PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160209231500,451.5,452.55,100.2326,53,56.8,0,73.2,76.4,73.4
20160209233000,451.5,452.55,100.2326,53,56.8,100,72.2,76.4,73.4
20160209234500,451.5,452.55,100.2326,53,56.8,100,71.0,76.4,73.4
20160210000000,451.5,443.1,98.1395,53,80.1,100,70.5,76.4,73.4
20160210001500,451.5,443.1,98.1395,53,82.9,100,71.2,76.4,73.4
20160210003000,451.5,443.1,98.1395,53,92.9,100,72.1,76.4,73.4
20160210004500,451.5,443.1,98.1395,53,91.9,100,72.9,76.4,73.4
20160210010000,451.5,443.1,98.1395,53,91.9,100,73.6,76.4,73.4
20160210011500,451.5,443.1,98.1395,53,57.5,0,73.2,76.4,73.4
20160210013000,451.5,443.1,98.1395,53,57.5,100,72.1,76.4,73.4
20160210014500,451.5,443.1,98.1395,53,58.3,100,70.9,76.4,73.4
20160210020000,451.5,443.1,98.1395,56,84.6,100,70.4,76.4,73.4
20160210021500,451.5,443.1,98.1395,56,93.6,100,71.3,76.4,73.4
20160210023000,451.5,449.4,99.5349,56,91.1,100,72.1,76.4,73.4
20160210024500,451.5,458.85,101.6279,56,85.0,100,73.0,76.4,73.4
20160210030000,451.5,458.85,101.6279,56,92.4,100,73.6,76.4,73.4
20160210031500,451.5,466.2,103.2558,56,57.2,100,73.1,76.4,73.4
20160210033000,451.5,466.2,103.2558,56,57.2,100,71.8,76.4,73.4
20160210034500,451.5,444.15,98.3721,55,57.2,100,70.7,76.4,73.4
20160210040000,451.5,444.15,98.3721,55,92.3,100,70.5,76.4,73.4
20160210041500,451.5,444.15,98.3721,55,90.5,100,71.3,76.4,73.4
20160210043000,451.5,451.5,100.0,55,92.4,100,72.2,76.4,73.4
20160210044500,451.5,451.5,100.0,55,90.4,100,72.9,76.4,73.4
20160210050000,451.5,451.5,100.0,55,84.4,100,73.5,76.4,73.4
20160210051500,451.5,446.25,98.8372,55,58.3,0,73.3,76.4,73.4
20160210053000,451.5,446.25,98.8372,55,57.1,100,72.2,76.4,73.4
20160210054500,451.5,452.55,100.2326,55,57.1,100,70.9,76.4,73.4
20160210060000,451.5,452.55,100.2326,55,80.3,100,70.3,76.4,73.4
20160210061500,451.5,452.55,100.2326,55,92.3,100,70.9,76.4,73.4
20160210063000,451.5,452.55,100.2326,55,89.9,100,71.7,76.4,73.4
20160210064500,451.5,460.95,102.093,55,88.6,100,72.4,76.4,73.4
20160210070000,451.5,460.95,102.093,55,83.5,100,73.0,76.4,73.4
20160210071500,451.5,460.95,102.093,55,91.1,100,73.4,76.4,73.4
20160210073000,451.5,460.95,102.093,55,58.0,0,73.3,76.4,73.4
20160210074500,451.5,460.95,102.093,55,57.3,100,72.4,76.4,73.4
20160210080000,451.5,454.65,100.6977,55,57.9,100,71.2,76.4,73.4
20160210081500,451.5,454.65,100.6977,55,80.4,100,70.4,76.4,73.4
20160210083000,451.5,454.65,100.6977,55,79.1,100,70.9,76.4,73.4
20160210084500,451.5,444.15,98.3721,55,92.3,100,71.8,76.4,73.4
20160210090000,451.5,457.8,101.3953,55,94.7,100,72.8,76.4,73.4
20160210091500,451.5,457.8,101.3953,55,85.3,100,73.6,76.4,73.4
20160210093000,451.5,457.8,101.3953,55,57.6,0,73.2,76.4,73.4
20160210094500,451.5,451.5,100.0,56,57.6,100,72.3,76.4,73.4
20160210100000,451.5,451.5,100.0,56,59.2,100,71.3,76.4,73.4
20160210101500,451.5,451.5,100.0,56,76.4,100,70.7,76.4,73.4
20160210103000,451.5,458.85,101.6279,56,86.4,100,71.3,76.4,73.4
20160210104500,451.5,458.85,101.6279,56,92.9,100,72.3,76.4,73.4
20160210110000,451.5,470.4,104.186,55,84.1,100,73.3,76.4,73.4
20160210111500,451.5,455.7,100.9302,53,58.0,0,73.4,76.4,73.4
20160210113000,451.5,450.45,99.7674,53,58.0,100,72.7,76.4,73.4
20160210114500,451.5,455.7,100.9302,53,58.8,100,71.7,76.4,73.4
20160210120000,451.5,444.15,98.3721,53,60.5,100,70.9,76.4,73.4
20160210121500,451.5,437.85,96.9767,53,89.0,100,70.9,76.4,73.4
20160210123000,451.5,445.2,98.6047,53,80.5,100,71.7,76.4,73.4
20160210124500,451.5,451.5,100.0,53,77.8,100,72.4,76.4,73.4
20160210130000,451.5,446.25,98.8372,53,88.0,100,72.9,76.4,73.4
20160210131500,451.5,446.25,98.8372,53,89.9,100,73.6,76.4,73.4
20160210133000,451.5,451.5,100.0,53,57.8,0,73.2,76.4,73.4
20160210134500,451.5,443.1,98.1395,53,57.8,100,72.3,76.4,73.4
20160210140000,451.5,450.45,99.7674,53,58.4,100,71.4,76.4,73.4
20160210141500,451.5,450.45,99.7674,53,68.5,100,70.7,76.4,73.4
20160210143000,451.5,445.2,98.6047,55,92.9,100,71.3,76.4,73.4
20160210144500,451.5,452.55,100.2326,55,83.7,100,72.2,76.4,73.4
20160210150000,451.5,439.95,97.4419,55,88.2,100,73.2,76.4,73.4
20160210151500,451.5,449.4,99.5349,55,60.0,0,73.6,76.4,73.4
20160210153000,451.5,449.4,99.5349,55,57.6,100,72.9,76.4,73.4
20160210154500,451.5,449.4,99.5349,55,59.5,100,71.9,76.4,73.4
20160210160000,451.5,449.4,99.5349,55,59.5,100,71.2,76.4,73.4
20160210161500,451.5,449.4,99.5349,55,87.9,100,70.8,76.4,73.4
20160210163000,451.5,449.4,99.5349,55,84.7,100,71.6,76.4,73.4
20160210164500,451.5,449.4,99.5349,55,83.8,100,72.5,76.4,73.4
20160210170000,451.5,454.65,100.6977,55,88.5,100,73.4,76.4,73.4
20160210171500,451.5,454.65,100.6977,55,58.3,0,73.5,76.4,73.4
20160210173000,451.5,454.65,100.6977,55,57.6,100,72.7,76.4,73.4
20160210174500,451.5,449.4,99.5349,55,59.1,100,71.8,76.4,73.4
20160210180000,451.5,458.85,101.6279,55,59.1,100,70.9,76.4,73.4
20160210181500,451.5,451.5,100.0,55,90.2,100,70.8,76.4,73.4
20160210183000,451.5,451.5,100.0,55,82.0,100,71.7,76.4,73.4
20160210184500,451.5,451.5,100.0,55,83.4,100,72.6,76.4,73.4
20160210190000,451.5,451.5,100.0,55,92.9,100,73.3,76.4,73.4
20160210191500,451.5,441.0,97.6744,53,58.0,0,73.6,76.4,73.4
20160210193000,451.5,441.0,97.6744,55,57.2,100,72.8,76.4,73.4
20160210194500,451.5,441.0,97.6744,55,59.3,100,71.7,76.4,73.4
20160210200000,451.5,441.0,97.6744,55,59.3,100,70.8,76.4,73.4
20160210201500,451.5,433.65,96.0465,55,82.3,100,70.8,76.4,73.4
20160210203000,451.5,447.3,99.0698,56,90.4,100,71.6,76.4,73.4
20160210204500,451.5,447.3,99.0698,56,92.4,100,72.6,76.4,73.4
20160210210000,451.5,439.95,97.4419,56,81.5,100,73.3,76.4,73.4
20160210211500,451.5,439.95,97.4419,56,58.3,0,73.6,76.4,73.4
20160210213000,451.5,466.2,103.2558,55,57.4,100,72.7,76.4,73.4
20160210214500,451.5,466.2,103.2558,55,57.4,100,71.6,76.4,73.4
20160210220000,451.5,466.2,103.2558,55,59.9,100,70.6,76.4,73.4
20160210221500,451.5,460.95,102.093,55,82.2,100,70.8,76.4,73.4
20160210223000,451.5,466.2,103.2558,55,81.1,100,71.7,76.4,73.4
20160210224500,451.5,455.7,100.9302,55,82.1,100,72.6,76.4,73.4
20160210230000,451.5,460.95,102.093,55,82.1,100,73.2,76.4,73.4
20160210231500,451.5,455.7,100.9302,55,59.6,0,73.6,76.4,73.4
20160210233000,451.5,466.2,103.2558,55,57.6,100,72.7,76.4,73.4
20160210234500,451.5,458.85,101.6279,55,57.6,100,71.6,76.4,73.4
20160211000000,451.5,458.85,101.6279,55,59.2,100,70.7,76.4,73.4
20160211001500,451.5,458.85,101.6279,55,81.5,100,70.8,76.4,73.4
20160211003000,451.5,452.55,100.2326,55,81.5,100,71.7,76.4,73.4
20160211004500,451.5,444.15,98.3721,55,81.5,100,72.5,76.4,73.4
20160211010000,451.5,444.15,98.3721,55,90.4,100,73.2,76.4,73.4
20160211011500,451.5,454.65,100.6977,55,58.4,0,73.6,76.4,73.4
20160211013000,451.5,454.65,100.6977,55,57.5,100,72.7,76.4,73.4
20160211014500,451.5,454.65,100.6977,55,59.9,100,71.6,76.4,73.4
20160211020000,451.5,454.65,100.6977,55,59.9,100,70.7,76.4,73.4
20160211021500,451.5,449.4,99.5349,55,91.1,100,70.8,76.4,73.4
20160211023000,451.5,449.4,99.5349,55,92.3,100,71.7,76.4,73.4
20160211024500,451.5,449.4,99.5349,55,82.5,100,72.5,76.4,73.4
20160211030000,451.5,449.4,99.5349,55,92.9,100,73.2,76.4,73.4
20160211031500,451.5,449.4,99.5349,55,67.9,0,73.7,76.4,73.4
20160211033000,451.5,449.4,99.5349,55,58.7,100,72.8,76.4,73.4
20160211034500,451.5,449.4,99.5349,55,58.7,100,71.8,76.4,73.4
20160211040000,451.5,449.4,99.5349,55,58.7,100,70.8,76.4,73.4
20160211041500,451.5,449.4,99.5349,55,91.7,100,70.7,76.4,73.4
20160211043000,451.5,456.75,101.1628,55,81.1,100,71.5,76.4,73.4
20160211044500,451.5,456.75,101.1628,55,91.7,100,72.3,76.4,73.4
20160211050000,451.5,462.0,102.3256,55,83.8,100,73.0,76.4,73.4
20160211051500,451.5,467.25,103.4884,55,81.6,100,73.6,76.4,73.4
20160211053000,451.5,460.95,102.093,54,57.5,0,73.2,76.4,73.4
20160211054500,451.5,468.3,103.7209,54,57.5,100,72.2,76.4,73.4
20160211060000,451.5,462.0,102.3256,54,58.4,100,71.2,76.4,73.4
20160211061500,451.5,462.0,102.3256,54,84.4,100,70.6,76.4,73.4
20160211063000,451.5,456.75,101.1628,54,81.6,100,71.2,76.4,73.4
20160211064500,451.5,451.5,100.0,54,89.2,100,72.0,76.4,73.4
20160211070000,451.5,456.75,101.1628,54,91.2,100,72.8,76.4,73.4
20160211071500,451.5,462.0,102.3256,54,81.1,100,73.4,76.4,73.4
20160211073000,451.5,456.75,101.1628,54,58.7,0,73.5,76.4,73.4
20160211074500,451.5,439.95,97.4419,54,58.7,100,72.7,76.4,73.4
20160211080000,451.5,439.95,97.4419,54,60.3,100,71.7,76.4,73.4
20160211081500,451.5,439.95,97.4419,54,60.3,100,71.0,76.4,73.4
20160211083000,451.5,439.95,97.4419,54,88.5,100,71.1,76.4,73.4
20160211084500,451.5,439.95,97.4419,54,83.3,100,72.0,76.4,73.4
20160211090000,451.5,439.95,97.4419,54,83.3,100,73.0,76.4,73.4
20160211091500,451.5,451.5,100.0,55,62.9,0,73.7,76.4,73.4
20160211093000,451.5,446.25,98.8372,55,58.3,0,73.2,76.4,73.4
20160211094500,451.5,446.25,98.8372,55,58.3,100,72.4,76.4,73.4
20160211100000,451.5,446.25,98.8372,55,59.6,100,71.7,76.4,73.4
20160211101500,451.5,446.25,98.8372,55,60.3,100,71.2,76.4,73.4
20160211103000,451.5,446.25,98.8372,55,89.8,100,71.3,76.4,73.4
20160211104500,451.5,441.0,97.6744,55,88.6,100,72.2,76.4,73.4
20160211110000,451.5,449.4,99.5349,55,81.0,100,73.2,76.4,73.4
20160211111500,451.5,454.65,100.6977,55,59.2,0,73.6,76.4,73.4
20160211113000,451.5,454.65,100.6977,55,59.2,100,73.0,76.4,73.4
20160211114500,451.5,454.65,100.6977,55,58.4,100,72.2,76.4,73.4
20160211120000,451.5,462.0,102.3256,53,59.2,100,71.6,76.4,73.4
20160211121500,451.5,451.5,100.0,53,63.2,100,71.0,76.4,73.4
20160211123000,451.5,444.15,98.3721,53,87.6,100,71.6,76.4,73.4
20160211124500,451.5,444.15,98.3721,53,82.1,100,72.5,76.4,73.4
20160211130000,451.5,435.75,96.5116,54,85.0,100,73.4,76.4,73.4
20160211131500,451.5,450.45,99.7674,55,58.8,0,73.6,76.4,73.4
20160211133000,451.5,450.45,99.7674,55,58.0,100,72.9,76.4,73.4
20160211134500,451.5,450.45,99.7674,55,59.1,100,72.1,76.4,73.4
20160211140000,451.5,450.45,99.7674,55,59.1,100,71.4,76.4,73.4
20160211141500,451.5,462.0,102.3256,54,68.1,100,71.0,76.4,73.4
20160211143000,451.5,462.0,102.3256,54,86.3,100,71.7,76.4,73.4
20160211144500,451.5,462.0,102.3256,53,89.9,100,72.6,76.4,73.4
20160211150000,451.5,462.0,102.3256,53,81.6,100,73.5,76.4,73.4
20160211151500,451.5,462.0,102.3256,53,58.7,0,73.4,76.4,73.4
20160211153000,451.5,462.0,102.3256,53,58.0,100,72.7,76.4,73.4
20160211154500,451.5,462.0,102.3256,53,59.2,100,71.8,76.4,73.4
20160211160000,451.5,462.0,102.3256,53,59.2,100,71.2,76.4,73.4
20160211161500,451.5,462.0,102.3256,53,79.1,100,71.0,76.4,73.4
20160211163000,451.5,462.0,102.3256,53,83.2,100,71.9,76.4,73.4
20160211164500,451.5,455.7,100.9302,53,91.2,100,72.9,76.4,73.4
20160211170000,451.5,455.7,100.9302,53,84.3,100,73.6,76.4,73.4
20160211171500,451.5,462.0,102.3256,53,58.0,0,73.3,76.4,73.4
20160211173000,451.5,462.0,102.3256,53,58.7,100,72.4,76.4,73.4
20160211174500,451.5,462.0,102.3256,53,58.7,100,71.6,76.4,73.4
20160211180000,451.5,454.65,100.6977,53,59.9,100,70.9,76.4,73.4
20160211181500,451.5,454.65,100.6977,53,81.5,100,71.2,76.4,73.4
20160211183000,451.5,460.95,102.093,53,87.2,100,72.1,76.4,73.4
20160211184500,451.5,460.95,102.093,53,92.6,100,73.0,76.4,73.4
20160211190000,451.5,460.95,102.093,53,87.4,100,73.7,76.4,73.4
20160211191500,451.5,447.3,99.0698,53,57.4,0,73.2,76.4,73.4
20160211193000,451.5,447.3,99.0698,53,57.4,100,72.3,76.4,73.4
20160211194500,451.5,455.7,100.9302,53,59.1,100,71.4,76.4,73.4
20160211200000,451.5,466.2,103.2558,53,69.0,100,70.8,76.4,73.4
20160211201500,451.5,452.55,100.2326,53,86.0,100,71.3,76.4,73.4
20160211203000,451.5,452.55,100.2326,53,82.0,100,72.2,76.4,73.4
20160211204500,451.5,458.85,101.6279,53,81.1,100,73.0,76.4,73.4
20160211210000,451.5,458.85,101.6279,53,71.4,100,73.7,76.4,73.4
20160211211500,451.5,452.55,100.2326,53,57.6,100,73.1,76.4,73.4
20160211213000,451.5,452.55,100.2326,53,58.2,100,72.1,76.4,73.4
20160211214500,451.5,452.55,100.2326,53,58.2,100,71.2,76.4,73.4
20160211220000,451.5,452.55,100.2326,53,80.5,100,70.7,76.4,73.4
20160211221500,451.5,452.55,100.2326,53,80.5,100,71.3,76.4,73.4
20160211223000,451.5,452.55,100.2326,53,83.2,100,72.2,76.4,73.4
20160211224500,451.5,452.55,100.2326,53,89.0,100,73.1,76.4,73.4
20160211230000,451.5,445.2,98.6047,53,91.7,100,73.6,76.4,73.4
20160211231500,451.5,445.2,98.6047,53,57.6,0,73.2,76.4,73.4
20160211233000,451.5,445.2,98.6047,53,57.6,100,72.2,76.4,73.4
20160211234500,451.5,450.45,99.7674,53,59.1,100,71.3,76.4,73.4
20160212000000,451.5,445.2,98.6047,53,77.7,100,70.7,76.4,73.4
20160212001500,451.5,445.2,98.6047,53,88.0,100,71.2,76.4,73.4
20160212003000,451.5,439.95,97.4419,53,81.6,100,72.1,76.4,73.4
20160212004500,451.5,449.4,99.5349,53,85.1,100,72.9,76.4,73.4
20160212010000,451.5,449.4,99.5349,53,92.8,100,73.5,76.4,73.4
20160212011500,451.5,449.4,99.5349,53,57.6,0,73.2,76.4,73.4
20160212013000,451.5,449.4,99.5349,53,57.6,100,72.3,76.4,73.4
20160212014500,451.5,449.4,99.5349,53,59.1,100,71.3,76.4,73.4
20160212020000,451.5,434.7,96.2791,53,76.5,100,70.7,76.4,73.4
20160212021500,451.5,434.7,96.2791,53,87.1,100,71.2,76.4,73.4
20160212023000,451.5,443.1,98.1395,53,81.1,100,72.0,76.4,73.4
20160212024500,451.5,449.4,99.5349,53,89.6,100,72.9,76.4,73.4
20160212030000,451.5,449.4,99.5349,53,91.1,100,73.4,76.4,73.4
20160212031500,451.5,449.4,99.5349,53,58.0,0,73.4,76.4,73.4
20160212033000,451.5,449.4,99.5349,53,58.0,100,72.6,76.4,73.4
20160212034500,451.5,444.15,98.3721,55,59.5,100,71.6,76.4,73.4
20160212040000,451.5,444.15,98.3721,55,60.7,100,70.8,76.4,73.4
20160212041500,451.5,449.4,99.5349,55,81.6,100,71.0,76.4,73.4
20160212043000,451.5,449.4,99.5349,55,88.2,100,71.8,76.4,73.4
20160212044500,451.5,449.4,99.5349,55,92.1,100,72.6,76.4,73.4
20160212050000,451.5,449.4,99.5349,55,82.4,100,73.2,76.4,73.4
20160212051500,451.5,449.4,99.5349,55,63.8,0,73.7,76.4,73.4
20160212053000,451.5,449.4,99.5349,55,57.5,100,72.8,76.4,73.4
20160212054500,451.5,455.7,100.9302,55,58.3,100,71.8,76.4,73.4
20160212060000,451.5,455.7,100.9302,55,59.1,100,70.9,76.4,73.4
20160212061500,451.5,447.3,99.0698,55,88.6,100,70.7,76.4,73.4
20160212063000,451.5,457.8,101.3953,55,81.3,100,71.5,76.4,73.4
20160212064500,451.5,457.8,101.3953,55,90.4,100,72.2,76.4,73.4
20160212070000,451.5,457.8,101.3953,55,80.7,100,72.9,76.4,73.4
20160212071500,451.5,457.8,101.3953,55,91.7,100,73.5,76.4,73.4
20160212073000,451.5,457.8,101.3953,55,57.6,0,73.3,76.4,73.4
20160212074500,451.5,457.8,101.3953,55,57.6,100,72.4,76.4,73.4
20160212080000,451.5,457.8,101.3953,55,58.8,100,71.6,76.4,73.4
20160212081500,451.5,457.8,101.3953,55,61.1,100,70.8,76.4,73.4
20160212083000,451.5,451.5,100.0,55,86.4,100,71.2,76.4,73.4
20160212084500,451.5,451.5,100.0,55,93.5,100,72.1,76.4,73.4
20160212090000,451.5,444.15,98.3721,55,89.3,100,73.0,76.4,73.4
20160212091500,451.5,452.55,100.2326,55,63.5,0,73.7,76.4,73.4
20160212093000,451.5,452.55,100.2326,55,58.4,100,73.1,76.4,73.4
20160212094500,451.5,452.55,100.2326,55,58.4,100,72.3,76.4,73.4
20160212100000,451.5,452.55,100.2326,55,59.5,100,71.4,76.4,73.4
20160212101500,451.5,452.55,100.2326,55,66.2,100,70.9,76.4,73.4
20160212103000,451.5,452.55,100.2326,55,81.5,100,71.3,76.4,73.4
20160212104500,451.5,457.8,101.3953,55,81.5,100,72.2,76.4,73.4
20160212110000,451.5,452.55,100.2326,55,88.7,100,73.2,76.4,73.4
20160212111500,451.5,452.55,100.2326,55,59.3,0,73.6,76.4,73.4
20160212113000,451.5,458.85,101.6279,55,58.4,100,72.9,76.4,73.4
20160212114500,451.5,458.85,101.6279,55,58.4,100,72.1,76.4,73.4
20160212120000,451.5,458.85,101.6279,55,60.0,100,71.3,76.4,73.4
20160212121500,451.5,451.5,100.0,55,77.1,100,70.9,76.4,73.4
20160212123000,451.5,451.5,100.0,55,89.3,100,71.6,76.4,73.4
20160212124500,451.5,451.5,100.0,55,82.0,100,72.5,76.4,73.4
20160212130000,451.5,456.75,101.1628,55,60.9,100,72.6,76.4,73.4
20160212131500,451.5,456.75,101.1628,55,59.9,100,70.0,76.4,73.4
20160212133000,451.5,451.5,100.0,55,79.9,100,72.0,69.5,66.5
20160212134500,451.5,456.75,101.1628,55,58.4,0,69.3,69.5,66.5
20160212140000,451.5,463.05,102.5581,55,58.4,0,68.7,69.5,66.5
20160212141500,451.5,463.05,102.5581,55,58.4,0,69.6,69.5,66.5
20160212143000,451.5,463.05,102.5581,55,59.1,0,69.9,69.5,66.5
20160212144500,451.5,457.8,101.3953,55,59.1,0,69.8,69.5,66.5
20160212150000,451.5,457.8,101.3953,55,58.1,0,69.7,69.5,66.5
20160212151500,451.5,457.8,101.3953,55,58.1,0,69.4,69.5,66.5
20160212153000,451.5,451.5,100.0,55,58.1,0,69.3,69.5,66.5
20160212154500,451.5,451.5,100.0,55,58.1,0,69.2,69.5,66.5
20160212160000,451.5,451.5,100.0,55,58.7,0,69.0,69.5,66.5
20160212161500,451.5,460.95,102.093,55,58.7,0,68.9,69.5,66.5
20160212163000,451.5,460.95,102.093,55,58.7,0,68.8,69.5,66.5
20160212164500,451.5,467.25,103.4884,55,58.0,0,68.7,69.5,66.5
20160212170000,451.5,467.25,103.4884,55,58.0,0,68.6,69.5,66.5
20160212171500,451.5,467.25,103.4884,55,58.0,0,68.5,69.5,66.5
20160212173000,451.5,458.85,101.6279,54,58.0,0,68.4,69.5,66.5
20160212174500,451.5,458.85,101.6279,54,58.0,0,68.3,69.5,66.5
20160212180000,451.5,464.1,102.7907,54,58.0,0,68.2,69.5,66.5
20160212181500,451.5,464.1,102.7907,54,58.0,0,68.2,69.5,66.5
20160212183000,451.5,464.1,102.7907,53,58.0,0,68.1,69.5,66.5
20160212184500,451.5,464.1,102.7907,53,58.0,0,68.0,69.5,66.5
20160212190000,451.5,441.0,97.6744,53,58.0,0,67.9,69.5,66.5
20160212191500,451.5,441.0,97.6744,53,58.0,0,67.9,69.5,66.5
20160212193000,451.5,441.0,97.6744,53,58.0,0,67.9,69.5,66.5
20160212194500,451.5,441.0,97.6744,53,57.2,0,67.8,69.5,66.5
20160212200000,451.5,441.0,97.6744,53,57.9,0,67.8,69.5,66.5
20160212201500,451.5,454.65,100.6977,53,57.9,0,67.7,69.5,66.5
20160212203000,451.5,454.65,100.6977,53,57.9,0,67.7,69.5,66.5
20160212204500,451.5,460.95,102.093,53,57.9,0,67.7,69.5,66.5
20160212210000,451.5,460.95,102.093,53,57.2,0,67.6,69.5,66.5
20160212211500,451.5,454.65,100.6977,53,57.2,0,67.6,69.5,66.5
20160212213000,451.5,454.65,100.6977,53,57.9,0,67.4,69.5,66.5
20160212214500,451.5,439.95,97.4419,54,57.9,0,67.4,69.5,66.5
20160212220000,451.5,433.65,96.0465,54,57.2,0,67.4,69.5,66.5
20160212221500,451.5,444.15,98.3721,54,57.2,0,67.3,69.5,66.5
20160212223000,451.5,433.65,96.0465,54,58.3,0,67.3,69.5,66.5
20160212224500,451.5,452.55,100.2326,55,58.3,0,67.2,69.5,66.5
20160212230000,451.5,452.55,100.2326,53,57.2,0,67.2,69.5,66.5
20160212231500,451.5,445.2,98.6047,53,57.2,0,67.1,69.5,66.5
20160212233000,451.5,445.2,98.6047,53,57.2,0,67.1,69.5,66.5
20160212234500,451.5,445.2,98.6047,54,57.9,0,67.1,69.5,66.5
20160213000000,451.5,457.8,101.3953,54,57.2,0,66.9,69.5,66.5
20160213001500,451.5,457.8,101.3953,54,57.2,0,66.9,69.5,66.5
20160213003000,451.5,452.55,100.2326,54,57.9,0,66.8,69.5,66.5
20160213004500,451.5,452.55,100.2326,54,57.2,0,66.8,69.5,66.5
20160213010000,451.5,452.55,100.2326,54,57.2,0,66.7,69.5,66.5
20160213011500,451.5,452.55,100.2326,53,57.9,0,66.7,69.5,66.5
20160213013000,451.5,447.3,99.0698,53,57.9,0,66.6,69.5,66.5
20160213014500,451.5,447.3,99.0698,53,57.9,0,66.6,69.5,66.5
20160213020000,451.5,452.55,100.2326,53,57.2,0,66.6,69.5,66.5
20160213021500,451.5,447.3,99.0698,53,57.9,0,66.6,69.5,66.5
20160213023000,451.5,447.3,99.0698,53,57.9,0,66.5,69.5,66.5
20160213024500,451.5,439.95,97.4419,53,57.9,0,66.5,69.5,66.5
20160213030000,451.5,446.25,98.8372,53,57.9,0,66.4,69.5,66.5
20160213031500,451.5,451.5,100.0,53,57.9,0,66.4,69.5,66.5
20160213033000,451.5,451.5,100.0,53,57.2,0,66.4,69.5,66.5
20160213034500,451.5,444.15,98.3721,53,57.2,0,66.3,69.5,66.5
20160213040000,451.5,438.9,97.2093,53,58.3,0,66.3,69.5,66.5
20160213041500,451.5,445.2,98.6047,53,58.3,100,66.2,69.5,66.5
20160213043000,451.5,433.65,96.0465,53,56.8,100,66.2,69.5,66.5
20160213044500,451.5,433.65,96.0465,56,57.8,100,66.2,69.5,66.5
20160213050000,451.5,445.2,98.6047,56,57.8,100,66.1,69.5,66.5
20160213051500,451.5,445.2,98.6047,56,57.8,100,66.1,69.5,66.5
20160213053000,451.5,445.2,98.6047,56,57.8,100,66.0,69.5,66.5
20160213054500,451.5,451.5,100.0,56,57.2,100,66.0,69.5,66.5
20160213060000,451.5,451.5,100.0,56,57.2,100,66.0,69.5,66.5
20160213061500,451.5,451.5,100.0,56,58.0,100,65.9,69.5,66.5
20160213063000,451.5,451.5,100.0,56,59.5,100,65.8,69.5,66.5
20160213064500,451.5,451.5,100.0,56,58.8,100,65.8,69.5,66.5
20160213070000,451.5,443.1,98.1395,56,58.8,100,65.8,69.5,66.5
20160213071500,451.5,451.5,100.0,56,58.8,100,65.8,69.5,66.5
20160213073000,451.5,451.5,100.0,56,58.0,100,65.9,69.5,66.5
20160213074500,451.5,458.85,101.6279,56,59.5,100,66.0,69.5,66.5
20160213080000,451.5,458.85,101.6279,56,58.4,100,66.1,69.5,66.5
20160213081500,451.5,458.85,101.6279,56,59.6,100,66.1,69.5,66.5
20160213083000,451.5,467.25,103.4884,56,59.6,100,66.2,69.5,66.5
20160213084500,451.5,460.95,102.093,56,58.8,100,66.3,69.5,66.5
20160213090000,451.5,460.95,102.093,55,58.8,100,66.4,69.5,66.5
20160213091500,451.5,467.25,103.4884,54,59.6,100,66.5,69.5,66.5
20160213093000,451.5,456.75,101.1628,54,59.6,100,66.6,69.5,66.5
20160213094500,451.5,456.75,101.1628,54,59.6,100,66.6,69.5,66.5
20160213100000,451.5,466.2,103.2558,54,58.8,100,66.7,69.5,66.5
20160213101500,451.5,466.2,103.2558,53,58.8,100,66.7,69.5,66.5
20160213103000,451.5,466.2,103.2558,53,58.8,100,66.7,69.5,66.5
20160213104500,451.5,466.2,103.2558,53,58.0,0,66.8,69.5,66.5
20160213110000,451.5,460.95,102.093,53,58.0,0,66.8,69.5,66.5
20160213111500,451.5,466.2,103.2558,53,58.8,0,66.8,69.5,66.5
20160213113000,451.5,455.7,100.9302,53,58.8,0,66.8,69.5,66.5
20160213114500,451.5,455.7,100.9302,53,58.8,0,66.8,69.5,66.5
20160213120000,451.5,455.7,100.9302,53,58.8,0,66.8,69.5,66.5
20160213121500,451.5,460.95,102.093,53,58.8,0,66.8,69.5,66.5
20160213123000,451.5,460.95,102.093,53,59.4,0,66.8,69.5,66.5
20160213124500,451.5,460.95,102.093,53,59.4,0,66.9,69.5,66.5
20160213130000,451.5,460.95,102.093,53,59.4,0,66.9,69.5,66.5
20160213131500,451.5,460.95,102.093,53,59.4,0,66.9,69.5,66.5
20160213133000,451.5,466.2,103.2558,53,59.4,0,66.9,69.5,66.5
20160213134500,451.5,456.75,101.1628,53,59.4,0,66.9,69.5,66.5
20160213140000,451.5,446.25,98.8372,53,58.7,0,66.9,69.5,66.5
20160213141500,451.5,446.25,98.8372,53,57.2,0,66.9,69.5,66.5
20160213143000,451.5,446.25,98.8372,53,58.0,0,66.9,69.5,66.5
20160213144500,451.5,446.25,98.8372,53,59.5,0,66.9,69.5,66.5
20160213150000,451.5,446.25,98.8372,53,58.3,0,66.9,69.5,66.5
20160213151500,451.5,439.95,97.4419,53,58.3,0,66.9,69.5,66.5
20160213153000,451.5,449.4,99.5349,53,58.3,0,66.9,69.5,66.5
20160213154500,451.5,449.4,99.5349,53,59.1,0,66.9,69.5,66.5
20160213160000,451.5,443.1,98.1395,53,59.1,0,66.9,69.5,66.5
20160213161500,451.5,443.1,98.1395,53,58.0,0,66.9,69.5,66.5
20160213163000,451.5,450.45,99.7674,53,58.0,0,66.9,69.5,66.5
20160213164500,451.5,438.9,97.2093,53,58.6,0,66.9,69.5,66.5
20160213170000,451.5,438.9,97.2093,53,58.6,0,66.9,69.5,66.5
20160213171500,451.5,438.9,97.2093,53,57.9,0,66.8,69.5,66.5
20160213173000,451.5,438.9,97.2093,53,57.2,0,66.8,69.5,66.5
20160213174500,451.5,444.15,98.3721,53,58.4,0,66.8,69.5,66.5
20160213180000,451.5,444.15,98.3721,54,58.4,0,66.8,69.5,66.5
20160213181500,451.5,444.15,98.3721,55,57.1,0,66.8,69.5,66.5
20160213183000,451.5,444.15,98.3721,55,58.4,0,66.7,69.5,66.5
20160213184500,451.5,444.15,98.3721,55,58.4,0,66.7,69.5,66.5
20160213190000,451.5,437.85,96.9767,55,57.2,0,66.7,69.5,66.5
20160213191500,451.5,445.2,98.6047,55,58.3,0,66.7,69.5,66.5
20160213193000,451.5,445.2,98.6047,55,57.6,0,66.7,69.5,66.5
20160213194500,451.5,451.5,100.0,55,57.6,0,66.6,69.5,66.5
20160213200000,451.5,441.0,97.6744,55,58.3,0,66.6,69.5,66.5
20160213201500,451.5,451.5,100.0,55,56.8,0,66.6,69.5,66.5
20160213203000,451.5,446.25,98.8372,55,58.0,0,66.6,69.5,66.5
20160213204500,451.5,446.25,98.8372,55,58.8,0,66.5,69.5,66.5
20160213210000,451.5,446.25,98.8372,55,57.9,0,66.5,69.5,66.5
20160213211500,451.5,446.25,98.8372,55,57.1,0,66.4,69.5,66.5
20160213213000,451.5,455.7,100.9302,55,57.1,0,66.4,69.5,66.5
20160213214500,451.5,464.1,102.7907,55,58.7,0,66.4,69.5,66.5
20160213220000,451.5,464.1,102.7907,54,57.5,0,66.3,69.5,66.5
20160213221500,451.5,457.8,101.3953,54,57.5,100,66.2,69.5,66.5
20160213223000,451.5,464.1,102.7907,54,58.6,100,66.2,69.5,66.5
20160213224500,451.5,464.1,102.7907,54,57.5,100,66.2,69.5,66.5
20160213230000,451.5,457.8,101.3953,53,57.5,100,66.1,69.5,66.5
20160213231500,451.5,457.8,101.3953,53,57.5,100,66.1,69.5,66.5
20160213233000,451.5,457.8,101.3953,53,57.5,100,66.1,69.5,66.5
20160213234500,451.5,457.8,101.3953,53,58.4,100,66.1,69.5,66.5
20160214000000,451.5,447.3,99.0698,53,57.4,100,66.0,69.5,66.5
20160214001500,451.5,447.3,99.0698,53,57.4,100,66.0,69.5,66.5
20160214003000,451.5,447.3,99.0698,53,59.1,100,66.0,69.5,66.5
20160214004500,451.5,447.3,99.0698,53,58.0,100,66.1,69.5,66.5
20160214010000,451.5,447.3,99.0698,53,58.7,100,66.1,69.5,66.5
20160214011500,451.5,447.3,99.0698,53,58.0,100,66.1,69.5,66.5
20160214013000,451.5,447.3,99.0698,53,58.7,100,66.1,69.5,66.5
20160214014500,451.5,447.3,99.0698,53,58.0,100,66.1,69.5,66.5
20160214020000,451.5,447.3,99.0698,53,58.0,100,66.0,69.5,66.5
20160214021500,451.5,447.3,99.0698,53,59.2,100,66.0,69.5,66.5
20160214023000,451.5,447.3,99.0698,53,58.0,100,66.0,69.5,66.5
20160214024500,451.5,447.3,99.0698,53,58.7,100,66.0,69.5,66.5
20160214030000,451.5,447.3,99.0698,53,58.7,100,65.9,69.5,66.5
20160214031500,451.5,447.3,99.0698,53,58.0,100,65.8,69.5,66.5
20160214033000,451.5,447.3,99.0698,53,60.2,100,65.8,69.5,66.5
20160214034500,451.5,447.3,99.0698,53,61.6,100,65.9,69.5,66.5
20160214040000,451.5,447.3,99.0698,53,63.6,100,66.0,69.5,66.5
20160214041500,451.5,447.3,99.0698,53,63.6,100,66.2,69.5,66.5
20160214043000,451.5,439.95,97.4419,54,64.3,100,66.3,69.5,66.5
20160214044500,451.5,449.4,99.5349,54,64.3,100,66.4,69.5,66.5
20160214050000,451.5,449.4,99.5349,54,64.3,100,66.5,69.5,66.5
20160214051500,451.5,449.4,99.5349,54,64.3,100,66.6,69.5,66.5
20160214053000,451.5,449.4,99.5349,54,64.3,100,66.6,69.5,66.5
20160214054500,451.5,449.4,99.5349,54,65.3,100,66.6,69.5,66.5
20160214060000,451.5,449.4,99.5349,54,65.3,100,66.7,69.5,66.5
20160214061500,451.5,454.65,100.6977,54,64.0,100,66.7,69.5,66.5
20160214063000,451.5,454.65,100.6977,54,64.0,100,66.7,69.5,66.5
20160214064500,451.5,454.65,100.6977,54,63.1,100,66.7,69.5,66.5
20160214070000,451.5,454.65,100.6977,54,63.1,100,66.7,69.5,66.5
20160214071500,451.5,444.15,98.3721,54,65.3,100,66.7,69.5,66.5
20160214073000,451.5,444.15,98.3721,54,65.3,100,66.7,69.5,66.5
20160214074500,451.5,444.15,98.3721,54,57.5,0,66.7,69.5,66.5
20160214080000,451.5,444.15,98.3721,54,58.4,0,66.6,69.5,66.5
20160214081500,451.5,438.9,97.2093,54,57.5,0,66.4,69.5,66.5
20160214083000,451.5,438.9,97.2093,54,57.5,0,66.4,69.5,66.5
20160214084500,451.5,438.9,97.2093,54,57.5,0,66.4,69.5,66.5
20160214090000,451.5,445.2,98.6047,54,57.5,0,66.4,69.5,66.5
20160214091500,451.5,445.2,98.6047,54,57.5,0,66.4,69.5,66.5
20160214093000,451.5,445.2,98.6047,54,58.3,0,66.5,69.5,66.5
20160214094500,451.5,445.2,98.6047,54,58.3,0,66.6,69.5,66.5
20160214100000,451.5,445.2,98.6047,54,59.2,0,66.7,69.5,66.5
20160214101500,451.5,445.2,98.6047,54,58.2,0,66.7,69.5,66.5
20160214103000,451.5,445.2,98.6047,54,58.2,0,66.8,69.5,66.5
20160214104500,451.5,445.2,98.6047,54,58.8,0,66.9,69.5,66.5
20160214110000,451.5,445.2,98.6047,54,58.8,0,66.9,69.5,66.5
20160214111500,451.5,450.45,99.7674,54,58.0,0,66.9,69.5,66.5
20160214113000,451.5,450.45,99.7674,54,58.0,0,67.0,69.5,66.5
20160214114500,451.5,443.1,98.1395,54,58.8,0,67.0,69.5,66.5
20160214120000,451.5,443.1,98.1395,54,58.0,0,67.1,69.5,66.5
20160214121500,451.5,443.1,98.1395,54,58.8,0,67.1,69.5,66.5
20160214123000,451.5,443.1,98.1395,54,58.8,0,67.1,69.5,66.5
20160214124500,451.5,443.1,98.1395,54,58.8,0,67.1,69.5,66.5
20160214130000,451.5,443.1,98.1395,54,58.8,0,67.2,69.5,66.5
20160214131500,451.5,443.1,98.1395,54,59.5,0,67.2,69.5,66.5
20160214133000,451.5,443.1,98.1395,54,58.4,0,67.2,69.5,66.5
20160214134500,451.5,443.1,98.1395,54,58.4,0,67.2,69.5,66.5
20160214140000,451.5,443.1,98.1395,54,58.4,0,67.2,69.5,66.5
20160214141500,451.5,443.1,98.1395,54,58.4,0,67.2,69.5,66.5
20160214143000,451.5,443.1,98.1395,54,58.4,0,67.2,69.5,66.5
20160214144500,451.5,443.1,98.1395,54,58.4,0,67.2,69.5,66.5
20160214150000,451.5,434.7,96.2791,54,58.4,0,67.2,69.5,66.5
20160214151500,451.5,441.0,97.6744,54,59.2,0,67.3,69.5,66.5
20160214153000,451.5,441.0,97.6744,54,59.2,0,67.3,69.5,66.5
20160214154500,451.5,435.75,96.5116,54,58.4,0,67.3,69.5,66.5
20160214160000,451.5,445.2,98.6047,54,58.4,0,67.3,69.5,66.5
20160214161500,451.5,445.2,98.6047,54,58.4,0,67.3,69.5,66.5
20160214163000,451.5,445.2,98.6047,54,58.4,0,67.3,69.5,66.5
20160214164500,451.5,445.2,98.6047,54,58.4,0,67.2,69.5,66.5
20160214170000,451.5,439.95,97.4419,54,58.4,0,67.2,69.5,66.5
20160214171500,451.5,445.2,98.6047,54,58.4,0,67.2,69.5,66.5
20160214173000,451.5,439.95,97.4419,54,58.4,0,67.2,69.5,66.5
20160214174500,451.5,439.95,97.4419,54,58.4,0,67.2,69.5,66.5
20160214180000,451.5,445.2,98.6047,54,58.4,0,67.2,69.5,66.5
20160214181500,451.5,445.2,98.6047,54,58.4,0,67.2,69.5,66.5
20160214183000,451.5,445.2,98.6047,54,58.4,0,67.1,69.5,66.5
20160214184500,451.5,445.2,98.6047,54,57.6,0,67.1,69.5,66.5
20160214190000,451.5,451.5,100.0,54,57.6,0,67.1,69.5,66.5
20160214191500,451.5,451.5,100.0,54,58.3,0,67.0,69.5,66.5
20160214193000,451.5,446.25,98.8372,54,58.3,0,67.0,69.5,66.5
20160214194500,451.5,434.7,96.2791,54,58.3,0,66.9,69.5,66.5
20160214200000,451.5,434.7,96.2791,55,58.3,0,66.9,69.5,66.5
20160214201500,451.5,445.2,98.6047,55,58.3,0,66.9,69.5,66.5
20160214203000,451.5,434.7,96.2791,55,58.3,0,66.9,69.5,66.5
20160214204500,451.5,443.1,98.1395,55,58.3,0,66.9,69.5,66.5
20160214210000,451.5,443.1,98.1395,55,58.3,0,66.9,69.5,66.5
20160214211500,451.5,452.55,100.2326,53,58.3,0,66.8,69.5,66.5
20160214213000,451.5,452.55,100.2326,53,57.2,0,66.8,69.5,66.5
20160214214500,451.5,445.2,98.6047,53,58.3,0,66.7,69.5,66.5
20160214220000,451.5,445.2,98.6047,53,58.3,0,66.7,69.5,66.5
20160214221500,451.5,435.75,96.5116,53,58.3,0,66.7,69.5,66.5
20160214223000,451.5,435.75,96.5116,53,58.3,0,66.7,69.5,66.5
20160214224500,451.5,441.0,97.6744,53,58.3,0,66.7,69.5,66.5
20160214230000,451.5,441.0,97.6744,53,58.3,0,66.7,69.5,66.5
20160214231500,451.5,447.3,99.0698,53,58.3,0,66.7,69.5,66.5
20160214233000,451.5,447.3,99.0698,53,58.3,0,66.6,69.5,66.5
20160214234500,451.5,447.3,99.0698,53,58.3,0,66.6,69.5,66.5
20160215000000,451.5,447.3,99.0698,53,57.6,0,66.6,69.5,66.5
20160215001500,451.5,439.95,97.4419,53,58.3,0,66.6,69.5,66.5
20160215003000,451.5,446.25,98.8372,55,58.3,0,66.6,69.5,66.5
20160215004500,451.5,446.25,98.8372,55,58.3,0,66.6,69.5,66.5
20160215010000,451.5,446.25,98.8372,55,58.3,0,66.6,69.5,66.5
20160215011500,451.5,446.25,98.8372,55,58.3,0,66.6,69.5,66.5
20160215013000,451.5,446.25,98.8372,55,57.6,0,66.6,69.5,66.5
20160215014500,451.5,451.5,100.0,55,57.6,0,66.5,69.5,66.5
20160215020000,451.5,451.5,100.0,55,58.3,0,66.4,69.5,66.5
20160215021500,451.5,451.5,100.0,55,57.5,0,66.4,69.5,66.5
20160215023000,451.5,445.2,98.6047,55,57.5,0,66.4,69.5,66.5
20160215024500,451.5,451.5,100.0,55,57.5,0,66.4,69.5,66.5
20160215030000,451.5,451.5,100.0,55,57.5,0,66.3,69.5,66.5
20160215031500,451.5,437.85,96.9767,55,57.5,0,66.3,69.5,66.5
20160215033000,451.5,444.15,98.3721,55,58.3,0,66.3,69.5,66.5
20160215034500,451.5,444.15,98.3721,55,57.6,0,66.3,69.5,66.5
20160215040000,451.5,456.75,101.1628,55,57.6,0,66.3,69.5,66.5
20160215041500,451.5,456.75,101.1628,55,58.3,0,66.3,69.5,66.5
20160215043000,451.5,451.5,100.0,55,57.6,0,66.3,69.5,66.5
20160215044500,451.5,451.5,100.0,55,57.6,100,66.3,69.5,66.5
20160215050000,451.5,451.5,100.0,55,57.6,100,66.2,69.5,66.5
20160215051500,451.5,451.5,100.0,55,57.6,100,66.2,69.5,66.5
20160215053000,451.5,451.5,100.0,55,57.6,100,66.2,69.5,66.5
20160215054500,451.5,451.5,100.0,55,57.6,100,66.2,69.5,66.5
20160215060000,451.5,451.5,100.0,55,57.6,100,66.2,69.5,66.5
20160215061500,451.5,451.5,100.0,55,57.6,100,66.1,69.5,66.5
20160215063000,451.5,451.5,100.0,55,58.4,100,66.1,69.5,66.5
20160215064500,451.5,451.5,100.0,55,58.4,100,66.1,69.5,66.5
20160215070000,451.5,451.5,100.0,55,57.6,100,66.1,69.5,66.5
20160215071500,451.5,451.5,100.0,55,57.6,100,66.1,69.5,66.5
20160215073000,451.5,451.5,100.0,55,58.8,100,66.1,69.5,66.5
20160215074500,451.5,460.95,102.093,56,58.8,100,66.2,69.5,66.5
20160215080000,451.5,467.25,103.4884,56,58.0,100,66.3,69.5,66.5
20160215081500,451.5,467.25,103.4884,54,58.0,100,66.4,69.5,66.5
20160215083000,451.5,446.25,98.8372,54,58.8,100,66.6,69.5,66.5
20160215084500,451.5,446.25,98.8372,54,59.5,100,66.7,69.5,66.5
20160215090000,451.5,446.25,98.8372,54,58.3,0,66.8,69.5,66.5
20160215091500,451.5,446.25,98.8372,54,58.3,0,66.9,69.5,66.5
20160215093000,451.5,446.25,98.8372,54,58.3,100,66.2,69.5,66.5
20160215094500,451.5,433.65,96.0465,54,58.3,0,66.3,69.5,66.5
20160215100000,451.5,439.95,97.4419,54,58.3,100,66.2,69.5,66.5
20160215101500,451.5,439.95,97.4419,54,58.3,100,66.2,69.5,66.5
20160215103000,451.5,447.3,99.0698,55,58.3,0,66.9,69.5,66.5
20160215104500,451.5,447.3,99.0698,55,58.3,0,67.2,69.5,66.5
20160215110000,451.5,452.55,100.2326,55,58.3,0,67.2,69.5,66.5
20160215111500,451.5,452.55,100.2326,55,58.3,0,67.2,69.5,66.5
20160215113000,451.5,446.25,98.8372,55,58.3,0,67.1,69.5,66.5
20160215114500,451.5,446.25,98.8372,55,58.3,0,67.1,69.5,66.5
20160215120000,451.5,451.5,100.0,55,58.3,0,67.1,69.5,66.5
20160215121500,451.5,446.25,98.8372,55,58.3,0,67.1,69.5,66.5
20160215123000,451.5,446.25,98.8372,55,58.3,0,67.1,69.5,66.5
20160215124500,451.5,446.25,98.8372,55,58.3,0,67.1,69.5,66.5
20160215130000,451.5,446.25,98.8372,55,58.3,0,67.1,69.5,66.5
20160215131500,451.5,435.75,96.5116,55,58.3,0,67.1,69.5,66.5
20160215133000,451.5,445.2,98.6047,55,58.3,0,67.1,69.5,66.5
20160215134500,451.5,445.2,98.6047,55,58.3,0,67.1,69.5,66.5
20160215140000,451.5,445.2,98.6047,55,58.3,0,67.1,69.5,66.5
20160215141500,451.5,451.5,100.0,55,58.3,0,67.1,69.5,66.5
20160215143000,451.5,451.5,100.0,55,58.3,0,67.1,69.5,66.5
20160215144500,451.5,451.5,100.0,55,58.3,0,67.1,69.5,66.5
20160215150000,451.5,446.25,98.8372,55,58.3,0,67.1,69.5,66.5
20160215151500,451.5,452.55,100.2326,55,58.3,0,67.1,69.5,66.5
20160215153000,451.5,452.55,100.2326,55,58.3,0,67.1,69.5,66.5
20160215154500,451.5,452.55,100.2326,55,58.3,0,67.1,69.5,66.5
20160215160000,451.5,452.55,100.2326,55,58.3,0,67.0,69.5,66.5
20160215161500,451.5,458.85,101.6279,55,58.3,0,67.0,69.5,66.5
20160215163000,451.5,458.85,101.6279,55,58.3,0,66.9,69.5,66.5
20160215164500,451.5,458.85,101.6279,55,57.2,0,66.9,69.5,66.5
20160215170000,451.5,458.85,101.6279,54,57.2,0,66.8,69.5,66.5
20160215171500,451.5,458.85,101.6279,54,57.2,0,66.7,69.5,66.5
20160215173000,451.5,458.85,101.6279,54,57.2,0,66.7,69.5,66.5
20160215174500,451.5,458.85,101.6279,54,58.0,0,66.7,69.5,66.5
20160215180000,451.5,458.85,101.6279,53,58.0,0,66.6,69.5,66.5
20160215181500,451.5,458.85,101.6279,53,58.0,0,66.6,69.5,66.5
20160215183000,451.5,458.85,101.6279,53,57.1,0,66.6,69.5,66.5
20160215184500,451.5,458.85,101.6279,53,57.1,0,66.5,69.5,66.5
20160215190000,451.5,458.85,101.6279,53,57.1,0,66.4,69.5,66.5
20160215191500,451.5,450.45,99.7674,53,57.1,0,66.4,69.5,66.5
20160215193000,451.5,450.45,99.7674,53,57.8,0,66.4,69.5,66.5
20160215194500,451.5,444.15,98.3721,53,57.2,0,66.4,69.5,66.5
20160215200000,451.5,451.5,100.0,53,57.2,0,66.5,69.5,66.5
20160215201500,451.5,446.25,98.8372,53,57.2,0,66.4,69.5,66.5
20160215203000,451.5,446.25,98.8372,53,57.2,0,66.4,69.5,66.5
20160215204500,451.5,446.25,98.8372,55,57.2,0,66.3,69.5,66.5
20160215210000,451.5,446.25,98.8372,55,57.2,0,66.3,69.5,66.5
20160215211500,451.5,455.7,100.9302,55,57.2,0,66.3,69.5,66.5
20160215213000,451.5,455.7,100.9302,55,57.2,100,66.2,69.5,66.5
20160215214500,451.5,463.05,102.5581,55,57.2,100,66.2,69.5,66.5
20160215220000,451.5,455.7,100.9302,55,57.2,100,66.1,69.5,66.5
20160215221500,451.5,460.95,102.093,55,57.2,100,66.0,69.5,66.5
20160215223000,451.5,460.95,102.093,55,57.2,100,66.0,69.5,66.5
20160215224500,451.5,452.55,100.2326,55,57.2,100,65.9,69.5,66.5
20160215230000,451.5,464.1,102.7907,55,58.4,100,65.9,69.5,66.5
20160215231500,451.5,458.85,101.6279,55,59.1,100,65.9,69.5,66.5
20160215233000,451.5,458.85,101.6279,55,58.0,100,65.8,69.5,66.5
20160215234500,451.5,467.25,103.4884,55,58.7,100,65.8,69.5,66.5
20160216000000,451.5,460.95,102.093,54,57.6,100,65.8,69.5,66.5
20160216001500,451.5,460.95,102.093,53,58.7,100,65.7,69.5,66.5
20160216003000,451.5,447.3,99.0698,53,58.7,100,65.7,69.5,66.5
20160216004500,451.5,447.3,99.0698,53,58.7,100,65.8,69.5,66.5
20160216010000,451.5,447.3,99.0698,53,63.4,100,65.8,69.5,66.5
20160216011500,451.5,454.65,100.6977,53,64.8,100,66.0,69.5,66.5
20160216013000,451.5,454.65,100.6977,53,64.8,100,66.2,69.5,66.5
20160216014500,451.5,446.25,98.8372,53,63.6,100,66.4,69.5,66.5
20160216020000,451.5,452.55,100.2326,53,63.6,100,66.5,69.5,66.5
20160216021500,451.5,452.55,100.2326,53,62.8,100,66.6,69.5,66.5
20160216023000,451.5,452.55,100.2326,53,62.8,100,66.6,69.5,66.5
20160216024500,451.5,452.55,100.2326,53,63.6,100,66.7,69.5,66.5
20160216030000,451.5,452.55,100.2326,53,63.6,100,66.7,69.5,66.5
20160216031500,451.5,452.55,100.2326,53,63.6,100,66.7,69.5,66.5
20160216033000,451.5,452.55,100.2326,53,64.3,100,66.7,69.5,66.5
20160216034500,451.5,452.55,100.2326,53,64.3,100,66.7,69.5,66.5
20160216040000,451.5,452.55,100.2326,53,64.3,100,66.7,69.5,66.5
20160216041500,451.5,457.8,101.3953,53,64.3,100,66.6,69.5,66.5
20160216043000,451.5,457.8,101.3953,53,64.3,100,66.6,69.5,66.5
20160216044500,451.5,457.8,101.3953,53,64.3,100,66.6,69.5,66.5
20160216050000,451.5,451.5,100.0,53,64.3,100,66.6,69.5,66.5
20160216051500,451.5,451.5,100.0,53,64.3,100,66.6,69.5,66.5
20160216053000,451.5,451.5,100.0,53,64.3,100,66.6,69.5,66.5
20160216054500,451.5,451.5,100.0,53,64.3,100,66.5,69.5,66.5
20160216060000,451.5,462.0,102.3256,53,64.3,100,66.4,69.5,66.5
20160216061500,451.5,462.0,102.3256,53,64.3,100,66.4,69.5,66.5
20160216063000,451.5,462.0,102.3256,53,63.2,100,66.4,69.5,66.5
20160216064500,451.5,462.0,102.3256,53,62.4,100,66.4,69.5,66.5
20160216070000,451.5,455.7,100.9302,53,62.4,100,66.4,69.5,66.5
20160216071500,451.5,455.7,100.9302,53,62.4,100,66.4,69.5,66.5
20160216073000,451.5,460.95,102.093,53,63.7,100,66.4,69.5,66.5
20160216074500,451.5,460.95,102.093,53,64.4,100,66.6,69.5,66.5
20160216080000,451.5,460.95,102.093,53,63.6,100,66.7,69.5,66.5
20160216081500,451.5,460.95,102.093,53,57.4,0,66.7,69.5,66.5
20160216083000,451.5,460.95,102.093,53,57.4,0,66.7,69.5,66.5
20160216084500,451.5,460.95,102.093,53,58.3,0,66.6,69.5,66.5
20160216090000,451.5,460.95,102.093,53,57.2,0,66.5,69.5,66.5
20160216091500,451.5,450.45,99.7674,53,58.0,0,66.4,69.5,66.5
20160216093000,451.5,450.45,99.7674,53,58.6,0,66.4,69.5,66.5
20160216094500,451.5,450.45,99.7674,53,58.6,0,66.4,69.5,66.5
20160216100000,451.5,450.45,99.7674,53,58.0,0,66.5,69.5,66.5
20160216101500,451.5,450.45,99.7674,53,58.0,0,66.5,69.5,66.5
20160216103000,451.5,450.45,99.7674,53,58.7,0,66.6,69.5,66.5
20160216104500,451.5,450.45,99.7674,53,58.7,0,66.6,69.5,66.5
20160216110000,451.5,450.45,99.7674,53,57.9,0,66.7,69.5,66.5
20160216111500,451.5,450.45,99.7674,53,58.7,0,66.7,69.5,66.5
20160216113000,451.5,450.45,99.7674,53,58.7,0,66.7,69.5,66.5
20160216114500,451.5,450.45,99.7674,53,58.7,0,66.7,69.5,66.5
20160216120000,451.5,444.15,98.3721,53,58.0,0,66.7,69.5,66.5
20160216121500,451.5,449.4,99.5349,53,58.0,0,66.8,69.5,66.5
20160216123000,451.5,443.1,98.1395,53,59.2,0,66.8,69.5,66.5
20160216124500,451.5,443.1,98.1395,53,59.2,0,66.8,69.5,66.5
20160216130000,451.5,443.1,98.1395,53,59.2,0,66.8,69.5,66.5
20160216131500,451.5,443.1,98.1395,55,58.4,0,66.9,69.5,66.5
20160216133000,451.5,443.1,98.1395,55,58.4,0,66.9,69.5,66.5
20160216134500,451.5,443.1,98.1395,55,58.4,0,66.9,69.5,66.5
20160216140000,451.5,443.1,98.1395,55,58.4,0,66.9,69.5,66.5
20160216141500,451.5,443.1,98.1395,55,58.4,0,66.9,69.5,66.5
20160216143000,451.5,443.1,98.1395,55,59.2,0,66.9,69.5,66.5
20160216144500,451.5,452.55,100.2326,55,59.2,0,66.9,69.5,66.5
20160216150000,451.5,451.5,100.0,55,58.7,0,66.9,69.5,66.5
20160216151500,451.5,451.5,100.0,55,58.7,0,66.7,69.5,66.5
20160216153000,451.5,464.1,102.7907,55,58.7,0,66.9,69.5,66.5
20160216154500,451.5,455.7,100.9302,53,58.7,0,66.9,69.5,66.5
20160216160000,451.5,455.7,100.9302,53,58.7,0,66.9,69.5,66.5
20160216161500,451.5,460.95,102.093,53,58.0,0,66.9,69.5,66.5
20160216163000,451.5,460.95,102.093,53,58.0,0,66.9,69.5,66.5
20160216164500,451.5,454.65,100.6977,53,58.7,0,66.9,69.5,66.5
20160216170000,451.5,460.95,102.093,53,58.7,0,66.9,69.5,66.5
20160216171500,451.5,460.95,102.093,53,58.0,0,66.8,69.5,66.5
20160216173000,451.5,460.95,102.093,53,58.8,0,66.8,69.5,66.5
20160216174500,451.5,460.95,102.093,53,58.8,0,66.8,69.5,66.5
20160216180000,451.5,460.95,102.093,53,58.1,0,66.8,69.5,66.5
20160216181500,451.5,460.95,102.093,53,58.1,0,66.7,69.5,66.5
20160216183000,451.5,460.95,102.093,53,58.1,0,66.7,69.5,66.5
20160216184500,451.5,460.95,102.093,53,58.1,0,66.7,69.5,66.5
20160216190000,451.5,466.2,103.2558,53,58.1,0,66.7,69.5,66.5
20160216191500,451.5,466.2,103.2558,53,58.1,0,66.6,69.5,66.5
20160216193000,451.5,466.2,103.2558,53,58.7,0,66.6,69.5,66.5
20160216194500,451.5,455.7,100.9302,53,58.0,0,66.6,69.5,66.5
20160216200000,451.5,455.7,100.9302,53,57.2,0,66.6,69.5,66.5
20160216201500,451.5,464.1,102.7907,53,57.2,0,66.6,69.5,66.5
20160216203000,451.5,464.1,102.7907,53,57.9,0,66.5,69.5,66.5
20160216204500,451.5,464.1,102.7907,53,57.9,0,66.4,69.5,66.5
20160216210000,451.5,464.1,102.7907,53,57.9,0,66.4,69.5,66.5
20160216211500,451.5,464.1,102.7907,53,57.9,0,66.4,69.5,66.5
20160216213000,451.5,464.1,102.7907,53,57.9,100,66.3,69.5,66.5
20160216214500,451.5,464.1,102.7907,53,57.9,100,66.3,69.5,66.5
20160216220000,451.5,458.85,101.6279,53,57.2,100,66.2,69.5,66.5
20160216221500,451.5,458.85,101.6279,53,58.3,100,66.2,69.5,66.5
20160216223000,451.5,458.85,101.6279,53,57.6,100,66.2,69.5,66.5
20160216224500,451.5,466.2,103.2558,53,57.6,100,66.1,69.5,66.5
20160216230000,451.5,466.2,103.2558,53,57.6,100,66.1,69.5,66.5
20160216231500,451.5,466.2,103.2558,53,57.6,100,66.1,69.5,66.5
20160216233000,451.5,466.2,103.2558,53,57.6,100,66.1,69.5,66.5
20160216234500,451.5,466.2,103.2558,53,57.6,100,66.0,69.5,66.5
20160217000000,451.5,456.75,101.1628,53,57.6,100,66.0,69.5,66.5
20160217001500,451.5,468.3,103.7209,53,59.1,100,66.0,69.5,66.5
20160217003000,451.5,463.05,102.5581,53,59.1,100,66.0,69.5,66.5
20160217004500,451.5,454.65,100.6977,53,59.1,100,66.0,69.5,66.5
20160217010000,451.5,454.65,100.6977,53,59.1,100,66.0,69.5,66.5
20160217011500,451.5,454.65,100.6977,53,59.1,100,66.0,69.5,66.5
20160217013000,451.5,454.65,100.6977,53,58.0,100,66.0,69.5,66.5
20160217014500,451.5,454.65,100.6977,53,58.0,100,66.0,69.5,66.5
20160217020000,451.5,454.65,100.6977,53,58.0,100,65.9,69.5,66.5
20160217021500,451.5,462.0,102.3256,53,58.7,100,65.8,69.5,66.5
20160217023000,451.5,462.0,102.3256,53,58.0,100,65.8,69.5,66.5
20160217024500,451.5,462.0,102.3256,53,61.1,100,65.8,69.5,66.5
20160217030000,451.5,462.0,102.3256,53,62.8,100,65.9,69.5,66.5
20160217031500,451.5,462.0,102.3256,53,66.3,100,66.1,69.5,66.5
20160217033000,451.5,462.0,102.3256,53,64.4,100,66.2,69.5,66.5
20160217034500,451.5,462.0,102.3256,53,66.2,100,66.4,69.5,66.5
20160217040000,451.5,462.0,102.3256,53,63.6,100,66.6,69.5,66.5
20160217041500,451.5,462.0,102.3256,53,65.8,100,66.6,69.5,66.5
20160217043000,451.5,462.0,102.3256,53,65.8,100,66.7,69.5,66.5
20160217044500,451.5,432.6,95.814,52,62.8,0,66.8,69.5,66.5
20160217050000,451.5,432.6,95.814,58,64.8,0,66.8,69.5,66.5
20160217051500,451.5,452.55,100.2326,66,59.6,0,66.9,69.5,66.5
20160217053000,451.5,452.55,100.2326,63,57.5,0,66.6,69.5,66.5
20160217054500,451.5,466.2,103.2558,63,57.5,100,66.2,69.5,66.5
20160217060000,451.5,455.7,100.9302,63,57.5,100,66.0,69.5,66.5
20160217061500,451.5,466.2,103.2558,63,58.7,100,65.8,69.5,66.5
20160217063000,451.5,455.7,100.9302,63,58.7,100,65.6,69.5,66.5
20160217064500,451.5,455.7,100.9302,63,59.9,100,65.6,69.5,66.5
20160217070000,451.5,466.2,103.2558,63,58.8,100,65.5,69.5,66.5
20160217071500,451.5,466.2,103.2558,63,57.6,100,65.5,69.5,66.5
20160217073000,451.5,466.2,103.2558,63,59.1,100,65.5,69.5,66.5
20160217074500,451.5,466.2,103.2558,62,60.3,100,65.6,69.5,66.5
20160217080000,451.5,466.2,103.2558,62,65.6,100,65.8,69.5,66.5
20160217081500,451.5,455.7,100.9302,62,64.4,100,66.1,69.5,66.5
20160217083000,451.5,445.2,98.6047,61,67.7,100,66.4,69.5,66.5
20160217084500,451.5,445.2,98.6047,61,65.8,100,66.7,69.5,66.5
20160217090000,451.5,445.2,98.6047,61,58.1,0,66.8,69.5,66.5
20160217091500,451.5,445.2,98.6047,61,58.1,0,66.7,69.5,66.5
20160217093000,451.5,455.7,100.9302,61,58.1,0,66.7,69.5,66.5
20160217094500,451.5,445.2,98.6047,61,58.1,0,66.6,69.5,66.5
20160217100000,451.5,445.2,98.6047,61,58.7,0,66.6,69.5,66.5
20160217101500,451.5,445.2,98.6047,61,58.7,0,66.6,69.5,66.5
20160217103000,451.5,445.2,98.6047,61,58.7,0,66.6,69.5,66.5
20160217104500,451.5,445.2,98.6047,61,58.0,0,66.6,69.5,66.5
20160217110000,451.5,445.2,98.6047,61,58.0,0,66.6,69.5,66.5
20160217111500,451.5,445.2,98.6047,61,58.0,0,66.6,69.5,66.5
20160217113000,451.5,445.2,98.6047,61,58.7,0,66.6,69.5,66.5
20160217114500,451.5,445.2,98.6047,61,58.7,0,66.6,69.5,66.5
20160217120000,451.5,445.2,98.6047,61,58.7,0,66.6,69.5,66.5
20160217121500,451.5,445.2,98.6047,61,58.7,0,66.6,69.5,66.5
20160217123000,451.5,445.2,98.6047,61,57.9,0,66.6,69.5,66.5
20160217124500,451.5,434.7,96.2791,61,57.9,0,66.6,69.5,66.5
20160217130000,451.5,445.2,98.6047,61,57.9,0,66.6,69.5,66.5
20160217131500,451.5,455.7,100.9302,61,57.9,0,66.6,69.5,66.5
20160217133000,451.5,434.7,96.2791,61,58.8,0,66.6,69.5,66.5
20160217134500,451.5,449.4,99.5349,61,58.8,100,66.0,69.5,66.5
20160217140000,451.5,444.15,98.3721,61,58.0,100,65.8,69.5,66.5
20160217141500,451.5,449.4,99.5349,61,58.7,100,66.0,69.5,66.5
20160217143000,451.5,444.15,98.3721,61,58.7,100,66.0,69.5,66.5
20160217144500,451.5,444.15,98.3721,61,59.5,100,66.1,69.5,66.5
20160217150000,451.5,450.45,99.7674,61,59.5,100,66.1,69.5,66.5
20160217151500,451.5,450.45,99.7674,61,60.3,100,66.2,69.5,66.5
20160217153000,451.5,463.05,102.5581,61,59.2,0,66.8,69.5,66.5
20160217154500,451.5,457.8,101.3953,61,59.2,0,66.9,69.5,66.5
20160217160000,451.5,457.8,101.3953,61,59.2,0,66.9,69.5,66.5
20160217161500,451.5,457.8,101.3953,61,59.2,0,66.8,69.5,66.5
20160217163000,451.5,451.5,100.0,61,59.2,0,66.8,69.5,66.5
20160217164500,451.5,456.75,101.1628,61,59.2,0,66.8,69.5,66.5
20160217170000,451.5,456.75,101.1628,61,58.4,0,66.8,69.5,66.5
20160217171500,451.5,450.45,99.7674,61,58.4,0,66.7,69.5,66.5
20160217173000,451.5,450.45,99.7674,61,59.1,0,66.7,69.5,66.5
20160217174500,451.5,450.45,99.7674,61,59.1,0,66.7,69.5,66.5
20160217180000,451.5,450.45,99.7674,61,59.1,0,66.7,69.5,66.5
20160217181500,451.5,450.45,99.7674,61,58.5,0,66.6,69.5,66.5
20160217183000,451.5,443.1,98.1395,61,58.5,0,66.6,69.5,66.5
20160217184500,451.5,451.5,100.0,61,58.5,0,66.6,69.5,66.5
20160217190000,451.5,451.5,100.0,61,58.5,0,66.5,69.5,66.5
20160217191500,451.5,451.5,100.0,61,58.5,0,66.5,69.5,66.5
20160217193000,451.5,451.5,100.0,61,57.6,0,66.4,69.5,66.5
20160217194500,451.5,444.15,98.3721,61,57.6,0,66.4,69.5,66.5
20160217200000,451.5,468.3,103.7209,61,58.4,0,66.4,69.5,66.5
20160217201500,451.5,463.05,102.5581,60,57.6,0,66.4,69.5,66.5
20160217203000,451.5,457.8,101.3953,59,57.6,0,66.3,69.5,66.5
20160217204500,451.5,457.8,101.3953,59,57.6,0,66.3,69.5,66.5
20160217210000,451.5,457.8,101.3953,59,57.6,100,66.2,69.5,66.5
20160217211500,451.5,457.8,101.3953,59,58.3,100,66.2,69.5,66.5
20160217213000,451.5,457.8,101.3953,59,57.2,100,66.2,69.5,66.5
20160217214500,451.5,457.8,101.3953,59,57.2,100,66.2,69.5,66.5
20160217220000,451.5,464.1,102.7907,59,57.2,100,66.1,69.5,66.5
20160217221500,451.5,464.1,102.7907,59,57.2,100,66.1,69.5,66.5
20160217223000,451.5,443.1,98.1395,59,57.2,100,66.1,69.5,66.5
20160217224500,451.5,443.1,98.1395,59,57.2,100,66.1,69.5,66.5
20160217230000,451.5,437.85,96.9767,59,57.2,100,66.0,69.5,66.5
20160217231500,451.5,443.1,98.1395,59,58.7,100,66.0,69.5,66.5
20160217233000,451.5,437.85,96.9767,59,58.7,100,66.0,69.5,66.5
20160217234500,451.5,451.5,100.0,59,58.7,100,66.0,69.5,66.5
20160218000000,451.5,451.5,100.0,59,58.7,100,66.0,69.5,66.5
20160218001500,451.5,439.95,97.4419,62,59.6,100,66.0,69.5,66.5
20160218003000,451.5,455.7,100.9302,61,57.8,100,65.9,69.5,66.5
20160218004500,451.5,466.2,103.2558,61,59.1,100,65.8,69.5,66.5
20160218010000,451.5,452.55,100.2326,60,57.6,100,65.7,69.5,66.5
20160218011500,451.5,452.55,100.2326,60,57.6,100,65.7,69.5,66.5
