PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218013000,451.5,452.55,100.2326,60,60.8,100,65.6,69.5,66.5
20160218014500,451.5,460.95,102.093,60,62.8,100,65.7,69.5,66.5
20160218020000,451.5,454.65,100.6977,60,68.4,100,66.1,69.5,66.5
20160218021500,451.5,435.75,96.5116,60,69.5,100,66.4,69.5,66.5
20160218023000,451.5,446.25,98.8372,60,69.5,100,66.7,69.5,66.5
20160218024500,451.5,462.0,102.3256,60,57.2,0,66.7,69.5,66.5
20160218030000,451.5,449.4,99.5349,60,57.2,0,66.4,69.5,66.5
20160218031500,451.5,449.4,99.5349,60,56.4,100,66.1,69.5,66.5
20160218033000,451.5,449.4,99.5349,60,57.1,100,65.8,69.5,66.5
20160218034500,451.5,449.4,99.5349,60,57.9,100,65.6,69.5,66.5
20160218040000,451.5,449.4,99.5349,60,59.1,100,65.5,69.5,66.5
20160218041500,451.5,449.4,99.5349,60,57.8,100,65.3,69.5,66.5
20160218043000,451.5,449.4,99.5349,60,58.5,100,65.2,69.5,66.5
20160218044500,451.5,449.4,99.5349,60,64.0,100,65.2,69.5,66.5
20160218050000,451.5,449.4,99.5349,60,70.6,100,65.6,69.5,66.5
20160218051500,451.5,439.95,97.4419,61,70.6,100,66.3,69.5,66.5
20160218053000,451.5,457.8,101.3953,61,58.8,0,66.8,69.5,66.5
20160218054500,451.5,457.8,101.3953,61,57.1,0,66.6,69.5,66.5
20160218060000,451.5,466.2,103.2558,61,57.1,100,66.1,69.5,66.5
20160218061500,451.5,456.75,101.1628,61,57.1,100,65.7,69.5,66.5
20160218063000,451.5,456.75,101.1628,61,57.1,100,65.4,69.5,66.5
20160218064500,451.5,447.3,99.0698,61,58.0,100,65.2,69.5,66.5
20160218070000,451.5,457.8,101.3953,61,58.0,100,65.1,69.5,66.5
20160218071500,451.5,457.8,101.3953,61,61.0,100,65.0,69.5,66.5
20160218073000,451.5,437.85,96.9767,61,75.0,100,65.5,69.5,66.5
20160218074500,451.5,446.25,98.8372,61,75.0,100,66.3,69.5,66.5
20160218080000,451.5,451.5,100.0,61,61.5,0,66.9,69.5,66.5
20160218081500,451.5,451.5,100.0,61,58.7,0,66.8,69.5,66.5
20160218083000,451.5,451.5,100.0,61,56.8,0,66.6,69.5,66.5
20160218084500,451.5,446.25,98.8372,62,59.1,0,66.4,69.5,66.5
20160218090000,451.5,451.5,100.0,62,57.6,0,66.3,69.5,66.5
20160218091500,451.5,456.75,101.1628,62,57.6,0,66.3,69.5,66.5
20160218093000,451.5,451.5,100.0,62,58.7,0,66.3,69.5,66.5
20160218094500,451.5,456.75,101.1628,62,58.7,0,66.4,69.5,66.5
20160218100000,451.5,456.75,101.1628,62,57.9,0,66.4,69.5,66.5
20160218101500,451.5,447.3,99.0698,62,57.9,0,66.4,69.5,66.5
20160218103000,451.5,447.3,99.0698,62,59.1,0,66.5,69.5,66.5
20160218104500,451.5,456.75,101.1628,62,59.1,0,66.6,69.5,66.5
20160218110000,451.5,456.75,101.1628,62,58.0,0,66.6,69.5,66.5
20160218111500,451.5,456.75,101.1628,62,58.0,0,66.6,69.5,66.5
20160218113000,451.5,449.4,99.5349,62,59.1,0,66.7,69.5,66.5
20160218114500,451.5,457.8,101.3953,62,59.1,0,66.7,69.5,66.5
20160218120000,451.5,457.8,101.3953,62,87.4,100,67.4,80.0,78.0
20160218121500,451.5,452.55,100.2326,62,82.1,100,68.8,80.0,78.0
20160218123000,451.5,452.55,100.2326,62,83.8,100,70.1,80.0,78.0
20160218124500,451.5,452.55,100.2326,62,89.3,100,71.2,80.0,78.0
20160218130000,451.5,460.95,102.093,61,94.1,100,71.9,80.0,78.0
20160218131500,451.5,460.95,102.093,61,90.4,100,72.5,80.0,78.0
20160218133000,451.5,460.95,102.093,61,83.1,100,73.0,80.0,78.0
20160218134500,451.5,466.2,103.2558,61,83.1,100,73.4,80.0,78.0
20160218140000,451.5,437.85,96.9767,61,89.2,100,73.8,80.0,78.0
20160218141500,451.5,449.4,99.5349,61,94.1,100,74.1,80.0,78.0
20160218143000,451.5,454.65,100.6977,61,87.8,100,74.3,80.0,78.0
20160218144500,451.5,454.65,100.6977,60,80.7,100,74.5,80.0,78.0
20160218150000,451.5,454.65,100.6977,60,94.1,100,74.6,80.0,78.0
20160218151500,451.5,454.65,100.6977,60,88.7,100,74.8,80.0,78.0
20160218153000,451.5,444.15,98.3721,60,82.6,100,75.0,80.0,78.0
20160218154500,451.5,444.15,98.3721,60,83.8,100,75.1,80.0,78.0
20160218160000,451.5,444.15,98.3721,60,89.5,100,75.4,80.0,78.0
20160218161500,451.5,444.15,98.3721,60,94.7,100,75.5,80.0,78.0
20160218163000,451.5,451.5,100.0,60,90.4,100,75.5,80.0,78.0
20160218164500,451.5,451.5,100.0,60,85.5,100,75.6,80.0,78.0
20160218170000,451.5,451.5,100.0,60,83.2,100,75.9,80.0,78.0
20160218171500,451.5,451.5,100.0,60,85.0,100,76.0,80.0,78.0
20160218173000,451.5,451.5,100.0,60,89.7,100,76.0,80.0,78.0
20160218174500,451.5,451.5,100.0,60,93.6,100,77.0,80.0,78.0
20160218180000,451.5,445.2,98.6047,60,90.4,100,77.0,80.0,78.0
20160218181500,451.5,454.65,100.6977,60,60.7,100,75.4,80.0,78.0
20160218183000,451.5,444.15,98.3721,60,81.1,100,75.4,80.0,78.0
20160218184500,451.5,444.15,98.3721,60,88.5,100,76.1,80.0,78.0
20160218190000,451.5,444.15,98.3721,61,94.1,100,76.1,80.0,78.0
20160218191500,451.5,444.15,98.3721,61,89.2,100,76.0,80.0,78.0
20160218193000,451.5,444.15,98.3721,61,82.1,100,75.7,80.0,78.0
20160218194500,451.5,449.4,99.5349,61,83.9,100,76.0,80.0,78.0
20160218200000,451.5,443.1,98.1395,61,93.1,100,76.2,80.0,78.0
20160218201500,451.5,455.7,100.9302,61,91.7,100,75.4,80.0,78.0
20160218203000,451.5,438.9,97.2093,61,82.6,100,75.6,80.0,78.0
20160218204500,451.5,438.9,97.2093,61,84.1,100,75.5,80.0,78.0
20160218210000,451.5,438.9,97.2093,61,94.1,100,75.8,80.0,78.0
20160218211500,451.5,438.9,97.2093,61,91.0,100,75.4,80.0,78.0
20160218213000,451.5,438.9,97.2093,61,82.3,100,75.2,80.0,78.0
20160218214500,451.5,438.9,97.2093,61,85.3,100,75.4,80.0,78.0
20160218220000,451.5,438.9,97.2093,61,93.5,100,75.7,80.0,78.0
20160218221500,451.5,444.15,98.3721,61,91.5,100,75.5,80.0,78.0
20160218223000,451.5,450.45,99.7674,61,81.6,100,75.1,80.0,78.0
20160218224500,451.5,433.65,96.0465,58,86.3,100,75.6,80.0,78.0
20160218230000,451.5,446.25,98.8372,59,92.9,100,75.9,80.0,78.0
20160218231500,451.5,446.25,98.8372,59,86.2,100,75.4,80.0,78.0
20160218233000,451.5,437.85,96.9767,61,82.6,100,75.6,80.0,78.0
20160218234500,451.5,460.95,102.093,61,89.0,100,75.9,80.0,78.0
20160219000000,451.5,460.95,102.093,61,90.4,100,75.8,80.0,78.0
20160219001500,451.5,460.95,102.093,61,80.7,100,75.4,80.0,78.0
20160219003000,451.5,460.95,102.093,61,90.6,100,76.0,80.0,78.0
20160219004500,451.5,452.55,100.2326,61,90.6,100,75.7,80.0,78.0
20160219010000,451.5,468.3,103.7209,61,80.3,100,75.4,80.0,78.0
20160219011500,451.5,462.0,102.3256,61,87.6,100,75.7,80.0,78.0
20160219013000,451.5,452.55,100.2326,61,91.1,100,75.6,80.0,78.0
20160219014500,451.5,452.55,100.2326,61,83.6,100,75.2,80.0,78.0
20160219020000,451.5,452.55,100.2326,61,83.6,100,75.6,80.0,78.0
20160219021500,451.5,452.55,100.2326,61,92.3,100,75.7,80.0,78.0
20160219023000,451.5,452.55,100.2326,61,88.6,100,75.4,80.0,78.0
20160219024500,451.5,463.05,102.5581,61,80.8,100,75.3,80.0,78.0
20160219030000,451.5,441.0,97.6744,61,93.5,100,75.8,80.0,78.0
20160219031500,451.5,446.25,98.8372,61,89.8,100,75.7,80.0,78.0
20160219033000,451.5,452.55,100.2326,61,80.2,100,75.3,80.0,78.0
20160219034500,451.5,452.55,100.2326,61,89.0,100,76.0,80.0,78.0
20160219040000,451.5,452.55,100.2326,61,91.7,100,75.7,80.0,78.0
20160219041500,451.5,452.55,100.2326,61,84.6,100,75.1,80.0,78.0
20160219043000,451.5,452.55,100.2326,61,83.4,100,75.4,80.0,78.0
20160219044500,451.5,452.55,100.2326,61,91.7,100,75.5,80.0,78.0
20160219050000,451.5,452.55,100.2326,61,80.8,100,74.8,80.0,78.0
20160219051500,451.5,462.0,102.3256,61,86.9,100,75.5,80.0,78.0
20160219053000,451.5,455.7,100.9302,61,91.1,100,75.3,80.0,78.0
20160219054500,451.5,437.85,96.9767,61,82.0,100,75.1,80.0,78.0
20160219060000,451.5,437.85,96.9767,61,83.4,100,75.3,80.0,78.0
20160219061500,451.5,444.15,98.3721,61,92.2,100,75.8,80.0,78.0
20160219063000,451.5,444.15,98.3721,61,81.1,100,75.1,80.0,78.0
20160219064500,451.5,444.15,98.3721,61,91.7,100,75.6,80.0,78.0
20160219070000,451.5,444.15,98.3721,61,81.5,100,75.1,80.0,78.0
20160219071500,451.5,444.15,98.3721,61,84.4,100,75.3,80.0,78.0
20160219073000,451.5,449.4,99.5349,61,91.0,100,75.4,80.0,78.0
20160219074500,451.5,449.4,99.5349,61,81.1,100,75.4,80.0,78.0
20160219080000,451.5,449.4,99.5349,61,92.4,100,75.6,80.0,78.0
20160219081500,451.5,437.85,96.9767,61,88.5,100,76.0,80.0,78.0
20160219083000,451.5,450.45,99.7674,61,83.2,100,76.2,80.0,78.0
20160219084500,451.5,450.45,99.7674,61,93.5,100,76.7,80.0,78.0
20160219090000,451.5,450.45,99.7674,61,89.2,100,76.3,80.0,78.0
20160219091500,451.5,450.45,99.7674,61,82.1,100,76.0,80.0,78.0
20160219093000,451.5,450.45,99.7674,61,85.3,100,76.4,80.0,78.0
20160219094500,451.5,450.45,99.7674,62,93.7,100,76.5,80.0,78.0
20160219100000,451.5,445.2,98.6047,62,91.6,100,76.7,80.0,78.0
20160219101500,451.5,450.45,99.7674,62,82.5,100,76.6,80.0,78.0
20160219103000,451.5,450.45,99.7674,62,84.6,100,76.9,80.0,78.0
20160219104500,451.5,450.45,99.7674,62,94.1,100,77.2,80.0,78.0
20160219110000,451.5,450.45,99.7674,62,60.8,100,75.0,80.0,78.0
20160219111500,451.5,450.45,99.7674,62,85.0,100,75.6,80.0,78.0
20160219113000,451.5,450.45,99.7674,62,93.5,100,76.2,80.0,78.0
20160219114500,451.5,450.45,99.7674,62,89.8,100,76.6,80.0,78.0
20160219120000,451.5,450.45,99.7674,62,83.2,100,76.9,80.0,78.0
20160219121500,451.5,450.45,99.7674,62,86.9,100,77.3,80.0,78.0
20160219123000,451.5,445.2,98.6047,62,93.4,100,77.9,80.0,78.0
20160219124500,451.5,451.5,100.0,62,58.4,0,76.4,66.7,63.7
20160219130000,451.5,460.95,102.093,61,58.4,0,75.2,66.7,63.7
20160219131500,451.5,460.95,102.093,61,60.3,100,73.4,78.3,75.3
20160219133000,451.5,447.3,99.0698,61,91.7,100,74.0,80.0,78.0
20160219134500,451.5,447.3,99.0698,61,82.5,100,74.6,80.0,78.0
20160219140000,451.5,447.3,99.0698,61,84.4,100,75.4,80.0,78.0
20160219141500,451.5,447.3,99.0698,61,92.2,100,75.9,80.0,78.0
20160219143000,451.5,447.3,99.0698,61,90.8,100,76.4,80.0,78.0
20160219144500,451.5,447.3,99.0698,61,82.4,100,76.9,80.0,78.0
20160219150000,451.5,447.3,99.0698,61,85.6,100,77.3,80.0,78.0
20160219151500,451.5,441.0,97.6744,61,94.7,100,77.7,80.0,78.0
20160219153000,451.5,441.0,97.6744,61,62.0,0,75.4,76.4,73.4
20160219154500,451.5,446.25,98.8372,61,58.4,0,73.8,76.4,73.4
20160219160000,451.5,454.65,100.6977,61,59.9,100,72.6,76.4,73.4
20160219161500,451.5,454.65,100.6977,61,58.7,100,73.2,80.0,78.0
20160219163000,451.5,454.65,100.6977,61,87.9,100,74.0,80.0,78.0
20160219164500,451.5,454.65,100.6977,61,82.6,100,75.5,80.0,78.0
20160219170000,451.5,463.05,102.5581,60,84.4,100,75.6,80.0,78.0
20160219171500,451.5,463.05,102.5581,60,92.4,100,76.0,80.0,78.0
20160219173000,451.5,463.05,102.5581,60,88.4,100,76.4,80.0,78.0
20160219174500,451.5,463.05,102.5581,60,81.7,100,76.8,80.0,78.0
20160219180000,451.5,463.05,102.5581,60,58.0,0,76.4,77.6,74.6
20160219181500,451.5,463.05,102.5581,60,58.0,0,75.2,77.5,74.5
20160219183000,451.5,463.05,102.5581,60,58.0,0,74.3,77.5,74.5
20160219184500,451.5,463.05,102.5581,60,58.0,100,73.0,77.5,74.5
20160219190000,451.5,463.05,102.5581,60,59.2,100,72.9,77.5,74.5
20160219191500,451.5,463.05,102.5581,60,76.3,100,72.5,78.3,75.3
20160219193000,451.5,456.75,101.1628,60,93.0,100,73.1,78.3,75.3
20160219194500,451.5,456.75,101.1628,60,87.4,100,74.0,78.3,75.3
20160219200000,451.5,456.75,101.1628,60,82.1,100,74.8,78.3,75.3
20160219201500,451.5,456.75,101.1628,60,78.2,100,75.4,78.3,75.3
20160219203000,451.5,456.75,101.1628,60,57.6,100,74.5,78.3,75.3
20160219204500,451.5,456.75,101.1628,60,58.8,100,73.4,78.3,75.3
20160219210000,451.5,462.0,102.3256,60,62.8,100,72.4,78.3,75.3
20160219211500,451.5,456.75,101.1628,60,92.0,100,72.8,78.3,75.3
20160219213000,451.5,456.75,101.1628,60,91.0,100,73.5,78.3,75.3
20160219214500,451.5,456.75,101.1628,60,82.0,100,74.2,78.3,75.3
20160219220000,451.5,456.75,101.1628,60,82.0,100,74.8,78.3,75.3
20160219221500,451.5,456.75,101.1628,60,89.5,100,75.4,78.3,75.3
20160219223000,451.5,456.75,101.1628,60,57.5,100,74.5,78.3,75.3
20160219224500,451.5,456.75,101.1628,60,58.4,100,73.3,78.3,75.3
20160219230000,451.5,466.2,103.2558,60,65.8,100,72.3,78.3,75.3
20160219231500,451.5,443.1,98.1395,60,92.9,100,72.7,78.3,75.3
20160219233000,451.5,451.5,100.0,60,88.6,100,73.4,78.3,75.3
20160219234500,451.5,451.5,100.0,60,81.1,100,74.2,78.3,75.3
20160220000000,451.5,451.5,100.0,60,88.2,100,74.8,78.3,75.3
20160220001500,451.5,458.85,101.6279,60,91.7,100,75.1,78.3,75.3
20160220003000,451.5,458.85,101.6279,60,58.0,0,75.1,78.3,75.3
20160220004500,451.5,467.25,103.4884,60,58.0,100,74.1,78.3,75.3
20160220010000,451.5,467.25,103.4884,60,59.1,100,72.8,78.3,75.3
20160220011500,451.5,462.0,102.3256,60,88.6,100,72.3,78.3,75.3
20160220013000,451.5,462.0,102.3256,60,82.2,100,72.9,78.3,75.3
20160220014500,451.5,462.0,102.3256,60,82.2,100,73.6,78.3,75.3
20160220020000,451.5,462.0,102.3256,60,87.6,100,74.3,78.3,75.3
20160220021500,451.5,462.0,102.3256,60,91.7,100,74.8,78.3,75.3
20160220023000,451.5,462.0,102.3256,60,80.7,100,75.2,78.3,75.3
20160220024500,451.5,467.25,103.4884,60,58.3,100,74.8,78.3,75.3
20160220030000,451.5,467.25,103.4884,60,58.9,100,73.7,78.3,75.3
20160220031500,451.5,460.95,102.093,60,58.9,100,72.6,78.3,75.3
20160220033000,451.5,460.95,102.093,60,88.3,100,72.5,78.3,75.3
20160220034500,451.5,460.95,102.093,60,91.1,100,73.1,78.3,75.3
20160220040000,451.5,452.55,100.2326,60,81.1,100,73.8,78.3,75.3
20160220041500,451.5,458.85,101.6279,60,87.4,100,74.4,78.3,75.3
20160220043000,451.5,458.85,101.6279,60,89.8,100,74.8,78.4,75.4
20160220044500,451.5,458.85,101.6279,60,80.6,100,75.2,78.3,75.3
20160220050000,451.5,458.85,101.6279,60,80.6,100,75.5,78.4,75.4
20160220051500,451.5,458.85,101.6279,60,57.5,100,74.5,78.4,75.4
20160220053000,451.5,458.85,101.6279,60,58.4,100,73.3,78.4,75.4
20160220054500,451.5,464.1,102.7907,60,74.4,100,72.3,78.4,75.4
20160220060000,451.5,464.1,102.7907,60,91.7,100,72.7,78.4,75.4
20160220061500,451.5,464.1,102.7907,60,89.2,100,73.3,78.4,75.4
20160220063000,451.5,458.85,101.6279,60,80.7,100,74.0,78.4,75.4
20160220064500,451.5,458.85,101.6279,60,90.5,100,74.6,78.4,75.4
20160220070000,451.5,458.85,101.6279,60,88.0,100,74.9,78.3,75.3
20160220071500,451.5,458.85,101.6279,60,81.1,100,75.2,78.4,75.4
20160220073000,451.5,458.85,101.6279,60,58.0,100,74.7,78.4,75.4
20160220074500,451.5,458.85,101.6279,60,59.1,100,73.7,78.5,75.5
20160220080000,451.5,438.9,97.2093,60,60.7,100,72.6,78.4,75.4
20160220081500,451.5,438.9,97.2093,61,93.0,100,72.8,78.4,75.4
20160220083000,451.5,446.25,98.8372,61,70.6,100,73.2,76.7,73.7
20160220084500,451.5,446.25,98.8372,61,69.3,100,73.3,76.7,73.7
20160220090000,451.5,446.25,98.8372,61,77.9,100,73.3,76.7,73.7
20160220091500,451.5,441.0,97.6744,61,81.5,100,73.4,76.7,73.7
20160220093000,451.5,441.0,97.6744,61,76.9,100,73.8,76.7,73.7
20160220094500,451.5,449.4,99.5349,61,58.8,100,73.5,80.0,78.0
20160220100000,451.5,443.1,98.1395,61,89.8,100,73.6,80.0,78.0
20160220101500,451.5,443.1,98.1395,61,92.3,100,74.3,80.0,78.0
20160220103000,451.5,443.1,98.1395,61,83.1,100,75.0,80.0,78.0
20160220104500,451.5,443.1,98.1395,61,86.9,100,75.8,80.0,78.0
20160220110000,451.5,449.4,99.5349,61,94.1,100,76.2,80.0,78.0
20160220111500,451.5,455.7,100.9302,61,86.0,100,76.5,80.0,78.0
20160220113000,451.5,444.15,98.3721,61,83.3,100,76.3,80.0,78.0
20160220114500,451.5,444.15,98.3721,61,91.1,100,76.5,80.0,78.0
20160220120000,451.5,451.5,100.0,61,91.1,100,76.3,80.0,78.0
20160220121500,451.5,451.5,100.0,61,82.6,100,76.0,80.0,78.0
20160220123000,451.5,451.5,100.0,61,85.6,100,76.2,80.0,78.0
20160220124500,451.5,443.1,98.1395,61,93.6,100,76.3,80.0,78.0
20160220130000,451.5,462.0,102.3256,61,90.0,100,76.1,80.0,78.0
20160220131500,451.5,462.0,102.3256,61,82.1,100,76.0,80.0,78.0
20160220133000,451.5,462.0,102.3256,61,84.9,100,76.2,80.0,78.0
20160220134500,451.5,455.7,100.9302,61,93.5,100,76.4,80.0,78.0
20160220140000,451.5,460.95,102.093,61,88.4,100,76.5,80.0,78.0
20160220141500,451.5,443.1,98.1395,61,82.6,100,76.7,80.0,78.0
20160220143000,451.5,443.1,98.1395,61,87.6,100,76.9,80.0,78.0
20160220144500,451.5,433.65,96.0465,61,94.6,100,77.1,80.0,78.0
20160220150000,451.5,438.9,97.2093,61,83.2,100,77.3,80.0,78.0
20160220151500,451.5,438.9,97.2093,61,87.5,100,76.9,80.0,78.0
20160220153000,451.5,444.15,98.3721,61,94.1,100,77.3,80.0,78.0
20160220154500,451.5,449.4,99.5349,61,83.1,100,77.4,80.0,78.0
20160220160000,451.5,460.95,102.093,61,83.1,100,77.5,80.0,78.0
20160220161500,451.5,460.95,102.093,61,89.4,100,77.6,80.0,78.0
20160220163000,451.5,460.95,102.093,61,91.1,100,77.8,80.0,78.0
20160220164500,451.5,460.95,102.093,61,81.6,100,77.8,80.0,78.0
20160220170000,451.5,460.95,102.093,61,83.5,100,77.9,80.0,78.0
20160220171500,451.5,466.2,103.2558,60,59.6,100,74.0,80.0,78.0
20160220173000,451.5,460.95,102.093,60,89.2,100,75.8,80.0,78.0
20160220174500,451.5,460.95,102.093,60,81.8,100,75.4,80.0,78.0
20160220180000,451.5,460.95,102.093,60,83.2,100,75.5,80.0,78.0
20160220181500,451.5,450.45,99.7674,60,89.2,100,75.9,80.0,78.0
20160220183000,451.5,450.45,99.7674,60,91.7,100,76.4,80.0,78.0
20160220184500,451.5,455.7,100.9302,60,83.0,100,76.5,80.0,78.0
20160220190000,451.5,460.95,102.093,60,83.0,100,76.4,80.0,78.0
20160220191500,451.5,460.95,102.093,60,91.1,100,76.8,80.0,78.0
20160220193000,451.5,468.3,103.7209,60,91.1,100,76.9,80.0,78.0
20160220194500,451.5,468.3,103.7209,60,81.1,100,77.0,80.0,78.0
20160220200000,451.5,460.95,102.093,60,83.8,100,77.1,80.0,78.0
20160220201500,451.5,455.7,100.9302,60,92.9,100,77.1,80.0,78.0
20160220203000,451.5,463.05,102.5581,60,89.2,100,77.1,80.0,78.0
20160220204500,451.5,463.05,102.5581,60,80.7,100,77.1,80.0,78.0
20160220210000,451.5,463.05,102.5581,60,83.2,100,77.1,80.0,78.0
20160220211500,451.5,463.05,102.5581,60,92.4,100,77.1,80.0,78.0
20160220213000,451.5,463.05,102.5581,60,89.1,100,77.1,80.0,78.0
20160220214500,451.5,463.05,102.5581,60,80.9,100,77.1,80.0,78.0
20160220220000,451.5,463.05,102.5581,60,86.0,100,77.2,80.0,78.0
20160220221500,451.5,456.75,101.1628,60,92.2,100,77.2,80.0,78.0
20160220223000,451.5,463.05,102.5581,60,86.2,100,77.1,80.0,78.0
20160220224500,451.5,446.25,98.8372,60,82.8,100,77.2,80.0,78.0
20160220230000,451.5,439.95,97.4419,60,88.3,100,77.3,80.0,78.0
20160220231500,451.5,439.95,97.4419,60,93.4,100,77.3,80.0,78.0
20160220233000,451.5,439.95,97.4419,60,87.3,100,77.3,80.0,78.0
20160220234500,451.5,449.4,99.5349,60,81.8,100,77.3,80.0,78.0
20160221000000,451.5,449.4,99.5349,60,91.3,100,77.3,80.0,78.0
20160221001500,451.5,439.95,97.4419,60,89.8,100,77.3,80.0,78.0
20160221003000,451.5,445.2,98.6047,60,82.1,100,77.3,80.0,78.0
20160221004500,451.5,439.95,97.4419,60,90.5,100,77.3,80.0,78.0
20160221010000,451.5,439.95,97.4419,61,92.3,100,77.3,80.0,78.0
20160221011500,451.5,446.25,98.8372,61,82.5,100,77.3,80.0,78.0
20160221013000,451.5,463.05,102.5581,61,84.4,100,77.3,80.0,78.0
20160221014500,451.5,446.25,98.8372,61,93.5,100,77.3,80.0,78.0
20160221020000,451.5,460.95,102.093,61,88.6,100,77.3,80.0,78.0
20160221021500,451.5,460.95,102.093,61,82.0,100,77.3,80.0,78.0
20160221023000,451.5,466.2,103.2558,61,91.2,100,77.3,80.0,78.0
20160221024500,451.5,466.2,103.2558,61,91.2,100,77.2,80.0,78.0
20160221030000,451.5,460.95,102.093,61,81.1,100,77.2,80.0,78.0
20160221031500,451.5,460.95,102.093,61,86.9,100,77.3,80.0,78.0
20160221033000,451.5,460.95,102.093,61,92.3,100,77.2,80.0,78.0
20160221034500,451.5,454.65,100.6977,61,83.1,100,77.3,80.0,78.0
20160221040000,451.5,454.65,100.6977,61,83.1,100,77.3,80.0,78.0
20160221041500,451.5,454.65,100.6977,61,93.3,100,77.3,80.0,78.0
20160221043000,451.5,454.65,100.6977,61,87.4,100,77.3,80.0,78.0
20160221044500,451.5,454.65,100.6977,61,82.2,100,77.3,80.0,78.0
20160221050000,451.5,454.65,100.6977,61,93.0,100,77.3,80.0,78.0
20160221051500,451.5,454.65,100.6977,61,88.6,100,77.2,80.0,78.0
20160221053000,451.5,454.65,100.6977,61,81.5,100,77.1,80.0,78.0
20160221054500,451.5,460.95,102.093,61,89.6,100,77.2,80.0,78.0
20160221060000,451.5,460.95,102.093,61,91.4,100,77.1,80.0,78.0
20160221061500,451.5,460.95,102.093,61,81.9,100,77.2,80.0,78.0
20160221063000,451.5,454.65,100.6977,61,85.0,100,77.1,80.0,78.0
20160221064500,451.5,454.65,100.6977,61,93.5,100,77.2,80.0,78.0
20160221070000,451.5,454.65,100.6977,61,88.5,100,77.1,80.0,78.0
20160221071500,451.5,454.65,100.6977,61,81.1,100,77.1,80.0,78.0
20160221073000,451.5,462.0,102.3256,61,85.4,100,77.2,80.0,78.0
20160221074500,451.5,462.0,102.3256,61,92.9,100,77.1,80.0,78.0
20160221080000,451.5,462.0,102.3256,61,84.9,100,77.1,80.0,78.0
20160221081500,451.5,462.0,102.3256,61,83.9,100,77.3,80.0,78.0
20160221083000,451.5,455.7,100.9302,61,93.4,100,77.4,80.0,78.0
20160221084500,451.5,455.7,100.9302,61,89.3,100,77.3,80.0,78.0
20160221090000,451.5,460.95,102.093,61,82.6,100,77.4,80.0,78.0
20160221091500,451.5,438.9,97.2093,60,89.3,100,77.7,80.0,78.0
20160221093000,451.5,451.5,100.0,60,60.4,100,74.7,80.0,78.0
20160221094500,451.5,433.65,96.0465,62,79.1,100,75.9,80.0,78.0
20160221100000,451.5,463.05,102.5581,62,81.1,100,76.5,80.0,78.0
20160221101500,451.5,457.8,101.3953,62,90.9,100,77.3,80.0,78.0
20160221103000,451.5,457.8,101.3953,62,90.9,100,76.7,80.0,78.0
20160221104500,451.5,457.8,101.3953,62,82.4,100,76.4,80.0,78.0
20160221110000,451.5,457.8,101.3953,62,82.4,100,76.4,80.0,78.0
20160221111500,451.5,463.05,102.5581,62,89.4,100,76.9,80.0,78.0
20160221113000,451.5,463.05,102.5581,62,92.9,100,76.9,80.0,78.0
20160221114500,451.5,463.05,102.5581,62,63.8,100,75.6,79.1,76.1
20160221120000,451.5,456.75,101.1628,62,63.8,100,72.4,79.1,76.1
20160221121500,451.5,456.75,101.1628,62,90.5,100,75.6,80.0,78.0
20160221123000,451.5,456.75,101.1628,62,91.8,100,76.1,80.0,78.0
20160221124500,451.5,456.75,101.1628,59,82.0,100,76.1,80.0,78.0
20160221130000,451.5,456.75,101.1628,60,82.0,100,76.8,80.0,78.0
20160221131500,451.5,456.75,101.1628,60,88.4,100,77.4,80.0,78.0
20160221133000,451.5,451.5,100.0,60,91.7,100,76.9,80.0,78.0
20160221134500,451.5,456.75,101.1628,60,59.2,100,75.1,80.0,77.1
20160221140000,451.5,447.3,99.0698,60,80.2,100,75.6,80.0,78.0
20160221141500,451.5,447.3,99.0698,60,89.3,100,76.6,80.0,78.0
20160221143000,451.5,447.3,99.0698,60,91.2,100,77.2,80.0,78.0
20160221144500,451.5,447.3,99.0698,60,82.3,100,77.3,80.0,78.0
20160221150000,451.5,452.55,100.2326,60,64.7,100,76.8,80.0,78.0
20160221151500,451.5,452.55,100.2326,60,86.5,100,75.6,80.0,78.0
20160221153000,451.5,452.55,100.2326,60,87.4,100,76.8,80.0,78.0
20160221154500,451.5,452.55,100.2326,60,79.7,100,77.2,80.0,78.0
20160221160000,451.5,452.55,100.2326,60,83.3,100,77.7,80.0,78.0
20160221161500,451.5,447.3,99.0698,60,90.7,100,78.1,80.0,78.0
20160221163000,451.5,452.55,100.2326,60,69.7,100,74.1,80.0,78.0
20160221164500,451.5,443.1,98.1395,60,81.1,100,76.0,80.0,78.0
20160221170000,451.5,443.1,98.1395,60,87.9,100,77.1,80.0,78.0
20160221171500,451.5,443.1,98.1395,60,92.3,100,77.4,80.0,78.0
20160221173000,451.5,451.5,100.0,60,86.7,100,77.3,80.0,78.0
20160221174500,451.5,451.5,100.0,60,81.2,100,77.1,80.0,78.0
20160221180000,451.5,451.5,100.0,60,85.3,100,77.2,80.0,78.0
20160221181500,451.5,451.5,100.0,60,82.1,100,77.3,72.7,69.7
20160221183000,451.5,451.5,100.0,60,58.0,0,76.2,73.1,70.1
20160221184500,451.5,443.1,98.1395,61,58.0,0,74.8,73.1,70.1
20160221190000,451.5,443.1,98.1395,61,58.7,0,74.0,76.4,73.4
20160221191500,451.5,463.05,102.5581,63,87.4,100,73.4,80.0,78.0
20160221193000,451.5,463.05,102.5581,63,85.4,100,74.2,80.0,78.0
20160221194500,451.5,463.05,102.5581,63,83.2,100,75.0,80.0,78.0
20160221200000,451.5,463.05,102.5581,62,90.0,100,75.7,80.0,78.0
20160221201500,451.5,463.05,102.5581,62,92.5,100,76.2,80.0,78.0
20160221203000,451.5,463.05,102.5581,61,84.3,100,76.6,80.0,78.0
20160221204500,451.5,463.05,102.5581,61,82.6,100,76.9,80.0,78.0
20160221210000,451.5,457.8,101.3953,61,90.5,100,77.2,80.0,78.0
20160221211500,451.5,457.8,101.3953,61,91.7,100,77.3,80.0,78.0
20160221213000,451.5,457.8,101.3953,61,82.5,100,77.5,80.0,78.0
20160221214500,451.5,451.5,100.0,61,86.5,100,77.7,80.0,78.0
20160221220000,451.5,451.5,100.0,61,93.5,100,77.8,80.0,78.0
20160221221500,451.5,451.5,100.0,61,87.2,100,77.8,80.0,78.0
20160221223000,451.5,445.2,98.6047,61,82.6,100,77.9,80.0,78.0
20160221224500,451.5,451.5,100.0,61,89.0,100,78.0,80.0,78.0
20160221230000,451.5,451.5,100.0,61,92.9,100,78.0,80.0,78.0
20160221231500,451.5,451.5,100.0,61,58.0,100,77.1,80.0,78.0
20160221233000,451.5,451.5,100.0,61,59.2,100,75.7,80.0,78.0
20160221234500,451.5,451.5,100.0,61,88.0,100,74.8,80.0,78.0
20160222000000,451.5,451.5,100.0,61,90.3,100,75.0,80.0,78.0
20160222001500,451.5,451.5,100.0,61,81.6,100,75.6,80.0,78.0
20160222003000,451.5,451.5,100.0,61,90.1,100,76.2,80.0,78.0
20160222004500,451.5,451.5,100.0,61,91.7,100,76.5,80.0,78.0
20160222010000,451.5,451.5,100.0,61,81.9,100,76.9,80.0,78.0
20160222011500,451.5,451.5,100.0,61,85.4,100,77.1,80.0,78.0
20160222013000,451.5,451.5,100.0,61,92.9,100,77.3,80.0,78.0
20160222014500,451.5,451.5,100.0,61,85.3,100,77.4,80.0,78.0
20160222020000,451.5,451.5,100.0,61,82.9,100,77.5,80.0,78.0
20160222021500,451.5,457.8,101.3953,61,92.3,100,77.7,80.0,78.0
20160222023000,451.5,457.8,101.3953,61,91.1,100,77.7,80.0,78.0
20160222024500,451.5,457.8,101.3953,61,83.1,100,77.8,80.0,78.0
20160222030000,451.5,457.8,101.3953,61,84.4,100,77.8,80.0,78.0
20160222031500,451.5,449.4,99.5349,61,93.4,100,77.9,80.0,78.0
20160222033000,451.5,449.4,99.5349,61,85.5,100,77.9,80.0,78.0
20160222034500,451.5,449.4,99.5349,61,58.8,100,77.3,80.0,78.0
20160222040000,451.5,454.65,100.6977,61,59.9,100,76.0,80.0,78.0
20160222041500,451.5,454.65,100.6977,61,77.4,100,74.7,80.0,78.0
20160222043000,451.5,446.25,98.8372,61,82.9,100,75.0,80.0,78.0
20160222044500,451.5,446.25,98.8372,61,93.0,100,75.6,80.0,78.0
20160222050000,451.5,439.95,97.4419,61,90.0,100,76.1,80.0,78.0
20160222051500,451.5,446.25,98.8372,61,82.1,100,76.5,80.0,78.0
20160222053000,451.5,446.25,98.8372,61,86.9,100,76.9,80.0,78.0
20160222054500,451.5,446.25,98.8372,61,94.1,100,77.1,80.0,78.0
20160222060000,451.5,451.5,100.0,61,87.4,100,77.3,80.0,78.0
20160222061500,451.5,451.5,100.0,61,82.6,100,77.5,80.0,78.0
20160222063000,451.5,451.5,100.0,61,93.6,100,77.7,80.0,78.0
20160222064500,451.5,451.5,100.0,61,88.5,100,77.7,80.0,78.0
20160222070000,451.5,451.5,100.0,61,83.2,100,77.8,80.0,78.0
20160222071500,451.5,451.5,100.0,61,91.2,100,77.9,80.0,78.0
20160222073000,451.5,451.5,100.0,61,91.2,100,77.9,80.0,78.0
20160222074500,451.5,451.5,100.0,61,82.6,100,77.9,80.0,78.0
20160222080000,451.5,451.5,100.0,61,63.9,100,73.6,80.0,78.0
20160222081500,451.5,451.5,100.0,61,93.0,100,76.0,80.0,78.0
20160222083000,451.5,451.5,100.0,61,91.5,100,76.6,80.0,78.0
20160222084500,451.5,451.5,100.0,61,82.5,100,77.2,80.0,78.0
20160222090000,451.5,451.5,100.0,61,84.4,100,76.9,80.0,78.0
20160222091500,451.5,451.5,100.0,61,90.1,100,76.9,80.0,78.0
20160222093000,451.5,445.2,98.6047,61,93.5,100,76.5,80.0,78.0
20160222094500,451.5,445.2,98.6047,61,85.9,100,76.7,80.0,78.0
20160222100000,451.5,445.2,98.6047,61,82.6,100,76.3,80.0,78.0
20160222101500,451.5,439.95,97.4419,61,88.1,100,76.8,80.0,78.0
20160222103000,451.5,439.95,97.4419,61,94.1,100,77.0,80.0,78.0
20160222104500,451.5,452.55,100.2326,61,59.5,100,75.0,80.0,78.0
20160222110000,451.5,452.55,100.2326,61,81.6,100,75.1,80.0,78.0
20160222111500,451.5,447.3,99.0698,61,84.8,100,76.3,80.0,78.0
20160222113000,451.5,452.55,100.2326,61,92.4,100,76.8,80.0,78.0
20160222114500,451.5,452.55,100.2326,61,91.0,100,76.5,80.0,78.0
20160222120000,451.5,460.95,102.093,61,82.6,100,76.5,80.0,78.0
20160222121500,451.5,460.95,102.093,61,82.6,100,76.8,80.0,78.0
20160222123000,451.5,460.95,102.093,61,88.4,100,77.0,80.0,78.0
20160222124500,451.5,452.55,100.2326,61,92.9,100,77.4,80.0,78.0
20160222130000,451.5,452.55,100.2326,61,87.3,100,76.5,80.0,78.0
20160222131500,451.5,452.55,100.2326,61,83.8,100,76.4,80.0,78.0
20160222133000,451.5,443.1,98.1395,61,88.7,100,76.6,80.0,78.0
20160222134500,451.5,443.1,98.1395,61,94.1,100,76.6,80.0,78.0
20160222140000,451.5,443.1,98.1395,61,88.0,100,76.1,80.0,78.0
20160222141500,451.5,449.4,99.5349,61,82.6,100,76.0,80.0,78.0
20160222143000,451.5,449.4,99.5349,61,84.7,100,76.2,80.0,78.0
20160222144500,451.5,444.15,98.3721,61,93.0,100,76.6,80.0,78.0
20160222150000,451.5,450.45,99.7674,61,90.8,100,76.3,80.0,78.0
20160222151500,451.5,450.45,99.7674,61,82.6,100,76.0,80.0,78.0
20160222153000,451.5,443.1,98.1395,61,85.1,100,76.6,80.0,78.0
20160222154500,451.5,443.1,98.1395,61,93.7,100,76.5,80.0,78.0
20160222160000,451.5,443.1,98.1395,61,91.7,100,76.0,80.0,78.0
20160222161500,451.5,443.1,98.1395,61,82.5,100,75.6,80.0,78.0
20160222163000,451.5,450.45,99.7674,61,85.0,100,75.9,80.0,78.0
20160222164500,451.5,450.45,99.7674,61,94.1,100,76.2,80.0,78.0
20160222170000,451.5,450.45,99.7674,61,58.3,100,75.5,79.1,76.1
20160222171500,451.5,450.45,99.7674,61,59.2,100,74.3,79.1,76.1
20160222173000,451.5,450.45,99.7674,61,61.9,100,73.4,79.3,76.3
20160222174500,451.5,450.45,99.7674,61,93.5,100,73.7,79.3,76.3
20160222180000,451.5,450.45,99.7674,61,89.8,100,74.4,79.3,76.3
20160222181500,451.5,450.45,99.7674,61,82.6,100,75.2,79.3,76.3
20160222183000,451.5,450.45,99.7674,61,89.6,100,75.9,79.3,76.3
20160222184500,451.5,455.7,100.9302,61,91.6,100,76.2,79.3,76.3
20160222190000,451.5,460.95,102.093,61,58.0,100,76.0,79.3,76.3
20160222191500,451.5,460.95,102.093,61,58.0,100,75.0,79.3,76.3
20160222193000,451.5,460.95,102.093,61,84.9,100,73.9,80.0,77.7
20160222194500,451.5,455.7,100.9302,61,83.7,100,74.1,80.0,77.7
20160222200000,451.5,460.95,102.093,61,83.7,100,74.8,80.0,77.7
20160222201500,451.5,460.95,102.093,61,92.9,100,75.3,80.0,77.7
20160222203000,451.5,460.95,102.093,61,89.8,100,75.7,80.0,77.7
20160222204500,451.5,460.95,102.093,61,81.1,100,76.2,80.0,77.7
20160222210000,451.5,460.95,102.093,61,86.3,100,76.4,80.0,77.7
20160222211500,451.5,466.2,103.2558,61,91.5,100,76.6,80.0,77.7
20160222213000,451.5,466.2,103.2558,61,81.0,100,76.8,80.0,77.7
20160222214500,451.5,466.2,103.2558,61,89.5,100,76.8,80.0,77.7
20160222220000,451.5,457.8,101.3953,60,90.4,100,76.9,80.0,77.7
20160222221500,451.5,457.8,101.3953,60,81.1,100,76.9,80.0,77.7
20160222223000,451.5,457.8,101.3953,60,89.7,100,77.1,80.0,77.7
20160222224500,451.5,457.8,101.3953,60,89.7,100,77.1,80.0,77.7
20160222230000,451.5,435.75,96.5116,59,81.1,100,77.1,80.0,77.7
20160222231500,451.5,435.75,96.5116,59,92.4,100,77.2,80.0,77.7
20160222233000,451.5,435.75,96.5116,59,89.2,100,77.2,80.0,77.7
20160222234500,451.5,444.15,98.3721,59,81.6,100,77.3,80.0,77.7
20160223000000,451.5,444.15,98.3721,59,92.4,100,77.3,80.0,77.7
20160223001500,451.5,444.15,98.3721,59,88.4,100,77.3,80.0,77.7
20160223003000,451.5,444.15,98.3721,59,82.2,100,77.4,80.0,77.7
20160223004500,451.5,438.9,97.2093,59,92.5,100,77.5,80.0,77.7
20160223010000,451.5,444.15,98.3721,59,89.3,100,77.4,80.0,77.7
20160223011500,451.5,444.15,98.3721,59,80.7,100,77.5,80.0,77.7
20160223013000,451.5,444.15,98.3721,60,86.9,100,77.5,80.0,77.7
20160223014500,451.5,444.15,98.3721,60,92.3,100,77.5,80.0,77.7
20160223020000,451.5,435.75,96.5116,60,85.5,100,77.5,80.0,77.7
20160223021500,451.5,435.75,96.5116,60,83.3,100,77.7,80.0,77.7
20160223023000,451.5,444.15,98.3721,60,92.9,100,77.7,80.0,77.7
20160223024500,451.5,433.65,96.0465,60,89.8,100,77.7,80.0,77.7
20160223030000,451.5,441.0,97.6744,61,58.0,100,76.9,80.0,77.7
20160223031500,451.5,441.0,97.6744,61,59.5,100,75.6,80.0,77.7
20160223033000,451.5,447.3,99.0698,61,79.6,100,74.5,80.0,77.7
20160223034500,451.5,447.3,99.0698,61,81.1,100,74.6,80.0,77.9
20160223040000,451.5,447.3,99.0698,61,88.0,100,75.2,80.0,77.9
20160223041500,451.5,447.3,99.0698,61,91.1,100,75.7,80.0,77.9
20160223043000,451.5,447.3,99.0698,61,81.1,100,76.2,80.0,77.9
20160223044500,451.5,447.3,99.0698,61,89.3,100,76.5,80.0,77.8
20160223050000,451.5,447.3,99.0698,61,90.5,100,76.7,80.0,77.9
20160223051500,451.5,447.3,99.0698,61,81.1,100,76.9,80.0,77.9
20160223053000,451.5,439.95,97.4419,62,90.1,100,77.1,80.0,77.8
20160223054500,451.5,439.95,97.4419,62,91.7,100,77.2,80.0,77.9
20160223060000,451.5,445.2,98.6047,62,81.6,100,77.4,80.0,77.9
20160223061500,451.5,445.2,98.6047,62,86.2,100,77.6,80.0,77.9
20160223063000,451.5,439.95,97.4419,62,94.1,100,77.6,80.0,77.9
20160223064500,451.5,439.95,97.4419,62,89.0,100,77.7,80.0,77.9
20160223070000,451.5,451.5,100.0,62,81.6,100,77.7,80.0,77.9
20160223071500,451.5,460.95,102.093,63,83.7,100,77.8,80.0,77.9
20160223073000,451.5,454.65,100.6977,63,59.1,100,76.5,80.0,77.9
20160223074500,451.5,464.1,102.7907,63,58.4,100,75.2,80.0,77.9
20160223080000,451.5,464.1,102.7907,63,86.3,100,74.7,80.0,77.9
20160223081500,451.5,454.65,100.6977,63,92.7,100,75.6,80.0,77.9
20160223083000,451.5,454.65,100.6977,63,82.5,100,75.6,80.0,77.9
20160223084500,451.5,460.95,102.093,63,82.5,100,75.6,80.0,77.9
20160223090000,451.5,455.7,100.9302,63,85.6,100,76.0,80.0,77.9
20160223091500,451.5,455.7,100.9302,63,89.7,100,76.1,80.0,77.9
20160223093000,451.5,450.45,99.7674,63,92.0,100,76.4,80.0,77.9
20160223094500,451.5,455.7,100.9302,63,94.7,100,76.6,80.0,77.9
20160223100000,451.5,455.7,100.9302,63,94.7,100,76.4,80.0,77.9
20160223101500,451.5,455.7,100.9302,63,90.3,100,76.4,80.0,77.9
20160223103000,451.5,455.7,100.9302,63,92.9,100,77.3,80.0,77.9
20160223104500,451.5,455.7,100.9302,63,94.0,100,77.6,80.0,77.9
20160223110000,451.5,455.7,100.9302,63,88.1,100,77.0,80.0,77.9
20160223111500,451.5,455.7,100.9302,63,86.9,100,77.1,80.0,77.9
20160223113000,451.5,455.7,100.9302,63,94.7,100,77.1,80.0,77.9
20160223114500,451.5,455.7,100.9302,63,89.6,100,76.6,80.0,77.9
20160223120000,451.5,455.7,100.9302,63,83.8,100,76.6,80.0,77.9
20160223121500,451.5,455.7,100.9302,63,95.3,100,76.7,80.0,77.9
20160223123000,451.5,455.7,100.9302,63,93.5,100,76.9,80.0,77.9
20160223124500,451.5,462.0,102.3256,63,93.5,100,76.2,80.0,77.9
20160223130000,451.5,462.0,102.3256,63,93.5,100,76.3,80.0,77.9
20160223131500,451.5,451.5,100.0,63,93.5,100,76.4,80.0,77.9
20160223133000,451.5,457.8,101.3953,63,93.5,100,76.4,80.0,77.9
20160223134500,451.5,457.8,101.3953,63,88.2,100,76.2,80.0,77.9
20160223140000,451.5,457.8,101.3953,63,86.3,100,76.0,80.0,77.9
20160223141500,451.5,452.55,100.2326,63,88.8,100,75.9,80.0,77.9
20160223143000,451.5,460.95,102.093,63,91.3,100,75.9,80.0,77.9
20160223144500,451.5,392.7,86.9767,100,91.7,100,75.0,80.0,77.9
20160223150000,451.5,466.2,103.2558,54,84.5,100,76.3,80.0,77.9
20160223151500,451.5,455.7,100.9302,54,87.6,100,76.1,80.0,77.9
20160223153000,451.5,455.7,100.9302,54,91.9,100,76.2,80.0,77.9
20160223154500,451.5,466.2,103.2558,54,93.0,100,76.2,80.0,77.9
20160223160000,451.5,466.2,103.2558,54,85.4,100,75.9,80.0,77.9
20160223161500,451.5,455.7,100.9302,54,90.6,100,75.7,80.0,77.9
20160223163000,451.5,455.7,100.9302,54,93.5,100,75.9,80.0,77.9
20160223164500,451.5,455.7,100.9302,54,86.7,100,75.3,80.0,77.9
20160223170000,451.5,455.7,100.9302,54,83.4,100,75.4,80.0,77.9
20160223171500,451.5,455.7,100.9302,54,93.5,100,75.8,80.0,77.9
20160223173000,451.5,455.7,100.9302,54,83.1,100,75.1,80.0,77.9
20160223174500,451.5,455.7,100.9302,54,87.5,100,75.5,80.0,77.9
20160223180000,451.5,455.7,100.9302,54,92.3,100,75.6,80.0,77.9
20160223181500,451.5,455.7,100.9302,54,82.1,100,75.2,80.0,77.9
20160223183000,451.5,455.7,100.9302,54,93.5,100,75.7,80.0,77.9
20160223184500,451.5,455.7,100.9302,54,82.3,100,75.3,80.0,77.9
20160223190000,451.5,455.7,100.9302,54,85.2,100,75.8,80.0,77.9
20160223191500,451.5,445.2,98.6047,54,94.1,100,75.9,80.0,77.9
20160223193000,451.5,434.7,96.2791,54,88.3,100,76.1,80.0,77.9
20160223194500,451.5,445.2,98.6047,54,83.2,100,76.4,80.0,77.9
20160223200000,451.5,434.7,96.2791,54,94.1,100,76.7,80.0,77.9
20160223201500,451.5,451.5,100.0,54,84.8,100,76.9,80.0,77.9
20160223203000,451.5,451.5,100.0,54,92.5,100,77.0,80.0,77.9
20160223204500,451.5,451.5,100.0,54,91.1,100,77.1,80.0,77.9
20160223210000,451.5,451.5,100.0,54,82.1,100,77.3,80.0,77.9
20160223211500,451.5,458.85,101.6279,54,93.5,100,77.3,80.0,77.9
20160223213000,451.5,458.85,101.6279,54,86.7,100,77.3,80.0,77.9
20160223214500,451.5,466.2,103.2558,54,93.5,100,77.3,80.0,77.9
20160223220000,451.5,466.2,103.2558,54,81.1,100,77.3,80.0,77.9
20160223221500,451.5,443.1,98.1395,53,93.1,100,77.3,80.0,77.9
20160223223000,451.5,443.1,98.1395,53,85.2,100,77.4,80.0,77.9
20160223224500,451.5,443.1,98.1395,54,91.2,100,77.3,80.0,77.9
20160223230000,451.5,443.1,98.1395,54,91.2,100,77.4,80.0,77.9
20160223231500,451.5,443.1,98.1395,54,90.0,100,77.3,80.0,77.9
20160223233000,451.5,443.1,98.1395,54,94.4,100,77.4,80.0,77.9
20160223234500,451.5,451.5,100.0,54,62.5,0,77.1,65.4,62.4
20160224000000,451.5,451.5,100.0,54,57.2,0,75.9,65.4,62.4
20160224001500,451.5,451.5,100.0,54,58.1,0,74.5,65.4,62.4
20160224003000,451.5,451.5,100.0,54,57.2,0,73.2,65.4,62.4
20160224004500,451.5,451.5,100.0,54,57.2,0,72.2,65.4,62.4
20160224010000,451.5,458.85,101.6279,54,58.4,0,71.3,65.4,62.4
20160224011500,451.5,458.85,101.6279,54,56.8,0,70.7,65.4,62.4
20160224013000,451.5,458.85,101.6279,54,57.5,0,70.3,65.4,62.4
20160224014500,451.5,458.85,101.6279,54,58.3,0,69.8,65.4,62.4
20160224020000,451.5,452.55,100.2326,54,56.8,0,69.6,65.4,62.4
20160224021500,451.5,462.0,102.3256,54,56.8,0,69.2,65.4,62.4
20160224023000,451.5,456.75,101.1628,54,57.5,0,68.9,65.4,62.4
20160224024500,451.5,456.75,101.1628,54,57.5,0,68.7,65.4,62.4
20160224030000,451.5,464.1,102.7907,54,56.8,0,68.4,65.4,62.4
20160224031500,451.5,458.85,101.6279,54,56.8,0,68.2,65.4,62.4
20160224033000,451.5,458.85,101.6279,54,56.8,0,67.9,65.4,62.4
20160224034500,451.5,458.85,101.6279,54,57.5,0,67.8,65.4,62.4
20160224040000,451.5,458.85,101.6279,54,57.5,0,67.6,65.4,62.4
20160224041500,451.5,458.85,101.6279,54,57.5,0,67.4,65.4,62.4
20160224043000,451.5,458.85,101.6279,54,57.5,0,67.1,65.4,62.4
20160224044500,451.5,458.85,101.6279,54,81.4,100,68.1,74.7,71.7
20160224050000,451.5,458.85,101.6279,54,78.5,100,69.2,74.9,71.9
20160224051500,451.5,451.5,100.0,54,85.6,100,70.2,74.9,71.9
20160224053000,451.5,451.5,100.0,54,76.8,100,70.9,74.9,71.9
20160224054500,451.5,451.5,100.0,54,86.8,100,71.6,74.9,71.9
20160224060000,451.5,451.5,100.0,54,82.5,100,71.9,74.8,71.8
20160224061500,451.5,451.5,100.0,54,57.1,100,71.6,74.9,71.9
20160224063000,451.5,451.5,100.0,54,57.1,100,70.7,74.9,71.9
20160224064500,451.5,456.75,101.1628,54,57.9,100,69.7,74.9,71.9
20160224070000,451.5,451.5,100.0,54,78.1,100,69.2,74.9,71.9
20160224071500,451.5,451.5,100.0,54,74.7,100,69.7,74.9,71.9
20160224073000,451.5,451.5,100.0,54,82.5,100,70.3,74.9,71.9
20160224074500,451.5,444.15,98.3721,54,82.5,100,70.9,74.8,71.8
20160224080000,451.5,444.15,98.3721,54,80.1,100,71.4,74.7,71.7
20160224081500,451.5,451.5,100.0,54,75.9,100,71.8,74.8,71.8
20160224083000,451.5,451.5,100.0,54,58.1,0,71.9,74.8,71.8
20160224084500,451.5,451.5,100.0,54,56.8,100,71.2,74.9,71.9
20160224090000,451.5,451.5,100.0,54,56.8,100,70.3,74.9,71.9
20160224091500,451.5,451.5,100.0,54,57.6,100,69.4,74.9,71.9
20160224093000,451.5,435.75,96.5116,55,79.7,100,69.5,74.8,71.8
20160224094500,451.5,441.0,97.6744,55,89.2,100,70.2,74.8,71.8
20160224100000,451.5,441.0,97.6744,55,78.8,100,71.2,74.8,71.8
20160224101500,451.5,441.0,97.6744,55,88.5,100,72.0,74.9,71.9
20160224103000,451.5,441.0,97.6744,55,57.9,0,71.8,74.9,71.9
20160224104500,451.5,441.0,97.6744,55,57.9,100,71.1,74.9,71.9
20160224110000,451.5,441.0,97.6744,55,59.2,100,70.5,74.9,71.9
20160224111500,451.5,466.2,103.2558,56,60.3,100,69.7,75.0,72.0
20160224113000,451.5,455.7,100.9302,55,79.5,100,69.9,74.9,71.9
20160224114500,451.5,462.0,102.3256,55,90.8,100,71.3,74.9,71.9
20160224120000,451.5,462.0,102.3256,55,78.7,100,71.9,74.9,71.9
20160224121500,451.5,462.0,102.3256,55,59.1,0,72.1,74.9,71.9
20160224123000,451.5,462.0,102.3256,55,57.9,100,71.5,74.9,71.9
20160224124500,451.5,462.0,102.3256,55,57.9,100,70.8,75.0,72.0
20160224130000,451.5,454.65,100.6977,55,60.1,100,70.2,74.9,71.9
20160224131500,451.5,454.65,100.6977,55,60.1,100,69.7,74.9,71.9
20160224133000,451.5,454.65,100.6977,55,79.7,100,70.0,74.9,71.9
20160224134500,451.5,454.65,100.6977,55,90.0,100,71.0,74.8,71.8
20160224140000,451.5,454.65,100.6977,55,90.0,100,71.9,74.9,71.9
20160224141500,451.5,454.65,100.6977,55,58.0,0,71.8,74.9,71.9
20160224143000,451.5,464.1,102.7907,55,59.1,100,71.1,74.9,71.9
20160224144500,451.5,457.8,101.3953,55,59.1,100,70.3,74.9,71.9
20160224150000,451.5,466.2,103.2558,54,59.1,100,69.8,74.9,71.9
20160224151500,451.5,454.65,100.6977,54,85.6,100,69.7,74.9,71.9
20160224153000,451.5,454.65,100.6977,54,87.0,100,70.6,74.8,71.8
20160224154500,451.5,454.65,100.6977,54,80.7,100,71.7,74.8,71.8
20160224160000,451.5,460.95,102.093,54,58.4,0,71.7,74.9,71.9
20160224161500,451.5,460.95,102.093,54,58.4,100,71.3,75.0,72.0
20160224163000,451.5,466.2,103.2558,54,60.4,100,70.5,74.9,71.9
20160224164500,451.5,460.95,102.093,54,59.5,100,69.9,74.9,71.9
20160224170000,451.5,460.95,102.093,54,79.6,100,70.6,79.9,76.9
20160224171500,451.5,451.5,100.0,54,94.1,100,73.6,79.9,76.9
20160224173000,451.5,466.2,103.2558,54,92.9,100,74.4,79.9,76.9
20160224174500,451.5,458.85,101.6279,54,89.2,100,74.6,79.9,76.9
20160224180000,451.5,458.85,101.6279,54,83.2,100,74.8,79.9,76.9
20160224181500,451.5,458.85,101.6279,54,82.1,100,75.1,79.9,76.9
20160224183000,451.5,452.55,100.2326,54,91.4,100,75.4,79.9,76.9
20160224184500,451.5,452.55,100.2326,54,91.4,100,75.9,79.9,76.9
20160224190000,451.5,457.8,101.3953,54,81.3,100,75.0,79.9,76.9
20160224191500,451.5,457.8,101.3953,54,91.7,100,75.7,79.9,76.9
20160224193000,451.5,451.5,100.0,54,83.8,100,75.5,79.9,76.9
20160224194500,451.5,458.85,101.6279,54,89.2,100,75.2,79.9,76.9
20160224200000,451.5,464.1,102.7907,54,81.1,100,75.2,79.9,76.9
20160224201500,451.5,454.65,100.6977,54,90.2,100,75.2,79.9,76.9
20160224203000,451.5,454.65,100.6977,54,79.7,100,75.3,79.9,76.9
20160224204500,451.5,460.95,102.093,54,89.8,100,75.4,79.9,76.9
20160224210000,451.5,466.2,103.2558,54,80.2,100,75.4,79.9,76.9
20160224211500,451.5,452.55,100.2326,54,86.9,100,75.5,79.9,76.9
20160224213000,451.5,457.8,101.3953,54,88.1,100,75.5,79.9,76.9
20160224214500,451.5,457.8,101.3953,54,81.1,100,75.4,79.9,76.9
20160224220000,451.5,457.8,101.3953,54,79.7,100,75.4,79.9,76.9
20160224221500,451.5,457.8,101.3953,54,86.8,100,75.2,79.9,76.9
20160224223000,451.5,457.8,101.3953,54,86.8,100,75.1,79.9,76.9
20160224224500,451.5,457.8,101.3953,54,82.5,100,75.0,79.9,76.9
20160224230000,451.5,457.8,101.3953,54,76.8,100,75.0,79.9,76.9
20160224231500,451.5,452.55,100.2326,54,82.8,100,74.9,79.9,76.9
20160224233000,451.5,457.8,101.3953,54,87.4,100,74.8,79.9,76.9
20160224234500,451.5,457.8,101.3953,54,84.9,100,74.8,79.9,76.9
20160225000000,451.5,457.8,101.3953,54,77.2,100,74.8,79.9,76.9
20160225001500,451.5,457.8,101.3953,54,80.7,100,74.8,79.9,76.9
20160225003000,451.5,457.8,101.3953,54,84.9,100,74.8,79.9,76.9
20160225004500,451.5,457.8,101.3953,54,80.5,100,74.7,79.9,76.9
20160225010000,451.5,450.45,99.7674,54,78.7,100,74.6,79.9,76.9
20160225011500,451.5,450.45,99.7674,54,84.4,100,74.5,79.9,76.9
20160225013000,451.5,456.75,101.1628,54,83.1,100,74.5,79.9,76.9
20160225014500,451.5,441.0,97.6744,54,77.1,100,74.4,79.9,76.9
20160225020000,451.5,441.0,97.6744,54,80.5,100,74.4,79.9,76.9
20160225021500,451.5,441.0,97.6744,54,85.6,100,74.3,79.9,76.9
20160225023000,451.5,441.0,97.6744,54,84.3,100,74.3,79.9,76.9
20160225024500,451.5,441.0,97.6744,54,77.2,100,74.3,79.9,76.9
20160225030000,451.5,441.0,97.6744,54,79.0,100,74.2,79.9,76.9
20160225031500,451.5,441.0,97.6744,54,84.9,100,74.1,79.9,76.9
20160225033000,451.5,441.0,97.6744,54,83.7,100,74.1,79.9,76.9
20160225034500,451.5,457.8,101.3953,54,75.7,100,74.0,79.9,76.9
20160225040000,451.5,457.8,101.3953,54,79.3,100,74.0,79.9,76.9
20160225041500,451.5,467.25,103.4884,54,83.1,100,73.8,79.9,76.9
20160225043000,451.5,467.25,103.4884,54,81.1,100,73.8,79.9,76.9
20160225044500,451.5,462.0,102.3256,54,75.4,100,73.8,79.9,76.9
20160225050000,451.5,462.0,102.3256,54,81.3,100,73.8,79.9,76.9
20160225051500,451.5,462.0,102.3256,54,82.5,100,73.7,79.9,76.9
20160225053000,451.5,454.65,100.6977,54,81.1,100,73.6,79.9,76.9
20160225054500,451.5,454.65,100.6977,54,75.2,100,73.5,79.9,76.9
20160225060000,451.5,463.05,102.5581,54,81.1,100,73.4,79.9,76.9
20160225061500,451.5,463.05,102.5581,54,81.1,100,73.3,79.9,76.9
20160225063000,451.5,463.05,102.5581,54,76.8,100,73.2,79.9,76.9
20160225064500,451.5,463.05,102.5581,54,78.3,100,73.2,79.9,76.9
20160225070000,451.5,463.05,102.5581,54,81.5,100,73.1,79.9,76.9
20160225071500,451.5,452.55,100.2326,54,79.6,100,73.1,79.9,76.9
20160225073000,451.5,452.55,100.2326,55,74.9,100,73.2,79.9,76.9
20160225074500,451.5,439.95,97.4419,55,81.9,100,73.4,79.9,76.9
20160225080000,451.5,445.2,98.6047,55,84.4,100,73.7,79.9,76.9
20160225081500,451.5,451.5,100.0,55,84.4,100,73.9,79.9,76.9
20160225083000,451.5,444.15,98.3721,55,81.9,100,74.1,79.9,76.9
20160225084500,451.5,451.5,100.0,55,77.3,100,74.1,79.9,76.9
20160225090000,451.5,451.5,100.0,55,88.0,100,74.4,79.9,76.9
20160225091500,451.5,445.2,98.6047,55,88.0,100,74.9,79.9,76.9
20160225093000,451.5,450.45,99.7674,55,81.6,100,74.6,79.9,76.9
20160225094500,451.5,443.1,98.1395,55,94.8,100,75.7,79.9,76.9
20160225100000,451.5,443.1,98.1395,55,88.7,100,75.5,79.9,76.9
20160225101500,451.5,437.85,96.9767,55,93.7,100,76.5,79.9,76.9
20160225103000,451.5,444.15,98.3721,55,91.0,100,76.0,79.9,76.9
20160225104500,451.5,444.15,98.3721,55,93.1,100,76.4,79.9,76.9
20160225110000,451.5,444.15,98.3721,55,91.7,100,76.5,79.9,76.9
20160225111500,451.5,451.5,100.0,55,61.6,100,72.6,79.9,76.9
20160225113000,451.5,441.0,97.6744,55,91.7,100,75.4,79.9,76.9
20160225114500,451.5,441.0,97.6744,55,82.1,100,75.4,79.9,76.9
20160225120000,451.5,435.75,96.5116,55,87.4,100,76.2,79.9,76.9
20160225121500,451.5,444.15,98.3721,55,94.1,100,76.6,79.9,76.9
20160225123000,451.5,444.15,98.3721,55,90.4,100,76.1,79.9,76.9
20160225124500,451.5,444.15,98.3721,55,82.8,100,75.9,79.9,76.9
20160225130000,451.5,444.15,98.3721,55,88.6,100,76.4,79.9,76.9
20160225131500,451.5,452.55,100.2326,55,60.3,100,73.6,79.9,76.9
20160225133000,451.5,452.55,100.2326,55,88.6,100,74.4,79.9,76.9
20160225134500,451.5,452.55,100.2326,55,82.8,100,75.4,79.9,76.9
20160225140000,451.5,452.55,100.2326,55,84.4,100,75.7,79.9,76.9
20160225141500,451.5,446.25,98.8372,55,89.7,100,76.2,79.9,76.9
20160225143000,451.5,446.25,98.8372,55,62.0,100,75.4,79.9,76.9
20160225144500,451.5,451.5,100.0,55,81.8,100,74.3,79.9,76.9
20160225150000,451.5,439.95,97.4419,55,83.3,100,75.4,79.9,76.9
20160225151500,451.5,449.4,99.5349,55,83.3,100,75.8,79.9,76.9
20160225153000,451.5,441.0,97.6744,55,84.8,100,75.8,79.9,76.9
20160225154500,451.5,447.3,99.0698,55,93.0,100,76.5,79.9,76.9
20160225160000,451.5,447.3,99.0698,55,83.8,100,76.0,79.9,76.9
20160225161500,451.5,447.3,99.0698,55,87.1,100,76.0,79.9,76.9
20160225163000,451.5,447.3,99.0698,55,94.1,100,76.5,79.9,76.9
20160225164500,451.5,447.3,99.0698,55,94.1,100,76.3,79.9,76.9
20160225170000,451.5,447.3,99.0698,55,83.8,100,76.1,79.9,76.9
20160225171500,451.5,447.3,99.0698,55,91.0,100,75.6,79.9,76.9
20160225173000,451.5,447.3,99.0698,55,86.3,100,75.6,79.9,76.9
20160225174500,451.5,452.55,100.2326,55,86.3,100,75.4,79.9,76.9
20160225180000,451.5,452.55,100.2326,55,93.0,100,75.7,79.9,76.9
20160225181500,451.5,452.55,100.2326,55,94.1,100,76.0,79.9,76.9
20160225183000,451.5,452.55,100.2326,55,91.3,100,75.7,79.9,76.9
20160225184500,451.5,452.55,100.2326,55,91.3,100,75.7,79.9,76.9
20160225190000,451.5,452.55,100.2326,55,91.3,100,75.6,79.9,76.9
20160225191500,451.5,462.0,102.3256,55,93.6,100,75.8,79.9,76.9
20160225193000,451.5,455.7,100.9302,55,94.7,100,75.6,79.9,76.9
20160225194500,451.5,455.7,100.9302,55,94.7,100,75.7,79.9,76.9
20160225200000,451.5,455.7,100.9302,55,92.3,100,75.9,79.9,76.9
20160225201500,451.5,455.7,100.9302,55,92.3,100,76.2,79.9,76.9
20160225203000,451.5,455.7,100.9302,55,89.3,100,76.5,79.9,76.9
20160225204500,451.5,463.05,102.5581,55,83.6,100,76.7,79.9,76.9
20160225210000,451.5,463.05,102.5581,55,81.6,100,76.9,79.9,76.9
20160225211500,451.5,463.05,102.5581,54,58.0,100,76.5,79.9,76.9
20160225213000,451.5,463.05,102.5581,54,58.7,100,75.2,79.9,76.9
20160225214500,451.5,455.7,100.9302,54,60.7,100,74.0,79.9,76.9
20160225220000,451.5,455.7,100.9302,54,92.9,100,73.8,79.9,76.9
20160225221500,451.5,447.3,99.0698,53,82.4,100,74.4,79.9,76.9
20160225223000,451.5,447.3,99.0698,54,94.1,100,75.1,79.9,76.9
20160225224500,451.5,447.3,99.0698,54,81.0,100,75.6,79.9,76.9
20160225230000,451.5,439.95,97.4419,54,92.9,100,75.9,79.9,76.9
20160225231500,451.5,439.95,97.4419,55,81.1,100,76.2,79.9,76.9
20160225233000,451.5,451.5,100.0,55,92.9,100,76.4,79.9,76.9
20160225234500,451.5,446.25,98.8372,55,83.2,100,76.5,79.9,76.9
20160226000000,451.5,446.25,98.8372,55,92.9,100,76.6,79.9,76.9
20160226001500,451.5,451.5,100.0,55,82.1,100,76.8,79.9,76.9
20160226003000,451.5,451.5,100.0,55,92.9,100,76.8,79.9,76.9
20160226004500,451.5,451.5,100.0,55,92.9,100,76.9,79.9,76.9
20160226010000,451.5,451.5,100.0,55,84.7,100,76.8,79.9,76.9
