PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226011500,451.5,443.1,98.1395,55,92.3,100,76.8,79.9,76.9
20160226013000,451.5,456.75,101.1628,55,93.5,100,76.9,79.9,76.9
20160226014500,451.5,456.75,101.1628,55,80.1,100,76.9,79.9,76.9
20160226020000,451.5,456.75,101.1628,55,92.3,100,76.8,79.9,76.9
20160226021500,451.5,456.75,101.1628,55,94.1,100,77.0,79.9,76.9
20160226023000,451.5,466.2,103.2558,55,57.2,100,75.9,79.9,76.9
20160226024500,451.5,466.2,103.2558,55,58.2,100,74.4,79.9,76.9
20160226030000,451.5,455.7,100.9302,55,82.0,100,73.4,79.9,76.9
20160226031500,451.5,460.95,102.093,55,84.1,100,73.7,79.9,76.9
20160226033000,451.5,460.95,102.093,55,88.9,100,74.3,79.9,76.9
20160226034500,451.5,452.55,100.2326,55,90.7,100,74.8,79.9,76.9
20160226040000,451.5,452.55,100.2326,55,86.2,100,75.1,79.9,76.9
20160226041500,451.5,462.0,102.3256,55,79.2,100,75.3,79.9,76.9
20160226043000,451.5,462.0,102.3256,55,86.8,100,75.4,79.9,76.9
20160226044500,451.5,462.0,102.3256,55,77.9,100,75.4,79.9,76.9
20160226050000,451.5,462.0,102.3256,55,88.1,100,75.4,79.9,76.9
20160226051500,451.5,462.0,102.3256,55,81.0,100,75.4,79.9,76.9
20160226053000,451.5,456.75,101.1628,55,89.3,100,75.4,79.9,76.9
20160226054500,451.5,456.75,101.1628,55,91.7,100,75.6,79.9,76.9
20160226060000,451.5,456.75,101.1628,55,80.7,100,75.7,79.9,76.9
20160226061500,451.5,456.75,101.1628,55,87.6,100,75.6,79.9,76.9
20160226063000,451.5,462.0,102.3256,55,79.5,100,75.5,79.9,76.9
20160226064500,451.5,462.0,102.3256,55,86.2,100,75.5,79.9,76.9
20160226070000,451.5,462.0,102.3256,55,86.2,100,75.4,79.9,76.9
20160226071500,451.5,462.0,102.3256,55,78.2,100,75.5,79.9,76.9
20160226073000,451.5,468.3,103.7209,55,83.8,100,75.7,79.9,76.9
20160226074500,451.5,460.95,102.093,55,88.0,100,75.8,79.9,76.9
20160226080000,451.5,460.95,102.093,55,82.5,100,76.0,79.9,76.9
20160226081500,451.5,460.95,102.093,55,89.1,100,76.1,79.9,76.9
20160226083000,451.5,460.95,102.093,55,79.7,100,76.4,79.9,76.9
20160226084500,451.5,460.95,102.093,55,90.4,100,76.5,79.9,76.9
20160226090000,451.5,460.95,102.093,55,90.4,100,76.8,79.9,76.9
20160226091500,451.5,452.55,100.2326,54,57.6,100,76.3,79.9,76.9
20160226093000,451.5,457.8,101.3953,54,59.0,100,75.2,79.9,76.9
20160226094500,451.5,450.45,99.7674,55,69.9,100,73.9,79.9,76.9
20160226100000,451.5,444.15,98.3721,55,89.8,100,74.0,79.9,76.9
20160226101500,451.5,444.15,98.3721,55,94.7,100,74.9,79.9,76.9
20160226103000,451.5,444.15,98.3721,55,84.3,100,75.6,79.9,76.9
20160226104500,451.5,449.4,99.5349,55,87.1,100,76.4,79.9,76.9
20160226110000,451.5,449.4,99.5349,55,94.1,100,76.8,79.9,76.9
20160226111500,451.5,449.4,99.5349,55,57.2,100,76.0,79.9,76.9
20160226113000,451.5,449.4,99.5349,55,60.7,100,75.2,79.9,76.9
20160226114500,451.5,449.4,99.5349,55,59.5,100,74.0,79.9,76.9
20160226120000,451.5,449.4,99.5349,55,90.2,100,74.2,79.9,76.9
20160226121500,451.5,449.4,99.5349,55,90.2,100,74.8,79.9,76.9
20160226123000,451.5,449.4,99.5349,55,92.1,100,75.7,79.9,76.9
20160226124500,451.5,449.4,99.5349,55,89.8,100,76.2,79.9,76.9
20160226130000,451.5,449.4,99.5349,55,88.5,100,76.8,79.9,76.9
20160226131500,451.5,460.95,102.093,55,59.4,100,76.5,79.9,76.9
20160226133000,451.5,460.95,102.093,54,59.4,100,75.4,79.9,76.9
20160226134500,451.5,460.95,102.093,54,59.4,100,74.1,79.9,76.9
20160226140000,451.5,460.95,102.093,54,84.6,100,74.0,79.9,76.9
20160226141500,451.5,452.55,100.2326,54,84.6,100,74.6,79.9,76.9
20160226143000,451.5,452.55,100.2326,54,94.1,100,75.4,79.9,76.9
20160226144500,451.5,452.55,100.2326,54,89.5,100,76.0,79.9,76.9
20160226150000,451.5,458.85,101.6279,54,81.1,100,76.5,79.9,76.9
20160226151500,451.5,458.85,101.6279,54,90.3,100,76.9,79.9,76.9
20160226153000,451.5,458.85,101.6279,54,58.0,100,76.5,79.9,76.9
20160226154500,451.5,458.85,101.6279,54,59.5,100,75.4,79.9,76.9
20160226160000,451.5,449.4,99.5349,54,61.5,100,74.1,79.9,76.9
20160226161500,451.5,441.0,97.6744,54,94.8,100,74.0,79.9,76.9
20160226163000,451.5,441.0,97.6744,54,89.4,100,74.6,79.9,76.9
20160226164500,451.5,441.0,97.6744,54,82.1,100,75.4,79.9,76.9
20160226170000,451.5,441.0,97.6744,54,87.3,100,76.0,79.9,76.9
20160226171500,451.5,441.0,97.6744,54,94.1,100,76.5,79.9,76.9
20160226173000,451.5,441.0,97.6744,54,83.2,100,76.9,79.9,76.9
20160226174500,451.5,446.25,98.8372,54,58.3,100,76.5,79.9,76.9
20160226180000,451.5,446.25,98.8372,54,59.2,100,75.4,79.9,76.9
20160226181500,451.5,446.25,98.8372,54,59.9,100,74.1,79.9,76.9
20160226183000,451.5,435.75,96.5116,54,94.2,100,74.0,79.9,76.9
20160226184500,451.5,451.5,100.0,55,90.9,100,74.6,79.9,76.9
20160226190000,451.5,445.2,98.6047,55,92.4,100,75.5,79.9,76.9
20160226191500,451.5,452.55,100.2326,54,92.4,100,76.1,79.9,76.9
20160226193000,451.5,452.55,100.2326,54,87.2,100,76.4,79.9,76.9
20160226194500,451.5,452.55,100.2326,55,93.0,100,76.9,79.9,76.9
20160226200000,451.5,452.55,100.2326,55,57.6,100,76.2,79.9,76.9
20160226201500,451.5,457.8,101.3953,55,58.6,100,75.2,79.9,76.9
20160226203000,451.5,457.8,101.3953,55,66.2,100,73.8,79.9,76.9
20160226204500,451.5,449.4,99.5349,54,89.8,100,73.9,79.9,76.9
20160226210000,451.5,454.65,100.6977,54,91.6,100,74.5,79.9,76.9
20160226211500,451.5,449.4,99.5349,54,92.9,100,75.2,79.9,76.9
20160226213000,451.5,455.7,100.9302,54,83.4,100,75.7,79.9,76.9
20160226214500,451.5,455.7,100.9302,54,89.8,100,76.0,79.9,76.9
20160226220000,451.5,455.7,100.9302,54,82.6,100,76.3,79.9,76.9
20160226221500,451.5,455.7,100.9302,54,89.8,100,76.4,79.9,76.9
20160226223000,451.5,455.7,100.9302,54,92.3,100,76.6,79.9,76.9
20160226224500,451.5,455.7,100.9302,54,85.1,100,76.8,79.9,76.9
20160226230000,451.5,455.7,100.9302,54,88.0,100,76.8,79.9,76.9
20160226231500,451.5,455.7,100.9302,54,91.7,100,76.8,79.9,76.9
20160226233000,451.5,455.7,100.9302,54,87.7,100,76.8,79.9,76.9
20160226234500,451.5,455.7,100.9302,54,87.7,100,76.8,79.9,76.9
20160227000000,451.5,455.7,100.9302,54,87.7,100,76.7,79.9,76.9
20160227001500,451.5,460.95,102.093,54,78.2,100,76.6,79.9,76.9
20160227003000,451.5,460.95,102.093,54,86.8,100,76.5,79.9,76.9
20160227004500,451.5,460.95,102.093,54,83.5,100,76.4,79.9,76.9
20160227010000,451.5,460.95,102.093,54,79.9,100,76.2,79.9,76.9
20160227011500,451.5,451.5,100.0,54,87.4,100,76.2,79.9,76.9
20160227013000,451.5,457.8,101.3953,54,80.2,100,76.2,79.9,76.9
20160227014500,451.5,457.8,101.3953,54,91.1,100,76.2,79.9,76.9
20160227020000,451.5,452.55,100.2326,54,79.4,100,76.3,79.9,76.9
20160227021500,451.5,457.8,101.3953,54,85.3,100,76.3,79.9,76.9
20160227023000,451.5,457.8,101.3953,54,85.3,100,76.2,79.9,76.9
20160227024500,451.5,457.8,101.3953,54,80.0,100,76.0,79.9,76.9
20160227030000,451.5,451.5,100.0,54,82.2,100,75.9,79.9,76.9
20160227031500,451.5,457.8,101.3953,54,83.1,100,75.7,79.9,76.9
20160227033000,451.5,443.1,98.1395,55,80.1,100,75.5,79.9,76.9
20160227034500,451.5,433.65,96.0465,55,77.7,100,75.4,79.9,76.9
20160227040000,451.5,433.65,96.0465,55,83.1,100,75.2,79.9,76.9
20160227041500,451.5,449.4,99.5349,55,82.0,100,75.1,79.9,76.9
20160227043000,451.5,449.4,99.5349,55,75.5,100,75.0,79.9,76.9
20160227044500,451.5,449.4,99.5349,55,81.9,100,74.9,79.9,76.9
20160227050000,451.5,449.4,99.5349,55,81.9,100,74.8,79.9,76.9
20160227051500,451.5,449.4,99.5349,55,78.1,100,74.7,79.9,76.9
20160227053000,451.5,449.4,99.5349,55,78.1,100,74.6,79.9,76.9
20160227054500,451.5,449.4,99.5349,55,81.6,100,74.5,79.9,76.9
20160227060000,451.5,443.1,98.1395,55,79.0,100,74.4,79.9,76.9
20160227061500,451.5,443.1,98.1395,55,76.9,100,74.5,79.9,76.9
20160227063000,451.5,443.1,98.1395,55,82.0,100,74.5,79.9,76.9
20160227064500,451.5,443.1,98.1395,55,79.6,100,74.3,79.9,76.9
20160227070000,451.5,443.1,98.1395,55,76.4,100,74.3,79.9,76.9
20160227071500,451.5,443.1,98.1395,55,81.4,100,74.2,79.9,76.9
20160227073000,451.5,462.0,102.3256,55,78.7,100,74.3,79.9,76.9
20160227074500,451.5,462.0,102.3256,55,75.4,100,74.3,79.9,76.9
20160227080000,451.5,462.0,102.3256,55,82.1,100,74.4,79.9,76.9
20160227081500,451.5,468.3,103.7209,55,81.1,100,74.6,79.9,76.9
20160227083000,451.5,458.85,101.6279,55,75.2,100,74.8,79.9,76.9
20160227084500,451.5,458.85,101.6279,55,82.1,100,75.1,79.9,76.9
20160227090000,451.5,458.85,101.6279,55,83.1,100,75.3,79.9,76.9
20160227091500,451.5,452.55,100.2326,55,78.3,100,75.5,79.9,76.9
20160227093000,451.5,457.8,101.3953,55,81.3,100,76.5,79.9,76.9
20160227094500,451.5,457.8,101.3953,55,84.9,100,76.0,79.9,76.9
20160227100000,451.5,457.8,101.3953,55,76.3,100,75.7,79.9,76.9
20160227101500,451.5,450.45,99.7674,55,88.0,100,76.2,79.9,76.9
20160227103000,451.5,441.0,97.6744,56,79.6,100,76.4,79.9,76.9
20160227104500,451.5,451.5,100.0,56,84.5,100,76.4,79.9,76.9
20160227110000,451.5,451.5,100.0,56,88.4,100,76.2,79.9,76.9
20160227111500,451.5,451.5,100.0,56,88.4,100,76.1,79.9,76.9
20160227113000,451.5,451.5,100.0,56,80.7,100,76.0,79.9,76.9
20160227114500,451.5,451.5,100.0,56,90.4,100,76.4,79.9,76.9
20160227120000,451.5,451.5,100.0,56,88.6,100,76.1,79.9,76.9
20160227121500,451.5,445.2,98.6047,56,82.7,100,76.2,79.9,76.9
20160227123000,451.5,454.65,100.6977,56,91.1,100,76.3,79.9,76.9
20160227124500,451.5,454.65,100.6977,56,85.5,100,76.4,79.9,76.9
20160227130000,451.5,454.65,100.6977,56,89.2,100,76.7,79.9,76.9
20160227131500,451.5,454.65,100.6977,56,61.5,100,73.2,79.9,76.9
20160227133000,451.5,454.65,100.6977,56,80.2,100,74.9,79.9,76.9
20160227134500,451.5,454.65,100.6977,56,89.9,100,75.7,79.9,76.9
20160227140000,451.5,447.3,99.0698,56,79.7,100,76.2,79.9,76.9
20160227141500,451.5,447.3,99.0698,56,91.0,100,76.9,79.9,76.9
20160227143000,451.5,447.3,99.0698,56,65.5,100,72.9,79.9,76.9
20160227144500,451.5,447.3,99.0698,56,89.8,100,75.7,79.9,76.9
20160227150000,451.5,457.8,101.3953,56,60.3,100,73.2,79.6,76.6
20160227151500,451.5,452.55,100.2326,56,91.7,100,74.3,79.9,76.9
20160227153000,451.5,452.55,100.2326,56,82.7,100,75.1,79.9,76.9
20160227154500,451.5,457.8,101.3953,56,87.9,100,75.8,79.9,76.9
20160227160000,451.5,457.8,101.3953,56,93.5,100,76.3,79.9,76.9
20160227161500,451.5,451.5,100.0,56,87.3,100,76.7,79.9,76.9
20160227163000,451.5,460.95,102.093,56,59.2,100,76.6,80.0,77.0
20160227164500,451.5,454.65,100.6977,55,60.3,100,75.5,80.0,77.0
20160227170000,451.5,462.0,102.3256,55,59.5,100,74.3,80.0,77.0
20160227171500,451.5,462.0,102.3256,55,89.5,100,74.2,80.0,77.1
20160227173000,451.5,462.0,102.3256,55,90.4,100,74.8,80.0,77.1
20160227174500,451.5,451.5,100.0,55,93.6,100,75.5,80.0,77.1
20160227180000,451.5,457.8,101.3953,55,89.7,100,76.1,80.0,77.1
20160227181500,451.5,457.8,101.3953,55,84.5,100,76.6,80.0,77.1
20160227183000,451.5,457.8,101.3953,55,92.3,100,77.0,80.0,77.1
20160227184500,451.5,457.8,101.3953,55,58.8,100,76.5,80.0,77.1
20160227190000,451.5,457.8,101.3953,55,59.9,100,75.4,80.0,77.1
20160227191500,451.5,452.55,100.2326,55,63.2,100,74.1,80.0,77.1
20160227193000,451.5,452.55,100.2326,55,83.7,100,74.2,80.0,77.1
20160227194500,451.5,452.55,100.2326,55,90.5,100,74.8,80.0,77.1
20160227200000,451.5,457.8,101.3953,55,83.2,100,75.6,80.0,77.1
20160227201500,451.5,451.5,100.0,55,91.1,100,76.0,80.0,77.1
20160227203000,451.5,457.8,101.3953,55,79.2,100,76.3,80.0,77.1
20160227204500,451.5,452.55,100.2326,55,89.9,100,76.5,80.0,77.1
20160227210000,451.5,452.55,100.2326,55,84.2,100,76.7,80.0,77.1
20160227211500,451.5,452.55,100.2326,55,88.8,100,76.8,80.0,77.1
20160227213000,451.5,452.55,100.2326,55,86.8,100,76.8,80.0,77.1
20160227214500,451.5,452.55,100.2326,55,86.8,100,76.8,80.0,77.1
20160227220000,451.5,463.05,102.5581,55,86.8,100,76.8,80.0,77.1
20160227221500,451.5,455.7,100.9302,53,76.8,100,76.8,80.0,77.1
20160227223000,451.5,443.1,98.1395,53,87.5,100,76.7,80.0,77.1
20160227224500,451.5,437.85,96.9767,53,84.8,100,76.6,80.0,77.1
20160227230000,451.5,449.4,99.5349,53,87.5,100,76.7,80.0,77.1
20160227231500,451.5,444.15,98.3721,53,87.5,100,76.6,80.0,77.1
20160227233000,451.5,444.15,98.3721,53,88.9,100,76.8,80.0,77.1
20160227234500,451.5,457.8,101.3953,56,86.4,100,76.8,80.0,77.1
20160228000000,451.5,466.2,103.2558,55,88.7,100,76.8,80.0,77.1
20160228001500,451.5,460.95,102.093,55,83.1,100,76.8,80.0,77.1
20160228003000,451.5,460.95,102.093,55,89.3,100,76.8,80.0,77.1
20160228004500,451.5,455.7,100.9302,55,79.2,100,76.8,80.0,77.1
20160228010000,451.5,455.7,100.9302,55,88.1,100,76.7,80.0,77.1
20160228011500,451.5,441.0,97.6744,56,81.2,100,76.8,80.0,77.1
20160228013000,451.5,460.95,102.093,55,86.8,100,76.7,80.0,77.1
20160228014500,451.5,460.95,102.093,55,77.4,100,76.5,80.0,77.1
20160228020000,451.5,460.95,102.093,54,85.6,100,76.4,80.0,77.1
20160228021500,451.5,454.65,100.6977,54,83.6,100,76.2,80.0,77.1
20160228023000,451.5,454.65,100.6977,54,76.5,100,76.1,80.0,77.1
20160228024500,451.5,454.65,100.6977,54,84.4,100,76.0,80.0,77.1
20160228030000,451.5,454.65,100.6977,54,83.1,100,75.8,80.0,77.1
20160228031500,451.5,454.65,100.6977,54,76.4,100,75.7,80.0,77.1
20160228033000,451.5,454.65,100.6977,54,82.3,100,75.7,80.0,77.1
20160228034500,451.5,454.65,100.6977,54,83.7,100,75.5,80.0,77.1
20160228040000,451.5,454.65,100.6977,54,75.8,100,75.5,80.0,77.1
20160228041500,451.5,454.65,100.6977,54,84.5,100,75.4,80.0,77.1
20160228043000,451.5,454.65,100.6977,54,84.5,100,75.3,80.0,77.1
20160228044500,451.5,454.65,100.6977,54,78.1,100,75.2,80.0,77.1
20160228050000,451.5,454.65,100.6977,54,79.2,100,75.2,80.0,77.1
20160228051500,451.5,454.65,100.6977,54,82.5,100,75.1,80.0,77.1
20160228053000,451.5,454.65,100.6977,54,78.2,100,75.0,80.0,77.1
20160228054500,451.5,454.65,100.6977,54,79.3,100,75.0,80.0,77.1
20160228060000,451.5,454.65,100.6977,54,82.5,100,74.8,80.0,77.1
20160228061500,451.5,454.65,100.6977,54,79.6,100,74.7,80.0,77.1
20160228063000,451.5,454.65,100.6977,54,75.5,100,74.7,80.0,77.1
20160228064500,451.5,460.95,102.093,54,82.5,100,74.6,80.0,77.1
20160228070000,451.5,454.65,100.6977,54,79.4,100,74.6,80.0,77.1
20160228071500,451.5,454.65,100.6977,54,77.6,100,74.6,80.0,77.1
20160228073000,451.5,454.65,100.6977,54,83.8,100,74.8,80.0,77.1
20160228074500,451.5,454.65,100.6977,54,82.0,100,75.0,80.0,77.1
20160228080000,451.5,462.0,102.3256,54,76.9,100,75.1,80.0,77.1
20160228081500,451.5,452.55,100.2326,54,84.9,100,75.4,80.0,77.1
20160228083000,451.5,446.25,98.8372,54,84.9,100,75.5,80.0,77.1
20160228084500,451.5,451.5,100.0,54,77.3,100,75.7,80.0,77.1
20160228090000,451.5,445.2,98.6047,54,87.4,100,75.9,80.0,77.1
20160228091500,451.5,451.5,100.0,56,84.3,100,76.0,80.0,77.1
20160228093000,451.5,451.5,100.0,56,90.5,100,76.1,80.0,77.1
20160228094500,451.5,451.5,100.0,56,81.3,100,76.3,80.0,77.1
20160228100000,451.5,451.5,100.0,56,90.7,100,76.9,80.0,77.1
20160228101500,451.5,451.5,100.0,56,60.3,100,74.2,80.0,77.1
20160228103000,451.5,451.5,100.0,56,82.1,100,75.2,80.0,77.1
20160228104500,451.5,451.5,100.0,56,83.0,100,75.7,80.0,77.1
20160228110000,451.5,451.5,100.0,56,91.7,100,76.5,80.0,77.1
20160228111500,451.5,451.5,100.0,56,91.7,100,76.9,80.0,77.1
20160228113000,451.5,462.0,102.3256,56,91.7,100,76.5,80.0,77.1
20160228114500,451.5,462.0,102.3256,56,59.9,100,75.5,80.0,77.1
20160228120000,451.5,462.0,102.3256,56,64.8,100,74.8,80.0,78.0
20160228121500,451.5,449.4,99.5349,56,85.4,100,75.6,80.0,78.0
20160228123000,451.5,449.4,99.5349,56,92.3,100,77.2,80.0,78.0
20160228124500,451.5,449.4,99.5349,56,93.6,100,77.5,80.0,78.0
20160228130000,451.5,449.4,99.5349,56,88.5,100,76.8,80.0,78.0
20160228131500,451.5,449.4,99.5349,56,83.9,100,76.9,80.0,78.0
20160228133000,451.5,449.4,99.5349,56,95.3,100,77.4,80.0,78.0
20160228134500,451.5,449.4,99.5349,56,88.5,100,77.2,80.0,78.0
20160228140000,451.5,449.4,99.5349,56,93.3,100,77.7,80.0,78.0
20160228141500,451.5,449.4,99.5349,56,83.2,100,77.1,80.0,78.0
20160228143000,451.5,455.7,100.9302,56,94.1,100,77.6,80.0,78.0
20160228144500,451.5,455.7,100.9302,56,89.7,100,77.3,80.0,78.0
20160228150000,451.5,455.7,100.9302,56,83.2,100,77.3,80.0,78.0
20160228151500,451.5,455.7,100.9302,56,92.4,100,77.4,80.0,78.0
20160228153000,451.5,455.7,100.9302,56,92.4,100,77.5,80.0,78.0
20160228154500,451.5,455.7,100.9302,56,82.6,100,77.7,80.0,78.0
20160228160000,451.5,455.7,100.9302,56,79.5,100,77.9,80.0,78.0
20160228161500,451.5,455.7,100.9302,56,59.1,100,76.8,80.0,78.0
20160228163000,451.5,455.7,100.9302,56,59.1,100,75.5,80.0,78.0
20160228164500,451.5,455.7,100.9302,56,92.3,100,74.8,80.0,78.0
20160228170000,451.5,455.7,100.9302,56,82.1,100,75.3,80.0,78.0
20160228171500,451.5,455.7,100.9302,56,93.1,100,76.0,80.0,78.0
20160228173000,451.5,455.7,100.9302,56,93.1,100,76.5,80.0,78.0
20160228174500,451.5,455.7,100.9302,56,81.6,100,77.0,80.0,78.0
20160228180000,451.5,455.7,100.9302,56,83.8,100,77.5,80.0,78.0
20160228181500,451.5,455.7,100.9302,56,91.0,100,77.8,80.0,78.0
20160228183000,451.5,455.7,100.9302,56,94.7,100,77.9,80.0,78.0
20160228184500,451.5,455.7,100.9302,56,59.2,100,77.7,80.0,78.0
20160228190000,451.5,463.05,102.5581,56,59.2,100,76.5,80.0,78.0
20160228191500,451.5,456.75,101.1628,56,59.9,100,75.2,80.0,78.0
20160228193000,451.5,456.75,101.1628,56,92.9,100,75.1,80.0,78.0
20160228194500,451.5,456.75,101.1628,56,83.3,100,75.5,80.0,78.0
20160228200000,451.5,456.75,101.1628,56,84.4,100,76.2,80.0,78.0
20160228201500,451.5,456.75,101.1628,56,94.1,100,76.8,80.0,78.0
20160228203000,451.5,462.0,102.3256,56,85.5,100,77.3,80.0,78.0
20160228204500,451.5,455.7,100.9302,56,89.4,100,77.7,80.0,78.0
20160228210000,451.5,455.7,100.9302,56,93.5,100,77.9,80.0,78.0
20160228211500,451.5,463.05,102.5581,56,59.9,0,77.8,80.0,78.0
20160228213000,451.5,463.05,102.5581,56,59.9,100,76.5,80.0,78.0
20160228214500,451.5,463.05,102.5581,56,59.9,100,75.2,80.0,78.0
20160228220000,451.5,451.5,100.0,56,90.3,100,74.8,80.0,78.0
20160228221500,451.5,457.8,101.3953,56,81.6,100,75.4,80.0,78.0
20160228223000,451.5,457.8,101.3953,56,94.7,100,76.0,80.0,78.0
20160228224500,451.5,457.8,101.3953,56,91.1,100,76.5,80.0,78.0
20160228230000,451.5,451.5,100.0,56,83.4,100,76.9,80.0,78.0
20160228231500,451.5,463.05,102.5581,54,92.3,100,77.2,80.0,78.0
20160228233000,451.5,463.05,102.5581,54,80.7,100,77.4,80.0,78.0
20160228234500,451.5,463.05,102.5581,54,93.2,100,77.6,80.0,78.0
20160229000000,451.5,463.05,102.5581,54,90.4,100,77.7,80.0,78.0
20160229001500,451.5,463.05,102.5581,54,81.1,100,77.8,80.0,78.0
20160229003000,451.5,455.7,100.9302,54,93.5,100,77.9,80.0,78.0
20160229004500,451.5,455.7,100.9302,54,88.0,100,77.9,80.0,78.0
20160229010000,451.5,455.7,100.9302,54,82.5,100,78.0,80.0,78.0
20160229011500,451.5,445.2,98.6047,54,94.1,100,78.0,80.0,78.0
20160229013000,451.5,445.2,98.6047,54,57.5,100,77.0,80.0,78.0
20160229014500,451.5,445.2,98.6047,54,59.5,100,75.5,80.0,78.0
20160229020000,451.5,445.2,98.6047,54,89.2,100,74.6,80.0,78.0
20160229021500,451.5,451.5,100.0,54,93.5,100,75.1,80.0,78.0
20160229023000,451.5,451.5,100.0,54,81.9,100,75.6,80.0,78.0
20160229024500,451.5,451.5,100.0,54,92.9,100,76.2,80.0,78.0
20160229030000,451.5,451.5,100.0,54,92.9,100,76.6,80.0,78.0
20160229031500,451.5,451.5,100.0,54,88.6,100,76.9,80.0,78.0
20160229033000,451.5,451.5,100.0,54,85.8,100,77.2,80.0,78.0
20160229034500,451.5,451.5,100.0,54,82.1,100,77.3,80.0,78.0
20160229040000,451.5,456.75,101.1628,54,87.4,100,77.4,80.0,78.0
20160229041500,451.5,449.4,99.5349,54,91.3,100,77.5,80.0,78.0
20160229043000,451.5,454.65,100.6977,54,92.9,100,77.6,80.0,78.0
20160229044500,451.5,449.4,99.5349,54,83.2,100,77.7,80.0,78.0
20160229050000,451.5,449.4,99.5349,54,92.9,100,77.7,80.0,78.0
20160229051500,451.5,444.15,98.3721,54,92.9,100,77.9,80.0,78.0
20160229053000,451.5,444.15,98.3721,54,63.0,0,77.8,80.0,78.0
20160229054500,451.5,444.15,98.3721,54,58.7,100,76.5,80.0,78.0
20160229060000,451.5,457.8,101.3953,54,59.5,100,75.2,80.0,78.0
20160229061500,451.5,445.2,98.6047,54,84.6,100,74.7,80.0,78.0
20160229063000,451.5,445.2,98.6047,54,85.7,100,75.4,80.0,78.0
20160229064500,451.5,445.2,98.6047,54,92.9,100,75.8,80.0,78.0
20160229070000,451.5,445.2,98.6047,54,91.3,100,76.4,80.0,78.0
20160229071500,451.5,450.45,99.7674,54,90.0,100,76.7,80.0,78.0
20160229073000,451.5,463.05,102.5581,57,90.0,100,77.1,80.0,78.0
20160229074500,451.5,463.05,102.5581,56,81.9,100,77.2,80.0,78.0
20160229080000,451.5,463.05,102.5581,56,92.5,100,77.5,80.0,78.0
20160229081500,451.5,463.05,102.5581,56,60.4,100,75.3,80.0,78.0
20160229083000,451.5,454.65,100.6977,56,85.5,100,75.6,80.0,78.0
20160229084500,451.5,454.65,100.6977,54,85.5,100,76.6,80.0,78.0
20160229090000,451.5,467.25,103.4884,54,90.4,100,76.8,80.0,78.0
20160229091500,451.5,458.85,101.6279,53,83.2,100,77.1,80.0,78.0
20160229093000,451.5,458.85,101.6279,53,83.2,100,76.7,80.0,78.0
20160229094500,451.5,458.85,101.6279,53,88.6,100,76.4,80.0,78.0
20160229100000,451.5,449.4,99.5349,53,87.6,100,76.8,80.0,78.0
20160229101500,451.5,449.4,99.5349,53,84.4,100,76.6,80.0,78.0
20160229103000,451.5,456.75,101.1628,53,82.5,100,77.0,80.0,78.0
20160229104500,451.5,456.75,101.1628,53,83.8,100,77.3,80.0,78.0
20160229110000,451.5,450.45,99.7674,53,90.5,100,77.5,80.0,78.0
20160229111500,451.5,450.45,99.7674,53,92.9,100,77.4,80.0,78.0
20160229113000,451.5,450.45,99.7674,53,92.9,100,77.6,80.0,78.0
20160229114500,451.5,450.45,99.7674,53,60.3,100,74.7,80.0,78.0
20160229120000,451.5,444.15,98.3721,53,81.6,100,76.0,80.0,78.0
20160229121500,451.5,455.7,100.9302,53,81.6,100,76.3,80.0,78.0
20160229123000,451.5,455.7,100.9302,53,82.6,100,76.6,80.0,78.0
20160229124500,451.5,455.7,100.9302,53,90.7,100,77.1,80.0,78.0
20160229130000,451.5,455.7,100.9302,53,90.7,100,77.4,80.0,78.0
20160229131500,451.5,455.7,100.9302,53,82.7,100,77.0,80.0,78.0
20160229133000,451.5,455.7,100.9302,53,88.0,100,76.9,80.0,78.0
20160229134500,451.5,450.45,99.7674,53,92.3,100,77.4,80.0,78.0
20160229140000,451.5,450.45,99.7674,53,83.8,100,77.1,80.0,78.0
20160229141500,451.5,450.45,99.7674,53,83.8,100,77.6,80.0,78.0
20160229143000,451.5,450.45,99.7674,53,65.2,100,73.8,80.0,78.0
20160229144500,451.5,450.45,99.7674,53,87.5,100,76.2,80.0,78.0
20160229150000,451.5,439.95,97.4419,53,83.8,100,76.5,80.0,78.0
20160229151500,451.5,439.95,97.4419,54,85.2,100,76.7,80.0,78.0
20160229153000,451.5,439.95,97.4419,54,91.6,100,77.1,80.0,78.0
20160229154500,451.5,445.2,98.6047,54,93.3,100,77.8,80.0,78.0
20160229160000,451.5,438.9,97.2093,54,87.2,100,77.2,80.0,78.0
20160229161500,451.5,438.9,97.2093,54,84.4,100,76.9,80.0,78.0
20160229163000,451.5,445.2,98.6047,54,87.6,100,77.2,80.0,78.0
20160229164500,451.5,445.2,98.6047,54,87.6,100,76.7,80.0,78.0
20160229170000,451.5,445.2,98.6047,54,93.0,100,77.1,80.0,78.0
20160229171500,451.5,445.2,98.6047,54,85.1,100,76.7,80.0,78.0
20160229173000,451.5,445.2,98.6047,54,85.1,100,76.2,80.0,78.0
20160229174500,451.5,445.2,98.6047,54,94.7,100,76.4,80.0,78.0
20160229180000,451.5,439.95,97.4419,54,85.6,100,76.4,80.0,78.0
20160229181500,451.5,445.2,98.6047,54,85.6,100,75.9,80.0,78.0
20160229183000,451.5,445.2,98.6047,54,90.7,100,76.4,80.0,78.0
20160229184500,451.5,445.2,98.6047,54,82.6,100,76.0,80.0,78.0
20160229190000,451.5,445.2,98.6047,54,93.5,100,76.6,80.0,78.0
20160229191500,451.5,445.2,98.6047,54,83.8,100,76.1,80.0,78.0
20160229193000,451.5,450.45,99.7674,54,89.1,100,75.9,80.0,78.0
20160229194500,451.5,450.45,99.7674,54,85.9,100,76.2,80.0,78.0
20160229200000,451.5,450.45,99.7674,54,87.3,100,75.8,80.0,78.0
20160229201500,451.5,450.45,99.7674,54,87.3,100,76.4,80.0,78.0
20160229203000,451.5,450.45,99.7674,54,85.9,100,76.7,80.0,78.0
20160229204500,451.5,456.75,101.1628,54,90.6,100,77.0,80.0,78.0
20160229210000,451.5,451.5,100.0,54,82.1,100,77.3,80.0,78.0
20160229211500,451.5,445.2,98.6047,54,93.5,100,77.5,80.0,78.0
20160229213000,451.5,438.9,97.2093,54,82.6,100,77.7,80.0,78.0
20160229214500,451.5,463.05,102.5581,54,90.4,100,77.7,80.0,78.0
20160229220000,451.5,463.05,102.5581,54,92.9,100,77.9,80.0,78.0
20160229221500,451.5,454.65,100.6977,54,82.1,100,78.0,80.0,78.0
20160229223000,451.5,454.65,100.6977,54,57.8,100,77.3,80.0,78.0
20160229224500,451.5,454.65,100.6977,54,59.5,100,76.1,80.0,78.0
20160229230000,451.5,445.2,98.6047,54,71.6,100,74.8,80.0,78.0
20160229231500,451.5,450.45,99.7674,54,89.9,100,75.0,80.0,78.0
20160229233000,451.5,450.45,99.7674,54,81.6,100,75.6,80.0,78.0
20160229234500,451.5,450.45,99.7674,54,92.2,100,76.1,80.0,78.0
20160301000000,451.5,450.45,99.7674,54,84.8,100,76.6,80.0,78.0
20160301001500,451.5,456.75,101.1628,54,89.2,100,77.0,80.0,78.0
20160301003000,451.5,456.75,101.1628,54,93.5,100,77.2,80.0,78.0
20160301004500,451.5,456.75,101.1628,54,88.6,100,77.4,80.0,78.0
20160301010000,451.5,456.75,101.1628,54,81.7,100,77.5,80.0,78.0
20160301011500,451.5,451.5,100.0,54,81.7,100,77.7,80.0,78.0
20160301013000,451.5,451.5,100.0,54,81.7,100,77.7,80.0,78.0
20160301014500,451.5,451.5,100.0,54,75.4,100,77.5,80.0,78.0
20160301020000,451.5,446.25,98.8372,54,91.1,100,77.4,80.0,78.0
20160301021500,451.5,446.25,98.8372,54,83.6,100,77.5,80.0,78.0
20160301023000,451.5,446.25,98.8372,54,82.1,100,77.7,80.0,78.0
20160301024500,451.5,446.25,98.8372,54,82.1,100,77.8,80.0,78.0
20160301030000,451.5,446.25,98.8372,54,86.4,100,77.9,80.0,78.0
20160301031500,451.5,446.25,98.8372,54,94.1,100,78.0,80.0,78.0
20160301033000,451.5,456.75,101.1628,54,60.2,0,77.8,80.0,78.0
20160301034500,451.5,447.3,99.0698,54,58.7,100,76.5,80.0,78.0
20160301040000,451.5,447.3,99.0698,54,58.7,100,75.2,80.0,78.0
20160301041500,451.5,435.75,96.5116,56,82.6,100,74.8,80.0,78.0
20160301043000,451.5,456.75,101.1628,56,86.6,100,75.4,80.0,78.0
20160301044500,451.5,456.75,101.1628,56,91.2,100,75.9,80.0,78.0
20160301050000,451.5,456.75,101.1628,56,94.1,100,76.4,80.0,78.0
20160301051500,451.5,456.75,101.1628,56,90.0,100,76.8,80.0,78.0
20160301053000,451.5,456.75,101.1628,56,87.7,100,77.0,80.0,78.0
20160301054500,451.5,456.75,101.1628,56,90.2,100,77.3,80.0,78.0
20160301060000,451.5,456.75,101.1628,56,93.5,100,77.4,80.0,78.0
20160301061500,451.5,456.75,101.1628,56,82.1,100,77.5,80.0,78.0
20160301063000,451.5,456.75,101.1628,56,94.7,100,77.6,80.0,78.0
20160301064500,451.5,456.75,101.1628,56,83.7,100,77.7,80.0,78.0
20160301070000,451.5,451.5,100.0,56,90.9,100,77.8,80.0,78.0
20160301071500,451.5,458.85,101.6279,56,58.4,100,77.5,80.0,78.0
20160301073000,451.5,458.85,101.6279,56,59.2,100,76.4,80.0,78.0
20160301074500,451.5,458.85,101.6279,56,61.1,100,75.1,80.0,78.0
20160301080000,451.5,458.85,101.6279,56,86.4,100,75.1,80.0,78.0
20160301081500,451.5,458.85,101.6279,56,85.2,100,76.0,80.0,78.0
20160301083000,451.5,458.85,101.6279,56,90.0,100,76.7,80.0,78.0
20160301084500,451.5,458.85,101.6279,56,83.2,100,76.3,80.0,78.0
20160301090000,451.5,458.85,101.6279,56,85.6,100,77.1,80.0,78.0
20160301091500,451.5,458.85,101.6279,56,87.2,100,77.5,80.0,78.0
20160301093000,451.5,458.85,101.6279,56,85.6,100,77.4,80.0,78.0
20160301094500,451.5,458.85,101.6279,56,89.0,100,77.3,80.0,78.0
20160301100000,451.5,452.55,100.2326,56,86.2,100,77.2,80.0,78.0
20160301101500,451.5,452.55,100.2326,56,84.4,100,76.8,80.0,78.0
20160301103000,451.5,452.55,100.2326,56,86.2,100,77.1,80.0,78.0
20160301104500,451.5,452.55,100.2326,56,90.8,100,76.8,80.0,78.0
20160301110000,451.5,462.0,102.3256,56,83.8,100,77.1,80.0,78.0
20160301111500,451.5,462.0,102.3256,56,87.8,100,77.3,80.0,78.0
20160301113000,451.5,456.75,101.1628,56,90.3,100,76.9,80.0,78.0
20160301114500,451.5,456.75,101.1628,56,85.4,100,76.9,80.0,78.0
20160301120000,451.5,466.2,103.2558,56,89.5,100,76.9,80.0,78.0
20160301121500,451.5,454.65,100.6977,55,85.5,100,76.7,80.0,78.0
20160301123000,451.5,454.65,100.6977,55,94.1,100,77.3,80.0,78.0
20160301124500,451.5,454.65,100.6977,55,84.4,100,76.7,80.0,78.0
20160301130000,451.5,454.65,100.6977,55,86.9,100,77.2,80.0,78.0
20160301131500,451.5,454.65,100.6977,55,87.9,100,77.1,80.0,78.0
20160301133000,451.5,454.65,100.6977,55,86.2,100,77.3,80.0,78.0
20160301134500,451.5,449.4,99.5349,55,89.1,100,77.4,80.0,78.0
20160301140000,451.5,449.4,99.5349,55,95.3,100,77.1,80.0,78.0
20160301141500,451.5,449.4,99.5349,55,83.2,100,76.8,80.0,78.0
20160301143000,451.5,449.4,99.5349,55,88.2,100,77.1,80.0,78.0
20160301144500,451.5,456.75,101.1628,55,84.4,100,76.8,80.0,78.0
20160301150000,451.5,456.75,101.1628,55,89.9,100,77.1,80.0,78.0
20160301151500,451.5,451.5,100.0,55,85.6,100,77.0,80.0,78.0
20160301153000,451.5,451.5,100.0,55,90.4,100,77.0,80.0,78.0
20160301154500,451.5,451.5,100.0,55,88.7,100,76.9,80.0,78.0
20160301160000,451.5,451.5,100.0,55,85.0,100,76.6,80.0,78.0
20160301161500,451.5,451.5,100.0,55,94.0,100,77.0,80.0,78.0
20160301163000,451.5,451.5,100.0,55,86.5,100,76.8,80.0,78.0
20160301164500,451.5,451.5,100.0,55,88.4,100,76.3,80.0,78.0
20160301170000,451.5,451.5,100.0,55,88.4,100,76.5,80.0,78.0
20160301171500,451.5,464.1,102.7907,55,84.8,100,76.3,80.0,78.0
20160301173000,451.5,452.55,100.2326,55,86.7,100,76.2,80.0,78.0
20160301174500,451.5,452.55,100.2326,55,90.1,100,76.3,80.0,78.0
20160301180000,451.5,452.55,100.2326,55,85.0,100,76.2,80.0,78.0
20160301181500,451.5,452.55,100.2326,55,94.0,100,76.4,80.0,78.0
20160301183000,451.5,462.0,102.3256,55,58.8,0,73.7,68.9,65.9
20160301184500,451.5,462.0,102.3256,55,58.8,0,71.2,68.9,65.9
20160301190000,451.5,462.0,102.3256,55,58.0,0,70.1,68.9,65.9
20160301191500,451.5,462.0,102.3256,54,58.0,0,69.6,68.9,65.9
20160301193000,451.5,451.5,100.0,54,84.9,100,73.0,80.0,78.0
20160301194500,451.5,451.5,100.0,54,84.9,100,74.5,80.0,78.0
20160301200000,451.5,451.5,100.0,54,92.0,100,75.1,80.0,78.0
20160301201500,451.5,451.5,100.0,54,83.8,100,75.0,80.0,78.0
20160301203000,451.5,451.5,100.0,54,93.9,100,75.5,80.0,78.0
20160301204500,451.5,451.5,100.0,54,82.6,100,76.0,80.0,78.0
20160301210000,451.5,451.5,100.0,54,90.6,100,76.4,80.0,78.0
20160301211500,451.5,456.75,101.1628,54,83.7,100,76.8,80.0,78.0
20160301213000,451.5,456.75,101.1628,54,86.9,100,77.1,80.0,78.0
20160301214500,451.5,456.75,101.1628,54,89.7,100,77.2,80.0,78.0
20160301220000,451.5,456.75,101.1628,54,85.0,100,77.4,80.0,78.0
20160301221500,451.5,456.75,101.1628,54,93.3,100,77.5,80.0,78.0
20160301223000,451.5,456.75,101.1628,54,83.7,100,77.7,80.0,78.0
20160301224500,451.5,451.5,100.0,54,91.1,100,77.8,80.0,78.0
20160301230000,451.5,451.5,100.0,54,83.1,100,77.8,80.0,78.0
20160301231500,451.5,458.85,101.6279,54,69.9,0,77.8,72.8,69.8
20160301233000,451.5,458.85,101.6279,54,57.6,0,76.5,72.9,69.9
20160301234500,451.5,469.35,103.9535,54,57.6,0,75.1,73.0,70.0
20160302000000,451.5,469.35,103.9535,54,57.6,0,73.8,73.1,70.1
20160302001500,451.5,463.05,102.5581,53,57.6,0,72.8,73.1,70.1
20160302003000,451.5,463.05,102.5581,53,57.6,0,72.1,72.9,69.9
20160302004500,451.5,463.05,102.5581,53,57.6,0,71.4,73.1,70.1
20160302010000,451.5,456.75,101.1628,53,57.6,0,71.0,73.1,70.1
20160302011500,451.5,456.75,101.1628,53,57.6,0,70.7,73.0,70.0
20160302013000,451.5,463.05,102.5581,53,57.6,0,70.3,72.9,69.9
20160302014500,451.5,452.55,100.2326,53,57.6,0,70.0,72.8,69.8
20160302020000,451.5,457.8,101.3953,53,57.6,0,69.8,72.8,69.8
20160302021500,451.5,457.8,101.3953,53,57.6,100,69.6,72.8,69.8
20160302023000,451.5,457.8,101.3953,53,57.6,100,69.4,72.8,69.8
20160302024500,451.5,457.8,101.3953,53,57.6,100,69.3,72.8,69.8
20160302030000,451.5,457.8,101.3953,53,57.6,100,69.2,72.8,69.8
20160302031500,451.5,457.8,101.3953,53,58.3,100,69.1,72.8,69.8
20160302033000,451.5,457.8,101.3953,53,58.3,100,68.9,72.8,69.8
20160302034500,451.5,463.05,102.5581,53,58.3,100,68.8,72.8,69.8
20160302040000,451.5,463.05,102.5581,53,59.1,100,68.7,72.8,69.8
20160302041500,451.5,463.05,102.5581,53,59.1,100,68.7,72.8,69.8
20160302043000,451.5,463.05,102.5581,53,64.0,100,68.7,72.8,69.8
20160302044500,451.5,463.05,102.5581,53,72.9,100,69.1,72.8,69.8
20160302050000,451.5,463.05,102.5581,53,73.9,100,69.6,72.8,69.8
20160302051500,451.5,463.05,102.5581,53,69.7,100,70.0,72.8,69.8
20160302053000,451.5,463.05,102.5581,53,57.9,0,69.9,72.8,69.8
20160302054500,451.5,457.8,101.3953,53,57.9,0,69.5,72.8,69.8
20160302060000,451.5,463.05,102.5581,53,57.9,100,69.1,72.8,69.8
20160302061500,451.5,463.05,102.5581,53,57.9,100,68.7,72.8,69.8
20160302063000,451.5,463.05,102.5581,53,58.8,100,68.4,72.8,69.8
20160302064500,451.5,463.05,102.5581,53,58.8,100,68.3,72.8,69.8
20160302070000,451.5,457.8,101.3953,53,89.1,100,68.4,75.7,72.7
20160302071500,451.5,452.55,100.2326,53,82.1,100,69.6,75.7,72.7
20160302073000,451.5,452.55,100.2326,53,90.6,100,70.9,76.0,73.0
20160302074500,451.5,452.55,100.2326,53,88.9,100,72.1,76.0,73.0
20160302080000,451.5,452.55,100.2326,53,83.5,100,73.1,76.0,73.0
20160302081500,451.5,452.55,100.2326,53,58.6,0,73.1,76.0,73.0
20160302083000,451.5,452.55,100.2326,53,58.0,100,72.2,76.0,73.0
20160302084500,451.5,452.55,100.2326,53,59.6,100,71.4,76.0,73.0
20160302090000,451.5,452.55,100.2326,53,59.6,100,70.8,76.0,73.0
20160302091500,451.5,452.55,100.2326,53,79.7,100,70.7,76.0,73.0
20160302093000,451.5,452.55,100.2326,53,92.7,100,71.6,76.0,73.0
20160302094500,451.5,452.55,100.2326,53,87.9,100,72.6,76.0,73.0
20160302100000,451.5,441.0,97.6744,53,59.2,100,70.7,76.0,73.0
20160302101500,451.5,441.0,97.6744,53,72.5,100,70.2,76.0,73.0
20160302103000,451.5,441.0,97.6744,53,80.0,100,71.7,76.0,73.0
20160302104500,451.5,441.0,97.6744,53,73.5,100,72.1,76.0,73.0
20160302110000,451.5,441.0,97.6744,53,84.0,100,72.6,76.0,73.0
20160302111500,451.5,441.0,97.6744,53,80.2,100,73.0,76.0,73.0
20160302113000,451.5,441.0,97.6744,53,60.0,0,73.2,76.0,73.0
20160302114500,451.5,441.0,97.6744,53,58.7,100,72.7,76.0,73.0
20160302120000,451.5,441.0,97.6744,53,58.0,100,71.9,76.0,73.0
20160302121500,451.5,441.0,97.6744,53,60.7,100,71.2,76.0,73.0
20160302123000,451.5,441.0,97.6744,53,60.7,100,70.7,76.0,73.0
20160302124500,451.5,441.0,97.6744,54,83.5,100,71.0,76.0,73.0
20160302130000,451.5,447.3,99.0698,53,91.7,100,72.0,76.0,73.0
20160302131500,451.5,434.7,96.2791,53,76.7,100,73.1,76.0,73.0
20160302133000,451.5,434.7,96.2791,53,58.5,100,72.7,76.0,73.0
20160302134500,451.5,434.7,96.2791,53,58.5,100,71.9,76.0,73.0
20160302140000,451.5,451.5,100.0,54,60.0,100,71.0,76.0,73.0
20160302141500,451.5,443.1,98.1395,54,65.2,100,70.6,76.0,73.0
20160302143000,451.5,443.1,98.1395,54,83.2,100,71.1,76.0,73.0
20160302144500,451.5,443.1,98.1395,54,94.1,100,72.1,76.0,73.0
20160302150000,451.5,464.1,102.7907,56,81.6,100,73.1,76.0,73.0
20160302151500,451.5,464.1,102.7907,55,59.5,0,73.1,76.0,73.0
20160302153000,451.5,457.8,101.3953,55,58.3,100,72.3,76.0,73.0
20160302154500,451.5,450.45,99.7674,55,60.7,100,71.6,76.0,73.0
20160302160000,451.5,457.8,101.3953,55,59.6,100,70.8,76.0,73.0
20160302161500,451.5,457.8,101.3953,55,77.3,100,70.7,76.0,73.0
20160302163000,451.5,457.8,101.3953,55,86.0,100,71.8,76.0,73.0
20160302164500,451.5,457.8,101.3953,55,92.3,100,72.9,76.0,73.0
20160302170000,451.5,457.8,101.3953,55,58.7,100,72.9,76.0,73.0
20160302171500,451.5,457.8,101.3953,55,58.7,100,72.3,76.0,73.0
20160302173000,451.5,457.8,101.3953,55,59.4,100,71.6,76.0,73.0
20160302174500,451.5,466.2,103.2558,55,59.4,100,71.0,76.0,73.0
20160302180000,451.5,466.2,103.2558,55,71.6,100,70.8,76.0,73.0
20160302181500,451.5,466.2,103.2558,55,92.9,100,71.6,76.0,73.0
20160302183000,451.5,466.2,103.2558,55,89.2,100,72.6,76.0,73.0
20160302184500,451.5,460.95,102.093,54,73.7,100,73.3,76.0,73.0
20160302190000,451.5,455.7,100.9302,54,58.0,0,72.8,76.0,73.0
20160302191500,451.5,455.7,100.9302,54,58.0,100,71.9,76.0,73.0
20160302193000,451.5,455.7,100.9302,54,60.0,100,71.2,76.0,73.0
20160302194500,451.5,455.7,100.9302,54,62.7,100,70.7,76.0,73.0
20160302200000,451.5,455.7,100.9302,54,79.9,100,71.0,76.0,73.0
20160302201500,451.5,447.3,99.0698,54,84.2,100,72.0,76.0,73.0
20160302203000,451.5,447.3,99.0698,54,92.9,100,72.9,76.0,73.0
20160302204500,451.5,447.3,99.0698,54,58.6,0,73.1,76.0,73.0
20160302210000,451.5,452.55,100.2326,54,57.6,100,72.4,76.0,73.0
20160302211500,451.5,452.55,100.2326,54,59.6,100,71.6,76.0,73.0
20160302213000,451.5,452.55,100.2326,54,59.6,100,70.8,76.0,73.0
20160302214500,451.5,457.8,101.3953,54,84.9,100,70.5,76.0,73.0
20160302220000,451.5,457.8,101.3953,54,81.6,100,71.4,76.0,73.0
20160302221500,451.5,435.75,96.5116,53,92.4,100,72.5,76.0,73.0
20160302223000,451.5,435.75,96.5116,53,92.4,100,73.3,76.0,73.0
20160302224500,451.5,435.75,96.5116,53,57.9,0,72.9,76.0,73.0
20160302230000,451.5,445.2,98.6047,53,57.9,100,72.0,76.0,73.0
20160302231500,451.5,445.2,98.6047,53,59.2,100,71.2,76.0,73.0
20160302233000,451.5,445.2,98.6047,53,61.6,100,70.5,76.0,73.0
20160302234500,451.5,445.2,98.6047,53,90.3,100,70.9,76.0,73.0
20160303000000,451.5,438.9,97.2093,53,90.3,100,71.9,76.0,73.0
20160303001500,451.5,438.9,97.2093,53,84.5,100,72.9,76.0,73.0
20160303003000,451.5,438.9,97.2093,54,59.5,0,73.2,76.0,73.0
20160303004500,451.5,438.9,97.2093,54,57.9,100,72.4,76.0,73.0
20160303010000,451.5,438.9,97.2093,54,58.6,100,71.7,76.0,73.0
20160303011500,451.5,438.9,97.2093,54,60.3,100,70.9,76.0,73.0
20160303013000,451.5,438.9,97.2093,54,76.1,100,70.5,76.0,73.0
20160303014500,451.5,438.9,97.2093,54,82.6,100,71.4,76.0,73.0
20160303020000,451.5,438.9,97.2093,54,94.4,100,72.4,76.0,73.0
20160303021500,451.5,438.9,97.2093,54,87.4,100,73.2,76.0,73.0
20160303023000,451.5,438.9,97.2093,54,58.0,0,72.9,76.0,73.0
20160303024500,451.5,438.9,97.2093,54,58.7,100,72.2,76.0,73.0
20160303030000,451.5,438.9,97.2093,54,59.9,100,71.3,76.0,73.0
20160303031500,451.5,438.9,97.2093,54,59.0,100,70.8,76.0,73.0
20160303033000,451.5,438.9,97.2093,55,85.0,100,70.8,76.0,73.0
20160303034500,451.5,446.25,98.8372,55,93.5,100,71.8,76.0,73.0
20160303040000,451.5,446.25,98.8372,55,82.0,100,72.8,76.0,73.0
20160303041500,451.5,446.25,98.8372,55,59.2,0,73.2,76.0,73.0
20160303043000,451.5,446.25,98.8372,55,57.9,100,72.6,76.0,73.0
20160303044500,451.5,446.25,98.8372,55,57.9,100,71.8,76.0,73.0
20160303050000,451.5,451.5,100.0,55,60.0,100,71.1,76.0,73.0
20160303051500,451.5,446.25,98.8372,55,63.6,100,70.7,76.0,73.0
20160303053000,451.5,446.25,98.8372,55,86.1,100,71.2,76.0,73.0
20160303054500,451.5,446.25,98.8372,55,82.1,100,72.1,76.0,73.0
20160303060000,451.5,446.25,98.8372,55,85.0,100,73.1,76.0,73.0
20160303061500,451.5,446.25,98.8372,55,58.7,0,73.1,76.0,73.0
20160303063000,451.5,451.5,100.0,55,57.6,100,72.4,76.0,73.0
20160303064500,451.5,451.5,100.0,55,59.1,100,71.6,76.0,73.0
20160303070000,451.5,451.5,100.0,55,59.1,100,70.9,76.0,73.0
20160303071500,451.5,445.2,98.6047,55,81.9,100,70.6,76.0,73.0
20160303073000,451.5,457.8,101.3953,54,81.0,100,71.5,76.0,73.0
20160303074500,451.5,441.0,97.6744,55,84.4,100,72.6,76.0,73.0
20160303080000,451.5,450.45,99.7674,55,61.3,0,73.3,76.0,73.0
20160303081500,451.5,450.45,99.7674,55,58.7,0,72.8,76.0,73.0
20160303083000,451.5,450.45,99.7674,55,58.7,100,72.2,76.0,73.0
20160303084500,451.5,450.45,99.7674,55,59.6,100,71.4,76.0,73.0
20160303090000,451.5,450.45,99.7674,55,60.3,100,70.9,76.0,73.0
20160303091500,451.5,443.1,98.1395,55,83.4,100,70.8,76.0,73.0
20160303093000,451.5,449.4,99.5349,55,92.5,100,71.7,76.0,73.0
20160303094500,451.5,441.0,97.6744,55,91.1,100,72.6,76.0,73.0
20160303100000,451.5,447.3,99.0698,55,58.5,100,71.2,76.0,73.0
20160303101500,451.5,447.3,99.0698,55,61.6,100,69.8,76.0,73.0
20160303103000,451.5,439.95,97.4419,55,72.0,100,71.3,76.0,73.0
20160303104500,451.5,447.3,99.0698,55,73.8,100,72.2,76.0,73.0
20160303110000,451.5,447.3,99.0698,55,81.9,100,72.9,76.0,73.0
20160303111500,451.5,447.3,99.0698,55,79.6,100,72.7,76.0,73.0
20160303113000,451.5,447.3,99.0698,55,77.0,100,72.7,76.0,73.0
20160303114500,451.5,457.8,101.3953,55,74.4,100,72.9,76.0,73.0
20160303120000,451.5,457.8,101.3953,55,75.6,100,72.9,76.0,73.0
20160303121500,451.5,451.5,100.0,55,75.6,100,72.9,76.0,73.0
20160303123000,451.5,451.5,100.0,55,78.4,100,72.9,76.0,73.0
20160303124500,451.5,451.5,100.0,55,80.6,100,72.8,76.0,73.0
20160303130000,451.5,446.25,98.8372,55,80.6,100,72.8,76.0,73.0
20160303131500,451.5,446.25,98.8372,55,78.2,100,72.9,76.0,73.0
20160303133000,451.5,446.25,98.8372,55,77.1,100,73.2,76.0,73.0
20160303134500,451.5,446.25,98.8372,55,59.5,100,70.2,76.0,73.0
20160303140000,451.5,446.25,98.8372,55,75.4,100,70.8,76.0,73.0
20160303141500,451.5,446.25,98.8372,55,82.0,100,71.9,76.0,73.0
20160303143000,451.5,451.5,100.0,55,83.7,100,72.7,76.0,73.0
20160303144500,451.5,444.15,98.3721,55,79.2,100,72.8,76.0,73.0
20160303150000,451.5,450.45,99.7674,55,74.0,100,72.9,76.0,73.0
20160303151500,451.5,450.45,99.7674,55,74.0,100,72.6,76.0,73.0
20160303153000,451.5,443.1,98.1395,55,78.6,100,72.9,76.0,73.0
20160303154500,451.5,451.5,100.0,55,59.5,100,70.0,76.0,73.0
20160303160000,451.5,466.2,103.2558,55,76.8,100,71.1,76.0,73.0
20160303161500,451.5,466.2,103.2558,55,76.8,100,72.1,76.0,73.0
20160303163000,451.5,466.2,103.2558,55,76.8,100,72.4,76.0,73.0
20160303164500,451.5,466.2,103.2558,55,75.9,100,72.6,76.0,73.0
20160303170000,451.5,466.2,103.2558,55,77.1,100,72.7,76.0,73.0
20160303171500,451.5,466.2,103.2558,55,60.0,100,71.7,76.0,73.0
20160303173000,451.5,458.85,101.6279,55,60.0,100,69.7,76.0,73.0
20160303174500,451.5,458.85,101.6279,55,71.1,100,71.1,76.0,73.0
20160303180000,451.5,458.85,101.6279,55,78.2,100,72.0,76.0,73.0
20160303181500,451.5,458.85,101.6279,55,82.5,100,72.6,76.0,73.0
20160303183000,451.5,458.85,101.6279,55,81.1,100,73.0,76.0,73.0
20160303184500,451.5,458.85,101.6279,55,75.1,100,73.6,76.0,73.0
20160303190000,451.5,466.2,103.2558,55,78.2,100,72.4,78.5,75.5
20160303191500,451.5,466.2,103.2558,55,93.5,100,73.1,78.5,75.5
20160303193000,451.5,466.2,103.2558,55,87.9,100,73.8,78.5,75.5
20160303194500,451.5,466.2,103.2558,55,82.6,100,74.5,78.5,75.5
20160303200000,451.5,451.5,100.0,55,84.4,100,75.0,78.5,75.5
20160303201500,451.5,451.5,100.0,55,83.4,100,75.4,78.5,75.5
20160303203000,451.5,451.5,100.0,55,58.8,100,75.1,78.5,75.5
20160303204500,451.5,451.5,100.0,55,58.8,100,74.1,78.5,75.5
20160303210000,451.5,451.5,100.0,55,58.8,100,73.1,78.5,75.5
20160303211500,451.5,451.5,100.0,55,81.6,100,72.6,78.5,75.5
20160303213000,451.5,451.5,100.0,55,84.5,100,73.3,78.5,75.5
20160303214500,451.5,441.0,97.6744,52,83.2,100,74.1,78.5,75.5
20160303220000,451.5,441.0,97.6744,52,94.1,100,74.7,78.5,75.5
20160303221500,451.5,441.0,97.6744,52,89.0,100,75.1,78.5,75.5
20160303223000,451.5,446.25,98.8372,52,81.6,100,75.5,78.5,75.5
20160303224500,451.5,446.25,98.8372,52,57.6,100,75.0,78.5,75.5
20160303230000,451.5,446.25,98.8372,52,59.5,100,73.8,78.5,75.5
20160303231500,451.5,446.25,98.8372,52,59.5,100,72.7,78.5,75.5
20160303233000,451.5,446.25,98.8372,52,83.2,100,72.8,78.5,75.5
20160303234500,451.5,446.25,98.8372,52,94.1,100,73.5,78.5,75.5
20160304000000,451.5,446.25,98.8372,52,89.4,100,74.3,78.5,75.5
20160304001500,451.5,435.75,96.5116,52,82.1,100,74.9,78.5,75.5
20160304003000,451.5,435.75,96.5116,52,88.8,100,75.4,78.5,75.5
20160304004500,451.5,435.75,96.5116,52,58.4,100,75.2,78.5,75.5
20160304010000,451.5,446.25,98.8372,52,57.6,100,74.2,78.5,75.5
20160304011500,451.5,446.25,98.8372,52,58.4,100,73.1,78.5,75.5
20160304013000,451.5,441.0,97.6744,52,92.3,100,72.6,78.5,75.5
20160304014500,451.5,441.0,97.6744,52,88.3,100,73.1,78.5,75.5
20160304020000,451.5,441.0,97.6744,52,82.6,100,74.0,78.5,75.5
20160304021500,451.5,434.7,96.2791,52,94.1,100,74.6,78.5,75.5
20160304023000,451.5,434.7,96.2791,53,87.3,100,75.1,78.5,75.5
20160304024500,451.5,446.25,98.8372,53,80.3,100,75.6,78.5,75.5
20160304030000,451.5,446.25,98.8372,53,57.6,100,74.7,78.5,75.5
20160304031500,451.5,446.25,98.8372,53,58.4,100,73.6,78.5,75.5
20160304033000,451.5,446.25,98.8372,53,68.6,100,72.5,78.5,75.5
20160304034500,451.5,439.95,97.4419,53,89.8,100,72.7,78.5,75.5
20160304040000,451.5,439.95,97.4419,54,87.4,100,73.6,78.5,75.5
20160304041500,451.5,439.95,97.4419,54,90.4,100,74.2,78.5,75.5
20160304043000,451.5,439.95,97.4419,54,83.3,100,74.8,78.5,75.5
20160304044500,451.5,439.95,97.4419,54,92.7,100,75.4,78.5,75.5
20160304050000,451.5,446.25,98.8372,54,60.4,0,75.5,78.5,75.5
20160304051500,451.5,446.25,98.8372,54,58.3,100,74.5,78.5,75.5
20160304053000,451.5,446.25,98.8372,54,59.1,100,73.3,78.5,75.5
20160304054500,451.5,438.9,97.2093,54,83.0,100,72.5,78.5,75.5
20160304060000,451.5,449.4,99.5349,55,89.2,100,72.9,78.5,75.5
20160304061500,451.5,438.9,97.2093,55,93.5,100,73.8,78.5,75.5
20160304063000,451.5,444.15,98.3721,55,85.4,100,74.3,78.5,75.5
20160304064500,451.5,444.15,98.3721,55,82.6,100,74.9,78.5,75.5
20160304070000,451.5,444.15,98.3721,55,83.8,100,75.4,78.5,75.5
20160304071500,451.5,444.15,98.3721,55,58.7,100,74.8,78.5,75.5
20160304073000,451.5,460.95,102.093,56,59.5,100,73.6,78.5,75.5
20160304074500,451.5,460.95,102.093,56,61.9,100,72.8,78.5,75.5
20160304080000,451.5,455.7,100.9302,56,93.5,100,73.0,78.5,75.5
20160304081500,451.5,455.7,100.9302,56,82.6,100,73.8,78.5,75.5
20160304083000,451.5,455.7,100.9302,56,85.0,100,74.6,78.5,75.5
20160304084500,451.5,455.7,100.9302,56,94.1,100,75.3,78.5,75.5
20160304090000,451.5,463.05,102.5581,56,58.8,0,75.4,78.5,75.5
20160304091500,451.5,455.7,100.9302,56,58.8,100,74.6,78.5,75.5
20160304093000,451.5,466.2,103.2558,56,60.3,100,73.4,78.5,75.5
20160304094500,451.5,466.2,103.2558,56,69.2,100,72.7,78.5,75.5
20160304100000,451.5,450.45,99.7674,56,83.2,100,74.3,78.5,75.5
20160304101500,451.5,456.75,101.1628,56,90.2,100,74.8,78.5,75.5
20160304103000,451.5,456.75,101.1628,56,62.5,100,73.8,78.5,75.5
20160304104500,451.5,462.0,102.3256,56,77.3,100,73.1,78.5,75.5
20160304110000,451.5,462.0,102.3256,56,82.5,100,74.1,78.5,75.5
20160304111500,451.5,462.0,102.3256,56,86.0,100,74.7,78.5,75.5
20160304113000,451.5,462.0,102.3256,56,59.2,100,72.2,78.5,75.5
20160304114500,451.5,462.0,102.3256,54,81.5,100,73.7,78.5,75.5
20160304120000,451.5,462.0,102.3256,54,80.2,100,74.1,78.5,75.5
20160304121500,451.5,462.0,102.3256,54,83.9,100,74.9,78.5,75.5
20160304123000,451.5,462.0,102.3256,54,59.6,100,71.9,78.5,75.5
20160304124500,451.5,462.0,102.3256,54,79.7,100,73.8,78.5,75.5
20160304130000,451.5,462.0,102.3256,54,81.3,100,74.6,78.5,75.5
20160304131500,451.5,462.0,102.3256,54,83.5,100,75.0,78.5,75.5
20160304133000,451.5,462.0,102.3256,54,87.4,100,75.3,78.5,75.5
20160304134500,451.5,450.45,99.7674,54,59.6,100,72.9,78.5,75.5
20160304140000,451.5,433.65,96.0465,54,83.0,100,73.3,78.5,75.5
20160304141500,451.5,446.25,98.8372,55,80.9,100,74.5,78.5,75.5
20160304143000,451.5,446.25,98.8372,55,79.2,100,74.9,78.5,75.5
20160304144500,451.5,441.0,97.6744,55,79.2,100,74.9,78.5,75.5
20160304150000,451.5,441.0,97.6744,55,87.6,100,75.3,78.5,75.5
20160304151500,451.5,441.0,97.6744,55,80.7,100,75.3,78.5,75.5
20160304153000,451.5,446.25,98.8372,55,79.1,100,75.5,78.5,75.5
20160304154500,451.5,446.25,98.8372,55,59.1,100,74.9,78.5,75.5
20160304160000,451.5,446.25,98.8372,55,60.7,100,74.0,78.5,75.5
20160304161500,451.5,446.25,98.8372,55,59.6,100,73.1,78.5,75.5
20160304163000,451.5,464.1,102.7907,54,83.2,100,72.9,78.5,75.5
20160304164500,451.5,464.1,102.7907,54,83.2,100,73.6,78.5,75.5
20160304170000,451.5,458.85,101.6279,53,83.2,100,74.4,78.5,75.5
20160304171500,451.5,458.85,101.6279,53,60.1,100,72.0,78.5,75.5
20160304173000,451.5,458.85,101.6279,53,74.9,100,73.4,78.5,75.5
20160304174500,451.5,452.55,100.2326,53,86.1,100,74.3,78.5,75.5
20160304180000,451.5,452.55,100.2326,53,90.4,100,75.1,78.5,75.5
20160304181500,451.5,452.55,100.2326,53,90.4,100,75.1,78.5,75.5
20160304183000,451.5,462.0,102.3256,53,58.0,0,71.7,65.0,61.3
20160304184500,451.5,455.7,100.9302,53,58.0,0,70.1,65.0,61.3
20160304190000,451.5,455.7,100.9302,53,81.6,100,71.9,80.0,77.4
20160304191500,451.5,438.9,97.2093,53,85.0,100,74.1,80.0,77.4
20160304193000,451.5,445.2,98.6047,54,85.0,100,74.9,80.0,77.4
20160304194500,451.5,438.9,97.2093,54,83.2,100,74.9,80.0,77.4
20160304200000,451.5,447.3,99.0698,54,89.5,100,75.4,80.0,77.4
20160304201500,451.5,447.3,99.0698,54,93.5,100,75.4,80.0,77.4
20160304203000,451.5,447.3,99.0698,54,91.6,100,75.7,80.0,77.4
20160304204500,451.5,447.3,99.0698,54,83.6,100,76.1,80.0,77.4
20160304210000,451.5,447.3,99.0698,54,83.6,100,76.4,80.0,77.4
20160304211500,451.5,447.3,99.0698,54,94.0,100,76.6,80.0,77.4
20160304213000,451.5,447.3,99.0698,54,90.9,100,76.7,80.0,77.4
20160304214500,451.5,447.3,99.0698,54,82.2,100,76.9,80.0,77.5
20160304220000,451.5,455.7,100.9302,54,93.7,100,77.0,80.0,77.5
20160304221500,451.5,455.7,100.9302,54,91.0,100,77.1,80.0,77.5
20160304223000,451.5,462.0,102.3256,54,83.6,100,77.1,80.0,77.5
20160304224500,451.5,462.0,102.3256,54,83.6,100,77.2,80.0,77.6
20160304230000,451.5,462.0,102.3256,54,94.0,100,77.3,80.0,77.5
20160304231500,451.5,462.0,102.3256,54,92.4,100,77.2,80.0,77.5
20160304233000,451.5,462.0,102.3256,54,87.4,100,77.3,80.0,77.5
20160304234500,451.5,462.0,102.3256,54,86.4,100,77.3,80.0,77.5
20160305000000,451.5,462.0,102.3256,54,92.3,100,77.3,80.0,77.5
20160305001500,451.5,462.0,102.3256,54,80.8,100,77.3,80.0,77.5
