PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305003000,451.5,462.0,102.3256,54,93.7,100,77.4,80.0,77.5
20160305004500,451.5,462.0,102.3256,54,89.6,100,77.4,80.0,77.5
20160305010000,451.5,462.0,102.3256,54,85.7,100,77.5,80.0,77.7
20160305011500,451.5,462.0,102.3256,54,93.9,100,77.4,80.0,77.5
20160305013000,451.5,462.0,102.3256,54,92.3,100,77.4,80.0,77.6
20160305014500,451.5,462.0,102.3256,54,92.3,100,77.3,80.0,77.7
20160305020000,451.5,462.0,102.3256,54,91.0,100,77.3,80.0,77.7
20160305021500,451.5,462.0,102.3256,54,81.1,100,77.4,80.0,77.7
20160305023000,451.5,462.0,102.3256,54,94.1,100,77.3,80.0,77.7
20160305024500,451.5,462.0,102.3256,54,83.7,100,77.4,80.0,77.7
20160305030000,451.5,462.0,102.3256,54,92.3,100,77.4,80.0,77.7
20160305031500,451.5,462.0,102.3256,54,81.6,100,77.4,80.0,77.7
20160305033000,451.5,462.0,102.3256,54,92.3,100,77.4,80.0,77.7
20160305034500,451.5,462.0,102.3256,54,82.0,100,77.4,80.0,77.7
20160305040000,451.5,447.3,99.0698,54,92.9,100,77.3,80.0,77.7
20160305041500,451.5,447.3,99.0698,54,83.2,100,77.4,80.0,77.7
20160305043000,451.5,447.3,99.0698,54,93.5,100,77.4,80.0,77.7
20160305044500,451.5,447.3,99.0698,54,81.6,100,77.3,80.0,77.7
20160305050000,451.5,438.9,97.2093,54,94.1,100,77.3,80.0,77.7
20160305051500,451.5,458.85,101.6279,54,81.0,100,77.3,80.0,77.7
20160305053000,451.5,458.85,101.6279,54,93.1,100,77.3,80.0,77.7
20160305054500,451.5,458.85,101.6279,54,88.5,100,77.3,80.0,77.7
20160305060000,451.5,458.85,101.6279,54,93.0,100,77.3,80.0,77.7
20160305061500,451.5,464.1,102.7907,54,85.8,100,77.3,80.0,77.7
20160305063000,451.5,456.75,101.1628,54,89.8,100,77.2,80.0,77.7
20160305064500,451.5,456.75,101.1628,54,91.7,100,77.2,80.0,77.7
20160305070000,451.5,464.1,102.7907,54,88.5,100,77.3,80.0,77.7
20160305071500,451.5,456.75,101.1628,54,80.2,100,76.2,80.0,77.7
20160305073000,451.5,456.75,101.1628,54,81.6,100,76.0,80.0,77.7
20160305074500,451.5,456.75,101.1628,54,93.4,100,76.4,80.0,77.7
20160305080000,451.5,451.5,100.0,54,90.4,100,76.1,80.0,77.7
20160305081500,451.5,451.5,100.0,54,84.7,100,76.8,80.0,77.7
20160305083000,451.5,451.5,100.0,54,92.9,100,76.9,80.0,77.7
20160305084500,451.5,441.0,97.6744,53,86.0,100,76.7,80.0,77.7
20160305090000,451.5,441.0,97.6744,54,90.7,100,77.6,80.0,77.7
20160305091500,451.5,460.95,102.093,56,93.5,100,77.2,80.0,77.7
20160305093000,451.5,460.95,102.093,56,60.3,100,74.8,80.0,77.7
20160305094500,451.5,455.7,100.9302,55,80.7,100,75.7,80.0,77.7
20160305100000,451.5,455.7,100.9302,55,90.7,100,76.7,80.0,77.7
20160305101500,451.5,462.0,102.3256,55,83.0,100,76.3,80.0,77.7
20160305103000,451.5,462.0,102.3256,55,83.0,100,76.6,80.0,77.7
20160305104500,451.5,456.75,101.1628,55,85.1,100,76.9,80.0,77.7
20160305110000,451.5,444.15,98.3721,55,90.6,100,77.1,80.0,77.7
20160305111500,451.5,449.4,99.5349,55,94.1,100,77.3,80.0,77.7
20160305113000,451.5,449.4,99.5349,55,60.8,100,75.0,80.0,77.7
20160305114500,451.5,444.15,98.3721,55,81.6,100,75.0,80.0,77.7
20160305120000,451.5,444.15,98.3721,55,88.1,100,76.4,80.0,77.7
20160305121500,451.5,451.5,100.0,55,94.7,100,76.8,80.0,77.7
20160305123000,451.5,451.5,100.0,55,70.4,100,75.6,68.9,65.9
20160305124500,451.5,451.5,100.0,55,58.8,0,73.9,69.4,66.4
20160305130000,451.5,456.75,101.1628,55,59.6,0,72.8,69.4,66.4
20160305131500,451.5,464.1,102.7907,55,59.6,0,70.3,69.4,66.4
20160305133000,451.5,464.1,102.7907,55,58.7,0,69.7,69.4,66.4
20160305134500,451.5,464.1,102.7907,54,58.7,0,69.3,69.4,66.4
20160305140000,451.5,464.1,102.7907,54,58.7,0,68.9,69.4,66.4
20160305141500,451.5,439.95,97.4419,53,58.7,0,69.0,69.4,66.4
20160305143000,451.5,439.95,97.4419,53,58.7,0,69.1,69.4,66.4
20160305144500,451.5,439.95,97.4419,53,58.7,0,69.1,69.4,66.4
20160305150000,451.5,446.25,98.8372,53,58.7,0,69.1,69.4,66.4
20160305151500,451.5,437.85,96.9767,53,58.7,0,69.1,69.4,66.4
20160305153000,451.5,437.85,96.9767,53,58.7,0,68.8,69.4,66.4
20160305154500,451.5,437.85,96.9767,53,58.7,0,69.0,69.4,66.4
20160305160000,451.5,432.6,95.814,55,58.7,0,68.9,69.4,66.4
20160305161500,451.5,449.4,99.5349,55,58.7,0,68.9,69.4,66.4
20160305163000,451.5,449.4,99.5349,55,58.7,0,68.7,69.4,66.4
20160305164500,451.5,449.4,99.5349,55,58.7,0,68.6,69.4,66.4
20160305170000,451.5,455.7,100.9302,55,58.7,0,68.6,69.4,66.4
20160305171500,451.5,455.7,100.9302,55,58.7,0,68.7,69.4,66.4
20160305173000,451.5,455.7,100.9302,55,58.7,0,68.8,69.4,66.4
20160305174500,451.5,455.7,100.9302,55,58.7,0,68.6,69.4,66.4
20160305180000,451.5,455.7,100.9302,55,58.7,0,68.4,69.4,66.4
20160305181500,451.5,455.7,100.9302,55,57.8,0,68.3,69.4,66.4
20160305183000,451.5,455.7,100.9302,55,57.8,0,68.2,69.4,66.4
20160305184500,451.5,455.7,100.9302,55,57.8,0,68.2,69.4,66.4
20160305190000,451.5,455.7,100.9302,55,57.8,0,68.2,69.4,66.4
20160305191500,451.5,449.4,99.5349,55,57.8,0,68.1,69.4,66.4
20160305193000,451.5,455.7,100.9302,55,57.8,0,68.2,69.4,66.4
20160305194500,451.5,444.15,98.3721,55,79.2,100,68.9,76.7,73.7
20160305200000,451.5,466.2,103.2558,56,90.6,100,72.8,76.7,73.7
20160305201500,451.5,466.2,103.2558,56,81.2,100,73.2,76.7,73.7
20160305203000,451.5,466.2,103.2558,56,61.4,100,72.2,76.7,73.7
20160305204500,451.5,460.95,102.093,56,78.1,100,70.8,76.7,73.7
20160305210000,451.5,467.25,103.4884,56,83.1,100,72.4,76.7,73.7
20160305211500,451.5,467.25,103.4884,56,83.1,100,73.1,76.7,73.7
20160305213000,451.5,457.8,101.3953,55,85.0,100,73.3,76.7,73.7
20160305214500,451.5,466.2,103.2558,55,77.4,100,73.4,76.7,73.7
20160305220000,451.5,466.2,103.2558,55,70.2,100,73.3,76.7,73.7
20160305221500,451.5,466.2,103.2558,55,69.3,100,70.1,76.7,73.7
20160305223000,451.5,466.2,103.2558,55,85.2,100,72.5,76.7,73.7
20160305224500,451.5,466.2,103.2558,55,87.8,100,73.1,76.7,73.7
20160305230000,451.5,466.2,103.2558,54,84.8,100,73.2,76.7,73.7
20160305231500,451.5,466.2,103.2558,54,77.8,100,73.4,76.7,73.7
20160305233000,451.5,466.2,103.2558,54,59.2,100,70.3,76.7,73.7
20160305234500,451.5,460.95,102.093,53,80.4,100,72.0,76.7,73.7
20160306000000,451.5,451.5,100.0,53,86.8,100,72.9,76.7,73.7
20160306001500,451.5,462.0,102.3256,53,80.0,100,72.9,76.7,73.7
20160306003000,451.5,462.0,102.3256,53,77.3,100,73.3,76.7,73.7
20160306004500,451.5,462.0,102.3256,53,68.9,100,73.2,76.7,73.7
20160306010000,451.5,462.0,102.3256,53,70.3,100,70.2,76.7,73.7
20160306011500,451.5,451.5,100.0,53,82.0,100,72.2,76.7,73.7
20160306013000,451.5,451.5,100.0,53,75.4,100,72.8,76.7,73.7
20160306014500,451.5,460.95,102.093,53,83.3,100,73.6,76.7,73.7
20160306020000,451.5,451.5,100.0,53,59.1,100,71.2,76.7,73.7
20160306021500,451.5,451.5,100.0,53,75.4,100,71.1,76.7,73.7
20160306023000,451.5,457.8,101.3953,53,76.8,100,72.5,76.7,73.7
20160306024500,451.5,457.8,101.3953,53,88.6,100,73.4,76.7,73.7
20160306030000,451.5,457.8,101.3953,53,78.8,100,73.1,76.7,73.7
20160306031500,451.5,464.1,102.7907,53,69.6,100,73.2,76.7,73.7
20160306033000,451.5,455.7,100.9302,53,64.3,100,70.0,76.7,73.7
20160306034500,451.5,455.7,100.9302,53,81.5,100,72.1,76.7,73.7
20160306040000,451.5,455.7,100.9302,53,75.6,100,72.9,76.7,73.7
20160306041500,451.5,455.7,100.9302,53,86.8,100,73.4,76.7,73.7
20160306043000,451.5,455.7,100.9302,53,78.2,100,73.3,76.7,73.7
20160306044500,451.5,460.95,102.093,53,59.5,100,70.5,76.7,73.7
20160306050000,451.5,460.95,102.093,53,81.3,100,71.7,76.7,73.7
20160306051500,451.5,451.5,100.0,53,76.1,100,72.6,76.7,73.7
20160306053000,451.5,451.5,100.0,53,87.4,100,73.1,76.7,73.7
20160306054500,451.5,457.8,101.3953,53,85.8,100,73.1,76.7,73.7
20160306060000,451.5,457.8,101.3953,53,89.2,100,73.4,76.7,73.7
20160306061500,451.5,457.8,101.3953,53,80.2,100,73.9,76.7,73.7
20160306063000,451.5,467.25,103.4884,53,58.4,0,73.6,76.8,73.8
20160306064500,451.5,458.85,101.6279,53,57.5,100,72.7,76.8,73.8
20160306070000,451.5,458.85,101.6279,53,59.2,100,71.6,76.8,73.8
20160306071500,451.5,458.85,101.6279,53,83.5,100,70.9,76.8,73.8
20160306073000,451.5,470.4,104.186,57,81.6,100,71.7,76.8,73.8
20160306074500,451.5,456.75,101.1628,57,91.7,100,72.6,76.8,73.8
20160306080000,451.5,456.75,101.1628,56,82.6,100,73.5,76.8,73.8
20160306081500,451.5,462.0,102.3256,56,64.8,0,74.1,76.8,73.8
20160306083000,451.5,462.0,102.3256,56,57.9,100,73.2,76.8,73.8
20160306084500,451.5,462.0,102.3256,56,59.2,100,72.4,76.8,73.8
20160306090000,451.5,462.0,102.3256,56,59.2,100,71.6,76.8,73.8
20160306091500,451.5,462.0,102.3256,56,88.7,100,72.1,80.0,78.0
20160306093000,451.5,462.0,102.3256,56,94.1,100,73.1,80.0,78.0
20160306094500,451.5,467.25,103.4884,56,87.4,100,74.0,80.0,78.0
20160306100000,451.5,443.1,98.1395,53,83.9,100,75.7,80.0,78.0
20160306101500,451.5,437.85,96.9767,53,94.7,100,76.6,80.0,78.0
20160306103000,451.5,446.25,98.8372,53,89.0,100,76.4,80.0,78.0
20160306104500,451.5,437.85,96.9767,53,82.6,100,76.5,80.0,78.0
20160306110000,451.5,437.85,96.9767,54,88.4,100,76.8,80.0,78.0
20160306111500,451.5,452.55,100.2326,54,94.1,100,77.1,80.0,78.0
20160306113000,451.5,452.55,100.2326,54,82.0,100,76.6,65.5,62.5
20160306114500,451.5,446.25,98.8372,54,59.2,0,72.3,65.5,62.5
20160306120000,451.5,434.7,96.2791,54,59.2,0,71.3,65.5,62.5
20160306121500,451.5,445.2,98.6047,53,59.2,0,70.4,65.5,62.5
20160306123000,451.5,437.85,96.9767,53,58.3,0,70.2,65.5,62.5
20160306124500,451.5,444.15,98.3721,54,59.1,0,69.9,65.5,62.5
20160306130000,451.5,444.15,98.3721,54,59.1,0,69.7,65.5,62.5
20160306131500,451.5,438.9,97.2093,54,59.1,0,70.3,65.5,62.5
20160306133000,451.5,438.9,97.2093,54,59.1,0,69.4,65.5,62.5
20160306134500,451.5,438.9,97.2093,54,59.1,0,69.2,65.5,62.5
20160306140000,451.5,445.2,98.6047,54,94.1,100,74.3,80.0,78.0
20160306141500,451.5,438.9,97.2093,54,94.1,100,75.5,80.0,78.0
20160306143000,451.5,444.15,98.3721,54,90.8,100,76.4,80.0,78.0
20160306144500,451.5,444.15,98.3721,54,89.3,100,76.9,80.0,78.0
20160306150000,451.5,444.15,98.3721,54,89.3,100,77.7,80.0,78.0
20160306151500,451.5,450.45,99.7674,54,60.7,100,73.3,79.4,76.4
20160306153000,451.5,450.45,99.7674,54,78.0,100,74.5,79.4,76.4
20160306154500,451.5,444.15,98.3721,56,80.2,100,75.3,79.4,76.4
20160306160000,451.5,444.15,98.3721,56,80.2,100,75.5,79.4,76.4
20160306161500,451.5,444.15,98.3721,56,89.2,100,76.1,79.4,76.4
20160306163000,451.5,444.15,98.3721,56,89.2,100,76.2,79.4,76.4
20160306164500,451.5,444.15,98.3721,56,67.6,100,75.5,79.4,76.4
20160306170000,451.5,444.15,98.3721,56,76.3,100,73.1,79.4,76.4
20160306171500,451.5,444.15,98.3721,56,88.6,100,75.0,79.4,76.4
20160306173000,451.5,450.45,99.7674,56,88.6,100,75.8,79.4,76.4
20160306174500,451.5,450.45,99.7674,56,82.7,100,76.0,79.4,76.4
20160306180000,451.5,450.45,99.7674,56,81.6,100,76.0,79.4,76.4
20160306181500,451.5,463.05,102.5581,54,61.8,100,74.7,79.4,76.4
20160306183000,451.5,463.05,102.5581,54,79.4,100,73.8,79.4,76.4
20160306184500,451.5,451.5,100.0,54,88.2,100,75.3,79.4,76.4
20160306190000,451.5,451.5,100.0,54,89.2,100,75.8,79.4,76.4
20160306191500,451.5,435.75,96.5116,55,86.7,100,75.8,79.4,76.4
20160306193000,451.5,444.15,98.3721,56,82.3,100,75.9,79.4,76.4
20160306194500,451.5,444.15,98.3721,56,60.7,100,72.3,79.4,76.4
20160306200000,451.5,444.15,98.3721,56,77.8,100,74.6,79.4,76.4
20160306201500,451.5,444.15,98.3721,56,82.6,100,75.4,79.4,76.4
20160306203000,451.5,444.15,98.3721,56,84.4,100,75.7,79.4,76.4
20160306204500,451.5,444.15,98.3721,56,92.3,100,76.5,79.4,76.4
20160306210000,451.5,449.4,99.5349,56,74.7,100,72.7,79.4,76.4
20160306211500,451.5,449.4,99.5349,56,78.9,100,74.6,79.4,76.4
20160306213000,451.5,460.95,102.093,55,81.2,100,75.4,79.4,76.4
20160306214500,451.5,460.95,102.093,55,91.7,100,76.1,79.4,76.4
20160306220000,451.5,452.55,100.2326,54,84.4,100,75.8,79.4,76.4
20160306221500,451.5,463.05,102.5581,54,59.9,100,72.4,79.4,76.4
20160306223000,451.5,455.7,100.9302,54,82.6,100,74.8,79.4,76.4
20160306224500,451.5,455.7,100.9302,54,90.4,100,75.4,79.4,76.4
20160306230000,451.5,455.7,100.9302,54,80.2,100,75.6,79.4,76.4
20160306231500,451.5,455.7,100.9302,54,76.0,100,76.0,79.4,76.4
20160306233000,451.5,455.7,100.9302,54,76.0,100,72.9,79.4,76.4
20160306234500,451.5,455.7,100.9302,54,86.1,100,74.6,79.4,76.4
20160307000000,451.5,455.7,100.9302,54,79.0,100,75.5,79.4,76.4
20160307001500,451.5,460.95,102.093,54,91.4,100,76.3,79.4,76.4
20160307003000,451.5,446.25,98.8372,55,71.0,100,72.5,79.4,76.4
20160307004500,451.5,446.25,98.8372,55,78.9,100,74.9,79.4,76.4
20160307010000,451.5,446.25,98.8372,55,91.1,100,75.8,79.4,76.4
20160307011500,451.5,446.25,98.8372,55,80.6,100,75.5,79.4,76.4
20160307013000,451.5,451.5,100.0,55,75.8,100,75.9,79.4,76.4
20160307014500,451.5,443.1,98.1395,55,88.0,100,73.7,79.4,76.4
20160307020000,451.5,451.5,100.0,55,81.0,100,74.7,79.4,76.4
20160307021500,451.5,451.5,100.0,55,81.0,100,75.6,79.4,76.4
20160307023000,451.5,451.5,100.0,55,91.8,100,76.2,79.4,76.4
20160307024500,451.5,451.5,100.0,55,59.6,100,74.0,79.4,76.4
20160307030000,451.5,451.5,100.0,55,88.7,100,74.5,79.4,76.4
20160307031500,451.5,451.5,100.0,55,88.7,100,75.0,79.4,76.4
20160307033000,451.5,451.5,100.0,55,80.7,100,75.5,79.4,76.4
20160307034500,451.5,451.5,100.0,55,92.9,100,76.3,79.4,76.4
20160307040000,451.5,451.5,100.0,55,74.5,100,72.6,79.4,76.4
20160307041500,451.5,451.5,100.0,55,82.4,100,75.0,79.4,76.4
20160307043000,451.5,451.5,100.0,55,92.3,100,75.8,79.4,76.4
20160307044500,451.5,451.5,100.0,55,80.2,100,75.6,79.4,76.4
20160307050000,451.5,451.5,100.0,55,69.5,100,75.4,79.4,76.4
20160307051500,451.5,451.5,100.0,55,89.2,100,74.2,79.4,76.4
20160307053000,451.5,451.5,100.0,55,80.3,100,74.9,79.4,76.4
20160307054500,451.5,443.1,98.1395,55,87.9,100,75.9,79.4,76.4
20160307060000,451.5,443.1,98.1395,55,90.4,100,75.8,79.4,76.4
20160307061500,451.5,443.1,98.1395,55,84.4,100,76.0,79.4,76.4
20160307063000,451.5,443.1,98.1395,55,59.6,100,72.5,79.4,76.4
20160307064500,451.5,457.8,101.3953,55,78.7,100,74.5,79.4,76.4
20160307070000,451.5,449.4,99.5349,53,91.8,100,75.6,79.4,76.4
20160307071500,451.5,449.4,99.5349,53,84.1,100,75.5,79.4,76.4
20160307073000,451.5,449.4,99.5349,53,82.1,100,76.0,79.4,76.4
20160307074500,451.5,449.4,99.5349,53,59.9,100,72.7,79.4,76.4
20160307080000,451.5,439.95,97.4419,53,77.7,100,74.2,79.4,76.4
20160307081500,451.5,439.95,97.4419,53,89.4,100,75.7,79.4,76.4
20160307083000,451.5,439.95,97.4419,54,90.4,100,75.7,79.4,76.4
20160307084500,451.5,439.95,97.4419,55,81.1,100,75.9,79.4,76.4
20160307090000,451.5,445.2,98.6047,55,60.1,100,72.6,79.4,76.4
20160307091500,451.5,445.2,98.6047,55,83.2,100,74.9,79.4,76.4
20160307093000,451.5,445.2,98.6047,55,85.4,100,75.2,79.4,76.4
20160307094500,451.5,445.2,98.6047,55,79.7,100,76.0,79.4,76.4
20160307100000,451.5,445.2,98.6047,55,74.3,100,75.7,75.0,72.0
20160307101500,451.5,454.65,100.6977,55,58.0,100,71.7,75.0,72.0
20160307103000,451.5,447.3,99.0698,55,59.1,100,70.6,75.0,72.0
20160307104500,451.5,447.3,99.0698,55,58.4,0,72.4,75.0,72.0
20160307110000,451.5,447.3,99.0698,55,60.0,100,70.1,78.9,75.9
20160307111500,451.5,447.3,99.0698,55,89.5,100,74.6,79.1,76.1
20160307113000,451.5,447.3,99.0698,55,92.9,100,75.5,79.1,76.1
20160307114500,451.5,447.3,99.0698,55,87.9,100,75.9,79.1,76.1
20160307120000,451.5,447.3,99.0698,55,59.9,100,72.2,79.1,76.1
20160307121500,451.5,447.3,99.0698,55,73.0,100,74.2,79.1,76.1
20160307123000,451.5,456.75,101.1628,55,79.7,100,74.9,79.1,76.1
20160307124500,451.5,463.05,102.5581,55,82.1,100,75.5,79.1,76.1
20160307130000,451.5,463.05,102.5581,55,86.9,100,76.0,79.1,76.1
20160307131500,451.5,463.05,102.5581,55,65.0,100,75.5,79.1,76.1
20160307133000,451.5,463.05,102.5581,55,65.0,100,72.4,79.1,76.1
20160307134500,451.5,463.05,102.5581,55,84.9,100,74.3,79.1,76.1
20160307140000,451.5,463.05,102.5581,55,79.7,100,74.9,79.1,76.1
20160307141500,451.5,455.7,100.9302,55,85.4,100,75.9,79.1,76.1
20160307143000,451.5,445.2,98.6047,55,89.3,100,76.0,79.1,76.1
20160307144500,451.5,454.65,100.6977,55,75.8,100,72.7,79.1,76.1
20160307150000,451.5,454.65,100.6977,55,81.0,100,74.4,79.1,76.1
20160307151500,451.5,446.25,98.8372,55,86.9,100,75.2,79.1,76.1
20160307153000,451.5,446.25,98.8372,55,86.9,100,75.6,79.1,76.1
20160307154500,451.5,458.85,101.6279,55,58.8,100,74.8,79.1,76.1
20160307160000,451.5,458.85,101.6279,55,58.8,100,73.8,79.1,76.1
20160307161500,451.5,450.45,99.7674,55,89.3,100,73.2,79.1,76.1
20160307163000,451.5,450.45,99.7674,55,89.3,100,73.9,79.1,76.1
20160307164500,451.5,457.8,101.3953,55,84.4,100,74.7,79.1,76.1
20160307170000,451.5,464.1,102.7907,54,86.3,100,75.4,79.1,76.1
20160307171500,451.5,464.1,102.7907,54,59.8,100,74.2,79.1,76.1
20160307173000,451.5,458.85,101.6279,53,85.6,100,73.7,79.1,76.1
20160307174500,451.5,458.85,101.6279,53,78.5,100,74.5,79.1,76.1
20160307180000,451.5,458.85,101.6279,53,78.5,100,75.2,79.1,76.1
20160307181500,451.5,458.85,101.6279,53,81.6,100,75.7,79.1,76.1
20160307183000,451.5,458.85,101.6279,53,60.0,100,72.8,79.1,76.1
20160307184500,451.5,458.85,101.6279,53,84.3,100,74.4,79.1,76.1
20160307190000,451.5,458.85,101.6279,53,77.7,100,74.7,79.1,76.1
20160307191500,451.5,458.85,101.6279,53,77.7,100,75.4,79.1,76.1
20160307193000,451.5,458.85,101.6279,53,86.4,100,76.0,79.1,76.1
20160307194500,451.5,450.45,99.7674,53,91.1,100,76.0,79.1,76.1
20160307200000,451.5,432.6,95.814,53,69.4,100,72.1,79.1,76.1
20160307201500,451.5,437.85,96.9767,54,78.2,100,74.2,79.1,76.1
20160307203000,451.5,443.1,98.1395,54,83.2,100,74.8,79.1,76.1
20160307204500,451.5,437.85,96.9767,54,89.3,100,75.5,79.1,76.1
20160307210000,451.5,437.85,96.9767,54,93.0,100,76.0,79.1,76.1
20160307211500,451.5,444.15,98.3721,54,58.9,0,75.9,79.1,76.1
20160307213000,451.5,444.15,98.3721,54,59.6,100,74.8,79.1,76.1
20160307214500,451.5,444.15,98.3721,54,58.8,100,73.8,79.1,76.1
20160307220000,451.5,444.15,98.3721,54,83.8,100,73.4,79.1,76.1
20160307221500,451.5,437.85,96.9767,54,94.7,100,74.0,79.1,76.1
20160307223000,451.5,437.85,96.9767,54,88.4,100,74.7,79.1,76.1
20160307224500,451.5,443.1,98.1395,54,83.3,100,75.5,79.1,76.1
20160307230000,451.5,451.5,100.0,54,91.5,100,76.1,79.1,76.1
20160307231500,451.5,451.5,100.0,54,57.9,100,75.4,79.1,76.1
20160307233000,451.5,451.5,100.0,54,59.5,100,74.2,79.1,76.1
20160307234500,451.5,451.5,100.0,54,64.4,100,73.2,79.1,76.1
20160308000000,451.5,464.1,102.7907,54,83.2,100,73.5,79.1,76.1
20160308001500,451.5,464.1,102.7907,54,90.6,100,74.3,79.1,76.1
20160308003000,451.5,457.8,101.3953,54,92.9,100,75.0,79.1,76.1
20160308004500,451.5,451.5,100.0,54,82.5,100,75.7,79.1,76.1
20160308010000,451.5,451.5,100.0,54,73.1,0,76.2,79.1,76.1
20160308011500,451.5,458.85,101.6279,54,58.4,100,75.4,79.1,76.1
20160308013000,451.5,458.85,101.6279,54,59.2,100,74.2,79.1,76.1
20160308014500,451.5,452.55,100.2326,54,66.2,100,73.2,79.1,76.1
20160308020000,451.5,452.55,100.2326,54,85.1,100,73.5,79.1,76.1
20160308021500,451.5,444.15,98.3721,54,91.8,100,74.3,79.1,76.1
20160308023000,451.5,451.5,100.0,54,91.8,100,75.0,79.1,76.1
20160308024500,451.5,451.5,100.0,54,82.1,100,75.7,79.1,76.1
20160308030000,451.5,457.8,101.3953,54,74.8,100,76.2,79.1,76.1
20160308031500,451.5,457.8,101.3953,54,58.3,100,75.3,79.1,76.1
20160308033000,451.5,452.55,100.2326,54,59.5,100,74.1,79.1,76.1
20160308034500,451.5,434.7,96.2791,54,67.5,100,73.2,79.1,76.1
20160308040000,451.5,445.2,98.6047,54,90.0,100,73.6,79.1,76.1
20160308041500,451.5,445.2,98.6047,54,93.5,100,74.5,79.1,76.1
20160308043000,451.5,450.45,99.7674,54,82.1,100,75.2,79.1,76.1
20160308044500,451.5,441.0,97.6744,54,92.6,100,75.9,79.1,76.1
20160308050000,451.5,450.45,99.7674,54,59.6,0,76.0,79.1,76.1
20160308051500,451.5,450.45,99.7674,54,58.4,100,75.0,79.1,76.1
20160308053000,451.5,450.45,99.7674,54,59.6,100,73.8,79.1,76.1
20160308054500,451.5,441.0,97.6744,54,87.0,100,73.2,79.1,76.1
20160308060000,451.5,441.0,97.6744,54,93.9,100,73.8,79.1,76.1
20160308061500,451.5,441.0,97.6744,54,86.1,100,74.6,79.1,76.1
20160308063000,451.5,441.0,97.6744,54,83.8,100,75.4,79.1,76.1
20160308064500,451.5,441.0,97.6744,54,91.2,100,76.0,79.1,76.1
20160308070000,451.5,446.25,98.8372,54,58.7,0,75.9,79.1,76.1
20160308071500,451.5,446.25,98.8372,54,58.7,100,74.8,79.1,76.1
20160308073000,451.5,446.25,98.8372,54,59.6,100,73.7,79.1,76.1
20160308074500,451.5,446.25,98.8372,54,91.7,100,73.3,79.1,76.1
20160308080000,451.5,464.1,102.7907,54,83.3,100,74.9,79.1,76.1
20160308081500,451.5,458.85,101.6279,54,71.3,100,75.5,79.1,76.1
20160308083000,451.5,458.85,101.6279,53,80.7,100,73.2,79.1,76.1
20160308084500,451.5,446.25,98.8372,53,80.7,100,74.7,79.1,76.1
20160308090000,451.5,451.5,100.0,53,79.3,100,75.2,79.1,76.1
20160308091500,451.5,451.5,100.0,53,87.6,100,75.9,79.1,76.1
20160308093000,451.5,456.75,101.1628,53,59.1,100,74.8,79.1,76.1
20160308094500,451.5,449.4,99.5349,53,83.9,100,73.7,79.1,76.1
20160308100000,451.5,449.4,99.5349,53,89.8,100,74.7,79.1,76.1
20160308101500,451.5,449.4,99.5349,53,79.7,100,75.0,79.1,76.1
20160308103000,451.5,449.4,99.5349,53,78.0,100,75.4,76.4,73.4
20160308104500,451.5,449.4,99.5349,53,59.9,100,71.5,76.4,73.4
20160308110000,451.5,449.4,99.5349,53,65.6,100,70.5,76.5,73.5
20160308111500,451.5,449.4,99.5349,53,73.0,100,72.3,76.7,73.7
20160308113000,451.5,449.4,99.5349,53,72.0,100,73.2,76.7,73.7
20160308114500,451.5,449.4,99.5349,53,72.0,100,73.2,76.7,73.7
20160308120000,451.5,444.15,98.3721,53,74.0,100,73.6,76.7,73.7
20160308121500,451.5,438.9,97.2093,53,74.0,100,73.6,76.7,73.7
20160308123000,451.5,444.15,98.3721,53,62.4,100,73.2,76.7,73.7
20160308124500,451.5,444.15,98.3721,53,59.2,100,70.8,76.7,73.7
20160308130000,451.5,450.45,99.7674,53,69.7,100,71.7,76.7,73.7
20160308131500,451.5,439.95,97.4419,53,73.5,100,72.6,76.7,73.7
20160308133000,451.5,439.95,97.4419,55,73.5,100,73.0,76.7,73.7
20160308134500,451.5,449.4,99.5349,55,81.5,100,73.6,76.7,73.7
20160308140000,451.5,449.4,99.5349,55,61.2,100,72.9,76.7,73.7
20160308141500,451.5,449.4,99.5349,55,83.2,100,73.8,80.0,77.1
20160308143000,451.5,449.4,99.5349,55,86.5,100,75.0,80.0,77.4
20160308144500,451.5,449.4,99.5349,55,91.3,100,75.8,80.0,77.4
20160308150000,451.5,458.85,101.6279,55,82.1,100,75.6,80.0,77.4
20160308151500,451.5,458.85,101.6279,55,92.4,100,76.1,80.0,77.4
20160308153000,451.5,458.85,101.6279,55,85.6,100,76.2,80.0,77.4
20160308154500,451.5,451.5,100.0,55,83.6,100,75.8,80.0,77.4
20160308160000,451.5,451.5,100.0,55,92.3,100,76.3,80.0,77.4
20160308161500,451.5,451.5,100.0,55,91.2,100,76.4,80.0,77.4
20160308163000,451.5,462.0,102.3256,55,82.7,100,76.1,80.0,77.4
20160308164500,451.5,462.0,102.3256,55,89.2,100,76.3,80.0,77.4
20160308170000,451.5,462.0,102.3256,55,91.9,100,76.4,80.0,77.4
20160308171500,451.5,456.75,101.1628,55,85.0,100,76.6,80.0,77.4
20160308173000,451.5,456.75,101.1628,55,85.0,100,76.9,80.0,77.4
20160308174500,451.5,456.75,101.1628,55,85.0,100,77.2,80.0,77.4
20160308180000,451.5,456.75,101.1628,55,93.6,100,77.3,80.0,77.4
20160308181500,451.5,466.2,103.2558,55,58.3,100,76.8,80.0,77.4
20160308183000,451.5,466.2,103.2558,55,58.3,100,75.5,80.0,77.9
20160308184500,451.5,454.65,100.6977,55,80.6,100,74.7,80.0,77.9
20160308190000,451.5,454.65,100.6977,55,84.4,100,75.2,80.0,77.9
20160308191500,451.5,454.65,100.6977,55,84.4,100,75.8,80.0,78.0
20160308193000,451.5,454.65,100.6977,55,84.4,100,76.4,80.0,78.0
20160308194500,451.5,445.2,98.6047,55,86.2,100,76.8,80.0,78.0
20160308200000,451.5,451.5,100.0,55,92.6,100,77.3,80.0,78.0
20160308201500,451.5,451.5,100.0,55,94.1,100,77.4,80.0,78.0
20160308203000,451.5,451.5,100.0,55,89.9,100,77.6,80.0,78.0
20160308204500,451.5,462.0,102.3256,54,82.0,100,77.7,80.0,78.0
20160308210000,451.5,462.0,102.3256,53,83.8,100,77.8,80.0,78.0
20160308211500,451.5,462.0,102.3256,53,93.3,100,77.9,80.0,78.0
20160308213000,451.5,456.75,101.1628,53,59.6,100,77.5,80.0,78.0
20160308214500,451.5,456.75,101.1628,53,59.6,100,76.2,80.0,78.0
20160308220000,451.5,456.75,101.1628,53,60.9,100,75.0,80.0,78.0
20160308221500,451.5,456.75,101.1628,53,83.3,100,75.0,80.0,78.0
20160308223000,451.5,456.75,101.1628,53,88.7,100,75.5,80.0,78.0
20160308224500,451.5,456.75,101.1628,53,92.9,100,76.1,80.0,78.0
20160308230000,451.5,456.75,101.1628,53,85.0,100,76.7,80.0,78.0
20160308231500,451.5,438.9,97.2093,53,83.8,100,77.0,80.0,78.0
20160308233000,451.5,454.65,100.6977,53,89.4,100,77.3,80.0,78.0
20160308234500,451.5,454.65,100.6977,53,93.5,100,77.5,80.0,78.0
20160309000000,451.5,454.65,100.6977,53,87.2,100,77.6,80.0,78.0
20160309001500,451.5,454.65,100.6977,53,82.6,100,77.8,80.0,78.0
20160309003000,451.5,454.65,100.6977,53,85.6,100,77.9,80.0,78.0
20160309004500,451.5,454.65,100.6977,53,93.5,100,77.9,80.0,78.0
20160309010000,451.5,454.65,100.6977,53,91.1,100,77.9,80.0,78.0
20160309011500,451.5,454.65,100.6977,53,88.5,100,78.0,80.0,78.0
20160309013000,451.5,460.95,102.093,53,58.4,100,77.1,80.0,78.0
20160309014500,451.5,460.95,102.093,53,59.2,100,75.9,80.0,78.0
20160309020000,451.5,449.4,99.5349,53,77.2,100,74.7,80.0,78.0
20160309021500,451.5,449.4,99.5349,53,84.4,100,75.1,80.0,78.0
20160309023000,451.5,449.4,99.5349,53,94.7,100,75.7,80.0,78.0
20160309024500,451.5,449.4,99.5349,53,89.8,100,76.3,80.0,78.0
20160309030000,451.5,449.4,99.5349,53,83.1,100,76.8,80.0,78.0
20160309031500,451.5,456.75,101.1628,53,91.3,100,77.1,80.0,78.0
20160309033000,451.5,451.5,100.0,53,92.9,100,77.4,80.0,78.0
20160309034500,451.5,451.5,100.0,53,88.6,100,77.5,80.0,78.0
20160309040000,451.5,456.75,101.1628,53,82.1,100,77.7,80.0,78.0
20160309041500,451.5,451.5,100.0,53,82.1,100,77.8,80.0,78.0
20160309044500,451.5,435.75,96.5116,54,59.1,100,77.1,80.0,78.0
20160309050000,451.5,435.75,96.5116,57,59.1,100,75.8,80.0,78.0
20160309051500,451.5,470.4,104.186,68,78.7,100,74.8,80.0,78.0
20160309053000,451.5,458.85,101.6279,64,92.9,100,75.1,80.0,78.0
20160309054500,451.5,466.2,103.2558,64,88.6,100,75.7,80.0,78.0
20160309060000,451.5,466.2,103.2558,64,82.1,100,76.3,80.0,78.0
20160309061500,451.5,466.2,103.2558,64,93.0,100,76.8,80.0,78.0
20160309063000,451.5,455.7,100.9302,63,90.4,100,77.1,80.0,78.0
20160309064500,451.5,447.3,99.0698,63,82.6,100,77.5,80.0,78.0
20160309070000,451.5,447.3,99.0698,63,87.5,100,77.9,80.0,78.0
20160309071500,451.5,447.3,99.0698,63,93.7,100,77.6,80.0,78.0
20160309073000,451.5,441.0,97.6744,63,91.5,100,77.4,80.0,78.0
20160309074500,451.5,462.0,102.3256,64,87.4,100,76.7,80.0,78.0
20160309080000,451.5,462.0,102.3256,64,82.6,100,76.4,80.0,78.0
20160309081500,451.5,462.0,102.3256,64,85.0,100,76.6,80.0,78.0
20160309083000,451.5,462.0,102.3256,63,94.7,100,77.1,80.0,78.0
20160309084500,451.5,462.0,102.3256,63,86.5,100,76.4,80.0,78.0
20160309090000,451.5,462.0,102.3256,63,83.8,100,76.1,80.0,78.0
20160309091500,451.5,462.0,102.3256,63,60.0,100,72.6,78.3,75.3
20160309093000,451.5,462.0,102.3256,63,73.0,100,73.2,78.3,75.3
20160309094500,451.5,462.0,102.3256,63,79.2,100,74.3,78.5,75.5
20160309100000,451.5,462.0,102.3256,63,77.3,100,75.1,78.5,75.5
20160309101500,451.5,462.0,102.3256,63,60.0,100,71.7,78.5,75.5
20160309103000,451.5,462.0,102.3256,63,73.1,100,73.6,78.5,75.5
20160309104500,451.5,462.0,102.3256,63,75.0,100,74.5,78.5,75.5
20160309110000,451.5,462.0,102.3256,63,77.9,100,75.1,78.5,75.5
20160309111500,451.5,462.0,102.3256,63,79.7,100,75.1,78.5,75.5
20160309113000,451.5,462.0,102.3256,63,61.4,100,73.8,78.5,75.5
20160309114500,451.5,462.0,102.3256,63,78.9,100,72.7,78.5,75.5
20160309120000,451.5,451.5,100.0,63,86.8,100,74.5,78.5,75.5
20160309121500,451.5,458.85,101.6279,63,85.1,100,75.1,78.5,75.5
20160309123000,451.5,458.85,101.6279,63,82.2,100,75.1,78.5,75.5
20160309124500,451.5,458.85,101.6279,63,82.2,100,75.3,78.5,75.5
20160309130000,451.5,452.55,100.2326,63,83.2,100,75.5,78.5,75.5
20160309131500,451.5,452.55,100.2326,63,65.9,100,71.9,78.5,75.5
20160309133000,451.5,458.85,101.6279,63,78.3,100,74.1,78.5,75.5
20160309134500,451.5,464.1,102.7907,63,78.3,100,74.5,78.5,75.5
20160309140000,451.5,464.1,102.7907,63,88.1,100,75.1,78.5,75.5
20160309141500,451.5,464.1,102.7907,63,84.2,100,75.2,78.5,75.5
20160309143000,451.5,464.1,102.7907,62,63.6,100,74.1,78.5,75.5
20160309144500,451.5,464.1,102.7907,62,80.6,100,72.7,78.5,75.5
20160309150000,451.5,464.1,102.7907,62,80.6,100,74.0,78.5,75.5
20160309151500,451.5,450.45,99.7674,61,89.8,100,75.0,78.5,75.5
20160309153000,451.5,450.45,99.7674,61,82.1,100,75.2,78.5,75.5
20160309154500,451.5,450.45,99.7674,61,80.4,100,75.1,78.5,75.5
20160309160000,451.5,450.45,99.7674,61,60.3,100,71.6,78.5,75.5
20160309161500,451.5,450.45,99.7674,61,78.8,100,73.8,78.5,75.5
20160309163000,451.5,445.2,98.6047,61,81.0,100,74.3,78.5,75.5
20160309164500,451.5,437.85,96.9767,61,90.4,100,74.8,78.5,75.5
20160309170000,451.5,437.85,96.9767,61,89.4,100,75.3,78.5,75.5
20160309171500,451.5,449.4,99.5349,61,60.0,100,72.2,78.5,75.5
20160309173000,451.5,449.4,99.5349,61,74.4,100,73.6,78.5,75.5
20160309174500,451.5,449.4,99.5349,61,85.1,100,74.8,78.5,75.5
20160309180000,451.5,444.15,98.3721,61,87.2,100,74.8,78.5,75.5
20160309181500,451.5,444.15,98.3721,61,81.9,100,74.8,78.5,75.5
20160309183000,451.5,444.15,98.3721,61,84.8,100,75.0,78.5,75.5
20160309184500,451.5,451.5,100.0,61,60.3,100,72.9,78.5,75.5
20160309190000,451.5,464.1,102.7907,61,87.0,100,74.0,80.0,77.7
20160309191500,451.5,464.1,102.7907,61,82.1,100,74.5,80.0,77.9
20160309193000,451.5,464.1,102.7907,61,82.1,100,75.4,80.0,77.9
20160309194500,451.5,458.85,101.6279,61,83.4,100,75.2,80.0,77.9
20160309200000,451.5,458.85,101.6279,61,85.9,100,75.1,80.0,78.0
20160309201500,451.5,458.85,101.6279,61,83.3,100,75.5,80.0,78.0
20160309203000,451.5,458.85,101.6279,61,87.1,100,75.7,80.0,78.0
20160309204500,451.5,458.85,101.6279,61,92.9,100,75.6,80.0,78.0
20160309210000,451.5,458.85,101.6279,61,86.0,100,75.2,80.0,78.0
20160309211500,451.5,458.85,101.6279,61,83.7,100,75.7,80.0,78.0
20160309213000,451.5,458.85,101.6279,61,90.8,100,76.0,80.0,78.0
20160309214500,451.5,458.85,101.6279,61,93.4,100,75.9,80.0,78.0
20160309220000,451.5,458.85,101.6279,61,90.6,100,75.7,80.0,78.0
20160309221500,451.5,458.85,101.6279,61,91.9,100,75.8,80.0,78.0
20160309223000,451.5,458.85,101.6279,61,88.3,100,75.7,80.0,78.0
20160309224500,451.5,458.85,101.6279,61,82.1,100,75.5,80.0,78.0
20160309230000,451.5,458.85,101.6279,61,84.4,100,75.9,80.0,78.0
20160309231500,451.5,458.85,101.6279,61,93.5,100,76.2,80.0,78.0
20160309233000,451.5,458.85,101.6279,61,85.3,100,75.9,80.0,78.0
20160309234500,451.5,458.85,101.6279,61,83.3,100,76.1,80.0,78.0
20160310000000,451.5,458.85,101.6279,61,90.9,100,76.1,80.0,78.0
20160310001500,451.5,458.85,101.6279,61,93.5,100,76.2,80.0,78.0
20160310003000,451.5,458.85,101.6279,61,91.1,100,75.9,80.0,78.0
20160310004500,451.5,458.85,101.6279,61,82.7,100,75.4,80.0,78.0
20160310010000,451.5,458.85,101.6279,61,82.7,100,75.7,80.0,78.0
20160310011500,451.5,458.85,101.6279,61,90.2,100,76.1,80.0,78.0
20160310013000,451.5,458.85,101.6279,61,93.5,100,76.2,80.0,78.0
20160310014500,451.5,458.85,101.6279,61,87.9,100,75.9,80.0,78.0
20160310020000,451.5,458.85,101.6279,61,82.6,100,75.7,80.0,78.0
20160310021500,451.5,458.85,101.6279,61,88.7,100,76.4,80.0,78.0
20160310023000,451.5,458.85,101.6279,61,92.7,100,76.3,80.0,78.0
20160310024500,451.5,458.85,101.6279,61,82.7,100,76.0,80.0,78.0
20160310030000,451.5,458.85,101.6279,61,82.7,100,75.7,80.0,78.0
20160310031500,451.5,458.85,101.6279,61,89.4,100,76.8,80.0,78.0
20160310033000,451.5,458.85,101.6279,61,92.9,100,76.7,80.0,78.0
20160310034500,451.5,464.1,102.7907,61,84.2,100,75.9,80.0,78.0
20160310040000,451.5,464.1,102.7907,61,82.2,100,76.2,80.0,78.0
20160310041500,451.5,464.1,102.7907,61,83.2,100,76.2,80.0,78.0
20160310043000,451.5,464.1,102.7907,61,91.2,100,76.7,80.0,78.0
20160310044500,451.5,458.85,101.6279,61,92.3,100,76.4,80.0,78.0
20160310050000,451.5,458.85,101.6279,61,82.0,100,76.0,80.0,78.0
20160310051500,451.5,458.85,101.6279,61,83.8,100,76.4,80.0,78.0
20160310053000,451.5,466.2,103.2558,61,94.1,100,76.6,80.0,78.0
20160310054500,451.5,458.85,101.6279,61,90.4,100,76.3,80.0,78.0
20160310060000,451.5,458.85,101.6279,61,81.6,100,75.8,80.0,78.0
20160310061500,451.5,458.85,101.6279,61,86.8,100,76.4,80.0,78.0
20160310063000,451.5,458.85,101.6279,61,92.9,100,76.6,80.0,78.0
20160310064500,451.5,458.85,101.6279,61,82.1,100,76.1,80.0,78.0
20160310070000,451.5,458.85,101.6279,61,88.2,100,76.8,80.0,78.0
20160310071500,451.5,458.85,101.6279,61,93.8,100,76.6,80.0,78.0
20160310073000,451.5,441.0,97.6744,62,91.5,100,76.2,80.0,78.0
20160310074500,451.5,441.0,97.6744,62,82.6,100,75.8,80.0,78.0
20160310080000,451.5,433.65,96.0465,62,83.9,100,75.6,80.0,78.0
20160310081500,451.5,439.95,97.4419,62,83.9,100,76.5,80.0,78.0
20160310083000,451.5,439.95,97.4419,62,86.2,100,76.5,80.0,78.0
20160310084500,451.5,439.95,97.4419,62,90.3,100,76.4,80.0,78.0
20160310090000,451.5,447.3,99.0698,62,93.5,100,76.2,80.0,78.0
20160310091500,451.5,447.3,99.0698,62,93.5,100,76.1,80.0,78.0
20160310093000,451.5,447.3,99.0698,62,92.5,100,76.1,80.0,78.0
20160310094500,451.5,447.3,99.0698,62,94.1,100,76.4,80.0,78.0
20160310100000,451.5,439.95,97.4419,62,82.6,100,75.9,80.0,78.0
20160310101500,451.5,449.4,99.5349,62,85.0,100,76.4,80.0,78.0
20160310103000,451.5,449.4,99.5349,62,85.0,100,76.4,80.0,78.0
20160310104500,451.5,449.4,99.5349,62,83.1,100,76.1,80.0,78.0
20160310110000,451.5,444.15,98.3721,62,92.2,100,76.2,80.0,78.0
20160310111500,451.5,444.15,98.3721,62,90.7,100,76.5,80.0,78.0
20160310113000,451.5,444.15,98.3721,62,90.7,100,76.0,80.0,78.0
20160310114500,451.5,444.15,98.3721,62,85.0,100,76.1,80.0,78.0
20160310120000,451.5,444.15,98.3721,62,94.8,100,76.7,80.0,78.0
20160310121500,451.5,466.2,103.2558,63,84.8,100,76.5,80.0,78.0
20160310123000,451.5,455.7,100.9302,62,84.8,100,76.6,80.0,78.0
20160310124500,451.5,445.2,98.6047,62,90.2,100,76.2,80.0,78.0
20160310130000,451.5,455.7,100.9302,62,90.2,100,76.5,80.0,78.0
20160310131500,451.5,455.7,100.9302,62,92.2,100,76.4,80.0,78.0
20160310133000,451.5,455.7,100.9302,62,84.5,100,75.9,80.0,78.0
20160310134500,451.5,455.7,100.9302,62,84.5,100,75.9,80.0,78.0
20160310140000,451.5,455.7,100.9302,62,88.4,100,76.1,80.0,78.0
20160310141500,451.5,455.7,100.9302,61,88.4,100,76.1,80.0,78.0
20160310143000,525.0,0.0,0.0,50,93.0,100,75.5,80.0,78.0
20160310144500,451.5,144.9,32.093,93,96.8,100,75.2,80.0,78.0
20160310150000,451.5,455.7,100.9302,55,87.5,100,76.1,80.0,78.0
20160310151500,451.5,455.7,100.9302,55,93.5,100,76.0,80.0,78.0
20160310153000,451.5,455.7,100.9302,55,93.5,100,76.4,80.0,78.0
20160310154500,451.5,455.7,100.9302,55,85.6,100,76.3,80.0,78.0
20160310160000,451.5,455.7,100.9302,55,82.1,100,76.0,80.0,78.0
20160310161500,451.5,445.2,98.6047,55,88.5,100,75.8,80.0,78.0
20160310163000,451.5,455.7,100.9302,55,86.2,100,75.8,80.0,78.0
20160310164500,451.5,455.7,100.9302,55,89.8,100,76.0,80.0,78.0
20160310170000,451.5,455.7,100.9302,55,89.8,100,76.5,80.0,78.0
20160310171500,451.5,445.2,98.6047,55,89.8,100,76.8,80.0,78.0
20160310173000,451.5,455.7,100.9302,55,84.1,100,76.5,80.0,78.0
20160310174500,451.5,455.7,100.9302,55,81.6,100,76.4,80.0,78.0
20160310180000,451.5,455.7,100.9302,55,83.2,100,76.7,80.0,78.0
20160310181500,451.5,445.2,98.6047,55,93.6,100,76.8,80.0,78.0
20160310183000,451.5,455.7,100.9302,55,88.8,100,76.2,80.0,78.0
20160310184500,451.5,455.7,100.9302,55,82.0,100,75.9,80.0,78.0
20160310190000,451.5,445.2,98.6047,55,83.4,100,76.2,80.0,78.0
20160310191500,451.5,445.2,98.6047,55,83.4,100,76.1,80.0,78.0
20160310193000,451.5,456.75,101.1628,55,82.1,100,75.8,80.0,78.0
20160310194500,451.5,462.0,102.3256,55,88.5,100,76.2,80.0,78.0
20160310200000,451.5,462.0,102.3256,55,82.1,100,75.7,80.0,78.0
20160310201500,451.5,462.0,102.3256,55,82.1,100,75.8,80.0,78.0
20160310203000,451.5,456.75,101.1628,55,92.8,100,76.2,80.0,78.0
20160310204500,451.5,456.75,101.1628,55,89.8,100,75.9,80.0,78.0
20160310210000,451.5,464.1,102.7907,55,81.8,100,75.6,80.0,78.0
20160310211500,451.5,464.1,102.7907,55,84.4,100,75.9,80.0,78.0
20160310213000,451.5,464.1,102.7907,55,92.9,100,76.1,80.0,78.0
20160310214500,451.5,464.1,102.7907,55,90.2,100,75.9,80.0,78.0
20160310220000,451.5,464.1,102.7907,55,81.6,100,75.7,80.0,78.0
20160310221500,451.5,464.1,102.7907,55,83.5,100,76.2,80.0,78.0
20160310223000,451.5,458.85,101.6279,55,91.1,100,76.5,80.0,78.0
20160310224500,451.5,458.85,101.6279,54,93.5,100,76.6,80.0,78.0
20160310230000,451.5,458.85,101.6279,54,88.5,100,76.2,80.0,78.0
20160310231500,451.5,458.85,101.6279,54,86.1,100,76.1,80.0,78.0
20160310233000,451.5,451.5,100.0,54,82.6,100,76.8,80.0,78.0
20160310234500,451.5,451.5,100.0,54,91.8,100,76.8,80.0,78.0
20160311000000,451.5,457.8,101.3953,54,92.9,100,76.6,80.0,78.0
20160311001500,451.5,452.55,100.2326,54,87.8,100,76.2,80.0,78.0
20160311003000,451.5,452.55,100.2326,54,85.2,100,76.1,80.0,78.0
20160311004500,451.5,452.55,100.2326,54,82.5,100,75.9,80.0,78.0
20160311010000,451.5,462.0,102.3256,54,89.0,100,76.0,80.0,78.0
20160311011500,451.5,451.5,100.0,54,83.6,100,76.0,80.0,78.0
20160311013000,451.5,451.5,100.0,54,88.8,100,76.2,80.0,78.0
20160311014500,451.5,451.5,100.0,54,91.1,100,76.2,80.0,78.0
20160311020000,451.5,457.8,101.3953,54,82.2,100,76.2,80.0,78.0
20160311021500,451.5,457.8,101.3953,54,88.2,100,76.5,80.0,78.0
20160311023000,451.5,451.5,100.0,54,92.8,100,76.7,80.0,78.0
20160311024500,451.5,451.5,100.0,54,89.0,100,76.5,80.0,78.0
20160311030000,451.5,451.5,100.0,54,82.1,100,76.2,80.0,78.0
20160311031500,451.5,451.5,100.0,54,85.0,100,76.6,80.0,78.0
20160311033000,451.5,444.15,98.3721,54,92.4,100,76.9,80.0,78.0
20160311034500,451.5,444.15,98.3721,54,92.4,100,76.8,80.0,78.0
20160311040000,451.5,451.5,100.0,54,87.9,100,76.5,80.0,78.0
20160311041500,451.5,451.5,100.0,54,82.1,100,76.2,80.0,78.0
20160311043000,451.5,451.5,100.0,54,83.8,100,76.4,80.0,78.0
20160311044500,451.5,451.5,100.0,54,93.6,100,76.6,80.0,78.0
20160311050000,451.5,451.5,100.0,54,93.6,100,76.6,80.0,78.0
20160311051500,451.5,443.1,98.1395,54,92.3,100,76.3,80.0,78.0
20160311053000,451.5,450.45,99.7674,54,81.6,100,76.0,80.0,78.0
20160311054500,451.5,450.45,99.7674,54,87.6,100,76.5,80.0,78.0
20160311060000,451.5,450.45,99.7674,54,93.5,100,76.4,80.0,78.0
20160311061500,451.5,450.45,99.7674,54,89.8,100,76.1,80.0,78.0
20160311063000,451.5,455.7,100.9302,54,82.6,100,75.7,80.0,78.0
20160311064500,451.5,455.7,100.9302,54,88.8,100,76.0,80.0,78.0
20160311070000,451.5,455.7,100.9302,54,91.7,100,76.0,80.0,78.0
20160311071500,451.5,455.7,100.9302,54,82.5,100,75.5,80.0,78.0
20160311073000,451.5,462.0,102.3256,54,82.5,100,75.4,80.0,78.0
20160311074500,451.5,455.7,100.9302,54,87.5,100,76.4,80.0,78.0
20160311080000,451.5,455.7,100.9302,54,89.6,100,75.7,80.0,78.0
20160311081500,451.5,455.7,100.9302,54,81.6,100,75.4,80.0,78.0
20160311083000,451.5,447.3,99.0698,54,82.6,100,76.1,80.0,78.0
20160311084500,451.5,447.3,99.0698,54,94.1,100,76.3,80.0,78.0
20160311090000,451.5,447.3,99.0698,54,91.7,100,75.9,80.0,78.0
20160311091500,451.5,447.3,99.0698,54,82.5,100,75.9,80.0,78.0
20160311093000,451.5,460.95,102.093,54,82.5,100,76.5,80.0,78.0
20160311094500,451.5,449.4,99.5349,54,85.0,100,76.4,80.0,78.0
20160311100000,451.5,449.4,99.5349,54,93.0,100,76.2,80.0,78.0
20160311101500,451.5,438.9,97.2093,54,93.0,100,76.3,80.0,78.0
20160311103000,451.5,445.2,98.6047,54,59.2,100,73.6,78.8,75.8
20160311104500,451.5,445.2,98.6047,54,79.1,100,73.3,78.8,75.8
20160311110000,451.5,439.95,97.4419,54,79.1,100,74.3,78.8,75.8
20160311111500,451.5,446.25,98.8372,54,81.1,100,74.8,78.9,75.9
20160311113000,451.5,446.25,98.8372,54,83.3,100,75.5,79.1,76.1
20160311114500,451.5,438.9,97.2093,54,87.0,100,75.7,79.1,76.1
20160311120000,451.5,438.9,97.2093,55,93.5,100,75.8,79.1,76.1
20160311121500,451.5,449.4,99.5349,55,62.4,100,73.4,79.1,76.1
20160311123000,451.5,443.1,98.1395,55,80.2,100,73.8,79.1,76.1
20160311124500,451.5,443.1,98.1395,55,85.0,100,74.6,79.1,76.1
20160311130000,451.5,443.1,98.1395,55,90.3,100,75.6,79.1,76.1
20160311131500,451.5,435.75,96.5116,55,94.0,100,75.7,79.1,76.1
20160311133000,451.5,447.3,99.0698,55,59.9,100,73.1,79.1,76.1
20160311134500,451.5,447.3,99.0698,55,84.8,100,73.8,79.1,76.1
20160311140000,451.5,447.3,99.0698,55,82.3,100,74.7,79.1,76.1
20160311141500,451.5,447.3,99.0698,55,82.3,100,75.0,79.1,76.1
20160311143000,451.5,447.3,99.0698,55,94.1,100,75.6,79.1,76.1
20160311144500,451.5,447.3,99.0698,55,89.4,100,75.1,79.1,76.1
20160311150000,451.5,447.3,99.0698,55,81.6,100,75.1,79.1,76.1
20160311151500,451.5,454.65,100.6977,55,83.2,100,75.1,79.1,76.1
20160311153000,451.5,462.0,102.3256,55,87.5,100,75.6,79.1,76.1
20160311154500,451.5,462.0,102.3256,55,90.5,100,75.7,79.1,76.1
20160311160000,451.5,455.7,100.9302,55,93.5,100,75.5,79.1,76.1
20160311161500,451.5,462.0,102.3256,55,91.0,100,75.6,79.1,76.1
20160311163000,451.5,462.0,102.3256,55,87.4,100,75.6,79.1,76.1
20160311164500,451.5,462.0,102.3256,55,82.2,100,75.5,79.1,76.1
20160311170000,451.5,462.0,102.3256,55,70.9,100,75.4,79.1,76.1
20160311171500,451.5,462.0,102.3256,55,86.2,100,73.4,79.1,76.1
20160311173000,451.5,455.7,100.9302,55,90.4,100,74.8,79.1,76.1
20160311174500,451.5,455.7,100.9302,55,84.2,100,74.9,79.1,76.1
20160311180000,451.5,455.7,100.9302,55,82.6,100,75.4,79.1,76.1
20160311181500,451.5,455.7,100.9302,55,89.6,100,75.7,79.1,76.1
20160311183000,451.5,460.95,102.093,55,73.0,100,75.5,79.1,76.1
20160311184500,451.5,460.95,102.093,55,80.2,100,72.9,79.1,76.1
20160311190000,451.5,460.95,102.093,55,80.2,100,74.4,79.1,76.1
20160311191500,451.5,455.7,100.9302,55,89.5,100,75.4,79.1,76.1
20160311193000,451.5,449.4,99.5349,55,92.9,100,75.5,79.1,76.1
20160311194500,451.5,439.95,97.4419,55,85.9,100,75.1,79.1,76.1
20160311200000,451.5,445.2,98.6047,55,82.6,100,75.2,79.1,76.1
20160311201500,451.5,445.2,98.6047,55,89.4,100,75.6,79.1,76.1
20160311203000,451.5,445.2,98.6047,55,92.9,100,75.4,79.1,76.1
20160311204500,451.5,445.2,98.6047,55,81.6,100,75.1,79.1,76.1
20160311210000,451.5,445.2,98.6047,55,85.4,100,75.3,79.1,76.1
20160311211500,451.5,445.2,98.6047,55,94.7,100,75.2,79.1,76.1
20160311213000,451.5,450.45,99.7674,55,91.7,100,75.3,79.1,76.1
20160311214500,451.5,462.0,102.3256,55,82.0,100,74.8,79.1,76.1
20160311220000,451.5,462.0,102.3256,55,84.4,100,75.1,79.1,76.1
20160311221500,451.5,462.0,102.3256,55,93.2,100,75.2,79.1,76.1
20160311223000,451.5,462.0,102.3256,55,84.9,100,74.8,79.1,76.1
20160311224500,451.5,462.0,102.3256,55,83.9,100,75.0,79.1,76.1
20160311230000,451.5,462.0,102.3256,55,92.9,100,75.3,79.1,76.1
20160311231500,451.5,462.0,102.3256,55,87.4,100,74.7,79.1,76.1
20160311233000,451.5,432.6,95.814,54,81.6,100,75.1,79.1,76.1
20160311234500,451.5,439.95,97.4419,54,93.1,100,76.1,79.1,76.1
20160312000000,451.5,439.95,97.4419,54,81.5,100,72.7,79.1,76.1
20160312001500,451.5,446.25,98.8372,55,78.7,100,74.4,79.1,76.1
20160312003000,451.5,446.25,98.8372,56,84.6,100,75.4,79.1,76.1
20160312004500,451.5,446.25,98.8372,56,92.3,100,75.6,79.1,76.1
20160312010000,451.5,434.7,96.2791,56,81.8,100,75.3,79.1,76.1
20160312011500,451.5,445.2,98.6047,57,59.2,100,72.1,79.1,76.1
20160312013000,451.5,445.2,98.6047,57,89.4,100,74.6,79.1,76.1
20160312014500,451.5,451.5,100.0,57,90.8,100,74.9,79.1,76.1
20160312020000,451.5,451.5,100.0,57,80.7,100,75.1,79.1,76.1
20160312021500,451.5,446.25,98.8372,57,93.5,100,76.0,79.1,76.1
20160312023000,451.5,446.25,98.8372,57,60.0,100,73.3,79.1,76.1
20160312024500,451.5,446.25,98.8372,57,83.3,100,74.1,79.1,76.1
20160312030000,451.5,446.25,98.8372,57,90.2,100,75.0,79.1,76.1
20160312031500,451.5,446.25,98.8372,57,80.5,100,75.1,79.1,76.1
20160312033000,451.5,446.25,98.8372,57,89.4,100,76.0,79.1,76.1
20160312034500,451.5,438.9,97.2093,57,92.9,100,76.0,79.1,76.1
20160312040000,451.5,444.15,98.3721,57,73.3,100,72.1,79.1,76.1
20160312041500,451.5,444.15,98.3721,57,78.3,100,74.3,79.1,76.1
20160312043000,451.5,437.85,96.9767,57,87.2,100,75.4,79.1,76.1
20160312044500,451.5,437.85,96.9767,57,92.3,100,75.6,79.1,76.1
20160312050000,451.5,437.85,96.9767,57,81.5,100,75.4,79.1,76.1
20160312051500,451.5,446.25,98.8372,57,60.0,100,72.3,79.1,76.1
20160312053000,451.5,437.85,96.9767,57,86.5,100,74.2,79.1,76.1
20160312054500,451.5,443.1,98.1395,57,77.9,100,75.0,79.1,76.1
20160312060000,451.5,443.1,98.1395,58,89.7,100,75.7,79.1,76.1
20160312061500,451.5,443.1,98.1395,58,91.1,100,75.7,79.1,76.1
20160312063000,451.5,451.5,100.0,58,60.8,100,74.2,79.1,76.1
20160312064500,451.5,457.8,101.3953,58,82.1,100,73.7,79.1,76.1
20160312070000,451.5,457.8,101.3953,58,91.1,100,75.0,79.1,76.1
20160312071500,451.5,451.5,100.0,58,91.1,100,75.2,79.1,76.1
20160312073000,451.5,451.5,100.0,58,81.0,100,75.4,79.1,76.1
20160312074500,451.5,443.1,98.1395,58,66.9,100,75.1,79.1,76.1
20160312080000,451.5,451.5,100.0,58,83.2,100,73.4,79.1,76.1
20160312081500,451.5,464.1,102.7907,58,88.6,100,74.8,79.1,76.1
20160312083000,451.5,464.1,102.7907,58,79.4,100,75.0,79.1,76.1
20160312084500,451.5,464.1,102.7907,58,84.3,100,75.9,79.1,76.1
20160312090000,451.5,464.1,102.7907,58,91.7,100,76.1,79.1,76.1
20160312091500,451.5,464.1,102.7907,56,60.2,100,72.1,79.1,76.1
20160312093000,451.5,464.1,102.7907,56,80.3,100,74.2,79.1,76.1
20160312094500,451.5,464.1,102.7907,56,92.3,100,75.4,79.1,76.1
20160312100000,451.5,458.85,101.6279,56,86.8,100,75.1,79.1,76.1
20160312101500,451.5,458.85,101.6279,56,81.6,100,75.2,79.1,76.1
20160312103000,451.5,458.85,101.6279,56,59.6,100,72.1,79.1,76.1
20160312104500,451.5,458.85,101.6279,56,89.4,100,74.5,79.1,76.1
20160312110000,451.5,458.85,101.6279,56,90.4,100,75.0,79.1,76.1
20160312111500,451.5,458.85,101.6279,56,84.8,100,75.0,79.1,76.1
20160312113000,451.5,445.2,98.6047,56,88.7,100,75.9,79.1,76.1
20160312114500,451.5,462.0,102.3256,56,60.3,100,72.7,79.1,76.1
20160312120000,451.5,462.0,102.3256,56,81.2,100,73.9,79.1,76.1
20160312121500,451.5,462.0,102.3256,56,81.2,100,74.7,79.1,76.1
20160312123000,451.5,462.0,102.3256,56,82.6,100,75.1,79.1,76.1
20160312124500,451.5,462.0,102.3256,56,87.5,100,75.6,79.1,76.1
20160312130000,451.5,456.75,101.1628,56,93.5,100,76.0,79.1,76.1
20160312131500,451.5,456.75,101.1628,56,71.0,100,72.2,79.1,76.1
20160312133000,451.5,463.05,102.5581,56,83.5,100,74.3,79.1,76.1
20160312134500,451.5,456.75,101.1628,56,89.8,100,75.3,79.1,76.1
20160312140000,451.5,456.75,101.1628,56,89.8,100,76.2,79.1,76.1
20160312141500,451.5,466.2,103.2558,56,81.3,100,72.9,79.1,76.1
20160312143000,451.5,458.85,101.6279,56,86.4,100,74.4,79.1,76.1
20160312144500,451.5,458.85,101.6279,56,79.2,100,75.2,79.1,76.1
20160312150000,451.5,466.2,103.2558,56,92.2,100,75.9,79.1,76.1
20160312151500,451.5,466.2,103.2558,56,90.4,100,75.9,79.1,76.1
20160312153000,451.5,466.2,103.2558,56,62.2,100,72.0,79.1,76.1
20160312154500,451.5,456.75,101.1628,56,78.7,100,74.3,79.1,76.1
20160312160000,451.5,464.1,102.7907,56,87.0,100,75.0,79.1,76.1
20160312161500,451.5,456.75,101.1628,56,93.5,100,75.4,79.1,76.1
20160312163000,451.5,456.75,101.1628,56,88.6,100,75.2,79.1,76.1
20160312164500,451.5,462.0,102.3256,56,81.2,100,74.9,79.1,76.1
20160312170000,451.5,462.0,102.3256,56,83.4,100,75.1,79.1,76.1
20160312171500,451.5,462.0,102.3256,56,87.0,100,75.5,79.1,76.1
20160312173000,451.5,462.0,102.3256,56,91.7,100,75.7,79.1,76.1
20160312174500,451.5,455.7,100.9302,56,82.8,100,75.3,79.1,76.1
20160312180000,451.5,462.0,102.3256,56,82.8,100,75.7,79.1,76.1
20160312181500,451.5,462.0,102.3256,56,92.5,100,75.9,79.1,76.1
20160312183000,451.5,462.0,102.3256,56,60.0,100,73.2,79.1,76.1
20160312184500,451.5,455.7,100.9302,56,77.4,100,73.7,79.1,76.1
20160312190000,451.5,455.7,100.9302,56,81.8,100,74.9,79.1,76.1
20160312191500,451.5,455.7,100.9302,56,91.7,100,75.5,79.1,76.1
20160312193000,451.5,449.4,99.5349,56,88.9,100,75.2,79.1,76.1
20160312194500,451.5,449.4,99.5349,56,82.1,100,75.3,79.1,76.1
20160312200000,451.5,456.75,101.1628,56,60.0,100,75.7,79.1,76.1
20160312201500,451.5,456.75,101.1628,56,81.8,100,72.6,79.1,76.1
20160312203000,451.5,441.0,97.6744,54,79.7,100,74.3,79.1,76.1
20160312204500,451.5,441.0,97.6744,54,88.1,100,75.5,79.1,76.1
20160312210000,451.5,441.0,97.6744,54,91.7,100,75.7,79.1,76.1
20160312211500,451.5,441.0,97.6744,54,60.4,100,74.1,79.1,76.1
20160312213000,451.5,441.0,97.6744,54,89.2,100,74.0,79.1,76.1
20160312214500,451.5,441.0,97.6744,54,81.4,100,74.5,79.1,76.1
20160312220000,451.5,447.3,99.0698,54,82.6,100,75.4,79.1,76.1
20160312221500,451.5,447.3,99.0698,54,93.5,100,75.8,79.1,76.1
20160312223000,451.5,447.3,99.0698,54,90.0,100,75.5,79.1,76.1
20160312224500,451.5,447.3,99.0698,54,62.9,100,74.6,79.1,76.1
20160312230000,451.5,447.3,99.0698,54,89.4,100,73.8,79.1,76.1
20160312231500,451.5,447.3,99.0698,54,87.4,100,74.6,79.1,76.1
20160312233000,451.5,447.3,99.0698,54,80.9,100,75.2,79.1,76.1
20160312234500,451.5,447.3,99.0698,54,93.5,100,75.9,79.1,76.1
20160313000000,451.5,447.3,99.0698,54,89.4,100,75.4,79.1,76.1
