PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313001500,451.5,454.65,100.6977,54,60.7,100,71.8,79.1,76.1
20160313003000,451.5,449.4,99.5349,54,89.2,100,74.5,79.1,76.1
20160313004500,451.5,443.1,98.1395,54,89.2,100,74.7,79.1,76.1
20160313011500,451.5,450.45,99.7674,54,93.5,100,75.9,79.1,76.1
20160313013000,451.5,445.2,98.6047,54,88.0,100,75.5,79.1,76.1
20160313014500,451.5,445.2,98.6047,54,82.1,100,75.7,79.2,76.2
20160313030000,451.5,445.2,98.6047,54,59.9,100,72.9,79.1,76.1
20160313031500,451.5,445.2,98.6047,54,80.0,100,73.9,79.1,76.1
20160313033000,451.5,445.2,98.6047,54,82.1,100,75.0,79.1,76.1
20160313034500,451.5,455.7,100.9302,54,92.3,100,75.5,79.2,76.2
20160313040000,451.5,439.95,97.4419,54,84.0,100,75.2,79.2,76.2
20160313041500,451.5,450.45,99.7674,54,91.5,100,76.2,79.2,76.2
20160313043000,451.5,450.45,99.7674,54,90.4,100,75.7,79.1,76.1
20160313044500,451.5,450.45,99.7674,54,62.3,100,72.0,79.1,76.1
20160313050000,451.5,450.45,99.7674,54,87.0,100,74.7,79.1,76.1
20160313051500,451.5,445.2,98.6047,54,88.8,100,75.0,79.2,76.2
20160313053000,451.5,456.75,101.1628,54,81.1,100,75.4,79.1,76.1
20160313054500,451.5,444.15,98.3721,54,93.5,100,76.1,79.2,76.2
20160313060000,451.5,444.15,98.3721,54,78.5,100,72.5,79.1,76.1
20160313061500,451.5,444.15,98.3721,54,78.5,100,74.4,79.1,76.1
20160313063000,451.5,444.15,98.3721,54,92.3,100,75.4,79.1,76.1
20160313064500,451.5,444.15,98.3721,54,83.0,100,75.1,79.1,76.1
20160313070000,451.5,444.15,98.3721,54,75.9,100,75.6,79.1,76.1
20160313071500,451.5,444.15,98.3721,54,87.5,100,73.4,79.2,76.2
20160313073000,451.5,454.65,100.6977,57,78.0,100,74.5,79.1,76.1
20160313074500,451.5,460.95,102.093,57,82.1,100,75.4,79.1,76.1
20160313080000,451.5,460.95,102.093,57,90.4,100,75.9,79.1,76.1
20160313081500,451.5,460.95,102.093,57,60.0,100,73.4,79.1,76.1
20160313083000,451.5,460.95,102.093,57,74.9,100,74.0,79.1,76.1
20160313084500,451.5,460.95,102.093,57,86.9,100,75.2,79.1,76.1
20160313090000,451.5,460.95,102.093,57,86.9,100,75.6,79.1,76.1
20160313091500,451.5,460.95,102.093,57,78.3,100,75.7,79.1,76.1
20160313093000,451.5,460.95,102.093,57,59.8,100,72.6,79.1,76.1
20160313094500,451.5,434.7,96.2791,55,83.1,100,74.4,79.1,76.1
20160313100000,451.5,445.2,98.6047,54,75.3,100,75.0,79.1,76.1
20160313101500,451.5,439.95,97.4419,54,62.0,0,74.5,75.3,72.3
20160313103000,451.5,439.95,97.4419,54,58.7,100,71.8,75.7,72.7
20160313104500,451.5,439.95,97.4419,54,64.8,100,71.6,78.0,75.0
20160313110000,451.5,439.95,97.4419,54,73.5,100,73.7,78.0,75.0
20160313111500,451.5,446.25,98.8372,54,82.0,100,74.5,78.1,75.1
20160313113000,451.5,467.25,103.4884,58,78.6,100,74.8,78.3,75.3
20160313114500,451.5,467.25,103.4884,58,59.1,100,73.3,78.3,75.3
20160313120000,451.5,467.25,103.4884,58,67.7,100,72.3,78.3,75.3
20160313121500,451.5,462.0,102.3256,58,71.6,100,74.0,78.3,75.3
20160313123000,451.5,462.0,102.3256,58,78.3,100,74.8,78.3,75.3
20160313124500,451.5,462.0,102.3256,58,80.6,100,74.6,78.3,75.3
20160313130000,451.5,462.0,102.3256,58,59.6,100,73.3,78.3,75.3
20160313131500,451.5,462.0,102.3256,58,73.4,100,72.4,78.3,75.3
20160313133000,451.5,462.0,102.3256,58,83.9,100,74.2,78.3,75.3
20160313134500,451.5,456.75,101.1628,57,86.5,100,74.6,78.3,75.3
20160313140000,451.5,456.75,101.1628,57,77.3,100,74.8,78.3,75.3
20160313141500,451.5,438.9,97.2093,54,80.0,100,75.1,78.3,75.3
20160313143000,451.5,438.9,97.2093,54,59.2,100,72.1,78.3,75.3
20160313144500,451.5,438.9,97.2093,54,72.0,100,73.1,78.3,75.3
20160313150000,451.5,447.3,99.0698,55,75.4,100,74.1,78.3,75.3
20160313151500,451.5,441.0,97.6744,55,76.4,100,74.7,78.3,75.3
20160313153000,451.5,441.0,97.6744,55,80.7,100,75.1,78.3,75.3
20160313154500,451.5,460.95,102.093,57,60.3,100,72.6,78.3,75.3
20160313160000,451.5,460.95,102.093,57,82.0,100,73.2,78.3,75.3
20160313161500,451.5,460.95,102.093,57,77.7,100,73.9,78.3,75.3
20160313163000,451.5,466.2,103.2558,57,77.7,100,74.5,78.3,75.3
20160313164500,451.5,466.2,103.2558,57,79.2,100,74.7,78.3,75.3
20160313170000,451.5,466.2,103.2558,57,62.4,100,73.9,78.3,75.3
20160313171500,451.5,451.5,100.0,56,74.2,100,72.0,78.3,75.3
20160313173000,451.5,451.5,100.0,56,85.6,100,73.9,78.3,75.3
20160313174500,451.5,451.5,100.0,56,85.6,100,75.0,78.3,75.3
20160313180000,451.5,451.5,100.0,56,80.7,100,75.0,78.3,75.3
20160313181500,451.5,451.5,100.0,56,63.7,100,74.1,78.3,75.3
20160313183000,451.5,451.5,100.0,56,77.7,100,72.2,78.3,75.3
20160313184500,451.5,446.25,98.8372,56,89.3,100,74.2,78.3,75.3
20160313190000,451.5,456.75,101.1628,56,83.6,100,74.3,78.3,75.3
20160313191500,451.5,447.3,99.0698,54,80.5,100,74.5,78.3,75.3
20160313193000,451.5,441.0,97.6744,54,80.5,100,75.0,78.3,75.3
20160313194500,451.5,454.65,100.6977,55,61.6,0,75.3,78.3,75.3
20160313200000,451.5,439.95,97.4419,55,58.7,100,73.9,78.3,75.3
20160313201500,451.5,449.4,99.5349,55,59.6,100,73.4,78.3,75.3
20160313203000,451.5,434.7,96.2791,55,79.5,100,72.4,78.3,75.3
20160313204500,451.5,457.8,101.3953,56,77.3,100,74.0,78.3,75.3
20160313210000,451.5,457.8,101.3953,56,85.5,100,74.8,78.3,75.3
20160313211500,451.5,450.45,99.7674,55,89.2,100,75.1,78.3,75.3
20160313213000,451.5,450.45,99.7674,55,60.7,100,71.3,78.3,75.3
20160313214500,451.5,457.8,101.3953,55,77.8,100,73.8,78.3,75.3
20160313220000,451.5,446.25,98.8372,55,88.6,100,74.7,78.3,75.3
20160313221500,451.5,458.85,101.6279,55,78.6,100,74.6,78.3,75.3
20160313223000,451.5,458.85,101.6279,55,67.0,100,74.6,78.3,75.3
20160313224500,451.5,458.85,101.6279,55,76.2,100,72.0,78.3,75.3
20160313230000,451.5,444.15,98.3721,55,87.9,100,74.0,78.3,75.3
20160313231500,451.5,451.5,100.0,55,77.6,100,74.4,78.3,75.3
20160313233000,451.5,444.15,98.3721,55,78.9,100,74.8,78.3,75.3
20160313234500,451.5,454.65,100.6977,55,82.7,100,75.3,78.3,75.3
20160314000000,451.5,449.4,99.5349,55,72.5,100,71.7,78.4,75.4
20160314001500,451.5,449.4,99.5349,55,75.4,100,73.7,78.3,75.3
20160314003000,451.5,443.1,98.1395,55,82.0,100,74.7,78.3,75.3
20160314004500,451.5,435.75,96.5116,55,87.7,100,74.9,78.3,75.3
20160314010000,451.5,435.75,96.5116,55,59.9,100,71.5,78.3,75.3
20160314011500,451.5,443.1,98.1395,55,81.8,100,74.0,78.3,75.3
20160314013000,451.5,449.4,99.5349,55,88.6,100,74.5,78.5,75.5
20160314014500,451.5,449.4,99.5349,55,79.1,100,74.7,78.4,75.4
20160314020000,451.5,449.4,99.5349,55,59.6,100,71.7,78.3,75.3
20160314021500,451.5,441.0,97.6744,55,85.7,100,74.0,78.3,75.3
20160314023000,451.5,446.25,98.8372,56,86.8,100,74.3,78.3,75.3
20160314024500,451.5,451.5,100.0,56,77.3,100,74.6,78.3,75.3
20160314030000,451.5,438.9,97.2093,56,88.2,100,75.3,78.4,75.4
20160314031500,451.5,438.9,97.2093,56,59.9,100,72.7,78.3,75.3
20160314033000,451.5,455.7,100.9302,56,74.0,100,73.1,78.3,75.3
20160314034500,451.5,455.7,100.9302,56,81.6,100,74.3,78.4,75.4
20160314040000,451.5,455.7,100.9302,56,90.4,100,75.0,78.5,75.5
20160314041500,451.5,455.7,100.9302,56,83.8,100,74.9,78.5,75.5
20160314043000,451.5,455.7,100.9302,55,58.9,100,71.7,78.5,75.5
20160314044500,451.5,455.7,100.9302,55,82.8,100,74.0,78.5,75.5
20160314050000,451.5,445.2,98.6047,55,88.5,100,74.6,78.5,75.5
20160314051500,451.5,439.95,97.4419,55,80.1,100,74.7,78.5,75.5
20160314053000,451.5,451.5,100.0,56,78.3,100,75.1,78.5,75.5
20160314054500,451.5,451.5,100.0,56,78.3,100,72.1,78.4,75.4
20160314060000,451.5,451.5,100.0,56,78.3,100,73.8,78.5,75.5
20160314061500,451.5,451.5,100.0,56,84.4,100,74.6,78.5,75.5
20160314063000,451.5,446.25,98.8372,56,90.4,100,75.4,78.5,75.5
20160314064500,451.5,451.5,100.0,56,59.6,100,73.1,78.5,75.5
20160314070000,451.5,451.5,100.0,56,78.2,100,73.1,78.5,75.5
20160314071500,451.5,451.5,100.0,56,78.2,100,74.1,78.5,75.5
20160314073000,451.5,451.5,100.0,56,81.0,100,74.6,78.5,75.5
20160314074500,451.5,451.5,100.0,56,82.1,100,75.1,78.5,75.5
20160314080000,451.5,456.75,101.1628,56,83.8,100,75.4,78.5,75.5
20160314081500,451.5,456.75,101.1628,56,59.9,100,71.8,78.5,75.5
20160314083000,451.5,456.75,101.1628,56,75.9,100,73.6,78.5,75.5
20160314084500,451.5,451.5,100.0,56,80.7,100,74.5,78.5,75.5
20160314090000,451.5,451.5,100.0,56,80.7,100,74.7,78.5,75.5
20160314091500,451.5,451.5,100.0,56,59.6,100,72.8,78.5,75.5
20160314093000,451.5,451.5,100.0,56,83.1,100,73.3,78.5,75.5
20160314094500,451.5,451.5,100.0,56,87.4,100,74.4,78.5,75.5
20160314100000,451.5,457.8,101.3953,56,81.1,100,74.8,78.5,75.5
20160314101500,451.5,457.8,101.3953,56,81.1,100,74.8,78.5,75.5
20160314103000,451.5,457.8,101.3953,56,81.1,100,75.0,78.5,75.5
20160314104500,451.5,457.8,101.3953,56,59.6,100,71.5,78.5,75.5
20160314110000,451.5,457.8,101.3953,56,84.5,100,74.1,78.5,75.5
20160314111500,451.5,451.5,100.0,56,78.3,100,74.8,78.5,75.5
20160314113000,451.5,451.5,100.0,56,83.3,100,74.9,78.5,75.5
20160314114500,451.5,462.0,102.3256,56,88.7,100,75.6,78.5,75.5
20160314120000,451.5,462.0,102.3256,56,62.8,100,71.6,78.5,75.5
20160314121500,451.5,462.0,102.3256,56,74.9,100,73.9,78.5,75.5
20160314123000,451.5,462.0,102.3256,56,79.7,100,74.6,78.5,75.5
20160314124500,451.5,462.0,102.3256,56,83.2,100,74.8,80.0,77.4
20160314130000,451.5,451.5,100.0,56,83.2,100,75.1,80.0,77.4
20160314131500,451.5,451.5,100.0,56,88.7,100,75.7,80.0,77.7
20160314133000,451.5,456.75,101.1628,56,92.9,100,75.7,80.0,77.7
20160314134500,451.5,456.75,101.1628,56,82.1,100,75.2,80.0,77.7
20160314140000,451.5,456.75,101.1628,56,82.1,100,75.4,80.0,77.7
20160314141500,451.5,456.75,101.1628,56,83.2,100,75.5,80.0,77.7
20160314143000,451.5,462.0,102.3256,56,86.4,100,76.0,80.0,77.7
20160314144500,451.5,462.0,102.3256,56,93.7,100,76.0,80.0,77.7
20160314150000,451.5,462.0,102.3256,56,93.7,100,76.2,80.0,77.7
20160314151500,451.5,456.75,101.1628,56,84.1,100,75.7,80.0,77.7
20160314153000,451.5,462.0,102.3256,56,83.1,100,75.7,80.0,77.7
20160314154500,451.5,462.0,102.3256,56,91.1,100,75.7,80.0,77.7
20160314160000,451.5,462.0,102.3256,56,88.7,100,75.8,80.0,77.7
20160314161500,451.5,462.0,102.3256,56,85.2,100,75.8,80.0,77.7
20160314163000,451.5,452.55,100.2326,56,83.0,100,75.8,80.0,77.7
20160314164500,451.5,460.95,102.093,56,90.4,100,76.1,80.0,77.7
20160314170000,451.5,460.95,102.093,56,90.4,100,76.4,80.0,77.7
20160314171500,451.5,460.95,102.093,56,82.5,100,75.8,80.0,77.7
20160314173000,451.5,467.25,103.4884,56,81.6,100,75.7,80.0,77.7
20160314174500,451.5,467.25,103.4884,55,82.6,100,75.8,80.0,77.7
20160314180000,451.5,467.25,103.4884,55,82.6,100,75.6,80.0,77.7
20160314181500,451.5,441.0,97.6744,55,90.9,100,76.0,80.0,77.7
20160314183000,451.5,449.4,99.5349,55,87.5,100,76.0,80.0,77.7
20160314184500,451.5,449.4,99.5349,55,82.6,100,75.9,80.0,77.7
20160314190000,451.5,449.4,99.5349,55,93.5,100,76.1,80.0,77.7
20160314191500,451.5,444.15,98.3721,55,83.3,100,75.9,80.0,77.7
20160314193000,451.5,451.5,100.0,55,88.9,100,76.3,80.0,77.8
20160314194500,451.5,451.5,100.0,55,87.6,100,75.6,80.0,77.8
20160314200000,451.5,445.2,98.6047,55,82.2,100,75.2,80.0,77.9
20160314201500,451.5,445.2,98.6047,55,93.5,100,76.4,80.0,77.9
20160314203000,451.5,445.2,98.6047,55,87.6,100,76.6,80.0,77.9
20160314204500,451.5,445.2,98.6047,55,94.7,100,76.9,80.0,77.9
20160314210000,451.5,445.2,98.6047,55,92.9,100,76.5,80.0,77.9
20160314211500,451.5,445.2,98.6047,55,89.9,100,76.3,80.0,77.9
20160314213000,451.5,445.2,98.6047,55,83.7,100,76.1,80.0,77.9
20160314214500,451.5,445.2,98.6047,55,83.7,100,76.3,80.0,77.9
20160314220000,451.5,445.2,98.6047,55,85.0,100,76.4,80.0,77.9
20160314221500,451.5,455.7,100.9302,55,91.3,100,76.3,80.0,77.9
20160314223000,451.5,460.95,102.093,55,93.5,100,76.0,80.0,77.9
20160314224500,451.5,460.95,102.093,55,89.8,100,75.6,80.0,77.9
20160314230000,451.5,455.7,100.9302,54,81.9,100,75.4,80.0,77.9
20160314231500,451.5,455.7,100.9302,54,81.9,100,75.7,80.0,77.9
20160314233000,451.5,463.05,102.5581,54,85.9,100,75.8,80.0,77.9
20160314234500,451.5,463.05,102.5581,54,93.5,100,75.8,80.0,77.9
20160315000000,451.5,463.05,102.5581,54,87.9,100,75.7,80.0,77.9
20160315001500,451.5,463.05,102.5581,54,82.1,100,75.1,80.0,77.9
20160315003000,451.5,463.05,102.5581,54,83.8,100,75.5,80.0,77.9
20160315004500,451.5,463.05,102.5581,54,93.5,100,75.7,80.0,77.9
20160315010000,451.5,463.05,102.5581,54,90.4,100,75.5,80.0,77.9
20160315011500,451.5,463.05,102.5581,54,82.0,100,75.1,80.0,77.9
20160315013000,451.5,463.05,102.5581,54,82.0,100,75.5,80.0,77.9
20160315014500,451.5,463.05,102.5581,54,83.2,100,75.5,80.0,77.9
20160315020000,451.5,463.05,102.5581,54,88.2,100,75.6,80.0,77.9
20160315021500,451.5,463.05,102.5581,54,93.0,100,75.8,80.0,77.9
20160315023000,451.5,455.7,100.9302,54,90.3,100,75.7,80.0,77.9
20160315024500,451.5,462.0,102.3256,54,82.1,100,75.6,80.0,77.9
20160315030000,451.5,454.65,100.6977,54,89.6,100,76.0,80.0,77.9
20160315031500,451.5,454.65,100.6977,54,92.9,100,75.9,80.0,77.9
20160315033000,451.5,454.65,100.6977,54,85.6,100,75.3,80.0,77.9
20160315034500,451.5,454.65,100.6977,54,82.6,100,75.4,80.0,77.9
20160315040000,451.5,454.65,100.6977,54,86.2,100,75.7,80.0,77.9
20160315041500,451.5,454.65,100.6977,54,92.3,100,75.8,80.0,77.9
20160315043000,451.5,454.65,100.6977,54,82.1,100,75.8,80.0,77.9
20160315044500,451.5,454.65,100.6977,54,83.2,100,76.6,80.0,77.9
20160315050000,451.5,454.65,100.6977,54,86.6,100,75.9,80.0,77.9
20160315051500,451.5,454.65,100.6977,54,94.1,100,76.0,80.0,77.9
20160315053000,451.5,454.65,100.6977,54,90.3,100,75.2,80.0,77.9
20160315054500,451.5,460.95,102.093,54,81.6,100,75.0,80.0,77.9
20160315060000,451.5,455.7,100.9302,54,89.4,100,76.2,80.0,77.9
20160315061500,451.5,449.4,99.5349,54,90.4,100,75.7,80.0,77.9
20160315063000,451.5,449.4,99.5349,54,82.1,100,75.0,80.0,77.9
20160315064500,451.5,449.4,99.5349,54,88.1,100,75.5,80.0,77.9
20160315070000,451.5,444.15,98.3721,54,93.5,100,75.4,80.0,77.9
20160315071500,451.5,444.15,98.3721,54,88.6,100,75.7,80.0,77.9
20160315073000,451.5,444.15,98.3721,54,83.2,100,75.9,80.0,77.9
20160315074500,451.5,433.65,96.0465,54,82.1,100,75.6,80.0,77.9
20160315080000,451.5,441.0,97.6744,55,83.0,100,75.0,80.0,77.9
20160315081500,451.5,441.0,97.6744,55,79.7,100,74.8,80.0,77.9
20160315083000,451.5,441.0,97.6744,55,83.1,100,74.7,80.0,77.9
20160315084500,451.5,441.0,97.6744,55,88.6,100,75.0,80.0,77.9
20160315090000,451.5,446.25,98.8372,55,76.4,100,74.2,80.0,77.9
20160315091500,451.5,435.75,96.5116,55,87.4,100,74.7,80.0,77.9
20160315093000,451.5,441.0,97.6744,55,74.4,100,73.8,80.0,77.9
20160315094500,451.5,447.3,99.0698,55,81.6,100,74.6,80.0,77.9
20160315100000,451.5,441.0,97.6744,55,79.7,100,74.7,80.0,77.9
20160315101500,451.5,449.4,99.5349,55,77.8,100,74.4,80.0,77.9
20160315103000,451.5,456.75,101.1628,55,72.5,100,73.6,80.0,77.9
20160315104500,451.5,450.45,99.7674,55,80.4,100,74.8,80.0,77.9
20160315110000,451.5,457.8,101.3953,55,74.9,100,74.5,80.0,77.9
20160315111500,451.5,449.4,99.5349,55,89.4,100,75.2,80.0,77.9
20160315113000,451.5,449.4,99.5349,55,76.8,100,74.5,80.0,77.9
20160315114500,451.5,449.4,99.5349,55,78.2,100,75.0,80.0,77.9
20160315120000,451.5,443.1,98.1395,55,83.3,100,75.0,80.0,77.9
20160315121500,451.5,443.1,98.1395,55,83.3,100,74.7,80.0,77.9
20160315123000,451.5,443.1,98.1395,55,87.9,100,75.3,80.0,77.9
20160315124500,451.5,443.1,98.1395,55,77.8,100,74.8,80.0,77.9
20160315130000,451.5,443.1,98.1395,56,77.8,100,74.6,80.0,77.9
20160315131500,451.5,449.4,99.5349,56,79.2,100,74.5,80.0,77.9
20160315133000,451.5,441.0,97.6744,56,88.8,100,75.0,80.0,77.9
20160315134500,451.5,441.0,97.6744,56,85.6,100,75.0,80.0,77.9
20160315140000,451.5,441.0,97.6744,56,89.8,100,74.8,80.0,77.9
20160315141500,451.5,447.3,99.0698,56,80.7,100,74.5,80.0,77.9
20160315143000,451.5,447.3,99.0698,56,80.7,100,74.5,80.0,77.9
20160315144500,451.5,454.65,100.6977,56,84.1,100,74.8,80.0,77.9
20160315150000,451.5,454.65,100.6977,56,81.1,100,74.7,80.0,77.9
20160315151500,451.5,454.65,100.6977,56,83.1,100,75.4,80.0,77.9
20160315153000,451.5,454.65,100.6977,56,83.1,100,75.2,80.0,77.9
20160315154500,451.5,454.65,100.6977,56,81.3,100,75.1,80.0,77.9
20160315160000,451.5,464.1,102.7907,56,81.3,100,75.3,80.0,77.9
20160315161500,451.5,454.65,100.6977,56,81.3,100,75.2,80.0,77.9
20160315163000,451.5,454.65,100.6977,56,82.6,100,75.4,80.0,77.9
20160315164500,451.5,454.65,100.6977,56,83.7,100,75.5,80.0,77.9
20160315170000,451.5,454.65,100.6977,56,80.8,100,75.5,80.0,77.9
20160315171500,451.5,454.65,100.6977,56,83.8,100,75.7,80.0,77.9
20160315173000,451.5,454.65,100.6977,56,82.1,100,75.5,80.0,77.9
20160315174500,451.5,454.65,100.6977,56,83.4,100,75.4,80.0,77.9
20160315180000,451.5,454.65,100.6977,56,82.1,100,75.4,80.0,77.9
20160315181500,451.5,454.65,100.6977,56,81.1,100,75.3,80.0,77.9
20160315183000,451.5,444.15,98.3721,56,83.7,100,75.4,80.0,77.9
20160315184500,451.5,444.15,98.3721,56,82.1,100,75.2,80.0,77.9
20160315190000,451.5,444.15,98.3721,56,83.1,100,75.1,80.0,77.9
20160315191500,451.5,444.15,98.3721,56,83.1,100,75.1,80.0,77.9
20160315193000,451.5,450.45,99.7674,56,81.6,100,75.0,80.0,77.9
20160315194500,451.5,450.45,99.7674,56,83.1,100,75.0,80.0,77.9
20160315200000,451.5,455.7,100.9302,56,83.1,100,74.8,80.0,77.9
20160315201500,451.5,455.7,100.9302,56,80.7,100,74.6,80.0,77.9
20160315203000,451.5,460.95,102.093,56,82.6,100,74.6,80.0,77.9
20160315204500,451.5,460.95,102.093,56,82.6,100,74.5,80.0,77.9
20160315210000,451.5,455.7,100.9302,56,84.1,100,74.5,80.0,77.9
20160315211500,451.5,455.7,100.9302,56,82.1,100,74.6,80.0,77.9
20160315213000,451.5,455.7,100.9302,56,81.1,100,74.5,80.0,77.9
20160315214500,451.5,460.95,102.093,56,80.2,100,74.3,80.0,77.9
20160315220000,451.5,460.95,102.093,56,80.2,100,74.5,80.0,77.9
20160315221500,451.5,460.95,102.093,56,80.2,100,74.3,80.0,77.9
20160315223000,451.5,460.95,102.093,56,80.2,100,74.5,80.0,77.9
20160315224500,451.5,460.95,102.093,56,80.2,100,74.5,80.0,77.9
20160315230000,451.5,460.95,102.093,56,80.2,100,74.5,80.0,77.9
20160315231500,451.5,460.95,102.093,56,80.2,100,74.5,80.0,77.9
20160315233000,451.5,466.2,103.2558,56,80.2,100,74.6,80.0,77.9
20160315234500,451.5,460.95,102.093,56,82.0,100,74.6,80.0,77.9
20160316000000,451.5,460.95,102.093,56,83.7,100,74.6,80.0,77.9
20160316001500,451.5,468.3,103.7209,56,80.2,100,74.6,80.0,77.9
20160316003000,451.5,457.8,101.3953,55,80.2,100,74.5,80.0,77.9
20160316004500,451.5,457.8,101.3953,55,81.6,100,74.7,80.0,77.9
20160316010000,451.5,457.8,101.3953,54,80.1,100,74.6,80.0,77.9
20160316011500,451.5,468.3,103.7209,54,88.6,100,75.0,80.0,77.9
20160316013000,451.5,458.85,101.6279,54,80.5,100,74.8,80.0,77.9
20160316014500,451.5,458.85,101.6279,54,80.5,100,75.0,80.0,77.9
20160316020000,451.5,466.2,103.2558,54,84.4,100,75.0,80.0,77.9
20160316021500,451.5,458.85,101.6279,54,81.0,100,75.0,80.0,77.9
20160316023000,451.5,458.85,101.6279,54,81.0,100,74.9,80.0,77.9
20160316024500,451.5,458.85,101.6279,54,82.8,100,75.0,80.0,77.9
20160316030000,451.5,458.85,101.6279,54,84.3,100,75.0,80.0,77.9
20160316031500,451.5,458.85,101.6279,54,82.9,100,74.6,80.0,77.9
20160316033000,451.5,458.85,101.6279,54,84.2,100,74.7,80.0,77.9
20160316034500,451.5,458.85,101.6279,54,82.6,100,74.7,80.0,77.9
20160316040000,451.5,458.85,101.6279,54,82.6,100,74.7,80.0,77.9
20160316041500,451.5,452.55,100.2326,54,81.1,100,74.8,80.0,77.9
20160316043000,451.5,452.55,100.2326,54,80.2,100,74.6,80.0,77.9
20160316044500,451.5,460.95,102.093,54,80.2,100,74.8,80.0,77.9
20160316050000,451.5,460.95,102.093,54,80.2,100,74.7,80.0,77.9
20160316051500,451.5,454.65,100.6977,54,80.2,100,74.8,80.0,77.9
20160316053000,451.5,454.65,100.6977,54,82.1,100,74.7,80.0,77.9
20160316054500,451.5,454.65,100.6977,54,82.1,100,74.8,80.0,77.9
20160316060000,451.5,454.65,100.6977,54,83.1,100,74.7,80.0,77.9
20160316061500,451.5,454.65,100.6977,54,80.7,100,74.8,80.0,77.9
20160316063000,451.5,454.65,100.6977,54,81.9,100,74.7,80.0,77.9
20160316064500,451.5,449.4,99.5349,54,85.4,100,74.7,80.0,77.9
20160316070000,451.5,449.4,99.5349,54,81.5,100,75.0,80.0,77.9
20160316071500,451.5,456.75,101.1628,54,80.2,100,74.7,80.0,77.9
20160316073000,451.5,450.45,99.7674,54,80.2,100,75.0,80.0,77.9
20160316074500,451.5,455.7,100.9302,54,82.6,100,74.8,80.0,77.9
20160316080000,451.5,455.7,100.9302,54,80.1,100,75.1,80.0,77.9
20160316081500,451.5,455.7,100.9302,54,83.1,100,75.5,80.0,77.9
20160316083000,451.5,455.7,100.9302,54,81.6,100,75.5,80.0,77.9
20160316084500,451.5,447.3,99.0698,54,82.6,100,75.5,80.0,77.9
20160316090000,451.5,447.3,99.0698,54,84.9,100,76.0,80.0,77.9
20160316091500,451.5,447.3,99.0698,54,82.2,100,75.5,80.0,77.9
20160316093000,451.5,447.3,99.0698,54,83.7,100,75.5,80.0,77.9
20160316094500,451.5,447.3,99.0698,54,83.7,100,76.0,80.0,77.9
20160316100000,451.5,447.3,99.0698,54,82.1,100,75.9,80.0,77.9
20160316101500,451.5,447.3,99.0698,54,81.1,100,75.7,80.0,77.9
20160316103000,451.5,447.3,99.0698,54,81.1,100,75.6,80.0,77.9
20160316104500,451.5,447.3,99.0698,54,82.8,100,75.4,80.0,77.9
20160316110000,451.5,447.3,99.0698,54,83.7,100,75.6,80.0,77.9
20160316111500,451.5,447.3,99.0698,54,83.7,100,75.7,80.0,77.9
20160316113000,451.5,447.3,99.0698,54,80.8,100,75.4,80.0,77.9
20160316114500,451.5,447.3,99.0698,54,84.3,100,75.4,80.0,77.9
20160316120000,451.5,447.3,99.0698,54,82.5,100,75.4,80.0,77.9
20160316121500,451.5,447.3,99.0698,54,82.5,100,75.3,80.0,77.9
20160316123000,451.5,447.3,99.0698,54,80.7,100,75.3,80.0,77.9
20160316124500,451.5,447.3,99.0698,54,80.7,100,75.2,80.0,77.9
20160316130000,451.5,447.3,99.0698,54,82.0,100,75.2,80.0,77.9
20160316131500,451.5,447.3,99.0698,54,82.0,100,75.0,80.0,77.9
20160316133000,451.5,447.3,99.0698,54,82.0,100,75.1,80.0,77.9
20160316134500,451.5,447.3,99.0698,54,80.5,100,75.1,80.0,77.9
20160316140000,451.5,447.3,99.0698,54,82.0,100,75.1,80.0,77.9
20160316141500,451.5,447.3,99.0698,54,58.4,0,70.8,65.0,56.8
20160316143000,451.5,447.3,99.0698,54,58.4,0,69.7,65.0,56.8
20160316144500,451.5,447.3,99.0698,54,58.4,0,69.1,65.0,56.8
20160316150000,451.5,447.3,99.0698,54,58.4,0,68.8,65.0,56.8
20160316151500,451.5,447.3,99.0698,54,58.4,0,68.6,65.0,56.8
20160316153000,451.5,447.3,99.0698,54,58.4,0,69.3,65.0,56.8
20160316154500,451.5,447.3,99.0698,54,58.4,0,69.8,65.0,56.8
20160316160000,451.5,447.3,99.0698,54,57.6,0,69.8,65.0,56.8
20160316161500,451.5,447.3,99.0698,54,57.6,0,69.7,65.0,56.8
20160316163000,451.5,447.3,99.0698,54,57.6,0,69.6,65.0,56.8
20160316164500,451.5,441.0,97.6744,54,58.3,0,69.4,65.0,56.8
20160316170000,451.5,450.45,99.7674,54,58.3,0,69.3,65.0,56.8
20160316171500,451.5,444.15,98.3721,54,58.3,0,69.2,65.0,56.8
20160316173000,451.5,444.15,98.3721,54,58.3,0,69.1,65.0,56.8
20160316174500,451.5,444.15,98.3721,54,58.3,0,69.1,65.0,56.8
20160316180000,451.5,444.15,98.3721,54,58.3,0,68.9,65.0,56.8
20160316181500,451.5,444.15,98.3721,54,57.6,0,68.8,65.0,56.8
20160316183000,451.5,444.15,98.3721,54,57.6,0,68.7,65.0,56.8
20160316184500,451.5,449.4,99.5349,54,57.6,0,68.7,65.0,56.8
20160316190000,451.5,449.4,99.5349,55,57.6,0,68.6,65.0,56.8
20160316191500,451.5,449.4,99.5349,53,57.6,0,68.5,65.0,56.8
20160316193000,451.5,444.15,98.3721,53,57.6,0,68.4,65.0,56.8
20160316194500,451.5,444.15,98.3721,53,57.6,0,68.3,65.0,56.8
20160316200000,451.5,450.45,99.7674,53,57.6,0,68.3,65.0,56.8
20160316201500,451.5,441.0,97.6744,53,57.6,0,68.3,65.0,56.8
20160316203000,451.5,441.0,97.6744,53,57.6,0,68.2,65.0,56.8
20160316204500,451.5,451.5,100.0,53,57.6,0,68.2,65.0,56.8
20160316210000,451.5,451.5,100.0,53,57.6,0,68.2,65.0,56.8
20160316211500,451.5,451.5,100.0,53,58.3,0,68.2,65.0,56.8
20160316213000,451.5,451.5,100.0,53,57.7,0,68.1,65.0,56.8
20160316214500,451.5,441.0,97.6744,53,57.7,0,68.1,65.0,56.8
20160316220000,451.5,447.3,99.0698,53,57.7,0,68.1,65.0,56.8
20160316221500,451.5,438.9,97.2093,53,57.7,0,67.9,65.0,56.8
20160316223000,451.5,438.9,97.2093,53,57.7,0,67.9,65.0,56.8
20160316224500,451.5,438.9,97.2093,54,57.7,0,67.9,65.0,56.8
20160316230000,451.5,438.9,97.2093,54,58.3,0,67.9,65.0,56.8
20160316231500,451.5,444.15,98.3721,54,58.3,0,67.9,65.0,56.8
20160316233000,451.5,435.75,96.5116,54,58.3,0,67.9,65.0,56.8
20160316234500,451.5,435.75,96.5116,54,58.3,0,67.9,65.0,56.8
20160317000000,451.5,444.15,98.3721,54,58.3,0,67.8,65.0,56.8
20160317001500,451.5,444.15,98.3721,54,58.3,0,67.8,65.0,56.8
20160317003000,451.5,433.65,96.0465,54,58.3,0,67.8,65.0,56.8
20160317004500,451.5,443.1,98.1395,54,58.3,0,67.8,65.0,56.8
20160317010000,451.5,443.1,98.1395,55,58.3,0,67.8,65.0,56.8
20160317011500,451.5,443.1,98.1395,55,58.3,0,67.8,65.0,56.8
20160317013000,451.5,443.1,98.1395,55,58.3,0,67.8,65.0,56.8
20160317014500,451.5,435.75,96.5116,55,58.3,0,67.8,65.0,56.8
20160317020000,451.5,435.75,96.5116,55,58.3,0,67.7,65.0,56.8
20160317021500,451.5,435.75,96.5116,55,58.3,0,67.7,65.0,56.8
20160317023000,451.5,446.25,98.8372,56,58.3,0,67.7,65.0,56.8
20160317024500,451.5,446.25,98.8372,56,58.3,0,67.7,65.0,56.8
20160317030000,451.5,446.25,98.8372,56,58.3,0,67.6,65.0,56.8
20160317031500,451.5,451.5,100.0,56,58.3,0,67.6,65.0,56.8
20160317033000,451.5,451.5,100.0,56,58.3,0,67.6,65.0,56.8
20160317034500,451.5,446.25,98.8372,56,58.3,0,67.6,65.0,56.8
20160317040000,451.5,446.25,98.8372,56,58.3,0,67.5,65.0,56.8
20160317041500,451.5,446.25,98.8372,56,58.3,0,67.4,65.0,56.8
20160317043000,451.5,446.25,98.8372,56,58.3,0,67.4,65.0,56.8
20160317044500,451.5,446.25,98.8372,56,58.3,0,67.4,65.0,56.8
20160317050000,451.5,451.5,100.0,56,58.3,0,67.3,65.0,56.8
20160317051500,451.5,451.5,100.0,56,57.6,0,67.3,65.0,56.8
20160317053000,451.5,451.5,100.0,56,57.6,0,67.2,65.0,56.8
20160317054500,451.5,451.5,100.0,56,57.6,0,67.2,65.0,56.8
20160317060000,451.5,446.25,98.8372,56,57.6,0,67.2,65.0,56.8
20160317061500,451.5,446.25,98.8372,56,57.6,0,67.2,65.0,56.8
20160317063000,451.5,446.25,98.8372,56,57.6,0,67.2,65.0,56.8
20160317064500,451.5,446.25,98.8372,56,57.6,0,67.2,65.0,56.8
20160317070000,451.5,431.55,95.5814,57,58.3,0,67.2,65.0,56.8
20160317071500,451.5,466.2,103.2558,57,58.3,0,67.1,65.0,56.8
20160317073000,451.5,458.85,101.6279,57,58.3,0,67.1,65.0,56.8
20160317074500,451.5,458.85,101.6279,57,58.3,0,67.1,65.0,56.8
20160317080000,451.5,458.85,101.6279,57,58.3,0,67.1,65.0,56.8
20160317081500,451.5,458.85,101.6279,57,58.3,0,67.0,65.0,56.8
20160317083000,451.5,458.85,101.6279,57,58.3,0,67.0,65.0,56.8
20160317084500,451.5,464.1,102.7907,57,58.3,0,67.0,65.0,56.8
20160317090000,451.5,464.1,102.7907,57,58.3,0,67.0,65.0,56.8
20160317091500,451.5,458.85,101.6279,57,58.3,0,67.0,65.0,56.8
20160317093000,451.5,458.85,101.6279,57,58.3,0,67.0,65.0,56.8
20160317094500,451.5,458.85,101.6279,57,58.3,0,67.1,65.0,56.8
20160317100000,451.5,458.85,101.6279,57,58.3,0,67.1,65.0,56.8
20160317101500,451.5,458.85,101.6279,57,58.3,0,67.1,65.0,56.8
20160317103000,451.5,458.85,101.6279,57,58.3,0,67.2,65.0,56.8
20160317104500,451.5,458.85,101.6279,57,58.3,0,67.2,65.0,56.8
20160317110000,451.5,464.1,102.7907,57,58.3,0,67.3,65.0,56.8
20160317111500,451.5,464.1,102.7907,56,58.3,0,67.3,65.0,56.8
20160317113000,451.5,464.1,102.7907,56,57.6,0,67.3,65.0,56.8
20160317114500,451.5,464.1,102.7907,56,58.3,0,67.2,65.0,56.8
20160317120000,451.5,456.75,101.1628,56,58.3,0,67.2,65.0,56.8
20160317121500,451.5,462.0,102.3256,56,58.3,0,67.2,65.0,56.8
20160317123000,451.5,462.0,102.3256,56,58.3,0,67.2,65.0,56.8
20160317124500,451.5,455.7,100.9302,55,58.3,0,67.2,65.0,56.8
20160317130000,451.5,463.05,102.5581,55,58.3,0,67.2,65.0,56.8
20160317131500,451.5,463.05,102.5581,55,58.3,0,67.2,65.0,56.8
20160317133000,451.5,463.05,102.5581,54,58.3,0,67.3,65.0,56.8
20160317134500,451.5,463.05,102.5581,54,58.3,0,67.3,65.0,56.8
20160317140000,451.5,463.05,102.5581,54,58.3,0,67.3,65.0,56.8
20160317141500,451.5,463.05,102.5581,54,58.3,0,67.3,65.0,56.8
20160317143000,451.5,463.05,102.5581,54,58.3,0,67.3,65.0,56.8
20160317144500,451.5,463.05,102.5581,54,58.3,0,67.3,65.0,56.8
20160317150000,451.5,457.8,101.3953,54,58.3,0,67.3,65.0,56.8
20160317151500,451.5,457.8,101.3953,54,58.3,0,67.3,65.0,56.8
20160317153000,451.5,449.4,99.5349,54,58.3,0,67.3,65.0,56.8
20160317154500,451.5,449.4,99.5349,54,58.3,0,67.4,65.0,56.8
20160317160000,451.5,435.75,96.5116,55,58.3,0,67.4,65.0,56.8
20160317161500,451.5,441.0,97.6744,55,58.3,0,67.5,65.0,56.8
20160317163000,451.5,450.45,99.7674,55,58.3,0,67.5,65.0,56.8
20160317164500,451.5,450.45,99.7674,55,58.3,0,67.5,65.0,56.8
20160317170000,451.5,458.85,101.6279,55,58.3,0,67.5,65.0,56.8
20160317171500,451.5,466.2,103.2558,55,58.3,0,67.4,65.0,56.8
20160317173000,451.5,460.95,102.093,54,58.3,0,67.4,65.0,56.8
20160317174500,451.5,460.95,102.093,54,58.3,0,67.3,65.0,56.8
20160317180000,451.5,460.95,102.093,54,57.6,0,67.3,65.0,56.8
20160317181500,451.5,460.95,102.093,54,57.6,0,67.3,65.0,56.8
20160317183000,451.5,466.2,103.2558,54,57.6,0,67.3,65.0,56.8
20160317184500,451.5,454.65,100.6977,54,57.6,0,67.3,65.0,56.8
20160317190000,451.5,438.9,97.2093,54,57.6,0,67.3,65.0,56.8
20160317191500,451.5,438.9,97.2093,54,57.6,0,67.3,65.0,56.8
20160317193000,451.5,452.55,100.2326,54,57.6,0,67.3,65.0,56.8
20160317194500,451.5,452.55,100.2326,54,57.6,0,67.2,65.0,56.8
20160317200000,451.5,452.55,100.2326,54,57.6,0,67.2,65.0,56.8
20160317201500,451.5,458.85,101.6279,54,57.6,0,67.2,65.0,56.8
20160317203000,451.5,466.2,103.2558,54,57.6,0,67.1,65.0,56.8
20160317204500,451.5,457.8,101.3953,54,57.6,0,67.1,65.0,56.8
20160317210000,451.5,463.05,102.5581,54,57.6,0,67.0,65.0,56.8
20160317211500,451.5,457.8,101.3953,54,57.6,0,66.9,65.0,56.8
20160317213000,451.5,464.1,102.7907,54,57.6,0,66.9,65.0,56.8
20160317214500,451.5,437.85,96.9767,54,57.6,0,66.9,65.0,56.8
20160317220000,451.5,437.85,96.9767,54,57.6,0,66.8,65.0,56.8
20160317221500,451.5,446.25,98.8372,54,57.6,0,66.8,65.0,56.8
20160317223000,451.5,446.25,98.8372,54,57.6,0,66.8,65.0,56.8
20160317224500,451.5,451.5,100.0,54,57.6,0,66.8,65.0,56.8
20160317230000,451.5,444.15,98.3721,54,57.6,0,66.7,65.0,56.8
20160317231500,451.5,444.15,98.3721,54,57.6,0,66.7,65.0,56.8
20160317233000,451.5,444.15,98.3721,54,57.6,0,66.7,65.0,56.8
20160317234500,451.5,444.15,98.3721,54,57.6,0,66.7,65.0,56.8
20160318000000,451.5,444.15,98.3721,54,57.6,0,66.7,65.0,56.8
20160318001500,451.5,444.15,98.3721,54,57.6,0,66.7,65.0,56.8
20160318003000,451.5,444.15,98.3721,54,57.6,0,66.7,65.0,56.8
20160318004500,451.5,444.15,98.3721,54,57.6,0,66.7,65.0,56.8
20160318010000,451.5,454.65,100.6977,54,57.6,0,66.7,65.0,56.8
20160318011500,451.5,454.65,100.6977,54,57.6,0,66.6,65.0,56.8
20160318013000,451.5,449.4,99.5349,54,57.6,0,66.6,65.0,56.8
20160318014500,451.5,449.4,99.5349,54,57.6,0,66.6,65.0,56.8
20160318020000,451.5,443.1,98.1395,54,57.6,0,66.6,65.0,56.8
20160318021500,451.5,449.4,99.5349,54,57.6,0,66.6,65.0,56.8
20160318023000,451.5,449.4,99.5349,54,57.6,0,66.6,65.0,56.8
20160318024500,451.5,444.15,98.3721,54,57.6,0,66.6,65.0,56.8
20160318030000,451.5,444.15,98.3721,54,57.6,0,66.5,65.0,56.8
20160318031500,451.5,444.15,98.3721,54,57.6,0,66.5,65.0,56.8
20160318033000,451.5,444.15,98.3721,54,57.6,0,66.4,65.0,56.8
20160318034500,451.5,450.45,99.7674,54,57.6,0,66.4,65.0,56.8
20160318040000,451.5,441.0,97.6744,54,57.6,0,66.4,65.0,56.8
20160318041500,451.5,441.0,97.6744,54,57.6,0,66.4,65.0,56.8
20160318043000,451.5,449.4,99.5349,55,57.6,0,66.4,65.0,56.8
20160318044500,451.5,449.4,99.5349,55,57.6,0,66.4,65.0,56.8
20160318050000,451.5,466.2,103.2558,55,58.3,0,66.4,65.0,56.8
20160318051500,451.5,455.7,100.9302,55,58.3,0,66.4,65.0,56.8
20160318053000,451.5,455.7,100.9302,55,57.6,0,66.3,65.0,56.8
20160318054500,451.5,464.1,102.7907,57,57.6,0,66.3,65.0,56.8
20160318060000,451.5,452.55,100.2326,55,57.6,0,66.3,65.0,56.8
20160318061500,451.5,445.2,98.6047,55,57.6,0,66.3,65.0,56.8
20160318063000,451.5,464.1,102.7907,55,57.6,0,66.3,65.0,56.8
20160318064500,451.5,452.55,100.2326,55,57.6,0,66.2,65.0,56.8
20160318070000,451.5,460.95,102.093,57,57.6,0,66.2,65.0,56.8
20160318071500,451.5,466.2,103.2558,57,57.6,0,66.3,65.0,56.8
20160318073000,451.5,455.7,100.9302,57,57.6,0,66.3,65.0,56.8
20160318074500,451.5,455.7,100.9302,57,58.3,0,66.4,65.0,56.8
20160318080000,451.5,455.7,100.9302,57,58.3,0,66.5,65.0,56.8
20160318081500,451.5,455.7,100.9302,57,58.3,0,66.2,65.0,56.8
20160318083000,451.5,455.7,100.9302,57,58.3,0,66.6,65.0,56.8
20160318084500,451.5,455.7,100.9302,57,58.3,0,66.7,65.0,56.8
20160318090000,451.5,455.7,100.9302,57,58.3,0,66.7,65.0,56.8
20160318091500,451.5,455.7,100.9302,57,58.3,0,66.7,65.0,56.8
20160318093000,451.5,460.95,102.093,57,58.3,0,66.7,65.0,56.8
20160318094500,451.5,460.95,102.093,57,58.3,0,66.7,65.0,56.8
20160318100000,451.5,460.95,102.093,57,58.3,0,66.7,65.0,56.8
20160318101500,451.5,454.65,100.6977,57,58.3,0,66.8,65.0,56.8
20160318103000,451.5,454.65,100.6977,57,58.3,0,66.8,65.0,56.8
20160318104500,451.5,454.65,100.6977,57,58.3,0,66.8,65.0,56.8
20160318110000,451.5,466.2,103.2558,57,57.6,0,66.8,65.0,56.8
20160318111500,451.5,455.7,100.9302,57,58.3,0,66.7,65.0,56.8
20160318113000,451.5,462.0,102.3256,57,58.3,0,66.6,65.0,56.8
20160318114500,451.5,462.0,102.3256,57,58.3,0,66.7,65.0,56.8
20160318120000,451.5,462.0,102.3256,57,57.7,0,66.7,65.0,56.8
20160318121500,451.5,462.0,102.3256,57,57.7,0,66.7,65.0,56.8
20160318123000,451.5,467.25,103.4884,57,57.7,0,66.8,65.0,56.8
20160318124500,451.5,458.85,101.6279,57,57.7,0,66.8,65.0,56.8
20160318130000,451.5,458.85,101.6279,57,57.7,0,66.8,65.0,56.8
20160318131500,451.5,464.1,102.7907,57,57.7,0,66.7,65.0,56.8
20160318133000,451.5,464.1,102.7907,57,58.3,0,66.7,65.0,56.8
20160318134500,451.5,455.7,100.9302,55,58.3,0,66.8,65.0,56.8
20160318140000,451.5,455.7,100.9302,55,58.3,0,66.7,65.0,56.8
20160318141500,451.5,455.7,100.9302,55,58.3,0,66.7,65.0,56.8
20160318143000,451.5,455.7,100.9302,55,58.3,0,66.7,65.0,56.8
20160318144500,451.5,447.3,99.0698,55,58.3,0,66.8,65.0,56.8
20160318150000,451.5,447.3,99.0698,55,57.6,0,66.8,65.0,56.8
20160318151500,451.5,457.8,101.3953,55,57.6,0,66.7,65.0,56.8
20160318153000,451.5,451.5,100.0,55,57.6,0,66.7,65.0,56.8
20160318154500,451.5,451.5,100.0,55,57.6,0,66.7,65.0,56.8
20160318160000,451.5,451.5,100.0,55,58.3,0,66.8,65.0,56.8
20160318161500,451.5,451.5,100.0,55,58.3,0,66.8,65.0,56.8
20160318163000,451.5,451.5,100.0,55,58.3,0,66.8,65.0,56.8
20160318164500,451.5,451.5,100.0,55,58.3,0,66.8,65.0,56.8
20160318170000,451.5,451.5,100.0,55,58.3,0,66.9,65.0,56.8
20160318171500,451.5,451.5,100.0,55,58.3,0,66.8,65.0,56.8
20160318173000,451.5,451.5,100.0,55,58.3,0,66.8,65.0,56.8
20160318174500,451.5,445.2,98.6047,55,58.3,0,66.8,65.0,56.8
20160318180000,451.5,451.5,100.0,55,58.3,0,66.8,65.0,56.8
20160318181500,451.5,451.5,100.0,55,58.3,0,66.8,65.0,56.8
20160318183000,451.5,434.7,96.2791,54,57.6,0,66.8,65.0,56.8
20160318184500,451.5,449.4,99.5349,54,57.6,0,66.7,65.0,56.8
20160318190000,451.5,441.0,97.6744,54,57.6,0,66.7,65.0,56.8
20160318191500,451.5,447.3,99.0698,54,57.6,0,66.7,65.0,56.8
20160318193000,451.5,447.3,99.0698,54,57.6,0,66.7,65.0,56.8
20160318194500,451.5,441.0,97.6744,54,57.6,0,66.7,65.0,56.8
20160318200000,451.5,447.3,99.0698,54,57.6,0,66.6,65.0,56.8
20160318201500,451.5,447.3,99.0698,54,57.6,0,66.6,65.0,56.8
20160318203000,451.5,447.3,99.0698,54,57.6,0,66.6,65.0,56.8
20160318204500,451.5,437.85,96.9767,54,57.6,0,66.6,65.0,56.8
20160318210000,451.5,449.4,99.5349,54,57.6,0,66.5,65.0,56.8
20160318211500,451.5,449.4,99.5349,54,57.6,0,66.4,65.0,56.8
20160318213000,451.5,449.4,99.5349,54,57.6,0,66.4,65.0,56.8
20160318214500,451.5,443.1,98.1395,54,57.6,0,66.4,65.0,56.8
20160318220000,451.5,443.1,98.1395,54,57.6,0,66.4,65.0,56.8
20160318221500,451.5,443.1,98.1395,54,57.6,0,66.4,65.0,56.8
20160318223000,451.5,437.85,96.9767,54,57.6,0,66.4,65.0,56.8
20160318224500,451.5,437.85,96.9767,54,57.6,0,66.4,65.0,56.8
20160318230000,451.5,447.3,99.0698,54,57.6,0,66.4,65.0,56.8
20160318231500,451.5,433.65,96.0465,54,57.6,0,66.3,65.0,56.8
20160318233000,451.5,449.4,99.5349,54,57.6,0,66.3,65.0,56.8
20160318234500,451.5,433.65,96.0465,54,57.6,0,66.3,65.0,56.8
20160319000000,451.5,441.0,97.6744,55,57.6,0,66.3,65.0,56.8
20160319001500,451.5,441.0,97.6744,55,57.6,0,66.3,65.0,56.8
20160319003000,451.5,441.0,97.6744,55,57.6,0,66.3,65.0,56.8
20160319004500,451.5,441.0,97.6744,55,57.6,0,66.3,65.0,56.8
20160319010000,451.5,433.65,96.0465,55,57.6,0,66.3,65.0,56.8
20160319011500,451.5,441.0,97.6744,55,57.6,0,66.3,65.0,56.8
20160319013000,451.5,441.0,97.6744,55,57.6,0,66.3,65.0,56.8
20160319014500,451.5,441.0,97.6744,55,57.6,0,66.2,65.0,56.8
20160319020000,451.5,449.4,99.5349,55,57.6,0,66.2,65.0,56.8
20160319021500,451.5,441.0,97.6744,55,57.6,0,66.2,65.0,56.8
20160319023000,451.5,449.4,99.5349,55,57.6,0,66.2,65.0,56.8
20160319024500,451.5,444.15,98.3721,55,57.6,0,66.2,65.0,56.8
20160319030000,451.5,444.15,98.3721,55,57.6,0,66.2,65.0,56.8
20160319031500,451.5,450.45,99.7674,55,57.6,0,66.2,65.0,56.8
20160319033000,451.5,445.2,98.6047,55,57.6,0,66.2,65.0,56.8
20160319034500,451.5,445.2,98.6047,55,57.6,0,66.2,65.0,56.8
20160319040000,451.5,445.2,98.6047,55,57.6,0,66.2,65.0,56.8
20160319041500,451.5,445.2,98.6047,55,57.6,0,66.2,65.0,56.8
20160319043000,451.5,451.5,100.0,55,57.6,0,66.2,65.0,56.8
20160319044500,451.5,445.2,98.6047,55,58.3,0,66.3,65.0,56.8
20160319050000,451.5,445.2,98.6047,55,58.3,0,66.3,65.0,56.8
20160319051500,451.5,454.65,100.6977,55,58.3,0,66.3,65.0,56.8
20160319053000,451.5,454.65,100.6977,55,58.3,0,66.3,65.0,56.8
20160319054500,451.5,454.65,100.6977,55,58.3,0,66.2,65.0,56.8
20160319060000,451.5,446.25,98.8372,55,58.3,0,66.2,65.0,56.8
20160319061500,451.5,451.5,100.0,55,57.6,0,66.2,65.0,56.8
20160319063000,451.5,463.05,102.5581,55,57.6,0,66.2,65.0,56.8
20160319064500,451.5,463.05,102.5581,57,57.6,0,66.1,65.0,56.8
20160319070000,451.5,463.05,102.5581,57,57.6,0,66.1,65.0,56.8
20160319071500,451.5,463.05,102.5581,57,57.6,0,66.1,65.0,56.8
20160319073000,451.5,463.05,102.5581,55,57.6,0,66.1,65.0,56.8
20160319074500,451.5,463.05,102.5581,54,57.6,0,66.1,65.0,56.8
20160319080000,451.5,456.75,101.1628,54,57.6,0,66.1,65.0,56.8
20160319081500,451.5,464.1,102.7907,54,57.6,0,66.1,65.0,56.8
20160319083000,451.5,464.1,102.7907,54,58.3,0,66.1,65.0,56.8
20160319084500,451.5,464.1,102.7907,54,58.3,0,66.1,65.0,56.8
20160319090000,451.5,456.75,101.1628,54,58.3,0,66.0,65.0,56.8
20160319091500,451.5,466.2,103.2558,54,57.5,0,66.0,65.0,56.8
20160319093000,451.5,460.95,102.093,54,57.5,0,66.0,65.0,56.8
20160319094500,451.5,460.95,102.093,54,57.5,0,66.0,65.0,56.8
20160319100000,451.5,460.95,102.093,54,57.5,0,66.0,65.0,56.8
20160319101500,451.5,466.2,103.2558,54,57.5,0,66.0,65.0,56.8
20160319103000,451.5,458.85,101.6279,54,57.5,0,65.9,65.0,56.8
20160319104500,451.5,458.85,101.6279,54,57.5,0,65.8,65.0,56.8
20160319110000,451.5,464.1,102.7907,54,57.5,0,65.8,65.0,56.8
20160319111500,451.5,464.1,102.7907,54,57.5,0,65.8,65.0,56.8
20160319113000,451.5,464.1,102.7907,54,57.5,0,65.8,65.0,56.8
20160319114500,451.5,464.1,102.7907,54,57.5,0,65.7,65.0,56.8
20160319120000,451.5,464.1,102.7907,54,56.8,0,65.7,65.0,56.8
20160319121500,451.5,464.1,102.7907,54,56.8,0,65.7,65.0,56.8
20160319123000,451.5,458.85,101.6279,54,56.8,0,65.7,65.0,56.8
20160319124500,451.5,458.85,101.6279,54,56.8,0,65.6,65.0,56.8
20160319130000,451.5,458.85,101.6279,54,56.8,0,65.6,65.0,56.8
20160319131500,451.5,458.85,101.6279,54,56.8,0,65.6,65.0,56.8
20160319133000,451.5,458.85,101.6279,54,56.8,0,65.6,65.0,56.8
20160319134500,451.5,450.45,99.7674,54,57.5,0,65.6,65.0,56.8
20160319140000,451.5,450.45,99.7674,54,57.5,0,65.6,65.0,56.8
20160319141500,451.5,441.0,97.6744,54,57.5,0,65.6,65.0,56.8
20160319143000,451.5,446.25,98.8372,54,57.5,0,65.7,65.0,56.8
20160319144500,451.5,446.25,98.8372,54,57.5,0,65.7,65.0,56.8
20160319150000,451.5,446.25,98.8372,54,57.5,0,65.7,65.0,56.8
20160319151500,451.5,446.25,98.8372,54,57.5,0,65.7,65.0,56.8
20160319153000,451.5,446.25,98.8372,54,57.5,0,65.7,65.0,56.8
20160319154500,451.5,446.25,98.8372,54,57.5,0,65.7,65.0,56.8
20160319160000,451.5,446.25,98.8372,54,57.5,0,65.7,65.0,56.8
20160319161500,451.5,446.25,98.8372,54,57.5,0,65.7,65.0,56.8
20160319163000,451.5,451.5,100.0,54,57.5,0,65.7,65.0,56.8
20160319164500,451.5,451.5,100.0,54,57.5,0,65.6,65.0,56.8
20160319170000,451.5,451.5,100.0,54,57.5,0,65.6,65.0,56.8
20160319171500,451.5,460.95,102.093,54,57.5,0,65.6,65.0,56.8
20160319173000,451.5,460.95,102.093,54,57.5,0,65.6,65.0,56.8
20160319174500,451.5,460.95,102.093,54,57.5,0,65.6,65.0,56.8
20160319180000,451.5,460.95,102.093,54,57.5,0,65.5,65.0,56.8
20160319181500,451.5,446.25,98.8372,54,57.5,0,65.5,65.0,56.8
20160319183000,451.5,446.25,98.8372,54,57.5,0,65.5,65.0,56.8
20160319184500,451.5,455.7,100.9302,54,57.5,0,65.5,65.0,56.8
20160319190000,451.5,460.95,102.093,54,57.5,0,65.4,65.0,56.8
20160319191500,451.5,460.95,102.093,54,57.5,0,65.3,65.0,56.8
20160319193000,451.5,460.95,102.093,54,57.5,0,65.3,65.0,56.8
20160319194500,451.5,460.95,102.093,54,57.5,0,65.3,65.0,56.8
20160319200000,451.5,460.95,102.093,54,57.5,0,65.3,65.0,56.8
20160319201500,451.5,460.95,102.093,54,57.5,0,65.2,65.0,56.8
20160319203000,451.5,460.95,102.093,54,57.5,0,65.2,65.0,56.8
20160319204500,451.5,455.7,100.9302,54,56.8,0,65.2,65.0,56.8
20160319210000,451.5,455.7,100.9302,54,57.5,0,65.1,65.0,56.8
20160319211500,451.5,455.7,100.9302,54,57.5,0,65.1,65.0,56.8
20160319213000,451.5,455.7,100.9302,54,57.5,0,65.1,65.0,56.8
20160319214500,451.5,455.7,100.9302,54,57.5,0,65.1,65.0,56.8
20160319220000,451.5,455.7,100.9302,54,57.5,0,65.1,65.0,56.8
20160319221500,451.5,446.25,98.8372,54,57.5,0,65.1,65.0,56.8
20160319223000,451.5,446.25,98.8372,54,57.5,0,65.1,65.0,56.8
20160319224500,451.5,446.25,98.8372,54,57.5,0,65.1,65.0,56.8
20160319230000,451.5,452.55,100.2326,54,57.5,0,65.1,65.0,56.8
20160319231500,451.5,452.55,100.2326,54,57.5,0,65.1,65.0,56.8
20160319233000,451.5,447.3,99.0698,54,57.5,0,65.1,65.0,56.8
20160319234500,451.5,447.3,99.0698,54,57.5,0,65.1,65.0,56.8
20160320000000,451.5,447.3,99.0698,54,57.5,0,65.1,65.0,56.8
20160320001500,451.5,447.3,99.0698,54,57.5,0,65.1,65.0,56.8
20160320003000,451.5,447.3,99.0698,54,57.5,0,65.1,65.0,56.8
20160320004500,451.5,447.3,99.0698,54,57.5,0,65.1,65.0,56.8
20160320010000,451.5,447.3,99.0698,54,57.5,0,65.0,65.0,56.8
20160320011500,451.5,447.3,99.0698,54,57.5,0,65.0,65.0,56.8
20160320013000,451.5,447.3,99.0698,54,57.5,0,65.0,65.0,56.8
20160320014500,451.5,447.3,99.0698,54,57.5,0,65.0,65.0,56.8
20160320020000,451.5,447.3,99.0698,54,56.8,0,65.0,65.0,56.8
20160320021500,451.5,454.65,100.6977,54,57.9,0,65.0,65.0,56.8
20160320023000,451.5,454.65,100.6977,54,57.1,0,65.0,65.0,56.8
20160320024500,451.5,454.65,100.6977,54,58.3,0,65.0,65.0,56.8
20160320030000,451.5,454.65,100.6977,54,56.8,0,65.0,65.0,56.8
20160320031500,451.5,454.65,100.6977,54,57.9,0,64.9,65.0,56.8
20160320033000,451.5,454.65,100.6977,54,56.4,0,64.9,65.0,56.8
20160320034500,451.5,454.65,100.6977,54,57.1,0,64.8,65.0,56.8
20160320040000,451.5,454.65,100.6977,54,57.1,0,64.8,65.0,56.8
20160320041500,451.5,462.0,102.3256,54,57.1,0,64.8,65.0,56.8
20160320043000,451.5,462.0,102.3256,54,57.9,0,64.7,65.0,56.8
20160320044500,451.5,456.75,101.1628,54,56.4,0,64.7,65.0,56.8
20160320050000,451.5,456.75,101.1628,54,56.4,0,64.6,65.0,56.8
20160320051500,451.5,456.75,101.1628,54,57.5,0,64.6,65.0,56.8
20160320053000,451.5,456.75,101.1628,54,56.8,0,64.6,65.0,56.8
20160320054500,451.5,450.45,99.7674,54,56.8,0,64.6,65.0,56.8
20160320060000,451.5,457.8,101.3953,54,57.5,0,64.5,65.0,56.8
20160320061500,451.5,457.8,101.3953,54,57.5,0,64.4,65.0,56.8
20160320063000,451.5,457.8,101.3953,54,56.0,0,64.5,65.0,56.8
20160320064500,451.5,451.5,100.0,54,56.7,0,64.5,65.0,56.8
20160320070000,451.5,456.75,101.1628,54,57.6,0,64.6,65.0,56.8
20160320071500,451.5,456.75,101.1628,54,56.8,0,64.7,65.0,56.8
20160320073000,451.5,456.75,101.1628,54,57.9,0,64.8,65.0,56.8
20160320074500,451.5,456.75,101.1628,54,56.8,0,64.8,65.0,56.8
20160320080000,451.5,451.5,100.0,54,58.3,0,65.0,65.0,56.8
20160320081500,451.5,451.5,100.0,54,56.8,0,65.0,65.0,56.8
20160320083000,451.5,451.5,100.0,54,57.9,0,65.1,65.0,56.8
20160320084500,451.5,451.5,100.0,54,56.8,0,65.2,65.0,56.8
20160320090000,451.5,451.5,100.0,54,58.1,0,65.3,65.0,56.8
20160320091500,451.5,451.5,100.0,54,57.5,0,65.3,65.0,56.8
20160320093000,451.5,451.5,100.0,54,57.5,0,65.4,65.0,56.8
20160320094500,451.5,451.5,100.0,54,58.3,0,65.5,65.0,56.8
20160320100000,451.5,451.5,100.0,54,57.2,0,65.5,65.0,56.8
20160320101500,451.5,451.5,100.0,54,57.2,0,65.6,65.0,56.8
20160320103000,451.5,451.5,100.0,54,58.7,0,65.6,65.0,56.8
20160320104500,451.5,451.5,100.0,54,57.5,0,65.6,65.0,56.8
20160320110000,451.5,451.5,100.0,55,57.5,0,65.7,65.0,56.8
20160320111500,451.5,446.25,98.8372,55,57.5,0,65.7,65.0,56.8
20160320113000,451.5,438.9,97.2093,55,58.7,0,65.8,65.0,56.8
20160320114500,451.5,438.9,97.2093,55,57.5,0,65.8,65.0,56.8
20160320120000,451.5,445.2,98.6047,55,57.5,0,65.9,65.0,56.8
20160320121500,451.5,445.2,98.6047,55,57.5,0,65.9,65.0,56.8
20160320123000,451.5,450.45,99.7674,55,58.3,0,66.0,65.0,56.8
20160320124500,451.5,450.45,99.7674,55,57.5,0,66.0,65.0,56.8
20160320130000,451.5,443.1,98.1395,55,57.5,0,66.0,65.0,56.8
20160320131500,451.5,443.1,98.1395,55,57.5,0,66.0,65.0,56.8
20160320133000,451.5,449.4,99.5349,55,57.5,0,66.0,65.0,56.8
20160320134500,451.5,455.7,100.9302,55,57.5,0,65.9,65.0,56.8
20160320140000,451.5,466.2,103.2558,55,57.5,0,65.8,65.0,56.8
20160320141500,451.5,457.8,101.3953,55,58.3,0,65.8,65.0,56.8
20160320143000,451.5,457.8,101.3953,55,58.3,0,65.8,65.0,56.8
20160320144500,451.5,457.8,101.3953,55,57.6,0,65.8,65.0,56.8
20160320150000,451.5,457.8,101.3953,55,58.4,0,65.8,65.0,56.8
20160320151500,451.5,463.05,102.5581,55,58.4,0,65.8,65.0,56.8
20160320153000,451.5,463.05,102.5581,55,58.4,0,65.8,65.0,56.8
20160320154500,451.5,457.8,101.3953,55,57.8,0,65.8,65.0,56.8
20160320160000,451.5,452.55,100.2326,55,57.8,0,65.8,65.0,56.8
20160320161500,451.5,458.85,101.6279,55,57.2,0,65.7,65.0,56.8
20160320163000,451.5,458.85,101.6279,55,57.2,0,65.7,65.0,56.8
20160320164500,451.5,458.85,101.6279,55,58.0,0,65.7,65.0,56.8
20160320170000,451.5,458.85,101.6279,55,58.0,0,65.7,65.0,56.8
20160320171500,451.5,466.2,103.2558,55,57.2,0,65.7,65.0,56.8
20160320173000,451.5,466.2,103.2558,55,57.2,0,65.7,65.0,56.8
20160320174500,451.5,458.85,101.6279,55,58.0,0,65.7,65.0,56.8
20160320180000,451.5,466.2,103.2558,55,57.2,0,65.6,65.0,56.8
20160320181500,451.5,443.1,98.1395,55,58.4,0,65.6,65.0,56.8
20160320183000,451.5,443.1,98.1395,55,58.4,0,65.6,65.0,56.8
20160320184500,451.5,433.65,96.0465,55,57.8,0,65.6,65.0,56.8
20160320190000,451.5,444.15,98.3721,55,57.2,0,65.6,65.0,56.8
20160320191500,451.5,444.15,98.3721,55,58.0,0,65.6,65.0,56.8
20160320193000,451.5,450.45,99.7674,55,58.0,0,65.5,65.0,56.8
20160320194500,451.5,460.95,102.093,55,58.0,0,65.5,65.0,56.8
20160320200000,451.5,460.95,102.093,55,57.2,0,65.4,65.0,56.8
20160320201500,451.5,468.3,103.7209,55,58.3,0,65.3,65.0,56.8
20160320203000,451.5,462.0,102.3256,55,57.1,0,65.2,65.0,56.8
20160320204500,451.5,456.75,101.1628,54,57.1,0,65.2,65.0,56.8
20160320210000,451.5,456.75,101.1628,54,57.1,0,65.2,65.0,56.8
20160320211500,451.5,451.5,100.0,54,57.1,0,65.1,65.0,56.8
20160320213000,451.5,451.5,100.0,54,57.1,0,65.1,65.0,56.8
20160320214500,451.5,451.5,100.0,54,56.4,0,65.1,65.0,56.8
20160320220000,451.5,451.5,100.0,54,57.6,0,65.1,65.0,56.8
20160320221500,451.5,451.5,100.0,54,56.8,0,65.0,65.0,56.8
20160320223000,451.5,451.5,100.0,54,58.0,0,65.0,65.0,56.8
20160320224500,451.5,433.65,96.0465,54,56.8,0,65.0,65.0,56.8
20160320230000,451.5,441.0,97.6744,55,56.0,0,64.9,65.0,56.8
20160320231500,451.5,435.75,96.5116,55,56.7,0,64.8,65.0,56.8
20160320233000,451.5,435.75,96.5116,55,56.7,0,64.8,65.0,56.8
20160320234500,451.5,435.75,96.5116,55,57.3,0,64.7,65.0,56.8
20160321000000,451.5,444.15,98.3721,55,57.3,0,64.7,65.0,56.8
20160321001500,451.5,444.15,98.3721,55,57.3,0,64.7,65.0,56.8
20160321003000,451.5,444.15,98.3721,55,56.4,0,64.6,65.0,56.8
20160321004500,451.5,444.15,98.3721,55,56.4,0,64.6,65.0,56.8
20160321010000,451.5,444.15,98.3721,55,56.4,0,64.6,65.0,56.8
20160321011500,451.5,449.4,99.5349,55,56.4,0,64.5,65.0,56.8
20160321013000,451.5,434.7,96.2791,55,56.4,0,64.4,65.0,56.8
20160321014500,451.5,443.1,98.1395,55,56.4,0,64.4,65.0,56.8
20160321020000,451.5,443.1,98.1395,55,56.4,0,64.3,65.0,56.8
20160321021500,451.5,443.1,98.1395,55,56.4,0,64.3,65.0,56.8
20160321023000,451.5,443.1,98.1395,55,56.4,0,64.3,65.0,56.8
20160321024500,451.5,443.1,98.1395,55,56.4,0,64.2,65.0,56.8
20160321030000,451.5,450.45,99.7674,55,56.4,0,64.2,65.0,56.8
20160321031500,451.5,462.0,102.3256,58,57.1,0,64.2,65.0,56.8
20160321033000,451.5,468.3,103.7209,58,56.4,0,64.2,65.0,56.8
20160321034500,451.5,457.8,101.3953,57,56.4,0,64.1,65.0,56.8
20160321040000,451.5,457.8,101.3953,57,56.4,0,64.1,65.0,56.8
20160321041500,451.5,469.35,103.9535,56,56.4,0,64.1,65.0,56.8
