PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321043000,451.5,464.1,102.7907,55,56.4,0,64.1,65.0,56.8
20160321044500,451.5,456.75,101.1628,54,57.1,0,64.0,65.0,56.8
20160321050000,451.5,466.2,103.2558,54,57.1,0,64.0,65.0,56.8
20160321051500,451.5,455.7,100.9302,54,56.3,0,64.0,65.0,56.8
20160321053000,451.5,460.95,102.093,54,56.3,0,63.9,65.0,56.8
20160321054500,451.5,460.95,102.093,54,56.3,0,63.8,65.0,56.8
20160321060000,451.5,460.95,102.093,54,56.3,0,63.8,65.0,56.8
20160321061500,451.5,460.95,102.093,54,56.3,0,63.8,65.0,56.8
20160321063000,451.5,460.95,102.093,54,56.3,0,63.8,65.0,56.8
20160321064500,451.5,460.95,102.093,54,56.3,0,63.8,65.0,56.8
20160321070000,451.5,460.95,102.093,54,57.1,0,63.9,65.0,56.8
20160321071500,451.5,460.95,102.093,54,57.1,0,64.0,65.0,56.8
20160321073000,451.5,455.7,100.9302,54,57.1,0,64.2,65.0,56.8
20160321074500,451.5,455.7,100.9302,54,57.1,0,64.3,65.0,56.8
20160321080000,451.5,455.7,100.9302,54,57.1,0,64.4,65.0,56.8
20160321081500,451.5,455.7,100.9302,54,57.1,0,64.6,65.0,56.8
20160321083000,451.5,455.7,100.9302,54,57.1,0,64.7,65.0,56.8
20160321084500,451.5,455.7,100.9302,54,57.9,0,64.8,65.0,56.8
20160321090000,451.5,464.1,102.7907,54,57.9,0,65.0,65.0,56.8
20160321091500,451.5,470.4,104.186,53,56.9,0,65.0,65.0,56.8
20160321093000,451.5,435.75,96.5116,54,56.9,0,65.1,65.0,56.8
20160321094500,451.5,441.0,97.6744,55,56.9,0,65.2,65.0,56.8
20160321100000,451.5,441.0,97.6744,55,57.5,0,65.3,65.0,56.8
20160321101500,451.5,456.75,101.1628,56,58.3,0,65.4,65.0,56.8
20160321103000,451.5,456.75,101.1628,55,57.0,0,65.5,65.0,56.8
20160321104500,451.5,450.45,99.7674,55,57.0,0,65.5,65.0,56.8
20160321110000,451.5,455.7,100.9302,55,58.7,0,65.6,65.0,56.8
20160321111500,451.5,455.7,100.9302,55,57.5,0,65.6,65.0,56.8
20160321113000,451.5,455.7,100.9302,55,57.5,0,65.6,65.0,56.8
20160321114500,451.5,455.7,100.9302,55,58.7,0,65.6,65.0,56.8
20160321120000,451.5,455.7,100.9302,55,57.7,0,65.7,65.0,56.8
20160321121500,451.5,455.7,100.9302,55,58.6,0,65.7,65.0,56.8
20160321123000,451.5,455.7,100.9302,55,58.0,0,65.8,65.0,56.8
20160321124500,451.5,445.2,98.6047,55,58.0,0,65.8,65.0,56.8
20160321130000,451.5,445.2,98.6047,55,58.0,0,65.8,65.0,56.8
20160321131500,451.5,445.2,98.6047,55,58.0,0,65.8,65.0,56.8
20160321133000,451.5,445.2,98.6047,55,58.0,0,65.8,65.0,56.8
20160321134500,451.5,434.7,96.2791,55,59.5,0,66.0,65.0,56.8
20160321140000,451.5,445.2,98.6047,55,57.6,0,66.0,65.0,56.8
20160321141500,451.5,437.85,96.9767,55,58.7,0,66.0,65.0,56.8
20160321143000,451.5,443.1,98.1395,55,58.7,0,66.1,65.0,56.8
20160321144500,451.5,443.1,98.1395,55,58.7,0,66.1,65.0,56.8
20160321150000,451.5,434.7,96.2791,55,58.0,0,66.2,65.0,56.8
20160321151500,451.5,441.0,97.6744,56,58.7,0,66.2,65.0,56.8
20160321153000,451.5,446.25,98.8372,56,57.9,0,66.2,65.0,56.8
20160321154500,451.5,446.25,98.8372,56,59.1,0,66.3,65.0,56.8
20160321160000,451.5,439.95,97.4419,56,58.4,0,66.3,65.0,56.8
20160321161500,451.5,439.95,97.4419,56,58.4,0,66.3,65.0,56.8
20160321163000,451.5,447.3,99.0698,56,58.4,0,66.3,65.0,56.8
20160321164500,451.5,447.3,99.0698,56,58.4,0,66.4,65.0,56.8
20160321170000,451.5,441.0,97.6744,56,58.4,0,66.4,65.0,56.8
20160321171500,451.5,466.2,103.2558,57,58.4,0,66.4,65.0,56.8
20160321173000,451.5,458.85,101.6279,56,58.4,0,66.4,65.0,56.8
20160321174500,451.5,466.2,103.2558,56,58.4,0,66.4,65.0,56.8
20160321180000,451.5,466.2,103.2558,55,57.6,0,66.4,65.0,56.8
20160321181500,451.5,466.2,103.2558,54,57.6,0,66.4,65.0,56.8
20160321183000,451.5,466.2,103.2558,54,57.6,0,66.3,65.0,56.8
20160321184500,451.5,458.85,101.6279,54,57.6,0,66.3,65.0,56.8
20160321190000,451.5,458.85,101.6279,54,56.8,0,66.2,65.0,56.8
20160321191500,451.5,458.85,101.6279,54,56.8,0,66.2,65.0,56.8
20160321193000,451.5,451.5,100.0,54,57.9,0,66.2,65.0,56.8
20160321194500,451.5,456.75,101.1628,54,57.9,0,66.1,65.0,56.8
20160321200000,451.5,456.75,101.1628,54,57.9,0,66.1,65.0,56.8
20160321201500,451.5,456.75,101.1628,54,57.9,0,66.1,65.0,56.8
20160321203000,451.5,456.75,101.1628,54,56.8,0,66.0,65.0,56.8
20160321204500,451.5,456.75,101.1628,54,56.8,0,66.0,65.0,56.8
20160321210000,451.5,434.7,96.2791,54,56.8,0,66.0,65.0,56.8
20160321211500,451.5,446.25,98.8372,54,56.8,0,65.9,65.0,56.8
20160321213000,451.5,437.85,96.9767,54,56.8,0,65.8,65.0,56.8
20160321214500,451.5,437.85,96.9767,54,56.8,0,65.8,65.0,56.8
20160321220000,451.5,437.85,96.9767,54,56.8,0,65.8,65.0,56.8
20160321221500,451.5,437.85,96.9767,54,56.8,0,65.8,65.0,56.8
20160321223000,451.5,445.2,98.6047,54,56.8,0,65.7,65.0,56.8
20160321224500,451.5,429.45,95.1163,54,56.8,0,65.7,65.0,56.8
20160321230000,451.5,439.95,97.4419,55,56.8,0,65.6,65.0,56.8
20160321231500,451.5,439.95,97.4419,55,56.8,0,65.6,65.0,56.8
20160321233000,451.5,447.3,99.0698,55,56.8,0,65.5,65.0,56.8
20160321234500,451.5,447.3,99.0698,55,56.8,0,65.5,65.0,56.8
20160322000000,451.5,447.3,99.0698,55,57.5,0,65.4,65.0,56.8
20160322001500,451.5,435.75,96.5116,55,57.5,0,65.3,65.0,56.8
20160322003000,451.5,441.0,97.6744,55,57.5,0,65.3,65.0,56.8
20160322004500,451.5,441.0,97.6744,55,57.5,0,65.3,65.0,56.8
20160322010000,451.5,441.0,97.6744,55,56.4,0,65.2,65.0,56.8
20160322011500,451.5,441.0,97.6744,55,56.4,0,65.2,65.0,56.8
20160322013000,451.5,441.0,97.6744,55,57.2,0,65.1,65.0,56.8
20160322014500,451.5,441.0,97.6744,55,57.2,0,65.1,65.0,56.8
20160322020000,451.5,441.0,97.6744,55,57.2,0,65.0,65.0,56.8
20160322021500,451.5,441.0,97.6744,55,57.2,0,65.0,65.0,56.8
20160322023000,451.5,441.0,97.6744,55,56.3,0,65.0,65.0,56.8
20160322024500,451.5,434.7,96.2791,55,56.3,0,65.0,65.0,56.8
20160322030000,451.5,446.25,98.8372,56,57.2,0,64.9,65.0,56.8
20160322031500,451.5,454.65,100.6977,56,57.2,0,64.8,65.0,56.8
20160322033000,451.5,454.65,100.6977,56,57.2,0,64.8,65.0,56.8
20160322034500,451.5,445.2,98.6047,56,56.4,0,64.7,65.0,56.8
20160322040000,451.5,445.2,98.6047,56,56.4,0,64.6,65.0,56.8
20160322041500,451.5,451.5,100.0,56,57.6,0,64.6,65.0,56.8
20160322043000,451.5,445.2,98.6047,56,57.6,0,64.6,65.0,56.8
20160322044500,451.5,445.2,98.6047,56,56.7,0,64.6,65.0,56.8
20160322050000,451.5,445.2,98.6047,56,56.7,0,64.5,65.0,56.8
20160322051500,451.5,445.2,98.6047,56,56.7,0,64.5,65.0,56.8
20160322053000,451.5,439.95,97.4419,56,57.9,0,64.4,65.0,56.8
20160322054500,451.5,439.95,97.4419,56,57.1,0,64.4,65.0,56.8
20160322060000,451.5,445.2,98.6047,56,57.1,0,64.4,65.0,56.8
20160322061500,451.5,445.2,98.6047,56,57.1,0,64.4,65.0,56.8
20160322063000,451.5,445.2,98.6047,56,57.1,0,64.4,65.0,56.8
20160322064500,451.5,438.9,97.2093,56,58.0,0,64.5,65.0,56.8
20160322070000,451.5,438.9,97.2093,56,58.0,0,64.6,65.0,56.8
20160322071500,451.5,445.2,98.6047,56,58.0,0,64.6,65.0,56.8
20160322073000,451.5,445.2,98.6047,57,58.0,0,64.7,65.0,56.8
20160322074500,451.5,445.2,98.6047,57,58.0,0,64.8,65.0,56.8
20160322080000,451.5,445.2,98.6047,57,58.0,0,64.8,65.0,56.8
20160322081500,451.5,451.5,100.0,57,58.0,0,64.9,65.0,56.8
20160322083000,451.5,451.5,100.0,57,57.1,0,65.0,65.0,56.8
20160322084500,451.5,443.1,98.1395,57,59.1,0,65.1,65.0,56.8
20160322090000,451.5,443.1,98.1395,57,58.4,0,65.3,65.0,56.8
20160322091500,451.5,443.1,98.1395,57,57.3,0,65.3,65.0,56.8
20160322093000,451.5,443.1,98.1395,57,59.1,0,65.5,65.0,56.8
20160322094500,451.5,451.5,100.0,57,59.1,0,65.6,65.0,56.8
20160322100000,451.5,443.1,98.1395,57,57.8,0,65.6,65.0,56.8
20160322101500,451.5,450.45,99.7674,57,58.7,0,65.7,65.0,56.8
20160322103000,451.5,450.45,99.7674,57,58.7,0,65.7,65.0,56.8
20160322104500,451.5,450.45,99.7674,57,58.7,0,65.8,65.0,56.8
20160322110000,451.5,444.15,98.3721,57,58.7,0,65.9,65.0,56.8
20160322111500,451.5,444.15,98.3721,57,58.0,0,66.0,65.0,56.8
20160322113000,451.5,444.15,98.3721,57,58.0,0,66.0,65.0,56.8
20160322114500,451.5,444.15,98.3721,57,59.1,0,66.1,65.0,56.8
20160322120000,451.5,444.15,98.3721,57,58.4,0,66.1,65.0,56.8
20160322121500,451.5,444.15,98.3721,57,58.4,0,66.2,65.0,56.8
20160322123000,451.5,444.15,98.3721,57,59.9,0,66.2,65.0,56.8
20160322124500,451.5,444.15,98.3721,57,58.4,0,66.2,65.0,56.8
20160322130000,451.5,444.15,98.3721,57,58.4,0,66.3,65.0,56.8
20160322131500,451.5,452.55,100.2326,57,59.1,0,66.4,65.0,56.8
20160322133000,451.5,452.55,100.2326,57,58.4,0,66.4,65.0,56.8
20160322134500,451.5,452.55,100.2326,57,58.4,0,66.4,65.0,56.8
20160322140000,451.5,452.55,100.2326,57,59.5,0,66.1,65.0,56.8
20160322141500,451.5,445.2,98.6047,57,58.8,0,66.7,65.0,56.8
20160322143000,451.5,454.65,100.6977,57,57.6,0,66.6,65.0,56.8
20160322144500,451.5,454.65,100.6977,57,57.6,0,66.6,65.0,56.8
20160322150000,451.5,444.15,98.3721,57,58.7,0,66.7,65.0,56.8
20160322151500,451.5,444.15,98.3721,57,58.7,0,66.7,65.0,56.8
20160322153000,451.5,444.15,98.3721,57,59.5,0,66.7,65.0,56.8
20160322154500,451.5,451.5,100.0,57,58.8,0,66.6,65.0,56.8
20160322160000,451.5,451.5,100.0,57,58.8,0,66.7,65.0,56.8
20160322161500,451.5,451.5,100.0,57,58.8,0,66.7,65.0,56.8
20160322163000,451.5,451.5,100.0,57,58.8,0,67.3,65.0,56.8
20160322164500,451.5,451.5,100.0,57,58.8,0,67.4,65.0,56.8
20160322170000,451.5,451.5,100.0,57,58.8,0,67.2,65.0,56.8
20160322171500,451.5,451.5,100.0,57,58.8,0,67.6,65.0,56.8
20160322173000,451.5,456.75,101.1628,57,58.8,0,67.6,65.0,56.8
20160322174500,451.5,456.75,101.1628,57,58.0,0,68.1,65.0,56.8
20160322180000,451.5,463.05,102.5581,57,58.0,0,68.3,65.0,56.8
20160322181500,451.5,454.65,100.6977,56,58.7,0,68.3,65.0,56.8
20160322183000,451.5,454.65,100.6977,56,57.9,0,68.3,65.0,56.8
20160322184500,451.5,446.25,98.8372,56,57.9,0,68.4,65.0,56.8
20160322190000,451.5,454.65,100.6977,56,57.9,0,68.5,65.0,56.8
20160322191500,451.5,432.6,95.814,56,58.7,0,68.4,65.0,56.8
20160322193000,451.5,439.95,97.4419,56,58.7,0,68.4,65.0,56.8
20160322194500,451.5,439.95,97.4419,56,58.7,0,68.2,65.0,56.8
20160322200000,451.5,439.95,97.4419,56,58.7,0,68.2,65.0,56.8
20160322201500,451.5,439.95,97.4419,56,57.6,0,68.1,65.0,56.8
20160322203000,451.5,439.95,97.4419,56,58.7,0,67.9,65.0,56.8
20160322204500,451.5,439.95,97.4419,56,58.7,0,67.8,65.0,56.8
20160322210000,451.5,439.95,97.4419,56,58.0,0,67.7,65.0,56.8
20160322211500,451.5,458.85,101.6279,56,59.1,0,67.6,65.0,56.8
20160322213000,451.5,458.85,101.6279,56,58.3,0,67.6,65.0,56.8
20160322214500,451.5,458.85,101.6279,56,58.3,0,67.4,65.0,56.8
20160322220000,451.5,458.85,101.6279,56,58.3,0,67.4,65.0,56.8
20160322221500,451.5,452.55,100.2326,56,58.3,0,67.3,65.0,56.8
20160322223000,451.5,452.55,100.2326,56,57.6,0,67.3,65.0,56.8
20160322224500,451.5,457.8,101.3953,56,58.7,0,67.3,65.0,56.8
20160322230000,451.5,457.8,101.3953,56,58.7,0,67.2,65.0,56.8
20160322231500,451.5,457.8,101.3953,56,57.6,0,67.3,65.0,56.8
20160322233000,451.5,457.8,101.3953,56,57.6,0,67.3,65.0,56.8
20160322234500,451.5,463.05,102.5581,56,58.8,0,67.2,65.0,56.8
20160323000000,451.5,463.05,102.5581,56,58.8,0,67.1,65.0,56.8
20160323001500,451.5,456.75,101.1628,56,57.2,0,67.1,65.0,56.8
20160323003000,451.5,463.05,102.5581,56,58.0,0,67.1,65.0,56.8
20160323004500,451.5,463.05,102.5581,56,58.7,0,67.0,65.0,56.8
20160323010000,451.5,455.7,100.9302,56,57.6,0,66.9,65.0,56.8
20160323011500,451.5,455.7,100.9302,56,58.3,0,66.9,65.0,56.8
20160323013000,451.5,455.7,100.9302,56,58.3,0,66.9,65.0,56.8
20160323014500,451.5,460.95,102.093,56,58.3,0,66.8,65.0,56.8
20160323020000,451.5,452.55,100.2326,56,57.6,0,66.8,65.0,56.8
20160323021500,451.5,460.95,102.093,56,58.4,0,66.8,65.0,56.8
20160323023000,451.5,454.65,100.6977,56,58.4,0,66.7,65.0,56.8
20160323024500,451.5,454.65,100.6977,56,58.4,0,66.7,65.0,56.8
20160323030000,451.5,454.65,100.6977,56,57.6,0,66.7,65.0,56.8
20160323031500,451.5,454.65,100.6977,56,57.6,0,66.8,65.0,56.8
20160323033000,451.5,454.65,100.6977,56,58.3,0,67.1,65.0,56.8
20160323034500,451.5,468.3,103.7209,56,58.3,0,67.1,65.0,56.8
20160323040000,451.5,458.85,101.6279,56,58.3,0,67.0,65.0,56.8
20160323041500,451.5,458.85,101.6279,56,58.3,0,66.9,65.0,56.8
20160323043000,451.5,458.85,101.6279,56,57.5,0,66.8,65.0,56.8
20160323044500,451.5,458.85,101.6279,56,57.5,0,66.8,65.0,56.8
20160323050000,451.5,458.85,101.6279,56,57.5,0,66.7,65.0,56.8
20160323051500,451.5,458.85,101.6279,56,58.7,0,66.7,65.0,56.8
20160323053000,451.5,458.85,101.6279,56,58.0,0,66.7,65.0,56.8
20160323054500,451.5,458.85,101.6279,56,58.0,0,66.7,65.0,56.8
20160323060000,451.5,458.85,101.6279,56,58.0,0,66.7,65.0,56.8
20160323061500,451.5,458.85,101.6279,56,58.0,0,66.6,65.0,56.8
20160323063000,451.5,449.4,99.5349,56,93.5,100,67.3,73.1,70.1
20160323064500,451.5,449.4,99.5349,56,93.5,100,68.7,73.5,70.5
20160323070000,451.5,449.4,99.5349,56,93.5,100,70.0,73.5,70.5
20160323071500,451.5,449.4,99.5349,57,59.1,100,70.5,73.5,70.5
20160323073000,451.5,466.2,103.2558,57,58.5,100,70.3,73.5,70.5
20160323074500,451.5,466.2,103.2558,57,58.5,100,69.8,73.5,70.5
20160323080000,451.5,466.2,103.2558,57,59.6,100,69.4,73.5,70.5
20160323081500,451.5,466.2,103.2558,57,60.3,100,69.2,73.5,70.5
20160323083000,451.5,460.95,102.093,57,59.2,100,69.0,73.5,70.5
20160323084500,451.5,460.95,102.093,57,62.4,100,68.9,73.5,70.5
20160323090000,451.5,460.95,102.093,57,70.5,100,69.3,73.5,70.5
20160323091500,451.5,468.3,103.7209,57,74.9,100,70.0,73.5,70.5
20160323093000,451.5,460.95,102.093,56,58.4,100,69.0,73.5,70.5
20160323094500,451.5,455.7,100.9302,56,59.2,100,68.3,73.5,70.5
20160323100000,451.5,455.7,100.9302,56,64.9,100,68.5,73.5,70.5
20160323101500,451.5,455.7,100.9302,56,71.5,100,69.6,73.5,70.5
20160323103000,451.5,455.7,100.9302,56,73.8,100,70.2,73.5,70.5
20160323104500,451.5,455.7,100.9302,56,71.6,100,70.5,73.5,70.5
20160323110000,451.5,455.7,100.9302,56,70.6,100,70.6,73.5,70.5
20160323111500,451.5,455.7,100.9302,56,64.2,100,70.4,73.5,70.5
20160323113000,451.5,455.7,100.9302,56,59.6,100,68.8,73.5,70.5
20160323114500,451.5,455.7,100.9302,56,59.6,100,68.6,73.5,70.5
20160323120000,451.5,450.45,99.7674,56,63.2,100,68.9,73.5,70.5
20160323121500,451.5,450.45,99.7674,56,64.9,100,69.7,73.5,70.5
20160323123000,451.5,450.45,99.7674,56,68.7,100,70.0,73.5,70.5
20160323124500,451.5,450.45,99.7674,56,69.7,100,70.3,73.5,70.5
20160323130000,451.5,450.45,99.7674,56,70.5,100,70.3,73.5,70.5
20160323131500,451.5,455.7,100.9302,56,68.7,100,70.7,73.5,70.5
20160323133000,451.5,455.7,100.9302,56,58.4,0,70.6,73.5,70.5
20160323134500,451.5,455.7,100.9302,56,58.4,0,71.1,71.5,68.5
20160323140000,451.5,455.7,100.9302,56,58.4,0,70.4,73.1,70.1
20160323141500,451.5,455.7,100.9302,56,58.4,100,70.0,73.5,70.5
20160323143000,451.5,455.7,100.9302,56,58.4,100,69.6,73.5,70.5
20160323144500,451.5,455.7,100.9302,56,59.6,100,69.4,73.5,70.5
20160323150000,451.5,455.7,100.9302,56,59.6,100,69.0,73.5,70.5
20160323151500,451.5,450.45,99.7674,56,59.6,100,69.2,73.5,70.5
20160323153000,451.5,450.45,99.7674,56,61.2,100,69.3,73.5,70.5
20160323154500,451.5,450.45,99.7674,56,69.7,100,69.7,73.5,70.5
20160323160000,451.5,450.45,99.7674,56,72.7,100,70.2,73.5,70.5
20160323161500,451.5,460.95,102.093,56,66.3,100,70.4,73.5,70.5
20160323163000,451.5,460.95,102.093,55,66.3,100,70.5,73.5,70.5
20160323164500,451.5,460.95,102.093,55,69.0,100,70.5,73.5,70.5
20160323170000,451.5,460.95,102.093,55,67.3,100,70.5,73.5,70.5
20160323171500,451.5,460.95,102.093,54,65.8,100,70.5,73.5,70.5
20160323173000,451.5,460.95,102.093,54,66.7,100,70.7,73.5,70.5
20160323174500,451.5,454.65,100.6977,54,66.7,100,70.7,73.5,70.5
20160323180000,451.5,435.75,96.5116,54,68.7,100,70.7,73.5,70.5
20160323181500,451.5,435.75,96.5116,54,58.4,0,70.5,73.5,70.5
20160323183000,451.5,443.1,98.1395,55,58.4,0,70.3,73.5,70.5
20160323184500,451.5,443.1,98.1395,55,58.4,100,69.8,73.5,70.5
20160323190000,451.5,443.1,98.1395,55,58.4,100,69.6,73.5,70.5
20160323191500,451.5,443.1,98.1395,55,59.2,100,69.3,73.5,70.5
20160323193000,451.5,443.1,98.1395,55,59.2,100,69.2,73.5,70.5
20160323194500,451.5,443.1,98.1395,55,60.7,100,68.9,73.5,70.5
20160323200000,451.5,450.45,99.7674,55,71.0,100,69.1,73.5,70.5
20160323201500,451.5,443.1,98.1395,55,83.7,100,69.9,73.5,70.5
20160323203000,451.5,457.8,101.3953,55,75.7,100,70.7,73.5,70.5
20160323204500,451.5,457.8,101.3953,55,58.4,0,70.7,73.5,70.5
20160323210000,451.5,457.8,101.3953,55,58.4,100,70.2,73.5,70.5
20160323211500,451.5,457.8,101.3953,55,58.4,100,69.7,73.5,70.5
20160323213000,451.5,457.8,101.3953,55,59.9,100,69.3,73.5,70.5
20160323214500,451.5,457.8,101.3953,55,59.2,100,69.1,73.5,70.5
20160323220000,451.5,457.8,101.3953,55,59.2,100,68.9,73.5,70.5
20160323221500,451.5,451.5,100.0,55,71.9,100,68.8,73.5,70.5
20160323223000,451.5,451.5,100.0,55,86.6,100,69.6,73.5,70.5
20160323224500,451.5,451.5,100.0,55,78.7,100,70.5,73.5,70.5
20160323230000,451.5,451.5,100.0,55,59.2,0,70.7,73.5,70.5
20160323231500,451.5,451.5,100.0,55,59.2,0,70.3,73.5,70.5
20160323233000,451.5,451.5,100.0,55,58.4,100,69.8,73.5,70.5
20160323234500,451.5,444.15,98.3721,55,59.8,100,69.3,73.5,70.5
20160324000000,451.5,444.15,98.3721,55,59.8,100,69.1,73.5,70.5
20160324001500,451.5,444.15,98.3721,55,59.2,100,68.9,73.5,70.5
20160324003000,451.5,449.4,99.5349,55,66.2,100,68.9,73.5,70.5
20160324004500,451.5,449.4,99.5349,55,79.2,100,69.5,73.5,70.5
20160324010000,451.5,449.4,99.5349,55,78.4,100,70.3,73.5,70.5
20160324011500,451.5,449.4,99.5349,55,59.6,0,70.8,73.5,70.5
20160324013000,451.5,449.4,99.5349,55,58.7,0,70.5,73.5,70.5
20160324014500,451.5,449.4,99.5349,55,58.7,100,69.7,73.5,70.5
20160324020000,451.5,449.4,99.5349,55,58.7,100,69.7,73.5,70.5
20160324021500,451.5,444.15,98.3721,55,59.9,100,69.4,73.5,70.5
20160324023000,451.5,444.15,98.3721,55,59.9,100,69.1,73.5,70.5
20160324024500,451.5,444.15,98.3721,55,58.8,100,69.1,73.5,70.5
20160324030000,451.5,438.9,97.2093,55,63.2,100,68.9,73.5,70.5
20160324031500,451.5,438.9,97.2093,55,80.8,100,69.3,73.5,70.5
20160324033000,451.5,451.5,100.0,55,78.6,100,70.2,73.5,70.5
20160324034500,451.5,445.2,98.6047,55,63.7,0,70.8,73.5,70.5
20160324040000,451.5,451.5,100.0,55,58.4,0,70.5,73.5,70.5
20160324041500,451.5,445.2,98.6047,55,58.4,100,70.0,73.5,70.5
20160324043000,451.5,445.2,98.6047,55,58.4,100,69.6,73.6,70.6
20160324044500,451.5,445.2,98.6047,55,59.2,100,69.2,73.6,70.6
20160324050000,451.5,445.2,98.6047,55,59.2,100,68.9,73.6,70.6
20160324051500,451.5,450.45,99.7674,55,66.7,100,68.8,73.6,70.6
20160324053000,451.5,444.15,98.3721,55,80.4,100,69.3,73.6,70.6
20160324054500,451.5,444.15,98.3721,55,80.4,100,70.4,73.6,70.6
20160324060000,451.5,450.45,99.7674,55,60.0,0,70.9,73.7,70.7
20160324061500,451.5,450.45,99.7674,55,58.0,0,70.5,73.6,70.6
20160324063000,451.5,450.45,99.7674,55,59.5,100,68.4,73.6,70.6
20160324064500,451.5,450.45,99.7674,55,59.5,100,69.3,73.6,70.6
20160324070000,451.5,444.15,98.3721,55,59.5,100,69.2,73.6,70.6
20160324071500,451.5,444.15,98.3721,55,59.5,100,69.1,73.6,70.6
20160324073000,451.5,444.15,98.3721,55,77.1,100,69.1,73.6,70.6
20160324074500,451.5,444.15,98.3721,55,80.0,100,70.0,73.6,70.6
20160324080000,451.5,451.5,100.0,55,72.5,100,70.6,73.6,70.6
20160324081500,451.5,451.5,100.0,55,58.7,0,70.8,73.6,70.6
20160324083000,451.5,451.5,100.0,55,58.7,100,70.5,73.6,70.6
20160324084500,451.5,451.5,100.0,56,58.7,100,70.2,73.6,70.6
20160324090000,451.5,445.2,98.6047,56,58.7,100,69.7,73.6,70.6
20160324091500,451.5,454.65,100.6977,56,60.0,100,69.4,73.6,70.6
20160324093000,451.5,446.25,98.8372,56,60.0,100,69.2,73.6,70.6
20160324094500,451.5,446.25,98.8372,56,60.0,100,69.3,73.6,70.6
20160324100000,451.5,446.25,98.8372,56,62.8,100,69.3,73.6,70.6
20160324101500,451.5,441.0,97.6744,56,71.5,100,69.7,73.6,70.6
20160324103000,451.5,441.0,97.6744,56,73.9,100,70.3,73.6,70.6
20160324104500,451.5,441.0,97.6744,56,73.9,100,70.2,73.6,70.6
20160324110000,451.5,441.0,97.6744,56,76.8,100,70.5,73.6,70.6
20160324111500,451.5,441.0,97.6744,56,73.0,100,70.7,73.6,70.6
20160324113000,451.5,447.3,99.0698,56,59.5,100,68.8,73.6,70.6
20160324114500,451.5,460.95,102.093,54,59.5,100,68.1,73.6,70.6
20160324120000,451.5,460.95,102.093,54,73.1,100,69.1,73.6,70.6
20160324121500,451.5,451.5,100.0,54,70.6,100,69.8,73.7,70.7
20160324123000,451.5,451.5,100.0,54,70.6,100,70.1,73.7,70.7
20160324124500,451.5,451.5,100.0,54,73.6,100,70.5,73.8,70.8
20160324130000,451.5,458.85,101.6279,54,75.4,100,71.0,73.7,70.7
20160324131500,451.5,458.85,101.6279,54,59.6,100,68.7,73.7,70.7
20160324133000,451.5,458.85,101.6279,54,59.6,100,68.2,73.6,70.6
20160324134500,451.5,451.5,100.0,54,68.1,100,69.1,73.7,70.7
20160324140000,451.5,451.5,100.0,54,74.0,100,69.9,73.7,70.7
20160324141500,451.5,444.15,98.3721,55,72.4,100,70.5,73.7,70.7
20160324143000,451.5,444.15,98.3721,55,70.1,100,70.8,73.8,70.8
20160324144500,451.5,437.85,96.9767,55,70.1,100,70.9,73.8,70.8
20160324150000,451.5,444.15,98.3721,55,71.1,100,71.0,73.8,70.8
20160324151500,451.5,444.15,98.3721,55,71.1,100,71.0,73.9,70.9
20160324153000,451.5,444.15,98.3721,55,71.1,100,71.0,73.8,70.8
20160324154500,451.5,444.15,98.3721,55,71.1,100,71.0,73.9,70.9
20160324160000,451.5,468.3,103.7209,55,58.7,100,70.9,73.9,70.9
20160324161500,451.5,462.0,102.3256,55,58.7,100,70.1,73.9,70.9
20160324163000,451.5,462.0,102.3256,55,58.7,100,70.1,73.9,70.9
20160324164500,451.5,462.0,102.3256,55,59.4,100,70.0,73.9,70.9
20160324170000,451.5,462.0,102.3256,54,59.4,100,69.9,73.7,70.7
20160324171500,451.5,455.7,100.9302,54,58.8,100,69.8,73.8,70.8
20160324173000,451.5,460.95,102.093,54,58.8,100,69.5,73.8,70.8
20160324174500,451.5,452.55,100.2326,54,65.3,100,69.4,73.9,70.9
20160324180000,451.5,452.55,100.2326,54,74.9,100,69.8,73.9,70.9
20160324181500,451.5,438.9,97.2093,54,77.0,100,70.6,73.9,70.9
20160324183000,451.5,444.15,98.3721,54,62.5,0,71.2,73.9,70.9
20160324184500,451.5,444.15,98.3721,54,57.6,0,70.9,73.9,70.9
20160324190000,451.5,444.15,98.3721,54,57.6,100,70.1,73.9,70.9
20160324191500,451.5,444.15,98.3721,54,58.3,100,69.9,73.9,70.9
20160324193000,451.5,433.65,96.0465,54,58.9,100,69.6,73.9,70.9
20160324194500,451.5,445.2,98.6047,54,58.9,100,69.3,73.9,70.9
20160324200000,451.5,445.2,98.6047,54,61.2,100,69.2,73.9,70.9
20160324201500,451.5,445.2,98.6047,54,80.9,100,69.6,73.9,70.9
20160324203000,451.5,445.2,98.6047,54,85.6,100,70.4,73.9,70.9
20160324204500,451.5,451.5,100.0,54,79.6,100,71.1,73.9,70.9
20160324210000,451.5,451.5,100.0,54,57.9,0,70.9,73.9,70.9
20160324211500,451.5,451.5,100.0,54,57.9,100,70.3,73.9,70.9
20160324213000,451.5,457.8,101.3953,54,57.9,100,69.8,73.9,70.9
20160324214500,451.5,457.8,101.3953,54,58.7,100,69.3,73.9,70.9
20160324220000,451.5,451.5,100.0,54,58.7,100,69.1,73.9,70.9
20160324221500,451.5,446.25,98.8372,53,81.6,100,69.1,73.9,70.9
20160324223000,451.5,446.25,98.8372,53,88.0,100,70.0,73.9,70.9
20160324224500,451.5,439.95,97.4419,53,80.6,100,71.0,73.9,70.9
20160324230000,451.5,446.25,98.8372,53,58.0,0,71.0,73.9,70.9
20160324231500,451.5,446.25,98.8372,53,58.7,100,70.4,73.9,70.9
20160324233000,451.5,446.25,98.8372,53,58.7,100,69.8,73.9,70.9
20160324234500,451.5,441.0,97.6744,53,58.7,100,69.4,73.9,70.9
20160325000000,451.5,446.25,98.8372,53,59.5,100,69.1,73.9,70.9
20160325001500,451.5,446.25,98.8372,53,72.9,100,68.9,73.9,70.9
20160325003000,451.5,446.25,98.8372,53,89.7,100,69.9,73.9,70.9
20160325004500,451.5,441.0,97.6744,53,78.3,100,70.8,73.9,70.9
20160325010000,451.5,441.0,97.6744,53,57.8,0,71.1,73.9,70.9
20160325011500,451.5,441.0,97.6744,53,57.8,100,70.5,73.9,70.9
20160325013000,451.5,446.25,98.8372,53,89.0,100,70.6,80.0,78.0
20160325014500,451.5,446.25,98.8372,53,86.9,100,71.6,80.0,78.0
20160325020000,451.5,437.85,96.9767,53,90.8,100,72.5,80.0,78.0
20160325021500,451.5,437.85,96.9767,54,90.8,100,73.3,80.0,78.0
20160325023000,451.5,437.85,96.9767,54,88.6,100,73.8,80.0,78.0
20160325024500,451.5,437.85,96.9767,54,91.4,100,74.3,80.0,78.0
20160325030000,451.5,437.85,96.9767,54,87.3,100,74.6,80.0,78.0
20160325031500,451.5,437.85,96.9767,54,93.5,100,74.8,80.0,78.0
20160325033000,451.5,443.1,98.1395,55,83.8,100,75.0,80.0,78.0
20160325034500,451.5,443.1,98.1395,55,92.4,100,75.2,80.0,78.0
20160325040000,451.5,443.1,98.1395,55,89.2,100,75.2,80.0,78.0
20160325041500,451.5,443.1,98.1395,55,94.1,100,75.4,80.0,78.0
20160325043000,451.5,443.1,98.1395,56,85.3,100,75.5,80.0,78.0
20160325044500,451.5,443.1,98.1395,56,93.5,100,75.7,80.0,78.0
20160325050000,451.5,443.1,98.1395,56,84.8,100,75.7,80.0,78.0
20160325051500,451.5,443.1,98.1395,56,91.7,100,75.8,80.0,78.0
20160325053000,451.5,443.1,98.1395,57,81.1,100,75.9,80.0,78.0
20160325054500,451.5,443.1,98.1395,57,91.1,100,75.9,80.0,78.0
20160325060000,451.5,443.1,98.1395,57,82.2,100,76.0,80.0,78.0
20160325061500,451.5,443.1,98.1395,57,91.1,100,76.0,80.0,78.0
20160325063000,451.5,457.8,101.3953,57,80.2,100,76.1,80.0,78.0
20160325064500,451.5,463.05,102.5581,56,83.5,100,76.1,80.0,78.0
20160325070000,451.5,454.65,100.6977,56,88.6,100,76.0,80.0,78.0
20160325071500,451.5,454.65,100.6977,56,81.1,100,76.2,80.0,78.0
20160325073000,451.5,454.65,100.6977,57,95.2,100,76.4,80.0,78.0
20160325074500,451.5,454.65,100.6977,57,91.0,100,76.9,80.0,78.0
20160325080000,451.5,454.65,100.6977,57,83.2,100,77.1,80.0,78.0
20160325081500,451.5,454.65,100.6977,57,94.7,100,77.3,80.0,78.0
20160325083000,451.5,454.65,100.6977,57,58.3,0,76.2,67.9,64.9
20160325084500,451.5,454.65,100.6977,57,58.3,0,75.5,68.4,65.4
20160325090000,451.5,454.65,100.6977,57,59.1,0,74.2,68.4,65.4
20160325091500,451.5,454.65,100.6977,57,59.1,0,73.2,68.4,65.4
20160325093000,451.5,454.65,100.6977,57,57.9,0,72.6,68.4,65.4
20160325094500,451.5,449.4,99.5349,57,57.9,0,71.9,68.4,65.4
20160325100000,451.5,456.75,101.1628,57,59.1,0,71.4,68.4,65.4
20160325101500,451.5,456.75,101.1628,57,58.0,0,70.9,68.4,65.4
20160325103000,451.5,464.1,102.7907,56,58.0,0,70.5,68.4,65.4
20160325104500,451.5,464.1,102.7907,56,59.1,0,70.4,68.4,65.4
20160325110000,451.5,464.1,102.7907,56,59.1,0,70.2,68.4,65.4
20160325111500,451.5,464.1,102.7907,56,59.1,0,70.3,68.4,65.4
20160325113000,451.5,464.1,102.7907,56,58.0,0,70.4,68.4,65.4
20160325114500,451.5,464.1,102.7907,56,58.0,0,70.3,68.4,65.4
20160325120000,451.5,464.1,102.7907,56,59.1,0,70.4,68.4,65.4
20160325121500,451.5,464.1,102.7907,56,58.3,0,70.2,68.4,65.4
20160325123000,451.5,452.55,100.2326,54,58.3,0,70.0,68.4,65.4
20160325124500,451.5,452.55,100.2326,54,59.2,0,69.8,68.4,65.4
20160325130000,451.5,452.55,100.2326,54,59.2,0,69.7,68.4,65.4
20160325131500,451.5,452.55,100.2326,54,59.2,0,69.7,68.4,65.4
20160325133000,451.5,452.55,100.2326,54,59.2,0,69.6,68.4,65.4
20160325134500,451.5,452.55,100.2326,54,58.5,0,69.6,68.4,65.4
20160325140000,451.5,452.55,100.2326,54,58.5,0,69.6,68.4,65.4
20160325141500,451.5,437.85,96.9767,54,59.1,0,69.6,68.4,65.4
20160325143000,451.5,437.85,96.9767,54,59.1,0,69.6,68.4,65.4
20160325144500,451.5,437.85,96.9767,54,59.1,0,69.5,68.4,65.4
20160325150000,451.5,437.85,96.9767,54,58.4,0,69.6,68.4,65.4
20160325151500,451.5,437.85,96.9767,54,58.4,0,69.7,68.4,65.4
20160325153000,451.5,447.3,99.0698,54,59.1,0,70.0,65.0,56.8
20160325154500,451.5,447.3,99.0698,54,59.1,0,70.0,65.0,53.0
20160325160000,451.5,437.85,96.9767,54,58.4,0,69.9,65.0,53.0
20160325161500,451.5,445.2,98.6047,54,58.4,0,69.8,65.0,53.0
20160325163000,451.5,445.2,98.6047,54,59.2,0,69.6,65.0,53.0
20160325164500,451.5,450.45,99.7674,54,59.2,0,69.6,65.0,53.0
20160325170000,451.5,450.45,99.7674,54,59.2,0,69.4,65.0,53.0
20160325171500,451.5,444.15,98.3721,54,59.2,0,69.3,65.0,53.0
20160325173000,451.5,444.15,98.3721,54,59.2,0,69.3,65.0,53.0
20160325174500,451.5,437.85,96.9767,54,59.2,0,69.3,65.0,53.0
20160325180000,451.5,447.3,99.0698,54,58.0,0,69.2,65.0,53.0
20160325181500,451.5,439.95,97.4419,54,58.0,0,69.2,65.0,53.0
20160325183000,451.5,439.95,97.4419,54,58.0,0,69.2,65.0,53.0
20160325184500,451.5,439.95,97.4419,54,58.0,0,69.2,65.0,53.0
20160325190000,451.5,439.95,97.4419,54,58.0,0,69.1,65.0,53.0
20160325191500,451.5,439.95,97.4419,54,58.0,0,69.1,65.0,53.0
20160325193000,451.5,439.95,97.4419,54,58.0,0,69.0,65.0,53.0
20160325194500,451.5,439.95,97.4419,54,58.0,0,68.9,65.0,53.0
20160325200000,451.5,447.3,99.0698,54,58.0,0,68.8,65.0,53.0
20160325201500,451.5,447.3,99.0698,54,58.0,0,68.7,65.0,53.0
20160325203000,451.5,452.55,100.2326,54,58.0,0,68.6,65.0,53.0
20160325204500,451.5,452.55,100.2326,54,58.0,0,68.4,65.0,53.0
20160325210000,451.5,458.85,101.6279,54,58.0,0,68.3,65.0,53.0
20160325211500,451.5,437.85,96.9767,53,58.0,0,68.3,65.0,53.0
20160325213000,451.5,437.85,96.9767,54,59.1,100,68.2,72.7,69.7
20160325214500,451.5,445.2,98.6047,54,58.0,100,68.2,72.7,69.7
20160325220000,451.5,445.2,98.6047,54,63.6,100,68.2,72.7,69.7
20160325221500,451.5,445.2,98.6047,54,77.8,100,68.7,72.7,69.7
20160325223000,451.5,445.2,98.6047,54,77.8,100,69.4,72.7,69.7
20160325224500,451.5,451.5,100.0,54,64.3,0,70.0,72.7,69.7
20160325230000,451.5,451.5,100.0,54,58.3,0,69.8,72.7,69.7
20160325231500,451.5,451.5,100.0,54,57.6,100,69.3,72.7,69.7
20160325233000,451.5,451.5,100.0,54,57.6,100,68.8,72.7,69.7
20160325234500,451.5,451.5,100.0,54,58.8,100,68.5,72.7,69.7
20160326000000,451.5,451.5,100.0,54,58.8,100,68.3,72.7,69.7
20160326001500,451.5,451.5,100.0,54,58.8,100,68.1,72.7,69.7
20160326003000,451.5,444.15,98.3721,54,68.1,100,68.1,72.7,69.7
20160326004500,451.5,444.15,98.3721,54,79.9,100,68.8,72.7,69.7
20160326010000,451.5,449.4,99.5349,54,78.7,100,69.6,72.7,69.7
20160326011500,451.5,449.4,99.5349,54,57.2,0,69.9,72.7,69.7
20160326013000,451.5,443.1,98.1395,54,57.2,0,69.7,72.7,69.7
20160326014500,451.5,454.65,100.6977,54,58.7,100,69.1,72.7,69.7
20160326020000,451.5,446.25,98.8372,54,58.7,100,68.7,72.7,69.7
20160326021500,451.5,451.5,100.0,54,58.7,100,68.3,72.7,69.7
20160326023000,451.5,451.5,100.0,54,58.0,100,68.1,72.7,69.7
20160326024500,451.5,451.5,100.0,54,63.6,100,67.9,72.7,69.7
20160326030000,451.5,451.5,100.0,54,82.5,100,68.4,72.7,69.7
20160326031500,451.5,451.5,100.0,54,75.1,100,69.4,72.7,69.7
20160326033000,451.5,451.5,100.0,54,58.8,100,69.9,72.7,69.7
20160326034500,451.5,444.15,98.3721,54,57.9,100,69.5,72.7,69.7
20160326040000,451.5,444.15,98.3721,54,57.9,100,69.2,72.7,69.7
20160326041500,451.5,444.15,98.3721,54,57.1,100,68.7,72.7,69.7
20160326043000,451.5,452.55,100.2326,54,58.4,100,68.3,72.7,69.7
20160326044500,451.5,452.55,100.2326,54,58.4,100,68.1,72.7,69.7
20160326050000,451.5,447.3,99.0698,54,64.0,100,67.9,72.7,69.7
20160326051500,451.5,447.3,99.0698,54,79.2,100,68.5,72.7,69.7
20160326053000,451.5,447.3,99.0698,54,83.8,100,69.5,72.7,69.7
20160326054500,451.5,447.3,99.0698,54,57.6,0,70.0,72.7,69.7
20160326060000,451.5,447.3,99.0698,54,58.7,0,69.7,72.7,69.7
20160326061500,451.5,447.3,99.0698,54,57.1,100,69.1,72.7,69.7
20160326063000,451.5,447.3,99.0698,54,57.1,100,68.7,72.7,69.7
20160326064500,451.5,447.3,99.0698,55,59.5,100,68.2,73.6,70.6
20160326070000,451.5,447.3,99.0698,55,80.0,100,68.3,73.6,70.6
20160326071500,451.5,447.3,99.0698,56,76.8,100,69.7,73.6,70.6
20160326073000,451.5,447.3,99.0698,56,88.1,100,70.5,73.6,70.6
20160326074500,451.5,447.3,99.0698,56,58.4,0,70.9,73.8,70.8
20160326080000,451.5,454.65,100.6977,56,58.4,100,70.5,73.9,70.9
20160326081500,451.5,443.1,98.1395,56,58.4,100,69.9,73.9,70.9
20160326083000,451.5,450.45,99.7674,56,59.5,100,69.3,73.9,70.9
20160326084500,451.5,450.45,99.7674,56,59.5,100,69.1,73.9,70.9
20160326090000,451.5,450.45,99.7674,56,69.6,100,69.0,73.9,70.9
20160326091500,451.5,445.2,98.6047,56,88.0,100,69.8,73.9,70.9
20160326093000,451.5,445.2,98.6047,56,74.4,100,70.8,73.8,70.8
20160326094500,451.5,451.5,100.0,56,58.8,0,71.0,73.9,70.9
20160326100000,451.5,439.95,97.4419,56,58.8,0,70.7,73.9,70.9
20160326101500,451.5,451.5,100.0,56,58.8,100,70.1,73.9,70.9
20160326103000,451.5,451.5,100.0,56,58.8,100,69.7,73.9,70.9
20160326104500,451.5,451.5,100.0,56,59.9,100,69.7,73.8,70.8
20160326110000,451.5,446.25,98.8372,56,58.8,100,69.5,73.8,70.8
20160326111500,451.5,446.25,98.8372,56,59.9,100,69.4,73.8,70.8
20160326113000,451.5,446.25,98.8372,56,70.6,100,69.5,73.7,70.7
20160326114500,451.5,446.25,98.8372,56,72.0,100,70.0,73.7,70.7
20160326120000,451.5,446.25,98.8372,56,77.3,100,70.8,73.6,70.6
20160326121500,451.5,446.25,98.8372,56,58.3,0,70.8,73.7,70.7
20160326123000,451.5,435.75,96.5116,56,58.3,100,70.4,73.6,70.6
20160326124500,451.5,443.1,98.1395,57,58.3,100,70.1,73.6,70.6
20160326130000,451.5,443.1,98.1395,57,58.3,100,69.8,73.6,70.6
20160326131500,451.5,443.1,98.1395,57,59.2,100,69.3,73.6,70.6
20160326133000,451.5,443.1,98.1395,57,59.9,100,69.5,73.6,70.6
20160326134500,451.5,443.1,98.1395,57,58.8,100,69.3,73.6,70.6
20160326140000,451.5,443.1,98.1395,57,61.1,100,69.1,73.6,70.6
20160326141500,451.5,443.1,98.1395,57,74.9,100,69.3,73.6,70.6
20160326143000,451.5,443.1,98.1395,57,76.2,100,70.2,73.6,70.6
20160326144500,451.5,469.35,103.9535,58,78.2,100,70.8,73.6,70.6
20160326150000,451.5,456.75,101.1628,54,58.0,0,70.7,73.6,70.6
20160326151500,451.5,456.75,101.1628,54,58.0,100,70.3,73.6,70.6
20160326153000,451.5,451.5,100.0,54,58.0,100,69.7,73.6,70.6
20160326154500,451.5,451.5,100.0,54,60.0,100,69.6,73.6,70.6
20160326160000,451.5,451.5,100.0,54,59.2,100,69.2,73.6,70.6
20160326161500,451.5,451.5,100.0,54,59.2,100,69.6,73.6,70.6
20160326163000,451.5,451.5,100.0,54,59.9,100,69.6,73.6,70.6
20160326164500,451.5,451.5,100.0,54,59.9,100,69.7,73.6,70.6
20160326170000,451.5,451.5,100.0,54,63.6,100,69.6,73.6,70.6
20160326171500,451.5,446.25,98.8372,54,74.8,100,69.8,73.6,70.6
20160326173000,451.5,446.25,98.8372,54,77.8,100,70.3,73.6,70.6
20160326174500,451.5,446.25,98.8372,54,64.8,0,70.9,73.6,70.6
20160326180000,451.5,435.75,96.5116,54,58.4,0,70.7,73.6,70.6
20160326181500,451.5,435.75,96.5116,54,58.4,100,70.3,73.6,70.6
20160326183000,451.5,429.45,95.1163,55,58.4,100,69.5,73.7,70.7
20160326184500,451.5,437.85,96.9767,56,59.5,100,69.7,73.6,70.6
20160326190000,451.5,437.85,96.9767,56,59.5,100,69.4,73.6,70.6
20160326191500,451.5,445.2,98.6047,56,59.5,100,69.3,73.6,70.6
20160326193000,451.5,445.2,98.6047,56,61.1,100,69.1,73.6,70.6
20160326194500,451.5,455.7,100.9302,56,72.5,100,69.2,73.6,70.6
20160326200000,451.5,449.4,99.5349,56,74.9,100,70.0,73.6,70.6
20160326201500,451.5,449.4,99.5349,56,77.5,100,70.7,73.6,70.6
20160326203000,451.5,449.4,99.5349,56,58.7,0,70.8,73.6,70.6
20160326204500,451.5,449.4,99.5349,56,58.7,0,70.5,73.6,70.6
20160326210000,451.5,466.2,103.2558,54,58.7,100,70.0,73.7,70.7
20160326211500,451.5,458.85,101.6279,54,58.7,100,69.6,73.7,70.7
20160326213000,451.5,464.1,102.7907,54,59.6,100,69.3,73.6,70.6
20160326214500,451.5,464.1,102.7907,54,58.9,100,69.1,73.6,70.6
20160326220000,451.5,456.75,101.1628,54,62.8,100,68.9,73.7,70.7
20160326221500,451.5,456.75,101.1628,54,74.7,100,69.3,73.6,70.6
20160326223000,451.5,451.5,100.0,54,82.4,100,70.3,73.6,70.6
20160326224500,451.5,451.5,100.0,54,69.1,100,70.9,73.6,70.6
20160326230000,451.5,457.8,101.3953,54,58.0,0,70.7,73.7,70.7
20160326231500,451.5,457.8,101.3953,55,58.8,100,70.2,73.7,70.7
20160326233000,451.5,457.8,101.3953,55,58.8,100,69.7,73.7,70.7
20160326234500,451.5,457.8,101.3953,55,59.6,100,69.4,73.6,70.6
20160327000000,451.5,457.8,101.3953,55,59.6,100,69.2,73.6,70.6
20160327001500,451.5,457.8,101.3953,55,59.6,100,69.0,73.7,70.7
20160327003000,451.5,467.25,103.4884,55,77.8,100,69.1,73.6,70.6
20160327004500,451.5,467.25,103.4884,55,78.8,100,70.0,73.6,70.6
20160327010000,451.5,467.25,103.4884,55,75.3,100,70.7,73.7,70.7
20160327011500,451.5,458.85,101.6279,54,58.4,0,70.8,73.7,70.7
20160327013000,451.5,466.2,103.2558,54,58.4,100,70.3,73.7,70.7
20160327014500,451.5,456.75,101.1628,54,58.4,100,69.8,73.9,70.9
20160327020000,451.5,456.75,101.1628,54,59.5,100,69.3,73.9,70.9
20160327021500,451.5,456.75,101.1628,54,58.8,100,69.0,73.8,70.8
20160327023000,451.5,451.5,100.0,54,72.0,100,68.8,73.8,70.8
20160327024500,451.5,451.5,100.0,54,79.2,100,69.6,73.7,70.7
20160327030000,451.5,451.5,100.0,54,76.7,100,70.5,73.8,70.8
20160327031500,451.5,451.5,100.0,54,58.8,0,70.9,73.7,70.7
20160327033000,451.5,451.5,100.0,54,58.0,0,70.6,73.7,70.7
20160327034500,451.5,451.5,100.0,54,58.0,100,70.2,73.8,70.8
20160327040000,451.5,451.5,100.0,54,59.2,100,69.7,73.7,70.7
20160327041500,451.5,451.5,100.0,54,59.2,100,69.3,73.8,70.8
20160327043000,451.5,451.5,100.0,54,59.2,100,68.9,73.6,70.6
20160327044500,451.5,446.25,98.8372,54,65.8,100,68.8,73.7,70.7
20160327050000,451.5,446.25,98.8372,54,87.2,100,69.5,73.7,70.7
20160327051500,451.5,446.25,98.8372,54,80.0,100,70.5,73.8,70.8
20160327053000,451.5,454.65,100.6977,54,58.4,0,70.9,73.7,70.7
20160327054500,451.5,454.65,100.6977,54,58.4,0,70.5,73.7,70.7
20160327060000,451.5,454.65,100.6977,54,58.4,100,69.9,73.7,70.7
20160327061500,451.5,454.65,100.6977,54,59.9,100,69.4,73.7,70.7
20160327063000,451.5,454.65,100.6977,54,58.8,100,69.1,73.6,70.6
20160327064500,451.5,454.65,100.6977,54,62.4,100,68.8,73.6,70.6
20160327070000,451.5,454.65,100.6977,54,78.0,100,69.2,73.6,70.6
20160327071500,451.5,454.65,100.6977,55,79.6,100,70.1,73.6,70.6
20160327073000,451.5,454.65,100.6977,55,77.5,100,70.8,73.6,70.6
20160327074500,451.5,464.1,102.7907,57,58.7,0,70.7,73.8,70.8
20160327080000,451.5,464.1,102.7907,56,58.7,100,70.2,73.8,70.8
20160327081500,451.5,464.1,102.7907,56,58.0,100,69.7,73.7,70.7
20160327083000,451.5,455.7,100.9302,56,59.9,100,69.2,73.7,70.7
20160327084500,451.5,455.7,100.9302,56,59.9,100,69.1,73.6,70.6
20160327090000,451.5,455.7,100.9302,56,65.3,100,68.8,73.7,70.7
20160327091500,451.5,455.7,100.9302,56,78.7,100,69.4,73.7,70.7
20160327093000,451.5,450.45,99.7674,56,75.9,100,70.4,73.6,70.6
20160327094500,451.5,450.45,99.7674,56,62.8,0,70.9,73.6,70.6
20160327100000,451.5,450.45,99.7674,56,58.6,100,70.4,73.6,70.6
20160327101500,451.5,450.45,99.7674,56,58.0,100,70.0,73.7,70.7
20160327103000,451.5,450.45,99.7674,56,59.6,100,69.2,73.6,70.6
20160327104500,451.5,455.7,100.9302,56,59.6,100,69.2,73.7,70.7
20160327110000,451.5,455.7,100.9302,56,59.6,100,69.1,73.7,70.7
20160327111500,451.5,447.3,99.0698,56,63.2,100,69.2,73.6,70.6
20160327113000,451.5,447.3,99.0698,56,74.9,100,69.7,73.7,70.7
20160327114500,451.5,447.3,99.0698,56,76.4,100,70.4,73.8,70.8
20160327120000,451.5,447.3,99.0698,56,74.9,100,70.7,73.7,70.7
20160327121500,451.5,463.05,102.5581,56,64.4,100,71.0,73.8,70.8
20160327123000,451.5,454.65,100.6977,56,58.7,100,70.5,73.8,70.8
20160327124500,451.5,460.95,102.093,56,58.7,100,70.0,73.7,70.7
20160327130000,451.5,460.95,102.093,56,59.5,100,69.5,73.7,70.7
20160327131500,451.5,439.95,97.4419,54,59.5,100,69.2,73.7,70.7
20160327133000,451.5,439.95,97.4419,54,59.5,100,69.1,73.7,70.7
20160327134500,451.5,439.95,97.4419,55,66.4,100,69.0,73.6,70.6
20160327140000,451.5,439.95,97.4419,55,79.5,100,69.6,73.6,70.6
20160327141500,451.5,439.95,97.4419,55,78.7,100,70.4,73.6,70.6
20160327143000,451.5,439.95,97.4419,55,62.1,100,70.9,73.6,70.6
20160327144500,451.5,439.95,97.4419,55,58.0,0,70.7,73.6,70.6
20160327150000,451.5,446.25,98.8372,55,58.0,100,70.2,73.7,70.7
20160327151500,451.5,446.25,98.8372,55,58.0,100,69.8,73.7,70.7
20160327153000,451.5,446.25,98.8372,55,59.9,100,69.2,73.7,70.7
20160327154500,451.5,439.95,97.4419,55,59.2,100,69.2,73.7,70.7
20160327160000,451.5,439.95,97.4419,55,60.8,100,68.9,73.6,70.6
20160327161500,451.5,439.95,97.4419,55,82.1,100,69.2,73.7,70.7
20160327163000,451.5,439.95,97.4419,55,84.7,100,70.2,73.6,70.6
20160327164500,451.5,439.95,97.4419,56,77.3,100,70.8,73.6,70.6
20160327170000,451.5,439.95,97.4419,56,58.3,0,70.7,73.6,70.6
20160327171500,451.5,439.95,97.4419,56,58.3,100,70.2,73.6,70.6
20160327173000,451.5,439.95,97.4419,56,58.3,100,69.7,73.6,70.6
20160327174500,451.5,439.95,97.4419,56,59.6,100,69.4,73.6,70.6
20160327180000,451.5,439.95,97.4419,56,59.6,100,69.1,73.7,70.7
20160327181500,451.5,449.4,99.5349,56,61.1,100,68.9,73.6,70.6
20160327183000,451.5,444.15,98.3721,57,74.4,100,69.1,73.6,70.6
20160327184500,451.5,444.15,98.3721,57,86.9,100,70.0,73.6,70.6
20160327190000,451.5,444.15,98.3721,57,73.2,100,70.7,73.6,70.6
20160327191500,451.5,451.5,100.0,57,58.1,0,70.7,73.7,70.7
20160327193000,451.5,456.75,101.1628,57,58.1,100,70.2,73.7,70.7
20160327194500,451.5,456.75,101.1628,57,58.1,100,69.7,73.7,70.7
20160327200000,451.5,456.75,101.1628,57,59.9,100,69.2,73.6,70.6
20160327201500,451.5,456.75,101.1628,57,59.9,100,68.9,73.6,70.6
20160327203000,451.5,456.75,101.1628,57,66.3,100,68.7,73.6,70.6
20160327204500,451.5,451.5,100.0,57,77.4,100,69.4,73.6,70.6
20160327210000,451.5,451.5,100.0,57,77.4,100,70.4,73.6,70.6
20160327211500,451.5,458.85,101.6279,57,60.4,0,70.9,73.6,70.6
20160327213000,451.5,464.1,102.7907,57,57.9,0,70.5,73.7,70.7
20160327214500,451.5,464.1,102.7907,57,57.9,100,69.8,73.7,70.7
20160327220000,451.5,464.1,102.7907,57,59.2,100,69.3,73.6,70.6
20160327221500,451.5,457.8,101.3953,56,59.2,100,68.8,73.6,70.6
20160327223000,451.5,457.8,101.3953,56,62.4,100,68.6,73.6,70.6
20160327224500,451.5,457.8,101.3953,56,80.1,100,69.2,73.6,70.6
20160327230000,451.5,457.8,101.3953,56,78.7,100,70.2,73.6,70.6
20160327231500,451.5,466.2,103.2558,56,61.4,0,71.0,73.6,70.6
20160327233000,451.5,457.8,101.3953,56,58.3,0,70.6,73.6,70.6
20160327234500,451.5,463.05,102.5581,56,57.5,100,70.0,73.6,70.6
20160328000000,451.5,463.05,102.5581,56,58.3,100,69.4,73.6,70.6
20160328001500,451.5,468.3,103.7209,56,58.3,100,69.0,73.6,70.6
20160328003000,451.5,457.8,101.3953,55,59.2,100,68.6,73.6,70.6
20160328004500,451.5,457.8,101.3953,55,83.4,100,68.9,73.6,70.6
20160328010000,451.5,457.8,101.3953,55,88.0,100,69.9,73.6,70.6
20160328011500,451.5,457.8,101.3953,55,80.6,100,70.8,73.7,70.7
20160328013000,451.5,452.55,100.2326,55,58.0,0,70.8,73.6,70.6
20160328014500,451.5,452.55,100.2326,55,58.0,100,70.2,73.6,70.6
20160328020000,451.5,460.95,102.093,55,58.0,100,69.6,73.6,70.6
20160328021500,451.5,452.55,100.2326,55,58.8,100,69.1,73.6,70.6
20160328023000,451.5,452.55,100.2326,55,58.8,100,68.7,73.6,70.6
20160328024500,451.5,452.55,100.2326,55,78.6,100,68.7,73.6,70.6
20160328030000,451.5,452.55,100.2326,55,78.6,100,69.6,73.6,70.6
20160328031500,451.5,452.55,100.2326,55,75.9,100,70.6,73.6,70.6
20160328033000,451.5,452.55,100.2326,55,58.0,100,70.8,73.7,70.7
20160328034500,451.5,452.55,100.2326,55,58.0,100,70.3,73.7,70.7
20160328040000,451.5,452.55,100.2326,55,58.0,100,69.7,73.7,70.7
20160328041500,451.5,452.55,100.2326,55,59.9,100,69.2,73.6,70.6
20160328043000,451.5,452.55,100.2326,55,59.1,100,68.8,73.6,70.6
20160328044500,451.5,452.55,100.2326,55,74.4,100,68.7,73.6,70.6
20160328050000,451.5,452.55,100.2326,55,78.3,100,69.6,73.6,70.6
20160328051500,451.5,444.15,98.3721,55,84.8,100,70.6,73.6,70.6
20160328053000,451.5,444.15,98.3721,55,58.4,0,70.8,73.6,70.6
20160328054500,451.5,444.15,98.3721,55,58.4,100,70.4,73.6,70.6
20160328060000,451.5,444.15,98.3721,55,58.4,100,69.8,73.6,70.6
20160328061500,451.5,463.05,102.5581,57,59.2,100,69.3,73.6,70.6
20160328063000,451.5,463.05,102.5581,56,59.2,100,68.9,73.6,70.6
20160328064500,451.5,435.75,96.5116,55,62.4,100,68.7,73.6,70.6
20160328070000,451.5,435.75,96.5116,55,81.6,100,69.2,73.6,70.6
20160328071500,451.5,445.2,98.6047,55,88.6,100,70.2,73.6,70.6
20160328073000,451.5,456.75,101.1628,55,58.4,100,70.7,73.6,70.6
20160328074500,451.5,456.75,101.1628,55,58.4,100,70.4,73.6,70.6
20160328080000,451.5,443.1,98.1395,55,58.4,100,69.9,73.6,70.6
20160328081500,451.5,443.1,98.1395,55,59.2,100,69.4,73.6,70.6
20160328083000,451.5,434.7,96.2791,55,62.4,100,67.8,73.6,70.6
20160328084500,451.5,447.3,99.0698,55,75.8,100,69.2,73.6,70.6
20160328090000,451.5,457.8,101.3953,54,75.8,100,69.8,73.6,70.6
20160328091500,451.5,451.5,100.0,54,80.5,100,70.5,73.8,70.8
20160328093000,451.5,451.5,100.0,54,73.6,100,70.8,73.7,70.7
20160328094500,451.5,451.5,100.0,54,62.8,0,70.9,73.7,70.7
20160328100000,451.5,451.5,100.0,54,58.3,100,70.5,73.7,70.7
20160328101500,451.5,451.5,100.0,54,58.3,100,70.2,73.8,70.8
20160328103000,451.5,451.5,100.0,54,59.1,100,69.7,73.9,70.9
20160328104500,451.5,456.75,101.1628,54,59.9,100,69.3,73.7,70.7
20160328110000,451.5,462.0,102.3256,54,59.9,100,69.1,73.7,70.7
20160328111500,451.5,447.3,99.0698,54,87.3,100,70.2,80.0,78.0
20160328113000,451.5,452.55,100.2326,54,82.1,100,71.4,80.0,78.0
20160328114500,451.5,452.55,100.2326,54,83.6,100,72.5,80.0,78.0
20160328120000,451.5,447.3,99.0698,54,91.7,100,73.3,80.0,78.0
20160328121500,451.5,447.3,99.0698,54,93.5,100,74.0,80.0,78.0
20160328123000,451.5,447.3,99.0698,54,89.9,100,74.6,80.0,78.0
20160328124500,451.5,439.95,97.4419,54,89.9,100,75.7,80.0,78.0
20160328130000,451.5,439.95,97.4419,54,88.7,100,75.9,80.0,78.0
20160328131500,451.5,439.95,97.4419,54,88.7,100,75.9,80.0,78.0
20160328133000,451.5,439.95,97.4419,54,93.6,100,75.9,80.0,78.0
20160328134500,451.5,439.95,97.4419,54,88.5,100,75.9,80.0,78.0
20160328140000,451.5,429.45,95.1163,54,95.1,100,76.2,80.0,78.0
20160328141500,451.5,446.25,98.8372,56,88.2,100,75.9,80.0,78.0
20160328143000,451.5,446.25,98.8372,56,93.0,100,76.5,80.0,78.0
20160328144500,451.5,446.25,98.8372,56,93.0,100,76.5,80.0,78.0
20160328150000,451.5,446.25,98.8372,56,94.2,100,76.5,80.0,78.0
20160328151500,451.5,446.25,98.8372,56,85.6,100,76.4,80.0,78.0
20160328153000,451.5,446.25,98.8372,56,83.8,100,76.6,80.0,78.0
20160328154500,451.5,446.25,98.8372,56,83.8,100,76.4,80.0,78.0
20160328160000,451.5,452.55,100.2326,56,83.8,100,76.5,80.0,78.0
20160328161500,451.5,452.55,100.2326,56,83.8,100,76.6,80.0,78.0
20160328163000,451.5,452.55,100.2326,56,83.8,100,76.4,80.0,78.0
20160328164500,451.5,452.55,100.2326,56,87.4,100,77.0,80.0,78.0
20160328170000,451.5,452.55,100.2326,56,82.6,100,76.2,80.0,78.0
20160328171500,451.5,452.55,100.2326,56,89.5,100,76.5,80.0,78.0
20160328173000,451.5,452.55,100.2326,56,91.9,100,76.6,80.0,78.0
20160328174500,451.5,446.25,98.8372,56,86.7,100,76.7,80.0,78.0
20160328180000,451.5,460.95,102.093,56,82.6,100,76.9,80.0,78.0
20160328181500,451.5,460.95,102.093,55,82.6,100,76.4,80.0,78.0
20160328183000,451.5,460.95,102.093,55,90.4,100,76.3,80.0,78.0
20160328184500,451.5,460.95,102.093,55,87.9,100,76.3,80.0,78.0
20160328190000,451.5,460.95,102.093,55,90.1,100,76.3,80.0,78.0
20160328191500,451.5,466.2,103.2558,55,83.3,100,76.1,80.0,78.0
20160328193000,451.5,458.85,101.6279,54,82.4,100,75.9,80.0,78.0
20160328194500,451.5,458.85,101.6279,54,92.1,100,76.1,80.0,78.0
20160328200000,451.5,458.85,101.6279,54,86.9,100,76.1,80.0,78.0
20160328201500,451.5,458.85,101.6279,54,82.6,100,75.8,80.0,78.0
20160328203000,451.5,458.85,101.6279,54,88.3,100,75.6,80.0,78.0
20160328204500,451.5,458.85,101.6279,54,86.6,100,75.7,80.0,78.0
20160328210000,451.5,458.85,101.6279,54,82.1,100,75.6,80.0,78.0
20160328211500,451.5,458.85,101.6279,54,92.6,100,76.3,80.0,78.0
20160328213000,451.5,458.85,101.6279,54,82.1,100,75.6,80.0,78.0
20160328214500,451.5,451.5,100.0,54,90.2,100,76.2,80.0,78.0
20160328220000,451.5,458.85,101.6279,54,86.3,100,76.0,80.0,78.0
20160328221500,451.5,451.5,100.0,54,82.0,100,75.8,80.0,78.0
20160328223000,451.5,451.5,100.0,54,91.7,100,76.0,80.0,78.0
20160328224500,451.5,451.5,100.0,54,83.8,100,76.0,80.0,78.0
20160328230000,451.5,451.5,100.0,54,88.7,100,75.8,80.0,78.0
20160328231500,451.5,437.85,96.9767,54,88.7,100,76.2,80.0,78.0
20160328233000,451.5,446.25,98.8372,54,82.1,100,75.6,80.0,78.0
20160328234500,451.5,446.25,98.8372,54,92.2,100,75.8,80.0,78.0
20160329000000,451.5,446.25,98.8372,54,87.7,100,76.2,80.0,78.0
20160329001500,451.5,446.25,98.8372,54,82.3,100,75.9,80.0,78.0
20160329003000,451.5,457.8,101.3953,54,82.3,100,75.8,80.0,78.0
20160329004500,451.5,457.8,101.3953,54,82.3,100,75.7,80.0,78.0
20160329010000,451.5,457.8,101.3953,54,90.4,100,76.1,80.0,78.0
20160329011500,451.5,457.8,101.3953,54,87.0,100,76.8,80.0,78.0
20160329013000,451.5,457.8,101.3953,54,81.6,100,76.0,80.0,78.0
20160329014500,451.5,457.8,101.3953,54,91.6,100,76.2,80.0,78.0
20160329020000,451.5,464.1,102.7907,54,85.1,100,75.9,80.0,78.0
20160329021500,451.5,456.75,101.1628,54,82.6,100,75.5,80.0,78.0
20160329023000,451.5,456.75,101.1628,54,92.9,100,76.4,80.0,78.0
20160329024500,451.5,450.45,99.7674,54,82.4,100,76.1,80.0,78.0
20160329030000,451.5,456.75,101.1628,54,82.4,100,76.0,80.0,78.0
20160329031500,451.5,456.75,101.1628,54,90.4,100,76.2,80.0,78.0
20160329033000,451.5,451.5,100.0,54,85.2,100,76.0,80.0,78.0
20160329034500,451.5,445.2,98.6047,54,82.6,100,76.1,80.0,78.0
20160329040000,451.5,451.5,100.0,54,84.5,100,76.0,80.0,78.0
20160329041500,451.5,458.85,101.6279,54,92.3,100,76.1,80.0,78.0
20160329043000,451.5,458.85,101.6279,54,92.3,100,76.2,80.0,78.0
20160329044500,451.5,452.55,100.2326,54,92.3,100,76.1,80.0,78.0
20160329050000,451.5,452.55,100.2326,54,89.8,100,75.9,80.0,78.0
20160329051500,451.5,452.55,100.2326,54,82.4,100,75.8,80.0,78.0
20160329053000,451.5,452.55,100.2326,54,93.5,100,76.3,80.0,78.0
20160329054500,451.5,452.55,100.2326,54,83.8,100,75.6,80.0,78.0
20160329060000,451.5,457.8,101.3953,54,86.8,100,76.2,80.0,78.0
