PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329061500,451.5,457.8,101.3953,54,58.8,0,73.4,67.8,64.8
20160329063000,451.5,457.8,101.3953,54,58.0,0,70.3,67.8,64.8
20160329064500,451.5,457.8,101.3953,54,58.0,0,69.3,67.8,64.8
20160329070000,451.5,444.15,98.3721,55,58.0,0,68.7,67.8,64.8
20160329071500,451.5,444.15,98.3721,55,64.9,100,68.9,73.9,70.9
20160329073000,451.5,437.85,96.9767,55,71.8,100,70.0,74.0,71.0
20160329074500,451.5,437.85,96.9767,55,70.5,100,70.5,74.0,71.0
20160329080000,451.5,443.1,98.1395,55,70.5,100,70.7,74.0,71.0
20160329081500,451.5,443.1,98.1395,55,70.5,100,70.8,74.0,71.0
20160329083000,451.5,443.1,98.1395,55,65.2,0,71.3,74.0,71.0
20160329084500,451.5,443.1,98.1395,55,58.7,0,71.0,74.0,71.0
20160329090000,451.5,443.1,98.1395,55,59.6,100,69.1,74.0,71.0
20160329091500,451.5,450.45,99.7674,55,59.6,100,68.7,74.0,71.0
20160329093000,451.5,437.85,96.9767,55,72.5,100,69.6,74.0,71.0
20160329094500,451.5,443.1,98.1395,55,72.5,100,70.2,74.0,71.0
20160329100000,451.5,449.4,99.5349,55,69.7,100,70.6,74.0,71.0
20160329101500,451.5,449.4,99.5349,55,71.6,100,71.1,74.0,71.0
20160329103000,451.5,449.4,99.5349,55,58.4,100,69.9,74.0,71.0
20160329104500,451.5,437.85,96.9767,55,59.6,100,69.3,74.0,71.0
20160329110000,451.5,437.85,96.9767,55,59.6,100,69.4,74.0,71.0
20160329111500,451.5,437.85,96.9767,55,64.7,100,69.4,74.0,71.0
20160329113000,451.5,437.85,96.9767,55,67.7,100,70.2,74.0,71.0
20160329114500,451.5,437.85,96.9767,55,72.4,100,70.6,74.0,71.0
20160329120000,451.5,451.5,100.0,55,67.3,100,70.8,74.0,71.0
20160329121500,451.5,439.95,97.4419,55,71.6,100,70.8,74.0,71.0
20160329123000,451.5,447.3,99.0698,55,68.4,100,71.0,74.0,71.0
20160329124500,451.5,447.3,99.0698,55,60.0,100,69.1,74.0,71.0
20160329130000,451.5,447.3,99.0698,55,61.9,100,68.5,74.0,71.0
20160329131500,451.5,441.0,97.6744,55,68.2,100,69.7,74.0,71.0
20160329133000,451.5,447.3,99.0698,55,71.7,100,70.4,74.0,71.0
20160329134500,451.5,447.3,99.0698,55,70.5,100,70.5,74.0,71.0
20160329140000,451.5,447.3,99.0698,55,70.5,100,70.8,74.0,71.0
20160329141500,451.5,447.3,99.0698,55,73.4,100,70.8,74.0,71.0
20160329143000,451.5,447.3,99.0698,55,69.7,100,70.7,74.0,71.0
20160329144500,451.5,447.3,99.0698,55,71.6,100,70.9,74.0,71.0
20160329150000,451.5,447.3,99.0698,55,72.4,100,70.8,74.0,71.0
20160329151500,451.5,447.3,99.0698,55,70.1,100,70.9,74.0,71.0
20160329153000,451.5,447.3,99.0698,55,74.0,100,71.0,74.0,71.0
20160329154500,451.5,447.3,99.0698,55,69.7,100,70.9,74.0,71.0
20160329160000,451.5,447.3,99.0698,55,69.7,100,70.9,74.0,71.0
20160329161500,451.5,447.3,99.0698,55,74.1,100,71.0,74.0,71.0
20160329163000,451.5,447.3,99.0698,55,70.6,100,70.7,74.0,71.0
20160329164500,451.5,447.3,99.0698,55,69.7,100,70.7,74.0,71.0
20160329170000,451.5,447.3,99.0698,55,71.1,100,70.9,74.0,71.0
20160329171500,451.5,441.0,97.6744,55,73.4,100,70.8,74.0,71.0
20160329173000,451.5,446.25,98.8372,55,69.7,100,70.8,74.0,71.0
20160329174500,451.5,446.25,98.8372,55,72.5,100,71.1,74.0,71.0
20160329180000,451.5,446.25,98.8372,55,72.5,100,70.8,74.0,71.0
20160329181500,451.5,446.25,98.8372,55,69.2,100,70.8,74.0,71.0
20160329183000,451.5,446.25,98.8372,55,70.6,100,70.8,74.0,71.0
20160329184500,451.5,446.25,98.8372,55,73.9,100,70.8,74.0,71.0
20160329190000,451.5,446.25,98.8372,55,71.0,100,70.9,74.0,71.0
20160329191500,451.5,446.25,98.8372,55,59.2,0,71.3,74.0,71.0
20160329193000,451.5,446.25,98.8372,55,59.2,100,68.4,74.0,71.0
20160329194500,451.5,446.25,98.8372,55,68.0,100,68.7,74.0,71.0
20160329200000,451.5,446.25,98.8372,55,68.7,100,69.8,74.0,71.0
20160329201500,451.5,446.25,98.8372,55,71.6,100,70.5,74.0,71.0
20160329203000,451.5,446.25,98.8372,55,73.9,100,70.6,74.0,71.0
20160329204500,451.5,451.5,100.0,55,71.1,100,70.8,74.0,71.0
20160329210000,451.5,451.5,100.0,55,73.0,100,71.1,74.0,71.0
20160329211500,451.5,444.15,98.3721,55,76.8,100,71.2,74.0,71.0
20160329213000,451.5,451.5,100.0,55,58.8,100,68.4,74.0,71.0
20160329214500,451.5,451.5,100.0,55,67.3,100,68.6,74.0,71.0
20160329220000,451.5,451.5,100.0,55,75.4,100,70.0,74.0,71.0
20160329221500,451.5,451.5,100.0,55,73.4,100,70.2,74.0,71.0
20160329223000,451.5,451.5,100.0,55,69.7,100,70.5,74.0,71.0
20160329224500,451.5,451.5,100.0,55,72.5,100,70.8,74.0,71.0
20160329230000,451.5,451.5,100.0,55,75.8,100,70.9,74.0,71.0
20160329231500,451.5,446.25,98.8372,55,71.5,100,70.7,74.0,71.0
20160329233000,451.5,446.25,98.8372,55,71.5,100,70.8,74.0,71.0
20160329234500,451.5,452.55,100.2326,55,72.8,100,71.0,74.0,71.0
20160330000000,451.5,452.55,100.2326,55,75.8,100,71.0,74.0,71.0
20160330001500,451.5,447.3,99.0698,55,72.0,100,70.9,74.0,71.0
20160330003000,451.5,455.7,100.9302,55,71.1,100,71.0,74.0,71.0
20160330004500,451.5,444.15,98.3721,55,72.2,100,71.2,74.0,71.0
20160330010000,451.5,444.15,98.3721,55,59.9,100,68.7,74.0,71.0
20160330011500,451.5,433.65,96.0465,55,59.1,100,69.7,74.0,71.0
20160330013000,451.5,449.4,99.5349,55,59.1,100,69.9,74.0,71.0
20160330014500,451.5,457.8,101.3953,55,61.1,100,69.8,74.0,71.0
20160330020000,451.5,457.8,101.3953,55,74.6,100,69.7,74.0,71.0
20160330021500,451.5,457.8,101.3953,55,77.3,100,70.4,74.0,71.0
20160330023000,451.5,457.8,101.3953,55,78.5,100,71.2,74.0,71.0
20160330024500,451.5,451.5,100.0,55,59.9,100,68.9,74.0,71.0
20160330030000,451.5,451.5,100.0,55,61.9,100,68.1,74.0,71.0
20160330031500,451.5,451.5,100.0,55,70.1,100,69.7,74.0,71.0
20160330033000,451.5,456.75,101.1628,55,77.3,100,70.5,74.0,71.0
20160330034500,451.5,451.5,100.0,55,73.9,100,70.5,74.0,71.0
20160330040000,451.5,451.5,100.0,55,71.6,100,70.9,74.0,71.0
20160330041500,451.5,451.5,100.0,55,59.6,100,68.9,74.0,71.0
20160330043000,451.5,451.5,100.0,55,61.5,100,68.3,74.0,71.0
20160330044500,451.5,443.1,98.1395,55,70.5,100,69.4,74.0,71.0
20160330050000,451.5,451.5,100.0,55,69.2,100,70.2,74.0,71.0
20160330051500,451.5,451.5,100.0,55,75.0,100,70.7,74.0,71.0
20160330053000,451.5,446.25,98.8372,55,75.0,100,70.8,74.0,71.0
20160330054500,451.5,452.55,100.2326,55,70.1,100,71.0,74.0,71.0
20160330060000,451.5,452.55,100.2326,55,66.9,100,71.3,74.0,71.0
20160330061500,451.5,452.55,100.2326,55,59.1,100,70.8,74.0,71.0
20160330063000,451.5,443.1,98.1395,55,58.4,100,70.1,74.0,71.0
20160330064500,451.5,452.55,100.2326,55,60.0,100,70.0,74.0,71.0
20160330070000,451.5,452.55,100.2326,55,60.0,100,69.7,74.0,71.0
20160330071500,451.5,452.55,100.2326,55,59.2,100,69.6,74.0,71.0
20160330073000,451.5,452.55,100.2326,55,62.4,100,69.5,74.0,71.0
20160330074500,451.5,452.55,100.2326,55,80.6,100,69.7,74.0,71.0
20160330080000,451.5,443.1,98.1395,55,73.9,100,71.1,74.0,71.0
20160330081500,451.5,443.1,98.1395,55,59.6,100,68.7,74.0,71.0
20160330083000,451.5,443.1,98.1395,55,64.0,100,68.2,74.0,71.0
20160330084500,451.5,443.1,98.1395,55,69.7,100,70.2,74.0,71.0
20160330090000,451.5,443.1,98.1395,55,74.9,100,70.5,74.0,71.0
20160330091500,451.5,541.8,120.0,88,69.7,100,70.9,74.0,71.0
20160330093000,451.5,455.7,100.9302,55,75.5,100,70.9,74.0,71.0
20160330094500,451.5,445.2,98.6047,55,58.8,100,69.8,74.0,71.0
20160330100000,451.5,445.2,98.6047,55,59.6,100,69.1,74.0,71.0
20160330101500,451.5,445.2,98.6047,55,65.8,100,68.7,74.0,71.0
20160330103000,451.5,445.2,98.6047,55,71.1,100,69.9,74.0,71.0
20160330104500,451.5,455.7,100.9302,55,71.1,100,70.6,74.0,71.0
20160330110000,451.5,445.2,98.6047,55,69.6,100,70.7,74.0,71.0
20160330111500,451.5,445.2,98.6047,55,71.5,100,70.7,74.0,71.0
20160330113000,451.5,455.7,100.9302,55,70.1,100,70.9,74.0,71.0
20160330114500,451.5,455.7,100.9302,55,69.2,100,70.7,74.0,71.0
20160330120000,451.5,455.7,100.9302,55,72.5,100,70.8,74.0,71.0
20160330121500,451.5,445.2,98.6047,55,69.7,100,71.0,74.0,71.0
20160330123000,451.5,445.2,98.6047,55,73.4,100,70.7,74.0,71.0
20160330124500,451.5,445.2,98.6047,55,72.4,100,71.0,74.0,71.0
20160330130000,451.5,466.2,103.2558,55,60.3,100,69.0,74.0,71.0
20160330131500,451.5,455.7,100.9302,55,60.3,100,68.1,74.0,71.0
20160330133000,451.5,455.7,100.9302,55,68.1,100,69.6,74.0,71.0
20160330134500,451.5,455.7,100.9302,55,70.1,100,70.2,74.0,71.0
20160330140000,451.5,455.7,100.9302,55,72.3,100,70.4,74.0,71.0
20160330141500,451.5,505.05,111.8605,97,64.5,0,71.4,74.0,71.0
20160330143000,451.5,455.7,100.9302,54,58.3,0,71.2,74.0,71.0
20160330144500,451.5,455.7,100.9302,54,58.3,100,70.8,74.0,71.0
20160330150000,451.5,455.7,100.9302,54,58.3,100,70.4,74.0,71.0
20160330151500,451.5,445.2,98.6047,54,58.3,100,70.1,74.0,71.0
20160330153000,451.5,455.7,100.9302,54,59.2,100,69.8,74.0,71.0
20160330154500,451.5,455.7,100.9302,54,59.2,100,69.7,74.0,71.0
20160330160000,451.5,455.7,100.9302,54,59.2,100,69.6,74.0,71.0
20160330161500,451.5,445.2,98.6047,54,70.5,100,69.6,74.0,71.0
20160330163000,451.5,455.7,100.9302,54,78.3,100,70.2,74.0,71.0
20160330164500,451.5,455.7,100.9302,54,74.8,100,71.0,74.0,71.0
20160330170000,451.5,445.2,98.6047,54,59.9,100,68.6,74.0,71.0
20160330171500,451.5,445.2,98.6047,54,67.2,100,68.4,74.0,71.0
20160330173000,451.5,455.7,100.9302,54,73.9,100,69.8,74.0,71.0
20160330174500,451.5,455.7,100.9302,54,73.1,100,70.5,74.0,71.0
20160330180000,451.5,455.7,100.9302,54,68.7,100,70.5,74.0,71.0
20160330181500,451.5,455.7,100.9302,54,75.9,100,71.3,74.0,71.0
20160330183000,451.5,464.1,102.7907,54,58.4,100,69.6,74.0,71.0
20160330184500,451.5,454.65,100.6977,54,59.5,100,68.2,74.0,71.0
20160330190000,451.5,462.0,102.3256,54,68.7,100,69.1,74.0,71.0
20160330191500,451.5,451.5,100.0,54,77.8,100,70.3,74.0,71.0
20160330193000,451.5,451.5,100.0,54,71.6,100,70.4,74.0,71.0
20160330194500,451.5,443.1,98.1395,54,75.5,100,70.9,74.0,71.0
20160330200000,451.5,443.1,98.1395,54,71.1,100,70.7,74.0,71.0
20160330201500,451.5,443.1,98.1395,54,74.4,100,71.0,74.0,71.0
20160330203000,451.5,443.1,98.1395,54,72.0,100,70.9,74.0,71.0
20160330204500,451.5,451.5,100.0,54,75.3,100,70.9,74.0,71.0
20160330210000,451.5,451.5,100.0,54,72.0,100,70.9,74.0,71.0
20160330211500,451.5,451.5,100.0,54,76.3,100,71.1,74.0,71.0
20160330213000,451.5,443.1,98.1395,54,71.1,100,71.0,74.0,71.0
20160330214500,451.5,433.65,96.0465,56,59.9,100,69.5,74.0,71.0
20160330220000,451.5,433.65,96.0465,56,59.2,100,68.8,74.0,71.0
20160330221500,451.5,369.6,81.8605,72,67.7,100,69.1,74.0,71.0
20160330223000,451.5,434.7,96.2791,55,68.7,100,69.9,74.0,71.0
20160330224500,451.5,451.5,100.0,55,74.9,100,70.7,74.0,71.0
20160330230000,451.5,446.25,98.8372,55,70.1,100,70.7,74.0,71.0
20160330231500,451.5,446.25,98.8372,55,72.3,100,71.0,74.0,71.0
20160330233000,451.5,441.0,97.6744,55,70.7,100,70.9,74.0,71.0
20160330234500,451.5,450.45,99.7674,55,61.4,100,70.5,74.0,71.0
20160331000000,451.5,444.15,98.3721,55,59.5,100,68.9,74.0,71.0
20160331001500,451.5,449.4,99.5349,55,60.7,100,68.5,74.0,71.0
20160331003000,451.5,449.4,99.5349,55,74.0,100,69.9,74.0,71.0
20160331004500,451.5,449.4,99.5349,55,69.7,100,70.3,74.0,71.0
20160331010000,451.5,449.4,99.5349,55,72.1,100,70.7,74.0,71.0
20160331011500,451.5,449.4,99.5349,55,70.5,100,70.9,74.0,71.0
20160331013000,451.5,449.4,99.5349,55,59.6,100,69.2,74.0,71.0
20160331014500,451.5,441.0,97.6744,55,59.6,100,68.6,74.0,71.0
20160331020000,451.5,447.3,99.0698,55,67.7,100,69.2,74.0,71.0
20160331021500,451.5,447.3,99.0698,55,74.4,100,70.3,74.0,71.0
20160331023000,451.5,454.65,100.6977,55,69.7,100,70.5,74.0,71.0
20160331024500,451.5,449.4,99.5349,55,72.6,100,71.0,74.0,71.0
20160331030000,451.5,449.4,99.5349,55,70.1,100,70.9,74.0,71.0
20160331031500,451.5,449.4,99.5349,55,70.1,100,71.2,74.0,71.0
20160331033000,451.5,441.0,97.6744,55,58.8,100,70.6,74.0,71.0
20160331034500,451.5,441.0,97.6744,55,58.8,100,70.9,74.0,71.0
20160331040000,451.5,447.3,99.0698,55,58.8,100,70.6,74.0,71.0
20160331041500,451.5,438.9,97.2093,55,59.6,100,68.6,74.0,71.0
20160331043000,451.5,438.9,97.2093,55,66.8,100,68.7,74.0,71.0
20160331044500,451.5,438.9,97.2093,55,69.6,100,69.7,74.0,71.0
20160331050000,451.5,449.4,99.5349,55,69.6,100,70.3,74.0,71.0
20160331051500,451.5,443.1,98.1395,55,72.4,100,70.8,74.0,71.0
20160331053000,451.5,443.1,98.1395,55,70.6,100,71.0,74.0,71.0
20160331054500,451.5,443.1,98.1395,55,74.4,100,71.2,74.0,71.0
20160331060000,451.5,466.2,103.2558,57,60.0,100,69.1,74.0,71.0
20160331061500,451.5,466.2,103.2558,55,62.4,100,68.2,74.0,71.0
20160331063000,451.5,457.8,101.3953,55,70.1,100,69.6,74.0,71.0
20160331064500,451.5,445.2,98.6047,55,72.0,100,70.3,74.0,71.0
20160331070000,451.5,438.9,97.2093,55,72.0,100,70.6,74.0,71.0
20160331071500,451.5,432.6,95.814,55,72.0,100,70.9,74.0,71.0
20160331073000,451.5,444.15,98.3721,55,60.5,100,69.2,74.0,71.0
20160331074500,451.5,444.15,98.3721,55,59.6,100,68.4,74.0,71.0
20160331080000,451.5,435.75,96.5116,55,71.0,100,69.2,74.0,71.0
20160331081500,451.5,435.75,96.5116,55,73.3,100,70.2,74.0,71.0
20160331083000,451.5,435.75,96.5116,55,70.6,100,70.4,74.0,71.0
20160331084500,451.5,445.2,98.6047,56,74.7,100,70.9,74.0,71.0
20160331090000,451.5,445.2,98.6047,56,58.8,100,69.9,74.0,71.0
20160331091500,451.5,451.5,100.0,56,60.0,100,68.9,74.0,71.0
20160331093000,451.5,451.5,100.0,56,66.2,100,68.6,74.0,71.0
20160331094500,451.5,451.5,100.0,56,70.4,100,70.2,74.0,71.0
20160331100000,451.5,451.5,100.0,56,68.7,100,70.3,74.0,71.0
20160331101500,451.5,446.25,98.8372,56,70.6,100,70.9,74.0,71.0
20160331103000,451.5,446.25,98.8372,56,73.1,100,71.2,74.0,71.0
20160331104500,451.5,446.25,98.8372,56,60.4,100,69.3,74.0,71.0
20160331110000,451.5,456.75,101.1628,56,60.4,100,68.8,74.0,71.0
20160331111500,451.5,449.4,99.5349,56,65.8,100,69.2,74.0,71.0
20160331113000,451.5,449.4,99.5349,56,71.0,100,70.3,74.0,71.0
20160331114500,451.5,449.4,99.5349,56,68.8,100,70.4,74.0,71.0
20160331120000,451.5,449.4,99.5349,56,70.5,100,70.5,74.0,71.0
20160331121500,451.5,444.15,98.3721,56,70.5,100,70.7,74.0,71.0
20160331123000,451.5,457.8,101.3953,56,72.0,100,70.7,74.0,71.0
20160331124500,451.5,464.1,102.7907,56,70.7,100,70.8,74.0,71.0
20160331130000,451.5,464.1,102.7907,56,74.0,100,71.2,74.0,71.0
20160331131500,451.5,464.1,102.7907,56,59.5,100,69.1,74.0,71.0
20160331133000,451.5,464.1,102.7907,56,59.5,100,68.3,74.0,71.0
20160331134500,451.5,464.1,102.7907,56,68.4,100,69.4,74.0,71.0
20160331140000,451.5,451.5,100.0,56,73.0,100,70.3,74.0,71.0
20160331141500,451.5,451.5,100.0,56,71.1,100,70.4,74.0,71.0
20160331143000,451.5,466.2,103.2558,56,74.5,100,70.9,74.0,71.0
20160331144500,451.5,458.85,101.6279,56,63.7,100,70.7,74.0,71.0
20160331150000,451.5,458.85,101.6279,56,59.6,100,68.7,74.0,71.0
20160331151500,451.5,458.85,101.6279,55,65.5,100,68.8,74.0,71.0
20160331153000,451.5,458.85,101.6279,55,71.1,100,70.0,74.0,71.0
20160331154500,451.5,458.85,101.6279,55,71.1,100,70.4,74.0,71.0
20160331160000,451.5,458.85,101.6279,55,71.1,100,70.8,74.0,71.0
20160331161500,451.5,458.85,101.6279,55,74.8,100,70.8,74.0,71.0
20160331163000,451.5,458.85,101.6279,55,70.6,100,71.0,74.0,71.0
20160331164500,451.5,458.85,101.6279,55,58.4,100,69.4,74.0,71.0
20160331170000,451.5,458.85,101.6279,55,59.8,100,68.2,74.0,71.0
20160331171500,451.5,464.1,102.7907,55,69.2,100,69.3,74.0,71.0
20160331173000,451.5,464.1,102.7907,55,70.6,100,70.3,74.0,71.0
20160331174500,451.5,464.1,102.7907,55,69.7,100,70.5,74.0,71.0
20160331180000,451.5,464.1,102.7907,55,69.7,100,70.4,74.0,71.0
20160331181500,451.5,456.75,101.1628,55,71.0,100,70.7,74.0,71.0
20160331183000,451.5,456.75,101.1628,55,71.0,100,70.9,74.0,71.0
20160331184500,451.5,456.75,101.1628,55,71.0,100,70.8,74.0,71.0
20160331190000,451.5,456.75,101.1628,55,74.9,100,71.0,74.0,71.0
20160331191500,451.5,451.5,100.0,55,71.1,100,70.9,74.0,71.0
20160331193000,451.5,458.85,101.6279,55,72.2,100,70.8,74.0,71.0
20160331194500,451.5,458.85,101.6279,55,72.2,100,70.9,74.0,71.0
20160331200000,451.5,458.85,101.6279,55,70.9,100,70.8,74.0,71.0
20160331201500,451.5,458.85,101.6279,55,74.9,100,71.0,74.0,71.0
20160331203000,451.5,458.85,101.6279,55,71.6,100,70.8,74.0,71.0
20160331204500,451.5,458.85,101.6279,55,70.6,100,70.7,74.0,71.0
20160331210000,451.5,458.85,101.6279,55,75.8,100,70.8,74.0,71.0
20160331211500,451.5,458.85,101.6279,55,71.1,100,70.8,74.0,71.0
20160331213000,451.5,458.85,101.6279,55,74.8,100,70.8,74.0,71.0
20160331214500,451.5,458.85,101.6279,55,71.6,100,70.8,74.0,71.0
20160331220000,451.5,452.55,100.2326,55,74.8,100,70.8,74.1,71.1
20160331221500,451.5,452.55,100.2326,55,64.9,100,70.7,74.1,71.1
20160331223000,451.5,457.8,101.3953,55,58.8,100,68.3,74.0,71.0
20160331224500,451.5,457.8,101.3953,55,71.6,100,69.1,74.0,71.0
20160331230000,451.5,452.55,100.2326,55,70.6,100,69.9,74.0,71.0
20160331231500,451.5,452.55,100.2326,55,76.8,100,70.7,74.0,71.0
20160331233000,451.5,434.7,96.2791,53,71.1,100,70.7,74.0,71.0
20160331234500,451.5,434.7,96.2791,54,74.0,100,71.2,74.0,71.0
20160401000000,451.5,434.7,96.2791,54,58.4,100,69.6,74.0,71.0
20160401001500,451.5,434.7,96.2791,54,59.6,100,68.6,74.0,71.0
20160401003000,451.5,444.15,98.3721,55,69.6,100,69.0,74.0,71.0
20160401004500,451.5,429.45,95.1163,55,71.6,100,70.1,74.0,71.0
20160401010000,451.5,444.15,98.3721,56,71.6,100,70.5,74.0,71.0
20160401011500,451.5,444.15,98.3721,57,71.6,100,70.5,74.0,71.0
20160401013000,451.5,449.4,99.5349,57,71.6,100,70.8,74.0,71.0
20160401014500,451.5,466.2,103.2558,56,74.5,100,71.0,74.0,71.0
20160401020000,451.5,466.2,103.2558,56,70.1,100,70.8,74.0,71.0
20160401021500,451.5,466.2,103.2558,56,72.3,100,71.0,74.0,71.0
20160401023000,451.5,456.75,101.1628,55,70.7,100,70.8,74.0,71.0
20160401024500,451.5,451.5,100.0,55,72.0,100,71.0,74.0,71.0
20160401030000,451.5,444.15,98.3721,56,71.1,100,70.9,74.0,71.0
20160401031500,451.5,458.85,101.6279,56,72.5,100,71.2,74.0,71.0
20160401033000,451.5,466.2,103.2558,55,58.8,0,71.3,74.0,71.0
20160401034500,451.5,455.7,100.9302,55,59.5,100,69.0,74.0,71.0
20160401040000,451.5,450.45,99.7674,55,60.3,100,68.2,74.0,71.0
20160401041500,451.5,450.45,99.7674,55,70.6,100,69.6,74.0,71.0
20160401043000,451.5,450.45,99.7674,55,72.9,100,70.1,74.0,71.0
20160401044500,451.5,450.45,99.7674,55,71.1,100,70.5,74.0,71.0
20160401050000,451.5,450.45,99.7674,55,75.6,100,70.8,74.0,71.0
20160401051500,451.5,445.2,98.6047,55,72.0,100,71.0,74.0,71.0
20160401053000,451.5,445.2,98.6047,55,75.3,100,71.2,74.0,71.0
20160401054500,451.5,445.2,98.6047,55,58.3,0,71.0,74.0,71.0
20160401060000,451.5,451.5,100.0,55,58.3,100,70.5,74.0,71.0
20160401061500,451.5,451.5,100.0,55,59.2,100,68.3,74.0,71.0
20160401063000,451.5,441.0,97.6744,55,69.5,100,68.6,74.0,71.0
20160401064500,451.5,451.5,100.0,55,73.5,100,70.1,74.0,71.0
20160401070000,451.5,445.2,98.6047,55,70.1,100,70.3,74.0,71.0
20160401071500,451.5,437.85,96.9767,55,77.2,100,70.8,74.0,71.0
20160401073000,451.5,445.2,98.6047,55,63.6,100,70.7,74.0,71.0
20160401074500,451.5,466.2,103.2558,55,58.8,100,68.7,74.0,71.0
20160401080000,451.5,466.2,103.2558,57,71.9,100,68.8,78.1,75.1
20160401081500,451.5,466.2,103.2558,57,84.4,100,72.6,78.3,75.3
20160401083000,451.5,466.2,103.2558,56,93.0,100,73.5,78.5,75.5
20160401084500,451.5,466.2,103.2558,55,83.2,100,73.6,78.5,75.5
20160401090000,451.5,466.2,103.2558,55,89.9,100,74.3,78.5,75.5
20160401091500,451.5,466.2,103.2558,55,82.6,100,74.1,78.5,75.5
20160401093000,451.5,456.75,101.1628,55,85.6,100,74.8,78.5,75.5
20160401094500,451.5,456.75,101.1628,55,87.7,100,74.8,78.5,75.5
20160401100000,451.5,456.75,101.1628,55,82.6,100,74.7,78.5,75.5
20160401101500,451.5,462.0,102.3256,55,80.4,100,75.2,78.5,75.5
20160401103000,451.5,456.75,101.1628,54,80.4,100,72.4,78.5,75.5
20160401104500,451.5,451.5,100.0,54,83.8,100,74.2,78.5,75.5
20160401110000,451.5,451.5,100.0,54,83.8,100,74.5,78.5,75.5
20160401111500,451.5,451.5,100.0,54,83.8,100,74.8,78.6,75.6
20160401113000,451.5,437.85,96.9767,54,90.9,100,75.1,78.6,75.6
20160401114500,451.5,450.45,99.7674,55,60.2,100,73.1,78.6,75.6
20160401120000,451.5,450.45,99.7674,55,88.6,100,73.8,78.6,75.6
20160401121500,451.5,450.45,99.7674,55,88.6,100,74.8,78.6,75.6
20160401123000,451.5,437.85,96.9767,55,90.9,100,75.1,78.6,75.6
20160401124500,451.5,450.45,99.7674,55,60.2,100,73.1,78.6,75.6
20160401130000,451.5,450.45,99.7674,55,88.6,100,73.8,78.6,75.6
20160401131500,451.5,445.2,98.6047,55,80.2,100,74.1,78.6,75.6
20160401133000,451.5,451.5,100.0,55,86.3,100,74.8,78.6,75.6
20160401134500,451.5,451.5,100.0,55,83.6,100,74.8,78.6,75.6
20160401140000,451.5,451.5,100.0,55,60.0,100,72.9,78.6,75.6
20160401141500,451.5,451.5,100.0,55,85.2,100,73.5,78.6,75.6
20160401143000,451.5,451.5,100.0,55,87.7,100,74.1,78.6,75.6
20160401144500,451.5,451.5,100.0,55,84.0,100,74.0,78.6,75.6
20160401150000,451.5,456.75,101.1628,55,92.3,100,74.3,78.6,75.6
20160401151500,451.5,456.75,101.1628,55,83.8,100,74.0,78.6,75.6
20160401153000,451.5,456.75,101.1628,55,92.4,100,74.6,78.6,75.6
20160401154500,451.5,464.1,102.7907,55,82.1,100,74.0,78.6,75.6
20160401160000,451.5,457.8,101.3953,55,86.3,100,74.4,78.6,75.6
20160401161500,451.5,457.8,101.3953,55,86.3,100,74.1,78.6,75.6
20160401163000,451.5,457.8,101.3953,55,83.8,100,74.3,78.6,75.6
20160401164500,451.5,457.8,101.3953,55,92.9,100,74.5,78.6,75.6
20160401170000,451.5,457.8,101.3953,55,81.6,100,74.5,78.6,75.6
20160401171500,451.5,457.8,101.3953,55,85.5,100,74.4,78.6,75.6
20160401173000,451.5,457.8,101.3953,55,91.6,100,74.7,78.6,75.6
20160401174500,451.5,463.05,102.5581,55,83.1,100,74.4,78.6,75.6
20160401180000,451.5,463.05,102.5581,55,92.4,100,75.3,78.6,75.6
20160401181500,451.5,463.05,102.5581,55,82.1,100,74.8,78.6,75.6
20160401183000,451.5,454.65,100.6977,55,91.9,100,74.9,78.6,75.6
20160401184500,451.5,454.65,100.6977,55,81.9,100,75.1,78.6,75.6
20160401190000,451.5,454.65,100.6977,55,85.6,100,75.3,78.6,75.6
20160401191500,451.5,460.95,102.093,55,90.4,100,75.4,78.6,75.6
20160401193000,451.5,455.7,100.9302,55,82.6,100,75.5,78.6,75.6
20160401194500,451.5,455.7,100.9302,55,89.3,100,75.5,78.6,75.6
20160401200000,451.5,464.1,102.7907,55,91.7,100,75.5,78.6,75.6
20160401201500,451.5,455.7,100.9302,55,81.6,100,75.6,78.6,75.6
20160401203000,451.5,464.1,102.7907,55,58.1,100,74.8,78.6,75.6
20160401204500,451.5,456.75,101.1628,55,59.2,100,73.6,78.6,75.6
20160401210000,451.5,433.65,96.0465,55,70.5,100,72.4,78.6,75.6
20160401211500,451.5,451.5,100.0,55,87.5,100,72.7,78.6,75.6
20160401213000,451.5,444.15,98.3721,55,91.2,100,73.2,78.6,75.6
20160401214500,451.5,450.45,99.7674,55,82.6,100,73.8,78.6,75.6
20160401220000,451.5,444.15,98.3721,55,89.9,100,74.3,78.6,75.6
20160401221500,451.5,449.4,99.5349,55,89.9,100,74.6,78.6,75.6
20160401223000,451.5,454.65,100.6977,55,83.2,100,74.9,78.6,75.6
20160401224500,451.5,454.65,100.6977,55,92.9,100,75.0,78.6,75.6
20160401230000,451.5,454.65,100.6977,55,84.1,100,75.1,78.6,75.6
20160401231500,451.5,460.95,102.093,55,83.2,100,75.2,78.6,75.6
20160401233000,451.5,460.95,102.093,55,90.5,100,75.4,78.6,75.6
20160401234500,451.5,455.7,100.9302,55,89.1,100,75.4,78.6,75.6
20160402000000,451.5,455.7,100.9302,55,83.2,100,75.4,78.6,75.6
20160402001500,451.5,455.7,100.9302,55,91.9,100,75.5,78.6,75.6
20160402003000,451.5,444.15,98.3721,56,82.6,100,75.5,78.6,75.6
20160402004500,451.5,434.7,96.2791,56,90.6,100,75.5,78.6,75.6
20160402010000,451.5,449.4,99.5349,56,87.6,100,75.5,78.6,75.6
20160402011500,451.5,449.4,99.5349,56,83.8,100,75.6,78.6,75.6
20160402013000,451.5,454.65,100.6977,56,91.7,100,75.5,78.6,75.6
20160402014500,451.5,454.65,100.6977,56,82.6,100,75.5,78.6,75.6
20160402020000,451.5,466.2,103.2558,56,92.4,100,75.5,78.6,75.6
20160402021500,451.5,458.85,101.6279,56,87.0,100,75.4,78.6,75.6
20160402023000,451.5,458.85,101.6279,56,82.6,100,75.5,78.6,75.6
20160402024500,451.5,458.85,101.6279,56,91.7,100,75.4,78.6,75.6
20160402030000,451.5,458.85,101.6279,56,83.2,100,75.5,78.6,75.6
20160402031500,451.5,458.85,101.6279,56,89.2,100,75.4,78.6,75.6
20160402033000,451.5,458.85,101.6279,56,85.0,100,75.5,78.6,75.6
20160402034500,451.5,458.85,101.6279,56,91.7,100,75.4,78.6,75.6
20160402040000,451.5,458.85,101.6279,56,81.2,100,75.4,78.6,75.6
20160402041500,451.5,458.85,101.6279,56,90.6,100,75.4,78.6,75.6
20160402043000,451.5,458.85,101.6279,56,87.6,100,75.4,78.6,75.6
20160402044500,451.5,458.85,101.6279,56,86.2,100,75.4,78.6,75.6
20160402050000,451.5,458.85,101.6279,56,88.3,100,75.4,78.6,75.6
20160402051500,451.5,452.55,100.2326,56,84.4,100,75.5,78.6,75.6
20160402053000,451.5,457.8,101.3953,56,90.4,100,75.4,78.6,75.6
20160402054500,451.5,464.1,102.7907,56,90.4,100,75.5,78.6,75.6
20160402060000,451.5,464.1,102.7907,56,81.0,100,75.5,78.6,75.6
20160402061500,451.5,457.8,101.3953,56,90.4,100,75.4,78.6,75.6
20160402063000,451.5,463.05,102.5581,56,84.3,100,75.5,78.6,75.6
20160402064500,451.5,463.05,102.5581,56,89.9,100,75.5,78.6,75.6
20160402070000,451.5,463.05,102.5581,56,89.9,100,75.5,78.6,75.6
20160402071500,451.5,457.8,101.3953,56,87.8,100,75.5,78.6,75.6
20160402073000,451.5,463.05,102.5581,56,86.1,100,75.5,78.6,75.6
20160402074500,451.5,463.05,102.5581,56,88.6,100,75.5,78.6,75.6
20160402080000,451.5,455.7,100.9302,55,87.2,100,75.5,78.6,75.6
20160402081500,451.5,441.0,97.6744,56,84.9,100,75.5,78.6,75.6
20160402083000,451.5,466.2,103.2558,55,58.3,100,75.1,78.6,75.6
20160402084500,451.5,454.65,100.6977,55,58.3,100,73.9,78.6,75.6
20160402090000,451.5,454.65,100.6977,55,61.1,100,72.7,78.6,75.6
20160402091500,451.5,454.65,100.6977,55,89.8,100,72.7,78.6,75.6
20160402093000,451.5,447.3,99.0698,55,82.1,100,73.3,78.6,75.6
20160402094500,451.5,447.3,99.0698,55,90.7,100,74.1,78.6,75.6
20160402100000,451.5,447.3,99.0698,55,90.7,100,74.6,78.6,75.6
20160402101500,451.5,435.75,96.5116,55,84.4,100,75.1,78.6,75.6
20160402103000,451.5,435.75,96.5116,55,93.5,100,75.5,78.6,75.6
20160402104500,451.5,435.75,96.5116,56,59.2,0,75.4,78.6,75.6
20160402110000,451.5,435.75,96.5116,56,59.2,100,74.3,78.6,75.6
20160402111500,451.5,445.2,98.6047,56,59.2,100,73.1,78.6,75.6
20160402113000,451.5,437.85,96.9767,56,90.0,100,72.7,78.6,75.6
20160402114500,451.5,437.85,96.9767,56,86.5,100,73.2,78.6,75.6
20160402120000,451.5,447.3,99.0698,56,87.5,100,74.0,78.6,75.6
20160402121500,451.5,447.3,99.0698,56,89.5,100,74.6,78.6,75.6
20160402123000,451.5,447.3,99.0698,56,83.8,100,75.1,78.6,75.6
20160402124500,451.5,441.0,97.6744,56,93.6,100,75.5,78.6,75.6
20160402130000,451.5,449.4,99.5349,56,59.2,0,75.4,78.6,75.6
20160402131500,451.5,449.4,99.5349,56,59.2,100,74.3,78.6,75.6
20160402133000,451.5,455.7,100.9302,56,59.2,100,73.2,78.6,75.6
20160402134500,451.5,455.7,100.9302,56,83.8,100,72.6,78.6,75.6
20160402140000,451.5,455.7,100.9302,56,87.6,100,73.1,78.6,75.6
20160402141500,451.5,449.4,99.5349,56,85.6,100,73.9,78.6,75.6
20160402143000,451.5,443.1,98.1395,56,93.2,100,74.5,78.6,75.6
20160402144500,451.5,443.1,98.1395,56,83.8,100,75.0,78.6,75.6
20160402150000,451.5,443.1,98.1395,56,91.1,100,75.4,78.6,75.6
20160402151500,451.5,449.4,99.5349,56,60.8,0,75.5,78.6,75.6
20160402153000,451.5,449.4,99.5349,56,58.8,100,74.5,78.6,75.6
20160402154500,451.5,444.15,98.3721,56,58.8,100,73.3,78.6,75.6
20160402160000,451.5,444.15,98.3721,56,85.1,100,72.7,78.6,75.6
20160402161500,451.5,444.15,98.3721,56,85.1,100,73.1,78.6,75.6
20160402163000,451.5,444.15,98.3721,56,86.9,100,73.9,78.6,75.6
20160402164500,451.5,451.5,100.0,56,91.0,100,74.5,78.6,75.6
20160402170000,451.5,464.1,102.7907,56,84.4,100,75.1,78.6,75.6
20160402171500,451.5,454.65,100.6977,56,93.5,100,75.4,78.6,75.6
20160402173000,451.5,454.65,100.6977,56,61.2,0,75.5,78.6,75.6
20160402174500,451.5,454.65,100.6977,56,59.5,100,74.5,78.6,75.6
20160402180000,451.5,454.65,100.6977,56,59.5,100,73.3,78.6,75.6
20160402181500,451.5,446.25,98.8372,56,81.5,100,72.6,78.6,75.6
20160402183000,451.5,446.25,98.8372,56,93.5,100,73.1,78.6,75.6
20160402184500,451.5,435.75,96.5116,56,83.8,100,73.8,78.6,75.6
20160402190000,451.5,443.1,98.1395,56,90.2,100,74.5,78.6,75.6
20160402191500,451.5,456.75,101.1628,56,83.1,100,75.0,78.6,75.6
20160402193000,451.5,451.5,100.0,56,85.8,100,75.4,78.6,75.6
20160402194500,451.5,451.5,100.0,56,87.3,100,75.6,78.6,75.6
20160402200000,451.5,464.1,102.7907,56,58.4,100,74.9,78.6,75.6
20160402201500,451.5,464.1,102.7907,56,60.3,100,73.7,78.6,75.6
20160402203000,451.5,450.45,99.7674,56,65.0,100,72.6,78.6,75.6
20160402204500,451.5,456.75,101.1628,56,91.8,100,72.7,78.6,75.6
20160402210000,451.5,466.2,103.2558,56,82.3,100,73.4,78.6,75.6
20160402211500,451.5,451.5,100.0,55,86.5,100,74.1,78.6,75.6
20160402213000,451.5,456.75,101.1628,55,90.4,100,74.6,78.6,75.6
20160402214500,451.5,456.75,101.1628,55,82.1,100,75.0,78.6,75.6
20160402220000,451.5,451.5,100.0,55,91.7,100,75.3,78.6,75.6
20160402221500,451.5,463.05,102.5581,55,84.2,100,75.5,78.6,75.6
20160402223000,451.5,463.05,102.5581,55,67.1,0,75.6,78.6,75.6
20160402224500,451.5,454.65,100.6977,55,58.0,100,74.5,78.6,75.6
20160402230000,451.5,447.3,99.0698,55,58.0,100,73.3,78.6,75.6
20160402231500,451.5,447.3,99.0698,56,89.9,100,72.5,78.6,75.6
20160402233000,451.5,455.7,100.9302,56,86.7,100,72.9,78.6,75.6
20160402234500,451.5,439.95,97.4419,56,83.3,100,73.6,78.6,75.6
20160403000000,451.5,451.5,100.0,56,91.3,100,74.2,78.5,75.5
20160403001500,451.5,451.5,100.0,56,87.8,100,74.6,78.5,75.5
20160403003000,451.5,446.25,98.8372,56,83.5,100,75.0,78.5,75.5
20160403004500,451.5,454.65,100.6977,56,92.9,100,75.1,78.5,75.5
20160403010000,451.5,441.0,97.6744,56,88.5,100,75.4,78.5,75.5
20160403011500,451.5,455.7,100.9302,56,85.0,100,75.5,78.5,75.5
20160403013000,451.5,455.7,100.9302,56,58.0,100,75.2,78.5,75.5
20160403014500,451.5,443.1,98.1395,56,58.0,100,74.0,78.5,75.5
20160403020000,451.5,451.5,100.0,56,59.5,100,72.7,78.5,75.5
20160403021500,451.5,451.5,100.0,56,90.4,100,72.4,78.5,75.5
20160403023000,451.5,456.75,101.1628,56,82.0,100,72.9,78.5,75.5
20160403024500,451.5,456.75,101.1628,56,87.7,100,73.6,78.5,75.5
20160403030000,451.5,456.75,101.1628,56,90.0,100,74.0,78.5,75.5
20160403031500,451.5,456.75,101.1628,56,81.1,100,74.4,78.5,75.5
20160403033000,451.5,462.0,102.3256,56,91.1,100,74.7,78.5,75.5
20160403034500,451.5,462.0,102.3256,55,82.5,100,74.8,78.5,75.5
20160403040000,451.5,462.0,102.3256,55,90.2,100,75.0,78.5,75.5
20160403041500,451.5,462.0,102.3256,55,83.2,100,75.1,78.5,75.5
20160403043000,451.5,456.75,101.1628,55,89.7,100,75.2,78.5,75.5
20160403044500,451.5,450.45,99.7674,55,89.7,100,75.3,78.5,75.5
20160403050000,451.5,457.8,101.3953,55,82.5,100,75.4,78.5,75.5
20160403051500,451.5,444.15,98.3721,55,91.1,100,75.4,78.5,75.5
20160403053000,451.5,451.5,100.0,55,91.1,100,75.4,78.5,75.5
20160403054500,451.5,457.8,101.3953,55,82.5,100,75.5,78.5,75.5
20160403060000,451.5,466.2,103.2558,55,86.9,100,75.5,78.5,75.5
20160403061500,451.5,460.95,102.093,55,85.7,100,75.5,78.5,75.5
20160403063000,451.5,454.65,100.6977,55,87.7,100,75.5,78.5,75.5
20160403064500,451.5,454.65,100.6977,55,90.6,100,75.5,78.5,75.5
20160403070000,451.5,454.65,100.6977,55,83.1,100,75.5,78.5,75.5
20160403071500,451.5,454.65,100.6977,55,91.1,100,75.5,78.5,75.5
20160403073000,451.5,454.65,100.6977,55,82.6,100,75.5,78.5,75.5
20160403074500,451.5,441.0,97.6744,55,58.0,100,75.1,78.5,75.5
20160403080000,451.5,441.0,97.6744,55,58.0,100,73.8,78.5,75.5
20160403081500,451.5,441.0,97.6744,55,59.9,100,72.7,78.5,75.5
20160403083000,451.5,441.0,97.6744,55,89.8,100,72.6,78.5,75.5
20160403084500,451.5,451.5,100.0,56,82.1,100,73.3,78.5,75.5
20160403090000,451.5,443.1,98.1395,56,89.3,100,74.1,78.5,75.5
20160403091500,451.5,443.1,98.1395,56,89.3,100,74.6,78.5,75.5
20160403093000,451.5,457.8,101.3953,57,84.4,100,75.2,78.5,75.5
20160403094500,451.5,451.5,100.0,57,77.4,100,75.6,78.5,75.5
20160403100000,451.5,456.75,101.1628,57,59.0,100,74.7,78.5,75.5
20160403101500,451.5,447.3,99.0698,57,59.6,100,73.6,78.5,75.5
20160403103000,451.5,447.3,99.0698,57,67.5,100,72.6,78.5,75.5
20160403104500,451.5,447.3,99.0698,57,82.4,100,73.5,78.5,75.5
20160403110000,451.5,447.3,99.0698,57,83.8,100,74.9,78.5,75.5
20160403111500,451.5,447.3,99.0698,57,87.7,100,75.1,78.5,75.5
20160403113000,451.5,454.65,100.6977,57,60.4,100,73.0,78.5,75.5
20160403114500,451.5,454.65,100.6977,57,82.0,100,73.1,78.5,75.5
20160403120000,451.5,454.65,100.6977,57,86.6,100,73.6,78.5,75.5
20160403121500,451.5,445.2,98.6047,57,87.5,100,74.7,78.5,75.5
20160403123000,451.5,445.2,98.6047,57,89.6,100,74.9,78.4,75.4
20160403124500,451.5,445.2,98.6047,57,62.8,0,75.4,78.3,75.3
20160403130000,451.5,452.55,100.2326,57,58.8,100,74.5,78.3,75.3
20160403131500,451.5,452.55,100.2326,57,60.7,100,73.6,78.3,75.3
20160403133000,451.5,452.55,100.2326,57,62.7,100,72.7,78.3,75.3
20160403134500,451.5,452.55,100.2326,57,83.2,100,73.0,78.3,75.3
20160403140000,451.5,452.55,100.2326,57,93.0,100,74.0,78.3,75.3
20160403141500,451.5,452.55,100.2326,57,83.8,100,74.9,78.3,75.3
20160403143000,451.5,452.55,100.2326,57,59.9,100,75.1,78.3,75.3
20160403144500,451.5,452.55,100.2326,57,58.4,100,74.5,78.3,75.3
20160403150000,451.5,452.55,100.2326,57,60.8,100,73.5,78.3,75.3
20160403151500,451.5,458.85,101.6279,57,63.5,100,72.9,78.3,75.3
20160403153000,451.5,451.5,100.0,57,83.8,100,73.1,78.3,75.3
20160403154500,451.5,457.8,101.3953,57,91.7,100,73.8,78.5,75.5
20160403160000,451.5,463.05,102.5581,57,84.4,100,74.7,78.5,75.5
20160403161500,451.5,463.05,102.5581,57,94.1,100,75.4,78.5,75.5
20160403163000,451.5,457.8,101.3953,57,59.6,100,75.2,78.5,75.5
20160403164500,451.5,457.8,101.3953,57,60.3,100,74.2,78.5,75.5
20160403170000,451.5,457.8,101.3953,57,60.3,100,73.4,78.5,75.5
20160403171500,451.5,457.8,101.3953,57,76.6,100,72.8,78.5,75.5
20160403173000,451.5,457.8,101.3953,57,84.9,100,73.3,78.5,75.5
20160403174500,451.5,457.8,101.3953,57,86.9,100,74.1,78.5,75.5
20160403180000,451.5,457.8,101.3953,57,90.6,100,74.9,78.5,75.5
20160403181500,451.5,457.8,101.3953,57,85.0,100,75.6,78.5,75.5
20160403183000,451.5,457.8,101.3953,57,58.8,100,75.0,78.5,75.5
20160403184500,451.5,464.1,102.7907,56,59.6,100,74.1,78.5,75.5
20160403190000,451.5,464.1,102.7907,56,59.6,100,73.1,78.5,75.5
20160403191500,451.5,458.85,101.6279,56,82.3,100,72.8,78.5,75.5
20160403193000,451.5,452.55,100.2326,56,86.2,100,73.5,78.5,75.5
20160403194500,451.5,438.9,97.2093,56,88.2,100,74.5,78.5,75.5
20160403200000,451.5,438.9,97.2093,56,84.4,100,75.2,78.5,75.5
20160403201500,451.5,446.25,98.8372,56,60.0,0,75.5,78.5,75.5
20160403203000,451.5,446.25,98.8372,56,57.6,100,74.7,78.5,75.5
20160403204500,451.5,467.25,103.4884,56,60.3,100,73.5,78.5,75.5
20160403210000,451.5,458.85,101.6279,55,66.2,100,72.6,78.5,75.5
20160403211500,451.5,470.4,104.186,55,84.4,100,73.1,78.5,75.5
20160403213000,451.5,460.95,102.093,55,91.1,100,73.8,78.5,75.5
20160403214500,451.5,460.95,102.093,55,82.6,100,74.6,78.5,75.5
20160403220000,451.5,455.7,100.9302,55,92.2,100,75.3,78.5,75.5
20160403221500,451.5,460.95,102.093,55,59.2,0,75.5,78.5,75.5
20160403223000,451.5,460.95,102.093,55,58.0,100,74.0,78.5,75.5
20160403224500,451.5,452.55,100.2326,55,58.7,100,73.6,78.5,75.5
20160403230000,451.5,452.55,100.2326,55,66.5,100,72.7,78.5,75.5
20160403231500,451.5,447.3,99.0698,55,93.0,100,73.0,78.5,75.5
20160403233000,451.5,447.3,99.0698,55,84.3,100,73.8,78.5,75.5
20160403234500,451.5,447.3,99.0698,55,83.2,100,74.6,78.5,75.5
20160404000000,451.5,447.3,99.0698,55,92.9,100,75.2,78.5,75.5
20160404001500,451.5,447.3,99.0698,55,58.1,100,75.0,78.5,75.5
20160404003000,451.5,454.65,100.6977,55,59.2,100,74.1,78.5,75.5
20160404004500,451.5,454.65,100.6977,55,59.2,100,73.1,78.5,75.5
20160404010000,451.5,447.3,99.0698,55,80.7,100,72.9,78.5,75.5
20160404011500,451.5,447.3,99.0698,55,89.4,100,73.4,78.5,75.5
20160404013000,451.5,447.3,99.0698,55,89.4,100,74.1,78.5,75.5
20160404014500,451.5,447.3,99.0698,55,83.2,100,74.8,78.5,75.5
20160404020000,451.5,447.3,99.0698,55,86.3,100,75.3,78.5,75.5
20160404021500,451.5,447.3,99.0698,55,86.3,100,75.6,78.5,75.5
20160404023000,451.5,447.3,99.0698,55,57.1,100,74.8,78.5,75.5
20160404024500,451.5,447.3,99.0698,55,59.3,100,73.7,78.5,75.5
20160404030000,451.5,447.3,99.0698,55,61.9,100,72.7,78.5,75.5
20160404031500,451.5,447.3,99.0698,55,88.5,100,72.6,78.5,75.5
20160404033000,451.5,454.65,100.6977,55,82.1,100,73.3,78.5,75.5
20160404034500,451.5,454.65,100.6977,55,89.8,100,74.1,78.5,75.5
20160404040000,451.5,454.65,100.6977,55,89.8,100,74.5,78.5,75.5
20160404041500,451.5,454.65,100.6977,55,81.6,100,75.0,78.5,75.5
20160404043000,451.5,454.65,100.6977,55,86.4,100,75.4,78.5,75.5
20160404044500,451.5,454.65,100.6977,55,91.1,100,75.6,78.5,75.5
20160404050000,451.5,460.95,102.093,55,56.8,100,74.7,78.5,75.5
20160404051500,451.5,460.95,102.093,55,59.1,100,73.4,78.5,75.5
20160404053000,451.5,460.95,102.093,55,81.9,100,72.4,78.5,75.5
20160404054500,451.5,460.95,102.093,55,83.0,100,72.7,78.5,75.5
20160404060000,451.5,460.95,102.093,55,84.4,100,73.4,78.5,75.5
20160404061500,451.5,460.95,102.093,55,81.8,100,73.9,78.5,75.5
20160404063000,451.5,455.7,100.9302,55,91.7,100,74.4,78.5,75.5
20160404064500,451.5,463.05,102.5581,55,82.1,100,74.7,78.5,75.5
20160404070000,451.5,463.05,102.5581,55,91.7,100,75.0,78.5,75.5
20160404071500,451.5,463.05,102.5581,55,81.3,100,75.2,78.5,75.5
20160404073000,451.5,451.5,100.0,55,57.5,100,74.8,78.5,75.5
20160404074500,451.5,451.5,100.0,55,59.5,100,73.8,78.5,75.5
20160404080000,451.5,451.5,100.0,55,60.3,100,72.8,78.5,75.5
20160404081500,451.5,438.9,97.2093,55,82.6,100,72.8,78.5,75.5
20160404083000,451.5,431.55,95.5814,55,92.8,100,73.5,78.5,75.5
20160404084500,451.5,431.55,95.5814,55,83.8,100,74.5,78.5,75.5
20160404090000,451.5,439.95,97.4419,56,93.5,100,75.3,78.5,75.5
20160404091500,451.5,445.2,98.6047,56,58.0,100,74.5,78.5,75.5
20160404093000,451.5,445.2,98.6047,56,60.0,100,73.6,78.5,75.5
20160404094500,451.5,445.2,98.6047,56,66.7,100,72.8,78.5,75.5
20160404100000,451.5,438.9,97.2093,56,92.4,100,73.3,78.5,75.5
20160404101500,451.5,446.25,98.8372,56,83.7,100,74.0,78.5,75.5
20160404103000,451.5,466.2,103.2558,56,86.9,100,74.9,78.5,75.5
20160404104500,451.5,466.2,103.2558,55,86.9,100,75.4,78.5,75.5
20160404110000,451.5,455.7,100.9302,55,59.1,100,75.0,78.5,75.5
20160404111500,451.5,466.2,103.2558,55,59.1,100,74.2,78.5,75.5
20160404113000,451.5,458.85,101.6279,55,59.1,100,73.2,78.5,75.5
20160404114500,451.5,458.85,101.6279,55,89.2,100,72.9,78.5,75.5
20160404120000,451.5,451.5,100.0,55,82.6,100,73.5,78.5,75.5
20160404121500,451.5,451.5,100.0,55,87.5,100,74.5,78.5,75.5
20160404123000,451.5,451.5,100.0,55,61.2,100,75.1,78.5,75.5
20160404124500,451.5,451.5,100.0,55,59.5,100,74.5,78.5,75.5
20160404130000,451.5,460.95,102.093,55,60.3,100,73.5,78.5,75.5
20160404131500,451.5,454.65,100.6977,55,72.0,100,72.8,78.5,75.5
20160404133000,451.5,454.65,100.6977,55,86.7,100,73.4,78.5,75.5
20160404134500,451.5,454.65,100.6977,55,85.0,100,74.3,78.5,75.5
20160404140000,451.5,454.65,100.6977,55,91.7,100,75.0,78.5,75.5
20160404141500,451.5,454.65,100.6977,55,60.8,0,75.5,78.5,75.5
20160404143000,451.5,449.4,99.5349,55,59.5,100,74.7,78.5,75.5
20160404144500,451.5,449.4,99.5349,55,60.4,100,73.7,78.5,75.5
20160404150000,451.5,441.0,97.6744,55,62.7,100,72.9,78.5,75.5
20160404151500,451.5,441.0,97.6744,56,85.6,100,73.2,78.5,75.5
20160404153000,451.5,433.65,96.0465,56,91.2,100,74.1,78.5,75.5
20160404154500,451.5,433.65,96.0465,56,88.3,100,75.1,78.5,75.5
20160404160000,451.5,446.25,98.8372,56,60.0,0,75.5,78.5,75.5
20160404161500,451.5,446.25,98.8372,56,60.0,100,74.7,78.5,75.5
20160404163000,451.5,446.25,98.8372,56,60.8,100,73.6,78.5,75.5
20160404164500,451.5,446.25,98.8372,56,62.3,100,72.9,78.5,75.5
20160404170000,451.5,446.25,98.8372,56,92.4,100,73.2,78.5,75.5
20160404171500,451.5,446.25,98.8372,56,85.4,100,74.1,78.5,75.5
20160404173000,451.5,452.55,100.2326,56,89.1,100,74.8,78.5,75.5
20160404174500,451.5,457.8,101.3953,56,83.1,100,75.6,78.5,75.5
20160404180000,451.5,457.8,101.3953,56,59.1,100,75.0,78.5,75.5
20160404181500,451.5,457.8,101.3953,56,60.0,100,74.0,78.5,75.5
20160404183000,451.5,466.2,103.2558,56,60.0,100,73.1,78.5,75.5
20160404184500,451.5,456.75,101.1628,56,87.4,100,72.9,78.5,75.5
20160404190000,451.5,464.1,102.7907,55,87.4,100,73.8,78.5,75.5
20160404191500,451.5,464.1,102.7907,55,83.8,100,74.6,78.5,75.5
20160404193000,451.5,464.1,102.7907,55,60.4,100,75.2,78.5,75.5
20160404194500,451.5,464.1,102.7907,55,58.3,100,74.4,78.5,75.5
20160404200000,451.5,446.25,98.8372,55,59.6,100,73.6,78.5,75.5
20160404201500,451.5,446.25,98.8372,55,70.0,100,72.8,78.5,75.5
20160404203000,451.5,446.25,98.8372,55,84.3,100,73.2,78.5,75.5
20160404204500,451.5,446.25,98.8372,55,89.1,100,74.1,78.5,75.5
20160404210000,451.5,446.25,98.8372,55,84.4,100,74.9,78.5,75.5
20160404211500,451.5,446.25,98.8372,55,61.0,0,75.4,78.5,75.5
20160404213000,451.5,437.85,96.9767,55,58.0,100,74.6,78.5,75.5
20160404214500,451.5,437.85,96.9767,55,59.1,100,73.7,78.5,75.5
20160404220000,451.5,437.85,96.9767,55,61.2,100,72.9,78.5,75.5
20160404221500,451.5,437.85,96.9767,56,88.6,100,73.2,78.5,75.5
20160404223000,451.5,437.85,96.9767,56,84.8,100,74.0,78.5,75.5
20160404224500,451.5,443.1,98.1395,56,84.8,100,74.8,78.5,75.5
20160404230000,451.5,443.1,98.1395,56,91.8,100,75.4,78.5,75.5
20160404231500,451.5,452.55,100.2326,56,58.0,100,75.1,78.5,75.5
20160404233000,451.5,452.55,100.2326,56,59.1,100,74.1,78.5,75.5
20160404234500,451.5,445.2,98.6047,56,58.4,100,72.9,78.5,75.5
20160405000000,451.5,450.45,99.7674,56,83.8,100,72.8,78.5,75.5
20160405001500,451.5,450.45,99.7674,56,89.3,100,73.5,78.5,75.5
20160405003000,451.5,458.85,101.6279,56,83.8,100,74.3,78.5,75.5
20160405004500,451.5,458.85,101.6279,56,92.9,100,75.0,78.5,75.5
20160405010000,451.5,458.85,101.6279,56,82.1,100,75.5,78.5,75.5
20160405011500,451.5,469.35,103.9535,56,57.8,100,74.7,78.5,75.5
20160405013000,451.5,469.35,103.9535,56,58.4,100,73.7,78.5,75.5
20160405014500,451.5,462.0,102.3256,56,62.4,100,72.6,78.5,75.5
20160405020000,451.5,454.65,100.6977,56,90.4,100,72.9,78.5,75.5
20160405021500,451.5,462.0,102.3256,56,81.1,100,73.6,78.5,75.5
20160405023000,451.5,462.0,102.3256,56,86.3,100,74.3,78.5,75.5
20160405024500,451.5,462.0,102.3256,56,87.3,100,74.8,78.5,75.5
20160405030000,451.5,462.0,102.3256,56,82.6,100,75.4,78.5,75.5
20160405031500,451.5,462.0,102.3256,56,62.5,0,75.5,78.5,75.5
20160405033000,451.5,462.0,102.3256,56,57.2,100,74.5,78.5,75.5
20160405034500,451.5,462.0,102.3256,56,58.4,100,73.4,78.5,75.5
20160405040000,451.5,454.65,100.6977,56,81.5,100,72.5,78.5,75.5
20160405041500,451.5,454.65,100.6977,56,84.3,100,72.9,78.5,75.5
20160405043000,451.5,454.65,100.6977,56,84.3,100,73.6,78.5,75.5
20160405044500,451.5,449.4,99.5349,56,91.7,100,74.5,78.5,75.5
20160405050000,451.5,463.05,102.5581,56,88.4,100,74.8,78.5,75.5
20160405051500,451.5,463.05,102.5581,56,82.3,100,75.2,78.5,75.5
20160405053000,451.5,463.05,102.5581,56,91.7,100,75.5,78.5,75.5
20160405054500,451.5,463.05,102.5581,56,58.0,0,75.2,78.5,75.5
20160405060000,451.5,463.05,102.5581,55,58.0,100,74.2,78.5,75.5
20160405061500,451.5,455.7,100.9302,55,58.0,100,73.1,78.5,75.5
20160405063000,451.5,455.7,100.9302,55,79.7,100,72.6,78.5,75.5
20160405064500,451.5,455.7,100.9302,55,90.2,100,73.1,78.5,75.5
20160405070000,451.5,455.7,100.9302,55,81.1,100,73.7,78.5,75.5
20160405071500,451.5,455.7,100.9302,55,88.3,100,74.4,78.5,75.5
20160405073000,451.5,455.7,100.9302,55,81.1,100,75.0,78.5,75.5
20160405074500,451.5,460.95,102.093,55,64.2,0,75.4,78.5,75.5
20160405080000,451.5,467.25,103.4884,56,57.9,100,74.3,78.5,75.5
20160405081500,451.5,456.75,101.1628,55,59.6,100,73.4,78.5,75.5
20160405083000,451.5,456.75,101.1628,55,72.0,100,72.7,78.5,75.5
20160405084500,451.5,444.15,98.3721,55,88.2,100,73.2,78.5,75.5
20160405090000,451.5,449.4,99.5349,55,94.2,100,74.1,78.5,75.5
20160405091500,451.5,444.15,98.3721,55,63.6,100,75.0,78.5,75.5
20160405093000,451.5,444.15,98.3721,55,60.3,100,74.1,78.5,75.5
20160405094500,451.5,449.4,99.5349,55,59.2,100,73.0,78.5,75.5
20160405100000,451.5,449.4,99.5349,55,80.5,100,73.1,78.5,75.5
20160405101500,451.5,464.1,102.7907,55,91.7,100,73.8,78.5,75.5
20160405103000,451.5,452.55,100.2326,55,83.1,100,74.7,78.5,75.5
20160405104500,451.5,452.55,100.2326,55,94.1,100,75.5,78.5,75.5
20160405110000,451.5,452.55,100.2326,55,58.4,100,74.9,78.5,75.5
20160405111500,451.5,452.55,100.2326,55,58.4,100,74.3,78.5,75.5
20160405113000,451.5,452.55,100.2326,55,59.2,100,73.4,78.5,75.5
20160405114500,451.5,452.55,100.2326,55,78.5,100,73.0,78.5,75.5
20160405120000,451.5,452.55,100.2326,55,92.3,100,73.8,78.5,75.5
20160405121500,451.5,446.25,98.8372,55,92.3,100,74.6,78.5,75.5
20160405123000,451.5,455.7,100.9302,55,88.2,100,75.5,78.5,75.5
20160405124500,451.5,455.7,100.9302,55,58.7,100,74.8,78.5,75.5
20160405130000,451.5,455.7,100.9302,55,58.7,100,74.5,78.5,75.5
20160405131500,451.5,449.4,99.5349,55,59.6,100,73.6,78.5,75.5
20160405133000,451.5,449.4,99.5349,55,62.5,100,73.1,78.5,75.5
20160405134500,451.5,441.0,97.6744,55,89.8,100,74.3,78.5,75.5
20160405140000,451.5,446.25,98.8372,55,59.1,0,71.2,68.4,65.4
20160405141500,451.5,441.0,97.6744,55,58.4,0,70.3,68.4,65.4
20160405143000,451.5,446.25,98.8372,55,58.4,0,71.1,68.4,65.4
20160405144500,451.5,446.25,98.8372,55,58.4,0,71.4,68.4,65.4
20160405150000,451.5,446.25,98.8372,55,58.4,0,71.3,68.5,65.5
20160405151500,451.5,439.95,97.4419,55,58.4,0,71.0,68.5,65.5
20160405153000,451.5,434.7,96.2791,55,58.4,0,70.8,68.5,65.5
20160405154500,451.5,439.95,97.4419,55,58.4,0,70.7,68.5,65.5
20160405160000,451.5,439.95,97.4419,55,58.4,0,70.5,68.5,65.5
20160405161500,451.5,433.65,96.0465,55,58.4,0,70.4,68.5,65.5
20160405163000,451.5,451.5,100.0,55,58.4,0,70.3,68.6,65.6
20160405164500,451.5,443.1,98.1395,55,58.4,0,70.2,68.6,65.6
20160405170000,451.5,443.1,98.1395,55,59.1,0,70.2,68.9,65.9
20160405171500,451.5,449.4,99.5349,55,59.1,0,70.1,68.9,65.9
20160405173000,451.5,449.4,99.5349,55,59.1,0,70.0,68.9,65.9
20160405174500,451.5,449.4,99.5349,55,58.4,0,69.9,68.9,65.9
20160405180000,451.5,444.15,98.3721,55,58.4,0,69.9,68.9,65.9
20160405181500,451.5,444.15,98.3721,55,58.4,0,69.9,68.9,65.9
20160405183000,451.5,444.15,98.3721,55,58.4,0,69.8,68.9,65.9
20160405184500,451.5,444.15,98.3721,55,58.4,0,69.8,68.9,65.9
20160405190000,451.5,444.15,98.3721,55,58.4,0,69.8,68.9,65.9
20160405191500,451.5,450.45,99.7674,55,58.4,0,69.7,68.9,65.9
20160405193000,451.5,445.2,98.6047,55,58.4,0,69.7,68.9,65.9
20160405194500,451.5,445.2,98.6047,55,58.4,0,69.6,68.9,65.9
20160405200000,451.5,450.45,99.7674,55,58.4,0,69.5,68.9,65.9
20160405201500,451.5,450.45,99.7674,55,58.4,0,69.4,68.9,65.9
20160405203000,451.5,450.45,99.7674,55,58.4,0,69.3,68.9,65.9
20160405204500,451.5,450.45,99.7674,55,58.4,0,69.2,68.9,65.9
20160405210000,451.5,450.45,99.7674,55,57.6,0,69.1,68.9,65.9
20160405211500,451.5,450.45,99.7674,55,57.6,0,69.0,68.9,65.9
20160405213000,451.5,450.45,99.7674,55,57.6,0,68.9,68.9,65.9
20160405214500,451.5,450.45,99.7674,55,57.6,0,68.8,68.9,65.9
20160405220000,451.5,450.45,99.7674,55,57.6,0,68.8,68.9,65.9
20160405221500,451.5,450.45,99.7674,55,57.6,0,68.7,68.9,65.9
20160405223000,451.5,450.45,99.7674,55,58.3,0,68.7,68.9,65.9
20160405224500,451.5,450.45,99.7674,55,57.6,0,68.6,68.9,65.9
20160405230000,451.5,458.85,101.6279,55,57.6,0,68.4,68.9,65.9
20160405231500,451.5,458.85,101.6279,55,57.6,0,68.3,68.9,65.9
20160405233000,451.5,458.85,101.6279,55,57.6,0,68.2,68.9,65.9
20160405234500,451.5,452.55,100.2326,55,57.6,0,68.2,68.9,65.9
20160406000000,451.5,452.55,100.2326,55,57.6,0,68.1,68.9,65.9
20160406001500,451.5,452.55,100.2326,55,57.6,0,67.9,68.9,65.9
20160406003000,451.5,452.55,100.2326,55,57.6,0,67.9,68.9,65.9
20160406004500,451.5,452.55,100.2326,55,57.6,0,67.8,68.9,65.9
20160406010000,451.5,452.55,100.2326,55,57.6,0,67.7,68.9,65.9
20160406011500,451.5,452.55,100.2326,55,57.6,0,67.7,68.9,65.9
20160406013000,451.5,452.55,100.2326,55,57.6,0,67.6,68.9,65.9
20160406014500,451.5,452.55,100.2326,55,57.6,0,67.6,68.9,65.9
20160406020000,451.5,452.55,100.2326,55,57.6,0,67.4,68.9,65.9
20160406021500,451.5,452.55,100.2326,55,57.6,0,67.4,68.9,65.9
20160406023000,451.5,452.55,100.2326,55,57.6,0,67.3,68.9,65.9
20160406024500,451.5,452.55,100.2326,55,57.6,0,67.2,68.9,65.9
20160406030000,451.5,452.55,100.2326,55,57.6,0,67.2,68.9,65.9
20160406031500,451.5,447.3,99.0698,55,57.6,0,67.2,68.9,65.9
20160406033000,451.5,447.3,99.0698,55,57.6,0,67.1,68.9,65.9
20160406034500,451.5,454.65,100.6977,55,57.6,0,67.1,68.9,65.9
20160406040000,451.5,454.65,100.6977,55,57.6,0,66.9,68.9,65.9
20160406041500,451.5,454.65,100.6977,55,57.6,0,66.9,68.9,65.9
20160406043000,451.5,441.0,97.6744,55,62.4,0,67.0,68.9,65.9
20160406044500,451.5,439.95,97.4419,53,57.2,0,67.2,69.0,66.0
20160406050000,451.5,463.05,102.5581,59,57.2,0,67.2,69.0,66.0
20160406051500,451.5,463.05,102.5581,59,58.0,0,67.2,69.0,66.0
20160406053000,451.5,463.05,102.5581,65,57.2,0,67.1,69.0,66.0
20160406054500,451.5,463.05,102.5581,64,57.2,0,66.9,69.0,66.0
