PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160406060000,451.5,452.55,100.2326,64,57.2,0,66.8,69.0,66.0
20160406061500,451.5,452.55,100.2326,64,57.2,0,66.7,69.0,66.0
20160406063000,451.5,452.55,100.2326,64,57.9,0,66.7,69.0,66.0
20160406064500,451.5,452.55,100.2326,64,57.9,0,66.6,69.0,66.0
20160406070000,451.5,452.55,100.2326,64,57.9,0,66.6,69.0,66.0
20160406071500,451.5,452.55,100.2326,64,57.9,0,66.6,69.0,66.0
20160406073000,451.5,452.55,100.2326,64,57.9,0,66.6,69.0,66.0
20160406074500,451.5,452.55,100.2326,64,57.9,0,66.5,69.0,66.0
20160406080000,451.5,457.8,101.3953,64,57.9,0,66.5,69.0,66.0
20160406081500,451.5,469.35,103.9535,64,57.9,0,66.5,69.0,66.0
20160406083000,451.5,457.8,101.3953,64,58.7,0,66.6,69.0,66.0
20160406084500,451.5,457.8,101.3953,64,58.7,0,66.6,69.0,66.0
20160406090000,451.5,457.8,101.3953,64,57.6,0,66.6,69.0,66.0
20160406091500,451.5,457.8,101.3953,64,58.7,0,66.7,69.0,66.0
20160406093000,451.5,451.5,100.0,64,58.0,0,66.8,69.0,66.0
20160406094500,451.5,451.5,100.0,64,58.0,0,66.9,69.0,66.0
20160406100000,451.5,466.2,103.2558,64,58.0,0,67.0,69.0,66.0
20160406101500,451.5,458.85,101.6279,63,58.8,0,67.1,69.0,66.0
20160406103000,451.5,458.85,101.6279,63,58.0,0,67.2,69.0,66.0
20160406104500,451.5,458.85,101.6279,63,58.0,0,67.4,69.0,66.0
20160406110000,451.5,458.85,101.6279,63,58.7,0,67.5,69.0,66.0
20160406111500,451.5,458.85,101.6279,63,58.0,0,67.6,69.0,66.0
20160406113000,451.5,464.1,102.7907,62,58.0,0,67.6,69.0,66.0
20160406114500,451.5,464.1,102.7907,62,58.7,0,67.6,69.0,66.0
20160406120000,451.5,464.1,102.7907,62,58.7,0,67.6,69.0,66.0
20160406121500,451.5,457.8,101.3953,62,58.7,0,67.5,69.0,66.0
20160406123000,451.5,457.8,101.3953,62,58.0,0,67.4,69.0,66.0
20160406124500,451.5,464.1,102.7907,62,58.0,0,67.4,69.0,66.0
20160406130000,451.5,456.75,101.1628,62,58.0,0,67.4,69.0,66.0
20160406131500,451.5,456.75,101.1628,62,58.0,0,67.4,69.0,66.0
20160406133000,451.5,456.75,101.1628,62,58.0,0,67.4,69.0,66.0
20160406134500,451.5,463.05,102.5581,62,58.0,0,67.4,69.0,66.0
20160406140000,451.5,457.8,101.3953,62,58.0,0,67.5,69.0,66.0
20160406141500,451.5,457.8,101.3953,62,58.0,0,67.6,69.0,66.0
20160406143000,451.5,457.8,101.3953,62,58.0,0,67.7,69.0,66.0
20160406144500,451.5,434.7,96.2791,59,58.0,0,67.7,69.0,66.0
20160406150000,451.5,446.25,98.8372,60,58.0,0,67.7,69.0,66.0
20160406151500,451.5,446.25,98.8372,60,58.0,0,67.7,69.0,66.0
20160406153000,451.5,446.25,98.8372,60,58.0,0,67.8,69.0,66.0
20160406154500,451.5,446.25,98.8372,60,58.0,0,67.9,69.0,66.0
20160406160000,451.5,437.85,96.9767,60,58.0,0,67.9,69.0,66.0
20160406161500,451.5,437.85,96.9767,60,58.0,0,67.9,69.0,66.0
20160406163000,451.5,437.85,96.9767,60,58.0,0,67.9,69.0,66.0
20160406164500,451.5,437.85,96.9767,60,58.0,0,67.9,69.0,66.0
20160406170000,451.5,443.1,98.1395,60,58.0,0,67.9,69.0,66.0
20160406171500,451.5,443.1,98.1395,60,58.0,0,67.8,69.0,66.0
20160406173000,451.5,443.1,98.1395,60,58.0,0,67.9,69.0,66.0
20160406174500,451.5,449.4,99.5349,60,58.0,0,67.9,69.0,66.0
20160406180000,451.5,443.1,98.1395,60,58.0,0,67.9,69.0,66.0
20160406181500,451.5,443.1,98.1395,60,58.0,0,68.0,69.0,66.0
20160406183000,451.5,450.45,99.7674,60,58.0,0,67.9,69.0,66.0
20160406184500,451.5,443.1,98.1395,60,58.0,0,67.9,69.0,66.0
20160406190000,451.5,443.1,98.1395,60,58.0,0,67.9,69.0,66.0
20160406191500,451.5,443.1,98.1395,60,58.0,0,67.9,69.0,66.0
20160406193000,451.5,443.1,98.1395,61,58.0,0,67.9,69.0,66.0
20160406194500,451.5,443.1,98.1395,61,58.0,0,67.9,69.0,66.0
20160406200000,451.5,437.85,96.9767,62,58.0,0,66.7,69.0,66.0
20160406201500,451.5,443.1,98.1395,62,58.0,0,66.6,69.0,66.0
20160406203000,451.5,443.1,98.1395,62,58.7,0,66.7,69.0,66.0
20160406204500,451.5,443.1,98.1395,62,58.0,0,66.7,69.0,66.0
20160406210000,451.5,443.1,98.1395,62,58.0,0,66.6,69.0,66.0
20160406211500,451.5,443.1,98.1395,62,58.0,0,66.6,69.0,66.0
20160406213000,451.5,443.1,98.1395,62,58.0,0,67.1,69.0,66.0
20160406214500,451.5,462.0,102.3256,62,58.0,0,67.7,69.0,66.0
20160406220000,451.5,462.0,102.3256,62,58.0,0,67.7,69.0,66.0
20160406221500,451.5,468.3,103.7209,62,58.0,0,67.7,69.0,66.0
20160406223000,451.5,468.3,103.7209,62,58.0,0,67.6,69.0,66.0
20160406224500,451.5,456.75,101.1628,61,58.0,0,67.5,69.0,66.0
20160406230000,451.5,456.75,101.1628,61,58.0,0,67.4,69.0,66.0
20160406231500,451.5,456.75,101.1628,61,58.0,0,67.3,69.0,66.0
20160406233000,451.5,456.75,101.1628,61,58.0,0,67.3,69.0,66.0
20160406234500,451.5,451.5,100.0,61,58.0,0,67.3,69.0,66.0
20160407000000,451.5,451.5,100.0,61,58.0,0,67.2,69.0,66.0
20160407001500,451.5,451.5,100.0,61,58.0,0,67.1,69.0,66.0
20160407003000,451.5,451.5,100.0,61,58.0,0,67.1,69.0,66.0
20160407004500,451.5,460.95,102.093,61,58.0,0,67.1,69.0,66.0
20160407010000,451.5,460.95,102.093,61,58.0,0,67.1,69.0,66.0
20160407011500,451.5,449.4,99.5349,61,58.0,0,67.1,69.0,66.0
20160407013000,451.5,449.4,99.5349,61,58.7,0,67.1,69.0,66.0
20160407014500,451.5,456.75,101.1628,61,58.0,0,67.1,69.0,66.0
20160407020000,451.5,456.75,101.1628,61,58.0,0,67.1,69.0,66.0
20160407021500,451.5,456.75,101.1628,61,58.0,0,67.0,69.0,66.0
20160407023000,451.5,451.5,100.0,61,58.0,0,66.9,69.0,66.0
20160407024500,451.5,451.5,100.0,61,58.0,0,66.9,69.0,66.0
20160407030000,451.5,458.85,101.6279,61,58.0,0,66.9,69.0,66.0
20160407031500,451.5,458.85,101.6279,61,58.0,0,66.9,69.0,66.0
20160407033000,451.5,458.85,101.6279,61,58.0,0,66.8,69.0,66.0
20160407034500,451.5,451.5,100.0,61,58.0,0,66.8,69.0,66.0
20160407040000,451.5,464.1,102.7907,61,58.0,0,66.8,69.0,66.0
20160407041500,451.5,464.1,102.7907,61,57.2,0,66.7,69.0,66.0
20160407043000,451.5,456.75,101.1628,60,57.2,0,66.7,69.0,66.0
20160407044500,451.5,464.1,102.7907,60,58.4,0,66.7,69.0,66.0
20160407050000,451.5,455.7,100.9302,60,58.4,0,66.6,69.0,66.0
20160407051500,451.5,455.7,100.9302,60,57.2,0,66.6,69.0,66.0
20160407053000,451.5,460.95,102.093,60,58.3,0,66.6,69.0,66.0
20160407054500,451.5,455.7,100.9302,60,57.5,0,66.6,69.0,66.0
20160407060000,451.5,455.7,100.9302,60,57.5,0,66.5,69.0,66.0
20160407061500,451.5,455.7,100.9302,60,57.5,0,66.5,69.0,66.0
20160407063000,451.5,455.7,100.9302,60,57.5,0,66.4,69.0,66.0
20160407064500,451.5,455.7,100.9302,60,57.5,0,66.4,69.0,66.0
20160407070000,451.5,455.7,100.9302,60,57.5,0,66.3,69.0,66.0
20160407071500,451.5,463.05,102.5581,60,57.5,0,66.4,69.0,66.0
20160407073000,451.5,456.75,101.1628,60,57.5,0,66.4,69.0,66.0
20160407074500,451.5,451.5,100.0,60,58.2,0,66.4,69.0,66.0
20160407080000,451.5,451.5,100.0,60,58.2,0,66.5,69.0,66.0
20160407081500,451.5,451.5,100.0,60,57.6,0,66.5,69.0,66.0
20160407083000,451.5,451.5,100.0,60,57.6,0,66.6,69.0,66.0
20160407084500,451.5,451.5,100.0,60,57.6,0,66.6,69.0,66.0
20160407090000,451.5,451.5,100.0,60,58.3,0,66.7,69.0,66.0
20160407091500,451.5,445.2,98.6047,60,58.3,0,66.8,69.0,66.0
20160407093000,451.5,439.95,97.4419,60,57.6,0,66.9,69.0,66.0
20160407094500,451.5,439.95,97.4419,60,57.6,0,66.9,69.0,66.0
20160407100000,451.5,439.95,97.4419,61,58.7,0,67.1,69.0,66.0
20160407101500,451.5,447.3,99.0698,61,58.7,0,67.1,69.0,66.0
20160407103000,451.5,447.3,99.0698,61,58.7,0,67.2,69.0,66.0
20160407104500,451.5,447.3,99.0698,61,58.7,0,67.2,69.0,66.0
20160407110000,451.5,452.55,100.2326,61,58.0,0,67.3,69.0,66.0
20160407111500,451.5,452.55,100.2326,61,58.8,0,67.4,69.0,66.0
20160407113000,451.5,445.2,98.6047,61,58.8,0,67.4,69.0,66.0
20160407114500,451.5,445.2,98.6047,61,58.8,0,67.4,69.0,66.0
20160407120000,451.5,452.55,100.2326,61,58.8,0,67.5,69.0,66.0
20160407121500,451.5,452.55,100.2326,61,59.5,0,67.5,69.0,66.0
20160407123000,451.5,439.95,97.4419,60,58.8,0,67.5,69.0,66.0
20160407124500,451.5,439.95,97.4419,60,58.8,0,67.6,69.0,66.0
20160407130000,451.5,439.95,97.4419,60,58.8,0,67.6,69.0,66.0
20160407131500,451.5,462.0,102.3256,63,58.8,0,67.6,69.0,66.0
20160407133000,451.5,462.0,102.3256,63,59.6,0,67.6,69.0,66.0
20160407134500,451.5,456.75,101.1628,63,58.8,0,67.6,69.0,66.0
20160407140000,451.5,456.75,101.1628,63,59.9,0,67.6,69.0,66.0
20160407141500,451.5,456.75,101.1628,63,59.1,0,67.6,69.0,66.0
20160407143000,451.5,456.75,101.1628,63,59.9,0,67.7,69.0,66.0
20160407144500,451.5,456.75,101.1628,63,59.2,0,67.7,69.0,66.0
20160407150000,451.5,462.0,102.3256,63,59.2,0,67.7,69.0,66.0
20160407151500,451.5,462.0,102.3256,63,58.4,0,67.7,69.0,66.0
20160407153000,451.5,445.2,98.6047,60,58.4,0,67.7,69.0,66.0
20160407154500,451.5,445.2,98.6047,60,58.4,0,67.7,69.0,66.0
20160407160000,451.5,458.85,101.6279,63,59.5,0,67.8,69.0,66.0
20160407161500,451.5,464.1,102.7907,63,59.5,0,67.8,69.0,66.0
20160407163000,451.5,458.85,101.6279,62,59.5,0,67.8,69.0,66.0
20160407164500,451.5,467.25,103.4884,62,58.9,0,67.8,69.0,66.0
20160407170000,451.5,467.25,103.4884,61,58.9,0,67.8,69.0,66.0
20160407171500,451.5,462.0,102.3256,61,58.9,0,67.8,69.0,66.0
20160407173000,451.5,462.0,102.3256,61,58.9,0,67.9,69.0,66.0
20160407174500,451.5,462.0,102.3256,61,58.9,0,67.8,69.0,66.0
20160407180000,451.5,462.0,102.3256,61,58.9,0,67.9,69.0,66.0
20160407181500,451.5,462.0,102.3256,61,58.9,0,67.9,69.0,66.0
20160407183000,451.5,462.0,102.3256,61,58.9,0,67.9,69.0,66.0
20160407184500,451.5,462.0,102.3256,61,58.9,0,67.9,69.0,66.0
20160407190000,451.5,462.0,102.3256,61,58.9,0,67.9,69.0,66.0
20160407191500,451.5,462.0,102.3256,61,58.0,0,67.9,69.0,66.0
20160407193000,451.5,462.0,102.3256,61,58.7,0,67.9,69.0,66.0
20160407194500,451.5,462.0,102.3256,61,58.1,0,67.8,69.0,66.0
20160407200000,451.5,462.0,102.3256,61,58.1,0,67.8,69.0,66.0
20160407201500,451.5,462.0,102.3256,61,58.1,0,67.8,69.0,66.0
20160407203000,451.5,462.0,102.3256,61,58.1,0,67.8,69.0,66.0
20160407204500,451.5,452.55,100.2326,61,58.1,0,67.7,69.0,66.0
20160407210000,451.5,447.3,99.0698,61,58.1,0,67.7,69.0,66.0
20160407211500,451.5,439.95,97.4419,61,58.1,0,67.7,69.0,66.0
20160407213000,451.5,433.65,96.0465,61,58.1,0,67.8,69.0,66.0
20160407214500,451.5,451.5,100.0,61,58.1,0,67.8,69.0,66.0
20160407220000,451.5,451.5,100.0,61,58.1,0,67.8,69.0,66.0
20160407221500,451.5,462.0,102.3256,61,58.1,0,67.7,69.0,66.0
20160407223000,451.5,462.0,102.3256,61,58.1,0,67.7,69.0,66.0
20160407224500,451.5,462.0,102.3256,61,58.1,0,67.6,69.0,66.0
20160407230000,451.5,462.0,102.3256,61,58.1,0,67.6,69.0,66.0
20160407231500,451.5,462.0,102.3256,60,58.1,0,67.5,69.0,66.0
20160407233000,451.5,462.0,102.3256,60,58.7,0,67.4,69.0,66.0
20160407234500,451.5,455.7,100.9302,60,57.9,0,67.4,69.0,66.0
20160408000000,451.5,455.7,100.9302,60,57.9,0,67.4,69.0,66.0
20160408001500,451.5,455.7,100.9302,60,57.9,0,67.3,69.0,66.0
20160408003000,451.5,462.0,102.3256,60,57.9,0,67.3,69.0,66.0
20160408004500,451.5,455.7,100.9302,60,57.9,0,67.3,69.0,66.0
20160408010000,451.5,455.7,100.9302,60,57.9,0,67.3,69.0,66.0
20160408011500,451.5,449.4,99.5349,60,57.9,0,67.2,69.0,66.0
20160408013000,451.5,443.1,98.1395,60,57.9,0,67.2,69.0,66.0
20160408014500,451.5,443.1,98.1395,60,57.9,0,67.2,69.0,66.0
20160408020000,451.5,450.45,99.7674,60,57.9,0,67.2,69.0,66.0
20160408021500,451.5,441.0,97.6744,60,57.9,0,67.2,69.0,66.0
20160408023000,451.5,447.3,99.0698,60,57.9,0,67.1,69.0,66.0
20160408024500,451.5,447.3,99.0698,60,57.9,0,67.1,69.0,66.0
20160408030000,451.5,447.3,99.0698,60,57.2,0,67.1,69.0,66.0
20160408031500,451.5,460.95,102.093,60,57.2,0,67.0,69.0,66.0
20160408033000,451.5,454.65,100.6977,60,58.3,0,66.9,69.0,66.0
20160408034500,451.5,454.65,100.6977,60,58.3,0,66.9,69.0,66.0
20160408040000,451.5,454.65,100.6977,60,57.6,0,66.9,69.0,66.0
20160408041500,451.5,460.95,102.093,60,57.6,0,66.8,69.0,66.0
20160408043000,451.5,460.95,102.093,60,57.6,0,66.8,69.0,66.0
20160408044500,451.5,449.4,99.5349,60,57.6,0,66.7,69.0,66.0
20160408050000,451.5,443.1,98.1395,60,57.6,0,66.7,69.0,66.0
20160408051500,451.5,443.1,98.1395,60,57.6,0,66.7,69.0,66.0
20160408053000,451.5,443.1,98.1395,60,57.6,0,66.7,69.0,66.0
20160408054500,451.5,443.1,98.1395,60,57.6,0,66.7,69.0,66.0
20160408060000,451.5,449.4,99.5349,60,57.6,0,66.6,69.0,66.0
20160408061500,451.5,449.4,99.5349,60,57.6,0,66.6,69.0,66.0
20160408063000,451.5,449.4,99.5349,60,57.6,0,66.6,69.0,66.0
20160408064500,451.5,449.4,99.5349,60,57.6,0,66.6,69.0,66.0
20160408070000,451.5,449.4,99.5349,60,58.3,0,66.5,69.0,66.0
20160408071500,451.5,443.1,98.1395,60,57.1,0,66.5,69.0,66.0
20160408073000,451.5,451.5,100.0,60,58.0,0,66.5,69.0,66.0
20160408074500,451.5,446.25,98.8372,60,58.0,0,66.5,69.0,66.0
20160408080000,451.5,446.25,98.8372,62,58.0,0,66.6,69.0,66.0
20160408081500,451.5,441.0,97.6744,62,58.9,0,66.6,69.0,66.0
20160408083000,451.5,441.0,97.6744,62,58.9,0,66.7,69.0,66.0
20160408084500,451.5,441.0,97.6744,62,57.9,0,66.7,69.0,66.0
20160408090000,451.5,441.0,97.6744,62,58.8,0,66.8,69.0,66.0
20160408091500,451.5,441.0,97.6744,62,58.8,0,66.9,69.0,66.0
20160408093000,451.5,447.3,99.0698,62,58.8,0,67.0,69.0,66.0
20160408094500,451.5,441.0,97.6744,62,58.0,0,67.1,69.0,66.0
20160408100000,451.5,446.25,98.8372,62,58.0,0,67.1,69.0,66.0
20160408101500,451.5,446.25,98.8372,62,58.8,0,67.2,69.0,66.0
20160408103000,451.5,446.25,98.8372,62,58.8,0,67.2,69.0,66.0
20160408104500,451.5,446.25,98.8372,62,58.8,0,67.3,69.0,66.0
20160408110000,451.5,446.25,98.8372,62,58.8,0,67.3,69.0,66.0
20160408111500,451.5,446.25,98.8372,62,59.5,0,67.4,69.0,66.0
20160408113000,451.5,446.25,98.8372,62,58.8,0,67.4,69.0,66.0
20160408114500,451.5,446.25,98.8372,62,58.8,0,67.4,69.0,66.0
20160408120000,451.5,451.5,100.0,62,58.8,0,67.4,69.0,66.0
20160408121500,451.5,445.2,98.6047,62,58.8,0,67.4,69.0,66.0
20160408123000,451.5,451.5,100.0,62,58.8,0,67.4,69.0,66.0
20160408124500,451.5,451.5,100.0,62,59.5,0,67.4,69.0,66.0
20160408130000,451.5,451.5,100.0,62,59.5,0,67.4,69.0,66.0
20160408131500,451.5,451.5,100.0,62,59.5,0,67.4,69.0,66.0
20160408133000,451.5,444.15,98.3721,62,58.8,0,67.4,69.0,66.0
20160408134500,451.5,444.15,98.3721,62,58.8,0,67.4,69.0,66.0
20160408140000,451.5,454.65,100.6977,62,58.8,0,67.4,69.0,66.0
20160408141500,451.5,460.95,102.093,62,58.8,0,67.4,69.0,66.0
20160408143000,451.5,460.95,102.093,61,58.8,0,67.4,69.0,66.0
20160408144500,451.5,460.95,102.093,61,58.8,0,66.3,69.0,66.0
20160408150000,451.5,460.95,102.093,61,58.8,0,67.0,69.0,66.0
20160408151500,451.5,460.95,102.093,61,58.8,0,67.3,69.0,66.0
20160408153000,451.5,455.7,100.9302,61,58.8,0,67.3,69.0,66.0
20160408154500,451.5,462.0,102.3256,61,58.8,0,67.4,69.0,66.0
20160408160000,451.5,462.0,102.3256,61,58.8,0,67.4,69.0,66.0
20160408161500,451.5,455.7,100.9302,61,58.8,0,67.4,69.0,66.0
20160408163000,451.5,455.7,100.9302,61,58.8,0,67.4,69.0,66.0
20160408164500,451.5,455.7,100.9302,61,59.5,0,67.4,69.0,66.0
20160408170000,451.5,455.7,100.9302,61,60.3,0,67.4,69.0,66.0
20160408171500,451.5,455.7,100.9302,61,59.4,0,67.4,69.0,66.0
20160408173000,451.5,455.7,100.9302,61,58.7,0,67.4,69.0,66.0
20160408174500,451.5,455.7,100.9302,61,58.7,0,67.4,69.0,66.0
20160408180000,451.5,455.7,100.9302,61,59.5,0,67.4,69.0,66.0
20160408181500,451.5,455.7,100.9302,61,59.5,0,67.4,69.0,66.0
20160408183000,451.5,455.7,100.9302,61,59.5,0,67.4,69.0,66.0
20160408184500,451.5,455.7,100.9302,61,59.5,0,67.4,69.0,66.0
20160408190000,451.5,455.7,100.9302,61,58.4,0,67.3,69.0,66.0
20160408191500,451.5,455.7,100.9302,61,58.4,0,67.3,69.0,66.0
20160408193000,451.5,455.7,100.9302,60,58.4,0,67.3,69.0,66.0
20160408194500,451.5,443.1,98.1395,60,58.4,0,67.3,69.0,66.0
20160408200000,451.5,443.1,98.1395,60,58.4,0,67.3,69.0,66.0
20160408201500,451.5,443.1,98.1395,60,59.1,0,67.3,69.0,66.0
20160408203000,451.5,443.1,98.1395,61,59.1,0,67.3,69.0,66.0
20160408204500,451.5,443.1,98.1395,62,59.1,0,67.3,69.0,66.0
20160408210000,451.5,443.1,98.1395,62,58.3,0,67.3,69.0,66.0
20160408211500,451.5,435.75,96.5116,62,58.3,0,67.3,69.0,66.0
20160408213000,451.5,445.2,98.6047,62,57.6,0,67.2,69.0,66.0
20160408214500,451.5,445.2,98.6047,62,57.6,0,67.2,69.0,66.0
20160408220000,451.5,450.45,99.7674,62,57.6,0,67.2,69.0,66.0
20160408221500,451.5,455.7,100.9302,62,58.6,0,67.2,69.0,66.0
20160408223000,451.5,450.45,99.7674,62,58.6,0,67.1,69.0,66.0
20160408224500,451.5,444.15,98.3721,62,57.5,0,67.1,69.0,66.0
20160408230000,451.5,451.5,100.0,62,57.5,0,67.1,69.0,66.0
20160408231500,451.5,451.5,100.0,62,58.9,0,67.0,69.0,66.0
20160408233000,451.5,443.1,98.1395,62,58.3,0,66.9,69.0,66.0
20160408234500,451.5,443.1,98.1395,62,57.2,0,66.9,69.0,66.0
20160409000000,451.5,454.65,100.6977,62,58.7,0,66.9,69.0,66.0
20160409001500,451.5,446.25,98.8372,62,57.9,0,66.8,69.0,66.0
20160409003000,451.5,451.5,100.0,62,57.9,0,66.8,69.0,66.0
20160409004500,451.5,451.5,100.0,62,58.7,0,66.8,69.0,66.0
20160409010000,451.5,445.2,98.6047,62,56.8,0,66.7,69.0,66.0
20160409011500,451.5,451.5,100.0,62,58.3,0,66.7,69.0,66.0
20160409013000,451.5,451.5,100.0,62,57.5,0,66.6,69.0,66.0
20160409014500,451.5,466.2,103.2558,62,58.4,0,66.6,69.0,66.0
20160409020000,451.5,466.2,103.2558,62,57.5,0,66.5,69.0,66.0
20160409021500,451.5,460.95,102.093,62,58.6,0,66.4,69.0,66.0
20160409023000,451.5,460.95,102.093,61,56.8,0,66.4,69.0,66.0
20160409024500,451.5,447.3,99.0698,61,57.5,0,66.3,69.0,66.0
20160409030000,451.5,454.65,100.6977,61,58.7,0,66.3,69.0,66.0
20160409031500,451.5,454.65,100.6977,61,57.2,0,66.3,69.0,66.0
20160409033000,451.5,454.65,100.6977,61,57.2,0,66.2,69.0,66.0
20160409034500,451.5,454.65,100.6977,61,58.3,0,66.2,69.0,66.0
20160409040000,451.5,449.4,99.5349,61,57.6,0,66.2,69.0,66.0
20160409041500,451.5,454.65,100.6977,61,57.6,0,66.1,69.0,66.0
20160409043000,451.5,454.65,100.6977,61,56.8,0,66.1,69.0,66.0
20160409044500,451.5,454.65,100.6977,61,57.5,0,66.1,69.0,66.0
20160409050000,451.5,454.65,100.6977,61,58.4,0,66.0,69.0,66.0
20160409051500,451.5,454.65,100.6977,61,56.5,0,66.0,69.0,66.0
20160409053000,451.5,454.65,100.6977,61,57.2,0,66.0,69.0,66.0
20160409054500,451.5,454.65,100.6977,61,57.2,0,65.9,69.0,66.0
20160409060000,451.5,454.65,100.6977,61,58.7,0,65.9,69.0,66.0
20160409061500,451.5,454.65,100.6977,61,57.2,0,65.8,69.0,66.0
20160409063000,451.5,454.65,100.6977,61,57.2,0,65.8,69.0,66.0
20160409064500,451.5,447.3,99.0698,61,57.2,0,65.8,69.0,66.0
20160409070000,451.5,447.3,99.0698,61,57.2,0,65.8,69.0,66.0
20160409071500,451.5,447.3,99.0698,61,58.7,0,65.8,69.0,66.0
20160409073000,451.5,447.3,99.0698,61,57.2,0,65.8,69.0,66.0
20160409074500,451.5,447.3,99.0698,61,57.9,0,65.8,69.0,66.0
20160409080000,451.5,454.65,100.6977,63,58.8,0,66.0,69.0,66.0
20160409081500,451.5,454.65,100.6977,63,57.2,0,66.0,69.0,66.0
20160409083000,451.5,454.65,100.6977,63,58.7,0,66.1,69.0,66.0
20160409084500,451.5,454.65,100.6977,63,58.7,0,66.1,69.0,66.0
20160409090000,451.5,462.0,102.3256,63,58.0,0,66.2,69.0,66.0
20160409091500,451.5,462.0,102.3256,63,58.7,0,66.3,69.0,66.0
20160409093000,451.5,462.0,102.3256,63,59.5,0,66.4,69.0,66.0
20160409094500,451.5,456.75,101.1628,63,58.7,0,66.5,69.0,66.0
20160409100000,451.5,456.75,101.1628,63,58.7,0,66.6,69.0,66.0
20160409101500,451.5,463.05,102.5581,63,58.7,0,66.6,69.0,66.0
20160409103000,451.5,450.45,99.7674,63,58.0,0,66.6,69.0,66.0
20160409104500,451.5,462.0,102.3256,63,59.5,0,66.7,69.0,66.0
20160409110000,451.5,462.0,102.3256,63,59.5,0,66.7,69.0,66.0
20160409111500,451.5,462.0,102.3256,62,58.4,0,66.7,69.0,66.0
20160409113000,451.5,462.0,102.3256,62,59.6,0,66.8,69.0,66.0
20160409114500,451.5,462.0,102.3256,62,59.6,0,66.8,69.0,66.0
20160409120000,451.5,462.0,102.3256,62,58.3,0,66.8,69.0,66.0
20160409121500,451.5,443.1,98.1395,61,58.3,0,66.8,69.0,66.0
20160409123000,451.5,443.1,98.1395,61,58.3,0,66.8,69.0,66.0
20160409124500,451.5,443.1,98.1395,61,58.9,0,66.9,69.0,66.0
20160409130000,451.5,456.75,101.1628,61,58.9,0,66.9,69.0,66.0
20160409131500,451.5,462.0,102.3256,61,58.9,0,66.9,69.0,66.0
20160409133000,451.5,452.55,100.2326,61,59.9,0,66.6,69.0,66.0
20160409134500,451.5,447.3,99.0698,61,58.7,0,66.8,69.0,66.0
20160409140000,451.5,454.65,100.6977,61,58.7,0,66.9,69.0,66.0
20160409141500,451.5,460.95,102.093,62,58.7,0,66.9,69.0,66.0
20160409143000,451.5,460.95,102.093,62,58.7,0,66.9,69.0,66.0
20160409144500,451.5,468.3,103.7209,62,58.0,0,66.9,69.0,66.0
20160409150000,451.5,462.0,102.3256,62,58.0,0,66.8,69.0,66.0
20160409151500,451.5,462.0,102.3256,62,58.0,0,66.8,69.0,66.0
20160409153000,451.5,452.55,100.2326,62,58.8,0,66.8,69.0,66.0
20160409154500,451.5,452.55,100.2326,62,59.6,0,66.8,69.0,66.0
20160409160000,451.5,452.55,100.2326,62,59.6,0,66.9,69.0,66.0
20160409161500,451.5,458.85,101.6279,62,59.6,0,66.9,69.0,66.0
20160409163000,451.5,452.55,100.2326,62,59.6,0,66.9,69.0,66.0
20160409164500,451.5,452.55,100.2326,62,59.6,0,66.9,69.0,66.0
20160409170000,451.5,452.55,100.2326,62,58.0,0,66.9,69.0,66.0
20160409171500,451.5,457.8,101.3953,62,58.0,0,66.9,69.0,66.0
20160409173000,451.5,457.8,101.3953,62,58.0,0,66.9,69.0,66.0
20160409174500,451.5,457.8,101.3953,62,58.9,0,66.9,69.0,66.0
20160409180000,451.5,452.55,100.2326,62,58.9,0,66.9,69.0,66.0
20160409181500,451.5,452.55,100.2326,62,57.6,0,66.9,69.0,66.0
20160409183000,451.5,447.3,99.0698,62,57.6,0,66.9,69.0,66.0
20160409184500,451.5,438.9,97.2093,62,59.1,0,66.9,69.0,66.0
20160409190000,451.5,438.9,97.2093,62,58.3,0,66.9,69.0,66.0
20160409191500,451.5,446.25,98.8372,62,58.3,0,67.0,69.0,66.0
20160409193000,451.5,451.5,100.0,62,59.2,0,67.0,69.0,66.0
20160409194500,451.5,451.5,100.0,62,58.2,0,67.0,69.0,66.0
20160409200000,451.5,451.5,100.0,62,58.2,0,67.0,69.0,66.0
20160409201500,451.5,462.0,102.3256,61,58.2,0,67.0,69.0,66.0
20160409203000,451.5,462.0,102.3256,61,57.6,0,66.9,69.0,66.0
20160409204500,451.5,462.0,102.3256,61,58.2,0,66.9,69.0,66.0
20160409210000,451.5,456.75,101.1628,61,58.2,0,66.8,69.0,66.0
20160409211500,451.5,456.75,101.1628,61,58.2,0,66.8,69.0,66.0
20160409213000,451.5,456.75,101.1628,61,58.2,0,66.8,69.0,66.0
20160409214500,451.5,456.75,101.1628,61,58.2,0,66.7,69.0,66.0
20160409220000,451.5,456.75,101.1628,61,58.2,0,66.7,69.0,66.0
20160409221500,451.5,451.5,100.0,61,58.2,0,66.7,69.0,66.0
20160409223000,451.5,451.5,100.0,61,58.2,0,66.7,69.0,66.0
20160409224500,451.5,456.75,101.1628,61,58.2,0,66.7,69.0,66.0
20160409230000,451.5,456.75,101.1628,61,58.2,0,66.7,69.0,66.0
20160409231500,451.5,456.75,101.1628,61,59.1,0,66.7,69.0,66.0
20160409233000,451.5,451.5,100.0,61,59.1,0,66.6,69.0,66.0
20160409234500,451.5,451.5,100.0,61,57.9,0,66.6,69.0,66.0
20160410000000,451.5,451.5,100.0,61,57.3,0,66.6,69.0,66.0
20160410001500,451.5,451.5,100.0,61,57.3,0,66.6,69.0,66.0
20160410003000,451.5,451.5,100.0,61,57.3,0,66.6,69.0,66.0
20160410004500,451.5,451.5,100.0,61,57.3,0,66.5,69.0,66.0
20160410010000,451.5,443.1,98.1395,61,57.3,0,66.5,69.0,66.0
20160410011500,451.5,451.5,100.0,61,58.0,0,66.4,69.0,66.0
20160410013000,451.5,445.2,98.6047,61,58.0,0,66.4,69.0,66.0
20160410014500,451.5,451.5,100.0,61,58.0,0,66.3,69.0,66.0
20160410020000,451.5,451.5,100.0,61,58.0,0,66.3,69.0,66.0
20160410021500,451.5,445.2,98.6047,61,58.8,0,66.3,69.0,66.0
20160410023000,451.5,451.5,100.0,61,58.8,0,66.2,69.0,66.0
20160410024500,451.5,451.5,100.0,61,58.0,0,66.2,69.0,66.0
20160410030000,451.5,451.5,100.0,61,58.0,0,66.2,69.0,66.0
20160410031500,451.5,451.5,100.0,61,58.7,0,66.2,69.0,66.0
20160410033000,451.5,435.75,96.5116,61,58.1,0,66.2,69.0,66.0
20160410034500,451.5,446.25,98.8372,61,58.1,0,66.1,69.0,66.0
20160410040000,451.5,446.25,98.8372,62,58.1,0,66.1,69.0,66.0
20160410041500,451.5,446.25,98.8372,62,58.1,0,66.1,69.0,66.0
20160410043000,451.5,446.25,98.8372,62,58.1,0,66.1,69.0,66.0
20160410044500,451.5,438.9,97.2093,62,58.1,0,66.1,69.0,66.0
20160410050000,451.5,449.4,99.5349,62,58.1,0,66.0,69.0,66.0
20160410051500,451.5,449.4,99.5349,62,58.1,0,66.0,69.0,66.0
20160410053000,451.5,438.9,97.2093,62,58.8,0,66.0,69.0,66.0
20160410054500,451.5,446.25,98.8372,62,58.8,0,66.0,69.0,66.0
20160410060000,451.5,446.25,98.8372,62,57.9,0,65.9,69.0,66.0
20160410061500,451.5,446.25,98.8372,62,57.9,0,65.9,69.0,66.0
20160410063000,451.5,446.25,98.8372,62,57.9,0,65.8,69.0,66.0
20160410064500,451.5,446.25,98.8372,62,57.9,0,65.8,69.0,66.0
20160410070000,451.5,441.0,97.6744,62,57.9,0,65.8,69.0,66.0
20160410071500,451.5,441.0,97.6744,62,57.9,0,65.8,69.0,66.0
20160410073000,451.5,447.3,99.0698,62,57.9,0,65.8,69.0,66.0
20160410074500,451.5,447.3,99.0698,62,57.9,0,65.9,69.0,66.0
20160410080000,451.5,447.3,99.0698,62,58.7,0,66.0,69.0,66.0
20160410081500,451.5,447.3,99.0698,62,58.0,0,66.0,69.0,66.0
20160410083000,451.5,447.3,99.0698,62,58.0,0,66.1,69.0,66.0
20160410084500,451.5,447.3,99.0698,62,58.8,0,66.1,69.0,66.0
20160410090000,451.5,455.7,100.9302,62,58.2,0,66.2,69.0,66.0
20160410091500,451.5,444.15,98.3721,62,58.2,0,66.3,69.0,66.0
20160410093000,451.5,450.45,99.7674,62,58.2,0,66.4,69.0,66.0
20160410094500,451.5,450.45,99.7674,62,58.2,0,66.5,69.0,66.0
20160410100000,451.5,450.45,99.7674,62,58.2,0,66.6,69.0,66.0
20160410101500,451.5,450.45,99.7674,62,58.2,0,66.6,69.0,66.0
20160410103000,451.5,450.45,99.7674,62,58.2,0,66.7,69.0,66.0
20160410104500,451.5,450.45,99.7674,62,58.2,0,66.7,69.0,66.0
20160410110000,451.5,450.45,99.7674,62,58.2,0,66.8,69.0,66.0
20160410111500,451.5,443.1,98.1395,62,58.2,0,66.8,69.0,66.0
20160410113000,451.5,443.1,98.1395,62,58.2,0,66.9,69.0,66.0
20160410114500,451.5,451.5,100.0,62,58.2,0,66.9,69.0,66.0
20160410120000,451.5,437.85,96.9767,62,58.2,0,66.9,69.0,66.0
20160410121500,451.5,447.3,99.0698,62,58.2,0,67.0,69.0,66.0
20160410123000,451.5,435.75,96.5116,62,58.8,0,67.1,69.0,66.0
20160410124500,451.5,446.25,98.8372,62,58.8,0,67.1,69.0,66.0
20160410130000,451.5,446.25,98.8372,62,58.8,0,67.1,69.0,66.0
20160410131500,451.5,446.25,98.8372,62,58.8,0,67.2,69.0,66.0
20160410133000,451.5,446.25,98.8372,62,58.8,0,67.2,69.0,66.0
20160410134500,451.5,446.25,98.8372,62,58.8,0,67.2,69.0,66.0
20160410140000,451.5,446.25,98.8372,62,58.8,0,67.3,69.0,66.0
20160410141500,451.5,439.95,97.4419,62,58.8,0,67.3,69.0,66.0
20160410143000,451.5,447.3,99.0698,62,58.8,0,67.3,69.0,66.0
20160410144500,451.5,447.3,99.0698,62,58.8,0,67.3,69.0,66.0
20160410150000,451.5,447.3,99.0698,62,58.8,0,67.2,69.0,66.0
20160410151500,451.5,447.3,99.0698,62,58.8,0,67.3,69.0,66.0
20160410153000,451.5,437.85,96.9767,62,58.0,0,67.3,69.0,66.0
20160410154500,451.5,445.2,98.6047,62,58.8,0,67.3,69.0,66.0
20160410160000,451.5,439.95,97.4419,62,58.8,0,67.3,69.0,66.0
20160410161500,451.5,439.95,97.4419,62,58.8,0,67.3,69.0,66.0
20160410163000,451.5,445.2,98.6047,62,58.8,0,67.4,69.0,66.0
20160410164500,451.5,438.9,97.2093,62,58.8,0,67.4,69.0,66.0
20160410170000,451.5,438.9,97.2093,62,58.8,0,67.4,69.0,66.0
20160410171500,451.5,438.9,97.2093,62,58.0,0,67.4,69.0,66.0
20160410173000,451.5,438.9,97.2093,62,58.8,0,67.4,69.0,66.0
20160410174500,451.5,446.25,98.8372,62,58.8,0,67.4,69.0,66.0
20160410180000,451.5,441.0,97.6744,62,58.8,0,67.4,69.0,66.0
20160410181500,451.5,441.0,97.6744,62,58.0,0,67.4,69.0,66.0
20160410183000,451.5,441.0,97.6744,62,58.0,0,67.3,69.0,66.0
20160410184500,451.5,441.0,97.6744,62,58.0,0,67.3,69.0,66.0
20160410190000,451.5,441.0,97.6744,62,58.0,0,67.3,69.0,66.0
20160410191500,451.5,435.75,96.5116,62,58.0,0,67.3,69.0,66.0
20160410193000,451.5,435.75,96.5116,62,58.0,0,67.2,69.0,66.0
20160410194500,451.5,450.45,99.7674,62,58.0,0,67.2,69.0,66.0
20160410200000,451.5,450.45,99.7674,62,58.0,0,67.2,69.0,66.0
20160410201500,451.5,445.2,98.6047,62,58.0,0,67.2,69.0,66.0
20160410203000,451.5,454.65,100.6977,62,58.0,0,67.1,69.0,66.0
20160410204500,451.5,454.65,100.6977,62,58.0,0,67.1,69.0,66.0
20160410210000,451.5,454.65,100.6977,62,58.0,0,67.1,69.0,66.0
20160410211500,451.5,454.65,100.6977,62,58.0,0,67.1,69.0,66.0
20160410213000,451.5,454.65,100.6977,62,58.0,0,67.0,69.0,66.0
20160410214500,451.5,454.65,100.6977,62,58.0,0,66.9,69.0,66.0
20160410220000,451.5,454.65,100.6977,62,58.0,0,66.9,69.0,66.0
20160410221500,451.5,454.65,100.6977,62,58.0,0,66.9,69.0,66.0
20160410223000,451.5,454.65,100.6977,62,58.0,0,66.9,69.0,66.0
20160410224500,451.5,454.65,100.6977,62,58.0,0,66.8,69.0,66.0
20160410230000,451.5,454.65,100.6977,62,58.0,0,66.8,69.0,66.0
20160410231500,451.5,454.65,100.6977,62,58.0,0,66.8,69.0,66.0
20160410233000,451.5,449.4,99.5349,62,58.0,0,66.8,69.0,66.0
20160410234500,451.5,449.4,99.5349,62,58.0,0,66.7,69.0,66.0
20160411000000,451.5,454.65,100.6977,62,58.0,0,66.7,69.0,66.0
20160411001500,451.5,454.65,100.6977,62,58.0,0,66.7,69.0,66.0
20160411003000,451.5,462.0,102.3256,62,58.0,0,66.7,69.0,66.0
20160411004500,451.5,446.25,98.8372,62,58.7,0,66.6,69.0,66.0
20160411010000,451.5,451.5,100.0,62,58.7,0,66.6,69.0,66.0
20160411011500,451.5,451.5,100.0,62,58.7,0,66.6,69.0,66.0
20160411013000,451.5,451.5,100.0,62,58.7,0,66.6,69.0,66.0
20160411014500,451.5,451.5,100.0,62,58.7,0,66.6,69.0,66.0
20160411020000,451.5,458.85,101.6279,62,57.9,0,66.5,69.0,66.0
20160411021500,451.5,451.5,100.0,62,57.9,0,66.5,69.0,66.0
20160411023000,451.5,451.5,100.0,62,57.9,0,66.4,69.0,66.0
20160411024500,451.5,451.5,100.0,62,58.7,0,66.4,69.0,66.0
20160411030000,451.5,445.2,98.6047,62,58.7,0,66.4,69.0,66.0
20160411031500,451.5,445.2,98.6047,62,58.7,0,66.4,69.0,66.0
20160411033000,451.5,445.2,98.6047,62,58.7,0,66.4,69.0,66.0
20160411034500,451.5,445.2,98.6047,62,58.0,0,66.4,69.0,66.0
20160411040000,451.5,445.2,98.6047,62,58.0,0,66.4,69.0,66.0
20160411041500,451.5,445.2,98.6047,62,58.0,0,66.3,69.0,66.0
20160411043000,451.5,451.5,100.0,62,58.0,0,66.3,69.0,66.0
20160411044500,451.5,446.25,98.8372,62,58.0,0,66.3,69.0,66.0
20160411050000,451.5,446.25,98.8372,62,58.0,0,66.3,69.0,66.0
20160411051500,451.5,446.25,98.8372,62,58.0,0,66.3,69.0,66.0
20160411053000,451.5,451.5,100.0,62,58.0,0,66.3,69.0,66.0
20160411054500,451.5,443.1,98.1395,62,58.0,0,66.3,69.0,66.0
20160411060000,451.5,443.1,98.1395,62,58.0,0,66.3,69.0,66.0
20160411061500,451.5,443.1,98.1395,62,58.0,0,66.3,69.0,66.0
20160411063000,451.5,443.1,98.1395,62,58.0,0,66.3,69.0,66.0
20160411064500,451.5,443.1,98.1395,62,58.0,0,66.3,69.0,66.0
20160411070000,451.5,443.1,98.1395,62,58.0,0,66.3,69.0,66.0
20160411071500,451.5,426.3,94.4186,62,58.0,0,66.3,69.0,66.0
20160411073000,451.5,437.85,96.9767,63,58.0,0,66.3,69.0,66.0
20160411074500,451.5,444.15,98.3721,63,58.0,0,66.4,69.0,66.0
20160411080000,451.5,444.15,98.3721,63,58.8,0,66.4,69.0,66.0
20160411081500,451.5,466.2,103.2558,64,58.8,0,66.4,69.0,66.0
20160411083000,451.5,456.75,101.1628,63,58.8,0,66.4,69.0,66.0
20160411084500,451.5,456.75,101.1628,63,58.8,0,66.4,69.0,66.0
20160411090000,451.5,456.75,101.1628,63,58.8,0,66.4,69.0,66.0
20160411091500,451.5,456.75,101.1628,63,58.8,0,66.4,69.0,66.0
20160411093000,451.5,464.1,102.7907,63,58.8,0,66.4,69.0,66.0
20160411094500,451.5,464.1,102.7907,63,58.8,0,66.5,69.0,66.0
20160411100000,451.5,464.1,102.7907,63,58.8,0,66.5,69.0,66.0
20160411101500,451.5,94.5,20.9302,100,58.8,0,66.5,69.0,66.0
20160411103000,451.5,466.2,103.2558,56,58.8,0,66.7,69.0,66.0
20160411104500,451.5,466.2,103.2558,55,58.8,0,66.8,69.0,66.0
20160411110000,451.5,466.2,103.2558,55,58.8,0,66.7,69.0,66.0
20160411111500,451.5,455.7,100.9302,55,58.0,0,66.7,69.0,66.0
20160411113000,451.5,455.7,100.9302,55,58.7,0,66.7,69.0,66.0
20160411114500,451.5,455.7,100.9302,55,58.7,0,66.7,69.0,66.0
20160411120000,451.5,466.2,103.2558,55,58.7,0,66.7,69.0,66.0
20160411121500,451.5,455.7,100.9302,54,58.7,0,66.8,69.0,66.0
20160411123000,451.5,466.2,103.2558,54,58.7,0,66.8,69.0,66.0
20160411124500,451.5,455.7,100.9302,54,58.7,0,66.8,69.0,66.0
20160411130000,451.5,455.7,100.9302,54,58.7,0,66.9,69.0,66.0
20160411131500,451.5,455.7,100.9302,54,58.7,0,66.9,69.0,66.0
20160411133000,451.5,455.7,100.9302,54,58.7,0,66.9,69.0,66.0
20160411134500,451.5,455.7,100.9302,54,58.7,0,66.9,69.0,66.0
20160411140000,451.5,455.7,100.9302,54,58.7,0,66.9,69.0,66.0
20160411141500,451.5,455.7,100.9302,54,58.7,0,67.0,69.0,66.0
20160411143000,451.5,455.7,100.9302,54,58.7,0,67.0,69.0,66.0
20160411144500,451.5,455.7,100.9302,54,58.7,0,67.0,69.0,66.0
20160411150000,451.5,455.7,100.9302,54,58.7,0,67.1,69.0,66.0
20160411151500,451.5,455.7,100.9302,54,58.7,0,67.0,69.0,66.0
20160411153000,451.5,455.7,100.9302,54,58.7,0,67.0,69.0,66.0
20160411154500,451.5,455.7,100.9302,54,58.7,0,67.0,69.0,66.0
20160411160000,451.5,455.7,100.9302,54,58.7,0,66.9,69.0,66.0
20160411161500,451.5,455.7,100.9302,54,58.7,0,66.9,69.0,66.0
20160411163000,451.5,455.7,100.9302,54,58.7,0,67.0,69.0,66.0
20160411164500,451.5,450.45,99.7674,54,58.7,0,67.0,69.0,66.0
20160411170000,451.5,455.7,100.9302,54,58.7,0,67.1,69.0,66.0
20160411171500,451.5,496.65,110.0,99,60.0,0,67.6,69.0,66.0
20160411173000,451.5,438.9,97.2093,53,58.0,0,67.6,69.0,66.0
20160411174500,451.5,444.15,98.3721,53,58.8,0,67.4,69.0,66.0
20160411180000,451.5,444.15,98.3721,53,58.8,0,67.4,69.0,66.0
20160411181500,451.5,437.85,96.9767,53,58.8,0,67.3,69.0,66.0
20160411183000,451.5,444.15,98.3721,55,58.8,0,67.3,69.0,66.0
20160411184500,451.5,464.1,102.7907,55,58.8,0,67.3,69.0,66.0
20160411190000,451.5,435.75,96.5116,55,58.8,0,67.2,69.0,66.0
20160411191500,451.5,462.0,102.3256,55,58.8,0,67.2,69.0,66.0
20160411193000,451.5,462.0,102.3256,55,58.0,0,67.1,69.0,66.0
20160411194500,451.5,462.0,102.3256,55,58.0,0,67.0,69.0,66.0
20160411200000,451.5,462.0,102.3256,55,58.7,0,66.9,69.0,66.0
20160411201500,451.5,462.0,102.3256,55,58.7,0,66.9,69.0,66.0
20160411203000,451.5,467.25,103.4884,55,58.7,0,66.9,69.0,66.0
20160411204500,451.5,451.5,100.0,56,58.7,0,66.9,69.0,66.0
20160411210000,451.5,451.5,100.0,56,58.0,0,66.9,69.0,66.0
20160411211500,451.5,451.5,100.0,56,58.6,0,66.9,69.0,66.0
20160411213000,451.5,451.5,100.0,56,58.6,0,66.9,69.0,66.0
20160411214500,451.5,451.5,100.0,56,58.0,0,66.9,69.0,66.0
20160411220000,451.5,451.5,100.0,56,58.7,0,66.9,69.0,66.0
20160411221500,451.5,463.05,102.5581,56,58.7,0,66.9,69.0,66.0
20160411223000,451.5,463.05,102.5581,55,58.7,0,66.8,69.0,66.0
20160411224500,451.5,463.05,102.5581,55,58.7,0,66.8,69.0,66.0
20160411230000,451.5,463.05,102.5581,55,58.7,0,66.8,69.0,66.0
20160411231500,451.5,463.05,102.5581,55,58.7,0,66.8,69.0,66.0
20160411233000,451.5,463.05,102.5581,55,58.7,0,66.8,69.0,66.0
20160411234500,451.5,463.05,102.5581,55,58.7,0,66.8,69.0,66.0
20160412000000,451.5,456.75,101.1628,55,58.7,0,66.8,69.0,66.0
20160412001500,451.5,456.75,101.1628,55,58.7,0,66.8,69.0,66.0
20160412003000,451.5,456.75,101.1628,55,58.7,0,66.8,69.0,66.0
20160412004500,451.5,462.0,102.3256,55,58.7,0,66.8,69.0,66.0
20160412010000,451.5,462.0,102.3256,55,58.7,0,66.8,69.0,66.0
20160412011500,451.5,462.0,102.3256,55,58.7,0,66.7,69.0,66.0
20160412013000,451.5,462.0,102.3256,55,58.7,0,66.7,69.0,66.0
20160412014500,451.5,462.0,102.3256,55,58.7,0,66.7,69.0,66.0
20160412020000,451.5,462.0,102.3256,55,58.7,0,66.7,69.0,66.0
20160412021500,451.5,462.0,102.3256,55,58.7,0,66.7,69.0,66.0
20160412023000,451.5,454.65,100.6977,55,58.7,0,66.7,69.0,66.0
20160412024500,451.5,463.05,102.5581,55,58.7,0,66.7,69.0,66.0
20160412030000,451.5,463.05,102.5581,55,58.7,0,66.6,69.0,66.0
20160412031500,451.5,463.05,102.5581,55,58.7,0,66.6,69.0,66.0
20160412033000,451.5,457.8,101.3953,55,58.7,0,66.6,69.0,66.0
20160412034500,451.5,457.8,101.3953,55,58.7,0,66.6,69.0,66.0
20160412040000,451.5,457.8,101.3953,55,58.7,0,66.6,69.0,66.0
20160412041500,451.5,457.8,101.3953,55,58.7,0,66.6,69.0,66.0
20160412043000,451.5,457.8,101.3953,55,58.7,0,66.5,69.0,66.0
20160412044500,451.5,457.8,101.3953,55,58.7,0,66.5,69.0,66.0
20160412050000,451.5,463.05,102.5581,55,58.7,0,66.5,69.0,66.0
20160412051500,451.5,463.05,102.5581,55,58.7,0,66.5,69.0,66.0
20160412053000,451.5,457.8,101.3953,55,58.7,0,66.5,69.0,66.0
20160412054500,451.5,457.8,101.3953,55,58.7,0,66.5,69.0,66.0
20160412060000,451.5,464.1,102.7907,55,58.7,0,66.5,69.0,66.0
20160412061500,451.5,457.8,101.3953,55,58.7,0,66.5,69.0,66.0
20160412063000,451.5,466.2,103.2558,55,58.7,0,66.5,69.0,66.0
20160412064500,451.5,458.85,101.6279,55,58.7,0,66.4,69.0,66.0
20160412070000,451.5,458.85,101.6279,55,58.7,0,66.4,69.0,66.0
20160412071500,451.5,451.5,100.0,55,58.7,0,66.5,69.0,66.0
20160412073000,451.5,451.5,100.0,55,58.7,0,66.5,69.0,66.0
20160412074500,451.5,451.5,100.0,55,58.7,0,66.6,69.0,66.0
20160412080000,451.5,451.5,100.0,55,58.7,0,66.6,69.0,66.0
20160412081500,451.5,445.2,98.6047,55,58.7,0,66.6,69.0,66.0
20160412083000,451.5,445.2,98.6047,55,58.7,0,66.6,69.0,66.0
20160412084500,451.5,445.2,98.6047,55,58.7,0,66.6,69.0,66.0
20160412090000,451.5,445.2,98.6047,55,57.9,0,66.6,69.0,66.0
20160412091500,451.5,445.2,98.6047,55,57.9,0,66.6,69.0,66.0
20160412093000,451.5,445.2,98.6047,55,57.9,0,66.6,69.0,66.0
20160412094500,451.5,445.2,98.6047,55,57.9,0,66.6,69.0,66.0
20160412100000,451.5,456.75,101.1628,55,57.9,0,66.6,69.0,66.0
20160412101500,451.5,456.75,101.1628,55,58.7,0,66.6,69.0,66.0
20160412103000,451.5,462.0,102.3256,55,58.7,0,66.6,69.0,66.0
20160412104500,451.5,456.75,101.1628,55,58.7,0,66.5,69.0,66.0
20160412110000,451.5,462.0,102.3256,55,58.0,0,66.5,69.0,66.0
20160412111500,451.5,452.55,100.2326,55,58.0,0,66.5,69.0,66.0
20160412113000,451.5,452.55,100.2326,54,58.0,0,66.5,69.0,66.0
20160412114500,451.5,463.05,102.5581,54,58.8,0,66.5,69.0,66.0
20160412120000,451.5,457.8,101.3953,54,58.0,0,66.6,69.0,66.0
20160412121500,451.5,457.8,101.3953,54,58.8,0,66.6,69.0,66.0
20160412123000,451.5,450.45,99.7674,54,58.0,0,66.6,69.0,66.0
20160412124500,451.5,450.45,99.7674,54,59.1,0,66.6,69.0,66.0
20160412130000,451.5,450.45,99.7674,54,58.0,0,66.7,69.0,66.0
20160412131500,451.5,437.85,96.9767,54,59.2,0,66.7,69.0,66.0
20160412133000,451.5,455.7,100.9302,54,59.2,0,66.8,69.0,66.0
20160412134500,451.5,455.7,100.9302,54,59.2,0,66.8,69.0,66.0
20160412140000,451.5,447.3,99.0698,54,58.4,0,66.8,69.0,66.0
20160412141500,451.5,447.3,99.0698,54,58.4,0,66.8,69.0,66.0
20160412143000,451.5,447.3,99.0698,54,58.4,0,66.8,69.0,66.0
20160412144500,451.5,435.75,96.5116,54,58.4,0,66.9,69.0,66.0
20160412150000,451.5,435.75,96.5116,55,58.4,0,66.9,69.0,66.0
20160412151500,451.5,435.75,96.5116,55,58.4,0,66.9,69.0,66.0
20160412153000,451.5,443.1,98.1395,55,58.4,0,66.9,69.0,66.0
20160412154500,451.5,443.1,98.1395,55,58.4,0,66.9,69.0,66.0
20160412160000,451.5,443.1,98.1395,55,58.4,0,66.9,69.0,66.0
20160412161500,451.5,449.4,99.5349,55,58.4,0,66.9,69.0,66.0
20160412163000,451.5,449.4,99.5349,55,58.4,0,66.9,69.0,66.0
20160412164500,451.5,449.4,99.5349,55,58.4,0,66.9,69.0,66.0
20160412170000,451.5,457.8,101.3953,55,58.4,0,66.9,69.0,66.0
20160412171500,451.5,457.8,101.3953,55,58.4,0,66.9,69.0,66.0
20160412173000,451.5,457.8,101.3953,55,58.4,0,66.9,69.0,66.0
20160412174500,451.5,464.1,102.7907,55,58.4,0,66.9,69.0,66.0
20160412180000,451.5,464.1,102.7907,55,58.4,0,66.9,69.0,66.0
20160412181500,451.5,464.1,102.7907,55,58.4,0,66.9,69.0,66.0
20160412183000,451.5,464.1,102.7907,55,58.4,0,66.9,69.0,66.0
20160412184500,451.5,464.1,102.7907,55,58.4,0,66.8,69.0,66.0
20160412190000,451.5,464.1,102.7907,55,58.4,0,66.7,69.0,66.0
20160412191500,451.5,464.1,102.7907,55,66.8,100,66.8,73.8,70.8
20160412193000,451.5,458.85,101.6279,55,84.0,100,68.0,73.9,70.9
20160412194500,451.5,443.1,98.1395,55,86.2,100,69.5,73.9,70.9
20160412200000,451.5,443.1,98.1395,55,89.4,100,70.7,73.9,70.9
20160412201500,451.5,449.4,99.5349,55,58.4,0,71.0,73.9,70.9
20160412203000,451.5,434.7,96.2791,55,58.4,100,70.5,73.9,70.9
20160412204500,451.5,445.2,98.6047,55,58.4,100,69.8,73.9,70.9
20160412210000,451.5,445.2,98.6047,55,60.0,100,69.2,73.9,70.9
20160412211500,451.5,445.2,98.6047,55,60.0,100,68.8,73.9,70.9
20160412213000,451.5,445.2,98.6047,55,82.9,100,69.1,73.9,70.9
20160412214500,451.5,445.2,98.6047,55,82.9,100,69.9,73.9,70.9
20160412220000,451.5,445.2,98.6047,55,59.6,100,68.4,74.0,71.0
20160412221500,451.5,445.2,98.6047,55,59.6,100,68.2,74.0,71.0
20160412223000,451.5,456.75,101.1628,55,70.1,100,69.3,74.0,71.0
20160412224500,451.5,456.75,101.1628,55,77.0,100,70.5,74.1,71.1
20160412230000,451.5,456.75,101.1628,54,74.0,100,70.6,74.2,71.2
20160412231500,451.5,451.5,100.0,54,75.9,100,71.2,74.2,71.2
20160412233000,451.5,456.75,101.1628,54,77.1,100,71.1,74.3,71.3
20160412234500,451.5,464.1,102.7907,54,59.2,100,69.9,74.3,71.3
20160413000000,451.5,458.85,101.6279,54,60.3,100,68.2,74.3,71.3
20160413001500,451.5,458.85,101.6279,54,71.4,100,69.4,74.3,71.3
20160413003000,451.5,458.85,101.6279,54,75.4,100,70.5,74.3,71.3
20160413004500,451.5,458.85,101.6279,54,74.3,100,70.6,74.3,71.3
20160413010000,451.5,458.85,101.6279,54,74.3,100,71.1,74.3,71.3
20160413011500,451.5,458.85,101.6279,54,59.3,100,69.1,74.3,71.3
20160413013000,451.5,458.85,101.6279,54,65.2,100,68.4,74.3,71.3
20160413014500,451.5,458.85,101.6279,54,78.2,100,70.1,74.3,71.3
20160413020000,451.5,458.85,101.6279,54,73.9,100,70.4,74.3,71.3
20160413021500,451.5,458.85,101.6279,54,77.8,100,71.0,74.3,71.3
20160413023000,451.5,458.85,101.6279,54,73.4,100,70.9,74.3,71.3
20160413024500,451.5,458.85,101.6279,54,82.5,100,72.5,77.8,74.8
20160413030000,451.5,458.85,101.6279,54,86.7,100,73.7,77.8,74.8
20160413031500,451.5,458.85,101.6279,54,82.5,100,73.8,78.0,75.0
20160413033000,451.5,458.85,101.6279,54,92.9,100,74.7,78.0,75.0
20160413034500,451.5,458.85,101.6279,54,82.5,100,74.1,78.0,75.0
20160413040000,451.5,458.85,101.6279,54,86.9,100,74.8,78.0,75.0
20160413041500,451.5,458.85,101.6279,54,86.9,100,74.6,78.0,75.0
20160413043000,451.5,458.85,101.6279,54,83.8,100,74.7,78.0,75.0
20160413044500,451.5,451.5,100.0,54,59.5,100,71.1,78.0,75.0
20160413050000,451.5,451.5,100.0,54,79.6,100,73.0,78.0,75.0
20160413051500,451.5,451.5,100.0,54,89.4,100,74.3,78.0,75.0
20160413053000,451.5,451.5,100.0,54,81.4,100,74.0,78.0,75.0
20160413054500,451.5,451.5,100.0,54,87.8,100,75.0,78.0,75.0
20160413060000,451.5,457.8,101.3953,54,59.6,100,71.6,78.0,75.0
20160413061500,451.5,457.8,101.3953,54,79.7,100,73.1,78.0,75.0
20160413063000,451.5,452.55,100.2326,54,82.7,100,73.8,78.0,75.0
20160413064500,451.5,452.55,100.2326,54,82.7,100,74.3,78.0,75.0
20160413070000,451.5,452.55,100.2326,54,89.3,100,74.6,78.0,75.0
20160413071500,451.5,452.55,100.2326,54,82.8,100,74.7,78.0,75.0
20160413073000,451.5,452.55,100.2326,54,90.9,100,75.1,78.0,75.0
20160413074500,451.5,452.55,100.2326,54,77.2,100,71.7,78.0,75.0
20160413080000,451.5,457.8,101.3953,54,84.5,100,73.7,78.0,75.0
20160413081500,451.5,457.8,101.3953,54,81.5,100,73.9,78.0,75.0
20160413083000,451.5,457.8,101.3953,54,82.6,100,74.6,78.0,75.0
20160413084500,451.5,452.55,100.2326,54,89.3,100,74.8,78.0,75.0
20160413090000,451.5,462.0,102.3256,54,83.2,100,74.6,78.0,75.0
20160413091500,451.5,462.0,102.3256,54,91.9,100,75.0,78.0,75.0
20160413093000,451.5,455.7,100.9302,54,72.0,100,71.1,78.0,75.0
20160413094500,451.5,455.7,100.9302,54,86.9,100,73.6,78.0,75.0
20160413100000,451.5,455.7,100.9302,54,82.5,100,73.8,78.0,75.0
20160413101500,451.5,455.7,100.9302,54,83.8,100,74.4,78.0,75.0
20160413103000,451.5,455.7,100.9302,54,90.4,100,74.7,78.0,75.0
20160413104500,451.5,455.7,100.9302,54,69.0,100,71.0,78.0,75.0
20160413110000,451.5,455.7,100.9302,54,88.3,100,73.7,78.0,75.0
20160413111500,451.5,450.45,99.7674,54,80.8,100,73.8,78.0,75.0
20160413113000,451.5,445.2,98.6047,54,85.7,100,74.6,78.0,75.0
20160413114500,451.5,439.95,97.4419,54,82.3,100,74.6,78.0,75.0
20160413120000,451.5,439.95,97.4419,54,88.1,100,75.0,78.0,75.0
20160413121500,451.5,445.2,98.6047,54,83.8,100,74.7,78.1,75.1
20160413123000,451.5,445.2,98.6047,54,63.5,100,70.9,78.1,75.1
20160413124500,451.5,445.2,98.6047,54,87.0,100,73.7,78.1,75.1
20160413130000,451.5,439.95,97.4419,54,81.5,100,74.1,78.1,75.1
20160413131500,451.5,439.95,97.4419,54,92.3,100,74.8,78.1,75.1
20160413133000,451.5,439.95,97.4419,54,82.1,100,74.6,78.1,75.1
20160413134500,451.5,439.95,97.4419,54,60.3,100,71.2,78.1,75.1
20160413140000,451.5,449.4,99.5349,54,78.3,100,73.2,78.1,75.1
20160413141500,451.5,449.4,99.5349,54,82.5,100,73.8,78.1,75.1
20160413143000,451.5,449.4,99.5349,54,82.5,100,75.0,78.1,75.1
20160413144500,451.5,449.4,99.5349,54,59.6,100,71.4,78.1,75.1
20160413150000,451.5,439.95,97.4419,54,78.7,100,72.9,78.1,75.1
20160413151500,451.5,458.85,101.6279,54,84.8,100,73.9,78.1,75.1
20160413153000,451.5,447.3,99.0698,54,82.6,100,74.3,78.1,75.1
20160413154500,451.5,438.9,97.2093,55,86.1,100,74.5,78.2,75.2
20160413160000,451.5,438.9,97.2093,55,63.2,100,73.4,78.1,75.1
20160413161500,451.5,438.9,97.2093,55,87.9,100,72.9,78.1,75.1
20160413163000,451.5,445.2,98.6047,55,80.6,100,73.8,78.1,75.1
20160413164500,451.5,445.2,98.6047,55,92.2,100,74.7,78.3,75.3
20160413170000,451.5,438.9,97.2093,55,83.2,100,74.5,78.2,75.2
20160413171500,451.5,438.9,97.2093,55,88.1,100,75.0,78.2,75.2
20160413173000,451.5,460.95,102.093,54,59.5,100,71.2,78.2,75.2
20160413174500,451.5,460.95,102.093,54,75.3,100,73.4,78.1,75.1
20160413180000,451.5,454.65,100.6977,54,86.8,100,74.2,78.3,75.3
20160413181500,451.5,454.65,100.6977,54,82.0,100,74.6,78.3,75.3
20160413183000,451.5,454.65,100.6977,54,92.3,100,74.6,78.3,75.3
20160413184500,451.5,454.65,100.6977,54,59.2,100,71.7,78.3,75.3
20160413190000,451.5,447.3,99.0698,54,79.1,100,73.3,78.3,75.3
20160413191500,451.5,447.3,99.0698,54,80.7,100,74.3,78.3,75.3
20160413193000,451.5,441.0,97.6744,54,87.2,100,74.7,78.3,75.3
20160413194500,451.5,441.0,97.6744,54,82.6,100,74.7,78.3,75.3
20160413200000,451.5,441.0,97.6744,54,59.6,100,71.8,78.3,75.3
20160413201500,451.5,441.0,97.6744,54,78.2,100,73.1,78.3,75.3
20160413203000,451.5,441.0,97.6744,55,89.6,100,74.5,78.3,75.3
20160413204500,451.5,446.25,98.8372,55,82.4,100,74.2,78.3,75.3
20160413210000,451.5,437.85,96.9767,55,70.6,100,74.1,78.3,75.3
20160413211500,451.5,443.1,98.1395,55,82.9,100,72.6,78.3,75.3
20160413213000,451.5,451.5,100.0,55,81.1,100,73.7,78.3,75.3
20160413214500,451.5,434.7,96.2791,55,91.7,100,74.6,78.3,75.3
20160413220000,451.5,446.25,98.8372,56,84.4,100,74.5,78.3,75.3
20160413221500,451.5,451.5,100.0,54,91.6,100,75.0,78.3,75.3
20160413223000,451.5,451.5,100.0,54,60.0,100,72.7,78.3,75.3
20160413224500,451.5,451.5,100.0,54,80.7,100,73.2,78.3,75.3
20160413230000,451.5,446.25,98.8372,54,80.7,100,74.0,78.3,75.3
20160413231500,451.5,446.25,98.8372,54,82.1,100,75.0,78.3,75.3
20160413233000,451.5,446.25,98.8372,54,87.9,100,74.8,78.3,75.3
20160413234500,451.5,438.9,97.2093,55,62.9,100,73.7,78.3,75.3
20160414000000,451.5,438.9,97.2093,55,88.0,100,72.9,78.3,75.3
20160414001500,451.5,438.9,97.2093,55,80.7,100,73.8,78.3,75.3
20160414003000,451.5,451.5,100.0,55,87.9,100,74.6,78.3,75.3
20160414004500,451.5,451.5,100.0,55,81.5,100,74.6,78.3,75.3
20160414010000,451.5,438.9,97.2093,55,71.1,100,74.5,78.3,75.3
20160414011500,451.5,445.2,98.6047,55,80.6,100,72.5,78.3,75.3
20160414013000,451.5,445.2,98.6047,55,80.6,100,74.0,78.3,75.3
20160414014500,451.5,437.85,96.9767,55,89.2,100,74.6,78.3,75.3
20160414020000,451.5,437.85,96.9767,55,82.1,100,74.7,78.3,75.3
20160414021500,451.5,447.3,99.0698,55,92.3,100,75.3,78.3,75.3
20160414023000,451.5,439.95,97.4419,55,68.6,100,71.3,78.3,75.3
20160414024500,451.5,447.3,99.0698,55,79.1,100,73.5,78.3,75.3
20160414030000,451.5,435.75,96.5116,55,86.1,100,74.6,78.3,75.3
20160414031500,451.5,441.0,97.6744,55,83.7,100,74.5,78.3,75.3
20160414033000,451.5,441.0,97.6744,55,85.1,100,75.2,78.3,75.3
20160414034500,451.5,441.0,97.6744,55,59.5,100,72.2,78.3,75.3
20160414040000,451.5,441.0,97.6744,55,79.2,100,73.2,78.3,75.3
20160414041500,451.5,441.0,97.6744,55,87.9,100,74.4,78.3,75.3
20160414043000,451.5,451.5,100.0,55,82.6,100,74.2,78.3,75.3
20160414044500,451.5,451.5,100.0,55,92.9,100,74.8,78.3,75.3
20160414050000,451.5,446.25,98.8372,55,82.1,100,74.5,78.3,75.3
20160414051500,451.5,454.65,100.6977,55,90.0,100,75.0,78.3,75.3
20160414053000,451.5,447.3,99.0698,55,82.5,100,74.5,78.3,75.3
20160414054500,451.5,447.3,99.0698,55,63.9,100,74.0,78.3,75.3
20160414060000,451.5,447.3,99.0698,55,83.2,100,72.4,78.3,75.3
20160414061500,451.5,456.75,101.1628,55,83.2,100,73.7,78.3,75.3
20160414063000,451.5,444.15,98.3721,55,85.6,100,74.6,78.3,75.3
20160414064500,451.5,451.5,100.0,55,85.6,100,74.7,78.3,75.3
20160414070000,451.5,451.5,100.0,55,59.6,100,71.9,78.3,75.3
20160414071500,451.5,446.25,98.8372,55,79.2,100,73.2,78.3,75.3
20160414073000,451.5,446.25,98.8372,55,88.0,100,74.5,78.3,75.3
20160414074500,451.5,454.65,100.6977,55,80.2,100,74.5,78.3,75.3
20160414080000,451.5,454.65,100.6977,55,89.9,100,75.4,78.3,75.3
20160414081500,451.5,454.65,100.6977,55,70.0,100,71.5,78.3,75.3
20160414083000,451.5,454.65,100.6977,55,80.9,100,74.1,78.3,75.3
20160414084500,451.5,454.65,100.6977,55,80.9,100,74.3,78.3,75.3
20160414090000,451.5,464.1,102.7907,58,85.8,100,75.1,78.3,75.3
20160414091500,451.5,464.1,102.7907,57,81.6,100,74.8,78.3,75.3
20160414093000,451.5,464.1,102.7907,57,87.1,100,75.2,78.3,75.3
20160414094500,451.5,464.1,102.7907,57,64.3,100,71.3,78.3,75.3
20160414100000,451.5,469.35,103.9535,55,79.1,100,73.5,78.3,75.3
20160414101500,451.5,464.1,102.7907,54,76.4,100,74.4,78.3,75.3
