PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160414103000,451.5,452.55,100.2326,54,83.0,100,74.8,78.3,75.3
20160414104500,451.5,452.55,100.2326,54,61.5,100,71.4,78.3,75.3
20160414110000,451.5,444.15,98.3721,54,79.1,100,73.4,78.3,75.3
20160414111500,451.5,444.15,98.3721,54,88.4,100,74.6,78.3,75.3
20160414113000,451.5,437.85,96.9767,54,82.1,100,74.6,78.3,75.3
20160414114500,451.5,446.25,98.8372,54,60.0,100,72.0,78.3,75.3
20160414120000,451.5,446.25,98.8372,54,78.0,100,73.3,78.3,75.3
20160414121500,451.5,446.25,98.8372,54,81.1,100,74.0,78.3,75.3
20160414123000,451.5,446.25,98.8372,54,85.3,100,75.0,78.3,75.3
20160414124500,451.5,454.65,100.6977,54,61.1,100,71.6,78.3,75.3
20160414130000,451.5,454.65,100.6977,54,77.7,100,73.4,78.3,75.3
20160414131500,451.5,454.65,100.6977,54,79.6,100,74.2,78.3,75.3
20160414133000,451.5,454.65,100.6977,54,81.1,100,74.6,78.3,75.3
20160414134500,451.5,454.65,100.6977,54,77.5,100,75.0,78.3,75.3
20160414140000,451.5,463.05,102.5581,54,70.2,100,71.6,78.3,75.3
20160414141500,451.5,452.55,100.2326,54,86.2,100,74.3,78.3,75.3
20160414143000,451.5,457.8,101.3953,54,80.1,100,74.3,78.3,75.3
20160414144500,451.5,457.8,101.3953,54,81.1,100,74.8,78.3,75.3
20160414150000,451.5,457.8,101.3953,54,59.6,100,72.0,78.3,75.3
20160414151500,451.5,457.8,101.3953,54,78.8,100,73.4,78.3,75.3
20160414153000,451.5,457.8,101.3953,54,84.9,100,74.2,78.3,75.3
20160414154500,451.5,451.5,100.0,54,81.1,100,74.6,78.3,75.3
20160414160000,451.5,451.5,100.0,54,81.1,100,74.8,78.3,75.3
20160414161500,451.5,451.5,100.0,54,59.9,100,71.4,78.3,75.3
20160414163000,451.5,451.5,100.0,54,76.9,100,73.7,78.3,75.3
20160414164500,451.5,451.5,100.0,54,80.2,100,74.2,78.3,75.3
20160414170000,451.5,451.5,100.0,54,81.1,100,74.5,78.3,75.3
20160414171500,451.5,457.8,101.3953,54,82.0,100,75.0,78.3,75.3
20160414173000,451.5,457.8,101.3953,54,59.5,100,71.4,78.3,75.3
20160414174500,451.5,457.8,101.3953,54,88.1,100,73.9,78.3,75.3
20160414180000,451.5,463.05,102.5581,54,83.1,100,74.3,78.3,75.3
20160414181500,451.5,463.05,102.5581,54,83.1,100,74.5,78.3,75.3
20160414183000,451.5,457.8,101.3953,54,61.0,100,73.7,78.3,75.3
20160414184500,451.5,457.8,101.3953,54,79.9,100,72.9,78.3,75.3
20160414190000,451.5,457.8,101.3953,54,79.9,100,73.8,78.3,75.3
20160414191500,451.5,457.8,101.3953,54,89.3,100,74.7,78.3,75.3
20160414193000,451.5,457.8,101.3953,54,82.6,100,74.6,78.3,75.3
20160414194500,451.5,443.1,98.1395,54,82.6,100,74.8,78.3,75.3
20160414200000,451.5,443.1,98.1395,54,60.3,100,71.4,78.3,75.3
20160414201500,451.5,437.85,96.9767,55,79.6,100,73.3,78.3,75.3
20160414203000,451.5,437.85,96.9767,55,92.3,100,74.6,78.3,75.3
20160414204500,451.5,443.1,98.1395,55,82.6,100,74.5,78.3,75.3
20160414210000,451.5,443.1,98.1395,55,89.0,100,75.0,78.3,75.3
20160414211500,451.5,443.1,98.1395,55,83.7,100,74.8,78.3,75.3
20160414213000,451.5,443.1,98.1395,55,64.3,100,71.1,78.3,75.3
20160414214500,451.5,443.1,98.1395,55,89.4,100,73.8,78.3,75.3
20160414220000,451.5,443.1,98.1395,55,82.6,100,74.1,78.3,75.3
20160414221500,451.5,437.85,96.9767,55,91.2,100,74.9,78.3,75.3
20160414223000,451.5,437.85,96.9767,55,83.2,100,74.6,78.3,75.3
20160414224500,451.5,443.1,98.1395,55,86.9,100,75.1,78.3,75.3
20160414230000,451.5,450.45,99.7674,55,59.6,100,71.9,78.3,75.3
20160414231500,451.5,466.2,103.2558,55,79.1,100,73.1,78.3,75.3
20160414233000,451.5,441.0,97.6744,54,89.4,100,74.3,78.3,75.3
20160414234500,451.5,449.4,99.5349,54,80.7,100,74.6,78.3,75.3
20160415000000,451.5,449.4,99.5349,54,88.7,100,75.3,78.3,75.3
20160415001500,451.5,449.4,99.5349,54,59.6,100,72.5,78.3,75.3
20160415003000,451.5,439.95,97.4419,54,77.8,100,73.2,78.3,75.3
20160415004500,451.5,439.95,97.4419,54,84.4,100,74.1,78.3,75.3
20160415010000,451.5,439.95,97.4419,55,81.1,100,74.5,78.3,75.3
20160415011500,451.5,439.95,97.4419,55,91.2,100,75.1,78.3,75.3
20160415013000,451.5,446.25,98.8372,55,81.7,100,74.9,78.3,75.3
20160415014500,451.5,446.25,98.8372,55,59.9,100,71.3,78.3,75.3
20160415020000,451.5,446.25,98.8372,55,78.7,100,73.3,78.3,75.3
20160415021500,451.5,446.25,98.8372,55,82.6,100,74.5,78.3,75.3
20160415023000,451.5,446.25,98.8372,55,84.8,100,74.6,78.3,75.3
20160415024500,451.5,446.25,98.8372,55,82.6,100,74.8,78.3,75.3
20160415030000,451.5,452.55,100.2326,55,59.5,100,71.6,78.3,75.3
20160415031500,451.5,452.55,100.2326,55,79.1,100,73.3,78.3,75.3
20160415033000,451.5,447.3,99.0698,55,86.4,100,74.5,78.3,75.3
20160415034500,451.5,447.3,99.0698,55,83.5,100,74.4,78.3,75.3
20160415040000,451.5,452.55,100.2326,55,66.5,100,74.1,78.3,75.3
20160415041500,451.5,447.3,99.0698,55,84.9,100,72.7,78.3,75.3
20160415043000,451.5,447.3,99.0698,55,80.7,100,73.8,78.3,75.3
20160415044500,451.5,447.3,99.0698,55,91.7,100,74.7,78.3,75.3
20160415050000,451.5,447.3,99.0698,55,81.6,100,74.6,78.3,75.3
20160415051500,451.5,447.3,99.0698,55,87.5,100,75.2,78.3,75.3
20160415053000,451.5,447.3,99.0698,55,59.6,100,72.5,78.3,75.3
20160415054500,451.5,447.3,99.0698,55,77.8,100,73.2,78.3,75.3
20160415060000,451.5,447.3,99.0698,55,86.8,100,74.0,78.3,75.3
20160415061500,451.5,455.7,100.9302,55,82.6,100,74.4,78.3,75.3
20160415063000,451.5,445.2,98.6047,55,92.3,100,74.8,78.3,75.3
20160415064500,451.5,460.95,102.093,55,82.1,100,74.8,78.3,75.3
20160415070000,451.5,460.95,102.093,55,86.9,100,75.3,78.3,75.3
20160415071500,451.5,460.95,102.093,55,75.6,100,71.9,78.3,75.3
20160415073000,451.5,444.15,98.3721,55,84.4,100,73.9,78.3,75.3
20160415074500,451.5,444.15,98.3721,55,82.1,100,74.2,78.3,75.3
20160415080000,451.5,444.15,98.3721,56,86.2,100,75.1,78.3,75.3
20160415081500,451.5,444.15,98.3721,56,59.9,100,72.6,78.3,75.3
20160415083000,451.5,444.15,98.3721,56,88.6,100,73.4,78.3,75.3
20160415084500,451.5,444.15,98.3721,56,81.1,100,74.0,78.3,75.3
20160415090000,451.5,444.15,98.3721,56,91.1,100,74.7,78.3,75.3
20160415091500,451.5,450.45,99.7674,56,61.6,100,73.4,78.3,75.3
20160415093000,451.5,450.45,99.7674,56,83.0,100,72.8,78.3,75.3
20160415094500,451.5,439.95,97.4419,56,84.6,100,74.2,78.3,75.3
20160415100000,451.5,439.95,97.4419,56,78.3,100,74.1,78.3,75.3
20160415101500,451.5,449.4,99.5349,56,64.4,100,73.9,78.3,75.3
20160415103000,451.5,466.2,103.2558,56,75.9,100,72.2,78.3,75.3
20160415104500,451.5,466.2,103.2558,55,82.9,100,74.2,78.3,75.3
20160415110000,451.5,458.85,101.6279,55,78.7,100,74.5,78.3,75.3
20160415111500,451.5,464.1,102.7907,55,75.9,100,74.6,78.3,75.3
20160415113000,451.5,464.1,102.7907,55,72.5,100,74.0,78.3,75.3
20160415114500,451.5,464.1,102.7907,55,60.4,100,72.6,78.3,75.3
20160415120000,451.5,452.55,100.2326,55,75.4,100,72.7,78.3,75.3
20160415121500,451.5,452.55,100.2326,55,89.2,100,74.5,78.3,75.3
20160415123000,451.5,452.55,100.2326,55,79.2,100,74.1,78.3,75.3
20160415124500,451.5,452.55,100.2326,55,74.0,100,73.6,78.3,75.3
20160415130000,451.5,460.95,102.093,55,74.0,100,73.0,78.3,75.3
20160415131500,451.5,460.95,102.093,55,79.9,100,74.7,78.3,75.3
20160415133000,451.5,451.5,100.0,55,83.1,100,74.9,78.3,75.3
20160415134500,451.5,457.8,101.3953,55,59.6,100,71.7,78.3,75.3
20160415140000,451.5,457.8,101.3953,55,76.6,100,73.6,78.3,75.3
20160415141500,451.5,457.8,101.3953,55,80.2,100,74.3,78.3,75.3
20160415143000,451.5,457.8,101.3953,55,80.2,100,74.6,78.3,75.3
20160415144500,451.5,457.8,101.3953,55,60.0,100,72.4,78.3,75.3
20160415150000,451.5,457.8,101.3953,55,85.6,100,73.4,78.3,75.3
20160415151500,451.5,457.8,101.3953,55,80.7,100,74.2,78.3,75.3
20160415153000,451.5,457.8,101.3953,55,80.7,100,74.6,78.3,75.3
20160415154500,451.5,457.8,101.3953,55,80.7,100,74.7,78.3,75.3
20160415160000,451.5,457.8,101.3953,55,68.2,100,74.5,78.3,75.3
20160415161500,451.5,464.1,102.7907,55,75.4,100,72.1,78.3,75.3
20160415163000,451.5,458.85,101.6279,55,79.6,100,73.8,78.3,75.3
20160415164500,451.5,458.85,101.6279,55,80.7,100,74.4,78.3,75.3
20160415170000,451.5,458.85,101.6279,55,85.9,100,74.8,78.3,75.3
20160415171500,451.5,469.35,103.9535,55,70.9,100,74.7,78.3,75.3
20160415173000,451.5,456.75,101.1628,54,74.3,100,72.0,78.3,75.3
20160415174500,451.5,456.75,101.1628,54,84.0,100,73.9,78.3,75.3
20160415180000,451.5,456.75,101.1628,54,79.2,100,74.7,78.3,75.3
20160415181500,451.5,456.75,101.1628,54,80.7,100,74.6,78.3,75.3
20160415183000,451.5,456.75,101.1628,54,59.6,100,71.8,78.3,75.3
20160415184500,451.5,456.75,101.1628,54,79.2,100,73.6,78.3,75.3
20160415190000,451.5,451.5,100.0,54,79.2,100,74.2,78.3,75.3
20160415191500,451.5,451.5,100.0,54,86.9,100,74.8,78.3,75.3
20160415193000,451.5,451.5,100.0,54,80.7,100,74.7,78.3,75.3
20160415194500,451.5,451.5,100.0,54,88.0,100,75.0,78.3,75.3
20160415200000,451.5,460.95,102.093,54,60.3,100,71.5,78.3,75.3
20160415201500,451.5,449.4,99.5349,56,82.0,100,73.4,78.3,75.3
20160415203000,451.5,449.4,99.5349,56,82.0,100,74.1,78.3,75.3
20160415204500,451.5,449.4,99.5349,56,59.7,100,71.4,78.3,75.3
20160415210000,451.5,449.4,99.5349,56,79.6,100,73.4,78.3,75.3
20160415211500,451.5,437.85,96.9767,56,90.6,100,74.7,78.3,75.3
20160415213000,451.5,446.25,98.8372,56,82.1,100,74.3,78.3,75.3
20160415214500,451.5,446.25,98.8372,56,82.1,100,74.8,78.3,75.3
20160415220000,451.5,446.25,98.8372,56,78.1,100,72.2,78.3,75.3
20160415221500,451.5,446.25,98.8372,56,79.2,100,73.8,78.3,75.3
20160415223000,451.5,451.5,100.0,56,87.2,100,74.4,78.3,75.3
20160415224500,451.5,451.5,100.0,56,81.6,100,74.6,78.3,75.3
20160415230000,451.5,445.2,98.6047,56,92.3,100,75.4,78.3,75.3
20160415231500,451.5,445.2,98.6047,56,68.7,100,71.4,78.3,75.3
20160415233000,451.5,445.2,98.6047,56,87.0,100,74.1,78.3,75.3
20160415234500,451.5,451.5,100.0,56,80.1,100,74.3,78.3,75.3
20160416000000,451.5,451.5,100.0,56,82.9,100,74.7,78.3,75.3
20160416001500,451.5,451.5,100.0,56,90.5,100,75.0,78.3,75.3
20160416003000,451.5,460.95,102.093,56,71.9,100,71.5,78.3,75.3
20160416004500,451.5,460.95,102.093,56,89.8,100,74.0,78.3,75.3
20160416010000,451.5,454.65,100.6977,56,81.6,100,74.1,78.3,75.3
20160416011500,451.5,454.65,100.6977,56,89.7,100,75.1,78.3,75.3
20160416013000,451.5,463.05,102.5581,56,60.0,100,72.2,78.3,75.3
20160416014500,451.5,463.05,102.5581,56,81.6,100,73.3,78.3,75.3
20160416020000,451.5,463.05,102.5581,56,81.6,100,73.8,78.3,75.3
20160416021500,451.5,463.05,102.5581,56,84.0,100,74.3,78.3,75.3
20160416023000,451.5,463.05,102.5581,55,59.2,100,71.9,78.3,75.3
20160416024500,451.5,457.8,101.3953,55,76.8,100,73.0,78.3,75.3
20160416030000,451.5,464.1,102.7907,55,89.3,100,74.5,78.3,75.3
20160416031500,451.5,464.1,102.7907,55,79.7,100,74.5,78.3,75.3
20160416033000,451.5,464.1,102.7907,55,86.2,100,75.3,78.3,75.3
20160416034500,451.5,464.1,102.7907,55,59.6,100,71.7,78.3,75.3
20160416040000,451.5,458.85,101.6279,55,76.5,100,73.3,78.3,75.3
20160416041500,451.5,458.85,101.6279,55,87.9,100,74.4,78.3,75.3
20160416043000,451.5,466.2,103.2558,55,80.7,100,74.5,78.3,75.3
20160416044500,451.5,458.85,101.6279,55,91.1,100,75.3,78.3,75.3
20160416050000,451.5,458.85,101.6279,55,70.1,100,71.5,78.3,75.3
20160416051500,451.5,466.2,103.2558,55,82.9,100,74.1,78.3,75.3
20160416053000,451.5,466.2,103.2558,55,80.6,100,74.2,78.3,75.3
20160416054500,451.5,466.2,103.2558,55,83.2,100,75.0,78.3,75.3
20160416060000,451.5,466.2,103.2558,55,59.6,100,71.9,78.3,75.3
20160416061500,451.5,457.8,101.3953,54,77.7,100,73.2,78.3,75.3
20160416063000,451.5,451.5,100.0,54,90.0,100,74.8,78.3,75.3
20160416064500,451.5,456.75,101.1628,54,80.2,100,74.5,78.3,75.3
20160416070000,451.5,456.75,101.1628,54,88.1,100,75.3,78.3,75.3
20160416071500,451.5,456.75,101.1628,54,76.7,100,72.0,78.3,75.3
20160416073000,451.5,456.75,101.1628,54,81.6,100,73.9,78.3,75.3
20160416074500,451.5,451.5,100.0,54,83.1,100,74.5,78.3,75.3
20160416080000,451.5,451.5,100.0,54,81.1,100,75.1,78.3,75.3
20160416081500,451.5,470.4,104.186,54,59.5,100,71.3,78.3,75.3
20160416083000,451.5,456.75,101.1628,54,78.7,100,73.4,78.3,75.3
20160416084500,451.5,464.1,102.7907,54,89.4,100,74.4,78.3,75.3
20160416090000,451.5,464.1,102.7907,54,82.0,100,74.5,78.3,75.3
20160416091500,451.5,464.1,102.7907,54,87.1,100,74.9,78.3,75.3
20160416093000,451.5,464.1,102.7907,54,84.3,100,74.6,78.3,75.3
20160416094500,451.5,464.1,102.7907,54,71.0,100,74.3,78.3,75.3
20160416100000,451.5,456.75,101.1628,54,82.4,100,72.2,78.3,75.3
20160416101500,451.5,463.05,102.5581,54,81.1,100,73.6,78.3,75.3
20160416103000,451.5,463.05,102.5581,54,92.3,100,74.7,78.3,75.3
20160416104500,451.5,463.05,102.5581,54,82.1,100,74.3,78.3,75.3
20160416110000,451.5,463.05,102.5581,54,88.1,100,74.8,78.3,75.3
20160416111500,451.5,463.05,102.5581,54,83.7,100,74.9,78.3,75.3
20160416113000,451.5,463.05,102.5581,54,60.7,100,71.2,78.3,75.3
20160416114500,451.5,463.05,102.5581,54,79.1,100,73.5,78.3,75.3
20160416120000,451.5,454.65,100.6977,54,84.0,100,74.3,78.3,75.3
20160416121500,451.5,454.65,100.6977,54,82.1,100,74.5,78.3,75.3
20160416123000,451.5,454.65,100.6977,54,86.9,100,75.1,78.3,75.3
20160416124500,451.5,454.65,100.6977,54,83.7,100,74.7,78.3,75.3
20160416130000,451.5,454.65,100.6977,54,60.7,100,71.0,78.3,75.3
20160416131500,451.5,454.65,100.6977,54,86.8,100,73.8,78.3,75.3
20160416133000,451.5,454.65,100.6977,54,82.0,100,74.2,78.3,75.3
20160416134500,451.5,460.95,102.093,54,91.7,100,75.0,78.3,75.3
20160416140000,451.5,454.65,100.6977,54,82.1,100,74.5,78.3,75.3
20160416141500,451.5,454.65,100.6977,54,59.9,100,71.2,78.3,75.3
20160416143000,451.5,454.65,100.6977,54,80.5,100,73.3,78.3,75.3
20160416144500,451.5,454.65,100.6977,54,83.8,100,74.1,78.3,75.3
20160416150000,451.5,454.65,100.6977,54,89.0,100,74.4,78.3,75.3
20160416151500,451.5,454.65,100.6977,54,60.4,100,72.8,78.3,75.3
20160416153000,451.5,454.65,100.6977,54,90.4,100,73.1,78.3,75.3
20160416154500,451.5,444.15,98.3721,54,81.6,100,74.0,78.3,75.3
20160416160000,451.5,454.65,100.6977,54,89.0,100,74.5,78.3,75.3
20160416161500,451.5,454.65,100.6977,54,83.1,100,74.0,78.3,75.3
20160416163000,451.5,454.65,100.6977,54,85.8,100,74.3,78.3,75.3
20160416164500,451.5,462.0,102.3256,54,58.4,0,71.7,65.0,56.9
20160416170000,451.5,462.0,102.3256,54,58.4,0,71.9,65.0,53.0
20160416171500,451.5,462.0,102.3256,54,58.4,0,71.9,65.0,53.0
20160416173000,451.5,455.7,100.9302,54,58.4,0,71.6,65.0,53.0
20160416174500,451.5,455.7,100.9302,54,58.4,0,71.0,65.0,53.0
20160416180000,451.5,466.2,103.2558,54,58.4,0,70.5,65.0,53.0
20160416181500,451.5,460.95,102.093,54,58.4,0,68.8,69.4,66.4
20160416183000,451.5,460.95,102.093,54,58.4,0,67.7,69.4,66.4
20160416184500,451.5,451.5,100.0,54,58.4,0,67.4,69.4,66.4
20160416190000,451.5,462.0,102.3256,54,58.4,0,67.1,69.4,66.4
20160416191500,451.5,462.0,102.3256,54,58.4,0,67.0,69.4,66.4
20160416193000,451.5,462.0,102.3256,54,58.4,0,67.0,69.4,66.4
20160416194500,451.5,462.0,102.3256,54,58.4,0,66.8,69.4,66.4
20160416200000,451.5,455.7,100.9302,54,58.4,0,66.7,69.4,66.4
20160416201500,451.5,463.05,102.5581,54,58.4,0,66.7,69.4,66.4
20160416203000,451.5,463.05,102.5581,54,58.4,0,66.6,69.4,66.4
20160416204500,451.5,463.05,102.5581,54,58.4,0,66.6,69.4,66.4
20160416210000,451.5,468.3,103.7209,54,58.4,0,66.6,69.4,66.4
20160416211500,451.5,468.3,103.7209,54,58.4,0,66.6,69.4,66.4
20160416213000,451.5,468.3,103.7209,54,58.4,0,66.6,69.4,66.4
20160416214500,451.5,468.3,103.7209,54,58.4,0,66.5,69.4,66.4
20160416220000,451.5,463.05,102.5581,54,58.4,0,66.6,69.4,66.4
20160416221500,451.5,456.75,101.1628,54,58.4,0,66.6,69.4,66.4
20160416223000,451.5,450.45,99.7674,54,58.4,0,66.6,69.4,66.4
20160416224500,451.5,450.45,99.7674,54,58.4,0,66.6,69.4,66.4
20160416230000,451.5,456.75,101.1628,54,58.4,0,66.6,69.4,66.4
20160416231500,451.5,456.75,101.1628,54,57.6,0,66.6,69.4,66.4
20160416233000,451.5,451.5,100.0,54,57.6,0,66.8,69.4,66.4
20160416234500,451.5,458.85,101.6279,54,57.6,0,66.6,69.4,66.4
20160417000000,451.5,458.85,101.6279,54,57.6,0,66.6,69.4,66.4
20160417001500,451.5,458.85,101.6279,54,57.6,0,66.5,69.4,66.4
20160417003000,451.5,449.4,99.5349,54,81.1,100,68.7,80.0,78.0
20160417004500,451.5,449.4,99.5349,54,88.1,100,72.3,80.0,78.0
20160417010000,451.5,449.4,99.5349,54,86.0,100,72.7,80.0,78.0
20160417011500,451.5,443.1,98.1395,54,86.0,100,73.6,80.0,78.0
20160417013000,451.5,450.45,99.7674,54,91.0,100,74.2,80.0,78.0
20160417014500,451.5,450.45,99.7674,54,82.6,100,73.8,80.0,78.0
20160417020000,451.5,450.45,99.7674,54,86.2,100,75.5,80.0,78.0
20160417021500,451.5,450.45,99.7674,54,92.8,100,76.1,80.0,78.0
20160417023000,451.5,460.95,102.093,54,83.1,100,75.4,80.0,78.0
20160417024500,451.5,454.65,100.6977,54,90.7,100,75.9,80.0,78.0
20160417030000,451.5,454.65,100.6977,54,83.7,100,75.2,80.0,78.0
20160417031500,451.5,454.65,100.6977,54,83.7,100,75.6,80.0,78.0
20160417033000,451.5,454.65,100.6977,54,91.7,100,75.9,80.0,78.0
20160417034500,451.5,454.65,100.6977,54,83.2,100,75.9,80.0,78.0
20160417040000,451.5,454.65,100.6977,54,90.2,100,76.5,80.0,78.0
20160417041500,451.5,454.65,100.6977,54,83.7,100,75.9,80.0,78.0
20160417043000,451.5,454.65,100.6977,54,86.2,100,75.9,80.0,78.0
20160417044500,451.5,454.65,100.6977,54,87.9,100,75.2,80.0,78.0
20160417050000,451.5,447.3,99.0698,54,83.9,100,75.2,80.0,78.0
20160417051500,451.5,447.3,99.0698,54,92.9,100,75.7,80.0,78.0
20160417053000,451.5,455.7,100.9302,54,82.1,100,74.8,80.0,78.0
20160417054500,451.5,455.7,100.9302,54,85.6,100,75.4,80.0,78.0
20160417060000,451.5,455.7,100.9302,54,89.8,100,75.6,80.0,78.0
20160417061500,451.5,444.15,98.3721,54,84.4,100,75.4,80.0,78.0
20160417063000,451.5,456.75,101.1628,54,92.9,100,75.4,80.0,78.0
20160417064500,451.5,449.4,99.5349,54,82.8,100,74.9,80.0,78.0
20160417070000,451.5,449.4,99.5349,54,92.6,100,75.7,80.0,78.0
20160417071500,451.5,449.4,99.5349,54,84.8,100,75.2,80.0,78.0
20160417073000,451.5,449.4,99.5349,54,86.2,100,75.4,80.0,78.0
20160417074500,451.5,449.4,99.5349,54,89.8,100,75.1,80.0,78.0
20160417080000,451.5,438.9,97.2093,55,85.6,100,75.1,80.0,78.0
20160417081500,451.5,445.2,98.6047,56,94.1,100,75.9,80.0,78.0
20160417083000,451.5,445.2,98.6047,56,58.8,0,72.6,67.8,64.8
20160417084500,451.5,450.45,99.7674,56,58.8,0,69.9,67.8,64.8
20160417090000,451.5,450.45,99.7674,56,58.8,0,69.0,67.8,64.8
20160417091500,451.5,450.45,99.7674,56,58.8,0,68.4,67.8,64.8
20160417093000,451.5,450.45,99.7674,56,58.8,0,68.8,67.5,64.5
20160417094500,451.5,450.45,99.7674,56,58.1,0,68.1,67.5,64.5
20160417100000,451.5,445.2,98.6047,56,58.1,0,67.6,67.3,64.3
20160417101500,451.5,445.2,98.6047,56,58.1,0,67.6,67.3,64.3
20160417103000,451.5,445.2,98.6047,56,58.7,0,67.6,67.3,64.3
20160417104500,451.5,445.2,98.6047,56,58.7,0,68.8,67.4,64.4
20160417110000,451.5,455.7,100.9302,53,58.7,0,69.1,67.3,64.3
20160417111500,451.5,445.2,98.6047,53,58.7,0,69.2,67.3,64.3
20160417113000,451.5,445.2,98.6047,53,58.0,0,69.3,67.3,64.3
20160417114500,451.5,445.2,98.6047,53,58.0,0,69.1,67.3,64.3
20160417120000,451.5,434.7,96.2791,53,58.0,0,69.2,67.3,64.3
20160417121500,451.5,434.7,96.2791,53,58.7,0,69.3,67.3,64.3
20160417123000,451.5,447.3,99.0698,54,58.0,0,69.3,67.3,64.3
20160417124500,451.5,447.3,99.0698,54,58.7,0,69.3,67.3,64.3
20160417130000,451.5,438.9,97.2093,54,69.1,100,69.3,73.9,70.9
20160417131500,451.5,446.25,98.8372,54,69.1,100,70.1,73.9,70.9
20160417133000,451.5,439.95,97.4419,54,71.9,100,70.5,73.9,70.9
20160417134500,451.5,439.95,97.4419,54,69.2,100,70.8,73.9,70.9
20160417140000,451.5,439.95,97.4419,54,72.5,100,71.0,73.9,70.9
20160417141500,451.5,439.95,97.4419,54,59.2,100,70.3,73.9,70.9
20160417143000,451.5,447.3,99.0698,54,60.2,100,69.2,73.9,70.9
20160417144500,451.5,441.0,97.6744,55,59.2,100,69.0,73.9,70.9
20160417150000,451.5,446.25,98.8372,55,65.0,100,69.2,73.9,70.9
20160417151500,451.5,446.25,98.8372,55,68.2,100,70.0,73.9,70.9
20160417153000,451.5,446.25,98.8372,55,67.3,100,70.2,73.9,70.9
20160417154500,451.5,446.25,98.8372,55,71.6,100,70.7,73.9,70.9
20160417160000,451.5,446.25,98.8372,55,68.7,100,70.7,73.9,70.9
20160417161500,451.5,446.25,98.8372,55,72.0,100,70.8,73.9,70.9
20160417163000,451.5,441.0,97.6744,55,68.2,100,70.7,73.9,70.9
20160417164500,451.5,441.0,97.6744,55,70.1,100,70.8,73.9,70.9
20160417170000,451.5,441.0,97.6744,55,70.1,100,70.7,73.9,70.9
20160417171500,451.5,441.0,97.6744,55,68.8,100,70.8,73.9,70.9
20160417173000,451.5,441.0,97.6744,55,72.0,100,71.0,73.9,70.9
20160417174500,451.5,441.0,97.6744,55,58.4,0,71.3,73.9,70.9
20160417180000,451.5,433.65,96.0465,55,58.4,0,71.2,73.9,70.9
20160417181500,451.5,439.95,97.4419,56,79.1,100,71.1,78.3,75.3
20160417183000,451.5,446.25,98.8372,56,93.1,100,72.1,78.3,75.3
20160417184500,451.5,438.9,97.2093,56,83.8,100,73.2,78.3,75.3
20160417190000,451.5,449.4,99.5349,56,85.3,100,74.8,78.3,75.3
20160417191500,451.5,449.4,99.5349,56,83.1,100,74.8,78.3,75.3
20160417193000,451.5,449.4,99.5349,56,60.0,100,71.4,78.3,75.3
20160417194500,451.5,449.4,99.5349,56,86.0,100,73.6,78.3,75.3
20160417200000,451.5,449.4,99.5349,56,80.7,100,74.2,78.3,75.3
20160417201500,451.5,462.0,102.3256,57,88.7,100,75.1,78.3,75.3
20160417203000,451.5,462.0,102.3256,57,82.3,100,74.4,78.3,75.3
20160417204500,451.5,470.4,104.186,57,82.3,100,74.8,78.3,75.3
20160417210000,451.5,464.1,102.7907,56,79.3,100,72.2,78.3,75.3
20160417211500,451.5,464.1,102.7907,56,82.1,100,73.8,78.3,75.3
20160417213000,451.5,464.1,102.7907,56,89.7,100,74.5,78.3,75.3
20160417214500,451.5,464.1,102.7907,56,82.1,100,74.5,78.3,75.3
20160417220000,451.5,464.1,102.7907,55,92.9,100,75.0,78.3,75.3
20160417221500,451.5,464.1,102.7907,55,81.6,100,74.4,78.3,75.3
20160417223000,451.5,464.1,102.7907,55,65.6,100,74.1,78.3,75.3
20160417224500,451.5,464.1,102.7907,55,80.3,100,72.6,78.3,75.3
20160417230000,451.5,464.1,102.7907,55,81.6,100,73.8,78.3,75.3
20160417231500,451.5,464.1,102.7907,55,88.5,100,74.4,78.3,75.3
20160417233000,451.5,464.1,102.7907,55,82.1,100,74.4,78.3,75.3
20160417234500,451.5,464.1,102.7907,55,92.9,100,75.1,78.3,75.3
20160418000000,451.5,452.55,100.2326,55,59.9,100,72.4,78.3,75.3
20160418001500,451.5,452.55,100.2326,55,81.1,100,73.4,78.3,75.3
20160418003000,451.5,452.55,100.2326,55,81.1,100,73.9,78.3,75.3
20160418004500,451.5,458.85,101.6279,55,83.7,100,74.4,78.3,75.3
20160418010000,451.5,458.85,101.6279,55,89.7,100,74.7,78.3,75.3
20160418011500,451.5,458.85,101.6279,55,58.0,0,71.0,71.1,68.1
20160418013000,451.5,458.85,101.6279,55,58.0,0,70.0,71.2,68.2
20160418014500,451.5,458.85,101.6279,55,58.0,0,69.0,71.2,68.2
20160418020000,451.5,458.85,101.6279,55,58.0,0,68.5,71.1,68.1
20160418021500,451.5,458.85,101.6279,55,58.0,0,68.2,71.1,68.1
20160418023000,451.5,458.85,101.6279,55,58.0,0,68.0,71.1,68.1
20160418024500,451.5,458.85,101.6279,55,58.0,100,67.7,71.2,68.2
20160418030000,451.5,458.85,101.6279,55,58.0,100,67.6,71.1,68.1
20160418031500,451.5,458.85,101.6279,55,58.0,100,67.4,71.0,68.0
20160418033000,451.5,458.85,101.6279,55,58.8,100,67.4,71.0,68.0
20160418034500,451.5,458.85,101.6279,55,85.8,100,71.5,79.6,76.6
20160418040000,451.5,458.85,101.6279,55,91.1,100,73.0,79.7,76.7
20160418041500,451.5,452.55,100.2326,55,82.6,100,73.6,79.8,76.8
20160418043000,451.5,452.55,100.2326,55,89.4,100,74.4,79.9,76.9
20160418044500,451.5,452.55,100.2326,55,84.3,100,74.2,79.9,76.9
20160418050000,451.5,452.55,100.2326,55,85.6,100,74.7,79.9,76.9
20160418051500,451.5,452.55,100.2326,55,90.1,100,74.7,79.9,76.9
20160418053000,451.5,457.8,101.3953,55,83.2,100,74.7,79.9,76.9
20160418054500,451.5,451.5,100.0,55,92.8,100,75.3,79.9,76.9
20160418060000,451.5,451.5,100.0,55,83.0,100,74.8,79.9,76.9
20160418061500,451.5,460.95,102.093,55,84.6,100,75.0,79.9,76.9
20160418063000,451.5,451.5,100.0,55,92.9,100,75.2,79.9,76.9
20160418064500,451.5,456.75,101.1628,55,82.6,100,74.6,79.9,76.9
20160418070000,451.5,456.75,101.1628,55,92.4,100,75.5,79.9,76.9
20160418071500,451.5,456.75,101.1628,55,82.1,100,74.9,79.8,76.8
20160418073000,451.5,456.75,101.1628,55,91.7,100,75.7,79.8,76.8
20160418074500,451.5,456.75,101.1628,55,83.1,100,74.8,79.8,76.8
20160418080000,451.5,456.75,101.1628,55,85.0,100,75.5,79.8,76.8
20160418081500,451.5,464.1,102.7907,55,58.4,0,72.2,74.3,71.3
20160418083000,451.5,458.85,101.6279,55,58.4,100,70.1,74.3,71.3
20160418084500,451.5,451.5,100.0,55,59.5,100,69.2,74.3,71.3
20160418090000,451.5,451.5,100.0,55,63.9,100,69.1,74.3,71.3
20160418091500,451.5,460.95,102.093,54,83.8,100,71.2,78.3,75.3
20160418093000,451.5,455.7,100.9302,54,82.6,100,72.7,78.3,75.3
20160418094500,451.5,455.7,100.9302,56,86.9,100,74.4,78.3,75.3
20160418100000,451.5,455.7,100.9302,55,89.1,100,74.5,78.5,75.5
20160418101500,451.5,466.2,103.2558,55,83.9,100,74.9,78.5,75.5
20160418103000,451.5,466.2,103.2558,55,92.9,100,75.2,78.5,75.5
20160418104500,451.5,460.95,102.093,55,83.8,100,74.7,78.5,75.5
20160418110000,451.5,460.95,102.093,55,60.7,100,71.3,78.5,75.5
20160418111500,451.5,460.95,102.093,55,80.6,100,73.4,78.5,75.5
20160418113000,451.5,460.95,102.093,55,84.5,100,74.4,78.5,75.5
20160418114500,451.5,460.95,102.093,55,88.5,100,74.8,78.5,75.5
20160418120000,451.5,454.65,100.6977,55,83.8,100,75.0,78.5,75.5
20160418121500,451.5,454.65,100.6977,55,83.8,100,74.9,78.5,75.5
20160418123000,451.5,460.95,102.093,55,60.7,100,71.4,78.5,75.5
20160418124500,451.5,460.95,102.093,55,80.1,100,73.5,78.5,75.5
20160418130000,451.5,460.95,102.093,55,83.1,100,74.0,78.5,75.5
20160418131500,451.5,455.7,100.9302,55,87.8,100,75.0,78.5,75.5
20160418133000,451.5,455.7,100.9302,55,83.2,100,74.7,78.5,75.5
20160418134500,451.5,462.0,102.3256,55,60.7,100,71.6,78.5,75.5
20160418140000,451.5,455.7,100.9302,55,81.1,100,73.7,78.5,75.5
20160418141500,451.5,455.7,100.9302,55,83.1,100,74.1,78.5,75.5
20160418143000,451.5,455.7,100.9302,55,91.8,100,74.9,78.5,75.5
20160418144500,451.5,455.7,100.9302,55,86.2,100,75.1,78.5,75.5
20160418150000,451.5,455.7,100.9302,55,83.8,100,74.8,78.5,75.5
20160418151500,451.5,455.7,100.9302,55,86.6,100,75.0,78.5,75.5
20160418153000,451.5,439.95,97.4419,55,68.1,100,74.2,78.5,75.5
20160418154500,451.5,445.2,98.6047,55,79.6,100,72.6,78.5,75.5
20160418160000,451.5,445.2,98.6047,55,84.0,100,73.9,78.5,75.5
20160418161500,451.5,451.5,100.0,55,87.5,100,74.7,78.5,75.5
20160418163000,451.5,462.0,102.3256,55,83.2,100,74.6,78.5,75.5
20160418164500,451.5,467.25,103.4884,55,86.2,100,74.8,78.5,75.5
20160418170000,451.5,456.75,101.1628,54,84.4,100,75.1,78.5,75.5
20160418171500,451.5,468.3,103.7209,54,84.4,100,74.7,78.5,75.5
20160418173000,451.5,463.05,102.5581,54,88.8,100,75.4,78.5,75.5
20160418174500,451.5,463.05,102.5581,54,71.9,100,71.7,78.5,75.5
20160418180000,451.5,463.05,102.5581,54,81.6,100,73.8,78.5,75.5
20160418181500,451.5,463.05,102.5581,54,90.2,100,74.6,78.5,75.5
20160418183000,451.5,463.05,102.5581,54,83.2,100,74.5,78.5,75.5
20160418184500,451.5,455.7,100.9302,54,91.1,100,75.2,78.5,75.5
20160418190000,451.5,462.0,102.3256,54,82.9,100,74.6,78.5,75.5
20160418191500,451.5,462.0,102.3256,54,85.0,100,74.9,78.5,75.5
20160418193000,451.5,462.0,102.3256,54,89.7,100,74.9,78.5,75.5
20160418194500,451.5,462.0,102.3256,54,59.9,100,71.3,78.5,75.5
20160418200000,451.5,462.0,102.3256,54,88.6,100,73.9,78.5,75.5
20160418201500,451.5,462.0,102.3256,54,81.1,100,74.1,78.5,75.5
20160418203000,451.5,450.45,99.7674,54,88.1,100,74.8,78.5,75.5
20160418204500,451.5,438.9,97.2093,55,84.9,100,74.6,78.5,75.5
20160418210000,451.5,438.9,97.2093,55,84.9,100,75.0,78.5,75.5
20160418211500,451.5,438.9,97.2093,55,92.8,100,75.0,78.5,75.5
20160418213000,451.5,438.9,97.2093,55,60.4,100,73.4,78.5,75.5
20160418214500,451.5,438.9,97.2093,55,88.1,100,73.2,78.5,75.5
20160418220000,451.5,438.9,97.2093,55,80.6,100,74.0,78.5,75.5
20160418221500,451.5,438.9,97.2093,55,85.6,100,74.6,78.5,75.5
20160418223000,451.5,438.9,97.2093,55,88.9,100,74.6,78.5,75.5
20160418224500,451.5,444.15,98.3721,55,83.8,100,75.0,78.5,75.5
20160418230000,451.5,435.75,96.5116,55,93.5,100,75.4,78.5,75.5
20160418231500,451.5,451.5,100.0,54,66.7,100,71.4,78.5,75.5
20160418233000,451.5,444.15,98.3721,54,82.8,100,74.1,78.5,75.5
20160418234500,451.5,452.55,100.2326,54,82.8,100,74.5,78.5,75.5
20160419000000,451.5,452.55,100.2326,54,80.7,100,74.8,78.5,75.5
20160419001500,451.5,452.55,100.2326,54,91.7,100,75.3,78.5,75.5
20160419003000,451.5,445.2,98.6047,54,59.9,100,73.1,78.5,75.5
20160419004500,451.5,445.2,98.6047,54,79.7,100,73.3,78.5,75.5
20160419010000,451.5,445.2,98.6047,54,79.7,100,74.0,78.5,75.5
20160419011500,451.5,445.2,98.6047,54,81.3,100,74.7,78.5,75.5
20160419013000,451.5,445.2,98.6047,54,88.6,100,75.1,78.5,75.5
20160419014500,451.5,451.5,100.0,54,81.6,100,75.2,78.5,75.5
20160419020000,451.5,445.2,98.6047,54,59.5,100,71.9,78.5,75.5
20160419021500,451.5,445.2,98.6047,54,76.8,100,73.4,78.5,75.5
20160419023000,451.5,445.2,98.6047,54,82.6,100,74.7,78.5,75.5
20160419024500,451.5,439.95,97.4419,54,83.7,100,74.7,78.5,75.5
20160419030000,451.5,439.95,97.4419,54,82.1,100,75.2,78.5,75.5
20160419031500,451.5,439.95,97.4419,54,59.5,100,71.9,78.5,75.5
20160419033000,451.5,439.95,97.4419,54,77.7,100,73.4,78.5,75.5
20160419034500,451.5,439.95,97.4419,54,88.8,100,74.0,78.5,75.5
20160419040000,451.5,439.95,97.4419,54,57.9,0,73.8,69.9,66.9
20160419041500,451.5,439.95,97.4419,55,57.9,0,70.0,69.9,66.9
20160419043000,451.5,439.95,97.4419,55,57.9,0,69.3,69.9,66.9
20160419044500,451.5,439.95,97.4419,55,57.9,0,68.9,69.9,66.9
20160419050000,451.5,439.95,97.4419,55,57.9,0,68.6,69.9,66.9
20160419051500,451.5,439.95,97.4419,55,57.9,0,68.3,69.9,66.9
20160419053000,451.5,433.65,96.0465,55,58.7,0,68.2,69.9,66.9
20160419054500,451.5,445.2,98.6047,55,58.0,0,68.1,69.9,66.9
20160419060000,451.5,445.2,98.6047,55,58.6,0,67.9,69.9,66.9
20160419061500,451.5,455.7,100.9302,55,58.0,0,67.9,69.9,66.9
20160419063000,451.5,450.45,99.7674,55,58.0,0,67.8,69.9,66.9
20160419064500,451.5,444.15,98.3721,55,58.0,0,67.8,69.9,66.9
20160419070000,451.5,463.05,102.5581,57,58.7,0,67.5,69.9,66.9
20160419071500,451.5,463.05,102.5581,56,58.7,0,67.5,69.9,66.9
20160419073000,451.5,463.05,102.5581,56,76.0,100,69.5,74.3,71.3
20160419074500,451.5,468.3,103.7209,56,70.1,100,70.2,74.3,71.3
20160419080000,451.5,458.85,101.6279,56,72.5,100,70.9,74.3,71.3
20160419081500,451.5,466.2,103.2558,56,72.5,100,71.0,74.3,71.3
20160419083000,451.5,466.2,103.2558,56,72.5,100,71.2,74.3,71.3
20160419084500,451.5,466.2,103.2558,56,76.3,100,71.3,74.3,71.3
20160419090000,451.5,466.2,103.2558,56,76.3,100,71.3,74.3,71.3
20160419091500,451.5,466.2,103.2558,55,71.1,100,71.2,74.3,71.3
20160419093000,451.5,458.85,101.6279,55,71.1,100,71.2,74.3,71.3
20160419094500,451.5,458.85,101.6279,55,71.1,100,71.3,74.3,71.3
20160419100000,451.5,458.85,101.6279,55,71.1,100,70.9,74.3,71.3
20160419101500,451.5,458.85,101.6279,55,76.8,100,71.3,74.3,71.3
20160419103000,451.5,450.45,99.7674,55,73.0,100,71.4,74.3,71.3
20160419104500,451.5,450.45,99.7674,55,60.0,100,70.4,74.3,71.3
20160419110000,451.5,450.45,99.7674,55,60.0,100,68.8,74.3,71.3
20160419111500,451.5,460.95,102.093,55,71.1,100,69.3,74.3,71.3
20160419113000,451.5,460.95,102.093,55,71.1,100,70.3,74.3,71.3
20160419114500,451.5,460.95,102.093,55,72.4,100,70.6,74.3,71.3
20160419120000,451.5,460.95,102.093,54,75.8,100,71.1,74.3,71.3
20160419121500,451.5,460.95,102.093,54,75.8,100,71.2,74.3,71.3
20160419123000,451.5,460.95,102.093,54,72.9,100,71.1,74.3,71.3
20160419124500,451.5,452.55,100.2326,54,75.9,100,71.5,74.3,71.3
20160419130000,451.5,452.55,100.2326,54,59.2,100,69.8,74.3,71.3
20160419131500,451.5,457.8,101.3953,54,59.2,100,68.8,74.3,71.3
20160419133000,451.5,457.8,101.3953,54,67.3,100,69.3,74.3,71.3
20160419134500,451.5,457.8,101.3953,54,72.4,100,70.2,74.3,71.3
20160419140000,451.5,450.45,99.7674,54,73.2,100,71.3,74.3,71.3
20160419141500,451.5,450.45,99.7674,54,69.2,100,71.4,74.3,71.3
20160419143000,451.5,458.85,101.6279,54,58.4,0,71.4,74.3,71.3
20160419144500,451.5,433.65,96.0465,54,58.4,100,71.0,74.3,71.3
20160419150000,451.5,441.0,97.6744,54,59.2,100,68.9,74.3,71.3
20160419151500,451.5,441.0,97.6744,54,59.9,100,70.0,74.3,71.3
20160419153000,451.5,433.65,96.0465,54,59.9,100,70.3,74.3,71.3
20160419154500,451.5,439.95,97.4419,54,62.1,100,70.4,74.3,71.3
20160419160000,451.5,445.2,98.6047,55,72.8,100,70.6,74.3,71.3
20160419161500,451.5,445.2,98.6047,55,72.8,100,71.1,74.3,71.3
20160419163000,451.5,445.2,98.6047,55,70.1,100,71.0,74.3,71.3
20160419164500,451.5,435.75,96.5116,55,71.6,100,71.0,74.3,71.3
20160419170000,451.5,435.75,96.5116,55,74.4,100,71.1,74.3,71.3
20160419171500,451.5,447.3,99.0698,55,74.4,100,71.5,74.3,71.3
20160419173000,451.5,437.85,96.9767,55,59.6,100,69.1,74.3,71.3
20160419174500,451.5,437.85,96.9767,55,63.8,100,68.7,74.3,71.3
20160419180000,451.5,444.15,98.3721,55,71.9,100,70.1,74.3,71.3
20160419181500,451.5,444.15,98.3721,55,76.3,100,70.8,74.3,71.3
20160419183000,451.5,444.15,98.3721,55,73.6,100,71.0,74.3,71.3
20160419184500,451.5,444.15,98.3721,55,72.0,100,71.0,74.3,71.3
20160419190000,451.5,444.15,98.3721,55,72.0,100,71.2,74.3,71.3
20160419191500,451.5,444.15,98.3721,55,58.8,100,69.8,74.3,71.3
20160419193000,451.5,444.15,98.3721,55,59.6,100,68.7,74.3,71.3
20160419194500,451.5,444.15,98.3721,55,68.7,100,69.5,74.3,71.3
20160419200000,451.5,444.15,98.3721,55,76.7,100,70.4,74.3,71.3
20160419201500,451.5,444.15,98.3721,55,74.8,100,70.9,74.3,71.3
20160419203000,451.5,444.15,98.3721,55,70.6,100,70.8,74.3,71.3
20160419204500,451.5,451.5,100.0,55,58.8,100,69.9,74.3,71.3
20160419210000,451.5,451.5,100.0,55,58.8,100,68.6,74.3,71.3
20160419211500,451.5,446.25,98.8372,55,68.7,100,69.4,74.3,71.3
20160419213000,451.5,446.25,98.8372,55,78.7,100,70.5,74.3,71.3
20160419214500,451.5,446.25,98.8372,55,72.6,100,70.8,74.3,71.3
20160419220000,451.5,446.25,98.8372,55,72.6,100,70.8,74.3,71.3
20160419221500,451.5,451.5,100.0,55,76.0,100,71.2,74.3,71.3
20160419223000,451.5,451.5,100.0,55,71.1,100,71.0,74.3,71.3
20160419224500,451.5,451.5,100.0,55,77.2,100,71.3,74.3,71.3
20160419230000,451.5,451.5,100.0,55,71.6,100,71.2,74.3,71.3
20160419231500,451.5,439.95,97.4419,54,75.8,100,71.5,74.3,71.3
20160419233000,451.5,439.95,97.4419,54,59.6,100,69.3,74.3,71.3
20160419234500,451.5,439.95,97.4419,54,60.3,100,68.7,74.3,71.3
20160420000000,451.5,439.95,97.4419,55,72.0,100,69.9,74.3,71.3
20160420001500,451.5,439.95,97.4419,55,68.0,100,70.4,74.3,71.3
20160420003000,451.5,439.95,97.4419,55,74.4,100,70.8,74.3,71.3
20160420004500,451.5,439.95,97.4419,55,71.1,100,71.2,74.3,71.3
20160420010000,451.5,439.95,97.4419,55,75.3,100,71.3,74.3,71.3
20160420011500,451.5,449.4,99.5349,56,72.1,100,71.4,74.3,71.3
20160420013000,451.5,449.4,99.5349,56,59.6,100,70.4,74.3,71.3
20160420014500,451.5,449.4,99.5349,56,59.6,100,68.9,74.3,71.3
20160420020000,451.5,454.65,100.6977,56,65.8,100,69.0,74.3,71.3
20160420021500,451.5,454.65,100.6977,56,75.6,100,70.4,74.3,71.3
20160420023000,451.5,454.65,100.6977,56,71.1,100,70.8,74.3,71.3
20160420024500,451.5,438.9,97.2093,56,72.2,100,70.9,74.3,71.3
20160420030000,451.5,445.2,98.6047,56,73.1,100,71.3,74.3,71.3
20160420031500,451.5,445.2,98.6047,56,71.5,100,71.2,74.3,71.3
20160420033000,451.5,445.2,98.6047,56,76.3,100,71.5,74.3,71.3
20160420034500,451.5,445.2,98.6047,56,65.7,0,71.6,74.3,71.3
20160420040000,451.5,445.2,98.6047,56,58.0,0,71.4,74.3,71.3
20160420041500,451.5,439.95,97.4419,56,59.9,100,69.0,74.3,71.3
20160420043000,451.5,449.4,99.5349,56,63.2,100,68.6,74.3,71.3
20160420044500,451.5,441.0,97.6744,56,72.9,100,69.9,74.3,71.3
20160420050000,451.5,441.0,97.6744,56,72.9,100,70.7,74.3,71.3
20160420051500,451.5,441.0,97.6744,56,72.9,100,70.9,74.3,71.3
20160420053000,451.5,447.3,99.0698,56,75.9,100,71.2,74.3,71.3
20160420054500,451.5,447.3,99.0698,56,71.1,100,71.2,74.3,71.3
20160420060000,451.5,447.3,99.0698,56,75.3,100,71.4,74.3,71.3
20160420061500,451.5,439.95,97.4419,56,59.6,100,69.3,74.3,71.3
20160420063000,451.5,450.45,99.7674,56,60.7,100,68.7,74.3,71.3
20160420064500,451.5,450.45,99.7674,56,68.7,100,69.8,74.3,71.3
20160420070000,451.5,445.2,98.6047,56,75.8,100,70.8,74.3,71.3
20160420071500,451.5,439.95,97.4419,56,69.7,100,70.7,74.3,71.3
20160420073000,451.5,463.05,102.5581,58,74.8,100,71.1,74.3,71.3
20160420074500,451.5,463.05,102.5581,57,74.8,100,71.3,74.4,71.4
20160420080000,451.5,468.3,103.7209,56,71.6,100,71.3,74.4,71.4
20160420081500,451.5,456.75,101.1628,55,59.2,100,70.3,74.4,71.4
20160420083000,451.5,456.75,101.1628,55,59.9,100,69.1,74.4,71.4
20160420084500,451.5,451.5,100.0,55,66.3,100,69.2,74.3,71.3
20160420090000,451.5,451.5,100.0,55,66.3,100,70.3,74.4,71.4
20160420091500,451.5,451.5,100.0,55,73.4,100,70.8,74.5,71.5
20160420093000,451.5,451.5,100.0,55,74.2,100,71.2,74.5,71.5
20160420094500,451.5,446.25,98.8372,55,72.5,100,71.4,74.6,71.6
20160420100000,451.5,455.7,100.9302,55,72.5,100,71.7,74.6,71.6
20160420101500,451.5,455.7,100.9302,55,59.5,100,69.7,74.5,71.5
20160420103000,451.5,455.7,100.9302,55,59.5,100,68.9,74.3,71.3
20160420104500,451.5,460.95,102.093,55,62.0,100,70.2,74.3,71.3
20160420110000,451.5,454.65,100.6977,55,68.7,100,70.2,74.3,71.3
20160420111500,451.5,454.65,100.6977,55,70.6,100,70.7,74.4,71.4
20160420113000,451.5,449.4,99.5349,55,73.0,100,71.3,74.5,71.5
20160420114500,451.5,463.05,102.5581,54,70.6,100,71.4,74.5,71.5
20160420120000,451.5,463.05,102.5581,54,58.4,0,69.5,65.0,58.4
20160420121500,451.5,463.05,102.5581,54,58.4,0,68.7,65.0,58.4
20160420123000,451.5,463.05,102.5581,54,58.4,0,68.5,65.0,58.4
20160420124500,451.5,463.05,102.5581,54,58.4,0,68.1,65.0,58.4
20160420130000,451.5,463.05,102.5581,54,58.4,0,67.8,65.0,58.4
20160420131500,451.5,449.4,99.5349,54,58.4,0,67.7,65.0,58.4
20160420133000,451.5,449.4,99.5349,54,59.1,0,67.7,65.0,58.4
20160420134500,451.5,444.15,98.3721,54,58.5,0,67.9,65.0,58.4
20160420140000,451.5,444.15,98.3721,55,58.5,0,67.8,65.0,58.4
20160420141500,451.5,444.15,98.3721,55,58.5,0,67.6,65.0,58.4
20160420143000,451.5,435.75,96.5116,55,58.5,0,67.6,65.0,58.4
20160420144500,451.5,443.1,98.1395,55,58.5,0,67.4,65.0,58.4
20160420150000,451.5,443.1,98.1395,55,58.5,0,67.3,65.0,58.4
20160420151500,451.5,443.1,98.1395,55,58.5,0,67.3,65.0,58.4
20160420153000,451.5,443.1,98.1395,55,58.5,0,67.5,65.0,58.4
20160420154500,451.5,443.1,98.1395,55,58.5,0,67.3,65.0,58.4
20160420160000,451.5,443.1,98.1395,55,58.5,0,67.3,65.0,58.3
20160420161500,451.5,443.1,98.1395,55,58.5,0,67.4,65.0,58.3
20160420163000,451.5,443.1,98.1395,55,58.5,0,67.5,65.0,58.3
20160420164500,451.5,443.1,98.1395,55,58.5,0,67.3,65.0,58.3
20160420170000,451.5,443.1,98.1395,55,58.5,0,67.2,65.0,58.3
20160420171500,451.5,456.75,101.1628,55,58.5,0,66.9,65.0,58.3
20160420173000,451.5,456.75,101.1628,55,58.5,0,66.9,65.0,58.3
20160420174500,451.5,451.5,100.0,55,58.5,0,66.8,65.0,58.3
20160420180000,451.5,458.85,101.6279,55,58.5,0,66.7,65.0,58.3
20160420181500,451.5,451.5,100.0,55,58.5,0,66.7,65.0,58.3
20160420183000,451.5,451.5,100.0,55,58.5,0,66.6,65.0,58.3
20160420184500,451.5,463.05,102.5581,55,58.5,0,66.6,65.0,58.3
20160420190000,451.5,463.05,102.5581,54,57.6,0,66.6,65.0,58.3
20160420191500,451.5,463.05,102.5581,54,57.6,0,66.6,65.0,58.3
20160420193000,451.5,463.05,102.5581,54,58.3,0,66.6,65.0,58.3
20160420194500,451.5,463.05,102.5581,54,58.3,0,66.5,65.0,58.3
20160420200000,451.5,463.05,102.5581,54,58.3,0,66.4,65.0,58.3
20160420201500,451.5,456.75,101.1628,54,58.3,0,66.4,65.0,58.3
20160420203000,451.5,456.75,101.1628,54,58.3,0,66.5,65.0,58.3
20160420204500,451.5,456.75,101.1628,54,58.3,0,66.5,65.0,58.3
20160420210000,451.5,456.75,101.1628,54,58.3,0,66.5,65.0,58.3
20160420211500,451.5,450.45,99.7674,54,58.3,0,66.5,65.0,58.3
20160420213000,451.5,450.45,99.7674,54,58.3,0,66.5,65.0,58.3
20160420214500,451.5,450.45,99.7674,54,57.7,0,66.4,65.0,58.3
20160420220000,451.5,450.45,99.7674,54,57.7,0,66.3,65.0,58.3
20160420221500,451.5,450.45,99.7674,54,57.7,0,66.3,65.0,58.3
20160420223000,451.5,450.45,99.7674,54,57.7,0,66.3,65.0,58.3
20160420224500,451.5,450.45,99.7674,54,57.7,0,66.4,65.0,58.3
20160420230000,451.5,450.45,99.7674,54,57.7,0,66.3,65.0,58.3
20160420231500,451.5,450.45,99.7674,54,58.3,0,66.3,65.0,58.3
20160420233000,451.5,441.0,97.6744,55,58.3,0,66.3,65.0,58.3
20160420234500,451.5,441.0,97.6744,55,58.3,0,66.4,65.0,58.3
20160421000000,451.5,441.0,97.6744,55,58.3,0,66.5,65.0,58.3
20160421001500,451.5,441.0,97.6744,55,58.3,0,66.6,65.0,58.3
20160421003000,451.5,446.25,98.8372,55,58.3,0,66.6,65.0,58.3
20160421004500,451.5,438.9,97.2093,55,58.3,0,66.6,65.0,58.3
20160421010000,451.5,446.25,98.8372,55,58.3,0,66.6,65.0,58.3
20160421011500,451.5,446.25,98.8372,55,57.7,0,66.4,65.0,58.3
20160421013000,451.5,446.25,98.8372,55,58.3,0,66.4,65.0,58.3
20160421014500,451.5,446.25,98.8372,55,58.3,0,66.4,65.0,58.3
20160421020000,451.5,446.25,98.8372,55,58.3,0,66.3,65.0,58.3
20160421021500,451.5,446.25,98.8372,55,58.3,0,66.3,65.0,58.3
20160421023000,451.5,446.25,98.8372,55,58.3,0,66.3,65.0,58.3
20160421024500,451.5,446.25,98.8372,55,58.3,0,66.4,65.0,58.3
20160421030000,451.5,446.25,98.8372,55,58.3,0,66.5,65.0,58.3
20160421031500,451.5,446.25,98.8372,55,58.3,0,66.4,65.0,58.3
20160421033000,451.5,446.25,98.8372,55,58.3,0,66.4,65.0,58.3
20160421034500,451.5,446.25,98.8372,55,58.3,0,66.4,65.0,58.3
20160421040000,451.5,446.25,98.8372,55,58.3,0,66.4,65.0,58.3
20160421041500,451.5,446.25,98.8372,55,58.3,0,66.4,65.0,58.3
20160421043000,451.5,452.55,100.2326,54,58.3,0,66.4,65.0,58.3
20160421044500,451.5,445.2,98.6047,54,58.3,0,66.5,65.0,58.3
20160421050000,451.5,450.45,99.7674,54,57.6,0,66.6,65.0,58.3
20160421051500,451.5,443.1,98.1395,54,58.3,0,66.6,65.0,58.3
20160421053000,451.5,449.4,99.5349,54,58.3,0,66.7,65.0,58.3
20160421054500,451.5,449.4,99.5349,54,58.3,0,66.6,65.0,58.3
20160421060000,451.5,449.4,99.5349,54,58.3,0,66.5,65.0,58.3
20160421061500,451.5,449.4,99.5349,54,58.3,0,66.5,65.0,58.3
20160421063000,451.5,449.4,99.5349,54,58.3,0,66.6,65.0,58.3
20160421064500,451.5,443.1,98.1395,54,58.3,0,66.5,65.0,58.3
20160421070000,451.5,449.4,99.5349,54,58.3,0,66.5,65.0,58.3
20160421071500,451.5,449.4,99.5349,54,57.6,0,66.5,65.0,58.3
20160421073000,451.5,449.4,99.5349,54,58.3,0,66.6,65.0,58.3
20160421074500,451.5,449.4,99.5349,54,58.3,0,66.6,65.0,58.3
20160421080000,451.5,449.4,99.5349,54,58.3,0,66.6,65.0,58.3
20160421081500,451.5,449.4,99.5349,54,58.3,0,66.6,65.0,58.3
20160421083000,451.5,449.4,99.5349,54,57.6,0,66.5,65.0,58.3
20160421084500,451.5,449.4,99.5349,57,58.7,0,66.6,65.0,58.3
20160421090000,451.5,462.0,102.3256,57,58.1,0,66.3,65.0,58.3
20160421091500,451.5,468.3,103.7209,57,58.1,0,66.1,65.0,58.3
20160421093000,451.5,468.3,103.7209,57,58.1,0,66.1,65.0,58.3
20160421094500,451.5,456.75,101.1628,57,58.1,0,66.2,65.0,58.3
20160421100000,451.5,456.75,101.1628,57,58.1,0,66.3,65.0,58.3
20160421101500,451.5,456.75,101.1628,57,58.1,0,66.3,65.0,58.3
20160421103000,451.5,462.0,102.3256,57,58.1,0,66.2,65.0,58.3
20160421104500,451.5,462.0,102.3256,57,58.1,0,66.1,65.0,58.3
20160421110000,451.5,455.7,100.9302,57,59.1,0,66.2,65.0,58.3
20160421111500,451.5,455.7,100.9302,57,59.1,0,66.2,65.0,58.3
20160421113000,451.5,463.05,102.5581,57,59.1,0,66.1,65.0,58.3
20160421114500,451.5,457.8,101.3953,57,59.1,0,66.2,65.0,58.3
20160421120000,451.5,457.8,101.3953,57,59.1,0,66.2,65.0,58.3
20160421121500,451.5,457.8,101.3953,54,58.0,0,66.2,65.0,58.3
20160421123000,451.5,466.2,103.2558,54,58.0,0,66.2,65.0,58.3
20160421124500,451.5,455.7,100.9302,54,58.0,0,66.1,65.0,58.3
20160421130000,451.5,455.7,100.9302,54,58.0,0,66.1,65.0,58.3
20160421131500,451.5,455.7,100.9302,54,58.0,0,66.1,65.0,58.3
20160421133000,451.5,455.7,100.9302,54,58.7,0,66.2,65.0,58.3
20160421134500,451.5,455.7,100.9302,54,58.7,0,66.2,65.0,58.3
20160421140000,451.5,455.7,100.9302,54,58.7,0,66.2,65.0,58.3
20160421141500,451.5,455.7,100.9302,54,58.7,0,66.2,65.0,58.3
20160421143000,451.5,455.7,100.9302,54,58.7,0,66.2,65.0,58.3
20160421144500,451.5,455.7,100.9302,54,58.0,0,66.2,65.0,58.3
20160421150000,451.5,460.95,102.093,54,58.0,0,66.2,65.0,58.3
20160421151500,451.5,449.4,99.5349,54,58.8,0,66.3,65.0,58.3
20160421153000,451.5,449.4,99.5349,54,58.8,0,66.3,65.0,58.3
20160421154500,451.5,449.4,99.5349,54,58.8,0,66.3,65.0,58.3
20160421160000,451.5,449.4,99.5349,54,58.0,0,66.3,65.0,58.3
20160421161500,451.5,449.4,99.5349,54,58.0,0,66.4,65.0,58.3
20160421163000,451.5,438.9,97.2093,54,58.0,0,66.4,65.0,58.3
20160421164500,451.5,438.9,97.2093,54,58.7,0,66.4,65.0,58.3
20160421170000,451.5,446.25,98.8372,54,58.0,0,66.4,65.0,58.3
20160421171500,451.5,446.25,98.8372,54,58.0,0,66.3,65.0,58.3
20160421173000,451.5,454.65,100.6977,54,58.0,0,66.3,65.0,58.3
20160421174500,451.5,454.65,100.6977,54,58.0,0,66.2,65.0,58.3
20160421180000,451.5,463.05,102.5581,54,58.0,0,66.2,65.0,58.3
20160421181500,451.5,463.05,102.5581,54,58.0,0,66.2,65.0,58.3
20160421183000,451.5,463.05,102.5581,54,58.0,0,66.1,65.0,58.3
20160421184500,451.5,439.95,97.4419,55,58.0,0,66.2,65.0,58.3
20160421190000,451.5,439.95,97.4419,55,58.0,0,66.2,65.0,58.3
20160421191500,451.5,439.95,97.4419,55,58.7,0,66.2,65.0,58.3
20160421193000,451.5,447.3,99.0698,55,58.7,0,66.2,65.0,58.3
20160421194500,451.5,447.3,99.0698,55,58.0,0,66.1,65.0,58.3
20160421200000,451.5,454.65,100.6977,55,58.0,0,66.1,65.0,58.3
20160421201500,451.5,454.65,100.6977,55,58.0,0,66.1,65.0,58.3
20160421203000,451.5,439.95,97.4419,55,58.0,0,66.1,65.0,58.3
20160421204500,451.5,447.3,99.0698,55,58.0,0,66.1,65.0,58.3
20160421210000,451.5,437.85,96.9767,55,58.0,0,66.0,65.0,58.3
20160421211500,451.5,444.15,98.3721,55,58.0,0,66.0,65.0,58.3
20160421213000,451.5,444.15,98.3721,55,58.0,0,66.0,65.0,58.3
20160421214500,451.5,444.15,98.3721,55,58.0,0,66.0,65.0,58.3
20160421220000,451.5,444.15,98.3721,55,58.0,0,66.0,65.0,58.3
20160421221500,451.5,444.15,98.3721,55,58.0,0,66.0,65.0,58.3
20160421223000,451.5,444.15,98.3721,55,58.0,0,65.9,65.0,58.3
20160421224500,451.5,444.15,98.3721,55,58.0,0,66.0,65.0,58.3
20160421230000,451.5,444.15,98.3721,55,58.0,0,65.9,65.0,58.3
20160421231500,451.5,444.15,98.3721,55,58.0,0,65.9,65.0,58.3
20160421233000,451.5,444.15,98.3721,55,58.0,0,66.0,65.0,58.3
20160421234500,451.5,444.15,98.3721,55,58.0,0,66.0,65.0,58.3
20160422000000,451.5,449.4,99.5349,55,58.0,0,66.0,65.0,58.3
20160422001500,451.5,449.4,99.5349,55,58.0,0,66.0,65.0,58.3
20160422003000,451.5,449.4,99.5349,55,58.0,0,66.0,65.0,58.3
20160422004500,451.5,441.0,97.6744,55,58.0,0,66.0,65.0,58.3
20160422010000,451.5,441.0,97.6744,55,58.0,0,66.0,65.0,58.3
20160422011500,451.5,441.0,97.6744,55,58.0,0,66.1,65.0,58.3
20160422013000,451.5,441.0,97.6744,55,58.0,0,66.1,65.0,58.3
20160422014500,451.5,441.0,97.6744,55,58.0,0,66.0,65.0,58.3
20160422020000,451.5,447.3,99.0698,55,58.0,0,66.1,65.0,58.3
20160422021500,451.5,441.0,97.6744,55,58.0,0,66.1,65.0,58.3
20160422023000,451.5,441.0,97.6744,55,58.0,0,66.1,65.0,58.3
20160422024500,451.5,449.4,99.5349,55,58.0,0,66.1,65.0,58.3
20160422030000,451.5,449.4,99.5349,55,58.0,0,66.1,65.0,58.3
20160422031500,451.5,449.4,99.5349,55,58.0,0,66.2,65.0,58.3
20160422033000,451.5,449.4,99.5349,55,58.0,0,66.2,65.0,58.3
20160422034500,451.5,454.65,100.6977,55,58.0,0,66.2,65.0,58.3
20160422040000,451.5,454.65,100.6977,55,58.0,0,66.1,65.0,58.3
20160422041500,451.5,454.65,100.6977,55,58.0,0,66.1,65.0,58.3
20160422043000,451.5,454.65,100.6977,55,58.0,0,66.1,65.0,58.3
20160422044500,451.5,454.65,100.6977,55,58.0,0,66.1,65.0,58.3
20160422050000,451.5,454.65,100.6977,55,58.0,0,66.1,65.0,58.3
20160422051500,451.5,454.65,100.6977,55,58.0,0,66.1,65.0,58.3
20160422053000,451.5,462.0,102.3256,55,58.0,0,66.0,65.0,58.3
20160422054500,451.5,462.0,102.3256,54,58.0,0,65.8,65.0,58.3
20160422060000,451.5,462.0,102.3256,54,58.0,0,65.7,65.0,58.3
20160422061500,451.5,462.0,102.3256,54,58.0,0,65.6,65.0,58.3
20160422063000,451.5,462.0,102.3256,54,58.0,0,65.5,65.0,58.3
20160422064500,451.5,456.75,101.1628,54,58.0,0,65.5,65.0,58.3
20160422070000,451.5,456.75,101.1628,54,58.0,0,65.4,65.0,58.3
20160422071500,451.5,456.75,101.1628,54,58.0,0,65.3,65.0,58.3
20160422073000,451.5,456.75,101.1628,54,58.0,0,65.5,65.0,58.3
20160422074500,451.5,451.5,100.0,54,58.0,0,65.6,65.0,58.3
20160422080000,451.5,457.8,101.3953,54,58.0,0,65.7,65.0,58.3
20160422081500,451.5,457.8,101.3953,54,58.0,0,65.8,65.0,58.3
20160422083000,451.5,434.7,96.2791,54,58.0,0,65.9,65.0,58.3
20160422084500,451.5,434.7,96.2791,55,58.7,0,66.1,65.0,58.3
20160422090000,451.5,434.7,96.2791,55,58.7,0,66.3,65.0,58.3
20160422091500,451.5,444.15,98.3721,55,58.7,0,66.4,65.0,58.3
20160422093000,451.5,444.15,98.3721,55,58.7,0,66.4,65.0,58.3
20160422094500,451.5,444.15,98.3721,55,58.7,0,66.4,65.0,58.3
20160422100000,451.5,452.55,100.2326,55,58.7,0,66.3,65.0,58.3
20160422101500,451.5,452.55,100.2326,55,58.7,0,66.4,65.0,58.3
20160422103000,451.5,458.85,101.6279,55,58.7,0,66.4,65.0,58.3
20160422104500,451.5,439.95,97.4419,54,58.7,0,66.7,65.0,58.3
20160422110000,451.5,449.4,99.5349,54,58.7,0,66.8,65.0,58.3
20160422111500,451.5,449.4,99.5349,54,58.7,0,66.8,65.0,58.3
