PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160422113000,451.5,449.4,99.5349,54,58.7,0,66.9,65.0,58.3
20160422114500,451.5,444.15,98.3721,54,58.7,0,66.9,65.0,58.3
20160422120000,451.5,444.15,98.3721,54,58.7,0,66.9,65.0,58.3
20160422121500,451.5,438.9,97.2093,54,58.7,100,67.0,70.4,67.4
20160422123000,451.5,438.9,97.2093,54,58.7,100,67.0,70.4,67.4
20160422124500,451.5,438.9,97.2093,54,58.7,100,67.0,70.4,67.4
20160422130000,451.5,438.9,97.2093,54,58.7,100,67.1,70.4,67.4
20160422131500,451.5,438.9,97.2093,54,58.7,100,67.0,70.4,67.4
20160422133000,451.5,438.9,97.2093,54,58.7,100,66.9,70.4,67.4
20160422134500,451.5,444.15,98.3721,55,58.1,100,66.9,70.4,67.4
20160422140000,451.5,467.25,103.4884,57,59.5,100,66.9,70.4,67.4
20160422141500,451.5,455.7,100.9302,57,59.5,100,66.9,70.4,67.4
20160422143000,451.5,467.25,103.4884,57,59.5,100,66.9,70.3,67.3
20160422144500,451.5,460.95,102.093,56,59.5,100,66.9,70.4,67.4
20160422150000,451.5,460.95,102.093,56,59.5,100,66.8,70.3,67.3
20160422151500,451.5,452.55,100.2326,56,59.5,100,66.7,70.2,67.2
20160422153000,451.5,452.55,100.2326,56,59.5,100,66.6,70.2,67.2
20160422154500,451.5,452.55,100.2326,56,59.5,100,66.5,70.2,67.2
20160422160000,451.5,463.05,102.5581,56,59.5,100,66.6,70.1,67.1
20160422161500,451.5,463.05,102.5581,56,59.5,100,66.6,70.1,67.1
20160422163000,451.5,463.05,102.5581,56,59.5,100,66.4,70.1,67.1
20160422164500,451.5,463.05,102.5581,56,60.7,100,66.4,70.0,67.0
20160422170000,451.5,463.05,102.5581,56,61.6,100,66.5,70.1,67.1
20160422171500,451.5,454.65,100.6977,56,61.6,100,66.7,70.0,67.0
20160422173000,451.5,454.65,100.6977,56,63.2,100,66.8,70.0,67.0
20160422174500,451.5,464.1,102.7907,56,63.2,100,66.8,70.0,67.0
20160422180000,451.5,464.1,102.7907,56,63.2,100,66.9,70.0,67.0
20160422181500,451.5,464.1,102.7907,56,63.2,100,66.9,70.0,67.0
20160422183000,451.5,464.1,102.7907,56,62.5,100,66.8,70.0,67.0
20160422184500,451.5,458.85,101.6279,56,62.5,100,66.8,70.0,67.0
20160422190000,451.5,464.1,102.7907,56,62.5,100,66.8,70.0,67.0
20160422191500,451.5,458.85,101.6279,56,62.5,100,66.9,70.0,67.0
20160422193000,451.5,458.85,101.6279,56,62.5,100,66.8,70.0,67.0
20160422194500,451.5,458.85,101.6279,56,62.5,100,66.7,70.0,67.0
20160422200000,451.5,458.85,101.6279,56,61.5,100,66.7,70.0,67.0
20160422201500,451.5,469.35,103.9535,56,62.8,100,66.7,70.0,67.0
20160422203000,451.5,458.85,101.6279,55,62.8,100,66.7,70.0,67.0
20160422204500,451.5,458.85,101.6279,55,64.4,100,66.8,70.0,67.0
20160422210000,451.5,458.85,101.6279,55,62.8,100,66.7,70.0,67.0
20160422211500,451.5,458.85,101.6279,55,64.0,100,66.8,70.0,67.0
20160422213000,451.5,458.85,101.6279,55,64.0,100,66.8,70.0,67.0
20160422214500,451.5,452.55,100.2326,55,62.8,100,66.7,70.0,67.0
20160422220000,451.5,452.55,100.2326,55,65.3,100,66.8,70.0,67.0
20160422221500,451.5,452.55,100.2326,55,63.3,100,66.8,70.0,67.0
20160422223000,451.5,452.55,100.2326,55,64.7,100,66.8,70.0,67.0
20160422224500,451.5,452.55,100.2326,55,64.7,100,66.9,70.0,67.0
20160422230000,451.5,452.55,100.2326,55,63.2,100,66.9,70.0,67.0
20160422231500,451.5,445.2,98.6047,55,65.4,100,66.9,70.0,67.0
20160422233000,451.5,451.5,100.0,55,63.6,100,67.0,70.0,67.0
20160422234500,451.5,462.0,102.3256,55,64.8,100,66.9,70.0,67.0
20160423000000,451.5,441.0,97.6744,53,63.2,100,66.9,70.0,67.0
20160423001500,451.5,441.0,97.6744,53,60.0,0,67.2,70.0,67.0
20160423003000,451.5,441.0,97.6744,54,58.3,0,66.8,70.0,67.0
20160423004500,451.5,433.65,96.0465,54,57.6,100,66.7,70.0,67.0
20160423010000,451.5,446.25,98.8372,54,57.6,100,66.6,70.0,67.0
20160423011500,451.5,446.25,98.8372,54,57.6,100,66.7,70.0,67.0
20160423013000,451.5,446.25,98.8372,54,57.6,100,66.6,70.0,67.0
20160423014500,451.5,446.25,98.8372,55,57.6,100,66.6,70.0,67.0
20160423020000,451.5,446.25,98.8372,55,57.6,100,66.5,70.0,67.0
20160423021500,451.5,451.5,100.0,55,57.6,100,66.4,70.0,67.0
20160423023000,451.5,444.15,98.3721,55,59.1,100,66.4,70.0,67.0
20160423024500,451.5,450.45,99.7674,55,59.1,100,66.4,70.0,67.0
20160423030000,451.5,450.45,99.7674,55,59.1,100,66.4,70.0,67.0
20160423031500,451.5,450.45,99.7674,55,59.1,100,66.3,70.0,67.0
20160423033000,451.5,445.2,98.6047,55,59.1,100,66.3,70.0,67.0
20160423034500,451.5,445.2,98.6047,55,58.4,100,66.3,70.0,67.0
20160423040000,451.5,450.45,99.7674,55,58.4,100,66.3,70.0,67.0
20160423041500,451.5,450.45,99.7674,55,59.2,100,66.2,70.0,67.0
20160423043000,451.5,450.45,99.7674,55,61.5,100,66.3,70.0,67.0
20160423044500,451.5,450.45,99.7674,55,62.8,100,66.6,70.0,67.0
20160423050000,451.5,444.15,98.3721,55,62.8,100,66.7,70.0,67.0
20160423051500,451.5,451.5,100.0,55,64.0,100,66.8,70.0,67.0
20160423053000,451.5,451.5,100.0,55,62.8,100,66.8,70.0,67.0
20160423054500,451.5,451.5,100.0,55,64.0,100,66.9,70.0,67.0
20160423060000,451.5,445.2,98.6047,55,62.8,100,66.9,70.0,67.0
20160423061500,451.5,450.45,99.7674,55,62.8,100,67.0,70.0,67.0
20160423063000,451.5,450.45,99.7674,55,64.2,100,67.1,70.0,67.0
20160423064500,451.5,450.45,99.7674,57,63.2,100,67.1,70.0,67.0
20160423070000,451.5,464.1,102.7907,57,64.0,100,66.8,70.0,67.0
20160423071500,451.5,464.1,102.7907,55,64.0,100,66.9,70.0,67.0
20160423073000,451.5,456.75,101.1628,54,62.0,100,67.0,70.0,67.0
20160423074500,451.5,456.75,101.1628,54,63.9,100,67.2,70.0,67.0
20160423080000,451.5,449.4,99.5349,56,57.9,100,66.7,70.0,67.0
20160423081500,451.5,449.4,99.5349,56,57.9,100,66.6,70.0,67.0
20160423083000,451.5,449.4,99.5349,56,58.7,100,66.6,70.0,67.0
20160423084500,451.5,454.65,100.6977,56,58.0,100,66.6,70.0,67.0
20160423090000,451.5,454.65,100.6977,56,58.7,100,66.6,70.0,67.0
20160423091500,451.5,454.65,100.6977,56,58.7,100,66.6,70.0,67.0
20160423093000,451.5,454.65,100.6977,56,58.7,100,66.6,70.0,67.0
20160423094500,451.5,454.65,100.6977,56,58.7,100,66.7,70.0,67.0
20160423100000,451.5,454.65,100.6977,56,58.1,100,66.7,70.0,67.0
20160423101500,451.5,454.65,100.6977,56,58.7,100,66.7,70.0,67.0
20160423103000,451.5,454.65,100.6977,56,58.7,100,66.7,70.0,67.0
20160423104500,451.5,454.65,100.6977,56,58.7,100,66.7,70.0,67.0
20160423110000,451.5,460.95,102.093,56,58.7,100,66.7,70.0,67.0
20160423111500,451.5,454.65,100.6977,56,59.5,100,66.7,70.0,67.0
20160423113000,451.5,454.65,100.6977,56,59.5,100,66.8,70.0,67.0
20160423114500,451.5,454.65,100.6977,56,58.8,100,66.8,70.0,67.0
20160423120000,451.5,454.65,100.6977,56,59.5,100,66.7,70.0,67.0
20160423121500,451.5,454.65,100.6977,56,59.5,100,66.7,70.0,67.0
20160423123000,451.5,460.95,102.093,56,59.5,100,66.7,70.0,67.0
20160423124500,451.5,454.65,100.6977,56,60.3,100,66.7,70.0,67.0
20160423130000,451.5,449.4,99.5349,56,60.3,100,66.7,70.0,67.0
20160423131500,451.5,449.4,99.5349,56,59.6,100,66.7,70.0,67.0
20160423133000,451.5,449.4,99.5349,56,60.3,100,66.7,70.0,67.0
20160423134500,451.5,449.4,99.5349,56,60.3,100,66.6,70.0,67.0
20160423140000,451.5,449.4,99.5349,56,59.6,100,66.6,70.0,67.0
20160423141500,451.5,449.4,99.5349,56,60.3,100,66.6,70.0,67.0
20160423143000,451.5,449.4,99.5349,56,60.3,100,66.6,70.0,67.0
20160423144500,451.5,454.65,100.6977,56,60.3,100,66.7,70.0,67.0
20160423150000,451.5,454.65,100.6977,56,60.3,100,66.6,70.0,67.0
20160423151500,451.5,449.4,99.5349,56,60.3,100,66.6,70.0,67.0
20160423153000,451.5,449.4,99.5349,56,60.3,100,66.6,70.0,67.0
20160423154500,451.5,449.4,99.5349,56,60.3,100,66.6,70.0,67.0
20160423160000,451.5,443.1,98.1395,56,60.3,100,66.6,70.0,67.0
20160423161500,451.5,451.5,100.0,56,60.3,100,66.6,70.0,67.0
20160423163000,451.5,451.5,100.0,56,59.6,100,66.5,70.0,67.0
20160423164500,451.5,446.25,98.8372,56,59.6,100,66.5,70.0,67.0
20160423170000,451.5,454.65,100.6977,56,60.7,100,66.6,70.0,67.0
20160423171500,451.5,449.4,99.5349,56,60.7,100,66.6,70.0,67.0
20160423173000,451.5,449.4,99.5349,56,60.7,100,66.6,70.0,67.0
20160423174500,451.5,454.65,100.6977,56,61.6,100,66.7,70.0,67.0
20160423180000,451.5,454.65,100.6977,56,61.6,100,66.7,70.0,67.0
20160423181500,451.5,454.65,100.6977,56,61.6,100,66.7,70.0,67.0
20160423183000,451.5,454.65,100.6977,56,61.6,100,66.7,70.0,67.0
20160423184500,451.5,454.65,100.6977,56,61.6,100,66.7,70.0,67.0
20160423190000,451.5,454.65,100.6977,56,61.6,100,66.7,70.0,67.0
20160423191500,451.5,454.65,100.6977,56,61.6,100,66.7,70.0,67.0
20160423193000,451.5,454.65,100.6977,56,62.8,100,66.7,70.0,67.0
20160423194500,451.5,454.65,100.6977,56,63.6,100,66.7,70.0,67.0
20160423200000,451.5,454.65,100.6977,56,63.6,100,66.7,70.0,67.0
20160423201500,451.5,454.65,100.6977,56,63.6,100,66.8,70.0,67.0
20160423203000,451.5,445.2,98.6047,56,63.6,100,66.9,70.0,67.0
20160423204500,451.5,451.5,100.0,56,64.8,100,66.9,70.0,67.0
20160423210000,451.5,451.5,100.0,56,63.6,100,66.8,70.0,67.0
20160423211500,451.5,451.5,100.0,56,63.6,100,66.8,70.0,67.0
20160423213000,451.5,451.5,100.0,56,64.4,100,66.8,70.0,67.0
20160423214500,451.5,451.5,100.0,56,63.2,100,66.7,70.0,67.0
20160423220000,451.5,451.5,100.0,56,64.2,100,66.8,70.0,67.0
20160423221500,451.5,451.5,100.0,56,65.3,100,66.8,70.0,67.0
20160423223000,451.5,451.5,100.0,56,64.0,100,66.8,70.0,67.0
20160423224500,451.5,434.7,96.2791,53,64.0,100,66.8,70.0,67.0
20160423230000,451.5,443.1,98.1395,53,64.0,100,67.2,70.0,67.0
20160423231500,451.5,437.85,96.9767,53,58.0,0,66.8,70.0,67.0
20160423233000,451.5,444.15,98.3721,53,58.0,100,66.6,70.0,67.0
20160423234500,451.5,438.9,97.2093,53,58.0,100,66.5,70.0,67.0
20160424000000,451.5,444.15,98.3721,53,58.0,100,66.3,70.0,67.0
20160424001500,451.5,444.15,98.3721,53,58.7,100,66.2,70.0,67.0
20160424003000,451.5,444.15,98.3721,54,58.7,100,66.2,70.0,67.0
20160424004500,451.5,449.4,99.5349,55,58.7,100,66.2,70.0,67.0
20160424010000,451.5,454.65,100.6977,55,58.7,100,66.2,70.0,67.0
20160424011500,451.5,454.65,100.6977,55,58.7,100,66.1,70.0,67.0
20160424013000,451.5,454.65,100.6977,55,59.5,100,66.0,70.0,67.0
20160424014500,451.5,454.65,100.6977,55,61.2,100,66.2,70.0,67.0
20160424020000,451.5,454.65,100.6977,55,62.8,100,66.4,70.0,67.0
20160424021500,451.5,454.65,100.6977,55,64.1,100,66.7,70.0,67.0
20160424023000,451.5,454.65,100.6977,55,62.8,100,66.7,70.0,67.0
20160424024500,451.5,454.65,100.6977,55,63.6,100,66.7,70.0,67.0
20160424030000,451.5,454.65,100.6977,55,63.6,100,66.7,70.0,67.0
20160424031500,451.5,454.65,100.6977,55,64.4,100,66.8,70.0,67.0
20160424033000,451.5,454.65,100.6977,55,63.7,100,66.8,70.0,67.0
20160424034500,451.5,454.65,100.6977,55,63.7,100,66.8,70.0,67.0
20160424040000,451.5,454.65,100.6977,55,64.8,100,66.9,70.0,67.0
20160424041500,451.5,454.65,100.6977,55,63.6,100,66.9,70.0,67.0
20160424043000,451.5,454.65,100.6977,55,62.8,100,66.9,70.0,67.0
20160424044500,451.5,454.65,100.6977,55,62.8,100,66.9,70.0,67.0
20160424050000,451.5,454.65,100.6977,55,62.8,100,66.9,70.0,67.0
20160424051500,451.5,454.65,100.6977,55,64.0,100,66.8,70.0,67.0
20160424053000,451.5,454.65,100.6977,55,62.8,100,66.8,70.0,67.0
20160424054500,451.5,454.65,100.6977,55,62.8,100,66.8,70.0,67.0
20160424060000,451.5,454.65,100.6977,55,64.8,100,66.9,70.0,67.0
20160424061500,451.5,454.65,100.6977,55,63.6,100,66.9,70.0,67.0
20160424063000,451.5,454.65,100.6977,55,63.6,100,66.8,70.0,67.0
20160424064500,451.5,454.65,100.6977,55,64.8,100,67.0,70.0,67.0
20160424070000,451.5,454.65,100.6977,55,64.8,100,67.1,70.0,67.0
20160424071500,451.5,454.65,100.6977,55,58.8,100,67.0,70.0,67.0
20160424073000,451.5,454.65,100.6977,55,57.9,100,66.9,70.0,67.0
20160424074500,451.5,454.65,100.6977,55,57.9,0,67.4,70.0,67.0
20160424080000,451.5,449.4,99.5349,55,57.9,0,67.5,70.0,67.0
20160424081500,451.5,449.4,99.5349,55,57.9,0,67.4,70.0,67.0
20160424083000,451.5,449.4,99.5349,55,57.9,0,67.4,70.0,67.0
20160424084500,451.5,449.4,99.5349,55,57.9,0,67.4,70.0,67.0
20160424090000,451.5,449.4,99.5349,55,57.9,0,67.4,70.0,67.0
20160424091500,451.5,449.4,99.5349,55,58.7,0,67.6,70.0,67.0
20160424093000,451.5,449.4,99.5349,55,58.7,0,67.6,70.0,67.0
20160424094500,451.5,449.4,99.5349,55,58.7,0,67.7,70.0,67.0
20160424100000,451.5,449.4,99.5349,55,58.7,0,67.7,70.0,67.0
20160424101500,451.5,455.7,100.9302,55,58.7,0,67.8,70.0,67.0
20160424103000,451.5,450.45,99.7674,55,58.7,0,67.8,70.0,67.0
20160424104500,451.5,458.85,101.6279,55,58.7,0,67.8,70.0,67.0
20160424110000,451.5,451.5,100.0,55,58.0,0,67.8,70.0,67.0
20160424111500,451.5,451.5,100.0,55,58.7,0,67.5,70.0,67.0
20160424113000,451.5,445.2,98.6047,55,58.7,0,67.8,70.0,67.0
20160424114500,451.5,450.45,99.7674,55,58.7,0,67.8,70.0,67.0
20160424120000,451.5,450.45,99.7674,55,58.7,0,67.9,70.0,67.0
20160424121500,451.5,450.45,99.7674,55,58.7,0,67.9,70.0,67.0
20160424123000,451.5,441.0,97.6744,55,58.7,0,67.9,70.0,67.0
20160424124500,451.5,441.0,97.6744,55,58.7,0,67.9,70.0,67.0
20160424130000,451.5,441.0,97.6744,55,58.7,0,67.9,70.0,67.0
20160424131500,451.5,441.0,97.6744,55,58.7,0,67.9,70.0,67.0
20160424133000,451.5,441.0,97.6744,55,58.7,0,67.9,70.0,67.0
20160424134500,451.5,441.0,97.6744,55,58.7,0,67.9,70.0,67.0
20160424140000,451.5,441.0,97.6744,55,58.7,0,67.9,70.0,67.0
20160424141500,451.5,441.0,97.6744,55,58.0,0,67.9,70.0,67.0
20160424143000,451.5,441.0,97.6744,55,58.0,0,68.0,70.0,67.0
20160424144500,451.5,441.0,97.6744,56,59.1,0,68.0,70.0,67.0
20160424150000,451.5,441.0,97.6744,56,59.1,0,68.1,70.0,67.0
20160424151500,451.5,441.0,97.6744,56,59.1,0,68.1,70.0,67.0
20160424153000,451.5,446.25,98.8372,56,59.1,0,68.1,70.0,67.0
20160424154500,451.5,446.25,98.8372,56,58.4,0,68.1,70.0,67.0
20160424160000,451.5,452.55,100.2326,56,59.1,0,68.1,70.0,67.0
20160424161500,451.5,444.15,98.3721,56,59.1,0,68.1,70.0,67.0
20160424163000,451.5,444.15,98.3721,56,59.1,0,68.1,70.0,67.0
20160424164500,451.5,449.4,99.5349,56,59.1,0,68.1,70.0,67.0
20160424170000,451.5,449.4,99.5349,56,59.1,0,68.1,70.0,67.0
20160424171500,451.5,449.4,99.5349,56,58.4,0,68.1,70.0,67.0
20160424173000,451.5,449.4,99.5349,56,58.4,0,68.1,70.0,67.0
20160424174500,451.5,449.4,99.5349,56,58.4,0,68.0,70.0,67.0
20160424180000,451.5,449.4,99.5349,56,58.4,0,67.9,70.0,67.0
20160424181500,451.5,449.4,99.5349,56,58.4,0,67.9,70.0,67.0
20160424183000,451.5,449.4,99.5349,56,58.4,0,67.9,70.0,67.0
20160424184500,451.5,449.4,99.5349,56,58.4,0,67.9,70.0,67.0
20160424190000,451.5,449.4,99.5349,56,57.6,0,67.8,70.0,67.0
20160424191500,451.5,456.75,101.1628,56,58.3,0,67.7,70.0,67.0
20160424193000,451.5,456.75,101.1628,56,58.3,0,67.7,70.0,67.0
20160424194500,451.5,446.25,98.8372,56,58.3,0,67.7,70.0,67.0
20160424200000,451.5,446.25,98.8372,56,58.3,0,67.7,70.0,67.0
20160424201500,451.5,446.25,98.8372,56,58.3,0,67.7,70.0,67.0
20160424203000,451.5,446.25,98.8372,56,58.3,0,67.7,70.0,67.0
20160424204500,451.5,454.65,100.6977,56,58.3,0,67.6,70.0,67.0
20160424210000,451.5,454.65,100.6977,56,58.3,0,67.6,70.0,67.0
20160424211500,451.5,454.65,100.6977,56,58.3,0,67.5,70.0,67.0
20160424213000,451.5,454.65,100.6977,56,58.3,0,67.4,70.0,67.0
20160424214500,451.5,463.05,102.5581,56,58.3,0,67.4,70.0,67.0
20160424220000,451.5,452.55,100.2326,55,58.3,0,67.4,70.0,67.0
20160424221500,451.5,458.85,101.6279,55,58.3,0,67.3,70.0,67.0
20160424223000,451.5,452.55,100.2326,55,58.3,0,67.3,70.0,67.0
20160424224500,451.5,452.55,100.2326,55,58.3,0,67.3,70.0,67.0
20160424230000,451.5,452.55,100.2326,55,58.3,0,67.2,70.0,67.0
20160424231500,451.5,458.85,101.6279,55,57.6,0,67.2,70.0,67.0
20160424233000,451.5,451.5,100.0,55,58.3,0,67.2,70.0,67.0
20160424234500,451.5,451.5,100.0,55,58.3,0,67.1,70.0,67.0
20160425000000,451.5,451.5,100.0,55,57.6,0,67.1,70.0,67.0
20160425001500,451.5,451.5,100.0,55,58.3,0,67.1,70.0,67.0
20160425003000,451.5,469.35,103.9535,55,58.3,0,67.1,70.0,67.0
20160425004500,451.5,462.0,102.3256,55,58.3,0,67.0,70.0,67.0
20160425010000,451.5,462.0,102.3256,55,58.3,0,66.9,70.0,67.0
20160425011500,451.5,462.0,102.3256,55,58.3,0,66.9,70.0,67.0
20160425013000,451.5,462.0,102.3256,55,58.3,0,66.9,70.0,67.0
20160425014500,451.5,462.0,102.3256,55,58.3,0,66.8,70.0,67.0
20160425020000,451.5,462.0,102.3256,55,57.5,0,66.8,70.0,67.0
20160425021500,451.5,456.75,101.1628,55,57.5,0,66.8,70.0,67.0
20160425023000,451.5,451.5,100.0,55,57.5,100,66.7,70.0,67.0
20160425024500,451.5,458.85,101.6279,55,57.5,100,66.7,70.0,67.0
20160425030000,451.5,451.5,100.0,55,57.5,100,66.6,70.0,67.0
20160425031500,451.5,437.85,96.9767,55,57.5,100,66.6,70.0,67.0
20160425033000,451.5,450.45,99.7674,55,57.5,100,66.6,70.0,67.0
20160425034500,451.5,458.85,101.6279,55,57.5,100,66.5,70.0,67.0
20160425040000,451.5,450.45,99.7674,55,57.5,100,66.5,70.0,67.0
20160425041500,451.5,450.45,99.7674,55,58.8,100,66.4,70.0,67.0
20160425043000,451.5,450.45,99.7674,55,58.8,100,66.4,70.0,67.0
20160425044500,451.5,450.45,99.7674,55,58.8,100,66.5,70.0,67.0
20160425050000,451.5,450.45,99.7674,55,58.8,100,66.5,70.0,67.0
20160425051500,451.5,450.45,99.7674,55,58.8,100,66.5,70.0,67.0
20160425053000,451.5,450.45,99.7674,55,58.8,100,66.5,70.0,67.0
20160425054500,451.5,450.45,99.7674,55,58.8,100,66.5,70.0,67.0
20160425060000,451.5,450.45,99.7674,55,58.8,100,66.5,70.0,67.0
20160425061500,451.5,450.45,99.7674,55,58.8,100,66.5,70.0,67.0
20160425063000,451.5,450.45,99.7674,55,58.8,100,66.4,70.0,67.0
20160425064500,451.5,439.95,97.4419,55,58.8,100,66.4,70.0,67.0
20160425070000,451.5,449.4,99.5349,55,58.8,100,66.5,70.0,67.0
20160425071500,451.5,449.4,99.5349,55,59.5,100,66.6,70.0,67.0
20160425073000,451.5,455.7,100.9302,57,60.4,100,66.7,70.0,67.0
20160425074500,451.5,462.0,102.3256,57,60.4,100,66.9,70.0,67.0
20160425080000,451.5,462.0,102.3256,57,60.4,100,67.0,70.0,67.0
20160425081500,451.5,455.7,100.9302,57,61.1,100,67.2,70.0,67.0
20160425083000,451.5,455.7,100.9302,57,58.7,0,67.3,70.0,67.0
20160425084500,451.5,455.7,100.9302,57,58.7,0,67.4,70.0,67.0
20160425090000,451.5,455.7,100.9302,57,58.7,0,67.4,70.0,67.0
20160425091500,451.5,460.95,102.093,57,58.7,0,67.4,70.0,67.0
20160425093000,451.5,460.95,102.093,57,58.7,0,67.6,70.0,67.0
20160425094500,451.5,455.7,100.9302,57,58.7,0,67.6,70.0,67.0
20160425100000,451.5,460.95,102.093,57,58.7,0,67.7,70.0,67.0
20160425101500,451.5,460.95,102.093,57,58.7,0,67.7,70.0,67.0
20160425103000,451.5,460.95,102.093,57,58.7,0,67.8,70.0,67.0
20160425104500,451.5,460.95,102.093,57,58.7,0,67.8,70.0,67.0
20160425110000,451.5,455.7,100.9302,57,58.7,0,67.8,70.0,67.0
20160425111500,451.5,455.7,100.9302,57,58.7,0,67.8,70.0,67.0
20160425113000,451.5,455.7,100.9302,57,58.7,0,67.8,70.0,67.0
20160425114500,451.5,455.7,100.9302,57,58.7,0,67.8,70.0,67.0
20160425120000,451.5,463.05,102.5581,57,58.7,0,67.8,70.0,67.0
20160425121500,451.5,457.8,101.3953,57,58.7,0,67.8,70.0,67.0
20160425123000,451.5,457.8,101.3953,57,58.7,0,67.8,70.0,67.0
20160425124500,451.5,457.8,101.3953,57,58.7,0,67.8,70.0,67.0
20160425130000,451.5,466.2,103.2558,57,59.4,0,67.8,70.0,67.0
20160425131500,451.5,466.2,103.2558,57,58.8,0,67.8,70.0,67.0
20160425133000,451.5,457.8,101.3953,57,58.8,0,67.8,70.0,67.0
20160425134500,451.5,457.8,101.3953,57,58.8,0,67.8,70.0,67.0
20160425140000,451.5,466.2,103.2558,53,58.8,0,67.8,70.0,67.0
20160425141500,451.5,437.85,96.9767,54,58.8,0,67.8,70.0,67.0
20160425143000,451.5,449.4,99.5349,54,58.8,0,67.8,70.0,67.0
20160425144500,451.5,449.4,99.5349,55,58.0,0,67.8,70.0,67.0
20160425150000,451.5,443.1,98.1395,55,58.8,0,67.8,70.0,67.0
20160425151500,451.5,443.1,98.1395,55,58.8,0,67.9,70.0,67.0
20160425153000,451.5,443.1,98.1395,55,58.8,0,67.9,70.0,67.0
20160425154500,451.5,443.1,98.1395,55,58.8,0,67.9,69.9,66.9
20160425160000,451.5,443.1,98.1395,55,58.8,0,67.9,69.9,66.9
20160425161500,451.5,467.25,103.4884,55,58.8,0,67.9,69.9,66.9
20160425163000,451.5,462.0,102.3256,54,58.8,0,67.9,69.9,66.9
20160425164500,451.5,462.0,102.3256,54,58.8,0,67.9,69.9,66.9
20160425170000,451.5,462.0,102.3256,54,58.8,0,67.9,69.9,66.9
20160425171500,451.5,451.5,100.0,54,58.8,0,67.9,69.9,66.9
20160425173000,451.5,451.5,100.0,54,58.8,0,68.0,69.9,66.9
20160425174500,451.5,444.15,98.3721,54,58.8,0,68.1,69.9,66.9
20160425180000,451.5,444.15,98.3721,54,58.8,0,68.1,69.9,66.9
20160425181500,451.5,450.45,99.7674,54,58.8,0,68.1,69.9,66.9
20160425183000,451.5,455.7,100.9302,54,58.8,0,68.0,69.9,66.9
20160425184500,451.5,455.7,100.9302,54,58.8,0,68.0,69.9,66.9
20160425190000,451.5,449.4,99.5349,54,58.8,0,67.9,69.9,66.9
20160425191500,451.5,455.7,100.9302,54,58.8,0,67.9,69.9,66.9
20160425193000,451.5,455.7,100.9302,54,58.8,0,67.9,69.9,66.9
20160425194500,451.5,446.25,98.8372,54,58.8,0,67.9,69.9,66.9
20160425200000,451.5,451.5,100.0,54,58.8,0,67.9,69.9,66.9
20160425201500,451.5,451.5,100.0,54,58.8,0,67.9,69.9,66.9
20160425203000,451.5,451.5,100.0,54,58.8,0,67.9,69.9,66.9
20160425204500,451.5,443.1,98.1395,54,58.8,0,67.9,69.9,66.9
20160425210000,451.5,449.4,99.5349,54,58.8,0,67.9,69.9,66.9
20160425211500,451.5,443.1,98.1395,54,58.8,0,67.8,69.9,66.9
20160425213000,451.5,443.1,98.1395,54,58.1,0,67.8,69.9,66.9
20160425214500,451.5,443.1,98.1395,54,58.1,0,67.8,69.9,66.9
20160425220000,451.5,443.1,98.1395,54,58.1,0,67.8,69.9,66.9
20160425221500,451.5,437.85,96.9767,54,58.1,0,67.8,69.9,66.9
20160425223000,451.5,437.85,96.9767,54,58.1,0,67.7,69.9,66.9
20160425224500,451.5,443.1,98.1395,54,58.7,0,67.7,69.9,66.9
20160425230000,451.5,450.45,99.7674,54,58.7,0,67.7,69.9,66.9
20160425231500,451.5,450.45,99.7674,54,58.0,0,67.6,69.9,66.9
20160425233000,451.5,434.7,96.2791,54,58.0,0,67.6,69.9,66.9
20160425234500,451.5,441.0,97.6744,55,58.0,0,67.6,69.9,66.9
20160426000000,451.5,451.5,100.0,55,59.0,0,67.6,69.9,66.9
20160426001500,451.5,451.5,100.0,55,59.0,0,67.6,69.9,66.9
20160426003000,451.5,451.5,100.0,55,58.4,0,67.6,69.9,66.9
20160426004500,451.5,460.95,102.093,55,58.4,0,67.5,69.9,66.9
20160426010000,451.5,460.95,102.093,54,58.4,0,67.4,69.9,66.9
20160426011500,451.5,454.65,100.6977,54,58.4,0,67.4,69.9,66.9
20160426013000,451.5,454.65,100.6977,54,58.4,0,67.3,69.9,66.9
20160426014500,451.5,454.65,100.6977,54,58.4,0,67.3,69.9,66.9
20160426020000,451.5,454.65,100.6977,54,58.4,0,67.2,69.9,66.9
20160426021500,451.5,454.65,100.6977,54,58.4,0,67.2,69.9,66.9
20160426023000,451.5,454.65,100.6977,54,58.4,0,67.2,69.9,66.9
20160426024500,451.5,454.65,100.6977,54,58.4,0,67.1,69.9,66.9
20160426030000,451.5,434.7,96.2791,54,58.4,0,67.1,69.9,66.9
20160426031500,451.5,447.3,99.0698,55,58.4,0,67.1,69.9,66.9
20160426033000,451.5,447.3,99.0698,55,58.4,0,67.1,69.9,66.9
20160426034500,451.5,447.3,99.0698,55,58.4,0,67.1,69.9,66.9
20160426040000,451.5,456.75,101.1628,55,58.4,0,67.1,69.9,66.9
20160426041500,451.5,462.0,102.3256,55,58.4,0,67.0,69.9,66.9
20160426043000,451.5,469.35,103.9535,55,58.4,0,66.9,69.9,66.9
20160426044500,451.5,464.1,102.7907,55,58.4,0,66.9,69.9,66.9
20160426050000,451.5,455.7,100.9302,55,58.4,0,66.9,69.9,66.9
20160426051500,451.5,455.7,100.9302,55,58.4,0,66.9,69.9,66.9
20160426053000,451.5,455.7,100.9302,55,58.4,0,66.9,69.9,66.9
20160426054500,451.5,455.7,100.9302,55,58.4,0,66.9,69.9,66.9
20160426060000,451.5,449.4,99.5349,55,58.4,0,66.9,69.9,66.9
20160426061500,451.5,449.4,99.5349,55,58.4,0,66.9,69.9,66.9
20160426063000,451.5,449.4,99.5349,55,58.4,0,66.9,69.9,66.9
20160426064500,451.5,462.0,102.3256,55,58.4,0,66.8,69.9,66.9
20160426070000,451.5,462.0,102.3256,55,58.4,0,66.8,69.9,66.9
20160426071500,451.5,456.75,101.1628,55,58.4,0,66.8,69.9,66.9
20160426073000,451.5,456.75,101.1628,55,58.4,0,66.9,69.9,66.9
20160426074500,451.5,444.15,98.3721,55,58.4,0,66.9,69.9,66.9
20160426080000,451.5,438.9,97.2093,55,58.4,0,67.0,69.9,66.9
20160426081500,451.5,438.9,97.2093,55,58.4,0,67.2,69.9,66.9
20160426083000,451.5,438.9,97.2093,55,58.4,0,67.3,69.9,66.9
20160426084500,451.5,438.9,97.2093,55,58.4,0,67.4,69.9,66.9
20160426090000,451.5,438.9,97.2093,55,58.4,0,67.4,69.9,66.9
20160426091500,451.5,438.9,97.2093,55,57.6,0,67.4,69.9,66.9
20160426093000,451.5,450.45,99.7674,55,57.6,0,67.3,69.9,66.9
20160426094500,451.5,450.45,99.7674,55,57.6,0,67.2,69.9,66.9
20160426100000,451.5,450.45,99.7674,55,58.4,0,67.2,69.9,66.9
20160426101500,451.5,456.75,101.1628,55,57.6,0,67.3,69.9,66.9
20160426103000,451.5,451.5,100.0,55,58.3,0,67.4,69.9,66.9
20160426104500,451.5,451.5,100.0,55,58.3,0,67.5,69.9,66.9
20160426110000,451.5,451.5,100.0,55,58.3,0,67.5,69.9,66.9
20160426111500,451.5,446.25,98.8372,55,58.3,0,67.6,69.9,66.9
20160426113000,451.5,451.5,100.0,55,57.6,0,67.6,69.9,66.9
20160426114500,451.5,451.5,100.0,55,57.6,0,67.6,69.9,66.9
20160426120000,451.5,451.5,100.0,55,57.6,0,67.6,69.9,66.9
20160426121500,451.5,451.5,100.0,55,57.6,0,67.6,69.9,66.9
20160426123000,451.5,451.5,100.0,55,57.6,0,67.6,69.9,66.9
20160426124500,451.5,451.5,100.0,55,57.6,0,67.6,69.9,66.9
20160426130000,451.5,460.95,102.093,55,58.7,0,67.6,69.9,66.9
20160426131500,451.5,451.5,100.0,55,58.7,0,67.7,69.9,66.9
20160426133000,451.5,451.5,100.0,55,57.9,0,67.7,69.9,66.9
20160426134500,451.5,451.5,100.0,55,57.9,0,67.7,69.9,66.9
20160426140000,451.5,466.2,103.2558,55,57.9,0,67.7,69.9,66.9
20160426141500,451.5,466.2,103.2558,55,57.9,0,67.6,69.9,66.9
20160426143000,451.5,466.2,103.2558,55,57.2,0,67.6,69.9,66.9
20160426144500,451.5,466.2,103.2558,55,57.2,0,67.5,69.8,66.8
20160426150000,451.5,466.2,103.2558,55,58.0,0,67.5,69.7,66.7
20160426151500,451.5,455.7,100.9302,55,58.0,0,67.5,69.7,66.7
20160426153000,451.5,455.7,100.9302,55,58.0,0,67.5,69.7,66.7
20160426154500,451.5,455.7,100.9302,55,58.0,0,67.5,69.8,66.8
20160426160000,451.5,463.05,102.5581,55,58.0,0,67.6,69.7,66.7
20160426161500,451.5,463.05,102.5581,55,58.0,0,67.6,69.7,66.7
20160426163000,451.5,463.05,102.5581,55,58.0,0,67.6,69.7,66.7
20160426164500,451.5,463.05,102.5581,55,57.2,0,67.5,69.6,66.6
20160426170000,451.5,473.55,104.8837,55,57.2,0,67.4,69.6,66.6
20160426171500,451.5,455.7,100.9302,54,57.2,0,67.4,69.7,66.7
20160426173000,451.5,467.25,103.4884,54,57.2,0,67.4,69.6,66.6
20160426174500,451.5,467.25,103.4884,54,57.2,0,67.4,69.7,66.7
20160426180000,451.5,457.8,101.3953,54,57.2,0,67.4,69.7,66.7
20160426181500,451.5,457.8,101.3953,54,57.2,0,67.3,69.7,66.7
20160426183000,451.5,451.5,100.0,54,57.2,0,67.3,69.8,66.8
20160426184500,451.5,466.2,103.2558,54,57.2,0,67.3,69.6,66.6
20160426190000,451.5,466.2,103.2558,54,57.2,0,67.2,69.6,66.6
20160426191500,451.5,466.2,103.2558,54,57.2,0,67.2,69.6,66.6
20160426193000,451.5,457.8,101.3953,54,57.2,0,67.2,69.6,66.6
20160426194500,451.5,457.8,101.3953,54,57.2,0,67.2,69.6,66.6
20160426200000,451.5,451.5,100.0,54,57.2,0,67.1,69.6,66.6
20160426201500,451.5,451.5,100.0,54,57.2,0,67.1,69.6,66.6
20160426203000,451.5,451.5,100.0,54,57.2,0,67.1,69.6,66.6
20160426204500,451.5,451.5,100.0,54,57.2,0,67.1,69.9,66.9
20160426210000,451.5,451.5,100.0,54,57.2,0,67.1,69.9,66.9
20160426211500,451.5,451.5,100.0,54,57.2,0,67.1,69.8,66.8
20160426213000,451.5,457.8,101.3953,54,58.1,0,67.0,69.9,66.9
20160426214500,451.5,441.0,97.6744,54,58.1,0,67.0,69.9,66.9
20160426220000,451.5,449.4,99.5349,54,58.1,0,67.0,69.9,66.9
20160426221500,451.5,449.4,99.5349,54,58.1,0,67.1,69.7,66.7
20160426223000,451.5,444.15,98.3721,54,58.1,0,67.1,69.8,66.8
20160426224500,451.5,451.5,100.0,54,58.1,0,67.1,69.8,66.8
20160426230000,451.5,433.65,96.0465,54,58.1,0,67.1,69.8,66.8
20160426231500,451.5,441.0,97.6744,55,58.1,0,67.2,69.7,66.7
20160426233000,451.5,450.45,99.7674,55,58.1,0,67.2,69.7,66.7
20160426234500,451.5,455.7,100.9302,55,58.1,0,67.2,69.6,66.6
20160427000000,451.5,455.7,100.9302,55,58.1,0,67.2,69.6,66.6
20160427001500,451.5,455.7,100.9302,55,58.1,0,67.1,69.5,66.5
20160427003000,451.5,455.7,100.9302,55,58.1,0,67.1,69.5,66.5
20160427004500,451.5,455.7,100.9302,55,58.1,0,67.1,69.5,66.5
20160427010000,451.5,455.7,100.9302,55,58.1,0,67.1,69.6,66.6
20160427011500,451.5,449.4,99.5349,55,58.1,0,67.1,69.6,66.6
20160427013000,451.5,463.05,102.5581,55,58.1,0,67.1,69.9,66.9
20160427014500,451.5,454.65,100.6977,55,58.1,0,67.0,69.8,66.8
20160427020000,451.5,454.65,100.6977,55,58.1,0,67.0,69.8,66.8
20160427021500,451.5,454.65,100.6977,55,58.1,0,67.0,69.7,66.7
20160427023000,451.5,454.65,100.6977,55,58.1,0,66.9,69.8,66.8
20160427024500,451.5,454.65,100.6977,55,58.1,0,66.9,69.5,66.5
20160427030000,451.5,462.0,102.3256,55,58.1,0,66.9,69.6,66.6
20160427031500,451.5,456.75,101.1628,55,58.1,0,66.9,69.7,66.7
20160427033000,451.5,456.75,101.1628,55,58.1,0,66.9,69.7,66.7
20160427034500,451.5,456.75,101.1628,55,58.1,0,66.9,69.6,66.6
20160427040000,451.5,456.75,101.1628,55,58.1,0,66.9,69.6,66.6
20160427041500,451.5,456.75,101.1628,55,58.1,0,66.9,69.6,66.6
20160427043000,451.5,456.75,101.1628,55,58.1,0,66.9,69.7,66.7
20160427044500,451.5,456.75,101.1628,55,58.1,0,66.9,69.5,66.5
20160427050000,451.5,456.75,101.1628,55,58.1,0,66.9,69.6,66.6
20160427051500,451.5,450.45,99.7674,55,58.1,0,66.9,69.7,66.7
20160427053000,451.5,450.45,99.7674,55,58.1,0,66.9,69.6,66.6
20160427054500,451.5,450.45,99.7674,55,58.1,0,66.9,69.6,66.6
20160427060000,451.5,439.95,97.4419,55,58.1,0,66.9,69.6,66.6
20160427061500,451.5,447.3,99.0698,55,58.7,0,66.9,69.5,66.5
20160427063000,451.5,447.3,99.0698,55,58.7,0,66.9,69.6,66.6
20160427064500,451.5,447.3,99.0698,55,58.7,0,66.9,69.5,66.5
20160427070000,451.5,447.3,99.0698,55,58.7,0,66.9,69.6,66.6
20160427071500,451.5,456.75,101.1628,55,58.0,0,66.9,69.7,66.7
20160427073000,451.5,462.0,102.3256,55,58.0,0,66.9,69.7,66.7
20160427074500,451.5,435.75,96.5116,55,58.0,0,66.9,69.7,66.7
20160427080000,451.5,443.1,98.1395,55,58.0,0,66.9,69.6,66.6
20160427081500,451.5,449.4,99.5349,55,58.0,0,66.9,69.6,66.6
20160427083000,451.5,449.4,99.5349,55,58.0,0,66.9,69.7,66.7
20160427084500,451.5,439.95,97.4419,55,58.0,0,67.0,69.6,66.6
20160427090000,451.5,439.95,97.4419,55,58.0,0,66.9,69.6,66.6
20160427091500,451.5,432.6,95.814,55,58.0,0,66.9,69.6,66.6
20160427093000,451.5,441.0,97.6744,55,58.0,0,66.9,69.6,66.6
20160427094500,451.5,441.0,97.6744,55,58.0,0,67.0,69.5,66.5
20160427100000,451.5,441.0,97.6744,55,58.0,0,66.9,69.5,66.5
20160427101500,451.5,441.0,97.6744,55,58.0,0,66.9,69.5,66.5
20160427103000,451.5,441.0,97.6744,55,58.0,0,66.9,69.6,66.6
20160427104500,451.5,441.0,97.6744,55,58.0,0,66.9,69.5,66.5
20160427110000,451.5,446.25,98.8372,55,58.0,0,66.9,69.5,66.5
20160427111500,451.5,446.25,98.8372,55,58.0,0,66.8,69.5,66.5
20160427113000,451.5,466.2,103.2558,55,58.0,0,66.8,69.6,66.6
20160427114500,451.5,460.95,102.093,54,58.0,0,66.7,69.5,66.5
20160427120000,451.5,460.95,102.093,54,58.0,0,66.7,69.5,66.5
20160427121500,451.5,467.25,103.4884,54,58.0,0,66.6,69.6,66.6
20160427123000,451.5,455.7,100.9302,54,58.0,0,66.6,69.5,66.5
20160427124500,451.5,463.05,102.5581,54,58.0,0,66.6,69.5,66.5
20160427130000,451.5,455.7,100.9302,54,58.0,0,66.5,69.5,66.5
20160427131500,451.5,455.7,100.9302,54,58.0,0,66.5,69.5,66.5
20160427133000,451.5,455.7,100.9302,54,58.0,0,66.4,69.5,66.5
20160427134500,451.5,460.95,102.093,54,58.0,0,66.4,69.5,66.5
20160427140000,451.5,460.95,102.093,54,58.0,0,66.4,69.5,66.5
20160427141500,451.5,460.95,102.093,54,58.0,0,66.4,69.5,66.5
20160427143000,451.5,460.95,102.093,54,58.0,0,66.5,69.5,66.5
20160427144500,451.5,460.95,102.093,54,58.0,0,66.6,69.5,66.5
20160427150000,451.5,460.95,102.093,54,58.0,0,66.6,69.5,66.5
20160427151500,451.5,460.95,102.093,54,58.0,0,66.6,69.5,66.5
20160427153000,451.5,446.25,98.8372,54,58.0,0,66.6,69.5,66.5
20160427154500,451.5,446.25,98.8372,54,58.0,0,66.7,69.5,66.5
20160427160000,451.5,446.25,98.8372,54,58.0,0,66.7,69.5,66.5
20160427161500,451.5,446.25,98.8372,54,58.0,0,66.7,69.5,66.5
20160427163000,451.5,446.25,98.8372,54,58.0,0,66.7,69.5,66.5
20160427164500,451.5,446.25,98.8372,54,58.0,0,66.7,69.5,66.5
20160427170000,451.5,446.25,98.8372,54,58.0,0,66.7,69.5,66.5
20160427171500,451.5,446.25,98.8372,54,58.0,0,66.7,69.5,66.5
20160427173000,451.5,452.55,100.2326,54,58.0,0,66.7,69.5,66.5
20160427174500,451.5,452.55,100.2326,54,58.0,0,66.7,69.5,66.5
20160427180000,451.5,443.1,98.1395,54,58.0,0,66.7,69.5,66.5
20160427181500,451.5,443.1,98.1395,54,58.0,0,66.7,69.5,66.5
20160427183000,451.5,443.1,98.1395,54,58.0,100,66.5,69.5,66.5
20160427184500,451.5,443.1,98.1395,54,58.0,100,66.7,69.5,66.5
20160427190000,451.5,443.1,98.1395,54,58.0,100,66.7,69.5,66.5
20160427191500,451.5,435.75,96.5116,53,58.0,100,66.7,69.5,66.5
20160427193000,451.5,435.75,96.5116,53,58.0,100,66.7,69.5,66.5
20160427194500,451.5,435.75,96.5116,55,58.0,100,66.7,69.5,66.5
20160427200000,451.5,443.1,98.1395,55,58.0,100,66.7,69.5,66.5
20160427201500,451.5,443.1,98.1395,55,58.0,100,66.7,69.5,66.5
20160427203000,451.5,435.75,96.5116,55,58.0,100,66.7,69.5,66.5
20160427204500,451.5,445.2,98.6047,55,58.0,100,66.7,69.5,66.5
20160427210000,451.5,439.95,97.4419,55,58.0,100,66.7,69.5,66.5
20160427211500,451.5,457.8,101.3953,57,58.0,100,66.7,69.5,66.5
20160427213000,451.5,463.05,102.5581,55,58.0,100,66.7,69.5,66.5
20160427214500,451.5,463.05,102.5581,55,58.0,100,66.6,69.5,66.5
20160427220000,451.5,463.05,102.5581,55,58.0,100,66.6,69.5,66.5
20160427221500,451.5,463.05,102.5581,55,58.0,100,66.6,69.5,66.5
20160427223000,451.5,463.05,102.5581,54,58.0,100,66.6,69.5,66.5
20160427224500,451.5,451.5,100.0,54,58.0,100,66.5,69.5,66.5
20160427230000,451.5,457.8,101.3953,54,58.0,100,66.5,69.5,66.5
20160427231500,451.5,452.55,100.2326,54,58.0,100,66.6,69.5,66.5
20160427233000,451.5,463.05,102.5581,54,58.0,100,66.6,69.5,66.5
20160427234500,451.5,463.05,102.5581,54,58.0,100,66.6,69.5,66.5
20160428000000,451.5,463.05,102.5581,54,58.0,100,66.5,69.5,66.5
20160428001500,451.5,463.05,102.5581,54,58.0,100,66.5,69.5,66.5
20160428003000,451.5,457.8,101.3953,54,58.0,100,66.5,69.5,66.5
20160428004500,451.5,457.8,101.3953,54,58.0,100,66.4,69.5,66.5
20160428010000,451.5,457.8,101.3953,54,58.0,100,66.5,69.5,66.5
20160428011500,451.5,457.8,101.3953,54,58.0,100,66.4,69.5,66.5
20160428013000,451.5,446.25,98.8372,54,58.0,100,66.5,69.5,66.5
20160428014500,451.5,446.25,98.8372,54,58.0,100,66.5,69.5,66.5
20160428020000,451.5,432.6,95.814,54,58.0,100,66.6,69.5,66.5
20160428021500,451.5,432.6,95.814,54,58.0,100,66.6,69.5,66.5
20160428023000,451.5,450.45,99.7674,55,58.0,100,66.6,69.5,66.5
20160428024500,451.5,450.45,99.7674,55,58.0,100,66.6,69.5,66.5
20160428030000,451.5,450.45,99.7674,55,58.0,100,66.6,69.5,66.5
20160428031500,451.5,450.45,99.7674,55,58.0,100,66.6,69.5,66.5
20160428033000,451.5,450.45,99.7674,55,58.0,100,66.6,69.5,66.5
20160428034500,451.5,457.8,101.3953,55,58.0,100,66.6,69.5,66.5
20160428040000,451.5,452.55,100.2326,55,58.0,100,66.6,69.5,66.5
20160428041500,451.5,452.55,100.2326,55,58.0,100,66.6,69.5,66.5
20160428043000,451.5,445.2,98.6047,55,58.0,100,66.6,69.5,66.5
20160428044500,451.5,445.2,98.6047,55,58.0,100,66.6,69.5,66.5
20160428050000,451.5,445.2,98.6047,55,58.0,100,66.6,69.5,66.5
20160428051500,451.5,445.2,98.6047,55,58.0,100,66.6,69.5,66.5
20160428053000,451.5,451.5,100.0,55,58.0,100,66.6,69.5,66.5
20160428054500,451.5,444.15,98.3721,55,58.0,100,66.6,69.5,66.5
20160428060000,451.5,444.15,98.3721,55,58.0,100,66.6,69.5,66.5
20160428061500,451.5,444.15,98.3721,55,58.0,100,66.6,69.5,66.5
20160428063000,451.5,450.45,99.7674,55,58.0,100,66.6,69.5,66.5
20160428064500,451.5,450.45,99.7674,55,58.0,100,66.6,69.5,66.5
20160428070000,451.5,450.45,99.7674,55,58.0,100,66.6,69.5,66.5
20160428071500,451.5,450.45,99.7674,55,58.0,100,66.6,69.5,66.5
20160428073000,451.5,450.45,99.7674,55,58.0,100,66.6,69.5,66.5
20160428074500,451.5,450.45,99.7674,55,58.0,100,66.6,69.5,66.5
20160428080000,451.5,457.8,101.3953,55,58.0,100,66.6,69.5,66.5
20160428081500,451.5,457.8,101.3953,55,58.0,100,66.6,69.5,66.5
20160428083000,451.5,450.45,99.7674,55,58.0,100,66.6,69.5,66.5
20160428084500,451.5,450.45,99.7674,55,58.0,100,66.6,69.5,66.5
20160428090000,451.5,444.15,98.3721,55,58.0,100,66.6,69.5,66.5
20160428091500,451.5,444.15,98.3721,55,58.0,100,66.7,69.5,66.5
20160428093000,451.5,444.15,98.3721,55,58.6,100,66.7,69.5,66.5
20160428094500,451.5,444.15,98.3721,55,58.6,100,66.7,69.5,66.5
20160428100000,451.5,444.15,98.3721,55,58.6,0,66.8,69.5,66.5
20160428101500,451.5,444.15,98.3721,55,58.6,0,66.8,69.5,66.5
20160428103000,451.5,444.15,98.3721,55,58.0,0,66.8,69.5,66.5
20160428104500,451.5,444.15,98.3721,55,58.0,0,66.8,69.5,66.5
20160428110000,451.5,438.9,97.2093,55,58.0,0,66.8,69.5,66.5
20160428111500,451.5,447.3,99.0698,55,58.0,0,66.8,69.5,66.5
20160428113000,451.5,447.3,99.0698,55,58.0,0,66.9,69.5,66.5
20160428114500,451.5,447.3,99.0698,55,58.0,0,66.9,69.5,66.5
20160428120000,451.5,447.3,99.0698,55,58.7,0,66.9,69.5,66.5
20160428121500,451.5,460.95,102.093,55,58.7,0,66.9,69.5,66.5
20160428123000,451.5,460.95,102.093,55,58.7,0,66.9,69.5,66.5
20160428124500,451.5,460.95,102.093,54,58.0,0,66.9,69.5,66.5
20160428130000,451.5,460.95,102.093,54,58.0,0,66.9,69.5,66.5
20160428131500,451.5,460.95,102.093,54,58.0,0,66.9,69.5,66.5
20160428133000,451.5,454.65,100.6977,54,58.0,0,66.9,69.5,66.5
20160428134500,451.5,462.0,102.3256,54,58.7,0,67.0,69.5,66.5
20160428140000,451.5,462.0,102.3256,54,58.0,0,67.1,69.5,66.5
20160428141500,451.5,462.0,102.3256,54,58.0,0,67.1,69.5,66.5
20160428143000,451.5,449.4,99.5349,54,58.0,0,67.1,69.5,66.5
20160428144500,451.5,449.4,99.5349,54,58.0,0,67.1,69.5,66.5
20160428150000,451.5,449.4,99.5349,54,58.0,0,67.1,69.5,66.5
20160428151500,451.5,449.4,99.5349,54,58.0,0,67.1,69.5,66.5
20160428153000,451.5,449.4,99.5349,54,58.7,0,67.2,69.5,66.5
20160428154500,451.5,449.4,99.5349,54,58.1,0,67.2,69.5,66.5
20160428160000,451.5,454.65,100.6977,54,58.1,0,67.2,69.5,66.5
20160428161500,451.5,454.65,100.6977,54,58.1,0,67.2,69.5,66.5
20160428163000,451.5,447.3,99.0698,54,58.1,0,67.2,69.5,66.5
20160428164500,451.5,454.65,100.6977,54,58.1,0,67.1,69.5,66.5
20160428170000,451.5,454.65,100.6977,54,58.1,0,67.1,69.5,66.5
20160428171500,451.5,454.65,100.6977,54,58.1,0,67.1,69.5,66.5
20160428173000,451.5,463.05,102.5581,54,58.1,0,67.1,69.5,66.5
20160428174500,451.5,463.05,102.5581,54,58.1,0,67.1,69.5,66.5
20160428180000,451.5,455.7,100.9302,54,58.1,0,67.1,69.5,66.5
20160428181500,451.5,462.0,102.3256,54,58.1,0,67.1,69.5,66.5
20160428183000,451.5,462.0,102.3256,54,58.1,0,67.1,69.5,66.5
20160428184500,451.5,462.0,102.3256,54,58.1,0,67.1,69.5,66.5
20160428190000,451.5,462.0,102.3256,54,58.1,0,67.1,69.5,66.5
20160428191500,451.5,456.75,101.1628,54,58.1,0,67.1,69.5,66.5
20160428193000,451.5,456.75,101.1628,54,58.1,0,67.0,69.5,66.5
20160428194500,451.5,456.75,101.1628,54,58.1,0,67.0,69.5,66.5
20160428200000,451.5,456.75,101.1628,54,58.1,0,67.0,69.5,66.5
20160428201500,451.5,450.45,99.7674,54,58.1,0,66.9,69.5,66.5
20160428203000,451.5,443.1,98.1395,55,58.1,0,67.0,69.5,66.5
20160428204500,451.5,443.1,98.1395,55,58.1,0,67.1,69.5,66.5
20160428210000,451.5,454.65,100.6977,54,58.1,0,67.1,69.5,66.5
20160428211500,451.5,454.65,100.6977,54,58.1,0,67.0,69.5,66.5
20160428213000,451.5,454.65,100.6977,54,58.1,0,67.0,69.5,66.5
20160428214500,451.5,454.65,100.6977,54,58.1,0,67.0,69.5,66.5
20160428220000,451.5,449.4,99.5349,54,58.1,0,67.0,69.5,66.5
20160428221500,451.5,449.4,99.5349,54,58.1,0,67.0,69.5,66.5
20160428223000,451.5,444.15,98.3721,54,58.1,0,66.9,69.5,66.5
20160428224500,451.5,444.15,98.3721,54,58.1,0,66.9,69.5,66.5
20160428230000,451.5,466.2,103.2558,57,58.1,0,66.9,69.5,66.5
20160428231500,451.5,466.2,103.2558,56,58.1,0,66.9,69.5,66.5
20160428233000,451.5,466.2,103.2558,56,58.1,0,66.9,69.5,66.5
20160428234500,451.5,466.2,103.2558,56,58.1,0,66.9,69.5,66.5
20160429000000,451.5,455.7,100.9302,56,58.1,0,66.8,69.5,66.5
20160429001500,451.5,466.2,103.2558,56,58.1,0,66.8,69.5,66.5
20160429003000,451.5,458.85,101.6279,56,58.1,0,66.8,69.5,66.5
20160429004500,451.5,458.85,101.6279,55,58.1,0,66.7,69.5,66.5
20160429010000,451.5,458.85,101.6279,55,58.1,0,66.7,69.5,66.5
20160429011500,451.5,458.85,101.6279,55,58.1,0,66.7,69.5,66.5
20160429013000,451.5,467.25,103.4884,55,58.1,0,66.7,69.5,66.5
20160429014500,451.5,467.25,103.4884,54,58.1,0,66.7,69.5,66.5
20160429020000,451.5,467.25,103.4884,54,58.1,0,66.7,69.5,66.5
20160429021500,451.5,460.95,102.093,54,58.1,0,66.7,69.5,66.5
20160429023000,451.5,460.95,102.093,54,58.1,0,66.7,69.5,66.5
20160429024500,451.5,455.7,100.9302,54,58.1,0,66.7,69.5,66.5
20160429030000,451.5,460.95,102.093,54,58.1,0,66.6,69.5,66.5
20160429031500,451.5,451.5,100.0,53,58.1,0,66.6,69.5,66.5
20160429033000,451.5,451.5,100.0,53,58.1,0,66.6,69.5,66.5
20160429034500,451.5,451.5,100.0,53,58.1,0,66.6,69.5,66.5
20160429040000,451.5,437.85,96.9767,53,58.1,0,66.6,69.5,66.5
20160429041500,451.5,444.15,98.3721,53,58.1,0,66.6,69.5,66.5
20160429043000,451.5,444.15,98.3721,53,58.1,0,66.6,69.5,66.5
20160429044500,451.5,438.9,97.2093,53,58.1,0,66.6,69.5,66.5
20160429050000,451.5,438.9,97.2093,53,58.1,0,66.6,69.5,66.5
20160429051500,451.5,438.9,97.2093,53,58.1,0,66.6,69.5,66.5
20160429053000,451.5,438.9,97.2093,54,58.1,0,66.6,69.5,66.5
20160429054500,451.5,438.9,97.2093,54,58.1,0,66.6,69.5,66.5
20160429060000,451.5,438.9,97.2093,54,58.1,0,66.6,69.5,66.5
20160429061500,451.5,444.15,98.3721,54,58.1,0,66.6,69.5,66.5
20160429063000,451.5,444.15,98.3721,54,58.1,0,66.6,69.5,66.5
20160429064500,451.5,444.15,98.3721,54,58.1,0,66.6,69.5,66.5
20160429070000,451.5,444.15,98.3721,55,58.1,0,66.6,69.5,66.5
20160429071500,451.5,444.15,98.3721,55,58.1,0,66.6,69.5,66.5
20160429073000,451.5,450.45,99.7674,55,58.1,0,66.6,69.5,66.5
20160429074500,451.5,444.15,98.3721,55,58.1,0,66.6,69.5,66.5
20160429080000,451.5,438.9,97.2093,55,58.1,0,66.6,69.5,66.5
20160429081500,451.5,438.9,97.2093,55,58.1,0,66.7,69.5,66.5
20160429083000,451.5,438.9,97.2093,55,58.1,0,66.7,69.5,66.5
20160429084500,451.5,438.9,97.2093,55,58.1,0,66.8,69.5,66.5
20160429090000,451.5,438.9,97.2093,55,58.1,0,66.8,69.5,66.5
20160429091500,451.5,438.9,97.2093,55,58.1,0,66.9,69.5,66.5
20160429093000,451.5,438.9,97.2093,55,58.1,0,67.0,69.5,66.5
20160429094500,451.5,438.9,97.2093,55,58.7,0,67.1,69.5,66.5
20160429100000,451.5,438.9,97.2093,55,58.0,0,67.2,69.5,66.5
20160429101500,451.5,444.15,98.3721,55,58.0,0,67.3,69.5,66.5
20160429103000,451.5,444.15,98.3721,55,58.0,0,67.4,69.5,66.5
20160429104500,451.5,444.15,98.3721,55,58.0,0,67.4,69.5,66.5
20160429110000,451.5,463.05,102.5581,55,58.0,0,67.4,69.5,66.5
20160429111500,451.5,463.05,102.5581,55,58.0,0,67.4,69.5,66.5
20160429113000,451.5,463.05,102.5581,54,58.0,0,67.3,69.5,66.5
20160429114500,451.5,456.75,101.1628,54,58.0,0,67.3,69.5,66.5
20160429120000,451.5,456.75,101.1628,54,58.0,0,67.3,69.5,66.5
20160429121500,451.5,456.75,101.1628,54,58.0,0,67.3,69.5,66.5
20160429123000,451.5,456.75,101.1628,54,58.0,0,67.4,69.5,66.5
20160429124500,451.5,456.75,101.1628,54,58.0,0,67.4,69.5,66.5
20160429130000,451.5,456.75,101.1628,54,58.0,0,67.4,69.5,66.5
20160429131500,451.5,456.75,101.1628,54,58.0,0,67.4,69.5,66.5
20160429133000,451.5,456.75,101.1628,54,58.0,0,67.4,69.5,66.5
20160429134500,451.5,456.75,101.1628,54,58.0,0,67.4,69.5,66.5
20160429140000,451.5,451.5,100.0,54,58.0,0,67.4,69.5,66.5
20160429141500,451.5,451.5,100.0,54,58.0,0,67.4,69.5,66.5
20160429143000,451.5,451.5,100.0,54,58.0,0,67.3,69.5,66.5
20160429144500,451.5,458.85,101.6279,54,58.0,0,67.3,69.5,66.5
20160429150000,451.5,451.5,100.0,54,58.7,0,67.3,69.5,66.5
20160429151500,451.5,457.8,101.3953,54,58.0,0,67.3,69.5,66.5
20160429153000,451.5,451.5,100.0,54,58.0,0,67.3,69.5,66.5
20160429154500,451.5,451.5,100.0,54,58.0,0,67.3,69.5,66.5
20160429160000,451.5,451.5,100.0,54,58.0,0,67.3,69.5,66.5
20160429161500,451.5,451.5,100.0,54,58.0,0,67.3,69.5,66.5
20160429163000,451.5,451.5,100.0,54,58.0,0,67.3,69.5,66.5
20160429164500,451.5,451.5,100.0,54,58.0,0,67.3,69.5,66.5
20160429170000,451.5,451.5,100.0,54,58.7,0,67.4,69.5,66.5
20160429171500,451.5,444.15,98.3721,54,58.0,0,67.4,69.5,66.5
20160429173000,451.5,444.15,98.3721,54,58.0,0,67.4,69.5,66.5
20160429174500,451.5,444.15,98.3721,54,58.0,0,67.4,69.5,66.5
20160429180000,451.5,438.9,97.2093,54,58.0,0,67.4,69.5,66.5
20160429181500,451.5,438.9,97.2093,55,58.0,0,67.4,69.5,66.5
20160429183000,451.5,449.4,99.5349,55,58.0,0,67.4,69.5,66.5
20160429184500,451.5,443.1,98.1395,55,58.0,0,67.4,69.5,66.5
20160429190000,451.5,443.1,98.1395,55,58.0,0,67.4,69.5,66.5
20160429191500,451.5,450.45,99.7674,55,58.0,0,67.4,69.5,66.5
20160429193000,451.5,450.45,99.7674,55,58.0,0,67.4,69.5,66.5
20160429194500,451.5,450.45,99.7674,55,58.0,0,67.4,69.5,66.5
20160429200000,451.5,443.1,98.1395,55,58.0,0,67.4,69.5,66.5
20160429201500,451.5,451.5,100.0,55,58.0,0,67.3,69.5,66.5
20160429203000,451.5,437.85,96.9767,55,58.0,0,67.3,69.5,66.5
20160429204500,451.5,437.85,96.9767,55,58.0,0,67.3,69.5,66.5
20160429210000,451.5,437.85,96.9767,55,58.0,0,67.3,69.5,66.5
20160429211500,451.5,445.2,98.6047,55,58.0,0,67.2,69.5,66.5
20160429213000,451.5,445.2,98.6047,55,58.0,0,67.2,69.5,66.5
20160429214500,451.5,445.2,98.6047,55,58.0,0,67.2,69.5,66.5
20160429220000,451.5,445.2,98.6047,55,58.0,0,67.1,69.5,66.5
20160429221500,451.5,445.2,98.6047,55,58.0,0,67.1,69.5,66.5
20160429223000,451.5,445.2,98.6047,55,58.0,0,67.1,69.5,66.5
20160429224500,451.5,439.95,97.4419,55,58.0,0,67.1,69.5,66.5
20160429230000,451.5,446.25,98.8372,55,58.0,0,67.0,69.5,66.5
20160429231500,451.5,446.25,98.8372,55,58.0,0,66.9,69.5,66.5
20160429233000,451.5,439.95,97.4419,55,58.0,0,66.9,69.5,66.5
20160429234500,451.5,439.95,97.4419,55,58.0,0,66.9,69.5,66.5
20160430000000,451.5,439.95,97.4419,55,58.0,0,66.9,69.5,66.5
20160430001500,451.5,447.3,99.0698,55,58.0,0,66.9,69.5,66.5
20160430003000,451.5,454.65,100.6977,55,58.0,0,66.9,69.5,66.5
20160430004500,451.5,446.25,98.8372,55,58.0,0,66.9,69.5,66.5
20160430010000,451.5,468.3,103.7209,55,58.0,0,66.9,69.5,66.5
20160430011500,451.5,458.85,101.6279,54,58.0,0,66.8,69.5,66.5
20160430013000,451.5,458.85,101.6279,54,58.0,0,66.8,69.5,66.5
20160430014500,451.5,458.85,101.6279,54,58.0,0,66.7,69.5,66.5
20160430020000,451.5,458.85,101.6279,54,58.0,0,66.7,69.5,66.5
20160430021500,451.5,466.2,103.2558,54,58.0,0,66.7,69.5,66.5
20160430023000,451.5,466.2,103.2558,54,58.0,0,66.7,69.5,66.5
20160430024500,451.5,466.2,103.2558,54,58.0,0,66.6,69.5,66.5
20160430030000,451.5,455.7,100.9302,54,58.0,0,66.6,69.5,66.5
20160430031500,451.5,466.2,103.2558,54,58.0,0,66.6,69.5,66.5
20160430033000,451.5,466.2,103.2558,54,58.0,0,66.6,69.5,66.5
20160430034500,451.5,439.95,97.4419,54,58.0,0,66.6,69.5,66.5
20160430040000,451.5,446.25,98.8372,54,58.0,0,66.6,69.5,66.5
20160430041500,451.5,463.05,102.5581,54,58.0,0,66.6,69.5,66.5
20160430043000,451.5,463.05,102.5581,54,58.0,0,66.6,69.5,66.5
20160430044500,451.5,451.5,100.0,54,58.0,0,66.6,69.5,66.5
20160430050000,451.5,458.85,101.6279,54,58.0,0,66.5,69.5,66.5
20160430051500,451.5,458.85,101.6279,54,58.0,0,66.4,69.5,66.5
20160430053000,451.5,458.85,101.6279,54,58.0,0,66.4,69.5,66.5
20160430054500,451.5,458.85,101.6279,54,58.0,0,66.4,69.5,66.5
20160430060000,451.5,458.85,101.6279,54,58.0,0,66.4,69.5,66.5
20160430061500,451.5,458.85,101.6279,54,58.0,0,66.4,69.5,66.5
20160430063000,451.5,458.85,101.6279,54,58.0,0,66.4,69.5,66.5
20160430064500,451.5,458.85,101.6279,54,58.0,0,66.4,69.5,66.5
20160430070000,451.5,458.85,101.6279,54,58.0,0,66.4,69.5,66.5
20160430071500,451.5,458.85,101.6279,54,58.0,0,66.4,69.5,66.5
20160430073000,451.5,458.85,101.6279,54,58.0,0,66.4,69.5,66.5
20160430074500,451.5,458.85,101.6279,54,58.0,0,66.4,69.5,66.5
20160430080000,451.5,458.85,101.6279,54,58.0,0,66.4,69.5,66.5
20160430081500,451.5,441.0,97.6744,54,58.0,0,66.4,69.5,66.5
20160430083000,451.5,441.0,97.6744,54,58.0,0,66.5,69.5,66.5
20160430084500,451.5,462.0,102.3256,54,58.0,0,66.5,69.5,66.5
20160430090000,451.5,451.5,100.0,54,58.0,0,66.6,69.5,66.5
20160430091500,451.5,451.5,100.0,54,58.0,0,66.6,69.5,66.5
20160430093000,451.5,451.5,100.0,54,58.0,0,66.6,69.5,66.5
20160430094500,451.5,451.5,100.0,54,58.0,0,66.6,69.5,66.5
20160430100000,451.5,435.75,96.5116,54,58.0,0,66.6,69.5,66.5
20160430101500,451.5,451.5,100.0,54,58.0,0,66.7,69.5,66.5
20160430103000,451.5,451.5,100.0,54,58.0,0,66.7,69.5,66.5
20160430104500,451.5,439.95,97.4419,54,58.0,0,66.7,69.5,66.5
20160430110000,451.5,439.95,97.4419,54,58.0,0,66.7,69.5,66.5
20160430111500,451.5,439.95,97.4419,54,58.0,0,66.7,69.5,66.5
20160430113000,451.5,439.95,97.4419,54,58.0,0,66.7,69.5,66.5
20160430114500,451.5,439.95,97.4419,54,58.0,0,66.7,69.5,66.5
20160430120000,451.5,447.3,99.0698,54,58.0,0,66.7,69.5,66.5
20160430121500,451.5,447.3,99.0698,54,58.0,0,66.7,69.5,66.5
20160430123000,451.5,441.0,97.6744,54,58.0,0,66.7,69.5,66.5
20160430124500,451.5,441.0,97.6744,54,58.0,0,66.7,69.5,66.5
20160430130000,451.5,441.0,97.6744,54,58.0,0,66.7,69.5,66.5
20160430131500,451.5,441.0,97.6744,54,58.0,0,66.7,69.5,66.5
20160430133000,451.5,447.3,99.0698,54,57.3,0,66.6,69.5,66.5
20160430134500,451.5,452.55,100.2326,54,57.3,0,66.6,69.5,66.5
20160430140000,451.5,452.55,100.2326,54,57.3,0,66.5,69.5,66.5
20160430141500,451.5,452.55,100.2326,54,57.3,0,66.4,69.5,66.5
20160430143000,451.5,457.8,101.3953,54,57.3,0,66.4,69.5,66.5
