PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160430144500,451.5,457.8,101.3953,54,57.3,0,66.4,69.5,66.5
20160430150000,451.5,457.8,101.3953,54,57.3,0,66.3,69.5,66.5
20160430151500,451.5,457.8,101.3953,54,57.9,0,66.3,69.5,66.5
20160430153000,451.5,452.55,100.2326,54,57.9,0,66.3,69.5,66.5
20160430154500,451.5,452.55,100.2326,54,57.9,0,66.3,69.5,66.5
20160430160000,451.5,457.8,101.3953,54,57.9,0,66.4,69.5,66.5
20160430161500,451.5,457.8,101.3953,54,57.9,0,66.4,69.5,66.5
20160430163000,451.5,451.5,100.0,54,57.9,0,66.4,69.5,66.5
20160430164500,451.5,451.5,100.0,54,57.9,0,66.5,69.5,66.5
20160430170000,451.5,445.2,98.6047,54,57.9,0,66.5,69.5,66.5
20160430171500,451.5,450.45,99.7674,54,57.9,0,66.5,69.5,66.5
20160430173000,451.5,450.45,99.7674,54,57.9,0,66.5,69.5,66.5
20160430174500,451.5,450.45,99.7674,54,57.9,0,66.5,69.5,66.5
20160430180000,451.5,450.45,99.7674,54,57.9,0,66.5,69.5,66.5
20160430181500,451.5,450.45,99.7674,54,57.9,0,66.5,69.5,66.5
20160430183000,451.5,456.75,101.1628,54,57.9,0,66.4,69.5,66.5
20160430184500,451.5,456.75,101.1628,54,57.9,0,66.4,69.5,66.5
20160430190000,451.5,441.0,97.6744,54,57.9,0,66.4,69.5,66.5
20160430191500,451.5,435.75,96.5116,54,57.9,0,66.4,69.5,66.5
20160430193000,451.5,446.25,98.8372,54,57.9,0,66.4,69.5,66.5
20160430194500,451.5,451.5,100.0,54,57.9,0,66.4,69.5,66.5
20160430200000,451.5,451.5,100.0,54,57.9,0,66.4,69.5,66.5
20160430201500,451.5,460.95,102.093,57,57.9,0,66.5,69.5,66.5
20160430203000,451.5,460.95,102.093,57,57.9,0,66.4,69.5,66.5
20160430204500,451.5,460.95,102.093,57,57.9,0,66.4,69.5,66.5
20160430210000,451.5,460.95,102.093,57,57.9,0,66.3,69.5,66.5
20160430211500,451.5,468.3,103.7209,57,57.9,0,66.3,69.5,66.5
20160430213000,451.5,457.8,101.3953,56,57.9,0,66.3,69.5,66.5
20160430214500,451.5,457.8,101.3953,56,57.9,0,66.3,69.5,66.5
20160430220000,451.5,467.25,103.4884,56,57.9,0,66.3,69.5,66.5
20160430221500,451.5,467.25,103.4884,56,57.9,0,66.3,69.5,66.5
20160430223000,451.5,467.25,103.4884,56,57.9,0,66.3,69.5,66.5
20160430224500,451.5,467.25,103.4884,56,57.9,0,66.3,69.5,66.5
20160430230000,451.5,467.25,103.4884,56,57.9,0,66.3,69.5,66.5
20160430231500,451.5,458.85,101.6279,56,57.9,0,66.3,69.5,66.5
20160430233000,451.5,458.85,101.6279,56,57.9,0,66.3,69.5,66.5
20160430234500,451.5,452.55,100.2326,56,57.9,100,66.2,69.5,66.5
20160501000000,451.5,452.55,100.2326,56,57.9,100,66.2,69.5,66.5
20160501001500,451.5,452.55,100.2326,56,57.9,100,66.2,69.5,66.5
20160501003000,451.5,452.55,100.2326,56,57.9,0,66.3,69.5,66.5
20160501004500,451.5,452.55,100.2326,56,57.9,0,66.3,69.5,66.5
20160501010000,451.5,452.55,100.2326,56,57.9,100,66.2,69.5,66.5
20160501011500,451.5,452.55,100.2326,56,57.9,100,66.2,69.5,66.5
20160501013000,451.5,464.1,102.7907,56,57.9,100,66.2,69.5,66.5
20160501014500,451.5,464.1,102.7907,56,57.9,100,66.2,69.5,66.5
20160501020000,451.5,464.1,102.7907,56,57.9,100,66.2,69.5,66.5
20160501021500,451.5,458.85,101.6279,56,57.9,100,66.2,69.5,66.5
20160501023000,451.5,458.85,101.6279,56,57.9,100,66.2,69.5,66.5
20160501024500,451.5,446.25,98.8372,56,57.9,100,66.2,69.5,66.5
20160501030000,451.5,464.1,102.7907,56,57.9,100,66.2,69.5,66.5
20160501031500,451.5,451.5,100.0,56,57.9,100,66.3,69.5,66.5
20160501033000,451.5,451.5,100.0,56,57.9,100,66.3,69.5,66.5
20160501034500,451.5,451.5,100.0,56,57.9,100,66.3,69.5,66.5
20160501040000,451.5,451.5,100.0,56,57.9,100,66.4,69.5,66.5
20160501041500,451.5,451.5,100.0,56,57.9,100,66.4,69.5,66.5
20160501043000,451.5,451.5,100.0,56,57.9,100,66.4,69.5,66.5
20160501044500,451.5,451.5,100.0,56,57.9,100,66.4,69.5,66.5
20160501050000,451.5,451.5,100.0,56,57.9,100,66.4,69.5,66.5
20160501051500,451.5,451.5,100.0,56,57.9,100,66.4,69.5,66.5
20160501053000,451.5,451.5,100.0,56,57.9,100,66.4,69.5,66.5
20160501054500,451.5,451.5,100.0,56,57.9,100,66.4,69.5,66.5
20160501060000,451.5,446.25,98.8372,56,57.9,100,66.4,69.5,66.5
20160501061500,451.5,446.25,98.8372,56,57.9,100,66.5,69.5,66.5
20160501063000,451.5,446.25,98.8372,56,57.9,100,66.4,69.5,66.5
20160501064500,451.5,446.25,98.8372,56,57.9,100,66.4,69.5,66.5
20160501070000,451.5,451.5,100.0,56,57.9,100,66.4,69.5,66.5
20160501071500,451.5,438.9,97.2093,53,57.9,100,66.4,69.5,66.5
20160501073000,451.5,438.9,97.2093,54,57.9,100,66.4,69.5,66.5
20160501074500,451.5,438.9,97.2093,54,57.9,100,66.4,69.5,66.5
20160501080000,451.5,438.9,97.2093,55,57.9,100,66.4,69.5,66.5
20160501081500,451.5,438.9,97.2093,56,57.9,100,66.5,69.5,66.5
20160501083000,451.5,447.3,99.0698,56,57.9,100,66.5,69.5,66.5
20160501084500,451.5,447.3,99.0698,56,57.9,100,66.5,69.5,66.5
20160501090000,451.5,447.3,99.0698,56,57.9,100,66.4,69.5,66.5
20160501091500,451.5,447.3,99.0698,56,57.9,100,66.5,69.5,66.5
20160501093000,451.5,455.7,100.9302,56,57.9,100,66.4,69.5,66.5
20160501094500,451.5,455.7,100.9302,56,57.9,100,66.4,69.5,66.5
20160501100000,451.5,460.95,102.093,56,57.9,100,66.3,69.5,66.5
20160501101500,451.5,460.95,102.093,56,57.9,100,66.3,69.5,66.5
20160501103000,451.5,460.95,102.093,56,57.9,100,66.2,69.5,66.5
20160501104500,451.5,468.3,103.7209,56,57.9,100,66.2,69.5,66.5
20160501110000,451.5,463.05,102.5581,56,57.9,100,66.2,69.5,66.5
20160501111500,451.5,463.05,102.5581,56,57.9,100,66.2,69.5,66.5
20160501113000,451.5,463.05,102.5581,55,57.9,100,66.1,69.5,66.5
20160501114500,451.5,456.75,101.1628,55,57.9,100,66.1,69.5,66.5
20160501120000,451.5,456.75,101.1628,55,57.9,100,66.1,69.5,66.5
20160501121500,451.5,456.75,101.1628,55,58.7,100,66.1,69.5,66.5
20160501123000,451.5,456.75,101.1628,55,58.7,100,66.1,69.5,66.5
20160501124500,451.5,462.0,102.3256,55,58.7,100,66.1,69.5,66.5
20160501130000,451.5,462.0,102.3256,55,58.7,100,66.1,69.5,66.5
20160501131500,451.5,462.0,102.3256,55,58.7,100,66.2,69.5,66.5
20160501133000,451.5,456.75,101.1628,55,58.7,100,66.2,69.5,66.5
20160501134500,451.5,456.75,101.1628,55,58.7,100,66.2,69.5,66.5
20160501140000,451.5,463.05,102.5581,55,58.7,100,66.2,69.5,66.5
20160501141500,451.5,456.75,101.1628,55,58.7,100,66.2,69.5,66.5
20160501143000,451.5,456.75,101.1628,55,58.7,100,66.2,69.5,66.5
20160501144500,451.5,456.75,101.1628,55,58.7,100,66.3,69.5,66.5
20160501150000,451.5,456.75,101.1628,55,58.7,100,66.3,69.5,66.5
20160501151500,451.5,462.0,102.3256,55,58.7,100,66.3,69.5,66.5
20160501153000,451.5,462.0,102.3256,55,58.7,100,66.3,69.5,66.5
20160501154500,451.5,462.0,102.3256,55,58.7,100,66.3,69.5,66.5
20160501160000,451.5,462.0,102.3256,55,58.7,100,66.3,69.5,66.5
20160501161500,451.5,456.75,101.1628,55,58.7,100,66.3,69.5,66.5
20160501163000,451.5,468.3,103.7209,57,59.5,100,66.4,69.5,66.5
20160501164500,451.5,468.3,103.7209,57,58.8,100,66.4,69.5,66.5
20160501170000,451.5,457.8,101.3953,56,58.8,100,66.3,69.5,66.5
20160501171500,451.5,464.1,102.7907,55,58.8,100,66.3,69.5,66.5
20160501173000,451.5,464.1,102.7907,55,58.8,100,66.2,69.5,66.5
20160501174500,451.5,464.1,102.7907,54,58.8,100,66.2,69.5,66.5
20160501180000,451.5,454.65,100.6977,54,58.8,100,66.2,69.5,66.5
20160501181500,451.5,454.65,100.6977,54,58.8,100,66.3,69.5,66.5
20160501183000,451.5,449.4,99.5349,54,58.8,100,66.3,69.5,66.5
20160501184500,451.5,435.75,96.5116,55,58.8,100,66.3,69.5,66.5
20160501190000,451.5,449.4,99.5349,55,58.8,100,66.3,69.5,66.5
20160501191500,451.5,438.9,97.2093,55,58.8,100,66.3,69.5,66.5
20160501193000,451.5,432.6,95.814,55,58.8,100,66.3,69.5,66.5
20160501194500,451.5,450.45,99.7674,55,58.8,100,66.3,69.5,66.5
20160501200000,451.5,445.2,98.6047,55,58.8,100,66.3,69.5,66.5
20160501201500,451.5,445.2,98.6047,55,58.8,100,66.3,69.5,66.5
20160501203000,451.5,445.2,98.6047,55,58.8,100,66.3,69.5,66.5
20160501204500,451.5,445.2,98.6047,55,58.8,100,66.2,69.5,66.5
20160501210000,451.5,445.2,98.6047,55,58.8,100,66.2,69.5,66.5
20160501211500,451.5,451.5,100.0,55,58.8,100,66.2,69.5,66.5
20160501213000,451.5,457.8,101.3953,55,58.8,100,66.2,69.5,66.5
20160501214500,451.5,449.4,99.5349,55,58.8,100,66.1,69.5,66.5
20160501220000,451.5,449.4,99.5349,55,58.8,100,66.1,69.5,66.5
20160501221500,451.5,458.85,101.6279,55,58.8,100,66.1,69.5,66.5
20160501223000,451.5,446.25,98.8372,55,58.8,100,66.1,69.5,66.5
20160501224500,451.5,434.7,96.2791,55,58.8,100,66.1,69.5,66.5
20160501230000,451.5,434.7,96.2791,56,58.8,100,66.1,69.5,66.5
20160501231500,451.5,434.7,96.2791,56,58.8,100,66.2,69.5,66.5
20160501233000,451.5,445.2,98.6047,56,58.8,100,66.2,69.5,66.5
20160501234500,451.5,445.2,98.6047,56,58.8,100,66.2,69.5,66.5
20160502000000,451.5,445.2,98.6047,56,58.8,100,66.2,69.5,66.5
20160502001500,451.5,437.85,96.9767,56,58.8,100,66.2,69.5,66.5
20160502003000,451.5,443.1,98.1395,56,58.8,100,66.2,69.5,66.5
20160502004500,451.5,449.4,99.5349,56,58.8,100,66.1,69.5,66.5
20160502010000,451.5,449.4,99.5349,56,58.8,100,66.1,69.5,66.5
20160502011500,451.5,449.4,99.5349,56,58.8,100,66.2,69.5,66.5
20160502013000,451.5,449.4,99.5349,56,59.9,100,66.2,69.5,66.5
20160502014500,451.5,449.4,99.5349,56,59.9,100,66.2,69.5,66.5
20160502020000,451.5,454.65,100.6977,56,59.9,100,66.2,69.5,66.5
20160502021500,451.5,454.65,100.6977,56,59.9,100,66.2,69.5,66.5
20160502023000,451.5,447.3,99.0698,56,59.9,100,66.2,69.5,66.5
20160502024500,451.5,452.55,100.2326,56,59.9,100,66.2,69.5,66.5
20160502030000,451.5,452.55,100.2326,56,60.8,100,66.2,69.5,66.5
20160502031500,451.5,452.55,100.2326,56,60.8,100,66.3,69.5,66.5
20160502033000,451.5,452.55,100.2326,56,60.8,100,66.3,69.5,66.5
20160502034500,451.5,452.55,100.2326,56,60.8,100,66.3,69.5,66.5
20160502040000,451.5,457.8,101.3953,56,60.8,100,66.3,69.5,66.5
20160502041500,451.5,466.2,103.2558,56,60.8,100,66.3,69.5,66.5
20160502043000,451.5,457.8,101.3953,55,60.8,100,66.3,69.5,66.5
20160502044500,451.5,452.55,100.2326,55,60.8,100,66.3,69.5,66.5
20160502050000,451.5,457.8,101.3953,55,60.8,100,66.3,69.5,66.5
20160502051500,451.5,452.55,100.2326,55,61.5,100,66.4,69.5,66.5
20160502053000,451.5,452.55,100.2326,55,60.4,100,66.4,69.5,66.5
20160502054500,451.5,444.15,98.3721,55,60.4,100,66.3,69.5,66.5
20160502060000,451.5,444.15,98.3721,55,60.4,100,66.3,69.5,66.5
20160502061500,451.5,444.15,98.3721,55,60.4,100,66.4,69.5,66.5
20160502063000,451.5,444.15,98.3721,55,61.1,100,66.4,69.5,66.5
20160502064500,451.5,444.15,98.3721,55,61.1,100,66.4,69.5,66.5
20160502070000,451.5,438.9,97.2093,55,61.9,100,66.4,69.5,66.5
20160502071500,451.5,438.9,97.2093,55,60.4,100,66.4,69.5,66.5
20160502073000,451.5,438.9,97.2093,55,60.4,100,66.4,69.5,66.5
20160502074500,451.5,438.9,97.2093,56,60.4,100,66.5,69.5,66.5
20160502080000,451.5,446.25,98.8372,56,61.1,100,66.4,69.5,66.5
20160502081500,451.5,451.5,100.0,56,61.1,100,66.4,69.5,66.5
20160502083000,451.5,451.5,100.0,56,61.1,100,66.4,69.5,66.5
20160502084500,451.5,451.5,100.0,56,61.1,100,66.4,69.5,66.5
20160502090000,451.5,451.5,100.0,56,61.1,100,66.4,69.5,66.5
20160502091500,451.5,451.5,100.0,56,61.1,100,66.4,69.5,66.5
20160502093000,451.5,445.2,98.6047,56,61.1,100,66.4,69.5,66.5
20160502094500,451.5,451.5,100.0,56,61.1,100,66.5,69.5,66.5
20160502100000,451.5,451.5,100.0,56,61.1,100,66.5,69.5,66.5
20160502101500,451.5,451.5,100.0,56,61.1,100,66.5,69.5,66.5
20160502103000,451.5,451.5,100.0,56,61.1,100,66.5,69.5,66.5
20160502104500,451.5,451.5,100.0,56,61.1,100,66.6,69.5,66.5
20160502110000,451.5,451.5,100.0,56,61.1,100,66.6,69.5,66.5
20160502111500,451.5,451.5,100.0,56,61.1,100,66.6,69.5,66.5
20160502113000,451.5,451.5,100.0,56,61.1,100,66.6,69.5,66.5
20160502114500,451.5,451.5,100.0,56,61.1,100,66.6,69.5,66.5
20160502120000,451.5,451.5,100.0,56,61.1,100,66.6,69.5,66.5
20160502121500,451.5,451.5,100.0,56,61.1,100,66.6,69.5,66.5
20160502123000,451.5,443.1,98.1395,56,61.1,100,66.6,69.5,66.5
20160502124500,451.5,443.1,98.1395,56,61.1,100,66.6,69.5,66.5
20160502130000,451.5,451.5,100.0,56,61.1,100,66.5,69.5,66.5
20160502131500,451.5,451.5,100.0,56,61.1,100,66.6,69.5,66.5
20160502133000,451.5,451.5,100.0,56,61.1,100,66.6,69.5,66.5
20160502134500,451.5,451.5,100.0,56,61.1,100,66.6,69.5,66.5
20160502140000,451.5,451.5,100.0,56,61.1,100,66.6,69.5,66.5
20160502141500,451.5,456.75,101.1628,56,61.1,100,66.6,69.5,66.5
20160502143000,451.5,445.2,98.6047,56,61.1,100,66.6,69.5,66.5
20160502144500,451.5,445.2,98.6047,56,61.1,100,66.6,69.5,66.5
20160502150000,451.5,445.2,98.6047,56,61.1,100,66.7,69.5,66.5
20160502151500,451.5,445.2,98.6047,56,61.1,100,66.7,69.5,66.5
20160502153000,451.5,438.9,97.2093,56,61.1,100,66.7,69.5,66.5
20160502154500,451.5,445.2,98.6047,56,61.1,100,66.7,69.5,66.5
20160502160000,451.5,445.2,98.6047,56,61.1,100,66.7,69.5,66.5
20160502161500,451.5,445.2,98.6047,56,58.4,0,66.7,69.5,66.5
20160502163000,451.5,445.2,98.6047,56,58.4,0,66.7,69.5,66.5
20160502164500,451.5,445.2,98.6047,56,58.4,0,66.6,69.5,66.5
20160502170000,451.5,450.45,99.7674,56,58.4,0,66.6,69.5,66.5
20160502171500,451.5,450.45,99.7674,56,58.4,0,66.6,69.5,66.5
20160502173000,451.5,450.45,99.7674,56,58.4,0,66.5,69.5,66.5
20160502174500,451.5,450.45,99.7674,56,58.4,0,66.5,69.5,66.5
20160502180000,451.5,450.45,99.7674,56,58.4,0,66.5,69.5,66.5
20160502181500,451.5,437.85,96.9767,56,58.4,0,66.5,69.5,66.5
20160502183000,451.5,446.25,98.8372,56,58.4,0,66.5,69.5,66.5
20160502184500,451.5,446.25,98.8372,56,58.4,0,66.4,69.5,66.5
20160502190000,451.5,451.5,100.0,56,58.4,0,66.4,69.5,66.5
20160502191500,451.5,446.25,98.8372,56,58.4,0,66.4,69.5,66.5
20160502193000,451.5,441.0,97.6744,56,58.4,0,66.4,69.5,66.5
20160502194500,451.5,441.0,97.6744,56,58.4,0,66.4,69.5,66.5
20160502200000,451.5,449.4,99.5349,56,58.4,0,66.4,69.5,66.5
20160502201500,451.5,449.4,99.5349,56,57.6,0,66.3,69.5,66.5
20160502203000,451.5,449.4,99.5349,56,57.6,0,66.3,69.5,66.5
20160502204500,451.5,449.4,99.5349,56,57.6,100,66.2,69.5,66.5
20160502210000,451.5,449.4,99.5349,56,57.6,100,66.2,69.5,66.5
20160502211500,451.5,441.0,97.6744,56,57.6,100,66.2,69.5,66.5
20160502213000,451.5,441.0,97.6744,56,57.6,100,66.2,69.5,66.5
20160502214500,451.5,451.5,100.0,56,57.6,100,66.2,69.5,66.5
20160502220000,451.5,451.5,100.0,56,57.6,100,66.2,69.5,66.5
20160502221500,451.5,451.5,100.0,56,57.6,100,66.1,69.5,66.5
20160502223000,451.5,451.5,100.0,56,57.6,100,66.1,69.5,66.5
20160502224500,451.5,457.8,101.3953,56,57.6,100,66.1,69.5,66.5
20160502230000,451.5,457.8,101.3953,56,57.6,100,66.1,69.5,66.5
20160502231500,451.5,451.5,100.0,56,57.6,100,66.1,69.5,66.5
20160502233000,451.5,451.5,100.0,56,57.6,100,66.1,69.5,66.5
20160502234500,451.5,439.95,97.4419,56,58.7,100,66.1,69.5,66.5
20160503000000,451.5,439.95,97.4419,56,58.7,100,66.1,69.5,66.5
20160503001500,451.5,455.7,100.9302,56,58.7,100,66.2,69.5,66.5
20160503003000,451.5,446.25,98.8372,56,58.7,100,66.2,69.5,66.5
20160503004500,451.5,446.25,98.8372,56,58.7,100,66.2,69.5,66.5
20160503010000,451.5,446.25,98.8372,56,58.7,100,66.2,69.5,66.5
20160503011500,451.5,454.65,100.6977,56,59.5,100,66.3,69.5,66.5
20160503013000,451.5,454.65,100.6977,56,59.5,100,66.3,69.5,66.5
20160503014500,451.5,454.65,100.6977,56,59.5,100,66.3,69.5,66.5
20160503020000,451.5,454.65,100.6977,56,59.5,100,66.3,69.5,66.5
20160503021500,451.5,454.65,100.6977,56,58.8,100,66.3,69.5,66.5
20160503023000,451.5,454.65,100.6977,56,58.8,100,66.2,69.5,66.5
20160503024500,451.5,464.1,102.7907,56,58.8,100,66.2,69.5,66.5
20160503030000,451.5,457.8,101.3953,55,58.8,100,66.2,69.5,66.5
20160503031500,451.5,451.5,100.0,55,58.8,100,66.1,69.5,66.5
20160503033000,451.5,451.5,100.0,55,58.8,100,66.1,69.5,66.5
20160503034500,451.5,457.8,101.3953,55,58.8,100,66.1,69.5,66.5
20160503040000,451.5,457.8,101.3953,55,58.8,100,66.1,69.5,66.5
20160503041500,451.5,457.8,101.3953,55,58.8,100,66.1,69.5,66.5
20160503043000,451.5,457.8,101.3953,55,58.8,100,66.1,69.5,66.5
20160503044500,451.5,449.4,99.5349,55,58.8,100,66.1,69.5,66.5
20160503050000,451.5,449.4,99.5349,55,58.8,100,66.0,69.5,66.5
20160503051500,451.5,449.4,99.5349,55,58.0,100,66.0,69.5,66.5
20160503053000,451.5,456.75,101.1628,55,58.0,100,66.0,69.5,66.5
20160503054500,451.5,446.25,98.8372,55,58.6,100,66.0,69.5,66.5
20160503060000,451.5,446.25,98.8372,55,59.2,100,66.0,69.5,66.5
20160503061500,451.5,446.25,98.8372,55,59.9,100,66.1,69.5,66.5
20160503063000,451.5,438.9,97.2093,55,59.9,100,66.1,69.5,66.5
20160503064500,451.5,438.9,97.2093,55,60.7,100,66.2,69.5,66.5
20160503070000,451.5,438.9,97.2093,55,60.7,100,66.3,69.5,66.5
20160503071500,451.5,438.9,97.2093,55,60.0,100,66.4,69.5,66.5
20160503073000,451.5,438.9,97.2093,55,60.0,100,66.4,69.5,66.5
20160503074500,451.5,438.9,97.2093,55,60.0,100,66.4,69.5,66.5
20160503080000,451.5,438.9,97.2093,55,60.0,100,66.4,69.5,66.5
20160503081500,451.5,438.9,97.2093,55,60.0,100,66.4,69.5,66.5
20160503083000,451.5,455.7,100.9302,57,61.9,100,66.5,69.5,66.5
20160503084500,451.5,455.7,100.9302,57,61.9,100,66.5,69.5,66.5
20160503090000,451.5,455.7,100.9302,57,60.4,100,66.6,69.5,66.5
20160503091500,451.5,455.7,100.9302,57,60.4,100,66.6,69.5,66.5
20160503093000,451.5,466.2,103.2558,57,60.4,100,66.6,69.5,66.5
20160503094500,451.5,466.2,103.2558,57,61.2,100,66.6,69.5,66.5
20160503100000,451.5,466.2,103.2558,57,61.2,100,66.6,69.5,66.5
20160503101500,451.5,466.2,103.2558,57,61.2,100,66.6,69.5,66.5
20160503103000,451.5,466.2,103.2558,57,61.2,100,66.6,69.5,66.5
20160503104500,451.5,466.2,103.2558,56,61.2,100,66.7,69.5,66.5
20160503110000,451.5,466.2,103.2558,56,60.4,100,66.7,69.5,66.5
20160503111500,451.5,435.75,96.5116,53,58.0,0,66.8,69.5,66.5
20160503113000,451.5,435.75,96.5116,54,58.0,0,66.8,69.5,66.5
20160503114500,451.5,444.15,98.3721,54,58.0,0,66.8,69.5,66.5
20160503120000,451.5,444.15,98.3721,54,58.0,0,66.8,69.5,66.5
20160503121500,451.5,438.9,97.2093,54,58.8,0,66.8,69.5,66.5
20160503123000,451.5,438.9,97.2093,54,58.8,0,66.9,69.5,66.5
20160503124500,451.5,438.9,97.2093,54,58.8,0,66.9,69.5,66.5
20160503130000,451.5,438.9,97.2093,54,58.8,0,67.0,69.5,66.5
20160503131500,451.5,445.2,98.6047,54,58.8,0,67.1,69.5,66.5
20160503133000,451.5,445.2,98.6047,54,58.8,0,67.1,69.5,66.5
20160503134500,451.5,438.9,97.2093,54,58.8,0,67.1,69.5,66.5
20160503140000,451.5,438.9,97.2093,55,58.8,0,67.1,69.5,66.5
20160503141500,451.5,438.9,97.2093,55,58.8,0,67.1,69.5,66.5
20160503143000,451.5,449.4,99.5349,55,58.8,0,67.1,69.5,66.5
20160503144500,451.5,441.0,97.6744,55,58.8,0,67.1,69.5,66.5
20160503150000,451.5,441.0,97.6744,56,58.8,0,67.1,69.5,66.5
20160503151500,451.5,441.0,97.6744,56,58.8,0,67.1,69.5,66.5
20160503153000,451.5,441.0,97.6744,56,58.8,0,67.2,69.5,66.5
20160503154500,451.5,450.45,99.7674,56,58.8,0,67.2,69.5,66.5
20160503160000,451.5,450.45,99.7674,56,58.8,0,67.2,69.5,66.5
20160503161500,451.5,455.7,100.9302,56,58.8,0,67.2,69.5,66.5
20160503163000,451.5,455.7,100.9302,56,58.8,0,67.2,69.5,66.5
20160503164500,451.5,460.95,102.093,56,58.8,0,67.1,69.5,66.5
20160503170000,451.5,460.95,102.093,56,58.1,0,67.1,69.5,66.5
20160503171500,451.5,460.95,102.093,56,58.1,0,67.1,69.5,66.5
20160503173000,451.5,460.95,102.093,56,58.1,0,67.1,69.5,66.5
20160503174500,451.5,460.95,102.093,55,58.7,0,67.1,69.5,66.5
20160503180000,451.5,454.65,100.6977,55,58.7,0,67.1,69.5,66.5
20160503181500,451.5,454.65,100.6977,55,58.7,0,67.1,69.5,66.5
20160503183000,451.5,454.65,100.6977,55,58.7,0,67.1,69.5,66.5
20160503184500,451.5,454.65,100.6977,55,58.7,0,67.1,69.5,66.5
20160503190000,451.5,454.65,100.6977,55,58.7,0,67.1,69.5,66.5
20160503191500,451.5,454.65,100.6977,55,57.7,0,67.1,69.5,66.5
20160503193000,451.5,454.65,100.6977,55,57.7,0,67.0,69.5,66.5
20160503194500,451.5,454.65,100.6977,55,57.7,0,66.9,69.5,66.5
20160503200000,451.5,454.65,100.6977,55,57.7,0,66.9,69.5,66.5
20160503201500,451.5,462.0,102.3256,55,58.3,0,66.9,69.5,66.5
20160503203000,451.5,447.3,99.0698,57,58.3,0,66.9,69.5,66.5
20160503204500,451.5,462.0,102.3256,57,57.6,0,66.9,69.5,66.5
20160503210000,451.5,462.0,102.3256,57,58.2,0,66.8,69.5,66.5
20160503211500,451.5,462.0,102.3256,57,57.6,0,66.8,69.5,66.5
20160503213000,451.5,455.7,100.9302,57,57.6,0,66.7,69.5,66.5
20160503214500,451.5,467.25,103.4884,56,57.6,0,66.7,69.5,66.5
20160503220000,451.5,458.85,101.6279,56,57.6,0,66.7,69.5,66.5
20160503221500,451.5,466.2,103.2558,56,58.3,0,66.7,69.5,66.5
20160503223000,451.5,466.2,103.2558,55,57.6,0,66.7,69.5,66.5
20160503224500,451.5,466.2,103.2558,55,57.6,0,66.6,69.5,66.5
20160503230000,451.5,466.2,103.2558,55,57.6,0,66.6,69.5,66.5
20160503231500,451.5,458.85,101.6279,54,57.6,0,66.6,69.5,66.5
20160503233000,451.5,458.85,101.6279,54,57.6,0,66.5,69.5,66.5
20160503234500,451.5,458.85,101.6279,54,57.6,0,66.4,69.5,66.5
20160504000000,451.5,439.95,97.4419,54,57.6,0,66.4,69.5,66.5
20160504001500,451.5,434.7,96.2791,54,57.6,0,66.5,69.5,66.5
20160504003000,451.5,439.95,97.4419,54,57.6,0,66.4,69.5,66.5
20160504004500,451.5,445.2,98.6047,54,57.6,0,66.4,69.5,66.5
20160504010000,451.5,438.9,97.2093,54,57.6,0,66.4,69.5,66.5
20160504011500,451.5,446.25,98.8372,54,57.6,0,66.4,69.5,66.5
20160504013000,451.5,446.25,98.8372,54,57.6,0,66.3,69.5,66.5
20160504014500,451.5,446.25,98.8372,54,57.6,0,66.3,69.5,66.5
20160504020000,451.5,446.25,98.8372,54,57.6,0,66.3,69.5,66.5
20160504021500,451.5,441.0,97.6744,54,57.6,100,66.2,69.5,66.5
20160504023000,451.5,450.45,99.7674,54,57.6,100,66.2,69.5,66.5
20160504024500,451.5,441.0,97.6744,54,57.6,100,66.2,69.5,66.5
20160504030000,451.5,434.7,96.2791,54,57.6,100,66.2,69.5,66.5
20160504031500,451.5,441.0,97.6744,55,57.6,100,66.2,69.5,66.5
20160504033000,451.5,441.0,97.6744,55,57.6,100,66.2,69.5,66.5
20160504034500,451.5,441.0,97.6744,55,57.6,100,66.2,69.5,66.5
20160504040000,451.5,446.25,98.8372,55,57.6,100,66.1,69.5,66.5
20160504041500,451.5,439.95,97.4419,55,57.6,100,66.1,69.5,66.5
20160504043000,451.5,449.4,99.5349,55,57.6,100,66.1,69.5,66.5
20160504044500,451.5,449.4,99.5349,55,57.6,100,66.0,69.5,66.5
20160504050000,451.5,456.75,101.1628,55,58.4,100,66.0,69.5,66.5
20160504051500,451.5,456.75,101.1628,55,58.4,100,66.0,69.5,66.5
20160504053000,451.5,456.75,101.1628,55,58.4,100,66.0,69.5,66.5
20160504054500,451.5,462.0,102.3256,55,59.1,100,66.0,69.5,66.5
20160504060000,451.5,462.0,102.3256,55,58.4,100,65.9,69.5,66.5
20160504061500,451.5,462.0,102.3256,55,58.4,100,65.9,69.5,66.5
20160504063000,451.5,451.5,100.0,55,58.4,100,65.8,69.5,66.5
20160504064500,451.5,457.8,101.3953,55,58.4,100,65.8,69.5,66.5
20160504070000,451.5,457.8,101.3953,55,59.5,100,65.8,69.5,66.5
20160504071500,451.5,457.8,101.3953,55,59.5,100,66.0,69.5,66.5
20160504073000,451.5,451.5,100.0,55,59.5,100,66.1,69.5,66.5
20160504074500,451.5,451.5,100.0,55,59.5,100,66.2,69.5,66.5
20160504080000,451.5,451.5,100.0,55,59.5,100,66.4,69.5,66.5
20160504081500,451.5,451.5,100.0,57,60.1,100,66.5,69.5,66.5
20160504083000,451.5,451.5,100.0,57,60.1,100,66.7,69.5,66.5
20160504084500,451.5,451.5,100.0,57,60.1,100,66.7,69.5,66.5
20160504090000,451.5,458.85,101.6279,57,58.3,0,66.8,69.5,66.5
20160504091500,451.5,458.85,101.6279,57,58.3,0,66.8,69.5,66.5
20160504093000,451.5,458.85,101.6279,57,58.3,0,66.9,69.5,66.5
20160504094500,451.5,458.85,101.6279,57,58.3,0,66.9,69.5,66.5
20160504100000,451.5,458.85,101.6279,57,57.7,0,67.0,69.5,66.5
20160504101500,451.5,458.85,101.6279,57,58.7,0,67.0,69.5,66.5
20160504103000,451.5,458.85,101.6279,57,58.7,0,67.1,69.5,66.5
20160504104500,451.5,458.85,101.6279,57,58.7,0,67.1,69.5,66.5
20160504110000,451.5,458.85,101.6279,57,58.7,0,67.1,69.5,66.5
20160504111500,451.5,458.85,101.6279,57,58.7,0,67.2,69.5,66.5
20160504113000,451.5,458.85,101.6279,57,58.7,0,67.2,69.5,66.5
20160504114500,451.5,458.85,101.6279,57,58.7,0,67.2,69.5,66.5
20160504120000,451.5,458.85,101.6279,57,58.7,0,67.2,69.5,66.5
20160504121500,451.5,458.85,101.6279,57,58.7,0,67.2,69.5,66.5
20160504123000,451.5,458.85,101.6279,57,58.7,0,67.2,69.5,66.5
20160504124500,451.5,458.85,101.6279,57,58.7,0,67.2,69.5,66.5
20160504130000,451.5,458.85,101.6279,57,58.7,0,67.2,69.5,66.5
20160504131500,451.5,458.85,101.6279,57,58.7,0,67.2,69.5,66.5
20160504133000,451.5,458.85,101.6279,57,58.7,0,67.2,69.5,66.5
20160504134500,451.5,466.2,103.2558,57,58.7,0,67.1,69.5,66.5
20160504140000,451.5,466.2,103.2558,57,58.7,0,67.1,69.5,66.5
20160504141500,451.5,457.8,101.3953,57,58.7,0,67.1,69.5,66.5
20160504143000,451.5,466.2,103.2558,57,58.7,0,67.1,69.5,66.5
20160504144500,451.5,466.2,103.2558,57,59.5,0,67.1,69.5,66.5
20160504150000,451.5,460.95,102.093,57,58.6,0,67.1,69.5,66.5
20160504151500,451.5,460.95,102.093,57,58.6,0,67.1,69.5,66.5
20160504153000,451.5,452.55,100.2326,57,58.6,0,67.1,69.5,66.5
20160504154500,451.5,460.95,102.093,57,58.6,0,67.1,69.5,66.5
20160504160000,451.5,460.95,102.093,57,58.6,0,67.2,69.5,66.5
20160504161500,451.5,460.95,102.093,57,59.2,0,67.2,69.5,66.5
20160504163000,451.5,460.95,102.093,57,58.4,0,67.2,69.5,66.5
20160504164500,451.5,460.95,102.093,57,59.1,0,67.1,69.5,66.5
20160504170000,451.5,460.95,102.093,57,59.1,0,67.2,69.5,66.5
20160504171500,451.5,460.95,102.093,57,59.1,0,67.2,69.5,66.5
20160504173000,451.5,454.65,100.6977,56,59.1,0,67.2,69.5,66.5
20160504174500,451.5,454.65,100.6977,56,59.1,0,67.2,69.5,66.5
20160504180000,451.5,454.65,100.6977,56,58.5,0,67.2,69.5,66.5
20160504181500,451.5,454.65,100.6977,56,59.1,0,67.2,69.5,66.5
20160504183000,451.5,462.0,102.3256,56,59.1,0,67.2,69.5,66.5
20160504184500,451.5,462.0,102.3256,56,59.1,0,67.2,69.5,66.5
20160504190000,451.5,462.0,102.3256,56,59.1,0,67.2,69.5,66.5
20160504191500,451.5,462.0,102.3256,56,59.1,0,67.2,69.5,66.5
20160504193000,451.5,462.0,102.3256,56,59.1,0,67.2,69.5,66.5
20160504194500,451.5,462.0,102.3256,56,58.4,0,67.2,69.5,66.5
20160504200000,451.5,462.0,102.3256,56,58.4,0,67.1,69.5,66.5
20160504201500,451.5,462.0,102.3256,56,58.4,0,67.1,69.5,66.5
20160504203000,451.5,462.0,102.3256,56,58.4,0,67.0,69.5,66.5
20160504204500,451.5,462.0,102.3256,56,58.4,0,66.9,69.5,66.5
20160504210000,451.5,462.0,102.3256,56,58.4,0,66.9,69.5,66.5
20160504211500,451.5,450.45,99.7674,56,58.4,0,66.9,69.5,66.5
20160504213000,451.5,450.45,99.7674,56,58.4,0,66.9,69.5,66.5
20160504214500,451.5,444.15,98.3721,56,58.4,0,66.9,69.5,66.5
20160504220000,451.5,444.15,98.3721,56,58.4,0,66.9,69.5,66.5
20160504221500,451.5,444.15,98.3721,56,58.4,0,66.9,69.5,66.5
20160504223000,451.5,454.65,100.6977,56,58.4,0,66.9,69.5,66.5
20160504224500,451.5,464.1,102.7907,55,57.6,0,66.8,69.5,66.5
20160504230000,451.5,464.1,102.7907,55,57.6,0,66.7,69.5,66.5
20160504231500,451.5,464.1,102.7907,55,57.6,0,66.7,69.5,66.5
20160504233000,451.5,464.1,102.7907,55,57.6,0,66.6,69.5,66.5
20160504234500,451.5,464.1,102.7907,55,57.6,0,66.6,69.5,66.5
20160505000000,451.5,458.85,101.6279,55,57.6,0,66.4,69.5,66.5
20160505001500,451.5,458.85,101.6279,55,57.6,0,66.4,69.5,66.5
20160505003000,451.5,458.85,101.6279,55,57.6,0,66.4,69.5,66.5
20160505004500,451.5,458.85,101.6279,55,57.6,0,66.4,69.5,66.5
20160505010000,451.5,458.85,101.6279,55,58.3,0,66.4,69.5,66.5
20160505011500,451.5,458.85,101.6279,55,58.3,0,66.4,69.5,66.5
20160505013000,451.5,467.25,103.4884,55,58.3,0,66.4,69.5,66.5
20160505014500,451.5,457.8,101.3953,54,57.6,0,66.4,69.5,66.5
20160505020000,451.5,451.5,100.0,54,57.6,0,66.3,69.5,66.5
20160505021500,451.5,462.0,102.3256,54,57.6,0,66.3,69.5,66.5
20160505023000,451.5,454.65,100.6977,54,57.6,0,66.3,69.5,66.5
20160505024500,451.5,454.65,100.6977,54,57.6,100,66.2,69.5,66.5
20160505030000,451.5,454.65,100.6977,54,57.6,100,66.2,69.5,66.5
20160505031500,451.5,454.65,100.6977,54,58.3,100,66.2,69.5,66.5
20160505033000,451.5,460.95,102.093,54,57.6,100,66.2,69.5,66.5
20160505034500,451.5,452.55,100.2326,54,57.6,100,66.2,69.5,66.5
20160505040000,451.5,452.55,100.2326,54,57.6,100,66.2,69.5,66.5
20160505041500,451.5,452.55,100.2326,54,57.6,100,66.2,69.5,66.5
20160505043000,451.5,447.3,99.0698,54,58.3,100,66.2,69.5,66.5
20160505044500,451.5,441.0,97.6744,54,58.3,100,66.2,69.5,66.5
20160505050000,451.5,441.0,97.6744,54,57.6,100,66.2,69.5,66.5
20160505051500,451.5,446.25,98.8372,54,58.2,100,66.1,69.5,66.5
20160505053000,451.5,446.25,98.8372,54,57.6,100,66.1,69.5,66.5
20160505054500,451.5,439.95,97.4419,54,57.6,100,66.1,69.5,66.5
20160505060000,451.5,446.25,98.8372,55,58.4,100,66.2,69.5,66.5
20160505061500,451.5,446.25,98.8372,55,58.4,100,66.2,69.5,66.5
20160505063000,451.5,446.25,98.8372,55,58.4,100,66.2,69.5,66.5
20160505064500,451.5,446.25,98.8372,55,58.4,100,66.2,69.5,66.5
20160505070000,451.5,446.25,98.8372,55,59.2,100,66.2,69.5,66.5
20160505071500,451.5,446.25,98.8372,55,59.2,100,66.3,69.5,66.5
20160505073000,451.5,446.25,98.8372,55,59.2,100,66.5,69.5,66.5
20160505074500,451.5,446.25,98.8372,55,59.2,100,66.6,69.5,66.5
20160505080000,451.5,439.95,97.4419,55,59.9,100,66.7,69.5,66.5
20160505081500,451.5,439.95,97.4419,55,58.0,0,66.9,69.5,66.5
20160505083000,451.5,439.95,97.4419,55,58.0,0,66.9,69.5,66.5
20160505084500,451.5,433.65,96.0465,55,58.0,0,67.0,69.5,66.5
20160505090000,451.5,444.15,98.3721,55,58.0,0,67.1,69.5,66.5
20160505091500,451.5,444.15,98.3721,55,58.0,0,67.1,69.5,66.5
20160505093000,451.5,438.9,97.2093,55,58.0,0,67.1,69.5,66.5
20160505094500,451.5,438.9,97.2093,55,58.0,0,67.2,69.5,66.5
20160505100000,451.5,438.9,97.2093,55,59.0,0,67.3,69.5,66.5
20160505101500,451.5,444.15,98.3721,55,58.4,0,67.4,69.5,66.5
20160505103000,451.5,444.15,98.3721,55,58.4,0,67.4,69.5,66.5
20160505104500,451.5,444.15,98.3721,55,58.4,0,67.4,69.5,66.5
20160505110000,451.5,444.15,98.3721,55,58.4,0,67.5,69.5,66.5
20160505111500,451.5,449.4,99.5349,56,58.4,0,67.5,69.5,66.5
20160505113000,451.5,454.65,100.6977,56,58.4,0,67.6,69.5,66.5
20160505114500,451.5,454.65,100.6977,56,58.4,0,67.5,69.5,66.5
20160505120000,451.5,454.65,100.6977,56,58.4,0,67.5,69.5,66.5
20160505121500,451.5,454.65,100.6977,56,58.4,0,67.4,69.5,66.5
20160505123000,451.5,454.65,100.6977,56,58.4,0,67.4,69.5,66.5
20160505124500,451.5,454.65,100.6977,56,59.1,0,67.4,69.6,66.6
20160505130000,451.5,454.65,100.6977,56,59.1,0,67.4,69.5,66.5
20160505131500,451.5,454.65,100.6977,56,59.1,0,67.4,69.5,66.5
20160505133000,451.5,454.65,100.6977,56,58.4,0,67.4,69.5,66.5
20160505134500,451.5,454.65,100.6977,56,58.4,0,67.4,69.5,66.5
20160505140000,451.5,454.65,100.6977,56,58.4,0,67.4,69.5,66.5
20160505141500,451.5,446.25,98.8372,56,59.1,0,67.4,69.5,66.5
20160505143000,451.5,451.5,100.0,56,59.1,0,67.4,69.5,66.5
20160505144500,451.5,457.8,101.3953,56,59.1,0,67.4,69.5,66.5
20160505150000,451.5,457.8,101.3953,56,59.1,0,67.4,69.5,66.5
20160505151500,451.5,457.8,101.3953,56,59.1,0,67.4,69.5,66.5
20160505153000,451.5,451.5,100.0,56,59.1,0,67.5,69.5,66.5
20160505154500,451.5,451.5,100.0,56,59.1,0,66.7,69.5,66.5
20160505160000,451.5,451.5,100.0,56,59.1,0,67.1,69.5,66.5
20160505161500,451.5,451.5,100.0,56,59.1,0,67.5,69.6,66.6
20160505163000,451.5,451.5,100.0,56,59.1,0,67.9,69.5,66.5
20160505164500,451.5,458.85,101.6279,56,59.1,0,68.0,69.5,66.5
20160505170000,451.5,458.85,101.6279,56,59.1,0,68.1,69.5,66.5
20160505171500,451.5,450.45,99.7674,56,58.5,0,68.2,69.5,66.5
20160505173000,451.5,450.45,99.7674,56,59.4,0,68.2,69.5,66.5
20160505174500,451.5,450.45,99.7674,56,59.4,0,68.2,69.5,66.5
20160505180000,451.5,450.45,99.7674,56,59.4,0,68.1,69.5,66.5
20160505181500,451.5,455.7,100.9302,56,59.4,0,68.1,69.5,66.5
20160505183000,451.5,455.7,100.9302,56,59.4,0,68.1,69.5,66.5
20160505184500,451.5,444.15,98.3721,56,83.2,100,69.2,80.0,78.0
20160505190000,451.5,444.15,98.3721,56,91.3,100,70.5,80.0,78.0
20160505191500,451.5,450.45,99.7674,56,87.9,100,71.9,80.0,78.0
20160505193000,451.5,450.45,99.7674,56,83.2,100,72.9,80.0,78.0
20160505194500,451.5,443.1,98.1395,56,94.0,100,74.0,80.0,78.0
20160505200000,451.5,443.1,98.1395,56,87.5,100,74.3,80.0,78.0
20160505201500,451.5,451.5,100.0,56,83.8,100,74.7,80.0,78.0
20160505203000,451.5,444.15,98.3721,56,92.2,100,75.1,80.0,78.0
20160505204500,451.5,451.5,100.0,56,88.2,100,75.4,80.0,78.0
20160505210000,451.5,443.1,98.1395,56,83.1,100,75.6,80.0,78.0
20160505211500,451.5,443.1,98.1395,56,94.3,100,75.9,80.0,78.0
20160505213000,451.5,452.55,100.2326,56,66.0,0,75.9,66.6,63.6
20160505214500,451.5,452.55,100.2326,56,58.4,0,74.7,66.6,63.6
20160505220000,451.5,464.1,102.7907,56,58.4,0,73.4,66.6,63.6
20160505221500,451.5,464.1,102.7907,56,58.4,0,72.2,66.6,63.6
20160505223000,451.5,464.1,102.7907,55,58.4,0,71.3,66.6,63.6
20160505224500,451.5,456.75,101.1628,55,58.4,0,70.7,66.6,63.6
20160505230000,451.5,469.35,103.9535,55,58.4,0,70.2,66.6,63.6
20160505231500,451.5,447.3,99.0698,54,58.4,0,69.8,66.6,63.6
20160505233000,451.5,447.3,99.0698,54,58.4,0,69.3,66.6,63.6
20160505234500,451.5,447.3,99.0698,54,58.4,0,69.2,66.6,63.6
20160506000000,451.5,456.75,101.1628,54,84.0,100,70.0,80.0,78.0
20160506001500,451.5,456.75,101.1628,54,84.0,100,71.1,80.0,78.0
20160506003000,451.5,456.75,101.1628,54,92.7,100,72.2,80.0,78.0
20160506004500,451.5,456.75,101.1628,54,81.6,100,73.1,80.0,78.0
20160506010000,451.5,456.75,101.1628,54,92.1,100,73.7,80.0,78.0
20160506011500,451.5,456.75,101.1628,54,82.6,100,74.2,80.0,78.0
20160506013000,451.5,447.3,99.0698,54,88.6,100,74.5,80.0,78.0
20160506014500,451.5,454.65,100.6977,54,91.2,100,74.9,80.0,78.0
20160506020000,451.5,454.65,100.6977,54,81.1,100,75.1,80.0,78.0
20160506021500,451.5,454.65,100.6977,54,90.5,100,75.2,80.0,78.0
20160506023000,451.5,454.65,100.6977,54,90.5,100,75.5,80.0,78.0
20160506024500,451.5,454.65,100.6977,54,90.5,100,75.6,80.0,78.0
20160506030000,451.5,454.65,100.6977,54,90.5,100,75.7,80.0,78.0
20160506031500,451.5,454.65,100.6977,54,86.2,100,75.9,80.0,78.0
20160506033000,451.5,454.65,100.6977,54,85.3,100,75.9,80.0,78.0
20160506034500,451.5,454.65,100.6977,54,83.2,100,76.0,80.0,78.0
20160506040000,451.5,454.65,100.6977,54,81.9,100,76.1,80.0,78.0
20160506041500,451.5,454.65,100.6977,54,90.4,100,76.1,80.0,78.0
20160506043000,451.5,454.65,100.6977,54,81.9,100,76.2,80.0,78.0
20160506044500,451.5,454.65,100.6977,54,83.2,100,76.3,80.0,78.0
20160506050000,451.5,444.15,98.3721,54,94.0,100,76.3,80.0,78.0
20160506051500,451.5,444.15,98.3721,54,91.7,100,76.4,80.0,78.0
20160506053000,451.5,444.15,98.3721,54,87.7,100,76.4,80.0,78.0
20160506054500,451.5,444.15,98.3721,54,81.8,100,76.6,80.0,78.0
20160506060000,451.5,444.15,98.3721,54,81.8,100,76.6,80.0,78.0
20160506061500,451.5,454.65,100.6977,54,86.5,100,76.7,80.0,78.0
20160506063000,451.5,462.0,102.3256,54,94.1,100,76.6,80.0,78.0
20160506064500,451.5,456.75,101.1628,54,91.0,100,76.5,80.0,78.0
20160506070000,451.5,451.5,100.0,54,82.6,100,76.6,80.0,78.0
20160506071500,451.5,451.5,100.0,54,92.6,100,76.6,80.0,78.0
20160506073000,451.5,451.5,100.0,54,92.6,100,76.6,80.0,78.0
20160506074500,451.5,451.5,100.0,54,92.6,100,76.6,80.0,78.0
20160506080000,451.5,444.15,98.3721,54,92.6,100,76.6,80.0,78.0
20160506081500,451.5,444.15,98.3721,54,94.1,100,76.7,80.0,78.0
20160506083000,451.5,452.55,100.2326,54,92.3,100,76.8,80.0,78.0
20160506084500,451.5,446.25,98.8372,54,93.4,100,76.8,80.0,78.0
20160506090000,451.5,446.25,98.8372,54,93.4,100,76.9,80.0,78.0
20160506091500,451.5,446.25,98.8372,54,90.6,100,77.0,80.0,78.0
20160506093000,451.5,446.25,98.8372,54,84.4,100,77.1,80.0,78.0
20160506094500,451.5,446.25,98.8372,54,82.6,100,77.0,80.0,78.0
20160506100000,451.5,446.25,98.8372,54,90.2,100,77.0,80.0,78.0
20160506101500,451.5,446.25,98.8372,54,90.2,100,77.1,80.0,78.0
20160506103000,451.5,439.95,97.4419,54,60.0,0,76.7,75.0,72.0
20160506104500,451.5,445.2,98.6047,54,58.4,0,75.6,75.1,72.1
20160506110000,451.5,432.6,95.814,55,81.8,100,74.9,80.0,77.4
20160506111500,451.5,449.4,99.5349,56,83.7,100,75.2,80.0,77.4
20160506113000,451.5,441.0,97.6744,56,94.2,100,75.7,80.0,77.4
20160506114500,451.5,441.0,97.6744,56,84.4,100,76.2,80.0,77.4
20160506120000,451.5,452.55,100.2326,55,84.4,100,76.6,80.0,77.4
20160506121500,451.5,457.8,101.3953,55,92.3,100,76.9,80.0,77.4
20160506123000,451.5,457.8,101.3953,55,86.1,100,77.1,80.0,77.4
20160506124500,451.5,457.8,101.3953,55,83.2,100,77.2,80.0,77.4
20160506130000,451.5,457.8,101.3953,55,83.2,100,77.3,80.0,77.4
20160506131500,451.5,451.5,100.0,55,84.8,100,77.4,80.0,77.4
20160506133000,451.5,456.75,101.1628,55,58.8,100,76.4,80.0,77.4
20160506134500,451.5,449.4,99.5349,55,60.0,100,75.1,80.0,77.4
20160506140000,451.5,449.4,99.5349,55,83.5,100,74.6,80.0,78.0
20160506141500,451.5,449.4,99.5349,55,85.8,100,75.0,80.0,78.0
20160506143000,451.5,449.4,99.5349,55,93.0,100,75.6,80.0,78.0
20160506144500,451.5,449.4,99.5349,55,83.2,100,76.0,80.0,78.0
20160506150000,451.5,438.9,97.2093,55,87.9,100,76.4,80.0,78.0
20160506151500,451.5,456.75,101.1628,57,93.6,100,76.8,80.0,78.0
20160506153000,451.5,456.75,101.1628,57,83.2,100,77.1,80.0,78.0
20160506154500,451.5,456.75,101.1628,57,93.3,100,77.3,80.0,78.0
20160506160000,451.5,456.75,101.1628,57,84.4,100,77.5,80.0,78.0
20160506161500,451.5,456.75,101.1628,57,90.4,100,77.7,80.0,78.0
20160506163000,451.5,464.1,102.7907,57,90.4,100,77.7,80.0,78.0
20160506164500,451.5,464.1,102.7907,57,83.2,100,77.1,80.0,78.0
20160506170000,451.5,464.1,102.7907,57,58.8,0,76.8,65.5,62.5
20160506171500,451.5,464.1,102.7907,57,58.8,0,75.4,65.5,62.5
20160506173000,451.5,464.1,102.7907,57,58.8,0,74.2,65.5,62.5
20160506174500,451.5,457.8,101.3953,57,58.8,0,71.4,65.5,62.5
20160506180000,451.5,457.8,101.3953,57,58.8,0,69.6,65.5,62.5
20160506181500,451.5,452.55,100.2326,57,59.9,0,69.1,65.5,62.5
20160506183000,451.5,464.1,102.7907,57,58.8,0,69.6,65.5,62.5
20160506184500,451.5,455.7,100.9302,57,59.4,0,70.4,65.5,62.5
20160506190000,451.5,455.7,100.9302,57,58.7,0,70.4,65.5,62.5
20160506191500,451.5,455.7,100.9302,57,59.5,0,70.3,65.5,62.5
20160506193000,451.5,455.7,100.9302,57,59.5,0,70.2,65.5,62.5
20160506194500,451.5,460.95,102.093,57,58.8,0,70.0,65.5,62.5
20160506200000,451.5,434.7,96.2791,53,58.8,0,69.8,65.5,62.5
20160506201500,451.5,468.3,103.7209,56,58.0,0,69.7,65.5,62.5
20160506203000,451.5,468.3,103.7209,55,58.0,0,69.5,65.5,62.5
20160506204500,451.5,455.7,100.9302,55,59.1,0,69.3,65.5,62.5
20160506210000,451.5,455.7,100.9302,55,58.4,0,69.2,65.5,62.5
20160506211500,451.5,455.7,100.9302,55,58.4,0,69.2,65.5,62.5
20160506213000,451.5,449.4,99.5349,55,57.7,0,69.1,65.5,62.5
20160506214500,451.5,454.65,100.6977,55,57.7,0,68.9,65.5,62.5
20160506220000,451.5,447.3,99.0698,55,58.7,0,68.9,65.5,62.5
20160506221500,451.5,447.3,99.0698,55,57.6,0,68.8,65.5,62.5
20160506223000,451.5,439.95,97.4419,55,58.5,0,68.8,65.5,62.5
20160506224500,451.5,439.95,97.4419,55,57.8,0,68.7,65.5,62.5
20160506230000,451.5,439.95,97.4419,55,57.8,0,68.7,65.5,62.5
20160506231500,451.5,439.95,97.4419,55,57.8,0,68.6,65.5,62.5
20160506233000,451.5,439.95,97.4419,55,57.8,0,68.6,65.5,62.5
20160506234500,451.5,445.2,98.6047,55,57.8,0,68.4,65.5,62.5
20160507000000,451.5,445.2,98.6047,55,57.2,0,68.4,65.5,62.5
20160507001500,451.5,437.85,96.9767,55,57.9,0,68.3,65.5,62.5
20160507003000,451.5,446.25,98.8372,55,57.9,0,68.2,65.5,62.5
20160507004500,451.5,441.0,97.6744,55,57.9,0,68.2,65.5,62.5
20160507010000,451.5,434.7,96.2791,56,57.9,0,68.1,65.5,62.5
20160507011500,451.5,446.25,98.8372,56,57.2,0,68.1,65.5,62.5
20160507013000,451.5,435.75,96.5116,56,57.9,0,68.0,65.5,62.5
20160507014500,451.5,444.15,98.3721,56,57.9,0,67.9,65.5,62.5
20160507020000,451.5,444.15,98.3721,56,57.9,0,67.9,65.5,62.5
20160507021500,451.5,444.15,98.3721,56,58.7,0,67.8,65.5,62.5
20160507023000,451.5,444.15,98.3721,56,57.6,0,67.7,65.5,62.5
20160507024500,451.5,444.15,98.3721,56,57.6,0,67.7,65.5,62.5
20160507030000,451.5,444.15,98.3721,56,57.6,0,67.6,65.5,62.5
20160507031500,451.5,444.15,98.3721,56,57.6,0,67.6,65.5,62.5
20160507033000,451.5,455.7,100.9302,56,57.6,0,67.5,65.5,62.5
20160507034500,451.5,455.7,100.9302,56,57.6,0,67.4,65.5,62.5
20160507040000,451.5,455.7,100.9302,56,58.3,0,67.3,65.5,62.5
20160507041500,451.5,455.7,100.9302,56,57.6,0,67.2,65.5,62.5
20160507043000,451.5,455.7,100.9302,56,57.6,0,67.2,65.5,62.5
20160507044500,451.5,455.7,100.9302,56,57.6,0,67.1,65.5,62.5
20160507050000,451.5,455.7,100.9302,56,57.6,0,67.0,65.5,62.5
20160507051500,451.5,466.2,103.2558,56,57.6,0,66.9,65.5,62.5
20160507053000,451.5,455.7,100.9302,55,57.6,0,66.8,65.5,62.5
20160507054500,451.5,462.0,102.3256,55,57.6,0,66.8,65.5,62.5
20160507060000,451.5,462.0,102.3256,55,57.6,0,66.7,65.5,62.5
20160507061500,451.5,462.0,102.3256,55,57.6,0,66.7,65.5,62.5
20160507063000,451.5,455.7,100.9302,55,58.3,0,66.6,65.5,62.5
20160507064500,451.5,455.7,100.9302,55,57.5,0,66.6,65.5,62.5
20160507070000,451.5,455.7,100.9302,55,57.5,0,66.6,65.5,62.5
20160507071500,451.5,455.7,100.9302,55,58.1,0,66.6,65.5,62.5
20160507073000,451.5,463.05,102.5581,55,58.1,0,66.7,65.5,62.5
20160507074500,451.5,463.05,102.5581,55,57.3,0,66.7,65.5,62.5
20160507080000,451.5,463.05,102.5581,55,58.0,0,66.8,65.5,62.5
20160507081500,451.5,451.5,100.0,55,58.0,0,66.9,65.5,62.5
20160507083000,451.5,451.5,100.0,55,58.0,0,67.0,65.5,62.5
20160507084500,451.5,444.15,98.3721,55,58.0,0,67.1,65.5,62.5
20160507090000,451.5,444.15,98.3721,55,58.6,0,67.2,65.5,62.5
20160507091500,451.5,444.15,98.3721,55,58.6,0,67.3,65.5,62.5
20160507093000,451.5,444.15,98.3721,55,58.0,0,67.4,65.5,62.5
20160507094500,451.5,444.15,98.3721,56,58.0,0,67.5,65.5,62.5
20160507100000,451.5,444.15,98.3721,56,58.8,0,67.6,65.5,62.5
20160507101500,451.5,449.4,99.5349,56,58.8,0,67.7,65.5,62.5
20160507103000,451.5,449.4,99.5349,56,58.8,0,67.7,65.5,62.5
20160507104500,451.5,449.4,99.5349,56,58.8,0,67.8,65.5,62.5
20160507110000,451.5,449.4,99.5349,56,58.8,0,67.8,65.5,62.5
20160507111500,451.5,460.95,102.093,55,58.8,0,67.9,65.5,62.5
20160507113000,451.5,467.25,103.4884,55,58.8,0,67.9,65.5,62.5
20160507114500,451.5,460.95,102.093,55,58.8,0,67.9,65.5,62.5
20160507120000,451.5,460.95,102.093,55,58.8,0,67.9,65.5,62.5
20160507121500,451.5,460.95,102.093,55,58.0,0,67.9,65.5,62.5
20160507123000,451.5,460.95,102.093,55,58.7,0,67.8,65.5,62.5
20160507124500,451.5,460.95,102.093,55,58.7,0,67.9,65.5,62.5
20160507130000,451.5,455.7,100.9302,55,58.7,0,67.9,65.5,62.5
20160507131500,451.5,455.7,100.9302,55,58.7,0,67.9,65.5,62.5
20160507133000,451.5,455.7,100.9302,55,58.7,0,67.9,65.5,62.5
20160507134500,451.5,455.7,100.9302,55,58.7,0,67.9,65.5,62.5
20160507140000,451.5,455.7,100.9302,55,58.7,0,67.9,65.5,62.5
20160507141500,451.5,450.45,99.7674,55,58.7,0,67.9,65.5,62.5
20160507143000,451.5,455.7,100.9302,55,59.6,0,67.9,65.5,62.5
20160507144500,451.5,455.7,100.9302,55,58.8,0,68.0,65.5,62.5
20160507150000,451.5,455.7,100.9302,55,58.8,0,68.0,65.5,62.5
20160507151500,451.5,455.7,100.9302,55,59.5,0,68.1,65.5,62.5
20160507153000,451.5,455.7,100.9302,55,59.5,0,68.1,65.5,62.5
20160507154500,451.5,455.7,100.9302,55,58.4,0,68.1,65.5,62.5
20160507160000,451.5,455.7,100.9302,55,59.1,0,68.1,65.5,62.5
20160507161500,451.5,455.7,100.9302,55,59.1,0,68.1,65.5,62.5
20160507163000,451.5,455.7,100.9302,55,59.1,0,68.1,65.5,62.5
20160507164500,451.5,455.7,100.9302,55,59.1,0,68.2,65.5,62.5
20160507170000,451.5,469.35,103.9535,55,59.1,0,68.2,65.5,62.5
20160507171500,451.5,457.8,101.3953,55,59.1,0,68.2,65.5,62.5
20160507173000,451.5,451.5,100.0,55,59.1,0,68.2,65.5,62.5
20160507174500,451.5,451.5,100.0,55,59.1,0,68.2,65.5,62.5
20160507180000,451.5,451.5,100.0,55,59.1,0,68.2,65.5,62.5
20160507181500,451.5,457.8,101.3953,55,59.1,0,68.2,65.5,62.5
20160507183000,451.5,457.8,101.3953,55,58.0,0,68.2,65.5,62.5
20160507184500,451.5,457.8,101.3953,55,58.7,0,68.2,65.5,62.5
20160507190000,451.5,457.8,101.3953,55,58.7,0,68.2,65.5,62.5
20160507191500,451.5,463.05,102.5581,55,58.7,0,68.2,65.5,62.5
20160507193000,451.5,457.8,101.3953,55,58.0,0,68.1,65.5,62.5
20160507194500,451.5,452.55,100.2326,55,58.0,0,68.1,65.5,62.5
20160507200000,451.5,462.0,102.3256,55,58.0,0,68.1,65.5,62.5
20160507201500,451.5,462.0,102.3256,55,58.0,0,68.0,65.5,62.5
20160507203000,451.5,455.7,100.9302,55,58.0,0,67.9,65.5,62.5
20160507204500,451.5,455.7,100.9302,55,58.0,0,67.9,65.5,62.5
20160507210000,451.5,455.7,100.9302,55,58.0,0,67.9,65.5,62.5
20160507211500,451.5,455.7,100.9302,55,58.0,0,67.8,65.5,62.5
20160507213000,451.5,455.7,100.9302,55,58.0,0,67.8,65.5,62.5
20160507214500,451.5,460.95,102.093,55,58.0,0,67.8,65.5,62.5
20160507220000,451.5,455.7,100.9302,55,58.0,0,67.7,65.5,62.5
20160507221500,451.5,455.7,100.9302,55,58.0,0,67.7,65.5,62.5
20160507223000,451.5,455.7,100.9302,55,58.0,0,67.7,65.5,62.5
20160507224500,451.5,455.7,100.9302,55,58.0,0,67.6,65.5,62.5
20160507230000,451.5,455.7,100.9302,55,58.0,0,67.6,65.5,62.5
20160507231500,451.5,455.7,100.9302,55,57.3,0,67.6,65.5,62.5
20160507233000,451.5,455.7,100.9302,55,57.3,0,67.4,65.5,62.5
20160507234500,451.5,447.3,99.0698,55,57.3,0,67.4,65.5,62.5
20160508000000,451.5,447.3,99.0698,55,58.0,0,67.4,65.5,62.5
20160508001500,451.5,447.3,99.0698,55,58.0,0,67.4,65.5,62.5
20160508003000,451.5,447.3,99.0698,55,58.0,0,67.4,65.5,62.5
20160508004500,451.5,447.3,99.0698,55,58.0,0,67.4,65.5,62.5
20160508010000,451.5,447.3,99.0698,55,58.0,0,67.3,65.5,62.5
20160508011500,451.5,447.3,99.0698,55,58.0,0,67.3,65.5,62.5
20160508013000,451.5,447.3,99.0698,55,58.0,0,67.2,65.5,62.5
20160508014500,451.5,454.65,100.6977,55,58.0,0,67.2,65.5,62.5
20160508020000,451.5,454.65,100.6977,55,58.0,0,67.2,65.5,62.5
20160508021500,451.5,449.4,99.5349,55,58.0,0,67.1,65.5,62.5
20160508023000,451.5,449.4,99.5349,55,58.0,0,67.1,65.5,62.5
20160508024500,451.5,449.4,99.5349,55,58.0,0,67.1,65.5,62.5
20160508030000,451.5,449.4,99.5349,55,58.0,0,66.9,65.5,62.5
20160508031500,451.5,443.1,98.1395,55,58.0,0,66.9,65.5,62.5
20160508033000,451.5,443.1,98.1395,55,58.0,0,66.9,65.5,62.5
20160508034500,451.5,433.65,96.0465,55,58.0,0,66.9,65.5,62.5
20160508040000,451.5,438.9,97.2093,55,58.0,0,66.9,65.5,62.5
20160508041500,451.5,438.9,97.2093,56,58.0,0,66.9,65.5,62.5
20160508043000,451.5,438.9,97.2093,56,58.0,0,66.8,65.5,62.5
20160508044500,451.5,445.2,98.6047,56,58.0,0,66.8,65.5,62.5
20160508050000,451.5,451.5,100.0,56,58.0,0,66.8,65.5,62.5
20160508051500,451.5,451.5,100.0,56,58.0,0,66.8,65.5,62.5
20160508053000,451.5,446.25,98.8372,56,58.0,0,66.8,65.5,62.5
20160508054500,451.5,446.25,98.8372,56,58.0,0,66.7,65.5,62.5
20160508060000,451.5,446.25,98.8372,56,58.0,0,66.7,65.5,62.5
20160508061500,451.5,446.25,98.8372,56,58.0,0,66.7,65.5,62.5
20160508063000,451.5,446.25,98.8372,56,58.0,0,66.7,65.5,62.5
20160508064500,451.5,454.65,100.6977,56,58.0,0,66.7,65.5,62.5
20160508070000,451.5,447.3,99.0698,56,58.0,0,66.7,65.5,62.5
20160508071500,451.5,447.3,99.0698,56,58.0,0,66.7,65.5,62.5
20160508073000,451.5,447.3,99.0698,56,58.0,0,66.7,65.5,62.5
20160508074500,451.5,458.85,101.6279,56,58.0,0,66.8,65.5,62.5
20160508080000,451.5,458.85,101.6279,56,58.0,0,66.8,65.5,62.5
20160508081500,451.5,451.5,100.0,56,58.0,0,66.9,65.5,62.5
20160508083000,451.5,456.75,101.1628,56,58.0,0,67.1,65.5,62.5
20160508084500,451.5,462.0,102.3256,56,58.0,0,67.1,65.5,62.5
20160508090000,451.5,452.55,100.2326,56,58.0,0,67.2,65.5,62.5
20160508091500,451.5,452.55,100.2326,56,58.0,0,67.2,65.5,62.5
20160508093000,451.5,452.55,100.2326,56,58.7,0,67.3,65.5,62.5
20160508094500,451.5,452.55,100.2326,56,58.7,0,67.4,65.5,62.5
20160508100000,451.5,452.55,100.2326,56,58.7,0,67.4,65.5,62.5
20160508101500,451.5,452.55,100.2326,56,57.9,0,67.4,65.5,62.5
20160508103000,451.5,447.3,99.0698,56,57.9,0,67.4,65.5,62.5
20160508104500,451.5,447.3,99.0698,56,57.9,0,67.5,65.5,62.5
20160508110000,451.5,447.3,99.0698,56,57.9,0,67.6,65.5,62.5
20160508111500,451.5,447.3,99.0698,56,58.7,0,67.6,65.5,62.5
20160508113000,451.5,447.3,99.0698,56,58.7,0,67.6,65.5,62.5
20160508114500,451.5,447.3,99.0698,56,58.7,0,67.7,65.5,62.5
20160508120000,451.5,452.55,100.2326,56,58.7,0,67.7,65.5,62.5
20160508121500,451.5,446.25,98.8372,56,58.7,0,67.7,65.5,62.5
20160508123000,451.5,446.25,98.8372,56,58.7,0,67.8,65.5,62.5
20160508124500,451.5,451.5,100.0,56,58.7,0,67.8,65.5,62.5
20160508130000,451.5,437.85,96.9767,56,58.7,0,67.8,65.5,62.5
20160508131500,451.5,443.1,98.1395,56,58.7,0,67.9,65.5,62.5
20160508133000,451.5,443.1,98.1395,56,58.7,0,67.9,65.5,62.5
20160508134500,451.5,443.1,98.1395,56,58.7,0,67.9,65.5,62.5
20160508140000,451.5,443.1,98.1395,56,58.7,0,68.0,65.5,62.5
20160508141500,451.5,443.1,98.1395,56,58.7,0,68.1,65.5,62.5
20160508143000,451.5,443.1,98.1395,56,58.7,0,68.1,65.5,62.5
20160508144500,451.5,443.1,98.1395,56,58.7,0,68.1,65.5,62.5
20160508150000,451.5,443.1,98.1395,56,58.7,0,68.1,65.5,62.5
20160508151500,451.5,450.45,99.7674,56,58.7,0,68.1,65.5,62.5
20160508153000,451.5,450.45,99.7674,56,58.7,0,68.1,65.5,62.5
20160508154500,451.5,441.0,97.6744,56,58.7,0,68.2,65.5,62.5
20160508160000,451.5,441.0,97.6744,56,58.7,0,68.2,65.5,62.5
20160508161500,451.5,441.0,97.6744,56,58.7,0,68.2,65.5,62.5
20160508163000,451.5,451.5,100.0,56,58.7,0,68.1,65.5,62.5
20160508164500,451.5,451.5,100.0,56,58.7,0,68.1,65.5,62.5
20160508170000,451.5,451.5,100.0,56,58.7,0,68.1,65.5,62.5
20160508171500,451.5,451.5,100.0,56,58.7,0,68.1,65.5,62.5
