PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160508173000,451.5,451.5,100.0,56,58.7,0,68.1,65.5,62.5
20160508174500,451.5,451.5,100.0,56,58.7,0,68.2,65.5,62.5
20160508180000,451.5,451.5,100.0,56,58.7,0,68.2,65.5,62.5
20160508181500,451.5,451.5,100.0,56,58.7,0,68.2,65.5,62.5
20160508183000,451.5,444.15,98.3721,56,58.7,0,68.2,65.5,62.5
20160508184500,451.5,444.15,98.3721,56,58.7,0,68.2,65.5,62.5
20160508190000,451.5,451.5,100.0,56,58.0,0,68.2,65.5,62.5
20160508191500,451.5,458.85,101.6279,58,58.7,0,68.2,65.5,62.5
20160508193000,451.5,458.85,101.6279,56,58.0,0,68.1,65.5,62.5
20160508194500,451.5,458.85,101.6279,55,58.0,0,68.1,65.5,62.5
20160508200000,451.5,458.85,101.6279,55,58.7,0,68.0,65.5,62.5
20160508201500,451.5,458.85,101.6279,55,58.0,0,67.9,65.5,62.5
20160508203000,451.5,466.2,103.2558,55,58.0,0,67.9,65.5,62.5
20160508204500,451.5,466.2,103.2558,55,58.0,0,67.9,65.5,62.5
20160508210000,451.5,450.45,99.7674,55,58.0,0,67.8,65.5,62.5
20160508211500,451.5,458.85,101.6279,55,58.0,0,67.8,65.5,62.5
20160508213000,451.5,458.85,101.6279,55,58.0,0,67.8,65.5,62.5
20160508214500,451.5,458.85,101.6279,55,58.0,0,67.7,65.5,62.5
20160508220000,451.5,438.9,97.2093,53,58.0,0,67.7,65.5,62.5
20160508221500,451.5,438.9,97.2093,53,58.0,0,67.8,65.5,62.5
20160508223000,451.5,438.9,97.2093,54,58.0,0,67.8,65.5,62.5
20160508224500,451.5,438.9,97.2093,55,58.0,0,67.8,65.5,62.5
20160508230000,451.5,438.9,97.2093,55,58.0,0,67.8,65.5,62.5
20160508231500,451.5,438.9,97.2093,55,58.7,0,67.8,65.5,62.5
20160508233000,451.5,446.25,98.8372,55,58.7,0,67.7,65.5,62.5
20160508234500,451.5,446.25,98.8372,55,58.7,0,67.7,65.5,62.5
20160509000000,451.5,446.25,98.8372,55,58.7,0,67.7,65.5,62.5
20160509001500,451.5,441.0,97.6744,55,58.7,0,67.7,65.5,62.5
20160509003000,451.5,441.0,97.6744,55,58.0,0,67.7,65.5,62.5
20160509004500,451.5,446.25,98.8372,55,58.0,0,67.7,65.5,62.5
20160509010000,451.5,439.95,97.4419,55,58.0,0,67.6,65.5,62.5
20160509011500,451.5,446.25,98.8372,55,58.0,0,67.6,65.5,62.5
20160509013000,451.5,438.9,97.2093,55,58.0,0,67.6,65.5,62.5
20160509014500,451.5,438.9,97.2093,55,58.0,0,67.6,65.5,62.5
20160509020000,451.5,438.9,97.2093,55,58.0,0,67.6,65.5,62.5
20160509021500,451.5,438.9,97.2093,55,58.0,0,67.5,65.5,62.5
20160509023000,451.5,438.9,97.2093,55,58.0,0,67.4,65.5,62.5
20160509024500,451.5,438.9,97.2093,55,58.0,0,67.4,65.5,62.5
20160509030000,451.5,438.9,97.2093,55,58.0,0,67.4,65.5,62.5
20160509031500,451.5,451.5,100.0,55,58.0,0,67.4,65.5,62.5
20160509033000,451.5,451.5,100.0,55,58.0,0,67.4,65.5,62.5
20160509034500,451.5,451.5,100.0,55,58.0,0,67.3,65.5,62.5
20160509040000,451.5,451.5,100.0,55,58.0,0,67.3,65.5,62.5
20160509041500,451.5,451.5,100.0,55,58.0,0,67.3,65.5,62.5
20160509043000,451.5,451.5,100.0,55,58.0,0,67.2,65.5,62.5
20160509044500,451.5,451.5,100.0,55,58.0,0,67.2,65.5,62.5
20160509050000,451.5,451.5,100.0,55,58.0,0,67.2,65.5,62.5
20160509051500,451.5,451.5,100.0,55,58.0,0,67.2,65.5,62.5
20160509053000,451.5,444.15,98.3721,55,58.0,0,67.1,65.5,62.5
20160509054500,451.5,444.15,98.3721,55,58.0,0,67.1,65.5,62.5
20160509060000,451.5,450.45,99.7674,56,58.0,0,67.1,65.5,62.5
20160509061500,451.5,450.45,99.7674,56,58.0,0,67.1,65.5,62.5
20160509063000,451.5,444.15,98.3721,56,58.0,0,67.1,65.5,62.5
20160509064500,451.5,444.15,98.3721,56,58.0,0,67.1,65.5,62.5
20160509070000,451.5,444.15,98.3721,56,58.7,0,67.1,65.5,62.5
20160509071500,451.5,444.15,98.3721,56,58.7,0,67.1,65.5,62.5
20160509073000,451.5,444.15,98.3721,56,58.7,0,67.1,65.5,62.5
20160509074500,451.5,451.5,100.0,56,58.7,0,67.1,65.5,62.5
20160509080000,451.5,451.5,100.0,56,58.7,0,67.1,65.5,62.5
20160509081500,451.5,451.5,100.0,56,58.7,0,67.1,65.5,62.5
20160509083000,451.5,451.5,100.0,56,58.7,0,67.1,65.5,62.5
20160509084500,451.5,451.5,100.0,56,58.7,0,67.1,65.5,62.5
20160509090000,451.5,451.5,100.0,56,58.0,0,67.1,65.5,62.5
20160509091500,451.5,451.5,100.0,56,58.7,0,67.1,65.5,62.5
20160509093000,451.5,463.05,102.5581,57,58.7,0,67.1,65.5,62.5
20160509094500,451.5,457.8,101.3953,57,58.0,0,67.1,65.5,62.5
20160509100000,451.5,457.8,101.3953,57,58.0,0,67.1,65.5,62.5
20160509101500,451.5,457.8,101.3953,57,58.0,0,67.1,65.5,62.5
20160509103000,451.5,457.8,101.3953,57,58.0,0,67.2,65.5,62.5
20160509104500,451.5,457.8,101.3953,57,58.8,0,67.2,65.5,62.5
20160509110000,451.5,457.8,101.3953,57,58.8,0,67.2,65.5,62.5
20160509111500,451.5,463.05,102.5581,57,58.8,0,67.2,65.5,62.5
20160509113000,451.5,457.8,101.3953,57,58.8,0,67.2,65.5,62.5
20160509114500,451.5,466.2,103.2558,57,58.8,0,67.2,65.5,62.5
20160509120000,451.5,466.2,103.2558,55,58.0,0,67.2,65.5,62.5
20160509121500,451.5,466.2,103.2558,55,58.7,0,67.2,65.5,62.5
20160509123000,451.5,458.85,101.6279,55,58.0,0,67.2,65.5,62.5
20160509124500,451.5,437.85,96.9767,55,58.0,0,67.2,65.5,62.5
20160509130000,451.5,443.1,98.1395,55,58.0,0,67.2,65.5,62.5
20160509131500,451.5,443.1,98.1395,55,58.0,0,67.3,65.5,62.5
20160509133000,451.5,443.1,98.1395,55,58.0,0,67.3,65.5,62.5
20160509134500,451.5,435.75,96.5116,55,59.1,0,67.4,65.5,62.5
20160509140000,451.5,435.75,96.5116,55,58.4,0,67.4,65.5,62.5
20160509141500,451.5,435.75,96.5116,56,58.4,0,67.4,65.5,62.5
20160509143000,451.5,445.2,98.6047,56,58.4,0,67.4,65.5,62.5
20160509144500,451.5,445.2,98.6047,56,58.4,0,67.4,65.5,62.5
20160509150000,451.5,445.2,98.6047,56,58.4,0,67.5,65.5,62.5
20160509151500,451.5,445.2,98.6047,56,59.1,0,67.6,65.5,62.5
20160509153000,451.5,445.2,98.6047,56,59.1,0,67.6,65.5,62.5
20160509154500,451.5,458.85,101.6279,56,58.4,0,67.6,65.5,62.5
20160509160000,451.5,466.2,103.2558,56,58.4,0,67.6,65.5,62.5
20160509161500,451.5,466.2,103.2558,56,58.4,0,67.5,65.5,62.5
20160509163000,451.5,466.2,103.2558,56,58.4,0,67.4,65.5,62.5
20160509164500,451.5,466.2,103.2558,56,58.4,0,67.4,65.5,62.5
20160509170000,451.5,466.2,103.2558,56,58.4,0,67.4,65.5,62.5
20160509171500,451.5,458.85,101.6279,56,58.4,0,67.3,65.5,62.5
20160509173000,451.5,458.85,101.6279,56,58.4,0,67.3,65.5,62.5
20160509174500,451.5,464.1,102.7907,56,58.4,0,67.3,65.5,62.5
20160509180000,451.5,464.1,102.7907,55,58.4,0,67.3,65.5,62.5
20160509181500,451.5,464.1,102.7907,55,58.4,0,67.3,65.5,62.5
20160509183000,451.5,464.1,102.7907,55,58.4,0,67.3,65.5,62.5
20160509184500,451.5,455.7,100.9302,55,58.4,0,67.2,65.5,62.5
20160509190000,451.5,438.9,97.2093,55,58.4,0,67.2,65.5,62.5
20160509191500,451.5,438.9,97.2093,55,58.4,0,67.3,65.5,62.5
20160509193000,451.5,438.9,97.2093,56,59.1,0,67.4,65.5,62.5
20160509194500,451.5,444.15,98.3721,56,59.1,0,67.4,65.5,62.5
20160509200000,451.5,444.15,98.3721,56,58.4,0,67.4,65.5,62.5
20160509201500,451.5,444.15,98.3721,56,58.4,0,67.4,65.5,62.5
20160509203000,451.5,450.45,99.7674,56,58.4,0,67.3,65.5,62.5
20160509204500,451.5,450.45,99.7674,56,58.4,0,67.3,65.5,62.5
20160509210000,451.5,457.8,101.3953,56,58.4,0,67.3,65.5,62.5
20160509211500,451.5,457.8,101.3953,55,58.4,0,67.2,65.5,62.5
20160509213000,451.5,467.25,103.4884,55,58.4,0,67.2,65.5,62.5
20160509214500,451.5,467.25,103.4884,55,58.4,0,67.2,65.5,62.5
20160509220000,451.5,467.25,103.4884,55,58.4,0,67.2,65.4,62.4
20160509221500,451.5,467.25,103.4884,55,58.4,0,67.2,65.4,62.4
20160509223000,451.5,455.7,100.9302,55,58.4,0,67.1,65.4,62.4
20160509224500,451.5,455.7,100.9302,55,58.4,0,67.1,65.4,62.4
20160509230000,451.5,455.7,100.9302,55,58.4,0,67.1,65.4,62.4
20160509231500,451.5,455.7,100.9302,55,58.4,0,67.1,65.4,62.4
20160509233000,451.5,455.7,100.9302,55,58.4,0,67.1,65.4,62.4
20160509234500,451.5,460.95,102.093,55,58.4,0,67.1,65.4,62.4
20160510000000,451.5,460.95,102.093,55,58.4,0,67.1,65.4,62.4
20160510001500,451.5,451.5,100.0,55,58.4,0,67.1,65.4,62.4
20160510003000,451.5,451.5,100.0,55,58.4,0,67.1,65.4,62.4
20160510004500,451.5,451.5,100.0,55,58.4,0,67.1,65.4,62.4
20160510010000,451.5,451.5,100.0,55,58.4,0,67.1,65.4,62.4
20160510011500,451.5,451.5,100.0,55,58.4,0,67.1,65.4,62.4
20160510013000,451.5,446.25,98.8372,55,58.4,0,67.1,65.4,62.4
20160510014500,451.5,446.25,98.8372,55,58.4,0,67.2,65.4,62.4
20160510020000,451.5,446.25,98.8372,55,58.4,0,67.2,65.4,62.4
20160510021500,451.5,446.25,98.8372,55,58.4,0,67.2,65.4,62.4
20160510023000,451.5,446.25,98.8372,55,58.4,0,67.2,65.4,62.4
20160510024500,451.5,446.25,98.8372,55,58.4,0,67.2,65.4,62.4
20160510030000,451.5,446.25,98.8372,55,58.4,0,67.2,65.4,62.4
20160510031500,451.5,446.25,98.8372,55,58.4,0,67.2,65.4,62.4
20160510033000,451.5,446.25,98.8372,55,58.4,0,67.2,65.4,62.4
20160510034500,451.5,438.9,97.2093,55,58.4,0,67.1,65.4,62.4
20160510040000,451.5,438.9,97.2093,55,58.4,0,67.1,65.4,62.4
20160510041500,451.5,438.9,97.2093,55,58.4,0,67.1,65.4,62.4
20160510043000,451.5,438.9,97.2093,55,58.4,0,67.1,65.4,62.4
20160510044500,451.5,438.9,97.2093,55,58.4,0,67.1,65.4,62.4
20160510050000,451.5,438.9,97.2093,55,57.7,0,67.1,65.4,62.4
20160510051500,451.5,438.9,97.2093,55,58.3,0,67.1,65.4,62.4
20160510053000,451.5,445.2,98.6047,55,58.3,0,67.1,65.4,62.4
20160510054500,451.5,445.2,98.6047,55,58.3,0,67.1,65.4,62.4
20160510060000,451.5,445.2,98.6047,55,58.3,0,67.1,65.4,62.4
20160510061500,451.5,445.2,98.6047,55,58.3,0,67.1,65.4,62.4
20160510063000,451.5,445.2,98.6047,55,58.3,0,67.1,65.4,62.4
20160510064500,451.5,445.2,98.6047,55,58.3,0,67.2,65.4,62.4
20160510070000,451.5,438.9,97.2093,55,58.3,0,67.2,65.4,62.4
20160510071500,451.5,438.9,97.2093,55,58.3,0,67.2,65.4,62.4
20160510073000,451.5,438.9,97.2093,55,58.3,0,67.2,65.4,62.4
20160510074500,451.5,438.9,97.2093,56,58.3,0,67.3,65.4,62.4
20160510080000,451.5,446.25,98.8372,56,58.3,0,67.3,65.4,62.4
20160510081500,451.5,446.25,98.8372,56,58.3,0,67.3,65.4,62.4
20160510083000,451.5,446.25,98.8372,56,58.3,0,67.4,65.4,62.4
20160510084500,451.5,454.65,100.6977,56,58.3,0,67.4,65.4,62.4
20160510090000,451.5,454.65,100.6977,56,58.3,0,67.4,65.4,62.4
20160510091500,451.5,449.4,99.5349,56,58.3,0,67.5,65.4,62.4
20160510093000,451.5,454.65,100.6977,56,57.6,0,67.5,65.4,62.4
20160510094500,451.5,454.65,100.6977,56,58.3,0,67.6,65.3,62.3
20160510100000,451.5,454.65,100.6977,56,57.5,0,67.6,65.3,62.3
20160510101500,451.5,454.65,100.6977,56,57.5,0,67.6,65.2,62.2
20160510103000,451.5,454.65,100.6977,56,58.7,0,67.6,65.4,62.4
20160510104500,451.5,454.65,100.6977,56,57.6,0,67.6,65.4,62.4
20160510110000,451.5,454.65,100.6977,56,57.6,0,67.6,65.3,62.3
20160510111500,451.5,462.0,102.3256,56,58.7,0,67.7,65.4,62.4
20160510113000,451.5,468.3,103.7209,56,58.0,0,67.7,65.4,62.4
20160510114500,451.5,468.3,103.7209,55,58.0,0,67.7,65.4,62.4
20160510120000,451.5,460.95,102.093,55,58.0,0,67.7,65.4,62.4
20160510121500,451.5,455.7,100.9302,55,58.0,0,67.7,65.4,62.4
20160510123000,451.5,455.7,100.9302,55,58.0,0,67.7,65.4,62.4
20160510124500,451.5,455.7,100.9302,55,58.7,0,67.7,65.4,62.4
20160510130000,451.5,455.7,100.9302,55,58.7,0,67.7,65.4,62.4
20160510131500,451.5,455.7,100.9302,55,58.0,0,67.7,65.4,62.4
20160510133000,451.5,455.7,100.9302,55,58.0,0,67.8,65.3,62.3
20160510134500,451.5,455.7,100.9302,55,58.0,0,67.8,65.3,62.3
20160510140000,451.5,455.7,100.9302,55,58.0,0,67.8,65.3,62.3
20160510141500,451.5,455.7,100.9302,55,58.0,0,67.8,65.2,62.2
20160510143000,451.5,455.7,100.9302,55,58.0,0,67.8,65.2,62.2
20160510144500,451.5,449.4,99.5349,55,58.0,0,67.8,65.2,62.2
20160510150000,451.5,449.4,99.5349,55,58.0,0,67.8,65.3,62.3
20160510151500,451.5,449.4,99.5349,55,58.0,0,67.8,65.3,62.3
20160510153000,451.5,441.0,97.6744,55,58.0,0,67.9,65.3,62.3
20160510154500,451.5,441.0,97.6744,55,58.0,0,67.9,65.2,62.2
20160510160000,451.5,441.0,97.6744,55,58.0,0,67.9,65.2,62.2
20160510161500,451.5,441.0,97.6744,55,58.0,0,67.9,65.3,62.3
20160510163000,451.5,441.0,97.6744,55,58.0,0,67.9,65.4,62.4
20160510164500,451.5,441.0,97.6744,55,58.0,0,67.9,65.4,62.4
20160510170000,451.5,441.0,97.6744,55,58.0,0,67.9,65.4,62.4
20160510171500,451.5,441.0,97.6744,55,58.0,0,67.9,65.4,62.4
20160510173000,451.5,464.1,102.7907,55,58.0,0,67.9,65.4,62.4
20160510174500,451.5,464.1,102.7907,55,58.0,0,67.8,65.4,62.4
20160510180000,451.5,464.1,102.7907,55,58.0,0,67.8,65.4,62.4
20160510181500,451.5,464.1,102.7907,55,58.0,0,67.8,65.4,62.4
20160510183000,451.5,464.1,102.7907,55,58.0,0,67.8,65.4,62.4
20160510184500,451.5,464.1,102.7907,55,58.0,0,67.8,65.4,62.4
20160510190000,451.5,443.1,98.1395,55,58.0,0,67.8,65.4,62.4
20160510191500,451.5,443.1,98.1395,55,58.0,0,67.8,65.4,62.4
20160510193000,451.5,435.75,96.5116,55,58.0,0,67.8,65.4,62.4
20160510194500,451.5,452.55,100.2326,55,58.0,0,67.8,65.4,62.4
20160510200000,451.5,452.55,100.2326,55,58.0,0,67.8,65.4,62.4
20160510201500,451.5,460.95,102.093,55,58.0,0,67.7,65.4,62.4
20160510203000,451.5,460.95,102.093,55,58.0,0,67.7,65.4,62.4
20160510204500,451.5,451.5,100.0,55,58.0,0,67.6,65.4,62.4
20160510210000,451.5,458.85,101.6279,55,58.0,0,67.6,65.4,62.4
20160510211500,451.5,458.85,101.6279,55,58.0,0,67.6,65.4,62.4
20160510213000,451.5,458.85,101.6279,55,58.0,0,67.5,65.4,62.4
20160510214500,451.5,458.85,101.6279,55,58.0,0,67.4,65.4,62.4
20160510220000,451.5,458.85,101.6279,55,58.0,0,67.4,65.4,62.4
20160510221500,451.5,467.25,103.4884,55,58.0,0,67.4,65.4,62.4
20160510223000,451.5,460.95,102.093,55,58.0,0,67.4,65.4,62.4
20160510224500,451.5,460.95,102.093,55,58.0,0,67.3,65.4,62.4
20160510230000,451.5,460.95,102.093,55,58.0,0,67.3,65.4,62.4
20160510231500,451.5,460.95,102.093,55,58.0,0,67.3,65.4,62.4
20160510233000,451.5,460.95,102.093,55,58.0,0,67.3,65.4,62.4
20160510234500,451.5,451.5,100.0,55,58.0,0,67.2,65.4,62.4
20160511000000,451.5,458.85,101.6279,55,58.0,0,67.2,65.4,62.4
20160511001500,451.5,458.85,101.6279,55,58.0,0,67.2,65.4,62.4
20160511003000,451.5,458.85,101.6279,55,58.0,0,67.2,65.4,62.4
20160511004500,451.5,452.55,100.2326,55,58.0,0,67.2,65.4,62.4
20160511010000,451.5,452.55,100.2326,55,58.0,0,67.2,65.4,62.4
20160511011500,451.5,446.25,98.8372,55,58.0,0,67.2,65.4,62.4
20160511013000,451.5,446.25,98.8372,55,58.0,0,67.3,65.4,62.4
20160511014500,451.5,437.85,96.9767,55,58.0,0,67.3,65.4,62.4
20160511020000,451.5,447.3,99.0698,55,58.0,0,67.3,65.4,62.4
20160511021500,451.5,439.95,97.4419,55,58.0,0,67.3,65.4,62.4
20160511023000,451.5,439.95,97.4419,55,58.0,0,67.3,65.4,62.4
20160511024500,451.5,439.95,97.4419,55,58.0,0,67.3,65.4,62.4
20160511030000,451.5,439.95,97.4419,55,58.0,0,67.4,65.4,62.4
20160511031500,451.5,434.7,96.2791,55,58.0,0,67.4,65.4,62.4
20160511033000,451.5,434.7,96.2791,55,58.0,0,67.3,65.4,62.4
20160511034500,451.5,441.0,97.6744,55,58.0,0,67.3,65.4,62.4
20160511040000,451.5,446.25,98.8372,56,58.0,0,67.3,65.4,62.4
20160511041500,451.5,438.9,97.2093,56,58.0,0,67.2,65.4,62.4
20160511043000,451.5,444.15,98.3721,56,58.0,0,67.2,65.4,62.4
20160511044500,451.5,445.2,98.6047,53,57.5,0,67.2,65.4,62.4
20160511050000,451.5,411.6,91.1628,53,57.5,0,67.2,65.4,62.4
20160511051500,451.5,427.35,94.6512,72,57.5,0,67.3,65.4,62.4
20160511053000,451.5,466.2,103.2558,61,57.5,0,67.2,65.4,62.4
20160511054500,451.5,455.7,100.9302,61,57.5,0,67.1,65.4,62.4
20160511060000,451.5,445.2,98.6047,61,57.5,0,67.1,65.4,62.4
20160511061500,451.5,434.7,96.2791,61,57.5,0,67.0,65.4,62.4
20160511063000,451.5,445.2,98.6047,61,57.5,0,67.1,65.4,62.4
20160511064500,451.5,445.2,98.6047,61,58.2,0,67.1,65.4,62.4
20160511070000,451.5,445.2,98.6047,61,57.6,0,67.1,65.4,62.4
20160511071500,451.5,445.2,98.6047,61,57.6,0,67.1,65.4,62.4
20160511073000,451.5,451.5,100.0,61,57.6,0,67.1,65.4,62.4
20160511074500,451.5,451.5,100.0,61,57.6,0,67.1,65.4,62.4
20160511080000,451.5,451.5,100.0,61,57.6,0,67.2,65.4,62.4
20160511081500,451.5,451.5,100.0,61,58.3,0,67.2,65.4,62.4
20160511083000,451.5,451.5,100.0,61,58.3,0,67.2,65.4,62.4
20160511084500,451.5,451.5,100.0,61,58.3,0,67.2,65.4,62.4
20160511090000,451.5,451.5,100.0,61,58.3,0,67.2,65.4,62.4
20160511091500,451.5,456.75,101.1628,61,57.6,0,67.2,65.4,62.4
20160511093000,451.5,446.25,98.8372,61,57.6,0,67.3,65.4,62.4
20160511094500,451.5,454.65,100.6977,61,57.6,0,67.4,65.4,62.4
20160511100000,451.5,454.65,100.6977,61,57.6,0,67.4,65.4,62.4
20160511101500,451.5,462.0,102.3256,61,57.6,0,67.5,65.4,62.4
20160511103000,451.5,467.25,103.4884,61,57.6,0,67.6,65.4,62.4
20160511104500,451.5,467.25,103.4884,61,57.6,0,67.6,65.4,62.4
20160511110000,451.5,462.0,102.3256,61,57.6,0,67.4,65.4,62.4
20160511111500,451.5,462.0,102.3256,61,57.6,0,67.4,65.4,62.4
20160511113000,451.5,462.0,102.3256,61,57.6,0,67.4,65.4,62.4
20160511114500,451.5,462.0,102.3256,61,57.6,0,67.4,65.4,62.4
20160511120000,451.5,462.0,102.3256,61,57.6,0,67.5,65.4,62.4
20160511121500,451.5,462.0,102.3256,61,57.6,0,67.5,65.4,62.4
20160511123000,451.5,462.0,102.3256,61,57.6,0,67.6,65.4,62.4
20160511124500,451.5,454.65,100.6977,61,57.6,0,67.6,65.4,62.4
20160511130000,451.5,454.65,100.6977,61,57.6,0,67.6,65.4,62.4
20160511131500,451.5,462.0,102.3256,61,57.6,0,67.6,65.4,62.4
20160511133000,451.5,462.0,102.3256,61,57.6,0,67.6,65.4,62.4
20160511134500,451.5,462.0,102.3256,60,57.6,0,67.6,65.4,62.4
20160511140000,451.5,462.0,102.3256,60,58.4,0,67.6,65.4,62.4
20160511141500,451.5,462.0,102.3256,60,58.4,0,67.6,65.4,62.4
20160511143000,451.5,451.5,100.0,60,58.4,0,67.6,65.4,62.4
20160511144500,451.5,451.5,100.0,60,58.4,0,67.7,65.4,62.4
20160511150000,451.5,451.5,100.0,60,58.4,0,67.7,65.4,62.4
20160511151500,451.5,451.5,100.0,60,57.6,0,67.7,65.4,62.4
20160511153000,451.5,451.5,100.0,60,57.6,0,67.7,65.4,62.4
20160511154500,451.5,451.5,100.0,60,57.6,0,67.7,65.4,62.4
20160511160000,451.5,446.25,98.8372,60,57.6,0,67.7,65.4,62.4
20160511161500,451.5,446.25,98.8372,60,58.4,0,67.8,65.4,62.4
20160511163000,451.5,446.25,98.8372,60,58.4,0,67.8,65.4,62.4
20160511164500,451.5,446.25,98.8372,60,58.4,0,67.8,65.4,62.4
20160511170000,451.5,452.55,100.2326,60,58.4,0,67.8,65.4,62.4
20160511171500,451.5,452.55,100.2326,60,58.4,0,67.8,65.4,62.4
20160511173000,451.5,452.55,100.2326,60,57.6,0,67.8,65.4,62.4
20160511174500,451.5,452.55,100.2326,60,57.6,0,67.8,65.4,62.4
20160511180000,451.5,445.2,98.6047,60,57.6,0,67.8,65.4,62.4
20160511181500,451.5,450.45,99.7674,60,57.6,0,67.8,65.4,62.4
20160511183000,451.5,450.45,99.7674,60,57.6,0,67.8,65.4,62.4
20160511184500,451.5,450.45,99.7674,60,57.6,0,67.8,65.4,62.4
20160511190000,451.5,444.15,98.3721,60,57.6,0,67.8,65.4,62.4
20160511191500,451.5,444.15,98.3721,60,57.6,0,67.8,65.4,62.4
20160511193000,451.5,444.15,98.3721,60,57.6,0,67.8,65.4,62.4
20160511194500,451.5,444.15,98.3721,60,58.3,0,67.8,65.4,62.4
20160511200000,451.5,444.15,98.3721,60,58.3,0,67.8,65.4,62.4
20160511201500,451.5,444.15,98.3721,60,58.3,0,67.8,65.4,62.4
20160511203000,451.5,444.15,98.3721,60,57.6,0,67.8,65.4,62.4
20160511204500,451.5,451.5,100.0,59,57.6,0,67.7,65.4,62.4
20160511210000,451.5,439.95,97.4419,59,57.6,0,67.7,65.4,62.4
20160511211500,451.5,439.95,97.4419,59,57.6,0,67.7,65.4,62.4
20160511213000,451.5,439.95,97.4419,59,57.6,0,67.7,65.4,62.4
20160511214500,451.5,445.2,98.6047,59,57.6,0,67.6,65.4,62.4
20160511220000,451.5,445.2,98.6047,59,57.6,0,67.6,65.4,62.4
20160511221500,451.5,451.5,100.0,61,57.6,0,67.6,65.4,62.4
20160511223000,451.5,458.85,101.6279,61,57.6,0,67.5,65.4,62.4
20160511224500,451.5,458.85,101.6279,61,57.6,0,67.4,65.4,62.4
20160511230000,451.5,458.85,101.6279,61,57.6,0,67.4,65.4,62.4
20160511231500,451.5,458.85,101.6279,61,57.6,0,67.3,65.4,62.4
20160511233000,451.5,458.85,101.6279,60,57.6,0,67.3,65.4,62.4
20160511234500,451.5,458.85,101.6279,60,57.6,0,67.2,65.4,62.4
20160512000000,451.5,458.85,101.6279,60,57.6,0,67.2,65.4,62.4
20160512001500,451.5,458.85,101.6279,60,57.6,0,67.2,65.4,62.4
20160512003000,451.5,458.85,101.6279,60,57.6,0,67.2,65.4,62.4
20160512004500,451.5,452.55,100.2326,60,57.6,0,67.2,65.4,62.4
20160512010000,451.5,464.1,102.7907,60,57.6,0,67.1,65.4,62.4
20160512011500,451.5,455.7,100.9302,60,57.6,0,67.1,65.4,62.4
20160512013000,451.5,455.7,100.9302,60,57.6,0,67.1,65.4,62.4
20160512014500,451.5,455.7,100.9302,60,57.6,0,67.1,65.4,62.4
20160512020000,451.5,455.7,100.9302,60,57.6,0,67.1,65.4,62.4
20160512021500,451.5,455.7,100.9302,60,58.3,0,67.1,65.4,62.4
20160512023000,451.5,455.7,100.9302,60,58.3,0,67.1,65.4,62.4
20160512024500,451.5,447.3,99.0698,60,58.3,0,67.1,65.4,62.4
20160512030000,451.5,447.3,99.0698,60,57.6,0,67.1,65.4,62.4
20160512031500,451.5,452.55,100.2326,60,57.6,0,67.0,65.4,62.4
20160512033000,451.5,452.55,100.2326,60,57.6,0,67.0,65.4,62.4
20160512034500,451.5,452.55,100.2326,60,57.6,0,66.9,65.4,62.4
20160512040000,451.5,444.15,98.3721,60,57.6,0,66.9,65.4,62.4
20160512041500,451.5,444.15,98.3721,61,57.6,0,66.9,65.4,62.4
20160512043000,451.5,444.15,98.3721,61,57.6,0,66.9,65.4,62.4
20160512044500,451.5,444.15,98.3721,61,57.6,0,66.9,65.4,62.4
20160512050000,451.5,444.15,98.3721,61,57.6,0,66.9,65.4,62.4
20160512051500,451.5,444.15,98.3721,61,57.6,0,66.9,65.4,62.4
20160512053000,451.5,451.5,100.0,61,57.6,0,66.9,65.4,62.4
20160512054500,451.5,443.1,98.1395,61,57.6,0,66.9,65.4,62.4
20160512060000,451.5,466.2,103.2558,61,57.6,0,66.9,65.4,62.4
20160512061500,451.5,466.2,103.2558,61,57.6,0,66.8,65.4,62.4
20160512063000,451.5,458.85,101.6279,61,57.6,0,66.8,65.4,62.4
20160512064500,451.5,458.85,101.6279,60,57.6,0,66.7,65.4,62.4
20160512070000,451.5,458.85,101.6279,62,57.6,0,66.7,65.4,62.4
20160512071500,451.5,469.35,103.9535,62,57.6,0,66.7,65.4,62.4
20160512073000,451.5,462.0,102.3256,61,57.6,0,66.8,65.4,62.4
20160512074500,451.5,462.0,102.3256,61,58.3,0,66.8,65.4,62.4
20160512080000,451.5,468.3,103.7209,61,58.3,0,66.9,65.4,62.4
20160512081500,451.5,462.0,102.3256,61,58.3,0,67.0,65.4,62.4
20160512083000,451.5,462.0,102.3256,61,58.3,0,67.1,65.4,62.4
20160512084500,451.5,462.0,102.3256,61,58.3,0,67.1,65.4,62.4
20160512090000,451.5,451.5,100.0,61,58.3,0,67.1,65.4,62.4
20160512091500,451.5,451.5,100.0,61,58.3,0,67.2,65.4,62.4
20160512093000,451.5,451.5,100.0,61,58.3,0,67.3,65.4,62.4
20160512094500,451.5,451.5,100.0,61,58.3,0,67.3,65.4,62.4
20160512100000,451.5,456.75,101.1628,61,57.6,0,67.3,65.4,62.4
20160512101500,451.5,451.5,100.0,61,57.6,0,67.4,65.4,62.4
20160512103000,451.5,451.5,100.0,61,57.6,0,67.4,65.4,62.4
20160512104500,451.5,451.5,100.0,61,57.6,0,67.4,65.4,62.4
20160512110000,451.5,451.5,100.0,61,57.6,0,67.4,65.4,62.4
20160512111500,451.5,451.5,100.0,61,57.6,0,67.4,65.4,62.4
20160512113000,451.5,451.5,100.0,61,57.6,0,67.5,65.4,62.4
20160512114500,451.5,451.5,100.0,61,57.6,0,67.4,65.4,62.4
20160512120000,451.5,451.5,100.0,61,57.6,0,67.4,65.4,62.4
20160512121500,451.5,460.95,102.093,61,57.6,0,67.4,65.4,62.4
20160512123000,451.5,460.95,102.093,61,57.6,0,67.4,65.4,62.4
20160512124500,451.5,467.25,103.4884,61,57.6,0,67.4,65.4,62.4
20160512130000,451.5,467.25,103.4884,61,57.6,0,67.4,65.4,62.4
20160512131500,451.5,467.25,103.4884,60,57.6,0,67.5,65.4,62.4
20160512133000,451.5,460.95,102.093,59,57.6,0,67.5,65.4,62.4
20160512134500,451.5,454.65,100.6977,59,57.6,0,67.5,65.4,62.4
20160512140000,451.5,454.65,100.6977,59,57.6,0,67.4,65.4,62.4
20160512141500,451.5,454.65,100.6977,59,57.6,0,67.4,65.4,62.4
20160512143000,451.5,454.65,100.6977,59,57.6,0,67.5,65.4,62.4
20160512144500,451.5,454.65,100.6977,59,57.6,0,67.5,65.4,62.4
20160512150000,451.5,460.95,102.093,59,57.6,0,67.5,65.4,62.4
20160512151500,451.5,460.95,102.093,59,57.6,0,67.6,65.4,62.4
20160512153000,451.5,460.95,102.093,59,57.6,0,67.6,65.4,62.4
20160512154500,451.5,460.95,102.093,59,57.6,0,67.6,65.4,62.4
20160512160000,451.5,460.95,102.093,59,57.6,0,67.6,65.4,62.4
20160512161500,451.5,454.65,100.6977,59,57.6,0,67.6,65.4,62.4
20160512163000,451.5,454.65,100.6977,59,57.6,0,67.6,65.4,62.4
20160512164500,451.5,454.65,100.6977,59,57.6,0,67.7,65.4,62.4
20160512170000,451.5,454.65,100.6977,59,57.6,0,67.7,65.4,62.4
20160512171500,451.5,447.3,99.0698,59,57.6,0,67.7,65.4,62.4
20160512173000,451.5,452.55,100.2326,59,57.6,0,67.7,65.4,62.4
20160512174500,451.5,447.3,99.0698,59,57.6,0,67.7,65.4,62.4
20160512180000,451.5,452.55,100.2326,59,57.6,0,67.7,65.4,62.4
20160512181500,451.5,452.55,100.2326,60,57.6,0,67.7,65.4,62.4
20160512183000,451.5,458.85,101.6279,60,57.6,0,67.7,65.4,62.4
20160512184500,451.5,458.85,101.6279,60,57.6,0,67.7,65.4,62.4
20160512190000,451.5,458.85,101.6279,60,57.6,0,67.7,65.4,62.4
20160512191500,451.5,451.5,100.0,60,57.6,0,67.7,65.4,62.4
20160512193000,451.5,444.15,98.3721,61,57.6,0,67.7,65.4,62.4
20160512194500,451.5,444.15,98.3721,61,57.6,0,67.7,65.4,62.4
20160512200000,451.5,444.15,98.3721,61,57.6,0,67.7,65.4,62.4
20160512201500,451.5,444.15,98.3721,61,57.6,0,67.7,65.4,62.4
20160512203000,451.5,449.4,99.5349,61,57.6,0,67.8,65.4,62.4
20160512204500,451.5,441.0,97.6744,61,57.6,0,67.8,65.4,62.4
20160512210000,451.5,441.0,97.6744,61,57.6,0,67.8,65.4,62.4
20160512211500,451.5,441.0,97.6744,61,57.6,0,67.8,65.4,62.4
20160512213000,451.5,441.0,97.6744,61,57.6,0,67.8,65.4,62.4
20160512214500,451.5,441.0,97.6744,61,57.6,0,67.8,65.4,62.4
20160512220000,451.5,446.25,98.8372,61,57.6,0,67.8,65.4,62.4
20160512221500,451.5,446.25,98.8372,61,57.6,0,67.8,65.4,62.4
20160512223000,451.5,441.0,97.6744,61,57.6,0,67.7,65.4,62.4
20160512224500,451.5,446.25,98.8372,61,57.6,0,67.7,65.4,62.4
20160512230000,451.5,446.25,98.8372,61,57.6,0,67.7,65.4,62.4
20160512231500,451.5,446.25,98.8372,61,57.6,0,67.7,65.4,62.4
20160512233000,451.5,446.25,98.8372,61,57.6,0,67.7,65.4,62.4
20160512234500,451.5,446.25,98.8372,61,57.6,0,67.7,65.4,62.4
20160513000000,451.5,446.25,98.8372,61,57.6,0,67.7,65.4,62.4
20160513001500,451.5,446.25,98.8372,61,57.6,0,67.6,65.4,62.4
20160513003000,451.5,451.5,100.0,61,57.6,0,67.6,65.4,62.4
20160513004500,451.5,445.2,98.6047,61,57.6,0,67.6,65.4,62.4
20160513010000,451.5,445.2,98.6047,61,57.6,0,67.6,65.4,62.4
20160513011500,451.5,464.1,102.7907,61,57.6,0,67.5,65.4,62.4
20160513013000,451.5,464.1,102.7907,60,57.6,0,67.4,65.4,62.4
20160513014500,451.5,464.1,102.7907,60,57.6,0,67.4,65.4,62.4
20160513020000,451.5,464.1,102.7907,60,57.6,0,67.3,65.4,62.4
20160513021500,451.5,455.7,100.9302,60,57.6,0,67.3,65.4,62.4
20160513023000,451.5,463.05,102.5581,60,57.6,0,67.2,65.4,62.4
20160513024500,451.5,463.05,102.5581,60,57.6,0,67.2,65.4,62.4
20160513030000,451.5,456.75,101.1628,60,57.6,0,67.2,65.4,62.4
20160513031500,451.5,464.1,102.7907,60,57.6,0,67.2,65.4,62.4
20160513033000,451.5,464.1,102.7907,60,57.6,0,67.2,65.4,62.4
20160513034500,451.5,464.1,102.7907,60,57.6,0,67.1,65.4,62.4
20160513040000,451.5,464.1,102.7907,60,57.6,0,67.1,65.4,62.4
20160513041500,451.5,454.65,100.6977,60,57.6,0,67.2,65.4,62.4
20160513043000,451.5,446.25,98.8372,60,57.6,0,67.2,65.4,62.4
20160513044500,451.5,451.5,100.0,60,57.6,0,67.2,65.4,62.4
20160513050000,451.5,457.8,101.3953,60,57.6,0,67.2,65.4,62.4
20160513051500,451.5,457.8,101.3953,60,57.6,0,67.1,65.4,62.4
20160513053000,451.5,463.05,102.5581,60,57.6,0,67.1,65.4,62.4
20160513054500,451.5,451.5,100.0,60,57.6,0,67.0,65.4,62.4
20160513060000,451.5,446.25,98.8372,60,57.6,0,67.0,65.4,62.4
20160513061500,451.5,446.25,98.8372,60,57.6,0,67.0,65.4,62.4
20160513063000,451.5,446.25,98.8372,60,57.6,0,66.9,65.4,62.4
20160513064500,451.5,446.25,98.8372,60,57.6,0,66.9,65.4,62.4
20160513070000,451.5,452.55,100.2326,60,57.6,0,67.0,65.4,62.4
20160513071500,451.5,452.55,100.2326,60,57.6,0,67.1,65.4,62.4
20160513073000,451.5,452.55,100.2326,60,57.6,0,67.1,65.4,62.4
20160513074500,451.5,458.85,101.6279,60,57.6,0,67.2,65.4,62.4
20160513080000,451.5,451.5,100.0,60,57.6,0,67.2,65.4,62.4
20160513081500,451.5,445.2,98.6047,60,58.3,0,67.3,65.4,62.4
20160513083000,451.5,445.2,98.6047,60,57.5,0,67.4,65.4,62.4
20160513084500,451.5,433.65,96.0465,60,57.5,0,67.6,65.4,62.4
20160513090000,451.5,433.65,96.0465,61,57.5,0,67.6,65.4,62.4
20160513091500,451.5,450.45,99.7674,61,57.5,0,67.7,65.4,62.4
20160513093000,451.5,460.95,102.093,60,57.5,0,67.8,65.4,62.4
20160513094500,451.5,454.65,100.6977,60,57.5,0,67.8,65.4,62.4
20160513100000,451.5,454.65,100.6977,60,57.5,0,67.8,65.4,62.4
20160513101500,451.5,464.1,102.7907,60,57.5,0,67.9,65.4,62.4
20160513103000,451.5,456.75,101.1628,62,57.5,0,67.9,65.4,62.4
20160513104500,451.5,450.45,99.7674,62,57.5,0,67.9,65.4,62.4
20160513110000,451.5,450.45,99.7674,62,57.5,0,68.0,65.4,62.4
20160513111500,451.5,450.45,99.7674,62,57.5,0,68.1,65.4,62.4
20160513113000,451.5,450.45,99.7674,62,57.5,0,68.1,65.4,62.4
20160513114500,451.5,457.8,101.3953,62,58.3,0,68.1,65.4,62.4
20160513120000,451.5,451.5,100.0,62,58.3,0,68.1,65.4,62.4
20160513121500,451.5,451.5,100.0,62,58.3,0,68.1,65.4,62.4
20160513123000,451.5,451.5,100.0,62,58.3,0,68.1,65.4,62.4
20160513124500,451.5,451.5,100.0,62,58.3,0,68.1,65.4,62.4
20160513130000,451.5,451.5,100.0,62,58.3,0,68.1,65.4,62.4
20160513131500,451.5,451.5,100.0,62,58.3,0,68.1,65.4,62.4
20160513133000,451.5,456.75,101.1628,62,57.6,0,68.1,65.4,62.4
20160513134500,451.5,456.75,101.1628,62,57.6,0,68.1,65.4,62.4
20160513140000,451.5,456.75,101.1628,62,57.6,0,68.1,65.4,62.4
20160513141500,451.5,456.75,101.1628,62,58.4,0,68.1,65.4,62.4
20160513143000,451.5,456.75,101.1628,62,58.4,0,68.1,65.4,62.4
20160513144500,451.5,463.05,102.5581,62,58.4,0,68.1,65.4,62.4
20160513150000,451.5,463.05,102.5581,62,57.6,0,68.1,65.4,62.4
20160513151500,451.5,454.65,100.6977,62,58.3,0,68.1,65.4,62.4
20160513153000,451.5,454.65,100.6977,62,57.6,0,68.1,65.4,62.4
20160513154500,451.5,462.0,102.3256,62,57.6,0,68.1,65.4,62.4
20160513160000,451.5,456.75,101.1628,62,58.4,0,68.1,65.4,62.4
20160513161500,451.5,462.0,102.3256,62,58.4,0,68.1,65.4,62.4
20160513163000,451.5,462.0,102.3256,62,58.4,0,68.1,65.4,62.4
20160513164500,451.5,455.7,100.9302,62,58.4,0,68.1,65.4,62.4
20160513170000,451.5,462.0,102.3256,62,58.4,0,68.1,65.4,62.4
20160513171500,451.5,462.0,102.3256,62,57.6,0,68.1,65.4,62.4
20160513173000,451.5,462.0,102.3256,62,58.3,0,68.0,65.4,62.4
20160513174500,451.5,462.0,102.3256,62,58.3,0,68.1,65.4,62.4
20160513180000,451.5,462.0,102.3256,62,58.3,0,68.1,65.4,62.4
20160513181500,451.5,462.0,102.3256,61,58.3,0,68.1,65.4,62.4
20160513183000,451.5,462.0,102.3256,61,58.3,0,68.1,65.4,62.4
20160513184500,451.5,462.0,102.3256,61,58.3,0,68.1,65.4,62.4
20160513190000,451.5,462.0,102.3256,60,58.3,0,68.1,65.4,62.4
20160513191500,451.5,452.55,100.2326,60,58.3,0,68.1,65.4,62.4
20160513193000,451.5,444.15,98.3721,60,58.3,0,68.1,65.4,62.4
20160513194500,451.5,444.15,98.3721,60,58.3,0,68.0,65.4,62.4
20160513200000,451.5,444.15,98.3721,60,57.6,0,67.9,65.4,62.4
20160513201500,451.5,444.15,98.3721,60,57.6,0,67.9,65.4,62.4
20160513203000,451.5,444.15,98.3721,60,57.6,0,67.8,65.4,62.4
20160513204500,451.5,444.15,98.3721,60,57.6,0,67.7,65.4,62.4
20160513210000,451.5,454.65,100.6977,60,57.6,0,67.7,65.4,62.4
20160513211500,451.5,449.4,99.5349,60,57.6,0,67.6,65.4,62.4
20160513213000,451.5,449.4,99.5349,60,57.6,0,67.6,65.4,62.4
20160513214500,451.5,449.4,99.5349,60,57.6,0,67.6,65.4,62.4
20160513220000,451.5,449.4,99.5349,60,57.6,0,67.5,65.4,62.4
20160513221500,451.5,449.4,99.5349,60,57.6,0,67.4,65.4,62.4
20160513223000,451.5,457.8,101.3953,60,57.6,0,67.4,65.4,62.4
20160513224500,451.5,452.55,100.2326,60,57.6,0,67.4,65.4,62.4
20160513230000,451.5,452.55,100.2326,60,57.6,0,67.3,65.4,62.4
20160513231500,451.5,452.55,100.2326,60,57.6,0,67.3,65.4,62.4
20160513233000,451.5,452.55,100.2326,60,57.6,0,67.2,65.4,62.4
20160513234500,451.5,457.8,101.3953,60,57.6,0,67.2,65.4,62.4
20160514000000,451.5,451.5,100.0,60,57.6,0,67.2,65.4,62.4
20160514001500,451.5,451.5,100.0,60,57.6,0,67.2,65.4,62.4
20160514003000,451.5,451.5,100.0,60,57.6,0,67.1,65.4,62.4
20160514004500,451.5,451.5,100.0,60,57.6,0,67.1,65.4,62.4
20160514010000,451.5,463.05,102.5581,60,57.6,0,67.1,65.4,62.4
20160514011500,451.5,463.05,102.5581,60,57.6,0,67.1,65.4,62.4
20160514013000,451.5,463.05,102.5581,60,57.6,0,67.0,65.4,62.4
20160514014500,451.5,454.65,100.6977,60,57.6,0,66.9,65.4,62.4
20160514020000,451.5,444.15,98.3721,60,57.6,0,66.9,65.4,62.4
20160514021500,451.5,444.15,98.3721,60,57.6,0,66.9,65.4,62.4
20160514023000,451.5,437.85,96.9767,60,57.6,0,66.9,65.4,62.4
20160514024500,451.5,437.85,96.9767,60,57.6,0,67.0,65.4,62.4
20160514030000,451.5,444.15,98.3721,60,57.6,0,67.0,65.4,62.4
20160514031500,451.5,444.15,98.3721,60,57.6,0,67.0,65.4,62.4
20160514033000,451.5,444.15,98.3721,60,57.6,0,67.0,65.4,62.4
20160514034500,451.5,444.15,98.3721,60,57.6,0,67.1,65.4,62.4
20160514040000,451.5,444.15,98.3721,60,57.6,0,67.0,65.4,62.4
20160514041500,451.5,444.15,98.3721,60,57.6,0,67.0,65.4,62.4
20160514043000,451.5,444.15,98.3721,60,57.6,0,66.9,65.4,62.4
20160514044500,451.5,444.15,98.3721,60,57.6,0,66.9,65.4,62.4
20160514050000,451.5,451.5,100.0,60,57.6,0,66.8,65.4,62.4
20160514051500,451.5,451.5,100.0,60,57.6,0,66.8,65.4,62.4
20160514053000,451.5,451.5,100.0,60,57.6,0,66.8,65.4,62.4
20160514054500,451.5,456.75,101.1628,60,57.6,0,66.7,65.4,62.4
20160514060000,451.5,451.5,100.0,60,57.6,0,66.7,65.4,62.4
20160514061500,451.5,446.25,98.8372,60,57.6,0,66.7,65.4,62.4
20160514063000,451.5,452.55,100.2326,60,57.6,0,66.6,65.4,62.4
20160514064500,451.5,445.2,98.6047,60,57.6,0,66.6,65.4,62.4
20160514070000,451.5,445.2,98.6047,62,57.6,0,66.7,65.4,62.4
20160514071500,451.5,462.0,102.3256,62,57.6,0,66.7,65.4,62.4
20160514073000,451.5,455.7,100.9302,62,57.6,0,66.7,65.4,62.4
20160514074500,451.5,455.7,100.9302,62,57.6,0,66.8,65.4,62.4
20160514080000,451.5,455.7,100.9302,62,57.6,0,66.9,65.4,62.4
20160514081500,451.5,455.7,100.9302,62,57.6,0,66.9,65.4,62.4
20160514083000,451.5,455.7,100.9302,62,57.6,0,67.0,65.4,62.4
20160514084500,451.5,455.7,100.9302,62,57.6,0,67.1,65.4,62.4
20160514090000,451.5,460.95,102.093,62,57.6,0,67.2,65.4,62.4
20160514091500,451.5,460.95,102.093,62,57.6,0,67.2,65.4,62.4
20160514093000,451.5,466.2,103.2558,62,57.6,0,67.3,65.4,62.4
20160514094500,451.5,466.2,103.2558,62,57.6,0,67.4,65.4,62.4
20160514100000,451.5,466.2,103.2558,62,57.6,0,67.4,65.4,62.4
20160514101500,451.5,434.7,96.2791,60,57.6,0,67.5,65.4,62.4
20160514103000,451.5,450.45,99.7674,60,57.6,0,67.6,65.4,62.4
20160514104500,451.5,444.15,98.3721,60,58.3,0,67.7,65.4,62.4
20160514110000,451.5,444.15,98.3721,60,58.3,0,67.8,65.4,62.4
20160514111500,451.5,438.9,97.2093,60,58.3,0,67.9,65.4,62.4
20160514113000,451.5,444.15,98.3721,60,58.3,0,67.9,65.4,62.4
20160514114500,451.5,423.15,93.7209,60,58.3,0,68.0,65.4,62.4
20160514120000,451.5,458.85,101.6279,62,58.3,0,68.1,65.4,62.4
20160514121500,451.5,458.85,101.6279,62,58.3,0,68.1,65.4,62.4
20160514123000,451.5,452.55,100.2326,62,58.3,0,68.1,65.4,62.4
20160514124500,451.5,452.55,100.2326,62,58.3,0,68.1,65.4,62.4
20160514130000,451.5,452.55,100.2326,62,58.3,0,68.1,65.4,62.4
20160514131500,451.5,452.55,100.2326,62,58.3,0,68.1,65.4,62.4
20160514133000,451.5,452.55,100.2326,62,58.3,0,68.1,65.4,62.4
20160514134500,451.5,435.75,96.5116,59,58.3,0,68.1,65.4,62.4
20160514140000,451.5,435.75,96.5116,60,58.3,0,68.1,65.4,62.4
20160514141500,451.5,435.75,96.5116,60,58.3,0,68.2,65.4,62.4
20160514143000,451.5,444.15,98.3721,60,58.3,0,68.2,65.4,62.4
20160514144500,451.5,444.15,98.3721,60,58.3,0,68.2,65.4,62.4
20160514150000,451.5,438.9,97.2093,60,58.3,0,68.3,65.4,62.4
20160514151500,451.5,445.2,98.6047,60,58.3,0,68.3,65.4,62.4
20160514153000,451.5,435.75,96.5116,60,58.3,0,68.3,65.4,62.4
20160514154500,451.5,435.75,96.5116,60,58.3,0,68.4,65.4,62.4
20160514160000,451.5,443.1,98.1395,60,58.3,0,68.4,65.4,62.4
20160514161500,451.5,443.1,98.1395,60,58.3,0,68.5,65.4,62.4
20160514163000,451.5,443.1,98.1395,60,58.3,0,68.6,65.4,62.4
20160514164500,451.5,449.4,99.5349,60,58.3,0,68.6,65.4,62.4
20160514170000,451.5,449.4,99.5349,60,58.3,0,68.5,65.4,62.4
20160514171500,451.5,449.4,99.5349,60,58.3,0,68.5,65.4,62.4
20160514173000,451.5,435.75,96.5116,60,58.3,0,68.6,65.4,62.4
20160514174500,451.5,435.75,96.5116,60,58.3,0,68.6,65.4,62.4
20160514180000,451.5,435.75,96.5116,60,58.3,0,68.6,65.4,62.4
20160514181500,451.5,446.25,98.8372,60,58.3,0,68.6,65.4,62.4
20160514183000,451.5,441.0,97.6744,60,58.3,0,68.6,65.4,62.4
20160514184500,451.5,441.0,97.6744,60,58.3,0,68.6,65.4,62.4
20160514190000,451.5,441.0,97.6744,61,58.3,0,68.6,65.4,62.4
20160514191500,451.5,441.0,97.6744,62,58.3,0,68.7,65.4,62.4
20160514193000,451.5,449.4,99.5349,62,58.3,0,68.6,65.4,62.4
20160514194500,451.5,449.4,99.5349,62,58.3,0,68.6,65.4,62.4
20160514200000,451.5,469.35,103.9535,62,57.6,0,68.6,65.4,62.4
20160514201500,451.5,464.1,102.7907,62,58.3,0,68.5,65.4,62.4
20160514203000,451.5,464.1,102.7907,62,58.3,0,68.5,65.4,62.4
20160514204500,451.5,455.7,100.9302,62,58.3,0,68.5,65.4,62.4
20160514210000,451.5,455.7,100.9302,62,57.6,0,68.4,65.4,62.4
20160514211500,451.5,455.7,100.9302,62,57.6,0,68.4,65.4,62.4
20160514213000,451.5,455.7,100.9302,62,57.6,0,68.3,65.4,62.4
20160514214500,451.5,455.7,100.9302,62,57.6,0,68.3,65.4,62.4
20160514220000,451.5,455.7,100.9302,62,58.3,0,68.3,65.4,62.4
20160514221500,451.5,455.7,100.9302,62,58.3,0,68.3,65.4,62.4
20160514223000,451.5,455.7,100.9302,62,58.3,0,68.3,65.4,62.4
20160514224500,451.5,455.7,100.9302,60,58.3,0,68.3,65.4,62.4
20160514230000,451.5,460.95,102.093,60,58.3,0,68.3,65.4,62.4
20160514231500,451.5,460.95,102.093,60,58.3,0,68.3,65.4,62.4
20160514233000,451.5,460.95,102.093,60,58.3,0,68.2,65.4,62.4
20160514234500,451.5,460.95,102.093,60,58.3,0,68.2,65.4,62.4
20160515000000,451.5,455.7,100.9302,60,58.3,0,68.2,65.4,62.4
20160515001500,451.5,455.7,100.9302,60,57.6,0,68.1,65.4,62.4
20160515003000,451.5,455.7,100.9302,60,57.6,0,68.1,65.4,62.4
20160515004500,451.5,455.7,100.9302,60,57.6,0,68.0,65.4,62.4
20160515010000,451.5,455.7,100.9302,60,57.6,0,67.9,65.4,62.4
20160515011500,451.5,462.0,102.3256,60,57.6,0,67.9,65.4,62.4
20160515013000,451.5,456.75,101.1628,60,57.6,0,67.9,65.4,62.4
20160515014500,451.5,456.75,101.1628,60,57.6,0,67.8,65.4,62.4
20160515020000,451.5,456.75,101.1628,60,57.6,0,67.8,65.4,62.4
20160515021500,451.5,456.75,101.1628,60,57.6,0,67.8,65.4,62.4
20160515023000,451.5,456.75,101.1628,60,57.6,0,67.7,65.4,62.4
20160515024500,451.5,469.35,103.9535,60,57.6,0,67.7,65.4,62.4
20160515030000,451.5,458.85,101.6279,60,57.6,0,67.7,65.4,62.4
20160515031500,451.5,458.85,101.6279,60,57.6,0,67.6,65.4,62.4
20160515033000,451.5,458.85,101.6279,60,57.6,0,67.6,65.4,62.4
20160515034500,451.5,458.85,101.6279,60,57.6,0,67.6,65.4,62.4
20160515040000,451.5,458.85,101.6279,60,57.6,0,67.6,65.4,62.4
20160515041500,451.5,458.85,101.6279,60,57.6,0,67.6,65.4,62.4
20160515043000,451.5,458.85,101.6279,60,57.6,0,67.6,65.4,62.4
20160515044500,451.5,458.85,101.6279,60,57.6,0,67.5,65.4,62.4
20160515050000,451.5,458.85,101.6279,60,57.6,0,67.5,65.4,62.4
20160515051500,451.5,458.85,101.6279,60,57.6,0,67.4,65.4,62.4
20160515053000,451.5,452.55,100.2326,60,57.6,0,67.4,65.4,62.4
20160515054500,451.5,452.55,100.2326,60,57.6,0,67.4,65.4,62.4
20160515060000,451.5,457.8,101.3953,60,57.6,0,67.4,65.4,62.4
20160515061500,451.5,449.4,99.5349,60,57.6,0,67.4,65.4,62.4
20160515063000,451.5,449.4,99.5349,60,57.6,0,67.4,65.4,62.4
20160515064500,451.5,462.0,102.3256,60,57.6,0,67.4,65.4,62.4
20160515070000,451.5,451.5,100.0,60,57.6,0,67.4,65.4,62.4
20160515071500,451.5,456.75,101.1628,60,57.6,0,67.4,65.4,62.4
20160515073000,451.5,456.75,101.1628,60,57.6,0,67.4,65.4,62.4
20160515074500,451.5,456.75,101.1628,60,57.6,0,67.4,65.4,62.4
20160515080000,451.5,456.75,101.1628,60,57.6,0,67.4,65.4,62.4
20160515081500,451.5,462.0,102.3256,60,57.6,0,67.5,65.4,62.4
20160515083000,451.5,454.65,100.6977,60,57.6,0,67.6,65.4,62.4
20160515084500,451.5,454.65,100.6977,60,57.6,0,67.6,65.4,62.4
20160515090000,451.5,464.1,102.7907,60,57.6,0,67.6,65.4,62.4
20160515091500,451.5,458.85,101.6279,60,57.6,0,67.6,65.4,62.4
20160515093000,451.5,458.85,101.6279,60,57.6,0,67.7,65.4,62.4
20160515094500,451.5,466.2,103.2558,60,57.6,0,67.7,65.4,62.4
20160515100000,451.5,466.2,103.2558,60,57.6,0,67.7,65.4,62.4
20160515101500,451.5,456.75,101.1628,60,57.6,0,67.7,65.4,62.4
20160515103000,451.5,464.1,102.7907,60,57.6,0,67.7,65.4,62.4
20160515104500,451.5,464.1,102.7907,60,57.6,0,67.7,65.4,62.4
20160515110000,451.5,464.1,102.7907,60,57.6,0,67.6,65.4,62.4
20160515111500,451.5,456.75,101.1628,60,57.6,0,67.7,65.4,62.4
20160515113000,451.5,464.1,102.7907,60,57.6,0,67.7,65.4,62.4
20160515114500,451.5,458.85,101.6279,60,57.6,0,67.7,65.4,62.4
20160515120000,451.5,458.85,101.6279,60,58.3,0,67.8,65.4,62.4
20160515121500,451.5,451.5,100.0,60,58.3,0,67.8,65.4,62.4
20160515123000,451.5,439.95,97.4419,60,58.3,0,67.8,65.4,62.4
20160515124500,451.5,439.95,97.4419,61,58.3,0,67.9,65.4,62.4
20160515130000,451.5,439.95,97.4419,61,58.3,0,67.9,65.4,62.4
20160515131500,451.5,439.95,97.4419,62,58.3,0,67.9,65.4,62.4
20160515133000,451.5,447.3,99.0698,62,58.3,0,67.9,65.4,62.4
20160515134500,451.5,447.3,99.0698,62,58.3,0,68.0,65.4,62.4
20160515140000,451.5,447.3,99.0698,62,58.3,0,68.1,65.4,62.4
20160515141500,451.5,447.3,99.0698,62,58.3,0,68.1,65.4,62.4
20160515143000,451.5,447.3,99.0698,62,58.3,0,68.1,65.4,62.4
20160515144500,451.5,447.3,99.0698,62,58.3,0,68.1,65.4,62.4
20160515150000,451.5,447.3,99.0698,62,58.3,0,68.1,65.4,62.4
20160515151500,451.5,447.3,99.0698,62,58.3,0,68.1,65.4,62.4
20160515153000,451.5,447.3,99.0698,62,58.3,0,68.1,65.4,62.4
20160515154500,451.5,447.3,99.0698,62,58.3,0,68.2,65.4,62.4
20160515160000,451.5,447.3,99.0698,62,58.3,0,68.2,65.4,62.4
20160515161500,451.5,447.3,99.0698,62,58.3,0,68.2,65.4,62.4
20160515163000,451.5,447.3,99.0698,62,58.3,0,68.2,65.4,62.4
20160515164500,451.5,447.3,99.0698,62,58.3,0,68.2,65.4,62.4
20160515170000,451.5,447.3,99.0698,62,58.3,0,68.2,65.4,62.4
20160515171500,451.5,439.95,97.4419,62,58.3,0,68.2,65.4,62.4
20160515173000,451.5,449.4,99.5349,62,58.3,0,68.2,65.4,62.4
20160515174500,451.5,449.4,99.5349,62,58.3,0,68.2,65.4,62.4
20160515180000,451.5,449.4,99.5349,62,58.3,0,68.2,65.4,62.4
20160515181500,451.5,449.4,99.5349,62,57.6,0,68.2,65.4,62.4
20160515183000,451.5,468.3,103.7209,62,57.6,0,68.1,65.4,62.4
20160515184500,451.5,468.3,103.7209,61,57.6,0,68.1,65.4,62.4
20160515190000,451.5,468.3,103.7209,61,57.6,0,68.1,65.4,62.4
20160515191500,451.5,460.95,102.093,61,57.6,0,68.0,65.4,62.4
20160515193000,451.5,446.25,98.8372,61,57.6,0,67.9,65.4,62.4
20160515194500,451.5,446.25,98.8372,61,57.6,0,67.9,65.4,62.4
20160515200000,451.5,446.25,98.8372,61,57.6,0,67.9,65.4,62.4
20160515201500,451.5,451.5,100.0,61,57.6,0,67.9,65.4,62.4
20160515203000,451.5,438.9,97.2093,61,57.6,0,67.9,65.4,62.4
20160515204500,451.5,450.45,99.7674,61,57.6,0,67.9,65.4,62.4
20160515210000,451.5,450.45,99.7674,61,58.2,0,67.9,65.4,62.4
20160515211500,451.5,450.45,99.7674,61,58.2,0,67.9,65.4,62.4
20160515213000,451.5,450.45,99.7674,61,58.2,0,67.9,65.4,62.4
20160515214500,451.5,450.45,99.7674,61,58.2,0,67.9,65.4,62.4
20160515220000,451.5,450.45,99.7674,61,58.2,0,67.9,65.4,62.4
20160515221500,451.5,450.45,99.7674,61,58.2,0,67.9,65.4,62.4
20160515223000,451.5,450.45,99.7674,61,58.2,0,67.9,65.4,62.4
20160515224500,451.5,450.45,99.7674,61,58.2,0,67.9,65.4,62.4
20160515230000,451.5,450.45,99.7674,61,58.2,0,67.9,65.4,62.4
20160515231500,451.5,450.45,99.7674,61,58.2,0,67.9,65.4,62.4
20160515233000,451.5,450.45,99.7674,61,57.6,0,67.8,65.4,62.4
20160515234500,451.5,450.45,99.7674,61,57.6,0,67.8,65.4,62.4
20160516000000,451.5,450.45,99.7674,61,57.6,0,67.7,65.4,62.4
20160516001500,451.5,457.8,101.3953,61,57.6,0,67.7,65.4,62.4
20160516003000,451.5,457.8,101.3953,61,57.6,0,67.7,65.4,62.4
20160516004500,451.5,457.8,101.3953,61,57.6,0,67.6,65.4,62.4
20160516010000,451.5,463.05,102.5581,61,57.6,0,67.6,65.4,62.4
20160516011500,451.5,456.75,101.1628,61,57.6,0,67.6,65.4,62.4
20160516013000,451.5,456.75,101.1628,61,57.6,0,67.6,65.4,62.4
20160516014500,451.5,456.75,101.1628,61,57.6,0,67.6,65.4,62.4
20160516020000,451.5,462.0,102.3256,61,57.6,0,67.6,65.4,62.4
20160516021500,451.5,447.3,99.0698,61,57.6,0,67.6,65.4,62.4
20160516023000,451.5,447.3,99.0698,61,58.3,0,67.6,65.4,62.4
20160516024500,451.5,447.3,99.0698,61,58.3,0,67.6,65.4,62.4
20160516030000,451.5,447.3,99.0698,61,58.3,0,67.6,65.4,62.4
20160516031500,451.5,460.95,102.093,61,57.6,0,67.6,65.4,62.4
20160516033000,451.5,454.65,100.6977,61,57.6,0,67.6,65.4,62.4
20160516034500,451.5,454.65,100.6977,61,57.6,0,67.6,65.4,62.4
20160516040000,451.5,454.65,100.6977,61,57.6,0,67.5,65.4,62.4
20160516041500,451.5,454.65,100.6977,61,57.6,0,67.4,65.4,62.4
20160516043000,451.5,454.65,100.6977,61,57.6,0,67.4,65.4,62.4
20160516044500,451.5,454.65,100.6977,61,57.6,0,67.4,65.4,62.4
20160516050000,451.5,449.4,99.5349,61,57.6,0,67.4,65.4,62.4
20160516051500,451.5,444.15,98.3721,61,57.6,0,67.4,65.4,62.4
20160516053000,451.5,444.15,98.3721,61,57.6,0,67.4,65.4,62.4
20160516054500,451.5,451.5,100.0,63,58.3,0,67.5,65.4,62.4
20160516060000,451.5,466.2,103.2558,63,58.3,0,67.4,65.4,62.4
20160516061500,451.5,466.2,103.2558,63,58.3,0,67.4,65.4,62.4
20160516063000,451.5,466.2,103.2558,62,57.6,0,67.4,65.4,62.4
20160516064500,451.5,458.85,101.6279,62,57.6,0,67.3,65.4,62.4
20160516070000,451.5,458.85,101.6279,62,57.6,0,67.3,65.4,62.4
20160516071500,451.5,464.1,102.7907,62,57.6,0,67.3,65.4,62.4
20160516073000,451.5,464.1,102.7907,62,57.6,0,67.3,65.4,62.4
20160516074500,451.5,437.85,96.9767,60,57.6,0,67.3,65.4,62.4
20160516080000,451.5,463.05,102.5581,63,58.3,0,67.4,65.4,62.4
20160516081500,451.5,463.05,102.5581,63,58.3,0,67.4,65.4,62.4
20160516083000,451.5,463.05,102.5581,63,58.3,0,67.4,65.4,62.4
20160516084500,451.5,463.05,102.5581,63,58.3,0,67.4,65.4,62.4
20160516090000,451.5,470.4,104.186,63,58.3,0,67.4,65.4,62.4
20160516091500,451.5,463.05,102.5581,63,58.3,0,67.4,65.4,62.4
20160516093000,451.5,468.3,103.7209,63,58.3,0,67.4,65.4,62.4
20160516094500,451.5,463.05,102.5581,63,58.3,0,67.4,65.4,62.4
20160516100000,451.5,468.3,103.7209,63,58.3,0,67.4,65.4,62.4
20160516101500,451.5,468.3,103.7209,62,58.3,0,67.4,65.4,62.4
20160516103000,451.5,468.3,103.7209,61,58.3,0,67.4,65.4,62.4
20160516104500,451.5,468.3,103.7209,61,58.3,0,67.3,65.4,62.4
20160516110000,451.5,463.05,102.5581,61,58.3,0,67.3,65.4,62.4
20160516111500,451.5,463.05,102.5581,61,58.3,0,67.3,65.4,62.4
20160516113000,451.5,463.05,102.5581,61,58.3,0,67.3,65.4,62.4
20160516114500,451.5,463.05,102.5581,60,58.3,0,67.4,65.4,62.4
20160516120000,451.5,463.05,102.5581,60,58.3,0,67.4,65.4,62.4
20160516121500,451.5,463.05,102.5581,60,58.3,0,67.4,65.4,62.4
20160516123000,451.5,468.3,103.7209,60,57.6,0,67.4,65.4,62.4
20160516124500,451.5,463.05,102.5581,60,57.6,0,67.3,65.4,62.4
20160516130000,451.5,463.05,102.5581,60,57.6,0,67.3,65.4,62.4
20160516131500,451.5,457.8,101.3953,60,57.6,0,67.3,65.4,62.4
20160516133000,451.5,457.8,101.3953,60,57.6,0,67.3,65.4,62.4
20160516134500,451.5,457.8,101.3953,60,58.3,0,67.3,65.4,62.4
20160516140000,451.5,451.5,100.0,60,58.3,0,67.3,65.4,62.4
20160516141500,451.5,451.5,100.0,60,57.6,0,67.3,65.4,62.4
20160516143000,451.5,451.5,100.0,60,57.6,0,67.3,65.4,62.4
20160516144500,451.5,451.5,100.0,60,57.6,0,67.4,65.4,62.4
20160516150000,451.5,451.5,100.0,60,58.2,0,67.4,65.4,62.4
20160516151500,451.5,451.5,100.0,60,58.2,0,67.4,65.4,62.4
20160516153000,451.5,451.5,100.0,60,58.2,0,67.4,65.4,62.4
20160516154500,451.5,444.15,98.3721,60,58.2,0,67.4,65.4,62.4
20160516160000,451.5,449.4,99.5349,60,58.2,0,67.4,65.4,62.4
20160516161500,451.5,449.4,99.5349,60,58.2,0,67.4,65.4,62.4
20160516163000,451.5,455.7,100.9302,60,58.2,0,67.4,65.4,62.4
20160516164500,451.5,455.7,100.9302,60,58.2,0,67.4,65.4,62.4
20160516170000,451.5,455.7,100.9302,60,58.2,0,67.4,65.4,62.4
20160516171500,451.5,455.7,100.9302,60,58.2,0,67.4,65.4,62.4
20160516173000,451.5,455.7,100.9302,60,58.2,0,67.4,65.4,62.4
20160516174500,451.5,455.7,100.9302,60,58.2,0,67.4,65.4,62.4
20160516180000,451.5,455.7,100.9302,60,58.2,0,67.4,65.4,62.4
20160516181500,451.5,466.2,103.2558,60,57.6,0,67.4,65.4,62.4
20160516183000,451.5,452.55,100.2326,60,57.6,0,67.3,65.4,62.4
20160516184500,451.5,452.55,100.2326,60,57.6,0,67.3,65.4,62.4
20160516190000,451.5,452.55,100.2326,60,57.6,0,67.3,65.4,62.4
20160516191500,451.5,452.55,100.2326,60,57.6,0,67.3,65.4,62.4
20160516193000,451.5,452.55,100.2326,60,57.6,0,67.3,65.4,62.4
20160516194500,451.5,460.95,102.093,60,57.6,0,67.2,65.4,62.4
20160516200000,451.5,444.15,98.3721,60,57.6,0,67.2,65.4,62.4
20160516201500,451.5,444.15,98.3721,60,57.6,0,67.2,65.4,62.4
20160516203000,451.5,444.15,98.3721,60,57.6,0,67.2,65.4,62.4
20160516204500,451.5,431.55,95.5814,60,57.6,0,67.2,65.4,62.4
20160516210000,451.5,437.85,96.9767,60,57.6,0,67.2,65.4,62.4
20160516211500,451.5,449.4,99.5349,61,57.6,0,67.1,65.4,62.4
20160516213000,451.5,454.65,100.6977,61,57.6,0,67.1,65.4,62.4
20160516214500,451.5,447.3,99.0698,61,57.6,0,67.1,65.4,62.4
20160516220000,451.5,452.55,100.2326,61,57.6,0,67.1,65.4,62.4
20160516221500,451.5,452.55,100.2326,61,57.6,0,67.1,65.4,62.4
20160516223000,451.5,452.55,100.2326,61,57.6,0,67.1,65.4,62.4
20160516224500,451.5,452.55,100.2326,61,57.6,0,67.2,65.4,62.4
