PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160516230000,451.5,462.0,102.3256,61,57.6,0,67.2,65.4,62.4
20160516231500,451.5,462.0,102.3256,60,57.6,0,67.1,65.4,62.4
20160516233000,451.5,462.0,102.3256,60,57.6,0,67.1,65.4,62.4
20160516234500,451.5,462.0,102.3256,60,57.6,0,67.1,65.4,62.4
20160517000000,451.5,462.0,102.3256,60,57.6,0,67.1,65.4,62.4
20160517001500,451.5,462.0,102.3256,60,57.6,0,67.0,65.4,62.4
20160517003000,451.5,462.0,102.3256,60,57.6,0,66.9,65.4,62.4
20160517004500,451.5,456.75,101.1628,60,57.6,0,66.9,65.4,62.4
20160517010000,451.5,441.0,97.6744,60,57.6,0,66.9,65.4,62.4
20160517011500,451.5,446.25,98.8372,61,57.6,0,66.9,65.4,62.4
20160517013000,451.5,446.25,98.8372,61,57.6,0,66.9,65.4,62.4
20160517014500,451.5,446.25,98.8372,61,57.6,0,66.9,65.4,62.4
20160517020000,451.5,446.25,98.8372,61,57.6,0,66.9,65.4,62.4
20160517021500,451.5,451.5,100.0,61,57.6,0,66.9,65.4,62.4
20160517023000,451.5,451.5,100.0,61,57.6,0,66.9,65.4,62.4
20160517024500,451.5,445.2,98.6047,62,58.3,0,66.9,65.4,62.4
20160517030000,451.5,445.2,98.6047,62,58.3,0,67.0,65.4,62.4
20160517031500,451.5,445.2,98.6047,62,58.3,0,67.0,65.4,62.4
20160517033000,451.5,438.9,97.2093,62,58.3,0,67.0,65.4,62.4
20160517034500,451.5,444.15,98.3721,62,58.3,0,67.1,65.4,62.4
20160517040000,451.5,449.4,99.5349,62,58.3,0,67.1,65.4,62.4
20160517041500,451.5,444.15,98.3721,62,58.3,0,67.1,65.4,62.4
20160517043000,451.5,449.4,99.5349,62,58.3,0,67.1,65.4,62.4
20160517044500,451.5,458.85,101.6279,62,58.3,0,67.1,65.4,62.4
20160517050000,451.5,458.85,101.6279,62,58.3,0,67.1,65.4,62.4
20160517051500,451.5,458.85,101.6279,62,58.3,0,67.1,65.4,62.4
20160517053000,451.5,458.85,101.6279,62,58.3,0,67.0,65.4,62.4
20160517054500,451.5,450.45,99.7674,62,58.3,0,66.9,65.4,62.4
20160517060000,451.5,450.45,99.7674,62,58.3,0,66.9,65.4,62.4
20160517061500,451.5,450.45,99.7674,62,58.3,0,66.9,65.4,62.4
20160517063000,451.5,450.45,99.7674,62,58.3,0,66.9,65.4,62.4
20160517064500,451.5,450.45,99.7674,62,58.3,0,66.9,65.4,62.4
20160517070000,451.5,450.45,99.7674,62,58.3,0,66.9,65.4,62.4
20160517071500,451.5,444.15,98.3721,62,58.3,0,66.9,65.4,62.4
20160517073000,451.5,444.15,98.3721,61,58.3,0,66.9,65.4,62.4
20160517074500,451.5,458.85,101.6279,61,57.6,0,66.9,65.4,62.4
20160517080000,451.5,458.85,101.6279,61,57.6,0,66.9,65.4,62.4
20160517081500,451.5,445.2,98.6047,61,58.3,0,67.0,65.4,62.4
20160517083000,451.5,458.85,101.6279,61,58.3,0,67.1,65.4,62.4
20160517084500,451.5,458.85,101.6279,61,58.9,0,67.2,65.4,62.4
20160517090000,451.5,451.5,100.0,61,58.9,0,67.2,65.4,62.4
20160517091500,451.5,451.5,100.0,61,58.9,0,67.4,65.4,62.4
20160517093000,451.5,451.5,100.0,61,58.9,0,67.4,65.4,62.4
20160517094500,451.5,446.25,98.8372,61,58.9,0,67.4,65.4,62.4
20160517100000,451.5,446.25,98.8372,61,58.3,0,67.5,65.4,62.4
20160517101500,451.5,437.85,96.9767,61,58.3,0,67.6,65.4,62.4
20160517103000,451.5,437.85,96.9767,61,58.3,0,67.6,65.4,62.4
20160517104500,451.5,445.2,98.6047,62,59.3,0,67.7,65.4,62.4
20160517110000,451.5,445.2,98.6047,62,58.4,0,67.8,65.4,62.4
20160517111500,451.5,445.2,98.6047,62,58.4,0,67.8,65.4,62.4
20160517113000,451.5,445.2,98.6047,62,58.4,0,67.8,65.4,62.4
20160517114500,451.5,445.2,98.6047,62,59.1,0,67.9,65.4,62.4
20160517120000,451.5,451.5,100.0,62,59.1,0,67.9,65.4,62.4
20160517121500,451.5,451.5,100.0,62,59.1,0,67.9,65.4,62.4
20160517123000,451.5,451.5,100.0,62,58.4,0,68.1,65.4,62.4
20160517124500,451.5,451.5,100.0,62,58.4,0,68.2,65.4,62.4
20160517130000,451.5,457.8,101.3953,62,59.2,0,68.2,65.4,62.4
20160517131500,451.5,457.8,101.3953,62,59.2,0,68.2,65.4,62.4
20160517133000,451.5,463.05,102.5581,62,59.2,0,68.1,65.4,62.4
20160517134500,451.5,463.05,102.5581,62,58.4,0,68.1,65.4,62.4
20160517140000,451.5,463.05,102.5581,62,58.4,0,68.1,65.4,62.4
20160517141500,451.5,463.05,102.5581,61,58.4,0,68.0,65.4,62.4
20160517143000,451.5,463.05,102.5581,61,58.4,0,68.1,65.4,62.4
20160517144500,451.5,463.05,102.5581,61,59.1,0,68.1,65.4,62.4
20160517150000,451.5,463.05,102.5581,61,58.4,0,68.1,65.4,62.4
20160517151500,451.5,457.8,101.3953,61,59.1,0,68.1,65.4,62.4
20160517153000,451.5,452.55,100.2326,61,58.4,0,68.1,65.4,62.4
20160517154500,451.5,452.55,100.2326,62,59.1,0,68.1,65.4,62.4
20160517160000,451.5,457.8,101.3953,62,59.1,0,68.2,65.4,62.4
20160517161500,451.5,457.8,101.3953,62,58.4,0,68.2,65.4,62.4
20160517163000,451.5,466.2,103.2558,62,59.5,0,68.2,65.4,62.4
20160517164500,451.5,466.2,103.2558,61,58.9,0,68.2,65.4,62.4
20160517170000,451.5,466.2,103.2558,61,58.9,0,68.2,65.4,62.4
20160517171500,451.5,466.2,103.2558,60,58.9,0,68.2,65.4,62.4
20160517173000,451.5,466.2,103.2558,60,58.9,0,68.2,65.4,62.4
20160517174500,451.5,466.2,103.2558,60,58.9,0,68.2,65.4,62.4
20160517180000,451.5,466.2,103.2558,60,58.9,0,68.2,65.4,62.4
20160517181500,451.5,456.75,101.1628,60,58.9,0,68.2,65.4,62.4
20160517183000,451.5,468.3,103.7209,60,58.9,0,68.2,65.4,62.4
20160517184500,451.5,458.85,101.6279,60,58.0,0,68.2,65.4,62.4
20160517190000,451.5,468.3,103.7209,60,58.0,0,68.2,65.4,62.4
20160517191500,451.5,468.3,103.7209,60,58.0,0,68.2,65.4,62.4
20160517193000,451.5,462.0,102.3256,60,58.8,0,68.2,65.4,62.4
20160517194500,451.5,462.0,102.3256,60,58.8,0,68.2,65.4,62.4
20160517200000,451.5,462.0,102.3256,60,58.0,0,68.1,65.4,62.4
20160517201500,451.5,462.0,102.3256,60,58.0,0,68.1,65.4,62.4
20160517203000,451.5,462.0,102.3256,60,58.0,0,68.1,65.4,62.4
20160517204500,451.5,462.0,102.3256,60,58.0,0,68.1,65.4,62.4
20160517210000,451.5,462.0,102.3256,60,58.0,0,68.0,65.4,62.4
20160517211500,451.5,462.0,102.3256,60,58.0,0,67.9,65.4,62.4
20160517213000,451.5,462.0,102.3256,60,58.0,0,67.9,65.4,62.4
20160517214500,451.5,462.0,102.3256,60,58.0,0,67.9,65.4,62.4
20160517220000,451.5,462.0,102.3256,60,58.0,0,67.9,65.4,62.4
20160517221500,451.5,454.65,100.6977,60,58.0,0,67.9,65.4,62.4
20160517223000,451.5,435.75,96.5116,59,58.7,0,67.9,65.4,62.4
20160517224500,451.5,435.75,96.5116,60,58.7,0,67.9,65.4,62.4
20160517230000,451.5,435.75,96.5116,60,58.7,0,67.9,65.4,62.4
20160517231500,451.5,445.2,98.6047,61,58.7,0,67.9,65.4,62.4
20160517233000,451.5,438.9,97.2093,61,58.1,0,67.9,65.4,62.4
20160517234500,451.5,445.2,98.6047,61,58.7,0,67.9,65.4,62.4
20160518000000,451.5,445.2,98.6047,61,58.7,0,67.9,65.4,62.4
20160518001500,451.5,445.2,98.6047,61,58.7,0,67.9,65.4,62.4
20160518003000,451.5,439.95,97.4419,61,58.7,0,67.9,65.4,62.4
20160518004500,451.5,445.2,98.6047,61,58.7,0,67.9,65.4,62.4
20160518010000,451.5,438.9,97.2093,61,58.7,0,67.9,65.4,62.4
20160518011500,451.5,446.25,98.8372,61,58.7,0,67.8,65.4,62.4
20160518013000,451.5,446.25,98.8372,61,58.7,0,67.8,65.4,62.4
20160518014500,451.5,446.25,98.8372,61,58.7,0,67.8,65.4,62.4
20160518020000,451.5,441.0,97.6744,61,58.7,0,67.8,65.4,62.4
20160518021500,451.5,441.0,97.6744,61,57.7,0,67.7,65.4,62.4
20160518023000,451.5,441.0,97.6744,61,58.7,0,67.7,65.4,62.4
20160518024500,451.5,447.3,99.0698,62,58.0,0,67.7,65.4,62.4
20160518030000,451.5,447.3,99.0698,62,58.0,0,67.7,65.4,62.4
20160518031500,451.5,447.3,99.0698,62,58.8,0,67.7,65.4,62.4
20160518033000,451.5,447.3,99.0698,62,57.6,0,67.6,65.4,62.4
20160518034500,451.5,447.3,99.0698,62,58.3,0,67.6,65.4,62.4
20160518040000,451.5,447.3,99.0698,62,58.3,0,67.6,65.4,62.4
20160518041500,451.5,447.3,99.0698,62,58.3,0,67.6,65.4,62.4
20160518043000,451.5,455.7,100.9302,62,58.3,0,67.5,65.4,62.4
20160518044500,451.5,455.7,100.9302,62,58.3,0,67.4,65.4,62.4
20160518050000,451.5,447.3,99.0698,62,57.6,0,67.4,65.4,62.4
20160518051500,451.5,447.3,99.0698,62,57.6,0,67.4,65.4,62.4
20160518053000,451.5,455.7,100.9302,62,58.3,0,67.4,65.4,62.4
20160518054500,451.5,455.7,100.9302,62,58.3,0,67.3,65.4,62.4
20160518060000,451.5,455.7,100.9302,62,57.6,0,67.3,65.4,62.4
20160518061500,451.5,455.7,100.9302,62,58.7,0,67.3,65.4,62.4
20160518063000,451.5,455.7,100.9302,62,58.7,0,67.3,65.4,62.4
20160518064500,451.5,455.7,100.9302,62,57.8,0,67.3,65.4,62.4
20160518070000,451.5,455.7,100.9302,62,57.8,0,67.3,65.4,62.4
20160518071500,451.5,455.7,100.9302,62,58.4,0,67.3,65.4,62.4
20160518073000,451.5,445.2,98.6047,62,58.4,0,67.3,65.4,62.4
20160518074500,451.5,466.2,103.2558,65,58.4,0,67.4,65.4,62.4
20160518080000,451.5,450.45,99.7674,61,58.4,0,67.4,65.4,62.4
20160518081500,451.5,450.45,99.7674,61,58.4,0,67.6,65.4,62.4
20160518083000,451.5,450.45,99.7674,61,58.4,0,67.7,65.4,62.4
20160518084500,451.5,445.2,98.6047,61,58.4,0,67.7,65.4,62.4
20160518090000,451.5,452.55,100.2326,61,58.4,0,67.8,65.4,62.4
20160518091500,451.5,452.55,100.2326,61,58.4,0,67.8,65.4,62.4
20160518093000,451.5,452.55,100.2326,61,58.4,0,67.8,65.4,62.4
20160518094500,451.5,452.55,100.2326,61,58.4,0,67.8,65.4,62.4
20160518100000,451.5,452.55,100.2326,61,58.4,0,67.8,65.4,62.4
20160518101500,451.5,457.8,101.3953,61,58.4,0,67.8,65.4,62.4
20160518103000,451.5,464.1,102.7907,61,58.4,0,67.9,65.4,62.4
20160518104500,451.5,464.1,102.7907,61,59.2,0,67.9,65.4,62.4
20160518110000,451.5,464.1,102.7907,61,58.3,0,67.8,65.4,62.4
20160518111500,451.5,464.1,102.7907,61,58.3,0,67.8,65.4,62.4
20160518113000,451.5,470.4,104.186,61,58.3,0,67.8,65.4,62.4
20160518114500,451.5,460.95,102.093,60,58.3,0,67.7,65.4,62.4
20160518120000,451.5,460.95,102.093,60,58.3,0,67.7,65.4,62.4
20160518121500,451.5,460.95,102.093,60,58.3,0,67.7,65.4,62.4
20160518123000,451.5,460.95,102.093,60,58.3,0,67.7,65.4,62.4
20160518124500,451.5,460.95,102.093,60,58.3,0,67.7,65.4,62.4
20160518130000,451.5,454.65,100.6977,60,58.3,0,67.7,65.4,62.4
20160518131500,451.5,460.95,102.093,60,58.3,0,67.5,65.4,62.4
20160518133000,451.5,460.95,102.093,60,58.3,0,67.7,65.4,62.4
20160518134500,451.5,460.95,102.093,60,58.3,0,67.7,65.4,62.4
20160518140000,451.5,452.55,100.2326,60,58.3,0,67.7,65.4,62.4
20160518141500,451.5,452.55,100.2326,60,58.3,0,67.8,65.4,62.4
20160518143000,451.5,452.55,100.2326,60,58.3,0,67.8,65.4,62.4
20160518144500,451.5,452.55,100.2326,60,58.3,0,67.9,65.4,62.4
20160518150000,451.5,452.55,100.2326,60,58.3,0,67.9,65.4,62.4
20160518151500,451.5,447.3,99.0698,60,58.3,0,67.9,65.4,62.4
20160518153000,451.5,447.3,99.0698,60,58.3,0,68.0,65.4,62.4
20160518154500,451.5,447.3,99.0698,60,58.3,0,68.0,65.4,62.4
20160518160000,451.5,439.95,97.4419,60,58.3,0,68.1,65.4,62.4
20160518161500,451.5,439.95,97.4419,60,58.3,0,68.1,65.4,62.4
20160518163000,451.5,445.2,98.6047,60,58.3,0,68.1,65.4,62.4
20160518164500,451.5,445.2,98.6047,60,58.3,0,68.1,65.4,62.4
20160518170000,451.5,445.2,98.6047,60,58.3,0,68.1,65.4,62.4
20160518171500,451.5,437.85,96.9767,60,58.3,0,68.1,65.4,62.4
20160518173000,451.5,437.85,96.9767,60,58.3,0,68.1,65.4,62.4
20160518174500,451.5,444.15,98.3721,60,58.3,0,68.1,65.4,62.4
20160518180000,451.5,438.9,97.2093,61,59.1,0,68.1,65.4,62.4
20160518181500,451.5,446.25,98.8372,61,58.4,0,68.2,65.4,62.4
20160518183000,451.5,446.25,98.8372,61,58.4,0,68.2,65.4,62.4
20160518184500,451.5,446.25,98.8372,61,58.4,0,68.2,65.4,62.4
20160518190000,451.5,435.75,96.5116,61,59.1,0,68.2,65.4,62.4
20160518191500,451.5,435.75,96.5116,61,58.4,0,68.2,65.4,62.4
20160518193000,451.5,446.25,98.8372,61,58.4,0,68.2,65.4,62.4
20160518194500,451.5,458.85,101.6279,61,58.4,0,68.2,65.4,62.4
20160518200000,451.5,458.85,101.6279,60,58.4,0,68.1,65.4,62.4
20160518201500,451.5,464.1,102.7907,60,58.4,0,68.1,65.4,62.4
20160518203000,451.5,464.1,102.7907,60,58.4,0,68.0,65.4,62.4
20160518204500,451.5,464.1,102.7907,60,58.4,0,67.9,65.4,62.4
20160518210000,451.5,443.1,98.1395,60,58.4,0,67.9,65.4,62.4
20160518211500,451.5,443.1,98.1395,60,58.4,0,67.9,65.4,62.4
20160518213000,451.5,434.7,96.2791,60,57.6,0,67.9,65.4,62.4
20160518214500,451.5,434.7,96.2791,60,57.6,0,67.9,65.4,62.4
20160518220000,451.5,441.0,97.6744,61,58.3,0,67.9,65.4,62.4
20160518221500,451.5,441.0,97.6744,61,59.1,0,67.9,65.4,62.4
20160518223000,451.5,446.25,98.8372,61,58.3,0,67.9,65.4,62.4
20160518224500,451.5,446.25,98.8372,61,58.3,0,67.9,65.4,62.4
20160518230000,451.5,446.25,98.8372,61,58.3,0,67.8,65.4,62.4
20160518231500,451.5,446.25,98.8372,61,58.3,0,67.8,65.4,62.4
20160518233000,451.5,441.0,97.6744,61,58.3,0,67.8,65.4,62.4
20160518234500,451.5,446.25,98.8372,61,58.3,0,67.8,65.4,62.4
20160519000000,451.5,446.25,98.8372,61,58.3,0,67.7,65.4,62.4
20160519001500,451.5,435.75,96.5116,61,58.3,0,67.7,65.4,62.4
20160519003000,451.5,441.0,97.6744,61,58.3,0,67.7,65.4,62.4
20160519004500,451.5,441.0,97.6744,61,58.3,0,67.7,65.4,62.4
20160519010000,451.5,456.75,101.1628,61,58.3,0,67.7,65.4,62.4
20160519011500,451.5,456.75,101.1628,61,58.3,0,67.6,65.4,62.4
20160519013000,451.5,451.5,100.0,61,58.3,0,67.6,65.4,62.4
20160519014500,451.5,456.75,101.1628,61,58.3,0,67.5,65.4,62.4
20160519020000,451.5,462.0,102.3256,60,58.3,0,67.4,65.4,62.4
20160519021500,451.5,462.0,102.3256,60,58.3,0,67.4,65.4,62.4
20160519023000,451.5,462.0,102.3256,60,58.3,0,67.4,65.4,62.4
20160519024500,451.5,454.65,100.6977,60,57.7,0,67.3,65.4,62.4
20160519030000,451.5,454.65,100.6977,60,57.7,0,67.3,65.4,62.4
20160519031500,451.5,447.3,99.0698,60,57.7,0,67.3,65.4,62.4
20160519033000,451.5,452.55,100.2326,60,57.7,0,67.3,65.4,62.4
20160519034500,451.5,452.55,100.2326,60,57.7,0,67.2,65.4,62.4
20160519040000,451.5,452.55,100.2326,60,57.7,0,67.2,65.4,62.4
20160519041500,451.5,447.3,99.0698,60,57.7,0,67.2,65.4,62.4
20160519043000,451.5,454.65,100.6977,60,57.7,0,67.2,65.4,62.4
20160519044500,451.5,443.1,98.1395,60,57.7,0,67.2,65.4,62.4
20160519050000,451.5,450.45,99.7674,60,57.7,0,67.2,65.4,62.4
20160519051500,451.5,450.45,99.7674,60,57.7,0,67.2,65.4,62.4
20160519053000,451.5,450.45,99.7674,60,57.7,0,67.2,65.4,62.4
20160519054500,451.5,450.45,99.7674,60,58.3,0,67.2,65.4,62.4
20160519060000,451.5,450.45,99.7674,60,58.3,0,67.2,65.4,62.4
20160519061500,451.5,456.75,101.1628,60,58.3,0,67.2,65.4,62.4
20160519063000,451.5,451.5,100.0,60,58.3,0,67.2,65.4,62.4
20160519064500,451.5,451.5,100.0,60,58.3,0,67.2,65.4,62.4
20160519070000,451.5,451.5,100.0,60,58.3,0,67.2,65.4,62.4
20160519071500,451.5,451.5,100.0,60,58.3,0,67.2,65.4,62.4
20160519073000,451.5,451.5,100.0,60,58.3,0,67.2,65.4,62.4
20160519074500,451.5,435.75,96.5116,61,58.3,0,67.2,65.4,62.4
20160519080000,451.5,444.15,98.3721,61,58.3,0,67.2,65.4,62.4
20160519081500,451.5,444.15,98.3721,61,58.3,0,67.1,65.4,62.4
20160519083000,451.5,450.45,99.7674,61,58.3,0,67.1,65.4,62.4
20160519084500,451.5,450.45,99.7674,61,58.3,0,67.0,65.4,62.4
20160519090000,451.5,443.1,98.1395,61,58.3,0,67.0,65.4,62.4
20160519091500,451.5,449.4,99.5349,61,58.3,0,67.1,65.4,62.4
20160519093000,451.5,449.4,99.5349,61,58.3,0,67.1,65.4,62.4
20160519094500,451.5,444.15,98.3721,61,59.1,0,67.2,65.4,62.4
20160519100000,451.5,444.15,98.3721,61,58.3,0,67.2,65.4,62.4
20160519101500,451.5,450.45,99.7674,61,58.3,0,67.3,65.4,62.4
20160519103000,451.5,450.45,99.7674,62,58.3,0,67.4,65.4,62.4
20160519104500,451.5,450.45,99.7674,62,58.3,0,67.4,65.4,62.4
20160519110000,451.5,450.45,99.7674,62,58.3,0,67.4,65.4,62.4
20160519111500,451.5,450.45,99.7674,62,58.3,0,67.5,65.4,62.4
20160519113000,451.5,464.1,102.7907,61,58.9,0,67.5,65.4,62.4
20160519114500,451.5,464.1,102.7907,61,58.9,0,67.6,65.4,62.4
20160519120000,451.5,464.1,102.7907,61,58.9,0,67.6,65.4,62.4
20160519121500,451.5,464.1,102.7907,61,58.9,0,67.6,65.4,62.4
20160519123000,451.5,455.7,100.9302,61,58.9,0,67.6,65.4,62.4
20160519124500,451.5,455.7,100.9302,61,58.9,0,67.7,65.4,62.4
20160519130000,451.5,439.95,97.4419,59,58.3,0,67.7,65.4,62.4
20160519131500,451.5,439.95,97.4419,59,58.3,0,67.7,65.4,62.4
20160519133000,451.5,464.1,102.7907,62,58.3,0,67.7,65.4,62.4
20160519134500,451.5,464.1,102.7907,62,58.3,0,67.7,65.4,62.4
20160519140000,451.5,444.15,98.3721,62,58.3,0,67.7,65.4,62.4
20160519141500,451.5,444.15,98.3721,62,58.3,0,67.8,65.4,62.4
20160519143000,451.5,454.65,100.6977,62,59.2,0,67.8,65.4,62.4
20160519144500,451.5,454.65,100.6977,62,58.4,0,67.8,65.4,62.4
20160519150000,451.5,454.65,100.6977,62,58.4,0,67.9,65.4,62.4
20160519151500,451.5,464.1,102.7907,60,58.4,0,67.8,65.4,62.4
20160519153000,451.5,458.85,101.6279,60,58.4,0,67.8,65.4,62.4
20160519154500,451.5,458.85,101.6279,60,58.4,0,67.8,65.4,62.4
20160519160000,451.5,439.95,97.4419,60,58.4,0,67.9,65.4,62.4
20160519161500,451.5,439.95,97.4419,60,58.4,0,67.9,65.4,62.4
20160519163000,451.5,434.7,96.2791,60,58.4,0,68.0,65.4,62.4
20160519164500,451.5,443.1,98.1395,61,58.4,0,68.1,65.4,62.4
20160519170000,451.5,443.1,98.1395,61,58.4,0,68.1,65.4,62.4
20160519171500,451.5,460.95,102.093,63,58.4,0,68.1,65.4,62.4
20160519173000,451.5,468.3,103.7209,62,58.4,0,68.1,65.4,62.4
20160519174500,451.5,462.0,102.3256,61,58.4,0,68.1,65.4,62.4
20160519180000,451.5,462.0,102.3256,61,59.1,0,68.1,65.4,62.4
20160519181500,451.5,456.75,101.1628,60,58.4,0,68.1,65.4,62.4
20160519183000,451.5,462.0,102.3256,60,58.4,0,68.1,65.4,62.4
20160519184500,451.5,462.0,102.3256,61,59.1,0,68.1,65.4,62.4
20160519190000,451.5,462.0,102.3256,60,58.4,0,68.1,65.4,62.4
20160519191500,451.5,455.7,100.9302,60,58.4,0,68.1,65.4,62.4
20160519193000,451.5,447.3,99.0698,60,58.4,0,68.1,65.4,62.4
20160519194500,451.5,452.55,100.2326,60,58.4,0,68.1,65.4,62.4
20160519200000,451.5,458.85,101.6279,60,58.4,0,68.0,65.4,62.4
20160519201500,451.5,451.5,100.0,60,58.4,0,68.0,65.4,62.4
20160519203000,451.5,451.5,100.0,60,58.4,0,67.9,65.4,62.4
20160519204500,451.5,464.1,102.7907,60,58.4,0,67.8,65.4,62.4
20160519210000,451.5,458.85,101.6279,60,58.4,0,67.9,65.4,62.4
20160519211500,451.5,458.85,101.6279,60,58.4,0,67.8,65.4,62.4
20160519213000,451.5,458.85,101.6279,62,58.4,0,67.7,65.4,62.4
20160519214500,451.5,458.85,101.6279,62,58.4,0,67.7,65.4,62.4
20160519220000,451.5,458.85,101.6279,62,58.4,0,67.7,65.4,62.4
20160519221500,451.5,445.2,98.6047,62,58.4,0,67.6,65.4,62.4
20160519223000,451.5,455.7,100.9302,62,58.4,0,67.6,65.4,62.4
20160519224500,451.5,455.7,100.9302,62,58.4,0,67.6,65.4,62.4
20160519230000,451.5,466.2,103.2558,62,58.4,0,67.6,65.4,62.4
20160519231500,451.5,445.2,98.6047,62,58.4,0,67.6,65.4,62.4
20160519233000,451.5,445.2,98.6047,62,58.4,0,67.5,65.4,62.4
20160519234500,451.5,445.2,98.6047,62,58.4,0,67.4,65.4,62.4
20160520000000,451.5,455.7,100.9302,62,58.4,0,67.4,65.4,62.4
20160520001500,451.5,455.7,100.9302,62,58.4,0,67.4,65.4,62.4
20160520003000,451.5,455.7,100.9302,62,58.4,0,67.4,65.4,62.4
20160520004500,451.5,466.2,103.2558,62,58.4,0,67.3,65.4,62.4
20160520010000,451.5,455.7,100.9302,62,57.6,0,67.3,65.4,62.4
20160520011500,451.5,466.2,103.2558,62,57.6,0,67.3,65.4,62.4
20160520013000,451.5,455.7,100.9302,62,58.3,0,67.2,65.4,62.4
20160520014500,451.5,466.2,103.2558,62,58.3,0,67.2,65.4,62.4
20160520020000,451.5,455.7,100.9302,62,58.3,0,67.2,65.4,62.4
20160520021500,451.5,455.7,100.9302,62,58.3,0,67.2,65.4,62.4
20160520023000,451.5,466.2,103.2558,62,58.3,0,67.2,65.4,62.4
20160520024500,451.5,455.7,100.9302,62,58.3,0,67.2,65.4,62.4
20160520030000,451.5,455.7,100.9302,62,58.3,0,67.1,65.4,62.4
20160520031500,451.5,455.7,100.9302,62,58.3,0,67.1,65.4,62.4
20160520033000,451.5,455.7,100.9302,62,58.3,0,67.1,65.4,62.4
20160520034500,451.5,466.2,103.2558,62,58.3,0,67.1,65.4,62.4
20160520040000,451.5,455.7,100.9302,62,58.3,0,67.1,65.4,62.4
20160520041500,451.5,455.7,100.9302,62,58.3,0,67.1,65.4,62.4
20160520043000,451.5,455.7,100.9302,62,58.3,0,67.1,65.4,62.4
20160520044500,451.5,455.7,100.9302,62,58.3,0,67.1,65.4,62.4
20160520050000,451.5,455.7,100.9302,62,58.3,0,67.1,65.4,62.4
20160520051500,451.5,455.7,100.9302,62,58.3,0,67.1,65.4,62.4
20160520053000,451.5,455.7,100.9302,62,58.3,0,67.0,65.4,62.4
20160520054500,451.5,455.7,100.9302,62,58.3,0,66.9,65.4,62.4
20160520060000,451.5,455.7,100.9302,62,58.3,0,66.9,65.4,62.4
20160520061500,451.5,455.7,100.9302,62,58.3,0,66.9,65.4,62.4
20160520063000,451.5,445.2,98.6047,62,58.3,0,67.0,65.4,62.4
20160520064500,451.5,445.2,98.6047,62,58.3,0,67.0,65.4,62.4
20160520070000,451.5,460.95,102.093,63,58.3,0,67.0,65.4,62.4
20160520071500,451.5,466.2,103.2558,62,58.3,0,67.0,65.4,62.4
20160520073000,451.5,454.65,100.6977,59,58.3,0,67.0,65.4,62.4
20160520074500,451.5,439.95,97.4419,61,58.3,0,67.0,65.4,62.4
20160520080000,451.5,439.95,97.4419,61,58.3,0,67.1,65.4,62.4
20160520081500,451.5,439.95,97.4419,61,58.3,0,67.2,65.4,62.4
20160520083000,451.5,433.65,96.0465,61,58.3,0,67.2,65.4,62.4
20160520084500,451.5,439.95,97.4419,61,58.3,0,67.3,65.4,62.4
20160520090000,451.5,445.2,98.6047,61,58.3,0,67.4,65.4,62.4
20160520091500,451.5,445.2,98.6047,61,58.3,0,67.4,65.4,62.4
20160520093000,451.5,445.2,98.6047,61,58.3,0,67.5,65.4,62.4
20160520094500,451.5,445.2,98.6047,61,59.1,0,67.6,65.4,62.4
20160520100000,451.5,450.45,99.7674,61,59.1,0,67.6,65.4,62.4
20160520101500,451.5,450.45,99.7674,61,58.4,0,67.6,65.4,62.4
20160520103000,451.5,455.7,100.9302,61,58.4,0,67.7,65.4,62.4
20160520104500,451.5,455.7,100.9302,61,58.4,0,67.7,65.4,62.4
20160520110000,451.5,450.45,99.7674,61,59.1,0,67.7,65.4,62.4
20160520111500,451.5,450.45,99.7674,61,59.1,0,67.7,65.4,62.4
20160520113000,451.5,450.45,99.7674,61,58.4,0,67.8,65.4,62.4
20160520114500,451.5,444.15,98.3721,61,58.4,0,67.8,65.4,62.4
20160520120000,451.5,451.5,100.0,61,59.1,0,67.8,65.4,62.4
20160520121500,451.5,451.5,100.0,61,59.1,0,67.9,65.4,62.4
20160520123000,451.5,446.25,98.8372,61,59.1,0,67.9,65.4,62.4
20160520124500,451.5,446.25,98.8372,61,59.1,0,67.9,65.4,62.4
20160520130000,451.5,437.85,96.9767,61,59.1,0,68.0,65.4,62.4
20160520131500,451.5,437.85,96.9767,61,59.1,0,67.7,65.4,62.4
20160520133000,451.5,446.25,98.8372,61,58.4,0,68.1,65.4,62.4
20160520134500,451.5,446.25,98.8372,61,58.4,0,68.1,65.4,62.4
20160520140000,451.5,451.5,100.0,61,58.4,0,68.1,65.4,62.4
20160520141500,451.5,451.5,100.0,61,58.4,0,68.1,65.4,62.4
20160520143000,451.5,451.5,100.0,61,58.4,0,68.1,65.4,62.4
20160520144500,451.5,451.5,100.0,61,58.4,0,68.1,65.4,62.4
20160520150000,451.5,446.25,98.8372,61,58.4,0,68.1,65.4,62.4
20160520151500,451.5,446.25,98.8372,61,57.6,0,68.0,65.4,62.4
20160520153000,451.5,451.5,100.0,61,59.1,0,68.0,65.4,62.4
20160520154500,451.5,451.5,100.0,61,58.0,0,68.0,65.4,62.4
20160520160000,451.5,451.5,100.0,61,58.0,0,68.0,65.4,62.4
20160520161500,451.5,451.5,100.0,61,59.1,0,68.0,65.4,62.4
20160520163000,451.5,451.5,100.0,61,59.1,0,68.0,65.4,62.4
20160520164500,451.5,451.5,100.0,61,58.4,0,68.1,65.4,62.4
20160520170000,451.5,451.5,100.0,61,58.4,0,68.1,65.4,62.4
20160520171500,451.5,460.95,102.093,61,58.4,0,68.1,65.4,62.4
20160520173000,451.5,454.65,100.6977,61,58.4,0,68.1,65.4,62.4
20160520174500,451.5,454.65,100.6977,61,58.4,0,68.1,65.4,62.4
20160520180000,451.5,454.65,100.6977,61,58.4,0,68.1,65.4,62.4
20160520181500,451.5,454.65,100.6977,61,59.1,0,68.1,65.4,62.4
20160520183000,451.5,454.65,100.6977,61,59.1,0,68.2,65.4,62.4
20160520184500,451.5,454.65,100.6977,61,59.1,0,68.2,65.4,62.4
20160520190000,451.5,454.65,100.6977,61,58.4,0,68.2,65.4,62.4
20160520191500,451.5,454.65,100.6977,61,58.4,0,68.2,65.4,62.4
20160520193000,451.5,447.3,99.0698,61,58.4,0,68.2,65.4,62.4
20160520194500,451.5,447.3,99.0698,61,58.4,0,68.2,65.4,62.4
20160520200000,451.5,447.3,99.0698,61,58.4,0,68.2,65.4,62.4
20160520201500,451.5,447.3,99.0698,61,58.4,0,68.2,65.4,62.4
20160520203000,451.5,456.75,101.1628,61,58.4,0,68.2,65.4,62.4
20160520204500,451.5,456.75,101.1628,61,58.4,0,68.1,65.4,62.4
20160520210000,451.5,456.75,101.1628,61,58.4,0,68.1,65.4,62.4
20160520211500,451.5,462.0,102.3256,60,58.4,0,68.0,65.4,62.4
20160520213000,451.5,462.0,102.3256,60,58.4,0,67.9,65.4,62.4
20160520214500,451.5,462.0,102.3256,60,58.4,0,67.9,65.4,62.4
20160520220000,451.5,462.0,102.3256,60,58.4,0,67.8,65.4,62.4
20160520221500,451.5,437.85,96.9767,59,58.4,0,67.8,65.4,62.4
20160520223000,451.5,437.85,96.9767,60,58.4,0,67.8,65.4,62.4
20160520224500,451.5,443.1,98.1395,61,58.4,0,67.8,65.4,62.4
20160520230000,451.5,443.1,98.1395,61,58.4,0,67.8,65.4,62.4
20160520231500,451.5,443.1,98.1395,61,58.4,0,67.9,65.4,62.4
20160520233000,451.5,443.1,98.1395,61,58.4,0,67.9,65.4,62.4
20160520234500,451.5,443.1,98.1395,61,58.4,0,67.9,65.4,62.4
20160521000000,451.5,443.1,98.1395,61,59.1,0,67.9,65.4,62.4
20160521001500,451.5,443.1,98.1395,61,58.4,0,67.9,65.4,62.4
20160521003000,451.5,443.1,98.1395,61,58.4,0,67.9,65.4,62.4
20160521004500,451.5,443.1,98.1395,61,58.4,0,67.8,65.4,62.4
20160521010000,451.5,443.1,98.1395,61,58.4,0,67.8,65.4,62.4
20160521011500,451.5,452.55,100.2326,61,58.4,0,67.8,65.4,62.4
20160521013000,451.5,452.55,100.2326,61,58.4,0,67.8,65.4,62.4
20160521014500,451.5,452.55,100.2326,61,58.4,0,67.7,65.4,62.4
20160521020000,451.5,458.85,101.6279,61,58.4,0,67.7,65.4,62.4
20160521021500,451.5,458.85,101.6279,61,58.4,0,67.7,65.4,62.4
20160521023000,451.5,466.2,103.2558,61,58.4,0,67.6,65.4,62.4
20160521024500,451.5,466.2,103.2558,61,57.6,0,67.5,65.4,62.4
20160521030000,451.5,466.2,103.2558,61,57.6,0,67.4,65.4,62.4
20160521031500,451.5,466.2,103.2558,61,58.3,0,67.4,65.4,62.4
20160521033000,451.5,458.85,101.6279,61,57.6,0,67.4,65.4,62.4
20160521034500,451.5,466.2,103.2558,61,57.6,0,67.3,65.4,62.4
20160521040000,451.5,466.2,103.2558,61,58.3,0,67.3,65.4,62.4
20160521041500,451.5,466.2,103.2558,61,58.3,0,67.3,65.4,62.4
20160521043000,451.5,460.95,102.093,61,57.6,0,67.3,65.4,62.4
20160521044500,451.5,460.95,102.093,61,58.3,0,67.3,65.4,62.4
20160521050000,451.5,460.95,102.093,61,58.3,0,67.2,65.4,62.4
20160521051500,451.5,460.95,102.093,61,58.3,0,67.2,65.4,62.4
20160521053000,451.5,460.95,102.093,61,58.3,0,67.2,65.4,62.4
20160521054500,451.5,460.95,102.093,61,57.6,0,67.2,65.4,62.4
20160521060000,451.5,460.95,102.093,61,58.3,0,67.2,65.4,62.4
20160521061500,451.5,454.65,100.6977,61,58.3,0,67.2,65.4,62.4
20160521063000,451.5,454.65,100.6977,61,58.3,0,67.2,65.4,62.4
20160521064500,451.5,454.65,100.6977,61,58.3,0,67.2,65.4,62.4
20160521070000,451.5,463.05,102.5581,62,58.3,0,67.2,65.4,62.4
20160521071500,451.5,463.05,102.5581,62,58.3,0,67.3,65.4,62.4
20160521073000,451.5,463.05,102.5581,60,58.3,0,67.3,65.4,62.4
20160521074500,451.5,463.05,102.5581,60,58.3,0,67.4,65.4,62.4
20160521080000,451.5,455.7,100.9302,60,58.3,0,67.4,65.4,62.4
20160521081500,451.5,455.7,100.9302,60,58.3,0,67.4,65.4,62.4
20160521083000,451.5,455.7,100.9302,60,58.3,0,67.5,65.4,62.4
20160521084500,451.5,450.45,99.7674,60,58.3,0,67.5,65.4,62.4
20160521090000,451.5,435.75,96.5116,60,58.3,0,67.6,65.4,62.4
20160521091500,451.5,435.75,96.5116,61,58.3,0,67.6,65.4,62.4
20160521093000,451.5,435.75,96.5116,61,58.3,0,67.7,65.4,62.4
20160521094500,451.5,435.75,96.5116,61,58.3,0,67.8,65.4,62.4
20160521100000,451.5,443.1,98.1395,61,59.2,0,67.9,65.4,62.4
20160521101500,451.5,451.5,100.0,61,58.4,0,67.9,65.4,62.4
20160521103000,451.5,446.25,98.8372,61,58.4,0,68.0,65.4,62.4
20160521104500,451.5,435.75,96.5116,61,59.1,0,68.1,65.4,62.4
20160521110000,451.5,435.75,96.5116,61,59.1,0,68.1,65.4,62.4
20160521111500,451.5,435.75,96.5116,61,58.5,0,68.2,65.4,62.4
20160521113000,451.5,443.1,98.1395,61,58.5,0,68.2,65.4,62.4
20160521114500,451.5,443.1,98.1395,61,58.5,0,68.2,65.4,62.4
20160521120000,451.5,443.1,98.1395,62,58.5,0,68.3,65.4,62.4
20160521121500,451.5,450.45,99.7674,62,58.5,0,68.3,65.4,62.4
20160521123000,451.5,450.45,99.7674,62,58.5,0,68.3,65.4,62.4
20160521124500,451.5,450.45,99.7674,62,58.5,0,68.3,65.4,62.4
20160521130000,451.5,450.45,99.7674,62,59.5,0,68.3,65.4,62.4
20160521131500,451.5,450.45,99.7674,62,59.5,0,68.4,65.4,62.4
20160521133000,451.5,445.2,98.6047,62,59.5,0,68.4,65.4,62.4
20160521134500,451.5,445.2,98.6047,62,58.8,0,68.4,65.4,62.4
20160521140000,451.5,452.55,100.2326,62,58.8,0,68.5,65.4,62.4
20160521141500,451.5,452.55,100.2326,62,58.8,0,68.5,65.4,62.4
20160521143000,451.5,452.55,100.2326,62,58.8,0,68.6,65.4,62.4
20160521144500,451.5,452.55,100.2326,62,58.8,0,68.6,65.4,62.4
20160521150000,451.5,452.55,100.2326,62,58.8,0,68.6,65.4,62.4
20160521151500,451.5,452.55,100.2326,62,58.8,0,68.6,65.4,62.4
20160521153000,451.5,452.55,100.2326,62,58.8,0,68.6,65.4,62.4
20160521154500,451.5,452.55,100.2326,62,59.5,0,68.6,65.4,62.4
20160521160000,451.5,463.05,102.5581,62,59.5,0,68.6,65.4,62.4
20160521161500,451.5,463.05,102.5581,62,58.8,0,68.7,65.4,62.4
20160521163000,451.5,463.05,102.5581,62,58.8,0,68.7,65.4,62.4
20160521164500,451.5,463.05,102.5581,62,58.8,0,68.7,65.4,62.4
20160521170000,451.5,463.05,102.5581,62,58.8,0,68.7,65.4,62.4
20160521171500,451.5,463.05,102.5581,62,58.8,0,68.7,65.4,62.4
20160521173000,451.5,463.05,102.5581,62,58.8,0,68.7,65.4,62.4
20160521174500,451.5,456.75,101.1628,62,58.8,0,68.6,65.4,62.4
20160521180000,451.5,456.75,101.1628,62,58.8,0,68.6,65.4,62.4
20160521181500,451.5,456.75,101.1628,62,58.8,0,68.6,65.4,62.4
20160521183000,451.5,456.75,101.1628,62,58.8,0,68.6,65.4,62.4
20160521184500,451.5,456.75,101.1628,62,58.8,0,68.6,65.4,62.4
20160521190000,451.5,456.75,101.1628,62,58.8,0,68.6,65.4,62.4
20160521191500,451.5,456.75,101.1628,62,58.8,0,68.6,65.4,62.4
20160521193000,451.5,456.75,101.1628,62,58.0,0,68.6,65.4,62.4
20160521194500,451.5,456.75,101.1628,62,58.8,0,68.6,65.4,62.4
20160521200000,451.5,462.0,102.3256,62,58.8,0,68.6,65.4,62.4
20160521201500,451.5,462.0,102.3256,62,58.8,0,68.6,65.4,62.4
20160521203000,451.5,451.5,100.0,62,58.8,0,68.6,65.4,62.4
20160521204500,451.5,460.95,102.093,61,58.2,0,68.6,65.4,62.4
20160521210000,451.5,446.25,98.8372,61,58.2,0,68.6,65.4,62.4
20160521211500,451.5,439.95,97.4419,61,58.2,0,68.6,65.4,62.4
20160521213000,451.5,439.95,97.4419,61,58.8,0,68.6,65.4,62.4
20160521214500,451.5,439.95,97.4419,61,58.8,0,68.6,65.4,62.4
20160521220000,451.5,449.4,99.5349,61,58.8,0,68.6,65.4,62.4
20160521221500,451.5,449.4,99.5349,61,58.1,0,68.6,65.4,62.4
20160521223000,451.5,441.0,97.6744,61,58.1,0,68.6,65.4,62.4
20160521224500,451.5,441.0,97.6744,61,58.1,0,68.6,65.4,62.4
20160521230000,451.5,447.3,99.0698,61,58.1,0,68.6,65.4,62.4
20160521231500,451.5,438.9,97.2093,61,58.7,0,68.6,65.4,62.4
20160521233000,451.5,445.2,98.6047,61,58.7,0,68.6,65.4,62.4
20160521234500,451.5,445.2,98.6047,61,58.7,0,68.5,65.4,62.4
20160522000000,451.5,445.2,98.6047,61,58.7,0,68.4,65.4,62.4
20160522001500,451.5,455.7,100.9302,61,58.7,0,68.2,65.4,62.4
20160522003000,451.5,455.7,100.9302,61,58.0,0,68.4,65.4,62.4
20160522004500,451.5,455.7,100.9302,61,58.0,0,68.4,65.4,62.4
20160522010000,451.5,455.7,100.9302,61,58.7,0,68.3,65.4,62.4
20160522011500,451.5,460.95,102.093,61,58.7,0,68.3,65.4,62.4
20160522013000,451.5,460.95,102.093,61,58.0,0,68.2,65.4,62.4
20160522014500,451.5,460.95,102.093,61,58.0,0,68.1,65.4,62.4
20160522020000,451.5,460.95,102.093,61,58.0,0,68.3,65.4,62.4
20160522021500,451.5,460.95,102.093,61,58.0,0,68.4,65.4,62.4
20160522023000,451.5,460.95,102.093,61,58.0,0,68.4,65.4,62.4
20160522024500,451.5,455.7,100.9302,61,58.0,0,68.3,65.4,62.4
20160522030000,451.5,455.7,100.9302,61,58.0,0,68.3,65.4,62.4
20160522031500,451.5,455.7,100.9302,61,58.0,0,68.2,65.4,62.4
20160522033000,451.5,455.7,100.9302,61,58.0,0,68.3,65.4,62.4
20160522034500,451.5,455.7,100.9302,61,58.0,0,68.2,65.4,62.4
20160522040000,451.5,468.3,103.7209,61,58.0,0,68.2,65.4,62.4
20160522041500,451.5,456.75,101.1628,60,58.7,0,68.1,65.4,62.4
20160522043000,451.5,463.05,102.5581,60,58.0,0,68.1,65.4,62.4
20160522044500,451.5,454.65,100.6977,60,58.0,0,68.0,65.4,62.4
20160522050000,451.5,460.95,102.093,60,58.7,0,67.9,65.4,62.4
20160522051500,451.5,460.95,102.093,60,58.7,0,67.9,65.4,62.4
20160522053000,451.5,460.95,102.093,60,58.7,0,67.9,65.4,62.4
20160522054500,451.5,460.95,102.093,60,58.1,0,67.9,65.4,62.4
20160522060000,451.5,460.95,102.093,60,58.1,0,67.8,65.4,62.4
20160522061500,451.5,460.95,102.093,60,58.1,0,67.8,65.4,62.4
20160522063000,451.5,460.95,102.093,60,58.1,0,67.9,65.4,62.4
20160522064500,451.5,460.95,102.093,60,58.1,0,67.9,65.4,62.4
20160522070000,451.5,460.95,102.093,60,58.1,0,67.9,65.4,62.4
20160522071500,451.5,438.9,97.2093,61,58.1,0,67.9,65.4,62.4
20160522073000,451.5,444.15,98.3721,61,58.7,0,68.1,65.4,62.4
20160522074500,451.5,444.15,98.3721,61,58.7,0,68.1,65.4,62.4
20160522080000,451.5,444.15,98.3721,61,58.7,0,68.0,65.4,62.4
20160522081500,451.5,444.15,98.3721,61,58.7,0,68.0,65.4,62.4
20160522083000,451.5,452.55,100.2326,61,58.0,0,68.0,65.4,62.4
20160522084500,451.5,458.85,101.6279,61,58.7,0,67.9,65.4,62.4
20160522090000,451.5,458.85,101.6279,60,58.0,0,67.9,65.4,62.4
20160522091500,451.5,469.35,103.9535,60,58.0,0,67.9,65.4,62.4
20160522093000,451.5,463.05,102.5581,60,58.0,0,67.9,65.4,62.4
20160522094500,451.5,452.55,100.2326,60,58.0,0,67.9,65.4,62.4
20160522100000,451.5,452.55,100.2326,60,58.0,0,67.8,65.4,62.4
20160522101500,451.5,452.55,100.2326,60,58.0,0,67.8,65.4,62.4
20160522103000,451.5,452.55,100.2326,60,58.0,0,67.8,65.4,62.4
20160522104500,451.5,452.55,100.2326,60,58.0,0,67.8,65.4,62.4
20160522110000,451.5,444.15,98.3721,60,58.0,0,67.8,65.4,62.4
20160522111500,451.5,455.7,100.9302,60,58.0,0,68.2,65.4,62.4
20160522113000,451.5,449.4,99.5349,60,58.0,0,68.2,65.4,62.4
20160522114500,451.5,449.4,99.5349,60,58.0,0,68.2,65.4,62.4
20160522120000,451.5,444.15,98.3721,60,58.0,0,68.2,65.4,62.4
20160522121500,451.5,457.8,101.3953,60,58.0,0,67.9,65.4,62.4
20160522123000,451.5,457.8,101.3953,60,58.0,0,68.0,65.4,62.4
20160522124500,451.5,457.8,101.3953,60,58.0,0,68.0,65.4,62.4
20160522130000,451.5,451.5,100.0,60,58.0,0,67.9,65.4,62.4
20160522131500,451.5,460.95,102.093,60,58.9,0,67.9,65.4,62.4
20160522133000,451.5,455.7,100.9302,60,58.9,0,67.9,65.4,62.4
20160522134500,451.5,455.7,100.9302,60,58.9,0,67.8,65.4,62.4
20160522140000,451.5,455.7,100.9302,60,58.9,0,67.8,65.4,62.4
20160522141500,451.5,455.7,100.9302,60,58.0,0,67.7,65.4,62.4
20160522143000,451.5,464.1,102.7907,60,58.0,0,67.7,65.4,62.4
20160522144500,451.5,452.55,100.2326,60,58.0,0,67.7,65.4,62.4
20160522150000,451.5,447.3,99.0698,60,58.0,0,67.7,65.4,62.4
20160522151500,451.5,455.7,100.9302,60,58.0,0,67.7,65.4,62.4
20160522153000,451.5,450.45,99.7674,60,58.0,0,67.7,65.4,62.4
20160522154500,451.5,450.45,99.7674,60,58.0,0,67.7,65.4,62.4
20160522160000,451.5,450.45,99.7674,60,58.0,0,67.7,65.4,62.4
20160522161500,451.5,450.45,99.7674,60,58.0,0,67.7,65.4,62.4
20160522163000,451.5,450.45,99.7674,60,58.8,0,67.7,65.4,62.4
20160522164500,451.5,450.45,99.7674,60,58.8,0,67.7,65.4,62.4
20160522170000,451.5,450.45,99.7674,60,58.8,0,67.7,65.4,62.4
20160522171500,451.5,450.45,99.7674,60,58.0,0,67.7,65.4,62.4
20160522173000,451.5,450.45,99.7674,60,58.0,0,67.7,65.4,62.4
20160522174500,451.5,443.1,98.1395,60,58.8,0,67.7,65.4,62.4
20160522180000,451.5,443.1,98.1395,60,58.8,0,67.7,65.4,62.4
20160522181500,451.5,443.1,98.1395,60,58.8,0,67.7,65.4,62.4
20160522183000,451.5,435.75,96.5116,60,58.8,0,67.8,65.4,62.4
20160522184500,451.5,435.75,96.5116,61,58.8,0,67.8,65.4,62.4
20160522190000,451.5,445.2,98.6047,61,58.8,0,67.8,65.4,62.4
20160522191500,451.5,445.2,98.6047,61,58.8,0,67.8,65.4,62.4
20160522193000,451.5,445.2,98.6047,61,58.8,0,67.8,65.4,62.4
20160522194500,451.5,445.2,98.6047,61,58.8,0,67.8,65.4,62.4
20160522200000,451.5,445.2,98.6047,61,58.8,0,67.8,65.4,62.4
20160522201500,451.5,445.2,98.6047,59,57.9,0,67.6,65.0,53.0
20160522203000,451.5,439.95,97.4419,60,59.9,100,67.7,71.2,68.2
20160522204500,451.5,439.95,97.4419,60,59.9,100,67.8,71.3,68.3
20160522210000,451.5,439.95,97.4419,60,59.9,100,67.8,71.3,68.3
20160522211500,451.5,439.95,97.4419,60,59.9,100,67.8,71.3,68.3
20160522213000,451.5,446.25,98.8372,60,59.2,100,67.8,71.3,68.3
20160522214500,451.5,446.25,98.8372,60,59.2,100,67.8,71.3,68.3
20160522220000,451.5,446.25,98.8372,60,59.2,100,67.8,71.2,68.2
20160522221500,451.5,446.25,98.8372,60,60.3,100,67.8,71.3,68.3
20160522223000,451.5,441.0,97.6744,60,60.3,100,67.8,71.1,68.1
20160522224500,451.5,451.5,100.0,60,60.3,100,67.8,71.1,68.1
20160522230000,451.5,445.2,98.6047,60,60.3,100,67.8,71.0,68.0
20160522231500,451.5,445.2,98.6047,60,60.3,100,67.8,70.9,67.9
20160522233000,451.5,445.2,98.6047,60,60.3,100,67.8,70.9,67.9
20160522234500,451.5,445.2,98.6047,60,60.3,100,67.8,70.9,67.9
20160523000000,451.5,437.85,96.9767,61,61.1,100,67.8,70.9,67.9
20160523001500,451.5,437.85,96.9767,61,60.4,100,67.7,70.9,67.9
20160523003000,451.5,443.1,98.1395,61,60.4,100,67.8,70.9,67.9
20160523004500,451.5,443.1,98.1395,61,60.4,100,67.8,70.9,67.9
20160523010000,451.5,443.1,98.1395,61,60.4,100,67.7,70.9,67.9
20160523011500,451.5,443.1,98.1395,61,60.4,100,67.7,70.9,67.9
20160523013000,451.5,434.7,96.2791,61,60.4,100,67.7,70.9,67.9
20160523014500,451.5,441.0,97.6744,61,60.4,100,67.7,70.9,67.9
20160523020000,451.5,441.0,97.6744,61,60.4,100,67.7,70.9,67.9
20160523021500,451.5,441.0,97.6744,61,60.4,100,67.6,70.9,67.9
20160523023000,451.5,441.0,97.6744,61,60.4,100,67.6,70.9,67.9
20160523024500,451.5,441.0,97.6744,61,60.4,100,67.6,70.9,67.9
20160523030000,451.5,441.0,97.6744,61,61.5,100,67.6,70.9,67.9
20160523031500,451.5,441.0,97.6744,61,60.8,100,67.6,70.9,67.9
20160523033000,451.5,434.7,96.2791,61,60.8,100,67.6,70.9,67.9
20160523034500,451.5,434.7,96.2791,61,62.1,100,67.6,70.9,67.9
20160523040000,451.5,445.2,98.6047,61,61.1,100,67.7,70.9,67.9
20160523041500,451.5,435.75,96.5116,61,62.4,100,67.7,70.9,67.9
20160523043000,451.5,435.75,96.5116,61,61.2,100,67.7,70.9,67.9
20160523044500,451.5,450.45,99.7674,61,61.2,100,67.7,70.9,67.9
20160523050000,451.5,450.45,99.7674,61,61.2,100,67.6,70.9,67.9
20160523051500,451.5,450.45,99.7674,61,61.2,100,67.6,70.9,67.9
20160523053000,451.5,462.0,102.3256,61,62.8,100,67.6,70.9,67.9
20160523054500,451.5,456.75,101.1628,61,62.0,100,67.6,70.9,67.9
20160523060000,451.5,456.75,101.1628,61,64.0,100,67.6,70.9,67.9
20160523061500,451.5,456.75,101.1628,61,63.2,100,67.7,70.9,67.9
20160523063000,451.5,456.75,101.1628,61,63.2,100,67.7,70.9,67.9
20160523064500,451.5,456.75,101.1628,61,64.0,100,67.8,70.9,67.9
20160523070000,451.5,456.75,101.1628,61,63.2,100,67.8,70.9,67.9
20160523071500,451.5,456.75,101.1628,61,64.7,100,67.9,70.9,67.9
20160523073000,451.5,456.75,101.1628,62,64.0,100,67.9,70.9,67.9
20160523074500,451.5,449.4,99.5349,62,63.2,100,68.1,70.9,67.9
20160523080000,451.5,457.8,101.3953,62,63.2,100,68.1,70.9,67.9
20160523081500,451.5,452.55,100.2326,62,58.4,0,68.1,70.9,67.9
20160523083000,451.5,452.55,100.2326,62,58.4,0,67.9,70.9,67.9
20160523084500,451.5,452.55,100.2326,62,58.4,0,67.8,70.9,67.9
20160523090000,451.5,452.55,100.2326,62,58.4,0,67.8,70.9,67.9
20160523091500,451.5,452.55,100.2326,62,58.4,0,67.7,70.9,67.9
20160523093000,451.5,466.2,103.2558,62,58.4,0,67.7,70.9,67.9
20160523094500,451.5,466.2,103.2558,62,58.4,0,67.7,70.9,67.9
20160523100000,451.5,460.95,102.093,62,58.4,0,67.7,70.9,67.9
20160523101500,451.5,460.95,102.093,62,58.4,0,67.7,70.9,67.9
20160523103000,451.5,460.95,102.093,62,58.4,0,67.7,70.9,67.9
20160523104500,451.5,455.7,100.9302,62,58.4,0,67.7,70.9,67.9
20160523110000,451.5,462.0,102.3256,62,58.4,0,67.7,70.9,67.9
20160523111500,451.5,462.0,102.3256,62,58.4,0,67.7,70.9,67.9
20160523113000,451.5,456.75,101.1628,62,58.4,0,67.7,70.9,67.9
20160523114500,451.5,456.75,101.1628,62,58.4,0,67.7,70.9,67.9
20160523120000,451.5,456.75,101.1628,62,59.1,0,67.7,70.9,67.9
20160523121500,451.5,463.05,102.5581,62,59.1,0,67.7,70.9,67.9
20160523123000,451.5,457.8,101.3953,62,58.4,0,67.7,70.9,67.9
20160523124500,451.5,450.45,99.7674,62,58.4,0,67.7,70.9,67.9
20160523130000,451.5,444.15,98.3721,60,58.4,0,67.7,70.9,67.9
20160523131500,451.5,444.15,98.3721,60,58.4,0,67.7,70.9,67.9
20160523133000,451.5,444.15,98.3721,60,58.4,0,67.7,70.9,67.9
20160523134500,451.5,444.15,98.3721,60,58.4,0,67.7,70.9,67.9
20160523140000,451.5,444.15,98.3721,60,58.4,0,67.7,70.9,67.9
20160523141500,451.5,444.15,98.3721,60,58.4,0,67.8,70.9,67.9
20160523143000,451.5,444.15,98.3721,60,58.4,0,67.8,70.9,67.9
20160523144500,451.5,444.15,98.3721,60,58.4,0,67.8,70.9,67.9
20160523150000,451.5,444.15,98.3721,60,58.4,0,67.9,70.9,67.9
20160523151500,451.5,444.15,98.3721,60,58.4,0,67.9,70.9,67.9
20160523153000,451.5,444.15,98.3721,60,58.4,0,67.9,70.9,67.9
20160523154500,451.5,444.15,98.3721,60,58.4,0,67.9,70.9,67.9
20160523160000,451.5,444.15,98.3721,60,58.4,0,67.9,70.9,67.9
20160523161500,451.5,434.7,96.2791,60,58.4,0,68.0,70.9,67.9
20160523163000,451.5,434.7,96.2791,60,58.4,0,68.1,70.9,67.9
20160523164500,451.5,434.7,96.2791,60,58.4,0,68.1,70.9,67.9
20160523170000,451.5,439.95,97.4419,60,59.1,0,68.1,70.9,67.9
20160523171500,451.5,439.95,97.4419,60,59.1,0,68.1,70.9,67.9
20160523173000,451.5,428.4,94.8837,60,59.1,0,68.2,70.9,67.9
20160523174500,451.5,438.9,97.2093,60,59.1,0,68.2,70.9,67.9
20160523180000,451.5,438.9,97.2093,60,58.4,0,68.2,70.9,67.9
20160523181500,451.5,438.9,97.2093,60,58.4,0,68.2,70.9,67.9
20160523183000,451.5,445.2,98.6047,60,58.4,0,68.2,70.9,67.9
20160523184500,451.5,445.2,98.6047,60,58.4,0,68.2,70.9,67.9
20160523190000,451.5,445.2,98.6047,60,58.4,0,68.2,70.9,67.9
20160523191500,451.5,439.95,97.4419,60,59.1,0,68.2,70.9,67.9
20160523193000,451.5,431.55,95.5814,60,59.1,0,68.3,70.9,67.9
20160523194500,451.5,449.4,99.5349,61,59.1,0,68.3,70.9,67.9
20160523200000,451.5,449.4,99.5349,61,59.1,0,68.3,70.9,67.9
20160523201500,451.5,449.4,99.5349,61,58.4,0,68.3,70.9,67.9
20160523203000,451.5,449.4,99.5349,61,58.4,0,68.2,70.9,67.9
20160523204500,451.5,449.4,99.5349,61,58.4,0,68.2,70.9,67.9
20160523210000,451.5,444.15,98.3721,61,58.4,0,68.2,70.9,67.9
20160523211500,451.5,444.15,98.3721,61,58.4,0,68.1,70.9,67.9
20160523213000,451.5,444.15,98.3721,61,58.4,0,68.1,70.9,67.9
20160523214500,451.5,444.15,98.3721,61,58.4,0,68.1,70.9,67.9
20160523220000,451.5,444.15,98.3721,61,58.4,0,68.1,70.9,67.9
20160523221500,451.5,450.45,99.7674,61,58.4,0,68.1,70.9,67.9
20160523223000,451.5,450.45,99.7674,61,58.4,0,68.0,70.9,67.9
20160523224500,451.5,450.45,99.7674,61,58.4,0,67.9,70.9,67.9
20160523230000,451.5,450.45,99.7674,61,58.4,0,67.9,70.9,67.9
20160523231500,451.5,450.45,99.7674,61,58.4,0,67.8,70.9,67.9
20160523233000,451.5,450.45,99.7674,61,58.4,0,67.8,70.9,67.9
20160523234500,451.5,457.8,101.3953,61,58.4,0,67.8,70.9,67.9
20160524000000,451.5,451.5,100.0,61,58.4,0,67.7,70.9,67.9
20160524001500,451.5,451.5,100.0,61,58.4,0,67.7,70.9,67.9
20160524003000,451.5,441.0,97.6744,61,58.4,0,67.7,70.9,67.9
20160524004500,451.5,441.0,97.6744,61,58.4,0,67.7,70.9,67.9
20160524010000,451.5,435.75,96.5116,61,58.4,0,67.7,70.9,67.9
20160524011500,451.5,444.15,98.3721,62,58.4,0,67.7,70.9,67.9
20160524013000,451.5,444.15,98.3721,62,58.4,0,67.7,70.9,67.9
20160524014500,451.5,444.15,98.3721,62,58.4,0,67.7,70.9,67.9
20160524020000,451.5,435.75,96.5116,62,58.4,0,67.7,70.9,67.9
20160524021500,451.5,444.15,98.3721,62,58.4,100,67.6,70.9,67.9
20160524023000,451.5,434.7,96.2791,62,58.4,100,67.6,70.9,67.9
20160524024500,451.5,434.7,96.2791,62,58.4,100,67.6,70.9,67.9
20160524030000,451.5,434.7,96.2791,62,58.4,100,67.6,70.9,67.9
20160524031500,451.5,434.7,96.2791,62,58.4,100,67.6,70.9,67.9
20160524033000,451.5,443.1,98.1395,62,58.4,100,67.5,70.9,67.9
20160524034500,451.5,443.1,98.1395,62,58.4,100,67.4,70.9,67.9
20160524040000,451.5,443.1,98.1395,62,58.4,100,67.4,70.9,67.9
20160524041500,451.5,443.1,98.1395,62,58.4,100,67.4,70.9,67.9
20160524043000,451.5,443.1,98.1395,62,58.4,100,67.4,70.9,67.9
20160524044500,451.5,443.1,98.1395,62,60.0,100,67.4,70.9,67.9
20160524050000,451.5,443.1,98.1395,62,60.0,100,67.4,70.9,67.9
20160524051500,451.5,443.1,98.1395,62,60.0,100,67.4,70.9,67.9
20160524053000,451.5,443.1,98.1395,62,60.0,100,67.4,70.9,67.9
20160524054500,451.5,466.2,103.2558,62,59.2,100,67.4,70.9,67.9
20160524060000,451.5,466.2,103.2558,62,59.2,100,67.4,70.9,67.9
20160524061500,451.5,456.75,101.1628,62,59.2,100,67.3,70.9,67.9
20160524063000,451.5,464.1,102.7907,62,59.2,100,67.3,70.9,67.9
20160524064500,451.5,455.7,100.9302,61,59.2,100,67.2,70.9,67.9
20160524070000,451.5,455.7,100.9302,61,59.9,100,67.2,70.9,67.9
20160524071500,451.5,446.25,98.8372,61,61.3,100,67.3,70.9,67.9
20160524073000,451.5,451.5,100.0,61,61.3,100,67.4,70.9,67.9
20160524074500,451.5,462.0,102.3256,63,62.4,100,67.6,70.9,67.9
20160524080000,451.5,462.0,102.3256,63,63.2,100,67.8,70.9,67.9
20160524081500,451.5,462.0,102.3256,62,62.4,100,68.0,70.9,67.9
20160524083000,451.5,462.0,102.3256,62,62.4,100,68.1,70.9,67.9
20160524084500,451.5,462.0,102.3256,62,58.4,0,68.1,70.9,67.9
20160524090000,451.5,462.0,102.3256,62,58.4,0,68.1,70.9,67.9
20160524091500,451.5,462.0,102.3256,62,58.4,0,67.9,70.9,67.9
20160524093000,451.5,435.75,96.5116,60,57.1,0,67.8,70.9,67.9
20160524094500,451.5,435.75,96.5116,60,57.1,0,67.8,70.9,67.9
20160524100000,451.5,441.0,97.6744,60,57.1,0,67.7,70.9,67.9
20160524101500,451.5,441.0,97.6744,60,57.1,0,67.7,70.9,67.9
20160524103000,451.5,441.0,97.6744,60,57.1,0,67.7,70.9,67.9
20160524104500,451.5,441.0,97.6744,60,57.1,0,67.7,70.9,67.9
20160524110000,451.5,446.25,98.8372,60,57.1,0,67.7,70.9,67.9
20160524111500,451.5,446.25,98.8372,60,57.1,0,67.7,70.9,67.9
20160524113000,451.5,446.25,98.8372,60,57.1,0,67.7,70.9,67.9
20160524114500,451.5,456.75,101.1628,60,57.1,0,67.7,70.9,67.9
20160524120000,451.5,451.5,100.0,60,57.1,0,67.7,70.9,67.9
20160524121500,451.5,456.75,101.1628,60,57.1,0,67.7,70.9,67.9
20160524123000,451.5,451.5,100.0,60,57.1,100,67.7,70.9,67.9
20160524124500,451.5,451.5,100.0,60,57.1,100,67.6,70.9,67.9
20160524130000,451.5,451.5,100.0,60,57.1,100,67.6,70.9,67.9
20160524131500,451.5,451.5,100.0,60,57.1,100,67.6,70.9,67.9
20160524133000,451.5,451.5,100.0,60,57.8,100,67.7,70.9,67.9
20160524134500,451.5,446.25,98.8372,60,57.8,100,67.7,70.9,67.9
20160524140000,451.5,451.5,100.0,60,57.8,100,67.7,70.9,67.9
20160524141500,451.5,451.5,100.0,60,57.8,100,67.7,70.9,67.9
20160524143000,451.5,451.5,100.0,60,57.8,100,67.7,70.9,67.9
20160524144500,451.5,451.5,100.0,60,57.8,100,67.7,70.9,67.9
20160524150000,451.5,451.5,100.0,60,57.8,100,67.8,70.9,67.9
20160524151500,451.5,446.25,98.8372,60,57.8,100,67.8,70.9,67.9
20160524153000,451.5,446.25,98.8372,60,57.8,100,67.8,70.9,67.9
20160524154500,451.5,439.95,97.4419,60,57.8,100,67.8,70.9,67.9
20160524160000,451.5,439.95,97.4419,60,57.8,100,67.8,70.9,67.9
20160524161500,451.5,439.95,97.4419,60,57.8,100,67.9,70.9,67.9
20160524163000,451.5,439.95,97.4419,60,57.8,100,67.9,70.9,67.9
20160524164500,451.5,445.2,98.6047,60,57.8,100,67.9,70.9,67.9
20160524170000,451.5,445.2,98.6047,60,57.8,100,68.0,70.9,67.9
20160524171500,451.5,451.5,100.0,60,57.8,100,68.0,70.9,67.9
20160524173000,451.5,451.5,100.0,60,57.8,100,68.0,70.9,67.9
20160524174500,451.5,446.25,98.8372,60,57.8,100,68.0,70.9,67.9
20160524180000,451.5,446.25,98.8372,60,57.8,100,67.9,70.9,67.9
20160524181500,451.5,441.0,97.6744,60,57.8,100,67.9,70.9,67.9
20160524183000,451.5,441.0,97.6744,60,57.8,100,67.9,70.9,67.9
20160524184500,451.5,441.0,97.6744,60,57.8,100,67.9,70.9,67.9
20160524190000,451.5,449.4,99.5349,60,57.8,100,67.9,70.9,67.9
20160524191500,451.5,449.4,99.5349,60,57.8,100,67.9,70.9,67.9
20160524193000,451.5,449.4,99.5349,60,57.8,100,68.0,70.9,67.9
20160524194500,451.5,449.4,99.5349,61,57.8,100,68.0,70.9,67.9
20160524200000,451.5,443.1,98.1395,62,57.8,100,68.0,70.9,67.9
20160524201500,451.5,454.65,100.6977,62,57.8,100,67.9,70.9,67.9
20160524203000,451.5,463.05,102.5581,61,57.8,100,67.9,70.9,67.9
20160524204500,451.5,463.05,102.5581,60,57.2,100,67.8,70.9,67.9
20160524210000,451.5,463.05,102.5581,60,57.2,100,67.8,70.9,67.9
20160524211500,451.5,463.05,102.5581,60,57.2,100,67.7,70.9,67.9
20160524213000,451.5,463.05,102.5581,60,57.2,100,67.7,70.9,67.9
20160524214500,451.5,463.05,102.5581,60,57.2,100,67.6,70.9,67.9
20160524220000,451.5,463.05,102.5581,60,57.2,100,67.6,70.9,67.9
20160524221500,451.5,457.8,101.3953,60,57.2,100,67.5,70.9,67.9
20160524223000,451.5,457.8,101.3953,60,57.2,100,67.4,70.9,67.9
20160524224500,451.5,457.8,101.3953,60,57.2,100,67.4,70.9,67.9
20160524230000,451.5,463.05,102.5581,60,57.2,100,67.4,70.9,67.9
20160524231500,451.5,463.05,102.5581,60,57.2,100,67.4,70.9,67.9
20160524233000,451.5,468.3,103.7209,60,57.9,100,67.4,70.9,67.9
20160524234500,451.5,468.3,103.7209,60,57.9,100,67.4,70.9,67.9
20160525000000,451.5,457.8,101.3953,60,57.9,100,67.4,70.9,67.9
20160525001500,451.5,457.8,101.3953,60,57.9,100,67.4,70.9,67.9
20160525003000,451.5,457.8,101.3953,60,57.9,100,67.3,70.9,67.9
20160525004500,451.5,457.8,101.3953,60,57.9,100,67.3,70.9,67.9
20160525010000,451.5,457.8,101.3953,60,57.9,100,67.3,70.9,67.9
20160525011500,451.5,457.8,101.3953,60,57.9,100,67.2,70.9,67.9
20160525013000,451.5,463.05,102.5581,60,57.9,100,67.2,70.9,67.9
20160525014500,451.5,451.5,100.0,60,58.7,100,67.2,70.9,67.9
20160525020000,451.5,460.95,102.093,60,59.5,100,67.3,70.9,67.9
20160525021500,451.5,460.95,102.093,60,60.7,100,67.4,70.9,67.9
20160525023000,451.5,460.95,102.093,60,60.7,100,67.5,70.9,67.9
20160525024500,451.5,460.95,102.093,60,60.7,100,67.6,70.9,67.9
20160525030000,451.5,460.95,102.093,60,60.7,100,67.7,70.9,67.9
