PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525031500,451.5,460.95,102.093,60,60.7,100,67.7,70.9,67.9
20160525033000,451.5,460.95,102.093,60,60.7,100,67.8,70.9,67.9
20160525034500,451.5,460.95,102.093,60,60.7,100,67.8,70.9,67.9
20160525040000,451.5,460.95,102.093,60,60.7,100,67.8,70.9,67.9
20160525041500,451.5,455.7,100.9302,60,60.7,100,67.9,70.9,67.9
20160525043000,451.5,455.7,100.9302,60,60.7,100,67.9,70.9,67.9
20160525044500,451.5,460.95,102.093,60,60.7,100,67.9,70.9,67.9
20160525050000,451.5,460.95,102.093,60,61.5,100,67.9,70.9,67.9
20160525051500,451.5,460.95,102.093,60,61.5,100,67.9,70.9,67.9
20160525053000,451.5,460.95,102.093,60,61.5,100,67.9,70.9,67.9
20160525054500,451.5,460.95,102.093,60,61.5,100,67.9,70.9,67.9
20160525060000,451.5,460.95,102.093,60,60.8,100,67.9,70.9,67.9
20160525061500,451.5,460.95,102.093,60,60.8,100,67.9,70.9,67.9
20160525063000,451.5,460.95,102.093,60,67.2,100,68.1,70.9,67.9
20160525064500,451.5,460.95,102.093,60,58.8,0,68.2,70.9,67.9
20160525070000,451.5,454.65,100.6977,60,58.8,0,68.1,70.9,67.9
20160525071500,451.5,454.65,100.6977,60,58.8,0,67.9,70.9,67.9
20160525073000,451.5,460.95,102.093,60,58.0,0,67.8,70.9,67.9
20160525074500,451.5,460.95,102.093,60,58.8,0,67.7,70.9,67.9
20160525080000,451.5,452.55,100.2326,60,58.8,0,67.7,70.9,67.9
20160525081500,451.5,452.55,100.2326,60,58.8,0,67.7,70.9,67.9
20160525083000,451.5,458.85,101.6279,60,58.8,0,67.7,70.9,67.9
20160525084500,451.5,451.5,100.0,60,58.8,0,67.7,70.9,67.9
20160525090000,451.5,451.5,100.0,60,58.8,0,67.7,70.9,67.9
20160525091500,451.5,451.5,100.0,60,58.8,0,67.7,70.9,67.9
20160525093000,451.5,451.5,100.0,60,58.8,0,67.7,70.9,67.9
20160525094500,451.5,451.5,100.0,60,58.8,0,67.8,70.9,67.9
20160525100000,451.5,451.5,100.0,60,58.8,0,67.8,70.9,67.9
20160525101500,451.5,457.8,101.3953,60,58.8,0,67.8,70.9,67.9
20160525103000,451.5,457.8,101.3953,60,58.8,0,67.9,70.9,67.9
20160525104500,451.5,441.0,97.6744,60,58.8,0,67.9,70.9,67.9
20160525110000,451.5,450.45,99.7674,60,58.8,0,67.9,70.9,67.9
20160525111500,451.5,450.45,99.7674,60,58.8,0,67.9,70.9,67.9
20160525113000,451.5,450.45,99.7674,60,58.8,0,67.9,70.9,67.9
20160525114500,451.5,450.45,99.7674,60,58.8,0,67.9,70.9,67.9
20160525120000,451.5,455.7,100.9302,60,58.8,0,67.9,70.9,67.9
20160525121500,451.5,455.7,100.9302,60,58.8,0,67.9,70.9,67.9
20160525123000,451.5,455.7,100.9302,60,58.8,0,67.9,70.9,67.9
20160525124500,451.5,447.3,99.0698,60,58.0,0,68.0,70.9,67.9
20160525130000,451.5,447.3,99.0698,60,58.0,0,68.0,70.9,67.9
20160525131500,451.5,452.55,100.2326,60,58.0,0,68.0,70.9,67.9
20160525133000,451.5,452.55,100.2326,60,58.7,0,68.0,70.9,67.9
20160525134500,451.5,452.55,100.2326,60,58.7,0,68.1,70.9,67.9
20160525140000,451.5,452.55,100.2326,60,58.7,0,68.1,70.9,67.9
20160525141500,451.5,452.55,100.2326,60,58.7,0,68.2,70.9,67.9
20160525143000,451.5,452.55,100.2326,60,58.7,0,68.2,70.9,67.9
20160525144500,451.5,452.55,100.2326,60,58.7,0,68.2,70.9,67.9
20160525150000,451.5,452.55,100.2326,60,58.7,0,68.2,70.9,67.9
20160525151500,451.5,452.55,100.2326,60,59.5,0,68.3,70.9,67.9
20160525153000,451.5,446.25,98.8372,60,58.4,0,68.3,70.9,67.9
20160525154500,451.5,446.25,98.8372,60,58.4,0,68.3,70.9,67.9
20160525160000,451.5,452.55,100.2326,60,58.4,0,68.3,70.9,67.9
20160525161500,451.5,452.55,100.2326,60,59.1,0,68.3,70.9,67.9
20160525163000,451.5,452.55,100.2326,60,59.1,0,68.3,70.9,67.9
20160525164500,451.5,452.55,100.2326,60,59.1,0,68.3,70.9,67.9
20160525170000,451.5,452.55,100.2326,60,59.1,0,68.3,70.9,67.9
20160525171500,451.5,452.55,100.2326,60,58.4,0,68.3,70.9,67.9
20160525173000,451.5,452.55,100.2326,60,58.4,0,68.3,70.9,67.9
20160525174500,451.5,452.55,100.2326,60,58.4,0,68.3,70.9,67.9
20160525180000,451.5,452.55,100.2326,60,58.4,0,68.3,70.9,67.9
20160525181500,451.5,452.55,100.2326,60,58.4,0,68.3,70.9,67.9
20160525183000,451.5,452.55,100.2326,60,59.1,0,68.3,70.9,67.9
20160525184500,451.5,452.55,100.2326,60,58.4,0,68.3,70.9,67.9
20160525190000,451.5,452.55,100.2326,60,58.4,0,68.3,70.9,67.9
20160525191500,451.5,452.55,100.2326,60,58.4,0,68.3,70.9,67.9
20160525193000,451.5,452.55,100.2326,60,58.4,0,68.3,70.9,67.9
20160525194500,451.5,446.25,98.8372,60,58.4,0,68.3,70.9,67.9
20160525200000,451.5,446.25,98.8372,60,59.1,0,68.3,70.9,67.9
20160525201500,451.5,441.0,97.6744,60,59.1,0,68.4,70.9,67.9
20160525203000,451.5,441.0,97.6744,60,59.1,0,68.4,70.9,67.9
20160525204500,451.5,441.0,97.6744,60,59.1,0,68.4,70.9,67.9
20160525210000,451.5,441.0,97.6744,60,59.1,0,68.4,70.9,67.9
20160525211500,451.5,441.0,97.6744,60,59.1,0,68.4,70.9,67.9
20160525213000,451.5,441.0,97.6744,60,59.1,0,68.4,70.9,67.9
20160525214500,451.5,441.0,97.6744,60,59.1,0,68.4,70.9,67.9
20160525220000,451.5,441.0,97.6744,60,59.1,0,68.4,70.9,67.9
20160525221500,451.5,441.0,97.6744,60,58.4,0,68.3,70.9,67.9
20160525223000,451.5,441.0,97.6744,60,59.1,0,68.3,70.9,67.9
20160525224500,451.5,451.5,100.0,60,58.4,0,68.3,70.9,67.9
20160525230000,451.5,457.8,101.3953,60,58.4,0,68.3,70.9,67.9
20160525231500,451.5,434.7,96.2791,60,58.4,0,68.2,70.9,67.9
20160525233000,451.5,439.95,97.4419,60,58.4,0,68.2,70.9,67.9
20160525234500,451.5,439.95,97.4419,60,58.4,0,68.1,70.9,67.9
20160526000000,451.5,439.95,97.4419,60,58.4,0,68.1,70.9,67.9
20160526001500,451.5,439.95,97.4419,60,58.4,0,68.1,70.9,67.9
20160526003000,451.5,439.95,97.4419,61,58.4,0,68.1,70.9,67.9
20160526004500,451.5,439.95,97.4419,61,58.4,0,68.1,70.9,67.9
20160526010000,451.5,447.3,99.0698,61,58.4,0,68.1,70.9,67.9
20160526011500,451.5,447.3,99.0698,61,58.4,0,68.1,70.9,67.9
20160526013000,451.5,447.3,99.0698,61,58.4,0,68.1,70.9,67.9
20160526014500,451.5,438.9,97.2093,61,58.4,0,68.1,70.9,67.9
20160526020000,451.5,444.15,98.3721,61,58.4,0,68.1,70.9,67.9
20160526021500,451.5,444.15,98.3721,61,58.4,0,68.1,70.9,67.9
20160526023000,451.5,444.15,98.3721,61,58.4,0,68.0,70.9,67.9
20160526024500,451.5,444.15,98.3721,61,58.4,0,67.9,70.9,67.9
20160526030000,451.5,444.15,98.3721,61,58.4,0,67.9,70.9,67.9
20160526031500,451.5,444.15,98.3721,61,58.4,0,67.9,70.9,67.9
20160526033000,451.5,449.4,99.5349,61,58.4,0,67.9,70.9,67.9
20160526034500,451.5,449.4,99.5349,61,58.4,0,67.9,70.9,67.9
20160526040000,451.5,435.75,96.5116,61,58.4,0,67.9,70.9,67.9
20160526041500,451.5,443.1,98.1395,61,59.1,0,67.9,70.9,67.9
20160526043000,451.5,451.5,100.0,61,58.3,0,67.9,70.9,67.9
20160526044500,451.5,451.5,100.0,61,58.3,0,67.9,70.9,67.9
20160526050000,451.5,463.05,102.5581,61,58.3,0,67.8,70.9,67.9
20160526051500,451.5,454.65,100.6977,61,58.3,0,67.8,70.9,67.9
20160526053000,451.5,454.65,100.6977,61,58.3,0,67.7,70.9,67.9
20160526054500,451.5,460.95,102.093,61,58.3,0,67.7,70.9,67.9
20160526060000,451.5,460.95,102.093,61,58.3,0,67.7,70.9,67.9
20160526061500,451.5,460.95,102.093,61,58.3,100,67.6,70.9,67.9
20160526063000,451.5,455.7,100.9302,61,58.3,100,67.6,70.9,67.9
20160526064500,451.5,455.7,100.9302,61,58.3,100,67.6,70.9,67.9
20160526070000,451.5,455.7,100.9302,61,58.3,100,67.6,70.9,67.9
20160526071500,451.5,455.7,100.9302,61,58.3,100,67.6,70.9,67.9
20160526073000,451.5,450.45,99.7674,62,58.3,100,67.6,70.9,67.9
20160526074500,451.5,450.45,99.7674,62,58.3,100,67.6,70.9,67.9
20160526080000,451.5,450.45,99.7674,62,58.3,100,67.6,70.9,67.9
20160526081500,451.5,450.45,99.7674,62,58.3,100,67.6,70.9,67.9
20160526083000,451.5,457.8,101.3953,62,58.3,100,67.7,70.9,67.9
20160526084500,451.5,457.8,101.3953,62,59.1,100,67.7,70.9,67.9
20160526090000,451.5,464.1,102.7907,61,59.1,100,67.8,70.9,67.9
20160526091500,451.5,464.1,102.7907,61,58.4,100,67.8,70.9,67.9
20160526093000,451.5,464.1,102.7907,60,58.4,100,67.7,70.9,67.9
20160526094500,451.5,455.7,100.9302,60,58.4,100,67.7,70.9,67.9
20160526100000,451.5,462.0,102.3256,60,58.4,100,67.7,70.9,67.9
20160526101500,451.5,455.7,100.9302,60,58.4,100,67.7,70.9,67.9
20160526103000,451.5,455.7,100.9302,60,58.4,100,67.8,70.9,67.9
20160526104500,451.5,455.7,100.9302,60,58.4,100,67.8,70.9,67.9
20160526110000,451.5,455.7,100.9302,60,58.4,100,67.8,70.9,67.9
20160526111500,451.5,447.3,99.0698,61,58.4,100,67.8,70.9,67.9
20160526113000,451.5,441.0,97.6744,61,57.6,100,67.7,70.9,67.9
20160526114500,451.5,446.25,98.8372,61,57.6,100,67.7,70.9,67.9
20160526120000,451.5,446.25,98.8372,61,57.6,100,67.7,70.9,67.9
20160526121500,451.5,446.25,98.8372,61,57.6,100,67.7,70.9,67.9
20160526123000,451.5,446.25,98.8372,61,57.6,100,67.6,70.9,67.9
20160526124500,451.5,446.25,98.8372,61,57.6,100,67.6,70.9,67.9
20160526130000,451.5,446.25,98.8372,61,57.6,100,67.6,70.9,67.9
20160526131500,451.5,446.25,98.8372,61,57.6,100,67.6,70.8,67.8
20160526133000,451.5,446.25,98.8372,61,57.6,100,67.6,70.8,67.8
20160526134500,451.5,446.25,98.8372,61,57.6,100,67.6,70.8,67.8
20160526140000,451.5,451.5,100.0,61,57.6,100,67.6,70.8,67.8
20160526141500,451.5,446.25,98.8372,61,57.6,100,67.6,70.8,67.8
20160526143000,451.5,446.25,98.8372,61,57.6,100,67.6,70.8,67.8
20160526144500,451.5,446.25,98.8372,61,57.6,100,67.6,70.8,67.8
20160526150000,451.5,452.55,100.2326,61,57.6,100,67.5,70.8,67.8
20160526151500,451.5,452.55,100.2326,61,57.6,100,67.5,70.8,67.8
20160526153000,451.5,457.8,101.3953,61,57.6,100,67.4,70.8,67.8
20160526154500,451.5,450.45,99.7674,61,57.6,100,67.4,70.8,67.8
20160526160000,451.5,450.45,99.7674,61,57.6,100,67.4,70.8,67.8
20160526161500,451.5,450.45,99.7674,61,57.6,100,67.4,70.8,67.8
20160526163000,451.5,450.45,99.7674,61,57.6,100,67.4,70.8,67.8
20160526164500,451.5,450.45,99.7674,61,57.6,100,67.4,70.8,67.8
20160526170000,451.5,450.45,99.7674,61,57.6,100,67.4,70.8,67.8
20160526171500,451.5,450.45,99.7674,61,57.6,100,67.4,70.8,67.8
20160526173000,451.5,450.45,99.7674,61,57.6,100,67.4,70.8,67.8
20160526174500,451.5,450.45,99.7674,61,56.8,100,67.4,70.8,67.8
20160526180000,451.5,450.45,99.7674,61,57.5,100,67.4,70.8,67.8
20160526181500,451.5,450.45,99.7674,61,57.5,100,67.4,70.8,67.8
20160526183000,451.5,444.15,98.3721,61,57.5,100,67.4,70.8,67.8
20160526184500,451.5,451.5,100.0,61,57.5,100,67.4,70.8,67.8
20160526190000,451.5,451.5,100.0,61,57.5,100,67.4,70.8,67.8
20160526191500,451.5,451.5,100.0,61,57.5,100,67.4,70.8,67.8
20160526193000,451.5,451.5,100.0,61,57.5,100,67.4,70.8,67.8
20160526194500,451.5,451.5,100.0,61,57.5,100,67.4,70.8,67.8
20160526200000,451.5,451.5,100.0,61,57.5,100,67.3,70.8,67.8
20160526201500,451.5,451.5,100.0,61,57.5,100,67.3,70.8,67.8
20160526203000,451.5,446.25,98.8372,61,57.5,100,67.3,70.8,67.8
20160526204500,451.5,446.25,98.8372,61,57.5,100,67.2,70.8,67.8
20160526210000,451.5,451.5,100.0,61,57.5,100,67.2,70.8,67.8
20160526211500,451.5,446.25,98.8372,61,57.5,100,67.2,70.8,67.8
20160526213000,451.5,452.55,100.2326,61,57.5,100,67.2,70.8,67.8
20160526214500,451.5,452.55,100.2326,61,57.5,100,67.1,70.8,67.8
20160526220000,451.5,452.55,100.2326,61,57.5,100,67.1,70.8,67.8
20160526221500,451.5,446.25,98.8372,59,56.7,100,67.1,70.8,67.8
20160526223000,451.5,439.95,97.4419,59,56.7,100,67.0,70.8,67.8
20160526224500,451.5,439.95,97.4419,59,56.7,100,67.1,70.8,67.8
20160526230000,451.5,439.95,97.4419,59,56.7,100,67.0,70.8,67.8
20160526231500,451.5,439.95,97.4419,59,56.7,100,67.0,70.8,67.8
20160526233000,451.5,439.95,97.4419,59,56.7,100,67.0,70.8,67.8
20160526234500,451.5,439.95,97.4419,59,56.7,100,67.0,70.8,67.8
20160527000000,451.5,439.95,97.4419,59,56.7,100,67.0,70.8,67.8
20160527001500,451.5,451.5,100.0,59,56.7,100,66.9,70.8,67.8
20160527003000,451.5,443.1,98.1395,59,56.7,100,66.9,70.8,67.8
20160527004500,451.5,443.1,98.1395,59,56.7,100,66.9,70.8,67.8
20160527010000,451.5,443.1,98.1395,59,56.7,100,66.9,70.8,67.8
20160527011500,451.5,451.5,100.0,59,56.7,100,66.9,70.8,67.8
20160527013000,451.5,441.0,97.6744,59,56.7,100,66.9,70.8,67.8
20160527014500,451.5,446.25,98.8372,59,56.7,100,66.8,70.8,67.8
20160527020000,451.5,446.25,98.8372,59,56.7,100,66.8,70.7,67.7
20160527021500,451.5,446.25,98.8372,59,56.7,100,66.7,70.8,67.8
20160527023000,451.5,446.25,98.8372,59,56.7,100,66.7,70.8,67.8
20160527024500,451.5,446.25,98.8372,59,56.7,100,66.7,70.7,67.7
20160527030000,451.5,446.25,98.8372,59,56.7,100,66.7,70.6,67.6
20160527031500,451.5,446.25,98.8372,59,56.7,100,66.7,70.6,67.6
20160527033000,451.5,451.5,100.0,59,56.7,100,66.7,70.6,67.6
20160527034500,451.5,445.2,98.6047,59,56.7,100,66.6,70.6,67.6
20160527040000,451.5,445.2,98.6047,59,56.7,100,66.6,70.6,67.6
20160527041500,451.5,435.75,96.5116,60,56.7,100,66.6,70.6,67.6
20160527043000,451.5,444.15,98.3721,60,56.7,100,66.6,70.5,67.5
20160527044500,451.5,438.9,97.2093,60,56.7,100,66.6,70.6,67.6
20160527050000,451.5,438.9,97.2093,60,56.7,100,66.6,70.6,67.6
20160527051500,451.5,445.2,98.6047,61,56.7,100,66.6,70.6,67.6
20160527053000,451.5,445.2,98.6047,61,56.7,100,66.6,70.5,67.5
20160527054500,451.5,445.2,98.6047,61,56.7,100,66.6,70.5,67.5
20160527060000,451.5,445.2,98.6047,61,56.7,100,66.6,70.5,67.5
20160527061500,451.5,445.2,98.6047,61,56.7,100,66.6,70.6,67.6
20160527063000,451.5,445.2,98.6047,61,56.7,100,66.6,70.5,67.5
20160527064500,451.5,445.2,98.6047,61,56.7,100,66.6,70.5,67.5
20160527070000,451.5,445.2,98.6047,61,56.7,100,66.6,70.5,67.5
20160527071500,451.5,437.85,96.9767,61,56.7,100,66.6,70.5,67.5
20160527073000,451.5,437.85,96.9767,61,77.2,100,67.1,70.5,67.5
20160527074500,451.5,444.15,98.3721,62,58.8,0,67.8,70.5,67.5
20160527080000,451.5,433.65,96.0465,64,58.8,0,67.9,70.5,67.5
20160527081500,451.5,462.0,102.3256,62,58.8,0,67.7,70.5,67.5
20160527083000,451.5,462.0,102.3256,62,58.8,0,67.6,70.5,67.5
20160527084500,451.5,462.0,102.3256,62,58.8,0,67.4,70.5,67.5
20160527090000,451.5,456.75,101.1628,62,58.8,0,67.3,70.5,67.5
20160527091500,451.5,462.0,102.3256,61,58.8,100,67.2,70.5,67.5
20160527093000,451.5,462.0,102.3256,60,58.8,100,67.2,70.5,67.5
20160527094500,451.5,449.4,99.5349,60,58.8,100,67.1,70.4,67.4
20160527100000,451.5,458.85,101.6279,60,58.8,100,67.1,70.4,67.4
20160527101500,451.5,458.85,101.6279,60,58.8,100,67.1,70.4,67.4
20160527103000,451.5,458.85,101.6279,60,58.8,100,67.1,70.4,67.4
20160527104500,451.5,458.85,101.6279,60,58.8,100,67.1,70.4,67.4
20160527110000,451.5,477.75,105.814,59,58.8,100,67.1,70.4,67.4
20160527111500,451.5,433.65,96.0465,59,58.8,100,67.1,70.4,67.4
20160527113000,451.5,433.65,96.0465,60,58.8,100,67.2,70.4,67.4
20160527114500,451.5,433.65,96.0465,60,58.8,100,67.2,70.4,67.4
20160527120000,451.5,441.0,97.6744,61,58.8,100,67.3,70.4,67.4
20160527121500,451.5,441.0,97.6744,62,58.8,100,67.4,70.4,67.4
20160527123000,451.5,441.0,97.6744,62,58.8,100,67.4,70.4,67.4
20160527124500,451.5,441.0,97.6744,62,58.8,100,67.4,70.4,67.4
20160527130000,451.5,441.0,97.6744,62,58.8,100,67.5,70.4,67.4
20160527131500,451.5,441.0,97.6744,62,58.8,100,67.5,70.4,67.4
20160527133000,451.5,460.95,102.093,62,58.8,100,67.6,70.4,67.4
20160527134500,451.5,466.2,103.2558,62,58.8,100,67.6,70.4,67.4
20160527140000,451.5,466.2,103.2558,62,58.8,100,67.6,70.4,67.4
20160527141500,451.5,466.2,103.2558,62,58.8,100,67.6,70.4,67.4
20160527143000,451.5,456.75,101.1628,62,58.8,100,67.6,70.4,67.4
20160527144500,451.5,456.75,101.1628,62,58.8,100,67.6,70.4,67.4
20160527150000,451.5,462.0,102.3256,62,58.8,100,67.6,70.4,67.4
20160527151500,451.5,462.0,102.3256,62,58.8,100,67.6,70.4,67.4
20160527153000,451.5,462.0,102.3256,62,58.8,100,67.6,70.4,67.4
20160527154500,451.5,456.75,101.1628,62,58.8,100,67.6,70.4,67.4
20160527160000,451.5,462.0,102.3256,62,58.8,100,67.6,70.4,67.4
20160527161500,451.5,462.0,102.3256,62,58.8,100,67.6,70.4,67.4
20160527163000,451.5,456.75,101.1628,62,58.8,0,67.7,70.4,67.4
20160527164500,451.5,456.75,101.1628,62,58.8,0,67.7,70.4,67.4
20160527170000,451.5,466.2,103.2558,61,58.8,0,67.7,70.4,67.4
20160527171500,451.5,455.7,100.9302,60,58.0,0,67.7,70.4,67.4
20160527173000,451.5,445.2,98.6047,60,58.0,0,67.6,70.4,67.4
20160527174500,451.5,455.7,100.9302,60,58.0,0,67.6,70.4,67.4
20160527180000,451.5,445.2,98.6047,60,58.0,0,67.6,70.4,67.4
20160527181500,451.5,445.2,98.6047,60,58.0,0,67.6,70.4,67.4
20160527183000,451.5,455.7,100.9302,60,58.0,0,67.6,70.4,67.4
20160527184500,451.5,455.7,100.9302,60,59.1,0,67.6,70.4,67.4
20160527190000,451.5,455.7,100.9302,60,58.4,0,67.6,70.5,67.5
20160527191500,451.5,445.2,98.6047,60,58.4,0,67.6,70.4,67.4
20160527193000,451.5,445.2,98.6047,60,58.4,0,67.6,70.4,67.4
20160527194500,451.5,445.2,98.6047,60,58.4,0,67.6,70.4,67.4
20160527200000,451.5,445.2,98.6047,60,58.4,0,67.6,70.4,67.4
20160527201500,451.5,438.9,97.2093,60,58.4,0,67.7,70.4,67.4
20160527203000,451.5,444.15,98.3721,60,59.0,0,67.7,70.4,67.4
20160527204500,451.5,433.65,96.0465,60,58.1,0,67.7,70.4,67.4
20160527210000,451.5,439.95,97.4419,60,58.7,0,67.7,70.4,67.4
20160527211500,451.5,439.95,97.4419,60,58.7,0,67.7,70.4,67.4
20160527213000,451.5,439.95,97.4419,60,58.7,0,67.7,70.4,67.4
20160527214500,451.5,434.7,96.2791,60,58.7,0,67.7,70.4,67.4
20160527220000,451.5,445.2,98.6047,60,58.7,0,67.7,70.4,67.4
20160527221500,451.5,445.2,98.6047,60,58.7,0,67.7,70.4,67.4
20160527223000,451.5,445.2,98.6047,60,58.7,0,67.6,70.4,67.4
20160527224500,451.5,445.2,98.6047,60,58.0,0,67.6,70.4,67.4
20160527230000,451.5,445.2,98.6047,60,58.0,0,67.6,70.4,67.4
20160527231500,451.5,450.45,99.7674,60,58.0,0,67.5,70.4,67.4
20160527233000,451.5,450.45,99.7674,60,58.0,0,67.4,70.4,67.4
20160527234500,451.5,445.2,98.6047,60,58.0,0,67.4,70.4,67.4
20160528000000,451.5,445.2,98.6047,60,58.0,0,67.4,70.4,67.4
20160528001500,451.5,445.2,98.6047,60,58.0,0,67.4,70.4,67.4
20160528003000,451.5,445.2,98.6047,60,58.0,0,67.3,70.4,67.4
20160528004500,451.5,464.1,102.7907,60,58.0,0,67.3,70.4,67.4
20160528010000,451.5,464.1,102.7907,60,58.0,0,67.2,70.4,67.4
20160528011500,451.5,464.1,102.7907,60,58.0,0,67.2,70.4,67.4
20160528013000,451.5,464.1,102.7907,60,58.0,0,67.2,70.4,67.4
20160528014500,451.5,447.3,99.0698,60,58.6,100,67.1,70.4,67.4
20160528020000,451.5,452.55,100.2326,60,58.6,100,67.1,70.4,67.4
20160528021500,451.5,445.2,98.6047,60,58.6,100,67.2,70.4,67.4
20160528023000,451.5,439.95,97.4419,60,58.6,100,67.2,70.4,67.4
20160528024500,451.5,439.95,97.4419,60,58.6,100,67.2,70.4,67.4
20160528030000,451.5,439.95,97.4419,60,58.6,100,67.3,70.4,67.4
20160528031500,451.5,439.95,97.4419,60,58.6,100,67.3,70.4,67.4
20160528033000,451.5,439.95,97.4419,60,58.6,100,67.3,70.4,67.4
20160528034500,451.5,439.95,97.4419,60,58.6,100,67.3,70.4,67.4
20160528040000,451.5,439.95,97.4419,60,58.6,100,67.3,70.4,67.4
20160528041500,451.5,439.95,97.4419,60,58.6,100,67.3,70.4,67.4
20160528043000,451.5,439.95,97.4419,60,58.0,100,67.2,70.4,67.4
20160528044500,451.5,439.95,97.4419,60,58.0,100,67.2,70.4,67.4
20160528050000,451.5,446.25,98.8372,60,58.0,100,67.2,70.4,67.4
20160528051500,451.5,446.25,98.8372,60,58.0,100,67.2,70.4,67.4
20160528053000,451.5,457.8,101.3953,60,58.0,100,67.1,70.4,67.4
20160528054500,451.5,467.25,103.4884,60,58.0,100,67.1,70.4,67.4
20160528060000,451.5,467.25,103.4884,60,58.0,100,67.1,70.4,67.4
20160528061500,451.5,451.5,100.0,60,58.0,100,67.1,70.4,67.4
20160528063000,451.5,451.5,100.0,60,58.0,100,67.1,70.4,67.4
20160528064500,451.5,451.5,100.0,60,58.0,100,67.1,70.4,67.4
20160528070000,451.5,451.5,100.0,60,58.7,100,67.1,70.4,67.4
20160528071500,451.5,456.75,101.1628,60,58.7,100,67.1,70.4,67.4
20160528073000,451.5,449.4,99.5349,62,58.7,100,67.1,70.4,67.4
20160528074500,451.5,449.4,99.5349,62,58.7,100,67.1,70.4,67.4
20160528080000,451.5,449.4,99.5349,62,58.7,100,67.2,70.4,67.4
20160528081500,451.5,449.4,99.5349,62,58.7,100,67.2,70.4,67.4
20160528083000,451.5,462.0,102.3256,61,58.7,100,67.2,70.4,67.4
20160528084500,451.5,462.0,102.3256,60,58.7,100,67.3,70.4,67.4
20160528090000,451.5,445.2,98.6047,60,58.7,100,67.3,70.4,67.4
20160528091500,451.5,450.45,99.7674,60,58.7,100,67.3,70.4,67.4
20160528093000,451.5,458.85,101.6279,60,58.7,100,67.3,70.4,67.4
20160528094500,451.5,467.25,103.4884,60,58.0,100,67.3,70.4,67.4
20160528100000,451.5,467.25,103.4884,60,58.0,100,67.3,70.4,67.4
20160528101500,451.5,467.25,103.4884,60,58.0,100,67.3,70.4,67.4
20160528103000,451.5,467.25,103.4884,60,58.8,100,67.3,70.4,67.4
20160528104500,451.5,467.25,103.4884,60,58.8,100,67.4,70.4,67.4
20160528110000,451.5,467.25,103.4884,60,58.8,100,67.4,70.4,67.4
20160528111500,451.5,467.25,103.4884,60,58.8,100,67.4,70.4,67.4
20160528113000,451.5,467.25,103.4884,60,58.8,100,67.5,70.4,67.4
20160528114500,451.5,462.0,102.3256,60,58.8,100,67.5,70.4,67.4
20160528120000,451.5,462.0,102.3256,60,58.8,100,67.6,70.4,67.4
20160528121500,451.5,462.0,102.3256,60,58.8,100,67.6,70.4,67.4
20160528123000,451.5,462.0,102.3256,60,58.8,100,67.6,70.4,67.4
20160528124500,451.5,451.5,100.0,60,58.8,100,67.6,70.4,67.4
20160528130000,451.5,451.5,100.0,60,58.8,0,67.7,70.4,67.4
20160528131500,451.5,457.8,101.3953,60,59.5,0,67.7,70.4,67.4
20160528133000,451.5,457.8,101.3953,60,58.8,0,67.7,70.4,67.4
20160528134500,451.5,457.8,101.3953,60,58.8,0,67.7,70.4,67.4
20160528140000,451.5,457.8,101.3953,60,58.8,0,67.7,70.4,67.4
20160528141500,451.5,457.8,101.3953,60,58.8,0,67.7,70.4,67.4
20160528143000,451.5,452.55,100.2326,60,58.8,0,67.8,70.4,67.4
20160528144500,451.5,452.55,100.2326,60,58.8,0,67.8,70.4,67.4
20160528150000,451.5,458.85,101.6279,60,58.8,0,67.8,70.4,67.4
20160528151500,451.5,458.85,101.6279,60,58.8,0,67.8,70.4,67.4
20160528153000,451.5,444.15,98.3721,60,58.8,0,67.9,70.4,67.4
20160528154500,451.5,444.15,98.3721,60,58.8,0,67.9,70.4,67.4
20160528160000,451.5,444.15,98.3721,60,58.8,0,67.9,70.4,67.4
20160528161500,451.5,444.15,98.3721,60,58.8,0,67.9,70.4,67.4
20160528163000,451.5,444.15,98.3721,60,58.8,0,67.9,70.4,67.4
20160528164500,451.5,444.15,98.3721,60,58.8,0,67.9,70.4,67.4
20160528170000,451.5,444.15,98.3721,60,58.8,0,67.9,70.4,67.4
20160528171500,451.5,438.9,97.2093,60,58.8,0,67.9,70.4,67.4
20160528173000,451.5,438.9,97.2093,60,58.8,0,67.9,70.4,67.4
20160528174500,451.5,449.4,99.5349,60,59.5,0,67.9,70.4,67.4
20160528180000,451.5,449.4,99.5349,60,58.8,0,67.9,70.4,67.4
20160528181500,451.5,449.4,99.5349,60,58.8,0,67.9,70.4,67.4
20160528183000,451.5,449.4,99.5349,60,58.8,0,67.9,70.4,67.4
20160528184500,451.5,454.65,100.6977,60,58.8,0,67.9,70.4,67.4
20160528190000,451.5,454.65,100.6977,60,58.8,0,67.8,70.4,67.4
20160528191500,451.5,454.65,100.6977,60,58.8,0,67.8,70.4,67.4
20160528193000,451.5,454.65,100.6977,60,58.8,0,67.8,70.4,67.4
20160528194500,451.5,454.65,100.6977,60,58.8,0,67.8,70.4,67.4
20160528200000,451.5,449.4,99.5349,60,58.8,0,67.7,70.4,67.4
20160528201500,451.5,449.4,99.5349,60,58.8,0,67.8,70.4,67.4
20160528203000,451.5,449.4,99.5349,60,58.8,0,67.8,70.4,67.4
20160528204500,451.5,449.4,99.5349,60,58.8,0,67.8,70.4,67.4
20160528210000,451.5,449.4,99.5349,60,58.8,0,67.8,70.4,67.4
20160528211500,451.5,449.4,99.5349,60,58.8,0,67.7,70.4,67.4
20160528213000,451.5,449.4,99.5349,60,58.0,0,67.7,70.4,67.4
20160528214500,451.5,449.4,99.5349,60,58.0,0,67.7,70.4,67.4
20160528220000,451.5,449.4,99.5349,60,58.7,0,67.6,70.4,67.4
20160528221500,451.5,449.4,99.5349,60,58.0,0,67.6,70.4,67.4
20160528223000,451.5,449.4,99.5349,60,58.0,0,67.5,70.4,67.4
20160528224500,451.5,449.4,99.5349,60,58.8,0,67.4,70.4,67.4
20160528230000,451.5,449.4,99.5349,60,58.8,0,67.4,70.4,67.4
20160528231500,451.5,454.65,100.6977,60,58.8,0,67.4,70.4,67.4
20160528233000,451.5,454.65,100.6977,60,58.8,0,67.4,70.4,67.4
20160528234500,451.5,454.65,100.6977,60,58.8,0,67.4,70.4,67.4
20160529000000,451.5,454.65,100.6977,60,58.8,0,67.4,70.4,67.4
20160529001500,451.5,454.65,100.6977,60,58.8,0,67.3,70.4,67.4
20160529003000,451.5,454.65,100.6977,60,57.9,0,67.3,70.4,67.4
20160529004500,451.5,454.65,100.6977,60,57.9,0,67.2,70.4,67.4
20160529010000,451.5,454.65,100.6977,60,58.8,0,67.2,70.4,67.4
20160529011500,451.5,454.65,100.6977,60,58.8,0,67.2,70.4,67.4
20160529013000,451.5,454.65,100.6977,60,58.8,0,67.2,70.4,67.4
20160529014500,451.5,454.65,100.6977,60,58.8,0,67.2,70.4,67.4
20160529020000,451.5,454.65,100.6977,60,58.0,0,67.2,70.4,67.4
20160529021500,451.5,454.65,100.6977,60,58.0,100,67.2,70.4,67.4
20160529023000,451.5,462.0,102.3256,60,58.0,100,67.2,70.4,67.4
20160529024500,451.5,462.0,102.3256,60,58.0,100,67.2,70.4,67.4
20160529030000,451.5,467.25,103.4884,60,58.0,100,67.2,70.4,67.4
20160529031500,451.5,467.25,103.4884,60,58.0,100,67.2,70.4,67.4
20160529033000,451.5,467.25,103.4884,60,58.0,100,67.2,70.4,67.4
20160529034500,451.5,467.25,103.4884,60,58.0,100,67.2,70.4,67.4
20160529040000,451.5,467.25,103.4884,60,58.0,100,67.1,70.4,67.4
20160529041500,451.5,467.25,103.4884,60,58.0,100,67.1,70.4,67.4
20160529043000,451.5,467.25,103.4884,60,58.0,100,67.1,70.4,67.4
20160529044500,451.5,458.85,101.6279,60,58.0,100,67.1,70.4,67.4
20160529050000,451.5,458.85,101.6279,60,58.0,100,67.1,70.4,67.4
20160529051500,451.5,458.85,101.6279,60,58.0,100,67.0,70.4,67.4
20160529053000,451.5,458.85,101.6279,60,58.7,100,67.0,70.4,67.4
20160529054500,451.5,458.85,101.6279,60,58.7,100,67.0,70.4,67.4
20160529060000,451.5,458.85,101.6279,60,58.7,100,67.0,70.4,67.4
20160529061500,451.5,458.85,101.6279,60,58.7,100,66.9,70.4,67.4
20160529063000,451.5,458.85,101.6279,60,58.7,100,67.0,70.4,67.4
20160529064500,451.5,458.85,101.6279,60,59.6,100,67.0,70.4,67.4
20160529070000,451.5,458.85,101.6279,60,59.6,100,67.1,70.4,67.4
20160529071500,451.5,464.1,102.7907,60,59.6,100,67.1,70.4,67.4
20160529073000,451.5,441.0,97.6744,60,59.6,100,67.2,70.4,67.4
20160529074500,451.5,441.0,97.6744,60,60.4,100,67.3,70.4,67.4
20160529080000,451.5,441.0,97.6744,60,60.4,100,67.4,70.4,67.4
20160529081500,451.5,441.0,97.6744,60,60.4,100,67.5,70.4,67.4
20160529083000,451.5,451.5,100.0,60,60.4,100,67.6,70.4,67.4
20160529084500,451.5,451.5,100.0,60,60.4,100,67.6,70.4,67.4
20160529090000,451.5,451.5,100.0,60,58.4,0,67.7,70.4,67.4
20160529091500,451.5,466.2,103.2558,60,58.4,0,67.7,70.4,67.4
20160529093000,451.5,466.2,103.2558,60,59.0,0,67.6,70.4,67.4
20160529094500,451.5,466.2,103.2558,60,59.0,0,67.6,70.4,67.4
20160529100000,451.5,452.55,100.2326,60,59.0,0,67.6,70.4,67.4
20160529101500,451.5,462.0,102.3256,60,59.0,0,67.7,70.4,67.4
20160529103000,451.5,456.75,101.1628,60,59.0,0,67.7,70.4,67.4
20160529104500,451.5,456.75,101.1628,60,59.0,0,67.7,70.4,67.4
20160529110000,451.5,456.75,101.1628,60,59.0,0,67.7,70.4,67.4
20160529111500,451.5,441.0,97.6744,60,59.0,0,67.7,70.4,67.4
20160529113000,451.5,441.0,97.6744,60,59.0,0,67.8,70.4,67.4
20160529114500,451.5,447.3,99.0698,61,59.0,0,67.8,70.4,67.4
20160529120000,451.5,435.75,96.5116,61,59.0,0,67.9,70.4,67.4
20160529121500,451.5,435.75,96.5116,62,59.0,0,67.9,70.4,67.4
20160529123000,451.5,435.75,96.5116,62,59.0,0,68.0,70.4,67.4
20160529124500,451.5,445.2,98.6047,62,59.0,0,68.1,70.4,67.4
20160529130000,451.5,445.2,98.6047,62,59.0,0,68.1,70.4,67.4
20160529131500,451.5,445.2,98.6047,62,59.0,0,68.1,70.4,67.4
20160529133000,451.5,445.2,98.6047,62,59.0,0,68.1,70.4,67.4
20160529134500,451.5,452.55,100.2326,62,59.0,0,68.2,70.4,67.4
20160529140000,451.5,441.0,97.6744,62,59.0,0,68.2,70.4,67.4
20160529141500,451.5,447.3,99.0698,62,59.0,0,68.2,70.4,67.4
20160529143000,451.5,447.3,99.0698,62,59.0,0,68.2,70.4,67.4
20160529144500,451.5,447.3,99.0698,62,59.0,0,68.2,70.4,67.4
20160529150000,451.5,447.3,99.0698,62,59.0,0,68.2,70.4,67.4
20160529151500,451.5,447.3,99.0698,62,58.4,0,68.3,70.4,67.4
20160529153000,451.5,447.3,99.0698,62,58.4,0,68.3,70.4,67.4
20160529154500,451.5,441.0,97.6744,62,58.4,0,68.3,70.4,67.4
20160529160000,451.5,450.45,99.7674,62,59.1,0,68.3,70.4,67.4
20160529161500,451.5,450.45,99.7674,62,59.1,0,68.3,70.4,67.4
20160529163000,451.5,450.45,99.7674,62,59.1,0,68.4,70.4,67.4
20160529164500,451.5,466.2,103.2558,62,59.1,0,68.4,70.4,67.4
20160529170000,451.5,458.85,101.6279,62,58.4,0,68.4,70.4,67.4
20160529171500,451.5,458.85,101.6279,62,59.5,0,68.4,70.4,67.4
20160529173000,451.5,458.85,101.6279,62,59.5,0,68.4,70.4,67.4
20160529174500,451.5,458.85,101.6279,62,58.8,0,68.4,70.4,67.4
20160529180000,451.5,466.2,103.2558,62,58.8,0,68.4,70.4,67.4
20160529181500,451.5,466.2,103.2558,62,58.8,0,68.4,70.4,67.4
20160529183000,451.5,457.8,101.3953,61,58.8,0,68.4,70.4,67.4
20160529184500,451.5,457.8,101.3953,61,58.8,0,68.4,70.4,67.4
20160529190000,451.5,457.8,101.3953,61,58.8,0,68.3,70.4,67.4
20160529191500,451.5,463.05,102.5581,61,58.8,0,68.3,70.4,67.4
20160529193000,451.5,449.4,99.5349,61,58.8,0,68.4,70.4,67.4
20160529194500,451.5,449.4,99.5349,61,58.8,0,68.4,70.4,67.4
20160529200000,451.5,449.4,99.5349,61,59.5,0,68.4,70.4,67.4
20160529201500,451.5,449.4,99.5349,61,58.4,0,68.5,70.4,67.4
20160529203000,451.5,449.4,99.5349,61,58.4,0,68.4,70.4,67.4
20160529204500,451.5,464.1,102.7907,61,58.4,0,68.4,70.4,67.4
20160529210000,451.5,454.65,100.6977,61,58.4,0,68.4,70.4,67.4
20160529211500,451.5,460.95,102.093,61,58.4,0,68.4,70.4,67.4
20160529213000,451.5,460.95,102.093,61,58.4,0,68.4,70.4,67.4
20160529214500,451.5,460.95,102.093,61,58.4,0,68.3,70.4,67.4
20160529220000,451.5,460.95,102.093,61,58.4,0,68.3,70.4,67.4
20160529221500,451.5,466.2,103.2558,61,58.4,0,68.3,70.4,67.4
20160529223000,451.5,466.2,103.2558,61,58.4,0,68.2,70.4,67.4
20160529224500,451.5,466.2,103.2558,60,58.4,0,68.2,70.4,67.4
20160529230000,451.5,457.8,101.3953,60,58.4,0,68.1,70.4,67.4
20160529231500,451.5,463.05,102.5581,60,58.4,0,68.1,70.4,67.4
20160529233000,451.5,457.8,101.3953,60,58.4,0,68.1,70.4,67.4
20160529234500,451.5,457.8,101.3953,60,58.4,0,68.1,70.4,67.4
20160530000000,451.5,457.8,101.3953,60,58.4,0,68.1,70.4,67.4
20160530001500,451.5,457.8,101.3953,60,58.4,0,68.0,70.4,67.4
20160530003000,451.5,463.05,102.5581,60,58.4,0,67.9,70.4,67.4
20160530004500,451.5,463.05,102.5581,60,58.4,0,67.9,70.4,67.4
20160530010000,451.5,463.05,102.5581,60,58.4,0,67.9,70.4,67.4
20160530011500,451.5,463.05,102.5581,60,58.4,0,67.9,70.4,67.4
20160530013000,451.5,463.05,102.5581,60,58.4,0,67.9,70.4,67.4
20160530014500,451.5,455.7,100.9302,59,58.4,0,67.8,70.4,67.4
20160530020000,451.5,455.7,100.9302,59,58.4,0,67.8,70.4,67.4
20160530021500,451.5,455.7,100.9302,59,58.4,0,67.8,70.4,67.4
20160530023000,451.5,450.45,99.7674,59,58.4,0,67.8,70.4,67.4
20160530024500,451.5,450.45,99.7674,59,58.4,0,67.8,70.4,67.4
20160530030000,451.5,455.7,100.9302,59,58.4,0,67.8,70.4,67.4
20160530031500,451.5,455.7,100.9302,59,58.4,0,67.8,70.4,67.4
20160530033000,451.5,450.45,99.7674,59,58.4,0,67.8,70.4,67.4
20160530034500,451.5,450.45,99.7674,59,58.4,0,67.7,70.4,67.4
20160530040000,451.5,450.45,99.7674,59,58.4,0,67.7,70.4,67.4
20160530041500,451.5,450.45,99.7674,59,59.1,0,67.7,70.4,67.4
20160530043000,451.5,450.45,99.7674,59,59.1,0,67.7,70.4,67.4
20160530044500,451.5,450.45,99.7674,59,59.1,0,67.7,70.4,67.4
20160530050000,451.5,450.45,99.7674,59,58.4,0,67.7,70.4,67.4
20160530051500,451.5,450.45,99.7674,59,58.4,0,67.7,70.4,67.4
20160530053000,451.5,450.45,99.7674,59,58.4,0,67.7,70.4,67.4
20160530054500,451.5,439.95,97.4419,59,58.4,0,67.7,70.4,67.4
20160530060000,451.5,439.95,97.4419,59,58.4,0,67.7,70.4,67.4
20160530061500,451.5,439.95,97.4419,59,58.4,0,67.7,70.4,67.4
20160530063000,451.5,445.2,98.6047,59,57.6,0,67.6,70.4,67.4
20160530064500,451.5,445.2,98.6047,59,56.8,0,67.6,70.4,67.4
20160530070000,451.5,438.9,97.2093,59,56.8,0,67.6,70.4,67.4
20160530071500,451.5,438.9,97.2093,59,56.8,0,67.5,70.4,67.4
20160530073000,451.5,450.45,99.7674,59,56.8,0,67.5,70.4,67.4
20160530074500,451.5,450.45,99.7674,59,56.8,0,67.6,70.4,67.4
20160530080000,451.5,460.95,102.093,62,57.5,0,67.6,70.4,67.4
20160530081500,451.5,454.65,100.6977,62,57.5,0,67.6,70.4,67.4
20160530083000,451.5,462.0,102.3256,62,57.5,0,67.6,70.4,67.4
20160530084500,451.5,462.0,102.3256,62,57.5,0,67.6,70.4,67.4
20160530090000,451.5,456.75,101.1628,62,58.7,0,67.7,70.4,67.4
20160530091500,451.5,456.75,101.1628,62,58.7,0,67.7,70.4,67.4
20160530093000,451.5,456.75,101.1628,62,58.7,0,67.8,70.4,67.4
20160530094500,451.5,456.75,101.1628,62,58.7,0,67.8,70.4,67.4
20160530100000,451.5,466.2,103.2558,62,58.7,0,67.9,70.4,67.4
20160530101500,451.5,466.2,103.2558,62,58.7,0,67.9,70.4,67.4
20160530103000,451.5,466.2,103.2558,62,58.7,0,67.9,70.4,67.4
20160530104500,451.5,466.2,103.2558,62,58.7,0,68.0,70.4,67.4
20160530110000,451.5,457.8,101.3953,62,58.7,0,68.0,70.4,67.4
20160530111500,451.5,457.8,101.3953,62,58.0,0,68.0,70.4,67.4
20160530113000,451.5,467.25,103.4884,62,58.0,0,67.9,70.4,67.4
20160530114500,451.5,462.0,102.3256,61,58.0,0,68.0,70.4,67.4
20160530120000,451.5,462.0,102.3256,61,58.8,0,68.0,70.4,67.4
20160530121500,451.5,462.0,102.3256,61,58.8,0,68.0,70.4,67.4
20160530123000,451.5,462.0,102.3256,61,58.8,0,68.0,70.4,67.4
20160530124500,451.5,462.0,102.3256,60,58.8,0,68.1,70.4,67.4
20160530130000,451.5,456.75,101.1628,60,58.8,0,68.1,70.4,67.4
20160530131500,451.5,456.75,101.1628,60,58.8,0,68.1,70.4,67.4
20160530133000,451.5,456.75,101.1628,60,58.8,0,68.1,70.4,67.4
20160530134500,451.5,456.75,101.1628,60,58.8,0,68.1,70.4,67.4
20160530140000,451.5,456.75,101.1628,60,58.8,0,68.1,70.4,67.4
20160530141500,451.5,456.75,101.1628,60,58.1,0,68.2,70.4,67.4
20160530143000,451.5,456.75,101.1628,60,58.7,0,68.2,70.4,67.4
20160530144500,451.5,456.75,101.1628,60,58.7,0,68.2,70.4,67.4
20160530150000,451.5,456.75,101.1628,60,58.7,0,68.2,70.4,67.4
20160530151500,451.5,456.75,101.1628,60,58.0,0,68.2,70.4,67.4
20160530153000,451.5,469.35,103.9535,60,59.1,0,68.0,70.4,67.4
20160530154500,451.5,460.95,102.093,60,59.1,0,68.2,70.4,67.4
20160530160000,451.5,455.7,100.9302,60,59.1,0,68.2,70.4,67.4
20160530161500,451.5,455.7,100.9302,60,59.1,0,68.3,70.4,67.4
20160530163000,451.5,455.7,100.9302,60,59.1,0,68.3,70.4,67.4
20160530164500,451.5,455.7,100.9302,60,59.1,0,68.4,70.4,67.4
20160530170000,451.5,455.7,100.9302,60,59.1,0,68.4,70.4,67.4
20160530171500,451.5,462.0,102.3256,60,59.1,0,68.4,70.4,67.4
20160530173000,451.5,455.7,100.9302,60,59.1,0,68.4,70.4,67.4
20160530174500,451.5,460.95,102.093,60,59.1,0,68.4,70.4,67.4
20160530180000,451.5,460.95,102.093,60,58.4,0,68.4,70.4,67.4
20160530181500,451.5,455.7,100.9302,60,59.2,0,68.4,70.4,67.4
20160530183000,451.5,463.05,102.5581,60,58.4,0,68.4,70.4,67.4
20160530184500,451.5,463.05,102.5581,60,58.4,0,68.4,70.4,67.4
20160530190000,451.5,463.05,102.5581,60,59.1,0,68.4,70.4,67.4
20160530191500,451.5,463.05,102.5581,60,59.1,0,68.4,70.4,67.4
20160530193000,451.5,463.05,102.5581,60,58.4,0,68.4,70.4,67.4
20160530194500,451.5,455.7,100.9302,60,58.4,0,68.3,70.4,67.4
20160530200000,451.5,464.1,102.7907,60,58.4,0,68.3,70.4,67.4
20160530201500,451.5,456.75,101.1628,59,58.4,0,68.3,70.4,67.4
20160530203000,451.5,456.75,101.1628,59,58.4,0,68.2,70.4,67.4
20160530204500,451.5,456.75,101.1628,59,58.4,0,68.2,70.4,67.4
20160530210000,451.5,451.5,100.0,59,58.4,0,68.2,70.4,67.4
20160530211500,451.5,458.85,101.6279,59,58.4,0,68.1,70.4,67.4
20160530213000,451.5,458.85,101.6279,59,58.4,0,68.1,70.4,67.4
20160530214500,451.5,451.5,100.0,59,58.4,0,68.1,70.4,67.4
20160530220000,451.5,458.85,101.6279,59,58.4,0,68.1,70.4,67.4
20160530221500,451.5,458.85,101.6279,59,58.4,0,68.1,70.4,67.4
20160530223000,451.5,458.85,101.6279,59,58.4,0,67.9,70.4,67.4
20160530224500,451.5,458.85,101.6279,59,58.4,0,67.9,70.4,67.4
20160530230000,451.5,451.5,100.0,59,58.4,0,67.9,70.4,67.4
20160530231500,451.5,479.85,106.2791,59,58.4,0,67.9,70.4,67.4
20160530233000,451.5,439.95,97.4419,59,58.4,0,67.9,70.4,67.4
20160530234500,451.5,439.95,97.4419,60,58.4,0,67.9,70.4,67.4
20160531000000,451.5,434.7,96.2791,60,58.4,0,67.9,70.4,67.4
20160531001500,451.5,439.95,97.4419,60,58.4,0,67.9,70.4,67.4
20160531003000,451.5,439.95,97.4419,60,58.4,0,68.0,70.4,67.4
20160531004500,451.5,439.95,97.4419,60,58.4,0,68.0,70.4,67.4
20160531010000,451.5,445.2,98.6047,61,58.4,0,68.0,70.4,67.4
20160531011500,451.5,438.9,97.2093,63,58.4,0,68.0,70.4,67.4
20160531013000,451.5,438.9,97.2093,63,58.4,0,68.0,70.4,67.4
20160531014500,451.5,438.9,97.2093,64,58.4,0,68.0,70.4,67.4
20160531020000,451.5,438.9,97.2093,64,58.4,0,67.9,70.4,67.4
20160531021500,451.5,464.1,102.7907,63,58.4,0,67.9,70.4,67.4
20160531023000,451.5,458.85,101.6279,63,58.4,0,67.8,70.4,67.4
20160531024500,451.5,464.1,102.7907,63,58.4,0,67.8,70.4,67.4
20160531030000,451.5,475.65,105.3488,63,58.4,0,67.7,70.4,67.4
20160531031500,451.5,463.05,102.5581,62,58.4,0,67.7,70.4,67.4
20160531033000,451.5,463.05,102.5581,62,58.4,0,67.7,70.4,67.4
20160531034500,451.5,457.8,101.3953,62,58.4,0,67.7,70.4,67.4
20160531040000,451.5,457.8,101.3953,62,58.4,0,67.6,70.4,67.4
20160531041500,451.5,457.8,101.3953,62,58.4,0,67.6,70.4,67.4
20160531043000,451.5,451.5,100.0,62,58.4,0,67.6,70.4,67.4
20160531044500,451.5,456.75,101.1628,62,58.4,0,67.6,70.4,67.4
20160531050000,451.5,456.75,101.1628,62,58.4,0,67.6,70.4,67.4
20160531051500,451.5,456.75,101.1628,62,58.4,0,67.6,70.4,67.4
20160531053000,451.5,462.0,102.3256,62,58.4,0,67.5,70.4,67.4
20160531054500,451.5,462.0,102.3256,62,58.4,0,67.5,70.4,67.4
20160531060000,451.5,462.0,102.3256,62,58.4,0,67.5,70.4,67.4
20160531061500,451.5,462.0,102.3256,62,58.4,0,67.5,70.4,67.4
20160531063000,451.5,462.0,102.3256,62,58.4,0,67.5,70.4,67.4
20160531064500,451.5,456.75,101.1628,62,58.4,0,67.5,70.4,67.4
20160531070000,451.5,456.75,101.1628,62,58.4,0,67.4,70.4,67.4
20160531071500,451.5,463.05,102.5581,63,58.4,0,67.5,70.4,67.4
20160531073000,451.5,463.05,102.5581,62,58.4,0,67.5,70.4,67.4
20160531074500,451.5,474.6,105.1163,62,59.1,0,67.6,70.4,67.4
20160531080000,451.5,462.0,102.3256,61,59.1,0,67.6,70.4,67.4
20160531081500,451.5,462.0,102.3256,61,58.4,0,67.6,70.4,67.4
20160531083000,451.5,462.0,102.3256,61,58.4,0,67.6,70.4,67.4
20160531084500,451.5,462.0,102.3256,61,58.4,0,67.7,70.4,67.4
20160531090000,451.5,462.0,102.3256,61,58.4,0,67.7,70.4,67.4
20160531091500,451.5,456.75,101.1628,61,58.4,0,67.7,70.4,67.4
20160531093000,451.5,464.1,102.7907,61,58.4,0,67.7,70.4,67.4
20160531094500,451.5,464.1,102.7907,61,58.4,0,67.7,70.4,67.4
20160531100000,451.5,464.1,102.7907,61,58.4,0,67.7,70.4,67.4
20160531101500,451.5,464.1,102.7907,61,58.4,0,67.7,70.4,67.4
20160531103000,451.5,464.1,102.7907,61,58.4,0,67.7,70.4,67.4
20160531104500,451.5,457.8,101.3953,60,58.4,0,67.8,70.4,67.4
20160531110000,451.5,457.8,101.3953,60,58.4,0,67.8,70.4,67.4
20160531111500,451.5,457.8,101.3953,60,58.4,0,67.9,70.4,67.4
20160531113000,451.5,452.55,100.2326,60,58.4,0,67.9,70.4,67.4
20160531114500,451.5,452.55,100.2326,60,58.4,0,67.9,70.4,67.4
20160531120000,451.5,452.55,100.2326,60,58.4,0,68.0,70.4,67.4
20160531121500,451.5,452.55,100.2326,60,58.4,0,68.0,70.4,67.4
20160531123000,451.5,452.55,100.2326,60,59.2,0,68.1,70.4,67.4
20160531124500,451.5,452.55,100.2326,60,59.2,0,68.1,70.4,67.4
20160531130000,451.5,443.1,98.1395,60,59.2,0,68.1,70.4,67.4
20160531131500,451.5,443.1,98.1395,60,59.2,0,68.2,70.4,67.4
20160531133000,451.5,443.1,98.1395,60,59.2,0,68.2,70.4,67.4
20160531134500,451.5,450.45,99.7674,60,59.2,0,68.2,70.4,67.4
20160531140000,451.5,450.45,99.7674,60,58.4,0,68.2,70.4,67.4
20160531141500,451.5,450.45,99.7674,60,58.4,0,68.2,70.4,67.4
20160531143000,451.5,450.45,99.7674,60,58.4,0,68.2,70.4,67.4
20160531144500,451.5,450.45,99.7674,60,58.4,0,68.2,70.4,67.4
20160531150000,451.5,450.45,99.7674,60,58.4,0,68.2,70.4,67.4
20160531151500,451.5,445.2,98.6047,60,58.4,0,68.2,70.4,67.4
20160531153000,451.5,445.2,98.6047,60,59.0,0,68.2,70.4,67.4
20160531154500,451.5,445.2,98.6047,60,59.0,0,68.3,70.4,67.4
20160531160000,451.5,454.65,100.6977,60,59.0,0,68.3,70.4,67.4
20160531161500,451.5,454.65,100.6977,60,59.0,0,68.3,70.4,67.4
20160531163000,451.5,454.65,100.6977,60,59.0,0,68.3,70.4,67.4
20160531164500,451.5,454.65,100.6977,60,59.0,0,68.3,70.4,67.4
20160531170000,451.5,454.65,100.6977,60,59.0,0,68.3,70.4,67.4
20160531171500,451.5,454.65,100.6977,60,59.0,0,68.4,70.4,67.4
20160531173000,451.5,454.65,100.6977,60,59.0,0,68.4,70.4,67.4
20160531174500,451.5,454.65,100.6977,60,59.0,0,68.4,70.4,67.4
20160531180000,451.5,454.65,100.6977,60,59.0,0,68.4,70.4,67.4
20160531181500,451.5,454.65,100.6977,60,59.0,0,68.4,70.4,67.4
20160531183000,451.5,454.65,100.6977,60,59.0,0,68.4,70.4,67.4
20160531184500,451.5,454.65,100.6977,60,59.0,0,68.4,70.4,67.4
20160531190000,451.5,454.65,100.6977,60,58.4,0,68.4,70.4,67.4
20160531191500,451.5,454.65,100.6977,60,58.4,0,68.4,70.4,67.4
20160531193000,451.5,443.1,98.1395,60,58.4,0,68.4,70.4,67.4
20160531194500,451.5,443.1,98.1395,60,58.4,0,68.4,70.4,67.4
20160531200000,451.5,443.1,98.1395,60,58.4,0,68.4,70.4,67.4
20160531201500,451.5,443.1,98.1395,60,58.4,0,68.4,70.4,67.4
20160531203000,451.5,443.1,98.1395,60,58.4,0,68.4,70.4,67.4
20160531204500,451.5,443.1,98.1395,60,58.4,0,68.3,70.4,67.4
20160531210000,451.5,443.1,98.1395,60,58.4,0,68.3,70.4,67.4
20160531211500,451.5,443.1,98.1395,60,58.4,0,68.3,70.4,67.4
20160531213000,451.5,443.1,98.1395,60,58.4,0,68.2,70.4,67.4
20160531214500,451.5,443.1,98.1395,60,58.4,0,68.2,70.4,67.4
20160531220000,451.5,443.1,98.1395,60,58.4,0,68.2,70.4,67.4
20160531221500,451.5,443.1,98.1395,59,58.4,0,68.2,70.4,67.4
20160531223000,451.5,450.45,99.7674,59,58.4,0,68.2,70.4,67.4
20160531224500,451.5,450.45,99.7674,59,58.4,0,68.1,70.4,67.4
20160531230000,451.5,450.45,99.7674,59,58.4,0,68.1,70.4,67.4
20160531231500,451.5,450.45,99.7674,59,58.4,0,68.1,70.4,67.4
20160531233000,451.5,450.45,99.7674,59,58.4,0,68.0,70.4,67.4
20160531234500,451.5,450.45,99.7674,59,58.4,0,67.9,70.4,67.4
20160601000000,451.5,450.45,99.7674,59,58.4,0,67.9,70.4,67.4
20160601001500,451.5,450.45,99.7674,59,58.4,0,67.9,70.4,67.4
20160601003000,451.5,450.45,99.7674,59,58.4,0,67.9,70.4,67.4
20160601004500,451.5,450.45,99.7674,59,58.4,0,67.8,70.4,67.4
20160601010000,451.5,445.2,98.6047,59,58.4,0,67.8,70.4,67.4
20160601011500,451.5,445.2,98.6047,59,58.4,0,67.8,70.4,67.4
20160601013000,451.5,445.2,98.6047,59,58.4,0,67.8,70.4,67.4
20160601014500,451.5,445.2,98.6047,59,58.4,0,67.8,70.4,67.4
20160601020000,451.5,445.2,98.6047,59,58.4,0,67.8,70.4,67.4
20160601021500,451.5,438.9,97.2093,59,58.4,0,67.8,70.4,67.4
20160601023000,451.5,438.9,97.2093,59,58.4,0,67.8,70.4,67.4
20160601024500,451.5,438.9,97.2093,59,58.4,0,67.8,70.4,67.4
20160601030000,451.5,438.9,97.2093,59,58.4,0,67.8,70.4,67.4
20160601031500,451.5,438.9,97.2093,59,58.4,0,67.7,70.4,67.4
20160601033000,451.5,431.55,95.5814,59,58.4,0,67.7,70.4,67.4
20160601034500,451.5,441.0,97.6744,59,58.4,0,67.7,70.4,67.4
20160601040000,451.5,449.4,99.5349,60,58.4,0,67.7,70.4,67.4
20160601041500,451.5,441.0,97.6744,60,58.4,0,67.7,70.4,67.4
20160601043000,451.5,441.0,97.6744,60,58.4,0,67.7,70.4,67.4
20160601044500,451.5,441.0,97.6744,60,58.4,0,67.6,70.4,67.4
20160601050000,451.5,441.0,97.6744,60,58.4,0,67.6,70.4,67.4
20160601051500,451.5,441.0,97.6744,60,58.4,0,67.6,70.4,67.4
20160601053000,451.5,435.75,96.5116,60,58.4,0,67.6,70.4,67.4
20160601054500,451.5,441.0,97.6744,60,58.4,0,67.6,70.4,67.4
20160601060000,451.5,441.0,97.6744,60,58.4,0,67.6,70.4,67.4
20160601061500,451.5,446.25,98.8372,60,58.4,0,67.6,70.4,67.4
20160601063000,451.5,446.25,98.8372,60,58.4,0,67.6,70.4,67.4
20160601064500,451.5,446.25,98.8372,60,58.4,0,67.6,70.4,67.4
20160601070000,451.5,441.0,97.6744,60,58.4,0,67.6,70.4,67.4
20160601071500,451.5,441.0,97.6744,60,58.4,0,67.6,70.4,67.4
20160601073000,451.5,466.2,103.2558,63,58.4,0,67.6,70.4,67.4
20160601074500,451.5,466.2,103.2558,63,58.4,0,67.5,70.4,67.4
20160601080000,451.5,466.2,103.2558,63,58.4,0,67.6,70.4,67.4
20160601081500,451.5,460.95,102.093,63,58.4,0,67.6,70.4,67.4
20160601083000,451.5,451.5,100.0,63,58.4,0,67.4,70.4,67.4
20160601084500,451.5,463.05,102.5581,63,58.4,100,66.4,70.4,67.4
20160601090000,451.5,463.05,102.5581,63,59.6,100,66.5,70.4,67.4
20160601091500,451.5,463.05,102.5581,62,60.7,100,66.7,70.4,67.4
20160601093000,451.5,463.05,102.5581,62,59.6,100,66.7,70.4,67.4
20160601094500,451.5,463.05,102.5581,62,59.6,100,66.6,70.4,67.4
20160601100000,451.5,451.5,100.0,62,59.6,100,66.6,70.4,67.4
20160601101500,451.5,458.85,101.6279,62,58.8,100,66.5,70.4,67.4
20160601103000,451.5,458.85,101.6279,62,59.5,100,66.5,70.4,67.4
20160601104500,451.5,464.1,102.7907,62,60.1,100,66.7,70.4,67.4
20160601110000,451.5,452.55,100.2326,62,60.1,100,66.8,70.4,67.4
20160601111500,451.5,452.55,100.2326,62,60.1,100,66.8,70.4,67.4
20160601113000,451.5,457.8,101.3953,62,60.1,100,66.8,70.4,67.4
20160601114500,451.5,451.5,100.0,62,60.1,100,66.8,70.4,67.4
20160601120000,451.5,451.5,100.0,62,60.1,100,66.7,70.4,67.4
20160601121500,451.5,451.5,100.0,62,59.4,100,66.7,70.4,67.4
20160601123000,451.5,456.75,101.1628,62,58.8,100,66.5,70.4,67.4
20160601124500,451.5,456.75,101.1628,58,58.0,100,66.3,70.4,67.4
20160601130000,451.5,433.65,96.0465,58,58.0,100,66.6,70.4,67.4
20160601131500,451.5,433.65,96.0465,58,58.0,100,66.6,70.4,67.4
20160601133000,451.5,433.65,96.0465,59,58.0,100,66.6,70.4,67.4
20160601134500,451.5,445.2,98.6047,59,58.0,100,66.6,70.4,67.4
20160601140000,451.5,439.95,97.4419,59,58.0,100,66.5,70.4,67.4
20160601141500,451.5,439.95,97.4419,59,70.1,100,67.6,70.4,67.4
20160601143000,451.5,439.95,97.4419,59,58.3,100,66.9,70.4,67.4
20160601144500,451.5,439.95,97.4419,60,58.3,100,67.0,70.4,67.4
20160601150000,451.5,439.95,97.4419,60,58.3,100,66.9,70.4,67.4
20160601151500,451.5,432.6,95.814,60,58.3,100,67.0,70.4,67.4
20160601153000,451.5,443.1,98.1395,60,58.3,100,67.1,70.4,67.4
20160601154500,451.5,434.7,96.2791,61,58.3,100,67.1,70.4,67.4
20160601160000,451.5,439.95,97.4419,61,58.3,100,67.1,70.4,67.4
20160601161500,451.5,439.95,97.4419,61,59.1,100,67.2,70.4,67.4
20160601163000,451.5,439.95,97.4419,61,59.1,100,67.3,70.4,67.4
20160601164500,451.5,439.95,97.4419,61,59.1,100,67.2,70.4,67.4
20160601170000,451.5,439.95,97.4419,61,59.1,100,67.3,70.4,67.4
20160601171500,451.5,445.2,98.6047,61,59.1,100,67.3,70.4,67.4
20160601173000,451.5,445.2,98.6047,61,59.1,100,67.2,70.4,67.4
20160601174500,451.5,445.2,98.6047,61,58.4,100,67.1,70.4,67.4
20160601180000,451.5,437.85,96.9767,61,59.1,100,67.2,70.4,67.4
20160601181500,451.5,444.15,98.3721,61,58.4,100,67.1,70.4,67.4
20160601183000,451.5,433.65,96.0465,61,59.1,100,67.1,70.4,67.4
20160601184500,451.5,446.25,98.8372,61,59.1,100,67.1,70.4,67.4
20160601190000,451.5,462.0,102.3256,60,59.1,100,67.0,70.4,67.4
20160601191500,451.5,447.3,99.0698,60,59.1,100,67.0,70.4,67.4
20160601193000,451.5,452.55,100.2326,60,59.1,100,67.0,70.4,67.4
20160601194500,451.5,452.55,100.2326,60,59.1,100,66.9,70.4,67.4
20160601200000,451.5,462.0,102.3256,60,59.9,100,67.0,70.4,67.4
20160601201500,451.5,462.0,102.3256,60,59.3,100,66.9,70.4,67.4
20160601203000,451.5,452.55,100.2326,60,59.3,100,67.0,70.4,67.4
20160601204500,451.5,457.8,101.3953,60,59.3,100,67.1,70.4,67.4
20160601210000,451.5,457.8,101.3953,60,59.3,100,67.0,70.4,67.4
20160601211500,451.5,457.8,101.3953,60,59.3,100,66.9,70.4,67.4
20160601213000,451.5,457.8,101.3953,60,59.3,100,67.1,70.4,67.4
20160601214500,451.5,457.8,101.3953,60,59.3,100,67.1,70.4,67.4
20160601220000,451.5,451.5,100.0,60,59.3,100,67.1,70.4,67.4
20160601221500,451.5,456.75,101.1628,60,59.3,100,66.9,70.4,67.4
20160601223000,451.5,456.75,101.1628,60,59.3,100,66.9,70.4,67.4
20160601224500,451.5,449.4,99.5349,60,59.3,100,66.8,70.4,67.4
20160601230000,451.5,457.8,101.3953,60,59.3,100,66.8,70.4,67.4
20160601231500,451.5,457.8,101.3953,60,59.3,100,66.9,70.4,67.4
20160601233000,451.5,452.55,100.2326,60,59.9,100,66.9,70.4,67.4
20160601234500,451.5,452.55,100.2326,60,59.9,100,66.9,70.4,67.4
20160602000000,451.5,452.55,100.2326,60,60.7,100,67.0,70.4,67.4
20160602001500,451.5,452.55,100.2326,60,60.7,100,67.1,70.4,67.4
20160602003000,451.5,452.55,100.2326,60,60.7,100,67.1,70.4,67.4
20160602004500,451.5,452.55,100.2326,60,61.6,100,67.2,70.4,67.4
20160602010000,451.5,452.55,100.2326,60,60.8,100,67.2,70.4,67.4
20160602011500,451.5,452.55,100.2326,60,61.9,100,67.2,70.4,67.4
20160602013000,451.5,452.55,100.2326,60,60.8,100,67.2,70.4,67.4
20160602014500,451.5,452.55,100.2326,60,61.6,100,67.2,70.4,67.4
20160602020000,451.5,452.55,100.2326,60,60.8,100,67.2,70.4,67.4
20160602021500,451.5,452.55,100.2326,60,60.8,100,67.2,70.4,67.4
20160602023000,451.5,452.55,100.2326,60,60.8,100,67.2,70.4,67.4
20160602024500,451.5,452.55,100.2326,60,60.8,100,67.2,70.4,67.4
20160602030000,451.5,452.55,100.2326,60,61.6,100,67.3,70.4,67.4
20160602031500,451.5,452.55,100.2326,60,60.8,100,67.3,70.4,67.4
20160602033000,451.5,452.55,100.2326,60,61.9,100,67.4,70.4,67.4
20160602034500,451.5,452.55,100.2326,60,60.8,100,67.3,70.4,67.4
20160602040000,451.5,452.55,100.2326,60,61.6,100,67.4,70.4,67.4
20160602041500,451.5,452.55,100.2326,60,60.4,100,67.3,70.4,67.4
20160602043000,451.5,452.55,100.2326,60,61.5,100,67.4,70.4,67.4
20160602044500,451.5,452.55,100.2326,60,60.4,100,67.5,70.4,67.4
20160602050000,451.5,452.55,100.2326,60,61.7,100,67.7,70.4,67.4
20160602051500,451.5,452.55,100.2326,60,58.4,0,67.4,70.4,67.4
20160602053000,451.5,452.55,100.2326,60,58.4,0,67.3,70.4,67.4
