PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602054500,451.5,445.2,98.6047,60,58.4,0,67.4,70.4,67.4
20160602060000,451.5,437.85,96.9767,60,59.1,0,67.4,70.4,67.4
20160602061500,451.5,446.25,98.8372,60,59.1,0,67.3,70.4,67.4
20160602063000,451.5,446.25,98.8372,60,58.4,0,67.2,70.4,67.4
20160602064500,451.5,446.25,98.8372,60,58.4,0,67.2,70.4,67.4
20160602070000,451.5,446.25,98.8372,60,58.4,0,67.1,70.4,67.4
20160602071500,451.5,446.25,98.8372,60,58.4,100,67.1,70.4,67.4
20160602073000,451.5,446.25,98.8372,60,58.4,100,67.2,70.4,67.4
20160602074500,451.5,438.9,97.2093,60,58.4,100,67.3,70.4,67.4
20160602080000,451.5,433.65,96.0465,64,58.4,100,67.2,70.4,67.4
20160602081500,451.5,468.3,103.7209,62,59.1,100,67.1,70.4,67.4
20160602083000,451.5,463.05,102.5581,62,59.1,100,66.9,70.4,67.4
20160602084500,451.5,437.85,96.9767,60,59.1,100,67.0,70.4,67.4
20160602090000,451.5,447.3,99.0698,62,59.1,100,67.3,70.4,67.4
20160602091500,451.5,470.4,104.186,65,59.1,100,67.4,70.4,67.4
20160602093000,451.5,470.4,104.186,62,58.4,100,67.1,70.4,67.4
20160602094500,451.5,470.4,104.186,61,58.4,100,66.9,70.4,67.4
20160602100000,451.5,460.95,102.093,61,58.4,100,66.8,70.4,67.4
20160602101500,451.5,460.95,102.093,61,59.6,100,66.9,70.4,67.4
20160602103000,451.5,460.95,102.093,60,60.3,100,67.1,70.4,67.4
20160602104500,451.5,460.95,102.093,60,59.6,100,67.0,70.4,67.4
20160602110000,451.5,460.95,102.093,60,59.6,100,66.9,70.4,67.4
20160602111500,451.5,460.95,102.093,60,59.6,100,66.9,70.4,67.4
20160602113000,451.5,452.55,100.2326,60,59.6,100,66.9,70.4,67.4
20160602114500,451.5,457.8,101.3953,60,59.6,100,66.9,70.4,67.4
20160602120000,451.5,457.8,101.3953,60,60.3,100,66.9,70.4,67.4
20160602121500,451.5,449.4,99.5349,60,60.3,100,66.9,70.4,67.4
20160602123000,451.5,449.4,99.5349,60,60.3,100,66.9,70.4,67.4
20160602124500,451.5,458.85,101.6279,60,59.2,100,66.8,70.4,67.4
20160602130000,451.5,458.85,101.6279,60,59.2,100,66.9,70.4,67.4
20160602131500,451.5,458.85,101.6279,60,59.2,100,66.9,70.4,67.4
20160602133000,451.5,458.85,101.6279,60,60.0,100,66.9,70.4,67.4
20160602134500,451.5,451.5,100.0,60,60.7,100,67.1,70.4,67.4
20160602140000,451.5,456.75,101.1628,60,60.0,100,67.1,70.4,67.4
20160602141500,451.5,451.5,100.0,60,60.0,100,67.1,70.4,67.4
20160602143000,451.5,451.5,100.0,60,60.7,100,67.2,70.4,67.4
20160602144500,451.5,451.5,100.0,60,60.0,100,67.2,70.4,67.4
20160602150000,451.5,462.0,102.3256,60,58.4,0,67.9,70.4,67.4
20160602151500,451.5,451.5,100.0,60,58.4,0,68.0,70.4,67.4
20160602153000,451.5,458.85,101.6279,60,59.2,0,68.1,70.4,67.4
20160602154500,451.5,458.85,101.6279,60,59.2,0,68.1,70.4,67.4
20160602160000,451.5,458.85,101.6279,60,59.2,0,68.1,70.4,67.4
20160602161500,451.5,458.85,101.6279,60,59.2,0,68.1,70.4,67.4
20160602163000,451.5,458.85,101.6279,60,59.2,0,68.1,70.4,67.4
20160602164500,451.5,458.85,101.6279,60,59.2,0,68.1,70.4,67.4
20160602170000,451.5,449.4,99.5349,60,59.2,0,68.2,70.4,67.4
20160602171500,451.5,449.4,99.5349,60,59.2,0,68.2,70.4,67.4
20160602173000,451.5,456.75,101.1628,60,59.2,0,68.2,70.4,67.4
20160602174500,451.5,456.75,101.1628,60,59.2,0,68.2,70.4,67.4
20160602180000,451.5,463.05,102.5581,60,58.4,0,68.2,70.4,67.4
20160602181500,451.5,463.05,102.5581,60,58.4,0,68.2,70.4,67.4
20160602183000,451.5,463.05,102.5581,60,58.4,0,68.2,70.4,67.4
20160602184500,451.5,456.75,101.1628,60,58.4,0,68.2,70.4,67.4
20160602190000,451.5,462.0,102.3256,60,58.4,0,68.2,70.4,67.4
20160602191500,451.5,462.0,102.3256,60,58.4,0,68.2,70.4,67.4
20160602193000,451.5,462.0,102.3256,60,58.4,0,68.2,70.4,67.4
20160602194500,451.5,454.65,100.6977,60,58.4,0,68.1,70.4,67.4
20160602200000,451.5,463.05,102.5581,60,58.4,0,68.1,70.4,67.4
20160602201500,451.5,463.05,102.5581,60,58.4,0,68.1,70.4,67.4
20160602203000,451.5,454.65,100.6977,60,58.4,0,68.1,70.4,67.4
20160602204500,451.5,454.65,100.6977,60,58.4,0,67.9,70.4,67.4
20160602210000,451.5,464.1,102.7907,60,58.4,0,67.9,70.4,67.4
20160602211500,451.5,458.85,101.6279,60,58.4,0,67.9,70.4,67.4
20160602213000,451.5,458.85,101.6279,60,58.4,0,67.9,70.4,67.4
20160602214500,451.5,458.85,101.6279,60,58.4,0,67.9,70.4,67.4
20160602220000,451.5,458.85,101.6279,60,58.4,0,67.9,70.4,67.4
20160602221500,451.5,451.5,100.0,60,58.4,0,67.8,70.4,67.4
20160602223000,451.5,451.5,100.0,60,58.4,0,67.9,70.4,67.4
20160602224500,451.5,460.95,102.093,60,58.4,0,67.9,70.4,67.4
20160602230000,451.5,460.95,102.093,60,58.4,0,67.9,70.4,67.4
20160602231500,451.5,460.95,102.093,60,58.4,0,67.8,70.4,67.4
20160602233000,451.5,454.65,100.6977,60,59.1,0,67.8,70.4,67.4
20160602234500,451.5,454.65,100.6977,60,59.1,0,67.9,70.4,67.4
20160603000000,451.5,446.25,98.8372,60,58.4,0,67.9,70.4,67.4
20160603001500,451.5,446.25,98.8372,60,59.1,0,67.9,70.4,67.4
20160603003000,451.5,439.95,97.4419,60,58.4,0,67.9,70.4,67.4
20160603004500,451.5,439.95,97.4419,60,58.4,0,67.9,70.4,67.4
20160603010000,451.5,439.95,97.4419,60,59.0,0,67.9,70.4,67.4
20160603011500,451.5,433.65,96.0465,60,59.0,0,67.9,70.4,67.4
20160603013000,451.5,441.0,97.6744,60,59.0,0,68.0,70.4,67.4
20160603014500,451.5,441.0,97.6744,60,59.0,0,68.0,70.4,67.4
20160603020000,451.5,441.0,97.6744,60,59.0,0,68.0,70.4,67.4
20160603021500,451.5,434.7,96.2791,60,59.0,0,68.0,70.4,67.4
20160603023000,451.5,443.1,98.1395,60,59.0,0,68.0,70.4,67.4
20160603024500,451.5,443.1,98.1395,60,59.0,0,68.1,70.4,67.4
20160603030000,451.5,435.75,96.5116,60,59.0,0,68.0,70.4,67.4
20160603031500,451.5,444.15,98.3721,61,58.4,0,68.0,70.4,67.4
20160603033000,451.5,444.15,98.3721,61,58.4,0,67.9,70.4,67.4
20160603034500,451.5,444.15,98.3721,61,58.4,0,67.9,70.4,67.4
20160603040000,451.5,444.15,98.3721,61,58.4,0,67.8,70.4,67.4
20160603041500,451.5,449.4,99.5349,61,58.4,0,67.8,70.4,67.4
20160603043000,451.5,444.15,98.3721,61,58.4,0,67.8,70.4,67.4
20160603044500,451.5,438.9,97.2093,61,58.4,0,67.8,70.4,67.4
20160603050000,451.5,446.25,98.8372,61,59.1,0,67.8,70.4,67.4
20160603051500,451.5,446.25,98.8372,61,58.4,0,67.8,70.4,67.4
20160603053000,451.5,446.25,98.8372,61,58.4,0,67.8,70.4,67.4
20160603054500,451.5,446.25,98.8372,61,58.4,0,67.8,70.4,67.4
20160603060000,451.5,446.25,98.8372,61,58.4,0,67.7,70.4,67.4
20160603061500,451.5,446.25,98.8372,61,59.0,0,67.7,70.4,67.4
20160603063000,451.5,446.25,98.8372,61,59.0,0,67.7,70.4,67.4
20160603064500,451.5,446.25,98.8372,61,58.3,0,67.7,70.4,67.4
20160603070000,451.5,446.25,98.8372,61,58.3,0,67.7,70.4,67.4
20160603071500,451.5,446.25,98.8372,61,58.3,0,67.7,70.4,67.4
20160603073000,451.5,451.5,100.0,61,58.3,0,67.7,70.4,67.4
20160603074500,451.5,451.5,100.0,61,58.3,0,67.7,70.4,67.4
20160603080000,451.5,451.5,100.0,61,58.3,0,67.7,70.4,67.4
20160603081500,451.5,451.5,100.0,61,59.5,0,67.7,70.4,67.4
20160603083000,451.5,451.5,100.0,61,59.5,0,67.8,70.4,67.4
20160603084500,451.5,456.75,101.1628,61,59.5,0,67.9,70.4,67.4
20160603090000,451.5,450.45,99.7674,61,59.5,0,67.9,70.4,67.4
20160603091500,451.5,450.45,99.7674,61,59.5,0,67.9,70.4,67.4
20160603093000,451.5,450.45,99.7674,61,58.7,0,67.9,70.4,67.4
20160603094500,451.5,450.45,99.7674,61,58.7,0,67.8,70.4,67.4
20160603100000,451.5,444.15,98.3721,61,58.7,0,68.1,70.4,67.4
20160603101500,451.5,444.15,98.3721,61,58.7,0,68.1,70.4,67.4
20160603103000,451.5,444.15,98.3721,61,58.7,0,68.2,70.4,67.4
20160603104500,451.5,450.45,99.7674,61,58.7,0,68.2,70.4,67.4
20160603110000,451.5,450.45,99.7674,61,58.7,0,68.2,70.4,67.4
20160603111500,451.5,450.45,99.7674,61,58.7,0,68.3,70.4,67.4
20160603113000,451.5,450.45,99.7674,61,58.7,0,68.3,70.4,67.4
20160603114500,451.5,445.2,98.6047,61,58.7,0,68.3,70.4,67.4
20160603120000,451.5,445.2,98.6047,61,58.7,0,68.3,70.4,67.4
20160603121500,451.5,445.2,98.6047,61,58.7,0,68.3,70.4,67.4
20160603123000,451.5,445.2,98.6047,61,58.7,0,67.7,70.4,67.4
20160603124500,451.5,445.2,98.6047,61,58.7,0,68.3,70.4,67.4
20160603130000,451.5,438.9,97.2093,61,58.7,0,68.3,70.4,67.4
20160603131500,451.5,438.9,97.2093,61,58.7,0,68.3,70.4,67.4
20160603133000,451.5,438.9,97.2093,61,58.7,0,68.4,70.4,67.4
20160603134500,451.5,438.9,97.2093,61,58.7,0,68.4,70.4,67.4
20160603140000,451.5,446.25,98.8372,61,58.7,0,68.4,70.4,67.4
20160603141500,451.5,441.0,97.6744,61,58.7,0,68.4,70.4,67.4
20160603143000,451.5,449.4,99.5349,61,58.7,0,68.4,70.4,67.4
20160603144500,451.5,444.15,98.3721,61,58.7,0,68.4,70.4,67.4
20160603150000,451.5,444.15,98.3721,61,58.7,0,68.4,70.4,67.4
20160603151500,451.5,444.15,98.3721,61,58.7,0,68.4,70.4,67.4
20160603153000,451.5,444.15,98.3721,61,58.7,0,68.4,70.4,67.4
20160603154500,451.5,444.15,98.3721,61,58.7,0,68.3,70.4,67.4
20160603160000,451.5,444.15,98.3721,61,58.7,0,68.3,70.4,67.4
20160603161500,451.5,449.4,99.5349,61,58.7,0,68.3,70.4,67.4
20160603163000,451.5,449.4,99.5349,61,58.7,0,68.2,70.4,67.4
20160603164500,451.5,449.4,99.5349,61,58.7,0,68.2,70.4,67.4
20160603170000,451.5,449.4,99.5349,61,58.7,0,68.2,70.4,67.4
20160603171500,451.5,449.4,99.5349,61,58.7,0,68.2,70.4,67.4
20160603173000,451.5,449.4,99.5349,61,58.7,0,68.2,70.4,67.4
20160603174500,451.5,454.65,100.6977,61,58.7,0,68.2,70.4,67.4
20160603180000,451.5,454.65,100.6977,61,58.7,0,68.2,70.4,67.4
20160603181500,451.5,454.65,100.6977,61,58.7,0,68.2,70.4,67.4
20160603183000,451.5,454.65,100.6977,61,58.7,0,68.2,70.4,67.4
20160603184500,451.5,454.65,100.6977,61,58.7,0,68.2,70.4,67.4
20160603190000,451.5,454.65,100.6977,61,58.7,0,68.2,70.4,67.4
20160603191500,451.5,454.65,100.6977,61,58.0,0,68.1,70.4,67.4
20160603193000,451.5,454.65,100.6977,61,58.8,0,68.1,70.4,67.4
20160603194500,451.5,454.65,100.6977,61,58.8,0,68.1,70.4,67.4
20160603200000,451.5,454.65,100.6977,61,58.8,0,68.1,70.4,67.4
20160603201500,451.5,454.65,100.6977,61,58.8,0,68.1,70.4,67.4
20160603203000,451.5,446.25,98.8372,61,58.0,0,68.0,70.4,67.4
20160603204500,451.5,446.25,98.8372,61,58.7,0,67.9,70.4,67.4
20160603210000,451.5,446.25,98.8372,61,58.0,0,67.9,70.4,67.4
20160603211500,451.5,446.25,98.8372,61,58.7,0,67.9,70.4,67.4
20160603213000,451.5,446.25,98.8372,61,58.0,0,67.9,70.4,67.4
20160603214500,451.5,446.25,98.8372,61,58.0,0,67.9,70.4,67.4
20160603220000,451.5,455.7,100.9302,61,58.7,0,67.9,70.4,67.4
20160603221500,451.5,455.7,100.9302,61,58.1,0,67.9,70.4,67.4
20160603223000,451.5,445.2,98.6047,59,58.7,0,67.8,70.4,67.4
20160603224500,451.5,451.5,100.0,59,58.0,0,67.8,70.4,67.4
20160603230000,451.5,446.25,98.8372,59,58.0,0,67.8,70.4,67.4
20160603231500,451.5,451.5,100.0,59,58.0,0,67.7,70.4,67.4
20160603233000,451.5,443.1,98.1395,59,58.0,0,67.7,70.4,67.4
20160603234500,451.5,443.1,98.1395,59,58.0,0,67.7,70.4,67.4
20160604000000,451.5,443.1,98.1395,59,58.0,0,67.7,70.4,67.4
20160604001500,451.5,443.1,98.1395,59,58.0,0,67.7,70.4,67.4
20160604003000,451.5,443.1,98.1395,59,58.0,0,67.7,70.4,67.4
20160604004500,451.5,450.45,99.7674,59,58.0,0,67.7,70.4,67.4
20160604010000,451.5,437.85,96.9767,60,58.0,0,67.7,70.4,67.4
20160604011500,451.5,437.85,96.9767,60,58.7,0,67.7,70.4,67.4
20160604013000,451.5,437.85,96.9767,61,58.7,0,67.7,70.4,67.4
20160604014500,451.5,445.2,98.6047,61,58.0,0,67.7,70.4,67.4
20160604020000,451.5,439.95,97.4419,61,58.0,0,67.7,70.4,67.4
20160604021500,451.5,439.95,97.4419,61,58.0,0,67.7,70.4,67.4
20160604023000,451.5,446.25,98.8372,61,58.0,0,67.7,70.4,67.4
20160604024500,451.5,446.25,98.8372,61,58.7,0,67.7,70.4,67.4
20160604030000,451.5,446.25,98.8372,61,58.0,0,67.7,70.4,67.4
20160604031500,451.5,446.25,98.8372,61,58.7,0,67.7,70.4,67.4
20160604033000,451.5,446.25,98.8372,61,58.7,0,67.7,70.4,67.4
20160604034500,451.5,446.25,98.8372,61,58.7,0,67.7,70.4,67.4
20160604040000,451.5,446.25,98.8372,61,58.7,0,67.6,70.4,67.4
20160604041500,451.5,446.25,98.8372,61,58.0,0,67.6,70.4,67.4
20160604043000,451.5,439.95,97.4419,61,58.7,0,67.6,70.4,67.4
20160604044500,451.5,447.3,99.0698,61,58.0,0,67.6,70.4,67.4
20160604050000,451.5,447.3,99.0698,61,58.7,0,67.6,70.4,67.4
20160604051500,451.5,447.3,99.0698,61,58.0,0,67.6,70.4,67.4
20160604053000,451.5,456.75,101.1628,61,58.0,0,67.6,70.4,67.4
20160604054500,451.5,450.45,99.7674,61,58.0,0,67.6,70.4,67.4
20160604060000,451.5,450.45,99.7674,61,58.0,0,67.5,70.4,67.4
20160604061500,451.5,450.45,99.7674,61,58.0,0,67.5,70.4,67.4
20160604063000,451.5,456.75,101.1628,61,58.0,0,67.5,70.4,67.4
20160604064500,451.5,456.75,101.1628,63,59.1,0,67.5,70.4,67.4
20160604070000,451.5,466.2,103.2558,62,59.1,0,67.5,70.4,67.4
20160604071500,451.5,466.2,103.2558,62,59.1,0,67.6,70.4,67.4
20160604073000,451.5,466.2,103.2558,62,59.1,0,67.6,70.4,67.4
20160604074500,451.5,466.2,103.2558,62,58.4,0,67.6,70.4,67.4
20160604080000,451.5,466.2,103.2558,62,58.4,0,67.6,70.4,67.4
20160604081500,451.5,458.85,101.6279,62,58.4,0,67.6,70.4,67.4
20160604083000,451.5,458.85,101.6279,62,59.1,0,67.6,70.4,67.4
20160604084500,451.5,458.85,101.6279,62,59.1,0,67.6,70.4,67.4
20160604090000,451.5,458.85,101.6279,62,59.1,0,67.6,70.4,67.4
20160604091500,451.5,458.85,101.6279,62,59.1,0,67.6,70.4,67.4
20160604093000,451.5,458.85,101.6279,61,58.4,0,67.6,70.4,67.4
20160604094500,451.5,458.85,101.6279,61,58.4,0,67.6,70.4,67.4
20160604100000,451.5,458.85,101.6279,61,59.2,0,67.7,70.4,67.4
20160604101500,451.5,458.85,101.6279,61,59.2,0,67.7,70.4,67.4
20160604103000,451.5,458.85,101.6279,61,58.4,0,67.7,70.4,67.4
20160604104500,451.5,458.85,101.6279,61,59.1,0,67.7,70.4,67.4
20160604110000,451.5,458.85,101.6279,61,58.4,0,67.7,70.4,67.4
20160604111500,451.5,458.85,101.6279,61,58.4,0,67.6,70.4,67.4
20160604113000,451.5,433.65,96.0465,59,58.4,0,67.6,70.4,67.4
20160604114500,451.5,438.9,97.2093,59,58.4,0,67.6,70.4,67.4
20160604120000,451.5,444.15,98.3721,59,58.4,0,67.6,70.4,67.4
20160604121500,451.5,444.15,98.3721,59,58.4,0,67.6,70.4,67.4
20160604123000,451.5,444.15,98.3721,59,58.4,0,67.6,70.4,67.4
20160604124500,451.5,468.3,103.7209,63,58.4,0,67.6,70.4,67.4
20160604130000,451.5,463.05,102.5581,63,58.4,0,67.6,70.4,67.4
20160604131500,451.5,463.05,102.5581,63,58.4,0,67.6,70.4,67.4
20160604133000,451.5,463.05,102.5581,63,58.4,0,67.6,70.4,67.4
20160604134500,451.5,463.05,102.5581,61,57.6,0,67.4,70.4,67.4
20160604140000,451.5,463.05,102.5581,60,58.3,0,67.4,70.4,67.4
20160604141500,451.5,457.8,101.3953,60,57.6,0,67.4,70.4,67.4
20160604143000,451.5,457.8,101.3953,60,58.4,0,67.4,70.4,67.4
20160604144500,451.5,457.8,101.3953,60,58.4,0,67.3,70.4,67.4
20160604150000,451.5,457.8,101.3953,60,58.4,0,67.3,70.4,67.4
20160604151500,451.5,457.8,101.3953,60,58.4,0,67.3,70.4,67.4
20160604153000,451.5,457.8,101.3953,60,58.4,0,67.3,70.4,67.4
20160604154500,451.5,457.8,101.3953,60,58.4,0,67.2,70.4,67.4
20160604160000,451.5,457.8,101.3953,60,58.4,0,67.2,70.4,67.4
20160604161500,451.5,457.8,101.3953,60,58.4,0,67.2,70.4,67.4
20160604163000,451.5,457.8,101.3953,60,58.4,0,67.2,70.4,67.4
20160604164500,451.5,457.8,101.3953,60,58.4,0,67.2,70.4,67.4
20160604170000,451.5,457.8,101.3953,60,58.4,0,67.2,70.4,67.4
20160604171500,451.5,457.8,101.3953,60,58.4,100,67.1,70.4,67.4
20160604173000,451.5,457.8,101.3953,60,58.4,100,67.1,70.4,67.4
20160604174500,451.5,457.8,101.3953,60,58.4,100,67.1,70.4,67.4
20160604180000,451.5,457.8,101.3953,60,58.4,100,67.1,70.4,67.4
20160604181500,451.5,452.55,100.2326,60,58.4,100,67.1,70.4,67.4
20160604183000,451.5,452.55,100.2326,60,58.4,100,67.1,70.4,67.4
20160604184500,451.5,452.55,100.2326,60,58.4,100,67.1,70.4,67.4
20160604190000,451.5,452.55,100.2326,60,58.4,100,67.1,70.4,67.4
20160604191500,451.5,457.8,101.3953,60,58.4,100,67.1,70.4,67.4
20160604193000,451.5,437.85,96.9767,60,58.4,100,67.2,70.4,67.4
20160604194500,451.5,437.85,96.9767,60,58.4,100,67.2,70.4,67.4
20160604200000,451.5,447.3,99.0698,60,58.4,100,67.2,70.4,67.4
20160604201500,451.5,447.3,99.0698,60,58.4,100,67.2,70.4,67.4
20160604203000,451.5,441.0,97.6744,60,58.4,100,67.2,70.4,67.4
20160604204500,451.5,441.0,97.6744,60,58.4,100,67.2,70.4,67.4
20160604210000,451.5,441.0,97.6744,61,59.1,100,67.1,70.4,67.4
20160604211500,451.5,455.7,100.9302,61,58.0,100,67.1,70.4,67.4
20160604213000,451.5,462.0,102.3256,61,58.0,100,67.1,70.4,67.4
20160604214500,451.5,434.7,96.2791,60,58.0,100,66.9,70.4,67.4
20160604220000,451.5,441.0,97.6744,60,58.6,100,67.0,70.4,67.4
20160604221500,451.5,441.0,97.6744,62,58.6,100,67.0,70.4,67.4
20160604223000,451.5,441.0,97.6744,62,58.6,100,67.0,70.4,67.4
20160604224500,451.5,447.3,99.0698,62,58.6,100,67.1,70.4,67.4
20160604230000,451.5,447.3,99.0698,62,59.5,100,67.1,70.4,67.4
20160604231500,451.5,456.75,101.1628,62,58.4,100,67.1,70.4,67.4
20160604233000,451.5,451.5,100.0,62,59.5,100,67.0,70.4,67.4
20160604234500,451.5,457.8,101.3953,62,59.5,100,67.0,70.4,67.4
20160605000000,451.5,457.8,101.3953,62,59.5,100,67.1,70.4,67.4
20160605001500,451.5,447.3,99.0698,62,59.5,100,67.1,70.4,67.4
20160605003000,451.5,447.3,99.0698,62,60.4,100,67.1,70.4,67.4
20160605004500,451.5,447.3,99.0698,62,59.6,100,67.2,70.4,67.4
20160605010000,451.5,447.3,99.0698,62,60.3,100,67.2,70.4,67.4
20160605011500,451.5,447.3,99.0698,62,59.2,100,67.2,70.4,67.4
20160605013000,451.5,447.3,99.0698,62,59.2,100,67.2,70.4,67.4
20160605014500,451.5,466.2,103.2558,62,59.2,100,67.2,70.4,67.4
20160605020000,451.5,466.2,103.2558,61,59.2,100,67.2,70.4,67.4
20160605021500,451.5,456.75,101.1628,61,59.9,100,67.2,70.4,67.4
20160605023000,451.5,456.75,101.1628,61,59.2,100,67.1,70.4,67.4
20160605024500,451.5,464.1,102.7907,61,59.2,100,67.1,70.4,67.4
20160605030000,451.5,464.1,102.7907,60,59.2,100,67.1,70.4,67.4
20160605031500,451.5,464.1,102.7907,60,59.2,100,67.1,70.4,67.4
20160605033000,451.5,456.75,101.1628,60,59.2,100,67.1,70.4,67.4
20160605034500,451.5,456.75,101.1628,60,59.9,100,67.1,70.4,67.4
20160605040000,451.5,451.5,100.0,60,59.2,100,67.1,70.4,67.4
20160605041500,451.5,451.5,100.0,60,59.9,100,67.1,70.4,67.4
20160605043000,451.5,451.5,100.0,60,59.2,100,67.2,70.4,67.4
20160605044500,451.5,451.5,100.0,60,59.9,100,67.2,70.4,67.4
20160605050000,451.5,456.75,101.1628,60,59.2,100,67.2,70.4,67.4
20160605051500,451.5,456.75,101.1628,60,59.2,100,67.1,70.4,67.4
20160605053000,451.5,456.75,101.1628,60,59.2,100,67.1,70.4,67.4
20160605054500,451.5,451.5,100.0,60,59.9,100,67.1,70.4,67.4
20160605060000,451.5,451.5,100.0,60,59.2,100,67.1,70.4,67.4
20160605061500,451.5,457.8,101.3953,60,59.9,100,67.1,70.4,67.4
20160605063000,451.5,457.8,101.3953,60,59.2,100,67.1,70.4,67.4
20160605064500,451.5,452.55,100.2326,60,59.9,100,67.1,70.4,67.4
20160605070000,451.5,452.55,100.2326,60,59.9,100,67.2,70.4,67.4
20160605071500,451.5,452.55,100.2326,60,59.9,100,67.2,70.4,67.4
20160605073000,451.5,452.55,100.2326,60,59.9,100,67.3,70.4,67.4
20160605074500,451.5,452.55,100.2326,60,59.9,100,67.4,70.4,67.4
20160605080000,451.5,457.8,101.3953,63,59.9,100,67.4,70.4,67.4
20160605081500,451.5,457.8,101.3953,63,59.9,100,67.4,70.4,67.4
20160605083000,451.5,457.8,101.3953,63,59.9,100,67.4,70.4,67.4
20160605084500,451.5,457.8,101.3953,63,59.9,100,67.5,70.4,67.4
20160605090000,451.5,457.8,101.3953,63,59.9,100,67.6,70.4,67.4
20160605091500,451.5,466.2,103.2558,63,59.9,100,67.6,70.4,67.4
20160605093000,451.5,466.2,103.2558,62,59.9,100,67.6,70.4,67.4
20160605094500,451.5,458.85,101.6279,61,59.1,0,67.7,70.4,67.4
20160605100000,451.5,458.85,101.6279,61,58.3,100,66.5,70.4,67.4
20160605101500,451.5,458.85,101.6279,61,60.0,100,66.4,70.4,67.4
20160605103000,451.5,450.45,99.7674,61,60.0,100,66.6,70.4,67.4
20160605104500,451.5,457.8,101.3953,61,60.0,100,66.7,70.4,67.4
20160605110000,451.5,449.4,99.5349,61,60.0,100,66.7,70.4,67.4
20160605111500,451.5,449.4,99.5349,61,60.0,100,66.7,70.4,67.4
20160605113000,451.5,449.4,99.5349,61,60.0,100,66.7,70.4,67.4
20160605114500,451.5,457.8,101.3953,61,59.2,100,66.7,70.4,67.4
20160605120000,451.5,457.8,101.3953,61,59.9,100,66.7,70.4,67.4
20160605121500,451.5,457.8,101.3953,61,61.2,100,66.9,70.4,67.4
20160605123000,451.5,466.2,103.2558,61,61.2,100,66.9,70.4,67.4
20160605124500,451.5,455.7,100.9302,61,61.2,100,67.1,70.4,67.4
20160605130000,451.5,455.7,100.9302,61,61.9,100,67.1,70.4,67.4
20160605131500,451.5,455.7,100.9302,61,61.9,100,67.2,70.4,67.4
20160605133000,451.5,455.7,100.9302,61,61.9,100,67.2,70.4,67.4
20160605134500,451.5,455.7,100.9302,61,61.9,100,67.2,70.4,67.4
20160605140000,451.5,455.7,100.9302,61,61.9,100,67.2,70.4,67.4
20160605141500,451.5,455.7,100.9302,61,61.9,100,67.3,70.4,67.4
20160605143000,451.5,462.0,102.3256,61,61.9,100,67.3,70.4,67.4
20160605144500,451.5,456.75,101.1628,61,61.9,100,67.2,70.4,67.4
20160605150000,451.5,456.75,101.1628,61,61.9,100,67.3,70.4,67.4
20160605151500,451.5,456.75,101.1628,61,61.9,100,67.3,70.4,67.4
20160605153000,451.5,466.2,103.2558,61,61.2,100,67.2,70.4,67.4
20160605154500,451.5,466.2,103.2558,61,61.9,100,67.2,70.4,67.4
20160605160000,451.5,456.75,101.1628,60,62.8,100,67.4,70.4,67.4
20160605161500,451.5,456.75,101.1628,60,62.8,100,67.4,70.4,67.4
20160605163000,451.5,464.1,102.7907,60,61.6,100,67.4,70.4,67.4
20160605164500,451.5,464.1,102.7907,60,60.9,100,67.3,70.4,67.4
20160605170000,451.5,454.65,100.6977,60,61.9,100,67.2,70.4,67.4
20160605171500,451.5,454.65,100.6977,60,61.9,100,67.3,70.4,67.4
20160605173000,451.5,454.65,100.6977,60,61.9,100,67.4,70.4,67.4
20160605174500,451.5,454.65,100.6977,60,61.9,100,67.4,70.4,67.4
20160605180000,451.5,449.4,99.5349,60,61.9,100,67.4,70.4,67.4
20160605181500,451.5,454.65,100.6977,60,61.9,100,67.4,70.4,67.4
20160605183000,451.5,454.65,100.6977,60,62.7,100,67.6,70.4,67.4
20160605184500,451.5,454.65,100.6977,60,62.7,100,67.5,70.4,67.4
20160605190000,451.5,445.2,98.6047,60,62.7,100,67.4,70.4,67.4
20160605191500,451.5,445.2,98.6047,60,61.6,100,67.4,70.4,67.4
20160605193000,451.5,437.85,96.9767,60,61.6,100,67.3,70.4,67.4
20160605194500,451.5,443.1,98.1395,61,61.6,100,67.2,70.4,67.4
20160605200000,451.5,443.1,98.1395,61,61.6,100,67.2,70.4,67.4
20160605201500,451.5,450.45,99.7674,61,62.7,100,67.1,70.4,67.4
20160605203000,451.5,441.0,97.6744,61,62.0,100,67.1,70.4,67.4
20160605204500,451.5,441.0,97.6744,61,58.4,0,68.1,69.4,66.4
20160605210000,451.5,456.75,101.1628,61,58.4,0,67.7,69.4,66.4
20160605211500,451.5,447.3,99.0698,61,58.4,0,67.8,69.4,66.4
20160605213000,451.5,447.3,99.0698,61,92.0,100,69.2,78.0,75.0
20160605214500,451.5,441.0,97.6744,61,86.9,100,70.7,78.0,75.0
20160605220000,451.5,441.0,97.6744,61,86.9,100,72.1,78.1,75.1
20160605221500,451.5,441.0,97.6744,61,95.2,100,73.3,78.3,75.3
20160605223000,451.5,441.0,97.6744,60,91.5,100,74.3,80.0,78.0
20160605224500,451.5,441.0,97.6744,60,85.0,100,75.0,80.0,78.0
20160605230000,451.5,441.0,97.6744,60,90.2,100,75.5,80.0,78.0
20160605231500,451.5,450.45,99.7674,60,88.8,100,76.0,80.0,78.0
20160605233000,451.5,455.7,100.9302,60,84.4,100,76.2,80.0,78.0
20160605234500,451.5,455.7,100.9302,60,94.2,100,76.5,80.0,78.0
20160606000000,451.5,449.4,99.5349,60,84.5,100,76.7,80.0,78.0
20160606001500,451.5,444.15,98.3721,60,96.0,100,76.9,80.0,78.0
20160606003000,451.5,449.4,99.5349,60,88.7,100,77.1,80.0,78.0
20160606004500,451.5,449.4,99.5349,60,85.6,100,77.3,80.0,78.0
20160606010000,451.5,449.4,99.5349,60,94.9,100,77.5,80.0,78.0
20160606011500,451.5,449.4,99.5349,60,85.0,100,77.7,80.0,78.0
20160606013000,451.5,449.4,99.5349,60,95.3,100,77.7,80.0,78.0
20160606014500,451.5,449.4,99.5349,60,86.5,100,77.9,80.0,78.0
20160606020000,451.5,449.4,99.5349,60,89.7,100,77.9,80.0,78.0
20160606021500,451.5,449.4,99.5349,60,88.8,100,78.1,80.0,78.0
20160606023000,451.5,458.85,101.6279,60,58.1,100,76.9,80.0,78.0
20160606024500,451.5,451.5,100.0,60,59.5,100,75.5,80.0,78.0
20160606030000,451.5,441.0,97.6744,61,83.8,100,74.7,80.0,78.0
20160606031500,451.5,441.0,97.6744,62,96.9,100,75.1,80.0,78.0
20160606033000,451.5,441.0,97.6744,62,86.9,100,75.9,80.0,78.0
20160606034500,451.5,441.0,97.6744,62,91.2,100,76.4,80.0,78.0
20160606040000,451.5,451.5,100.0,62,91.2,100,76.9,80.0,78.0
20160606041500,451.5,446.25,98.8372,62,85.0,100,77.3,80.0,78.0
20160606043000,451.5,446.25,98.8372,62,97.2,100,77.9,80.0,78.0
20160606044500,451.5,446.25,98.8372,62,59.6,100,77.6,80.0,78.0
20160606050000,451.5,446.25,98.8372,62,59.6,100,76.5,80.0,78.0
20160606051500,451.5,446.25,98.8372,62,60.7,100,75.1,80.0,78.0
20160606053000,451.5,446.25,98.8372,62,90.8,100,75.0,80.0,78.0
20160606054500,451.5,446.25,98.8372,62,90.8,100,75.7,80.0,78.0
20160606060000,451.5,438.9,97.2093,62,86.2,100,76.3,80.0,78.0
20160606061500,451.5,445.2,98.6047,62,97.2,100,76.9,80.0,78.0
20160606063000,451.5,452.55,100.2326,62,85.8,100,77.4,80.0,78.0
20160606064500,451.5,452.55,100.2326,62,80.5,100,77.7,80.0,78.0
20160606070000,451.5,452.55,100.2326,62,60.4,100,77.1,80.0,78.0
20160606071500,451.5,452.55,100.2326,62,62.4,100,75.7,80.0,78.0
20160606073000,451.5,463.05,102.5581,62,94.7,100,75.8,80.0,78.0
20160606074500,451.5,455.7,100.9302,63,88.1,100,76.2,80.0,78.0
20160606080000,451.5,460.95,102.093,63,86.2,100,77.0,80.0,78.0
20160606081500,451.5,460.95,102.093,63,96.1,100,77.5,80.0,78.0
20160606083000,451.5,460.95,102.093,63,77.5,100,77.7,75.4,72.4
20160606084500,451.5,460.95,102.093,63,58.4,0,76.4,75.4,72.4
20160606090000,451.5,460.95,102.093,63,58.4,0,75.2,75.4,72.4
20160606091500,451.5,466.2,103.2558,63,59.0,0,74.0,75.4,72.4
20160606093000,451.5,458.85,101.6279,63,61.1,100,73.2,79.1,76.1
20160606094500,451.5,458.85,101.6279,63,87.5,100,73.7,79.1,76.1
20160606100000,451.5,464.1,102.7907,63,75.0,100,74.6,74.3,71.3
20160606101500,451.5,455.7,100.9302,63,58.8,0,74.1,74.5,71.5
20160606103000,451.5,460.95,102.093,63,58.8,0,73.4,74.5,71.5
20160606104500,451.5,466.2,103.2558,63,58.8,0,72.8,74.4,71.4
20160606110000,451.5,460.95,102.093,63,58.8,0,72.2,74.4,71.4
20160606111500,451.5,466.2,103.2558,62,61.1,100,71.8,76.6,73.6
20160606113000,451.5,435.75,96.5116,59,59.9,100,71.6,76.6,73.6
20160606114500,451.5,443.1,98.1395,59,86.2,100,71.6,78.5,75.5
20160606120000,451.5,443.1,98.1395,59,86.2,100,72.9,78.5,75.5
20160606121500,451.5,443.1,98.1395,59,86.2,100,75.0,78.5,75.5
20160606123000,451.5,443.1,98.1395,59,59.2,0,75.0,77.1,74.1
20160606124500,451.5,443.1,98.1395,59,59.2,0,74.6,77.1,74.1
20160606130000,451.5,443.1,98.1395,59,59.2,100,73.8,77.1,74.1
20160606131500,451.5,443.1,98.1395,60,59.2,100,73.2,77.1,74.1
20160606133000,451.5,443.1,98.1395,60,59.9,100,72.6,77.1,74.1
20160606134500,451.5,443.1,98.1395,60,59.2,100,72.2,77.1,74.1
20160606140000,451.5,443.1,98.1395,60,67.3,100,72.4,77.1,74.1
20160606141500,451.5,443.1,98.1395,60,82.9,100,72.9,77.1,74.1
20160606143000,451.5,443.1,98.1395,60,68.3,0,73.8,76.3,73.3
20160606144500,451.5,443.1,98.1395,60,59.2,100,73.5,78.0,75.0
20160606150000,451.5,443.1,98.1395,60,60.4,100,72.9,78.0,75.0
20160606151500,451.5,443.1,98.1395,61,73.4,100,72.5,78.0,75.0
20160606153000,451.5,443.1,98.1395,61,95.9,100,73.2,78.0,75.0
20160606154500,451.5,443.1,98.1395,61,95.9,100,74.2,78.0,75.0
20160606160000,451.5,451.5,100.0,61,86.2,100,75.1,78.0,75.0
20160606161500,451.5,451.5,100.0,61,59.2,0,75.0,78.0,75.0
20160606163000,451.5,445.2,98.6047,61,59.2,100,74.0,78.0,75.0
20160606164500,451.5,457.8,101.3953,60,59.2,100,73.5,78.0,75.0
20160606170000,451.5,457.8,101.3953,60,59.2,100,73.1,78.0,75.0
20160606171500,451.5,457.8,101.3953,60,71.0,100,72.9,78.0,75.0
20160606173000,451.5,457.8,101.3953,60,92.3,100,73.7,78.0,75.0
20160606174500,451.5,457.8,101.3953,60,81.1,100,74.7,78.0,75.0
20160606180000,451.5,457.8,101.3953,60,58.7,100,75.0,78.0,75.0
20160606181500,451.5,457.8,101.3953,60,58.7,100,74.7,78.0,75.0
20160606183000,451.5,457.8,101.3953,60,59.5,100,74.0,78.0,75.0
20160606184500,451.5,457.8,101.3953,60,60.3,100,72.9,78.0,75.0
20160606190000,451.5,457.8,101.3953,60,94.8,100,73.4,80.0,78.0
20160606191500,451.5,457.8,101.3953,60,90.7,100,74.7,80.0,78.0
20160606193000,451.5,439.95,97.4419,60,96.4,100,75.5,80.0,78.0
20160606194500,451.5,445.2,98.6047,60,89.8,100,76.5,80.0,78.0
20160606200000,451.5,445.2,98.6047,60,91.1,100,77.1,80.0,78.0
20160606201500,451.5,438.9,97.2093,60,94.3,100,77.7,80.0,78.0
20160606203000,451.5,445.2,98.6047,60,58.4,100,76.8,80.0,78.0
20160606204500,451.5,445.2,98.6047,60,60.0,100,76.0,80.0,78.0
20160606210000,451.5,445.2,98.6047,60,74.7,100,75.2,80.0,78.0
20160606211500,451.5,445.2,98.6047,60,87.2,100,75.7,80.0,78.0
20160606213000,451.5,445.2,98.6047,60,85.6,100,76.4,80.0,78.0
20160606214500,451.5,445.2,98.6047,60,87.8,100,77.2,80.0,78.0
20160606220000,451.5,445.2,98.6047,60,96.5,100,77.9,80.0,78.0
20160606221500,451.5,445.2,98.6047,60,58.4,100,77.5,80.0,78.0
20160606223000,451.5,445.2,98.6047,60,59.6,100,76.2,80.0,78.0
20160606224500,451.5,445.2,98.6047,60,61.9,100,75.2,80.0,78.0
20160606230000,451.5,438.9,97.2093,60,89.8,100,75.2,80.0,78.0
20160606231500,451.5,447.3,99.0698,60,94.6,100,76.0,80.0,78.0
20160606233000,451.5,441.0,97.6744,60,92.6,100,76.9,80.0,78.0
20160606234500,451.5,464.1,102.7907,60,87.5,100,77.6,80.0,78.0
20160607000000,451.5,464.1,102.7907,60,73.0,100,78.1,80.0,78.0
20160607001500,451.5,464.1,102.7907,60,58.0,100,77.0,80.0,78.0
20160607003000,451.5,457.8,101.3953,60,59.2,100,75.7,80.0,78.0
20160607004500,451.5,450.45,99.7674,60,90.3,100,74.9,80.0,78.0
20160607010000,451.5,450.45,99.7674,60,95.2,100,75.4,80.0,78.0
20160607011500,451.5,450.45,99.7674,60,88.8,100,76.2,80.0,78.0
20160607013000,451.5,450.45,99.7674,60,85.6,100,77.0,80.0,78.0
20160607014500,451.5,445.2,98.6047,60,88.2,100,77.6,80.0,78.0
20160607020000,451.5,451.5,100.0,60,82.3,100,78.1,80.0,78.0
20160607021500,451.5,451.5,100.0,60,58.8,100,77.1,80.0,78.0
20160607023000,451.5,456.75,101.1628,60,59.6,100,75.9,80.0,78.0
20160607024500,451.5,456.75,101.1628,60,83.9,100,75.0,80.0,78.0
20160607030000,451.5,450.45,99.7674,60,90.1,100,75.6,80.0,78.0
20160607031500,451.5,450.45,99.7674,60,59.6,0,75.7,70.4,67.4
20160607033000,451.5,450.45,99.7674,60,58.4,0,75.1,70.4,67.4
20160607034500,451.5,457.8,101.3953,60,90.1,100,75.4,80.0,78.0
20160607040000,451.5,452.55,100.2326,60,84.4,100,76.0,80.0,78.0
20160607041500,451.5,447.3,99.0698,60,95.6,100,76.8,80.0,78.0
20160607043000,451.5,447.3,99.0698,60,88.1,100,77.5,80.0,78.0
20160607044500,451.5,447.3,99.0698,60,85.0,100,77.9,80.0,78.0
20160607050000,451.5,455.7,100.9302,60,58.4,100,77.4,80.0,78.0
20160607051500,451.5,455.7,100.9302,60,60.0,100,76.2,80.0,78.0
20160607053000,451.5,455.7,100.9302,60,62.4,100,75.0,80.0,78.0
20160607054500,451.5,455.7,100.9302,60,94.6,100,75.1,80.0,78.0
20160607060000,451.5,455.7,100.9302,60,87.5,100,75.9,80.0,78.0
20160607061500,451.5,455.7,100.9302,60,86.6,100,76.7,80.0,78.0
20160607063000,451.5,446.25,98.8372,60,96.2,100,77.5,80.0,78.0
20160607064500,451.5,446.25,98.8372,60,64.1,0,78.1,80.0,78.0
20160607070000,451.5,446.25,98.8372,60,58.8,100,77.1,80.0,78.0
20160607071500,451.5,446.25,98.8372,60,58.8,100,75.8,80.0,78.0
20160607073000,451.5,446.25,98.8372,63,80.6,100,75.2,80.0,78.0
20160607074500,451.5,464.1,102.7907,63,87.6,100,75.9,80.0,78.0
20160607080000,451.5,464.1,102.7907,63,85.8,100,76.7,80.0,78.0
20160607081500,451.5,456.75,101.1628,61,85.8,100,77.7,80.0,78.0
20160607083000,451.5,466.2,103.2558,61,58.4,100,77.5,80.0,78.0
20160607084500,451.5,458.85,101.6279,61,59.1,100,76.6,80.0,78.0
20160607090000,451.5,466.2,103.2558,60,59.9,100,75.5,80.0,78.0
20160607091500,451.5,451.5,100.0,60,80.0,100,75.2,80.0,78.0
20160607093000,451.5,462.0,102.3256,60,77.1,100,75.5,80.0,78.0
20160607094500,451.5,455.7,100.9302,60,77.1,100,76.0,80.0,78.0
20160607100000,451.5,455.7,100.9302,60,74.0,100,76.2,80.0,78.0
20160607101500,451.5,455.7,100.9302,60,70.7,100,76.2,80.0,78.0
20160607103000,451.5,455.7,100.9302,60,72.8,100,76.1,80.0,78.0
20160607104500,451.5,455.7,100.9302,60,78.3,100,76.6,80.0,78.0
20160607110000,451.5,455.7,100.9302,60,75.9,100,76.8,80.0,78.0
20160607111500,451.5,455.7,100.9302,60,73.0,100,77.0,80.0,78.0
20160607113000,451.5,455.7,100.9302,60,70.1,100,76.9,80.0,78.0
20160607114500,451.5,455.7,100.9302,60,87.7,100,77.1,80.0,78.0
20160607120000,451.5,455.7,100.9302,60,77.3,100,77.1,80.0,78.0
20160607121500,451.5,455.7,100.9302,60,73.5,100,77.1,80.0,78.0
20160607123000,451.5,455.7,100.9302,60,82.4,100,77.1,80.0,78.0
20160607124500,451.5,449.4,99.5349,60,75.4,100,77.0,80.0,78.0
20160607130000,451.5,449.4,99.5349,60,86.1,100,77.0,80.0,78.0
20160607131500,451.5,449.4,99.5349,60,80.2,100,77.3,80.0,78.0
20160607133000,451.5,438.9,97.2093,59,75.4,100,77.3,80.0,78.0
20160607134500,451.5,438.9,97.2093,59,72.0,100,77.0,80.0,78.0
20160607140000,451.5,438.9,97.2093,59,84.6,100,77.3,80.0,78.0
20160607141500,451.5,438.9,97.2093,60,78.7,100,77.4,80.0,78.0
20160607143000,451.5,445.2,98.6047,61,75.9,100,77.5,80.0,78.0
20160607144500,451.5,445.2,98.6047,61,79.7,100,77.9,80.0,78.0
20160607150000,451.5,445.2,98.6047,61,75.9,100,77.9,80.0,78.0
20160607151500,451.5,445.2,98.6047,61,62.8,0,77.9,80.0,78.0
20160607153000,451.5,445.2,98.6047,61,58.4,100,77.1,80.0,78.0
20160607154500,451.5,445.2,98.6047,61,60.0,100,76.0,80.0,78.0
20160607160000,451.5,467.25,103.4884,63,66.2,100,75.4,80.0,78.0
20160607161500,451.5,462.0,102.3256,61,80.7,100,75.7,80.0,78.0
20160607163000,451.5,468.3,103.7209,61,77.8,100,76.1,80.0,78.0
20160607164500,451.5,463.05,102.5581,61,81.6,100,76.8,80.0,78.0
20160607170000,451.5,463.05,102.5581,61,78.6,100,77.2,80.0,78.0
20160607171500,451.5,456.75,101.1628,61,81.9,100,77.6,80.0,78.0
20160607173000,451.5,456.75,101.1628,61,79.1,100,77.8,80.0,78.0
20160607174500,451.5,456.75,101.1628,61,59.6,0,77.8,80.0,78.0
20160607180000,451.5,456.75,101.1628,61,59.6,100,76.9,80.0,78.0
20160607181500,451.5,456.75,101.1628,61,59.6,100,75.9,80.0,78.0
20160607183000,451.5,447.3,99.0698,61,74.9,100,75.2,80.0,78.0
20160607184500,451.5,441.0,97.6744,61,86.8,100,75.6,80.0,78.0
20160607190000,451.5,449.4,99.5349,61,86.8,100,76.2,80.0,78.0
20160607191500,451.5,443.1,98.1395,61,86.8,100,76.9,80.0,78.0
20160607193000,451.5,443.1,98.1395,61,86.8,100,77.7,80.0,78.0
20160607194500,451.5,443.1,98.1395,61,85.4,100,78.1,80.0,78.0
20160607200000,451.5,443.1,98.1395,61,58.8,100,77.4,80.0,78.0
20160607201500,451.5,434.7,96.2791,58,59.6,100,76.3,80.0,78.0
20160607203000,451.5,439.95,97.4419,59,61.5,100,75.4,80.0,78.0
20160607204500,451.5,439.95,97.4419,59,85.6,100,75.4,80.0,78.0
20160607210000,451.5,439.95,97.4419,59,85.6,100,76.0,80.0,78.0
20160607211500,451.5,439.95,97.4419,59,84.4,100,76.7,80.0,78.0
20160607213000,451.5,439.95,97.4419,59,85.6,100,77.2,80.0,78.0
20160607214500,451.5,439.95,97.4419,59,85.6,100,77.5,80.0,78.0
20160607220000,451.5,439.95,97.4419,59,85.6,100,77.8,80.0,78.0
20160607221500,451.5,452.55,100.2326,59,70.9,100,78.0,80.0,78.0
20160607223000,451.5,452.55,100.2326,59,58.0,100,77.0,80.0,78.0
20160607224500,451.5,452.55,100.2326,59,58.9,100,75.7,80.0,78.0
20160607230000,451.5,452.55,100.2326,59,81.1,100,74.9,80.0,78.0
20160607231500,451.5,445.2,98.6047,59,84.4,100,75.2,80.0,78.0
20160607233000,451.5,451.5,100.0,59,84.4,100,75.9,80.0,78.0
20160607234500,451.5,446.25,98.8372,60,86.2,100,76.4,80.0,78.0
20160608000000,451.5,452.55,100.2326,60,84.1,100,77.0,80.0,78.0
20160608001500,451.5,445.2,98.6047,60,84.1,100,77.3,80.0,78.0
20160608003000,451.5,450.45,99.7674,60,85.6,100,77.6,80.0,78.0
20160608004500,451.5,445.2,98.6047,60,83.8,100,77.8,80.0,78.0
20160608010000,451.5,437.85,96.9767,60,85.6,100,77.9,80.0,78.0
20160608011500,451.5,452.55,100.2326,60,58.4,100,77.5,80.0,78.0
20160608013000,451.5,452.55,100.2326,60,59.1,100,76.4,80.0,78.0
20160608014500,451.5,452.55,100.2326,60,59.1,100,75.2,80.0,78.0
20160608020000,451.5,446.25,98.8372,60,85.0,100,75.0,80.0,78.0
20160608021500,451.5,435.75,96.5116,60,85.0,100,75.5,80.0,78.0
20160608023000,451.5,435.75,96.5116,60,86.8,100,76.1,80.0,78.0
20160608024500,451.5,441.0,97.6744,60,84.0,100,76.7,80.0,78.0
20160608030000,451.5,441.0,97.6744,60,84.0,100,77.1,80.0,78.0
20160608031500,451.5,441.0,97.6744,61,85.0,100,77.5,80.0,78.0
20160608033000,451.5,441.0,97.6744,61,85.0,100,77.9,80.0,78.0
20160608034500,451.5,434.7,96.2791,61,59.2,0,77.4,80.0,78.0
20160608040000,451.5,443.1,98.1395,61,58.3,100,76.6,80.0,78.0
20160608041500,451.5,451.5,100.0,61,59.2,100,75.4,80.0,78.0
20160608054500,451.5,455.7,100.9302,61,84.4,100,77.0,80.0,78.0
20160608060000,451.5,455.7,100.9302,61,83.5,100,77.2,80.0,78.0
20160608061500,451.5,466.2,103.2558,61,83.5,100,77.4,80.0,78.0
20160608063000,451.5,455.7,100.9302,61,83.5,100,77.7,80.0,78.0
20160608064500,451.5,462.0,102.3256,64,83.5,100,77.9,79.9,76.9
20160608070000,451.5,445.2,98.6047,59,58.4,100,76.4,80.0,77.1
20160608071500,451.5,457.8,101.3953,62,59.9,100,75.7,80.0,77.1
20160608073000,451.5,450.45,99.7674,62,59.2,100,74.8,80.0,77.1
20160608074500,451.5,455.7,100.9302,62,82.1,100,74.6,80.0,77.1
20160608080000,451.5,463.05,102.5581,62,84.2,100,75.3,80.0,77.1
20160608081500,451.5,454.65,100.6977,61,85.6,100,75.9,80.0,77.1
20160608083000,451.5,466.2,103.2558,60,83.8,100,76.5,80.0,77.1
20160608084500,451.5,466.2,103.2558,60,74.9,100,77.1,80.0,77.1
20160608090000,451.5,457.8,101.3953,60,58.4,100,76.1,80.0,77.1
20160608091500,451.5,457.8,101.3953,60,59.5,100,75.2,80.0,78.0
20160608093000,451.5,457.8,101.3953,60,83.8,100,75.2,80.0,78.0
20160608094500,451.5,457.8,101.3953,60,85.6,100,75.6,80.0,78.0
20160608100000,451.5,457.8,101.3953,60,84.4,100,76.2,80.0,78.0
20160608101500,451.5,457.8,101.3953,60,85.4,100,76.6,80.0,78.0
20160608103000,451.5,457.8,101.3953,60,80.7,100,76.9,80.0,78.0
20160608104500,451.5,451.5,100.0,60,83.8,100,77.4,80.0,78.0
20160608110000,451.5,466.2,103.2558,60,58.0,0,76.3,75.4,72.4
20160608111500,451.5,458.85,101.6279,60,58.0,0,75.6,75.4,72.4
20160608113000,451.5,458.85,101.6279,60,58.0,0,74.2,75.4,72.4
20160608114500,451.5,458.85,101.6279,60,58.0,0,73.7,75.4,72.4
20160608120000,451.5,464.1,102.7907,60,58.0,0,73.1,75.4,72.4
20160608121500,451.5,464.1,102.7907,60,58.0,0,72.7,75.4,72.4
20160608123000,451.5,464.1,102.7907,60,58.0,100,72.2,75.4,72.4
20160608124500,451.5,464.1,102.7907,60,58.0,100,71.9,75.4,72.4
20160608130000,451.5,458.85,101.6279,60,58.0,100,71.3,75.4,72.4
20160608131500,451.5,458.85,101.6279,60,59.5,100,71.6,75.4,72.4
20160608133000,451.5,458.85,101.6279,60,59.5,100,71.7,75.4,72.4
20160608134500,451.5,452.55,100.2326,60,59.5,100,71.7,75.4,72.4
20160608140000,451.5,452.55,100.2326,60,59.5,100,71.8,75.4,72.4
20160608141500,451.5,475.65,105.3488,58,72.0,100,71.8,77.4,74.4
20160608143000,451.5,443.1,98.1395,59,86.1,100,72.7,77.4,74.4
20160608144500,451.5,443.1,98.1395,60,79.7,100,73.6,77.4,74.4
20160608150000,451.5,443.1,98.1395,60,83.4,100,74.6,77.4,74.4
20160608151500,451.5,443.1,98.1395,60,58.6,100,74.1,77.4,74.4
20160608153000,451.5,443.1,98.1395,60,58.6,100,73.5,77.4,74.4
20160608154500,451.5,435.75,96.5116,60,59.9,100,73.1,77.4,74.4
20160608160000,451.5,435.75,96.5116,60,59.9,100,72.7,77.4,74.4
20160608161500,451.5,435.75,96.5116,60,65.8,100,72.4,77.4,74.4
20160608163000,451.5,451.5,100.0,62,83.1,100,73.0,77.4,74.4
20160608164500,451.5,446.25,98.8372,62,81.6,100,74.1,77.4,74.4
20160608170000,451.5,446.25,98.8372,62,60.4,0,74.7,77.4,74.4
20160608171500,451.5,446.25,98.8372,62,58.8,0,74.6,77.4,74.4
20160608173000,451.5,446.25,98.8372,62,58.8,100,74.1,77.4,74.4
20160608174500,451.5,446.25,98.8372,62,58.1,100,73.4,77.4,74.4
20160608180000,451.5,446.25,98.8372,62,59.9,100,72.8,77.4,74.4
20160608181500,451.5,446.25,98.8372,62,59.9,100,72.5,77.4,74.4
20160608183000,451.5,446.25,98.8372,62,78.1,100,72.5,77.4,74.4
20160608184500,451.5,446.25,98.8372,62,82.1,100,73.4,77.4,74.4
20160608190000,451.5,446.25,98.8372,62,78.7,100,74.4,77.4,74.4
20160608191500,451.5,446.25,98.8372,62,58.4,0,74.6,77.4,74.4
20160608193000,451.5,446.25,98.8372,62,59.5,100,74.5,80.0,78.0
20160608194500,451.5,446.25,98.8372,62,84.7,100,74.6,80.0,78.0
20160608200000,451.5,451.5,100.0,62,84.7,100,75.4,80.0,78.0
20160608201500,451.5,451.5,100.0,62,78.6,100,76.0,65.0,59.1
20160608203000,451.5,451.5,100.0,62,58.0,0,75.4,65.0,59.8
20160608204500,451.5,446.25,98.8372,62,78.6,100,75.2,80.0,78.0
20160608210000,451.5,454.65,100.6977,62,85.3,100,75.8,80.0,78.0
20160608211500,451.5,454.65,100.6977,62,85.3,100,76.4,80.0,78.0
20160608213000,451.5,454.65,100.6977,62,85.3,100,77.0,80.0,78.0
20160608214500,451.5,454.65,100.6977,62,86.2,100,77.5,80.0,78.0
20160608220000,451.5,454.65,100.6977,62,86.2,100,77.9,80.0,78.0
20160608221500,451.5,460.95,102.093,62,58.4,100,77.4,80.0,78.0
20160608223000,451.5,460.95,102.093,62,59.7,100,76.2,80.0,78.0
20160608224500,451.5,460.95,102.093,62,62.4,100,75.1,80.0,78.0
20160608230000,451.5,460.95,102.093,62,86.1,100,75.1,80.0,78.0
20160608231500,451.5,460.95,102.093,62,85.0,100,75.7,80.0,78.0
20160608233000,451.5,454.65,100.6977,62,85.0,100,76.4,80.0,78.0
20160608234500,451.5,454.65,100.6977,62,86.2,100,76.9,80.0,78.0
20160609000000,451.5,454.65,100.6977,62,86.2,100,77.4,80.0,78.0
20160609001500,451.5,454.65,100.6977,62,86.2,100,77.9,80.0,78.0
20160609003000,451.5,454.65,100.6977,62,58.4,100,77.6,80.0,78.0
20160609004500,451.5,462.0,102.3256,62,59.1,100,76.4,80.0,78.0
20160609010000,451.5,462.0,102.3256,62,59.1,100,75.2,80.0,78.0
20160609011500,451.5,452.55,100.2326,62,85.6,100,75.4,80.0,78.0
20160609013000,451.5,452.55,100.2326,62,85.6,100,76.0,80.0,78.0
20160609014500,451.5,452.55,100.2326,62,85.6,100,76.6,80.0,78.0
20160609020000,451.5,457.8,101.3953,62,85.6,100,77.1,80.0,78.0
20160609021500,451.5,451.5,100.0,62,85.6,100,77.4,80.0,78.0
20160609023000,451.5,467.25,103.4884,62,85.6,100,77.7,80.0,78.0
20160609024500,451.5,467.25,103.4884,61,85.6,100,77.9,80.0,78.0
20160609030000,451.5,467.25,103.4884,61,85.6,100,78.1,80.0,78.0
20160609031500,451.5,460.95,102.093,60,58.0,100,77.0,80.0,78.0
20160609033000,451.5,460.95,102.093,60,59.1,100,75.7,80.0,78.0
20160609034500,451.5,460.95,102.093,60,80.6,100,74.8,80.0,78.0
20160609040000,451.5,460.95,102.093,60,85.6,100,75.2,80.0,78.0
20160609041500,451.5,460.95,102.093,60,84.6,100,75.9,80.0,78.0
20160609043000,451.5,455.7,100.9302,60,58.0,0,75.5,70.9,67.9
20160609044500,451.5,455.7,100.9302,60,58.0,0,74.8,70.9,67.9
20160609050000,451.5,455.7,100.9302,60,58.0,0,74.1,65.0,53.0
20160609051500,451.5,455.7,100.9302,60,85.6,100,74.5,80.0,78.0
20160609053000,451.5,455.7,100.9302,60,85.6,100,75.2,80.0,78.0
20160609054500,451.5,455.7,100.9302,60,83.7,100,75.9,80.0,78.0
20160609060000,451.5,455.7,100.9302,60,83.7,100,76.6,80.0,78.0
20160609061500,451.5,455.7,100.9302,60,83.7,100,77.0,80.0,78.0
20160609063000,451.5,455.7,100.9302,60,83.7,100,77.3,80.0,78.0
20160609064500,451.5,455.7,100.9302,60,83.7,100,77.7,80.0,78.0
20160609070000,451.5,450.45,99.7674,60,83.7,100,78.1,80.0,78.0
20160609071500,451.5,450.45,99.7674,60,58.4,100,77.2,80.0,78.0
20160609073000,451.5,450.45,99.7674,60,59.7,100,76.1,80.0,78.0
20160609074500,451.5,450.45,99.7674,63,70.3,100,75.1,80.0,78.0
20160609080000,451.5,457.8,101.3953,63,85.6,100,75.6,80.0,78.0
20160609081500,451.5,457.8,101.3953,63,85.6,100,76.3,80.0,78.0
20160609083000,451.5,464.1,102.7907,63,85.6,100,76.9,80.0,78.0
20160609084500,451.5,456.75,101.1628,62,85.6,100,77.6,80.0,78.0
20160609090000,451.5,456.75,101.1628,62,82.9,100,78.0,80.0,78.0
20160609091500,451.5,466.2,103.2558,62,58.8,100,77.2,80.0,78.0
20160609093000,451.5,466.2,103.2558,61,59.6,100,75.9,80.0,78.0
20160609094500,451.5,466.2,103.2558,61,68.5,100,75.1,80.0,78.0
20160609100000,451.5,466.2,103.2558,61,81.6,100,75.4,80.0,78.0
20160609101500,451.5,456.75,101.1628,60,78.7,100,75.7,80.0,78.0
20160609103000,451.5,456.75,101.1628,60,80.9,100,76.3,80.0,78.0
20160609104500,451.5,463.05,102.5581,60,90.4,100,76.7,80.0,78.0
20160609110000,451.5,463.05,102.5581,60,93.0,100,76.9,80.0,78.0
20160609111500,451.5,463.05,102.5581,60,85.0,100,77.1,80.0,78.0
20160609113000,451.5,463.05,102.5581,60,82.1,100,77.4,80.0,78.0
20160609114500,451.5,463.05,102.5581,60,78.3,100,77.4,80.0,78.0
20160609120000,451.5,454.65,100.6977,60,80.7,100,77.6,80.0,78.0
20160609121500,451.5,454.65,100.6977,60,85.6,100,77.8,80.0,78.0
20160609123000,451.5,454.65,100.6977,60,85.6,100,78.0,80.0,78.0
20160609124500,451.5,454.65,100.6977,60,81.5,100,78.0,80.0,78.0
20160609130000,451.5,454.65,100.6977,60,58.0,100,77.3,80.0,78.0
20160609131500,451.5,454.65,100.6977,60,59.5,100,76.2,80.0,78.0
20160609133000,451.5,454.65,100.6977,60,78.9,100,74.8,80.0,78.0
20160609134500,451.5,454.65,100.6977,60,83.9,100,75.6,80.0,78.0
20160609140000,451.5,454.65,100.6977,60,85.6,100,76.0,80.0,78.0
20160609141500,451.5,460.95,102.093,60,84.4,100,76.6,80.0,78.0
20160609143000,451.5,455.7,100.9302,60,84.4,100,77.2,80.0,78.0
20160609144500,451.5,455.7,100.9302,60,84.4,100,77.7,80.0,78.0
20160609150000,451.5,455.7,100.9302,60,80.2,100,77.8,80.0,78.0
20160609151500,451.5,455.7,100.9302,60,58.8,100,77.0,80.0,78.0
20160609153000,451.5,455.7,100.9302,60,59.5,100,76.1,80.0,78.0
20160609154500,451.5,460.95,102.093,60,67.3,100,75.1,80.0,78.0
20160609160000,451.5,460.95,102.093,60,80.4,100,75.3,80.0,78.0
20160609161500,451.5,460.95,102.093,60,78.7,100,75.9,80.0,78.0
20160609163000,451.5,451.5,100.0,60,80.2,100,76.4,80.0,78.0
20160609164500,451.5,451.5,100.0,60,84.3,100,76.8,80.0,78.0
20160609170000,451.5,451.5,100.0,60,85.6,100,77.3,80.0,78.0
20160609171500,451.5,451.5,100.0,60,84.6,100,77.7,80.0,78.0
20160609173000,451.5,451.5,100.0,60,73.7,100,77.9,80.0,78.0
20160609174500,451.5,451.5,100.0,60,58.5,0,77.0,78.3,75.3
20160609180000,451.5,451.5,100.0,60,58.5,0,75.9,78.3,75.3
20160609181500,451.5,441.0,97.6744,60,58.5,100,74.9,78.3,75.3
20160609183000,451.5,441.0,97.6744,60,58.5,100,74.2,78.3,75.3
20160609184500,451.5,449.4,99.5349,60,59.9,100,73.6,78.3,75.3
20160609190000,451.5,438.9,97.2093,60,85.9,100,74.0,79.4,76.4
20160609191500,451.5,438.9,97.2093,60,85.9,100,74.8,79.6,76.6
20160609193000,451.5,438.9,97.2093,60,58.0,0,74.7,70.4,67.4
20160609194500,451.5,452.55,100.2326,60,84.0,100,74.9,80.0,78.0
20160609200000,451.5,452.55,100.2326,60,84.0,100,75.5,80.0,78.0
20160609201500,451.5,452.55,100.2326,60,84.0,100,76.1,80.0,78.0
20160609203000,451.5,452.55,100.2326,60,84.0,100,76.9,80.0,78.0
20160609204500,451.5,452.55,100.2326,60,84.0,100,77.1,80.0,78.0
20160609210000,451.5,460.95,102.093,60,85.0,100,77.5,80.0,78.0
20160609211500,451.5,455.7,100.9302,60,85.0,100,77.7,80.0,78.0
20160609213000,451.5,455.7,100.9302,60,85.0,100,77.8,80.0,78.0
20160609214500,451.5,455.7,100.9302,60,72.4,100,77.6,78.6,75.6
20160609220000,451.5,455.7,100.9302,60,58.3,0,76.4,78.6,75.6
20160609221500,451.5,455.7,100.9302,60,58.3,100,75.2,78.6,75.6
20160609223000,451.5,437.85,96.9767,58,58.3,100,74.1,78.6,75.6
20160609224500,451.5,437.85,96.9767,59,58.3,100,73.3,78.6,75.6
20160609230000,451.5,437.85,96.9767,59,82.0,100,73.1,78.6,75.6
20160609231500,451.5,443.1,98.1395,60,85.6,100,73.7,78.6,75.6
20160609233000,451.5,437.85,96.9767,60,84.4,100,74.6,78.6,75.6
20160609234500,451.5,437.85,96.9767,60,86.2,100,75.4,78.6,75.6
20160610000000,451.5,437.85,96.9767,60,58.6,0,75.5,78.6,75.6
20160610001500,451.5,437.85,96.9767,60,58.0,100,74.7,78.6,75.6
20160610003000,451.5,437.85,96.9767,60,59.5,100,73.8,78.6,75.6
20160610004500,451.5,437.85,96.9767,60,60.3,100,73.1,78.6,75.6
20160610010000,451.5,437.85,96.9767,61,83.2,100,73.2,78.6,75.6
20160610011500,451.5,437.85,96.9767,61,83.2,100,74.0,78.6,75.6
20160610013000,451.5,443.1,98.1395,61,83.2,100,74.7,78.6,75.6
20160610014500,451.5,443.1,98.1395,61,85.6,100,75.4,78.6,75.6
20160610020000,451.5,443.1,98.1395,61,58.4,0,75.4,78.6,75.6
20160610021500,451.5,443.1,98.1395,61,58.4,100,74.6,78.6,75.6
20160610023000,451.5,443.1,98.1395,61,59.2,100,73.7,78.6,75.6
20160610024500,451.5,443.1,98.1395,61,66.4,100,72.9,78.6,75.6
20160610030000,451.5,443.1,98.1395,61,86.6,100,73.2,78.6,75.6
20160610031500,451.5,443.1,98.1395,62,86.6,100,74.1,78.6,75.6
20160610033000,451.5,443.1,98.1395,62,86.6,100,74.8,78.6,75.6
20160610034500,451.5,443.1,98.1395,62,84.4,100,75.5,78.6,75.6
20160610040000,451.5,443.1,98.1395,62,58.8,0,75.4,78.6,75.6
20160610041500,451.5,443.1,98.1395,62,58.8,100,74.4,78.6,75.6
20160610043000,451.5,443.1,98.1395,62,58.8,100,73.5,78.6,75.6
20160610044500,451.5,443.1,98.1395,62,72.9,100,73.1,78.6,75.6
20160610050000,451.5,437.85,96.9767,62,84.5,100,73.6,78.6,75.6
20160610051500,451.5,445.2,98.6047,62,84.5,100,74.5,78.6,75.6
20160610053000,451.5,439.95,97.4419,62,86.8,100,75.3,78.6,75.6
20160610054500,451.5,445.2,98.6047,62,58.8,0,75.5,78.6,75.6
20160610060000,451.5,445.2,98.6047,62,58.8,100,74.8,78.6,75.6
20160610061500,451.5,450.45,99.7674,62,59.5,100,74.0,78.6,75.6
20160610063000,451.5,445.2,98.6047,62,60.1,100,73.2,78.6,75.6
20160610064500,451.5,445.2,98.6047,62,86.8,100,74.0,80.0,78.0
20160610070000,451.5,458.85,101.6279,62,82.2,100,74.8,80.0,78.0
20160610071500,451.5,458.85,101.6279,62,84.4,100,75.6,80.0,78.0
20160610073000,451.5,466.2,103.2558,62,84.4,100,76.2,80.0,78.0
20160610074500,451.5,449.4,99.5349,62,84.4,100,76.8,80.0,78.0
