PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610080000,451.5,449.4,99.5349,62,84.4,100,76.9,80.0,77.5
20160610081500,451.5,449.4,99.5349,62,84.4,100,77.0,80.0,77.5
20160610083000,451.5,455.7,100.9302,62,59.1,100,76.7,80.0,77.5
20160610084500,451.5,447.3,99.0698,62,59.9,100,76.0,80.0,77.5
20160610090000,451.5,447.3,99.0698,62,61.5,100,74.8,80.0,77.5
20160610091500,451.5,447.3,99.0698,62,85.8,100,74.7,80.0,77.5
20160610093000,451.5,447.3,99.0698,62,86.9,100,75.4,80.0,77.5
20160610094500,451.5,452.55,100.2326,62,85.6,100,76.1,80.0,77.5
20160610100000,451.5,452.55,100.2326,62,85.6,100,76.6,80.0,77.5
20160610101500,451.5,452.55,100.2326,62,85.6,100,75.9,80.0,77.5
20160610103000,451.5,452.55,100.2326,62,85.6,100,75.8,80.0,77.5
20160610104500,451.5,452.55,100.2326,62,86.7,100,76.1,80.0,77.5
20160610110000,451.5,452.55,100.2326,62,59.5,100,72.2,77.5,74.5
20160610111500,451.5,452.55,100.2326,62,68.9,100,71.6,77.5,74.5
20160610113000,451.5,452.55,100.2326,62,74.0,100,72.9,77.5,74.5
20160610114500,451.5,463.05,102.5581,60,78.7,100,73.8,77.5,74.5
20160610120000,451.5,463.05,102.5581,60,80.2,100,74.1,77.5,74.5
20160610121500,451.5,463.05,102.5581,60,80.2,100,74.3,77.5,74.5
20160610123000,451.5,463.05,102.5581,60,80.2,100,74.5,77.5,74.5
20160610124500,451.5,435.75,96.5116,60,59.6,100,72.7,77.5,74.5
20160610130000,451.5,435.75,96.5116,60,59.6,100,73.4,77.5,74.5
20160610131500,451.5,435.75,96.5116,61,59.6,100,71.7,77.5,74.5
20160610133000,451.5,447.3,99.0698,62,74.4,100,72.9,77.5,74.5
20160610134500,451.5,456.75,101.1628,62,79.2,100,73.6,77.5,74.5
20160610140000,451.5,456.75,101.1628,62,79.2,100,74.2,77.5,74.5
20160610141500,451.5,445.2,98.6047,62,78.3,100,74.7,77.5,74.5
20160610143000,451.5,458.85,101.6279,62,58.5,0,74.5,72.8,69.8
20160610144500,451.5,466.2,103.2558,62,58.5,0,72.9,72.8,69.8
20160610150000,451.5,457.8,101.3953,62,58.5,0,73.1,72.8,69.8
20160610151500,451.5,457.8,101.3953,62,58.5,0,72.3,72.8,69.8
20160610153000,451.5,468.3,103.7209,62,58.5,0,72.2,72.8,69.8
20160610154500,451.5,463.05,102.5581,62,58.5,0,71.8,72.8,69.8
20160610160000,451.5,463.05,102.5581,62,58.5,0,71.6,72.8,69.8
20160610161500,451.5,455.7,100.9302,61,58.5,0,71.4,72.8,69.8
20160610163000,451.5,462.0,102.3256,61,58.5,0,71.3,72.8,69.8
20160610164500,451.5,462.0,102.3256,61,58.5,0,71.1,72.8,69.8
20160610170000,451.5,451.5,100.0,61,58.5,0,71.0,72.8,69.8
20160610171500,451.5,451.5,100.0,61,58.5,0,71.2,72.8,69.8
20160610173000,451.5,451.5,100.0,61,58.5,0,71.2,72.8,69.8
20160610174500,451.5,451.5,100.0,61,58.5,0,71.0,72.8,69.8
20160610180000,451.5,460.95,102.093,61,58.5,0,70.9,72.8,69.8
20160610181500,451.5,460.95,102.093,61,58.5,0,70.9,72.8,69.8
20160610183000,451.5,455.7,100.9302,61,60.3,100,70.4,74.6,71.6
20160610184500,451.5,455.7,100.9302,61,60.3,100,70.8,74.6,71.6
20160610190000,451.5,462.0,102.3256,61,59.6,100,70.7,74.6,71.6
20160610191500,451.5,452.55,100.2326,61,59.6,100,70.7,74.6,71.6
20160610193000,451.5,452.55,100.2326,61,59.6,100,70.5,74.6,71.6
20160610194500,451.5,452.55,100.2326,61,64.0,100,70.6,74.6,71.6
20160610200000,451.5,452.55,100.2326,62,71.5,100,71.0,74.6,71.6
20160610201500,451.5,457.8,101.3953,62,70.6,100,71.3,74.6,71.6
20160610203000,451.5,457.8,101.3953,62,69.2,100,71.7,74.6,71.6
20160610204500,451.5,464.1,102.7907,62,58.1,100,71.7,74.6,71.6
20160610210000,451.5,464.1,102.7907,62,58.1,100,71.4,74.6,71.6
20160610211500,451.5,457.8,101.3953,62,58.1,100,71.0,74.6,71.6
20160610213000,451.5,457.8,101.3953,62,58.1,100,70.8,74.6,71.6
20160610214500,451.5,457.8,101.3953,62,59.5,100,70.7,74.6,71.6
20160610220000,451.5,457.8,101.3953,62,59.5,100,70.5,74.6,71.6
20160610221500,451.5,457.8,101.3953,62,59.5,100,70.3,74.6,71.6
20160610223000,451.5,457.8,101.3953,62,61.8,100,70.2,74.6,71.6
20160610224500,451.5,457.8,101.3953,62,73.9,100,70.4,74.6,71.6
20160610230000,451.5,464.1,102.7907,62,77.2,100,71.0,74.6,71.6
20160610231500,451.5,464.1,102.7907,62,74.9,100,71.7,74.6,71.6
20160610233000,451.5,464.1,102.7907,62,58.0,100,71.3,74.6,71.6
20160610234500,451.5,464.1,102.7907,62,58.0,100,71.4,74.6,71.6
20160611000000,451.5,464.1,102.7907,62,58.0,100,70.9,74.6,71.6
20160611001500,451.5,464.1,102.7907,62,59.2,100,70.5,74.6,71.6
20160611003000,451.5,464.1,102.7907,62,59.2,100,70.2,74.6,71.6
20160611004500,451.5,464.1,102.7907,62,59.2,100,70.0,74.6,71.6
20160611010000,451.5,456.75,101.1628,61,68.1,100,69.9,74.6,71.6
20160611011500,451.5,456.75,101.1628,61,79.7,100,70.6,74.6,71.6
20160611013000,451.5,456.75,101.1628,61,76.8,100,71.4,74.6,71.6
20160611014500,451.5,462.0,102.3256,61,58.8,0,71.8,74.6,71.6
20160611020000,451.5,462.0,102.3256,61,58.1,0,71.5,74.6,71.6
20160611021500,451.5,462.0,102.3256,61,58.1,100,71.0,74.6,71.6
20160611023000,451.5,462.0,102.3256,61,58.7,100,70.5,74.6,71.6
20160611024500,451.5,455.7,100.9302,61,59.8,100,70.2,74.6,71.6
20160611030000,451.5,455.7,100.9302,61,59.2,100,69.9,74.6,71.6
20160611031500,451.5,455.7,100.9302,61,67.7,100,69.8,74.6,71.6
20160611033000,451.5,455.7,100.9302,61,80.2,100,70.5,74.6,71.6
20160611034500,451.5,455.7,100.9302,61,79.1,100,71.4,74.6,71.6
20160611040000,451.5,462.0,102.3256,61,58.5,0,71.8,74.6,71.6
20160611041500,451.5,462.0,102.3256,61,58.5,0,71.4,74.6,71.6
20160611043000,451.5,462.0,102.3256,61,57.9,100,70.8,74.6,71.6
20160611044500,451.5,462.0,102.3256,61,59.5,100,70.3,74.6,71.6
20160611050000,451.5,462.0,102.3256,60,59.5,100,70.0,74.6,71.6
20160611051500,451.5,454.65,100.6977,60,60.3,100,69.7,74.6,71.6
20160611053000,451.5,454.65,100.6977,60,80.0,100,70.0,74.6,71.6
20160611054500,451.5,454.65,100.6977,60,80.0,100,70.9,74.6,71.6
20160611060000,451.5,454.65,100.6977,60,77.7,100,71.8,74.6,71.6
20160611061500,451.5,454.65,100.6977,60,58.0,0,71.8,74.6,71.6
20160611063000,451.5,462.0,102.3256,60,58.0,100,71.3,74.6,71.6
20160611064500,451.5,462.0,102.3256,60,58.0,100,70.8,74.6,71.6
20160611070000,451.5,456.75,101.1628,60,59.5,100,70.4,74.6,71.6
20160611071500,451.5,456.75,101.1628,60,59.5,100,70.2,74.6,71.6
20160611073000,451.5,456.75,101.1628,60,59.5,100,70.0,74.5,71.5
20160611074500,451.5,439.95,97.4419,60,78.1,100,70.2,74.5,71.5
20160611080000,451.5,439.95,97.4419,60,73.0,100,70.7,74.5,71.5
20160611081500,451.5,439.95,97.4419,61,73.0,100,71.1,74.6,71.6
20160611083000,451.5,433.65,96.0465,61,73.0,100,71.3,74.5,71.5
20160611084500,451.5,433.65,96.0465,61,73.0,100,71.5,74.6,71.6
20160611090000,451.5,433.65,96.0465,62,73.0,100,71.5,74.6,71.6
20160611091500,451.5,446.25,98.8372,62,73.0,100,71.8,74.6,71.6
20160611093000,451.5,446.25,98.8372,62,73.0,100,71.7,74.6,71.6
20160611094500,451.5,439.95,97.4419,62,73.0,100,71.6,74.5,71.5
20160611100000,451.5,445.2,98.6047,62,71.0,100,71.4,74.6,71.6
20160611101500,451.5,445.2,98.6047,62,70.1,100,71.5,74.6,71.6
20160611103000,451.5,450.45,99.7674,62,76.3,100,71.7,74.6,71.6
20160611104500,451.5,450.45,99.7674,62,69.2,100,71.3,74.5,71.5
20160611110000,451.5,450.45,99.7674,62,59.1,100,69.9,74.5,71.5
20160611111500,451.5,464.1,102.7907,61,59.1,100,69.2,74.4,71.4
20160611113000,451.5,464.1,102.7907,60,64.4,100,69.2,74.4,71.4
20160611114500,451.5,469.35,103.9535,60,64.4,100,70.7,74.4,71.4
20160611120000,451.5,469.35,103.9535,60,61.6,100,71.2,74.3,71.3
20160611121500,451.5,455.7,100.9302,60,63.3,100,71.3,74.4,71.4
20160611123000,451.5,455.7,100.9302,60,62.0,100,71.3,74.4,71.4
20160611124500,451.5,455.7,100.9302,60,72.8,100,71.0,74.4,71.4
20160611130000,451.5,455.7,100.9302,60,70.1,100,71.4,74.4,71.4
20160611131500,451.5,455.7,100.9302,60,68.7,100,71.3,74.4,71.4
20160611133000,451.5,455.7,100.9302,60,58.8,0,70.2,72.3,69.3
20160611134500,451.5,455.7,100.9302,60,57.6,100,68.9,72.3,69.3
20160611140000,451.5,450.45,99.7674,60,58.4,100,68.6,72.3,69.3
20160611141500,451.5,424.2,93.9535,60,58.4,100,68.5,72.3,69.3
20160611143000,451.5,445.2,98.6047,60,60.3,100,68.6,72.3,69.3
20160611144500,451.5,445.2,98.6047,60,59.6,100,68.8,72.3,69.3
20160611150000,451.5,455.7,100.9302,60,59.6,100,68.5,72.3,69.3
20160611151500,451.5,445.2,98.6047,60,59.6,100,68.6,72.3,69.3
20160611153000,451.5,455.7,100.9302,60,59.6,100,68.5,72.3,69.3
20160611154500,451.5,445.2,98.6047,60,59.6,100,68.5,72.3,69.3
20160611160000,451.5,445.2,98.6047,60,59.6,100,68.6,72.3,69.3
20160611161500,451.5,445.2,98.6047,60,61.1,100,68.6,72.3,69.3
20160611163000,451.5,445.2,98.6047,60,61.1,100,68.9,72.3,69.3
20160611164500,451.5,445.2,98.6047,60,62.4,100,68.9,72.3,69.3
20160611170000,451.5,434.7,96.2791,60,62.4,100,69.0,72.3,69.3
20160611171500,451.5,447.3,99.0698,60,63.2,100,69.1,72.3,69.3
20160611173000,451.5,447.3,99.0698,60,63.2,100,69.3,72.3,69.3
20160611174500,451.5,447.3,99.0698,60,63.2,100,69.3,72.3,69.3
20160611180000,451.5,447.3,99.0698,60,63.2,100,69.4,72.3,69.3
20160611181500,451.5,441.0,97.6744,60,63.2,100,69.5,72.3,69.3
20160611183000,451.5,435.75,96.5116,60,58.8,100,69.2,72.3,69.3
20160611184500,451.5,435.75,96.5116,60,58.8,100,68.9,72.3,69.3
20160611190000,451.5,450.45,99.7674,62,58.8,100,68.6,72.3,69.3
20160611191500,451.5,450.45,99.7674,62,58.8,100,68.5,72.3,69.3
20160611193000,451.5,450.45,99.7674,62,60.3,100,68.6,72.3,69.3
20160611194500,451.5,469.35,103.9535,63,60.3,100,68.6,72.3,69.3
20160611200000,451.5,469.35,103.9535,63,60.3,100,68.4,72.3,69.3
20160611201500,451.5,469.35,103.9535,63,59.6,100,68.3,72.3,69.3
20160611203000,451.5,469.35,103.9535,63,59.6,100,68.0,72.3,69.3
20160611204500,451.5,469.35,103.9535,62,63.2,100,68.3,72.3,69.3
20160611210000,451.5,456.75,101.1628,62,65.3,100,68.7,72.3,69.3
20160611211500,451.5,456.75,101.1628,62,65.3,100,68.9,72.3,69.3
20160611213000,451.5,456.75,101.1628,62,66.7,100,69.1,72.3,69.3
20160611214500,451.5,456.75,101.1628,62,84.9,100,71.4,78.8,75.8
20160611220000,451.5,456.75,101.1628,62,84.9,100,73.3,78.8,75.8
20160611221500,451.5,456.75,101.1628,62,84.9,100,73.9,78.8,75.8
20160611223000,451.5,456.75,101.1628,62,86.2,100,74.4,78.8,75.8
20160611224500,451.5,456.75,101.1628,62,84.4,100,74.2,78.8,75.8
20160611230000,451.5,456.75,101.1628,62,86.2,100,74.8,78.8,75.8
20160611231500,451.5,463.05,102.5581,62,84.7,100,74.6,78.8,75.8
20160611233000,451.5,452.55,100.2326,62,86.2,100,74.8,78.8,75.8
20160611234500,451.5,457.8,101.3953,62,86.2,100,74.8,78.8,75.8
20160612000000,451.5,457.8,101.3953,62,85.1,100,75.0,78.8,75.8
20160612001500,451.5,457.8,101.3953,62,86.0,100,74.8,78.8,75.8
20160612003000,451.5,457.8,101.3953,62,86.0,100,74.9,78.8,75.8
20160612004500,451.5,464.1,102.7907,62,84.8,100,74.8,78.8,75.8
20160612010000,451.5,464.1,102.7907,62,86.2,100,75.0,78.8,75.8
20160612011500,451.5,464.1,102.7907,62,85.0,100,75.0,78.8,75.8
20160612013000,451.5,458.85,101.6279,61,85.0,100,74.6,78.8,75.8
20160612014500,451.5,458.85,101.6279,61,85.9,100,74.8,78.8,75.8
20160612020000,451.5,466.2,103.2558,61,84.4,100,74.8,78.8,75.8
20160612021500,451.5,466.2,103.2558,61,84.4,100,74.8,78.8,75.8
20160612023000,451.5,466.2,103.2558,60,85.5,100,74.9,78.8,75.8
20160612024500,451.5,466.2,103.2558,60,84.4,100,74.7,78.8,75.8
20160612030000,451.5,458.85,101.6279,60,84.4,100,74.8,78.8,75.8
20160612031500,451.5,458.85,101.6279,60,85.8,100,74.9,78.8,75.8
20160612033000,451.5,458.85,101.6279,60,84.4,100,74.7,78.8,75.8
20160612034500,451.5,458.85,101.6279,60,85.6,100,74.8,78.8,75.8
20160612040000,451.5,458.85,101.6279,60,85.6,100,74.7,78.8,75.8
20160612041500,451.5,458.85,101.6279,60,84.3,100,74.8,78.8,75.8
20160612043000,451.5,458.85,101.6279,60,85.6,100,74.8,78.8,75.8
20160612044500,451.5,458.85,101.6279,60,85.6,100,74.7,78.8,75.8
20160612050000,451.5,458.85,101.6279,60,85.6,100,74.3,78.8,75.8
20160612051500,451.5,458.85,101.6279,60,85.6,100,74.6,78.8,75.8
20160612053000,451.5,458.85,101.6279,60,85.6,100,75.4,78.8,75.8
20160612054500,451.5,458.85,101.6279,60,85.6,100,75.5,78.8,75.8
20160612060000,451.5,458.85,101.6279,60,85.6,100,75.3,78.8,75.8
20160612061500,451.5,458.85,101.6279,60,85.6,100,75.4,78.8,75.8
20160612063000,451.5,458.85,101.6279,60,85.6,100,75.2,78.8,75.8
20160612064500,451.5,458.85,101.6279,60,85.6,100,75.3,78.8,75.8
20160612070000,451.5,458.85,101.6279,60,85.6,100,75.2,78.8,75.8
20160612071500,451.5,433.65,96.0465,60,86.8,100,75.0,78.8,75.8
20160612073000,451.5,439.95,97.4419,60,85.0,100,75.6,78.8,75.8
20160612074500,451.5,439.95,97.4419,60,85.0,100,75.6,78.8,75.8
20160612080000,451.5,439.95,97.4419,61,59.6,100,72.1,78.8,75.8
20160612081500,451.5,439.95,97.4419,62,79.6,100,74.1,78.8,75.8
20160612083000,451.5,439.95,97.4419,62,82.1,100,74.8,78.8,75.8
20160612084500,451.5,439.95,97.4419,63,83.7,100,75.1,78.8,75.8
20160612090000,451.5,460.95,102.093,63,83.7,100,75.2,78.8,75.8
20160612091500,451.5,460.95,102.093,62,84.9,100,75.4,78.8,75.8
20160612093000,451.5,466.2,103.2558,62,84.9,100,75.6,78.8,75.8
20160612094500,451.5,466.2,103.2558,61,83.9,100,75.4,78.8,75.8
20160612100000,451.5,460.95,102.093,61,83.9,100,75.4,78.8,75.8
20160612101500,451.5,460.95,102.093,61,80.2,100,75.2,78.8,75.8
20160612103000,451.5,460.95,102.093,61,85.0,100,75.4,78.8,75.8
20160612104500,451.5,460.95,102.093,61,81.5,100,75.2,78.8,75.8
20160612110000,451.5,460.95,102.093,61,59.5,100,72.1,78.8,75.8
20160612111500,451.5,451.5,100.0,60,75.4,100,74.0,78.6,75.6
20160612113000,451.5,451.5,100.0,60,59.2,100,74.2,77.1,74.1
20160612114500,451.5,451.5,100.0,60,58.4,100,73.8,77.1,74.1
20160612120000,451.5,451.5,100.0,60,58.4,100,73.3,77.1,74.1
20160612121500,451.5,457.8,101.3953,60,59.9,100,72.9,77.1,74.1
20160612123000,451.5,457.8,101.3953,60,59.9,100,72.7,77.1,74.1
20160612124500,451.5,449.4,99.5349,60,59.9,100,72.4,77.1,74.1
20160612130000,451.5,444.15,98.3721,60,76.8,100,72.5,77.1,74.1
20160612131500,451.5,444.15,98.3721,60,81.1,100,73.3,77.1,74.1
20160612133000,451.5,449.4,99.5349,60,76.8,100,74.2,77.1,74.1
20160612134500,451.5,449.4,99.5349,60,59.5,100,71.9,77.1,74.1
20160612140000,451.5,456.75,101.1628,60,72.0,100,71.2,77.1,74.1
20160612141500,451.5,456.75,101.1628,60,76.8,100,72.6,77.1,74.1
20160612143000,451.5,456.75,101.1628,60,77.8,100,73.4,77.1,74.1
20160612144500,451.5,443.1,98.1395,60,78.7,100,73.8,77.1,74.1
20160612150000,451.5,443.1,98.1395,60,78.7,100,73.9,77.2,74.2
20160612151500,451.5,443.1,98.1395,60,78.7,100,74.0,77.2,74.2
20160612153000,451.5,443.1,98.1395,60,60.6,100,72.8,77.2,74.2
20160612154500,451.5,443.1,98.1395,62,70.5,100,71.1,77.2,74.2
20160612160000,451.5,451.5,100.0,62,77.7,100,72.9,77.2,74.2
20160612161500,451.5,451.5,100.0,62,79.1,100,73.4,77.2,74.2
20160612163000,451.5,451.5,100.0,62,80.1,100,73.9,77.4,74.4
20160612164500,451.5,458.85,101.6279,62,80.1,100,74.1,77.3,74.3
20160612170000,451.5,458.85,101.6279,62,80.1,100,74.2,77.4,74.4
20160612171500,451.5,458.85,101.6279,62,79.2,100,74.2,77.4,74.4
20160612173000,451.5,458.85,101.6279,62,79.2,100,74.3,77.3,74.3
20160612174500,451.5,458.85,101.6279,62,79.2,100,74.4,77.4,74.4
20160612180000,451.5,458.85,101.6279,62,58.4,0,74.3,77.4,74.4
20160612181500,451.5,458.85,101.6279,62,58.4,100,73.6,77.3,74.3
20160612183000,451.5,458.85,101.6279,62,59.4,100,72.9,77.4,74.4
20160612184500,451.5,458.85,101.6279,62,59.4,100,72.3,77.3,74.3
20160612190000,451.5,458.85,101.6279,62,73.8,100,72.0,77.4,74.4
20160612191500,451.5,458.85,101.6279,62,83.1,100,72.7,77.3,74.3
20160612193000,451.5,458.85,101.6279,62,83.1,100,73.8,77.3,74.3
20160612194500,451.5,458.85,101.6279,62,65.6,0,74.5,77.2,74.2
20160612200000,451.5,464.1,102.7907,62,58.0,100,74.1,77.2,74.2
20160612201500,451.5,464.1,102.7907,61,58.7,100,73.3,77.4,74.4
20160612203000,451.5,464.1,102.7907,61,59.6,100,72.7,77.4,74.4
20160612204500,451.5,464.1,102.7907,61,60.3,100,72.2,77.4,74.4
20160612210000,451.5,464.1,102.7907,61,79.7,100,72.8,77.4,74.4
20160612211500,451.5,443.1,98.1395,63,82.6,100,73.5,77.4,74.4
20160612213000,451.5,454.65,100.6977,63,82.6,100,73.9,77.4,74.4
20160612214500,451.5,454.65,100.6977,63,82.6,100,74.0,77.4,74.4
20160612220000,451.5,454.65,100.6977,63,83.8,100,74.2,77.4,74.4
20160612221500,451.5,475.65,105.3488,66,83.8,100,74.3,77.4,74.4
20160612223000,451.5,475.65,105.3488,65,83.8,100,74.4,77.4,74.4
20160612224500,451.5,466.2,103.2558,65,83.8,100,74.5,77.4,74.4
20160612230000,451.5,466.2,103.2558,65,60.3,100,71.5,77.4,74.4
20160612231500,451.5,466.2,103.2558,65,76.8,100,72.3,77.4,74.4
20160612233000,451.5,466.2,103.2558,65,80.7,100,73.3,77.4,74.4
20160612234500,451.5,475.65,105.3488,66,82.5,100,73.8,77.4,74.4
20160613000000,451.5,475.65,105.3488,66,82.5,100,74.0,77.4,74.4
20160613001500,451.5,466.2,103.2558,66,82.5,100,74.2,77.4,74.4
20160613003000,451.5,505.05,111.8605,75,82.5,100,74.3,77.4,74.4
20160613004500,451.5,466.2,103.2558,62,82.5,100,74.2,77.4,74.4
20160613010000,451.5,475.65,105.3488,64,82.5,100,74.1,77.4,74.4
20160613011500,451.5,466.2,103.2558,61,81.5,100,74.3,77.4,74.4
20160613013000,451.5,466.2,103.2558,60,81.5,100,74.4,77.4,74.4
20160613014500,451.5,267.75,59.3023,63,83.6,100,74.6,77.4,74.4
20160613020000,451.5,486.15,107.6744,66,82.6,100,74.5,77.4,74.4
20160613021500,451.5,455.7,100.9302,59,81.6,100,74.5,77.4,74.4
20160613023000,451.5,455.7,100.9302,59,59.9,100,70.5,77.4,74.4
20160613024500,451.5,455.7,100.9302,59,76.4,100,72.6,77.4,74.4
20160613030000,451.5,455.7,100.9302,59,81.3,100,73.4,77.4,74.4
20160613031500,451.5,455.7,100.9302,59,81.3,100,73.8,77.4,74.4
20160613033000,451.5,455.7,100.9302,59,81.3,100,74.1,77.4,74.4
20160613034500,451.5,455.7,100.9302,59,81.3,100,74.3,77.4,74.4
20160613040000,451.5,455.7,100.9302,59,82.5,100,74.5,77.4,74.4
20160613041500,451.5,455.7,100.9302,59,68.9,100,73.9,77.4,74.4
20160613043000,451.5,455.7,100.9302,59,64.4,100,70.7,77.4,74.4
20160613044500,451.5,445.2,98.6047,59,77.6,100,72.7,77.4,74.4
20160613050000,451.5,455.7,100.9302,59,81.1,100,73.6,77.4,74.4
20160613051500,451.5,455.7,100.9302,59,79.6,100,73.9,77.4,74.4
20160613053000,451.5,455.7,100.9302,59,79.6,100,74.1,77.4,74.4
20160613054500,451.5,445.2,98.6047,59,80.7,100,74.1,77.4,74.4
20160613060000,451.5,455.7,100.9302,59,80.7,100,74.2,77.4,74.4
20160613061500,451.5,445.2,98.6047,59,80.7,100,74.5,77.4,74.4
20160613063000,451.5,445.2,98.6047,59,82.0,100,74.1,77.4,74.4
20160613064500,451.5,455.7,100.9302,59,82.0,100,74.5,77.4,74.4
20160613070000,451.5,437.85,96.9767,59,58.8,100,74.2,77.4,74.4
20160613071500,451.5,437.85,96.9767,61,58.8,100,73.7,77.4,74.4
20160613073000,451.5,444.15,98.3721,62,60.0,100,73.1,77.4,74.4
20160613074500,451.5,437.85,96.9767,62,60.0,100,72.6,77.4,74.4
20160613080000,451.5,444.15,98.3721,62,70.7,100,72.3,77.4,74.4
20160613081500,451.5,444.15,98.3721,62,85.6,100,72.9,77.4,74.4
20160613083000,451.5,435.75,96.5116,62,85.6,100,73.9,77.4,74.4
20160613084500,451.5,435.75,96.5116,62,83.2,100,74.6,77.4,74.4
20160613090000,451.5,443.1,98.1395,62,58.9,0,74.3,77.4,74.4
20160613091500,451.5,443.1,98.1395,62,58.9,100,73.4,77.4,74.4
20160613093000,451.5,443.1,98.1395,62,58.9,100,72.8,77.4,74.4
20160613094500,451.5,443.1,98.1395,62,59.9,100,72.2,77.4,74.4
20160613100000,451.5,435.75,96.5116,62,78.8,100,72.3,77.4,74.4
20160613101500,451.5,435.75,96.5116,62,76.8,100,73.6,77.4,74.4
20160613103000,451.5,445.2,98.6047,62,83.5,100,73.5,77.4,74.4
20160613104500,451.5,445.2,98.6047,62,80.6,100,74.2,77.4,74.4
20160613110000,451.5,457.8,101.3953,62,84.6,100,74.4,77.4,74.4
20160613111500,451.5,447.3,99.0698,65,58.4,0,74.5,77.4,74.4
20160613113000,451.5,452.55,100.2326,65,58.4,100,73.7,77.4,74.4
20160613114500,451.5,447.3,99.0698,65,70.4,100,70.6,77.4,74.4
20160613120000,451.5,466.2,103.2558,64,79.2,100,72.8,77.4,74.4
20160613121500,451.5,466.2,103.2558,63,79.2,100,73.5,77.4,74.4
20160613123000,451.5,466.2,103.2558,63,80.7,100,74.1,77.4,74.4
20160613124500,451.5,466.2,103.2558,62,80.7,100,74.3,77.4,74.4
20160613130000,451.5,457.8,101.3953,62,82.0,100,74.6,77.4,74.4
20160613131500,451.5,457.8,101.3953,62,59.6,100,71.4,77.4,74.4
20160613133000,451.5,457.8,101.3953,62,75.8,100,72.3,77.4,74.4
20160613134500,451.5,457.8,101.3953,62,79.7,100,73.1,77.4,74.4
20160613140000,451.5,457.8,101.3953,62,79.7,100,74.0,77.4,74.4
20160613141500,451.5,451.5,100.0,62,79.7,100,73.9,77.4,74.4
20160613143000,451.5,451.5,100.0,62,86.2,100,75.0,79.1,76.1
20160613144500,451.5,451.5,100.0,62,82.1,100,75.6,79.3,76.3
20160613150000,451.5,458.85,101.6279,62,77.6,100,74.7,79.3,76.3
20160613151500,451.5,458.85,101.6279,62,81.1,100,75.4,79.3,76.3
20160613153000,451.5,458.85,101.6279,62,76.9,100,74.7,79.3,76.3
20160613154500,451.5,458.85,101.6279,62,81.1,100,75.7,79.3,76.3
20160613160000,451.5,458.85,101.6279,62,79.0,100,75.1,79.3,76.3
20160613161500,451.5,458.85,101.6279,62,93.5,100,75.9,79.3,76.3
20160613163000,451.5,458.85,101.6279,62,80.2,100,75.1,79.3,76.3
20160613164500,451.5,449.4,99.5349,62,76.8,100,74.4,79.3,76.3
20160613170000,451.5,454.65,100.6977,62,81.6,100,75.4,79.3,76.3
20160613171500,451.5,454.65,100.6977,62,77.8,100,75.3,79.3,76.3
20160613173000,451.5,454.65,100.6977,62,85.0,100,76.0,79.3,76.3
20160613174500,451.5,454.65,100.6977,62,78.7,100,75.4,79.3,76.3
20160613180000,451.5,446.25,98.8372,62,93.5,100,76.1,79.3,76.3
20160613181500,451.5,454.65,100.6977,62,58.7,100,75.2,79.3,76.3
20160613183000,451.5,454.65,100.6977,62,60.3,100,74.3,79.3,76.3
20160613184500,451.5,454.65,100.6977,62,80.7,100,74.6,80.0,78.0
20160613190000,451.5,435.75,96.5116,63,88.1,100,75.2,80.0,78.0
20160613191500,451.5,435.75,96.5116,63,84.9,100,75.7,80.0,78.0
20160613193000,451.5,457.8,101.3953,63,84.9,100,76.1,80.0,78.0
20160613194500,451.5,457.8,101.3953,63,60.0,0,76.1,71.4,68.4
20160613200000,451.5,457.8,101.3953,63,58.8,100,75.4,80.0,78.0
20160613201500,451.5,457.8,101.3953,63,79.3,100,75.4,80.0,78.0
20160613203000,451.5,457.8,101.3953,63,82.1,100,75.8,80.0,78.0
20160613204500,451.5,451.5,100.0,63,86.8,100,76.3,80.0,78.0
20160613210000,451.5,460.95,102.093,63,83.7,100,76.9,80.0,78.0
20160613211500,451.5,452.55,100.2326,63,85.0,100,77.2,80.0,78.0
20160613213000,451.5,452.55,100.2326,63,86.2,100,77.6,80.0,78.0
20160613214500,451.5,463.05,102.5581,63,64.0,0,77.3,80.0,77.1
20160613220000,451.5,463.05,102.5581,63,58.4,100,76.2,80.0,77.1
20160613221500,451.5,457.8,101.3953,63,59.6,100,75.1,80.0,77.1
20160613223000,451.5,457.8,101.3953,63,71.5,100,74.0,80.0,77.1
20160613224500,451.5,457.8,101.3953,63,84.5,100,74.3,80.0,77.1
20160613230000,451.5,457.8,101.3953,63,84.5,100,74.9,80.0,77.1
20160613231500,451.5,452.55,100.2326,63,85.7,100,75.5,80.0,77.1
20160613233000,451.5,452.55,100.2326,63,85.7,100,76.0,80.0,77.1
20160613234500,451.5,452.55,100.2326,63,84.4,100,76.5,80.0,77.1
20160614000000,451.5,452.55,100.2326,63,85.6,100,76.8,80.0,77.1
20160614001500,451.5,462.0,102.3256,63,85.6,100,77.0,80.0,77.1
20160614003000,451.5,462.0,102.3256,63,59.6,0,76.9,80.0,77.1
20160614004500,451.5,462.0,102.3256,62,58.3,100,75.8,80.0,77.1
20160614010000,451.5,462.0,102.3256,62,59.2,100,74.6,80.0,77.1
20160614011500,451.5,456.75,101.1628,62,85.5,100,74.0,80.0,77.1
20160614013000,451.5,456.75,101.1628,62,84.6,100,74.5,80.0,77.1
20160614014500,451.5,456.75,101.1628,62,84.6,100,75.1,80.0,77.1
20160614020000,451.5,456.75,101.1628,62,86.2,100,75.7,80.0,77.1
20160614021500,451.5,456.75,101.1628,62,84.3,100,76.2,80.0,77.1
20160614023000,451.5,456.75,101.1628,62,84.3,100,76.5,80.0,77.1
20160614024500,451.5,456.75,101.1628,62,85.7,100,76.8,80.0,77.1
20160614030000,451.5,456.75,101.1628,62,85.7,100,77.0,80.0,77.1
20160614031500,451.5,451.5,100.0,62,84.6,100,77.1,80.0,77.1
20160614033000,451.5,458.85,101.6279,62,58.4,100,76.1,80.0,77.1
20160614034500,451.5,458.85,101.6279,62,60.0,100,75.0,80.0,77.1
20160614040000,451.5,458.85,101.6279,62,77.6,100,74.0,80.0,77.1
20160614041500,451.5,458.85,101.6279,62,84.4,100,74.3,80.0,77.1
20160614043000,451.5,458.85,101.6279,62,84.4,100,75.0,80.0,77.1
20160614044500,451.5,458.85,101.6279,62,84.4,100,75.6,80.0,77.1
20160614050000,451.5,452.55,100.2326,62,85.5,100,76.2,80.0,77.1
20160614051500,451.5,452.55,100.2326,62,86.8,100,76.8,80.0,77.1
20160614053000,451.5,446.25,98.8372,62,73.5,100,77.1,80.0,77.1
20160614054500,451.5,446.25,98.8372,62,58.4,100,76.2,80.0,77.1
20160614060000,451.5,455.7,100.9302,62,59.6,100,75.1,80.0,77.1
20160614061500,451.5,455.7,100.9302,62,70.4,100,74.2,80.0,77.1
20160614063000,451.5,450.45,99.7674,62,84.6,100,74.4,80.0,77.1
20160614064500,451.5,438.9,97.2093,66,87.5,100,75.0,80.0,77.1
20160614070000,451.5,470.4,104.186,64,86.2,100,75.7,80.0,77.1
20160614071500,451.5,463.05,102.5581,63,86.2,100,76.4,80.0,77.1
20160614073000,451.5,463.05,102.5581,63,86.2,100,76.8,80.0,77.1
20160614074500,451.5,463.05,102.5581,63,59.6,0,76.9,78.3,75.3
20160614080000,451.5,463.05,102.5581,63,58.7,0,75.9,78.3,75.3
20160614081500,451.5,463.05,102.5581,62,58.7,100,73.6,78.3,75.3
20160614083000,451.5,463.05,102.5581,62,77.7,100,72.7,78.3,75.3
20160614084500,451.5,463.05,102.5581,62,82.6,100,74.5,78.3,75.3
20160614090000,451.5,463.05,102.5581,62,80.6,100,74.5,78.3,75.3
20160614091500,451.5,463.05,102.5581,62,80.6,100,74.6,78.3,75.3
20160614093000,451.5,463.05,102.5581,62,60.8,100,72.3,78.3,75.3
20160614094500,451.5,463.05,102.5581,62,74.8,100,73.1,78.3,75.3
20160614100000,451.5,451.5,100.0,62,91.0,100,74.5,78.3,75.3
20160614101500,451.5,457.8,101.3953,62,81.6,100,74.3,78.3,75.3
20160614103000,451.5,457.8,101.3953,62,89.8,100,74.9,78.3,75.3
20160614104500,451.5,457.8,101.3953,62,81.6,100,74.7,78.3,75.3
20160614110000,451.5,464.1,102.7907,62,60.0,100,72.2,78.3,75.3
20160614111500,451.5,456.75,101.1628,62,77.8,100,73.2,78.3,75.3
20160614113000,451.5,456.75,101.1628,62,79.7,100,73.8,78.3,75.3
20160614114500,451.5,456.75,101.1628,62,79.7,100,74.8,78.3,75.3
20160614120000,451.5,456.75,101.1628,62,81.9,100,75.0,78.3,75.3
20160614121500,451.5,463.05,102.5581,62,60.2,100,71.6,78.3,75.3
20160614123000,451.5,454.65,100.6977,62,73.4,100,73.4,78.3,75.3
20160614124500,451.5,454.65,100.6977,62,78.2,100,74.3,78.3,75.3
20160614130000,451.5,454.65,100.6977,62,79.4,100,75.0,78.3,75.3
20160614131500,451.5,445.2,98.6047,62,69.0,100,71.6,78.3,75.3
20160614133000,451.5,451.5,100.0,62,77.7,100,73.6,78.3,75.3
20160614134500,451.5,451.5,100.0,62,80.6,100,74.3,78.3,75.3
20160614140000,451.5,457.8,101.3953,62,88.2,100,75.1,78.3,75.3
20160614141500,451.5,457.8,101.3953,62,59.6,100,71.9,78.3,75.3
20160614143000,451.5,457.8,101.3953,62,76.8,100,73.1,78.3,75.3
20160614144500,451.5,451.5,100.0,62,77.8,100,73.6,78.3,75.3
20160614150000,451.5,451.5,100.0,62,82.6,100,74.9,78.3,75.3
20160614151500,451.5,451.5,100.0,62,60.0,100,71.7,78.3,75.3
20160614153000,451.5,451.5,100.0,62,74.8,100,73.4,78.3,75.3
20160614154500,451.5,451.5,100.0,62,80.2,100,74.1,78.3,75.3
20160614160000,451.5,451.5,100.0,62,87.4,100,75.1,78.3,75.3
20160614161500,451.5,451.5,100.0,62,59.6,0,72.6,74.0,71.0
20160614163000,451.5,446.25,98.8372,62,58.8,0,70.9,74.0,71.0
20160614164500,451.5,454.65,100.6977,62,58.8,100,70.2,74.0,71.0
20160614170000,451.5,454.65,100.6977,62,60.0,100,69.8,74.0,71.0
20160614171500,451.5,454.65,100.6977,62,60.0,100,69.4,74.0,71.0
20160614173000,451.5,454.65,100.6977,62,84.3,100,71.5,80.0,78.0
20160614174500,451.5,454.65,100.6977,62,85.6,100,74.7,80.0,78.0
20160614180000,451.5,454.65,100.6977,62,85.6,100,75.5,80.0,78.0
20160614181500,451.5,463.05,102.5581,62,85.6,100,75.5,80.0,78.0
20160614183000,451.5,463.05,102.5581,62,87.8,100,76.2,80.0,78.0
20160614184500,451.5,463.05,102.5581,62,90.2,100,77.0,80.0,78.0
20160614190000,451.5,463.05,102.5581,62,91.6,100,77.3,80.0,77.7
20160614191500,451.5,456.75,101.1628,62,59.2,0,77.4,78.3,75.3
20160614193000,451.5,456.75,101.1628,62,58.4,0,76.4,78.3,75.3
20160614194500,451.5,456.75,101.1628,62,58.4,0,75.4,78.3,75.3
20160614200000,451.5,463.05,102.5581,62,59.1,100,74.5,80.0,78.0
20160614201500,451.5,456.75,101.1628,62,85.0,100,74.5,80.0,78.0
20160614203000,451.5,456.75,101.1628,62,86.7,100,75.4,80.0,78.0
20160614204500,451.5,449.4,99.5349,62,96.6,100,76.2,80.0,78.0
20160614210000,451.5,458.85,101.6279,62,92.1,100,77.1,80.0,78.0
20160614211500,451.5,458.85,101.6279,62,88.1,100,77.8,80.0,78.0
20160614213000,451.5,458.85,101.6279,62,59.2,100,77.7,80.0,78.0
20160614214500,451.5,458.85,101.6279,62,59.2,100,76.8,80.0,78.0
20160614220000,451.5,458.85,101.6279,62,59.2,100,75.6,80.0,78.0
20160614221500,451.5,458.85,101.6279,62,94.1,100,75.1,80.0,78.0
20160614223000,451.5,458.85,101.6279,62,88.3,100,75.7,80.0,78.0
20160614224500,451.5,466.2,103.2558,62,86.2,100,76.4,80.0,78.0
20160614230000,451.5,456.75,101.1628,62,90.1,100,77.1,80.0,78.0
20160614231500,451.5,445.2,98.6047,61,95.4,100,77.8,80.0,78.0
20160614233000,451.5,455.7,100.9302,61,60.0,100,77.7,80.0,78.0
20160614234500,451.5,455.7,100.9302,61,58.8,100,76.7,80.0,78.0
20160615000000,451.5,445.2,98.6047,61,58.8,100,75.5,80.0,78.0
20160615001500,451.5,445.2,98.6047,61,94.7,100,75.0,80.0,78.0
20160615003000,451.5,445.2,98.6047,61,89.4,100,75.7,80.0,78.0
20160615004500,451.5,445.2,98.6047,61,85.0,100,76.4,80.0,78.0
20160615010000,451.5,445.2,98.6047,61,93.6,100,77.1,80.0,78.0
20160615011500,451.5,445.2,98.6047,61,93.6,100,77.8,80.0,78.0
20160615013000,451.5,455.7,100.9302,61,59.6,100,77.7,80.0,78.0
20160615014500,451.5,455.7,100.9302,61,59.6,100,76.6,80.0,78.0
20160615020000,451.5,445.2,98.6047,61,59.6,100,75.5,80.0,78.0
20160615021500,451.5,445.2,98.6047,61,84.2,100,75.0,80.0,78.0
20160615023000,451.5,455.7,100.9302,61,95.9,100,75.7,80.0,78.0
20160615024500,451.5,455.7,100.9302,61,88.1,100,76.5,80.0,78.0
20160615030000,451.5,455.7,100.9302,61,85.4,100,77.2,80.0,78.0
20160615031500,451.5,445.2,98.6047,61,96.3,100,77.8,80.0,78.0
20160615033000,451.5,455.7,100.9302,61,59.2,0,77.7,80.0,78.0
20160615034500,451.5,455.7,100.9302,61,58.4,100,76.8,80.0,78.0
20160615040000,451.5,438.9,97.2093,61,59.6,100,75.7,80.0,78.0
20160615041500,451.5,438.9,97.2093,61,91.1,100,75.3,80.0,78.0
20160615043000,451.5,438.9,97.2093,61,85.6,100,75.8,80.0,78.0
20160615044500,451.5,445.2,98.6047,62,94.4,100,76.6,80.0,78.0
20160615050000,451.5,445.2,98.6047,62,89.3,100,77.5,80.0,78.0
20160615051500,451.5,445.2,98.6047,62,63.4,0,78.1,80.0,78.0
20160615053000,451.5,445.2,98.6047,62,58.4,0,76.8,65.0,53.0
20160615054500,451.5,439.95,97.4419,62,66.2,100,76.1,80.0,78.0
20160615060000,451.5,439.95,97.4419,62,85.6,100,76.0,80.0,78.0
20160615061500,451.5,447.3,99.0698,62,94.5,100,76.8,80.0,78.0
20160615063000,451.5,447.3,99.0698,62,91.9,100,77.5,80.0,78.0
20160615064500,451.5,447.3,99.0698,62,84.8,100,78.1,80.0,78.0
20160615070000,451.5,447.3,99.0698,62,58.8,100,77.3,80.0,78.0
20160615071500,451.5,447.3,99.0698,62,61.1,100,76.1,80.0,78.0
20160615073000,451.5,447.3,99.0698,62,65.8,100,75.2,80.0,78.0
20160615074500,451.5,441.0,97.6744,62,86.9,100,75.6,80.0,78.0
20160615080000,451.5,435.75,96.5116,62,86.9,100,76.1,80.0,77.2
20160615081500,451.5,466.2,103.2558,64,85.6,100,77.0,80.0,77.2
20160615083000,451.5,466.2,103.2558,64,58.8,100,76.9,80.0,77.2
20160615084500,451.5,457.8,101.3953,64,58.8,100,75.8,80.0,77.2
20160615090000,451.5,457.8,101.3953,64,60.3,100,75.0,80.0,77.2
20160615091500,451.5,457.8,101.3953,64,87.3,100,74.5,80.0,77.2
20160615093000,451.5,452.55,100.2326,64,94.9,100,75.5,80.0,77.2
20160615094500,451.5,458.85,101.6279,64,86.3,100,76.2,80.0,77.2
20160615100000,451.5,464.1,102.7907,64,75.6,100,77.1,80.0,77.2
20160615101500,451.5,464.1,102.7907,64,58.8,100,76.3,80.0,77.2
20160615103000,451.5,457.8,101.3953,64,60.4,100,75.5,80.0,77.2
20160615104500,451.5,457.8,101.3953,64,74.8,100,74.5,80.0,77.2
20160615110000,451.5,457.8,101.3953,64,87.6,100,75.9,80.0,77.2
20160615111500,451.5,457.8,101.3953,64,87.6,100,76.4,80.0,77.2
20160615113000,451.5,457.8,101.3953,64,95.1,100,76.8,80.0,77.2
20160615114500,451.5,457.8,101.3953,64,86.2,100,76.5,80.0,77.2
20160615120000,451.5,457.8,101.3953,64,61.6,100,74.1,80.0,77.2
20160615121500,451.5,475.65,105.3488,65,81.6,100,75.2,80.0,77.2
20160615123000,451.5,437.85,96.9767,4,88.8,100,76.3,80.0,77.2
20160615124500,451.5,446.25,98.8372,67,60.4,100,73.7,80.0,77.2
20160615130000,451.5,454.65,100.6977,69,82.5,100,75.3,80.0,77.2
20160615131500,451.5,454.65,100.6977,69,81.6,100,75.5,80.0,77.2
20160615133000,451.5,463.05,102.5581,69,77.8,100,75.4,80.0,77.2
20160615134500,451.5,444.15,98.3721,72,92.4,100,76.4,80.0,77.2
20160615140000,451.5,435.75,96.5116,74,77.8,100,76.0,80.0,77.2
20160615141500,451.5,466.2,103.2558,64,73.5,100,75.0,80.0,77.2
20160615143000,451.5,437.85,96.9767,61,87.5,100,76.5,80.0,77.2
20160615144500,451.5,475.65,105.3488,70,65.7,100,75.7,80.0,77.2
20160615150000,451.5,320.25,70.9302,76,81.9,100,74.6,80.0,77.2
20160615151500,451.5,496.65,110.0,82,85.5,100,75.7,80.0,77.2
20160615153000,451.5,462.0,102.3256,65,93.4,100,76.4,80.0,77.2
20160615154500,451.5,0.0,0.0,100,108.3,100,75.8,80.0,77.2
20160615160000,451.5,466.2,103.2558,63,85.0,100,76.6,80.0,77.2
20160615161500,451.5,466.2,103.2558,60,93.6,100,76.9,80.0,77.2
20160615163000,451.5,466.2,103.2558,61,83.8,100,76.2,80.0,77.2
20160615164500,451.5,505.05,111.8605,72,86.2,100,76.5,80.0,77.2
20160615170000,451.5,486.15,107.6744,61,59.6,100,74.5,80.0,77.2
20160615171500,451.5,466.2,103.2558,59,89.7,100,75.2,80.0,77.2
20160615173000,451.5,466.2,103.2558,57,87.8,100,75.6,80.0,77.2
20160615174500,451.5,69.3,15.3488,100,101.5,100,75.6,80.0,77.2
20160615180000,451.5,475.65,105.3488,69,89.5,100,76.7,80.0,77.2
20160615181500,451.5,466.2,103.2558,62,83.6,100,76.7,80.0,77.2
20160615183000,451.5,475.65,105.3488,67,83.6,100,77.1,80.0,77.2
20160615184500,451.5,475.65,105.3488,65,57.5,100,76.6,80.0,77.2
20160615190000,451.5,466.2,103.2558,63,58.8,100,75.7,80.0,77.2
20160615191500,451.5,466.2,103.2558,62,61.9,100,75.2,80.0,78.0
20160615193000,451.5,475.65,105.3488,62,85.0,100,75.5,80.0,78.0
20160615194500,451.5,393.75,87.2093,62,89.9,100,76.3,80.0,78.0
20160615200000,451.5,466.2,103.2558,60,86.4,100,77.4,80.0,78.0
20160615201500,451.5,466.2,103.2558,62,84.4,100,77.9,80.0,78.0
20160615203000,451.5,394.8,87.4419,64,57.6,100,77.5,80.0,78.0
20160615204500,451.5,486.15,107.6744,61,58.7,100,76.5,80.0,78.0
20160615210000,451.5,190.05,42.093,100,69.5,100,75.5,80.0,78.0
20160615211500,451.5,466.2,103.2558,60,80.1,100,75.7,80.0,78.0
20160615213000,451.5,455.7,100.9302,58,83.8,100,76.2,80.0,78.0
20160615214500,451.5,475.65,105.3488,62,83.8,100,76.8,80.0,78.0
20160615220000,451.5,364.35,80.6977,67,89.9,100,77.4,80.0,78.0
20160615221500,451.5,475.65,105.3488,60,92.2,100,78.0,80.0,78.0
20160615223000,451.5,466.2,103.2558,58,57.3,100,77.3,80.0,78.0
20160615224500,451.5,475.65,105.3488,56,58.4,100,76.0,80.0,78.0
20160615230000,451.5,475.65,105.3488,56,66.5,100,75.0,80.0,78.0
20160615231500,451.5,466.2,103.2558,55,94.0,100,75.4,80.0,78.0
20160615233000,451.5,466.2,103.2558,56,85.7,100,76.1,80.0,78.0
20160615234500,451.5,486.15,107.6744,58,83.8,100,76.8,80.0,78.0
20160616000000,451.5,466.2,103.2558,55,87.3,100,77.4,80.0,78.0
20160616001500,451.5,466.2,103.2558,55,91.8,100,77.8,80.0,78.0
20160616003000,451.5,466.2,103.2558,53,58.0,100,77.7,80.0,78.0
20160616004500,451.5,455.7,100.9302,53,58.0,100,76.6,80.0,78.0
20160616010000,451.5,466.2,103.2558,53,58.0,100,75.4,80.0,78.0
20160616011500,451.5,455.7,100.9302,53,94.0,100,75.0,80.0,78.0
20160616013000,451.5,466.2,103.2558,53,85.8,100,75.6,80.0,78.0
20160616014500,451.5,455.7,100.9302,53,83.2,100,76.3,80.0,78.0
20160616020000,451.5,455.7,100.9302,53,92.8,100,76.9,80.0,78.0
20160616021500,451.5,455.7,100.9302,53,85.7,100,77.5,80.0,78.0
20160616023000,451.5,455.7,100.9302,53,84.8,100,77.9,80.0,78.0
20160616024500,451.5,466.2,103.2558,52,57.6,100,77.7,80.0,78.0
20160616030000,451.5,455.7,100.9302,51,57.6,100,76.5,80.0,78.0
20160616031500,451.5,455.7,100.9302,51,57.6,100,75.1,80.0,78.0
20160616033000,451.5,455.7,100.9302,51,83.2,100,75.0,80.0,78.0
20160616034500,451.5,455.7,100.9302,51,86.4,100,75.5,80.0,78.0
20160616040000,451.5,455.7,100.9302,51,86.4,100,76.3,80.0,78.0
20160616041500,451.5,455.7,100.9302,51,82.1,100,76.9,80.0,78.0
20160616043000,451.5,455.7,100.9302,51,93.7,100,77.7,80.0,78.0
20160616044500,451.5,455.7,100.9302,51,73.8,100,78.1,80.0,78.0
20160616050000,451.5,455.7,100.9302,51,56.4,100,77.1,80.0,78.0
20160616051500,451.5,455.7,100.9302,51,57.9,100,75.9,80.0,78.0
20160616053000,451.5,455.7,100.9302,51,77.7,100,74.8,80.0,78.0
20160616054500,451.5,455.7,100.9302,51,91.9,100,75.2,80.0,78.0
20160616060000,451.5,455.7,100.9302,51,82.1,100,75.9,80.0,78.0
20160616061500,451.5,455.7,100.9302,51,92.3,100,76.9,80.0,78.0
20160616063000,451.5,455.7,100.9302,51,83.2,100,76.8,80.0,78.0
20160616064500,451.5,445.2,98.6047,51,89.7,100,76.9,80.0,78.0
20160616070000,451.5,445.2,98.6047,51,85.8,100,77.1,80.0,78.0
20160616071500,451.5,445.2,98.6047,51,83.8,100,77.1,80.0,78.0
20160616073000,451.5,437.85,96.9767,52,85.0,100,77.4,80.0,78.0
20160616074500,451.5,445.2,98.6047,52,59.5,100,73.7,80.0,78.0
20160616080000,451.5,455.7,100.9302,57,85.4,100,76.0,80.0,78.0
20160616081500,451.5,466.2,103.2558,58,85.4,100,76.9,80.0,78.0
20160616083000,451.5,435.75,96.5116,58,83.2,100,76.8,80.0,78.0
20160616084500,451.5,443.1,98.1395,59,81.1,100,76.4,80.0,78.0
20160616090000,451.5,443.1,98.1395,59,83.2,100,76.6,80.0,78.0
20160616091500,451.5,443.1,98.1395,59,86.7,100,76.4,80.0,78.0
20160616093000,451.5,434.7,96.2791,59,86.7,100,76.7,80.0,78.0
20160616094500,451.5,447.3,99.0698,59,57.6,100,73.1,76.7,73.7
20160616100000,451.5,441.0,97.6744,59,86.9,100,73.6,80.0,78.0
20160616101500,451.5,441.0,97.6744,59,83.2,100,74.9,80.0,78.0
20160616103000,451.5,447.3,99.0698,59,91.3,100,75.5,80.0,78.0
20160616104500,451.5,447.3,99.0698,59,84.4,100,75.9,80.0,78.0
20160616110000,451.5,441.0,97.6744,59,80.2,100,75.3,80.0,78.0
20160616111500,451.5,441.0,97.6744,59,94.1,100,76.0,80.0,78.0
20160616113000,451.5,446.25,98.8372,59,79.2,100,75.2,80.0,78.0
20160616114500,451.5,456.75,101.1628,59,91.1,100,75.8,80.0,78.0
20160616120000,451.5,441.0,97.6744,59,83.2,100,76.5,80.0,78.0
20160616121500,451.5,449.4,99.5349,59,79.4,100,76.1,80.0,78.0
20160616123000,451.5,449.4,99.5349,59,75.9,100,75.9,80.0,78.0
20160616124500,451.5,438.9,97.2093,59,79.6,100,76.1,80.0,78.0
20160616130000,451.5,444.15,98.3721,59,76.4,100,75.6,80.0,78.0
20160616131500,451.5,444.15,98.3721,59,92.6,100,76.3,80.0,78.0
20160616133000,451.5,464.1,102.7907,63,78.9,100,76.6,80.0,78.0
20160616134500,451.5,464.1,102.7907,63,80.1,100,77.1,80.0,78.0
20160616140000,451.5,458.85,101.6279,63,95.9,100,77.5,80.0,78.0
20160616141500,451.5,464.1,102.7907,63,81.6,100,76.8,80.0,78.0
20160616143000,451.5,464.1,102.7907,63,77.8,100,76.2,80.0,78.0
20160616144500,451.5,456.75,101.1628,63,93.5,100,77.0,80.0,78.0
20160616150000,451.5,456.75,101.1628,63,83.8,100,76.8,80.0,78.0
20160616151500,451.5,464.1,102.7907,63,78.7,100,75.9,80.0,78.0
20160616153000,451.5,464.1,102.7907,63,91.9,100,76.6,80.0,78.0
20160616154500,451.5,464.1,102.7907,63,82.1,100,76.9,80.0,78.0
20160616160000,451.5,464.1,102.7907,62,83.2,100,77.1,80.0,78.0
20160616161500,451.5,464.1,102.7907,62,83.2,100,76.9,80.0,78.0
20160616163000,451.5,464.1,102.7907,62,83.2,100,76.9,80.0,78.0
20160616164500,451.5,464.1,102.7907,62,92.5,100,77.7,80.0,78.0
20160616170000,451.5,472.5,104.6512,62,62.4,0,77.8,80.0,78.0
20160616171500,451.5,454.65,100.6977,61,75.4,100,73.9,80.0,78.0
20160616173000,451.5,454.65,100.6977,61,83.1,100,76.0,80.0,78.0
20160616174500,451.5,454.65,100.6977,61,91.4,100,76.5,80.0,78.0
20160616180000,451.5,466.2,103.2558,61,84.6,100,77.0,80.0,78.0
20160616181500,451.5,466.2,103.2558,61,83.1,100,77.4,80.0,78.0
20160616183000,451.5,458.85,101.6279,61,78.9,100,77.9,80.0,78.0
20160616184500,451.5,458.85,101.6279,61,57.7,100,77.1,80.0,78.0
20160616190000,451.5,467.25,103.4884,61,58.8,100,76.1,80.0,78.0
20160616191500,451.5,456.75,101.1628,61,62.7,100,74.8,80.0,78.0
20160616193000,451.5,456.75,101.1628,61,80.4,100,75.6,74.7,71.7
20160616194500,451.5,456.75,101.1628,61,61.9,100,75.5,80.0,78.0
20160616200000,451.5,456.75,101.1628,61,94.1,100,76.0,80.0,78.0
20160616201500,451.5,456.75,101.1628,61,84.4,100,76.8,80.0,78.0
20160616203000,451.5,449.4,99.5349,61,86.1,100,77.5,80.0,78.0
20160616204500,451.5,449.4,99.5349,61,60.5,0,77.9,80.0,78.0
20160616210000,451.5,456.75,101.1628,61,56.8,0,76.8,80.0,78.0
20160616211500,451.5,456.75,101.1628,61,73.2,100,76.1,80.0,78.0
20160616213000,451.5,462.0,102.3256,60,91.1,100,76.4,80.0,78.0
20160616214500,451.5,462.0,102.3256,60,89.0,100,77.0,80.0,78.0
20160616220000,451.5,462.0,102.3256,59,83.2,100,77.6,80.0,78.0
20160616221500,451.5,468.3,103.7209,58,59.8,0,78.0,80.0,78.0
20160616223000,451.5,462.0,102.3256,57,57.1,100,77.0,80.0,78.0
20160616224500,451.5,462.0,102.3256,57,58.0,100,75.8,80.0,78.0
20160616230000,451.5,462.0,102.3256,57,77.6,100,75.0,80.0,78.0
20160616231500,451.5,452.55,100.2326,57,91.2,100,75.4,80.0,78.0
20160616233000,451.5,452.55,100.2326,57,85.6,100,76.2,80.0,78.0
20160616234500,451.5,452.55,100.2326,57,85.6,100,77.0,80.0,78.0
20160617000000,451.5,452.55,100.2326,57,88.8,100,77.7,80.0,78.0
20160617001500,451.5,457.8,101.3953,57,57.3,0,77.8,80.0,78.0
20160617003000,451.5,457.8,101.3953,57,56.5,100,76.8,80.0,78.0
20160617004500,451.5,438.9,97.2093,58,57.6,100,75.4,80.0,78.0
20160617010000,451.5,438.9,97.2093,59,90.5,100,75.0,80.0,78.0
20160617011500,451.5,431.55,95.5814,60,92.1,100,75.5,80.0,78.0
20160617013000,451.5,439.95,97.4419,61,84.4,100,76.3,80.0,78.0
20160617014500,451.5,439.95,97.4419,61,85.6,100,77.1,80.0,78.0
20160617020000,451.5,447.3,99.0698,61,88.7,100,77.7,80.0,78.0
20160617021500,451.5,447.3,99.0698,61,88.7,100,78.1,80.0,78.0
20160617023000,451.5,447.3,99.0698,61,57.2,100,77.1,80.0,78.0
20160617024500,451.5,447.3,99.0698,61,58.4,100,75.9,80.0,78.0
20160617030000,451.5,447.3,99.0698,61,79.6,100,74.9,80.0,78.0
20160617031500,451.5,438.9,97.2093,61,92.8,100,75.2,80.0,78.0
20160617033000,451.5,438.9,97.2093,61,83.8,100,76.0,80.0,78.0
20160617034500,451.5,438.9,97.2093,61,85.0,100,76.8,80.0,78.0
20160617040000,451.5,438.9,97.2093,61,86.5,100,77.3,80.0,78.0
20160617041500,451.5,449.4,99.5349,61,95.5,100,77.7,80.0,78.0
20160617043000,451.5,449.4,99.5349,61,71.8,100,78.1,80.0,78.0
20160617044500,451.5,454.65,100.6977,61,56.8,100,76.9,80.0,78.0
20160617050000,451.5,447.3,99.0698,61,58.8,100,75.7,80.0,78.0
20160617051500,451.5,447.3,99.0698,61,91.7,100,74.9,80.0,78.0
20160617053000,451.5,456.75,101.1628,61,86.6,100,75.4,80.0,78.0
20160617054500,451.5,451.5,100.0,61,83.8,100,76.1,80.0,78.0
20160617060000,451.5,451.5,100.0,61,85.0,100,76.9,80.0,78.0
20160617061500,451.5,457.8,101.3953,61,92.5,100,77.3,80.0,78.0
20160617063000,451.5,457.8,101.3953,61,88.5,100,77.8,80.0,78.0
20160617064500,451.5,452.55,100.2326,61,57.2,0,77.4,79.7,76.7
20160617070000,451.5,458.85,101.6279,62,57.2,100,76.2,79.7,76.7
20160617071500,451.5,467.25,103.4884,61,58.3,100,75.1,79.7,76.7
20160617073000,451.5,467.25,103.4884,61,58.3,100,74.1,79.7,76.7
20160617074500,451.5,458.85,101.6279,61,83.8,100,74.4,79.7,76.7
20160617080000,451.5,458.85,101.6279,61,83.8,100,75.1,79.7,76.7
20160617081500,451.5,451.5,100.0,61,85.0,100,76.2,79.7,76.7
20160617083000,451.5,460.95,102.093,61,58.4,0,76.5,79.7,76.7
20160617084500,451.5,460.95,102.093,61,56.8,100,75.7,79.7,76.7
20160617090000,451.5,460.95,102.093,61,58.0,100,74.7,79.7,76.7
20160617091500,451.5,460.95,102.093,61,72.3,100,73.9,79.7,76.7
20160617093000,451.5,460.95,102.093,61,83.7,100,74.6,79.7,76.7
20160617094500,451.5,468.3,103.7209,61,85.0,100,75.7,79.7,76.7
20160617100000,451.5,468.3,103.7209,61,85.0,100,76.4,79.7,76.7
20160617101500,451.5,468.3,103.7209,60,56.8,100,76.4,79.7,76.7
20160617103000,451.5,468.3,103.7209,60,56.8,100,75.6,79.7,76.7
20160617104500,451.5,468.3,103.7209,60,57.9,100,74.6,79.7,76.7
20160617110000,451.5,462.0,102.3256,60,74.4,100,74.0,79.7,76.7
20160617111500,451.5,462.0,102.3256,60,82.5,100,74.4,79.7,76.7
20160617113000,451.5,462.0,102.3256,60,81.6,100,75.1,79.7,76.7
20160617114500,451.5,462.0,102.3256,59,83.2,100,75.9,79.7,76.7
20160617120000,451.5,467.25,103.4884,59,83.2,100,76.4,79.7,76.7
20160617121500,451.5,467.25,103.4884,59,78.3,100,76.6,79.7,76.7
20160617123000,451.5,467.25,103.4884,59,57.2,100,76.3,79.7,76.7
20160617124500,451.5,462.0,102.3256,59,57.2,100,75.4,79.7,76.7
20160617130000,451.5,462.0,102.3256,59,58.0,100,74.3,79.7,76.7
20160617131500,451.5,462.0,102.3256,59,91.1,100,74.0,79.7,76.7
20160617133000,451.5,467.25,103.4884,59,91.1,100,74.8,79.7,76.7
20160617134500,451.5,456.75,101.1628,59,80.2,100,75.5,79.7,76.7
20160617140000,451.5,456.75,101.1628,59,87.5,100,76.3,79.7,76.7
20160617141500,451.5,456.75,101.1628,59,57.4,0,76.5,79.7,76.7
20160617143000,451.5,463.05,102.5581,59,56.8,100,75.9,79.7,76.7
20160617144500,451.5,457.8,101.3953,59,58.3,100,74.8,79.7,76.7
20160617150000,451.5,457.8,101.3953,59,60.9,100,74.1,79.7,76.7
20160617151500,451.5,457.8,101.3953,59,78.7,100,74.1,79.7,76.7
20160617153000,451.5,452.55,100.2326,59,83.8,100,75.0,79.7,76.7
20160617154500,451.5,452.55,100.2326,59,93.0,100,75.8,79.7,76.7
20160617160000,451.5,452.55,100.2326,59,61.9,100,75.1,79.7,76.7
20160617161500,451.5,458.85,101.6279,59,84.6,100,74.6,79.7,76.7
20160617163000,451.5,458.85,101.6279,59,81.6,100,75.1,79.7,76.7
20160617164500,451.5,450.45,99.7674,59,84.3,100,75.5,79.7,76.7
20160617170000,451.5,457.8,101.3953,59,90.6,100,76.1,79.7,76.7
20160617171500,451.5,463.05,102.5581,59,87.8,100,76.2,79.7,76.7
20160617173000,451.5,463.05,102.5581,59,85.0,100,75.8,79.7,76.7
20160617174500,451.5,457.8,101.3953,59,89.5,100,76.3,79.7,76.7
20160617180000,451.5,457.8,101.3953,59,70.7,100,72.8,79.7,76.7
20160617181500,451.5,466.2,103.2558,59,87.3,100,75.2,79.7,76.7
20160617183000,451.5,458.85,101.6279,59,81.6,100,75.9,79.7,76.7
20160617184500,451.5,464.1,102.7907,59,81.6,100,76.5,79.7,76.7
20160617190000,451.5,464.1,102.7907,59,59.6,0,76.5,79.7,76.7
20160617191500,451.5,464.1,102.7907,58,56.4,100,75.6,79.7,76.7
20160617193000,451.5,458.85,101.6279,58,58.0,100,74.5,79.7,76.7
20160617194500,451.5,458.85,101.6279,58,84.4,100,73.8,79.7,76.7
20160617200000,451.5,450.45,99.7674,58,84.4,100,74.4,79.7,76.7
20160617201500,451.5,456.75,101.1628,58,84.4,100,75.2,79.7,76.7
20160617203000,451.5,456.75,101.1628,58,84.4,100,76.0,79.7,76.7
20160617204500,451.5,456.75,101.1628,58,89.3,100,76.6,79.7,76.7
20160617210000,451.5,456.75,101.1628,58,57.1,100,76.2,79.7,76.7
20160617211500,451.5,441.0,97.6744,56,57.9,100,75.1,79.7,76.7
20160617213000,451.5,441.0,97.6744,57,57.9,100,74.0,79.7,76.7
20160617214500,451.5,441.0,97.6744,58,83.8,100,74.0,79.7,76.7
20160617220000,451.5,441.0,97.6744,58,85.0,100,74.7,79.7,76.7
20160617221500,451.5,441.0,97.6744,58,86.2,100,75.6,79.7,76.7
20160617223000,451.5,441.0,97.6744,59,89.4,100,76.3,79.7,76.7
20160617224500,451.5,441.0,97.6744,59,64.1,0,76.8,79.7,76.7
20160617230000,451.5,441.0,97.6744,59,56.8,100,75.7,79.7,76.7
20160617231500,451.5,441.0,97.6744,59,58.0,100,74.6,79.7,76.7
20160617233000,451.5,441.0,97.6744,59,75.8,100,73.7,79.7,76.7
20160617234500,451.5,441.0,97.6744,59,86.9,100,74.2,79.7,76.7
20160618000000,451.5,441.0,97.6744,60,86.9,100,75.1,79.7,76.7
20160618001500,451.5,441.0,97.6744,60,85.7,100,75.9,79.7,76.7
20160618003000,451.5,441.0,97.6744,60,87.5,100,76.5,79.7,76.7
20160618004500,451.5,441.0,97.6744,60,57.6,100,76.4,79.7,76.7
20160618010000,451.5,441.0,97.6744,60,57.6,100,75.3,79.7,76.7
20160618011500,451.5,450.45,99.7674,60,57.6,100,74.1,79.7,76.7
20160618013000,451.5,435.75,96.5116,60,83.8,100,73.8,79.7,76.7
20160618014500,451.5,441.0,97.6744,60,88.1,100,74.5,79.7,76.7
20160618020000,451.5,441.0,97.6744,60,92.4,100,75.4,79.7,76.7
20160618021500,451.5,441.0,97.6744,60,88.1,100,76.0,79.7,76.7
20160618023000,451.5,441.0,97.6744,60,89.8,100,76.6,79.7,76.7
20160618024500,451.5,441.0,97.6744,60,57.2,100,76.3,79.7,76.7
20160618030000,451.5,447.3,99.0698,60,57.2,100,75.2,79.7,76.7
20160618031500,451.5,441.0,97.6744,60,58.7,100,74.0,79.7,76.7
20160618033000,451.5,441.0,97.6744,61,84.4,100,73.8,79.7,76.7
20160618034500,451.5,441.0,97.6744,61,84.4,100,74.5,79.7,76.7
20160618040000,451.5,441.0,97.6744,61,85.9,100,75.4,79.7,76.7
20160618041500,451.5,441.0,97.6744,61,86.9,100,76.0,79.7,76.7
20160618043000,451.5,441.0,97.6744,61,85.7,100,76.6,79.7,76.7
20160618044500,451.5,449.4,99.5349,61,57.2,100,76.2,79.7,76.7
20160618050000,451.5,444.15,98.3721,61,58.3,100,75.1,79.7,76.7
20160618051500,451.5,451.5,100.0,61,59.5,100,73.9,79.7,76.7
20160618053000,451.5,460.95,102.093,61,85.0,100,73.8,79.7,76.7
20160618054500,451.5,460.95,102.093,61,83.3,100,74.5,79.7,76.7
20160618060000,451.5,452.55,100.2326,61,92.8,100,75.3,79.6,76.6
20160618061500,451.5,458.85,101.6279,61,91.3,100,75.9,79.6,76.6
20160618063000,451.5,458.85,101.6279,61,83.8,100,76.4,79.6,76.6
