PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618064500,451.5,451.5,100.0,61,58.0,0,76.5,79.6,76.6
20160618070000,451.5,462.0,102.3256,62,57.2,100,75.5,79.6,76.6
20160618071500,451.5,462.0,102.3256,62,58.0,100,74.2,79.6,76.6
20160618073000,451.5,451.5,100.0,62,82.0,100,73.6,79.6,76.6
20160618074500,451.5,456.75,101.1628,62,86.9,100,74.3,79.6,76.6
20160618080000,451.5,466.2,103.2558,62,85.7,100,75.1,79.6,76.6
20160618081500,451.5,458.85,101.6279,62,89.4,100,75.9,79.6,76.6
20160618083000,451.5,464.1,102.7907,61,88.2,100,76.5,79.6,76.6
20160618084500,451.5,464.1,102.7907,60,57.2,100,76.2,79.6,76.6
20160618090000,451.5,464.1,102.7907,59,58.3,100,75.2,79.6,76.6
20160618091500,451.5,464.1,102.7907,59,58.3,100,74.1,79.6,76.6
20160618093000,451.5,464.1,102.7907,59,82.5,100,73.8,79.6,76.6
20160618094500,451.5,464.1,102.7907,59,82.5,100,74.4,79.6,76.6
20160618100000,451.5,464.1,102.7907,59,83.8,100,75.2,79.6,76.6
20160618101500,451.5,464.1,102.7907,59,90.0,100,75.9,79.6,76.6
20160618103000,451.5,464.1,102.7907,59,81.6,100,76.3,79.6,76.6
20160618104500,451.5,469.35,103.9535,58,67.2,0,76.6,79.6,76.6
20160618110000,451.5,460.95,102.093,58,57.2,100,75.6,79.6,76.6
20160618111500,451.5,460.95,102.093,58,58.0,100,74.5,79.6,76.6
20160618113000,451.5,454.65,100.6977,58,75.3,100,73.6,79.6,76.6
20160618114500,451.5,454.65,100.6977,58,78.3,100,73.8,79.6,76.6
20160618120000,451.5,454.65,100.6977,58,81.6,100,74.5,79.6,76.6
20160618121500,451.5,454.65,100.6977,58,82.8,100,75.2,79.6,76.6
20160618123000,451.5,454.65,100.6977,58,83.8,100,75.9,79.6,76.6
20160618124500,451.5,454.65,100.6977,58,83.8,100,76.4,79.6,76.6
20160618130000,451.5,454.65,100.6977,58,57.2,0,76.4,79.6,76.6
20160618131500,451.5,454.65,100.6977,58,56.4,100,75.4,79.6,76.6
20160618133000,451.5,454.65,100.6977,58,57.5,100,74.1,79.6,76.6
20160618134500,451.5,454.65,100.6977,58,91.4,100,73.6,79.6,76.6
20160618140000,451.5,449.4,99.5349,58,84.6,100,74.2,79.6,76.6
20160618141500,451.5,444.15,98.3721,58,84.6,100,75.0,79.6,76.6
20160618143000,451.5,449.4,99.5349,58,84.6,100,75.8,79.6,76.6
20160618144500,451.5,449.4,99.5349,58,92.8,100,76.4,79.6,76.6
20160618150000,451.5,449.4,99.5349,58,57.6,0,76.4,79.6,76.6
20160618151500,451.5,449.4,99.5349,58,56.8,100,75.4,79.6,76.6
20160618153000,451.5,449.4,99.5349,58,58.0,100,74.2,79.6,76.6
20160618154500,451.5,449.4,99.5349,58,86.3,100,73.6,79.6,76.6
20160618160000,451.5,449.4,99.5349,58,93.7,100,74.2,79.6,76.6
20160618161500,451.5,449.4,99.5349,58,87.1,100,75.0,79.6,76.6
20160618163000,451.5,455.7,100.9302,58,87.1,100,75.7,79.6,76.6
20160618164500,451.5,447.3,99.0698,58,87.1,100,76.2,79.6,76.6
20160618170000,451.5,447.3,99.0698,58,84.4,100,76.6,79.6,76.6
20160618171500,451.5,454.65,100.6977,58,57.2,100,76.0,79.6,76.6
20160618173000,451.5,454.65,100.6977,58,58.7,100,74.8,79.6,76.6
20160618174500,451.5,454.65,100.6977,58,61.1,100,73.6,79.6,76.6
20160618180000,451.5,454.65,100.6977,58,84.4,100,73.8,79.6,76.6
20160618181500,451.5,446.25,98.8372,58,85.6,100,74.5,79.6,76.6
20160618183000,451.5,451.5,100.0,58,91.8,100,75.3,79.5,76.5
20160618184500,451.5,437.85,96.9767,59,95.9,100,75.9,79.5,76.5
20160618190000,451.5,437.85,96.9767,60,92.7,100,76.3,79.6,76.6
20160618191500,451.5,437.85,96.9767,60,59.6,0,76.5,79.6,76.6
20160618193000,451.5,437.85,96.9767,60,56.8,100,75.5,79.6,76.6
20160618194500,451.5,437.85,96.9767,60,58.4,100,74.2,79.6,76.6
20160618200000,451.5,437.85,96.9767,60,92.0,100,73.5,79.5,76.5
20160618201500,451.5,437.85,96.9767,60,84.3,100,74.1,79.5,76.5
20160618203000,451.5,445.2,98.6047,60,84.3,100,74.8,79.5,76.5
20160618204500,451.5,435.75,96.5116,60,84.3,100,75.5,79.5,76.5
20160618210000,451.5,443.1,98.1395,60,84.3,100,76.1,79.5,76.5
20160618211500,451.5,443.1,98.1395,60,86.9,100,76.5,79.6,76.6
20160618213000,451.5,443.1,98.1395,60,57.1,100,76.1,79.6,76.6
20160618214500,451.5,449.4,99.5349,60,59.0,100,74.9,79.5,76.5
20160618220000,451.5,466.2,103.2558,59,59.0,100,73.7,79.5,76.5
20160618221500,451.5,455.7,100.9302,59,82.6,100,73.5,79.5,76.5
20160618223000,451.5,455.7,100.9302,59,82.6,100,74.1,79.5,76.5
20160618224500,451.5,445.2,98.6047,59,82.6,100,74.9,79.5,76.5
20160618230000,451.5,445.2,98.6047,59,84.4,100,75.5,79.5,76.5
20160618231500,451.5,438.9,97.2093,59,85.6,100,76.0,79.5,76.5
20160618233000,451.5,444.15,98.3721,59,88.0,100,76.4,79.5,76.5
20160618234500,451.5,444.15,98.3721,59,58.0,100,76.2,79.5,76.5
20160619000000,451.5,444.15,98.3721,59,57.3,100,75.1,79.5,76.5
20160619001500,451.5,444.15,98.3721,59,57.9,100,73.8,79.5,76.5
20160619003000,451.5,444.15,98.3721,59,90.9,100,73.5,79.4,76.4
20160619004500,451.5,434.7,96.2791,59,84.0,100,74.0,79.4,76.4
20160619010000,451.5,434.7,96.2791,59,84.0,100,74.8,79.4,76.4
20160619011500,451.5,434.7,96.2791,59,84.0,100,75.5,79.4,76.4
20160619013000,451.5,441.0,97.6744,59,87.5,100,76.0,79.4,76.4
20160619014500,451.5,441.0,97.6744,59,92.5,100,76.4,79.4,76.4
20160619020000,451.5,452.55,100.2326,59,56.8,100,76.1,79.4,76.4
20160619021500,451.5,452.55,100.2326,59,56.8,100,74.9,79.4,76.4
20160619023000,451.5,457.8,101.3953,59,57.6,100,73.7,79.4,76.4
20160619024500,451.5,452.55,100.2326,59,82.6,100,73.4,79.4,76.4
20160619030000,451.5,457.8,101.3953,59,83.8,100,74.0,79.4,76.4
20160619031500,451.5,457.8,101.3953,59,86.2,100,74.7,79.4,76.4
20160619033000,451.5,457.8,101.3953,59,91.7,100,75.4,79.4,76.4
20160619034500,451.5,457.8,101.3953,59,93.6,100,75.8,79.4,76.4
20160619040000,451.5,457.8,101.3953,59,93.6,100,76.1,79.4,76.4
20160619041500,451.5,457.8,101.3953,59,91.3,100,76.4,79.4,76.4
20160619043000,451.5,457.8,101.3953,59,57.1,100,75.6,79.4,76.4
20160619044500,451.5,457.8,101.3953,58,58.3,100,74.3,79.4,76.4
20160619050000,451.5,457.8,101.3953,58,83.7,100,73.2,79.4,76.4
20160619051500,451.5,452.55,100.2326,58,93.8,100,73.6,79.4,76.4
20160619053000,451.5,452.55,100.2326,58,93.8,100,74.3,79.4,76.4
20160619054500,451.5,452.55,100.2326,58,93.8,100,75.0,79.4,76.4
20160619060000,451.5,452.55,100.2326,58,90.6,100,75.5,79.4,76.4
20160619061500,451.5,457.8,101.3953,58,84.8,100,75.9,79.4,76.4
20160619063000,451.5,451.5,100.0,58,87.9,100,76.2,79.4,76.4
20160619064500,451.5,451.5,100.0,58,87.9,100,76.4,79.4,76.4
20160619070000,451.5,451.5,100.0,58,56.8,100,75.6,79.4,76.4
20160619071500,451.5,451.5,100.0,58,57.8,100,74.3,79.4,76.4
20160619073000,451.5,446.25,98.8372,58,76.9,100,73.2,79.4,76.4
20160619074500,451.5,452.55,100.2326,58,82.6,100,73.6,79.4,76.4
20160619080000,451.5,447.3,99.0698,58,82.6,100,74.4,79.4,76.4
20160619081500,451.5,447.3,99.0698,58,84.4,100,75.1,79.4,76.4
20160619083000,451.5,447.3,99.0698,58,88.2,100,75.7,79.4,76.4
20160619084500,451.5,447.3,99.0698,58,94.7,100,76.1,79.4,76.4
20160619090000,451.5,455.7,100.9302,58,88.9,100,76.4,79.4,76.4
20160619091500,451.5,455.7,100.9302,58,56.4,100,75.7,79.4,76.4
20160619093000,451.5,439.95,97.4419,58,58.7,100,74.5,79.4,76.4
20160619094500,451.5,439.95,97.4419,59,70.4,100,73.3,79.4,76.4
20160619100000,451.5,439.95,97.4419,59,82.1,100,73.6,79.4,76.4
20160619101500,451.5,446.25,98.8372,60,89.2,100,74.4,79.4,76.4
20160619103000,451.5,446.25,98.8372,60,83.7,100,75.1,79.4,76.4
20160619104500,451.5,446.25,98.8372,60,83.7,100,75.7,79.4,76.4
20160619110000,451.5,446.25,98.8372,60,87.3,100,76.1,79.4,76.4
20160619111500,451.5,451.5,100.0,60,59.2,0,76.4,79.4,76.4
20160619113000,451.5,457.8,101.3953,60,56.7,100,75.4,79.4,76.4
20160619114500,451.5,463.05,102.5581,60,58.3,100,74.2,79.4,76.4
20160619120000,451.5,457.8,101.3953,60,81.1,100,73.4,79.4,76.4
20160619121500,451.5,464.1,102.7907,60,81.1,100,73.9,79.4,76.4
20160619123000,451.5,464.1,102.7907,60,83.8,100,74.7,79.4,76.4
20160619124500,451.5,464.1,102.7907,60,88.5,100,75.5,79.4,76.4
20160619130000,451.5,458.85,101.6279,60,82.1,100,76.0,79.4,76.4
20160619131500,451.5,458.85,101.6279,60,67.2,0,76.5,79.4,76.4
20160619133000,451.5,458.85,101.6279,60,57.1,100,75.5,79.4,76.4
20160619134500,451.5,458.85,101.6279,60,58.4,100,74.3,79.4,76.4
20160619140000,451.5,458.85,101.6279,60,68.1,100,73.4,79.4,76.4
20160619141500,451.5,458.85,101.6279,60,93.9,100,73.8,79.4,76.4
20160619143000,451.5,452.55,100.2326,60,81.4,100,74.6,79.4,76.4
20160619144500,451.5,460.95,102.093,60,96.5,100,75.1,79.4,76.4
20160619150000,451.5,454.65,100.6977,60,81.2,100,75.7,79.4,76.4
20160619151500,451.5,462.0,102.3256,60,84.4,100,76.3,79.4,76.4
20160619153000,451.5,462.0,102.3256,60,57.2,100,76.1,79.4,76.4
20160619154500,451.5,456.75,101.1628,60,57.2,100,75.1,79.4,76.4
20160619160000,451.5,456.75,101.1628,60,58.4,100,74.0,79.4,76.4
20160619161500,451.5,451.5,100.0,60,81.6,100,73.6,79.4,76.4
20160619163000,451.5,451.5,100.0,60,86.1,100,74.3,79.4,76.4
20160619164500,451.5,451.5,100.0,60,83.2,100,75.1,79.4,76.4
20160619170000,451.5,446.25,98.8372,60,88.4,100,75.8,79.4,76.4
20160619171500,451.5,454.65,100.6977,60,93.5,100,76.5,79.4,76.4
20160619173000,451.5,454.65,100.6977,60,57.1,100,75.7,79.4,76.4
20160619174500,451.5,454.65,100.6977,60,58.7,100,74.6,79.4,76.4
20160619180000,451.5,454.65,100.6977,60,60.3,100,73.6,79.4,76.4
20160619181500,451.5,449.4,99.5349,60,84.3,100,73.8,79.4,76.4
20160619183000,451.5,449.4,99.5349,60,84.3,100,74.6,79.4,76.4
20160619184500,451.5,449.4,99.5349,60,84.3,100,75.5,79.4,76.4
20160619190000,451.5,444.15,98.3721,60,94.0,100,76.2,79.4,76.4
20160619191500,451.5,444.15,98.3721,60,57.2,0,76.2,79.4,76.4
20160619193000,451.5,444.15,98.3721,60,57.2,100,75.2,79.4,76.4
20160619194500,451.5,444.15,98.3721,60,58.0,100,74.1,79.4,76.4
20160619200000,451.5,444.15,98.3721,60,80.6,100,73.5,79.4,76.4
20160619201500,451.5,444.15,98.3721,60,94.6,100,74.2,79.4,76.4
20160619203000,451.5,437.85,96.9767,60,85.8,100,75.1,79.4,76.4
20160619204500,451.5,446.25,98.8372,60,84.4,100,75.9,79.4,76.4
20160619210000,451.5,446.25,98.8372,60,59.5,0,76.4,79.4,76.4
20160619211500,451.5,446.25,98.8372,60,57.2,100,75.4,79.4,76.4
20160619213000,451.5,454.65,100.6977,60,58.0,100,74.3,79.4,76.4
20160619214500,451.5,454.65,100.6977,60,81.5,100,73.4,79.4,76.4
20160619220000,451.5,454.65,100.6977,60,83.2,100,74.0,79.4,76.4
20160619221500,451.5,454.65,100.6977,60,94.7,100,74.8,79.4,76.4
20160619223000,451.5,464.1,102.7907,60,83.2,100,75.7,79.4,76.4
20160619224500,451.5,464.1,102.7907,59,92.1,100,76.2,79.4,76.4
20160619230000,451.5,464.1,102.7907,59,57.2,100,76.1,79.4,76.4
20160619231500,451.5,464.1,102.7907,59,57.2,100,75.1,79.4,76.4
20160619233000,451.5,454.65,100.6977,59,57.2,100,73.8,79.4,76.4
20160619234500,451.5,454.65,100.6977,59,83.2,100,73.5,79.4,76.4
20160620000000,451.5,454.65,100.6977,59,91.5,100,74.1,79.4,76.4
20160620001500,451.5,454.65,100.6977,59,83.7,100,75.0,79.4,76.4
20160620003000,451.5,454.65,100.6977,59,89.1,100,75.7,79.4,76.4
20160620004500,451.5,454.65,100.6977,59,94.7,100,76.3,79.4,76.4
20160620010000,451.5,454.65,100.6977,59,56.8,100,76.0,79.4,76.4
20160620011500,451.5,454.65,100.6977,59,58.3,100,74.8,79.4,76.4
20160620013000,451.5,454.65,100.6977,59,58.3,100,73.7,79.4,76.4
20160620014500,451.5,454.65,100.6977,59,90.0,100,73.6,79.4,76.4
20160620020000,451.5,454.65,100.6977,59,83.7,100,74.3,79.4,76.4
20160620021500,451.5,454.65,100.6977,59,90.9,100,75.1,79.4,76.4
20160620023000,451.5,454.65,100.6977,59,83.2,100,75.8,79.4,76.4
20160620024500,451.5,447.3,99.0698,59,94.2,100,76.3,79.4,76.4
20160620030000,451.5,455.7,100.9302,59,57.2,100,76.0,79.4,76.4
20160620031500,451.5,455.7,100.9302,59,57.2,100,75.0,79.4,76.4
20160620033000,451.5,455.7,100.9302,59,58.1,100,73.7,79.4,76.4
20160620034500,451.5,444.15,98.3721,59,90.9,100,73.5,79.4,76.4
20160620040000,451.5,444.15,98.3721,59,84.5,100,74.2,79.4,76.4
20160620041500,451.5,444.15,98.3721,59,92.0,100,75.0,79.4,76.4
20160620043000,451.5,451.5,100.0,59,85.1,100,75.7,79.4,76.4
20160620044500,451.5,445.2,98.6047,59,90.8,100,76.2,79.4,76.4
20160620050000,451.5,451.5,100.0,59,57.7,100,76.1,79.4,76.4
20160620051500,451.5,451.5,100.0,59,56.7,100,75.0,79.4,76.4
20160620053000,451.5,451.5,100.0,59,58.0,100,73.8,79.4,76.4
20160620054500,451.5,444.15,98.3721,59,85.0,100,73.4,79.4,76.4
20160620060000,451.5,444.15,98.3721,59,89.5,100,74.1,79.4,76.4
20160620061500,451.5,444.15,98.3721,59,83.8,100,74.9,79.4,76.4
20160620063000,451.5,450.45,99.7674,59,95.3,100,75.6,79.4,76.4
20160620064500,451.5,443.1,98.1395,59,83.8,100,76.2,79.4,76.4
20160620070000,451.5,443.1,98.1395,59,58.4,0,76.2,79.4,76.4
20160620071500,451.5,443.1,98.1395,59,57.6,100,75.2,79.4,76.4
20160620073000,451.5,443.1,98.1395,59,58.4,100,74.1,79.4,76.4
20160620074500,451.5,456.75,101.1628,63,82.6,100,73.5,79.4,76.4
20160620080000,451.5,456.75,101.1628,63,86.2,100,74.1,79.4,76.4
20160620081500,451.5,466.2,103.2558,63,85.0,100,74.9,79.4,76.4
20160620083000,451.5,466.2,103.2558,63,85.0,100,75.6,79.4,76.4
20160620084500,451.5,458.85,101.6279,63,85.0,100,76.2,79.4,76.4
20160620090000,451.5,466.2,103.2558,62,58.0,100,76.1,79.4,76.4
20160620091500,451.5,455.7,100.9302,62,58.0,100,75.0,79.4,76.4
20160620093000,451.5,455.7,100.9302,62,58.0,100,73.8,79.4,76.4
20160620094500,451.5,455.7,100.9302,62,70.4,0,73.5,74.7,71.7
20160620100000,451.5,464.1,102.7907,62,57.5,0,72.8,74.7,71.7
20160620101500,451.5,464.1,102.7907,62,57.5,0,72.1,74.7,71.7
20160620103000,451.5,464.1,102.7907,62,56.8,0,71.5,74.7,71.7
20160620104500,451.5,469.35,103.9535,62,56.8,100,71.0,74.7,71.7
20160620110000,451.5,469.35,103.9535,60,56.8,100,70.7,74.7,71.7
20160620111500,451.5,457.8,101.3953,60,58.0,100,70.3,74.7,71.7
20160620113000,451.5,457.8,101.3953,59,58.0,100,70.2,74.7,71.7
20160620114500,451.5,457.8,101.3953,59,62.8,100,70.0,74.7,71.7
20160620120000,451.5,468.3,103.7209,59,87.6,100,70.6,74.7,71.7
20160620121500,451.5,468.3,103.7209,59,82.1,100,71.6,74.7,71.7
20160620123000,451.5,468.3,103.7209,59,57.0,0,72.0,74.7,71.7
20160620124500,451.5,458.85,101.6279,58,57.0,0,71.7,74.7,71.7
20160620130000,451.5,466.2,103.2558,58,56.4,100,71.0,74.7,71.7
20160620131500,451.5,466.2,103.2558,58,57.6,100,70.5,74.7,71.7
20160620133000,451.5,466.2,103.2558,58,58.4,100,70.2,74.7,71.7
20160620134500,451.5,452.55,100.2326,58,58.4,100,70.0,74.7,71.7
20160620140000,451.5,452.55,100.2326,58,68.1,100,70.0,74.7,71.7
20160620141500,451.5,452.55,100.2326,58,88.0,100,70.7,74.7,71.7
20160620143000,451.5,452.55,100.2326,58,74.8,100,71.7,74.7,71.7
20160620144500,451.5,452.55,100.2326,58,56.8,0,71.9,74.7,71.7
20160620150000,451.5,452.55,100.2326,58,56.8,0,71.5,74.7,71.7
20160620151500,451.5,452.55,100.2326,58,57.6,100,70.9,74.7,71.7
20160620153000,451.5,452.55,100.2326,58,58.3,100,70.5,74.7,71.7
20160620154500,451.5,452.55,100.2326,58,58.3,100,70.2,74.7,71.7
20160620160000,451.5,458.85,101.6279,58,58.3,100,70.0,74.7,71.7
20160620161500,451.5,458.85,101.6279,58,70.5,100,70.0,74.7,71.7
20160620163000,451.5,452.55,100.2326,58,79.2,100,70.9,74.7,71.7
20160620164500,451.5,452.55,100.2326,58,72.6,100,71.8,74.7,71.7
20160620170000,451.5,457.8,101.3953,58,56.8,0,71.8,74.7,71.7
20160620171500,451.5,457.8,101.3953,58,56.8,100,71.3,74.7,71.7
20160620173000,451.5,451.5,100.0,58,56.8,100,70.8,74.7,71.7
20160620174500,451.5,451.5,100.0,58,59.1,100,70.4,74.7,71.7
20160620180000,451.5,451.5,100.0,58,57.6,100,70.2,74.7,71.7
20160620181500,451.5,451.5,100.0,58,60.3,100,69.9,74.7,71.7
20160620183000,451.5,443.1,98.1395,58,77.6,100,70.2,74.7,71.7
20160620184500,451.5,443.1,98.1395,59,79.7,100,71.2,74.7,71.7
20160620190000,451.5,434.7,96.2791,60,68.3,0,72.1,74.7,71.7
20160620191500,451.5,441.0,97.6744,60,57.1,0,71.8,74.7,71.7
20160620193000,451.5,441.0,97.6744,60,57.1,100,71.3,74.7,71.7
20160620194500,451.5,441.0,97.6744,60,57.1,100,70.8,74.7,71.7
20160620200000,451.5,441.0,97.6744,60,59.1,100,70.4,74.7,71.7
20160620201500,451.5,441.0,97.6744,60,58.0,100,70.2,74.7,71.7
20160620203000,451.5,441.0,97.6744,60,59.5,100,70.0,74.7,71.7
20160620204500,451.5,441.0,97.6744,60,81.0,100,70.2,74.7,71.7
20160620210000,451.5,435.75,96.5116,60,79.2,100,71.1,74.7,71.7
20160620211500,451.5,435.75,96.5116,60,74.4,100,71.9,74.7,71.7
20160620213000,451.5,441.0,97.6744,60,57.1,0,71.8,74.7,71.7
20160620214500,451.5,447.3,99.0698,60,57.1,100,71.2,74.7,71.7
20160620220000,451.5,447.3,99.0698,60,56.4,100,70.7,74.7,71.7
20160620221500,451.5,441.0,97.6744,60,58.0,100,70.3,74.7,71.7
20160620223000,451.5,446.25,98.8372,60,58.0,100,69.9,74.7,71.7
20160620224500,451.5,439.95,97.4419,60,67.7,100,69.8,74.7,71.7
20160620230000,451.5,439.95,97.4419,60,83.8,100,70.6,74.7,71.7
20160620231500,451.5,445.2,98.6047,60,82.0,100,71.6,74.7,71.7
20160620233000,451.5,451.5,100.0,60,56.8,0,71.9,74.7,71.7
20160620234500,451.5,451.5,100.0,60,56.8,100,71.4,74.7,71.7
20160621000000,451.5,451.5,100.0,60,56.8,100,70.8,74.7,71.7
20160621001500,451.5,451.5,100.0,60,58.7,100,70.3,74.7,71.7
20160621003000,451.5,451.5,100.0,60,57.5,100,69.8,74.7,71.7
20160621004500,451.5,451.5,100.0,60,69.4,100,69.6,74.7,71.7
20160621010000,451.5,451.5,100.0,60,80.7,100,70.5,74.7,71.7
20160621011500,451.5,451.5,100.0,60,80.7,100,71.6,74.7,71.7
20160621013000,451.5,451.5,100.0,60,57.2,0,71.9,74.7,71.7
20160621014500,451.5,451.5,100.0,60,57.2,100,71.4,74.7,71.7
20160621020000,451.5,451.5,100.0,60,56.4,100,70.8,74.7,71.7
20160621021500,451.5,451.5,100.0,60,58.4,100,70.2,74.7,71.7
20160621023000,451.5,445.2,98.6047,60,58.4,100,69.8,74.7,71.7
20160621024500,451.5,445.2,98.6047,60,70.0,100,69.7,74.7,71.7
20160621030000,451.5,445.2,98.6047,60,89.8,100,70.5,74.7,71.7
20160621031500,451.5,451.5,100.0,60,84.3,100,71.6,74.7,71.7
20160621033000,451.5,451.5,100.0,60,56.8,0,71.9,74.7,71.7
20160621034500,451.5,451.5,100.0,60,56.8,100,71.4,74.7,71.7
20160621040000,451.5,451.5,100.0,60,56.8,100,70.7,74.7,71.7
20160621041500,451.5,451.5,100.0,60,58.0,100,70.2,74.7,71.7
20160621043000,451.5,460.95,102.093,60,58.0,100,69.8,74.7,71.7
20160621044500,451.5,455.7,100.9302,60,71.5,100,69.6,74.7,71.7
20160621050000,451.5,455.7,100.9302,60,82.7,100,70.5,74.7,71.7
20160621051500,451.5,455.7,100.9302,60,87.0,100,71.6,74.7,71.7
20160621053000,451.5,455.7,100.9302,60,56.8,0,71.9,74.7,71.7
20160621054500,451.5,455.7,100.9302,60,56.0,100,71.4,74.7,71.7
20160621060000,451.5,455.7,100.9302,60,56.8,100,70.7,74.7,71.7
20160621061500,451.5,455.7,100.9302,60,58.0,100,70.2,74.7,71.7
20160621063000,451.5,455.7,100.9302,60,58.0,100,69.7,74.7,71.7
20160621064500,451.5,455.7,100.9302,60,78.3,100,69.7,74.7,71.7
20160621070000,451.5,441.0,97.6744,60,91.7,100,70.6,74.7,71.7
20160621071500,451.5,441.0,97.6744,60,79.2,100,71.7,74.7,71.7
20160621073000,451.5,446.25,98.8372,60,57.5,0,71.9,74.7,71.7
20160621074500,451.5,446.25,98.8372,60,57.5,0,71.5,74.7,71.7
20160621080000,451.5,446.25,98.8372,60,57.5,100,70.9,74.7,71.7
20160621081500,451.5,446.25,98.8372,60,58.7,100,70.4,74.7,71.7
20160621083000,451.5,446.25,98.8372,60,58.7,100,70.1,74.7,71.7
20160621084500,451.5,451.5,100.0,60,59.9,100,69.8,74.7,71.7
20160621090000,451.5,451.5,100.0,60,75.3,100,70.1,74.7,71.7
20160621091500,451.5,438.9,97.2093,60,74.4,100,70.8,74.7,71.7
20160621093000,451.5,438.9,97.2093,60,70.6,100,71.5,74.7,71.7
20160621094500,451.5,438.9,97.2093,60,67.7,100,71.8,74.7,71.7
20160621100000,451.5,451.5,100.0,60,64.9,100,71.8,74.7,71.7
20160621101500,451.5,451.5,100.0,60,63.2,100,71.7,74.7,71.7
20160621103000,451.5,456.75,101.1628,60,62.0,100,71.4,74.7,71.7
20160621104500,451.5,469.35,103.9535,60,60.8,100,71.2,74.7,71.7
20160621110000,451.5,460.95,102.093,59,60.8,100,70.9,74.7,71.7
20160621111500,451.5,467.25,103.4884,59,59.6,100,70.7,74.7,71.7
20160621113000,451.5,467.25,103.4884,58,59.6,100,70.4,74.7,71.7
20160621114500,451.5,467.25,103.4884,58,58.7,100,70.2,74.7,71.7
20160621120000,451.5,467.25,103.4884,58,58.7,100,70.0,74.7,71.7
20160621121500,451.5,467.25,103.4884,58,58.7,100,69.8,74.7,71.7
20160621123000,451.5,462.0,102.3256,58,98.3,100,70.8,74.7,71.7
20160621124500,451.5,470.4,104.186,58,79.7,100,71.8,74.7,71.7
20160621130000,451.5,464.1,102.7907,58,56.1,0,71.8,74.7,71.7
20160621131500,451.5,458.85,101.6279,57,57.2,100,71.3,74.7,71.7
20160621133000,451.5,458.85,101.6279,57,57.2,100,70.7,74.7,71.7
20160621134500,451.5,466.2,103.2558,57,58.4,100,70.3,74.7,71.7
20160621140000,451.5,460.95,102.093,57,57.2,100,69.9,74.7,71.7
20160621141500,451.5,451.5,100.0,57,64.4,100,69.8,74.7,71.7
20160621143000,451.5,457.8,101.3953,57,80.2,100,70.5,74.7,71.7
20160621144500,451.5,447.3,99.0698,57,76.8,100,71.6,74.7,71.7
20160621150000,451.5,435.75,96.5116,57,57.2,0,71.9,74.7,71.7
20160621151500,451.5,443.1,98.1395,57,57.2,0,71.6,74.7,71.7
20160621153000,451.5,443.1,98.1395,57,56.4,100,70.9,74.7,71.7
20160621154500,451.5,443.1,98.1395,57,58.3,100,70.5,74.7,71.7
20160621160000,451.5,443.1,98.1395,57,58.3,100,70.2,74.7,71.7
20160621161500,451.5,443.1,98.1395,57,59.1,100,70.0,74.7,71.7
20160621163000,451.5,434.7,96.2791,57,72.4,100,70.0,74.7,71.7
20160621164500,451.5,434.7,96.2791,57,88.2,100,70.9,74.7,71.7
20160621170000,451.5,445.2,98.6047,57,74.0,100,71.8,74.7,71.7
20160621171500,451.5,445.2,98.6047,57,56.8,0,71.9,74.7,71.7
20160621173000,451.5,445.2,98.6047,57,56.8,100,71.4,74.7,71.7
20160621174500,451.5,445.2,98.6047,57,56.8,100,70.8,74.7,71.7
20160621180000,451.5,438.9,97.2093,57,58.3,100,70.4,74.7,71.7
20160621181500,451.5,449.4,99.5349,57,58.3,100,70.1,74.7,71.7
20160621183000,451.5,449.4,99.5349,57,59.5,100,69.9,74.7,71.7
20160621184500,451.5,449.4,99.5349,57,75.7,100,70.2,74.7,71.7
20160621190000,451.5,439.95,97.4419,57,83.2,100,71.3,74.7,71.7
20160621191500,451.5,445.2,98.6047,57,73.8,100,72.0,74.7,71.7
20160621193000,451.5,445.2,98.6047,57,56.8,0,71.8,74.7,71.7
20160621194500,451.5,450.45,99.7674,57,56.8,100,71.2,74.7,71.7
20160621200000,451.5,450.45,99.7674,57,57.5,100,70.7,74.7,71.7
20160621201500,451.5,450.45,99.7674,57,58.3,100,70.3,74.7,71.7
20160621203000,451.5,450.45,99.7674,57,57.6,100,70.0,74.7,71.7
20160621204500,451.5,450.45,99.7674,57,64.1,100,69.8,74.7,71.7
20160621210000,451.5,441.0,97.6744,57,81.7,100,70.5,74.7,71.7
20160621211500,451.5,446.25,98.8372,57,75.9,100,71.6,74.7,71.7
20160621213000,451.5,446.25,98.8372,57,57.2,0,71.9,74.7,71.7
20160621214500,451.5,446.25,98.8372,57,56.6,0,71.6,74.7,71.7
20160621220000,451.5,446.25,98.8372,57,56.6,100,70.9,74.7,71.7
20160621221500,451.5,446.25,98.8372,57,58.0,100,70.4,74.7,71.7
20160621223000,451.5,446.25,98.8372,57,58.0,100,70.0,74.7,71.7
20160621224500,451.5,446.25,98.8372,57,62.4,100,69.7,74.7,71.7
20160621230000,451.5,446.25,98.8372,57,83.9,100,70.3,74.7,71.7
20160621231500,451.5,446.25,98.8372,57,82.2,100,71.3,74.7,71.7
20160621233000,451.5,446.25,98.8372,57,60.8,0,72.1,74.7,71.7
20160621234500,451.5,446.25,98.8372,57,56.7,0,71.7,74.7,71.7
20160622000000,451.5,446.25,98.8372,57,56.7,100,71.0,74.7,71.7
20160622001500,451.5,446.25,98.8372,57,57.6,100,70.4,74.7,71.7
20160622003000,451.5,446.25,98.8372,57,57.6,100,70.0,74.7,71.7
20160622004500,451.5,446.25,98.8372,57,59.5,100,69.7,74.7,71.7
20160622010000,451.5,441.0,97.6744,57,89.2,100,70.1,74.7,71.7
20160622011500,451.5,441.0,97.6744,57,85.5,100,71.2,74.7,71.7
20160622013000,451.5,447.3,99.0698,57,68.5,0,72.1,74.7,71.7
20160622014500,451.5,447.3,99.0698,57,57.1,0,71.7,74.7,71.7
20160622020000,451.5,447.3,99.0698,57,57.1,100,71.0,74.7,71.7
20160622021500,451.5,447.3,99.0698,57,58.3,100,70.4,74.7,71.7
20160622023000,451.5,447.3,99.0698,57,58.3,100,70.0,74.7,71.7
20160622024500,451.5,447.3,99.0698,57,59.1,100,69.7,74.7,71.7
20160622030000,451.5,447.3,99.0698,57,79.6,100,70.0,74.7,71.7
20160622031500,451.5,437.85,96.9767,57,89.7,100,71.1,74.7,71.7
20160622033000,451.5,447.3,99.0698,57,71.9,0,72.1,74.7,71.7
20160622034500,451.5,447.3,99.0698,57,57.2,0,71.7,74.7,71.7
20160622040000,451.5,447.3,99.0698,57,56.4,100,71.0,74.7,71.7
20160622041500,451.5,447.3,99.0698,57,57.5,100,70.4,74.7,71.7
20160622043000,451.5,447.3,99.0698,57,57.5,100,70.0,74.7,71.7
20160622044500,451.5,447.3,99.0698,57,60.0,100,69.7,74.7,71.7
20160622050000,451.5,439.95,97.4419,57,83.8,100,70.0,74.7,71.7
20160622051500,451.5,439.95,97.4419,57,81.6,100,71.1,74.7,71.7
20160622053000,451.5,439.95,97.4419,58,63.0,0,72.1,74.7,71.7
20160622054500,451.5,447.3,99.0698,58,56.4,0,71.7,74.7,71.7
20160622060000,451.5,447.3,99.0698,58,56.4,100,70.9,74.7,71.7
20160622061500,451.5,452.55,100.2326,58,58.4,100,70.3,74.7,71.7
20160622063000,451.5,441.0,97.6744,58,57.7,100,69.8,74.7,71.7
20160622064500,451.5,441.0,97.6744,58,64.4,100,69.6,74.7,71.7
20160622070000,451.5,450.45,99.7674,58,81.1,100,70.3,74.7,71.7
20160622071500,451.5,443.1,98.1395,58,82.9,100,71.4,74.7,71.7
20160622073000,451.5,451.5,100.0,58,57.3,0,72.0,74.7,71.7
20160622074500,451.5,446.25,98.8372,58,57.3,0,71.6,74.7,71.7
20160622080000,451.5,446.25,98.8372,58,57.3,100,71.0,74.7,71.7
20160622081500,451.5,446.25,98.8372,58,59.1,100,70.4,74.7,71.7
20160622083000,451.5,434.7,96.2791,58,58.4,100,70.1,74.7,71.7
20160622084500,451.5,434.7,96.2791,59,59.9,100,69.8,74.7,71.7
20160622090000,451.5,439.95,97.4419,59,76.3,100,70.1,74.7,71.7
20160622091500,451.5,447.3,99.0698,60,87.1,100,71.2,74.7,71.7
20160622093000,451.5,438.9,97.2093,60,73.5,100,71.9,74.7,71.7
20160622094500,451.5,438.9,97.2093,60,57.5,0,71.8,74.7,71.7
20160622100000,451.5,438.9,97.2093,64,57.5,100,71.2,74.7,71.7
20160622101500,451.5,467.25,103.4884,62,57.5,100,70.7,74.7,71.7
20160622103000,451.5,454.65,100.6977,62,58.4,100,70.3,74.7,71.7
20160622104500,451.5,463.05,102.5581,62,58.4,100,69.9,74.7,71.7
20160622110000,451.5,456.75,101.1628,62,67.2,100,69.8,74.7,71.7
20160622111500,451.5,456.75,101.1628,62,78.7,100,70.5,74.7,71.7
20160622113000,451.5,456.75,101.1628,62,75.4,100,71.3,74.7,71.7
20160622114500,451.5,462.0,102.3256,62,72.0,100,71.9,74.7,71.7
20160622120000,451.5,462.0,102.3256,62,57.2,0,71.8,74.7,71.7
20160622121500,451.5,467.25,103.4884,62,56.4,100,71.2,74.7,71.7
20160622123000,451.5,467.25,103.4884,61,56.4,100,70.5,74.7,71.7
20160622124500,451.5,467.25,103.4884,61,57.6,100,70.0,74.7,71.7
20160622130000,451.5,460.95,102.093,60,58.7,100,69.7,74.7,71.7
20160622131500,451.5,460.95,102.093,60,79.6,100,69.9,74.7,71.7
20160622133000,451.5,470.4,104.186,60,81.9,100,70.8,74.7,71.7
20160622134500,451.5,463.05,102.5581,59,87.9,100,71.9,74.7,71.7
20160622140000,451.5,463.05,102.5581,59,56.4,0,71.8,74.7,71.7
20160622141500,451.5,463.05,102.5581,59,56.4,100,71.2,74.7,71.7
20160622143000,451.5,456.75,101.1628,59,57.1,100,70.6,74.7,71.7
20160622144500,451.5,464.1,102.7907,59,58.7,100,70.1,74.7,71.7
20160622150000,451.5,464.1,102.7907,59,58.7,100,69.8,74.7,71.7
20160622151500,451.5,464.1,102.7907,59,76.7,100,69.8,74.7,71.7
20160622153000,451.5,458.85,101.6279,58,84.9,100,70.7,74.7,71.7
20160622154500,451.5,466.2,103.2558,58,88.0,100,71.7,74.7,71.7
20160622160000,451.5,460.95,102.093,57,57.6,0,71.9,74.7,71.7
20160622161500,451.5,451.5,100.0,57,56.8,100,71.3,74.7,71.7
20160622163000,451.5,451.5,100.0,57,57.5,100,70.7,74.7,71.7
20160622164500,451.5,451.5,100.0,57,58.3,100,70.3,74.7,71.7
20160622170000,451.5,451.5,100.0,57,58.3,100,69.9,74.7,71.7
20160622171500,451.5,451.5,100.0,57,69.1,100,69.7,74.7,71.7
20160622173000,451.5,451.5,100.0,57,82.8,100,70.5,74.7,71.7
20160622174500,451.5,451.5,100.0,57,77.3,100,71.6,74.7,71.7
20160622180000,451.5,451.5,100.0,57,57.5,0,71.9,74.7,71.7
20160622181500,451.5,451.5,100.0,57,56.4,100,71.4,74.7,71.7
20160622183000,451.5,451.5,100.0,57,56.4,100,70.8,74.7,71.7
20160622184500,451.5,451.5,100.0,57,58.7,100,70.2,74.7,71.7
20160622190000,451.5,445.2,98.6047,57,57.6,100,69.9,74.7,71.7
20160622191500,451.5,437.85,96.9767,57,66.7,100,69.7,74.7,71.7
20160622193000,451.5,437.85,96.9767,60,89.0,100,70.5,74.7,71.7
20160622194500,451.5,437.85,96.9767,60,75.9,100,71.6,74.7,71.7
20160622200000,451.5,437.85,96.9767,60,57.6,0,71.9,74.7,71.7
20160622201500,451.5,443.1,98.1395,60,56.4,100,71.4,74.7,71.7
20160622203000,451.5,443.1,98.1395,60,56.4,100,70.8,74.7,71.7
20160622204500,451.5,443.1,98.1395,60,58.7,100,70.3,74.7,71.7
20160622210000,451.5,443.1,98.1395,60,57.2,100,69.8,74.7,71.7
20160622211500,451.5,443.1,98.1395,60,69.1,100,69.6,74.7,71.7
20160622213000,451.5,443.1,98.1395,60,88.0,100,70.5,74.7,71.7
20160622214500,451.5,443.1,98.1395,60,78.7,100,71.6,74.7,71.7
20160622220000,451.5,443.1,98.1395,60,57.1,0,71.9,74.7,71.7
20160622221500,451.5,443.1,98.1395,60,57.1,100,71.4,74.7,71.7
20160622223000,451.5,454.65,100.6977,60,56.4,100,70.7,74.7,71.7
20160622224500,451.5,466.2,103.2558,60,58.0,100,70.1,74.7,71.7
20160622230000,451.5,466.2,103.2558,59,58.0,100,69.7,74.7,71.7
20160622231500,451.5,452.55,100.2326,59,87.1,100,69.7,74.7,71.7
20160622233000,451.5,452.55,100.2326,59,81.5,100,70.7,74.7,71.7
20160622234500,451.5,452.55,100.2326,59,80.4,100,71.7,74.7,71.7
20160623000000,451.5,452.55,100.2326,59,57.0,0,71.9,74.7,71.7
20160623001500,451.5,467.25,103.4884,58,56.3,100,71.2,74.7,71.7
20160623003000,451.5,462.0,102.3256,58,57.1,100,70.4,74.7,71.7
20160623004500,451.5,462.0,102.3256,58,57.1,100,69.8,74.7,71.7
20160623010000,451.5,462.0,102.3256,58,63.6,100,69.4,74.7,71.7
20160623011500,451.5,462.0,102.3256,58,91.0,100,70.1,74.7,71.7
20160623013000,451.5,456.75,101.1628,58,81.5,100,71.1,74.7,71.7
20160623014500,451.5,466.2,103.2558,58,61.3,0,72.0,74.7,71.7
20160623020000,451.5,458.85,101.6279,58,56.8,0,71.6,74.7,71.7
20160623021500,451.5,458.85,101.6279,58,56.8,100,70.8,74.7,71.7
20160623023000,451.5,458.85,101.6279,58,58.3,100,70.0,74.7,71.7
20160623024500,451.5,451.5,100.0,58,57.1,100,69.6,74.7,71.7
20160623030000,451.5,451.5,100.0,58,79.1,100,69.6,74.7,71.7
20160623031500,451.5,451.5,100.0,58,82.6,100,70.6,74.7,71.7
20160623033000,451.5,458.85,101.6279,58,85.9,100,71.7,74.7,71.7
20160623034500,451.5,458.85,101.6279,58,57.1,0,71.9,74.7,71.7
20160623040000,451.5,469.35,103.9535,58,56.0,100,71.2,74.7,71.7
20160623041500,451.5,469.35,103.9535,58,57.1,100,70.4,74.7,71.7
20160623043000,451.5,460.95,102.093,58,57.1,100,69.7,74.7,71.7
20160623044500,451.5,452.55,100.2326,58,66.7,100,69.3,74.7,71.7
20160623050000,451.5,452.55,100.2326,58,86.3,100,70.1,74.7,71.7
20160623051500,451.5,452.55,100.2326,58,92.4,100,71.2,74.7,71.7
20160623053000,451.5,463.05,102.5581,58,68.5,0,72.0,74.7,71.7
20160623054500,451.5,463.05,102.5581,58,56.0,0,71.6,74.7,71.7
20160623060000,451.5,454.65,100.6977,58,56.0,100,70.7,74.7,71.7
20160623061500,451.5,454.65,100.6977,58,58.0,100,70.0,74.7,71.7
20160623063000,451.5,454.65,100.6977,58,58.7,100,69.4,74.7,71.7
20160623064500,451.5,454.65,100.6977,58,85.9,100,69.7,74.7,71.7
20160623070000,451.5,443.1,98.1395,58,94.1,100,70.7,74.7,71.7
20160623071500,451.5,435.75,96.5116,60,84.0,100,71.8,74.7,71.7
20160623073000,451.5,435.75,96.5116,60,57.2,0,71.8,74.7,71.7
20160623074500,451.5,443.1,98.1395,60,57.2,100,71.2,74.7,71.7
20160623080000,451.5,443.1,98.1395,60,57.9,100,70.4,74.7,71.7
20160623081500,451.5,449.4,99.5349,60,58.7,100,69.9,74.7,71.7
20160623083000,451.5,449.4,99.5349,60,60.8,100,69.6,74.7,71.7
20160623084500,451.5,449.4,99.5349,60,91.7,100,70.0,74.7,71.7
20160623090000,451.5,449.4,99.5349,60,83.7,100,71.0,74.7,71.7
20160623091500,451.5,449.4,99.5349,60,76.4,100,72.1,74.7,71.7
20160623093000,451.5,449.4,99.5349,60,56.8,0,71.8,74.7,71.7
20160623094500,451.5,443.1,98.1395,60,56.8,100,71.0,74.7,71.7
20160623100000,451.5,443.1,98.1395,60,58.8,100,70.4,74.7,71.7
20160623101500,451.5,450.45,99.7674,60,58.8,100,70.0,74.7,71.7
20160623103000,451.5,450.45,99.7674,60,61.1,100,69.7,74.7,71.7
20160623104500,451.5,450.45,99.7674,60,78.2,100,70.0,74.7,71.7
20160623110000,451.5,450.45,99.7674,60,80.0,100,70.8,74.7,71.7
20160623111500,451.5,450.45,99.7674,60,81.6,100,71.9,74.7,71.7
20160623113000,451.5,457.8,101.3953,60,56.8,0,71.8,74.7,71.7
20160623114500,451.5,449.4,99.5349,60,56.8,100,71.2,74.7,71.7
20160623120000,451.5,449.4,99.5349,60,56.8,100,70.5,74.7,71.7
20160623121500,451.5,449.4,99.5349,60,58.0,100,69.9,74.7,71.7
20160623123000,451.5,449.4,99.5349,60,60.7,100,69.6,74.7,71.7
20160623124500,451.5,449.4,99.5349,60,77.7,100,69.9,74.7,71.7
20160623130000,451.5,449.4,99.5349,60,92.9,100,70.9,74.7,71.7
20160623131500,451.5,449.4,99.5349,60,80.0,100,72.0,74.7,71.7
20160623133000,451.5,449.4,99.5349,60,56.8,0,71.8,74.7,71.7
20160623134500,451.5,449.4,99.5349,60,56.8,100,71.2,74.7,71.7
20160623140000,451.5,449.4,99.5349,60,57.9,100,70.5,74.7,71.7
20160623141500,451.5,449.4,99.5349,60,59.1,100,70.0,74.7,71.7
20160623143000,451.5,457.8,101.3953,60,59.1,100,69.7,74.7,71.7
20160623144500,451.5,447.3,99.0698,60,90.0,100,70.0,74.7,71.7
20160623150000,451.5,447.3,99.0698,60,90.0,100,70.9,74.7,71.7
20160623151500,451.5,454.65,100.6977,60,76.8,100,71.8,74.7,71.7
20160623153000,451.5,422.1,93.4884,100,58.8,0,72.3,74.7,71.7
20160623154500,451.5,466.2,103.2558,59,56.4,0,71.7,74.7,71.7
20160623160000,451.5,466.2,103.2558,59,56.4,100,71.0,74.7,71.7
20160623161500,451.5,466.2,103.2558,59,57.6,100,70.3,74.7,71.7
20160623163000,451.5,455.7,100.9302,59,57.6,100,69.8,74.7,71.7
20160623164500,451.5,466.2,103.2558,59,61.1,100,69.5,74.7,71.7
20160623170000,451.5,455.7,100.9302,59,78.7,100,70.2,74.7,71.7
20160623171500,451.5,445.2,98.6047,59,80.7,100,71.3,74.7,71.7
20160623173000,451.5,455.7,100.9302,59,58.3,0,72.0,74.7,71.7
20160623174500,451.5,455.7,100.9302,59,56.7,0,71.6,74.7,71.7
20160623180000,451.5,455.7,100.9302,59,56.7,100,70.8,74.7,71.7
20160623181500,451.5,455.7,100.9302,59,57.9,100,70.2,74.7,71.7
20160623183000,451.5,455.7,100.9302,59,57.3,100,69.8,74.7,71.7
20160623184500,451.5,455.7,100.9302,59,69.0,100,69.6,74.7,71.7
20160623190000,451.5,455.7,100.9302,59,81.9,100,70.4,74.7,71.7
20160623191500,451.5,444.15,98.3721,61,84.4,100,71.6,74.7,71.7
20160623193000,451.5,451.5,100.0,61,57.5,0,71.9,74.7,71.7
20160623194500,451.5,443.1,98.1395,61,56.8,100,71.4,74.7,71.7
20160623200000,451.5,443.1,98.1395,61,56.8,100,70.8,74.7,71.7
20160623201500,451.5,443.1,98.1395,61,58.0,100,70.2,74.7,71.7
20160623203000,451.5,443.1,98.1395,61,58.0,100,69.8,74.7,71.7
20160623204500,451.5,443.1,98.1395,61,74.8,100,69.6,74.7,71.7
20160623210000,451.5,443.1,98.1395,61,87.5,100,70.5,74.7,71.7
20160623211500,451.5,443.1,98.1395,61,81.6,100,71.6,74.7,71.7
20160623213000,451.5,443.1,98.1395,61,56.9,0,71.9,74.7,71.7
20160623214500,451.5,443.1,98.1395,61,56.9,100,71.3,74.7,71.7
20160623220000,451.5,443.1,98.1395,61,56.9,100,70.5,74.7,71.7
20160623221500,451.5,455.7,100.9302,61,58.3,100,70.0,74.7,71.7
20160623223000,451.5,462.0,102.3256,61,59.6,100,69.6,74.7,71.7
20160623224500,451.5,462.0,102.3256,61,85.7,100,69.8,74.7,71.7
20160623230000,451.5,462.0,102.3256,61,85.7,100,70.8,74.7,71.7
20160623231500,451.5,452.55,100.2326,61,82.6,100,71.9,74.7,71.7
20160623233000,451.5,464.1,102.7907,61,56.8,0,71.7,74.7,71.7
20160623234500,451.5,464.1,102.7907,61,56.8,100,71.0,74.7,71.7
20160624000000,451.5,464.1,102.7907,60,58.0,100,70.3,74.7,71.7
20160624001500,451.5,464.1,102.7907,59,58.0,100,69.7,74.7,71.7
20160624003000,451.5,458.85,101.6279,59,74.2,100,69.4,74.7,71.7
20160624004500,451.5,468.3,103.7209,59,89.4,100,70.3,74.7,71.7
20160624010000,451.5,468.3,103.7209,59,85.3,100,71.4,74.7,71.7
20160624011500,451.5,468.3,103.7209,59,57.6,0,71.9,74.7,71.7
20160624013000,451.5,468.3,103.7209,59,56.8,100,71.4,74.7,71.7
20160624014500,451.5,458.85,101.6279,58,56.8,100,70.5,74.7,71.7
20160624020000,451.5,458.85,101.6279,58,58.0,100,69.9,74.7,71.7
20160624021500,451.5,458.85,101.6279,58,59.1,100,69.4,74.7,71.7
20160624023000,451.5,452.55,100.2326,58,88.4,100,69.8,74.7,71.7
20160624024500,451.5,460.95,102.093,58,83.8,100,70.9,74.7,71.7
20160624030000,451.5,460.95,102.093,58,81.1,100,71.9,74.7,71.7
20160624031500,451.5,460.95,102.093,58,56.8,0,71.8,74.7,71.7
20160624033000,451.5,460.95,102.093,58,56.8,100,71.0,74.7,71.7
20160624034500,451.5,455.7,100.9302,58,58.3,100,70.3,74.7,71.7
20160624040000,451.5,455.7,100.9302,58,57.6,100,69.7,74.7,71.7
20160624041500,451.5,455.7,100.9302,58,80.2,100,69.3,74.7,71.7
20160624043000,451.5,455.7,100.9302,58,85.1,100,70.2,74.7,71.7
20160624044500,451.5,455.7,100.9302,58,85.1,100,71.3,74.7,71.7
20160624050000,451.5,455.7,100.9302,58,58.8,0,71.9,74.7,71.7
20160624051500,451.5,455.7,100.9302,58,56.4,100,71.4,74.7,71.7
20160624053000,451.5,455.7,100.9302,58,56.4,100,70.5,74.7,71.7
20160624054500,451.5,460.95,102.093,58,58.3,100,69.8,74.7,71.7
20160624060000,451.5,460.95,102.093,58,61.5,100,69.3,74.7,71.7
20160624061500,451.5,452.55,100.2326,58,86.4,100,69.8,74.7,71.7
20160624063000,451.5,452.55,100.2326,58,88.2,100,70.9,74.7,71.7
20160624064500,451.5,452.55,100.2326,58,82.1,100,71.9,74.7,71.7
20160624070000,451.5,452.55,100.2326,58,56.6,0,71.7,74.7,71.7
20160624071500,451.5,452.55,100.2326,58,56.6,100,71.0,74.7,71.7
20160624073000,451.5,452.55,100.2326,58,58.3,100,70.3,74.7,71.7
20160624074500,451.5,452.55,100.2326,58,57.6,100,69.7,74.7,71.7
20160624080000,451.5,446.25,98.8372,58,71.5,100,69.4,74.7,71.7
20160624081500,451.5,438.9,97.2093,59,87.5,100,70.3,74.7,71.7
20160624083000,451.5,438.9,97.2093,59,81.1,100,71.4,74.7,71.7
20160624084500,451.5,445.2,98.6047,61,57.6,0,71.9,74.7,71.7
20160624090000,451.5,445.2,98.6047,61,57.6,0,71.5,74.7,71.7
20160624091500,451.5,445.2,98.6047,61,57.6,100,70.8,74.7,71.7
20160624093000,451.5,445.2,98.6047,61,58.4,100,70.2,74.7,71.7
20160624094500,451.5,445.2,98.6047,61,58.4,100,69.8,74.7,71.7
20160624100000,451.5,439.95,97.4419,61,74.4,100,69.6,74.7,71.7
20160624101500,451.5,439.95,97.4419,61,82.6,100,70.5,74.7,71.7
20160624103000,451.5,445.2,98.6047,61,79.5,100,71.6,74.7,71.7
20160624104500,451.5,445.2,98.6047,61,57.6,0,71.9,74.7,71.7
20160624110000,451.5,460.95,102.093,59,56.7,100,71.4,74.7,71.7
20160624111500,451.5,460.95,102.093,59,56.0,100,70.8,74.6,71.6
20160624113000,451.5,460.95,102.093,59,58.7,100,70.2,74.6,71.6
20160624114500,451.5,460.95,102.093,59,57.6,100,69.7,74.6,71.6
20160624120000,451.5,451.5,100.0,59,67.4,100,69.5,74.6,71.6
20160624121500,451.5,457.8,101.3953,59,82.1,100,70.3,74.6,71.6
20160624123000,451.5,457.8,101.3953,59,79.7,100,71.4,74.6,71.6
20160624124500,451.5,457.8,101.3953,59,57.9,0,71.8,74.6,71.6
20160624130000,451.5,457.8,101.3953,59,57.9,0,71.4,74.6,71.6
20160624131500,451.5,457.8,101.3953,59,57.2,100,70.8,74.6,71.6
20160624133000,451.5,457.8,101.3953,59,58.4,100,70.3,74.6,71.6
20160624134500,451.5,457.8,101.3953,59,58.4,100,69.8,74.6,71.6
20160624140000,451.5,451.5,100.0,59,63.2,100,69.6,74.6,71.6
20160624141500,451.5,451.5,100.0,59,79.7,100,70.2,74.6,71.6
20160624143000,451.5,445.2,98.6047,59,87.9,100,71.2,74.6,71.6
20160624144500,451.5,433.65,96.0465,59,58.8,0,71.9,74.6,71.6
20160624150000,451.5,441.0,97.6744,60,57.1,0,71.6,74.6,71.6
20160624151500,451.5,441.0,97.6744,61,57.1,100,71.0,74.6,71.6
20160624153000,451.5,446.25,98.8372,61,57.9,100,70.5,74.6,71.6
20160624154500,451.5,446.25,98.8372,61,57.9,100,70.2,74.6,71.6
20160624160000,451.5,438.9,97.2093,61,57.9,100,69.9,74.6,71.6
20160624161500,451.5,438.9,97.2093,61,67.7,100,69.8,74.6,71.6
20160624163000,451.5,433.65,96.0465,61,81.1,100,70.6,74.6,71.6
20160624164500,451.5,445.2,98.6047,61,75.8,100,71.6,74.6,71.6
20160624170000,451.5,445.2,98.6047,61,57.2,0,71.8,74.6,71.6
20160624171500,451.5,451.5,100.0,61,57.2,100,71.3,74.6,71.6
20160624173000,451.5,451.5,100.0,61,57.2,100,70.7,74.6,71.6
20160624174500,451.5,451.5,100.0,61,57.9,100,70.2,74.6,71.6
20160624180000,451.5,446.25,98.8372,61,57.9,100,69.9,74.6,71.6
20160624181500,451.5,446.25,98.8372,61,63.8,100,69.7,74.6,71.6
20160624183000,451.5,446.25,98.8372,61,80.1,100,70.2,74.6,71.6
20160624184500,451.5,463.05,102.5581,61,80.1,100,71.3,74.6,71.6
20160624190000,451.5,454.65,100.6977,61,58.0,0,71.8,74.6,71.6
20160624191500,451.5,454.65,100.6977,61,56.8,0,71.4,74.6,71.6
20160624193000,451.5,454.65,100.6977,61,56.8,100,70.8,74.6,71.6
20160624194500,451.5,464.1,102.7907,61,58.9,100,70.3,74.6,71.6
20160624200000,451.5,469.35,103.9535,61,58.3,100,69.9,74.6,71.6
20160624201500,451.5,457.8,101.3953,61,59.9,100,69.6,74.6,71.6
20160624203000,451.5,457.8,101.3953,61,80.7,100,70.1,74.6,71.6
20160624204500,451.5,457.8,101.3953,61,90.4,100,71.1,74.6,71.6
20160624210000,451.5,457.8,101.3953,61,61.3,0,71.9,74.6,71.6
20160624211500,451.5,457.8,101.3953,61,56.8,0,71.6,74.6,71.6
20160624213000,451.5,463.05,102.5581,61,56.8,100,70.9,74.6,71.6
20160624214500,451.5,454.65,100.6977,61,57.6,100,70.3,74.6,71.6
20160624220000,451.5,464.1,102.7907,60,57.6,100,69.8,74.6,71.6
20160624221500,451.5,464.1,102.7907,59,59.9,100,69.5,74.6,71.6
20160624223000,451.5,464.1,102.7907,59,86.1,100,70.0,74.6,71.6
20160624224500,451.5,451.5,100.0,59,87.3,100,71.0,74.6,71.6
20160624230000,451.5,451.5,100.0,59,60.4,0,71.9,74.6,71.6
20160624231500,451.5,457.8,101.3953,59,56.8,0,71.6,74.6,71.6
20160624233000,451.5,452.55,100.2326,59,56.8,100,70.8,74.6,71.6
20160624234500,451.5,457.8,101.3953,59,58.0,100,70.2,74.6,71.6
20160625000000,451.5,463.05,102.5581,59,58.0,100,69.8,74.6,71.6
20160625001500,451.5,455.7,100.9302,59,62.4,100,69.5,74.6,71.6
20160625003000,451.5,449.4,99.5349,59,82.6,100,70.1,74.5,71.5
20160625004500,451.5,449.4,99.5349,59,87.5,100,71.2,74.6,71.6
20160625010000,451.5,460.95,102.093,59,57.6,0,71.8,74.6,71.6
20160625011500,451.5,449.4,99.5349,59,56.7,0,71.3,74.6,71.6
20160625013000,451.5,449.4,99.5349,59,56.7,100,70.7,74.6,71.6
20160625014500,451.5,454.65,100.6977,59,58.0,100,70.0,74.6,71.6
20160625020000,451.5,454.65,100.6977,59,57.3,100,69.6,74.6,71.6
20160625021500,451.5,441.0,97.6744,59,75.8,100,69.5,74.6,71.6
20160625023000,451.5,441.0,97.6744,59,91.1,100,70.4,74.5,71.5
20160625024500,451.5,441.0,97.6744,59,80.5,100,71.4,74.5,71.5
20160625030000,451.5,441.0,97.6744,59,56.8,0,71.7,74.5,71.5
20160625031500,451.5,441.0,97.6744,59,56.8,100,71.2,74.5,71.5
20160625033000,451.5,434.7,96.2791,59,56.8,100,70.5,74.6,71.6
20160625034500,451.5,441.0,97.6744,59,58.7,100,70.0,74.5,71.5
20160625040000,451.5,441.0,97.6744,59,57.6,100,69.6,74.5,71.5
20160625041500,451.5,434.7,96.2791,59,74.6,100,69.5,74.5,71.5
20160625043000,451.5,439.95,97.4419,59,81.1,100,70.4,74.5,71.5
20160625044500,451.5,439.95,97.4419,59,78.8,100,71.4,74.4,71.4
20160625050000,451.5,447.3,99.0698,59,57.1,100,71.6,74.5,71.5
20160625051500,451.5,447.3,99.0698,59,57.1,100,71.0,74.5,71.5
20160625053000,451.5,438.9,97.2093,59,57.1,100,70.3,74.5,71.5
20160625054500,451.5,446.25,98.8372,59,57.1,100,69.8,74.4,71.4
20160625060000,451.5,446.25,98.8372,59,59.5,100,69.4,74.4,71.4
20160625061500,451.5,441.0,97.6744,59,81.4,100,69.7,74.4,71.4
20160625063000,451.5,441.0,97.6744,59,88.8,100,70.7,74.4,71.4
20160625064500,451.5,441.0,97.6744,59,83.0,100,71.7,74.4,71.4
20160625070000,451.5,446.25,98.8372,59,56.8,0,71.4,74.4,71.4
20160625071500,451.5,446.25,98.8372,59,56.8,100,70.8,74.5,71.5
20160625073000,451.5,446.25,98.8372,59,57.9,100,70.2,74.5,71.5
20160625074500,451.5,446.25,98.8372,59,57.9,100,69.7,74.4,71.4
20160625080000,451.5,446.25,98.8372,59,59.0,100,69.4,74.4,71.4
20160625081500,451.5,446.25,98.8372,59,78.7,100,69.7,74.4,71.4
20160625083000,451.5,439.95,97.4419,60,83.1,100,70.7,74.4,71.4
20160625084500,451.5,439.95,97.4419,60,74.5,100,71.6,74.4,71.4
20160625090000,451.5,439.95,97.4419,61,57.9,0,71.6,74.4,71.4
20160625091500,451.5,439.95,97.4419,61,57.2,100,71.0,74.4,71.4
20160625093000,451.5,439.95,97.4419,61,57.2,100,70.4,74.4,71.4
20160625094500,451.5,439.95,97.4419,62,58.7,100,70.0,74.3,71.3
20160625100000,451.5,439.95,97.4419,62,58.7,100,69.7,74.3,71.3
20160625101500,451.5,447.3,99.0698,62,60.6,100,69.6,74.3,71.3
20160625103000,451.5,447.3,99.0698,62,79.1,100,70.0,74.3,71.3
20160625104500,451.5,447.3,99.0698,62,75.4,100,70.8,74.3,71.3
20160625110000,451.5,447.3,99.0698,62,79.9,100,71.6,74.3,71.3
20160625111500,451.5,447.3,99.0698,62,56.8,0,71.3,74.4,71.4
20160625113000,451.5,462.0,102.3256,63,56.8,100,70.8,74.3,71.3
20160625114500,451.5,462.0,102.3256,63,56.8,100,70.3,74.3,71.3
20160625120000,451.5,467.25,103.4884,63,58.0,100,69.9,74.4,71.4
20160625121500,451.5,467.25,103.4884,63,56.8,100,69.6,74.3,71.3
20160625123000,451.5,456.75,101.1628,63,69.8,100,69.3,74.3,71.3
20160625124500,451.5,462.0,102.3256,63,77.7,100,70.1,74.3,71.3
20160625130000,451.5,462.0,102.3256,63,73.5,100,70.9,74.3,71.3
20160625131500,451.5,462.0,102.3256,62,58.0,0,71.6,74.3,71.3
20160625133000,451.5,462.0,102.3256,62,57.2,0,71.2,74.3,71.3
20160625134500,451.5,462.0,102.3256,62,57.2,100,70.7,74.3,71.3
20160625140000,451.5,462.0,102.3256,62,57.9,100,70.2,74.3,71.3
20160625141500,451.5,462.0,102.3256,61,57.9,100,69.7,74.3,71.3
20160625143000,451.5,462.0,102.3256,61,59.1,100,69.4,74.3,71.3
20160625144500,451.5,451.5,100.0,61,76.9,100,69.6,74.3,71.3
20160625150000,451.5,451.5,100.0,61,80.2,100,70.6,74.3,71.3
20160625151500,451.5,451.5,100.0,61,75.4,100,71.5,74.3,71.3
20160625153000,451.5,451.5,100.0,61,56.8,0,71.4,74.3,71.3
20160625154500,451.5,451.5,100.0,61,56.8,100,70.9,74.3,71.3
20160625160000,451.5,456.75,101.1628,61,56.8,100,70.3,74.3,71.3
20160625161500,451.5,456.75,101.1628,61,58.8,100,69.9,74.3,71.3
20160625163000,451.5,456.75,101.1628,61,58.0,100,69.7,74.3,71.3
20160625164500,451.5,462.0,102.3256,61,63.6,100,69.4,74.3,71.3
20160625170000,451.5,462.0,102.3256,61,81.0,100,70.0,74.3,71.3
20160625171500,451.5,467.25,103.4884,61,79.3,100,71.0,74.3,71.3
20160625173000,451.5,458.85,101.6279,59,58.0,0,71.6,74.3,71.3
20160625174500,451.5,458.85,101.6279,59,57.2,0,71.2,74.3,71.3
20160625180000,451.5,458.85,101.6279,58,57.2,100,70.5,74.3,71.3
20160625181500,451.5,458.85,101.6279,58,58.3,100,70.0,74.3,71.3
20160625183000,451.5,458.85,101.6279,58,58.3,100,69.7,74.3,71.3
20160625184500,451.5,458.85,101.6279,58,59.5,100,69.4,74.3,71.3
20160625190000,451.5,451.5,100.0,58,82.7,100,69.7,74.3,71.3
20160625191500,451.5,458.85,101.6279,58,86.2,100,70.7,74.3,71.3
20160625193000,451.5,447.3,99.0698,58,82.2,100,71.6,74.3,71.3
20160625194500,451.5,433.65,96.0465,57,57.2,0,71.3,74.3,71.3
20160625200000,451.5,443.1,98.1395,57,57.2,100,70.8,74.3,71.3
20160625201500,451.5,443.1,98.1395,57,57.2,100,70.2,74.3,71.3
20160625203000,451.5,443.1,98.1395,60,58.0,100,69.8,74.3,71.3
20160625204500,451.5,443.1,98.1395,60,58.0,100,69.5,74.3,71.3
20160625210000,451.5,443.1,98.1395,60,70.5,100,69.4,74.3,71.3
20160625211500,451.5,443.1,98.1395,61,80.7,100,70.3,74.3,71.3
20160625213000,451.5,434.7,96.2791,61,75.9,100,71.3,74.3,71.3
20160625214500,451.5,443.1,98.1395,61,56.8,0,71.4,74.3,71.3
20160625220000,451.5,437.85,96.9767,61,56.8,100,70.9,74.3,71.3
20160625221500,451.5,437.85,96.9767,61,56.8,100,70.3,74.3,71.3
20160625223000,451.5,443.1,98.1395,62,58.8,100,69.9,74.3,71.3
20160625224500,451.5,457.8,101.3953,64,58.8,100,69.6,74.3,71.3
20160625230000,451.5,457.8,101.3953,63,64.8,100,69.3,74.3,71.3
20160625231500,451.5,457.8,101.3953,63,80.4,100,70.0,74.3,71.3
20160625233000,451.5,457.8,101.3953,63,82.0,100,71.0,74.3,71.3
20160625234500,451.5,466.2,103.2558,63,57.9,0,71.6,74.3,71.3
20160626000000,451.5,466.2,103.2558,62,57.9,0,71.2,74.3,71.3
20160626001500,451.5,466.2,103.2558,62,57.9,100,70.5,74.3,71.3
20160626003000,451.5,457.8,101.3953,62,58.8,100,69.9,74.3,71.3
20160626004500,451.5,457.8,101.3953,62,58.0,100,69.6,74.3,71.3
20160626010000,451.5,457.8,101.3953,62,64.7,100,69.2,74.3,71.3
20160626011500,451.5,457.8,101.3953,62,87.1,100,69.9,74.3,71.3
20160626013000,451.5,457.8,101.3953,62,80.9,100,71.0,74.3,71.3
20160626014500,451.5,464.1,102.7907,62,58.0,0,71.6,74.3,71.3
20160626020000,451.5,464.1,102.7907,62,56.5,0,71.2,74.3,71.3
20160626021500,451.5,464.1,102.7907,59,56.5,100,70.4,74.3,71.3
20160626023000,451.5,464.1,102.7907,59,58.3,100,69.8,74.3,71.3
20160626024500,451.5,464.1,102.7907,59,58.3,100,69.3,74.3,71.3
20160626030000,451.5,456.75,101.1628,59,72.9,100,69.2,74.3,71.3
20160626031500,451.5,462.0,102.3256,59,91.1,100,70.1,74.3,71.3
20160626033000,451.5,462.0,102.3256,59,80.7,100,71.2,74.3,71.3
20160626034500,451.5,462.0,102.3256,59,56.8,0,71.4,74.3,71.3
20160626040000,451.5,462.0,102.3256,59,56.8,100,70.9,74.3,71.3
20160626041500,451.5,462.0,102.3256,59,56.8,100,70.2,74.3,71.3
20160626043000,451.5,462.0,102.3256,59,58.0,100,69.7,74.3,71.3
20160626044500,451.5,462.0,102.3256,59,58.0,100,69.2,74.3,71.3
20160626050000,451.5,456.75,101.1628,59,88.2,100,69.4,74.3,71.3
20160626051500,451.5,456.75,101.1628,59,81.6,100,70.4,74.3,71.3
20160626053000,451.5,456.75,101.1628,59,84.2,100,71.4,74.3,71.3
20160626054500,451.5,456.75,101.1628,59,56.7,0,71.3,74.3,71.3
20160626060000,451.5,456.75,101.1628,59,56.7,100,70.7,74.3,71.3
20160626061500,451.5,456.75,101.1628,59,58.7,100,69.9,74.3,71.3
20160626063000,451.5,456.75,101.1628,59,58.0,100,69.4,74.3,71.3
20160626064500,451.5,451.5,100.0,59,64.3,100,69.1,74.3,71.3
