PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160626070000,451.5,451.5,100.0,59,91.1,100,69.7,74.3,71.3
20160626071500,451.5,451.5,100.0,59,83.0,100,70.9,74.3,71.3
20160626073000,451.5,439.95,97.4419,59,58.4,0,71.6,74.3,71.3
20160626074500,451.5,439.95,97.4419,59,57.1,0,71.2,74.3,71.3
20160626080000,451.5,445.2,98.6047,60,57.9,100,70.5,74.3,71.3
20160626081500,451.5,445.2,98.6047,60,58.7,100,70.0,74.3,71.3
20160626083000,451.5,445.2,98.6047,60,58.7,100,69.6,74.3,71.3
20160626084500,451.5,445.2,98.6047,60,62.0,100,69.3,74.3,71.3
20160626090000,451.5,451.5,100.0,60,86.2,100,69.7,74.3,71.3
20160626091500,451.5,451.5,100.0,60,90.9,100,70.7,74.3,71.3
20160626093000,451.5,443.1,98.1395,59,68.6,0,71.7,74.3,71.3
20160626094500,451.5,433.65,96.0465,59,57.6,0,71.4,74.3,71.3
20160626100000,451.5,438.9,97.2093,60,56.8,100,70.8,74.3,71.3
20160626101500,451.5,438.9,97.2093,60,56.8,100,70.3,74.3,71.3
20160626103000,451.5,438.9,97.2093,61,58.8,100,69.9,74.3,71.3
20160626104500,451.5,432.6,95.814,61,58.0,100,69.7,74.3,71.3
20160626110000,451.5,432.6,95.814,61,64.0,100,69.4,74.3,71.3
20160626111500,451.5,432.6,95.814,62,85.5,100,69.9,74.3,71.3
20160626113000,451.5,444.15,98.3721,62,90.2,100,70.9,74.3,71.3
20160626114500,451.5,451.5,100.0,62,58.0,0,71.6,74.3,71.3
20160626120000,451.5,451.5,100.0,62,56.7,0,71.2,74.3,71.3
20160626121500,451.5,464.1,102.7907,62,56.7,100,70.7,74.3,71.3
20160626123000,451.5,464.1,102.7907,62,57.5,100,70.1,74.3,71.3
20160626124500,451.5,464.1,102.7907,62,58.7,100,69.7,74.3,71.3
20160626130000,451.5,473.55,104.8837,62,58.7,100,69.4,74.3,71.3
20160626131500,451.5,462.0,102.3256,62,76.3,100,69.6,74.3,71.3
20160626133000,451.5,462.0,102.3256,61,85.2,100,70.5,74.3,71.3
20160626134500,451.5,462.0,102.3256,61,78.3,100,71.6,74.3,71.3
20160626140000,451.5,469.35,103.9535,61,56.8,0,71.4,74.3,71.3
20160626141500,451.5,458.85,101.6279,61,56.8,100,70.9,74.3,71.3
20160626143000,451.5,458.85,101.6279,61,56.8,100,70.3,74.3,71.3
20160626144500,451.5,458.85,101.6279,61,58.0,100,69.9,74.3,71.3
20160626150000,451.5,451.5,100.0,61,58.0,100,69.7,74.3,71.3
20160626151500,451.5,451.5,100.0,61,64.0,100,69.4,74.3,71.3
20160626153000,451.5,451.5,100.0,61,78.7,100,70.0,74.3,71.3
20160626154500,451.5,456.75,101.1628,61,74.7,100,70.8,74.3,71.3
20160626160000,451.5,451.5,100.0,61,59.4,0,71.6,74.3,71.3
20160626161500,451.5,445.2,98.6047,61,56.8,0,71.3,74.3,71.3
20160626163000,451.5,445.2,98.6047,61,56.8,100,70.8,74.3,71.3
20160626164500,451.5,445.2,98.6047,61,57.5,100,70.3,74.3,71.3
20160626170000,451.5,445.2,98.6047,61,58.8,100,70.0,74.3,71.3
20160626171500,451.5,439.95,97.4419,61,58.0,100,69.8,74.3,71.3
20160626173000,451.5,439.95,97.4419,61,60.7,100,69.7,74.3,71.3
20160626174500,451.5,439.95,97.4419,61,78.9,100,70.0,74.3,71.3
20160626180000,451.5,439.95,97.4419,61,78.9,100,70.8,74.3,71.3
20160626181500,451.5,439.95,97.4419,61,64.8,0,71.6,74.3,71.3
20160626183000,451.5,439.95,97.4419,61,57.6,0,71.3,74.3,71.3
20160626184500,451.5,439.95,97.4419,61,57.6,100,70.9,74.3,71.3
20160626190000,451.5,439.95,97.4419,61,57.6,100,70.4,74.3,71.3
20160626191500,451.5,439.95,97.4419,61,59.5,100,70.1,74.3,71.3
20160626193000,451.5,451.5,100.0,61,58.4,100,69.9,74.3,71.3
20160626194500,451.5,451.5,100.0,61,71.0,100,69.1,74.3,71.3
20160626200000,451.5,451.5,100.0,61,71.0,100,70.2,74.3,71.3
20160626201500,451.5,451.5,100.0,61,71.0,100,71.0,74.3,71.3
20160626203000,451.5,438.9,97.2093,61,73.6,100,71.3,74.3,71.3
20160626204500,451.5,438.9,97.2093,61,58.0,100,69.1,74.3,71.3
20160626210000,451.5,438.9,97.2093,61,61.8,100,68.7,74.3,71.3
20160626211500,451.5,445.2,98.6047,61,73.1,100,70.2,74.3,71.3
20160626213000,451.5,445.2,98.6047,61,72.2,100,70.6,74.3,71.3
20160626214500,451.5,445.2,98.6047,61,69.9,100,70.7,74.3,71.3
20160626220000,451.5,445.2,98.6047,61,57.6,100,70.3,74.3,71.3
20160626221500,451.5,457.8,101.3953,61,57.6,100,69.3,74.3,71.3
20160626223000,451.5,447.3,99.0698,61,61.9,100,68.9,74.3,71.3
20160626224500,451.5,447.3,99.0698,61,72.5,100,70.3,74.3,71.3
20160626230000,451.5,454.65,100.6977,61,70.5,100,70.5,74.3,71.3
20160626231500,451.5,454.65,100.6977,61,69.7,100,70.8,74.3,71.3
20160626233000,451.5,454.65,100.6977,61,72.5,100,71.3,74.3,71.3
20160626234500,451.5,454.65,100.6977,61,58.6,100,69.3,74.3,71.3
20160627000000,451.5,466.2,103.2558,61,62.7,100,68.4,74.3,71.3
20160627001500,451.5,466.2,103.2558,61,72.9,100,69.8,74.3,71.3
20160627003000,451.5,466.2,103.2558,61,69.7,100,70.4,74.3,71.3
20160627004500,451.5,466.2,103.2558,60,71.1,100,70.9,74.3,71.3
20160627010000,451.5,457.8,101.3953,60,77.2,100,71.2,74.3,71.3
20160627011500,451.5,457.8,101.3953,60,71.5,100,71.3,74.3,71.3
20160627013000,451.5,463.05,102.5581,60,57.6,100,68.9,74.3,71.3
20160627014500,451.5,463.05,102.5581,60,67.7,100,68.6,74.3,71.3
20160627020000,451.5,463.05,102.5581,60,69.1,100,69.8,74.3,71.3
20160627021500,451.5,463.05,102.5581,60,72.1,100,70.8,74.3,71.3
20160627023000,451.5,463.05,102.5581,60,74.3,100,70.9,74.3,71.3
20160627024500,451.5,463.05,102.5581,60,74.3,100,71.4,74.3,71.3
20160627030000,451.5,463.05,102.5581,60,58.0,100,68.9,74.3,71.3
20160627031500,451.5,463.05,102.5581,60,65.3,100,68.6,74.3,71.3
20160627033000,451.5,456.75,101.1628,60,77.4,100,70.3,74.3,71.3
20160627034500,451.5,456.75,101.1628,60,70.6,100,70.5,74.3,71.3
20160627040000,451.5,466.2,103.2558,60,72.8,100,71.2,74.3,71.3
20160627041500,451.5,466.2,103.2558,60,65.5,100,71.0,74.3,71.3
20160627043000,451.5,466.2,103.2558,60,57.9,100,68.4,74.3,71.3
20160627044500,451.5,466.2,103.2558,60,68.6,100,69.1,74.3,71.3
20160627050000,451.5,466.2,103.2558,60,70.1,100,70.4,74.3,71.3
20160627051500,451.5,451.5,100.0,60,80.6,100,71.0,74.3,71.3
20160627053000,451.5,457.8,101.3953,60,71.6,100,71.0,74.3,71.3
20160627054500,451.5,457.8,101.3953,60,71.6,100,71.3,74.3,71.3
20160627060000,451.5,457.8,101.3953,60,58.0,100,69.0,74.3,71.3
20160627061500,451.5,449.4,99.5349,63,65.3,100,68.5,74.3,71.3
20160627063000,451.5,449.4,99.5349,63,73.5,100,70.1,74.3,71.3
20160627064500,451.5,449.4,99.5349,63,77.7,100,70.7,74.3,71.3
20160627070000,451.5,454.65,100.6977,63,73.3,100,70.8,74.3,71.3
20160627071500,451.5,454.65,100.6977,63,58.0,100,69.7,74.3,71.3
20160627073000,451.5,454.65,100.6977,63,59.1,100,68.1,74.3,71.3
20160627074500,451.5,454.65,100.6977,63,72.5,100,69.8,74.3,71.3
20160627080000,451.5,454.65,100.6977,63,77.7,100,70.5,74.3,71.3
20160627081500,451.5,454.65,100.6977,63,71.1,100,70.8,74.3,71.3
20160627083000,451.5,454.65,100.6977,63,81.5,100,71.5,74.3,71.3
20160627084500,451.5,464.1,102.7907,63,58.0,100,68.6,74.3,71.3
20160627090000,451.5,452.55,100.2326,63,69.8,100,69.0,74.3,71.3
20160627091500,451.5,452.55,100.2326,63,76.3,100,70.5,74.3,71.3
20160627093000,451.5,463.05,102.5581,63,71.5,100,70.6,74.3,71.3
20160627094500,451.5,463.05,102.5581,63,75.6,100,71.1,74.3,71.3
20160627100000,451.5,451.5,100.0,63,72.2,100,71.2,74.3,71.3
20160627101500,451.5,458.85,101.6279,63,57.9,100,69.4,74.3,71.3
20160627103000,451.5,458.85,101.6279,63,59.5,100,68.5,74.3,71.3
20160627104500,451.5,458.85,101.6279,63,69.1,100,69.6,74.3,71.3
20160627110000,451.5,458.85,101.6279,63,72.5,100,70.4,74.3,71.3
20160627111500,451.5,458.85,101.6279,63,75.4,100,71.2,74.3,71.3
20160627113000,451.5,466.2,103.2558,63,71.1,100,71.0,74.3,71.3
20160627114500,451.5,466.2,103.2558,63,74.0,100,71.3,74.3,71.3
20160627120000,451.5,466.2,103.2558,63,59.6,100,70.3,74.3,71.3
20160627121500,451.5,460.95,102.093,63,58.3,100,68.6,74.3,71.3
20160627123000,451.5,460.95,102.093,63,71.9,100,69.4,74.3,71.3
20160627124500,451.5,460.95,102.093,63,76.2,100,70.6,74.3,71.3
20160627130000,451.5,460.95,102.093,63,72.4,100,70.7,74.3,71.3
20160627131500,451.5,460.95,102.093,63,72.4,100,71.2,74.3,71.3
20160627133000,451.5,460.95,102.093,63,72.4,100,71.3,74.3,71.3
20160627134500,451.5,466.2,103.2558,63,57.5,0,71.3,74.3,71.3
20160627140000,451.5,466.2,103.2558,63,57.5,100,70.9,74.3,71.3
20160627141500,451.5,466.2,103.2558,63,57.5,100,70.4,74.3,71.3
20160627143000,451.5,466.2,103.2558,63,58.8,100,69.9,74.3,71.3
20160627144500,451.5,466.2,103.2558,63,58.0,100,69.7,74.3,71.3
20160627150000,451.5,458.85,101.6279,62,62.6,100,69.4,74.3,71.3
20160627151500,451.5,458.85,101.6279,62,78.2,100,70.0,74.3,71.3
20160627153000,451.5,458.85,101.6279,62,78.2,100,70.9,74.3,71.3
20160627154500,451.5,458.85,101.6279,62,59.2,0,71.6,74.3,71.3
20160627160000,451.5,458.85,101.6279,62,57.1,0,71.2,74.3,71.3
20160627161500,451.5,458.85,101.6279,62,57.1,100,70.7,74.3,71.3
20160627163000,451.5,458.85,101.6279,62,57.9,100,70.2,74.3,71.3
20160627164500,451.5,458.85,101.6279,62,59.2,100,69.9,74.3,71.3
20160627170000,451.5,458.85,101.6279,62,57.6,100,69.6,74.3,71.3
20160627171500,451.5,452.55,100.2326,62,68.5,100,69.5,74.3,71.3
20160627173000,451.5,460.95,102.093,62,80.7,100,70.2,74.3,71.3
20160627174500,451.5,460.95,102.093,62,79.3,100,71.2,74.3,71.3
20160627180000,451.5,460.95,102.093,62,57.2,0,71.6,74.3,71.3
20160627181500,451.5,466.2,103.2558,62,57.2,0,71.2,74.3,71.3
20160627183000,451.5,466.2,103.2558,62,57.2,100,70.5,74.3,71.3
20160627184500,451.5,466.2,103.2558,61,58.7,100,70.0,74.3,71.3
20160627190000,451.5,466.2,103.2558,61,57.6,100,69.7,74.3,71.3
20160627191500,451.5,466.2,103.2558,61,61.1,100,69.4,74.3,71.3
20160627193000,451.5,458.85,101.6279,61,87.9,100,69.8,74.3,71.3
20160627194500,451.5,452.55,100.2326,61,80.2,100,70.8,74.3,71.3
20160627200000,451.5,452.55,100.2326,61,63.6,0,71.6,74.3,71.3
20160627201500,451.5,452.55,100.2326,61,57.5,0,71.3,74.3,71.3
20160627203000,451.5,463.05,102.5581,61,57.5,100,70.7,74.3,71.3
20160627204500,451.5,463.05,102.5581,61,57.5,100,70.1,74.3,71.3
20160627210000,451.5,463.05,102.5581,61,58.4,100,69.7,74.3,71.3
20160627211500,451.5,463.05,102.5581,61,58.4,100,69.4,74.3,71.3
20160627213000,451.5,463.05,102.5581,61,78.9,100,69.6,74.3,71.3
20160627214500,451.5,463.05,102.5581,60,82.9,100,70.5,74.3,71.3
20160627220000,451.5,463.05,102.5581,60,81.5,100,71.5,74.3,71.3
20160627221500,451.5,463.05,102.5581,59,57.1,0,71.4,74.3,71.3
20160627223000,451.5,463.05,102.5581,59,57.1,100,70.8,74.3,71.3
20160627224500,451.5,463.05,102.5581,58,57.1,100,70.2,74.3,71.3
20160627230000,451.5,463.05,102.5581,58,58.4,100,69.7,74.3,71.3
20160627231500,451.5,463.05,102.5581,58,59.5,100,69.3,74.3,71.3
20160627233000,451.5,463.05,102.5581,58,82.4,100,69.6,74.3,71.3
20160627234500,451.5,456.75,101.1628,58,82.4,100,70.5,74.3,71.3
20160628000000,451.5,456.75,101.1628,58,78.8,100,71.5,74.3,71.3
20160628001500,451.5,456.75,101.1628,58,57.1,0,71.3,74.3,71.3
20160628003000,451.5,456.75,101.1628,58,57.1,100,70.7,74.3,71.3
20160628004500,451.5,462.0,102.3256,58,57.1,100,70.0,74.3,71.3
20160628010000,451.5,462.0,102.3256,58,57.1,100,69.6,74.3,71.3
20160628011500,451.5,462.0,102.3256,58,60.8,100,69.2,74.3,71.3
20160628013000,451.5,454.65,100.6977,58,91.0,100,69.7,74.3,71.3
20160628014500,451.5,454.65,100.6977,58,89.9,100,70.7,74.3,71.3
20160628020000,451.5,460.95,102.093,58,66.9,0,71.6,74.3,71.3
20160628021500,451.5,460.95,102.093,58,57.1,0,71.2,74.3,71.3
20160628023000,451.5,460.95,102.093,58,57.1,100,70.5,74.3,71.3
20160628024500,451.5,460.95,102.093,58,58.0,100,69.8,74.3,71.3
20160628030000,451.5,460.95,102.093,58,57.2,100,69.3,74.3,71.3
20160628031500,451.5,452.55,100.2326,58,74.5,100,69.1,74.3,71.3
20160628033000,451.5,452.55,100.2326,58,86.9,100,70.0,74.3,71.3
20160628034500,451.5,452.55,100.2326,58,81.6,100,71.0,74.3,71.3
20160628040000,451.5,452.55,100.2326,58,56.8,0,71.6,74.3,71.3
20160628041500,451.5,452.55,100.2326,58,56.8,100,71.0,74.3,71.3
20160628043000,451.5,452.55,100.2326,58,56.8,100,70.3,74.3,71.3
20160628044500,451.5,452.55,100.2326,58,58.0,100,69.7,74.3,71.3
20160628050000,451.5,452.55,100.2326,58,58.0,100,69.2,74.3,71.3
20160628051500,451.5,452.55,100.2326,58,87.7,100,69.3,74.3,71.3
20160628053000,451.5,452.55,100.2326,58,85.4,100,70.3,74.3,71.3
20160628054500,451.5,452.55,100.2326,58,80.7,100,71.3,74.3,71.3
20160628060000,451.5,452.55,100.2326,58,56.8,0,71.4,74.3,71.3
20160628061500,451.5,452.55,100.2326,58,56.8,100,70.8,74.3,71.3
20160628063000,451.5,443.1,98.1395,58,57.9,100,70.0,74.3,71.3
20160628064500,451.5,443.1,98.1395,58,57.9,100,69.6,74.3,71.3
20160628070000,451.5,443.1,98.1395,58,60.3,100,69.2,74.3,71.3
20160628071500,451.5,434.7,96.2791,58,81.5,100,69.6,74.3,71.3
20160628073000,451.5,434.7,96.2791,59,92.5,100,70.7,74.3,71.3
20160628074500,451.5,444.15,98.3721,59,69.4,0,71.7,74.3,71.3
20160628080000,451.5,444.15,98.3721,59,57.6,0,71.3,74.3,71.3
20160628081500,451.5,438.9,97.2093,60,57.6,100,70.7,74.3,71.3
20160628083000,451.5,438.9,97.2093,61,58.3,100,70.0,74.3,71.3
20160628084500,451.5,445.2,98.6047,61,59.1,100,69.6,74.3,71.3
20160628090000,451.5,445.2,98.6047,61,61.1,100,69.2,74.3,71.3
20160628091500,451.5,437.85,96.9767,61,81.6,100,69.7,74.3,71.3
20160628093000,451.5,446.25,98.8372,61,81.6,100,70.8,74.3,71.3
20160628094500,451.5,446.25,98.8372,61,60.6,0,71.7,74.3,71.3
20160628100000,451.5,446.25,98.8372,61,57.5,0,71.3,74.3,71.3
20160628101500,451.5,446.25,98.8372,61,56.8,100,70.7,74.3,71.3
20160628103000,451.5,462.0,102.3256,61,57.9,100,70.0,74.3,71.3
20160628104500,451.5,462.0,102.3256,59,57.9,100,69.5,74.3,71.3
20160628110000,451.5,462.0,102.3256,59,62.0,100,69.2,74.3,71.3
20160628111500,451.5,454.65,100.6977,58,80.7,100,69.7,74.3,71.3
20160628113000,451.5,454.65,100.6977,58,80.7,100,70.7,74.3,71.3
20160628114500,451.5,454.65,100.6977,58,62.1,0,71.6,74.3,71.3
20160628120000,451.5,454.65,100.6977,58,56.8,0,71.3,74.3,71.3
20160628121500,451.5,447.3,99.0698,58,56.8,100,70.7,74.3,71.3
20160628123000,451.5,447.3,99.0698,58,56.8,100,70.0,74.3,71.3
20160628124500,451.5,447.3,99.0698,58,56.8,100,69.6,74.3,71.3
20160628130000,451.5,447.3,99.0698,58,59.6,100,69.3,74.3,71.3
20160628131500,451.5,439.95,97.4419,58,89.8,100,69.7,74.3,71.3
20160628133000,451.5,439.95,97.4419,59,81.1,100,70.7,74.3,71.3
20160628134500,451.5,432.6,95.814,61,65.2,0,71.6,74.3,71.3
20160628140000,451.5,432.6,95.814,61,57.5,0,71.4,74.3,71.3
20160628141500,451.5,449.4,99.5349,61,56.4,100,70.8,74.3,71.3
20160628143000,451.5,449.4,99.5349,61,56.4,100,70.2,74.3,71.3
20160628144500,451.5,449.4,99.5349,61,58.0,100,69.7,74.3,71.3
20160628150000,451.5,449.4,99.5349,61,58.0,100,69.4,74.3,71.3
20160628151500,451.5,449.4,99.5349,61,80.7,100,69.4,74.3,71.3
20160628153000,451.5,449.4,99.5349,61,80.7,100,70.4,74.3,71.3
20160628154500,451.5,449.4,99.5349,61,58.4,100,71.2,74.3,71.3
20160628160000,451.5,455.7,100.9302,61,57.2,100,70.9,74.3,71.3
20160628161500,451.5,466.2,103.2558,61,56.4,100,70.3,74.3,71.3
20160628163000,451.5,458.85,101.6279,61,58.0,100,69.8,74.3,71.3
20160628164500,451.5,458.85,101.6279,61,58.0,100,69.4,74.3,71.3
20160628170000,451.5,458.85,101.6279,60,72.0,100,69.3,74.3,71.3
20160628171500,451.5,458.85,101.6279,60,81.2,100,70.2,74.3,71.3
20160628173000,451.5,458.85,101.6279,60,86.3,100,71.3,74.3,71.3
20160628174500,451.5,466.2,103.2558,60,56.4,0,71.4,74.3,71.3
20160628180000,451.5,466.2,103.2558,60,56.4,100,70.9,74.3,71.3
20160628181500,451.5,455.7,100.9302,60,56.4,100,70.2,74.3,71.3
20160628183000,451.5,467.25,103.4884,60,57.9,100,69.7,74.3,71.3
20160628184500,451.5,467.25,103.4884,60,57.9,100,69.3,74.3,71.3
20160628190000,451.5,467.25,103.4884,59,77.7,100,69.3,74.3,71.3
20160628191500,451.5,460.95,102.093,59,80.7,100,70.3,74.3,71.3
20160628193000,451.5,439.95,97.4419,59,80.7,100,71.4,74.3,71.3
20160628194500,451.5,439.95,97.4419,59,57.0,0,71.4,74.3,71.3
20160628200000,451.5,445.2,98.6047,59,56.4,100,70.8,74.3,71.3
20160628201500,451.5,438.9,97.2093,59,57.1,100,70.1,74.3,71.3
20160628203000,451.5,438.9,97.2093,59,57.1,100,69.6,74.3,71.3
20160628204500,451.5,438.9,97.2093,59,58.7,100,69.2,74.3,71.3
20160628210000,451.5,438.9,97.2093,59,85.1,100,69.6,74.3,71.3
20160628211500,451.5,438.9,97.2093,59,90.0,100,70.5,74.3,71.3
20160628213000,451.5,451.5,100.0,59,79.2,100,71.5,74.3,71.3
20160628214500,451.5,451.5,100.0,59,56.4,0,71.3,74.3,71.3
20160628220000,451.5,451.5,100.0,59,56.4,100,70.7,74.3,71.3
20160628221500,451.5,458.85,101.6279,59,58.3,100,70.0,74.3,71.3
20160628223000,451.5,458.85,101.6279,59,58.3,100,69.5,74.3,71.3
20160628224500,451.5,452.55,100.2326,59,63.6,100,69.2,74.3,71.3
20160628230000,451.5,452.55,100.2326,59,79.7,100,69.7,74.3,71.3
20160628231500,451.5,452.55,100.2326,59,82.6,100,70.7,74.3,71.3
20160628233000,451.5,452.55,100.2326,59,71.9,0,71.6,74.3,71.3
20160628234500,451.5,452.55,100.2326,59,56.6,0,71.2,74.3,71.3
20160629000000,451.5,452.55,100.2326,59,56.0,100,70.5,74.3,71.3
20160629001500,451.5,452.55,100.2326,59,57.6,100,69.8,74.3,71.3
20160629003000,451.5,458.85,101.6279,59,57.6,100,69.3,74.3,71.3
20160629004500,451.5,458.85,101.6279,59,70.1,100,69.1,74.3,71.3
20160629010000,451.5,458.85,101.6279,59,85.0,100,69.9,74.3,71.3
20160629011500,451.5,458.85,101.6279,59,88.8,100,71.0,74.3,71.3
20160629013000,451.5,458.85,101.6279,59,56.8,0,71.5,74.3,71.3
20160629014500,451.5,458.85,101.6279,59,56.8,100,70.9,74.3,71.3
20160629020000,451.5,458.85,101.6279,59,56.0,100,70.2,74.3,71.3
20160629021500,451.5,458.85,101.6279,59,58.0,100,69.6,74.3,71.3
20160629023000,451.5,458.85,101.6279,59,59.1,100,69.1,74.3,71.3
20160629024500,451.5,458.85,101.6279,59,80.1,100,69.4,74.3,71.3
20160629030000,451.5,458.85,101.6279,59,81.1,100,70.4,74.3,71.3
20160629031500,451.5,458.85,101.6279,59,80.1,100,71.4,74.3,71.3
20160629033000,451.5,458.85,101.6279,59,56.4,0,71.3,74.3,71.3
20160629034500,451.5,458.85,101.6279,59,56.4,100,70.7,74.3,71.3
20160629040000,451.5,458.85,101.6279,59,57.9,100,69.9,74.3,71.3
20160629041500,451.5,458.85,101.6279,59,57.9,100,69.3,74.3,71.3
20160629043000,451.5,451.5,100.0,59,74.4,100,69.0,74.3,71.3
20160629044500,451.5,451.5,100.0,59,91.6,100,69.7,74.3,71.3
20160629050000,451.5,451.5,100.0,59,91.6,100,70.8,74.3,71.3
20160629051500,451.5,451.5,100.0,59,59.3,0,71.6,74.3,71.3
20160629053000,451.5,444.15,98.3721,59,56.4,0,71.0,74.3,71.3
20160629054500,451.5,450.45,99.7674,59,56.4,100,70.3,74.3,71.3
20160629060000,451.5,445.2,98.6047,59,57.6,100,69.7,74.3,71.3
20160629061500,451.5,445.2,98.6047,59,57.6,100,69.1,74.3,71.3
20160629063000,451.5,445.2,98.6047,59,76.8,100,69.1,74.3,71.3
20160629064500,451.5,445.2,98.6047,59,84.3,100,69.9,74.3,71.3
20160629070000,451.5,445.2,98.6047,59,81.5,100,70.8,74.3,71.3
20160629071500,451.5,456.75,101.1628,63,65.5,0,71.6,74.3,71.3
20160629073000,451.5,463.05,102.5581,63,56.4,0,71.0,74.3,71.3
20160629074500,451.5,463.05,102.5581,63,56.4,100,70.3,74.3,71.3
20160629080000,451.5,463.05,102.5581,63,57.7,100,69.6,74.3,71.3
20160629081500,451.5,463.05,102.5581,63,57.7,100,69.1,74.3,71.3
20160629083000,451.5,454.65,100.6977,62,79.1,100,69.2,74.3,71.3
20160629084500,451.5,454.65,100.6977,62,83.0,100,70.0,74.3,71.3
20160629090000,451.5,454.65,100.6977,62,79.6,100,70.9,74.3,71.3
20160629091500,451.5,454.65,100.6977,62,61.1,0,71.6,74.3,71.3
20160629093000,451.5,454.65,100.6977,62,56.4,100,71.0,74.3,71.3
20160629094500,451.5,454.65,100.6977,62,56.4,100,70.3,74.3,71.3
20160629100000,451.5,454.65,100.6977,62,58.3,100,69.7,74.3,71.3
20160629101500,451.5,454.65,100.6977,62,57.6,100,69.2,74.3,71.3
20160629103000,451.5,454.65,100.6977,62,73.9,100,69.1,74.3,71.3
20160629104500,451.5,454.65,100.6977,62,77.3,100,69.8,74.3,71.3
20160629110000,451.5,454.65,100.6977,62,78.7,100,70.6,74.3,71.3
20160629111500,451.5,454.65,100.6977,62,78.7,100,71.3,74.3,71.3
20160629113000,451.5,460.95,102.093,62,56.4,0,71.4,74.3,71.3
20160629114500,451.5,460.95,102.093,62,56.4,100,70.8,74.3,71.3
20160629120000,451.5,455.7,100.9302,62,56.4,100,70.0,74.3,71.3
20160629121500,451.5,455.7,100.9302,62,57.2,100,69.4,74.3,71.3
20160629123000,451.5,455.7,100.9302,62,60.9,100,69.0,74.3,71.3
20160629124500,451.5,455.7,100.9302,62,77.7,100,69.4,74.3,71.3
20160629130000,451.5,466.2,103.2558,62,77.7,100,70.1,74.3,71.3
20160629131500,451.5,460.95,102.093,62,78.7,100,70.9,74.3,71.3
20160629133000,451.5,460.95,102.093,62,67.9,100,71.6,74.3,71.3
20160629134500,451.5,441.0,97.6744,57,56.3,0,71.2,74.3,71.3
20160629140000,451.5,441.0,97.6744,58,56.3,100,70.4,74.3,71.3
20160629141500,451.5,441.0,97.6744,58,57.5,100,69.8,74.3,71.3
20160629143000,451.5,441.0,97.6744,58,57.5,100,69.4,74.3,71.3
20160629144500,451.5,441.0,97.6744,58,66.8,100,69.2,74.3,71.3
20160629150000,451.5,441.0,97.6744,58,79.2,100,69.7,74.3,71.3
20160629151500,451.5,441.0,97.6744,58,78.1,100,70.6,74.3,71.3
20160629153000,451.5,441.0,97.6744,58,78.1,100,71.3,74.3,71.3
20160629154500,451.5,441.0,97.6744,58,56.8,0,71.4,74.3,71.3
20160629160000,451.5,441.0,97.6744,58,56.8,100,70.8,74.3,71.3
20160629161500,451.5,435.75,96.5116,58,56.8,100,70.2,74.3,71.3
20160629163000,451.5,435.75,96.5116,59,57.5,100,69.8,74.3,71.3
20160629164500,451.5,435.75,96.5116,59,57.5,100,69.4,74.3,71.3
20160629170000,451.5,428.4,94.8837,61,73.4,100,69.3,74.3,71.3
20160629171500,451.5,449.4,99.5349,62,78.7,100,70.1,74.3,71.3
20160629173000,451.5,449.4,99.5349,62,79.6,100,70.9,74.3,71.3
20160629174500,451.5,455.7,100.9302,62,61.6,0,71.6,74.3,71.3
20160629180000,451.5,455.7,100.9302,62,56.4,0,71.2,74.3,71.3
20160629181500,451.5,450.45,99.7674,62,56.4,100,70.5,74.3,71.3
20160629183000,451.5,457.8,101.3953,62,57.5,100,69.9,74.3,71.3
20160629184500,451.5,457.8,101.3953,62,57.5,100,69.5,74.3,71.3
20160629190000,451.5,449.4,99.5349,62,62.8,100,69.2,74.3,71.3
20160629191500,451.5,449.4,99.5349,62,78.6,100,69.7,74.3,71.3
20160629193000,451.5,449.4,99.5349,62,78.6,100,70.5,74.3,71.3
20160629194500,451.5,449.4,99.5349,62,76.4,100,71.3,74.3,71.3
20160629200000,451.5,449.4,99.5349,62,56.4,0,71.3,74.3,71.3
20160629201500,451.5,449.4,99.5349,62,56.4,100,70.8,74.3,71.3
20160629203000,451.5,449.4,99.5349,62,56.4,100,70.1,74.3,71.3
20160629204500,451.5,467.25,103.4884,62,57.2,100,68.9,74.3,71.3
20160629210000,451.5,458.85,101.6279,62,72.4,100,69.5,74.3,71.3
20160629211500,451.5,458.85,101.6279,62,74.8,100,70.5,74.3,71.3
20160629213000,451.5,466.2,103.2558,61,72.6,100,70.8,74.3,71.3
20160629214500,451.5,466.2,103.2558,60,72.6,100,70.8,74.3,71.3
20160629220000,451.5,457.8,101.3953,59,74.0,100,71.3,74.3,71.3
20160629221500,451.5,457.8,101.3953,59,66.4,100,71.0,74.3,71.3
20160629223000,451.5,450.45,99.7674,59,56.4,100,68.3,74.3,71.3
20160629224500,451.5,450.45,99.7674,59,67.7,100,69.0,74.3,71.3
20160629230000,451.5,450.45,99.7674,59,70.1,100,69.9,74.3,71.3
20160629231500,451.5,450.45,99.7674,59,70.1,100,70.2,74.3,71.3
20160629233000,451.5,456.75,101.1628,59,70.1,100,70.3,74.3,71.3
20160629234500,451.5,451.5,100.0,59,69.2,100,70.2,74.3,71.3
20160630000000,451.5,451.5,100.0,59,69.2,100,70.2,74.3,71.3
20160630001500,451.5,462.0,102.3256,59,69.2,100,70.1,74.3,71.3
20160630003000,451.5,462.0,102.3256,59,69.2,100,70.0,74.3,71.3
20160630004500,451.5,462.0,102.3256,59,68.1,100,69.9,74.3,71.3
20160630010000,451.5,462.0,102.3256,59,68.1,100,69.8,74.3,71.3
20160630011500,451.5,462.0,102.3256,59,68.1,100,69.7,74.3,71.3
20160630013000,451.5,462.0,102.3256,59,66.8,100,69.5,74.3,71.3
20160630014500,451.5,455.7,100.9302,59,66.8,100,69.5,74.3,71.3
20160630020000,451.5,462.0,102.3256,59,66.8,100,69.4,74.3,71.3
20160630021500,451.5,462.0,102.3256,59,66.8,100,69.4,74.3,71.3
20160630023000,451.5,462.0,102.3256,59,67.7,100,69.6,74.3,71.3
20160630024500,451.5,455.7,100.9302,59,67.7,100,69.6,74.3,71.3
20160630030000,451.5,455.7,100.9302,59,68.6,100,69.5,74.3,71.3
20160630031500,451.5,455.7,100.9302,59,67.2,100,69.4,74.3,71.3
20160630033000,451.5,455.7,100.9302,59,67.2,100,69.4,74.3,71.3
20160630034500,451.5,455.7,100.9302,59,68.2,100,69.5,74.3,71.3
20160630040000,451.5,455.7,100.9302,59,68.2,100,69.5,74.3,71.3
20160630041500,451.5,455.7,100.9302,59,68.2,100,69.4,74.3,71.3
20160630043000,451.5,455.7,100.9302,59,68.2,100,69.3,74.3,71.3
20160630044500,451.5,455.7,100.9302,59,67.3,100,69.4,74.3,71.3
20160630050000,451.5,455.7,100.9302,59,67.3,100,69.3,74.3,71.3
20160630051500,451.5,455.7,100.9302,59,67.3,100,69.3,74.3,71.3
20160630053000,451.5,463.05,102.5581,59,67.3,100,69.2,74.3,71.3
20160630054500,451.5,456.75,101.1628,59,68.1,100,69.2,74.3,71.3
20160630060000,451.5,456.75,101.1628,59,68.1,100,69.2,74.3,71.3
20160630061500,451.5,456.75,101.1628,59,84.3,100,71.5,74.3,71.3
20160630063000,451.5,456.75,101.1628,59,57.2,100,67.9,74.3,71.3
20160630064500,451.5,447.3,99.0698,59,68.5,100,69.3,74.3,71.3
20160630070000,451.5,452.55,100.2326,59,74.3,100,70.3,74.3,71.3
20160630071500,451.5,452.55,100.2326,59,78.0,100,70.8,74.3,71.3
20160630073000,451.5,452.55,100.2326,59,75.5,100,71.1,74.3,71.3
20160630074500,451.5,452.55,100.2326,59,72.5,100,71.2,74.3,71.3
20160630080000,451.5,445.2,98.6047,59,78.8,100,71.5,74.3,71.3
20160630081500,451.5,452.55,100.2326,59,58.4,100,68.5,74.3,71.3
20160630083000,451.5,452.55,100.2326,59,70.1,100,69.2,74.3,71.3
20160630084500,451.5,457.8,101.3953,59,76.8,100,70.3,74.3,71.3
20160630090000,451.5,451.5,100.0,59,71.5,100,70.6,74.3,71.3
20160630091500,451.5,451.5,100.0,59,71.5,100,70.9,74.3,71.3
20160630093000,451.5,437.85,96.9767,59,71.5,100,71.0,74.3,71.3
20160630094500,451.5,437.85,96.9767,59,71.5,100,71.3,74.3,71.3
20160630100000,451.5,432.6,95.814,61,67.0,0,71.6,74.3,71.3
20160630101500,451.5,432.6,95.814,61,57.5,100,71.0,74.3,71.3
20160630103000,451.5,432.6,95.814,61,57.5,100,70.5,74.3,71.3
20160630104500,451.5,439.95,97.4419,62,57.5,100,68.6,74.3,71.3
20160630110000,451.5,439.95,97.4419,62,59.5,100,69.4,74.3,71.3
20160630111500,451.5,439.95,97.4419,62,77.8,100,69.7,74.3,71.3
20160630113000,451.5,439.95,97.4419,62,87.2,100,70.6,74.3,71.3
20160630114500,451.5,446.25,98.8372,62,76.8,100,71.6,74.3,71.3
20160630120000,451.5,446.25,98.8372,62,57.2,0,71.3,74.3,71.3
20160630121500,451.5,446.25,98.8372,62,57.2,100,70.8,74.3,71.3
20160630123000,451.5,454.65,100.6977,62,57.2,100,70.2,74.3,71.3
20160630124500,451.5,454.65,100.6977,62,58.8,100,69.7,74.3,71.3
20160630130000,451.5,454.65,100.6977,62,58.0,100,69.4,74.3,71.3
20160630131500,451.5,454.65,100.6977,62,76.8,100,69.4,74.3,71.3
20160630133000,451.5,454.65,100.6977,62,91.1,100,70.4,74.3,71.3
20160630134500,451.5,454.65,100.6977,62,78.7,100,71.4,74.3,71.3
20160630140000,451.5,449.4,99.5349,62,57.9,0,71.5,74.3,71.3
20160630141500,451.5,449.4,99.5349,62,57.9,100,71.0,74.3,71.3
20160630143000,451.5,449.4,99.5349,62,56.8,100,70.4,74.3,71.3
20160630144500,451.5,449.4,99.5349,62,59.2,100,69.9,74.3,71.3
20160630150000,451.5,456.75,101.1628,62,58.3,100,69.6,74.3,71.3
20160630151500,451.5,451.5,100.0,62,63.6,100,69.3,74.3,71.3
20160630153000,451.5,451.5,100.0,62,81.6,100,70.0,74.3,71.3
20160630154500,451.5,456.75,101.1628,62,85.5,100,71.0,74.3,71.3
20160630160000,451.5,456.75,101.1628,62,58.8,0,71.6,74.3,71.3
20160630161500,451.5,456.75,101.1628,62,57.1,0,71.2,74.3,71.3
20160630163000,451.5,456.75,101.1628,62,57.1,100,70.6,74.3,71.3
20160630164500,451.5,456.75,101.1628,62,58.3,100,70.0,74.3,71.3
20160630170000,451.5,456.75,101.1628,62,58.3,100,69.7,74.3,71.3
20160630171500,451.5,456.75,101.1628,62,59.9,100,69.4,74.3,71.3
20160630173000,451.5,456.75,101.1628,62,87.7,100,69.7,74.3,71.3
20160630174500,451.5,466.2,103.2558,62,80.7,100,70.7,74.3,71.3
20160630180000,451.5,460.95,102.093,61,74.8,100,71.6,74.3,71.3
20160630181500,451.5,460.95,102.093,61,57.5,0,71.3,74.3,71.3
20160630183000,451.5,460.95,102.093,61,56.9,100,70.7,74.3,71.3
20160630184500,451.5,455.7,100.9302,61,57.6,100,70.0,74.3,71.3
20160630190000,451.5,460.95,102.093,61,58.3,100,69.6,74.3,71.3
20160630191500,451.5,460.95,102.093,61,59.5,100,69.3,74.3,71.3
20160630193000,451.5,455.7,100.9302,61,88.7,100,69.7,74.3,71.3
20160630194500,451.5,455.7,100.9302,61,80.7,100,70.7,74.3,71.3
20160630200000,451.5,455.7,100.9302,61,63.0,0,71.6,74.3,71.3
20160630201500,451.5,460.95,102.093,61,56.8,0,71.2,74.3,71.3
20160630203000,451.5,460.95,102.093,61,56.8,100,70.5,74.3,71.3
20160630204500,451.5,460.95,102.093,61,57.9,100,69.9,74.3,71.3
20160630210000,451.5,466.2,103.2558,61,57.9,100,69.4,74.3,71.3
20160630211500,451.5,466.2,103.2558,60,66.2,100,69.1,74.3,71.3
20160630213000,451.5,466.2,103.2558,60,82.6,100,69.9,74.3,71.3
20160630214500,451.5,458.85,101.6279,60,80.7,100,71.0,74.3,71.3
20160630220000,451.5,467.25,103.4884,60,57.2,0,71.6,74.3,71.3
20160630221500,451.5,467.25,103.4884,59,57.2,100,71.0,74.3,71.3
20160630223000,451.5,462.0,102.3256,59,56.0,100,70.3,74.3,71.3
20160630224500,451.5,462.0,102.3256,59,58.0,100,69.7,74.3,71.3
20160630230000,451.5,462.0,102.3256,59,58.0,100,69.2,74.3,71.3
20160630231500,451.5,462.0,102.3256,59,84.0,100,69.3,74.3,71.3
20160630233000,451.5,462.0,102.3256,59,82.4,100,70.3,74.3,71.3
20160630234500,451.5,462.0,102.3256,59,80.2,100,71.3,74.3,71.3
20160701000000,451.5,454.65,100.6977,59,56.8,0,71.4,74.3,71.3
20160701001500,451.5,454.65,100.6977,59,56.8,100,70.8,74.3,71.3
20160701003000,451.5,454.65,100.6977,59,56.8,100,70.1,74.3,71.3
20160701004500,451.5,460.95,102.093,59,58.0,100,69.6,74.3,71.3
20160701010000,451.5,460.95,102.093,59,59.9,100,69.1,74.3,71.3
20160701011500,451.5,451.5,100.0,58,84.9,100,69.5,74.3,71.3
20160701013000,451.5,457.8,101.3953,58,87.2,100,70.5,74.3,71.3
20160701014500,451.5,457.8,101.3953,58,83.2,100,71.6,74.3,71.3
20160701020000,451.5,457.8,101.3953,58,56.8,0,71.2,74.3,71.3
20160701021500,451.5,464.1,102.7907,58,57.5,100,70.5,74.3,71.3
20160701023000,451.5,464.1,102.7907,58,57.5,100,69.8,74.3,71.3
20160701024500,451.5,458.85,101.6279,58,57.5,100,69.2,74.3,71.3
20160701030000,451.5,458.85,101.6279,58,77.1,100,69.1,74.3,71.3
20160701031500,451.5,458.85,101.6279,58,92.8,100,70.0,74.3,71.3
20160701033000,451.5,444.15,98.3721,58,89.4,100,71.1,74.3,71.3
20160701034500,451.5,444.15,98.3721,58,57.6,0,71.5,74.3,71.3
20160701040000,451.5,451.5,100.0,58,56.8,100,70.9,74.3,71.3
20160701041500,451.5,451.5,100.0,58,56.8,100,70.2,74.3,71.3
20160701043000,451.5,451.5,100.0,58,57.6,100,69.6,74.3,71.3
20160701044500,451.5,451.5,100.0,58,59.5,100,69.1,74.3,71.3
20160701050000,451.5,451.5,100.0,58,82.1,100,69.4,74.3,71.3
20160701051500,451.5,458.85,101.6279,58,92.0,100,70.5,74.3,71.3
20160701053000,451.5,458.85,101.6279,58,82.7,100,71.5,74.3,71.3
20160701054500,451.5,458.85,101.6279,58,56.4,0,71.3,74.3,71.3
20160701060000,451.5,458.85,101.6279,58,56.4,100,70.5,74.3,71.3
20160701061500,451.5,458.85,101.6279,58,58.4,100,69.8,74.3,71.3
20160701063000,451.5,458.85,101.6279,58,57.2,100,69.2,74.3,71.3
20160701064500,451.5,458.85,101.6279,58,75.8,100,69.0,74.3,71.3
20160701070000,451.5,458.85,101.6279,58,94.1,100,69.9,74.3,71.3
20160701071500,451.5,458.85,101.6279,58,83.2,100,71.0,74.3,71.3
20160701073000,451.5,458.85,101.6279,58,57.6,0,71.6,74.3,71.3
20160701074500,451.5,458.85,101.6279,58,56.8,100,71.0,74.3,71.3
20160701080000,451.5,458.85,101.6279,58,56.8,100,70.3,74.3,71.3
20160701081500,451.5,452.55,100.2326,58,58.1,100,69.7,74.3,71.3
20160701083000,451.5,452.55,100.2326,58,58.1,100,69.2,74.3,71.3
20160701084500,451.5,445.2,98.6047,58,86.5,100,69.3,74.3,71.3
20160701090000,451.5,445.2,98.6047,58,82.2,100,70.3,74.3,71.3
20160701091500,451.5,445.2,98.6047,58,79.7,100,71.3,74.3,71.3
20160701093000,451.5,445.2,98.6047,58,57.5,0,71.5,74.3,71.3
20160701094500,451.5,445.2,98.6047,58,57.5,100,70.9,74.3,71.3
20160701100000,451.5,445.2,98.6047,59,57.5,100,70.3,74.3,71.3
20160701101500,451.5,445.2,98.6047,59,58.8,100,69.8,74.3,71.3
20160701103000,451.5,445.2,98.6047,59,58.0,100,69.5,74.3,71.3
20160701104500,451.5,445.2,98.6047,59,71.5,100,69.3,74.3,71.3
20160701110000,451.5,439.95,97.4419,60,80.7,100,70.2,74.3,71.3
20160701111500,451.5,439.95,97.4419,60,78.3,100,71.1,74.3,71.3
20160701113000,451.5,439.95,97.4419,60,58.5,0,71.6,74.3,71.3
20160701114500,451.5,449.4,99.5349,60,56.7,0,71.2,74.3,71.3
20160701120000,451.5,454.65,100.6977,60,57.5,100,70.5,74.3,71.3
20160701121500,451.5,439.95,97.4419,61,58.3,100,69.9,74.3,71.3
20160701123000,451.5,439.95,97.4419,61,57.2,100,69.6,74.3,71.3
20160701124500,451.5,446.25,98.8372,61,63.2,100,69.3,74.3,71.3
20160701130000,451.5,446.25,98.8372,61,76.4,100,69.7,74.3,71.3
20160701131500,451.5,441.0,97.6744,61,92.3,100,70.5,74.3,71.3
20160701133000,451.5,441.0,97.6744,61,81.4,100,71.4,74.3,71.3
20160701134500,451.5,441.0,97.6744,61,57.2,0,71.4,74.3,71.3
20160701140000,451.5,441.0,97.6744,61,57.2,100,70.8,74.3,71.3
20160701141500,451.5,462.0,102.3256,59,57.2,100,70.3,74.3,71.3
20160701143000,451.5,462.0,102.3256,59,58.0,100,69.8,74.3,71.3
20160701144500,451.5,462.0,102.3256,59,58.0,100,69.4,74.3,71.3
20160701150000,451.5,456.75,101.1628,59,80.6,100,69.3,74.3,71.3
20160701151500,451.5,443.1,98.1395,61,83.2,100,70.3,74.3,71.3
20160701153000,451.5,443.1,98.1395,61,77.8,100,71.3,74.3,71.3
20160701154500,451.5,443.1,98.1395,61,56.8,0,71.4,74.3,71.3
20160701160000,451.5,443.1,98.1395,61,56.8,100,71.0,74.3,71.3
20160701161500,451.5,443.1,98.1395,61,56.8,100,69.8,74.3,71.3
20160701163000,451.5,443.1,98.1395,61,58.0,100,70.4,74.3,71.3
20160701164500,451.5,443.1,98.1395,61,58.0,100,70.4,74.3,71.3
20160701170000,451.5,443.1,98.1395,61,58.0,100,70.5,74.3,71.3
20160701171500,451.5,449.4,99.5349,61,58.6,100,70.3,74.3,71.3
20160701173000,451.5,449.4,99.5349,61,58.6,100,69.9,74.3,71.3
20160701174500,451.5,444.15,98.3721,61,73.3,100,69.9,74.3,71.3
20160701180000,451.5,444.15,98.3721,61,80.3,100,70.6,74.3,71.3
20160701181500,451.5,450.45,99.7674,61,76.3,100,71.5,74.3,71.3
20160701183000,451.5,450.45,99.7674,61,56.8,0,71.4,74.3,71.3
20160701184500,451.5,450.45,99.7674,61,56.8,100,70.8,74.3,71.3
20160701190000,451.5,450.45,99.7674,61,56.8,100,70.3,74.3,71.3
20160701191500,451.5,444.15,98.3721,61,58.7,100,69.9,74.3,71.3
20160701193000,451.5,444.15,98.3721,61,58.7,100,69.7,74.3,71.3
20160701194500,451.5,444.15,98.3721,61,63.2,100,69.5,74.3,71.3
20160701200000,451.5,444.15,98.3721,61,79.6,100,70.0,74.3,71.3
20160701201500,451.5,444.15,98.3721,61,84.9,100,71.1,74.3,71.3
20160701203000,451.5,444.15,98.3721,61,57.6,0,71.6,74.3,71.3
20160701204500,451.5,444.15,98.3721,61,56.4,0,71.2,74.3,71.3
20160701210000,451.5,444.15,98.3721,61,56.4,100,70.5,74.3,71.3
20160701211500,451.5,449.4,99.5349,61,59.1,100,70.0,74.3,71.3
20160701213000,451.5,449.4,99.5349,61,58.0,100,69.6,74.3,71.3
20160701214500,451.5,449.4,99.5349,61,60.3,100,68.9,74.3,71.3
20160701220000,451.5,449.4,99.5349,61,81.1,100,69.8,74.3,71.3
20160701221500,451.5,460.95,102.093,61,84.8,100,70.8,74.3,71.3
20160701223000,451.5,460.95,102.093,61,72.1,100,71.6,74.3,71.3
20160701224500,451.5,460.95,102.093,61,56.4,0,71.2,74.3,71.3
20160701230000,451.5,460.95,102.093,61,56.4,100,70.5,74.3,71.3
20160701231500,451.5,460.95,102.093,61,58.7,100,69.9,74.3,71.3
20160701233000,451.5,434.7,96.2791,58,57.6,100,69.4,74.3,71.3
20160701234500,451.5,434.7,96.2791,59,64.5,100,69.2,74.3,71.3
20160702000000,451.5,434.7,96.2791,60,85.9,100,69.9,74.3,71.3
20160702001500,451.5,451.5,100.0,60,88.8,100,71.0,74.3,71.3
20160702003000,451.5,451.5,100.0,60,57.6,0,71.6,74.3,71.3
20160702004500,451.5,443.1,98.1395,60,56.4,0,71.2,74.3,71.3
20160702010000,451.5,443.1,98.1395,60,57.1,100,70.5,74.3,71.3
20160702011500,451.5,443.1,98.1395,60,58.4,100,69.9,74.3,71.3
20160702013000,451.5,443.1,98.1395,60,57.6,100,69.4,74.3,71.3
20160702014500,451.5,443.1,98.1395,60,68.1,100,69.2,74.3,71.3
20160702020000,451.5,443.1,98.1395,60,80.6,100,69.9,74.3,71.3
20160702021500,451.5,449.4,99.5349,60,78.7,100,70.9,74.3,71.3
20160702023000,451.5,444.15,98.3721,60,57.2,0,71.6,74.3,71.3
20160702024500,451.5,444.15,98.3721,60,57.2,100,71.0,74.3,71.3
20160702030000,451.5,438.9,97.2093,60,56.4,100,70.4,74.3,71.3
20160702031500,451.5,438.9,97.2093,60,57.6,100,69.8,74.3,71.3
20160702033000,451.5,445.2,98.6047,60,57.6,100,69.3,74.3,71.3
20160702034500,451.5,445.2,98.6047,60,74.4,100,69.2,74.3,71.3
20160702040000,451.5,445.2,98.6047,60,80.7,100,70.1,74.3,71.3
20160702041500,451.5,445.2,98.6047,60,78.7,100,71.1,74.3,71.3
20160702043000,451.5,445.2,98.6047,60,56.8,0,71.4,74.3,71.3
20160702044500,451.5,445.2,98.6047,60,57.5,100,70.9,74.3,71.3
20160702050000,451.5,445.2,98.6047,60,56.4,100,70.2,74.3,71.3
20160702051500,451.5,445.2,98.6047,60,57.6,100,69.7,74.3,71.3
20160702053000,451.5,445.2,98.6047,60,59.0,100,69.2,74.3,71.3
20160702054500,451.5,445.2,98.6047,60,80.7,100,69.4,74.3,71.3
20160702060000,451.5,445.2,98.6047,60,79.7,100,70.4,74.3,71.3
20160702061500,451.5,445.2,98.6047,60,80.9,100,71.4,74.3,71.3
20160702063000,451.5,445.2,98.6047,60,56.4,0,71.4,74.3,71.3
20160702064500,451.5,433.65,96.0465,64,57.1,100,70.7,74.3,71.3
20160702070000,451.5,460.95,102.093,63,57.9,100,70.1,74.3,71.3
20160702071500,451.5,460.95,102.093,63,57.9,100,69.6,74.3,71.3
20160702073000,451.5,460.95,102.093,63,61.1,100,69.2,74.3,71.3
20160702074500,451.5,460.95,102.093,63,80.6,100,69.7,74.3,71.3
20160702080000,451.5,460.95,102.093,63,89.6,100,70.7,74.3,71.3
20160702081500,451.5,466.2,103.2558,63,60.5,0,71.6,74.3,71.3
20160702083000,451.5,460.95,102.093,62,57.2,0,71.2,74.3,71.3
20160702084500,451.5,460.95,102.093,62,57.2,100,70.5,74.3,71.3
20160702090000,451.5,466.2,103.2558,62,57.9,100,69.9,74.3,71.3
20160702091500,451.5,466.2,103.2558,62,57.9,100,69.6,74.3,71.3
20160702093000,451.5,466.2,103.2558,62,63.6,100,69.2,74.3,71.3
20160702094500,451.5,458.85,101.6279,62,80.1,100,69.8,74.3,71.3
20160702100000,451.5,468.3,103.7209,62,80.1,100,70.9,74.3,71.3
20160702101500,451.5,468.3,103.7209,62,66.6,0,71.6,74.3,71.3
20160702103000,451.5,462.0,102.3256,61,56.4,0,71.2,74.3,71.3
20160702104500,451.5,462.0,102.3256,61,57.2,100,70.6,74.3,71.3
20160702110000,451.5,468.3,103.7209,61,57.9,100,70.0,74.3,71.3
20160702111500,451.5,463.05,102.5581,60,57.9,100,69.7,74.3,71.3
20160702113000,451.5,468.3,103.7209,60,59.5,100,69.3,74.3,71.3
20160702114500,451.5,458.85,101.6279,60,79.7,100,69.7,74.3,71.3
20160702120000,451.5,458.85,101.6279,60,89.7,100,70.7,74.3,71.3
20160702121500,451.5,458.85,101.6279,60,78.1,100,71.6,74.3,71.3
20160702123000,451.5,464.1,102.7907,60,57.1,0,71.3,74.3,71.3
20160702124500,451.5,454.65,100.6977,59,56.4,100,70.7,74.3,71.3
20160702130000,451.5,454.65,100.6977,59,57.3,100,70.2,74.3,71.3
20160702131500,451.5,464.1,102.7907,59,57.3,100,69.7,74.3,71.3
20160702133000,451.5,464.1,102.7907,59,58.7,100,69.3,74.3,71.3
20160702134500,451.5,454.65,100.6977,59,86.7,100,69.6,74.3,71.3
20160702140000,451.5,454.65,100.6977,59,79.2,100,70.5,74.3,71.3
20160702141500,451.5,462.0,102.3256,59,82.5,100,71.4,74.3,71.3
20160702143000,451.5,462.0,102.3256,59,56.8,100,71.2,74.3,71.3
20160702144500,451.5,455.7,100.9302,59,56.8,100,70.7,74.3,71.3
20160702150000,451.5,455.7,100.9302,59,56.8,100,70.1,74.3,71.3
20160702151500,451.5,455.7,100.9302,59,57.6,100,69.7,74.3,71.3
20160702153000,451.5,455.7,100.9302,59,57.6,100,69.4,74.3,71.3
20160702154500,451.5,447.3,99.0698,59,74.4,100,69.6,74.3,71.3
20160702160000,451.5,447.3,99.0698,59,92.0,100,70.5,74.3,71.3
20160702161500,451.5,447.3,99.0698,59,79.3,100,71.5,74.3,71.3
20160702163000,451.5,447.3,99.0698,59,56.8,0,71.4,74.3,71.3
20160702164500,451.5,447.3,99.0698,59,56.8,100,70.9,74.3,71.3
20160702170000,451.5,456.75,101.1628,59,56.8,100,70.3,74.3,71.3
20160702171500,451.5,450.45,99.7674,59,57.9,100,69.9,74.3,71.3
20160702173000,451.5,450.45,99.7674,59,57.9,100,69.6,74.3,71.3
20160702174500,451.5,450.45,99.7674,59,64.0,100,69.4,74.3,71.3
20160702180000,451.5,450.45,99.7674,59,84.4,100,70.1,74.3,71.3
20160702181500,451.5,450.45,99.7674,59,76.4,100,71.1,74.3,71.3
20160702183000,451.5,450.45,99.7674,59,58.0,0,71.6,74.3,71.3
20160702184500,451.5,450.45,99.7674,59,58.0,0,71.2,74.3,71.3
20160702190000,451.5,438.9,97.2093,59,57.0,100,70.7,74.3,71.3
20160702191500,451.5,432.6,95.814,59,58.0,100,70.2,74.3,71.3
20160702193000,451.5,443.1,98.1395,61,58.8,100,69.8,74.3,71.3
20160702194500,451.5,443.1,98.1395,61,58.8,100,69.6,74.3,71.3
20160702200000,451.5,443.1,98.1395,61,66.7,100,69.6,74.3,71.3
20160702201500,451.5,443.1,98.1395,61,80.2,100,70.3,74.3,71.3
20160702203000,451.5,443.1,98.1395,61,79.0,100,71.2,74.3,71.3
20160702204500,451.5,443.1,98.1395,61,57.2,0,71.5,74.3,71.3
20160702210000,451.5,443.1,98.1395,61,57.2,100,71.0,74.3,71.3
20160702211500,451.5,443.1,98.1395,61,57.2,100,70.4,74.3,71.3
20160702213000,451.5,454.65,100.6977,61,58.8,100,69.9,74.3,71.3
20160702214500,451.5,454.65,100.6977,61,58.8,100,69.6,74.3,71.3
20160702220000,451.5,460.95,102.093,61,64.4,100,69.3,74.3,71.3
20160702221500,451.5,452.55,100.2326,61,84.5,100,70.0,74.3,71.3
20160702223000,451.5,441.0,97.6744,57,84.5,100,71.0,74.3,71.3
20160702224500,451.5,435.75,96.5116,58,57.6,0,71.6,74.3,71.3
20160702230000,451.5,449.4,99.5349,60,57.6,0,71.2,74.3,71.3
20160702231500,451.5,449.4,99.5349,60,56.8,100,70.5,74.3,71.3
20160702233000,451.5,449.4,99.5349,60,58.0,100,69.9,74.3,71.3
20160702234500,451.5,454.65,100.6977,60,57.3,100,69.5,74.3,71.3
20160703000000,451.5,454.65,100.6977,60,64.4,100,69.2,74.3,71.3
20160703001500,451.5,454.65,100.6977,60,80.2,100,70.0,74.3,71.3
20160703003000,451.5,454.65,100.6977,60,79.2,100,71.0,74.3,71.3
20160703004500,451.5,449.4,99.5349,60,57.6,0,71.6,74.3,71.3
20160703010000,451.5,456.75,101.1628,60,56.8,0,71.1,74.3,71.3
20160703011500,451.5,451.5,100.0,60,56.8,100,70.4,74.3,71.3
20160703013000,451.5,451.5,100.0,60,58.7,100,69.8,74.3,71.3
20160703014500,451.5,457.8,101.3953,60,57.6,100,69.4,74.3,71.3
20160703020000,451.5,457.8,101.3953,60,68.6,100,69.2,74.3,71.3
20160703021500,451.5,449.4,99.5349,60,84.3,100,70.0,74.3,71.3
20160703023000,451.5,449.4,99.5349,60,88.7,100,71.2,74.3,71.3
20160703024500,451.5,449.4,99.5349,60,57.2,0,71.5,74.3,71.3
20160703030000,451.5,456.75,101.1628,60,56.4,100,70.9,74.3,71.3
20160703031500,451.5,456.75,101.1628,60,56.4,100,70.2,74.3,71.3
20160703033000,451.5,456.75,101.1628,60,58.0,100,69.7,74.3,71.3
20160703034500,451.5,462.0,102.3256,60,58.7,100,69.2,74.3,71.3
20160703040000,451.5,455.7,100.9302,60,80.7,100,69.4,74.3,71.3
20160703041500,451.5,455.7,100.9302,60,80.7,100,70.4,74.3,71.3
20160703043000,451.5,455.7,100.9302,60,89.2,100,71.5,74.3,71.3
20160703044500,451.5,455.7,100.9302,60,57.5,0,71.3,74.3,71.3
20160703050000,451.5,455.7,100.9302,60,57.5,100,70.7,74.3,71.3
20160703051500,451.5,455.7,100.9302,60,57.5,100,70.0,74.3,71.3
20160703053000,451.5,455.7,100.9302,60,57.5,100,69.5,74.3,71.3
20160703054500,451.5,455.7,100.9302,60,62.4,100,69.2,74.3,71.3
20160703060000,451.5,455.7,100.9302,60,80.2,100,69.7,74.3,71.3
20160703061500,451.5,464.1,102.7907,60,80.2,100,70.8,74.3,71.3
20160703063000,451.5,464.1,102.7907,60,62.8,0,71.6,74.3,71.3
20160703064500,451.5,464.1,102.7907,60,57.5,0,71.2,74.3,71.3
20160703070000,451.5,464.1,102.7907,60,56.8,100,70.5,74.3,71.3
20160703071500,451.5,464.1,102.7907,60,58.0,100,69.9,74.3,71.3
20160703073000,451.5,446.25,98.8372,61,58.0,100,69.4,74.3,71.3
20160703074500,451.5,439.95,97.4419,61,69.1,100,69.2,74.3,71.3
20160703080000,451.5,439.95,97.4419,61,80.7,100,70.0,74.3,71.3
20160703081500,451.5,439.95,97.4419,61,78.7,100,71.0,74.3,71.3
20160703083000,451.5,445.2,98.6047,61,57.2,0,71.6,74.3,71.3
20160703084500,451.5,439.95,97.4419,61,57.2,0,71.1,74.3,71.3
20160703090000,451.5,439.95,97.4419,61,57.2,100,70.5,74.3,71.3
20160703091500,451.5,439.95,97.4419,61,58.4,100,70.0,74.3,71.3
20160703093000,451.5,449.4,99.5349,61,58.4,100,69.7,74.3,71.3
20160703094500,451.5,449.4,99.5349,61,59.5,100,69.5,74.3,71.3
20160703100000,451.5,438.9,97.2093,61,78.7,100,69.7,74.3,71.3
20160703101500,451.5,449.4,99.5349,61,76.4,100,70.6,74.3,71.3
20160703103000,451.5,449.4,99.5349,61,85.6,100,71.3,74.3,71.3
20160703104500,451.5,449.4,99.5349,61,57.6,0,71.4,74.3,71.3
20160703110000,451.5,449.4,99.5349,61,56.8,100,70.9,74.3,71.3
20160703111500,451.5,449.4,99.5349,61,56.8,100,70.4,74.3,71.3
20160703113000,451.5,456.75,101.1628,61,59.2,100,70.0,74.3,71.3
20160703114500,451.5,456.75,101.1628,61,57.6,100,69.7,74.3,71.3
20160703120000,451.5,456.75,101.1628,61,58.7,100,69.5,74.3,71.3
20160703121500,451.5,450.45,99.7674,61,75.4,100,69.8,74.3,71.3
20160703123000,451.5,450.45,99.7674,61,76.8,100,70.8,74.3,71.3
20160703124500,451.5,450.45,99.7674,61,75.4,100,71.6,74.3,71.3
20160703130000,451.5,450.45,99.7674,61,57.9,0,71.4,74.3,71.3
20160703131500,451.5,450.45,99.7674,61,57.2,100,70.9,74.3,71.3
20160703133000,451.5,450.45,99.7674,61,57.2,100,70.4,74.3,71.3
20160703134500,451.5,450.45,99.7674,61,58.4,100,70.0,74.3,71.3
20160703140000,451.5,450.45,99.7674,61,58.4,100,69.7,74.3,71.3
20160703141500,451.5,450.45,99.7674,61,60.9,100,69.6,74.3,71.3
20160703143000,451.5,450.45,99.7674,61,77.7,100,69.9,74.3,71.3
20160703144500,451.5,450.45,99.7674,61,77.7,100,70.8,74.3,71.3
20160703150000,451.5,455.7,100.9302,61,65.9,0,71.6,74.3,71.3
20160703151500,451.5,455.7,100.9302,61,57.1,0,71.3,74.3,71.3
20160703153000,451.5,455.7,100.9302,61,58.0,100,70.8,74.3,71.3
20160703154500,451.5,455.7,100.9302,61,58.0,100,70.3,74.3,71.3
20160703160000,451.5,455.7,100.9302,61,58.0,100,70.0,74.3,71.3
20160703161500,451.5,455.7,100.9302,61,58.0,100,69.7,74.3,71.3
20160703163000,451.5,455.7,100.9302,61,60.9,100,69.5,74.3,71.3
20160703164500,451.5,455.7,100.9302,61,87.5,100,70.0,74.3,71.3
20160703170000,451.5,455.7,100.9302,61,80.2,100,70.9,74.3,71.3
20160703171500,451.5,455.7,100.9302,61,62.9,0,71.6,74.3,71.3
20160703173000,451.5,455.7,100.9302,61,57.2,0,71.3,74.3,71.3
20160703174500,451.5,460.95,102.093,61,57.2,100,70.8,74.3,71.3
20160703180000,451.5,455.7,100.9302,61,57.2,100,70.3,74.3,71.3
20160703181500,451.5,455.7,100.9302,61,58.0,100,69.9,74.3,71.3
20160703183000,451.5,455.7,100.9302,61,58.0,100,69.7,74.3,71.3
20160703184500,451.5,446.25,98.8372,61,68.1,100,69.5,74.3,71.3
20160703190000,451.5,446.25,98.8372,61,78.7,100,70.1,74.3,71.3
20160703191500,451.5,446.25,98.8372,61,76.4,100,71.0,74.3,71.3
20160703193000,451.5,446.25,98.8372,61,58.4,0,71.6,74.3,71.3
20160703194500,451.5,446.25,98.8372,61,56.8,0,71.2,74.3,71.3
20160703200000,451.5,446.25,98.8372,61,56.8,100,70.5,74.3,71.3
20160703201500,451.5,446.25,98.8372,61,57.5,100,70.0,74.3,71.3
20160703203000,451.5,446.25,98.8372,61,58.3,100,69.7,74.3,71.3
20160703204500,451.5,446.25,98.8372,61,58.3,100,69.4,74.3,71.3
20160703210000,451.5,446.25,98.8372,61,75.6,100,69.6,74.3,71.3
20160703211500,451.5,446.25,98.8372,61,78.7,100,70.6,74.3,71.3
20160703213000,451.5,451.5,100.0,61,84.3,100,71.5,74.3,71.3
20160703214500,451.5,451.5,100.0,61,57.2,0,71.4,74.3,71.3
20160703220000,451.5,445.2,98.6047,59,56.4,100,70.8,74.3,71.3
20160703221500,451.5,458.85,101.6279,59,56.4,100,70.2,74.3,71.3
20160703223000,451.5,451.5,100.0,59,58.4,100,69.7,74.3,71.3
20160703224500,451.5,451.5,100.0,59,57.6,100,69.4,74.3,71.3
20160703230000,451.5,451.5,100.0,59,74.4,100,69.4,74.3,71.3
20160703231500,451.5,451.5,100.0,59,90.4,100,70.4,74.3,71.3
20160703233000,451.5,451.5,100.0,59,78.7,100,71.4,74.3,71.3
20160703234500,451.5,457.8,101.3953,59,56.4,0,71.4,74.3,71.3
20160704000000,451.5,451.5,100.0,59,56.4,100,70.9,74.3,71.3
20160704001500,451.5,451.5,100.0,59,56.4,100,70.2,74.3,71.3
20160704003000,451.5,451.5,100.0,59,58.4,100,69.7,74.3,71.3
20160704004500,451.5,451.5,100.0,59,57.6,100,69.3,74.3,71.3
20160704010000,451.5,458.85,101.6279,59,74.4,100,69.3,74.3,71.3
20160704011500,451.5,451.5,100.0,59,88.1,100,70.3,74.3,71.3
20160704013000,451.5,441.0,97.6744,60,84.5,100,71.4,74.3,71.3
20160704014500,451.5,441.0,97.6744,60,56.8,0,71.4,74.3,71.3
20160704020000,451.5,449.4,99.5349,60,56.8,100,70.9,74.3,71.3
20160704021500,451.5,449.4,99.5349,60,56.8,100,70.3,74.3,71.3
20160704023000,451.5,449.4,99.5349,60,58.3,100,69.8,74.3,71.3
20160704024500,451.5,449.4,99.5349,60,58.3,100,69.4,74.3,71.3
20160704030000,451.5,449.4,99.5349,60,72.7,100,69.3,74.3,71.3
20160704031500,451.5,449.4,99.5349,60,79.1,100,70.2,74.3,71.3
20160704033000,451.5,455.7,100.9302,60,87.4,100,71.2,74.3,71.3
20160704034500,451.5,455.7,100.9302,60,57.2,0,71.4,74.3,71.3
20160704040000,451.5,462.0,102.3256,60,57.2,100,70.9,74.3,71.3
20160704041500,451.5,462.0,102.3256,60,56.4,100,70.3,74.3,71.3
20160704043000,451.5,452.55,100.2326,60,57.9,100,69.7,74.3,71.3
20160704044500,451.5,446.25,98.8372,60,58.7,100,69.3,74.3,71.3
20160704050000,451.5,446.25,98.8372,60,76.1,100,69.3,74.3,71.3
20160704051500,451.5,446.25,98.8372,60,79.2,100,70.3,74.3,71.3
20160704053000,451.5,446.25,98.8372,60,84.5,100,71.2,74.3,71.3
20160704054500,451.5,446.25,98.8372,60,57.5,0,71.4,74.3,71.3
20160704060000,451.5,451.5,100.0,60,56.8,100,70.8,74.3,71.3
20160704061500,451.5,451.5,100.0,60,56.8,100,70.2,74.3,71.3
20160704063000,451.5,451.5,100.0,60,58.8,100,69.7,74.3,71.3
