PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160704064500,451.5,458.85,101.6279,60,58.0,100,69.4,74.3,71.3
20160704070000,451.5,452.55,100.2326,60,75.8,100,69.4,74.3,71.3
20160704071500,451.5,452.55,100.2326,60,85.0,100,70.4,74.3,71.3
20160704073000,451.5,452.55,100.2326,60,82.6,100,71.4,74.3,71.3
20160704074500,451.5,452.55,100.2326,60,57.9,0,71.4,74.3,71.3
20160704080000,451.5,457.8,101.3953,60,56.8,100,71.0,74.3,71.3
20160704081500,451.5,457.8,101.3953,60,56.8,100,70.4,74.3,71.3
20160704083000,451.5,451.5,100.0,60,58.0,100,70.0,74.3,71.3
20160704084500,451.5,451.5,100.0,60,58.0,100,69.8,74.3,71.3
20160704090000,451.5,451.5,100.0,60,58.0,100,69.6,74.3,71.3
20160704091500,451.5,446.25,98.8372,62,73.0,100,69.7,74.3,71.3
20160704093000,451.5,446.25,98.8372,62,81.1,100,70.6,74.3,71.3
20160704094500,451.5,446.25,98.8372,62,73.9,100,71.4,74.3,71.3
20160704100000,451.5,446.25,98.8372,62,56.8,0,71.5,74.3,71.3
20160704101500,451.5,446.25,98.8372,62,56.8,100,71.0,74.3,71.3
20160704103000,451.5,451.5,100.0,62,56.8,100,70.5,74.3,71.3
20160704104500,451.5,458.85,101.6279,59,58.3,100,70.1,74.3,71.3
20160704110000,451.5,458.85,101.6279,59,57.5,100,69.8,74.3,71.3
20160704111500,451.5,438.9,97.2093,60,58.4,100,69.6,74.3,71.3
20160704113000,451.5,444.15,98.3721,59,75.4,100,69.7,74.3,71.3
20160704114500,451.5,454.65,100.6977,59,75.4,100,70.4,74.3,71.3
20160704120000,451.5,454.65,100.6977,59,75.4,100,71.2,74.3,71.3
20160704121500,451.5,454.65,100.6977,59,56.4,0,71.5,74.3,71.3
20160704123000,451.5,454.65,100.6977,59,57.2,0,71.1,74.3,71.3
20160704124500,451.5,454.65,100.6977,59,57.2,100,70.5,74.3,71.3
20160704130000,451.5,447.3,99.0698,59,57.9,100,70.2,74.3,71.3
20160704131500,451.5,457.8,101.3953,59,57.9,100,69.8,74.3,71.3
20160704133000,451.5,457.8,101.3953,59,57.9,100,69.7,74.3,71.3
20160704134500,451.5,451.5,100.0,59,69.7,100,69.6,74.3,71.3
20160704140000,451.5,451.5,100.0,59,77.1,100,70.3,74.3,71.3
20160704141500,451.5,451.5,100.0,59,71.6,100,71.2,74.3,71.3
20160704143000,451.5,458.85,101.6279,59,57.2,0,71.5,74.3,71.3
20160704144500,451.5,458.85,101.6279,59,57.2,0,71.2,74.3,71.3
20160704150000,451.5,458.85,101.6279,59,57.2,100,70.7,74.3,71.3
20160704151500,451.5,458.85,101.6279,59,58.0,100,70.3,74.3,71.3
20160704153000,451.5,450.45,99.7674,59,58.0,100,70.0,74.3,71.3
20160704154500,451.5,456.75,101.1628,59,58.0,100,69.8,74.3,71.3
20160704160000,451.5,450.45,99.7674,59,61.5,100,69.7,74.3,71.3
20160704161500,451.5,450.45,99.7674,59,73.2,100,70.0,74.3,71.3
20160704163000,451.5,450.45,99.7674,59,76.2,100,70.9,74.3,71.3
20160704164500,451.5,450.45,99.7674,59,65.1,0,71.6,74.3,71.3
20160704170000,451.5,455.7,100.9302,59,56.8,0,71.3,74.3,71.3
20160704171500,451.5,450.45,99.7674,59,56.8,100,70.8,74.3,71.3
20160704173000,451.5,457.8,101.3953,59,56.8,100,70.4,74.3,71.3
20160704174500,451.5,457.8,101.3953,59,58.4,100,70.0,74.3,71.3
20160704180000,451.5,449.4,99.5349,59,57.6,100,69.8,74.3,71.3
20160704181500,451.5,455.7,100.9302,59,58.7,100,69.7,74.3,71.3
20160704183000,451.5,455.7,100.9302,59,74.0,100,69.8,74.3,71.3
20160704184500,451.5,455.7,100.9302,59,83.4,100,70.7,74.3,71.3
20160704190000,451.5,439.95,97.4419,59,73.4,100,71.6,74.3,71.3
20160704191500,451.5,439.95,97.4419,59,56.8,0,71.4,74.3,71.3
20160704193000,451.5,432.6,95.814,59,56.8,100,70.9,74.3,71.3
20160704194500,451.5,438.9,97.2093,59,56.8,100,70.4,74.3,71.3
20160704200000,451.5,446.25,98.8372,59,58.4,100,70.0,74.3,71.3
20160704201500,451.5,439.95,97.4419,59,58.4,100,69.8,74.3,71.3
20160704203000,451.5,439.95,97.4419,59,59.5,100,69.6,74.3,71.3
20160704204500,451.5,446.25,98.8372,59,73.9,100,69.7,74.3,71.3
20160704210000,451.5,446.25,98.8372,59,78.7,100,70.7,74.3,71.3
20160704211500,451.5,446.25,98.8372,59,72.5,100,71.5,74.3,71.3
20160704213000,451.5,438.9,97.2093,59,56.8,0,71.3,74.3,71.3
20160704214500,451.5,438.9,97.2093,59,56.8,100,70.8,74.3,71.3
20160704220000,451.5,438.9,97.2093,59,56.8,100,70.3,74.3,71.3
20160704221500,451.5,450.45,99.7674,59,58.4,100,69.9,74.3,71.3
20160704223000,451.5,464.1,102.7907,59,58.4,100,69.7,74.3,71.3
20160704224500,451.5,464.1,102.7907,59,62.0,100,69.4,74.3,71.3
20160704230000,451.5,455.7,100.9302,59,80.2,100,70.0,74.3,71.3
20160704231500,451.5,455.7,100.9302,59,76.9,100,71.0,74.3,71.3
20160704233000,451.5,455.7,100.9302,59,58.8,0,71.6,74.3,71.3
20160704234500,451.5,455.7,100.9302,59,56.8,0,71.2,74.3,71.3
20160705000000,451.5,455.7,100.9302,59,56.8,100,70.5,74.3,71.3
20160705001500,451.5,455.7,100.9302,59,58.4,100,70.0,74.3,71.3
20160705003000,451.5,455.7,100.9302,59,58.4,100,69.7,74.3,71.3
20160705004500,451.5,449.4,99.5349,59,59.9,100,69.3,74.3,71.3
20160705010000,451.5,454.65,100.6977,59,80.3,100,69.8,74.3,71.3
20160705011500,451.5,444.15,98.3721,59,85.6,100,70.8,74.3,71.3
20160705013000,451.5,450.45,99.7674,59,72.6,100,71.6,74.3,71.3
20160705014500,451.5,450.45,99.7674,59,57.2,0,71.3,74.3,71.3
20160705020000,451.5,450.45,99.7674,59,57.2,100,70.7,74.3,71.3
20160705021500,451.5,457.8,101.3953,59,57.2,100,70.2,74.3,71.3
20160705023000,451.5,457.8,101.3953,59,58.0,100,69.7,74.3,71.3
20160705024500,451.5,446.25,98.8372,59,58.9,100,69.4,74.3,71.3
20160705030000,451.5,446.25,98.8372,59,82.9,100,69.5,74.3,71.3
20160705031500,451.5,452.55,100.2326,59,89.5,100,70.6,74.3,71.3
20160705033000,451.5,452.55,100.2326,59,79.3,100,71.6,74.3,71.3
20160705034500,451.5,460.95,102.093,59,56.8,0,71.3,74.3,71.3
20160705040000,451.5,460.95,102.093,59,56.8,100,70.7,74.3,71.3
20160705041500,451.5,460.95,102.093,59,56.8,100,70.0,74.3,71.3
20160705043000,451.5,460.95,102.093,59,57.6,100,69.7,74.3,71.3
20160705044500,451.5,460.95,102.093,59,58.3,100,69.3,74.3,71.3
20160705050000,451.5,454.65,100.6977,59,88.7,100,69.6,74.3,71.3
20160705051500,451.5,454.65,100.6977,59,82.4,100,70.7,74.3,71.3
20160705053000,451.5,454.65,100.6977,59,64.8,0,71.6,74.3,71.3
20160705054500,451.5,466.2,103.2558,59,56.8,0,71.3,74.3,71.3
20160705060000,451.5,456.75,101.1628,59,56.8,100,70.7,74.3,71.3
20160705061500,451.5,456.75,101.1628,59,58.1,100,70.0,74.3,71.3
20160705063000,451.5,456.75,101.1628,59,58.1,100,69.6,74.3,71.3
20160705064500,451.5,451.5,100.0,59,59.9,100,69.3,74.3,71.3
20160705070000,451.5,451.5,100.0,59,78.3,100,69.7,74.3,71.3
20160705071500,451.5,445.2,98.6047,59,79.3,100,70.7,74.3,71.3
20160705073000,451.5,432.6,95.814,59,63.3,0,71.6,74.3,71.3
20160705074500,451.5,456.75,101.1628,61,57.2,0,71.4,74.3,71.3
20160705080000,451.5,451.5,100.0,61,57.2,100,70.9,74.3,71.3
20160705081500,451.5,451.5,100.0,62,57.2,100,70.4,74.3,71.3
20160705083000,451.5,451.5,100.0,62,59.2,100,70.1,74.3,71.3
20160705084500,451.5,451.5,100.0,62,58.4,100,69.9,74.3,71.3
20160705090000,451.5,451.5,100.0,62,58.4,100,69.6,74.3,71.3
20160705091500,451.5,451.5,100.0,62,73.4,100,69.7,74.3,71.3
20160705093000,451.5,451.5,100.0,62,88.8,100,70.6,74.3,71.3
20160705094500,451.5,451.5,100.0,62,72.6,100,71.3,74.3,71.3
20160705100000,451.5,451.5,100.0,62,57.2,0,71.5,74.3,71.3
20160705101500,451.5,451.5,100.0,62,57.2,100,71.0,74.3,71.3
20160705103000,451.5,451.5,100.0,62,57.2,100,70.5,74.3,71.3
20160705104500,451.5,451.5,100.0,62,57.2,100,70.2,74.3,71.3
20160705110000,451.5,463.05,102.5581,62,58.4,100,69.8,74.3,71.3
20160705111500,451.5,463.05,102.5581,62,57.2,100,69.6,74.3,71.3
20160705113000,451.5,463.05,102.5581,62,74.8,100,69.6,74.3,71.3
20160705114500,451.5,452.55,100.2326,62,80.7,100,70.5,74.3,71.3
20160705120000,451.5,452.55,100.2326,62,72.0,100,71.2,74.3,71.3
20160705121500,451.5,452.55,100.2326,62,56.9,0,71.4,74.3,71.3
20160705123000,451.5,452.55,100.2326,62,56.9,100,71.0,74.3,71.3
20160705124500,451.5,458.85,101.6279,62,57.5,100,70.5,74.3,71.3
20160705130000,451.5,467.25,103.4884,59,57.5,100,70.1,74.3,71.3
20160705131500,451.5,467.25,103.4884,59,57.5,100,69.8,74.3,71.3
20160705133000,451.5,435.75,96.5116,59,58.7,100,69.6,74.3,71.3
20160705134500,451.5,435.75,96.5116,60,73.4,100,69.7,74.3,71.3
20160705140000,451.5,435.75,96.5116,60,91.1,100,70.6,74.3,71.3
20160705141500,451.5,441.0,97.6744,61,73.5,100,71.4,74.3,71.3
20160705143000,451.5,446.25,98.8372,61,57.9,0,71.4,74.3,71.3
20160705144500,451.5,441.0,97.6744,61,57.9,100,71.0,74.3,71.3
20160705150000,451.5,449.4,99.5349,61,56.9,100,70.5,74.3,71.3
20160705151500,451.5,441.0,97.6744,61,58.3,100,70.2,74.3,71.3
20160705153000,451.5,441.0,97.6744,61,58.3,100,69.9,74.3,71.3
20160705154500,451.5,441.0,97.6744,61,58.3,100,69.8,74.3,71.3
20160705160000,451.5,441.0,97.6744,61,65.3,100,69.7,74.3,71.3
20160705161500,451.5,441.0,97.6744,61,76.4,100,70.3,74.3,71.3
20160705163000,451.5,441.0,97.6744,61,74.0,100,71.1,74.3,71.3
20160705164500,451.5,435.75,96.5116,61,58.4,0,71.6,74.3,71.3
20160705170000,451.5,447.3,99.0698,61,58.4,0,71.3,74.3,71.3
20160705171500,451.5,447.3,99.0698,61,57.6,100,70.8,74.3,71.3
20160705173000,451.5,447.3,99.0698,61,57.6,100,70.4,74.3,71.3
20160705174500,451.5,447.3,99.0698,61,58.8,100,70.0,74.3,71.3
20160705180000,451.5,452.55,100.2326,61,58.8,100,69.8,74.3,71.3
20160705181500,451.5,452.55,100.2326,58,58.8,100,69.7,74.3,71.3
20160705183000,451.5,444.15,98.3721,58,72.9,100,69.8,74.3,71.3
20160705184500,451.5,444.15,98.3721,58,87.2,100,70.7,74.3,71.3
20160705190000,451.5,444.15,98.3721,58,74.4,100,71.5,74.3,71.3
20160705191500,451.5,444.15,98.3721,58,56.8,0,71.4,74.3,71.3
20160705193000,451.5,444.15,98.3721,58,56.8,100,70.9,74.3,71.3
20160705194500,451.5,450.45,99.7674,58,56.8,100,70.4,74.3,71.3
20160705200000,451.5,441.0,97.6744,58,58.0,100,70.0,74.3,71.3
20160705201500,451.5,441.0,97.6744,58,58.0,100,69.7,74.3,71.3
20160705203000,451.5,450.45,99.7674,58,59.5,100,69.6,74.3,71.3
20160705204500,451.5,439.95,97.4419,58,74.8,100,69.8,74.3,71.3
20160705210000,451.5,433.65,96.0465,58,87.3,100,70.7,74.3,71.3
20160705211500,451.5,444.15,98.3721,58,71.6,100,71.6,74.3,71.3
20160705213000,451.5,444.15,98.3721,58,57.0,0,71.4,74.3,71.3
20160705214500,451.5,444.15,98.3721,58,57.0,100,70.9,74.3,71.3
20160705220000,451.5,444.15,98.3721,58,57.0,100,70.4,74.3,71.3
20160705221500,451.5,444.15,98.3721,58,58.4,100,70.0,74.3,71.3
20160705223000,451.5,444.15,98.3721,58,57.6,100,69.8,74.3,71.3
20160705224500,451.5,444.15,98.3721,58,59.8,100,69.6,74.3,71.3
20160705230000,451.5,444.15,98.3721,58,75.8,100,69.8,74.3,71.3
20160705231500,451.5,435.75,96.5116,58,81.2,100,70.7,74.3,71.3
20160705233000,451.5,435.75,96.5116,58,77.3,100,71.6,74.3,71.3
20160705234500,451.5,446.25,98.8372,58,56.8,0,71.3,74.3,71.3
20160706000000,451.5,446.25,98.8372,58,56.8,100,70.8,74.3,71.3
20160706001500,451.5,446.25,98.8372,58,56.8,100,70.3,74.3,71.3
20160706003000,451.5,446.25,98.8372,58,58.0,100,69.9,74.3,71.3
20160706004500,451.5,451.5,100.0,58,58.0,100,69.6,74.3,71.3
20160706010000,451.5,446.25,98.8372,58,65.8,100,69.4,74.3,71.3
20160706011500,451.5,446.25,98.8372,58,89.2,100,70.2,74.3,71.3
20160706013000,451.5,446.25,98.8372,58,77.3,100,71.2,74.3,71.3
20160706014500,451.5,446.25,98.8372,58,57.1,0,71.6,74.3,71.3
20160706020000,451.5,446.25,98.8372,58,57.1,0,71.1,74.3,71.3
20160706021500,451.5,446.25,98.8372,58,57.1,100,70.4,74.3,71.3
20160706023000,451.5,446.25,98.8372,58,57.8,100,69.9,74.3,71.3
20160706024500,451.5,446.25,98.8372,58,57.8,100,69.6,74.3,71.3
20160706030000,451.5,446.25,98.8372,58,64.0,100,69.3,74.3,71.3
20160706031500,451.5,446.25,98.8372,58,80.2,100,69.9,74.3,71.3
20160706033000,451.5,446.25,98.8372,58,79.2,100,70.9,74.3,71.3
20160706034500,451.5,446.25,98.8372,58,57.6,0,71.6,74.3,71.3
20160706040000,451.5,446.25,98.8372,58,56.7,0,71.2,74.3,71.3
20160706041500,451.5,446.25,98.8372,58,56.7,100,70.5,74.3,71.3
20160706043000,451.5,446.25,98.8372,58,58.4,100,70.0,74.3,71.3
20160706044500,451.5,466.2,103.2558,59,62.8,100,69.8,74.3,71.3
20160706050000,451.5,496.65,110.0,64,68.2,100,69.8,74.3,71.3
20160706051500,451.5,445.2,98.6047,60,58.0,100,70.2,74.3,71.3
20160706053000,451.5,455.7,100.9302,68,59.2,100,69.8,74.3,71.3
20160706054500,451.5,455.7,100.9302,68,78.3,100,69.9,74.3,71.3
20160706060000,451.5,455.7,100.9302,70,88.6,100,70.8,74.3,71.3
20160706061500,451.5,455.7,100.9302,70,82.2,100,71.6,74.3,71.3
20160706063000,451.5,455.7,100.9302,70,57.5,0,71.3,74.3,71.3
20160706064500,451.5,464.1,102.7907,70,57.5,100,70.7,74.3,71.3
20160706070000,451.5,464.1,102.7907,69,58.7,100,70.0,74.3,71.3
20160706071500,451.5,464.1,102.7907,67,58.0,100,69.4,74.3,71.3
20160706073000,451.5,454.65,100.6977,66,61.1,100,69.2,74.3,71.3
20160706074500,451.5,454.65,100.6977,66,80.2,100,69.8,74.3,71.3
20160706080000,451.5,432.6,95.814,66,80.2,100,70.8,74.3,71.3
20160706081500,451.5,444.15,98.3721,69,58.8,0,71.7,74.3,71.3
20160706083000,451.5,444.15,98.3721,69,57.6,0,71.4,74.3,71.3
20160706084500,451.5,444.15,98.3721,69,56.8,100,70.9,74.3,71.3
20160706090000,451.5,444.15,98.3721,69,56.8,100,70.4,74.3,71.3
20160706091500,451.5,450.45,99.7674,69,57.9,100,69.9,74.3,71.3
20160706093000,451.5,450.45,99.7674,69,58.8,100,69.7,74.3,71.3
20160706094500,451.5,441.0,97.6744,69,62.4,100,69.5,74.3,71.3
20160706100000,451.5,441.0,97.6744,69,75.8,100,69.8,74.3,71.3
20160706101500,451.5,441.0,97.6744,69,79.7,100,70.9,74.3,71.3
20160706103000,451.5,441.0,97.6744,69,59.5,0,71.6,74.3,71.3
20160706104500,451.5,441.0,97.6744,69,56.4,100,71.2,74.3,71.3
20160706110000,451.5,449.4,99.5349,69,57.2,100,70.8,74.3,71.3
20160706111500,451.5,441.0,97.6744,69,57.2,100,70.3,74.3,71.3
20160706113000,451.5,454.65,100.6977,69,57.2,100,69.9,74.3,71.3
20160706114500,451.5,454.65,100.6977,69,57.2,100,69.7,74.3,71.3
20160706120000,451.5,447.3,99.0698,69,61.2,100,69.6,74.3,71.3
20160706121500,451.5,447.3,99.0698,69,76.8,100,70.1,74.3,71.3
20160706123000,451.5,447.3,99.0698,69,81.3,100,70.9,74.3,71.3
20160706124500,451.5,447.3,99.0698,69,59.2,0,71.6,74.3,71.3
20160706130000,451.5,454.65,100.6977,66,56.0,0,71.2,74.3,71.3
20160706131500,451.5,454.65,100.6977,66,56.0,100,70.7,74.3,71.3
20160706133000,451.5,454.65,100.6977,66,56.7,100,70.2,74.3,71.3
20160706134500,451.5,454.65,100.6977,66,58.3,100,69.8,74.3,71.3
20160706140000,451.5,454.65,100.6977,66,57.5,100,69.5,74.3,71.3
20160706141500,451.5,454.65,100.6977,66,68.1,100,69.5,74.3,71.3
20160706143000,451.5,449.4,99.5349,66,71.5,100,70.0,74.3,71.3
20160706144500,451.5,449.4,99.5349,66,77.3,100,71.1,74.3,71.3
20160706150000,451.5,449.4,99.5349,66,56.8,0,71.6,74.3,71.3
20160706151500,451.5,449.4,99.5349,66,56.8,0,71.2,74.3,71.3
20160706153000,451.5,449.4,99.5349,66,56.8,100,70.7,74.3,71.3
20160706154500,451.5,449.4,99.5349,66,56.8,100,70.2,74.3,71.3
20160706160000,451.5,449.4,99.5349,66,57.7,100,69.8,74.3,71.3
20160706161500,451.5,449.4,99.5349,66,57.7,100,69.7,74.3,71.3
20160706163000,451.5,449.4,99.5349,66,64.4,100,69.6,74.3,71.3
20160706164500,451.5,449.4,99.5349,66,75.4,100,70.1,74.3,71.3
20160706170000,451.5,449.4,99.5349,66,80.0,100,71.0,74.3,71.3
20160706171500,451.5,456.75,101.1628,66,58.0,0,71.6,74.3,71.3
20160706173000,451.5,450.45,99.7674,66,56.4,0,71.2,74.3,71.3
20160706174500,451.5,450.45,99.7674,66,57.2,100,70.7,74.3,71.3
20160706180000,451.5,450.45,99.7674,66,57.2,100,70.2,74.3,71.3
20160706181500,451.5,444.15,98.3721,66,58.3,100,69.9,74.3,71.3
20160706183000,451.5,437.85,96.9767,67,58.3,100,69.7,74.3,71.3
20160706184500,451.5,444.15,98.3721,67,65.9,100,69.6,74.3,71.3
20160706190000,451.5,444.15,98.3721,67,77.8,100,70.2,74.3,71.3
20160706191500,451.5,444.15,98.3721,67,80.2,100,71.1,74.3,71.3
20160706193000,451.5,444.15,98.3721,67,57.7,0,71.6,74.3,71.3
20160706194500,451.5,438.9,97.2093,67,56.8,0,71.2,74.3,71.3
20160706200000,451.5,438.9,97.2093,67,56.8,100,70.6,74.3,71.3
20160706201500,451.5,444.15,98.3721,67,57.9,100,70.2,74.3,71.3
20160706203000,451.5,444.15,98.3721,67,57.9,100,69.8,74.3,71.3
20160706204500,451.5,449.4,99.5349,67,57.9,100,69.6,74.3,71.3
20160706210000,451.5,439.95,97.4419,67,70.0,100,69.6,74.3,71.3
20160706211500,451.5,447.3,99.0698,67,79.6,100,70.4,74.3,71.3
20160706213000,451.5,447.3,99.0698,67,77.8,100,71.3,74.3,71.3
20160706214500,451.5,447.3,99.0698,67,56.8,0,71.4,74.3,71.3
20160706220000,451.5,447.3,99.0698,67,56.8,100,70.9,74.3,71.3
20160706221500,451.5,447.3,99.0698,67,56.8,100,70.3,74.3,71.3
20160706223000,451.5,455.7,100.9302,67,57.6,100,69.9,74.3,71.3
20160706224500,451.5,455.7,100.9302,67,57.6,100,69.5,74.3,71.3
20160706230000,451.5,462.0,102.3256,67,66.7,100,69.3,74.3,71.3
20160706231500,451.5,451.5,100.0,67,81.1,100,70.2,74.3,71.3
20160706233000,451.5,451.5,100.0,67,77.3,100,71.2,74.3,71.3
20160706234500,451.5,451.5,100.0,67,56.8,0,71.5,74.3,71.3
20160707000000,451.5,451.5,100.0,67,56.8,100,71.0,74.3,71.3
20160707001500,451.5,456.75,101.1628,67,56.8,100,70.4,74.3,71.3
20160707003000,451.5,451.5,100.0,67,58.0,100,69.8,74.3,71.3
20160707004500,451.5,451.5,100.0,67,57.2,100,69.4,74.3,71.3
20160707010000,451.5,451.5,100.0,67,71.0,100,69.3,74.3,71.3
20160707011500,451.5,451.5,100.0,67,80.2,100,70.2,74.3,71.3
20160707013000,451.5,451.5,100.0,67,77.8,100,71.2,74.3,71.3
20160707014500,451.5,451.5,100.0,67,56.8,0,71.4,74.3,71.3
20160707020000,451.5,463.05,102.5581,67,56.8,100,70.9,74.3,71.3
20160707021500,451.5,463.05,102.5581,67,56.8,100,70.2,74.3,71.3
20160707023000,451.5,463.05,102.5581,67,57.6,100,69.7,74.3,71.3
20160707024500,451.5,457.8,101.3953,67,57.6,100,69.2,74.3,71.3
20160707030000,451.5,457.8,101.3953,67,78.7,100,69.4,74.3,71.3
20160707031500,451.5,451.5,100.0,67,86.7,100,70.5,74.3,71.3
20160707033000,451.5,451.5,100.0,67,86.7,100,71.6,74.3,71.3
20160707034500,451.5,460.95,102.093,67,57.4,0,71.3,74.3,71.3
20160707040000,451.5,460.95,102.093,67,57.4,100,70.7,74.3,71.3
20160707041500,451.5,460.95,102.093,67,57.4,100,70.0,74.3,71.3
20160707043000,451.5,460.95,102.093,67,57.4,100,69.5,74.3,71.3
20160707044500,451.5,460.95,102.093,67,61.0,100,69.1,74.3,71.3
20160707050000,451.5,449.4,99.5349,67,90.4,100,69.7,74.3,71.3
20160707051500,451.5,449.4,99.5349,67,83.2,100,70.7,74.3,71.3
20160707053000,451.5,455.7,100.9302,67,65.8,0,71.6,74.3,71.3
20160707054500,451.5,455.7,100.9302,67,56.4,0,71.2,74.3,71.3
20160707060000,451.5,466.2,103.2558,67,56.4,100,70.4,74.3,71.3
20160707061500,451.5,435.75,96.5116,69,58.8,100,69.8,74.3,71.3
20160707063000,451.5,435.75,96.5116,69,57.6,100,69.3,74.3,71.3
20160707064500,451.5,435.75,96.5116,69,69.6,100,69.1,74.3,71.3
20160707070000,451.5,435.75,96.5116,69,89.8,100,70.0,74.3,71.3
20160707071500,451.5,446.25,98.8372,69,82.1,100,71.2,74.3,71.3
20160707073000,451.5,446.25,98.8372,69,57.6,0,71.6,74.3,71.3
20160707074500,451.5,451.5,100.0,69,57.6,0,71.0,74.3,71.3
20160707080000,451.5,451.5,100.0,69,57.6,100,70.5,74.3,71.3
20160707081500,451.5,451.5,100.0,69,58.8,100,70.0,74.3,71.3
20160707083000,451.5,451.5,100.0,69,58.0,100,69.7,74.3,71.3
20160707084500,451.5,446.25,98.8372,69,61.1,100,69.4,74.3,71.3
20160707090000,451.5,446.25,98.8372,69,79.2,100,69.8,74.3,71.3
20160707091500,451.5,441.0,97.6744,69,79.2,100,70.8,74.3,71.3
20160707093000,451.5,441.0,97.6744,69,64.1,0,71.6,74.3,71.3
20160707094500,451.5,446.25,98.8372,69,57.2,0,71.4,74.3,71.3
20160707100000,451.5,446.25,98.8372,69,57.2,100,70.9,74.3,71.3
20160707101500,451.5,446.25,98.8372,69,57.2,100,70.4,74.3,71.3
20160707103000,451.5,446.25,98.8372,69,58.3,100,70.0,74.3,71.3
20160707104500,451.5,451.5,100.0,69,57.2,100,69.8,74.3,71.3
20160707110000,451.5,445.2,98.6047,69,58.7,100,69.3,74.3,71.3
20160707111500,451.5,475.65,105.3488,71,70.1,100,69.8,74.3,71.3
20160707113000,451.5,475.65,105.3488,72,71.6,100,70.3,74.3,71.3
20160707114500,451.5,475.65,105.3488,70,69.2,100,70.8,74.3,71.3
20160707120000,451.5,475.65,105.3488,66,74.8,100,71.6,74.3,71.3
20160707121500,451.5,475.65,105.3488,69,56.8,0,71.3,74.3,71.3
20160707123000,451.5,486.15,107.6744,68,56.8,100,70.8,74.3,71.3
20160707124500,451.5,434.7,96.2791,65,56.8,100,70.2,74.3,71.3
20160707130000,451.5,434.7,96.2791,65,57.9,100,69.8,74.3,71.3
20160707131500,451.5,446.25,98.8372,66,57.9,100,69.6,74.3,71.3
20160707133000,451.5,438.9,97.2093,66,64.4,100,69.5,74.3,71.3
20160707134500,451.5,438.9,97.2093,66,76.3,100,70.2,74.3,71.3
20160707140000,451.5,438.9,97.2093,66,73.5,100,71.0,74.3,71.3
20160707141500,451.5,438.9,97.2093,66,69.7,100,71.5,74.3,71.3
20160707143000,451.5,444.15,98.3721,66,56.0,0,71.3,74.3,71.3
20160707144500,451.5,444.15,98.3721,66,56.0,100,70.8,74.3,71.3
20160707150000,451.5,434.7,96.2791,66,57.9,100,70.3,74.3,71.3
20160707151500,451.5,434.7,96.2791,66,57.9,100,69.9,74.3,71.3
20160707153000,451.5,424.2,93.9535,70,57.9,100,69.8,74.3,71.3
20160707154500,451.5,458.85,101.6279,70,60.3,100,69.6,74.3,71.3
20160707160000,451.5,458.85,101.6279,70,77.2,100,70.0,74.3,71.3
20160707161500,451.5,466.2,103.2558,66,78.3,100,70.9,74.3,71.3
20160707163000,451.5,466.2,103.2558,66,73.3,100,71.6,74.3,71.3
20160707164500,451.5,458.85,101.6279,65,56.8,0,71.2,74.3,71.3
20160707170000,451.5,458.85,101.6279,65,56.8,100,70.7,74.3,71.3
20160707171500,451.5,458.85,101.6279,65,56.8,100,70.2,74.3,71.3
20160707173000,451.5,458.85,101.6279,65,58.9,100,69.8,74.3,71.3
20160707174500,451.5,458.85,101.6279,65,58.0,100,69.6,74.3,71.3
20160707180000,451.5,458.85,101.6279,65,64.4,100,69.5,74.3,71.3
20160707181500,451.5,452.55,100.2326,65,79.6,100,70.2,74.3,71.3
20160707183000,451.5,452.55,100.2326,65,78.3,100,71.2,74.3,71.3
20160707184500,451.5,458.85,101.6279,65,56.9,0,71.6,74.3,71.3
20160707190000,451.5,451.5,100.0,65,56.9,0,71.1,74.3,71.3
20160707191500,451.5,451.5,100.0,65,56.9,100,70.5,74.3,71.3
20160707193000,451.5,456.75,101.1628,65,58.0,100,70.1,74.3,71.3
20160707194500,451.5,456.75,101.1628,65,58.0,100,69.7,74.3,71.3
20160707200000,451.5,456.75,101.1628,65,58.0,100,69.5,74.3,71.3
20160707201500,451.5,443.1,98.1395,65,82.4,100,69.7,74.3,71.3
20160707203000,451.5,443.1,98.1395,65,80.2,100,70.6,74.3,71.3
20160707204500,451.5,451.5,100.0,65,73.5,100,71.5,74.3,71.3
20160707210000,451.5,451.5,100.0,65,56.4,0,71.4,74.3,71.3
20160707211500,451.5,451.5,100.0,65,56.4,100,70.8,74.3,71.3
20160707213000,451.5,451.5,100.0,65,56.4,100,70.3,74.3,71.3
20160707214500,451.5,451.5,100.0,65,57.6,100,69.9,74.3,71.3
20160707220000,451.5,451.5,100.0,65,57.6,100,69.6,74.3,71.3
20160707221500,451.5,451.5,100.0,65,67.7,100,69.4,74.3,71.3
20160707223000,451.5,445.2,98.6047,65,79.7,100,70.2,74.3,71.3
20160707224500,451.5,445.2,98.6047,65,68.5,100,71.3,74.3,71.3
20160707230000,451.5,445.2,98.6047,65,56.8,100,71.0,74.3,71.3
20160707231500,451.5,445.2,98.6047,65,56.8,100,70.5,74.3,71.3
20160707233000,451.5,445.2,98.6047,65,57.5,100,70.0,74.3,71.3
20160707234500,451.5,450.45,99.7674,65,57.5,100,69.7,74.3,71.3
20160708000000,451.5,444.15,98.3721,65,66.8,100,69.4,74.3,71.3
20160708001500,451.5,450.45,99.7674,65,75.4,100,70.0,74.3,71.3
20160708003000,451.5,450.45,99.7674,65,83.3,100,70.8,74.3,71.3
20160708004500,451.5,450.45,99.7674,65,73.6,100,71.6,74.3,71.3
20160708010000,451.5,456.75,101.1628,65,56.8,0,71.2,74.3,71.3
20160708011500,451.5,447.3,99.0698,65,56.8,100,70.5,74.3,71.3
20160708013000,451.5,447.3,99.0698,65,58.7,100,70.1,74.3,71.3
20160708014500,451.5,455.7,100.9302,65,58.0,100,69.7,74.3,71.3
20160708020000,451.5,450.45,99.7674,65,59.5,100,69.3,74.3,71.3
20160708021500,451.5,450.45,99.7674,65,88.0,100,69.7,74.3,71.3
20160708023000,451.5,445.2,98.6047,65,80.7,100,70.7,74.3,71.3
20160708024500,451.5,445.2,98.6047,65,76.9,100,71.6,74.3,71.3
20160708030000,451.5,445.2,98.6047,65,57.1,0,71.3,74.3,71.3
20160708031500,451.5,445.2,98.6047,65,57.1,100,70.7,74.3,71.3
20160708033000,451.5,451.5,100.0,65,57.1,100,70.0,74.3,71.3
20160708034500,451.5,451.5,100.0,65,57.1,100,69.5,74.3,71.3
20160708040000,451.5,451.5,100.0,65,62.4,100,69.2,74.3,71.3
20160708041500,451.5,451.5,100.0,65,80.2,100,69.7,74.3,71.3
20160708043000,451.5,451.5,100.0,65,80.2,100,70.8,74.3,71.3
20160708044500,451.5,451.5,100.0,65,60.4,0,71.6,74.3,71.3
20160708050000,451.5,451.5,100.0,65,57.2,0,71.2,74.3,71.3
20160708051500,451.5,451.5,100.0,65,57.2,100,70.5,74.3,71.3
20160708053000,451.5,451.5,100.0,65,58.4,100,69.9,74.3,71.3
20160708054500,451.5,451.5,100.0,65,58.4,100,69.4,74.3,71.3
20160708060000,451.5,451.5,100.0,65,66.2,100,69.2,74.3,71.3
20160708061500,451.5,444.15,98.3721,65,80.7,100,70.0,74.3,71.3
20160708063000,451.5,444.15,98.3721,65,80.7,100,71.0,74.3,71.3
20160708064500,451.5,449.4,99.5349,65,57.2,0,71.6,74.3,71.3
20160708070000,451.5,449.4,99.5349,65,57.2,100,71.0,74.3,71.3
20160708071500,451.5,437.85,96.9767,65,57.2,100,70.4,74.3,71.3
20160708073000,451.5,444.15,98.3721,67,58.3,100,69.9,74.3,71.3
20160708074500,451.5,435.75,96.5116,67,58.3,100,69.6,74.3,71.3
20160708080000,451.5,443.1,98.1395,68,66.7,100,69.3,74.3,71.3
20160708081500,451.5,463.05,102.5581,71,80.0,100,70.0,74.3,71.3
20160708083000,451.5,463.05,102.5581,71,81.3,100,71.1,74.3,71.3
20160708084500,451.5,371.7,82.3256,70,57.6,0,71.6,74.3,71.3
20160708090000,451.5,466.2,103.2558,69,56.8,0,71.2,74.3,71.3
20160708091500,451.5,486.15,107.6744,72,56.8,100,70.5,74.3,71.3
20160708093000,451.5,455.7,100.9302,65,58.3,100,70.0,74.3,71.3
20160708094500,451.5,455.7,100.9302,65,57.6,100,69.7,74.3,71.3
20160708100000,451.5,455.7,100.9302,65,61.0,100,69.3,74.3,71.3
20160708101500,451.5,455.7,100.9302,65,78.2,100,69.8,74.3,71.3
20160708103000,451.5,445.2,98.6047,65,84.5,100,70.9,74.3,71.3
20160708104500,451.5,455.7,100.9302,65,63.3,0,71.6,74.3,71.3
20160708110000,451.5,455.7,100.9302,65,56.8,0,71.2,74.3,71.3
20160708111500,451.5,445.2,98.6047,65,56.8,100,70.7,74.3,71.3
20160708113000,451.5,455.7,100.9302,65,56.8,100,70.1,74.3,71.3
20160708114500,451.5,445.2,98.6047,65,56.8,100,69.7,74.3,71.3
20160708120000,451.5,445.2,98.6047,65,59.5,100,69.4,74.3,71.3
20160708121500,451.5,445.2,98.6047,65,74.8,100,69.6,74.3,71.3
20160708123000,451.5,445.2,98.6047,65,74.8,100,70.3,74.3,71.3
20160708124500,451.5,438.9,97.2093,65,72.5,100,70.9,74.3,71.3
20160708130000,451.5,438.9,97.2093,65,69.2,100,71.3,74.3,71.3
20160708131500,451.5,450.45,99.7674,65,68.0,100,71.5,74.3,71.3
20160708133000,451.5,450.45,99.7674,65,56.8,0,71.2,74.3,71.3
20160708134500,451.5,450.45,99.7674,65,56.8,100,70.7,74.3,71.3
20160708140000,451.5,450.45,99.7674,65,58.3,100,70.2,74.3,71.3
20160708141500,451.5,450.45,99.7674,65,58.3,100,69.8,74.3,71.3
20160708143000,451.5,450.45,99.7674,65,57.5,100,69.6,74.3,71.3
20160708144500,451.5,450.45,99.7674,65,65.8,100,69.6,74.3,71.3
20160708150000,451.5,441.0,97.6744,65,81.5,100,70.1,74.3,71.3
20160708151500,451.5,441.0,97.6744,65,75.4,100,71.1,74.3,71.3
20160708153000,451.5,441.0,97.6744,66,57.5,0,71.6,74.3,71.3
20160708154500,451.5,451.5,100.0,67,56.8,0,71.2,74.3,71.3
20160708160000,451.5,438.9,97.2093,67,57.7,100,70.7,74.3,71.3
20160708161500,451.5,438.9,97.2093,68,57.1,100,70.3,74.3,71.3
20160708163000,451.5,444.15,98.3721,68,58.8,100,70.0,74.3,71.3
20160708164500,451.5,444.15,98.3721,69,58.0,100,69.8,74.3,71.3
20160708170000,451.5,444.15,98.3721,69,61.5,100,69.7,74.3,71.3
20160708171500,451.5,434.7,96.2791,69,75.4,100,70.0,74.3,71.3
20160708173000,451.5,434.7,96.2791,69,76.8,100,70.8,74.3,71.3
20160708174500,451.5,445.2,98.6047,69,64.5,0,71.6,74.3,71.3
20160708180000,451.5,445.2,98.6047,69,57.9,0,71.3,74.3,71.3
20160708181500,451.5,445.2,98.6047,69,57.2,100,70.9,74.3,71.3
20160708183000,451.5,439.95,97.4419,69,57.2,100,70.4,74.3,71.3
20160708184500,451.5,447.3,99.0698,69,59.1,100,70.1,74.3,71.3
20160708190000,451.5,435.75,96.5116,69,58.5,100,69.8,74.3,71.3
20160708191500,451.5,435.75,96.5116,69,58.5,100,69.7,74.3,71.3
20160708193000,451.5,441.0,97.6744,69,71.9,100,69.8,74.3,71.3
20160708194500,451.5,441.0,97.6744,69,81.3,100,70.7,74.3,71.3
20160708200000,451.5,451.5,100.0,69,72.9,100,71.4,74.3,71.3
20160708201500,451.5,462.0,102.3256,70,57.2,0,71.4,74.3,71.3
20160708203000,451.5,467.25,103.4884,70,57.2,100,70.9,74.3,71.3
20160708204500,451.5,467.25,103.4884,70,57.2,100,70.3,74.3,71.3
20160708210000,451.5,467.25,103.4884,70,58.0,100,69.9,74.3,71.3
20160708211500,451.5,467.25,103.4884,70,58.0,100,69.6,74.3,71.3
20160708213000,451.5,462.0,102.3256,66,65.8,100,69.3,74.3,71.3
20160708214500,451.5,462.0,102.3256,66,88.7,100,70.1,74.3,71.3
20160708220000,451.5,462.0,102.3256,66,75.9,100,71.1,74.3,71.3
20160708221500,451.5,467.25,103.4884,66,56.8,0,71.5,74.3,71.3
20160708223000,451.5,467.25,103.4884,66,56.8,100,71.0,74.3,71.3
20160708224500,451.5,467.25,103.4884,66,56.8,100,70.4,74.3,71.3
20160708230000,451.5,458.85,101.6279,65,57.7,100,69.8,74.3,71.3
20160708231500,451.5,458.85,101.6279,65,57.7,100,69.4,74.3,71.3
20160708233000,451.5,458.85,101.6279,65,74.6,100,69.2,74.3,71.3
20160708234500,451.5,458.85,101.6279,65,80.3,100,70.1,74.3,71.3
20160709000000,451.5,458.85,101.6279,65,80.3,100,71.2,74.3,71.3
20160709001500,451.5,458.85,101.6279,65,56.4,0,71.4,74.3,71.3
20160709003000,451.5,458.85,101.6279,65,56.4,100,70.9,74.3,71.3
20160709004500,451.5,458.85,101.6279,65,56.4,100,70.2,74.3,71.3
20160709010000,451.5,458.85,101.6279,65,58.0,100,69.7,74.3,71.3
20160709011500,451.5,458.85,101.6279,65,58.0,100,69.3,74.3,71.3
20160709013000,451.5,451.5,100.0,65,77.7,100,69.4,74.3,71.3
20160709014500,451.5,451.5,100.0,65,87.1,100,70.4,74.3,71.3
20160709020000,451.5,451.5,100.0,65,84.9,100,71.4,74.3,71.3
20160709021500,451.5,451.5,100.0,65,57.1,0,71.3,74.3,71.3
20160709023000,451.5,446.25,98.8372,65,57.1,100,70.7,74.3,71.3
20160709024500,451.5,446.25,98.8372,65,57.1,100,70.0,74.3,71.3
20160709030000,451.5,435.75,96.5116,65,57.1,100,69.6,74.3,71.3
20160709031500,451.5,447.3,99.0698,65,59.5,100,69.2,74.3,71.3
20160709033000,451.5,441.0,97.6744,65,89.8,100,69.6,74.3,71.3
20160709034500,451.5,441.0,97.6744,66,87.6,100,70.7,74.3,71.3
20160709040000,451.5,441.0,97.6744,66,73.3,100,71.6,74.3,71.3
20160709041500,451.5,447.3,99.0698,66,57.1,0,71.3,74.3,71.3
20160709043000,451.5,447.3,99.0698,66,57.1,100,70.6,74.3,71.3
20160709044500,451.5,447.3,99.0698,66,58.7,100,69.9,74.3,71.3
20160709050000,451.5,447.3,99.0698,66,57.6,100,69.4,74.3,71.3
20160709051500,451.5,457.8,101.3953,66,62.4,100,69.2,74.3,71.3
20160709053000,451.5,451.5,100.0,66,92.3,100,69.7,74.3,71.3
20160709054500,451.5,446.25,98.8372,66,81.9,100,70.8,74.3,71.3
20160709060000,451.5,454.65,100.6977,66,61.7,0,71.6,74.3,71.3
20160709061500,451.5,454.65,100.6977,66,56.0,0,71.1,74.3,71.3
20160709063000,451.5,454.65,100.6977,66,57.1,100,70.4,74.3,71.3
20160709064500,451.5,460.95,102.093,66,58.0,100,69.8,74.3,71.3
20160709070000,451.5,460.95,102.093,66,58.0,100,69.3,74.3,71.3
20160709071500,451.5,455.7,100.9302,66,82.2,100,69.2,74.3,71.3
20160709073000,451.5,455.7,100.9302,66,81.1,100,70.2,74.3,71.3
20160709074500,451.5,455.7,100.9302,66,79.2,100,71.2,74.3,71.3
20160709080000,451.5,455.7,100.9302,66,57.2,0,71.6,74.3,71.3
20160709081500,451.5,455.7,100.9302,66,57.2,0,71.0,74.3,71.3
20160709083000,451.5,447.3,99.0698,66,57.2,100,70.5,74.3,71.3
20160709084500,451.5,447.3,99.0698,66,58.0,100,69.9,74.3,71.3
20160709090000,451.5,447.3,99.0698,66,58.0,100,69.6,74.3,71.3
20160709091500,451.5,447.3,99.0698,65,62.3,100,69.3,74.3,71.3
20160709093000,451.5,447.3,99.0698,65,76.8,100,69.9,74.3,71.3
20160709094500,451.5,447.3,99.0698,65,76.8,100,70.8,74.3,71.3
20160709100000,451.5,447.3,99.0698,65,58.4,0,71.6,74.3,71.3
20160709101500,451.5,447.3,99.0698,65,57.5,0,71.3,74.3,71.3
20160709103000,451.5,452.55,100.2326,65,56.8,100,70.7,74.3,71.3
20160709104500,451.5,452.55,100.2326,65,57.5,100,70.2,74.3,71.3
20160709110000,451.5,446.25,98.8372,65,57.5,100,69.9,74.3,71.3
20160709111500,451.5,456.75,101.1628,66,57.5,100,69.7,74.3,71.3
20160709113000,451.5,451.5,100.0,66,64.8,100,69.5,74.3,71.3
20160709114500,451.5,451.5,100.0,66,75.3,100,70.1,74.3,71.3
20160709120000,451.5,451.5,100.0,66,73.0,100,70.8,74.3,71.3
20160709121500,451.5,460.95,102.093,66,73.0,100,71.6,74.3,71.3
20160709123000,451.5,452.55,100.2326,66,56.4,0,71.3,74.3,71.3
20160709124500,451.5,452.55,100.2326,66,56.4,100,70.7,74.3,71.3
20160709130000,451.5,445.2,98.6047,66,56.4,100,70.2,74.3,71.3
20160709131500,451.5,445.2,98.6047,66,57.8,100,69.8,74.3,71.3
20160709133000,451.5,450.45,99.7674,66,56.8,100,69.6,74.2,71.2
20160709134500,451.5,450.45,99.7674,66,65.3,100,69.4,74.2,71.2
20160709140000,451.5,441.0,97.6744,66,78.7,100,70.2,74.3,71.3
20160709141500,451.5,450.45,99.7674,66,74.0,100,71.0,74.3,71.3
20160709143000,451.5,450.45,99.7674,66,57.2,0,71.5,74.3,71.3
20160709144500,451.5,450.45,99.7674,66,56.4,0,71.2,74.2,71.2
20160709150000,451.5,450.45,99.7674,66,57.1,100,70.6,74.3,71.3
20160709151500,451.5,450.45,99.7674,66,58.9,100,70.2,74.3,71.3
20160709153000,451.5,450.45,99.7674,66,58.0,100,69.8,74.3,71.3
20160709154500,451.5,445.2,98.6047,66,58.0,100,69.6,74.3,71.3
20160709160000,451.5,450.45,99.7674,66,68.6,100,69.6,74.3,71.3
20160709161500,451.5,450.45,99.7674,66,79.2,100,70.3,74.3,71.3
20160709163000,451.5,450.45,99.7674,66,73.0,100,71.2,74.3,71.3
20160709164500,451.5,450.45,99.7674,66,57.6,0,71.5,74.3,71.3
20160709170000,451.5,450.45,99.7674,66,56.8,100,71.0,74.3,71.3
20160709171500,451.5,432.6,95.814,67,56.8,100,70.5,74.3,71.3
20160709173000,451.5,469.35,103.9535,66,57.9,100,70.1,74.3,71.3
20160709174500,451.5,469.35,103.9535,66,57.9,100,69.8,74.3,71.3
20160709180000,451.5,458.85,101.6279,66,57.9,100,69.4,74.3,71.3
20160709181500,451.5,458.85,101.6279,66,78.1,100,69.6,74.2,71.2
20160709183000,451.5,458.85,101.6279,66,80.7,100,70.6,74.3,71.3
20160709184500,451.5,464.1,102.7907,66,74.9,100,71.4,74.3,71.3
20160709190000,451.5,464.1,102.7907,66,56.8,100,71.3,74.3,71.3
20160709191500,451.5,464.1,102.7907,66,56.8,100,70.8,74.3,71.3
20160709193000,451.5,464.1,102.7907,66,56.8,100,70.2,74.2,71.2
20160709194500,451.5,464.1,102.7907,66,58.0,100,69.8,74.3,71.3
20160709200000,451.5,464.1,102.7907,66,58.0,100,69.4,74.3,71.3
20160709201500,451.5,464.1,102.7907,66,72.0,100,69.4,74.3,71.3
20160709203000,451.5,458.85,101.6279,66,78.7,100,70.3,74.3,71.3
20160709204500,451.5,452.55,100.2326,66,79.6,100,71.2,74.3,71.3
20160709210000,451.5,464.1,102.7907,66,57.2,100,71.3,74.3,71.3
20160709211500,451.5,458.85,101.6279,66,56.5,100,70.8,74.2,71.2
20160709213000,451.5,458.85,101.6279,66,56.5,100,70.3,74.2,71.2
20160709214500,451.5,458.85,101.6279,66,58.3,100,69.8,74.3,71.3
20160709220000,451.5,464.1,102.7907,66,57.6,100,69.4,74.3,71.3
20160709221500,451.5,456.75,101.1628,66,72.9,100,69.3,74.3,71.3
20160709223000,451.5,456.75,101.1628,66,78.3,100,70.2,74.3,71.3
20160709224500,451.5,456.75,101.1628,66,85.6,100,71.3,74.3,71.3
20160709230000,451.5,462.0,102.3256,66,56.8,0,71.4,74.3,71.3
20160709231500,451.5,462.0,102.3256,66,56.8,100,70.8,74.3,71.3
20160709233000,451.5,462.0,102.3256,66,56.8,100,70.2,74.3,71.3
20160709234500,451.5,462.0,102.3256,66,58.7,100,69.7,74.3,71.3
20160710000000,451.5,462.0,102.3256,66,57.9,100,69.3,74.3,71.3
20160710001500,451.5,462.0,102.3256,66,76.3,100,69.3,74.3,71.3
20160710003000,451.5,455.7,100.9302,66,89.2,100,70.3,74.3,71.3
20160710004500,451.5,455.7,100.9302,66,81.0,100,71.4,74.3,71.3
20160710010000,451.5,464.1,102.7907,66,56.8,0,71.3,74.3,71.3
20160710011500,451.5,457.8,101.3953,66,56.8,100,70.7,74.3,71.3
20160710013000,451.5,457.8,101.3953,66,56.8,100,70.0,74.3,71.3
20160710014500,451.5,457.8,101.3953,66,57.9,100,69.5,74.3,71.3
20160710020000,451.5,457.8,101.3953,66,61.1,100,69.1,74.3,71.3
20160710021500,451.5,457.8,101.3953,66,78.3,100,69.6,74.3,71.3
20160710023000,451.5,457.8,101.3953,66,88.6,100,70.7,74.3,71.3
20160710024500,451.5,457.8,101.3953,66,71.3,0,71.6,74.3,71.3
20160710030000,451.5,457.8,101.3953,66,56.4,0,71.2,74.3,71.3
20160710031500,451.5,457.8,101.3953,66,56.4,100,70.5,74.3,71.3
20160710033000,451.5,457.8,101.3953,66,58.7,100,69.9,74.3,71.3
20160710034500,451.5,457.8,101.3953,66,57.2,100,69.3,74.3,71.3
20160710040000,451.5,451.5,100.0,66,66.2,100,69.1,74.3,71.3
20160710041500,451.5,457.8,101.3953,66,92.2,100,69.8,74.3,71.3
20160710043000,451.5,457.8,101.3953,66,79.9,100,70.9,74.2,71.2
20160710044500,451.5,451.5,100.0,66,56.8,0,71.4,74.3,71.3
20160710050000,451.5,457.8,101.3953,66,56.8,100,70.9,74.3,71.3
20160710051500,451.5,463.05,102.5581,66,56.8,100,70.2,74.3,71.3
20160710053000,451.5,446.25,98.8372,66,57.6,100,69.6,74.3,71.3
20160710054500,451.5,446.25,98.8372,66,58.3,100,69.1,74.3,71.3
20160710060000,451.5,438.9,97.2093,66,88.9,100,69.4,74.3,71.3
20160710061500,451.5,438.9,97.2093,66,82.1,100,70.5,74.3,71.3
20160710063000,451.5,438.9,97.2093,66,79.5,100,71.5,74.3,71.3
20160710064500,451.5,457.8,101.3953,66,56.7,0,71.3,74.3,71.3
20160710070000,451.5,457.8,101.3953,66,56.7,100,70.5,74.3,71.3
20160710071500,451.5,457.8,101.3953,66,58.0,100,69.9,74.3,71.3
20160710073000,451.5,457.8,101.3953,70,58.0,100,69.4,74.3,71.3
20160710074500,451.5,457.8,101.3953,70,62.8,100,69.2,74.3,71.3
20160710080000,451.5,457.8,101.3953,70,89.0,100,69.9,74.3,71.3
20160710081500,451.5,464.1,102.7907,70,81.4,100,71.0,74.2,71.2
20160710083000,451.5,464.1,102.7907,70,57.6,0,71.4,74.3,71.3
20160710084500,451.5,464.1,102.7907,70,56.8,100,71.0,74.3,71.3
20160710090000,451.5,464.1,102.7907,70,56.8,100,70.4,74.2,71.2
20160710091500,451.5,464.1,102.7907,69,58.4,100,69.8,74.3,71.3
20160710093000,451.5,455.7,100.9302,69,58.4,100,69.5,74.2,71.2
20160710094500,451.5,455.7,100.9302,69,66.7,100,69.3,74.2,71.2
20160710100000,451.5,464.1,102.7907,69,80.2,100,70.0,74.3,71.3
20160710101500,451.5,456.75,101.1628,69,80.2,100,71.0,74.2,71.2
20160710103000,451.5,463.05,102.5581,69,58.0,0,71.4,74.3,71.3
20160710104500,451.5,463.05,102.5581,69,56.8,100,70.9,74.3,71.3
20160710110000,451.5,463.05,102.5581,68,56.8,100,70.2,74.2,71.2
20160710111500,451.5,463.05,102.5581,68,57.6,100,69.7,74.2,71.2
20160710113000,451.5,463.05,102.5581,68,57.6,100,69.2,74.3,71.3
20160710114500,451.5,463.05,102.5581,68,83.3,100,69.3,74.3,71.3
20160710120000,451.5,463.05,102.5581,68,81.9,100,70.3,74.2,71.2
20160710121500,451.5,457.8,101.3953,67,78.3,100,71.3,74.2,71.2
20160710123000,451.5,457.8,101.3953,67,56.9,0,71.4,74.2,71.2
20160710124500,451.5,457.8,101.3953,67,56.9,100,70.9,74.3,71.3
20160710130000,451.5,457.8,101.3953,67,56.9,100,70.3,74.2,71.2
20160710131500,451.5,457.8,101.3953,67,58.9,100,69.8,74.2,71.2
20160710133000,451.5,452.55,100.2326,67,58.9,100,69.4,74.3,71.3
20160710134500,451.5,452.55,100.2326,67,64.4,100,69.3,74.2,71.2
20160710140000,451.5,452.55,100.2326,67,81.6,100,70.0,74.2,71.2
20160710141500,451.5,452.55,100.2326,67,80.1,100,71.0,74.2,71.2
20160710143000,451.5,452.55,100.2326,64,61.0,0,71.5,74.2,71.2
20160710144500,451.5,445.2,98.6047,64,57.1,100,71.0,74.2,71.2
20160710150000,451.5,445.2,98.6047,64,57.1,100,70.4,74.2,71.2
20160710151500,451.5,445.2,98.6047,64,59.1,100,69.9,74.3,71.3
20160710153000,451.5,445.2,98.6047,64,58.3,100,69.6,74.2,71.2
20160710154500,451.5,450.45,99.7674,64,59.9,100,69.3,74.2,71.2
20160710160000,451.5,445.2,98.6047,64,83.2,100,69.6,74.1,71.1
20160710161500,451.5,451.5,100.0,64,88.8,100,70.6,74.2,71.2
20160710163000,451.5,445.2,98.6047,64,79.6,100,71.4,74.2,71.2
20160710164500,451.5,445.2,98.6047,64,56.8,0,71.3,74.2,71.2
20160710170000,451.5,445.2,98.6047,64,56.8,100,70.7,74.2,71.2
20160710171500,451.5,445.2,98.6047,64,56.8,100,70.2,74.1,71.1
20160710173000,451.5,445.2,98.6047,64,58.4,100,69.7,74.1,71.1
20160710174500,451.5,445.2,98.6047,64,58.4,100,69.4,74.1,71.1
20160710180000,451.5,438.9,97.2093,64,65.7,100,69.2,74.1,71.1
20160710181500,451.5,438.9,97.2093,64,79.1,100,69.9,74.0,71.0
20160710183000,451.5,438.9,97.2093,64,73.5,100,70.9,74.1,71.1
20160710184500,451.5,445.2,98.6047,64,57.2,0,71.4,74.1,71.1
20160710190000,451.5,451.5,100.0,64,57.2,0,71.0,74.1,71.1
20160710191500,451.5,433.65,96.0465,64,57.2,100,70.4,74.1,71.1
20160710193000,451.5,438.9,97.2093,67,58.4,100,69.9,74.1,71.1
20160710194500,451.5,438.9,97.2093,68,58.4,100,69.6,74.1,71.1
20160710200000,451.5,445.2,98.6047,68,58.4,100,69.3,74.1,71.1
20160710201500,451.5,439.95,97.4419,68,70.8,100,69.3,74.1,71.1
20160710203000,451.5,445.2,98.6047,68,79.8,100,70.2,74.1,71.1
20160710204500,451.5,445.2,98.6047,68,74.0,100,71.1,74.1,71.1
20160710210000,451.5,451.5,100.0,68,56.8,0,71.2,74.1,71.1
20160710211500,451.5,451.5,100.0,68,56.8,100,70.7,74.1,71.1
20160710213000,451.5,456.75,101.1628,68,56.8,100,70.0,74.1,71.1
20160710214500,451.5,449.4,99.5349,68,57.7,100,69.6,74.1,71.1
20160710220000,451.5,449.4,99.5349,68,57.7,100,69.2,74.1,71.1
20160710221500,451.5,449.4,99.5349,68,72.1,100,69.2,74.1,71.1
20160710223000,451.5,462.0,102.3256,70,85.7,100,70.1,74.1,71.1
20160710224500,451.5,462.0,102.3256,69,81.5,100,71.2,74.1,71.1
20160710230000,451.5,462.0,102.3256,68,57.2,0,71.3,74.2,71.2
20160710231500,451.5,462.0,102.3256,68,57.2,100,70.7,74.2,71.2
20160710233000,451.5,462.0,102.3256,68,57.2,100,70.0,74.2,71.2
20160710234500,451.5,462.0,102.3256,68,58.4,100,69.6,74.1,71.1
20160711000000,451.5,462.0,102.3256,67,57.6,100,69.2,74.1,71.1
20160711001500,451.5,450.45,99.7674,65,77.7,100,69.2,74.2,71.2
20160711003000,451.5,450.45,99.7674,65,81.0,100,70.2,74.1,71.1
20160711004500,451.5,445.2,98.6047,65,81.0,100,71.2,74.1,71.1
20160711010000,451.5,450.45,99.7674,65,56.4,0,71.3,74.2,71.2
20160711011500,451.5,450.45,99.7674,65,56.4,100,70.7,74.2,71.2
20160711013000,451.5,450.45,99.7674,65,57.5,100,69.9,74.2,71.2
20160711014500,451.5,450.45,99.7674,65,57.5,100,69.4,74.1,71.1
20160711020000,451.5,450.45,99.7674,65,59.9,100,69.1,74.2,71.2
20160711021500,451.5,450.45,99.7674,65,89.8,100,69.4,74.2,71.2
20160711023000,451.5,450.45,99.7674,65,87.5,100,70.5,74.1,71.1
20160711024500,451.5,450.45,99.7674,65,66.6,0,71.5,74.2,71.2
20160711030000,451.5,450.45,99.7674,65,56.8,0,71.2,74.1,71.1
20160711031500,451.5,450.45,99.7674,65,56.8,100,70.4,74.1,71.1
20160711033000,451.5,450.45,99.7674,65,57.9,100,69.8,74.2,71.2
20160711034500,451.5,450.45,99.7674,65,57.9,100,69.3,74.1,71.1
20160711040000,451.5,450.45,99.7674,65,64.8,100,68.9,74.1,71.1
20160711041500,451.5,441.0,97.6744,65,82.4,100,69.7,74.1,71.1
20160711043000,451.5,446.25,98.8372,65,86.8,100,70.8,74.1,71.1
20160711044500,451.5,451.5,100.0,65,58.0,0,71.4,74.1,71.1
20160711050000,451.5,451.5,100.0,65,56.8,100,70.9,74.2,71.2
20160711051500,451.5,451.5,100.0,65,56.8,100,70.2,74.2,71.2
20160711053000,451.5,451.5,100.0,65,57.6,100,69.6,74.1,71.1
20160711054500,451.5,443.1,98.1395,65,57.6,100,69.1,74.1,71.1
20160711060000,451.5,443.1,98.1395,65,76.4,100,69.0,74.1,71.1
20160711061500,451.5,443.1,98.1395,65,80.2,100,69.8,74.1,71.1
20160711063000,451.5,443.1,98.1395,65,80.2,100,70.8,74.1,71.1
20160711064500,451.5,443.1,98.1395,65,57.1,100,71.2,74.1,71.1
20160711070000,451.5,451.5,100.0,69,57.1,100,70.7,74.2,71.2
20160711071500,451.5,451.5,100.0,69,57.1,100,70.0,74.1,71.1
20160711073000,451.5,464.1,102.7907,69,58.0,100,69.6,74.2,71.2
20160711074500,451.5,464.1,102.7907,69,58.7,100,69.1,74.1,71.1
20160711080000,451.5,458.85,101.6279,69,76.8,100,69.2,74.0,71.0
20160711081500,451.5,452.55,100.2326,69,78.8,100,70.2,74.1,71.1
20160711083000,451.5,458.85,101.6279,69,84.1,100,71.2,74.2,71.2
20160711084500,451.5,458.85,101.6279,69,56.4,0,71.2,74.1,71.1
20160711090000,451.5,458.85,101.6279,69,57.1,100,70.7,74.1,71.1
20160711091500,451.5,458.85,101.6279,69,57.1,100,70.0,74.1,71.1
20160711093000,451.5,458.85,101.6279,69,59.1,100,69.6,74.1,71.1
20160711094500,451.5,458.85,101.6279,69,58.4,100,69.3,74.1,71.1
20160711100000,451.5,458.85,101.6279,69,70.6,100,69.2,74.1,71.1
20160711101500,451.5,451.5,100.0,69,79.1,100,70.1,74.1,71.1
20160711103000,451.5,451.5,100.0,69,79.1,100,71.2,74.1,71.1
20160711104500,451.5,458.85,101.6279,69,57.2,0,71.3,74.1,71.1
20160711110000,451.5,458.85,101.6279,69,57.2,100,70.8,74.1,71.1
20160711111500,451.5,458.85,101.6279,69,57.2,100,70.3,74.1,71.1
20160711113000,451.5,458.85,101.6279,69,57.2,100,69.7,74.1,71.1
20160711114500,451.5,458.85,101.6279,69,57.2,100,69.3,74.1,71.1
20160711120000,451.5,458.85,101.6279,69,61.6,100,69.1,74.1,71.1
20160711121500,451.5,451.5,100.0,69,75.8,100,69.6,74.1,71.1
20160711123000,451.5,458.85,101.6279,69,73.5,100,70.2,74.1,71.1
20160711124500,451.5,458.85,101.6279,69,78.4,100,71.2,74.1,71.1
20160711130000,451.5,468.3,103.7209,69,56.8,0,71.2,74.1,71.1
20160711131500,451.5,458.85,101.6279,68,57.5,100,70.6,74.1,71.1
20160711133000,451.5,451.5,100.0,68,57.5,100,70.0,74.1,71.1
20160711134500,451.5,451.5,100.0,68,57.5,100,69.7,74.0,71.0
20160711140000,451.5,451.5,100.0,68,57.5,100,69.3,74.0,71.0
20160711141500,451.5,451.5,100.0,68,62.799999,100,69.199997,74.0,71.0
20160711143000,451.5,451.5,100.0,68,90.400002,100,69.800003,74.0,71.0
20160711144500,451.5,457.799988,101.395346,68,84.199997,100,70.800003,74.099998,71.099998
20160711150000,451.5,466.200012,103.255817,68,58.400002,0,71.400002,74.099998,71.099998
20160711151500,451.5,472.5,104.651163,68,56.799999,0,71.0,74.0,71.0
20160711153000,451.5,464.100006,102.790699,67,56.799999,100,70.400002,74.0,71.0
20160711154500,451.5,464.100006,102.790699,67,57.5,100,69.900002,74.0,71.0
20160711160000,451.5,464.100006,102.790699,67,57.5,100,69.400002,74.0,71.0
20160711161500,451.5,464.100006,102.790699,67,57.5,100,69.099998,74.0,71.0
20160711163000,451.5,464.100006,102.790699,66,77.5,100,69.199997,74.0,71.0
20160711164500,451.5,464.100006,102.790699,65,79.699997,100,70.099998,74.0,71.0
20160711170000,451.5,464.100006,102.790699,65,77.300003,100,71.0,74.0,71.0
20160711171500,451.5,458.850006,101.627908,65,57.099998,0,71.199997,74.0,71.0
20160711173000,451.5,458.850006,101.627908,65,57.099998,100,70.699997,74.099998,71.099998
20160711174500,451.5,466.200012,103.255817,65,56.299999,100,70.0,74.0,71.0
20160711180000,451.5,466.200012,103.255817,65,57.599998,100,69.5,74.0,71.0
20160711181500,451.5,455.700012,100.930235,65,58.299999,100,69.199997,74.0,71.0
20160711183000,451.5,455.700012,100.930235,65,72.0,100,69.099998,74.0,71.0
20160711184500,451.5,455.700012,100.930235,65,79.199997,100,69.900002,74.0,71.0
20160711190000,451.5,462.0,102.325581,65,82.5,100,70.900002,74.099998,71.099998
20160711191500,451.5,462.0,102.325581,65,57.5,0,71.199997,74.099998,71.099998
20160711193000,451.5,462.0,102.325581,65,56.799999,100,70.699997,74.099998,71.099998
20160711194500,451.5,462.0,102.325581,65,56.799999,100,70.0,74.099998,71.099998
20160711200000,451.5,462.0,102.325581,65,57.900002,100,69.5,74.0,71.0
20160711201500,451.5,462.0,102.325581,65,57.900002,100,69.099998,74.099998,71.099998
20160711203000,451.5,462.0,102.325581,65,76.300003,100,69.199997,74.099998,71.099998
20160711204500,451.5,456.75,101.162791,65,78.5,100,70.0,74.099998,71.099998
20160711210000,451.5,451.5,100.0,65,82.099998,100,71.0,74.099998,71.099998
20160711211500,451.5,445.200012,98.604654,64,57.299999,0,71.300003,74.099998,71.099998
20160711213000,451.5,438.899994,97.209301,64,56.400002,100,70.800003,74.099998,71.099998
20160711214500,451.5,438.899994,97.209301,65,56.400002,100,70.0,74.099998,71.099998
20160711220000,451.5,432.600006,95.813955,67,57.900002,100,69.599998,74.0,71.0
20160711221500,451.5,437.850006,96.976746,68,57.900002,100,69.199997,74.0,71.0
20160711223000,451.5,437.850006,96.976746,68,72.900002,100,69.099998,74.099998,71.099998
20160711224500,451.5,437.850006,96.976746,68,79.199997,100,70.0,74.099998,71.099998
20160711230000,451.5,446.25,98.837209,69,82.5,100,71.0,74.099998,71.099998
20160711231500,451.5,451.5,100.0,69,57.200001,0,71.300003,74.099998,71.099998
20160711233000,451.5,451.5,100.0,69,56.400002,100,70.699997,74.099998,71.099998
20160711234500,451.5,445.200012,98.604654,69,56.400002,100,70.0,74.099998,71.099998
20160712000000,451.5,445.200012,98.604654,69,57.599998,100,69.400002,74.099998,71.099998
20160712001500,451.5,445.200012,98.604654,69,58.700001,100,69.0,74.099998,71.099998
20160712003000,451.5,445.200012,98.604654,69,79.199997,100,69.199997,74.0,71.0
20160712004500,451.5,438.899994,97.209301,69,79.199997,100,70.199997,74.099998,71.099998
20160712010000,451.5,445.200012,98.604654,69,87.699997,100,71.199997,74.099998,71.099998
20160712011500,451.5,450.450012,99.767445,69,57.200001,0,71.199997,74.099998,71.099998
20160712013000,451.5,450.450012,99.767445,69,56.299999,100,70.5,74.099998,71.099998
20160712014500,451.5,450.450012,99.767445,69,57.099998,100,69.800003,74.099998,71.099998
20160712020000,451.5,450.450012,99.767445,69,57.900002,100,69.199997,74.099998,71.099998
20160712021500,451.5,450.450012,99.767445,69,63.200001,100,68.800003,74.099998,71.099998
20160712023000,451.5,450.450012,99.767445,69,79.300003,100,69.400002,74.099998,71.099998
20160712024500,451.5,445.200012,98.604654,69,83.599998,100,70.400002,74.0,71.0
20160712030000,451.5,451.5,100.0,69,71.800003,0,71.300003,74.0,71.0
20160712031500,451.5,446.25,98.837209,69,56.799999,0,71.0,74.0,71.0
