PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160712033000,451.5,454.649994,100.697673,69,56.799999,100,70.300003,74.099998,71.099998
20160712034500,451.5,454.649994,100.697673,69,57.5,100,69.599998,74.0,71.0
20160712040000,451.5,454.649994,100.697673,69,57.5,100,69.099998,74.0,71.0
20160712041500,451.5,454.649994,100.697673,69,72.900002,100,68.800003,74.0,71.0
20160712043000,451.5,449.399994,99.534882,69,79.099998,100,69.599998,74.0,71.0
20160712044500,451.5,454.649994,100.697673,69,92.199997,100,70.699997,74.0,71.0
20160712050000,451.5,454.649994,100.697673,69,57.599998,0,71.300003,74.099998,71.099998
20160712051500,451.5,454.649994,100.697673,69,57.599998,100,70.800003,74.0,71.0
20160712053000,451.5,454.649994,100.697673,69,56.799999,100,70.0,74.0,71.0
20160712054500,451.5,454.649994,100.697673,69,58.400002,100,69.400002,74.0,71.0
20160712060000,451.5,454.649994,100.697673,69,57.5,100,68.900002,74.0,71.0
20160712061500,451.5,454.649994,100.697673,69,87.5,100,69.0,74.0,71.0
20160712063000,451.5,454.649994,100.697673,69,81.099998,100,70.0,74.0,71.0
20160712064500,451.5,454.649994,100.697673,69,87.900002,100,71.099998,74.0,71.0
20160712070000,451.5,444.149994,98.372092,69,57.200001,0,71.199997,74.0,71.0
20160712071500,451.5,444.149994,98.372092,69,57.200001,100,70.599998,74.0,71.0
20160712073000,451.5,444.149994,98.372092,69,57.200001,100,70.0,74.0,71.0
20160712074500,451.5,444.149994,98.372092,69,58.400002,100,69.400002,74.0,71.0
20160712080000,451.5,444.149994,98.372092,69,58.400002,100,69.199997,74.0,71.0
20160712081500,451.5,444.149994,98.372092,69,68.599998,100,69.099998,74.0,71.0
20160712083000,451.5,462.0,102.325581,70,79.699997,100,70.0,74.0,71.0
20160712084500,451.5,468.299988,103.720928,69,74.0,100,70.800003,74.0,71.0
20160712090000,451.5,475.649994,105.348836,74,57.599998,0,71.199997,74.0,71.0
20160712091500,451.5,475.649994,105.348836,72,57.599998,0,70.800003,74.0,71.0
20160712093000,451.5,486.149994,107.674417,71,56.799999,100,70.199997,74.0,71.0
20160712094500,451.5,475.649994,105.348836,69,58.400002,100,69.699997,74.0,71.0
20160712100000,451.5,348.600006,77.209304,69,58.400002,100,69.300003,74.0,71.0
20160712101500,451.5,267.75,59.302326,68,60.0,100,69.099998,74.0,71.0
20160712103000,451.5,466.200012,103.255817,65,76.400002,100,69.400002,74.0,71.0
20160712104500,451.5,434.700012,96.279072,65,79.199997,100,70.400002,74.0,71.0
20160712110000,451.5,486.149994,107.674417,72,76.5,100,71.199997,74.0,71.0
20160712111500,451.5,445.200012,98.604654,60,57.099998,0,71.0,74.0,71.0
20160712113000,451.5,434.700012,96.279072,60,57.099998,100,70.5,74.0,71.0
20160712114500,451.5,434.700012,96.279072,60,57.099998,100,70.0,74.0,71.0
20160712120000,451.5,434.700012,96.279072,60,58.799999,100,69.599998,74.0,71.0
20160712121500,451.5,444.149994,98.372092,58,57.599998,100,69.300003,74.0,71.0
20160712123000,451.5,444.149994,98.372092,59,64.0,100,69.199997,74.0,71.0
20160712124500,451.5,444.149994,98.372092,59,77.800003,100,69.699997,74.0,71.0
20160712130000,451.5,444.149994,98.372092,59,74.900002,100,70.5,74.0,71.0
20160712131500,451.5,444.149994,98.372092,60,73.900002,100,71.300003,74.0,71.0
20160712133000,451.5,438.899994,97.209301,60,56.799999,0,71.0,74.0,71.0
20160712134500,451.5,438.899994,97.209301,60,57.599998,100,70.5,74.0,71.0
20160712140000,451.5,438.899994,97.209301,60,56.400002,100,70.0,74.0,71.0
20160712141500,451.5,438.899994,97.209301,60,57.200001,100,69.699997,74.0,71.0
20160712143000,451.5,438.899994,97.209301,61,57.200001,100,69.400002,74.0,71.0
20160712144500,451.5,438.899994,97.209301,62,60.799999,100,69.199997,74.0,71.0
20160712150000,451.5,450.450012,99.767445,66,74.400002,100,69.599998,74.0,71.0
20160712151500,451.5,466.200012,103.255817,64,72.5,100,70.199997,74.0,71.0
20160712153000,451.5,466.200012,103.255817,64,69.699997,100,70.699997,74.0,71.0
20160712154500,451.5,475.649994,105.348836,66,69.699997,100,71.0,74.0,71.0
20160712160000,451.5,466.200012,103.255817,63,57.200001,0,71.199997,74.0,71.0
20160712161500,451.5,399.0,88.372093,62,57.200001,100,70.699997,74.0,71.0
20160712163000,451.5,354.899994,78.60465,62,56.400002,100,70.099998,74.0,71.0
20160712164500,451.5,82.949997,18.372092,100,63.599998,100,69.800003,74.0,71.0
20160712170000,451.5,466.200012,103.255817,68,59.200001,100,70.099998,74.0,71.0
20160712171500,451.5,466.200012,103.255817,63,57.599998,100,69.800003,74.0,71.0
20160712173000,451.5,478.799988,106.046509,67,57.599998,100,69.5,74.0,71.0
20160712174500,451.5,478.799988,106.046509,63,71.099998,100,69.599998,74.0,71.0
20160712180000,451.5,478.799988,106.046509,62,83.800003,100,70.300003,74.0,71.0
20160712181500,451.5,466.200012,103.255817,62,77.5,100,71.099998,74.0,71.0
20160712183000,451.5,466.200012,103.255817,61,57.5,0,71.199997,74.0,71.0
20160712184500,451.5,420.0,93.023256,65,57.5,100,70.699997,74.0,71.0
20160712190000,451.5,475.649994,105.348836,62,57.5,100,70.199997,74.0,71.0
20160712191500,451.5,434.700012,96.279072,60,59.099998,100,69.699997,74.0,71.0
20160712193000,451.5,475.649994,105.348836,61,58.0,100,69.400002,74.0,71.0
20160712194500,451.5,486.149994,107.674417,64,60.0,100,69.199997,74.0,71.0
20160712200000,451.5,466.200012,103.255817,60,80.300003,100,69.599998,74.0,71.0
20160712201500,451.5,466.200012,103.255817,62,83.0,100,70.5,74.0,71.0
20160712203000,451.5,475.649994,105.348836,62,68.0,100,71.300003,74.0,71.0
20160712204500,451.5,486.149994,107.674417,64,57.5,0,71.0,74.0,71.0
20160712210000,451.5,475.649994,105.348836,63,57.5,100,70.400002,74.0,71.0
20160712211500,451.5,433.649994,96.04651,58,57.5,100,69.900002,74.0,71.0
20160712213000,451.5,475.649994,105.348836,60,57.5,100,69.5,74.0,71.0
20160712214500,451.5,475.649994,105.348836,61,57.5,100,69.199997,74.0,71.0
20160712220000,451.5,392.700012,86.976747,58,75.400002,100,69.099998,74.0,71.0
20160712221500,451.5,466.200012,103.255817,59,83.099998,100,70.099998,74.0,71.0
20160712223000,451.5,475.649994,105.348836,60,80.900002,100,71.099998,74.0,71.0
20160712224500,451.5,466.200012,103.255817,60,57.200001,0,71.199997,74.0,71.0
20160712230000,451.5,475.649994,105.348836,61,57.200001,100,70.699997,74.0,71.0
20160712231500,451.5,475.649994,105.348836,61,57.200001,100,70.0,74.0,71.0
20160712233000,451.5,468.299988,103.720928,63,58.299999,100,69.5,74.0,71.0
20160712234500,451.5,478.799988,106.046509,61,57.599998,100,69.199997,74.0,71.0
20160713000000,451.5,478.799988,106.046509,61,68.599998,100,69.0,74.0,71.0
20160713001500,451.5,486.149994,107.674417,62,87.199997,100,69.800003,74.0,71.0
20160713003000,451.5,486.149994,107.674417,62,81.599998,100,70.900002,74.0,71.0
20160713004500,451.5,468.299988,103.720928,56,57.599998,0,71.199997,74.0,71.0
20160713010000,451.5,468.299988,103.720928,58,57.599998,0,70.800003,74.0,71.0
20160713011500,451.5,475.649994,105.348836,58,57.599998,100,70.099998,74.0,71.0
20160713013000,451.5,486.149994,107.674417,61,58.700001,100,69.599998,74.0,71.0
20160713014500,451.5,383.25,84.883721,57,57.900002,100,69.099998,74.0,71.0
20160713020000,451.5,475.649994,105.348836,57,68.599998,100,68.900002,74.0,71.0
20160713021500,451.5,466.200012,103.255817,58,79.699997,100,69.800003,74.0,71.0
20160713023000,451.5,475.649994,105.348836,60,86.099998,100,70.800003,74.0,71.0
20160713024500,451.5,434.700012,96.279072,61,58.0,0,71.300003,74.0,71.0
20160713030000,451.5,439.950012,97.441863,69,56.799999,0,70.900002,74.0,71.0
20160713031500,451.5,424.200012,93.953491,76,56.799999,100,70.300003,74.0,71.0
20160713033000,451.5,434.700012,96.279072,89,58.0,100,69.699997,74.0,71.0
20160713034500,451.5,434.700012,96.279072,100,58.0,100,69.300003,74.0,71.0
20160713040000,451.5,427.350006,94.651164,100,59.5,100,69.099998,74.0,71.0
20160713041500,451.5,422.100006,93.488373,100,79.599998,100,69.400002,74.0,71.0
20160713043000,451.5,422.100006,93.488373,100,88.900002,100,70.5,74.0,71.0
20160713044500,451.5,422.100006,93.488373,100,62.700001,0,71.300003,74.0,71.0
20160713050000,451.5,427.350006,94.651164,100,56.799999,0,71.0,74.0,71.0
20160713051500,451.5,427.350006,94.651164,100,56.799999,100,70.400002,74.0,71.0
20160713053000,451.5,427.350006,94.651164,100,57.5,100,69.800003,74.0,71.0
20160713054500,451.5,427.350006,94.651164,100,58.400002,100,69.400002,74.0,71.0
20160713060000,451.5,421.049988,93.255811,100,58.400002,100,69.099998,74.0,71.0
20160713061500,451.5,486.149994,107.674417,98,77.199997,100,69.199997,74.0,71.0
20160713063000,451.5,466.200012,103.255817,63,91.699997,100,70.199997,74.0,71.0
20160713064500,451.5,434.700012,96.279072,63,78.699997,100,71.099998,74.0,71.0
20160713070000,451.5,434.700012,96.279072,63,56.400002,0,71.199997,74.0,71.0
20160713071500,451.5,434.700012,96.279072,63,56.400002,100,70.5,74.0,71.0
20160713073000,451.5,434.700012,96.279072,63,57.200001,100,69.900002,74.0,71.0
20160713074500,451.5,443.100006,98.139536,64,58.799999,100,69.400002,74.0,71.0
20160713080000,451.5,437.850006,96.976746,65,58.0,100,69.199997,74.0,71.0
20160713081500,451.5,437.850006,96.976746,65,70.300003,100,69.099998,74.0,71.0
20160713083000,451.5,475.649994,105.348836,73,85.900002,100,70.099998,74.0,71.0
20160713084500,451.5,466.200012,103.255817,73,75.199997,100,71.0,74.0,71.0
20160713090000,451.5,466.200012,103.255817,73,57.200001,0,71.199997,74.0,71.0
20160713091500,451.5,486.149994,107.674417,72,57.200001,0,70.800003,74.0,71.0
20160713093000,451.5,486.149994,107.674417,72,57.200001,100,70.199997,74.0,71.0
20160713094500,451.5,469.350006,103.95349,75,58.299999,100,69.699997,74.0,71.0
20160713100000,451.5,475.649994,105.348836,70,58.299999,100,69.400002,74.0,71.0
20160713101500,451.5,475.649994,105.348836,72,59.5,100,69.199997,74.0,71.0
20160713103000,451.5,475.649994,105.348836,74,86.199997,100,69.5,74.0,71.0
20160713104500,451.5,475.649994,105.348836,72,74.900002,100,70.300003,74.0,71.0
20160713110000,451.5,369.600006,81.860466,71,69.699997,100,70.900002,74.0,71.0
20160713111500,451.5,329.700012,73.023259,100,60.799999,0,71.699997,74.0,71.0
20160713113000,451.5,464.100006,102.790699,100,56.799999,0,71.400002,74.0,71.0
20160713114500,451.5,464.100006,102.790699,99,56.799999,0,70.800003,74.0,71.0
20160713120000,451.5,155.399994,34.418603,100,62.599998,100,70.400002,74.0,71.0
20160713121500,451.5,466.200012,103.255817,67,57.200001,100,70.300003,74.0,71.0
20160713123000,451.5,466.200012,103.255817,64,57.200001,100,70.0,74.0,71.0
20160713124500,451.5,445.200012,98.604654,65,57.200001,100,69.599998,74.0,71.0
20160713130000,451.5,432.600006,95.813955,68,57.200001,100,69.300003,74.0,71.0
20160713131500,451.5,424.200012,93.953491,77,66.099998,100,69.300003,74.0,71.0
20160713133000,451.5,438.899994,97.209301,80,73.0,100,70.0,74.0,71.0
20160713134500,451.5,438.899994,97.209301,80,70.800003,100,70.599998,74.0,71.0
20160713140000,451.5,466.200012,103.255817,76,67.300003,100,71.0,74.0,71.0
20160713141500,451.5,466.200012,103.255817,76,64.900002,100,71.199997,74.0,71.0
20160713143000,451.5,466.200012,103.255817,76,63.599998,100,71.199997,74.0,71.0
20160713144500,451.5,457.799988,101.395346,74,58.0,0,71.099998,74.0,71.0
20160713150000,451.5,457.799988,101.395346,74,57.200001,100,70.699997,74.0,71.0
20160713151500,451.5,457.799988,101.395346,73,57.200001,100,70.300003,74.0,71.0
20160713153000,451.5,466.200012,103.255817,73,57.200001,100,69.800003,74.0,71.0
20160713154500,451.5,466.200012,103.255817,73,57.200001,100,69.599998,74.0,71.0
20160713160000,451.5,466.200012,103.255817,73,57.200001,100,69.300003,74.0,71.0
20160713161500,451.5,466.200012,103.255817,73,64.400002,100,69.300003,74.0,71.0
20160713163000,451.5,458.850006,101.627908,73,71.099998,100,69.800003,74.0,71.0
20160713164500,451.5,458.850006,101.627908,73,75.900002,100,70.800003,74.0,71.0
20160713170000,451.5,466.200012,103.255817,73,57.200001,0,71.300003,74.0,71.0
20160713171500,451.5,457.799988,101.395346,73,56.400002,0,70.900002,74.0,71.0
20160713173000,451.5,457.799988,101.395346,73,56.400002,100,70.400002,74.0,71.0
20160713174500,451.5,457.799988,101.395346,73,57.099998,100,69.900002,74.0,71.0
20160713180000,451.5,457.799988,101.395346,73,58.799999,100,69.699997,74.0,71.0
20160713181500,451.5,457.799988,101.395346,73,57.599998,100,69.400002,74.0,71.0
20160713183000,451.5,457.799988,101.395346,73,61.5,100,69.300003,74.0,71.0
20160713184500,451.5,457.799988,101.395346,73,78.800003,100,69.800003,74.0,71.0
20160713190000,451.5,457.799988,101.395346,73,74.400002,100,70.699997,74.0,71.0
20160713191500,451.5,451.5,100.0,73,58.400002,0,71.300003,74.0,71.0
20160713193000,451.5,457.799988,101.395346,73,56.400002,0,70.900002,74.0,71.0
20160713194500,451.5,457.799988,101.395346,73,56.400002,100,70.400002,74.0,71.0
20160713200000,451.5,457.799988,101.395346,73,56.400002,100,69.900002,74.0,71.0
20160713201500,451.5,457.799988,101.395346,73,58.0,100,69.599998,74.0,71.0
20160713203000,451.5,457.799988,101.395346,73,58.0,100,69.300003,74.0,71.0
20160713204500,451.5,451.5,100.0,73,64.800003,100,69.199997,74.0,71.0
20160713210000,451.5,451.5,100.0,73,77.400002,100,69.900002,74.0,71.0
20160713211500,451.5,451.5,100.0,73,77.400002,100,70.900002,74.0,71.0
20160713213000,451.5,451.5,100.0,73,57.799999,0,71.199997,74.0,71.0
20160713214500,451.5,456.75,101.162791,73,56.799999,0,70.800003,74.0,71.0
20160713220000,451.5,456.75,101.162791,73,56.799999,100,70.199997,74.0,71.0
20160713221500,451.5,451.5,100.0,73,58.0,100,69.800003,74.0,71.0
20160713223000,451.5,451.5,100.0,73,58.0,100,69.400002,74.0,71.0
20160713224500,451.5,451.5,100.0,73,58.700001,100,69.199997,74.0,71.0
20160713230000,451.5,451.5,100.0,73,77.800003,100,69.400002,74.0,71.0
20160713231500,451.5,451.5,100.0,73,79.199997,100,70.300003,74.0,71.0
20160713233000,451.5,451.5,100.0,73,74.699997,100,71.199997,74.0,71.0
20160713234500,451.5,451.5,100.0,73,57.099998,0,71.099998,74.0,71.0
20160714000000,451.5,458.850006,101.627908,73,57.099998,100,70.5,74.0,71.0
20160714001500,451.5,458.850006,101.627908,73,57.099998,100,69.900002,74.0,71.0
20160714003000,451.5,451.5,100.0,73,57.099998,100,69.5,74.0,71.0
20160714004500,451.5,457.799988,101.395346,73,57.900002,100,69.199997,74.0,71.0
20160714010000,451.5,457.799988,101.395346,73,70.099998,100,69.099998,74.0,71.0
20160714011500,451.5,457.799988,101.395346,73,79.199997,100,70.0,74.0,71.0
20160714013000,451.5,457.799988,101.395346,73,75.400002,100,70.900002,74.0,71.0
20160714014500,451.5,457.799988,101.395346,73,57.099998,0,71.199997,74.0,71.0
20160714020000,451.5,457.799988,101.395346,73,57.099998,100,70.699997,74.0,71.0
20160714021500,451.5,457.799988,101.395346,73,57.099998,100,70.0,74.0,71.0
20160714023000,451.5,457.799988,101.395346,73,57.099998,100,69.599998,74.0,71.0
20160714024500,451.5,463.049988,102.558137,72,57.099998,100,69.199997,74.0,71.0
20160714030000,451.5,463.049988,102.558137,72,70.599998,100,68.900002,74.0,71.0
20160714031500,451.5,463.049988,102.558137,72,78.900002,100,69.800003,74.0,71.0
20160714033000,451.5,463.049988,102.558137,72,77.300003,100,70.699997,74.0,71.0
20160714034500,451.5,463.049988,102.558137,72,57.5,0,71.199997,74.0,71.0
20160714040000,451.5,463.049988,102.558137,72,56.799999,0,70.800003,74.0,71.0
20160714041500,451.5,463.049988,102.558137,72,56.799999,100,70.099998,74.0,71.0
20160714043000,451.5,463.049988,102.558137,72,57.900002,100,69.599998,74.0,71.0
20160714044500,451.5,463.049988,102.558137,72,57.900002,100,69.099998,74.0,71.0
20160714050000,451.5,457.799988,101.395346,71,70.099998,100,68.900002,74.0,71.0
20160714051500,451.5,457.799988,101.395346,71,79.699997,100,69.800003,74.0,71.0
20160714053000,451.5,457.799988,101.395346,71,80.5,100,70.900002,74.0,71.0
20160714054500,451.5,457.799988,101.395346,71,57.5,0,71.199997,74.0,71.0
20160714060000,451.5,457.799988,101.395346,70,57.5,100,70.699997,74.0,71.0
20160714061500,451.5,457.799988,101.395346,70,57.5,100,70.0,74.0,71.0
20160714063000,451.5,466.200012,103.255817,70,58.299999,100,69.400002,74.0,71.0
20160714064500,451.5,460.950012,102.093026,70,57.5,100,68.900002,74.0,71.0
20160714070000,451.5,460.950012,102.093026,70,82.099998,100,69.0,74.0,71.0
20160714071500,451.5,460.950012,102.093026,70,80.699997,100,70.0,74.0,71.0
20160714073000,451.5,460.950012,102.093026,70,79.800003,100,71.199997,74.0,71.0
20160714074500,451.5,470.399994,104.186045,70,57.5,0,71.199997,74.0,71.0
20160714080000,451.5,470.399994,104.186045,70,57.5,100,70.5,74.0,71.0
20160714081500,451.5,457.799988,101.395346,69,57.5,100,70.0,74.0,71.0
20160714083000,451.5,457.799988,101.395346,69,57.5,100,69.5,74.0,71.0
20160714084500,451.5,466.200012,103.255817,69,57.5,100,69.199997,74.0,71.0
20160714090000,451.5,456.75,101.162791,68,71.5,100,69.099998,74.0,71.0
20160714091500,451.5,456.75,101.162791,68,82.099998,100,70.0,74.0,71.0
20160714093000,451.5,451.5,100.0,68,77.300003,100,71.0,74.0,71.0
20160714094500,451.5,451.5,100.0,68,57.900002,0,71.300003,74.0,71.0
20160714100000,451.5,462.0,102.325581,68,57.900002,0,70.800003,74.0,71.0
20160714101500,451.5,462.0,102.325581,68,57.200001,100,70.199997,74.0,71.0
20160714103000,451.5,462.0,102.325581,68,58.299999,100,69.800003,74.0,71.0
20160714104500,451.5,462.0,102.325581,68,57.200001,100,69.400002,74.0,71.0
20160714110000,451.5,462.0,102.325581,68,59.900002,100,69.199997,74.0,71.0
20160714111500,451.5,462.0,102.325581,68,74.400002,100,69.300003,74.0,71.0
20160714113000,451.5,462.0,102.325581,68,73.0,100,70.0,74.0,71.0
20160714114500,451.5,455.700012,100.930235,68,69.5,100,70.599998,74.0,71.0
20160714120000,451.5,466.200012,103.255817,68,78.599998,100,71.300003,74.0,71.0
20160714121500,451.5,466.200012,103.255817,68,56.400002,0,70.900002,74.0,71.0
20160714123000,451.5,466.200012,103.255817,68,56.400002,100,70.300003,74.0,71.0
20160714124500,451.5,457.799988,101.395346,68,58.299999,100,69.800003,74.0,71.0
20160714130000,451.5,463.049988,102.558137,68,57.599998,100,69.300003,74.0,71.0
20160714131500,451.5,463.049988,102.558137,67,58.299999,100,69.0,74.0,71.0
20160714133000,451.5,463.049988,102.558137,67,79.199997,100,69.300003,74.0,71.0
20160714134500,451.5,463.049988,102.558137,66,88.0,100,70.300003,74.0,71.0
20160714140000,451.5,463.049988,102.558137,66,77.800003,100,71.300003,74.0,71.0
20160714141500,451.5,463.049988,102.558137,66,56.400002,0,71.0,74.0,71.0
20160714143000,451.5,463.049988,102.558137,66,56.400002,100,70.400002,74.0,71.0
20160714144500,451.5,463.049988,102.558137,66,57.599998,100,69.800003,74.0,71.0
20160714150000,451.5,463.049988,102.558137,66,58.400002,100,69.300003,74.0,71.0
20160714151500,451.5,463.049988,102.558137,66,59.0,100,69.099998,74.0,71.0
20160714153000,451.5,456.75,101.162791,66,78.400002,100,69.199997,74.0,71.0
20160714154500,451.5,451.5,100.0,66,80.199997,100,70.300003,74.0,71.0
20160714160000,451.5,456.75,101.162791,66,75.400002,100,71.199997,74.0,71.0
20160714161500,451.5,456.75,101.162791,66,56.799999,0,71.0,74.0,71.0
20160714163000,451.5,466.200012,103.255817,65,56.799999,100,70.400002,74.0,71.0
20160714164500,451.5,466.200012,103.255817,65,56.799999,100,69.800003,74.0,71.0
20160714170000,451.5,466.200012,103.255817,65,58.900002,100,69.400002,74.0,71.0
20160714171500,451.5,466.200012,103.255817,65,58.299999,100,69.099998,74.0,71.0
20160714173000,451.5,458.850006,101.627908,65,76.300003,100,69.199997,74.0,71.0
20160714174500,451.5,452.549988,100.232555,65,82.0,100,70.199997,74.0,71.0
20160714180000,451.5,452.549988,100.232555,65,81.0,100,71.199997,74.0,71.0
20160714181500,451.5,452.549988,100.232555,65,57.900002,0,71.199997,74.0,71.0
20160714183000,451.5,452.549988,100.232555,65,57.900002,100,70.599998,74.0,71.0
20160714184500,451.5,452.549988,100.232555,65,57.900002,100,70.0,74.0,71.0
20160714190000,451.5,457.799988,101.395346,65,58.799999,100,69.599998,74.0,71.0
20160714191500,451.5,457.799988,101.395346,65,58.0,100,69.199997,74.0,71.0
20160714193000,451.5,451.5,100.0,65,65.300003,100,69.099998,74.0,71.0
20160714194500,451.5,451.5,100.0,65,87.5,100,69.800003,74.0,71.0
20160714200000,451.5,456.75,101.162791,65,81.0,100,70.800003,74.0,71.0
20160714201500,451.5,447.299988,99.069765,65,57.599998,0,71.300003,74.0,71.0
20160714203000,451.5,447.299988,99.069765,65,56.799999,0,70.800003,74.0,71.0
20160714204500,451.5,447.299988,99.069765,65,56.799999,100,70.199997,74.0,71.0
20160714210000,451.5,447.299988,99.069765,65,58.5,100,69.699997,74.0,71.0
20160714211500,451.5,454.649994,100.697673,65,58.5,100,69.199997,74.0,71.0
20160714213000,451.5,454.649994,100.697673,65,62.799999,100,68.900002,74.0,71.0
20160714214500,451.5,454.649994,100.697673,65,80.099998,100,69.599998,74.0,71.0
20160714220000,451.5,454.649994,100.697673,65,80.099998,100,70.599998,74.0,71.0
20160714221500,451.5,454.649994,100.697673,65,57.599998,0,71.300003,74.0,71.0
20160714223000,451.5,462.0,102.325581,65,57.599998,0,70.800003,74.0,71.0
20160714224500,451.5,444.149994,98.372092,65,57.599998,100,70.199997,74.0,71.0
20160714230000,451.5,444.149994,98.372092,65,57.599998,100,69.599998,74.0,71.0
20160714231500,451.5,444.149994,98.372092,65,57.599998,100,69.099998,74.0,71.0
20160714233000,451.5,444.149994,98.372092,65,66.699997,100,68.900002,74.0,71.0
20160714234500,451.5,444.149994,98.372092,65,89.199997,100,69.699997,74.0,71.0
20160715000000,451.5,451.5,100.0,65,82.400002,100,70.800003,74.0,71.0
20160715001500,451.5,451.5,100.0,65,57.200001,0,71.199997,74.0,71.0
20160715003000,451.5,451.5,100.0,65,57.200001,0,70.800003,74.0,71.0
20160715004500,451.5,451.5,100.0,65,56.400002,100,70.0,74.0,71.0
20160715010000,451.5,451.5,100.0,65,58.700001,100,69.5,74.0,71.0
20160715011500,451.5,451.5,100.0,65,58.700001,100,69.099998,74.0,71.0
20160715013000,451.5,457.799988,101.395346,65,70.099998,100,68.900002,74.0,71.0
20160715014500,451.5,451.5,100.0,65,89.599998,100,69.800003,74.0,71.0
20160715020000,451.5,451.5,100.0,65,80.699997,100,70.900002,74.0,71.0
20160715021500,451.5,456.75,101.162791,65,57.0,0,71.199997,74.0,71.0
20160715023000,451.5,456.75,101.162791,65,57.0,100,70.699997,74.0,71.0
20160715024500,451.5,456.75,101.162791,65,57.0,100,69.900002,74.0,71.0
20160715030000,451.5,456.75,101.162791,65,58.0,100,69.400002,74.0,71.0
20160715031500,451.5,456.75,101.162791,65,58.0,100,68.900002,74.0,71.0
20160715033000,451.5,445.200012,98.604654,65,78.699997,100,69.099998,74.0,71.0
20160715034500,451.5,439.950012,97.441863,65,86.800003,100,70.099998,74.0,71.0
20160715040000,451.5,439.950012,97.441863,65,85.699997,100,71.199997,74.0,71.0
20160715041500,451.5,455.700012,100.930235,65,56.900002,0,71.199997,74.0,71.0
20160715043000,451.5,455.700012,100.930235,65,56.900002,100,70.5,74.0,71.0
20160715044500,451.5,455.700012,100.930235,65,57.5,100,69.800003,74.0,71.0
20160715050000,451.5,455.700012,100.930235,65,57.5,100,69.300003,74.0,71.0
20160715051500,451.5,449.399994,99.534882,65,59.900002,100,68.800003,74.0,71.0
20160715053000,451.5,449.399994,99.534882,65,79.199997,100,69.199997,74.0,71.0
20160715054500,451.5,449.399994,99.534882,65,79.199997,100,70.199997,74.0,71.0
20160715060000,451.5,449.399994,99.534882,65,88.099998,100,71.099998,74.0,71.0
20160715061500,451.5,456.75,101.162791,65,56.799999,0,71.0,74.0,71.0
20160715063000,451.5,456.75,101.162791,65,56.799999,100,70.400002,74.0,71.0
20160715064500,451.5,456.75,101.162791,65,57.5,100,69.699997,74.0,71.0
20160715070000,451.5,456.75,101.162791,65,58.299999,100,69.199997,74.0,71.0
20160715071500,451.5,456.75,101.162791,65,62.400002,100,68.800003,74.0,71.0
20160715073000,451.5,456.75,101.162791,65,78.699997,100,69.300003,74.0,71.0
20160715074500,451.5,456.75,101.162791,65,91.300003,100,70.400002,74.0,71.0
20160715080000,451.5,456.75,101.162791,65,73.0,100,71.300003,74.0,71.0
20160715081500,451.5,466.200012,103.255817,65,56.799999,0,70.900002,74.0,71.0
20160715083000,451.5,458.850006,101.627908,65,56.799999,100,70.300003,74.0,71.0
20160715084500,451.5,458.850006,101.627908,65,59.200001,100,69.699997,74.0,71.0
20160715090000,451.5,452.549988,100.232555,65,58.0,100,69.199997,74.0,71.0
20160715091500,451.5,447.299988,99.069765,65,64.800003,100,68.800003,74.0,71.0
20160715093000,451.5,447.299988,99.069765,65,89.900002,100,69.5,74.0,71.0
20160715094500,451.5,447.299988,99.069765,65,81.099998,100,70.699997,74.0,71.0
20160715100000,451.5,454.649994,100.697673,65,58.0,0,71.300003,74.0,71.0
20160715101500,451.5,454.649994,100.697673,65,57.099998,0,70.900002,74.0,71.0
20160715103000,451.5,454.649994,100.697673,65,57.099998,100,70.300003,74.0,71.0
20160715104500,451.5,454.649994,100.697673,65,58.299999,100,69.699997,74.0,71.0
20160715110000,451.5,447.299988,99.069765,65,58.299999,100,69.300003,74.0,71.0
20160715111500,451.5,447.299988,99.069765,65,59.5,100,69.099998,74.0,71.0
20160715113000,451.5,447.299988,99.069765,65,78.699997,100,69.300003,74.0,71.0
20160715114500,451.5,447.299988,99.069765,65,86.699997,100,70.400002,74.0,71.0
20160715120000,451.5,447.299988,99.069765,65,69.0,0,71.300003,74.0,71.0
20160715121500,451.5,455.700012,100.930235,65,56.400002,0,70.900002,74.0,71.0
20160715123000,451.5,450.450012,99.767445,65,56.400002,100,70.300003,74.0,71.0
20160715124500,451.5,450.450012,99.767445,65,58.0,100,69.699997,74.0,71.0
20160715130000,451.5,455.700012,100.930235,65,57.200001,100,69.199997,74.0,71.0
20160715131500,451.5,455.700012,100.930235,65,64.699997,100,68.800003,74.0,71.0
20160715133000,451.5,449.399994,99.534882,65,81.099998,100,69.599998,74.0,71.0
20160715134500,451.5,449.399994,99.534882,65,79.199997,100,70.599998,74.0,71.0
20160715140000,451.5,449.399994,99.534882,65,58.400002,0,71.300003,74.0,71.0
20160715141500,451.5,449.399994,99.534882,65,57.5,0,70.800003,74.0,71.0
20160715143000,451.5,449.399994,99.534882,65,57.5,100,70.199997,74.0,71.0
20160715144500,451.5,449.399994,99.534882,65,58.299999,100,69.699997,74.0,71.0
20160715150000,451.5,441.0,97.674419,65,57.599998,100,69.199997,74.0,71.0
20160715151500,451.5,450.450012,99.767445,65,67.099998,100,68.900002,74.0,71.0
20160715153000,451.5,450.450012,99.767445,65,79.699997,100,69.599998,74.0,71.0
20160715154500,451.5,450.450012,99.767445,65,79.699997,100,70.599998,74.0,71.0
20160715160000,451.5,456.75,101.162791,65,59.599998,0,71.300003,74.0,71.0
20160715161500,451.5,456.75,101.162791,65,56.799999,0,70.800003,74.0,71.0
20160715163000,451.5,446.25,98.837209,65,56.799999,100,70.199997,74.0,71.0
20160715164500,451.5,455.700012,100.930235,65,57.900002,100,69.599998,74.0,71.0
20160715170000,451.5,463.049988,102.558137,64,57.900002,100,69.099998,74.0,71.0
20160715171500,451.5,456.75,101.162791,63,66.199997,100,68.900002,74.0,71.0
20160715173000,451.5,464.100006,102.790699,63,79.199997,100,69.599998,74.0,71.0
20160715174500,451.5,455.700012,100.930235,63,79.199997,100,70.599998,74.0,71.0
20160715180000,451.5,464.100006,102.790699,63,60.099998,0,71.300003,74.0,71.0
20160715181500,451.5,464.100006,102.790699,62,56.799999,0,70.800003,74.0,71.0
20160715183000,451.5,464.100006,102.790699,62,56.799999,100,70.199997,74.0,71.0
20160715184500,451.5,456.75,101.162791,62,57.599998,100,69.5,74.0,71.0
20160715190000,451.5,456.75,101.162791,62,57.599998,100,69.099998,74.0,71.0
20160715191500,451.5,432.600006,95.813955,61,71.599998,100,68.900002,74.0,71.0
20160715193000,451.5,444.149994,98.372092,63,79.199997,100,69.699997,74.0,71.0
20160715194500,451.5,437.850006,96.976746,68,83.800003,100,70.800003,74.0,71.0
20160715200000,451.5,446.25,98.837209,68,57.900002,0,71.199997,74.0,71.0
20160715201500,451.5,446.25,98.837209,68,57.200001,0,70.800003,74.0,71.0
20160715203000,451.5,446.25,98.837209,68,56.5,100,70.099998,74.0,71.0
20160715204500,451.5,439.950012,97.441863,68,58.700001,100,69.599998,74.0,71.0
20160715210000,451.5,446.25,98.837209,68,57.200001,100,69.099998,74.0,71.0
20160715211500,451.5,452.549988,100.232555,68,73.300003,100,68.900002,74.0,71.0
20160715213000,451.5,452.549988,100.232555,68,91.300003,100,69.800003,74.0,71.0
20160715214500,451.5,452.549988,100.232555,68,80.199997,100,70.900002,74.0,71.0
20160715220000,451.5,452.549988,100.232555,68,57.200001,0,71.300003,74.0,71.0
20160715221500,451.5,452.549988,100.232555,68,56.400002,0,70.800003,74.0,71.0
20160715223000,451.5,457.799988,101.395346,68,57.0,100,70.0,74.0,71.0
20160715224500,451.5,457.799988,101.395346,68,58.0,100,69.400002,74.0,71.0
20160715230000,451.5,450.450012,99.767445,68,57.200001,100,68.900002,74.0,71.0
20160715231500,451.5,450.450012,99.767445,68,75.199997,100,68.900002,74.0,71.0
20160715233000,451.5,444.149994,98.372092,68,92.400002,100,69.800003,74.0,71.0
20160715234500,451.5,451.5,100.0,68,81.099998,100,70.900002,74.0,71.0
20160716000000,451.5,456.75,101.162791,68,56.799999,0,71.300003,74.0,71.0
20160716001500,451.5,456.75,101.162791,68,56.799999,100,70.699997,74.0,71.0
20160716003000,451.5,456.75,101.162791,68,56.799999,100,70.0,74.0,71.0
20160716004500,451.5,456.75,101.162791,68,57.599998,100,69.300003,74.0,71.0
20160716010000,451.5,456.75,101.162791,68,57.599998,100,68.800003,74.0,71.0
20160716011500,451.5,456.75,101.162791,68,91.099998,100,69.0,74.0,71.0
20160716013000,451.5,456.75,101.162791,68,81.599998,100,70.0,74.0,71.0
20160716014500,451.5,456.75,101.162791,68,78.699997,100,71.0,74.0,71.0
20160716020000,451.5,463.049988,102.558137,68,56.799999,0,71.199997,74.0,71.0
20160716021500,451.5,463.049988,102.558137,68,56.799999,100,70.5,74.0,71.0
20160716023000,451.5,456.75,101.162791,68,56.799999,100,69.800003,74.0,71.0
20160716024500,451.5,463.049988,102.558137,68,56.799999,100,69.199997,74.0,71.0
20160716030000,451.5,457.799988,101.395346,68,63.200001,100,68.699997,74.0,71.0
20160716031500,451.5,457.799988,101.395346,68,79.199997,100,69.199997,74.0,71.0
20160716033000,451.5,467.25,103.488372,66,88.199997,100,70.199997,74.0,71.0
20160716034500,451.5,467.25,103.488372,65,83.400002,100,71.199997,74.0,71.0
20160716040000,451.5,460.950012,102.093026,64,56.0,0,71.0,74.0,71.0
20160716041500,451.5,466.200012,103.255817,64,56.0,100,70.300003,74.0,71.0
20160716043000,451.5,466.200012,103.255817,64,58.0,100,69.599998,74.0,71.0
20160716044500,451.5,466.200012,103.255817,64,57.200001,100,68.900002,74.0,71.0
20160716050000,451.5,458.850006,101.627908,64,81.400002,100,68.699997,74.0,71.0
20160716051500,451.5,458.850006,101.627908,64,88.300003,100,69.599998,74.0,71.0
20160716053000,451.5,458.850006,101.627908,64,81.900002,100,70.699997,74.0,71.0
20160716054500,451.5,466.200012,103.255817,64,56.799999,0,71.300003,74.0,71.0
20160716060000,451.5,451.5,100.0,64,56.799999,100,70.699997,74.0,71.0
20160716061500,451.5,451.5,100.0,64,56.799999,100,69.900002,74.0,71.0
20160716063000,451.5,445.200012,98.604654,64,57.599998,100,69.300003,74.0,71.0
20160716064500,451.5,445.200012,98.604654,64,59.099998,100,68.800003,74.0,71.0
20160716070000,451.5,438.899994,97.209301,67,81.099998,100,69.099998,74.0,71.0
20160716071500,451.5,458.850006,101.627908,67,82.400002,100,70.199997,74.0,71.0
20160716073000,451.5,466.200012,103.255817,64,88.099998,100,71.5,74.0,71.0
20160716074500,451.5,466.200012,103.255817,64,57.200001,0,71.0,74.0,71.0
20160716080000,451.5,466.200012,103.255817,64,57.200001,100,70.400002,74.0,71.0
20160716081500,451.5,466.200012,103.255817,64,58.299999,100,69.800003,74.0,71.0
20160716083000,451.5,457.799988,101.395346,64,58.299999,100,69.300003,74.0,71.0
20160716084500,451.5,457.799988,101.395346,64,59.5,100,69.0,74.0,71.0
20160716090000,451.5,457.799988,101.395346,64,79.199997,100,69.300003,74.0,71.0
20160716091500,451.5,451.5,100.0,64,77.300003,100,70.300003,74.0,71.0
20160716093000,451.5,443.100006,98.139536,64,74.199997,100,71.300003,74.0,71.0
20160716094500,451.5,443.100006,98.139536,64,57.599998,0,71.0,74.0,71.0
20160716100000,451.5,450.450012,99.767445,64,57.599998,100,70.5,74.0,71.0
20160716101500,451.5,450.450012,99.767445,64,56.700001,100,69.900002,74.0,71.0
20160716103000,451.5,450.450012,99.767445,64,57.5,100,69.400002,74.0,71.0
20160716104500,451.5,455.700012,100.930235,64,57.5,100,69.199997,74.0,71.0
20160716110000,451.5,449.399994,99.534882,64,78.699997,100,69.099998,74.0,71.0
20160716111500,451.5,449.399994,99.534882,64,82.900002,100,70.0,74.0,71.0
20160716113000,451.5,434.700012,96.279072,64,78.699997,100,71.0,74.0,71.0
20160716114500,451.5,445.200012,98.604654,65,57.099998,0,71.199997,74.0,71.0
20160716120000,451.5,439.950012,97.441863,66,57.099998,100,70.699997,74.0,71.0
20160716121500,451.5,439.950012,97.441863,67,57.099998,100,70.099998,74.0,71.0
20160716123000,451.5,439.950012,97.441863,67,58.400002,100,69.599998,74.0,71.0
20160716124500,451.5,445.200012,98.604654,67,58.400002,100,69.199997,74.0,71.0
20160716130000,451.5,435.75,96.511628,67,65.300003,100,69.099998,74.0,71.0
20160716131500,451.5,435.75,96.511628,67,89.400002,100,69.699997,74.0,71.0
20160716133000,451.5,443.100006,98.139536,67,81.5,100,70.800003,74.0,71.0
20160716134500,451.5,443.100006,98.139536,67,58.0,0,71.300003,74.0,71.0
20160716140000,451.5,443.100006,98.139536,67,56.799999,0,70.800003,74.0,71.0
20160716141500,451.5,451.5,100.0,67,56.799999,100,70.199997,74.0,71.0
20160716143000,451.5,451.5,100.0,67,58.0,100,69.699997,74.0,71.0
20160716144500,451.5,457.799988,101.395346,67,58.0,100,69.199997,74.0,71.0
20160716150000,451.5,457.799988,101.395346,67,67.5,100,68.900002,74.0,71.0
20160716151500,451.5,457.799988,101.395346,67,80.699997,100,69.699997,74.0,71.0
20160716153000,451.5,457.799988,101.395346,67,78.699997,100,70.699997,74.0,71.0
20160716154500,451.5,467.25,103.488372,65,57.599998,0,71.300003,74.0,71.0
20160716160000,451.5,456.75,101.162791,65,56.400002,0,70.800003,74.0,71.0
20160716161500,451.5,466.200012,103.255817,65,56.400002,100,70.199997,74.0,71.0
20160716163000,451.5,458.850006,101.627908,65,58.0,100,69.599998,74.0,71.0
20160716164500,451.5,458.850006,101.627908,65,58.0,100,69.099998,74.0,71.0
20160716170000,451.5,458.850006,101.627908,65,70.099998,100,68.900002,74.0,71.0
20160716171500,451.5,458.850006,101.627908,65,80.199997,100,69.699997,74.0,71.0
20160716173000,451.5,466.200012,103.255817,65,80.199997,100,70.800003,74.0,71.0
20160716174500,451.5,457.799988,101.395346,64,57.200001,0,71.300003,74.0,71.0
20160716180000,451.5,457.799988,101.395346,64,57.200001,0,70.800003,74.0,71.0
20160716181500,451.5,457.799988,101.395346,64,57.200001,100,70.0,74.0,71.0
20160716183000,451.5,463.049988,102.558137,64,58.700001,100,69.599998,74.0,71.0
20160716184500,451.5,451.5,100.0,64,58.700001,100,69.099998,74.0,71.0
20160716190000,451.5,451.5,100.0,64,75.0,100,68.900002,74.0,71.0
20160716191500,451.5,451.5,100.0,64,82.800003,100,69.800003,74.0,71.0
20160716193000,451.5,451.5,100.0,64,79.199997,100,70.900002,74.0,71.0
20160716194500,451.5,441.0,97.674419,64,56.799999,0,71.199997,74.0,71.0
20160716200000,451.5,441.0,97.674419,66,56.799999,100,70.699997,74.0,71.0
20160716201500,451.5,433.649994,96.04651,66,56.799999,100,70.0,74.0,71.0
20160716203000,451.5,447.299988,99.069765,67,58.799999,100,69.400002,74.0,71.0
20160716204500,451.5,447.299988,99.069765,67,57.599998,100,69.099998,74.0,71.0
20160716210000,451.5,447.299988,99.069765,67,75.800003,100,69.0,74.0,71.0
20160716211500,451.5,447.299988,99.069765,67,83.5,100,70.0,74.0,71.0
20160716213000,451.5,452.549988,100.232555,67,88.0,100,71.0,74.0,71.0
20160716214500,451.5,468.299988,103.720928,67,56.799999,0,71.199997,74.0,71.0
20160716220000,451.5,468.299988,103.720928,66,56.799999,100,70.5,74.0,71.0
20160716221500,451.5,468.299988,103.720928,66,56.799999,100,69.699997,74.0,71.0
20160716223000,451.5,468.299988,103.720928,66,58.299999,100,69.199997,74.0,71.0
20160716224500,451.5,468.299988,103.720928,66,62.400002,100,68.699997,74.0,71.0
20160716230000,451.5,457.799988,101.395346,66,82.199997,100,69.300003,74.0,71.0
20160716231500,451.5,463.049988,102.558137,66,91.800003,100,70.400002,74.0,71.0
20160716233000,451.5,463.049988,102.558137,66,65.699997,0,71.300003,74.0,71.0
20160716234500,451.5,468.299988,103.720928,66,56.599998,0,70.900002,74.0,71.0
20160717000000,451.5,463.049988,102.558137,66,56.599998,100,70.199997,74.0,71.0
20160717001500,451.5,468.299988,103.720928,65,58.0,100,69.5,74.0,71.0
20160717003000,451.5,455.700012,100.930235,64,57.200001,100,68.900002,74.0,71.0
20160717004500,451.5,464.100006,102.790699,64,82.199997,100,68.800003,74.0,71.0
20160717010000,451.5,454.649994,100.697673,64,80.699997,100,69.699997,74.0,71.0
20160717011500,451.5,454.649994,100.697673,64,90.699997,100,70.800003,74.0,71.0
20160717013000,451.5,454.649994,100.697673,64,56.799999,0,71.199997,74.0,71.0
20160717014500,451.5,454.649994,100.697673,64,56.799999,100,70.699997,74.0,71.0
20160717020000,451.5,454.649994,100.697673,64,56.799999,100,69.900002,74.0,71.0
20160717021500,451.5,454.649994,100.697673,64,57.599998,100,69.300003,74.0,71.0
20160717023000,451.5,454.649994,100.697673,64,59.900002,100,68.800003,74.0,71.0
20160717024500,451.5,447.299988,99.069765,64,80.699997,100,69.099998,74.0,71.0
20160717030000,451.5,447.299988,99.069765,64,90.900002,100,70.099998,74.0,71.0
20160717031500,451.5,447.299988,99.069765,64,79.699997,100,71.199997,74.0,71.0
20160717033000,451.5,452.549988,100.232555,64,57.099998,0,71.099998,74.0,71.0
20160717034500,451.5,452.549988,100.232555,64,57.099998,100,70.400002,74.0,71.0
20160717040000,451.5,457.799988,101.395346,64,58.200001,100,69.699997,74.0,71.0
20160717041500,451.5,457.799988,101.395346,64,57.200001,100,69.099998,74.0,71.0
20160717043000,451.5,457.799988,101.395346,64,72.0,100,68.699997,74.0,71.0
20160717044500,451.5,457.799988,101.395346,64,81.099998,100,69.400002,74.0,71.0
20160717050000,451.5,445.200012,98.604654,64,90.099998,100,70.5,74.0,71.0
20160717051500,451.5,451.5,100.0,64,59.599998,0,71.300003,74.0,71.0
20160717053000,451.5,451.5,100.0,64,56.0,0,70.800003,74.0,71.0
20160717054500,451.5,446.25,98.837209,64,57.099998,100,70.0,74.0,71.0
20160717060000,451.5,446.25,98.837209,64,57.099998,100,69.300003,74.0,71.0
20160717061500,451.5,451.5,100.0,64,58.700001,100,68.800003,74.0,71.0
20160717063000,451.5,451.5,100.0,64,78.699997,100,68.900002,74.0,71.0
20160717064500,451.5,441.0,97.674419,64,92.699997,100,69.900002,74.0,71.0
20160717070000,451.5,441.0,97.674419,64,80.699997,100,71.0,74.0,71.0
20160717071500,451.5,441.0,97.674419,64,57.099998,0,71.199997,74.0,71.0
20160717073000,451.5,447.299988,99.069765,64,57.099998,100,70.699997,74.0,71.0
20160717074500,451.5,447.299988,99.069765,64,56.400002,100,69.900002,74.0,71.0
20160717080000,451.5,447.299988,99.069765,64,58.0,100,69.300003,74.0,71.0
20160717081500,451.5,438.899994,97.209301,64,58.700001,100,68.900002,74.0,71.0
20160717083000,451.5,438.899994,97.209301,64,76.800003,100,69.099998,74.0,71.0
20160717084500,451.5,438.899994,97.209301,65,90.400002,100,70.099998,74.0,71.0
20160717090000,451.5,432.600006,95.813955,65,81.5,100,71.199997,74.0,71.0
20160717091500,451.5,432.600006,95.813955,66,57.200001,0,71.199997,74.0,71.0
20160717093000,451.5,432.600006,95.813955,66,57.200001,100,70.699997,74.0,71.0
20160717094500,451.5,441.0,97.674419,67,56.400002,100,70.0,74.0,71.0
20160717100000,451.5,435.75,96.511628,67,58.799999,100,69.599998,74.0,71.0
20160717101500,451.5,443.100006,98.139536,67,57.599998,100,69.199997,74.0,71.0
20160717103000,451.5,443.100006,98.139536,67,73.800003,100,68.900002,74.0,71.0
20160717104500,451.5,452.549988,100.232555,67,79.300003,100,69.699997,74.0,71.0
20160717110000,451.5,446.25,98.837209,67,77.800003,100,70.699997,74.0,71.0
20160717111500,451.5,451.5,100.0,67,58.0,0,71.199997,74.0,71.0
20160717113000,451.5,460.950012,102.093026,67,56.799999,0,70.800003,74.0,71.0
20160717114500,451.5,460.950012,102.093026,67,56.799999,100,70.0,74.0,71.0
20160717120000,451.5,460.950012,102.093026,67,57.599998,100,69.5,74.0,71.0
20160717121500,451.5,451.5,100.0,67,58.299999,100,69.099998,74.0,71.0
20160717123000,451.5,451.5,100.0,67,72.400002,100,68.900002,74.0,71.0
20160717124500,451.5,456.75,101.162791,67,78.699997,100,69.800003,74.0,71.0
20160717130000,451.5,451.5,100.0,67,86.5,100,70.800003,74.0,71.0
20160717131500,451.5,457.799988,101.395346,67,57.900002,0,71.199997,74.0,71.0
20160717133000,451.5,467.25,103.488372,67,56.700001,100,70.699997,74.0,71.0
20160717134500,451.5,462.0,102.325581,66,56.700001,100,69.900002,74.0,71.0
20160717140000,451.5,462.0,102.325581,66,57.599998,100,69.300003,74.0,71.0
20160717141500,451.5,462.0,102.325581,66,58.900002,100,68.900002,74.0,71.0
20160717143000,451.5,462.0,102.325581,66,79.199997,100,69.099998,74.0,71.0
20160717144500,451.5,462.0,102.325581,66,79.199997,100,70.0,74.0,71.0
20160717150000,451.5,462.0,102.325581,66,80.400002,100,71.0,74.0,71.0
20160717151500,451.5,462.0,102.325581,66,57.700001,0,71.199997,74.0,71.0
20160717153000,451.5,462.0,102.325581,66,57.700001,100,70.5,74.0,71.0
20160717154500,451.5,462.0,102.325581,66,57.0,100,69.900002,74.0,71.0
20160717160000,451.5,462.0,102.325581,66,58.0,100,69.300003,74.0,71.0
20160717161500,451.5,462.0,102.325581,66,59.099998,100,69.0,74.0,71.0
20160717163000,451.5,446.25,98.837209,66,77.199997,100,69.099998,74.0,71.0
20160717164500,451.5,446.25,98.837209,66,88.599998,100,70.0,74.0,71.0
20160717170000,451.5,446.25,98.837209,66,86.300003,100,71.0,74.0,71.0
20160717171500,451.5,446.25,98.837209,66,56.400002,0,71.199997,74.0,71.0
20160717173000,451.5,446.25,98.837209,66,56.400002,100,70.5,74.0,71.0
20160717174500,451.5,451.5,100.0,66,57.099998,100,69.900002,74.0,71.0
20160717180000,451.5,451.5,100.0,66,58.400002,100,69.300003,74.0,71.0
20160717181500,451.5,451.5,100.0,66,59.900002,100,68.900002,74.0,71.0
20160717183000,451.5,451.5,100.0,66,78.699997,100,69.199997,74.0,71.0
20160717184500,451.5,451.5,100.0,66,78.699997,100,70.199997,74.0,71.0
20160717190000,451.5,445.200012,98.604654,66,79.599998,100,71.099998,74.0,71.0
20160717191500,451.5,450.450012,99.767445,66,57.5,0,71.199997,74.0,71.0
20160717193000,451.5,444.149994,98.372092,66,56.799999,100,70.5,74.0,71.0
20160717194500,451.5,458.850006,101.627908,65,56.799999,100,69.800003,74.0,71.0
20160717200000,451.5,464.100006,102.790699,65,57.599998,100,69.300003,74.0,71.0
20160717201500,451.5,464.100006,102.790699,65,59.900002,100,68.800003,74.0,71.0
20160717203000,451.5,445.200012,98.604654,65,80.800003,100,69.199997,74.0,71.0
20160717204500,451.5,439.950012,97.441863,65,80.800003,100,70.199997,74.0,71.0
20160717210000,451.5,439.950012,97.441863,65,78.300003,100,71.099998,74.0,71.0
20160717211500,451.5,439.950012,97.441863,65,57.099998,0,71.199997,74.0,71.0
20160717213000,451.5,439.950012,97.441863,65,57.099998,100,70.5,74.0,71.0
20160717214500,451.5,450.450012,99.767445,65,57.099998,100,69.800003,74.0,71.0
20160717220000,451.5,450.450012,99.767445,65,57.099998,100,69.300003,74.0,71.0
20160717221500,451.5,445.200012,98.604654,65,59.900002,100,68.900002,74.0,71.0
20160717223000,451.5,439.950012,97.441863,65,79.199997,100,69.199997,74.0,71.0
20160717224500,451.5,449.399994,99.534882,65,79.199997,100,70.199997,74.0,71.0
20160717230000,451.5,449.399994,99.534882,65,82.400002,100,71.099998,74.0,71.0
20160717231500,451.5,449.399994,99.534882,65,57.5,0,71.199997,74.0,71.0
20160717233000,451.5,438.899994,97.209301,65,56.799999,100,70.5,74.0,71.0
20160717234500,451.5,444.149994,98.372092,65,56.799999,100,69.800003,74.0,71.0
20160718000000,451.5,444.149994,98.372092,65,57.5,100,69.199997,74.0,71.0
20160718001500,451.5,449.399994,99.534882,65,60.700001,100,68.800003,74.0,71.0
20160718003000,451.5,449.399994,99.534882,65,78.300003,100,69.199997,74.0,71.0
20160718004500,451.5,449.399994,99.534882,65,90.900002,100,70.199997,74.0,71.0
20160718010000,451.5,449.399994,99.534882,65,80.199997,100,71.199997,74.0,71.0
20160718011500,451.5,449.399994,99.534882,65,56.400002,0,71.0,74.0,71.0
20160718013000,451.5,449.399994,99.534882,65,56.400002,100,70.300003,74.0,71.0
20160718014500,451.5,449.399994,99.534882,65,58.700001,100,69.699997,74.0,71.0
20160718020000,451.5,449.399994,99.534882,65,57.599998,100,69.099998,74.0,71.0
20160718021500,451.5,449.399994,99.534882,65,64.800003,100,68.699997,74.0,71.0
20160718023000,451.5,443.100006,98.139536,65,90.900002,100,69.400002,74.0,71.0
20160718024500,451.5,443.100006,98.139536,65,82.099998,100,70.5,74.0,71.0
20160718030000,451.5,450.450012,99.767445,65,62.0,0,71.300003,74.0,71.0
20160718031500,451.5,450.450012,99.767445,65,56.700001,0,70.900002,74.0,71.0
20160718033000,451.5,450.450012,99.767445,65,56.700001,100,70.199997,74.0,71.0
20160718034500,451.5,450.450012,99.767445,65,57.599998,100,69.400002,74.0,71.0
20160718040000,451.5,450.450012,99.767445,65,57.599998,100,68.900002,74.0,71.0
20160718041500,451.5,450.450012,99.767445,65,80.400002,100,68.900002,74.0,71.0
20160718043000,451.5,450.450012,99.767445,65,80.400002,100,69.699997,74.0,71.0
20160718044500,451.5,458.850006,101.627908,65,79.099998,100,70.699997,74.0,71.0
20160718050000,451.5,458.850006,101.627908,65,58.0,0,71.199997,74.0,71.0
20160718051500,451.5,466.200012,103.255817,65,56.400002,100,70.699997,74.0,71.0
20160718053000,451.5,466.200012,103.255817,65,57.0,100,69.800003,74.0,71.0
20160718054500,451.5,452.549988,100.232555,65,57.599998,100,69.199997,74.0,71.0
20160718060000,451.5,452.549988,100.232555,65,60.700001,100,68.699997,74.0,71.0
20160718061500,451.5,452.549988,100.232555,65,82.099998,100,69.199997,74.0,71.0
20160718063000,451.5,452.549988,100.232555,65,82.099998,100,70.199997,74.0,71.0
20160718064500,451.5,447.299988,99.069765,65,83.699997,100,71.199997,74.0,71.0
20160718070000,451.5,447.299988,99.069765,65,56.799999,0,71.0,74.0,71.0
20160718071500,451.5,438.899994,97.209301,65,56.799999,100,70.400002,74.0,71.0
20160718073000,451.5,438.899994,97.209301,66,57.599998,100,69.800003,74.0,71.0
20160718074500,451.5,447.299988,99.069765,66,57.599998,100,69.300003,74.0,71.0
20160718080000,451.5,447.299988,99.069765,66,59.099998,100,69.099998,74.0,71.0
20160718081500,451.5,435.75,96.511628,66,78.199997,100,69.300003,74.0,71.0
20160718083000,451.5,455.700012,100.930235,70,90.0,100,70.300003,74.0,71.0
20160718084500,451.5,463.049988,102.558137,70,74.900002,100,71.199997,74.0,71.0
20160718090000,451.5,475.649994,105.348836,68,57.200001,0,71.199997,74.0,71.0
20160718091500,451.5,449.399994,99.534882,69,57.200001,100,70.5,74.0,71.0
20160718093000,451.5,466.200012,103.255817,65,57.200001,100,69.900002,74.0,71.0
20160718094500,451.5,486.149994,107.674417,70,58.799999,100,69.5,74.0,71.0
20160718100000,451.5,486.149994,107.674417,67,57.599998,100,69.199997,74.0,71.0
20160718101500,451.5,455.700012,100.930235,70,70.099998,100,69.099998,74.0,71.0
20160718103000,451.5,455.700012,100.930235,70,75.400002,100,69.699997,74.0,71.0
20160718104500,451.5,445.200012,98.604654,70,91.099998,100,70.599998,74.0,71.0
20160718110000,451.5,455.700012,100.930235,70,61.200001,0,71.300003,74.0,71.0
20160718111500,451.5,455.700012,100.930235,70,57.5,0,71.0,74.0,71.0
20160718113000,451.5,455.700012,100.930235,70,57.5,100,70.400002,74.0,71.0
20160718114500,451.5,455.700012,100.930235,70,57.5,100,69.800003,74.0,71.0
20160718120000,451.5,445.200012,98.604654,70,57.5,100,69.400002,74.0,71.0
20160718121500,451.5,455.700012,100.930235,70,57.5,100,69.099998,74.0,71.0
20160718123000,451.5,445.200012,98.604654,70,84.300003,100,69.199997,74.0,71.0
20160718124500,451.5,434.700012,96.279072,70,76.800003,100,70.300003,74.0,71.0
20160718130000,451.5,451.5,100.0,70,79.099998,100,71.0,74.0,71.0
20160718131500,451.5,462.0,102.325581,70,57.099998,0,71.199997,74.0,71.0
20160718133000,451.5,462.0,102.325581,70,57.099998,100,70.699997,74.0,71.0
20160718134500,451.5,454.649994,100.697673,70,57.099998,100,70.0,74.0,71.0
20160718140000,451.5,454.649994,100.697673,70,58.0,100,69.599998,74.0,71.0
20160718141500,451.5,454.649994,100.697673,70,58.0,100,69.199997,74.0,71.0
20160718143000,451.5,454.649994,100.697673,70,65.699997,100,69.099998,74.0,71.0
20160718144500,451.5,454.649994,100.697673,70,80.5,100,69.800003,74.0,71.0
20160718150000,451.5,454.649994,100.697673,70,75.900002,100,70.800003,74.0,71.0
20160718151500,451.5,464.100006,102.790699,70,57.200001,0,71.199997,74.0,71.0
20160718153000,451.5,464.100006,102.790699,70,57.200001,0,70.800003,74.0,71.0
20160718154500,451.5,455.700012,100.930235,70,57.200001,100,70.199997,74.0,71.0
20160718160000,451.5,460.950012,102.093026,70,58.400002,100,69.599998,74.0,71.0
20160718161500,451.5,460.950012,102.093026,70,58.400002,100,69.199997,74.0,71.0
20160718163000,451.5,454.649994,100.697673,70,63.099998,100,69.0,74.0,71.0
