PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160718164500,451.5,454.649994,100.697673,70,80.199997,100,69.699997,74.0,71.0
20160718170000,451.5,454.649994,100.697673,70,87.099998,100,70.699997,74.0,71.0
20160718171500,451.5,462.0,102.325581,70,57.599998,0,71.300003,74.0,71.0
20160718173000,451.5,452.549988,100.232555,70,56.799999,0,70.900002,74.0,71.0
20160718174500,451.5,457.799988,101.395346,70,56.799999,100,70.300003,74.0,71.0
20160718180000,451.5,457.799988,101.395346,70,58.400002,100,69.699997,74.0,71.0
20160718181500,451.5,457.799988,101.395346,70,58.400002,100,69.300003,74.0,71.0
20160718183000,451.5,452.549988,100.232555,70,60.299999,100,68.900002,74.0,71.0
20160718184500,451.5,452.549988,100.232555,70,80.199997,100,69.5,74.0,71.0
20160718190000,451.5,445.200012,98.604654,70,89.300003,100,70.599998,74.0,71.0
20160718191500,451.5,451.5,100.0,70,58.799999,0,71.300003,74.0,71.0
20160718193000,451.5,456.75,101.162791,70,56.799999,0,70.900002,74.0,71.0
20160718194500,451.5,456.75,101.162791,70,57.5,100,70.300003,74.0,71.0
20160718200000,451.5,449.399994,99.534882,70,58.700001,100,69.699997,74.0,71.0
20160718201500,451.5,449.399994,99.534882,70,58.700001,100,69.300003,74.0,71.0
20160718203000,451.5,449.399994,99.534882,70,60.299999,100,68.900002,74.0,71.0
20160718204500,451.5,443.100006,98.139536,70,79.599998,100,69.400002,74.0,71.0
20160718210000,451.5,437.850006,96.976746,70,84.599998,100,70.5,74.0,71.0
20160718211500,451.5,452.549988,100.232555,70,69.699997,0,71.300003,74.0,71.0
20160718213000,451.5,452.549988,100.232555,70,57.099998,0,71.0,74.0,71.0
20160718214500,451.5,452.549988,100.232555,70,57.099998,100,70.300003,74.0,71.0
20160718220000,451.5,452.549988,100.232555,70,57.900002,100,69.699997,74.0,71.0
20160718221500,451.5,452.549988,100.232555,70,57.900002,100,69.300003,74.0,71.0
20160718223000,451.5,452.549988,100.232555,70,60.299999,100,68.900002,74.0,71.0
20160718224500,451.5,443.100006,98.139536,70,79.099998,100,69.400002,74.0,71.0
20160718230000,451.5,443.100006,98.139536,70,84.900002,100,70.5,74.0,71.0
20160718231500,451.5,449.399994,99.534882,70,63.799999,0,71.300003,74.0,71.0
20160718233000,451.5,449.399994,99.534882,70,57.5,0,70.900002,74.0,71.0
20160718234500,451.5,449.399994,99.534882,70,57.5,100,70.300003,74.0,71.0
20160719000000,451.5,449.399994,99.534882,70,58.400002,100,69.699997,74.0,71.0
20160719001500,451.5,444.149994,98.372092,70,57.599998,100,69.199997,74.0,71.0
20160719003000,451.5,449.399994,99.534882,70,64.599998,100,68.800003,74.0,71.0
20160719004500,451.5,441.0,97.674419,70,85.5,100,69.599998,74.0,71.0
20160719010000,451.5,449.399994,99.534882,70,80.199997,100,70.699997,74.0,71.0
20160719011500,451.5,449.399994,99.534882,70,58.0,0,71.300003,74.0,71.0
20160719013000,451.5,455.700012,100.930235,70,56.799999,0,70.900002,74.0,71.0
20160719014500,451.5,444.149994,98.372092,70,56.799999,100,70.199997,74.0,71.0
20160719020000,451.5,452.549988,100.232555,70,58.599998,100,69.599998,74.0,71.0
20160719021500,451.5,452.549988,100.232555,70,58.599998,100,69.099998,74.0,71.0
20160719023000,451.5,452.549988,100.232555,70,70.5,100,68.800003,74.0,71.0
20160719024500,451.5,446.25,98.837209,70,89.099998,100,69.699997,74.0,71.0
20160719030000,451.5,446.25,98.837209,70,82.599998,100,70.800003,74.0,71.0
20160719031500,451.5,455.700012,100.930235,70,56.799999,0,71.199997,74.0,71.0
20160719033000,451.5,445.200012,98.604654,70,56.799999,100,70.699997,74.0,71.0
20160719034500,451.5,451.5,100.0,70,56.799999,100,69.900002,74.0,71.0
20160719040000,451.5,446.25,98.837209,70,58.400002,100,69.300003,74.0,71.0
20160719041500,451.5,446.25,98.837209,70,58.400002,100,68.800003,74.0,71.0
20160719043000,451.5,446.25,98.837209,70,80.900002,100,69.099998,74.0,71.0
20160719044500,451.5,446.25,98.837209,70,86.400002,100,70.199997,74.0,71.0
20160719050000,451.5,446.25,98.837209,70,78.699997,100,71.199997,74.0,71.0
20160719051500,451.5,452.549988,100.232555,70,56.799999,0,71.099998,74.0,71.0
20160719053000,451.5,452.549988,100.232555,70,56.799999,100,70.400002,74.0,71.0
20160719054500,451.5,452.549988,100.232555,70,58.299999,100,69.699997,74.0,71.0
20160719060000,451.5,452.549988,100.232555,70,57.599998,100,69.099998,74.0,71.0
20160719061500,451.5,452.549988,100.232555,70,63.200001,100,68.699997,74.0,71.0
20160719063000,451.5,443.100006,98.139536,70,86.199997,100,69.300003,74.0,71.0
20160719064500,451.5,443.100006,98.139536,70,86.199997,100,70.5,74.0,71.0
20160719070000,451.5,451.5,100.0,70,61.799999,0,71.300003,74.0,71.0
20160719071500,451.5,444.149994,98.372092,70,56.400002,0,70.900002,74.0,71.0
20160719073000,451.5,444.149994,98.372092,70,56.400002,100,70.199997,74.0,71.0
20160719074500,451.5,444.149994,98.372092,70,58.700001,100,69.599998,74.0,71.0
20160719080000,451.5,444.149994,98.372092,70,58.700001,100,69.199997,74.0,71.0
20160719081500,451.5,435.75,96.511628,71,62.5,100,69.0,74.0,71.0
20160719083000,451.5,435.75,96.511628,75,86.900002,100,69.699997,74.0,71.0
20160719084500,451.5,435.75,96.511628,77,85.699997,100,70.699997,74.0,71.0
20160719090000,451.5,435.75,96.511628,78,58.400002,0,71.300003,74.0,71.0
20160719091500,451.5,423.149994,93.720929,78,57.099998,0,71.0,74.0,71.0
20160719093000,451.5,449.399994,99.534882,84,57.099998,100,70.5,74.0,71.0
20160719094500,451.5,464.100006,102.790699,81,56.5,100,69.900002,74.0,71.0
20160719100000,451.5,464.100006,102.790699,80,58.299999,100,69.599998,74.0,71.0
20160719101500,451.5,464.100006,102.790699,80,58.299999,100,69.199997,74.0,71.0
20160719103000,451.5,457.799988,101.395346,76,73.800003,100,69.199997,74.0,71.0
20160719104500,451.5,457.799988,101.395346,75,77.199997,100,69.900002,74.0,71.0
20160719110000,451.5,467.25,103.488372,74,85.699997,100,70.800003,74.0,71.0
20160719111500,451.5,467.25,103.488372,72,57.200001,0,71.199997,74.0,71.0
20160719113000,451.5,467.25,103.488372,71,57.200001,0,70.699997,74.0,71.0
20160719114500,451.5,458.850006,101.627908,71,56.200001,100,70.099998,74.0,71.0
20160719120000,451.5,458.850006,101.627908,71,58.299999,100,69.5,74.0,71.0
20160719121500,451.5,458.850006,101.627908,71,58.299999,100,69.099998,74.0,71.0
20160719123000,451.5,450.450012,99.767445,71,70.900002,100,69.0,74.0,71.0
20160719124500,451.5,458.850006,101.627908,71,86.0,100,69.900002,74.0,71.0
20160719130000,451.5,458.850006,101.627908,71,76.400002,100,70.900002,74.0,71.0
20160719131500,451.5,458.850006,101.627908,71,56.799999,0,71.199997,74.0,71.0
20160719133000,451.5,458.850006,101.627908,70,56.799999,0,70.699997,74.0,71.0
20160719134500,451.5,458.850006,101.627908,70,56.799999,100,70.099998,74.0,71.0
20160719140000,451.5,450.450012,99.767445,70,59.099998,100,69.599998,74.0,71.0
20160719141500,451.5,450.450012,99.767445,70,58.099998,100,69.199997,74.0,71.0
20160719143000,451.5,450.450012,99.767445,70,64.0,100,69.099998,74.0,71.0
20160719144500,451.5,445.200012,98.604654,70,87.400002,100,69.800003,74.0,71.0
20160719150000,451.5,445.200012,98.604654,70,75.599998,100,70.800003,74.0,71.0
20160719151500,451.5,460.950012,102.093026,70,58.400002,0,71.300003,74.0,71.0
20160719153000,451.5,460.950012,102.093026,70,57.200001,0,70.900002,74.0,71.0
20160719154500,451.5,454.649994,100.697673,70,57.900002,100,70.300003,74.0,71.0
20160719160000,451.5,454.649994,100.697673,70,57.900002,100,69.800003,74.0,71.0
20160719161500,451.5,454.649994,100.697673,70,57.900002,100,69.5,74.0,71.0
20160719163000,451.5,454.649994,100.697673,70,59.099998,100,69.199997,74.0,71.0
20160719164500,451.5,454.649994,100.697673,70,71.599998,100,69.300003,74.0,71.0
20160719170000,451.5,454.649994,100.697673,70,77.800003,100,70.199997,74.0,71.0
20160719171500,451.5,449.399994,99.534882,70,77.800003,100,71.0,74.0,71.0
20160719173000,451.5,449.399994,99.534882,70,57.599998,0,71.199997,74.0,71.0
20160719174500,451.5,449.399994,99.534882,70,57.599998,100,70.699997,74.0,71.0
20160719180000,451.5,449.399994,99.534882,70,57.599998,100,70.199997,74.0,71.0
20160719181500,451.5,434.700012,96.279072,71,59.900002,100,69.800003,74.0,71.0
20160719183000,451.5,439.950012,97.441863,71,58.400002,100,69.5,74.0,71.0
20160719184500,451.5,439.950012,97.441863,74,58.400002,100,69.300003,74.0,71.0
20160719190000,451.5,439.950012,97.441863,74,76.300003,100,69.5,74.0,71.0
20160719191500,451.5,439.950012,97.441863,74,78.300003,100,70.300003,74.0,71.0
20160719193000,451.5,439.950012,97.441863,74,72.0,100,71.099998,74.0,71.0
20160719194500,451.5,445.200012,98.604654,74,56.799999,0,71.199997,74.0,71.0
20160719200000,451.5,437.850006,96.976746,74,57.5,0,70.699997,74.0,71.0
20160719201500,451.5,443.100006,98.139536,74,56.799999,100,70.199997,74.0,71.0
20160719203000,451.5,435.75,96.511628,74,57.900002,100,69.800003,74.0,71.0
20160719204500,451.5,435.75,96.511628,75,57.900002,100,69.400002,74.0,71.0
20160719210000,451.5,447.299988,99.069765,81,59.5,100,69.199997,74.0,71.0
20160719211500,451.5,441.0,97.674419,81,75.300003,100,69.400002,74.0,71.0
20160719213000,451.5,441.0,97.674419,81,78.300003,100,70.300003,74.0,71.0
20160719214500,451.5,441.0,97.674419,81,72.0,100,71.199997,74.0,71.0
20160719220000,451.5,446.25,98.837209,81,56.400002,0,71.099998,74.0,71.0
20160719221500,451.5,446.25,98.837209,81,56.400002,100,70.5,74.0,71.0
20160719223000,451.5,452.549988,100.232555,81,56.400002,100,69.900002,74.0,71.0
20160719224500,451.5,446.25,98.837209,81,58.0,100,69.599998,74.0,71.0
20160719230000,451.5,451.5,100.0,81,58.0,100,69.199997,74.0,71.0
20160719231500,451.5,451.5,100.0,81,67.699997,100,69.099998,74.0,71.0
20160719233000,451.5,451.5,100.0,81,77.800003,100,69.900002,74.0,71.0
20160719234500,451.5,451.5,100.0,81,80.900002,100,70.900002,74.0,71.0
20160720000000,451.5,458.850006,101.627908,81,57.099998,0,71.199997,74.0,71.0
20160720001500,451.5,458.850006,101.627908,81,57.099998,100,70.699997,74.0,71.0
20160720003000,451.5,451.5,100.0,81,56.400002,100,70.0,74.0,71.0
20160720004500,451.5,458.850006,101.627908,81,57.599998,100,69.400002,74.0,71.0
20160720010000,451.5,458.850006,101.627908,81,57.599998,100,69.099998,74.0,71.0
20160720011500,451.5,458.850006,101.627908,81,71.900002,100,69.0,74.0,71.0
20160720013000,451.5,451.5,100.0,81,78.699997,100,69.900002,74.0,71.0
20160720014500,451.5,451.5,100.0,81,85.900002,100,70.900002,74.0,71.0
20160720020000,451.5,456.75,101.162791,81,57.200001,0,71.199997,74.0,71.0
20160720021500,451.5,456.75,101.162791,81,56.400002,100,70.699997,74.0,71.0
20160720023000,451.5,456.75,101.162791,81,56.400002,100,70.0,74.0,71.0
20160720024500,451.5,456.75,101.162791,81,58.0,100,69.400002,74.0,71.0
20160720030000,451.5,456.75,101.162791,81,57.200001,100,69.0,74.0,71.0
20160720031500,451.5,462.0,102.325581,77,73.900002,100,68.900002,74.0,71.0
20160720033000,451.5,462.0,102.325581,77,89.199997,100,69.900002,74.0,71.0
20160720034500,451.5,462.0,102.325581,77,80.199997,100,70.900002,74.0,71.0
20160720040000,451.5,462.0,102.325581,77,56.400002,0,71.199997,74.0,71.0
20160720041500,451.5,462.0,102.325581,75,56.400002,100,70.699997,74.0,71.0
20160720043000,451.5,462.0,102.325581,73,57.099998,100,70.0,74.0,71.0
20160720044500,451.5,462.0,102.325581,73,58.400002,100,69.400002,74.0,71.0
20160720050000,451.5,451.5,100.0,73,57.599998,100,68.900002,74.0,71.0
20160720051500,451.5,451.5,100.0,73,75.800003,100,68.900002,74.0,71.0
20160720053000,451.5,451.5,100.0,73,91.699997,100,70.0,74.0,71.0
20160720054500,451.5,446.25,98.837209,73,85.5,100,71.0,74.0,71.0
20160720060000,451.5,451.5,100.0,73,56.799999,0,71.199997,74.0,71.0
20160720061500,451.5,451.5,100.0,73,56.799999,100,70.5,74.0,71.0
20160720063000,451.5,451.5,100.0,73,56.799999,100,69.800003,74.0,71.0
20160720064500,451.5,446.25,98.837209,73,58.0,100,69.300003,74.0,71.0
20160720070000,451.5,452.549988,100.232555,73,58.700001,100,68.900002,74.0,71.0
20160720071500,451.5,452.549988,100.232555,73,79.599998,100,69.199997,74.0,71.0
20160720073000,451.5,441.0,97.674419,73,81.099998,100,70.300003,74.0,71.0
20160720074500,451.5,441.0,97.674419,73,70.900002,100,71.300003,74.0,71.0
20160720080000,451.5,441.0,97.674419,73,57.200001,0,71.0,74.0,71.0
20160720081500,451.5,447.299988,99.069765,73,57.200001,100,70.5,74.0,71.0
20160720083000,451.5,432.600006,95.813955,74,58.299999,100,69.900002,74.0,71.0
20160720084500,451.5,445.200012,98.604654,76,58.299999,100,69.599998,74.0,71.0
20160720090000,451.5,438.899994,97.209301,76,58.299999,100,69.199997,74.0,71.0
20160720091500,451.5,438.899994,97.209301,76,68.099998,100,69.199997,74.0,71.0
20160720093000,451.5,451.5,100.0,77,77.800003,100,70.0,74.0,71.0
20160720094500,451.5,451.5,100.0,77,74.199997,100,70.900002,74.0,71.0
20160720100000,451.5,451.5,100.0,77,57.599998,0,71.199997,74.0,71.0
20160720101500,451.5,451.5,100.0,77,57.599998,0,70.800003,74.0,71.0
20160720103000,451.5,456.75,101.162791,77,56.799999,100,70.300003,74.0,71.0
20160720104500,451.5,451.5,100.0,77,57.5,100,69.800003,74.0,71.0
20160720110000,451.5,457.799988,101.395346,77,57.5,100,69.5,74.0,71.0
20160720111500,451.5,457.799988,101.395346,77,57.5,100,69.199997,74.0,71.0
20160720113000,451.5,451.5,100.0,77,70.099998,100,69.300003,74.0,71.0
20160720114500,451.5,458.850006,101.627908,77,73.5,100,70.0,74.0,71.0
20160720120000,451.5,451.5,100.0,77,74.300003,100,70.599998,74.0,71.0
20160720121500,451.5,467.25,103.488372,77,56.799999,0,71.199997,74.0,71.0
20160720123000,451.5,467.25,103.488372,76,56.799999,0,70.800003,74.0,71.0
20160720124500,451.5,462.0,102.325581,76,56.799999,100,70.300003,74.0,71.0
20160720130000,451.5,462.0,102.325581,75,58.0,100,69.800003,74.0,71.0
20160720131500,451.5,462.0,102.325581,75,58.0,100,69.400002,74.0,71.0
20160720133000,451.5,462.0,102.325581,75,58.0,100,69.099998,74.0,71.0
20160720134500,451.5,452.549988,100.232555,75,72.0,100,69.199997,74.0,71.0
20160720140000,451.5,452.549988,100.232555,75,79.199997,100,70.199997,74.0,71.0
20160720141500,451.5,452.549988,100.232555,75,81.699997,100,71.199997,74.0,71.0
20160720143000,451.5,460.950012,102.093026,75,56.799999,0,71.199997,74.0,71.0
20160720144500,451.5,460.950012,102.093026,75,56.799999,100,70.699997,74.0,71.0
20160720150000,451.5,454.649994,100.697673,75,56.799999,100,70.0,74.0,71.0
20160720151500,451.5,454.649994,100.697673,75,58.0,100,69.699997,74.0,71.0
20160720153000,451.5,462.0,102.325581,75,58.0,100,69.300003,74.0,71.0
20160720154500,451.5,455.700012,100.930235,75,60.700001,100,69.199997,74.0,71.0
20160720160000,451.5,455.700012,100.930235,75,77.800003,100,69.699997,74.0,71.0
20160720161500,451.5,466.200012,103.255817,75,83.099998,100,70.699997,74.0,71.0
20160720163000,451.5,466.200012,103.255817,73,58.799999,0,71.300003,74.0,71.0
20160720164500,451.5,460.950012,102.093026,72,57.200001,0,70.900002,74.0,71.0
20160720170000,451.5,460.950012,102.093026,72,57.200001,100,70.400002,74.0,71.0
20160720171500,451.5,466.200012,103.255817,70,57.200001,100,69.900002,74.0,71.0
20160720173000,451.5,466.200012,103.255817,70,58.400002,100,69.599998,74.0,71.0
20160720174500,451.5,466.200012,103.255817,70,57.599998,100,69.300003,74.0,71.0
20160720180000,451.5,466.200012,103.255817,70,65.300003,100,69.199997,74.0,71.0
20160720181500,451.5,458.850006,101.627908,70,88.0,100,69.900002,74.0,71.0
20160720183000,451.5,458.850006,101.627908,70,74.0,100,70.900002,74.0,71.0
20160720184500,451.5,451.5,100.0,70,57.200001,0,71.199997,74.0,71.0
20160720190000,451.5,451.5,100.0,70,57.200001,0,70.800003,74.0,71.0
20160720191500,451.5,441.0,97.674419,70,57.200001,100,70.300003,74.0,71.0
20160720193000,451.5,441.0,97.674419,71,57.900002,100,69.900002,74.0,71.0
20160720194500,451.5,441.0,97.674419,72,57.900002,100,69.599998,74.0,71.0
20160720200000,451.5,441.0,97.674419,73,57.900002,100,69.300003,74.0,71.0
20160720201500,451.5,435.75,96.511628,73,65.800003,100,69.300003,74.0,71.0
20160720203000,451.5,443.100006,98.139536,73,79.300003,100,70.0,74.0,71.0
20160720204500,451.5,443.100006,98.139536,73,72.900002,100,70.900002,74.0,71.0
20160720210000,451.5,449.399994,99.534882,73,57.200001,0,71.199997,74.0,71.0
20160720211500,451.5,444.149994,98.372092,73,56.400002,0,70.800003,74.0,71.0
20160720213000,451.5,444.149994,98.372092,73,56.400002,100,70.199997,74.0,71.0
20160720214500,451.5,444.149994,98.372092,73,58.299999,100,69.699997,74.0,71.0
20160720220000,451.5,450.450012,99.767445,73,58.299999,100,69.400002,74.0,71.0
20160720221500,451.5,450.450012,99.767445,73,59.900002,100,69.199997,74.0,71.0
20160720223000,451.5,443.100006,98.139536,73,82.0,100,69.400002,74.0,71.0
20160720224500,451.5,443.100006,98.139536,73,83.599998,100,70.5,74.0,71.0
20160720230000,451.5,443.100006,98.139536,73,73.900002,100,71.300003,74.0,71.0
20160720231500,451.5,443.100006,98.139536,73,56.799999,0,71.0,74.0,71.0
20160720233000,451.5,449.399994,99.534882,73,57.5,100,70.400002,74.0,71.0
20160720234500,451.5,449.399994,99.534882,73,57.5,100,69.800003,74.0,71.0
20160721000000,451.5,449.399994,99.534882,73,57.5,100,69.400002,74.0,71.0
20160721001500,451.5,441.0,97.674419,73,57.5,100,69.099998,74.0,71.0
20160721003000,451.5,441.0,97.674419,73,81.900002,100,69.199997,74.0,71.0
20160721004500,451.5,441.0,97.674419,73,89.199997,100,70.199997,74.0,71.0
20160721010000,451.5,435.75,96.511628,73,82.0,100,71.199997,74.0,71.0
20160721011500,451.5,435.75,96.511628,73,56.700001,0,71.099998,74.0,71.0
20160721013000,451.5,443.100006,98.139536,73,56.700001,100,70.5,74.0,71.0
20160721014500,451.5,443.100006,98.139536,73,56.700001,100,69.900002,74.0,71.0
20160721020000,451.5,443.100006,98.139536,73,58.099998,100,69.400002,74.0,71.0
20160721021500,451.5,451.5,100.0,73,58.099998,100,69.099998,74.0,71.0
20160721023000,451.5,466.200012,103.255817,73,79.599998,100,69.099998,74.0,71.0
20160721024500,451.5,466.200012,103.255817,73,89.199997,100,70.0,74.0,71.0
20160721030000,451.5,466.200012,103.255817,73,81.900002,100,71.0,74.0,71.0
20160721031500,451.5,455.700012,100.930235,72,57.5,0,71.199997,74.0,71.0
20160721033000,451.5,460.950012,102.093026,72,56.900002,100,70.599998,74.0,71.0
20160721034500,451.5,466.200012,103.255817,72,56.900002,100,69.900002,74.0,71.0
20160721040000,451.5,466.200012,103.255817,72,57.599998,100,69.300003,74.0,71.0
20160721041500,451.5,456.75,101.162791,72,57.599998,100,68.900002,74.0,71.0
20160721043000,451.5,450.450012,99.767445,72,79.699997,100,69.099998,74.0,71.0
20160721044500,451.5,455.700012,100.930235,72,81.599998,100,70.199997,74.0,71.0
20160721050000,451.5,450.450012,99.767445,72,78.699997,100,71.199997,74.0,71.0
20160721051500,451.5,450.450012,99.767445,72,56.799999,0,71.0,74.0,71.0
20160721053000,451.5,450.450012,99.767445,72,56.799999,100,70.400002,74.0,71.0
20160721054500,451.5,450.450012,99.767445,72,57.5,100,69.699997,74.0,71.0
20160721060000,451.5,450.450012,99.767445,72,58.299999,100,69.199997,74.0,71.0
20160721061500,451.5,444.149994,98.372092,72,62.299999,100,68.800003,74.0,71.0
20160721063000,451.5,444.149994,98.372092,72,78.300003,100,69.300003,74.0,71.0
20160721064500,451.5,444.149994,98.372092,72,82.099998,100,70.5,74.0,71.0
20160721070000,451.5,444.149994,98.372092,72,62.0,0,71.300003,74.0,71.0
20160721071500,451.5,451.5,100.0,72,57.200001,0,71.0,74.0,71.0
20160721073000,451.5,451.5,100.0,72,57.200001,100,70.400002,74.0,71.0
20160721074500,451.5,446.25,98.837209,72,57.900002,100,69.900002,74.0,71.0
20160721080000,451.5,446.25,98.837209,72,57.900002,100,69.5,74.0,71.0
20160721081500,451.5,434.700012,96.279072,74,57.900002,100,69.199997,74.0,71.0
20160721083000,451.5,434.700012,96.279072,76,72.400002,100,69.199997,74.0,71.0
20160721084500,451.5,443.100006,98.139536,78,80.699997,100,70.199997,74.0,71.0
20160721090000,451.5,437.850006,96.976746,78,74.199997,100,71.099998,74.0,71.0
20160721091500,451.5,445.200012,98.604654,78,57.200001,0,71.199997,74.0,71.0
20160721093000,451.5,445.200012,98.604654,78,57.200001,0,70.800003,74.0,71.0
20160721094500,451.5,445.200012,98.604654,78,57.200001,100,70.300003,74.0,71.0
20160721100000,451.5,439.950012,97.441863,78,58.700001,100,69.900002,74.0,71.0
20160721101500,451.5,439.950012,97.441863,78,58.700001,100,69.699997,74.0,71.0
20160721103000,451.5,432.600006,95.813955,78,58.0,100,69.599998,74.0,71.0
20160721104500,451.5,438.899994,97.209301,79,59.900002,100,69.400002,74.0,71.0
20160721110000,451.5,438.899994,97.209301,80,72.0,100,69.800003,74.0,71.0
20160721111500,451.5,438.899994,97.209301,80,72.0,100,70.400002,74.0,71.0
20160721113000,451.5,438.899994,97.209301,80,74.900002,100,71.199997,74.0,71.0
20160721114500,451.5,445.200012,98.604654,80,57.200001,0,71.199997,74.0,71.0
20160721120000,451.5,451.5,100.0,80,57.200001,0,70.699997,74.0,71.0
20160721121500,451.5,451.5,100.0,80,57.200001,100,70.300003,74.0,71.0
20160721123000,451.5,451.5,100.0,80,57.200001,100,69.699997,74.0,71.0
20160721124500,451.5,456.75,101.162791,80,57.200001,100,69.599998,74.0,71.0
20160721130000,451.5,456.75,101.162791,80,57.200001,100,69.300003,74.0,71.0
20160721131500,451.5,451.5,100.0,80,67.699997,100,69.300003,74.0,71.0
20160721133000,451.5,456.75,101.162791,80,73.5,100,69.900002,74.0,71.0
20160721134500,451.5,451.5,100.0,80,71.099998,100,70.5,74.0,71.0
20160721140000,451.5,451.5,100.0,80,68.699997,100,71.0,74.0,71.0
20160721141500,451.5,457.799988,101.395346,80,57.200001,0,71.199997,74.0,71.0
20160721143000,451.5,457.799988,101.395346,80,56.400002,0,70.800003,74.0,71.0
20160721144500,451.5,457.799988,101.395346,80,56.400002,100,70.300003,74.0,71.0
20160721150000,451.5,451.5,100.0,80,56.400002,100,69.800003,74.0,71.0
20160721151500,451.5,451.5,100.0,80,58.400002,100,69.400002,74.0,71.0
20160721153000,451.5,456.75,101.162791,80,58.400002,100,69.199997,74.0,71.0
20160721154500,451.5,456.75,101.162791,80,70.099998,100,69.300003,74.0,71.0
20160721160000,451.5,456.75,101.162791,80,77.300003,100,70.199997,74.0,71.0
20160721161500,451.5,456.75,101.162791,80,75.800003,100,71.199997,74.0,71.0
20160721163000,451.5,456.75,101.162791,80,56.900002,0,71.199997,74.0,71.0
20160721164500,451.5,456.75,101.162791,80,56.900002,100,70.699997,74.0,71.0
20160721170000,451.5,456.75,101.162791,80,56.900002,100,70.199997,74.0,71.0
20160721171500,451.5,456.75,101.162791,80,58.0,100,69.800003,74.0,71.0
20160721173000,451.5,456.75,101.162791,80,58.0,100,69.400002,74.0,71.0
20160721174500,451.5,456.75,101.162791,80,58.0,100,69.199997,74.0,71.0
20160721180000,451.5,450.450012,99.767445,80,74.800003,100,69.5,74.0,71.0
20160721181500,451.5,450.450012,99.767445,80,79.199997,100,70.400002,74.0,71.0
20160721183000,451.5,450.450012,99.767445,80,76.800003,100,71.199997,74.0,71.0
20160721184500,451.5,450.450012,99.767445,80,56.799999,0,71.0,74.0,71.0
20160721190000,451.5,457.799988,101.395346,80,56.799999,100,70.5,74.0,71.0
20160721191500,451.5,457.799988,101.395346,80,56.799999,100,70.0,74.0,71.0
20160721193000,451.5,457.799988,101.395346,80,57.599998,100,69.599998,74.0,71.0
20160721194500,451.5,457.799988,101.395346,80,57.599998,100,69.300003,74.0,71.0
20160721200000,451.5,457.799988,101.395346,80,64.599998,100,69.099998,74.0,71.0
20160721201500,451.5,446.25,98.837209,80,78.900002,100,69.900002,74.0,71.0
20160721203000,451.5,446.25,98.837209,80,73.199997,100,70.900002,74.0,71.0
20160721204500,451.5,454.649994,100.697673,80,57.599998,0,71.199997,74.0,71.0
20160721210000,451.5,443.100006,98.139536,80,56.799999,0,70.800003,74.0,71.0
20160721211500,451.5,475.649994,105.348836,73,56.799999,100,70.199997,74.0,71.0
20160721213000,451.5,466.200012,103.255817,73,58.0,100,69.699997,74.0,71.0
20160721214500,451.5,466.200012,103.255817,72,58.0,100,69.199997,74.0,71.0
20160721220000,451.5,455.700012,100.930235,72,63.5,100,68.900002,74.0,71.0
20160721221500,451.5,455.700012,100.930235,72,78.699997,100,69.699997,74.0,71.0
20160721223000,451.5,455.700012,100.930235,72,78.699997,100,70.699997,74.0,71.0
20160721224500,451.5,455.700012,100.930235,72,57.599998,0,71.300003,74.0,71.0
20160721230000,451.5,455.700012,100.930235,72,56.400002,0,70.800003,74.0,71.0
20160721231500,451.5,455.700012,100.930235,72,56.400002,100,70.199997,74.0,71.0
20160721233000,451.5,455.700012,100.930235,72,58.799999,100,69.699997,74.0,71.0
20160721234500,451.5,455.700012,100.930235,72,58.799999,100,69.199997,74.0,71.0
20160722000000,451.5,455.700012,100.930235,72,66.699997,100,68.900002,74.0,71.0
20160722001500,451.5,445.200012,98.604654,72,87.5,100,69.699997,74.0,71.0
20160722003000,451.5,455.700012,100.930235,72,80.699997,100,70.800003,74.0,71.0
20160722004500,451.5,455.700012,100.930235,72,57.599998,0,71.300003,74.0,71.0
20160722010000,451.5,455.700012,100.930235,72,56.799999,0,70.800003,74.0,71.0
20160722011500,451.5,455.700012,100.930235,72,56.799999,100,70.199997,74.0,71.0
20160722013000,451.5,455.700012,100.930235,72,57.900002,100,69.599998,74.0,71.0
20160722014500,451.5,466.200012,103.255817,72,57.900002,100,69.099998,74.0,71.0
20160722020000,451.5,445.200012,98.604654,72,67.699997,100,68.900002,74.0,71.0
20160722021500,451.5,445.200012,98.604654,72,80.199997,100,69.800003,74.0,71.0
20160722023000,451.5,455.700012,100.930235,72,77.800003,100,70.800003,74.0,71.0
20160722024500,451.5,466.200012,103.255817,72,56.799999,0,71.199997,74.0,71.0
20160722030000,451.5,455.700012,100.930235,72,56.799999,100,70.699997,74.0,71.0
20160722031500,451.5,466.200012,103.255817,72,56.799999,100,70.099998,74.0,71.0
20160722033000,451.5,445.200012,98.604654,72,58.0,100,69.400002,74.0,71.0
20160722034500,451.5,455.700012,100.930235,72,57.200001,100,69.099998,74.0,71.0
20160722040000,451.5,455.700012,100.930235,72,80.900002,100,68.900002,74.0,71.0
20160722041500,451.5,455.700012,100.930235,72,87.400002,100,69.900002,74.0,71.0
20160722043000,451.5,455.700012,100.930235,72,84.900002,100,71.0,74.0,71.0
20160722044500,451.5,455.700012,100.930235,72,57.400002,0,71.199997,74.0,71.0
20160722050000,451.5,445.200012,98.604654,72,56.799999,100,70.5,74.0,71.0
20160722051500,451.5,455.700012,100.930235,72,56.799999,100,69.900002,74.0,71.0
20160722053000,451.5,466.200012,103.255817,72,57.5,100,69.300003,74.0,71.0
20160722054500,451.5,455.700012,100.930235,72,59.099998,100,68.800003,74.0,71.0
20160722060000,451.5,455.700012,100.930235,72,79.199997,100,69.199997,74.0,71.0
20160722061500,451.5,445.200012,98.604654,72,87.199997,100,70.300003,74.0,71.0
20160722063000,451.5,455.700012,100.930235,72,80.099998,100,71.300003,74.0,71.0
20160722064500,451.5,455.700012,100.930235,72,57.5,0,71.0,74.0,71.0
20160722070000,451.5,445.200012,98.604654,72,56.799999,100,70.400002,74.0,71.0
20160722071500,451.5,455.700012,100.930235,72,57.5,100,69.800003,74.0,71.0
20160722073000,451.5,445.200012,98.604654,72,57.5,100,69.300003,74.0,71.0
20160722074500,451.5,445.200012,98.604654,72,59.700001,100,68.900002,74.0,71.0
20160722080000,451.5,445.200012,98.604654,72,85.800003,100,69.400002,74.0,71.0
20160722081500,451.5,433.649994,96.04651,81,80.699997,100,70.5,74.0,71.0
20160722083000,451.5,446.25,98.837209,82,59.599998,0,71.300003,74.0,71.0
20160722084500,451.5,446.25,98.837209,82,57.200001,100,70.900002,74.0,71.0
20160722090000,451.5,446.25,98.837209,82,57.900002,100,70.5,74.0,71.0
20160722091500,451.5,446.25,98.837209,82,57.200001,100,70.0,74.0,71.0
20160722093000,451.5,446.25,98.837209,82,58.799999,100,69.699997,74.0,71.0
20160722094500,451.5,446.25,98.837209,82,58.0,100,69.400002,74.0,71.0
20160722100000,451.5,446.25,98.837209,82,60.700001,100,69.300003,74.0,71.0
20160722101500,451.5,446.25,98.837209,82,74.900002,100,69.599998,74.0,71.0
20160722103000,451.5,446.25,98.837209,82,75.900002,100,70.300003,74.0,71.0
20160722104500,451.5,446.25,98.837209,82,75.900002,100,71.199997,74.0,71.0
20160722110000,451.5,446.25,98.837209,82,56.799999,0,71.199997,74.0,71.0
20160722111500,451.5,446.25,98.837209,82,56.799999,100,70.699997,74.0,71.0
20160722113000,451.5,452.549988,100.232555,82,56.799999,100,70.199997,74.0,71.0
20160722114500,451.5,452.549988,100.232555,82,58.0,100,69.699997,74.0,71.0
20160722120000,451.5,452.549988,100.232555,82,56.799999,100,69.300003,74.0,71.0
20160722121500,451.5,446.25,98.837209,82,60.700001,100,69.099998,74.0,71.0
20160722123000,451.5,446.25,98.837209,82,77.300003,100,69.599998,74.0,71.0
20160722124500,451.5,451.5,100.0,82,77.300003,100,70.699997,74.0,71.0
20160722130000,451.5,460.950012,102.093026,82,59.799999,0,71.300003,74.0,71.0
20160722131500,451.5,460.950012,102.093026,82,56.799999,0,70.900002,74.0,71.0
20160722133000,451.5,460.950012,102.093026,82,57.5,100,70.400002,74.0,71.0
20160722134500,451.5,460.950012,102.093026,82,57.5,100,69.900002,74.0,71.0
20160722140000,451.5,467.25,103.488372,82,58.299999,100,69.599998,74.0,71.0
20160722141500,451.5,467.25,103.488372,80,58.299999,100,69.199997,74.0,71.0
20160722143000,451.5,467.25,103.488372,80,66.0,100,69.099998,74.0,71.0
20160722144500,451.5,455.700012,100.930235,80,76.800003,100,69.900002,74.0,71.0
20160722150000,451.5,455.700012,100.930235,80,73.5,100,70.900002,74.0,71.0
20160722151500,451.5,462.0,102.325581,80,57.200001,0,71.300003,74.0,71.0
20160722153000,451.5,462.0,102.325581,80,57.200001,0,70.800003,74.0,71.0
20160722154500,451.5,454.649994,100.697673,80,57.200001,100,70.300003,74.0,71.0
20160722160000,451.5,460.950012,102.093026,80,58.700001,100,69.800003,74.0,71.0
20160722161500,451.5,452.549988,100.232555,80,58.700001,100,69.400002,74.0,71.0
20160722163000,451.5,452.549988,100.232555,80,58.700001,100,69.199997,74.0,71.0
20160722164500,451.5,452.549988,100.232555,80,81.900002,100,69.400002,74.0,71.0
20160722170000,451.5,452.549988,100.232555,80,78.699997,100,70.400002,74.0,71.0
20160722171500,451.5,452.549988,100.232555,80,72.5,100,71.199997,74.0,71.0
20160722173000,451.5,463.049988,102.558137,80,57.200001,0,71.0,74.0,71.0
20160722174500,451.5,463.049988,102.558137,80,57.200001,100,70.5,74.0,71.0
20160722180000,451.5,463.049988,102.558137,79,57.200001,100,69.900002,74.0,71.0
20160722181500,451.5,463.049988,102.558137,78,57.200001,100,69.599998,74.0,71.0
20160722183000,451.5,463.049988,102.558137,78,57.900002,100,69.199997,74.0,71.0
20160722184500,451.5,463.049988,102.558137,77,71.300003,100,69.099998,74.0,71.0
20160722190000,451.5,452.549988,100.232555,77,82.199997,100,70.0,74.0,71.0
20160722191500,451.5,452.549988,100.232555,77,75.400002,100,71.0,74.0,71.0
20160722193000,451.5,452.549988,100.232555,77,57.5,0,71.300003,74.0,71.0
20160722194500,451.5,452.549988,100.232555,77,56.799999,0,70.800003,74.0,71.0
20160722200000,451.5,452.549988,100.232555,77,56.799999,100,70.199997,74.0,71.0
20160722201500,451.5,441.0,97.674419,77,59.099998,100,69.699997,74.0,71.0
20160722203000,451.5,441.0,97.674419,77,58.0,100,69.300003,74.0,71.0
20160722204500,451.5,441.0,97.674419,77,60.900002,100,69.099998,74.0,71.0
20160722210000,451.5,441.0,97.674419,77,78.699997,100,69.599998,74.0,71.0
20160722211500,451.5,441.0,97.674419,77,78.699997,100,70.5,74.0,71.0
20160722213000,451.5,450.450012,99.767445,77,64.300003,0,71.300003,74.0,71.0
20160722214500,451.5,450.450012,99.767445,77,56.799999,0,70.900002,74.0,71.0
20160722220000,451.5,450.450012,99.767445,77,56.799999,100,70.300003,74.0,71.0
20160722221500,451.5,456.75,101.162791,77,58.700001,100,69.800003,74.0,71.0
20160722223000,451.5,456.75,101.162791,77,58.0,100,69.400002,74.0,71.0
20160722224500,451.5,456.75,101.162791,77,59.099998,100,69.099998,74.0,71.0
20160722230000,451.5,456.75,101.162791,77,83.800003,100,69.300003,74.0,71.0
20160722231500,451.5,449.399994,99.534882,77,83.800003,100,70.300003,74.0,71.0
20160722233000,451.5,449.399994,99.534882,77,75.199997,100,71.199997,74.0,71.0
20160722234500,451.5,449.399994,99.534882,77,57.200001,0,71.0,74.0,71.0
20160723000000,451.5,457.799988,101.395346,77,57.200001,100,70.5,74.0,71.0
20160723001500,451.5,450.450012,99.767445,77,57.200001,100,69.900002,74.0,71.0
20160723003000,451.5,462.0,102.325581,77,58.299999,100,69.400002,74.0,71.0
20160723004500,451.5,451.5,100.0,77,57.599998,100,69.099998,74.0,71.0
20160723010000,451.5,451.5,100.0,77,74.900002,100,69.099998,74.0,71.0
20160723011500,451.5,444.149994,98.372092,77,79.699997,100,70.099998,74.0,71.0
20160723013000,451.5,449.399994,99.534882,77,77.300003,100,71.099998,74.0,71.0
20160723014500,451.5,454.649994,100.697673,77,57.200001,0,71.199997,74.0,71.0
20160723020000,451.5,454.649994,100.697673,77,57.200001,100,70.5,74.0,71.0
20160723021500,451.5,447.299988,99.069765,77,57.200001,100,69.900002,74.0,71.0
20160723023000,451.5,447.299988,99.069765,77,58.400002,100,69.400002,74.0,71.0
20160723024500,451.5,447.299988,99.069765,77,58.400002,100,69.099998,74.0,71.0
20160723030000,451.5,447.299988,99.069765,77,78.900002,100,69.099998,74.0,71.0
20160723031500,451.5,447.299988,99.069765,77,78.900002,100,70.099998,74.0,71.0
20160723033000,451.5,447.299988,99.069765,77,78.900002,100,71.099998,74.0,71.0
20160723034500,451.5,447.299988,99.069765,77,56.799999,0,71.199997,74.0,71.0
20160723040000,451.5,447.299988,99.069765,77,56.799999,100,70.5,74.0,71.0
20160723041500,451.5,447.299988,99.069765,77,56.799999,100,69.900002,74.0,71.0
20160723043000,451.5,447.299988,99.069765,77,58.299999,100,69.300003,74.0,71.0
20160723044500,451.5,447.299988,99.069765,77,59.099998,100,68.900002,74.0,71.0
20160723050000,451.5,447.299988,99.069765,77,87.400002,100,69.199997,74.0,71.0
20160723051500,451.5,439.950012,97.441863,77,88.900002,100,70.199997,74.0,71.0
20160723053000,451.5,445.200012,98.604654,77,79.0,100,71.199997,74.0,71.0
20160723054500,451.5,445.200012,98.604654,77,56.799999,0,71.199997,74.0,71.0
20160723060000,451.5,445.200012,98.604654,77,56.799999,100,70.5,74.0,71.0
20160723061500,451.5,445.200012,98.604654,77,57.5,100,69.800003,74.0,71.0
20160723063000,451.5,451.5,100.0,77,58.299999,100,69.300003,74.0,71.0
20160723064500,451.5,451.5,100.0,77,58.299999,100,68.900002,74.0,71.0
20160723070000,451.5,446.25,98.837209,77,78.199997,100,69.199997,74.0,71.0
20160723071500,451.5,446.25,98.837209,77,80.199997,100,70.300003,74.0,71.0
20160723073000,451.5,446.25,98.837209,77,77.300003,100,71.300003,74.0,71.0
20160723074500,451.5,446.25,98.837209,77,57.200001,0,71.0,74.0,71.0
20160723080000,451.5,451.5,100.0,77,57.200001,100,70.5,74.0,71.0
20160723081500,451.5,451.5,100.0,77,57.200001,100,69.900002,74.0,71.0
20160723083000,451.5,451.5,100.0,77,59.099998,100,69.599998,74.0,71.0
20160723084500,451.5,451.5,100.0,77,57.599998,100,69.199997,74.0,71.0
20160723090000,451.5,446.25,98.837209,77,72.900002,100,69.199997,74.0,71.0
20160723091500,451.5,446.25,98.837209,77,80.199997,100,70.0,74.0,71.0
20160723093000,451.5,451.5,100.0,77,74.0,100,71.0,74.0,71.0
20160723094500,451.5,451.5,100.0,77,57.599998,0,71.300003,74.0,71.0
20160723100000,451.5,451.5,100.0,77,57.599998,0,70.900002,74.0,71.0
20160723101500,451.5,451.5,100.0,77,57.599998,100,70.300003,74.0,71.0
20160723103000,451.5,451.5,100.0,77,57.599998,100,69.900002,74.0,71.0
20160723104500,451.5,451.5,100.0,77,58.400002,100,69.599998,74.0,71.0
20160723110000,451.5,456.75,101.162791,77,57.599998,100,69.300003,74.0,71.0
20160723111500,451.5,445.200012,98.604654,77,67.400002,100,69.199997,74.0,71.0
20160723113000,451.5,445.200012,98.604654,77,80.199997,100,70.0,74.0,71.0
20160723114500,451.5,445.200012,98.604654,77,80.199997,100,71.0,74.0,71.0
20160723120000,451.5,451.5,100.0,77,56.799999,0,71.199997,74.0,71.0
20160723121500,451.5,460.950012,102.093026,77,56.799999,0,70.800003,74.0,71.0
20160723123000,451.5,460.950012,102.093026,76,56.799999,100,70.199997,74.0,71.0
20160723124500,451.5,466.200012,103.255817,73,58.400002,100,69.699997,74.0,71.0
20160723130000,451.5,466.200012,103.255817,71,58.400002,100,69.300003,74.0,71.0
20160723131500,451.5,466.200012,103.255817,70,61.5,100,69.099998,74.0,71.0
20160723133000,451.5,452.549988,100.232555,70,80.699997,100,69.599998,74.0,71.0
20160723134500,451.5,452.549988,100.232555,70,88.599998,100,70.699997,74.0,71.0
20160723140000,451.5,464.100006,102.790699,70,58.0,0,71.300003,74.0,71.0
20160723141500,451.5,464.100006,102.790699,70,57.200001,0,70.900002,74.0,71.0
20160723143000,451.5,454.649994,100.697673,70,57.200001,100,70.400002,74.0,71.0
20160723144500,451.5,446.25,98.837209,70,57.200001,100,69.800003,74.0,71.0
20160723150000,451.5,441.0,97.674419,70,58.400002,100,69.5,74.0,71.0
20160723151500,451.5,441.0,97.674419,70,58.400002,100,69.199997,74.0,71.0
20160723153000,451.5,446.25,98.837209,70,76.400002,100,69.199997,74.0,71.0
20160723154500,451.5,446.25,98.837209,70,77.199997,100,70.0,74.0,71.0
20160723160000,451.5,446.25,98.837209,70,75.400002,100,70.900002,74.0,71.0
20160723161500,451.5,446.25,98.837209,70,58.400002,0,71.199997,74.0,71.0
20160723163000,451.5,446.25,98.837209,70,56.799999,0,70.800003,74.0,71.0
20160723164500,451.5,457.799988,101.395346,70,56.799999,100,70.199997,74.0,71.0
20160723170000,451.5,452.549988,100.232555,70,59.200001,100,69.800003,74.0,71.0
20160723171500,451.5,452.549988,100.232555,70,57.900002,100,69.400002,74.0,71.0
20160723173000,451.5,452.549988,100.232555,70,57.900002,100,69.199997,74.0,71.0
20160723174500,451.5,452.549988,100.232555,70,72.900002,100,69.300003,74.0,71.0
20160723180000,451.5,452.549988,100.232555,70,81.099998,100,70.300003,74.0,71.0
20160723181500,451.5,452.549988,100.232555,70,87.400002,100,71.300003,74.0,71.0
20160723183000,451.5,457.799988,101.395346,70,56.400002,0,71.199997,74.0,71.0
20160723184500,451.5,457.799988,101.395346,70,56.400002,100,70.599998,74.0,71.0
20160723190000,451.5,457.799988,101.395346,70,56.400002,100,70.0,74.0,71.0
20160723191500,451.5,457.799988,101.395346,70,58.5,100,69.599998,74.0,71.0
20160723193000,451.5,464.100006,102.790699,70,57.799999,100,69.199997,74.0,71.0
20160723194500,451.5,456.75,101.162791,70,68.5,100,69.0,74.0,71.0
20160723200000,451.5,456.75,101.162791,70,79.699997,100,69.900002,74.0,71.0
20160723201500,451.5,456.75,101.162791,70,76.400002,100,71.0,74.0,71.0
20160723203000,451.5,456.75,101.162791,70,57.5,0,71.300003,74.0,71.0
20160723204500,451.5,456.75,101.162791,70,56.799999,0,70.800003,74.0,71.0
20160723210000,451.5,456.75,101.162791,70,56.799999,100,70.199997,74.0,71.0
20160723211500,451.5,447.299988,99.069765,70,57.900002,100,69.699997,74.0,71.0
20160723213000,451.5,447.299988,99.069765,70,57.900002,100,69.300003,74.0,71.0
20160723214500,451.5,447.299988,99.069765,70,61.5,100,69.099998,74.0,71.0
20160723220000,451.5,447.299988,99.069765,70,84.400002,100,69.599998,74.0,71.0
20160723221500,451.5,447.299988,99.069765,70,86.599998,100,70.699997,74.0,71.0
20160723223000,451.5,447.299988,99.069765,70,61.700001,0,71.300003,74.0,71.0
20160723224500,451.5,447.299988,99.069765,70,57.200001,0,70.900002,74.0,71.0
20160723230000,451.5,452.549988,100.232555,70,57.200001,100,70.300003,74.0,71.0
20160723231500,451.5,446.25,98.837209,70,58.299999,100,69.800003,74.0,71.0
20160723233000,451.5,446.25,98.837209,70,58.299999,100,69.300003,74.0,71.0
20160723234500,451.5,451.5,100.0,70,59.900002,100,69.099998,74.0,71.0
20160724000000,451.5,437.850006,96.976746,70,81.900002,100,69.300003,74.0,71.0
20160724001500,451.5,445.200012,98.604654,70,86.199997,100,70.300003,74.0,71.0
20160724003000,451.5,445.200012,98.604654,70,80.599998,100,71.199997,74.0,71.0
20160724004500,451.5,437.850006,96.976746,70,56.799999,0,71.099998,74.0,71.0
20160724010000,451.5,445.200012,98.604654,70,56.799999,100,70.5,74.0,71.0
20160724011500,451.5,445.200012,98.604654,70,57.900002,100,69.900002,74.0,71.0
20160724013000,451.5,445.200012,98.604654,70,58.700001,100,69.400002,74.0,71.0
20160724014500,451.5,445.200012,98.604654,70,58.700001,100,69.099998,74.0,71.0
20160724020000,451.5,445.200012,98.604654,70,76.800003,100,69.199997,74.0,71.0
20160724021500,451.5,439.950012,97.441863,70,80.199997,100,70.199997,74.0,71.0
20160724023000,451.5,439.950012,97.441863,71,76.300003,100,71.099998,74.0,71.0
20160724024500,451.5,445.200012,98.604654,71,57.5,0,71.199997,74.0,71.0
20160724030000,451.5,445.200012,98.604654,71,57.5,100,70.599998,74.0,71.0
20160724031500,451.5,445.200012,98.604654,71,57.5,100,69.900002,74.0,71.0
20160724033000,451.5,445.200012,98.604654,71,59.099998,100,69.400002,74.0,71.0
20160724034500,451.5,445.200012,98.604654,71,58.400002,100,69.099998,74.0,71.0
20160724040000,451.5,445.200012,98.604654,71,72.400002,100,69.099998,74.0,71.0
20160724041500,451.5,445.200012,98.604654,71,82.400002,100,70.0,74.0,71.0
20160724043000,451.5,445.200012,98.604654,71,82.400002,100,71.0,74.0,71.0
20160724044500,451.5,455.700012,100.930235,71,57.599998,0,71.199997,74.0,71.0
20160724050000,451.5,447.299988,99.069765,71,57.599998,100,70.699997,74.0,71.0
20160724051500,451.5,447.299988,99.069765,71,56.799999,100,69.900002,74.0,71.0
20160724053000,451.5,447.299988,99.069765,71,59.099998,100,69.400002,74.0,71.0
20160724054500,451.5,447.299988,99.069765,71,58.0,100,69.099998,74.0,71.0
20160724060000,451.5,447.299988,99.069765,71,75.300003,100,69.099998,74.0,71.0
20160724061500,451.5,447.299988,99.069765,71,91.099998,100,70.0,74.0,71.0
20160724063000,451.5,447.299988,99.069765,71,80.199997,100,71.099998,74.0,71.0
20160724064500,451.5,447.299988,99.069765,71,57.200001,0,71.199997,74.0,71.0
20160724070000,451.5,447.299988,99.069765,71,57.200001,100,70.699997,74.0,71.0
20160724071500,451.5,447.299988,99.069765,71,57.200001,100,69.900002,74.0,71.0
20160724073000,451.5,447.299988,99.069765,71,59.200001,100,69.5,74.0,71.0
20160724074500,451.5,447.299988,99.069765,71,58.0,100,69.199997,74.0,71.0
20160724080000,451.5,439.950012,97.441863,71,67.400002,100,69.099998,74.0,71.0
20160724081500,451.5,432.600006,95.813955,71,78.699997,100,69.900002,74.0,71.0
20160724083000,451.5,443.100006,98.139536,71,74.900002,100,71.0,74.0,71.0
20160724084500,451.5,443.100006,98.139536,71,57.200001,0,71.300003,74.0,71.0
20160724090000,451.5,443.100006,98.139536,71,57.200001,0,70.800003,74.0,71.0
20160724091500,451.5,432.600006,95.813955,72,57.900002,100,70.300003,74.0,71.0
20160724093000,451.5,432.600006,95.813955,72,57.900002,100,69.900002,74.0,71.0
20160724094500,451.5,432.600006,95.813955,73,57.900002,100,69.599998,74.0,71.0
20160724100000,451.5,438.899994,97.209301,73,57.900002,100,69.400002,74.0,71.0
20160724101500,451.5,438.899994,97.209301,73,65.300003,100,69.300003,74.0,71.0
20160724103000,451.5,438.899994,97.209301,73,75.300003,100,69.900002,74.0,71.0
20160724104500,451.5,438.899994,97.209301,74,81.0,100,70.699997,74.0,71.0
20160724110000,451.5,444.149994,98.372092,75,58.0,0,71.300003,74.0,71.0
20160724111500,451.5,444.149994,98.372092,75,56.400002,0,70.900002,74.0,71.0
20160724113000,451.5,449.399994,99.534882,75,57.900002,100,70.400002,74.0,71.0
20160724114500,451.5,443.100006,98.139536,75,57.099998,100,69.900002,74.0,71.0
20160724120000,451.5,443.100006,98.139536,75,58.0,100,69.599998,74.0,71.0
20160724121500,451.5,443.100006,98.139536,75,58.0,100,69.300003,74.0,71.0
20160724123000,451.5,443.100006,98.139536,75,62.400002,100,69.300003,74.0,71.0
20160724124500,451.5,434.700012,96.279072,75,86.099998,100,69.800003,74.0,71.0
20160724130000,451.5,434.700012,96.279072,75,73.5,100,70.699997,74.0,71.0
20160724131500,451.5,434.700012,96.279072,75,67.699997,100,71.199997,74.0,71.0
20160724133000,451.5,449.399994,99.534882,75,57.599998,0,71.0,74.0,71.0
20160724134500,451.5,449.399994,99.534882,75,56.400002,100,70.5,74.0,71.0
20160724140000,451.5,449.399994,99.534882,75,56.400002,100,70.0,74.0,71.0
20160724141500,451.5,449.399994,99.534882,75,58.0,100,69.699997,74.0,71.0
20160724143000,451.5,449.399994,99.534882,75,58.0,100,69.400002,74.0,71.0
20160724144500,451.5,449.399994,99.534882,75,58.0,100,69.300003,74.0,71.0
20160724150000,451.5,449.399994,99.534882,75,72.0,100,69.599998,74.0,71.0
20160724151500,451.5,457.799988,101.395346,72,73.0,100,70.300003,74.0,71.0
20160724153000,451.5,457.799988,101.395346,72,81.099998,100,70.900002,74.0,71.0
20160724154500,451.5,464.100006,102.790699,72,57.200001,0,71.199997,74.0,71.0
20160724160000,451.5,458.850006,101.627908,71,57.200001,100,70.699997,74.0,71.0
20160724161500,451.5,466.200012,103.255817,71,57.200001,100,70.199997,74.0,71.0
20160724163000,451.5,466.200012,103.255817,71,58.0,100,69.699997,74.0,71.0
20160724164500,451.5,466.200012,103.255817,71,58.0,100,69.300003,74.0,71.0
20160724170000,451.5,466.200012,103.255817,71,59.900002,100,69.199997,74.0,71.0
20160724171500,451.5,458.850006,101.627908,71,77.599998,100,69.599998,74.0,71.0
20160724173000,451.5,458.850006,101.627908,71,77.599998,100,70.599998,74.0,71.0
20160724174500,451.5,458.850006,101.627908,71,65.699997,0,71.300003,74.0,71.0
20160724180000,451.5,458.850006,101.627908,71,56.700001,0,71.0,74.0,71.0
20160724181500,451.5,458.850006,101.627908,71,56.700001,100,70.5,74.0,71.0
20160724183000,451.5,466.200012,103.255817,71,57.5,100,69.900002,74.0,71.0
20160724184500,451.5,460.950012,102.093026,71,57.5,100,69.599998,74.0,71.0
20160724190000,451.5,455.700012,100.930235,71,57.5,100,69.199997,74.0,71.0
20160724191500,451.5,455.700012,100.930235,71,72.900002,100,69.099998,74.0,71.0
20160724193000,451.5,455.700012,100.930235,71,79.300003,100,70.0,74.0,71.0
20160724194500,451.5,463.049988,102.558137,71,74.0,100,71.0,74.0,71.0
20160724200000,451.5,452.549988,100.232555,71,57.299999,0,71.199997,74.0,71.0
20160724201500,451.5,452.549988,100.232555,71,56.400002,100,70.699997,74.0,71.0
20160724203000,451.5,452.549988,100.232555,71,57.099998,100,70.099998,74.0,71.0
20160724204500,451.5,458.850006,101.627908,71,58.0,100,69.599998,74.0,71.0
20160724210000,451.5,458.850006,101.627908,71,58.0,100,69.300003,74.0,71.0
20160724211500,451.5,466.200012,103.255817,71,64.699997,100,69.0,74.0,71.0
20160724213000,451.5,454.649994,100.697673,71,81.099998,100,69.699997,74.0,71.0
20160724214500,451.5,454.649994,100.697673,71,77.800003,100,70.699997,74.0,71.0
20160724220000,451.5,464.100006,102.790699,71,58.0,0,71.300003,74.0,71.0
20160724221500,451.5,454.649994,100.697673,71,56.400002,0,70.800003,74.0,71.0
20160724223000,451.5,464.100006,102.790699,71,56.400002,100,70.199997,74.0,71.0
20160724224500,451.5,454.649994,100.697673,71,58.0,100,69.699997,74.0,71.0
20160724230000,451.5,464.100006,102.790699,71,57.299999,100,69.199997,74.0,71.0
20160724231500,451.5,464.100006,102.790699,71,63.599998,100,68.900002,74.0,71.0
20160724233000,451.5,455.700012,100.930235,71,78.699997,100,69.599998,74.0,71.0
20160724234500,451.5,455.700012,100.930235,71,78.699997,100,70.699997,74.0,71.0
20160725000000,451.5,462.0,102.325581,71,58.0,0,71.199997,74.0,71.0
20160725001500,451.5,462.0,102.325581,71,56.5,0,70.800003,74.0,71.0
20160725003000,451.5,456.75,101.162791,71,56.5,100,70.199997,74.0,71.0
20160725004500,451.5,456.75,101.162791,71,58.700001,100,69.599998,74.0,71.0
20160725010000,451.5,456.75,101.162791,71,57.200001,100,69.199997,74.0,71.0
20160725011500,451.5,451.5,100.0,71,68.099998,100,68.900002,74.0,71.0
20160725013000,451.5,451.5,100.0,71,79.699997,100,69.699997,74.0,71.0
20160725014500,451.5,446.25,98.837209,71,79.699997,100,70.800003,74.0,71.0
20160725020000,451.5,446.25,98.837209,71,57.599998,0,71.199997,74.0,71.0
20160725021500,451.5,454.649994,100.697673,71,56.400002,0,70.699997,74.0,71.0
20160725023000,451.5,454.649994,100.697673,71,56.400002,100,70.099998,74.0,71.0
20160725024500,451.5,454.649994,100.697673,71,57.799999,100,69.400002,74.0,71.0
20160725030000,451.5,462.0,102.325581,71,57.799999,100,69.0,74.0,71.0
20160725031500,451.5,451.5,100.0,71,81.099998,100,69.0,74.0,71.0
20160725033000,451.5,456.75,101.162791,71,89.800003,100,69.900002,74.0,71.0
20160725034500,451.5,456.75,101.162791,71,82.199997,100,71.0,74.0,71.0
20160725040000,451.5,456.75,101.162791,71,56.799999,0,71.199997,74.0,71.0
20160725041500,451.5,456.75,101.162791,71,56.799999,100,70.599998,74.0,71.0
20160725043000,451.5,456.75,101.162791,71,56.799999,100,69.900002,74.0,71.0
20160725044500,451.5,456.75,101.162791,71,58.0,100,69.300003,74.0,71.0
20160725050000,451.5,456.75,101.162791,71,58.0,100,68.900002,74.0,71.0
20160725051500,451.5,456.75,101.162791,71,78.199997,100,69.099998,74.0,71.0
20160725053000,451.5,456.75,101.162791,71,80.199997,100,70.199997,74.0,71.0
20160725054500,451.5,449.399994,99.534882,71,80.199997,100,71.199997,74.0,71.0
20160725060000,451.5,457.799988,101.395346,71,56.400002,0,71.0,74.0,71.0
20160725061500,451.5,457.799988,101.395346,71,57.099998,100,70.400002,74.0,71.0
20160725063000,451.5,457.799988,101.395346,71,58.299999,100,69.699997,74.0,71.0
20160725064500,451.5,450.450012,99.767445,71,57.200001,100,69.199997,74.0,71.0
