PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160725070000,451.5,450.450012,99.767445,71,61.900002,100,68.800003,74.0,71.0
20160725071500,451.5,437.850006,96.976746,71,82.800003,100,69.5,74.0,71.0
20160725073000,451.5,437.850006,96.976746,71,80.199997,100,70.5,74.0,71.0
20160725074500,451.5,451.5,100.0,71,59.799999,0,71.300003,74.0,71.0
20160725080000,451.5,451.5,100.0,71,57.5,0,71.0,74.0,71.0
20160725081500,451.5,451.5,100.0,71,57.5,100,70.400002,74.0,71.0
20160725083000,451.5,458.850006,101.627908,71,58.299999,100,69.800003,74.0,71.0
20160725084500,451.5,458.850006,101.627908,71,58.299999,100,69.300003,74.0,71.0
20160725090000,451.5,449.399994,99.534882,71,59.5,100,69.099998,74.0,71.0
20160725091500,451.5,449.399994,99.534882,71,85.300003,100,69.300003,74.0,71.0
20160725093000,451.5,444.149994,98.372092,71,79.5,100,70.400002,74.0,71.0
20160725094500,451.5,449.399994,99.534882,71,68.0,100,71.300003,74.0,71.0
20160725100000,451.5,449.399994,99.534882,71,57.400002,0,71.099998,74.0,71.0
20160725101500,451.5,444.149994,98.372092,71,58.0,100,70.699997,74.0,71.0
20160725103000,451.5,435.75,96.511628,72,57.200001,100,70.199997,74.0,71.0
20160725104500,451.5,435.75,96.511628,72,59.5,100,69.800003,74.0,71.0
20160725110000,451.5,441.0,97.674419,72,59.5,100,69.599998,74.0,71.0
20160725111500,451.5,441.0,97.674419,72,58.400002,100,69.400002,74.0,71.0
20160725113000,451.5,446.25,98.837209,72,65.300003,100,69.400002,74.0,71.0
20160725114500,451.5,439.950012,97.441863,72,73.400002,100,69.900002,74.0,71.0
20160725120000,451.5,439.950012,97.441863,73,78.800003,100,70.900002,74.0,71.0
20160725121500,451.5,439.950012,97.441863,73,57.599998,0,71.300003,74.0,71.0
20160725123000,451.5,446.25,98.837209,73,57.599998,0,71.0,74.0,71.0
20160725124500,451.5,446.25,98.837209,73,57.599998,100,70.5,74.0,71.0
20160725130000,451.5,446.25,98.837209,73,57.599998,100,70.099998,74.0,71.0
20160725131500,451.5,437.850006,96.976746,73,57.599998,100,69.800003,74.0,71.0
20160725133000,451.5,437.850006,96.976746,73,56.799999,100,69.599998,74.0,71.0
20160725134500,451.5,437.850006,96.976746,73,56.799999,100,69.300003,74.0,71.0
20160725140000,451.5,437.850006,96.976746,74,72.0,100,69.599998,74.0,71.0
20160725141500,451.5,444.149994,98.372092,74,83.199997,100,70.400002,74.0,71.0
20160725143000,451.5,444.149994,98.372092,79,71.5,100,71.199997,74.0,71.0
20160725144500,451.5,444.149994,98.372092,79,56.700001,0,71.199997,74.0,71.0
20160725150000,451.5,444.149994,98.372092,79,56.700001,100,70.699997,74.0,71.0
20160725151500,451.5,444.149994,98.372092,79,56.700001,100,70.199997,74.0,71.0
20160725153000,451.5,444.149994,98.372092,79,59.0,100,69.900002,74.0,71.0
20160725154500,451.5,451.5,100.0,79,59.0,100,69.699997,74.0,71.0
20160725160000,451.5,451.5,100.0,79,58.0,100,69.599998,74.0,71.0
20160725161500,451.5,451.5,100.0,79,61.099998,100,69.5,74.0,71.0
20160725163000,451.5,451.5,100.0,79,72.0,100,69.800003,74.0,71.0
20160725164500,451.5,445.200012,98.604654,79,72.0,100,70.400002,74.0,71.0
20160725170000,451.5,445.200012,98.604654,79,76.800003,100,71.199997,74.0,71.0
20160725171500,451.5,451.5,100.0,79,57.400002,0,71.199997,74.0,71.0
20160725173000,451.5,451.5,100.0,79,57.400002,100,70.699997,74.0,71.0
20160725174500,451.5,451.5,100.0,79,56.700001,100,70.199997,74.0,71.0
20160725180000,451.5,445.200012,98.604654,79,58.0,100,69.800003,74.0,71.0
20160725181500,451.5,445.200012,98.604654,79,58.0,100,69.599998,74.0,71.0
20160725183000,451.5,445.200012,98.604654,79,58.700001,100,69.400002,74.0,71.0
20160725184500,451.5,445.200012,98.604654,79,70.800003,100,69.400002,74.0,71.0
20160725190000,451.5,445.200012,98.604654,79,74.900002,100,70.099998,74.0,71.0
20160725191500,451.5,445.200012,98.604654,79,72.0,100,71.0,74.0,71.0
20160725193000,451.5,450.450012,99.767445,79,57.0,0,71.199997,74.0,71.0
20160725194500,451.5,450.450012,99.767445,79,57.0,0,70.800003,74.0,71.0
20160725200000,451.5,450.450012,99.767445,79,57.0,100,70.300003,74.0,71.0
20160725201500,451.5,444.149994,98.372092,79,57.900002,100,69.800003,74.0,71.0
20160725203000,451.5,451.5,100.0,79,57.900002,100,69.599998,74.0,71.0
20160725204500,451.5,441.0,97.674419,79,57.900002,100,69.300003,74.0,71.0
20160725210000,451.5,441.0,97.674419,79,71.0,100,69.300003,74.0,71.0
20160725211500,451.5,441.0,97.674419,79,77.300003,100,70.099998,74.0,71.0
20160725213000,451.5,435.75,96.511628,79,72.5,100,71.0,74.0,71.0
20160725214500,451.5,447.299988,99.069765,79,56.799999,0,71.199997,74.0,71.0
20160725220000,451.5,447.299988,99.069765,79,56.799999,100,70.699997,74.0,71.0
20160725221500,451.5,447.299988,99.069765,79,56.799999,100,70.199997,74.0,71.0
20160725223000,451.5,447.299988,99.069765,79,58.400002,100,69.699997,74.0,71.0
20160725224500,451.5,447.299988,99.069765,79,58.400002,100,69.400002,74.0,71.0
20160725230000,451.5,447.299988,99.069765,79,59.900002,100,69.199997,74.0,71.0
20160725231500,451.5,447.299988,99.069765,79,78.699997,100,69.599998,74.0,71.0
20160725233000,451.5,438.899994,97.209301,79,78.699997,100,70.5,74.0,71.0
20160725234500,451.5,446.25,98.837209,79,61.900002,0,71.300003,74.0,71.0
20160726000000,451.5,446.25,98.837209,79,57.099998,0,70.900002,74.0,71.0
20160726001500,451.5,446.25,98.837209,79,57.099998,100,70.300003,74.0,71.0
20160726003000,451.5,451.5,100.0,79,57.099998,100,69.699997,74.0,71.0
20160726004500,451.5,451.5,100.0,79,57.099998,100,69.300003,74.0,71.0
20160726010000,451.5,451.5,100.0,79,59.599998,100,69.099998,74.0,71.0
20160726011500,451.5,445.200012,98.604654,79,82.599998,100,69.400002,74.0,71.0
20160726013000,451.5,450.450012,99.767445,79,79.699997,100,70.5,74.0,71.0
20160726014500,451.5,450.450012,99.767445,79,62.5,0,71.300003,74.0,71.0
20160726020000,451.5,450.450012,99.767445,79,56.799999,0,70.900002,74.0,71.0
20160726021500,451.5,450.450012,99.767445,79,56.799999,100,70.300003,74.0,71.0
20160726023000,451.5,450.450012,99.767445,79,58.0,100,69.699997,74.0,71.0
20160726024500,451.5,450.450012,99.767445,79,58.0,100,69.300003,74.0,71.0
20160726030000,451.5,450.450012,99.767445,79,59.900002,100,68.900002,74.0,71.0
20160726031500,451.5,450.450012,99.767445,79,88.699997,100,69.5,74.0,71.0
20160726033000,451.5,450.450012,99.767445,79,79.699997,100,70.5,74.0,71.0
20160726034500,451.5,450.450012,99.767445,79,60.0,0,71.300003,74.0,71.0
20160726040000,451.5,450.450012,99.767445,79,57.099998,0,70.900002,74.0,71.0
20160726041500,451.5,450.450012,99.767445,79,57.099998,100,70.300003,74.0,71.0
20160726043000,451.5,450.450012,99.767445,79,58.0,100,69.699997,74.0,71.0
20160726044500,451.5,443.100006,98.139536,79,57.200001,100,69.199997,74.0,71.0
20160726050000,451.5,443.100006,98.139536,79,62.799999,100,68.900002,74.0,71.0
20160726051500,451.5,433.649994,96.04651,79,89.800003,100,69.599998,74.0,71.0
20160726053000,451.5,441.0,97.674419,79,86.300003,100,70.699997,74.0,71.0
20160726054500,451.5,441.0,97.674419,79,57.599998,0,71.300003,74.0,71.0
20160726060000,451.5,441.0,97.674419,79,56.400002,0,70.800003,74.0,71.0
20160726061500,451.5,457.799988,101.395346,79,56.400002,100,70.199997,74.0,71.0
20160726063000,451.5,446.25,98.837209,79,58.0,100,69.599998,74.0,71.0
20160726064500,451.5,451.5,100.0,79,58.0,100,69.199997,74.0,71.0
20160726070000,451.5,451.5,100.0,79,67.400002,100,68.900002,74.0,71.0
20160726071500,451.5,438.899994,97.209301,79,81.099998,100,69.699997,74.0,71.0
20160726073000,451.5,433.649994,96.04651,79,78.699997,100,70.800003,74.0,71.0
20160726074500,451.5,439.950012,97.441863,79,57.200001,0,71.300003,74.0,71.0
20160726080000,451.5,439.950012,97.441863,80,57.200001,0,70.800003,74.0,71.0
20160726081500,451.5,439.950012,97.441863,80,57.200001,100,70.0,74.0,71.0
20160726083000,451.5,450.450012,99.767445,80,58.299999,100,69.599998,74.0,71.0
20160726084500,451.5,450.450012,99.767445,80,57.599998,100,69.199997,74.0,71.0
20160726090000,451.5,455.700012,100.930235,80,69.099998,100,69.0,74.0,71.0
20160726091500,451.5,439.950012,97.441863,80,86.599998,100,69.800003,74.0,71.0
20160726093000,451.5,439.950012,97.441863,80,76.400002,100,70.900002,74.0,71.0
20160726094500,451.5,449.399994,99.534882,80,57.599998,0,71.300003,74.0,71.0
20160726100000,451.5,449.399994,99.534882,80,57.599998,0,70.900002,74.0,71.0
20160726101500,451.5,449.399994,99.534882,80,57.599998,100,70.400002,74.0,71.0
20160726103000,451.5,458.850006,101.627908,80,57.599998,100,69.900002,74.0,71.0
20160726104500,451.5,451.5,100.0,80,58.400002,100,69.599998,74.0,71.0
20160726110000,451.5,445.200012,98.604654,80,58.400002,100,69.300003,74.0,71.0
20160726111500,451.5,432.600006,95.813955,80,68.5,100,69.300003,74.0,71.0
20160726113000,451.5,437.850006,96.976746,80,76.699997,100,70.0,74.0,71.0
20160726114500,451.5,437.850006,96.976746,80,71.599998,100,70.699997,74.0,71.0
20160726120000,451.5,437.850006,96.976746,80,62.200001,0,71.300003,74.0,71.0
20160726121500,451.5,437.850006,96.976746,80,56.799999,0,70.900002,74.0,71.0
20160726123000,451.5,447.299988,99.069765,80,56.799999,100,70.400002,74.0,71.0
20160726124500,451.5,447.299988,99.069765,80,57.5,100,69.900002,74.0,71.0
20160726130000,451.5,439.950012,97.441863,80,57.5,100,69.599998,74.0,71.0
20160726131500,451.5,439.950012,97.441863,80,57.5,100,69.300003,74.0,71.0
20160726133000,451.5,447.299988,99.069765,80,66.199997,100,69.199997,74.0,71.0
20160726134500,451.5,447.299988,99.069765,80,79.199997,100,70.099998,74.0,71.0
20160726140000,451.5,447.299988,99.069765,80,72.0,100,70.900002,74.0,71.0
20160726141500,451.5,447.299988,99.069765,80,57.799999,0,71.199997,74.0,71.0
20160726143000,451.5,447.299988,99.069765,80,57.200001,0,70.800003,74.0,71.0
20160726144500,451.5,457.799988,101.395346,80,57.200001,100,70.300003,74.0,71.0
20160726150000,451.5,451.5,100.0,80,57.200001,100,69.800003,74.0,71.0
20160726151500,451.5,445.200012,98.604654,80,58.700001,100,69.5,74.0,71.0
20160726153000,451.5,445.200012,98.604654,80,58.0,100,69.199997,74.0,71.0
20160726154500,451.5,445.200012,98.604654,80,75.900002,100,69.300003,74.0,71.0
20160726160000,451.5,445.200012,98.604654,80,79.199997,100,70.199997,74.0,71.0
20160726161500,451.5,437.850006,96.976746,80,72.5,100,71.099998,74.0,71.0
20160726163000,451.5,447.299988,99.069765,80,57.200001,0,71.199997,74.0,71.0
20160726164500,451.5,447.299988,99.069765,80,57.200001,100,70.699997,74.0,71.0
20160726170000,451.5,454.649994,100.697673,80,57.200001,100,70.199997,74.0,71.0
20160726171500,451.5,454.649994,100.697673,80,57.900002,100,69.699997,74.0,71.0
20160726173000,451.5,454.649994,100.697673,80,57.900002,100,69.300003,74.0,71.0
20160726174500,451.5,454.649994,100.697673,80,60.299999,100,69.199997,74.0,71.0
20160726180000,451.5,437.850006,96.976746,80,83.400002,100,69.699997,74.0,71.0
20160726181500,451.5,447.299988,99.069765,80,80.099998,100,70.699997,74.0,71.0
20160726183000,451.5,447.299988,99.069765,80,59.599998,0,71.300003,74.0,71.0
20160726184500,451.5,455.700012,100.930235,80,57.200001,0,70.900002,74.0,71.0
20160726190000,451.5,455.700012,100.930235,80,57.200001,100,70.400002,74.0,71.0
20160726191500,451.5,455.700012,100.930235,80,57.200001,100,69.800003,74.0,71.0
20160726193000,451.5,455.700012,100.930235,80,57.200001,100,69.400002,74.0,71.0
20160726194500,451.5,455.700012,100.930235,80,57.200001,100,69.099998,74.0,71.0
20160726200000,451.5,455.700012,100.930235,80,74.800003,100,69.199997,74.0,71.0
20160726201500,451.5,463.049988,102.558137,80,79.699997,100,70.199997,74.0,71.0
20160726203000,451.5,457.799988,101.395346,80,80.900002,100,71.099998,74.0,71.0
20160726204500,451.5,463.049988,102.558137,80,57.5,0,71.199997,74.0,71.0
20160726210000,451.5,463.049988,102.558137,80,56.799999,100,70.5,74.0,71.0
20160726211500,451.5,463.049988,102.558137,80,56.799999,100,69.900002,74.0,71.0
20160726213000,451.5,463.049988,102.558137,80,58.400002,100,69.5,74.0,71.0
20160726214500,451.5,463.049988,102.558137,80,58.400002,100,69.099998,74.0,71.0
20160726220000,451.5,457.799988,101.395346,79,74.800003,100,69.099998,74.0,71.0
20160726221500,451.5,457.799988,101.395346,79,78.699997,100,70.0,74.0,71.0
20160726223000,451.5,457.799988,101.395346,79,76.800003,100,71.0,74.0,71.0
20160726224500,451.5,464.100006,102.790699,76,57.200001,0,71.199997,74.0,71.0
20160726230000,451.5,464.100006,102.790699,75,57.200001,100,70.699997,74.0,71.0
20160726231500,451.5,464.100006,102.790699,75,57.200001,100,69.900002,74.0,71.0
20160726233000,451.5,464.100006,102.790699,74,57.200001,100,69.400002,74.0,71.0
20160726234500,451.5,464.100006,102.790699,74,57.200001,100,69.0,74.0,71.0
20160727000000,451.5,464.100006,102.790699,73,78.5,100,69.0,74.0,71.0
20160727001500,451.5,439.950012,97.441863,68,82.099998,100,70.0,74.0,71.0
20160727003000,451.5,432.600006,95.813955,68,88.300003,100,71.099998,74.0,71.0
20160727004500,451.5,444.149994,98.372092,68,56.799999,0,71.199997,74.0,71.0
20160727010000,451.5,444.149994,98.372092,68,56.799999,100,70.5,74.0,71.0
20160727011500,451.5,438.899994,97.209301,69,56.799999,100,69.800003,74.0,71.0
20160727013000,451.5,438.899994,97.209301,69,58.799999,100,69.300003,74.0,71.0
20160727014500,451.5,438.899994,97.209301,69,58.799999,100,68.900002,74.0,71.0
20160727020000,451.5,438.899994,97.209301,69,78.699997,100,69.199997,74.0,71.0
20160727021500,451.5,445.200012,98.604654,70,84.5,100,70.300003,74.0,71.0
20160727023000,451.5,439.950012,97.441863,70,76.800003,100,71.199997,74.0,71.0
20160727024500,451.5,451.5,100.0,70,56.799999,0,71.0,74.0,71.0
20160727030000,451.5,435.75,96.511628,70,56.799999,100,70.400002,74.0,71.0
20160727031500,451.5,435.75,96.511628,71,57.900002,100,69.800003,74.0,71.0
20160727033000,451.5,444.149994,98.372092,71,57.900002,100,69.300003,74.0,71.0
20160727034500,451.5,434.700012,96.279072,71,59.900002,100,68.900002,74.0,71.0
20160727040000,451.5,434.700012,96.279072,73,78.699997,100,69.300003,74.0,71.0
20160727041500,451.5,434.700012,96.279072,75,82.099998,100,70.400002,74.0,71.0
20160727043000,451.5,434.700012,96.279072,75,82.099998,100,71.300003,74.0,71.0
20160727044500,451.5,434.700012,96.279072,75,56.400002,0,71.0,74.0,71.0
20160727050000,451.5,434.700012,96.279072,75,56.400002,100,70.400002,74.0,71.0
20160727051500,451.5,434.700012,96.279072,76,57.5,100,69.800003,74.0,71.0
20160727053000,451.5,434.700012,96.279072,76,57.5,100,69.199997,74.0,71.0
20160727054500,451.5,434.700012,96.279072,76,59.5,100,68.900002,74.0,71.0
20160727060000,451.5,439.950012,97.441863,79,84.0,100,69.300003,74.0,71.0
20160727061500,451.5,464.100006,102.790699,80,89.199997,100,70.300003,74.0,71.0
20160727063000,451.5,464.100006,102.790699,79,77.699997,100,71.199997,74.0,71.0
20160727064500,451.5,451.5,100.0,76,56.799999,0,71.0,74.0,71.0
20160727070000,451.5,458.850006,101.627908,76,56.799999,100,70.300003,74.0,71.0
20160727071500,451.5,458.850006,101.627908,76,57.5,100,69.699997,74.0,71.0
20160727073000,451.5,475.649994,105.348836,73,57.5,100,69.099998,74.0,71.0
20160727074500,451.5,463.049988,102.558137,70,66.199997,100,68.699997,74.0,71.0
20160727080000,451.5,455.700012,100.930235,70,80.199997,100,69.599998,74.0,71.0
20160727081500,451.5,469.350006,103.95349,70,81.099998,100,70.599998,74.0,71.0
20160727083000,451.5,464.100006,102.790699,70,58.799999,0,71.300003,74.0,71.0
20160727084500,451.5,464.100006,102.790699,70,56.700001,0,70.800003,74.0,71.0
20160727090000,451.5,449.399994,99.534882,70,56.700001,100,70.0,74.0,71.0
20160727091500,451.5,456.75,101.162791,70,58.299999,100,69.400002,74.0,71.0
20160727093000,451.5,456.75,101.162791,70,58.299999,100,68.900002,74.0,71.0
20160727094500,451.5,445.200012,98.604654,70,87.400002,100,69.0,74.0,71.0
20160727100000,451.5,445.200012,98.604654,70,87.400002,100,70.0,74.0,71.0
20160727101500,451.5,451.5,100.0,70,87.400002,100,71.0,74.0,71.0
20160727103000,451.5,451.5,100.0,70,56.799999,0,71.099998,74.0,71.0
20160727104500,451.5,451.5,100.0,70,56.799999,100,70.400002,74.0,71.0
20160727110000,451.5,451.5,100.0,70,57.900002,100,69.699997,74.0,71.0
20160727111500,451.5,451.5,100.0,70,57.900002,100,69.099998,74.0,71.0
20160727113000,451.5,458.850006,101.627908,70,62.599998,100,68.699997,74.0,71.0
20160727114500,451.5,449.399994,99.534882,70,91.199997,100,69.400002,74.0,71.0
20160727120000,451.5,449.399994,99.534882,70,84.300003,100,70.599998,74.0,71.0
20160727121500,451.5,456.75,101.162791,70,59.200001,0,71.300003,74.0,71.0
20160727123000,451.5,451.5,100.0,70,56.799999,0,70.900002,74.0,71.0
20160727124500,451.5,451.5,100.0,70,56.799999,100,70.199997,74.0,71.0
20160727130000,451.5,451.5,100.0,70,58.299999,100,69.599998,74.0,71.0
20160727131500,451.5,457.799988,101.395346,70,58.299999,100,69.099998,74.0,71.0
20160727133000,451.5,457.799988,101.395346,70,69.0,100,68.800003,74.0,71.0
20160727134500,451.5,457.799988,101.395346,70,87.400002,100,69.699997,74.0,71.0
20160727140000,451.5,457.799988,101.395346,70,87.400002,100,70.800003,74.0,71.0
20160727141500,451.5,457.799988,101.395346,69,58.0,0,71.300003,74.0,71.0
20160727143000,451.5,463.049988,102.558137,69,57.200001,0,70.800003,74.0,71.0
20160727144500,451.5,463.049988,102.558137,69,57.200001,100,70.0,74.0,71.0
20160727150000,451.5,463.049988,102.558137,69,58.400002,100,69.400002,74.0,71.0
20160727151500,451.5,463.049988,102.558137,69,58.400002,100,69.0,74.0,71.0
20160727153000,451.5,463.049988,102.558137,69,75.900002,100,68.900002,74.0,71.0
20160727154500,451.5,463.049988,102.558137,69,81.599998,100,69.900002,74.0,71.0
20160727160000,451.5,457.799988,101.395346,69,78.300003,100,71.0,74.0,71.0
20160727161500,451.5,452.549988,100.232555,69,56.799999,0,71.199997,74.0,71.0
20160727163000,451.5,463.049988,102.558137,69,56.799999,100,70.5,74.0,71.0
20160727164500,451.5,456.75,101.162791,69,57.5,100,69.900002,74.0,71.0
20160727170000,451.5,456.75,101.162791,68,58.400002,100,69.300003,74.0,71.0
20160727171500,451.5,464.100006,102.790699,68,58.400002,100,68.900002,74.0,71.0
20160727173000,451.5,464.100006,102.790699,68,88.099998,100,69.199997,74.0,71.0
20160727174500,451.5,445.200012,98.604654,68,83.199997,100,70.300003,74.0,71.0
20160727180000,451.5,445.200012,98.604654,68,68.5,0,71.300003,74.0,71.0
20160727181500,451.5,454.649994,100.697673,68,57.200001,0,71.0,74.0,71.0
20160727183000,451.5,439.950012,97.441863,68,57.200001,100,70.400002,74.0,71.0
20160727184500,451.5,431.549988,95.581393,68,57.200001,100,69.699997,74.0,71.0
20160727190000,451.5,441.0,97.674419,69,58.700001,100,69.199997,74.0,71.0
20160727191500,451.5,441.0,97.674419,69,61.099998,100,68.900002,74.0,71.0
20160727193000,451.5,441.0,97.674419,70,79.599998,100,69.400002,74.0,71.0
20160727194500,451.5,441.0,97.674419,73,85.0,100,70.5,74.0,71.0
20160727200000,451.5,446.25,98.837209,73,61.599998,0,71.300003,74.0,71.0
20160727201500,451.5,455.700012,100.930235,73,57.099998,0,70.900002,74.0,71.0
20160727203000,451.5,455.700012,100.930235,73,57.099998,100,70.300003,74.0,71.0
20160727204500,451.5,455.700012,100.930235,73,57.900002,100,69.699997,74.0,71.0
20160727210000,451.5,455.700012,100.930235,73,57.900002,100,69.199997,74.0,71.0
20160727211500,451.5,462.0,102.325581,73,65.800003,100,68.800003,74.0,71.0
20160727213000,451.5,462.0,102.325581,73,79.699997,100,69.599998,74.0,71.0
20160727214500,451.5,468.299988,103.720928,73,79.699997,100,70.699997,74.0,71.0
20160727220000,451.5,468.299988,103.720928,71,57.599998,0,71.300003,74.0,71.0
20160727221500,451.5,458.850006,101.627908,70,56.799999,0,70.800003,74.0,71.0
20160727223000,451.5,466.200012,103.255817,70,56.799999,100,70.0,74.0,71.0
20160727224500,451.5,466.200012,103.255817,68,58.299999,100,69.400002,74.0,71.0
20160727230000,451.5,466.200012,103.255817,68,57.599998,100,68.900002,74.0,71.0
20160727231500,451.5,452.549988,100.232555,68,78.400002,100,68.900002,74.0,71.0
20160727233000,451.5,462.0,102.325581,68,90.099998,100,70.0,74.0,71.0
20160727234500,451.5,462.0,102.325581,68,80.699997,100,71.099998,74.0,71.0
20160728000000,451.5,462.0,102.325581,68,56.400002,0,71.199997,74.0,71.0
20160728001500,451.5,462.0,102.325581,66,56.400002,100,70.5,74.0,71.0
20160728003000,451.5,462.0,102.325581,66,57.5,100,69.800003,74.0,71.0
20160728004500,451.5,462.0,102.325581,66,57.5,100,69.199997,74.0,71.0
20160728010000,451.5,456.75,101.162791,66,61.599998,100,68.800003,74.0,71.0
20160728011500,451.5,456.75,101.162791,66,80.699997,100,69.300003,74.0,71.0
20160728013000,451.5,447.299988,99.069765,66,83.0,100,70.300003,74.0,71.0
20160728014500,451.5,447.299988,99.069765,66,68.400002,0,71.300003,74.0,71.0
20160728020000,451.5,447.299988,99.069765,66,56.799999,0,71.0,74.0,71.0
20160728021500,451.5,452.549988,100.232555,66,56.799999,100,70.199997,74.0,71.0
20160728023000,451.5,452.549988,100.232555,66,58.099998,100,69.599998,74.0,71.0
20160728024500,451.5,438.899994,97.209301,66,57.5,100,69.0,74.0,71.0
20160728030000,451.5,438.899994,97.209301,66,75.800003,100,68.800003,74.0,71.0
20160728031500,451.5,438.899994,97.209301,66,80.699997,100,69.699997,74.0,71.0
20160728033000,451.5,438.899994,97.209301,66,88.099998,100,70.900002,74.0,71.0
20160728034500,451.5,438.899994,97.209301,66,57.599998,0,71.300003,74.0,71.0
20160728040000,451.5,438.899994,97.209301,66,57.599998,0,70.800003,74.0,71.0
20160728041500,451.5,438.899994,97.209301,67,57.599998,100,70.0,74.0,71.0
20160728043000,451.5,438.899994,97.209301,68,57.599998,100,69.400002,74.0,71.0
20160728044500,451.5,438.899994,97.209301,68,58.599998,100,69.0,74.0,71.0
20160728050000,451.5,438.899994,97.209301,68,75.400002,100,69.0,74.0,71.0
20160728051500,451.5,444.149994,98.372092,69,91.0,100,70.0,74.0,71.0
20160728053000,451.5,438.899994,97.209301,70,77.800003,100,71.099998,74.0,71.0
20160728054500,451.5,438.899994,97.209301,71,56.799999,0,71.199997,74.0,71.0
20160728060000,451.5,445.200012,98.604654,73,57.5,100,70.599998,74.0,71.0
20160728061500,451.5,433.649994,96.04651,73,56.799999,100,69.900002,74.0,71.0
20160728063000,451.5,443.100006,98.139536,73,58.299999,100,69.300003,74.0,71.0
20160728064500,451.5,443.100006,98.139536,73,58.299999,100,68.900002,74.0,71.0
20160728070000,451.5,443.100006,98.139536,73,79.0,100,69.099998,74.0,71.0
20160728071500,451.5,443.100006,98.139536,73,88.599998,100,70.199997,74.0,71.0
20160728073000,451.5,457.799988,101.395346,78,73.400002,100,71.300003,74.0,71.0
20160728074500,451.5,466.200012,103.255817,77,57.5,0,71.099998,74.0,71.0
20160728080000,451.5,466.200012,103.255817,76,57.5,100,70.5,74.0,71.0
20160728081500,451.5,466.200012,103.255817,76,57.5,100,69.900002,74.0,71.0
20160728083000,451.5,479.850006,106.279071,82,58.799999,100,69.599998,74.0,71.0
20160728084500,451.5,403.200012,89.302328,68,57.599998,100,69.199997,74.0,71.0
20160728090000,451.5,352.799988,78.139532,73,69.099998,100,69.099998,74.0,71.0
20160728091500,451.5,352.799988,78.139532,73,75.900002,100,69.800003,74.0,71.0
20160728093000,451.5,352.799988,78.139532,73,77.900002,100,70.800003,74.0,71.0
20160728094500,451.5,405.299988,89.767439,70,57.900002,0,71.199997,74.0,71.0
20160728100000,451.5,475.649994,105.348836,71,57.200001,0,70.800003,74.0,71.0
20160728101500,451.5,475.649994,105.348836,70,57.200001,100,70.300003,74.0,71.0
20160728103000,451.5,392.700012,86.976747,74,57.200001,100,69.800003,74.0,71.0
20160728104500,451.5,428.399994,94.88372,76,57.200001,100,69.400002,74.0,71.0
20160728110000,451.5,434.700012,96.279072,81,58.0,100,69.199997,74.0,71.0
20160728111500,451.5,434.700012,96.279072,85,70.099998,100,69.300003,74.0,71.0
20160728113000,451.5,434.700012,96.279072,85,71.099998,100,69.900002,74.0,71.0
20160728114500,451.5,462.0,102.325581,84,79.199997,100,71.099998,74.0,71.0
20160728120000,451.5,462.0,102.325581,82,57.200001,0,71.300003,74.0,71.0
20160728121500,451.5,462.0,102.325581,80,57.200001,0,70.800003,74.0,71.0
20160728123000,451.5,462.0,102.325581,80,57.200001,100,70.300003,74.0,71.0
20160728124500,451.5,437.850006,96.976746,85,57.200001,100,69.800003,74.0,71.0
20160728130000,451.5,437.850006,96.976746,90,57.200001,100,69.599998,74.0,71.0
20160728131500,451.5,429.450012,95.116282,100,57.200001,100,69.300003,74.0,71.0
20160728133000,451.5,429.450012,95.116282,100,63.599998,100,69.199997,74.0,71.0
20160728134500,451.5,429.450012,95.116282,100,88.599998,100,70.099998,74.0,71.0
20160728140000,451.5,429.450012,95.116282,100,73.0,100,71.0,74.0,71.0
20160728141500,451.5,424.200012,93.953491,100,57.200001,0,71.300003,74.0,71.0
20160728143000,451.5,424.200012,93.953491,100,57.200001,0,70.800003,74.0,71.0
20160728144500,451.5,424.200012,93.953491,100,56.5,100,70.400002,74.0,71.0
20160728150000,451.5,424.200012,93.953491,100,56.5,100,70.0,74.0,71.0
20160728151500,451.5,424.200012,93.953491,100,57.900002,100,69.699997,74.0,71.0
20160728153000,451.5,424.200012,93.953491,100,58.700001,100,69.599998,74.0,71.0
20160728154500,451.5,406.350006,90.000001,100,58.700001,100,69.599998,74.0,71.0
20160728160000,451.5,415.799988,92.093021,100,67.699997,100,69.699997,74.0,71.0
20160728161500,451.5,415.799988,92.093021,100,72.300003,100,70.300003,74.0,71.0
20160728163000,451.5,415.799988,92.093021,100,75.300003,100,71.0,74.0,71.0
20160728164500,451.5,415.799988,92.093021,100,57.599998,0,71.199997,74.0,71.0
20160728170000,451.5,415.799988,92.093021,100,57.599998,0,70.900002,74.0,71.0
20160728171500,451.5,421.049988,93.255811,100,56.799999,100,70.5,74.0,71.0
20160728173000,451.5,421.049988,93.255811,100,56.799999,100,70.0,74.0,71.0
20160728174500,451.5,429.450012,95.116282,100,58.099998,100,69.800003,74.0,71.0
20160728180000,451.5,421.049988,93.255811,100,58.099998,100,69.599998,74.0,71.0
20160728181500,451.5,421.049988,93.255811,100,58.099998,100,69.400002,74.0,71.0
20160728183000,451.5,421.049988,93.255811,100,70.0,100,69.599998,74.0,71.0
20160728184500,451.5,421.049988,93.255811,100,79.099998,100,70.300003,74.0,71.0
20160728190000,451.5,421.049988,93.255811,100,73.800003,100,71.099998,74.0,71.0
20160728191500,451.5,421.049988,93.255811,100,57.200001,0,71.199997,74.0,71.0
20160728193000,451.5,421.049988,93.255811,100,57.200001,0,70.800003,74.0,71.0
20160728194500,451.5,421.049988,93.255811,100,57.200001,100,70.400002,74.0,71.0
20160728200000,451.5,421.049988,93.255811,100,57.200001,100,70.0,74.0,71.0
20160728201500,451.5,421.049988,93.255811,100,58.400002,100,69.800003,74.0,71.0
20160728203000,451.5,426.299988,94.418602,100,58.400002,100,69.599998,74.0,71.0
20160728204500,451.5,431.549988,95.581393,100,58.400002,100,69.400002,74.0,71.0
20160728210000,451.5,431.549988,95.581393,100,74.400002,100,69.599998,74.0,71.0
20160728211500,451.5,431.549988,95.581393,100,79.5,100,70.400002,74.0,71.0
20160728213000,451.5,431.549988,95.581393,100,71.599998,100,71.199997,74.0,71.0
20160728214500,451.5,437.850006,96.976746,100,57.200001,0,71.199997,74.0,71.0
20160728220000,451.5,437.850006,96.976746,100,57.200001,100,70.699997,74.0,71.0
20160728221500,451.5,437.850006,96.976746,100,57.200001,100,70.199997,74.0,71.0
20160728223000,451.5,437.850006,96.976746,100,57.900002,100,69.800003,74.0,71.0
20160728224500,451.5,437.850006,96.976746,100,57.900002,100,69.400002,74.0,71.0
20160728230000,451.5,437.850006,96.976746,100,58.799999,100,69.199997,74.0,71.0
20160728231500,451.5,431.549988,95.581393,100,82.5,100,69.5,74.0,71.0
20160728233000,451.5,431.549988,95.581393,100,78.699997,100,70.400002,74.0,71.0
20160728234500,451.5,431.549988,95.581393,100,72.0,100,71.199997,74.0,71.0
20160729000000,451.5,438.899994,97.209301,100,57.200001,0,71.0,74.0,71.0
20160729001500,451.5,438.899994,97.209301,100,57.200001,100,70.5,74.0,71.0
20160729003000,451.5,438.899994,97.209301,100,57.200001,100,69.900002,74.0,71.0
20160729004500,451.5,433.649994,96.04651,100,57.200001,100,69.599998,74.0,71.0
20160729010000,451.5,433.649994,96.04651,100,57.200001,100,69.199997,74.0,71.0
20160729011500,451.5,433.649994,96.04651,100,66.199997,100,69.099998,74.0,71.0
20160729013000,451.5,428.399994,94.88372,100,85.699997,100,69.900002,74.0,71.0
20160729014500,451.5,428.399994,94.88372,100,80.099998,100,70.900002,74.0,71.0
20160729020000,451.5,443.100006,98.139536,100,57.200001,0,71.300003,74.0,71.0
20160729021500,451.5,443.100006,98.139536,100,57.200001,0,70.800003,74.0,71.0
20160729023000,451.5,443.100006,98.139536,100,57.200001,100,70.099998,74.0,71.0
20160729024500,451.5,443.100006,98.139536,100,57.200001,100,69.599998,74.0,71.0
20160729030000,451.5,443.100006,98.139536,100,57.200001,100,69.199997,74.0,71.0
20160729031500,451.5,437.850006,96.976746,100,66.699997,100,68.900002,74.0,71.0
20160729033000,451.5,432.600006,95.813955,100,79.699997,100,69.800003,74.0,71.0
20160729034500,451.5,432.600006,95.813955,100,76.800003,100,70.900002,74.0,71.0
20160729040000,451.5,438.899994,97.209301,100,57.599998,0,71.300003,74.0,71.0
20160729041500,451.5,438.899994,97.209301,100,57.599998,0,70.800003,74.0,71.0
20160729043000,451.5,438.899994,97.209301,100,56.700001,100,70.0,74.0,71.0
20160729044500,451.5,438.899994,97.209301,100,58.0,100,69.599998,74.0,71.0
20160729050000,451.5,444.149994,98.372092,100,57.200001,100,69.099998,74.0,71.0
20160729051500,451.5,431.549988,95.581393,100,69.800003,100,68.900002,74.0,71.0
20160729053000,451.5,431.549988,95.581393,100,80.300003,100,69.800003,74.0,71.0
20160729054500,451.5,431.549988,95.581393,100,76.0,100,70.900002,74.0,71.0
20160729060000,451.5,438.899994,97.209301,100,57.400002,0,71.199997,74.0,71.0
20160729061500,451.5,438.899994,97.209301,100,56.799999,100,70.699997,74.0,71.0
20160729063000,451.5,444.149994,98.372092,100,56.799999,100,70.0,74.0,71.0
20160729064500,451.5,438.899994,97.209301,100,58.700001,100,69.5,74.0,71.0
20160729070000,451.5,446.25,98.837209,100,57.900002,100,69.099998,74.0,71.0
20160729071500,451.5,439.950012,97.441863,100,71.5,100,69.0,74.0,71.0
20160729073000,451.5,431.549988,95.581393,100,82.900002,100,70.300003,74.0,71.0
20160729074500,451.5,431.549988,95.581393,100,75.900002,100,71.0,74.0,71.0
20160729080000,451.5,437.850006,96.976746,100,58.299999,0,71.300003,74.0,71.0
20160729081500,451.5,437.850006,96.976746,100,57.5,0,70.800003,74.0,71.0
20160729083000,451.5,437.850006,96.976746,100,57.5,100,70.300003,74.0,71.0
20160729084500,451.5,437.850006,96.976746,100,57.5,100,69.800003,74.0,71.0
20160729090000,451.5,432.600006,95.813955,100,58.400002,100,69.599998,74.0,71.0
20160729091500,451.5,432.600006,95.813955,100,58.400002,100,69.300003,74.0,71.0
20160729093000,451.5,432.600006,95.813955,100,67.199997,100,69.300003,74.0,71.0
20160729094500,451.5,432.600006,95.813955,100,85.599998,100,70.099998,74.0,71.0
20160729100000,451.5,432.600006,95.813955,100,72.5,100,71.0,74.0,71.0
20160729101500,451.5,432.600006,95.813955,100,57.599998,0,71.300003,74.0,71.0
20160729103000,451.5,438.899994,97.209301,100,57.599998,0,70.900002,74.0,71.0
20160729104500,451.5,438.899994,97.209301,100,57.599998,100,70.400002,74.0,71.0
20160729110000,451.5,438.899994,97.209301,100,57.599998,100,70.0,74.0,71.0
20160729111500,451.5,438.899994,97.209301,100,57.599998,100,69.699997,74.0,71.0
20160729113000,451.5,445.200012,98.604654,100,56.799999,100,69.400002,74.0,71.0
20160729114500,451.5,438.899994,97.209301,100,60.299999,100,69.300003,74.0,71.0
20160729120000,451.5,438.899994,97.209301,100,72.400002,100,69.599998,74.0,71.0
20160729121500,451.5,433.649994,96.04651,100,75.900002,100,70.599998,74.0,71.0
20160729123000,451.5,433.649994,96.04651,100,72.0,100,71.300003,74.0,71.0
20160729124500,451.5,433.649994,96.04651,100,56.799999,0,71.0,74.0,71.0
20160729130000,451.5,433.649994,96.04651,100,56.0,100,70.5,74.0,71.0
20160729131500,451.5,467.25,103.488372,100,56.700001,100,70.0,74.0,71.0
20160729133000,451.5,467.25,103.488372,99,57.900002,100,69.599998,74.0,71.0
20160729134500,451.5,467.25,103.488372,94,57.200001,100,69.300003,74.0,71.0
20160729140000,451.5,460.950012,102.093026,82,61.5,100,69.099998,74.0,71.0
20160729141500,451.5,441.0,97.674419,82,73.0,100,69.599998,74.0,71.0
20160729143000,451.5,441.0,97.674419,82,71.599998,100,70.199997,74.0,71.0
20160729144500,451.5,441.0,97.674419,82,84.900002,100,71.199997,74.0,71.0
20160729150000,451.5,441.0,97.674419,82,56.400002,0,71.199997,74.0,71.0
20160729151500,451.5,441.0,97.674419,82,56.400002,100,70.699997,74.0,71.0
20160729153000,451.5,441.0,97.674419,82,57.200001,100,70.199997,74.0,71.0
20160729154500,451.5,441.0,97.674419,82,58.799999,100,69.800003,74.0,71.0
20160729160000,451.5,435.75,96.511628,82,58.799999,100,69.699997,74.0,71.0
20160729161500,451.5,441.0,97.674419,82,58.0,100,69.5,74.0,71.0
20160729163000,451.5,441.0,97.674419,82,65.300003,100,69.400002,74.0,71.0
20160729164500,451.5,432.600006,95.813955,83,75.400002,100,70.0,74.0,71.0
20160729170000,451.5,432.600006,95.813955,83,73.0,100,70.800003,74.0,71.0
20160729171500,451.5,437.850006,96.976746,83,58.0,0,71.300003,74.0,71.0
20160729173000,451.5,431.549988,95.581393,83,57.200001,0,71.0,74.0,71.0
20160729174500,451.5,443.100006,98.139536,84,57.200001,100,70.5,74.0,71.0
20160729180000,451.5,437.850006,96.976746,84,57.200001,100,70.099998,74.0,71.0
20160729181500,451.5,443.100006,98.139536,85,58.299999,100,69.800003,74.0,71.0
20160729183000,451.5,443.100006,98.139536,85,57.599998,100,69.699997,74.0,71.0
20160729184500,451.5,443.100006,98.139536,85,57.599998,100,69.400002,74.0,71.0
20160729190000,451.5,443.100006,98.139536,85,67.699997,100,69.5,74.0,71.0
20160729191500,451.5,443.100006,98.139536,85,82.0,100,70.199997,74.0,71.0
20160729193000,451.5,437.850006,96.976746,85,72.5,100,71.0,74.0,71.0
20160729194500,451.5,445.200012,98.604654,85,57.200001,0,71.199997,74.0,71.0
20160729200000,451.5,429.450012,95.116282,97,57.200001,0,70.800003,74.0,71.0
20160729201500,451.5,429.450012,95.116282,100,57.200001,100,70.400002,74.0,71.0
20160729203000,451.5,429.450012,95.116282,100,57.900002,100,70.0,74.0,71.0
20160729204500,451.5,446.25,98.837209,100,58.700001,100,69.699997,74.0,71.0
20160729210000,451.5,446.25,98.837209,100,57.599998,100,69.5,74.0,71.0
20160729211500,451.5,439.950012,97.441863,100,60.299999,100,69.300003,74.0,71.0
20160729213000,451.5,432.600006,95.813955,100,75.400002,100,69.800003,74.0,71.0
20160729214500,451.5,432.600006,95.813955,100,83.0,100,70.699997,74.0,71.0
20160729220000,451.5,432.600006,95.813955,100,58.099998,0,71.300003,74.0,71.0
20160729221500,451.5,432.600006,95.813955,100,56.799999,0,71.0,74.0,71.0
20160729223000,451.5,432.600006,95.813955,100,56.799999,100,70.400002,74.0,71.0
20160729224500,451.5,432.600006,95.813955,100,56.799999,100,70.0,74.0,71.0
20160729230000,451.5,432.600006,95.813955,100,58.400002,100,69.699997,74.0,71.0
20160729231500,451.5,432.600006,95.813955,100,58.400002,100,69.400002,74.0,71.0
20160729233000,451.5,427.350006,94.651164,100,59.900002,100,69.300003,74.0,71.0
20160729234500,451.5,427.350006,94.651164,100,74.400002,100,69.699997,74.0,71.0
20160730000000,451.5,422.100006,93.488373,100,76.400002,100,70.699997,74.0,71.0
20160730001500,451.5,422.100006,93.488373,100,68.099998,0,71.300003,74.0,71.0
20160730003000,451.5,432.600006,95.813955,100,56.799999,0,71.0,74.0,71.0
20160730004500,451.5,427.350006,94.651164,100,56.799999,100,70.5,74.0,71.0
20160730010000,451.5,427.350006,94.651164,100,56.799999,100,70.0,74.0,71.0
20160730011500,451.5,427.350006,94.651164,100,58.0,100,69.699997,74.0,71.0
20160730013000,451.5,427.350006,94.651164,100,58.0,100,69.300003,74.0,71.0
20160730014500,451.5,427.350006,94.651164,100,64.0,100,69.199997,74.0,71.0
20160730020000,451.5,420.0,93.023256,100,78.199997,100,69.800003,74.0,71.0
20160730021500,451.5,420.0,93.023256,100,73.5,100,70.800003,74.0,71.0
20160730023000,451.5,420.0,93.023256,100,57.599998,0,71.300003,74.0,71.0
20160730024500,451.5,429.450012,95.116282,100,57.599998,0,70.900002,74.0,71.0
20160730030000,451.5,422.100006,93.488373,100,57.599998,100,70.300003,74.0,71.0
20160730031500,451.5,422.100006,93.488373,100,58.299999,100,69.800003,74.0,71.0
20160730033000,451.5,428.399994,94.88372,100,58.299999,100,69.5,74.0,71.0
20160730034500,451.5,428.399994,94.88372,100,58.299999,100,69.199997,74.0,71.0
20160730040000,451.5,428.399994,94.88372,100,74.0,100,69.199997,74.0,71.0
20160730041500,451.5,412.649994,91.395347,100,79.199997,100,70.199997,74.0,71.0
20160730043000,451.5,412.649994,91.395347,100,73.900002,100,71.099998,74.0,71.0
20160730044500,451.5,423.149994,93.720929,100,57.099998,0,71.199997,74.0,71.0
20160730050000,451.5,423.149994,93.720929,100,57.099998,100,70.599998,74.0,71.0
20160730051500,451.5,423.149994,93.720929,100,57.099998,100,70.0,74.0,71.0
20160730053000,451.5,423.149994,93.720929,100,58.0,100,69.599998,74.0,71.0
20160730054500,451.5,423.149994,93.720929,100,58.0,100,69.199997,74.0,71.0
20160730060000,451.5,423.149994,93.720929,100,69.099998,100,69.099998,74.0,71.0
20160730061500,451.5,428.399994,94.88372,100,83.300003,100,69.800003,74.0,71.0
20160730063000,451.5,420.0,93.023256,100,77.300003,100,70.900002,74.0,71.0
20160730064500,451.5,420.0,93.023256,100,57.299999,0,71.199997,74.0,71.0
20160730070000,451.5,427.350006,94.651164,100,57.299999,0,70.800003,74.0,71.0
20160730071500,451.5,427.350006,94.651164,100,57.299999,100,70.099998,74.0,71.0
20160730073000,451.5,432.600006,95.813955,100,59.200001,100,69.800003,74.0,71.0
20160730074500,451.5,432.600006,95.813955,100,58.200001,100,69.5,74.0,71.0
20160730080000,451.5,432.600006,95.813955,100,58.900002,100,69.300003,74.0,71.0
20160730081500,451.5,427.350006,94.651164,100,72.900002,100,69.5,74.0,71.0
20160730083000,451.5,427.350006,94.651164,100,77.800003,100,70.400002,74.0,71.0
20160730084500,451.5,427.350006,94.651164,100,75.0,100,71.300003,74.0,71.0
20160730090000,451.5,427.350006,94.651164,100,57.5,0,71.199997,74.0,71.0
20160730091500,451.5,427.350006,94.651164,100,58.099998,0,70.800003,74.0,71.0
20160730093000,451.5,427.350006,94.651164,100,57.5,100,70.400002,74.0,71.0
20160730094500,451.5,427.350006,94.651164,100,57.5,100,70.0,74.0,71.0
20160730100000,451.5,427.350006,94.651164,100,58.400002,100,69.800003,74.0,71.0
20160730101500,451.5,427.350006,94.651164,100,58.400002,100,69.599998,74.0,71.0
20160730103000,451.5,427.350006,94.651164,100,59.5,100,69.5,74.0,71.0
20160730104500,451.5,452.549988,100.232555,100,65.300003,100,69.599998,74.0,71.0
20160730110000,451.5,444.149994,98.372092,100,76.400002,100,70.199997,74.0,71.0
20160730111500,451.5,444.149994,98.372092,100,70.099998,100,70.900002,74.0,71.0
20160730113000,451.5,444.149994,98.372092,100,56.799999,0,71.199997,74.0,71.0
20160730114500,451.5,450.450012,99.767445,100,57.599998,0,70.800003,74.0,71.0
20160730120000,451.5,455.700012,100.930235,100,57.599998,100,70.300003,74.0,71.0
20160730121500,451.5,455.700012,100.930235,100,57.599998,100,69.900002,74.0,71.0
20160730123000,451.5,450.450012,99.767445,100,57.599998,100,69.699997,74.0,71.0
20160730124500,451.5,455.700012,100.930235,100,57.599998,100,69.400002,74.0,71.0
20160730130000,451.5,450.450012,99.767445,100,61.5,100,69.300003,74.0,71.0
20160730131500,451.5,450.450012,99.767445,100,72.5,100,69.699997,74.0,71.0
20160730133000,451.5,444.149994,98.372092,100,70.599998,100,70.300003,74.0,71.0
20160730134500,451.5,451.5,100.0,100,85.699997,100,71.300003,74.0,71.0
20160730140000,451.5,446.25,98.837209,100,56.799999,0,71.199997,74.0,71.0
20160730141500,451.5,451.5,100.0,100,56.799999,0,70.800003,74.0,71.0
20160730143000,451.5,451.5,100.0,100,56.799999,100,70.300003,74.0,71.0
20160730144500,451.5,451.5,100.0,100,56.799999,100,69.800003,74.0,71.0
20160730150000,451.5,451.5,100.0,100,57.900002,100,69.5,74.0,71.0
20160730151500,451.5,441.0,97.674419,100,57.900002,100,69.300003,74.0,71.0
20160730153000,451.5,435.75,96.511628,100,65.800003,100,69.300003,74.0,71.0
20160730154500,451.5,426.299988,94.418602,100,86.199997,100,70.199997,74.0,71.0
20160730160000,451.5,426.299988,94.418602,100,73.0,100,71.199997,74.0,71.0
20160730161500,451.5,426.299988,94.418602,100,57.099998,0,71.199997,74.0,71.0
20160730163000,451.5,432.600006,95.813955,100,57.099998,0,70.800003,74.0,71.0
20160730164500,451.5,432.600006,95.813955,100,57.099998,100,70.300003,74.0,71.0
20160730170000,451.5,432.600006,95.813955,100,57.099998,100,69.900002,74.0,71.0
20160730171500,451.5,432.600006,95.813955,100,59.099998,100,69.699997,74.0,71.0
20160730173000,451.5,437.850006,96.976746,100,58.0,100,69.599998,74.0,71.0
20160730174500,451.5,432.600006,95.813955,100,59.099998,100,69.400002,74.0,71.0
20160730180000,451.5,432.600006,95.813955,100,72.0,100,69.699997,74.0,71.0
20160730181500,451.5,443.100006,98.139536,100,78.300003,100,70.5,74.0,71.0
20160730183000,451.5,443.100006,98.139536,100,71.900002,100,71.199997,74.0,71.0
20160730184500,451.5,434.700012,96.279072,100,57.599998,0,71.199997,74.0,71.0
20160730190000,451.5,434.700012,96.279072,100,57.599998,100,70.699997,74.0,71.0
20160730191500,451.5,428.399994,94.88372,100,57.599998,100,70.300003,74.0,71.0
20160730193000,451.5,423.149994,93.720929,100,58.799999,100,69.900002,74.0,71.0
20160730194500,451.5,433.649994,96.04651,100,58.0,100,69.699997,74.0,71.0
20160730200000,451.5,427.350006,94.651164,100,58.0,100,69.400002,74.0,71.0
20160730201500,451.5,427.350006,94.651164,100,64.800003,100,69.300003,74.0,71.0
20160730203000,451.5,421.049988,93.255811,100,79.599998,100,70.0,74.0,71.0
20160730204500,451.5,421.049988,93.255811,100,72.5,100,70.900002,74.0,71.0
20160730210000,451.5,421.049988,93.255811,100,57.0,0,71.199997,74.0,71.0
20160730211500,451.5,428.399994,94.88372,100,57.0,0,70.800003,74.0,71.0
20160730213000,451.5,428.399994,94.88372,100,57.0,100,70.300003,74.0,71.0
20160730214500,451.5,428.399994,94.88372,100,57.900002,100,69.800003,74.0,71.0
20160730220000,451.5,428.399994,94.88372,100,57.900002,100,69.5,74.0,71.0
20160730221500,451.5,433.649994,96.04651,100,57.900002,100,69.199997,74.0,71.0
20160730223000,451.5,433.649994,96.04651,100,73.400002,100,69.300003,74.0,71.0
20160730224500,451.5,427.350006,94.651164,100,85.5,100,70.199997,74.0,71.0
20160730230000,451.5,427.350006,94.651164,100,74.0,100,71.099998,74.0,71.0
20160730231500,451.5,427.350006,94.651164,100,57.5,0,71.199997,74.0,71.0
20160730233000,451.5,462.0,102.325581,100,56.5,100,70.599998,74.0,71.0
20160730234500,451.5,462.0,102.325581,100,56.5,100,70.0,74.0,71.0
20160731000000,451.5,462.0,102.325581,99,57.599998,100,69.400002,74.0,71.0
20160731001500,451.5,462.0,102.325581,98,57.599998,100,69.099998,74.0,71.0
20160731003000,451.5,462.0,102.325581,98,76.099998,100,69.0,74.0,71.0
20160731004500,451.5,462.0,102.325581,98,79.699997,100,70.0,74.0,71.0
20160731010000,451.5,452.549988,100.232555,98,79.699997,100,71.099998,74.0,71.0
20160731011500,451.5,452.549988,100.232555,98,57.099998,0,71.199997,74.0,71.0
20160731013000,451.5,452.549988,100.232555,98,57.099998,100,70.5,74.0,71.0
20160731014500,451.5,458.850006,101.627908,98,56.400002,100,69.900002,74.0,71.0
20160731020000,451.5,458.850006,101.627908,98,57.599998,100,69.400002,74.0,71.0
20160731021500,451.5,458.850006,101.627908,98,57.599998,100,69.0,74.0,71.0
20160731023000,451.5,449.399994,99.534882,98,81.199997,100,69.099998,74.0,71.0
20160731024500,451.5,449.399994,99.534882,98,88.599998,100,70.099998,74.0,71.0
20160731030000,451.5,449.399994,99.534882,98,84.099998,100,71.099998,74.0,71.0
20160731031500,451.5,463.049988,102.558137,98,56.400002,0,71.099998,74.0,71.0
20160731033000,451.5,463.049988,102.558137,98,56.400002,100,70.5,74.0,71.0
20160731034500,451.5,469.350006,103.95349,97,57.200001,100,69.800003,74.0,71.0
20160731040000,451.5,464.100006,102.790699,87,58.0,100,69.300003,74.0,71.0
20160731041500,451.5,464.100006,102.790699,84,59.599998,100,68.900002,74.0,71.0
20160731043000,451.5,457.799988,101.395346,83,90.400002,100,69.199997,74.0,71.0
20160731044500,451.5,457.799988,101.395346,83,79.199997,100,70.199997,74.0,71.0
20160731050000,451.5,457.799988,101.395346,83,78.300003,100,71.199997,74.0,71.0
20160731051500,451.5,466.200012,103.255817,82,57.599998,0,71.099998,74.0,71.0
20160731053000,451.5,466.200012,103.255817,82,56.799999,100,70.5,74.0,71.0
20160731054500,451.5,466.200012,103.255817,81,56.799999,100,69.800003,74.0,71.0
20160731060000,451.5,466.200012,103.255817,81,57.599998,100,69.300003,74.0,71.0
20160731061500,451.5,466.200012,103.255817,81,58.799999,100,68.900002,74.0,71.0
20160731063000,451.5,454.649994,100.697673,81,82.400002,100,69.199997,74.0,71.0
20160731064500,451.5,454.649994,100.697673,81,86.400002,100,70.300003,74.0,71.0
20160731070000,451.5,454.649994,100.697673,81,86.400002,100,71.300003,74.0,71.0
20160731071500,451.5,454.649994,100.697673,81,57.099998,0,71.199997,74.0,71.0
20160731073000,451.5,454.649994,100.697673,81,57.099998,100,70.599998,74.0,71.0
20160731074500,451.5,437.850006,96.976746,86,57.099998,100,70.0,74.0,71.0
20160731080000,451.5,437.850006,96.976746,86,58.700001,100,69.599998,74.0,71.0
20160731081500,451.5,350.700012,77.674421,100,58.700001,100,69.300003,74.0,71.0
20160731083000,451.5,350.700012,77.674421,100,61.900002,100,69.300003,74.0,71.0
20160731084500,451.5,320.25,70.930233,100,82.0,100,69.800003,74.0,71.0
20160731090000,451.5,408.450012,90.465119,100,72.0,100,70.699997,74.0,71.0
20160731091500,451.5,408.450012,90.465119,100,67.699997,100,71.099998,74.0,71.0
20160731093000,451.5,422.100006,93.488373,100,57.599998,0,71.199997,74.0,71.0
20160731094500,451.5,422.100006,93.488373,100,57.599998,0,70.800003,74.0,71.0
20160731100000,451.5,422.100006,93.488373,100,57.599998,100,70.300003,74.0,71.0
20160731101500,451.5,428.399994,94.88372,100,58.299999,100,70.0,74.0,71.0
20160731103000,451.5,428.399994,94.88372,100,58.299999,100,69.800003,74.0,71.0
20160731104500,451.5,422.100006,93.488373,100,57.599998,100,69.699997,74.0,71.0
20160731110000,451.5,422.100006,93.488373,100,58.400002,100,69.599998,74.0,71.0
20160731111500,451.5,422.100006,93.488373,100,65.699997,100,69.599998,74.0,71.0
20160731113000,451.5,412.649994,91.395347,100,70.599998,100,70.0,74.0,71.0
20160731114500,451.5,416.850006,92.325583,100,68.699997,100,70.699997,74.0,71.0
20160731120000,451.5,416.850006,92.325583,100,70.199997,100,71.300003,74.0,71.0
20160731121500,451.5,416.850006,92.325583,100,56.799999,0,71.0,74.0,71.0
20160731123000,451.5,411.600006,91.162792,100,56.799999,100,70.599998,74.0,71.0
20160731124500,451.5,416.850006,92.325583,100,56.799999,100,70.199997,74.0,71.0
20160731130000,451.5,409.5,90.697674,100,57.900002,100,69.800003,74.0,71.0
20160731131500,451.5,409.5,90.697674,100,57.900002,100,69.599998,74.0,71.0
20160731133000,451.5,409.5,90.697674,100,57.900002,100,69.400002,74.0,71.0
20160731134500,451.5,409.5,90.697674,100,67.699997,100,69.5,74.0,71.0
20160731140000,451.5,409.5,90.697674,100,76.900002,100,70.199997,74.0,71.0
20160731141500,451.5,409.5,90.697674,100,71.099998,100,71.0,74.0,71.0
20160731143000,451.5,414.75,91.860465,100,57.299999,0,71.199997,74.0,71.0
20160731144500,451.5,424.200012,93.953491,100,57.900002,0,70.900002,74.0,71.0
20160731150000,451.5,411.600006,91.162792,100,57.900002,100,70.400002,74.0,71.0
20160731151500,451.5,411.600006,91.162792,100,57.200001,100,70.0,74.0,71.0
20160731153000,451.5,411.600006,91.162792,100,58.400002,100,69.800003,74.0,71.0
20160731154500,451.5,411.600006,91.162792,100,57.599998,100,69.699997,74.0,71.0
20160731160000,451.5,411.600006,91.162792,100,57.599998,100,69.400002,74.0,71.0
20160731161500,451.5,411.600006,91.162792,100,73.599998,100,69.599998,74.0,71.0
20160731163000,451.5,411.600006,91.162792,100,77.099998,100,70.300003,74.0,71.0
20160731164500,451.5,411.600006,91.162792,100,71.599998,100,71.099998,74.0,71.0
20160731170000,451.5,415.799988,92.093021,100,57.599998,0,71.300003,74.0,71.0
20160731171500,451.5,409.5,90.697674,100,57.599998,0,70.900002,74.0,71.0
20160731173000,451.5,416.850006,92.325583,100,57.599998,100,70.400002,74.0,71.0
20160731174500,451.5,412.649994,91.395347,100,57.599998,100,69.599998,74.0,71.0
20160731180000,451.5,420.0,93.023256,100,58.799999,100,69.800003,74.0,71.0
20160731181500,451.5,420.0,93.023256,100,58.0,100,69.599998,74.0,71.0
20160731183000,451.5,420.0,93.023256,100,59.200001,100,69.400002,74.0,71.0
20160731184500,451.5,420.0,93.023256,100,77.300003,100,69.699997,74.0,71.0
20160731190000,451.5,412.649994,91.395347,100,75.900002,100,70.5,74.0,71.0
20160731191500,451.5,416.850006,92.325583,100,70.800003,100,71.300003,74.0,71.0
20160731193000,451.5,450.450012,99.767445,100,56.799999,0,71.0,74.0,71.0
20160731194500,451.5,443.100006,98.139536,100,56.799999,100,70.5,74.0,71.0
20160731200000,451.5,443.100006,98.139536,100,56.799999,100,70.0,74.0,71.0
