PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731201500,451.5,452.549988,100.232555,100,57.599998,100,69.599998,74.0,71.0
20160731203000,451.5,438.899994,97.209301,100,57.599998,100,69.199997,74.0,71.0
20160731204500,451.5,438.899994,97.209301,100,65.5,100,69.099998,74.0,71.0
20160731210000,451.5,429.450012,95.116282,100,78.300003,100,69.900002,74.0,71.0
20160731211500,451.5,429.450012,95.116282,100,79.599998,100,71.0,74.0,71.0
20160731213000,451.5,434.700012,96.279072,100,57.900002,0,71.300003,74.0,71.0
20160731214500,451.5,443.100006,98.139536,100,57.200001,0,70.800003,74.0,71.0
20160731220000,451.5,443.100006,98.139536,100,57.200001,100,70.199997,74.0,71.0
20160731221500,451.5,443.100006,98.139536,100,58.0,100,69.699997,74.0,71.0
20160731223000,451.5,443.100006,98.139536,100,58.0,100,69.300003,74.0,71.0
20160731224500,451.5,437.850006,96.976746,100,59.5,100,69.099998,74.0,71.0
20160731230000,451.5,428.399994,94.88372,100,87.5,100,69.5,74.0,71.0
20160731231500,451.5,428.399994,94.88372,100,79.699997,100,70.599998,74.0,71.0
20160731233000,451.5,428.399994,94.88372,100,61.400002,0,71.300003,74.0,71.0
20160731234500,451.5,434.700012,96.279072,100,56.799999,0,70.900002,74.0,71.0
20160801000000,451.5,441.0,97.674419,100,56.799999,100,70.300003,74.0,71.0
20160801001500,451.5,441.0,97.674419,100,57.900002,100,69.800003,74.0,71.0
20160801003000,451.5,434.700012,96.279072,100,57.900002,100,69.300003,74.0,71.0
20160801004500,451.5,434.700012,96.279072,100,59.099998,100,69.099998,74.0,71.0
20160801010000,451.5,434.700012,96.279072,100,79.400002,100,69.300003,74.0,71.0
20160801011500,451.5,439.950012,97.441863,100,79.400002,100,70.400002,74.0,71.0
20160801013000,451.5,439.950012,97.441863,100,69.400002,100,71.300003,74.0,71.0
20160801014500,451.5,439.950012,97.441863,100,57.099998,0,71.0,74.0,71.0
20160801020000,451.5,439.950012,97.441863,100,57.099998,100,70.400002,74.0,71.0
20160801021500,451.5,439.950012,97.441863,100,57.099998,100,69.800003,74.0,71.0
20160801023000,451.5,439.950012,97.441863,100,57.900002,100,69.300003,74.0,71.0
20160801024500,451.5,439.950012,97.441863,100,57.900002,100,69.0,74.0,71.0
20160801030000,451.5,432.600006,95.813955,100,77.699997,100,69.300003,74.0,71.0
20160801031500,451.5,432.600006,95.813955,100,85.400002,100,70.300003,74.0,71.0
20160801033000,451.5,432.600006,95.813955,100,81.599998,100,71.300003,74.0,71.0
20160801034500,451.5,432.600006,95.813955,100,57.400002,0,71.0,74.0,71.0
20160801040000,451.5,438.899994,97.209301,100,57.400002,100,70.400002,74.0,71.0
20160801041500,451.5,438.899994,97.209301,100,57.400002,100,69.800003,74.0,71.0
20160801043000,451.5,438.899994,97.209301,100,58.400002,100,69.300003,74.0,71.0
20160801044500,451.5,438.899994,97.209301,100,58.400002,100,68.900002,74.0,71.0
20160801050000,451.5,438.899994,97.209301,100,82.699997,100,69.300003,74.0,71.0
20160801051500,451.5,438.899994,97.209301,100,80.099998,100,70.300003,74.0,71.0
20160801053000,451.5,445.200012,98.604654,100,80.099998,100,71.300003,74.0,71.0
20160801054500,451.5,445.200012,98.604654,100,57.5,0,71.0,74.0,71.0
20160801060000,451.5,445.200012,98.604654,100,57.5,100,70.400002,74.0,71.0
20160801061500,451.5,450.450012,99.767445,100,57.5,100,69.800003,74.0,71.0
20160801063000,451.5,450.450012,99.767445,100,58.299999,100,69.300003,74.0,71.0
20160801064500,451.5,450.450012,99.767445,100,59.900002,100,68.900002,74.0,71.0
20160801070000,451.5,417.899994,92.558138,100,80.599998,100,69.300003,74.0,71.0
20160801071500,451.5,412.649994,91.395347,100,82.0,100,70.5,74.0,71.0
20160801073000,451.5,421.049988,93.255811,100,61.700001,0,71.400002,74.0,71.0
20160801074500,451.5,421.049988,93.255811,100,57.200001,0,71.099998,74.0,71.0
20160801080000,451.5,421.049988,93.255811,100,57.200001,100,70.5,74.0,71.0
20160801081500,451.5,415.799988,92.093021,100,57.200001,100,70.099998,74.0,71.0
20160801083000,451.5,415.799988,92.093021,100,58.799999,100,69.699997,74.0,71.0
20160801084500,451.5,410.549988,90.93023,100,58.799999,100,69.5,74.0,71.0
20160801090000,451.5,410.549988,90.93023,100,59.5,100,69.300003,74.0,71.0
20160801091500,451.5,405.299988,89.767439,100,72.0,100,69.599998,74.0,71.0
20160801093000,451.5,505.049988,111.860462,88,75.400002,100,70.400002,74.0,71.0
20160801094500,451.5,445.200012,98.604654,11,80.599998,0,71.0,73.900002,70.900002
20160801100000,451.5,486.149994,107.674417,77,60.400002,0,71.400002,73.900002,70.900002
20160801101500,451.5,496.649994,109.999999,82,56.799999,0,71.0,73.900002,70.900002
20160801103000,451.5,475.649994,105.348836,77,57.599998,100,70.300003,73.900002,70.900002
20160801104500,451.5,475.649994,105.348836,81,57.599998,100,69.800003,73.900002,70.900002
20160801110000,451.5,359.100006,79.534885,75,57.599998,100,69.300003,73.900002,70.900002
20160801111500,451.5,475.649994,105.348836,75,57.599998,100,69.099998,73.900002,70.900002
20160801113000,451.5,362.25,80.232558,75,75.300003,100,69.099998,73.900002,70.900002
20160801114500,451.5,475.649994,105.348836,75,81.300003,100,70.099998,74.0,71.0
20160801120000,451.5,469.350006,103.95349,76,85.0,100,71.099998,74.0,71.0
20160801121500,451.5,469.350006,103.95349,70,57.200001,0,71.199997,74.0,71.0
20160801123000,451.5,437.850006,96.976746,70,57.200001,100,70.599998,74.0,71.0
20160801124500,451.5,437.850006,96.976746,73,57.200001,100,70.0,74.0,71.0
20160801130000,451.5,437.850006,96.976746,74,58.400002,100,69.599998,74.0,71.0
20160801131500,451.5,437.850006,96.976746,74,58.400002,100,69.300003,74.0,71.0
20160801133000,451.5,469.350006,103.95349,73,63.5,100,69.199997,74.0,71.0
20160801134500,451.5,469.350006,103.95349,71,82.099998,100,69.699997,74.0,71.0
20160801140000,451.5,469.350006,103.95349,70,79.199997,100,70.699997,74.0,71.0
20160801141500,451.5,469.350006,103.95349,67,58.400002,0,71.300003,74.0,71.0
20160801143000,451.5,460.950012,102.093026,66,56.799999,0,70.900002,74.0,71.0
20160801144500,451.5,460.950012,102.093026,65,56.799999,100,70.300003,74.0,71.0
20160801150000,451.5,460.950012,102.093026,64,56.799999,100,69.699997,74.0,71.0
20160801151500,451.5,460.950012,102.093026,64,58.0,100,69.300003,74.0,71.0
20160801153000,451.5,451.5,100.0,64,58.700001,100,69.099998,74.0,71.0
20160801154500,451.5,451.5,100.0,64,76.900002,100,69.199997,74.0,71.0
20160801160000,451.5,451.5,100.0,64,81.300003,100,70.199997,74.0,71.0
20160801161500,451.5,451.5,100.0,64,69.0,0,71.300003,74.0,71.0
20160801163000,451.5,457.799988,101.395346,64,57.0,0,71.099998,74.0,71.0
20160801164500,451.5,464.100006,102.790699,64,57.0,100,70.5,74.0,71.0
20160801170000,451.5,458.850006,101.627908,64,57.0,100,70.0,74.0,71.0
20160801171500,451.5,452.549988,100.232555,63,58.799999,100,69.599998,74.0,71.0
20160801173000,451.5,460.950012,102.093026,63,57.599998,100,69.300003,74.0,71.0
20160801174500,451.5,460.950012,102.093026,63,63.799999,100,69.099998,74.0,71.0
20160801180000,451.5,451.5,100.0,63,79.199997,100,69.800003,74.0,71.0
20160801181500,451.5,451.5,100.0,63,86.199997,100,70.800003,74.0,71.0
20160801183000,451.5,457.799988,101.395346,63,57.200001,0,71.300003,74.0,71.0
20160801184500,451.5,452.549988,100.232555,63,56.400002,0,70.800003,74.0,71.0
20160801190000,451.5,452.549988,100.232555,63,57.099998,100,70.199997,74.0,71.0
20160801191500,451.5,452.549988,100.232555,63,57.900002,100,69.699997,74.0,71.0
20160801193000,451.5,452.549988,100.232555,63,57.900002,100,69.300003,74.0,71.0
20160801194500,451.5,452.549988,100.232555,63,59.5,100,69.099998,74.0,71.0
20160801200000,451.5,452.549988,100.232555,63,79.0,100,69.400002,74.0,71.0
20160801201500,451.5,452.549988,100.232555,63,79.0,100,70.5,74.0,71.0
20160801203000,451.5,458.850006,101.627908,63,66.900002,0,71.300003,74.0,71.0
20160801204500,451.5,458.850006,101.627908,63,56.400002,0,71.0,74.0,71.0
20160801210000,451.5,458.850006,101.627908,63,56.400002,100,70.400002,74.0,71.0
20160801211500,451.5,451.5,100.0,63,57.5,100,69.800003,74.0,71.0
20160801213000,451.5,456.75,101.162791,63,57.5,100,69.300003,74.0,71.0
20160801214500,451.5,456.75,101.162791,63,58.299999,100,69.099998,74.0,71.0
20160801220000,451.5,456.75,101.162791,63,81.599998,100,69.300003,74.0,71.0
20160801221500,451.5,456.75,101.162791,63,79.099998,100,70.300003,74.0,71.0
20160801223000,451.5,456.75,101.162791,63,78.300003,100,71.300003,74.0,71.0
20160801224500,451.5,456.75,101.162791,63,57.099998,0,71.0,74.0,71.0
20160801230000,451.5,456.75,101.162791,63,56.400002,100,70.400002,74.0,71.0
20160801231500,451.5,456.75,101.162791,63,57.099998,100,69.800003,74.0,71.0
20160801233000,451.5,451.5,100.0,63,57.099998,100,69.400002,74.0,71.0
20160801234500,451.5,457.799988,101.395346,63,58.700001,100,69.099998,74.0,71.0
20160802000000,451.5,452.549988,100.232555,63,80.800003,100,69.199997,74.0,71.0
20160802001500,451.5,451.5,100.0,63,79.699997,100,70.199997,74.0,71.0
20160802003000,451.5,451.5,100.0,63,77.300003,100,71.199997,74.0,71.0
20160802004500,451.5,451.5,100.0,63,56.799999,0,71.099998,74.0,71.0
20160802010000,451.5,451.5,100.0,63,56.799999,100,70.5,74.0,71.0
20160802011500,451.5,458.850006,101.627908,63,56.799999,100,69.800003,74.0,71.0
20160802013000,451.5,458.850006,101.627908,63,57.5,100,69.300003,74.0,71.0
20160802014500,451.5,451.5,100.0,63,57.5,100,68.900002,74.0,71.0
20160802020000,451.5,451.5,100.0,63,78.199997,100,69.199997,74.0,71.0
20160802021500,451.5,451.5,100.0,63,80.099998,100,70.199997,74.0,71.0
20160802023000,451.5,451.5,100.0,63,80.099998,100,71.199997,74.0,71.0
20160802024500,451.5,451.5,100.0,63,56.799999,0,71.0,74.0,71.0
20160802030000,451.5,451.5,100.0,63,56.799999,100,70.400002,74.0,71.0
20160802031500,451.5,451.5,100.0,63,56.799999,100,69.800003,74.0,71.0
20160802033000,451.5,451.5,100.0,63,57.5,100,69.300003,74.0,71.0
20160802034500,451.5,451.5,100.0,63,59.099998,100,68.900002,74.0,71.0
20160802040000,451.5,451.5,100.0,63,77.800003,100,69.300003,74.0,71.0
20160802041500,451.5,451.5,100.0,63,81.099998,100,70.300003,74.0,71.0
20160802043000,451.5,451.5,100.0,63,73.300003,100,71.300003,74.0,71.0
20160802044500,451.5,451.5,100.0,63,56.700001,0,71.0,74.0,71.0
20160802050000,451.5,456.75,101.162791,63,56.700001,100,70.300003,74.0,71.0
20160802051500,451.5,456.75,101.162791,63,57.299999,100,69.699997,74.0,71.0
20160802053000,451.5,456.75,101.162791,63,57.299999,100,69.199997,74.0,71.0
20160802054500,451.5,449.399994,99.534882,63,64.400002,100,68.800003,74.0,71.0
20160802060000,451.5,454.649994,100.697673,63,82.0,100,69.400002,74.0,71.0
20160802061500,451.5,454.649994,100.697673,57,78.699997,100,70.5,74.0,71.0
20160802063000,451.5,467.25,103.488372,57,72.5,100,71.300003,74.0,71.0
20160802064500,451.5,451.5,100.0,57,56.0,0,71.0,74.0,71.0
20160802070000,451.5,451.5,100.0,57,56.0,100,70.300003,74.0,71.0
20160802071500,451.5,445.200012,98.604654,57,57.700001,100,69.699997,74.0,71.0
20160802073000,451.5,438.899994,97.209301,57,57.700001,100,69.199997,74.0,71.0
20160802074500,451.5,438.899994,97.209301,61,61.900002,100,68.900002,74.0,71.0
20160802080000,451.5,451.5,100.0,61,82.0,100,69.400002,74.0,71.0
20160802081500,451.5,435.75,96.511628,65,81.099998,100,70.599998,74.0,71.0
20160802083000,451.5,486.149994,107.674417,70,58.0,0,71.300003,74.0,71.0
20160802084500,451.5,475.649994,105.348836,72,58.0,0,71.0,74.0,71.0
20160802090000,451.5,486.149994,107.674417,73,56.799999,100,70.5,74.0,71.0
20160802091500,451.5,486.149994,107.674417,72,56.799999,100,69.900002,74.0,71.0
20160802093000,451.5,475.649994,105.348836,71,58.400002,100,69.599998,74.0,71.0
20160802094500,451.5,475.649994,105.348836,72,57.599998,100,69.300003,74.0,71.0
20160802100000,451.5,464.100006,102.790699,76,63.599998,100,69.199997,74.0,71.0
20160802101500,451.5,486.149994,107.674417,88,76.800003,100,69.900002,74.0,71.0
20160802103000,451.5,475.649994,105.348836,82,73.5,100,70.800003,74.0,71.0
20160802104500,451.5,445.200012,98.604654,89,58.900002,0,71.300003,74.0,71.0
20160802110000,451.5,466.200012,103.255817,83,57.099998,0,70.900002,74.0,71.0
20160802111500,451.5,455.700012,100.930235,83,56.400002,100,70.400002,74.0,71.0
20160802113000,451.5,466.200012,103.255817,83,56.400002,100,70.0,74.0,71.0
20160802114500,451.5,455.700012,100.930235,83,57.599998,100,69.699997,74.0,71.0
20160802120000,451.5,445.200012,98.604654,83,57.599998,100,69.5,74.0,71.0
20160802121500,451.5,439.950012,97.441863,83,60.0,100,69.400002,74.0,71.0
20160802123000,451.5,434.700012,96.279072,85,70.5,100,69.699997,74.0,71.0
20160802124500,451.5,434.700012,96.279072,87,77.800003,100,70.5,74.0,71.0
20160802130000,451.5,427.350006,94.651164,100,70.599998,100,71.199997,74.0,71.0
20160802131500,451.5,427.350006,94.651164,100,57.200001,0,71.199997,74.0,71.0
20160802133000,451.5,417.899994,92.558138,100,57.200001,0,70.800003,74.0,71.0
20160802134500,451.5,417.899994,92.558138,100,56.0,100,70.199997,74.0,71.0
20160802140000,451.5,417.899994,92.558138,100,56.0,100,70.0,74.0,71.0
20160802141500,451.5,417.899994,92.558138,100,58.599998,100,69.800003,74.0,71.0
20160802143000,451.5,417.899994,92.558138,100,58.0,100,69.699997,74.0,71.0
20160802144500,451.5,417.899994,92.558138,100,58.700001,100,69.699997,74.0,71.0
20160802150000,451.5,417.899994,92.558138,100,64.400002,100,69.699997,74.0,71.0
20160802151500,451.5,417.899994,92.558138,100,71.5,100,70.300003,74.0,71.0
20160802153000,451.5,411.600006,91.162792,100,74.800003,100,71.0,74.0,71.0
20160802154500,451.5,411.600006,91.162792,100,58.400002,0,71.300003,74.0,71.0
20160802160000,451.5,417.899994,92.558138,100,58.400002,0,71.099998,74.0,71.0
20160802161500,451.5,417.899994,92.558138,100,57.599998,0,70.800003,74.0,71.0
20160802163000,451.5,417.899994,92.558138,100,58.299999,100,70.5,74.0,71.0
20160802164500,451.5,417.899994,92.558138,100,58.299999,100,70.400002,74.0,71.0
20160802170000,451.5,417.899994,92.558138,100,58.299999,100,70.199997,74.0,71.0
20160802171500,451.5,412.649994,91.395347,100,59.200001,100,70.199997,74.0,71.0
20160802173000,451.5,420.0,93.023256,100,58.400002,100,70.0,74.0,71.0
20160802174500,451.5,420.0,93.023256,100,58.400002,100,70.0,74.0,71.0
20160802180000,451.5,415.799988,92.093021,100,58.400002,100,69.900002,74.0,71.0
20160802181500,451.5,415.799988,92.093021,100,59.900002,100,69.900002,74.0,71.0
20160802183000,451.5,415.799988,92.093021,100,65.800003,100,70.0,74.0,71.0
20160802184500,451.5,415.799988,92.093021,100,72.0,100,70.5,74.0,71.0
20160802190000,451.5,415.799988,92.093021,100,68.699997,100,71.0,74.0,71.0
20160802191500,451.5,415.799988,92.093021,100,57.299999,0,71.300003,74.0,71.0
20160802193000,451.5,423.149994,93.720929,100,57.299999,0,71.0,74.0,71.0
20160802194500,451.5,423.149994,93.720929,100,57.299999,100,70.699997,74.0,71.0
20160802200000,451.5,431.549988,95.581393,100,57.299999,100,70.300003,74.0,71.0
20160802201500,451.5,431.549988,95.581393,100,57.299999,100,70.099998,74.0,71.0
20160802203000,451.5,431.549988,95.581393,100,58.400002,100,70.0,74.0,71.0
20160802204500,451.5,422.100006,93.488373,100,58.400002,100,69.900002,74.0,71.0
20160802210000,451.5,422.100006,93.488373,100,58.400002,100,69.800003,74.0,71.0
20160802211500,451.5,427.350006,94.651164,100,59.5,100,69.800003,74.0,71.0
20160802213000,451.5,427.350006,94.651164,100,66.300003,100,69.900002,74.0,71.0
20160802214500,451.5,427.350006,94.651164,100,72.900002,100,70.400002,74.0,71.0
20160802220000,451.5,427.350006,94.651164,100,69.199997,100,70.900002,74.0,71.0
20160802221500,451.5,427.350006,94.651164,100,58.400002,0,71.300003,74.0,71.0
20160802223000,451.5,427.350006,94.651164,100,57.200001,0,71.0,74.0,71.0
20160802224500,451.5,427.350006,94.651164,100,57.200001,100,70.699997,74.0,71.0
20160802230000,451.5,427.350006,94.651164,100,57.200001,100,70.300003,74.0,71.0
20160802231500,451.5,432.600006,95.813955,100,57.900002,100,70.0,74.0,71.0
20160802233000,451.5,438.899994,97.209301,100,57.900002,100,69.800003,74.0,71.0
20160802234500,451.5,462.0,102.325581,100,57.900002,100,69.599998,74.0,71.0
20160803000000,451.5,452.549988,100.232555,100,59.700001,100,69.400002,74.0,71.0
20160803001500,451.5,447.299988,99.069765,100,80.0,100,69.699997,74.0,71.0
20160803003000,451.5,447.299988,99.069765,100,76.300003,100,70.599998,74.0,71.0
20160803004500,451.5,454.649994,100.697673,100,61.099998,0,71.300003,74.0,71.0
20160803010000,451.5,454.649994,100.697673,100,56.900002,0,71.0,74.0,71.0
20160803011500,451.5,454.649994,100.697673,100,56.900002,100,70.5,74.0,71.0
20160803013000,451.5,454.649994,100.697673,100,56.900002,100,69.900002,74.0,71.0
20160803014500,451.5,463.049988,102.558137,100,58.299999,100,69.599998,74.0,71.0
20160803020000,451.5,468.299988,103.720928,97,57.599998,100,69.300003,74.0,71.0
20160803021500,451.5,473.549988,104.883718,97,65.300003,100,69.099998,74.0,71.0
20160803023000,451.5,464.100006,102.790699,97,78.699997,100,69.900002,74.0,71.0
20160803024500,451.5,464.100006,102.790699,97,74.0,100,70.900002,74.0,71.0
20160803030000,451.5,464.100006,102.790699,93,57.200001,0,71.199997,74.0,71.0
20160803031500,451.5,464.100006,102.790699,87,57.200001,0,70.800003,74.0,71.0
20160803033000,451.5,464.100006,102.790699,83,57.200001,100,70.199997,74.0,71.0
20160803034500,451.5,464.100006,102.790699,83,57.900002,100,69.699997,74.0,71.0
20160803040000,451.5,464.100006,102.790699,82,57.900002,100,69.400002,74.0,71.0
20160803041500,451.5,464.100006,102.790699,82,59.5,100,69.099998,74.0,71.0
20160803043000,451.5,464.100006,102.790699,82,79.699997,100,69.5,74.0,71.0
20160803044500,451.5,464.100006,102.790699,82,79.699997,100,70.5,74.0,71.0
20160803050000,451.5,464.100006,102.790699,79,67.400002,100,71.300003,74.0,71.0
20160803051500,451.5,456.75,101.162791,78,56.799999,0,71.0,74.0,71.0
20160803053000,451.5,456.75,101.162791,78,56.799999,100,70.400002,74.0,71.0
20160803054500,451.5,456.75,101.162791,78,56.799999,100,69.900002,74.0,71.0
20160803060000,451.5,456.75,101.162791,78,57.599998,100,69.5,74.0,71.0
20160803061500,451.5,463.049988,102.558137,78,57.599998,100,69.199997,74.0,71.0
20160803063000,451.5,454.649994,100.697673,78,71.0,100,69.099998,74.0,71.0
20160803064500,451.5,454.649994,100.697673,78,79.699997,100,70.099998,74.0,71.0
20160803070000,451.5,449.399994,99.534882,78,75.400002,100,71.0,74.0,71.0
20160803071500,451.5,449.399994,99.534882,78,57.200001,0,71.199997,74.0,71.0
20160803073000,451.5,449.399994,99.534882,78,57.200001,100,70.699997,74.0,71.0
20160803074500,451.5,449.399994,99.534882,78,57.200001,100,70.199997,74.0,71.0
20160803080000,451.5,429.450012,95.116282,83,58.799999,100,69.699997,74.0,71.0
20160803081500,451.5,423.149994,93.720929,100,58.799999,100,69.400002,74.0,71.0
20160803083000,451.5,423.149994,93.720929,100,60.299999,100,69.199997,74.0,71.0
20160803084500,451.5,406.350006,90.000001,100,80.199997,100,69.599998,74.0,71.0
20160803090000,451.5,415.799988,92.093021,100,77.699997,100,70.599998,74.0,71.0
20160803091500,451.5,415.799988,92.093021,100,64.5,0,71.300003,74.0,71.0
20160803093000,451.5,415.799988,92.093021,100,57.599998,0,71.0,74.0,71.0
20160803094500,451.5,415.799988,92.093021,100,57.599998,100,70.5,74.0,71.0
20160803100000,451.5,435.75,96.511628,100,58.299999,100,70.0,74.0,71.0
20160803101500,451.5,452.549988,100.232555,100,57.5,100,69.699997,74.0,71.0
20160803103000,451.5,452.549988,100.232555,100,57.5,100,69.300003,74.0,71.0
20160803104500,451.5,458.850006,101.627908,100,62.799999,100,69.099998,74.0,71.0
20160803110000,451.5,458.850006,101.627908,100,79.699997,100,69.699997,74.0,71.0
20160803111500,451.5,466.200012,103.255817,92,85.699997,100,70.800003,74.0,71.0
20160803113000,451.5,466.200012,103.255817,78,57.599998,0,71.300003,74.0,71.0
20160803114500,451.5,466.200012,103.255817,77,56.700001,0,70.900002,74.0,71.0
20160803120000,451.5,457.799988,101.395346,77,56.700001,100,70.300003,74.0,71.0
20160803121500,451.5,457.799988,101.395346,77,58.299999,100,69.699997,74.0,71.0
20160803123000,451.5,457.799988,101.395346,77,57.200001,100,69.300003,74.0,71.0
20160803124500,451.5,469.350006,103.95349,77,59.5,100,69.0,74.0,71.0
20160803130000,451.5,435.75,96.511628,77,80.699997,100,69.5,74.0,71.0
20160803131500,451.5,435.75,96.511628,78,77.800003,100,70.400002,74.0,71.0
20160803133000,451.5,435.75,96.511628,80,74.900002,100,71.199997,74.0,71.0
20160803134500,451.5,435.75,96.511628,80,56.400002,0,71.0,74.0,71.0
20160803140000,451.5,435.75,96.511628,80,56.400002,100,70.5,74.0,71.0
20160803141500,451.5,411.600006,91.162792,100,57.200001,100,70.0,74.0,71.0
20160803143000,451.5,411.600006,91.162792,100,58.400002,100,69.599998,74.0,71.0
20160803144500,451.5,411.600006,91.162792,100,58.400002,100,69.400002,74.0,71.0
20160803150000,451.5,411.600006,91.162792,100,61.099998,100,69.300003,74.0,71.0
20160803151500,451.5,406.350006,90.000001,100,76.5,100,69.699997,74.0,71.0
20160803153000,451.5,406.350006,90.000001,100,84.900002,100,70.699997,74.0,71.0
20160803154500,451.5,415.799988,92.093021,100,64.699997,0,71.300003,74.0,71.0
20160803160000,451.5,415.799988,92.093021,100,57.5,0,71.0,74.0,71.0
20160803161500,451.5,415.799988,92.093021,100,57.5,100,70.5,74.0,71.0
20160803163000,451.5,422.100006,93.488373,100,57.5,100,70.099998,74.0,71.0
20160803164500,451.5,422.100006,93.488373,100,57.5,100,69.800003,74.0,71.0
20160803170000,451.5,431.549988,95.581393,100,58.299999,100,69.599998,74.0,71.0
20160803171500,451.5,424.200012,93.953491,100,59.5,100,69.300003,74.0,71.0
20160803173000,451.5,424.200012,93.953491,100,71.5,100,69.599998,74.0,71.0
20160803174500,451.5,424.200012,93.953491,100,77.699997,100,70.300003,74.0,71.0
20160803180000,451.5,424.200012,93.953491,100,77.699997,100,71.099998,74.0,71.0
20160803181500,451.5,424.200012,93.953491,100,58.0,0,71.199997,74.0,71.0
20160803183000,451.5,424.200012,93.953491,100,57.200001,0,70.800003,74.0,71.0
20160803184500,451.5,424.200012,93.953491,100,57.200001,100,70.300003,74.0,71.0
20160803190000,451.5,424.200012,93.953491,100,57.900002,100,69.900002,74.0,71.0
20160803191500,451.5,424.200012,93.953491,100,57.900002,100,69.599998,74.0,71.0
20160803193000,451.5,417.899994,92.558138,100,58.700001,100,69.400002,74.0,71.0
20160803194500,451.5,422.100006,93.488373,100,64.0,100,69.400002,74.0,71.0
20160803200000,451.5,422.100006,93.488373,100,74.400002,100,69.900002,74.0,71.0
20160803201500,451.5,414.75,91.860465,100,71.599998,100,70.800003,74.0,71.0
20160803203000,451.5,423.149994,93.720929,100,60.900002,0,71.300003,74.0,71.0
20160803204500,451.5,423.149994,93.720929,100,56.799999,0,71.0,74.0,71.0
20160803210000,451.5,415.799988,92.093021,100,56.799999,100,70.5,74.0,71.0
20160803211500,451.5,431.549988,95.581393,100,56.799999,100,70.0,74.0,71.0
20160803213000,451.5,423.149994,93.720929,100,58.799999,100,69.699997,74.0,71.0
20160803214500,451.5,423.149994,93.720929,100,58.0,100,69.400002,74.0,71.0
20160803220000,451.5,417.899994,92.558138,100,59.900002,100,69.300003,74.0,71.0
20160803221500,451.5,410.549988,90.93023,100,72.400002,100,69.699997,74.0,71.0
20160803223000,451.5,410.549988,90.93023,100,77.199997,100,70.5,74.0,71.0
20160803224500,451.5,414.75,91.860465,100,74.400002,100,71.300003,74.0,71.0
20160803230000,451.5,414.75,91.860465,100,57.200001,0,71.099998,74.0,71.0
20160803231500,451.5,414.75,91.860465,100,57.200001,100,70.599998,74.0,71.0
20160803233000,451.5,422.100006,93.488373,100,57.200001,100,70.099998,74.0,71.0
20160803234500,451.5,422.100006,93.488373,100,58.700001,100,69.699997,74.0,71.0
20160804000000,451.5,422.100006,93.488373,100,57.599998,100,69.400002,74.0,71.0
20160804001500,451.5,422.100006,93.488373,100,58.299999,100,69.300003,74.0,71.0
20160804003000,451.5,422.100006,93.488373,100,76.199997,100,69.5,74.0,71.0
20160804004500,451.5,416.850006,92.325583,100,78.300003,100,70.5,74.0,71.0
20160804010000,451.5,422.100006,93.488373,100,71.800003,100,71.199997,74.0,71.0
20160804011500,451.5,422.100006,93.488373,100,56.700001,0,71.199997,74.0,71.0
20160804013000,451.5,422.100006,93.488373,100,56.700001,100,70.599998,74.0,71.0
20160804014500,451.5,427.350006,94.651164,100,56.700001,100,70.0,74.0,71.0
20160804020000,451.5,427.350006,94.651164,100,58.700001,100,69.699997,74.0,71.0
20160804021500,451.5,427.350006,94.651164,100,57.599998,100,69.400002,74.0,71.0
20160804023000,451.5,427.350006,94.651164,100,61.099998,100,69.199997,74.0,71.0
20160804024500,451.5,421.049988,93.255811,100,78.300003,100,69.599998,74.0,71.0
20160804030000,451.5,421.049988,93.255811,100,76.400002,100,70.599998,74.0,71.0
20160804031500,451.5,421.049988,93.255811,100,76.400002,100,71.300003,74.0,71.0
20160804033000,451.5,421.049988,93.255811,100,56.799999,0,71.0,74.0,71.0
20160804034500,451.5,421.049988,93.255811,100,56.799999,100,70.5,74.0,71.0
20160804040000,451.5,421.049988,93.255811,100,56.799999,100,69.900002,74.0,71.0
20160804041500,451.5,421.049988,93.255811,100,57.599998,100,69.599998,74.0,71.0
20160804043000,451.5,427.350006,94.651164,100,57.599998,100,69.199997,74.0,71.0
20160804044500,451.5,427.350006,94.651164,100,66.300003,100,69.099998,74.0,71.0
20160804050000,451.5,420.0,93.023256,100,88.099998,100,70.0,74.0,71.0
20160804051500,451.5,424.200012,93.953491,100,73.5,100,71.0,74.0,71.0
20160804053000,451.5,424.200012,93.953491,100,57.5,0,71.199997,74.0,71.0
20160804054500,451.5,424.200012,93.953491,100,57.5,0,70.800003,74.0,71.0
20160804060000,451.5,424.200012,93.953491,100,56.799999,100,70.199997,74.0,71.0
20160804061500,451.5,424.200012,93.953491,100,57.599998,100,69.599998,74.0,71.0
20160804063000,451.5,424.200012,93.953491,100,57.599998,100,69.300003,74.0,71.0
20160804064500,451.5,424.200012,93.953491,100,61.099998,100,69.099998,74.0,71.0
20160804070000,451.5,424.200012,93.953491,100,76.400002,100,69.599998,74.0,71.0
20160804071500,451.5,424.200012,93.953491,100,84.099998,100,70.699997,74.0,71.0
20160804073000,451.5,429.450012,95.116282,100,59.200001,0,71.300003,74.0,71.0
20160804074500,451.5,424.200012,93.953491,100,56.799999,0,71.0,74.0,71.0
20160804080000,451.5,411.600006,91.162792,100,57.900002,100,70.5,74.0,71.0
20160804081500,451.5,411.600006,91.162792,100,57.900002,100,70.099998,74.0,71.0
20160804083000,451.5,411.600006,91.162792,100,57.900002,100,69.800003,74.0,71.0
20160804084500,451.5,417.899994,92.558138,100,57.900002,100,69.699997,74.0,71.0
20160804090000,451.5,417.899994,92.558138,100,57.900002,100,69.599998,74.0,71.0
20160804091500,451.5,417.899994,92.558138,100,63.5,100,69.599998,74.0,71.0
20160804093000,451.5,412.649994,91.395347,100,73.900002,100,70.099998,74.0,71.0
20160804094500,451.5,412.649994,91.395347,100,76.699997,100,70.900002,74.0,71.0
20160804100000,451.5,412.649994,91.395347,100,57.599998,0,71.300003,74.0,71.0
20160804101500,451.5,417.899994,92.558138,100,57.599998,0,71.0,74.0,71.0
20160804103000,451.5,412.649994,91.395347,100,56.799999,100,70.5,74.0,71.0
20160804104500,451.5,422.100006,93.488373,100,56.799999,100,70.199997,74.0,71.0
20160804110000,451.5,422.100006,93.488373,100,57.900002,100,69.900002,74.0,71.0
20160804111500,451.5,427.350006,94.651164,100,57.900002,100,69.800003,74.0,71.0
20160804113000,451.5,427.350006,94.651164,100,57.900002,100,69.699997,74.0,71.0
20160804114500,451.5,427.350006,94.651164,100,59.5,100,69.599998,74.0,71.0
20160804120000,451.5,420.0,93.023256,100,70.5,100,69.800003,74.0,71.0
20160804121500,451.5,420.0,93.023256,100,70.5,100,70.300003,74.0,71.0
20160804123000,451.5,420.0,93.023256,100,73.5,100,71.0,74.0,71.0
20160804124500,451.5,420.0,93.023256,100,58.0,0,71.300003,74.0,71.0
20160804130000,451.5,426.299988,94.418602,100,57.200001,0,70.900002,74.0,71.0
20160804131500,451.5,426.299988,94.418602,100,57.200001,100,70.5,74.0,71.0
20160804133000,451.5,426.299988,94.418602,100,58.299999,100,70.199997,74.0,71.0
20160804134500,451.5,426.299988,94.418602,100,58.299999,100,69.900002,74.0,71.0
20160804140000,451.5,426.299988,94.418602,100,58.299999,100,69.800003,74.0,71.0
20160804141500,451.5,433.649994,96.04651,100,57.599998,100,69.699997,74.0,71.0
20160804143000,451.5,433.649994,96.04651,100,59.099998,100,69.599998,74.0,71.0
20160804144500,451.5,428.399994,94.88372,100,66.699997,100,69.699997,74.0,71.0
20160804150000,451.5,428.399994,94.88372,100,70.099998,100,70.300003,74.0,71.0
20160804151500,451.5,420.0,93.023256,100,67.300003,100,70.800003,74.0,71.0
20160804153000,451.5,420.0,93.023256,100,59.200001,0,71.300003,74.0,71.0
20160804154500,451.5,420.0,93.023256,100,56.799999,0,71.199997,74.0,71.0
20160804160000,451.5,420.0,93.023256,100,56.799999,0,70.800003,74.0,71.0
20160804161500,451.5,414.75,91.860465,100,56.799999,100,70.400002,74.0,71.0
20160804163000,451.5,421.049988,93.255811,100,56.799999,100,70.199997,74.0,71.0
20160804164500,451.5,421.049988,93.255811,100,58.700001,100,70.0,74.0,71.0
20160804170000,451.5,421.049988,93.255811,100,58.700001,100,69.900002,74.0,71.0
20160804171500,451.5,421.049988,93.255811,100,57.599998,100,69.900002,74.0,71.0
20160804173000,451.5,421.049988,93.255811,100,57.599998,100,69.800003,74.0,71.0
20160804174500,451.5,429.450012,95.116282,100,62.400002,100,69.800003,74.0,71.0
20160804180000,451.5,417.899994,92.558138,100,69.199997,100,70.199997,74.0,71.0
20160804181500,451.5,423.149994,93.720929,100,69.199997,100,70.800003,74.0,71.0
20160804183000,451.5,428.399994,94.88372,100,60.900002,0,71.300003,74.0,71.0
20160804184500,451.5,428.399994,94.88372,100,56.799999,0,71.0,74.0,71.0
20160804190000,451.5,437.850006,96.976746,100,57.5,100,70.699997,74.0,71.0
20160804191500,451.5,437.850006,96.976746,100,56.799999,100,70.300003,74.0,71.0
20160804193000,451.5,427.350006,94.651164,100,57.5,100,70.0,74.0,71.0
20160804194500,451.5,434.700012,96.279072,100,57.5,100,69.800003,74.0,71.0
20160804200000,451.5,427.350006,94.651164,100,57.5,100,69.699997,74.0,71.0
20160804201500,451.5,435.75,96.511628,100,58.900002,100,69.599998,74.0,71.0
20160804203000,451.5,435.75,96.511628,100,73.699997,100,69.599998,74.0,71.0
20160804204500,451.5,435.75,96.511628,100,77.099998,100,70.400002,74.0,71.0
20160804210000,451.5,435.75,96.511628,100,72.0,100,71.099998,74.0,71.0
20160804211500,451.5,444.149994,98.372092,100,57.200001,0,71.199997,74.0,71.0
20160804213000,451.5,451.5,100.0,100,57.200001,0,70.800003,74.0,71.0
20160804214500,451.5,451.5,100.0,100,57.200001,100,70.300003,74.0,71.0
20160804220000,451.5,451.5,100.0,100,57.200001,100,69.800003,74.0,71.0
20160804221500,451.5,451.5,100.0,100,57.200001,100,69.599998,74.0,71.0
20160804223000,451.5,462.0,102.325581,100,57.200001,100,69.300003,74.0,71.0
20160804224500,451.5,450.450012,99.767445,100,66.099998,100,69.300003,74.0,71.0
20160804230000,451.5,450.450012,99.767445,100,86.300003,100,70.0,74.0,71.0
20160804231500,451.5,445.200012,98.604654,100,76.099998,100,70.900002,74.0,71.0
20160804233000,451.5,457.799988,101.395346,100,57.599998,0,71.300003,74.0,71.0
20160804234500,451.5,452.549988,100.232555,100,57.599998,0,70.800003,74.0,71.0
20160805000000,451.5,452.549988,100.232555,100,56.799999,100,70.300003,74.0,71.0
20160805001500,451.5,452.549988,100.232555,100,57.5,100,69.800003,74.0,71.0
20160805003000,451.5,452.549988,100.232555,100,57.5,100,69.5,74.0,71.0
20160805004500,451.5,457.799988,101.395346,100,57.5,100,69.199997,74.0,71.0
20160805010000,451.5,457.799988,101.395346,100,74.0,100,69.300003,74.0,71.0
20160805011500,451.5,466.200012,103.255817,83,77.300003,100,70.199997,74.0,71.0
20160805013000,451.5,466.200012,103.255817,80,74.400002,100,71.0,74.0,71.0
20160805014500,451.5,466.200012,103.255817,79,56.5,0,71.199997,74.0,71.0
20160805020000,451.5,466.200012,103.255817,78,57.099998,100,70.699997,74.0,71.0
20160805021500,451.5,466.200012,103.255817,78,57.099998,100,70.099998,74.0,71.0
20160805023000,451.5,466.200012,103.255817,78,57.099998,100,69.599998,74.0,71.0
20160805024500,451.5,455.700012,100.930235,78,57.099998,100,69.199997,74.0,71.0
20160805030000,451.5,455.700012,100.930235,78,65.599998,100,69.0,74.0,71.0
20160805031500,451.5,455.700012,100.930235,78,79.699997,100,69.699997,74.0,71.0
20160805033000,451.5,455.700012,100.930235,78,76.800003,100,70.599998,74.0,71.0
20160805034500,451.5,455.700012,100.930235,78,58.0,0,71.300003,74.0,71.0
20160805040000,451.5,445.200012,98.604654,78,56.400002,0,70.900002,74.0,71.0
20160805041500,451.5,445.200012,98.604654,78,56.400002,100,70.300003,74.0,71.0
20160805043000,451.5,455.700012,100.930235,78,57.5,100,69.699997,74.0,71.0
20160805044500,451.5,466.200012,103.255817,78,57.5,100,69.300003,74.0,71.0
20160805050000,451.5,455.700012,100.930235,78,60.0,100,68.900002,74.0,71.0
20160805051500,451.5,445.200012,98.604654,78,86.099998,100,69.400002,74.0,71.0
20160805053000,451.5,455.700012,100.930235,78,80.199997,100,70.5,74.0,71.0
20160805054500,451.5,466.200012,103.255817,78,68.199997,100,71.300003,74.0,71.0
20160805060000,451.5,455.700012,100.930235,78,56.0,0,70.900002,74.0,71.0
20160805061500,451.5,455.700012,100.930235,78,56.0,100,70.300003,74.0,71.0
20160805063000,451.5,455.700012,100.930235,78,57.900002,100,69.699997,74.0,71.0
20160805064500,451.5,455.700012,100.930235,78,57.200001,100,69.199997,74.0,71.0
20160805070000,451.5,437.850006,96.976746,80,61.5,100,68.900002,74.0,71.0
20160805071500,451.5,432.600006,95.813955,84,78.099998,100,69.5,74.0,71.0
20160805073000,451.5,432.600006,95.813955,100,83.0,100,70.599998,74.0,71.0
20160805074500,451.5,424.200012,93.953491,100,59.200001,0,71.300003,74.0,71.0
20160805080000,451.5,424.200012,93.953491,100,57.099998,0,71.0,74.0,71.0
20160805081500,451.5,417.899994,92.558138,100,57.099998,100,70.5,74.0,71.0
20160805083000,451.5,422.100006,93.488373,100,57.099998,100,70.0,74.0,71.0
20160805084500,451.5,422.100006,93.488373,100,58.400002,100,69.699997,74.0,71.0
20160805090000,451.5,422.100006,93.488373,100,58.400002,100,69.400002,74.0,71.0
20160805091500,451.5,422.100006,93.488373,100,59.900002,100,69.300003,74.0,71.0
20160805093000,451.5,422.100006,93.488373,100,73.5,100,69.699997,74.0,71.0
20160805094500,451.5,422.100006,93.488373,100,72.099998,100,70.400002,74.0,71.0
20160805100000,451.5,422.100006,93.488373,100,76.300003,100,71.099998,74.0,71.0
20160805101500,451.5,431.549988,95.581393,100,57.900002,0,71.199997,74.0,71.0
20160805103000,451.5,431.549988,95.581393,100,57.200001,0,70.800003,74.0,71.0
20160805104500,451.5,431.549988,95.581393,100,57.200001,100,70.300003,74.0,71.0
20160805110000,451.5,431.549988,95.581393,100,57.200001,100,69.900002,74.0,71.0
20160805111500,451.5,431.549988,95.581393,100,58.0,100,69.699997,74.0,71.0
20160805113000,451.5,431.549988,95.581393,100,58.0,100,69.599998,74.0,71.0
20160805114500,451.5,431.549988,95.581393,100,59.099998,100,69.5,74.0,71.0
20160805120000,451.5,431.549988,95.581393,100,66.199997,100,69.599998,74.0,71.0
20160805121500,451.5,431.549988,95.581393,100,69.699997,100,70.099998,74.0,71.0
20160805123000,451.5,431.549988,95.581393,100,75.400002,100,70.900002,74.0,71.0
20160805124500,451.5,431.549988,95.581393,100,57.200001,0,71.300003,74.0,71.0
20160805130000,451.5,431.549988,95.581393,100,57.200001,0,70.900002,74.0,71.0
20160805131500,451.5,431.549988,95.581393,100,55.799999,100,70.5,74.0,71.0
20160805133000,451.5,431.549988,95.581393,100,56.799999,100,70.0,74.0,71.0
20160805134500,451.5,423.149994,93.720929,100,56.799999,100,69.699997,74.0,71.0
20160805140000,451.5,432.600006,95.813955,100,58.299999,100,69.599998,74.0,71.0
20160805141500,451.5,464.100006,102.790699,99,58.299999,100,69.400002,74.0,71.0
20160805143000,451.5,457.799988,101.395346,99,70.099998,100,69.599998,74.0,71.0
20160805144500,451.5,457.799988,101.395346,99,87.800003,100,70.599998,80.0,78.0
20160805150000,451.5,457.799988,101.395346,99,82.099998,100,71.900002,80.0,78.0
20160805151500,451.5,457.799988,101.395346,99,80.699997,100,73.199997,80.0,78.0
20160805153000,451.5,451.5,100.0,99,76.800003,100,74.099998,80.0,78.0
20160805154500,451.5,456.75,101.162791,99,75.800003,100,74.400002,80.0,78.0
20160805160000,451.5,468.299988,103.720928,99,81.099998,100,74.900002,80.0,78.0
20160805161500,451.5,468.299988,103.720928,78,79.699997,100,75.199997,80.0,78.0
20160805173000,451.5,433.649994,96.04651,97,84.400002,100,76.800003,80.0,78.0
20160805174500,451.5,433.649994,96.04651,100,80.699997,100,76.900002,80.0,78.0
20160805180000,451.5,416.850006,92.325583,100,89.599998,100,77.0,80.0,78.0
20160805181500,451.5,431.549988,95.581393,100,84.199997,100,77.199997,80.0,78.0
20160805183000,451.5,423.149994,93.720929,100,81.099998,100,77.300003,80.0,78.0
20160805184500,451.5,423.149994,93.720929,100,94.699997,100,77.400002,80.0,78.0
20160805190000,451.5,423.149994,93.720929,100,82.599998,100,77.5,80.0,78.0
20160805191500,451.5,423.149994,93.720929,100,82.599998,100,77.599998,80.0,78.0
20160805193000,451.5,417.899994,92.558138,100,86.5,100,77.699997,80.0,78.0
20160805194500,451.5,423.149994,93.720929,100,81.599998,100,77.800003,80.0,78.0
20160805200000,451.5,423.149994,93.720929,100,86.699997,100,77.800003,80.0,78.0
20160805201500,451.5,415.799988,92.093021,100,87.699997,100,77.900002,80.0,78.0
20160805203000,451.5,420.0,93.023256,100,81.099998,100,77.900002,80.0,78.0
20160805204500,451.5,420.0,93.023256,100,91.599998,100,77.900002,80.0,78.0
20160805210000,451.5,420.0,93.023256,100,82.099998,100,78.0,80.0,78.0
20160805211500,451.5,411.600006,91.162792,100,90.300003,100,77.900002,80.0,78.0
20160805213000,451.5,428.399994,94.88372,100,56.799999,100,77.099998,80.0,78.0
20160805214500,451.5,428.399994,94.88372,100,57.900002,100,75.699997,80.0,78.0
20160805220000,451.5,421.049988,93.255811,100,78.199997,100,74.699997,80.0,78.0
20160805221500,451.5,421.049988,93.255811,100,92.199997,100,74.900002,80.0,78.0
20160805223000,451.5,428.399994,94.88372,100,80.900002,100,75.5,80.0,78.0
20160805224500,451.5,423.149994,93.720929,100,94.0,100,76.0,80.0,78.0
20160805230000,451.5,423.149994,93.720929,100,80.699997,100,76.5,80.0,78.0
20160805231500,451.5,423.149994,93.720929,100,93.099998,100,76.800003,80.0,78.0
20160805233000,451.5,417.899994,92.558138,100,80.199997,100,77.0,80.0,78.0
20160805234500,451.5,417.899994,92.558138,100,86.300003,100,77.199997,80.0,78.0
20160806000000,451.5,417.899994,92.558138,100,81.0,100,77.300003,80.0,78.0
20160806001500,451.5,424.200012,93.953491,100,83.0,100,77.400002,80.0,78.0
20160806003000,451.5,417.899994,92.558138,100,90.400002,100,77.400002,80.0,78.0
20160806004500,451.5,426.299988,94.418602,100,81.599998,100,77.5,80.0,78.0
20160806010000,451.5,426.299988,94.418602,100,94.099998,100,77.5,80.0,78.0
20160806011500,451.5,426.299988,94.418602,100,81.099998,100,77.599998,80.0,78.0
20160806013000,451.5,426.299988,94.418602,100,93.400002,100,77.599998,80.0,78.0
20160806014500,451.5,421.049988,93.255811,100,81.599998,100,77.699997,80.0,78.0
20160806020000,451.5,421.049988,93.255811,100,88.400002,100,77.699997,80.0,78.0
20160806021500,451.5,421.049988,93.255811,100,81.599998,100,77.699997,80.0,78.0
20160806023000,451.5,421.049988,93.255811,100,94.099998,100,77.699997,80.0,78.0
20160806024500,451.5,427.350006,94.651164,100,80.199997,100,77.699997,80.0,78.0
20160806030000,451.5,427.350006,94.651164,100,85.599998,100,77.699997,80.0,78.0
20160806031500,451.5,427.350006,94.651164,100,85.599998,100,77.699997,80.0,78.0
20160806033000,451.5,427.350006,94.651164,100,81.300003,100,77.699997,80.0,78.0
20160806034500,451.5,427.350006,94.651164,100,91.400002,100,77.699997,80.0,78.0
20160806040000,451.5,427.350006,94.651164,100,80.800003,100,77.699997,80.0,78.0
20160806041500,451.5,427.350006,94.651164,100,83.400002,100,77.800003,80.0,78.0
20160806043000,451.5,427.350006,94.651164,100,85.0,100,77.699997,80.0,78.0
20160806044500,451.5,427.350006,94.651164,100,81.099998,100,77.800003,80.0,78.0
20160806050000,451.5,422.100006,93.488373,100,93.0,100,77.800003,80.0,78.0
20160806051500,451.5,422.100006,93.488373,100,81.400002,100,77.800003,80.0,78.0
20160806053000,451.5,427.350006,94.651164,100,81.400002,100,77.900002,80.0,78.0
20160806054500,451.5,421.049988,93.255811,100,94.099998,100,77.800003,80.0,78.0
20160806060000,451.5,421.049988,93.255811,100,80.199997,100,77.800003,80.0,78.0
20160806061500,451.5,434.700012,96.279072,100,88.099998,100,77.900002,80.0,78.0
20160806063000,451.5,427.350006,94.651164,100,83.599998,100,77.900002,80.0,78.0
20160806064500,451.5,421.049988,93.255811,100,81.900002,100,77.900002,80.0,78.0
20160806070000,451.5,428.399994,94.88372,100,94.199997,100,77.900002,80.0,78.0
20160806071500,451.5,428.399994,94.88372,100,58.799999,0,77.699997,80.0,78.0
20160806073000,451.5,428.399994,94.88372,100,58.799999,100,76.5,80.0,78.0
20160806074500,451.5,428.399994,94.88372,100,58.0,100,75.199997,80.0,78.0
20160806080000,451.5,421.049988,93.255811,100,94.400002,100,74.900002,80.0,78.0
20160806081500,451.5,414.75,91.860465,100,82.099998,100,75.5,80.0,78.0
20160806083000,451.5,409.5,90.697674,100,84.099998,100,76.0,80.0,78.0
20160806084500,451.5,409.5,90.697674,100,84.099998,100,76.800003,80.0,78.0
20160806090000,451.5,409.5,90.697674,100,81.099998,100,77.199997,80.0,78.0
20160806091500,451.5,409.5,90.697674,100,91.300003,100,77.699997,80.0,78.0
20160806093000,451.5,409.5,90.697674,100,85.599998,100,77.900002,80.0,78.0
20160806094500,451.5,409.5,90.697674,100,59.200001,0,77.800003,80.0,78.0
20160806100000,451.5,409.5,90.697674,100,57.200001,100,76.800003,80.0,78.0
20160806101500,451.5,429.450012,95.116282,100,58.0,100,75.599998,80.0,78.0
20160806103000,451.5,424.200012,93.953491,100,89.800003,100,74.900002,80.0,78.0
20160806104500,451.5,434.700012,96.279072,100,79.699997,100,75.400002,80.0,78.0
20160806110000,451.5,434.700012,96.279072,100,74.400002,100,75.699997,80.0,78.0
20160806111500,451.5,434.700012,96.279072,100,81.099998,100,76.300003,80.0,78.0
20160806113000,451.5,434.700012,96.279072,100,91.699997,100,76.699997,80.0,78.0
20160806114500,451.5,434.700012,96.279072,100,91.699997,100,77.199997,80.0,78.0
20160806120000,451.5,434.700012,96.279072,100,82.599998,100,77.5,80.0,78.0
20160806121500,451.5,439.950012,97.441863,100,80.699997,100,77.800003,80.0,78.0
20160806123000,451.5,439.950012,97.441863,100,76.400002,100,77.800003,80.0,78.0
20160806124500,451.5,433.649994,96.04651,100,72.5,100,77.5,80.0,78.0
20160806130000,451.5,433.649994,96.04651,100,87.599998,100,77.300003,80.0,78.0
20160806131500,451.5,433.649994,96.04651,100,81.099998,100,77.5,80.0,78.0
20160806133000,451.5,443.100006,98.139536,100,76.400002,100,77.5,80.0,78.0
20160806134500,451.5,435.75,96.511628,100,72.5,100,77.400002,80.0,78.0
20160806140000,451.5,443.100006,98.139536,100,69.199997,100,76.900002,80.0,78.0
20160806141500,451.5,433.649994,96.04651,100,84.699997,100,77.199997,80.0,78.0
20160806143000,451.5,433.649994,96.04651,100,79.199997,100,77.400002,80.0,78.0
20160806144500,451.5,433.649994,96.04651,100,74.400002,100,77.400002,80.0,78.0
20160806150000,451.5,439.950012,97.441863,100,88.599998,100,77.300003,80.0,78.0
20160806151500,451.5,439.950012,97.441863,100,81.099998,100,77.5,80.0,78.0
20160806153000,451.5,434.700012,96.279072,100,76.400002,100,77.699997,80.0,78.0
20160806154500,451.5,441.0,97.674419,100,72.5,100,77.400002,80.0,78.0
20160806160000,451.5,441.0,97.674419,100,76.800003,100,77.5,80.0,78.0
20160806161500,451.5,435.75,96.511628,100,74.900002,100,77.300003,80.0,78.0
20160806163000,451.5,443.100006,98.139536,100,80.699997,100,77.699997,80.0,78.0
20160806164500,451.5,443.100006,98.139536,100,77.800003,100,77.800003,80.0,78.0
20160806170000,451.5,435.75,96.511628,100,74.0,100,77.699997,80.0,78.0
20160806171500,451.5,435.75,96.511628,100,71.099998,100,77.300003,80.0,78.0
20160806173000,451.5,435.75,96.511628,100,80.699997,100,77.5,80.0,78.0
20160806174500,451.5,446.25,98.837209,100,77.300003,100,77.699997,80.0,78.0
20160806180000,451.5,446.25,98.837209,100,82.599998,100,77.900002,80.0,78.0
20160806181500,451.5,446.25,98.837209,100,59.599998,0,77.800003,80.0,78.0
20160806183000,451.5,446.25,98.837209,100,57.599998,100,76.800003,80.0,78.0
20160806184500,451.5,446.25,98.837209,100,58.299999,100,75.699997,80.0,78.0
20160806190000,451.5,429.450012,95.116282,100,88.300003,100,75.0,80.0,78.0
20160806191500,451.5,434.700012,96.279072,100,80.599998,100,75.400002,80.0,78.0
20160806193000,451.5,434.700012,96.279072,100,80.599998,100,76.199997,80.0,78.0
20160806194500,451.5,434.700012,96.279072,100,58.799999,0,74.5,65.0,53.299999
20160806200000,451.5,434.700012,96.279072,100,56.799999,0,71.699997,65.0,53.299999
20160806201500,451.5,434.700012,96.279072,100,56.799999,0,70.5,65.0,53.299999
20160806203000,451.5,439.950012,97.441863,100,56.799999,0,69.900002,65.0,53.299999
20160806204500,451.5,439.950012,97.441863,100,56.799999,0,69.400002,65.0,53.299999
20160806210000,451.5,439.950012,97.441863,100,56.799999,0,69.099998,65.0,53.299999
20160806211500,451.5,439.950012,97.441863,100,56.799999,0,68.800003,65.0,53.299999
20160806213000,451.5,439.950012,97.441863,100,56.799999,0,68.599998,65.0,53.299999
20160806214500,451.5,439.950012,97.441863,100,56.799999,0,68.300003,65.0,53.299999
20160806220000,451.5,439.950012,97.441863,100,56.799999,0,68.199997,65.0,53.299999
20160806221500,451.5,445.200012,98.604654,100,56.799999,0,68.099998,65.0,53.299999
20160806223000,451.5,439.950012,97.441863,100,56.799999,0,68.0,65.0,53.299999
20160806224500,451.5,439.950012,97.441863,100,56.799999,0,67.800003,65.0,53.299999
20160806230000,451.5,450.450012,99.767445,100,56.799999,0,67.699997,65.0,53.299999
20160806231500,451.5,450.450012,99.767445,100,56.799999,0,67.599998,65.0,53.299999
20160806233000,451.5,450.450012,99.767445,100,56.799999,0,67.400002,65.0,53.299999
20160806234500,451.5,464.100006,102.790699,100,56.799999,0,67.400002,65.0,53.299999
20160807000000,451.5,464.100006,102.790699,100,56.799999,0,67.300003,65.0,53.299999
20160807001500,451.5,457.799988,101.395346,100,57.5,0,67.300003,65.0,53.299999
20160807003000,451.5,474.600006,105.11628,98,56.799999,0,67.199997,65.0,53.299999
20160807004500,451.5,466.200012,103.255817,92,56.799999,0,67.099998,65.0,53.299999
20160807010000,451.5,466.200012,103.255817,84,56.799999,0,67.099998,65.0,53.299999
20160807011500,451.5,466.200012,103.255817,83,56.799999,0,67.099998,65.0,53.299999
20160807013000,451.5,466.200012,103.255817,83,56.799999,0,67.0,65.0,53.299999
20160807014500,451.5,466.200012,103.255817,83,56.799999,0,67.0,65.0,53.299999
20160807020000,451.5,458.850006,101.627908,81,56.799999,0,66.900002,65.0,53.299999
20160807021500,451.5,458.850006,101.627908,81,56.799999,0,66.800003,65.0,53.299999
20160807023000,451.5,458.850006,101.627908,81,56.799999,0,66.900002,65.0,53.299999
20160807024500,451.5,458.850006,101.627908,81,56.799999,0,66.800003,65.0,53.299999
20160807030000,451.5,464.100006,102.790699,81,56.799999,0,66.699997,65.0,53.299999
20160807031500,451.5,464.100006,102.790699,81,56.799999,0,66.699997,65.0,53.299999
20160807033000,451.5,451.5,100.0,81,56.799999,0,66.699997,65.0,53.299999
20160807034500,451.5,456.75,101.162791,81,56.799999,0,66.699997,65.0,53.299999
20160807040000,451.5,456.75,101.162791,81,56.799999,0,66.699997,65.0,53.299999
20160807041500,451.5,456.75,101.162791,81,56.799999,0,66.599998,65.0,53.299999
20160807043000,451.5,463.049988,102.558137,81,56.799999,0,66.5,65.0,53.299999
20160807044500,451.5,463.049988,102.558137,81,56.799999,0,66.5,65.0,53.299999
20160807050000,451.5,456.75,101.162791,81,56.799999,0,66.599998,65.0,53.299999
20160807051500,451.5,462.0,102.325581,81,56.799999,0,66.400002,65.0,53.299999
20160807053000,451.5,462.0,102.325581,81,56.799999,0,66.400002,65.0,53.299999
20160807054500,451.5,467.25,103.488372,81,56.799999,0,66.400002,65.0,53.299999
20160807060000,451.5,456.75,101.162791,81,56.799999,0,66.300003,65.0,53.299999
20160807061500,451.5,463.049988,102.558137,81,57.400002,0,66.300003,65.0,53.299999
20160807063000,451.5,451.5,100.0,81,56.799999,0,66.199997,65.0,53.299999
20160807064500,451.5,451.5,100.0,81,56.799999,0,66.199997,65.0,53.299999
20160807070000,451.5,464.100006,102.790699,81,56.0,0,66.099998,65.0,53.299999
20160807071500,451.5,456.75,101.162791,81,56.900002,0,66.199997,65.0,53.200001
20160807073000,451.5,456.75,101.162791,81,56.900002,0,66.199997,65.0,53.200001
20160807074500,451.5,456.75,101.162791,81,56.900002,0,66.300003,65.0,53.299999
20160807080000,451.5,456.75,101.162791,81,56.900002,0,66.099998,65.0,53.299999
20160807081500,451.5,462.0,102.325581,81,56.900002,0,66.199997,65.0,53.299999
20160807083000,451.5,462.0,102.325581,81,56.900002,0,66.400002,65.0,53.299999
