PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807084500,451.5,456.75,101.162791,81,56.900002,0,66.5,65.0,53.299999
20160807090000,451.5,456.75,101.162791,81,56.900002,0,66.699997,65.0,53.299999
20160807091500,451.5,456.75,101.162791,81,56.900002,0,66.800003,65.0,53.299999
20160807093000,451.5,456.75,101.162791,81,56.900002,0,66.800003,65.0,53.299999
20160807094500,451.5,449.399994,99.534882,81,56.900002,0,66.800003,65.0,53.299999
20160807100000,451.5,449.399994,99.534882,81,56.900002,0,66.900002,65.0,53.299999
20160807101500,451.5,443.100006,98.139536,81,56.900002,0,67.099998,65.0,53.299999
20160807103000,451.5,451.5,100.0,81,56.900002,0,67.199997,65.0,53.299999
20160807104500,451.5,451.5,100.0,81,56.900002,0,67.199997,65.0,53.299999
20160807110000,451.5,443.100006,98.139536,81,56.900002,0,67.199997,65.0,53.299999
20160807111500,451.5,443.100006,98.139536,81,56.900002,0,67.199997,65.0,53.299999
20160807113000,451.5,443.100006,98.139536,81,56.900002,0,67.199997,65.0,53.299999
20160807114500,451.5,443.100006,98.139536,81,56.900002,0,67.400002,65.0,53.299999
20160807120000,451.5,443.100006,98.139536,81,57.900002,0,67.5,65.0,53.299999
20160807121500,451.5,443.100006,98.139536,81,57.900002,0,67.599998,65.0,53.299999
20160807123000,451.5,443.100006,98.139536,81,57.900002,0,67.5,65.0,53.299999
20160807124500,451.5,443.100006,98.139536,81,57.200001,0,67.400002,65.0,53.299999
20160807130000,451.5,443.100006,98.139536,81,57.200001,0,67.400002,65.0,53.299999
20160807131500,451.5,443.100006,98.139536,81,57.200001,0,67.400002,65.0,53.299999
20160807133000,451.5,443.100006,98.139536,81,57.200001,0,67.400002,65.0,53.299999
20160807134500,451.5,443.100006,98.139536,81,57.200001,0,67.300003,65.0,53.299999
20160807140000,451.5,454.649994,100.697673,81,57.200001,0,67.300003,65.0,53.299999
20160807141500,451.5,427.350006,94.651164,81,57.200001,0,67.199997,65.0,53.299999
20160807143000,451.5,427.350006,94.651164,100,57.200001,0,67.300003,65.0,53.299999
20160807144500,451.5,427.350006,94.651164,100,57.200001,0,67.199997,65.0,53.299999
20160807150000,451.5,427.350006,94.651164,100,57.200001,0,66.900002,65.0,53.299999
20160807151500,451.5,427.350006,94.651164,100,57.200001,0,66.900002,65.0,53.299999
20160807153000,451.5,433.649994,96.04651,100,57.200001,0,66.900002,65.0,53.200001
20160807154500,451.5,433.649994,96.04651,100,56.400002,0,66.800003,65.0,53.299999
20160807160000,451.5,433.649994,96.04651,100,57.200001,0,66.599998,65.0,53.299999
20160807161500,451.5,428.399994,94.88372,100,56.400002,0,66.599998,65.0,53.299999
20160807163000,451.5,428.399994,94.88372,100,56.400002,0,66.5,65.0,53.299999
20160807164500,451.5,428.399994,94.88372,100,57.099998,0,66.900002,65.0,53.299999
20160807170000,451.5,428.399994,94.88372,100,57.099998,0,66.400002,65.0,53.299999
20160807171500,451.5,428.399994,94.88372,100,56.400002,0,66.400002,65.0,53.299999
20160807173000,451.5,428.399994,94.88372,100,57.099998,0,66.300003,65.0,53.299999
20160807174500,451.5,428.399994,94.88372,100,57.099998,0,66.199997,65.0,53.299999
20160807180000,451.5,428.399994,94.88372,100,56.400002,0,66.199997,65.0,53.299999
20160807181500,451.5,428.399994,94.88372,100,56.400002,0,66.199997,65.0,53.299999
20160807183000,451.5,428.399994,94.88372,100,56.400002,0,66.199997,65.0,53.299999
20160807184500,451.5,428.399994,94.88372,100,56.400002,0,66.199997,65.0,53.299999
20160807190000,451.5,433.649994,96.04651,100,56.400002,0,66.199997,65.0,53.299999
20160807191500,451.5,423.149994,93.720929,100,56.400002,0,66.099998,65.0,53.200001
20160807193000,451.5,417.899994,92.558138,100,57.200001,0,66.099998,65.0,53.299999
20160807194500,451.5,422.100006,93.488373,100,57.200001,0,66.099998,65.0,53.200001
20160807200000,451.5,422.100006,93.488373,100,57.200001,0,66.099998,65.0,53.200001
20160807201500,451.5,422.100006,93.488373,100,57.200001,0,66.099998,65.0,53.200001
20160807203000,451.5,422.100006,93.488373,100,57.200001,0,66.099998,65.0,53.299999
20160807204500,451.5,422.100006,93.488373,100,56.400002,0,66.0,65.0,53.299999
20160807210000,451.5,422.100006,93.488373,100,57.200001,0,66.0,65.0,53.299999
20160807211500,451.5,422.100006,93.488373,100,56.400002,0,65.900002,65.0,53.299999
20160807213000,451.5,422.100006,93.488373,100,57.099998,0,65.900002,65.0,53.200001
20160807214500,451.5,422.100006,93.488373,100,56.400002,0,65.800003,65.0,53.299999
20160807220000,451.5,422.100006,93.488373,100,57.099998,0,65.800003,65.0,53.299999
20160807221500,451.5,422.100006,93.488373,100,56.400002,0,65.699997,65.0,53.299999
20160807223000,451.5,428.399994,94.88372,100,56.400002,0,65.699997,65.0,53.200001
20160807224500,451.5,416.850006,92.325583,100,56.400002,0,65.800003,65.0,53.200001
20160807230000,451.5,424.200012,93.953491,100,56.400002,0,65.699997,65.0,53.200001
20160807231500,451.5,424.200012,93.953491,100,57.099998,0,65.599998,65.0,53.299999
20160807233000,451.5,424.200012,93.953491,100,56.400002,0,65.599998,65.0,53.299999
20160807234500,451.5,424.200012,93.953491,100,57.099998,0,65.599998,65.0,53.200001
20160808000000,451.5,424.200012,93.953491,100,56.400002,0,65.599998,65.0,53.200001
20160808001500,451.5,424.200012,93.953491,100,57.099998,0,65.599998,65.0,53.200001
20160808003000,451.5,424.200012,93.953491,100,56.400002,0,65.5,65.0,53.099998
20160808004500,451.5,437.850006,96.976746,100,57.099998,0,65.5,65.0,53.200001
20160808010000,451.5,431.549988,95.581393,100,56.400002,0,65.5,65.0,53.200001
20160808011500,451.5,431.549988,95.581393,100,56.400002,0,65.400002,65.0,53.200001
20160808013000,451.5,431.549988,95.581393,100,56.400002,0,65.400002,65.0,53.099998
20160808014500,451.5,431.549988,95.581393,100,56.400002,0,65.5,65.0,53.099998
20160808020000,451.5,431.549988,95.581393,100,56.400002,0,65.400002,65.0,53.200001
20160808021500,451.5,437.850006,96.976746,100,57.099998,0,65.400002,65.0,53.099998
20160808023000,451.5,437.850006,96.976746,100,56.400002,0,65.400002,65.0,53.200001
20160808024500,451.5,429.450012,95.116282,100,57.200001,0,65.400002,65.0,53.200001
20160808030000,451.5,435.75,96.511628,100,56.400002,0,65.300003,65.0,53.0
20160808031500,451.5,435.75,96.511628,100,56.400002,0,65.300003,65.0,53.200001
20160808033000,451.5,435.75,96.511628,100,56.400002,0,65.300003,65.0,53.200001
20160808034500,451.5,445.200012,98.604654,100,56.400002,0,65.199997,65.0,53.200001
20160808040000,451.5,437.850006,96.976746,100,57.099998,0,65.199997,65.0,53.0
20160808041500,451.5,437.850006,96.976746,100,56.0,0,65.199997,65.0,53.200001
20160808043000,451.5,437.850006,96.976746,100,56.799999,0,65.099998,65.0,53.099998
20160808044500,451.5,437.850006,96.976746,100,56.799999,0,65.199997,65.0,53.099998
20160808050000,451.5,432.600006,95.813955,100,56.799999,0,65.199997,65.0,53.099998
20160808051500,451.5,432.600006,95.813955,100,56.799999,0,65.199997,65.0,53.0
20160808053000,451.5,437.850006,96.976746,100,56.799999,0,65.300003,65.0,53.0
20160808054500,451.5,437.850006,96.976746,100,56.799999,0,65.300003,65.0,53.099998
20160808060000,451.5,437.850006,96.976746,100,56.799999,0,65.300003,65.0,53.099998
20160808061500,451.5,437.850006,96.976746,100,56.799999,0,65.199997,65.0,53.0
20160808063000,451.5,437.850006,96.976746,100,57.5,0,65.300003,65.0,53.0
20160808064500,451.5,437.850006,96.976746,100,57.5,0,65.300003,65.0,53.0
20160808070000,451.5,428.399994,94.88372,100,56.799999,0,65.300003,65.0,53.0
20160808071500,451.5,428.399994,94.88372,100,56.799999,0,65.300003,65.0,53.0
20160808073000,451.5,433.649994,96.04651,100,56.799999,0,65.300003,65.0,53.0
20160808074500,451.5,433.649994,96.04651,100,56.799999,0,65.300003,65.0,53.0
20160808080000,451.5,423.149994,93.720929,100,57.5,0,65.5,65.0,53.099998
20160808081500,451.5,432.600006,95.813955,100,57.5,0,65.699997,65.0,53.0
20160808083000,451.5,432.600006,95.813955,100,56.799999,0,65.800003,65.0,53.0
20160808084500,451.5,180.600006,40.000001,100,60.400002,0,67.0,65.0,53.0
20160808090000,451.5,412.649994,91.395347,100,57.900002,0,66.699997,65.0,53.0
20160808091500,451.5,417.899994,92.558138,100,57.900002,0,66.300003,65.0,53.0
20160808093000,451.5,417.899994,92.558138,100,57.099998,0,66.099998,65.0,53.0
20160808094500,451.5,417.899994,92.558138,100,57.099998,0,66.199997,65.0,53.0
20160808100000,451.5,424.200012,93.953491,100,57.099998,0,66.199997,65.0,53.0
20160808101500,451.5,424.200012,93.953491,100,57.099998,0,66.300003,65.0,53.099998
20160808103000,451.5,417.899994,92.558138,100,57.099998,0,66.400002,65.0,53.0
20160808104500,451.5,423.149994,93.720929,100,57.099998,0,66.5,65.0,53.0
20160808110000,451.5,423.149994,93.720929,100,57.099998,0,66.599998,65.0,53.0
20160808111500,451.5,423.149994,93.720929,100,57.099998,0,66.699997,65.0,53.0
20160808113000,451.5,423.149994,93.720929,100,57.099998,0,66.599998,65.0,53.0
20160808114500,451.5,423.149994,93.720929,100,57.099998,0,66.599998,65.0,53.0
20160808120000,451.5,496.649994,109.999999,80,57.099998,0,66.5,65.0,53.0
20160808121500,451.5,466.200012,103.255817,68,57.099998,0,66.300003,65.0,53.099998
20160808123000,451.5,466.200012,103.255817,74,57.099998,0,66.300003,65.0,53.200001
20160808124500,451.5,466.200012,103.255817,78,57.099998,0,66.199997,65.0,53.0
20160808130000,451.5,455.700012,100.930235,78,57.099998,0,66.199997,65.0,53.0
20160808131500,451.5,345.450012,76.511631,78,57.099998,0,66.099998,65.0,53.0
20160808133000,451.5,475.649994,105.348836,77,56.400002,0,66.099998,65.0,53.099998
20160808134500,451.5,433.649994,96.04651,79,56.400002,0,66.099998,65.0,53.0
20160808140000,451.5,439.950012,97.441863,79,57.599998,0,66.300003,65.0,53.0
20160808141500,451.5,439.950012,97.441863,79,57.599998,0,66.300003,65.0,53.0
20160808143000,451.5,439.950012,97.441863,79,56.799999,0,67.199997,65.0,53.0
20160808144500,451.5,439.950012,97.441863,81,56.799999,0,67.400002,65.0,53.0
20160808150000,451.5,439.950012,97.441863,81,56.0,0,67.400002,65.0,53.0
20160808151500,451.5,439.950012,97.441863,81,57.099998,0,67.400002,65.0,53.0
20160808153000,451.5,439.950012,97.441863,81,57.099998,0,67.5,65.0,53.0
20160808154500,451.5,439.950012,97.441863,82,57.099998,0,67.599998,65.0,53.0
20160808160000,451.5,439.950012,97.441863,82,57.099998,0,67.599998,65.0,53.0
20160808161500,451.5,439.950012,97.441863,82,57.099998,0,67.599998,65.0,53.0
20160808163000,451.5,439.950012,97.441863,82,57.099998,0,67.699997,65.0,53.0
20160808164500,451.5,433.649994,96.04651,82,57.099998,0,67.699997,65.0,53.0
20160808170000,451.5,443.100006,98.139536,82,57.099998,0,67.699997,65.0,53.0
20160808171500,451.5,443.100006,98.139536,82,57.099998,0,67.699997,65.0,53.0
20160808173000,451.5,443.100006,98.139536,82,57.099998,0,67.800003,65.0,53.0
20160808174500,451.5,443.100006,98.139536,82,57.099998,0,67.800003,65.0,53.0
20160808180000,451.5,443.100006,98.139536,82,57.099998,0,67.699997,65.0,53.0
20160808181500,451.5,443.100006,98.139536,82,57.099998,0,67.800003,65.0,53.0
20160808183000,451.5,443.100006,98.139536,82,57.099998,0,67.699997,65.0,53.0
20160808184500,451.5,443.100006,98.139536,82,57.099998,0,67.699997,65.0,53.0
20160808190000,451.5,443.100006,98.139536,82,57.900002,0,67.699997,65.0,53.0
20160808191500,451.5,443.100006,98.139536,82,57.900002,0,67.699997,65.0,53.0
20160808193000,451.5,443.100006,98.139536,82,57.900002,0,67.800003,65.0,53.0
20160808194500,451.5,443.100006,98.139536,82,57.900002,0,67.800003,65.0,53.0
20160808200000,451.5,443.100006,98.139536,82,57.200001,0,67.800003,65.0,53.0
20160808201500,451.5,433.649994,96.04651,82,57.200001,0,67.800003,65.0,53.0
20160808203000,451.5,433.649994,96.04651,83,57.200001,0,67.699997,65.0,53.0
20160808204500,451.5,441.0,97.674419,83,57.200001,0,67.699997,65.0,53.0
20160808210000,451.5,441.0,97.674419,85,56.400002,0,67.699997,65.0,53.0
20160808211500,451.5,441.0,97.674419,86,56.400002,0,67.699997,65.0,53.0
20160808213000,451.5,441.0,97.674419,86,56.400002,0,67.599998,65.0,53.0
20160808214500,451.5,441.0,97.674419,86,56.400002,0,67.599998,65.0,53.0
20160808220000,451.5,446.25,98.837209,86,56.400002,0,67.599998,65.0,53.0
20160808221500,451.5,435.75,96.511628,87,56.400002,0,67.599998,65.0,53.0
20160808223000,451.5,435.75,96.511628,87,57.099998,0,67.599998,65.0,53.0
20160808224500,451.5,444.149994,98.372092,87,57.099998,0,67.5,65.0,53.0
20160808230000,451.5,434.700012,96.279072,87,56.400002,0,67.5,65.0,53.0
20160808231500,451.5,444.149994,98.372092,87,56.400002,0,67.400002,65.0,53.0
20160808233000,451.5,434.700012,96.279072,87,56.400002,0,67.400002,65.0,53.0
20160808234500,451.5,434.700012,96.279072,88,56.400002,0,67.400002,65.0,53.0
20160809000000,451.5,443.100006,98.139536,88,56.400002,0,67.400002,65.0,53.0
20160809001500,451.5,443.100006,98.139536,88,57.5,0,67.300003,65.0,53.0
20160809003000,451.5,443.100006,98.139536,88,56.799999,0,67.300003,65.0,53.0
20160809004500,451.5,443.100006,98.139536,88,56.799999,0,67.300003,65.0,53.0
20160809010000,451.5,451.5,100.0,88,56.799999,0,67.199997,65.0,53.0
20160809011500,451.5,445.200012,98.604654,88,56.799999,0,67.199997,65.0,53.0
20160809013000,451.5,451.5,100.0,88,56.799999,0,67.199997,65.0,53.0
20160809014500,451.5,451.5,100.0,88,56.799999,0,67.099998,65.0,53.0
20160809020000,451.5,466.200012,103.255817,81,56.799999,0,67.099998,65.0,53.0
20160809021500,451.5,455.700012,100.930235,81,56.799999,0,67.0,65.0,53.0
20160809023000,451.5,455.700012,100.930235,81,56.799999,0,66.900002,65.0,53.0
20160809024500,451.5,445.200012,98.604654,81,56.799999,0,66.900002,65.0,53.0
20160809030000,451.5,445.200012,98.604654,81,56.799999,0,66.900002,65.0,53.0
20160809031500,451.5,445.200012,98.604654,81,56.799999,0,66.900002,65.0,53.0
20160809033000,451.5,445.200012,98.604654,80,56.799999,0,66.800003,65.0,53.0
20160809034500,451.5,434.700012,96.279072,78,56.799999,0,66.699997,65.0,53.0
20160809040000,451.5,434.700012,96.279072,78,56.0,0,66.800003,65.0,53.0
20160809041500,451.5,434.700012,96.279072,79,56.0,0,66.800003,65.0,53.0
20160809043000,451.5,444.149994,98.372092,79,56.799999,0,66.800003,65.0,53.0
20160809044500,451.5,444.149994,98.372092,79,56.799999,0,66.800003,65.0,53.0
20160809050000,451.5,444.149994,98.372092,79,56.799999,0,66.800003,65.0,53.0
20160809051500,451.5,450.450012,99.767445,79,57.5,0,66.800003,65.0,53.0
20160809053000,451.5,450.450012,99.767445,79,57.5,0,66.800003,65.0,53.0
20160809054500,451.5,450.450012,99.767445,79,57.5,0,66.800003,65.0,53.0
20160809060000,451.5,450.450012,99.767445,79,56.799999,0,66.800003,65.0,53.0
20160809061500,451.5,450.450012,99.767445,79,56.799999,0,66.800003,65.0,53.0
20160809063000,451.5,450.450012,99.767445,79,56.799999,0,66.800003,65.0,53.0
20160809064500,451.5,450.450012,99.767445,79,57.5,0,66.800003,65.0,53.0
20160809070000,451.5,450.450012,99.767445,79,57.5,0,66.800003,65.0,53.0
20160809071500,451.5,441.0,97.674419,79,56.599998,0,66.800003,65.0,53.0
20160809073000,451.5,441.0,97.674419,79,56.599998,0,66.800003,65.0,53.0
20160809074500,451.5,441.0,97.674419,79,56.599998,0,66.800003,65.0,53.0
20160809080000,451.5,447.299988,99.069765,79,56.599998,0,66.900002,65.0,53.0
20160809081500,451.5,439.950012,97.441863,79,57.200001,0,66.900002,65.0,53.0
20160809083000,451.5,439.950012,97.441863,79,57.200001,0,67.099998,65.0,53.0
20160809084500,451.5,433.649994,96.04651,79,57.200001,0,67.099998,65.0,53.0
20160809090000,451.5,433.649994,96.04651,79,57.200001,0,67.199997,65.0,53.0
20160809091500,451.5,433.649994,96.04651,79,57.200001,0,67.300003,65.0,53.0
20160809093000,451.5,441.0,97.674419,80,57.200001,0,67.400002,65.0,53.0
20160809094500,451.5,441.0,97.674419,80,57.200001,0,67.400002,65.0,53.0
20160809100000,451.5,435.75,96.511628,81,57.900002,0,67.5,65.0,53.0
20160809101500,451.5,435.75,96.511628,82,56.799999,0,67.5,65.0,53.0
20160809103000,451.5,435.75,96.511628,83,56.799999,0,67.599998,65.0,53.0
20160809104500,451.5,435.75,96.511628,83,56.799999,0,67.599998,65.0,53.0
20160809110000,451.5,444.149994,98.372092,83,56.799999,0,67.599998,65.0,53.0
20160809111500,451.5,444.149994,98.372092,83,56.799999,0,67.699997,65.0,53.0
20160809113000,451.5,435.75,96.511628,84,56.799999,0,67.699997,65.0,53.0
20160809114500,451.5,441.0,97.674419,84,56.799999,0,67.699997,65.0,53.0
20160809120000,451.5,446.25,98.837209,84,56.799999,0,67.699997,65.0,53.0
20160809121500,451.5,441.0,97.674419,84,56.799999,0,67.699997,65.0,53.0
20160809123000,451.5,441.0,97.674419,84,56.799999,0,67.699997,65.0,53.0
20160809124500,451.5,441.0,97.674419,84,56.799999,0,67.699997,65.0,53.0
20160809130000,451.5,441.0,97.674419,84,56.799999,0,67.699997,65.0,53.0
20160809131500,451.5,446.25,98.837209,85,56.799999,0,67.699997,65.0,53.0
20160809133000,451.5,439.950012,97.441863,85,56.799999,0,67.699997,65.0,53.0
20160809134500,451.5,439.950012,97.441863,85,56.799999,0,67.800003,65.0,53.0
20160809140000,451.5,446.25,98.837209,85,56.799999,0,67.800003,65.0,53.0
20160809141500,451.5,446.25,98.837209,85,56.799999,0,67.800003,65.0,53.0
20160809143000,451.5,446.25,98.837209,85,56.799999,0,67.800003,65.0,53.0
20160809144500,451.5,446.25,98.837209,85,56.799999,0,67.800003,65.0,53.0
20160809150000,451.5,446.25,98.837209,85,56.799999,0,67.800003,65.0,53.0
20160809151500,451.5,446.25,98.837209,85,56.799999,0,67.800003,65.0,53.0
20160809153000,451.5,437.850006,96.976746,85,56.799999,0,67.800003,65.0,53.0
20160809154500,451.5,443.100006,98.139536,85,56.799999,0,67.699997,65.0,53.0
20160809160000,451.5,443.100006,98.139536,85,57.5,0,67.800003,65.0,53.0
20160809161500,451.5,443.100006,98.139536,85,57.5,0,67.900002,65.0,53.0
20160809163000,451.5,443.100006,98.139536,85,57.5,0,67.900002,65.0,53.0
20160809164500,451.5,443.100006,98.139536,85,57.5,0,67.900002,65.0,53.0
20160809170000,451.5,443.100006,98.139536,85,57.5,0,67.900002,65.0,53.0
20160809171500,451.5,435.75,96.511628,86,57.5,0,67.900002,65.0,53.0
20160809173000,451.5,444.149994,98.372092,86,57.5,0,67.900002,65.0,53.0
20160809174500,451.5,449.399994,99.534882,86,57.5,0,67.900002,65.0,53.0
20160809180000,451.5,444.149994,98.372092,86,57.5,0,67.900002,65.0,53.0
20160809181500,451.5,444.149994,98.372092,86,57.5,0,67.900002,65.0,53.0
20160809183000,451.5,449.399994,99.534882,86,57.5,0,67.900002,65.0,53.0
20160809184500,451.5,449.399994,99.534882,86,57.5,0,67.900002,65.0,53.0
20160809190000,451.5,444.149994,98.372092,86,56.799999,0,67.900002,65.0,53.0
20160809191500,451.5,449.399994,99.534882,86,56.799999,0,67.900002,65.0,53.0
20160809193000,451.5,449.399994,99.534882,86,56.799999,0,67.900002,65.0,53.0
20160809194500,451.5,449.399994,99.534882,86,56.799999,0,67.900002,65.0,53.0
20160809200000,451.5,443.100006,98.139536,86,56.799999,0,67.800003,65.0,53.0
20160809201500,451.5,443.100006,98.139536,86,56.799999,0,67.800003,65.0,53.0
20160809203000,451.5,450.450012,99.767445,86,56.799999,0,67.800003,65.0,53.0
20160809204500,451.5,445.200012,98.604654,86,56.799999,0,67.800003,65.0,53.0
20160809210000,451.5,450.450012,99.767445,86,56.799999,0,67.800003,65.0,53.0
20160809211500,451.5,443.100006,98.139536,86,56.799999,0,67.800003,65.0,53.0
20160809213000,451.5,443.100006,98.139536,86,56.799999,0,67.699997,65.0,53.0
20160809214500,451.5,451.5,100.0,86,56.799999,0,67.699997,65.0,53.0
20160809220000,451.5,444.149994,98.372092,86,56.799999,0,67.699997,65.0,53.0
20160809221500,451.5,449.399994,99.534882,86,57.5,0,67.699997,65.0,53.0
20160809223000,451.5,449.399994,99.534882,86,56.799999,0,67.699997,65.0,53.0
20160809224500,451.5,449.399994,99.534882,86,56.799999,0,67.699997,65.0,53.0
20160809230000,451.5,449.399994,99.534882,86,56.799999,0,67.599998,65.0,53.0
20160809231500,451.5,449.399994,99.534882,86,56.799999,0,67.599998,65.0,53.0
20160809233000,451.5,449.399994,99.534882,86,56.799999,0,67.599998,65.0,53.0
20160809234500,451.5,449.399994,99.534882,86,56.799999,0,67.5,65.0,53.0
20160810000000,451.5,475.649994,105.348836,84,56.799999,0,67.400002,65.0,53.0
20160810001500,451.5,466.200012,103.255817,76,56.799999,0,67.400002,65.0,53.0
20160810003000,451.5,466.200012,103.255817,75,56.799999,0,67.300003,65.0,53.0
20160810004500,451.5,466.200012,103.255817,75,57.5,0,67.300003,65.0,53.0
20160810010000,451.5,457.799988,101.395346,75,57.5,0,67.300003,65.0,53.0
20160810011500,451.5,457.799988,101.395346,75,56.799999,0,67.199997,65.0,53.0
20160810013000,451.5,457.799988,101.395346,75,56.799999,0,67.199997,65.0,53.0
20160810014500,451.5,457.799988,101.395346,75,56.799999,0,67.199997,65.0,53.0
20160810020000,451.5,457.799988,101.395346,75,56.799999,0,67.199997,65.0,53.0
20160810021500,451.5,457.799988,101.395346,75,56.799999,0,67.099998,65.0,53.0
20160810023000,451.5,457.799988,101.395346,75,56.799999,0,67.099998,65.0,53.0
20160810024500,451.5,457.799988,101.395346,75,56.799999,0,67.099998,65.0,53.0
20160810030000,451.5,457.799988,101.395346,75,56.799999,0,67.099998,65.0,53.0
20160810031500,451.5,457.799988,101.395346,75,56.799999,0,67.099998,65.0,53.0
20160810033000,451.5,457.799988,101.395346,75,56.799999,0,67.099998,65.0,53.0
20160810034500,451.5,457.799988,101.395346,75,56.799999,0,67.0,65.0,53.0
20160810040000,451.5,457.799988,101.395346,75,56.799999,0,66.900002,65.0,53.0
20160810041500,451.5,457.799988,101.395346,75,56.799999,0,66.900002,65.0,53.0
20160810054500,451.5,417.899994,92.558138,100,56.799999,0,67.400002,65.0,53.0
20160810060000,451.5,417.899994,92.558138,100,56.799999,0,67.400002,65.0,53.0
20160810061500,451.5,438.899994,97.209301,100,56.799999,0,67.300003,65.0,53.0
20160810063000,451.5,449.399994,99.534882,100,56.799999,0,67.300003,65.0,53.0
20160810064500,451.5,449.399994,99.534882,100,56.799999,0,67.199997,65.0,53.0
20160810070000,451.5,463.049988,102.558137,100,56.799999,0,67.099998,65.0,53.0
20160810071500,451.5,456.75,101.162791,100,56.799999,0,67.099998,65.0,53.0
20160810073000,451.5,456.75,101.162791,100,56.799999,0,67.0,65.0,53.0
20160810074500,451.5,450.450012,99.767445,100,56.799999,0,66.900002,65.0,53.0
20160810080000,451.5,455.700012,100.930235,100,56.799999,0,67.0,65.0,53.0
20160810081500,451.5,455.700012,100.930235,100,56.799999,0,67.0,65.0,53.0
20160810083000,451.5,455.700012,100.930235,100,57.5,0,67.099998,65.0,53.0
20160810084500,451.5,455.700012,100.930235,100,57.5,0,67.099998,65.0,53.0
20160810090000,451.5,455.700012,100.930235,100,57.5,0,67.199997,65.0,53.0
20160810091500,451.5,463.049988,102.558137,100,57.5,0,67.199997,65.0,53.0
20160810093000,451.5,457.799988,101.395346,100,57.5,0,67.300003,65.0,53.0
20160810094500,451.5,457.799988,101.395346,100,56.799999,0,67.400002,65.0,53.0
20160810100000,451.5,457.799988,101.395346,100,56.799999,0,67.400002,65.0,53.0
20160810101500,451.5,457.799988,101.395346,100,56.799999,0,67.300003,65.0,53.0
20160810103000,451.5,464.100006,102.790699,100,56.799999,0,67.300003,65.0,53.0
20160810104500,451.5,464.100006,102.790699,100,56.799999,0,67.300003,65.0,53.0
20160810110000,451.5,464.100006,102.790699,99,56.799999,0,67.099998,65.0,53.0
20160810111500,451.5,464.100006,102.790699,99,56.799999,0,67.199997,65.0,53.0
20160810113000,451.5,458.850006,101.627908,99,57.5,0,67.199997,65.0,53.0
20160810114500,451.5,466.200012,103.255817,98,57.5,0,67.199997,65.0,53.0
20160810120000,451.5,457.799988,101.395346,98,56.799999,0,67.199997,65.0,53.0
20160810121500,451.5,449.399994,99.534882,98,56.799999,0,67.199997,65.0,53.0
20160810123000,451.5,477.75,105.813953,97,56.799999,0,67.099998,65.0,53.0
20160810124500,451.5,486.149994,107.674417,74,56.799999,0,67.199997,65.0,53.0
20160810130000,451.5,351.75,77.906977,76,88.800003,100,68.0,80.0,78.0
20160810131500,451.5,478.799988,106.046509,77,82.300003,100,69.300003,80.0,78.0
20160810133000,451.5,478.799988,106.046509,71,80.800003,100,70.599998,80.0,78.0
20160810134500,451.5,478.799988,106.046509,70,80.800003,100,71.599998,80.0,78.0
20160810140000,451.5,454.649994,100.697673,72,82.300003,100,72.400002,80.0,78.0
20160810141500,451.5,464.100006,102.790699,72,57.099998,0,71.900002,69.0,66.0
20160810143000,451.5,451.5,100.0,72,57.099998,0,71.0,69.0,66.0
20160810144500,451.5,451.5,100.0,72,57.099998,0,70.199997,69.0,66.0
20160810150000,451.5,451.5,100.0,72,57.099998,0,69.5,69.0,66.0
20160810151500,451.5,451.5,100.0,72,56.400002,0,69.0,69.0,66.0
20160810153000,451.5,451.5,100.0,72,56.400002,0,68.599998,69.0,66.0
20160810154500,451.5,451.5,100.0,72,56.400002,0,68.300003,69.0,66.0
20160810160000,451.5,451.5,100.0,72,57.099998,0,68.099998,69.0,66.0
20160810161500,451.5,443.100006,98.139536,72,57.099998,0,68.0,69.0,66.0
20160810163000,451.5,443.100006,98.139536,72,56.400002,0,67.800003,69.0,66.0
20160810164500,451.5,443.100006,98.139536,72,56.400002,0,67.699997,69.0,66.0
20160810170000,451.5,443.100006,98.139536,72,56.400002,0,67.699997,69.0,66.0
20160810171500,451.5,443.100006,98.139536,72,57.099998,0,67.599998,69.0,66.0
20160810173000,451.5,449.399994,99.534882,72,56.400002,0,67.5,69.0,66.0
20160810174500,451.5,441.0,97.674419,72,56.400002,0,67.400002,69.0,66.0
20160810180000,451.5,441.0,97.674419,72,56.400002,0,67.400002,69.0,66.0
20160810181500,451.5,447.299988,99.069765,72,57.200001,0,67.300003,69.0,66.0
20160810183000,451.5,447.299988,99.069765,72,56.5,0,67.300003,69.0,66.0
20160810184500,451.5,447.299988,99.069765,72,57.5,0,67.300003,69.0,66.0
20160810190000,451.5,447.299988,99.069765,72,57.5,0,67.199997,69.0,66.0
20160810191500,451.5,438.899994,97.209301,72,56.799999,0,67.199997,69.0,66.0
20160810193000,451.5,438.899994,97.209301,72,56.799999,0,67.199997,69.0,66.0
20160810194500,451.5,438.899994,97.209301,73,57.400002,0,67.199997,69.0,66.0
20160810200000,451.5,438.899994,97.209301,73,57.400002,0,67.199997,69.0,66.0
20160810201500,451.5,438.899994,97.209301,73,56.799999,0,67.199997,69.0,66.0
20160810203000,451.5,438.899994,97.209301,73,56.799999,0,67.099998,69.0,66.0
20160810204500,451.5,438.899994,97.209301,73,56.799999,0,67.099998,69.0,66.0
20160810210000,451.5,438.899994,97.209301,73,56.799999,0,67.099998,69.0,66.0
20160810211500,451.5,438.899994,97.209301,73,56.799999,0,67.099998,69.0,66.0
20160810213000,451.5,444.149994,98.372092,73,56.799999,0,67.099998,69.0,66.0
20160810214500,451.5,444.149994,98.372092,73,56.799999,0,67.099998,69.0,66.0
20160810220000,451.5,435.75,96.511628,73,57.5,0,67.0,69.0,66.0
20160810221500,451.5,444.149994,98.372092,73,56.799999,0,67.0,69.0,66.0
20160810223000,451.5,444.149994,98.372092,73,56.799999,0,66.900002,69.0,66.0
20160810224500,451.5,444.149994,98.372092,73,56.799999,0,66.900002,69.0,66.0
20160810230000,451.5,444.149994,98.372092,73,56.799999,0,66.900002,69.0,66.0
20160810231500,451.5,444.149994,98.372092,73,56.799999,0,66.800003,69.0,66.0
20160810233000,451.5,444.149994,98.372092,73,56.799999,0,66.800003,69.0,66.0
20160810234500,451.5,454.649994,100.697673,73,56.799999,0,66.800003,69.0,66.0
20160811000000,451.5,454.649994,100.697673,73,56.799999,0,66.699997,69.0,66.0
20160811001500,451.5,454.649994,100.697673,73,56.799999,0,66.699997,69.0,66.0
20160811003000,451.5,454.649994,100.697673,73,56.799999,0,66.699997,69.0,66.0
20160811004500,451.5,454.649994,100.697673,73,56.799999,0,66.599998,69.0,66.0
20160811010000,451.5,454.649994,100.697673,73,56.799999,0,66.599998,69.0,66.0
20160811011500,451.5,454.649994,100.697673,73,56.799999,0,66.599998,69.0,66.0
20160811013000,451.5,454.649994,100.697673,73,56.799999,0,66.5,69.0,66.0
20160811014500,451.5,454.649994,100.697673,73,56.799999,0,66.400002,69.0,66.0
20160811020000,451.5,454.649994,100.697673,73,56.799999,0,66.400002,69.0,66.0
20160811021500,451.5,454.649994,100.697673,73,56.799999,0,66.5,69.0,66.0
20160811023000,451.5,454.649994,100.697673,73,56.799999,0,66.5,69.0,66.0
20160811024500,451.5,454.649994,100.697673,73,56.799999,0,66.400002,69.0,66.0
20160811030000,451.5,454.649994,100.697673,73,56.799999,0,66.400002,69.0,66.0
20160811031500,451.5,454.649994,100.697673,73,56.799999,0,66.400002,69.0,66.0
20160811033000,451.5,454.649994,100.697673,73,56.799999,0,66.400002,69.0,66.0
20160811034500,451.5,454.649994,100.697673,73,56.799999,0,66.400002,69.0,66.0
20160811040000,451.5,454.649994,100.697673,73,56.799999,0,66.400002,69.0,66.0
20160811041500,451.5,454.649994,100.697673,73,56.799999,0,66.400002,69.0,66.0
20160811043000,451.5,441.0,97.674419,73,56.799999,0,66.400002,69.0,66.0
20160811044500,451.5,441.0,97.674419,73,56.799999,0,66.400002,69.0,66.0
20160811050000,451.5,441.0,97.674419,73,57.5,0,66.400002,69.0,66.0
20160811051500,451.5,441.0,97.674419,73,56.799999,0,66.400002,69.0,66.0
20160811053000,451.5,447.299988,99.069765,73,56.799999,0,66.400002,69.0,66.0
20160811054500,451.5,447.299988,99.069765,73,56.799999,0,66.5,69.0,66.0
20160811060000,451.5,447.299988,99.069765,73,56.799999,0,66.400002,69.0,66.0
20160811061500,451.5,447.299988,99.069765,73,56.799999,0,66.400002,69.0,66.0
20160811063000,451.5,447.299988,99.069765,73,56.799999,0,66.5,69.0,66.0
20160811064500,451.5,447.299988,99.069765,73,56.799999,0,66.400002,69.0,66.0
20160811070000,451.5,447.299988,99.069765,73,56.0,0,66.400002,69.0,66.0
20160811071500,451.5,447.299988,99.069765,73,56.0,0,66.400002,69.0,66.0
20160811073000,451.5,454.649994,100.697673,73,56.0,0,66.400002,69.0,66.0
20160811074500,451.5,445.200012,98.604654,73,56.700001,0,66.400002,69.0,66.0
20160811080000,451.5,445.200012,98.604654,73,56.700001,0,66.400002,69.0,66.0
20160811081500,451.5,445.200012,98.604654,73,56.700001,0,66.400002,69.0,66.0
20160811083000,451.5,437.850006,96.976746,73,57.5,0,66.400002,69.0,66.0
20160811084500,451.5,437.850006,96.976746,73,57.5,0,66.400002,69.0,66.0
20160811090000,451.5,456.75,101.162791,73,57.5,0,66.400002,69.0,66.0
20160811091500,451.5,449.399994,99.534882,73,56.400002,0,66.400002,69.0,66.0
20160811093000,451.5,431.549988,95.581393,73,56.400002,0,66.400002,69.0,66.0
20160811094500,451.5,441.0,97.674419,73,56.400002,0,66.400002,69.0,66.0
20160811100000,451.5,441.0,97.674419,73,56.400002,0,66.400002,69.0,66.0
20160811101500,451.5,446.25,98.837209,73,57.099998,0,66.400002,69.0,66.0
20160811103000,451.5,439.950012,97.441863,73,56.400002,0,66.400002,69.0,66.0
20160811104500,451.5,446.25,98.837209,73,56.400002,0,66.400002,69.0,66.0
20160811110000,451.5,446.25,98.837209,73,57.099998,0,66.400002,69.0,66.0
20160811111500,451.5,439.950012,97.441863,73,57.099998,0,66.400002,69.0,66.0
20160811113000,451.5,439.950012,97.441863,73,57.099998,0,66.400002,69.0,66.0
20160811114500,451.5,449.399994,99.534882,73,56.400002,0,66.400002,69.0,66.0
20160811120000,451.5,438.899994,97.209301,73,56.400002,0,66.400002,69.0,66.0
20160811121500,451.5,438.899994,97.209301,73,57.099998,0,66.400002,69.0,66.0
20160811123000,451.5,438.899994,97.209301,73,57.099998,0,66.5,69.0,66.0
20160811124500,451.5,438.899994,97.209301,73,57.099998,0,66.5,69.0,66.0
20160811130000,451.5,438.899994,97.209301,73,57.099998,0,66.5,69.0,66.0
20160811131500,451.5,438.899994,97.209301,74,57.099998,0,66.599998,69.0,66.0
20160811133000,451.5,438.899994,97.209301,74,57.099998,0,66.599998,69.0,66.0
20160811134500,451.5,438.899994,97.209301,74,57.099998,0,66.599998,69.0,66.0
20160811140000,451.5,438.899994,97.209301,76,57.099998,0,66.599998,69.0,66.0
20160811141500,451.5,438.899994,97.209301,77,57.099998,0,66.599998,69.0,66.0
20160811143000,451.5,438.899994,97.209301,78,57.099998,0,66.599998,69.0,66.0
20160811144500,451.5,438.899994,97.209301,78,57.099998,0,66.599998,69.0,66.0
20160811150000,451.5,438.899994,97.209301,78,57.099998,0,66.699997,69.0,66.0
20160811151500,451.5,447.299988,99.069765,79,57.099998,0,66.699997,69.0,66.0
20160811153000,451.5,438.899994,97.209301,79,57.099998,0,66.699997,69.0,66.0
20160811154500,451.5,438.899994,97.209301,79,57.099998,0,66.800003,69.0,66.0
20160811160000,451.5,449.399994,99.534882,80,57.099998,0,66.800003,69.0,66.0
20160811161500,451.5,449.399994,99.534882,80,57.099998,0,66.900002,69.0,66.0
20160811163000,451.5,449.399994,99.534882,80,57.099998,0,66.900002,69.0,66.0
20160811164500,451.5,449.399994,99.534882,80,57.099998,0,66.900002,69.0,66.0
20160811170000,451.5,449.399994,99.534882,80,57.099998,0,66.900002,69.0,66.0
20160811171500,451.5,449.399994,99.534882,80,57.099998,0,66.900002,69.0,66.0
20160811173000,451.5,449.399994,99.534882,80,57.099998,0,66.900002,69.0,66.0
20160811174500,451.5,449.399994,99.534882,80,57.099998,0,66.900002,69.0,66.0
20160811180000,451.5,428.399994,94.88372,80,57.099998,0,66.900002,69.0,66.0
20160811181500,451.5,438.899994,97.209301,81,56.400002,0,66.900002,68.900002,65.900002
20160811183000,451.5,438.899994,97.209301,82,56.400002,0,66.900002,68.900002,65.900002
20160811184500,451.5,438.899994,97.209301,83,56.400002,0,66.900002,68.900002,65.900002
20160811190000,451.5,438.899994,97.209301,83,56.400002,0,66.900002,68.900002,65.900002
20160811191500,451.5,444.149994,98.372092,84,57.5,0,66.900002,68.900002,65.900002
20160811193000,451.5,444.149994,98.372092,84,56.700001,0,66.900002,68.900002,65.900002
20160811194500,451.5,444.149994,98.372092,84,56.700001,0,66.900002,68.900002,65.900002
20160811200000,451.5,438.899994,97.209301,84,56.700001,0,66.900002,68.900002,65.900002
20160811201500,451.5,449.399994,99.534882,84,57.5,0,66.900002,68.900002,65.900002
20160811203000,451.5,415.799988,92.093021,100,57.5,0,67.0,68.900002,65.900002
20160811204500,451.5,415.799988,92.093021,100,56.799999,0,67.099998,68.900002,65.900002
20160811210000,451.5,420.0,93.023256,100,56.799999,0,66.900002,68.900002,65.900002
20160811211500,451.5,420.0,93.023256,100,56.799999,0,67.099998,68.900002,65.900002
20160811213000,451.5,412.649994,91.395347,100,56.799999,0,67.199997,68.900002,65.900002
20160811214500,451.5,417.899994,92.558138,100,56.799999,0,67.199997,68.900002,65.900002
20160811220000,451.5,417.899994,92.558138,100,56.799999,0,67.199997,68.900002,65.900002
20160811221500,451.5,417.899994,92.558138,100,56.799999,0,67.199997,68.900002,65.900002
20160811223000,451.5,422.100006,93.488373,100,56.799999,0,67.199997,68.900002,65.900002
20160811224500,451.5,422.100006,93.488373,100,56.799999,0,67.199997,68.900002,65.900002
20160811230000,451.5,422.100006,93.488373,100,56.799999,0,67.199997,68.900002,65.900002
20160811231500,451.5,416.850006,92.325583,100,57.5,0,67.099998,68.900002,65.900002
20160811233000,451.5,422.100006,93.488373,100,57.5,0,67.099998,68.900002,65.900002
20160811234500,451.5,422.100006,93.488373,100,57.5,0,67.099998,68.900002,65.900002
20160812000000,451.5,416.850006,92.325583,100,57.5,0,67.099998,68.900002,65.900002
20160812001500,451.5,416.850006,92.325583,100,56.700001,0,67.099998,68.900002,65.900002
20160812003000,451.5,421.049988,93.255811,100,56.700001,0,67.099998,68.900002,65.900002
20160812004500,451.5,421.049988,93.255811,100,56.700001,0,67.099998,68.900002,65.900002
20160812010000,451.5,410.549988,90.93023,100,56.700001,0,67.099998,68.900002,65.900002
20160812011500,451.5,414.75,91.860465,100,56.700001,0,67.099998,68.900002,65.900002
20160812013000,451.5,414.75,91.860465,100,56.700001,0,67.099998,68.900002,65.900002
20160812014500,451.5,410.549988,90.93023,100,56.700001,0,67.099998,68.900002,65.900002
20160812020000,451.5,417.899994,92.558138,100,57.900002,0,67.099998,68.900002,65.900002
20160812021500,451.5,412.649994,91.395347,100,57.900002,0,67.099998,68.900002,65.900002
20160812023000,451.5,421.049988,93.255811,100,57.900002,0,67.099998,68.900002,65.900002
20160812024500,451.5,421.049988,93.255811,100,57.0,0,67.099998,68.900002,65.900002
20160812030000,451.5,421.049988,93.255811,100,57.0,0,67.199997,68.900002,65.900002
20160812031500,451.5,421.049988,93.255811,100,57.900002,0,67.199997,68.900002,65.900002
20160812033000,451.5,414.75,91.860465,100,57.200001,0,67.199997,68.900002,65.900002
20160812034500,451.5,414.75,91.860465,100,57.200001,0,67.199997,68.900002,65.900002
20160812040000,451.5,414.75,91.860465,100,57.200001,0,67.199997,68.900002,65.900002
20160812041500,451.5,428.399994,94.88372,100,56.400002,0,67.199997,68.900002,65.900002
20160812043000,451.5,428.399994,94.88372,100,56.400002,0,67.099998,68.900002,65.900002
20160812044500,451.5,428.399994,94.88372,100,57.099998,0,67.099998,68.900002,65.900002
20160812050000,451.5,428.399994,94.88372,100,57.099998,0,67.099998,68.900002,65.900002
20160812051500,451.5,428.399994,94.88372,100,57.099998,0,67.099998,68.800003,65.800003
20160812053000,451.5,428.399994,94.88372,100,57.099998,0,67.0,68.800003,65.800003
20160812054500,451.5,428.399994,94.88372,100,57.099998,0,67.0,68.699997,65.699997
20160812060000,451.5,428.399994,94.88372,100,56.400002,0,66.900002,68.800003,65.800003
20160812061500,451.5,428.399994,94.88372,100,56.400002,0,66.900002,68.800003,65.800003
20160812063000,451.5,428.399994,94.88372,100,57.099998,0,66.900002,68.900002,65.900002
20160812064500,451.5,428.399994,94.88372,100,57.099998,0,66.800003,68.800003,65.800003
20160812070000,451.5,428.399994,94.88372,100,57.099998,0,66.800003,68.699997,65.699997
20160812071500,451.5,428.399994,94.88372,100,57.900002,0,66.900002,68.699997,65.699997
20160812073000,451.5,428.399994,94.88372,100,57.200001,0,66.900002,68.800003,65.800003
20160812074500,451.5,435.75,96.511628,100,56.400002,0,66.800003,68.800003,65.800003
20160812080000,451.5,435.75,96.511628,100,57.099998,0,66.699997,68.800003,65.800003
20160812081500,451.5,445.200012,98.604654,100,57.099998,0,66.699997,68.900002,65.900002
20160812083000,451.5,445.200012,98.604654,100,57.099998,0,66.699997,68.800003,65.800003
20160812084500,451.5,445.200012,98.604654,100,56.400002,0,66.699997,68.800003,65.800003
20160812090000,451.5,445.200012,98.604654,100,56.400002,0,66.599998,68.800003,65.800003
20160812091500,451.5,445.200012,98.604654,100,56.400002,0,66.599998,68.800003,65.800003
20160812093000,451.5,445.200012,98.604654,100,57.099998,0,66.400002,68.800003,65.800003
20160812094500,451.5,450.450012,99.767445,100,56.0,0,66.400002,68.800003,65.800003
20160812100000,451.5,450.450012,99.767445,100,56.0,0,66.400002,68.800003,65.800003
20160812101500,451.5,450.450012,99.767445,100,56.0,0,66.300003,68.599998,65.599998
20160812103000,451.5,450.450012,99.767445,100,57.099998,0,66.300003,68.800003,65.800003
20160812104500,451.5,455.700012,100.930235,100,56.0,0,66.300003,68.800003,65.800003
20160812110000,451.5,455.700012,100.930235,100,56.700001,0,66.199997,68.800003,65.800003
20160812111500,451.5,450.450012,99.767445,100,56.700001,0,66.199997,68.699997,65.699997
20160812113000,451.5,450.450012,99.767445,100,57.5,0,66.199997,68.699997,65.699997
20160812114500,451.5,450.450012,99.767445,100,56.0,0,66.199997,68.599998,65.599998
20160812120000,451.5,450.450012,99.767445,100,56.700001,0,66.199997,68.699997,65.699997
20160812121500,451.5,450.450012,99.767445,100,56.700001,0,66.199997,68.699997,65.699997
20160812123000,451.5,450.450012,99.767445,100,56.700001,0,66.199997,68.800003,65.800003
20160812124500,451.5,450.450012,99.767445,100,56.700001,0,66.099998,68.699997,65.699997
20160812130000,451.5,450.450012,99.767445,100,56.700001,0,66.099998,68.699997,65.699997
20160812131500,451.5,450.450012,99.767445,100,56.700001,0,66.099998,68.699997,65.699997
20160812133000,451.5,466.200012,103.255817,82,56.700001,0,66.099998,68.800003,65.800003
20160812134500,451.5,466.200012,103.255817,79,56.0,0,66.0,68.800003,65.800003
20160812140000,451.5,466.200012,103.255817,79,56.700001,0,66.0,68.699997,65.699997
20160812141500,451.5,455.700012,100.930235,79,56.700001,0,66.0,68.699997,65.699997
20160812143000,451.5,455.700012,100.930235,79,56.700001,0,66.0,68.699997,65.699997
20160812144500,451.5,455.700012,100.930235,79,56.700001,0,66.0,68.800003,65.800003
20160812150000,451.5,455.700012,100.930235,79,56.700001,0,66.0,68.699997,65.699997
20160812151500,451.5,445.200012,98.604654,79,56.700001,0,66.0,68.599998,65.599998
20160812153000,451.5,455.700012,100.930235,79,56.700001,0,66.099998,68.699997,65.699997
20160812154500,451.5,455.700012,100.930235,79,56.700001,0,66.099998,68.599998,65.599998
20160812160000,451.5,466.200012,103.255817,79,56.700001,0,66.099998,68.599998,65.599998
20160812161500,451.5,455.700012,100.930235,79,56.700001,0,66.099998,68.599998,65.599998
20160812163000,451.5,455.700012,100.930235,79,56.700001,0,66.0,68.599998,65.599998
20160812164500,451.5,455.700012,100.930235,79,56.700001,0,66.0,68.599998,65.599998
20160812170000,451.5,455.700012,100.930235,79,56.700001,0,66.0,68.599998,65.599998
20160812171500,451.5,455.700012,100.930235,79,56.700001,0,66.0,68.699997,65.699997
20160812173000,451.5,455.700012,100.930235,79,56.700001,0,66.0,68.5,65.5
20160812174500,451.5,455.700012,100.930235,79,56.700001,0,66.0,68.599998,65.599998
20160812180000,451.5,455.700012,100.930235,79,56.700001,0,66.099998,68.5,65.5
20160812181500,451.5,455.700012,100.930235,79,56.700001,0,66.099998,68.5,65.5
20160812183000,451.5,466.200012,103.255817,79,56.700001,0,66.099998,68.5,65.5
20160812184500,451.5,455.700012,100.930235,79,56.700001,0,66.0,68.5,65.5
20160812190000,451.5,455.700012,100.930235,79,56.0,0,66.0,68.599998,65.599998
20160812191500,451.5,445.200012,98.604654,79,56.799999,0,66.0,68.599998,65.599998
20160812193000,451.5,455.700012,100.930235,79,56.799999,0,66.0,68.5,65.5
20160812194500,451.5,455.700012,100.930235,79,56.0,0,66.0,68.5,65.5
20160812200000,451.5,445.200012,98.604654,79,57.299999,0,66.0,68.5,65.5
20160812201500,451.5,445.200012,98.604654,79,56.400002,0,66.099998,68.599998,65.599998
20160812203000,451.5,445.200012,98.604654,79,56.400002,0,66.099998,68.5,65.5
20160812204500,451.5,445.200012,98.604654,79,56.400002,0,66.099998,68.5,65.5
20160812210000,451.5,445.200012,98.604654,79,56.400002,0,66.099998,68.5,65.5
20160812211500,451.5,445.200012,98.604654,79,57.5,0,66.099998,68.5,65.5
20160812213000,451.5,445.200012,98.604654,79,56.400002,0,66.099998,68.599998,65.599998
20160812214500,451.5,445.200012,98.604654,79,56.400002,0,66.099998,68.599998,65.599998
20160812220000,451.5,445.200012,98.604654,79,57.099998,0,66.099998,68.599998,65.599998
20160812221500,451.5,452.549988,100.232555,79,57.099998,0,66.099998,68.5,65.5
20160812223000,451.5,443.100006,98.139536,79,56.400002,0,66.099998,68.5,65.5
20160812224500,451.5,450.450012,99.767445,79,57.099998,0,66.099998,68.5,65.5
20160812230000,451.5,443.100006,98.139536,79,56.400002,0,66.099998,68.5,65.5
20160812231500,451.5,443.100006,98.139536,79,57.200001,0,66.099998,68.5,65.5
20160812233000,451.5,443.100006,98.139536,79,56.400002,0,66.099998,68.5,65.5
20160812234500,451.5,443.100006,98.139536,79,56.400002,0,66.099998,68.5,65.5
20160813000000,451.5,443.100006,98.139536,79,56.400002,0,66.099998,68.5,65.5
20160813001500,451.5,443.100006,98.139536,79,56.400002,0,66.099998,68.5,65.5
20160813003000,451.5,443.100006,98.139536,79,57.099998,0,66.099998,68.5,65.5
20160813004500,451.5,450.450012,99.767445,79,57.099998,0,66.099998,68.5,65.5
20160813010000,451.5,450.450012,99.767445,79,56.400002,0,66.099998,68.5,65.5
20160813011500,451.5,443.100006,98.139536,79,56.400002,0,66.099998,68.5,65.5
20160813013000,451.5,449.399994,99.534882,79,56.400002,0,66.0,68.5,65.5
20160813014500,451.5,449.399994,99.534882,79,56.400002,0,66.0,68.5,65.5
20160813020000,451.5,454.649994,100.697673,79,57.099998,0,66.0,68.5,65.5
20160813021500,451.5,454.649994,100.697673,79,56.400002,0,66.0,68.5,65.5
20160813023000,451.5,454.649994,100.697673,79,56.400002,0,65.900002,68.5,65.5
20160813024500,451.5,454.649994,100.697673,79,56.400002,0,65.800003,68.5,65.5
20160813030000,451.5,460.950012,102.093026,79,56.400002,0,65.800003,68.5,65.5
20160813031500,451.5,460.950012,102.093026,79,57.099998,0,65.800003,68.5,65.5
20160813033000,451.5,460.950012,102.093026,79,56.400002,0,65.800003,68.5,65.5
20160813034500,451.5,460.950012,102.093026,79,56.400002,0,65.800003,68.5,65.5
20160813040000,451.5,452.549988,100.232555,79,56.400002,0,65.800003,68.5,65.5
20160813041500,451.5,458.850006,101.627908,79,56.400002,0,65.800003,68.5,65.5
20160813043000,451.5,458.850006,101.627908,79,57.200001,0,65.800003,68.5,65.5
20160813044500,451.5,452.549988,100.232555,79,57.200001,0,65.800003,68.5,65.5
20160813050000,451.5,452.549988,100.232555,79,57.200001,0,65.800003,68.5,65.5
20160813051500,451.5,452.549988,100.232555,79,57.200001,0,65.800003,68.5,65.5
20160813053000,451.5,452.549988,100.232555,79,57.200001,0,65.800003,68.5,65.5
20160813054500,451.5,452.549988,100.232555,79,57.200001,0,65.800003,68.5,65.5
20160813060000,451.5,457.799988,101.395346,79,56.400002,0,65.800003,68.5,65.5
20160813061500,451.5,457.799988,101.395346,79,56.400002,0,65.800003,68.5,65.5
20160813063000,451.5,449.399994,99.534882,79,56.400002,0,65.800003,68.5,65.5
20160813064500,451.5,449.399994,99.534882,79,57.099998,0,65.800003,68.5,65.5
20160813070000,451.5,449.399994,99.534882,79,57.099998,0,65.800003,68.5,65.5
20160813071500,451.5,424.200012,93.953491,98,57.099998,0,65.900002,68.5,65.5
20160813073000,451.5,424.200012,93.953491,100,57.099998,0,66.0,68.5,65.5
20160813074500,451.5,424.200012,93.953491,100,56.400002,0,66.0,68.5,65.5
20160813080000,451.5,424.200012,93.953491,100,56.400002,0,66.0,68.5,65.5
20160813081500,451.5,424.200012,93.953491,100,57.099998,0,66.0,68.5,65.5
20160813083000,451.5,424.200012,93.953491,100,57.099998,0,66.0,68.5,65.5
20160813084500,451.5,424.200012,93.953491,100,57.099998,0,66.0,68.5,65.5
20160813090000,451.5,424.200012,93.953491,100,57.099998,0,66.0,68.5,65.5
20160813091500,451.5,431.549988,95.581393,100,57.099998,0,66.0,68.5,65.5
20160813093000,451.5,431.549988,95.581393,100,56.400002,0,66.0,68.5,65.5
20160813094500,451.5,431.549988,95.581393,100,56.400002,0,66.0,68.5,65.5
20160813100000,451.5,431.549988,95.581393,100,56.400002,0,66.0,68.5,65.5
20160813101500,451.5,431.549988,95.581393,100,56.400002,0,66.0,68.5,65.5
20160813103000,451.5,437.850006,96.976746,100,57.099998,0,66.0,68.5,65.5
20160813104500,451.5,431.549988,95.581393,100,57.099998,0,65.900002,68.5,65.5
20160813110000,451.5,437.850006,96.976746,100,56.400002,0,65.800003,68.5,65.5
20160813111500,451.5,432.600006,95.813955,100,57.099998,0,65.900002,68.5,65.5
20160813113000,451.5,424.200012,93.953491,100,57.099998,0,66.0,68.5,65.5
20160813114500,451.5,424.200012,93.953491,100,57.099998,0,66.0,68.5,65.5
20160813120000,451.5,429.450012,95.116282,100,57.099998,0,66.0,68.5,65.5
20160813121500,451.5,429.450012,95.116282,100,57.099998,0,66.0,68.5,65.5
20160813123000,451.5,424.200012,93.953491,100,56.400002,0,66.0,68.5,65.5
20160813124500,451.5,424.200012,93.953491,100,56.400002,0,66.0,68.5,65.5
20160813130000,451.5,424.200012,93.953491,100,57.099998,0,66.0,68.5,65.5
20160813131500,451.5,432.600006,95.813955,100,57.099998,0,66.0,68.5,65.5
20160813133000,451.5,432.600006,95.813955,100,56.200001,0,66.0,68.5,65.5
20160813134500,451.5,432.600006,95.813955,100,56.200001,0,66.0,68.5,65.5
20160813140000,451.5,437.850006,96.976746,100,57.099998,0,66.0,68.5,65.5
20160813141500,451.5,437.850006,96.976746,100,57.099998,0,66.0,68.5,65.5
20160813143000,451.5,437.850006,96.976746,100,56.400002,0,66.0,68.5,65.5
20160813144500,451.5,437.850006,96.976746,100,56.400002,0,65.900002,68.5,65.5
20160813150000,451.5,437.850006,96.976746,100,56.400002,0,65.900002,68.5,65.5
20160813151500,451.5,437.850006,96.976746,100,56.400002,0,65.800003,68.5,65.5
20160813153000,451.5,431.549988,95.581393,100,56.400002,0,65.800003,68.5,65.5
20160813154500,451.5,437.850006,96.976746,100,56.400002,0,65.900002,68.5,65.5
20160813160000,451.5,432.600006,95.813955,100,56.400002,0,65.900002,68.5,65.5
20160813161500,451.5,432.600006,95.813955,100,56.400002,0,66.0,68.5,65.5
20160813163000,451.5,424.200012,93.953491,100,56.400002,0,66.0,68.5,65.5
20160813164500,451.5,424.200012,93.953491,100,56.400002,0,66.0,68.5,65.5
20160813170000,451.5,424.200012,93.953491,100,56.400002,0,66.0,68.5,65.5
20160813171500,451.5,424.200012,93.953491,100,56.400002,0,66.0,68.5,65.5
20160813173000,451.5,424.200012,93.953491,100,57.200001,0,66.099998,68.5,65.5
20160813174500,451.5,424.200012,93.953491,100,57.200001,0,66.099998,68.5,65.5
20160813180000,451.5,424.200012,93.953491,100,56.400002,0,66.099998,68.5,65.5
20160813181500,451.5,424.200012,93.953491,100,56.400002,0,66.0,68.5,65.5
20160813183000,451.5,424.200012,93.953491,100,56.400002,0,66.099998,68.5,65.5
20160813184500,451.5,424.200012,93.953491,100,57.099998,0,66.099998,68.5,65.5
20160813190000,451.5,424.200012,93.953491,100,57.099998,0,66.099998,68.5,65.5
20160813191500,451.5,424.200012,93.953491,100,57.099998,0,66.099998,68.5,65.5
20160813193000,451.5,424.200012,93.953491,100,57.099998,0,66.099998,68.5,65.5
20160813194500,451.5,424.200012,93.953491,100,57.099998,0,66.099998,68.5,65.5
