PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813200000,451.5,424.200012,93.953491,100,56.400002,0,66.099998,68.5,65.5
20160813201500,451.5,424.200012,93.953491,100,57.099998,0,66.099998,68.5,65.5
20160813203000,451.5,416.850006,92.325583,100,56.299999,0,66.099998,68.5,65.5
20160813204500,451.5,421.049988,93.255811,100,56.299999,0,66.099998,68.5,65.5
20160813210000,451.5,421.049988,93.255811,100,57.5,0,66.099998,68.5,65.5
20160813211500,451.5,412.649994,91.395347,100,57.5,0,66.099998,68.5,65.5
20160813213000,451.5,420.0,93.023256,100,57.5,0,66.099998,68.5,65.5
20160813214500,451.5,420.0,93.023256,100,56.599998,0,66.099998,68.5,65.5
20160813220000,451.5,420.0,93.023256,100,56.599998,0,66.099998,68.5,65.5
20160813221500,451.5,420.0,93.023256,100,56.599998,0,66.099998,68.5,65.5
20160813223000,451.5,424.200012,93.953491,100,56.599998,0,66.099998,68.5,65.5
20160813224500,451.5,416.850006,92.325583,100,56.599998,0,66.099998,68.5,65.5
20160813230000,451.5,424.200012,93.953491,100,57.900002,0,66.099998,68.5,65.5
20160813231500,451.5,424.200012,93.953491,100,57.200001,0,66.099998,68.5,65.5
20160813233000,451.5,424.200012,93.953491,100,57.200001,0,66.099998,68.5,65.5
20160813234500,451.5,454.649994,100.697673,100,57.200001,0,66.099998,68.5,65.5
20160814000000,451.5,454.649994,100.697673,100,56.400002,0,66.0,68.5,65.5
20160814001500,451.5,449.399994,99.534882,100,56.400002,0,66.0,68.5,65.5
20160814003000,451.5,449.399994,99.534882,100,56.400002,0,65.900002,68.5,65.5
20160814004500,451.5,449.399994,99.534882,100,57.200001,0,65.900002,68.5,65.5
20160814010000,451.5,449.399994,99.534882,100,57.200001,0,65.800003,68.5,65.5
20160814011500,451.5,449.399994,99.534882,100,56.400002,0,65.800003,68.5,65.5
20160814013000,451.5,449.399994,99.534882,100,56.400002,0,65.800003,68.5,65.5
20160814014500,451.5,454.649994,100.697673,100,56.400002,0,65.800003,68.5,65.5
20160814020000,451.5,454.649994,100.697673,100,56.400002,0,65.800003,68.5,65.5
20160814021500,451.5,454.649994,100.697673,100,56.400002,0,65.699997,68.5,65.5
20160814023000,451.5,454.649994,100.697673,100,56.400002,0,65.699997,68.5,65.5
20160814024500,451.5,447.299988,99.069765,100,56.400002,0,65.699997,68.5,65.5
20160814030000,451.5,447.299988,99.069765,100,56.400002,0,65.599998,68.5,65.5
20160814031500,451.5,447.299988,99.069765,100,56.400002,0,65.599998,68.5,65.5
20160814033000,451.5,454.649994,100.697673,100,56.400002,0,65.599998,68.5,65.5
20160814034500,451.5,460.950012,102.093026,100,56.400002,0,65.599998,68.5,65.5
20160814040000,451.5,460.950012,102.093026,100,56.400002,0,65.599998,68.5,65.5
20160814041500,451.5,460.950012,102.093026,100,56.400002,0,65.5,68.5,65.5
20160814043000,451.5,460.950012,102.093026,100,56.400002,0,65.5,68.5,65.5
20160814044500,451.5,460.950012,102.093026,100,56.400002,0,65.5,68.5,65.5
20160814050000,451.5,466.200012,103.255817,100,56.400002,0,65.5,68.5,65.5
20160814051500,451.5,466.200012,103.255817,100,56.400002,0,65.5,68.5,65.5
20160814053000,451.5,466.200012,103.255817,100,56.400002,0,65.400002,68.5,65.5
20160814054500,451.5,457.799988,101.395346,100,56.400002,0,65.400002,68.5,65.5
20160814060000,451.5,457.799988,101.395346,100,56.400002,0,65.300003,68.5,65.5
20160814061500,451.5,451.5,100.0,100,56.400002,0,65.300003,68.5,65.5
20160814063000,451.5,460.950012,102.093026,100,56.400002,100,65.300003,68.5,65.5
20160814064500,451.5,460.950012,102.093026,100,56.400002,100,65.300003,68.5,65.5
20160814070000,451.5,466.200012,103.255817,100,56.400002,100,65.300003,68.5,65.5
20160814071500,451.5,458.850006,101.627908,100,56.400002,100,65.400002,68.5,65.5
20160814073000,451.5,466.200012,103.255817,100,56.400002,100,65.5,68.5,65.5
20160814074500,451.5,466.200012,103.255817,100,56.400002,100,65.5,68.5,65.5
20160814080000,451.5,466.200012,103.255817,98,56.400002,100,65.5,68.5,65.5
20160814081500,451.5,466.200012,103.255817,96,56.400002,100,65.5,68.5,65.5
20160814083000,451.5,466.200012,103.255817,94,56.400002,100,65.5,68.5,65.5
20160814084500,451.5,466.200012,103.255817,93,57.099998,100,65.599998,68.5,65.5
20160814090000,451.5,466.200012,103.255817,90,57.099998,100,65.599998,68.5,65.5
20160814091500,451.5,466.200012,103.255817,83,57.099998,100,65.699997,68.5,65.5
20160814093000,451.5,439.950012,97.441863,84,56.299999,100,65.699997,68.5,65.5
20160814094500,451.5,439.950012,97.441863,86,56.299999,100,65.800003,68.5,65.5
20160814100000,451.5,432.600006,95.813955,86,57.200001,0,65.800003,68.5,65.5
20160814101500,451.5,437.850006,96.976746,86,57.200001,0,65.900002,68.5,65.5
20160814103000,451.5,437.850006,96.976746,87,57.200001,0,66.0,68.5,65.5
20160814104500,451.5,443.100006,98.139536,87,57.200001,0,66.099998,68.5,65.5
20160814110000,451.5,432.600006,95.813955,88,57.200001,0,66.099998,68.5,65.5
20160814111500,451.5,432.600006,95.813955,93,57.200001,0,66.099998,68.5,65.5
20160814113000,451.5,432.600006,95.813955,100,56.400002,0,66.099998,68.5,65.5
20160814114500,451.5,432.600006,95.813955,100,57.200001,0,66.199997,68.5,65.5
20160814120000,451.5,432.600006,95.813955,100,57.200001,0,66.199997,68.5,65.5
20160814121500,451.5,432.600006,95.813955,100,57.200001,0,66.300003,68.5,65.5
20160814123000,451.5,426.299988,94.418602,100,57.200001,0,66.400002,68.5,65.5
20160814124500,451.5,426.299988,94.418602,100,57.200001,0,66.400002,68.5,65.5
20160814130000,451.5,426.299988,94.418602,100,57.200001,0,66.400002,68.5,65.5
20160814131500,451.5,426.299988,94.418602,100,57.200001,0,66.400002,68.5,65.5
20160814133000,451.5,426.299988,94.418602,100,57.200001,0,66.400002,68.5,65.5
20160814134500,451.5,420.0,93.023256,100,57.200001,0,66.400002,68.5,65.5
20160814140000,451.5,420.0,93.023256,100,57.200001,0,66.5,68.5,65.5
20160814141500,451.5,428.399994,94.88372,100,57.200001,0,66.599998,68.5,65.5
20160814143000,451.5,422.100006,93.488373,100,57.200001,0,66.599998,68.5,65.5
20160814144500,451.5,422.100006,93.488373,100,57.200001,0,66.599998,68.5,65.5
20160814150000,451.5,422.100006,93.488373,100,57.200001,0,66.699997,68.5,65.5
20160814151500,451.5,427.350006,94.651164,100,57.200001,0,66.699997,68.5,65.5
20160814153000,451.5,427.350006,94.651164,100,56.400002,0,66.699997,68.5,65.5
20160814154500,451.5,427.350006,94.651164,100,56.400002,0,66.699997,68.5,65.5
20160814160000,451.5,427.350006,94.651164,100,56.400002,0,66.699997,68.5,65.5
20160814161500,451.5,427.350006,94.651164,100,56.400002,0,66.699997,68.5,65.5
20160814163000,451.5,432.600006,95.813955,100,57.5,0,66.699997,68.5,65.5
20160814164500,451.5,432.600006,95.813955,100,56.799999,0,66.699997,68.5,65.5
20160814170000,451.5,426.299988,94.418602,100,57.5,0,66.699997,68.5,65.5
20160814171500,451.5,426.299988,94.418602,100,57.5,0,66.800003,68.5,65.5
20160814173000,451.5,426.299988,94.418602,100,56.799999,0,66.800003,68.5,65.5
20160814174500,451.5,426.299988,94.418602,100,56.799999,0,66.800003,68.5,65.5
20160814180000,451.5,426.299988,94.418602,100,56.799999,0,66.900002,68.5,65.5
20160814181500,451.5,426.299988,94.418602,100,56.799999,0,66.900002,68.5,65.5
20160814183000,451.5,426.299988,94.418602,100,56.799999,0,66.900002,68.5,65.5
20160814184500,451.5,431.549988,95.581393,100,56.799999,0,66.900002,68.5,65.5
20160814190000,451.5,431.549988,95.581393,100,56.799999,0,66.900002,68.5,65.5
20160814191500,451.5,422.100006,93.488373,100,56.799999,0,66.900002,68.5,65.5
20160814193000,451.5,422.100006,93.488373,100,56.799999,0,66.900002,68.5,65.5
20160814194500,451.5,422.100006,93.488373,100,57.400002,0,66.900002,68.5,65.5
20160814200000,451.5,422.100006,93.488373,100,56.400002,0,66.900002,68.5,65.5
20160814201500,451.5,415.799988,92.093021,100,57.099998,0,66.900002,68.5,65.5
20160814203000,451.5,420.0,93.023256,100,57.099998,0,66.900002,68.5,65.5
20160814204500,451.5,411.600006,91.162792,100,56.400002,0,66.900002,68.5,65.5
20160814210000,451.5,421.049988,93.255811,100,57.099998,0,66.900002,68.5,65.5
20160814211500,451.5,421.049988,93.255811,100,56.400002,0,66.900002,68.5,65.5
20160814213000,451.5,426.299988,94.418602,100,56.400002,0,66.900002,68.5,65.5
20160814214500,451.5,415.799988,92.093021,100,57.099998,0,66.900002,68.5,65.5
20160814220000,451.5,415.799988,92.093021,100,56.400002,0,66.900002,68.5,65.5
20160814221500,451.5,415.799988,92.093021,100,57.099998,0,66.900002,68.5,65.5
20160814223000,451.5,415.799988,92.093021,100,56.400002,0,66.900002,68.5,65.5
20160814224500,451.5,421.049988,93.255811,100,56.400002,0,66.900002,68.5,65.5
20160814230000,451.5,421.049988,93.255811,100,56.400002,0,66.900002,68.5,65.5
20160814231500,451.5,441.0,97.674419,100,56.400002,0,66.900002,68.5,65.5
20160814233000,451.5,441.0,97.674419,100,56.400002,0,66.800003,68.5,65.5
20160814234500,451.5,441.0,97.674419,100,56.400002,0,66.699997,68.5,65.5
20160815000000,451.5,446.25,98.837209,100,56.400002,0,66.699997,68.5,65.5
20160815001500,451.5,446.25,98.837209,100,56.400002,0,66.599998,68.5,65.5
20160815003000,451.5,451.5,100.0,100,56.400002,0,66.599998,68.5,65.5
20160815004500,451.5,451.5,100.0,100,56.400002,0,66.599998,68.5,65.5
20160815010000,451.5,451.5,100.0,100,56.400002,0,66.5,68.5,65.5
20160815011500,451.5,445.200012,98.604654,100,56.400002,0,66.400002,68.5,65.5
20160815013000,451.5,445.200012,98.604654,100,57.099998,0,66.400002,68.5,65.5
20160815014500,451.5,445.200012,98.604654,100,57.099998,0,66.400002,68.5,65.5
20160815020000,451.5,445.200012,98.604654,100,56.400002,0,66.400002,68.5,65.5
20160815021500,451.5,445.200012,98.604654,100,56.400002,0,66.400002,68.5,65.5
20160815023000,451.5,454.649994,100.697673,100,56.400002,0,66.400002,68.5,65.5
20160815024500,451.5,447.299988,99.069765,100,56.400002,0,66.300003,68.5,65.5
20160815030000,451.5,447.299988,99.069765,100,57.099998,0,66.300003,68.5,65.5
20160815031500,451.5,447.299988,99.069765,100,56.299999,0,66.300003,68.5,65.5
20160815033000,451.5,447.299988,99.069765,100,56.299999,0,66.300003,68.5,65.5
20160815034500,451.5,447.299988,99.069765,100,56.299999,0,66.300003,68.5,65.5
20160815040000,451.5,447.299988,99.069765,100,57.200001,0,66.300003,68.5,65.5
20160815041500,451.5,447.299988,99.069765,100,57.200001,0,66.300003,68.5,65.5
20160815043000,451.5,447.299988,99.069765,100,56.400002,0,66.300003,68.5,65.5
20160815044500,451.5,447.299988,99.069765,100,57.099998,0,66.300003,68.5,65.5
20160815050000,451.5,447.299988,99.069765,100,56.400002,0,66.300003,68.5,65.5
20160815051500,451.5,447.299988,99.069765,100,57.0,0,66.300003,68.5,65.5
20160815053000,451.5,447.299988,99.069765,100,57.0,0,66.199997,68.5,65.5
20160815054500,451.5,454.649994,100.697673,100,57.0,0,66.199997,68.5,65.5
20160815060000,451.5,446.25,98.837209,100,56.400002,0,66.199997,68.5,65.5
20160815061500,451.5,446.25,98.837209,100,56.400002,0,66.199997,68.5,65.5
20160815063000,451.5,446.25,98.837209,100,56.400002,0,66.199997,68.5,65.5
20160815064500,451.5,446.25,98.837209,100,56.400002,0,66.199997,68.5,65.5
20160815070000,451.5,451.5,100.0,100,56.400002,0,66.199997,68.5,65.5
20160815071500,451.5,451.5,100.0,100,56.400002,0,66.199997,68.5,65.5
20160815073000,451.5,451.5,100.0,100,57.5,0,66.300003,68.5,65.5
20160815074500,451.5,451.5,100.0,100,57.5,0,66.400002,68.5,65.5
20160815080000,451.5,432.600006,95.813955,100,57.5,0,66.599998,68.5,65.5
20160815081500,451.5,421.049988,93.255811,100,57.5,0,66.800003,68.5,65.5
20160815083000,451.5,421.049988,93.255811,100,57.5,0,67.0,68.5,65.5
20160815084500,451.5,421.049988,93.255811,100,57.5,0,67.099998,68.5,65.5
20160815090000,451.5,421.049988,93.255811,100,57.5,0,67.199997,68.5,65.5
20160815091500,451.5,421.049988,93.255811,100,57.5,0,67.400002,68.5,65.5
20160815093000,451.5,415.799988,92.093021,100,57.5,0,67.400002,68.5,65.5
20160815094500,451.5,420.0,93.023256,100,56.799999,0,67.599998,68.5,65.5
20160815100000,451.5,420.0,93.023256,100,56.799999,0,67.599998,68.5,65.5
20160815101500,451.5,420.0,93.023256,100,56.799999,0,67.699997,68.5,65.5
20160815103000,451.5,420.0,93.023256,100,56.799999,0,67.699997,68.5,65.5
20160815104500,451.5,420.0,93.023256,100,56.799999,0,67.699997,68.5,65.5
20160815110000,451.5,420.0,93.023256,100,56.799999,0,67.699997,68.5,65.5
20160815111500,451.5,420.0,93.023256,100,56.799999,0,67.800003,68.5,65.5
20160815113000,451.5,420.0,93.023256,100,56.799999,0,67.800003,68.5,65.5
20160815114500,451.5,420.0,93.023256,100,57.900002,0,67.800003,68.5,65.5
20160815120000,451.5,426.299988,94.418602,100,56.799999,0,67.900002,68.5,65.5
20160815121500,451.5,426.299988,94.418602,100,56.799999,0,67.900002,68.5,65.5
20160815123000,451.5,426.299988,94.418602,100,57.599998,0,67.900002,68.5,65.5
20160815124500,451.5,426.299988,94.418602,100,57.599998,0,67.900002,68.5,65.5
20160815130000,451.5,426.299988,94.418602,100,57.599998,0,67.900002,68.5,65.5
20160815131500,451.5,426.299988,94.418602,100,57.599998,0,67.900002,68.5,65.5
20160815133000,451.5,426.299988,94.418602,100,57.599998,0,67.900002,68.5,65.5
20160815134500,451.5,426.299988,94.418602,100,57.599998,0,67.900002,68.5,65.5
20160815140000,451.5,426.299988,94.418602,100,57.599998,0,67.900002,68.5,65.5
20160815141500,451.5,426.299988,94.418602,100,57.0,0,67.900002,68.5,65.5
20160815143000,451.5,426.299988,94.418602,100,57.0,0,67.900002,68.5,65.5
20160815144500,451.5,426.299988,94.418602,100,57.0,0,67.900002,68.5,65.5
20160815150000,451.5,426.299988,94.418602,100,57.0,0,67.900002,68.5,65.5
20160815151500,451.5,431.549988,95.581393,100,57.0,0,67.900002,68.5,65.5
20160815153000,451.5,431.549988,95.581393,100,57.0,0,67.900002,68.5,65.5
20160815154500,451.5,431.549988,95.581393,100,57.0,0,67.900002,68.5,65.5
20160815160000,451.5,424.200012,93.953491,100,57.0,0,67.900002,68.5,65.5
20160815161500,451.5,424.200012,93.953491,100,57.0,0,67.900002,68.5,65.5
20160815163000,451.5,424.200012,93.953491,100,57.0,0,68.0,68.5,65.5
20160815164500,451.5,417.899994,92.558138,100,57.0,0,68.0,68.5,65.5
20160815170000,451.5,422.100006,93.488373,100,57.0,0,68.0,68.5,65.5
20160815171500,451.5,422.100006,93.488373,100,57.0,0,68.099998,68.5,65.5
20160815173000,451.5,422.100006,93.488373,100,56.400002,0,68.099998,68.5,65.5
20160815174500,451.5,422.100006,93.488373,100,57.099998,0,68.099998,68.5,65.5
20160815180000,451.5,422.100006,93.488373,100,57.099998,0,68.099998,68.5,65.5
20160815181500,451.5,427.350006,94.651164,100,57.099998,0,68.0,68.5,65.5
20160815183000,451.5,415.799988,92.093021,100,57.099998,0,68.0,68.5,65.5
20160815184500,451.5,427.350006,94.651164,100,57.099998,0,68.0,68.5,65.5
20160815190000,451.5,422.100006,93.488373,100,57.099998,0,67.900002,68.5,65.5
20160815191500,451.5,422.100006,93.488373,100,57.099998,0,67.900002,68.5,65.5
20160815193000,451.5,422.100006,93.488373,100,57.099998,0,67.900002,68.5,65.5
20160815194500,451.5,422.100006,93.488373,100,57.099998,0,67.900002,68.5,65.5
20160815200000,451.5,422.100006,93.488373,100,57.099998,0,67.900002,68.5,65.5
20160815201500,451.5,422.100006,93.488373,100,57.099998,0,67.900002,68.5,65.5
20160815203000,451.5,416.850006,92.325583,100,57.099998,0,67.800003,68.5,65.5
20160815204500,451.5,422.100006,93.488373,100,56.400002,0,67.800003,68.5,65.5
20160815210000,451.5,422.100006,93.488373,100,56.400002,0,67.699997,68.5,65.5
20160815211500,451.5,422.100006,93.488373,100,56.400002,0,66.199997,68.5,65.5
20160815213000,451.5,415.799988,92.093021,100,56.400002,0,66.099998,68.5,65.5
20160815214500,451.5,415.799988,92.093021,100,56.400002,0,66.0,68.5,65.5
20160815220000,451.5,415.799988,92.093021,100,57.200001,0,66.0,68.5,65.5
20160815221500,451.5,415.799988,92.093021,100,57.200001,0,66.0,68.5,65.5
20160815223000,451.5,421.049988,93.255811,100,57.200001,0,65.900002,68.5,65.5
20160815224500,451.5,421.049988,93.255811,100,57.200001,0,65.900002,68.5,65.5
20160815230000,451.5,421.049988,93.255811,100,56.400002,0,65.900002,68.5,65.5
20160815231500,451.5,421.049988,93.255811,100,57.099998,0,65.800003,68.5,65.5
20160815233000,451.5,421.049988,93.255811,100,57.099998,0,65.800003,68.5,65.5
20160815234500,451.5,421.049988,93.255811,100,57.099998,0,65.699997,68.5,65.5
20160816000000,451.5,428.399994,94.88372,100,57.099998,0,65.699997,68.5,65.5
20160816001500,451.5,428.399994,94.88372,100,57.099998,0,65.699997,68.5,65.5
20160816003000,451.5,428.399994,94.88372,100,56.400002,0,65.599998,68.5,65.5
20160816004500,451.5,428.399994,94.88372,100,56.400002,0,65.599998,68.5,65.5
20160816010000,451.5,428.399994,94.88372,100,57.099998,0,65.5,68.5,65.5
20160816011500,451.5,428.399994,94.88372,100,57.099998,0,65.599998,68.5,65.5
20160816013000,451.5,433.649994,96.04651,100,57.099998,0,65.599998,68.5,65.5
20160816014500,451.5,424.200012,93.953491,100,57.099998,0,65.5,68.5,65.5
20160816020000,451.5,424.200012,93.953491,100,57.099998,0,65.599998,68.5,65.5
20160816021500,451.5,424.200012,93.953491,100,57.099998,0,65.5,68.5,65.5
20160816023000,451.5,417.899994,92.558138,100,56.400002,0,65.5,68.5,65.5
20160816024500,451.5,424.200012,93.953491,100,56.400002,0,65.400002,68.5,65.5
20160816030000,451.5,424.200012,93.953491,100,56.400002,0,65.5,68.5,65.5
20160816031500,451.5,429.450012,95.116282,100,57.099998,0,65.400002,68.5,65.5
20160816033000,451.5,417.899994,92.558138,100,57.099998,0,65.400002,68.5,65.5
20160816034500,451.5,428.399994,94.88372,100,57.099998,0,65.400002,68.5,65.5
20160816040000,451.5,428.399994,94.88372,100,57.099998,0,65.400002,68.5,65.5
20160816041500,451.5,428.399994,94.88372,100,56.400002,0,65.400002,68.5,65.5
20160816043000,451.5,428.399994,94.88372,100,56.400002,0,65.300003,68.5,65.5
20160816044500,451.5,428.399994,94.88372,100,56.400002,0,65.400002,68.5,65.5
20160816050000,451.5,428.399994,94.88372,100,57.099998,0,65.400002,68.5,65.5
20160816051500,451.5,428.399994,94.88372,100,56.400002,0,65.400002,68.5,65.5
20160816053000,451.5,428.399994,94.88372,100,56.400002,0,65.400002,68.5,65.5
20160816054500,451.5,428.399994,94.88372,100,57.099998,0,65.300003,68.5,65.5
20160816060000,451.5,428.399994,94.88372,100,56.400002,0,65.300003,68.5,65.5
20160816061500,451.5,423.149994,93.720929,100,56.400002,0,65.300003,68.5,65.5
20160816063000,451.5,423.149994,93.720929,100,57.099998,0,65.300003,68.5,65.5
20160816064500,525.0,0.0,0.0,43,68.099998,0,66.800003,68.5,65.5
20160816070000,451.5,133.350006,29.534885,100,65.400002,0,67.800003,68.5,65.5
20160816071500,451.5,432.600006,95.813955,100,58.0,0,67.300003,68.5,65.5
20160816073000,451.5,466.200012,103.255817,69,56.400002,0,66.5,68.5,65.5
20160816074500,451.5,466.200012,103.255817,67,56.400002,0,66.0,68.5,65.5
20160816080000,451.5,354.899994,78.60465,70,57.5,0,66.0,68.5,65.5
20160816081500,451.5,466.200012,103.255817,78,56.799999,0,66.199997,68.5,65.5
20160816083000,451.5,475.649994,105.348836,82,56.799999,0,66.199997,68.5,65.5
20160816084500,451.5,466.200012,103.255817,78,57.5,0,66.199997,68.5,65.5
20160816090000,451.5,466.200012,103.255817,78,57.5,0,66.300003,68.5,65.5
20160816091500,451.5,475.649994,105.348836,78,57.5,0,66.300003,68.5,65.5
20160816093000,451.5,475.649994,105.348836,80,56.799999,0,66.300003,68.5,65.5
20160816094500,451.5,404.25,89.534884,83,56.799999,0,66.5,68.5,65.5
20160816100000,451.5,475.649994,105.348836,79,56.799999,0,66.5,68.5,65.5
20160816101500,451.5,466.200012,103.255817,77,56.799999,0,66.400002,68.5,65.5
20160816103000,451.5,445.200012,98.604654,79,56.799999,0,66.599998,68.5,65.5
20160816104500,451.5,445.200012,98.604654,80,56.799999,0,66.699997,68.5,65.5
20160816110000,451.5,438.899994,97.209301,80,56.799999,0,66.800003,68.5,65.5
20160816111500,451.5,438.899994,97.209301,80,56.799999,0,66.900002,68.5,65.5
20160816113000,451.5,438.899994,97.209301,80,56.799999,0,66.900002,68.5,65.5
20160816114500,451.5,444.149994,98.372092,80,56.799999,0,66.800003,68.5,65.5
20160816120000,451.5,444.149994,98.372092,80,56.799999,0,66.900002,68.5,65.5
20160816121500,451.5,444.149994,98.372092,80,56.799999,0,66.900002,68.5,65.5
20160816123000,451.5,444.149994,98.372092,80,56.799999,0,66.900002,68.5,65.5
20160816124500,451.5,449.399994,99.534882,80,56.799999,0,67.099998,68.5,65.5
20160816130000,451.5,449.399994,99.534882,80,57.599998,0,66.900002,68.5,65.5
20160816131500,451.5,443.100006,98.139536,80,56.400002,0,66.800003,68.5,65.5
20160816133000,451.5,443.100006,98.139536,80,57.200001,0,66.699997,68.5,65.5
20160816134500,451.5,443.100006,98.139536,80,57.200001,0,66.599998,68.5,65.5
20160816140000,451.5,443.100006,98.139536,80,57.200001,0,66.599998,68.5,65.5
20160816141500,451.5,435.75,96.511628,80,57.200001,0,66.599998,68.5,65.5
20160816143000,451.5,443.100006,98.139536,80,57.200001,0,66.5,68.5,65.5
20160816144500,451.5,443.100006,98.139536,80,57.200001,0,66.400002,68.5,65.5
20160816150000,451.5,450.450012,99.767445,80,57.200001,0,66.400002,68.5,65.5
20160816151500,451.5,450.450012,99.767445,80,57.200001,0,66.400002,68.5,65.5
20160816153000,451.5,450.450012,99.767445,80,57.200001,0,66.400002,68.5,65.5
20160816154500,451.5,450.450012,99.767445,80,57.200001,0,66.300003,68.5,65.5
20160816160000,451.5,450.450012,99.767445,80,57.200001,0,66.199997,68.5,65.5
20160816161500,451.5,450.450012,99.767445,80,57.200001,0,66.300003,68.5,65.5
20160816163000,451.5,457.799988,101.395346,80,57.200001,0,66.199997,68.5,65.5
20160816164500,451.5,457.799988,101.395346,80,57.200001,0,66.599998,68.5,65.5
20160816170000,451.5,457.799988,101.395346,80,57.200001,0,67.199997,68.5,65.5
20160816171500,451.5,463.049988,102.558137,80,56.400002,0,67.300003,68.5,65.5
20160816173000,451.5,463.049988,102.558137,80,57.099998,0,67.300003,68.5,65.5
20160816174500,451.5,457.799988,101.395346,80,57.099998,0,67.300003,68.5,65.5
20160816180000,451.5,457.799988,101.395346,80,57.099998,0,67.300003,68.5,65.5
20160816181500,451.5,452.549988,100.232555,80,57.099998,0,67.400002,68.5,65.5
20160816183000,451.5,452.549988,100.232555,80,57.099998,0,67.400002,68.5,65.5
20160816184500,451.5,452.549988,100.232555,80,57.099998,0,67.400002,68.5,65.5
20160816190000,451.5,452.549988,100.232555,80,57.099998,0,67.400002,68.5,65.5
20160816191500,451.5,452.549988,100.232555,80,57.099998,0,67.400002,68.5,65.5
20160816193000,451.5,452.549988,100.232555,80,57.099998,0,67.400002,68.5,65.5
20160816194500,451.5,447.299988,99.069765,80,56.400002,0,67.300003,68.5,65.5
20160816200000,451.5,454.649994,100.697673,80,56.400002,0,67.300003,68.5,65.5
20160816201500,451.5,454.649994,100.697673,80,56.400002,0,67.300003,68.5,65.5
20160816203000,451.5,454.649994,100.697673,80,56.400002,0,67.300003,68.5,65.5
20160816204500,451.5,464.100006,102.790699,80,56.400002,0,67.300003,68.5,65.5
20160816210000,451.5,473.549988,104.883718,79,56.400002,0,67.300003,68.5,65.5
20160816211500,451.5,463.049988,102.558137,76,56.400002,0,67.199997,68.5,65.5
20160816213000,451.5,463.049988,102.558137,76,56.400002,0,67.199997,68.5,65.5
20160816214500,451.5,463.049988,102.558137,76,56.400002,0,67.099998,68.5,65.5
20160816220000,451.5,463.049988,102.558137,76,56.400002,0,67.099998,68.5,65.5
20160816221500,451.5,463.049988,102.558137,76,56.400002,0,67.099998,68.5,65.5
20160816223000,451.5,463.049988,102.558137,76,56.400002,0,67.0,68.5,65.5
20160816224500,451.5,463.049988,102.558137,76,56.400002,0,66.900002,68.5,65.5
20160816230000,451.5,456.75,101.162791,76,56.400002,0,66.900002,68.5,65.5
20160816231500,451.5,456.75,101.162791,76,56.400002,0,66.900002,68.5,65.5
20160816233000,451.5,456.75,101.162791,76,56.400002,0,66.800003,68.5,65.5
20160816234500,451.5,456.75,101.162791,76,56.400002,0,66.800003,68.5,65.5
20160817000000,451.5,456.75,101.162791,76,56.400002,0,66.800003,68.5,65.5
20160817001500,451.5,466.200012,103.255817,76,56.400002,0,66.800003,68.5,65.5
20160817003000,451.5,466.200012,103.255817,76,56.400002,0,66.800003,68.5,65.5
20160817004500,451.5,454.649994,100.697673,76,56.400002,0,66.699997,68.5,65.5
20160817010000,451.5,454.649994,100.697673,76,57.0,0,66.699997,68.5,65.5
20160817011500,451.5,454.649994,100.697673,76,56.299999,0,66.699997,68.5,65.5
20160817013000,451.5,454.649994,100.697673,76,56.299999,0,66.699997,68.5,65.5
20160817014500,451.5,454.649994,100.697673,76,56.299999,0,66.699997,68.5,65.5
20160817020000,451.5,443.100006,98.139536,76,56.299999,0,66.699997,68.5,65.5
20160817021500,451.5,443.100006,98.139536,76,56.299999,0,66.699997,68.5,65.5
20160817023000,451.5,452.549988,100.232555,76,56.299999,0,66.699997,68.5,65.5
20160817024500,451.5,445.200012,98.604654,76,57.099998,0,66.699997,68.5,65.5
20160817030000,451.5,445.200012,98.604654,76,56.5,0,66.699997,68.5,65.5
20160817031500,451.5,445.200012,98.604654,76,57.099998,0,66.699997,68.5,65.5
20160817033000,451.5,445.200012,98.604654,76,56.400002,0,66.699997,68.5,65.5
20160817034500,451.5,450.450012,99.767445,76,56.400002,0,66.699997,68.5,65.5
20160817040000,451.5,437.850006,96.976746,76,56.400002,0,66.699997,68.5,65.5
20160817041500,451.5,449.399994,99.534882,76,56.400002,0,66.599998,68.5,65.5
20160817043000,451.5,441.0,97.674419,76,56.400002,0,66.599998,68.5,65.5
20160817044500,451.5,450.450012,99.767445,76,56.400002,0,66.599998,68.5,65.5
20160817050000,451.5,450.450012,99.767445,76,56.400002,0,66.599998,68.5,65.5
20160817051500,451.5,450.450012,99.767445,76,56.400002,0,66.599998,68.5,65.5
20160817053000,451.5,460.950012,102.093026,76,56.400002,0,66.5,68.5,65.5
20160817054500,451.5,452.549988,100.232555,76,56.400002,0,66.400002,68.5,65.5
20160817060000,451.5,452.549988,100.232555,76,56.400002,0,66.5,68.5,65.5
20160817061500,451.5,467.25,103.488372,75,56.400002,0,66.400002,68.5,65.5
20160817063000,451.5,460.950012,102.093026,75,56.400002,0,66.400002,68.5,65.5
20160817064500,451.5,467.25,103.488372,75,56.400002,0,66.400002,68.5,65.5
20160817070000,451.5,456.75,101.162791,74,56.400002,0,66.400002,68.5,65.5
20160817071500,451.5,456.75,101.162791,73,56.400002,0,66.300003,68.5,65.5
20160817073000,451.5,456.75,101.162791,73,56.400002,0,66.300003,68.5,65.5
20160817074500,451.5,456.75,101.162791,73,57.5,0,66.300003,68.5,65.5
20160817080000,451.5,466.200012,103.255817,73,57.5,0,66.300003,68.5,65.5
20160817081500,451.5,456.75,101.162791,73,57.5,0,66.400002,68.5,65.5
20160817083000,451.5,456.75,101.162791,73,57.5,0,66.599998,68.5,65.5
20160817084500,451.5,456.75,101.162791,73,57.5,0,66.699997,68.5,65.5
20160817090000,451.5,462.0,102.325581,73,57.5,0,66.900002,68.5,65.5
20160817091500,451.5,462.0,102.325581,73,57.5,0,67.0,68.5,65.5
20160817093000,451.5,462.0,102.325581,73,56.799999,0,67.099998,68.5,65.5
20160817094500,451.5,462.0,102.325581,73,56.799999,0,67.199997,68.5,65.5
20160817100000,451.5,462.0,102.325581,73,56.799999,0,67.199997,68.5,65.5
20160817101500,451.5,455.700012,100.930235,65,56.799999,0,67.199997,68.5,65.5
20160817103000,451.5,455.700012,100.930235,65,56.799999,0,67.199997,68.5,65.5
20160817104500,451.5,455.700012,100.930235,65,56.799999,0,67.300003,68.5,65.5
20160817110000,451.5,455.700012,100.930235,65,56.799999,0,67.199997,68.5,65.5
20160817111500,451.5,445.200012,98.604654,65,56.799999,0,67.300003,68.5,65.5
20160817113000,451.5,455.700012,100.930235,65,56.799999,0,67.300003,68.5,65.5
20160817114500,451.5,455.700012,100.930235,65,56.799999,0,67.300003,68.5,65.5
20160817120000,451.5,455.700012,100.930235,65,56.799999,0,67.400002,68.5,65.5
20160817121500,451.5,455.700012,100.930235,65,56.799999,0,67.400002,68.5,65.5
20160817123000,451.5,455.700012,100.930235,65,56.799999,0,67.400002,68.5,65.5
20160817124500,451.5,455.700012,100.930235,65,56.799999,0,67.400002,68.5,65.5
20160817130000,451.5,455.700012,100.930235,65,57.900002,0,67.400002,68.5,65.5
20160817131500,451.5,455.700012,100.930235,65,57.200001,0,67.400002,68.5,65.5
20160817133000,451.5,434.700012,96.279072,65,57.200001,0,67.400002,68.5,65.5
20160817134500,451.5,441.0,97.674419,65,57.200001,0,67.400002,68.5,65.5
20160817140000,451.5,441.0,97.674419,66,56.400002,0,67.400002,68.5,65.5
20160817141500,451.5,441.0,97.674419,66,57.200001,0,67.400002,68.5,65.5
20160817143000,451.5,441.0,97.674419,66,56.400002,0,67.400002,68.5,65.5
20160817144500,451.5,441.0,97.674419,66,56.400002,0,67.400002,68.5,65.5
20160817150000,451.5,441.0,97.674419,66,57.200001,0,67.5,68.5,65.5
20160817151500,451.5,441.0,97.674419,66,57.200001,0,67.400002,68.5,65.5
20160817153000,451.5,449.399994,99.534882,66,57.200001,0,67.599998,68.5,65.5
20160817154500,451.5,438.899994,97.209301,66,56.400002,0,67.599998,68.5,65.5
20160817160000,451.5,444.149994,98.372092,66,56.400002,0,67.599998,68.5,65.5
20160817161500,451.5,444.149994,98.372092,66,56.400002,0,67.5,68.5,65.5
20160817163000,451.5,450.450012,99.767445,66,57.5,0,67.599998,68.5,65.5
20160817164500,451.5,450.450012,99.767445,66,57.5,0,67.599998,68.5,65.5
20160817170000,451.5,455.700012,100.930235,66,57.5,0,67.599998,68.5,65.5
20160817171500,451.5,450.450012,99.767445,66,57.5,0,67.599998,68.5,65.5
20160817173000,451.5,450.450012,99.767445,66,57.5,0,67.599998,68.5,65.5
20160817174500,451.5,450.450012,99.767445,66,56.799999,0,67.599998,68.5,65.5
20160817180000,451.5,450.450012,99.767445,66,56.799999,0,67.5,68.5,65.5
20160817181500,451.5,450.450012,99.767445,66,56.799999,0,67.599998,68.5,65.5
20160817183000,451.5,438.899994,97.209301,66,56.799999,0,67.400002,68.5,65.5
20160817184500,451.5,445.200012,98.604654,66,56.799999,0,67.400002,68.5,65.5
20160817190000,451.5,437.850006,96.976746,66,56.799999,0,67.400002,68.5,65.5
20160817191500,451.5,437.850006,96.976746,68,56.799999,0,67.400002,68.5,65.5
20160817193000,451.5,437.850006,96.976746,68,56.799999,0,67.400002,68.5,65.5
20160817194500,451.5,437.850006,96.976746,68,56.799999,0,67.400002,68.5,65.5
20160817200000,451.5,443.100006,98.139536,69,56.799999,0,67.400002,68.5,65.5
20160817201500,451.5,433.649994,96.04651,69,57.5,0,67.400002,68.5,65.5
20160817203000,451.5,438.899994,97.209301,69,56.900002,0,67.400002,68.5,65.5
20160817204500,451.5,438.899994,97.209301,69,56.900002,0,67.099998,68.5,65.5
20160817210000,451.5,438.899994,97.209301,69,56.900002,0,67.400002,68.5,65.5
20160817211500,451.5,438.899994,97.209301,69,56.900002,0,67.400002,68.5,65.5
20160817213000,451.5,451.5,100.0,69,56.900002,0,67.300003,68.5,65.5
20160817214500,451.5,445.200012,98.604654,69,56.900002,0,67.300003,68.5,65.5
20160817220000,451.5,445.200012,98.604654,69,56.900002,0,67.300003,68.5,65.5
20160817221500,451.5,445.200012,98.604654,69,57.5,0,67.199997,68.5,65.5
20160817223000,451.5,445.200012,98.604654,69,56.799999,0,67.199997,68.5,65.5
20160817224500,451.5,451.5,100.0,69,56.799999,0,67.199997,68.5,65.5
20160817230000,451.5,451.5,100.0,69,56.799999,0,67.199997,68.5,65.5
20160817231500,451.5,445.200012,98.604654,69,56.799999,0,67.199997,68.5,65.5
20160817233000,451.5,434.700012,96.279072,69,57.5,0,67.199997,68.5,65.5
20160817234500,451.5,444.149994,98.372092,69,56.799999,0,67.199997,68.5,65.5
20160818000000,451.5,444.149994,98.372092,69,56.799999,0,67.199997,68.5,65.5
20160818001500,451.5,431.549988,95.581393,69,56.799999,0,67.199997,68.5,65.5
20160818003000,451.5,439.950012,97.441863,69,56.799999,0,67.199997,68.5,65.5
20160818004500,451.5,439.950012,97.441863,69,56.799999,0,67.099998,68.5,65.5
20160818010000,451.5,439.950012,97.441863,69,56.799999,0,67.099998,68.5,65.5
20160818011500,451.5,432.600006,95.813955,69,56.799999,0,67.099998,68.5,65.5
20160818013000,451.5,439.950012,97.441863,70,57.5,0,67.099998,68.5,65.5
20160818014500,451.5,439.950012,97.441863,70,56.799999,0,67.0,68.5,65.5
20160818020000,451.5,447.299988,99.069765,70,56.799999,0,66.900002,68.5,65.5
20160818021500,451.5,447.299988,99.069765,70,56.799999,0,66.900002,68.5,65.5
20160818023000,451.5,447.299988,99.069765,70,56.799999,0,66.900002,68.5,65.5
20160818024500,451.5,447.299988,99.069765,70,56.799999,0,66.900002,68.5,65.5
20160818030000,451.5,455.700012,100.930235,70,56.799999,0,66.800003,68.5,65.5
20160818031500,451.5,455.700012,100.930235,70,56.799999,0,66.800003,68.5,65.5
20160818033000,451.5,455.700012,100.930235,70,56.799999,0,66.699997,68.5,65.5
20160818034500,451.5,455.700012,100.930235,70,56.799999,0,66.699997,68.5,65.5
20160818040000,451.5,438.899994,97.209301,70,56.799999,0,66.699997,68.5,65.5
20160818041500,451.5,452.549988,100.232555,70,56.799999,0,66.699997,68.5,65.5
20160818043000,451.5,452.549988,100.232555,70,56.799999,0,66.599998,68.5,65.5
20160818044500,451.5,467.25,103.488372,65,56.799999,0,66.599998,68.5,65.5
20160818050000,451.5,449.399994,99.534882,64,56.799999,0,66.599998,68.5,65.5
20160818051500,451.5,463.049988,102.558137,64,56.799999,0,66.5,68.5,65.5
20160818053000,451.5,463.049988,102.558137,64,56.799999,0,66.400002,68.5,65.5
20160818054500,451.5,454.649994,100.697673,64,56.799999,0,66.400002,68.5,65.5
20160818060000,451.5,454.649994,100.697673,64,56.799999,0,66.300003,68.5,65.5
20160818061500,451.5,454.649994,100.697673,64,56.799999,0,66.300003,68.5,65.5
20160818063000,451.5,454.649994,100.697673,64,56.799999,0,66.300003,68.5,65.5
20160818064500,451.5,454.649994,100.697673,64,56.799999,0,66.300003,68.5,65.5
20160818070000,451.5,454.649994,100.697673,64,56.799999,0,66.300003,68.5,65.5
20160818071500,451.5,454.649994,100.697673,64,57.400002,0,66.400002,68.5,65.5
20160818073000,451.5,438.899994,97.209301,68,57.400002,0,66.5,68.5,65.5
20160818074500,451.5,438.899994,97.209301,68,56.400002,0,66.699997,68.5,65.5
20160818080000,451.5,452.549988,100.232555,68,57.700001,0,66.800003,68.5,65.5
20160818081500,451.5,452.549988,100.232555,68,57.700001,0,67.0,68.5,65.5
20160818083000,451.5,452.549988,100.232555,68,57.700001,0,67.099998,68.5,65.5
20160818084500,451.5,445.200012,98.604654,68,57.700001,0,67.199997,68.5,65.5
20160818090000,451.5,439.950012,97.441863,68,57.700001,0,67.400002,68.5,65.5
20160818091500,451.5,439.950012,97.441863,68,56.799999,0,67.5,68.5,65.5
20160818093000,451.5,439.950012,97.441863,68,56.799999,0,67.599998,68.5,65.5
20160818094500,451.5,439.950012,97.441863,68,56.799999,0,67.699997,68.5,65.5
20160818100000,451.5,439.950012,97.441863,68,57.900002,0,67.800003,68.5,65.5
20160818101500,451.5,432.600006,95.813955,68,57.900002,0,67.800003,68.5,65.5
20160818103000,451.5,441.0,97.674419,68,56.799999,0,67.800003,68.5,65.5
20160818104500,451.5,441.0,97.674419,68,56.799999,0,67.900002,68.5,65.5
20160818110000,451.5,441.0,97.674419,68,57.5,0,67.900002,68.5,65.5
20160818111500,451.5,446.25,98.837209,68,57.5,0,67.900002,68.5,65.5
20160818113000,451.5,446.25,98.837209,68,57.5,0,68.0,68.5,65.5
20160818114500,451.5,446.25,98.837209,68,57.5,0,68.099998,68.5,65.5
20160818120000,451.5,462.0,102.325581,64,56.400002,0,68.099998,68.5,65.5
20160818121500,451.5,462.0,102.325581,64,56.400002,0,67.900002,68.5,65.5
20160818123000,451.5,462.0,102.325581,64,57.5,0,67.900002,68.5,65.5
20160818124500,451.5,456.75,101.162791,64,56.799999,0,67.900002,68.5,65.5
20160818130000,451.5,456.75,101.162791,64,56.799999,0,67.800003,68.5,65.5
20160818131500,451.5,446.25,98.837209,64,56.799999,0,67.699997,68.5,65.5
20160818133000,451.5,454.649994,100.697673,64,56.200001,0,67.699997,68.5,65.5
20160818134500,451.5,446.25,98.837209,64,57.099998,0,67.699997,68.5,65.5
20160818140000,451.5,469.350006,103.95349,67,57.099998,0,67.699997,68.5,65.5
20160818141500,451.5,463.049988,102.558137,64,56.5,0,67.599998,68.5,65.5
20160818143000,451.5,463.049988,102.558137,64,57.5,0,67.599998,68.5,65.5
20160818144500,451.5,463.049988,102.558137,64,56.799999,0,67.599998,68.5,65.5
20160818150000,451.5,463.049988,102.558137,64,56.799999,0,67.599998,68.5,65.5
20160818151500,451.5,463.049988,102.558137,64,56.799999,0,67.599998,68.5,65.5
20160818153000,451.5,463.049988,102.558137,64,56.799999,0,67.599998,68.5,65.5
20160818154500,451.5,457.799988,101.395346,64,56.799999,0,67.599998,68.5,65.5
20160818160000,451.5,457.799988,101.395346,64,56.799999,0,67.599998,68.5,65.5
20160818161500,451.5,457.799988,101.395346,64,56.799999,0,67.599998,68.5,65.5
20160818163000,451.5,431.549988,95.581393,68,56.799999,0,67.599998,68.5,65.5
20160818164500,451.5,438.899994,97.209301,68,57.5,0,67.599998,68.5,65.5
20160818170000,451.5,438.899994,97.209301,69,56.799999,0,67.599998,68.5,65.5
20160818171500,451.5,438.899994,97.209301,69,56.799999,0,67.699997,68.5,65.5
20160818173000,451.5,438.899994,97.209301,69,57.400002,0,67.699997,68.5,65.5
20160818174500,451.5,438.899994,97.209301,69,57.400002,0,67.699997,68.5,65.5
20160818180000,451.5,438.899994,97.209301,69,57.400002,0,67.699997,68.5,65.5
20160818181500,451.5,438.899994,97.209301,69,57.400002,0,67.699997,68.5,65.5
20160818183000,451.5,438.899994,97.209301,69,56.799999,0,67.699997,68.5,65.5
20160818184500,451.5,444.149994,98.372092,69,57.5,0,67.699997,68.5,65.5
20160818190000,451.5,444.149994,98.372092,69,56.400002,0,67.699997,68.5,65.5
20160818191500,451.5,444.149994,98.372092,69,56.400002,0,67.599998,68.5,65.5
20160818193000,451.5,444.149994,98.372092,69,57.200001,0,67.599998,68.5,65.5
20160818194500,451.5,464.100006,102.790699,65,56.299999,0,67.5,68.5,65.5
20160818200000,451.5,464.100006,102.790699,64,57.200001,0,67.400002,68.5,65.5
20160818201500,451.5,464.100006,102.790699,64,56.0,0,67.300003,68.5,65.5
20160818203000,451.5,457.799988,101.395346,64,55.200001,0,67.199997,68.5,65.5
20160818204500,451.5,451.5,100.0,64,55.200001,0,67.099998,68.5,65.5
20160818210000,451.5,451.5,100.0,64,56.099998,0,67.0,68.5,65.5
20160818211500,451.5,451.5,100.0,64,56.099998,0,66.900002,68.5,65.5
20160818213000,451.5,457.799988,101.395346,64,56.099998,0,66.900002,68.5,65.5
20160818214500,451.5,457.799988,101.395346,64,56.700001,0,66.900002,68.5,65.5
20160818220000,451.5,452.549988,100.232555,64,55.599998,0,66.800003,68.5,65.5
20160818221500,451.5,458.850006,101.627908,64,57.099998,0,66.800003,68.5,65.5
20160818223000,451.5,458.850006,101.627908,64,56.099998,0,66.800003,68.5,65.5
20160818224500,451.5,458.850006,101.627908,64,57.5,0,66.800003,68.5,65.5
20160818230000,451.5,464.100006,102.790699,64,56.799999,0,66.800003,68.5,65.5
20160818231500,451.5,457.799988,101.395346,64,56.799999,0,66.800003,68.5,65.5
20160818233000,451.5,457.799988,101.395346,64,56.799999,0,66.800003,68.5,65.5
20160818234500,451.5,457.799988,101.395346,64,56.799999,0,66.800003,68.5,65.5
20160819000000,451.5,464.100006,102.790699,64,56.799999,0,66.800003,68.5,65.5
20160819001500,451.5,464.100006,102.790699,64,56.799999,0,66.800003,68.5,65.5
20160819003000,451.5,457.799988,101.395346,64,57.5,0,66.800003,68.5,65.5
20160819004500,451.5,464.100006,102.790699,64,56.799999,0,66.800003,68.5,65.5
20160819010000,451.5,464.100006,102.790699,64,57.5,0,66.699997,68.5,65.5
20160819011500,451.5,457.799988,101.395346,64,56.400002,0,66.699997,68.5,65.5
20160819013000,451.5,466.200012,103.255817,64,57.200001,0,66.699997,68.5,65.5
20160819014500,451.5,466.200012,103.255817,64,56.400002,0,66.699997,68.5,65.5
20160819020000,451.5,466.200012,103.255817,64,56.400002,0,66.699997,68.5,65.5
20160819021500,451.5,450.450012,99.767445,64,56.400002,0,66.699997,68.5,65.5
20160819023000,451.5,460.950012,102.093026,64,56.400002,0,66.599998,68.5,65.5
20160819024500,451.5,460.950012,102.093026,64,57.599998,0,66.599998,68.5,65.5
20160819030000,451.5,449.399994,99.534882,64,56.0,0,66.599998,68.5,65.5
20160819031500,451.5,455.700012,100.930235,64,56.799999,0,66.599998,68.5,65.5
20160819033000,451.5,455.700012,100.930235,64,56.0,0,66.599998,68.5,65.5
20160819034500,451.5,450.450012,99.767445,64,56.0,0,66.599998,68.5,65.5
20160819040000,451.5,450.450012,99.767445,64,57.099998,0,66.599998,68.5,65.5
20160819041500,451.5,450.450012,99.767445,64,56.0,0,66.599998,68.5,65.5
20160819043000,451.5,450.450012,99.767445,64,57.200001,0,66.599998,68.5,65.5
20160819044500,451.5,463.049988,102.558137,64,56.0,0,66.5,68.5,65.5
20160819050000,451.5,456.75,101.162791,64,57.099998,0,66.5,68.5,65.5
20160819051500,451.5,451.5,100.0,64,57.099998,0,66.400002,68.5,65.5
20160819053000,451.5,451.5,100.0,64,56.0,0,66.400002,68.5,65.5
20160819054500,451.5,451.5,100.0,64,56.0,0,66.400002,68.5,65.5
20160819060000,451.5,457.799988,101.395346,64,56.0,0,66.400002,68.5,65.5
20160819061500,451.5,446.25,98.837209,64,56.0,0,66.400002,68.5,65.5
20160819063000,451.5,446.25,98.837209,64,56.0,0,66.400002,68.5,65.5
20160819064500,451.5,452.549988,100.232555,64,57.5,0,66.400002,68.5,65.5
20160819070000,451.5,446.25,98.837209,64,57.5,0,66.400002,68.5,65.5
20160819071500,451.5,446.25,98.837209,64,56.799999,0,66.400002,68.5,65.5
20160819073000,451.5,446.25,98.837209,64,56.799999,0,66.599998,68.5,65.5
20160819074500,451.5,446.25,98.837209,64,56.799999,0,66.699997,68.5,65.5
20160819080000,451.5,446.25,98.837209,71,56.799999,0,66.900002,68.5,65.5
20160819081500,451.5,452.549988,100.232555,71,56.799999,0,67.099998,68.5,65.5
20160819083000,451.5,452.549988,100.232555,71,56.799999,0,67.199997,68.5,65.5
20160819084500,451.5,452.549988,100.232555,71,56.799999,0,67.400002,68.5,65.5
20160819090000,451.5,452.549988,100.232555,71,56.799999,0,67.400002,68.5,65.5
20160819091500,451.5,452.549988,100.232555,71,56.799999,0,67.599998,68.5,65.5
20160819093000,451.5,452.549988,100.232555,71,56.799999,0,67.599998,68.5,65.5
20160819094500,451.5,457.799988,101.395346,71,56.0,0,67.599998,68.5,65.5
20160819100000,451.5,457.799988,101.395346,71,56.0,0,67.599998,68.5,65.5
20160819101500,451.5,452.549988,100.232555,71,56.0,0,67.599998,68.5,65.5
20160819103000,451.5,452.549988,100.232555,71,56.0,0,67.400002,68.5,65.5
20160819104500,451.5,460.950012,102.093026,71,56.0,0,67.400002,68.5,65.5
20160819110000,451.5,460.950012,102.093026,71,56.0,0,67.5,68.5,65.5
20160819111500,451.5,455.700012,100.930235,71,56.0,0,67.599998,68.5,65.5
20160819113000,451.5,463.049988,102.558137,71,56.0,0,67.599998,68.5,65.5
20160819114500,451.5,463.049988,102.558137,71,57.5,0,67.599998,68.5,65.5
20160819120000,451.5,457.799988,101.395346,71,56.799999,0,67.599998,68.5,65.5
20160819121500,451.5,457.799988,101.395346,71,56.799999,0,67.599998,68.5,65.5
20160819123000,451.5,457.799988,101.395346,71,56.799999,0,67.699997,68.5,65.5
20160819124500,451.5,457.799988,101.395346,71,56.799999,0,67.699997,68.5,65.5
20160819130000,451.5,464.100006,102.790699,71,56.799999,0,67.699997,68.5,65.5
20160819131500,451.5,457.799988,101.395346,71,57.5,0,67.699997,68.5,65.5
20160819133000,451.5,457.799988,101.395346,71,56.799999,0,67.699997,68.5,65.5
20160819134500,451.5,464.100006,102.790699,71,56.0,0,67.699997,68.5,65.5
20160819140000,451.5,464.100006,102.790699,71,57.200001,0,67.699997,68.5,65.5
20160819141500,451.5,464.100006,102.790699,71,56.400002,0,67.599998,68.5,65.5
20160819143000,451.5,455.700012,100.930235,65,56.400002,0,67.699997,68.5,65.5
20160819144500,451.5,455.700012,100.930235,65,56.400002,0,67.599998,68.5,65.5
20160819150000,451.5,455.700012,100.930235,65,56.400002,0,67.599998,68.5,65.5
20160819151500,451.5,445.200012,98.604654,65,57.200001,0,67.699997,68.5,65.5
20160819153000,451.5,455.700012,100.930235,65,57.900002,0,67.699997,68.5,65.5
20160819154500,451.5,455.700012,100.930235,65,57.900002,0,67.800003,68.5,65.5
20160819160000,451.5,443.100006,98.139536,68,57.900002,0,67.800003,68.5,65.5
20160819161500,451.5,437.850006,96.976746,68,57.900002,0,67.900002,68.5,65.5
20160819163000,451.5,463.049988,102.558137,68,57.900002,0,68.0,68.5,65.5
20160819164500,451.5,463.049988,102.558137,65,57.200001,0,67.900002,68.5,65.5
20160819170000,451.5,455.700012,100.930235,64,57.200001,0,67.900002,68.5,65.5
20160819171500,451.5,466.200012,103.255817,64,57.200001,0,67.900002,68.5,65.5
20160819173000,451.5,466.200012,103.255817,64,57.200001,0,67.900002,68.5,65.5
20160819174500,451.5,466.200012,103.255817,64,57.200001,0,67.800003,68.5,65.5
20160819180000,451.5,456.75,101.162791,64,56.400002,0,67.800003,68.5,65.5
20160819181500,451.5,428.399994,94.88372,83,56.400002,0,67.800003,68.5,65.5
20160819183000,451.5,434.700012,96.279072,92,57.200001,0,67.900002,68.5,65.5
20160819184500,451.5,486.149994,107.674417,97,57.200001,0,67.900002,68.5,65.5
20160819190000,451.5,466.200012,103.255817,71,57.200001,0,67.900002,68.5,65.5
20160819191500,451.5,455.700012,100.930235,69,57.200001,0,67.900002,68.5,65.5
20160819193000,451.5,455.700012,100.930235,69,56.400002,0,67.800003,68.5,65.5
20160819194500,451.5,466.200012,103.255817,69,56.400002,0,67.800003,68.5,65.5
20160819200000,451.5,466.200012,103.255817,69,56.400002,0,67.699997,68.5,65.5
20160819201500,451.5,455.700012,100.930235,69,56.400002,0,67.699997,68.5,65.5
20160819203000,451.5,466.200012,103.255817,69,57.200001,0,67.599998,68.5,65.5
20160819204500,451.5,455.700012,100.930235,68,57.200001,0,67.599998,68.5,65.5
20160819210000,451.5,455.700012,100.930235,68,57.200001,0,67.599998,68.5,65.5
20160819211500,451.5,455.700012,100.930235,68,57.200001,0,67.699997,68.5,65.5
20160819213000,451.5,455.700012,100.930235,68,57.200001,0,67.699997,68.5,65.5
20160819214500,451.5,455.700012,100.930235,68,57.200001,0,67.699997,68.5,65.5
20160819220000,451.5,455.700012,100.930235,68,57.200001,0,67.699997,68.5,65.5
20160819221500,451.5,455.700012,100.930235,68,57.200001,0,67.599998,68.5,65.5
20160819223000,451.5,466.200012,103.255817,68,56.400002,0,67.599998,68.5,65.5
20160819224500,451.5,455.700012,100.930235,68,56.400002,0,67.599998,68.5,65.5
20160819230000,451.5,455.700012,100.930235,68,56.400002,0,67.5,68.5,65.5
20160819231500,451.5,455.700012,100.930235,68,56.400002,0,67.400002,68.5,65.5
20160819233000,451.5,455.700012,100.930235,68,56.400002,0,67.400002,68.5,65.5
20160819234500,451.5,455.700012,100.930235,68,56.400002,0,67.300003,68.5,65.5
20160820000000,451.5,466.200012,103.255817,68,56.400002,0,67.300003,68.5,65.5
20160820001500,451.5,455.700012,100.930235,67,56.400002,0,67.300003,68.5,65.5
20160820003000,451.5,466.200012,103.255817,67,57.099998,0,67.199997,68.5,65.5
20160820004500,451.5,466.200012,103.255817,67,56.400002,0,67.199997,68.5,65.5
20160820010000,451.5,466.200012,103.255817,67,57.099998,0,67.199997,68.5,65.5
20160820011500,451.5,466.200012,103.255817,66,57.099998,0,67.199997,68.5,65.5
20160820013000,451.5,466.200012,103.255817,66,56.400002,0,67.099998,68.5,65.5
20160820014500,451.5,455.700012,100.930235,66,56.400002,0,67.099998,68.5,65.5
20160820020000,451.5,466.200012,103.255817,66,56.400002,0,67.099998,68.5,65.5
20160820021500,451.5,455.700012,100.930235,66,56.400002,0,67.0,68.5,65.5
20160820023000,451.5,455.700012,100.930235,66,56.400002,0,67.0,68.5,65.5
20160820024500,451.5,455.700012,100.930235,66,56.400002,0,66.900002,68.5,65.5
20160820030000,451.5,466.200012,103.255817,66,56.400002,0,66.900002,68.5,65.5
20160820031500,451.5,455.700012,100.930235,66,56.400002,0,66.900002,68.5,65.5
20160820033000,451.5,466.200012,103.255817,66,57.099998,0,66.900002,68.5,65.5
20160820034500,451.5,466.200012,103.255817,66,57.099998,0,66.900002,68.5,65.5
20160820040000,451.5,455.700012,100.930235,66,56.400002,0,66.900002,68.5,65.5
20160820041500,451.5,455.700012,100.930235,66,57.200001,0,66.900002,68.5,65.5
20160820043000,451.5,455.700012,100.930235,66,56.400002,0,66.900002,68.5,65.5
20160820044500,451.5,455.700012,100.930235,66,57.099998,0,66.900002,68.5,65.5
20160820050000,451.5,455.700012,100.930235,66,56.400002,0,66.800003,68.5,65.5
20160820051500,451.5,455.700012,100.930235,66,56.400002,0,66.800003,68.5,65.5
20160820053000,451.5,455.700012,100.930235,66,56.400002,0,66.800003,68.5,65.5
20160820054500,451.5,455.700012,100.930235,66,56.400002,0,66.800003,68.5,65.5
20160820060000,451.5,455.700012,100.930235,66,56.400002,0,66.699997,68.5,65.5
20160820061500,451.5,455.700012,100.930235,66,56.400002,0,66.699997,68.5,65.5
20160820063000,451.5,455.700012,100.930235,66,56.400002,0,66.699997,68.5,65.5
20160820064500,451.5,455.700012,100.930235,66,56.400002,0,66.699997,68.5,65.5
20160820070000,451.5,455.700012,100.930235,66,56.400002,0,66.699997,68.5,65.5
20160820071500,451.5,455.700012,100.930235,66,57.099998,0,66.699997,68.5,65.5
20160820073000,451.5,455.700012,100.930235,66,56.400002,0,66.699997,68.5,65.5
20160820074500,451.5,455.700012,100.930235,66,56.400002,0,66.800003,68.5,65.5
20160820080000,451.5,455.700012,100.930235,66,57.5,0,66.900002,68.5,65.5
20160820081500,451.5,455.700012,100.930235,66,56.599998,0,66.900002,68.5,65.5
20160820083000,451.5,455.700012,100.930235,66,57.5,0,67.099998,68.5,65.5
20160820084500,451.5,455.700012,100.930235,66,57.5,0,67.199997,68.5,65.5
20160820090000,451.5,434.700012,96.279072,66,57.5,0,67.400002,68.5,65.5
20160820091500,451.5,441.0,97.674419,66,57.5,0,67.599998,68.5,65.5
20160820093000,451.5,441.0,97.674419,66,56.799999,0,67.599998,68.5,65.5
20160820094500,451.5,441.0,97.674419,66,56.799999,0,67.699997,68.5,65.5
20160820100000,451.5,441.0,97.674419,66,57.799999,0,67.800003,68.5,65.5
