PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820101500,451.5,449.399994,99.534882,66,57.799999,0,67.900002,68.5,65.5
20160820103000,451.5,449.399994,99.534882,66,57.200001,0,68.0,68.5,65.5
20160820104500,451.5,449.399994,99.534882,66,57.200001,0,68.099998,68.5,65.5
20160820110000,451.5,437.850006,96.976746,66,57.200001,0,68.099998,68.5,65.5
20160820111500,451.5,437.850006,96.976746,66,57.200001,0,68.099998,68.5,65.5
20160820113000,451.5,437.850006,96.976746,68,56.400002,0,68.199997,68.5,65.5
20160820114500,451.5,437.850006,96.976746,68,56.400002,0,68.199997,68.5,65.5
20160820120000,451.5,444.149994,98.372092,69,57.599998,0,68.199997,68.5,65.5
20160820121500,451.5,444.149994,98.372092,69,57.599998,0,68.199997,68.5,65.5
20160820123000,451.5,437.850006,96.976746,69,56.799999,0,68.300003,68.5,65.5
20160820124500,451.5,437.850006,96.976746,69,56.799999,0,68.300003,68.5,65.5
20160820130000,451.5,443.100006,98.139536,69,56.799999,0,68.199997,68.5,65.5
20160820131500,451.5,443.100006,98.139536,69,56.799999,0,68.199997,68.5,65.5
20160820133000,451.5,435.75,96.511628,69,56.799999,0,68.199997,68.5,65.5
20160820134500,451.5,444.149994,98.372092,69,56.799999,0,68.199997,68.5,65.5
20160820140000,451.5,438.899994,97.209301,69,56.799999,0,68.300003,68.5,65.5
20160820141500,451.5,438.899994,97.209301,70,56.799999,0,68.300003,68.5,65.5
20160820143000,451.5,444.149994,98.372092,70,56.799999,0,68.300003,68.5,65.5
20160820144500,451.5,438.899994,97.209301,70,57.400002,0,68.300003,68.5,65.5
20160820150000,451.5,438.899994,97.209301,70,57.400002,0,68.400002,68.5,65.5
20160820151500,451.5,447.299988,99.069765,70,57.400002,0,68.400002,68.5,65.5
20160820153000,451.5,447.299988,99.069765,70,56.799999,0,68.400002,68.5,65.5
20160820154500,451.5,447.299988,99.069765,70,56.799999,0,68.400002,68.5,65.5
20160820160000,451.5,441.0,97.674419,70,56.799999,0,68.400002,68.5,65.5
20160820161500,451.5,441.0,97.674419,70,57.5,0,68.400002,68.5,65.5
20160820163000,451.5,441.0,97.674419,70,57.5,0,68.400002,68.5,65.5
20160820164500,451.5,441.0,97.674419,70,57.5,0,68.400002,68.5,65.5
20160820170000,451.5,451.5,100.0,70,56.799999,0,68.400002,68.5,65.5
20160820171500,451.5,451.5,100.0,70,56.799999,0,68.400002,68.5,65.5
20160820173000,451.5,458.850006,101.627908,70,56.799999,0,68.300003,68.5,65.5
20160820174500,451.5,449.399994,99.534882,70,56.799999,0,68.300003,68.5,65.5
20160820180000,451.5,454.649994,100.697673,70,56.799999,0,68.199997,68.5,65.5
20160820181500,451.5,446.25,98.837209,70,56.799999,0,68.199997,68.5,65.5
20160820183000,451.5,446.25,98.837209,70,56.799999,0,68.199997,68.5,65.5
20160820184500,451.5,452.549988,100.232555,70,56.799999,0,68.199997,68.5,65.5
20160820190000,451.5,444.149994,98.372092,70,56.799999,0,68.199997,68.5,65.5
20160820191500,451.5,435.75,96.511628,70,56.799999,0,68.199997,68.5,65.5
20160820193000,451.5,445.200012,98.604654,70,56.799999,0,68.099998,68.5,65.5
20160820194500,451.5,439.950012,97.441863,70,56.799999,0,68.099998,68.5,65.5
20160820200000,451.5,439.950012,97.441863,70,56.799999,0,68.099998,68.5,65.5
20160820201500,451.5,439.950012,97.441863,70,56.799999,0,68.099998,68.5,65.5
20160820203000,451.5,445.200012,98.604654,70,56.799999,0,68.0,68.5,65.5
20160820204500,451.5,454.649994,100.697673,70,56.799999,0,67.900002,68.5,65.5
20160820210000,451.5,454.649994,100.697673,70,56.799999,0,67.900002,68.5,65.5
20160820211500,451.5,454.649994,100.697673,70,56.799999,0,67.800003,68.5,65.5
20160820213000,451.5,454.649994,100.697673,70,56.799999,0,67.800003,68.5,65.5
20160820214500,451.5,454.649994,100.697673,70,56.799999,0,67.800003,68.5,65.5
20160820220000,451.5,454.649994,100.697673,70,56.799999,0,67.699997,68.5,65.5
20160820221500,451.5,467.25,103.488372,69,56.799999,0,67.699997,68.5,65.5
20160820223000,451.5,467.25,103.488372,68,56.799999,0,67.599998,68.5,65.5
20160820224500,451.5,467.25,103.488372,66,56.799999,0,67.5,68.5,65.5
20160820230000,451.5,460.950012,102.093026,65,56.799999,0,67.400002,68.5,65.5
20160820231500,451.5,460.950012,102.093026,65,56.799999,0,67.400002,68.5,65.5
20160820233000,451.5,451.5,100.0,65,56.799999,0,67.400002,68.5,65.5
20160820234500,451.5,462.0,102.325581,65,56.799999,0,67.400002,68.5,65.5
20160821000000,451.5,468.299988,103.720928,65,56.0,0,67.300003,68.5,65.5
20160821001500,451.5,460.950012,102.093026,65,57.099998,0,67.300003,68.5,65.5
20160821003000,451.5,454.649994,100.697673,65,56.400002,0,67.199997,68.5,65.5
20160821004500,451.5,454.649994,100.697673,65,56.400002,0,67.199997,68.5,65.5
20160821010000,451.5,464.100006,102.790699,65,56.400002,0,67.199997,68.5,65.5
20160821011500,451.5,464.100006,102.790699,65,56.400002,0,67.199997,68.5,65.5
20160821013000,451.5,454.649994,100.697673,65,57.099998,0,67.099998,68.5,65.5
20160821014500,451.5,454.649994,100.697673,65,57.099998,0,67.099998,68.5,65.5
20160821020000,451.5,454.649994,100.697673,65,57.099998,0,67.099998,68.5,65.5
20160821021500,451.5,454.649994,100.697673,65,56.400002,0,67.099998,68.5,65.5
20160821023000,451.5,454.649994,100.697673,65,56.400002,0,67.099998,68.5,65.5
20160821024500,451.5,463.049988,102.558137,65,56.400002,0,67.099998,68.5,65.5
20160821030000,451.5,463.049988,102.558137,65,56.400002,0,67.099998,68.5,65.5
20160821031500,451.5,463.049988,102.558137,65,57.200001,0,67.099998,68.5,65.5
20160821033000,451.5,456.75,101.162791,65,56.400002,0,67.0,68.5,65.5
20160821034500,451.5,456.75,101.162791,65,57.099998,0,66.900002,68.5,65.5
20160821040000,451.5,464.100006,102.790699,65,56.400002,0,66.900002,68.5,65.5
20160821041500,451.5,451.5,100.0,65,57.099998,0,66.900002,68.5,65.5
20160821043000,451.5,451.5,100.0,65,56.0,0,66.800003,68.5,65.5
20160821044500,451.5,457.799988,101.395346,65,57.099998,0,66.800003,68.5,65.5
20160821050000,451.5,457.799988,101.395346,65,56.0,0,66.699997,68.5,65.5
20160821051500,451.5,457.799988,101.395346,65,56.0,0,66.699997,68.5,65.5
20160821053000,451.5,457.799988,101.395346,65,56.799999,0,66.699997,68.5,65.5
20160821054500,451.5,452.549988,100.232555,65,56.799999,0,66.699997,68.5,65.5
20160821060000,451.5,452.549988,100.232555,65,56.799999,0,66.699997,68.5,65.5
20160821061500,451.5,457.799988,101.395346,65,56.799999,0,66.699997,68.5,65.5
20160821063000,451.5,450.450012,99.767445,65,56.799999,0,66.699997,68.5,65.5
20160821064500,451.5,455.700012,100.930235,65,56.799999,0,66.699997,68.5,65.5
20160821070000,451.5,455.700012,100.930235,65,56.799999,0,66.699997,68.5,65.5
20160821071500,451.5,450.450012,99.767445,65,56.799999,0,66.699997,68.5,65.5
20160821073000,451.5,450.450012,99.767445,65,56.799999,0,66.900002,68.5,65.5
20160821074500,451.5,450.450012,99.767445,65,56.799999,0,67.099998,68.5,65.5
20160821080000,451.5,438.899994,97.209301,65,56.799999,0,67.199997,68.5,65.5
20160821081500,451.5,438.899994,97.209301,66,56.799999,0,67.300003,68.5,65.5
20160821083000,451.5,438.899994,97.209301,66,56.799999,0,67.400002,68.5,65.5
20160821084500,451.5,438.899994,97.209301,67,56.799999,0,67.599998,68.5,65.5
20160821090000,451.5,444.149994,98.372092,67,56.799999,0,67.699997,68.5,65.5
20160821091500,451.5,434.700012,96.279072,67,56.799999,0,67.699997,68.5,65.5
20160821093000,451.5,445.200012,98.604654,68,57.599998,0,67.699997,68.5,65.5
20160821094500,451.5,445.200012,98.604654,68,57.599998,0,67.699997,68.5,65.5
20160821100000,451.5,445.200012,98.604654,68,57.599998,0,67.800003,68.5,65.5
20160821101500,451.5,445.200012,98.604654,68,56.799999,0,67.900002,68.5,65.5
20160821103000,451.5,445.200012,98.604654,68,56.799999,0,67.900002,68.5,65.5
20160821104500,451.5,445.200012,98.604654,68,56.799999,0,68.0,68.5,65.5
20160821110000,451.5,445.200012,98.604654,68,56.799999,0,68.0,68.5,65.5
20160821111500,451.5,445.200012,98.604654,68,56.799999,0,68.0,68.5,65.5
20160821113000,451.5,445.200012,98.604654,68,57.5,0,68.0,68.5,65.5
20160821114500,451.5,445.200012,98.604654,68,57.5,0,68.099998,68.5,65.5
20160821120000,451.5,452.549988,100.232555,68,56.799999,0,68.099998,68.5,65.5
20160821121500,451.5,446.25,98.837209,68,56.799999,0,68.099998,68.5,65.5
20160821123000,451.5,464.100006,102.790699,68,56.799999,0,68.099998,68.5,65.5
20160821124500,451.5,469.350006,103.95349,68,56.799999,0,68.099998,68.5,65.5
20160821130000,451.5,469.350006,103.95349,68,56.799999,0,68.099998,68.5,65.5
20160821131500,451.5,457.799988,101.395346,68,57.900002,0,68.099998,68.5,65.5
20160821133000,451.5,452.549988,100.232555,68,56.799999,0,68.099998,68.5,65.5
20160821134500,451.5,452.549988,100.232555,68,56.799999,0,68.0,68.5,65.5
20160821140000,451.5,452.549988,100.232555,68,56.799999,0,68.0,68.5,65.5
20160821141500,451.5,452.549988,100.232555,68,56.799999,0,68.0,68.5,65.5
20160821143000,451.5,452.549988,100.232555,68,56.799999,0,68.0,68.5,65.5
20160821144500,451.5,452.549988,100.232555,68,56.0,0,68.0,68.5,65.5
20160821150000,451.5,452.549988,100.232555,68,56.0,0,67.900002,68.5,65.5
20160821151500,451.5,452.549988,100.232555,68,56.700001,0,67.900002,68.5,65.5
20160821153000,451.5,452.549988,100.232555,68,56.700001,0,68.0,68.5,65.5
20160821154500,451.5,445.200012,98.604654,68,57.5,0,66.599998,68.5,65.5
20160821160000,451.5,445.200012,98.604654,68,57.5,0,67.699997,68.5,65.5
20160821161500,451.5,445.200012,98.604654,68,57.5,0,68.099998,68.5,65.5
20160821163000,451.5,450.450012,99.767445,68,57.5,0,68.099998,68.5,65.5
20160821164500,451.5,443.100006,98.139536,68,57.5,0,68.199997,68.5,65.5
20160821170000,451.5,443.100006,98.139536,68,56.799999,0,68.400002,68.5,65.5
20160821171500,451.5,443.100006,98.139536,68,57.900002,0,68.599998,68.5,65.5
20160821173000,451.5,443.100006,98.139536,69,57.900002,0,68.599998,68.5,65.5
20160821174500,451.5,443.100006,98.139536,69,57.900002,0,68.599998,68.5,65.5
20160821180000,451.5,443.100006,98.139536,69,56.799999,0,68.599998,68.5,65.5
20160821181500,451.5,443.100006,98.139536,69,56.799999,0,68.599998,68.5,65.5
20160821183000,451.5,443.100006,98.139536,69,56.799999,0,68.5,68.5,65.5
20160821184500,451.5,443.100006,98.139536,69,56.799999,0,68.400002,68.5,65.5
20160821190000,451.5,443.100006,98.139536,69,56.799999,0,68.400002,68.5,65.5
20160821191500,451.5,443.100006,98.139536,69,56.799999,0,68.300003,68.5,65.5
20160821193000,451.5,451.5,100.0,69,57.400002,0,68.300003,68.5,65.5
20160821194500,451.5,451.5,100.0,69,57.400002,0,68.300003,68.5,65.5
20160821200000,451.5,451.5,100.0,69,57.400002,0,68.199997,68.5,65.5
20160821201500,451.5,451.5,100.0,69,56.799999,0,68.199997,68.5,65.5
20160821203000,451.5,451.5,100.0,69,56.799999,0,68.199997,68.5,65.5
20160821204500,451.5,451.5,100.0,69,56.799999,0,68.199997,68.5,65.5
20160821210000,451.5,451.5,100.0,69,56.799999,0,68.099998,68.5,65.5
20160821211500,451.5,451.5,100.0,69,57.5,0,68.099998,68.5,65.5
20160821213000,451.5,460.950012,102.093026,69,56.799999,0,68.0,68.5,65.5
20160821214500,451.5,450.450012,99.767445,69,56.799999,0,67.900002,68.5,65.5
20160821220000,451.5,455.700012,100.930235,69,56.799999,0,67.900002,68.5,65.5
20160821221500,451.5,455.700012,100.930235,69,56.799999,0,67.900002,68.5,65.5
20160821223000,451.5,455.700012,100.930235,69,56.799999,0,67.800003,68.5,65.5
20160821224500,451.5,455.700012,100.930235,69,56.799999,0,67.699997,68.5,65.5
20160821230000,451.5,460.950012,102.093026,69,56.799999,0,67.699997,68.5,65.5
20160821231500,451.5,460.950012,102.093026,69,56.799999,0,67.599998,68.5,65.5
20160821233000,451.5,460.950012,102.093026,69,56.799999,0,67.599998,68.5,65.5
20160821234500,451.5,460.950012,102.093026,69,56.799999,0,67.5,68.5,65.5
20160822000000,451.5,466.200012,103.255817,69,56.799999,0,67.400002,68.5,65.5
20160822001500,451.5,466.200012,103.255817,69,56.0,0,67.400002,68.5,65.5
20160822003000,451.5,457.799988,101.395346,66,56.0,0,67.300003,68.5,65.5
20160822004500,451.5,457.799988,101.395346,66,56.599998,0,67.199997,68.5,65.5
20160822010000,451.5,457.799988,101.395346,66,56.599998,0,67.199997,68.5,65.5
20160822011500,451.5,463.049988,102.558137,66,56.599998,0,67.199997,68.5,65.5
20160822013000,451.5,455.700012,100.930235,66,56.599998,0,67.199997,68.5,65.5
20160822014500,451.5,462.0,102.325581,66,56.599998,0,67.199997,68.5,65.5
20160822020000,451.5,462.0,102.325581,66,57.200001,0,67.199997,68.5,65.5
20160822021500,451.5,456.75,101.162791,66,56.400002,0,67.099998,68.5,65.5
20160822023000,451.5,456.75,101.162791,66,56.400002,0,67.099998,68.5,65.5
20160822024500,451.5,456.75,101.162791,66,56.400002,0,67.099998,68.5,65.5
20160822030000,451.5,456.75,101.162791,66,56.400002,0,67.099998,68.5,65.5
20160822031500,451.5,456.75,101.162791,66,56.400002,0,67.0,68.5,65.5
20160822033000,451.5,456.75,101.162791,66,56.400002,0,66.900002,68.5,65.5
20160822034500,451.5,456.75,101.162791,66,56.400002,0,66.900002,68.5,65.5
20160822040000,451.5,450.450012,99.767445,66,56.400002,0,67.099998,68.5,65.5
20160822041500,451.5,457.799988,101.395346,66,56.400002,0,66.900002,68.5,65.5
20160822043000,451.5,451.5,100.0,66,56.400002,0,66.800003,68.5,65.5
20160822044500,451.5,456.75,101.162791,66,57.5,0,66.900002,68.5,65.5
20160822050000,451.5,456.75,101.162791,66,56.799999,0,66.900002,68.5,65.5
20160822051500,451.5,456.75,101.162791,66,56.799999,0,66.800003,68.5,65.5
20160822053000,451.5,450.450012,99.767445,66,56.799999,0,66.699997,68.5,65.5
20160822054500,451.5,457.799988,101.395346,66,56.799999,0,66.699997,68.5,65.5
20160822060000,451.5,457.799988,101.395346,66,56.799999,0,66.699997,68.5,65.5
20160822061500,451.5,457.799988,101.395346,66,56.799999,0,66.599998,68.5,65.5
20160822063000,451.5,457.799988,101.395346,66,56.799999,0,66.599998,68.5,65.5
20160822064500,451.5,457.799988,101.395346,66,56.799999,0,66.599998,68.5,65.5
20160822070000,451.5,457.799988,101.395346,66,56.799999,0,66.699997,68.5,65.5
20160822071500,451.5,438.899994,97.209301,70,56.799999,0,66.800003,68.5,65.5
20160822073000,451.5,444.149994,98.372092,70,56.799999,0,66.900002,68.5,65.5
20160822074500,451.5,444.149994,98.372092,70,57.5,0,67.0,68.5,65.5
20160822080000,451.5,451.5,100.0,70,56.400002,0,67.099998,68.5,65.5
20160822081500,451.5,444.149994,98.372092,70,56.400002,0,67.199997,68.5,65.5
20160822083000,451.5,444.149994,98.372092,70,57.200001,0,67.300003,68.5,65.5
20160822084500,451.5,444.149994,98.372092,70,57.200001,0,67.400002,68.5,65.5
20160822090000,451.5,444.149994,98.372092,70,57.200001,0,67.599998,68.5,65.5
20160822091500,451.5,444.149994,98.372092,70,57.200001,0,67.699997,68.5,65.5
20160822093000,451.5,444.149994,98.372092,70,57.200001,0,67.800003,68.5,65.5
20160822094500,451.5,451.5,100.0,70,57.200001,0,67.800003,68.5,65.5
20160822100000,451.5,451.5,100.0,70,57.200001,0,67.800003,68.5,65.5
20160822101500,451.5,446.25,98.837209,70,57.200001,0,67.900002,68.5,65.5
20160822103000,451.5,451.5,100.0,70,57.200001,0,67.800003,68.5,65.5
20160822104500,451.5,451.5,100.0,70,57.200001,0,67.800003,68.5,65.5
20160822110000,451.5,451.5,100.0,70,57.200001,0,67.800003,68.5,65.5
20160822111500,451.5,451.5,100.0,70,57.200001,0,67.800003,68.5,65.5
20160822113000,451.5,451.5,100.0,70,57.200001,0,67.800003,68.5,65.5
20160822114500,451.5,446.25,98.837209,70,57.200001,0,66.800003,68.5,65.5
20160822120000,451.5,455.700012,100.930235,70,57.200001,0,66.599998,68.5,65.5
20160822121500,451.5,455.700012,100.930235,70,57.200001,0,66.599998,68.5,65.5
20160822123000,451.5,455.700012,100.930235,70,57.200001,0,66.0,68.5,65.5
20160822124500,451.5,455.700012,100.930235,70,56.400002,0,66.099998,68.5,65.5
20160822130000,451.5,444.149994,98.372092,70,56.400002,0,66.099998,68.5,65.5
20160822131500,451.5,444.149994,98.372092,70,57.099998,0,66.199997,68.5,65.5
20160822133000,451.5,444.149994,98.372092,70,57.099998,0,66.300003,68.5,65.5
20160822134500,451.5,444.149994,98.372092,70,56.400002,0,67.0,68.5,65.5
20160822140000,451.5,438.899994,97.209301,70,56.400002,0,66.900002,68.5,65.5
20160822141500,451.5,451.5,100.0,70,57.099998,0,67.400002,68.5,65.5
20160822143000,451.5,451.5,100.0,70,57.099998,0,67.400002,68.5,65.5
20160822144500,451.5,451.5,100.0,70,56.400002,0,67.400002,68.5,65.5
20160822150000,451.5,451.5,100.0,70,57.200001,0,67.400002,68.5,65.5
20160822151500,451.5,451.5,100.0,70,57.200001,0,67.400002,68.5,65.5
20160822153000,451.5,451.5,100.0,70,57.200001,0,67.400002,68.5,65.5
20160822154500,451.5,456.75,101.162791,70,57.900002,0,67.400002,68.5,65.5
20160822160000,451.5,456.75,101.162791,70,57.200001,0,67.400002,68.5,65.5
20160822161500,451.5,456.75,101.162791,70,57.200001,0,67.400002,68.5,65.5
20160822163000,451.5,456.75,101.162791,70,57.200001,0,67.5,68.5,65.5
20160822164500,451.5,450.450012,99.767445,70,58.200001,0,67.599998,68.5,65.5
20160822170000,451.5,445.200012,98.604654,70,57.200001,0,67.599998,68.5,65.5
20160822171500,451.5,445.200012,98.604654,70,57.200001,0,67.5,68.5,65.5
20160822173000,451.5,450.450012,99.767445,70,57.200001,0,67.5,68.5,65.5
20160822174500,451.5,450.450012,99.767445,70,57.200001,0,67.5,68.5,65.5
20160822180000,451.5,450.450012,99.767445,70,57.200001,0,67.400002,68.5,65.5
20160822181500,451.5,450.450012,99.767445,70,57.200001,0,67.400002,68.5,65.5
20160822183000,451.5,450.450012,99.767445,70,57.200001,0,67.400002,68.5,65.5
20160822184500,451.5,450.450012,99.767445,70,57.200001,0,67.400002,68.5,65.5
20160822190000,451.5,444.149994,98.372092,70,57.200001,0,67.400002,68.5,65.5
20160822191500,451.5,444.149994,98.372092,70,57.200001,0,67.300003,68.5,65.5
20160822193000,451.5,473.549988,104.883718,77,57.200001,0,67.300003,68.5,65.5
20160822194500,451.5,466.200012,103.255817,71,56.400002,0,67.300003,68.5,65.5
20160822200000,451.5,466.200012,103.255817,70,57.099998,0,67.199997,68.5,65.5
20160822201500,451.5,496.649994,109.999999,62,57.099998,0,67.099998,68.5,65.5
20160822203000,451.5,431.549988,95.581393,63,57.099998,0,67.099998,68.5,65.5
20160822204500,451.5,437.850006,96.976746,64,57.099998,0,67.099998,68.5,65.5
20160822210000,451.5,445.200012,98.604654,64,57.099998,0,67.099998,68.5,65.5
20160822211500,451.5,439.950012,97.441863,64,57.099998,0,67.199997,68.5,65.5
20160822213000,451.5,449.399994,99.534882,64,57.099998,0,67.199997,68.5,65.5
20160822214500,451.5,438.899994,97.209301,64,57.099998,0,67.099998,68.5,65.5
20160822220000,451.5,438.899994,97.209301,64,56.400002,0,67.099998,68.5,65.5
20160822221500,451.5,445.200012,98.604654,64,57.200001,0,67.099998,68.5,65.5
20160822223000,451.5,445.200012,98.604654,64,57.200001,0,67.099998,68.5,65.5
20160822224500,451.5,435.75,96.511628,65,57.200001,0,67.099998,68.5,65.5
20160822230000,451.5,435.75,96.511628,65,57.200001,0,67.099998,68.5,65.5
20160822231500,451.5,443.100006,98.139536,65,57.200001,0,67.0,68.5,65.5
20160822233000,451.5,443.100006,98.139536,65,57.200001,0,67.0,68.5,65.5
20160822234500,451.5,443.100006,98.139536,65,57.200001,0,67.0,68.5,65.5
20160823000000,451.5,443.100006,98.139536,65,57.200001,0,66.900002,68.5,65.5
20160823001500,451.5,443.100006,98.139536,66,56.400002,0,66.900002,68.5,65.5
20160823003000,451.5,443.100006,98.139536,66,57.099998,0,66.900002,68.5,65.5
20160823004500,451.5,437.850006,96.976746,66,57.099998,0,66.900002,68.5,65.5
20160823010000,451.5,446.25,98.837209,66,57.099998,0,66.900002,68.5,65.5
20160823011500,451.5,441.0,97.674419,66,57.099998,0,66.900002,68.5,65.5
20160823013000,451.5,441.0,97.674419,66,57.099998,0,66.900002,68.5,65.5
20160823014500,451.5,441.0,97.674419,66,57.099998,0,66.900002,68.5,65.5
20160823020000,451.5,449.399994,99.534882,66,57.099998,0,66.800003,68.5,65.5
20160823021500,451.5,449.399994,99.534882,66,57.099998,0,66.800003,68.5,65.5
20160823023000,451.5,449.399994,99.534882,66,57.099998,0,66.800003,68.5,65.5
20160823024500,451.5,449.399994,99.534882,66,57.099998,0,66.699997,68.5,65.5
20160823030000,451.5,449.399994,99.534882,66,57.099998,0,66.699997,68.5,65.5
20160823031500,451.5,449.399994,99.534882,66,56.5,0,66.699997,68.5,65.5
20160823033000,451.5,449.399994,99.534882,66,56.5,0,66.699997,68.5,65.5
20160823034500,451.5,449.399994,99.534882,66,57.099998,0,66.699997,68.5,65.5
20160823040000,451.5,449.399994,99.534882,66,56.400002,0,66.599998,68.5,65.5
20160823041500,451.5,449.399994,99.534882,66,56.400002,0,66.599998,68.5,65.5
20160823043000,451.5,449.399994,99.534882,66,56.400002,0,66.599998,68.5,65.5
20160823044500,451.5,449.399994,99.534882,66,56.400002,0,66.599998,68.5,65.5
20160823050000,451.5,449.399994,99.534882,66,56.400002,0,66.400002,68.5,65.5
20160823051500,451.5,449.399994,99.534882,66,56.400002,0,66.400002,68.5,65.5
20160823053000,451.5,460.950012,102.093026,66,56.400002,0,66.300003,68.5,65.5
20160823054500,451.5,466.200012,103.255817,66,56.400002,0,66.300003,68.5,65.5
20160823060000,451.5,451.5,100.0,66,56.400002,0,66.199997,68.5,65.5
20160823061500,451.5,462.0,102.325581,66,56.400002,0,66.199997,68.5,65.5
20160823063000,451.5,462.0,102.325581,66,56.400002,0,66.099998,68.5,65.5
20160823064500,451.5,462.0,102.325581,66,56.400002,0,66.099998,68.5,65.5
20160823070000,451.5,432.600006,95.813955,69,56.400002,0,66.099998,68.5,65.5
20160823071500,451.5,447.299988,99.069765,70,56.400002,0,66.199997,68.5,65.5
20160823073000,451.5,447.299988,99.069765,70,57.5,0,66.400002,68.5,65.5
20160823074500,451.5,447.299988,99.069765,70,56.799999,0,66.599998,68.5,65.5
20160823080000,451.5,475.649994,105.348836,68,56.799999,0,66.699997,68.5,65.5
20160823081500,451.5,475.649994,105.348836,69,56.799999,0,66.900002,68.5,65.5
20160823083000,451.5,475.649994,105.348836,66,59.900002,0,66.900002,68.5,65.5
20160823084500,451.5,438.899994,97.209301,64,59.900002,0,67.300003,68.5,65.5
20160823090000,451.5,438.899994,97.209301,68,59.200001,0,67.699997,68.5,65.5
20160823091500,451.5,466.200012,103.255817,75,56.700001,0,67.800003,68.5,65.5
20160823093000,451.5,475.649994,105.348836,72,56.700001,0,67.800003,68.5,65.5
20160823094500,451.5,374.850006,83.023257,70,56.700001,0,67.699997,68.5,65.5
20160823100000,451.5,475.649994,105.348836,68,56.700001,0,67.800003,68.5,65.5
20160823101500,451.5,475.649994,105.348836,67,56.700001,0,67.800003,68.5,65.5
20160823103000,451.5,466.200012,103.255817,64,56.700001,0,67.800003,68.5,65.5
20160823104500,451.5,475.649994,105.348836,63,56.700001,0,67.800003,68.5,65.5
20160823110000,451.5,475.649994,105.348836,64,57.5,0,67.800003,68.5,65.5
20160823111500,451.5,475.649994,105.348836,61,57.5,0,67.900002,68.5,65.5
20160823113000,451.5,475.649994,105.348836,62,56.799999,0,67.900002,68.5,65.5
20160823114500,451.5,475.649994,105.348836,62,56.799999,0,67.900002,68.5,65.5
20160823120000,451.5,466.200012,103.255817,61,56.799999,0,67.800003,68.5,65.5
20160823121500,451.5,380.100006,84.186048,60,56.799999,0,67.800003,68.5,65.5
20160823123000,451.5,462.0,102.325581,58,56.799999,0,67.699997,68.5,65.5
20160823124500,451.5,475.649994,105.348836,61,56.799999,0,67.599998,68.5,65.5
20160823130000,451.5,466.200012,103.255817,60,56.799999,0,67.599998,68.5,65.5
20160823131500,451.5,475.649994,105.348836,60,56.799999,0,67.5,68.5,65.5
20160823133000,451.5,466.200012,103.255817,60,56.799999,0,67.5,68.5,65.5
20160823134500,451.5,445.200012,98.604654,62,56.799999,0,67.400002,68.5,65.5
20160823140000,451.5,455.700012,100.930235,62,56.799999,0,67.400002,68.5,65.5
20160823141500,451.5,455.700012,100.930235,62,56.799999,0,67.400002,68.5,65.5
20160823143000,451.5,445.200012,98.604654,62,56.799999,0,67.400002,68.5,65.5
20160823144500,451.5,455.700012,100.930235,62,56.799999,0,67.400002,68.5,65.5
20160823150000,451.5,445.200012,98.604654,62,56.799999,0,67.400002,68.5,65.5
20160823151500,451.5,445.200012,98.604654,62,57.5,0,67.5,68.5,65.5
20160823153000,451.5,445.200012,98.604654,62,57.5,0,67.599998,68.5,65.5
20160823154500,451.5,445.200012,98.604654,62,57.5,0,67.599998,68.5,65.5
20160823160000,451.5,434.700012,96.279072,62,57.5,0,67.599998,68.5,65.5
20160823161500,451.5,445.200012,98.604654,62,56.799999,0,67.699997,68.5,65.5
20160823163000,451.5,445.200012,98.604654,62,57.5,0,67.699997,68.5,65.5
20160823164500,451.5,455.700012,100.930235,62,56.799999,0,67.699997,68.5,65.5
20160823170000,451.5,445.200012,98.604654,62,56.799999,0,67.699997,68.5,65.5
20160823171500,451.5,455.700012,100.930235,62,56.799999,0,67.699997,68.5,65.5
20160823173000,451.5,445.200012,98.604654,62,56.799999,0,67.699997,68.5,65.5
20160823174500,451.5,455.700012,100.930235,62,56.799999,0,67.699997,68.5,65.5
20160823180000,451.5,455.700012,100.930235,62,56.799999,0,67.599998,68.5,65.5
20160823181500,451.5,445.200012,98.604654,62,56.799999,0,67.599998,68.5,65.5
20160823183000,451.5,445.200012,98.604654,62,56.799999,0,67.599998,68.5,65.5
20160823184500,451.5,445.200012,98.604654,62,56.799999,0,67.599998,68.5,65.5
20160823190000,451.5,445.200012,98.604654,62,56.799999,0,67.599998,68.5,65.5
20160823191500,451.5,455.700012,100.930235,62,56.799999,0,67.599998,68.5,65.5
20160823193000,451.5,455.700012,100.930235,62,56.799999,0,67.599998,68.5,65.5
20160823194500,451.5,445.200012,98.604654,62,56.799999,0,67.5,68.5,65.5
20160823200000,451.5,434.700012,96.279072,62,56.799999,0,67.400002,68.5,65.5
20160823201500,451.5,445.200012,98.604654,62,56.799999,0,67.400002,68.5,65.5
20160823203000,451.5,434.700012,96.279072,62,56.799999,0,67.400002,68.5,65.5
20160823204500,451.5,434.700012,96.279072,62,56.799999,0,67.400002,68.5,65.5
20160823210000,451.5,434.700012,96.279072,62,56.799999,0,67.400002,68.5,65.5
20160823211500,451.5,439.950012,97.441863,62,56.799999,0,67.400002,68.5,65.5
20160823213000,451.5,434.700012,96.279072,62,56.799999,0,67.400002,68.5,65.5
20160823214500,451.5,443.100006,98.139536,62,56.799999,0,67.400002,68.5,65.5
20160823220000,451.5,437.850006,96.976746,62,56.799999,0,67.400002,68.5,65.5
20160823221500,451.5,437.850006,96.976746,62,56.799999,0,67.400002,68.5,65.5
20160823223000,451.5,437.850006,96.976746,62,56.799999,0,67.400002,68.5,65.5
20160823224500,451.5,437.850006,96.976746,62,57.5,0,67.400002,68.5,65.5
20160823230000,451.5,437.850006,96.976746,62,57.5,0,67.300003,68.5,65.5
20160823231500,451.5,443.100006,98.139536,63,56.400002,0,67.300003,68.5,65.5
20160823233000,451.5,443.100006,98.139536,63,56.400002,0,67.300003,68.5,65.5
20160823234500,451.5,443.100006,98.139536,63,56.400002,0,67.199997,68.5,65.5
20160824000000,451.5,443.100006,98.139536,63,56.400002,0,67.199997,68.5,65.5
20160824001500,451.5,441.0,97.674419,63,56.799999,0,67.199997,68.5,65.5
20160824003000,451.5,441.0,97.674419,63,56.799999,0,67.199997,68.5,65.5
20160824004500,451.5,441.0,97.674419,63,56.799999,0,67.199997,68.5,65.5
20160824010000,451.5,441.0,97.674419,63,56.799999,0,67.199997,68.5,65.5
20160824011500,451.5,441.0,97.674419,63,57.5,0,67.199997,68.5,65.5
20160824013000,451.5,441.0,97.674419,63,57.5,0,67.199997,68.5,65.5
20160824014500,451.5,441.0,97.674419,63,56.799999,0,67.099998,68.5,65.5
20160824020000,451.5,441.0,97.674419,63,56.799999,0,67.099998,68.5,65.5
20160824021500,451.5,441.0,97.674419,63,56.799999,0,67.099998,68.5,65.5
20160824023000,451.5,441.0,97.674419,63,56.799999,0,67.099998,68.5,65.5
20160824024500,451.5,441.0,97.674419,63,56.799999,0,67.099998,68.5,65.5
20160824030000,451.5,441.0,97.674419,63,56.799999,0,67.0,68.5,65.5
20160824031500,451.5,441.0,97.674419,63,56.799999,0,67.0,68.5,65.5
20160824033000,451.5,441.0,97.674419,63,56.799999,0,66.900002,68.5,65.5
20160824034500,451.5,441.0,97.674419,63,56.799999,0,66.900002,68.5,65.5
20160824040000,451.5,441.0,97.674419,63,56.799999,0,66.900002,68.5,65.5
20160824041500,451.5,441.0,97.674419,63,56.799999,0,66.900002,68.5,65.5
20160824043000,451.5,441.0,97.674419,63,56.799999,0,66.800003,68.5,65.5
20160824044500,451.5,441.0,97.674419,63,56.799999,0,66.800003,68.5,65.5
20160824050000,451.5,441.0,97.674419,63,56.799999,0,66.800003,68.5,65.5
20160824051500,451.5,441.0,97.674419,63,56.799999,0,66.800003,68.5,65.5
20160824053000,451.5,441.0,97.674419,63,56.799999,0,66.699997,68.5,65.5
20160824054500,451.5,441.0,97.674419,63,56.799999,0,66.699997,68.5,65.5
20160824060000,451.5,446.25,98.837209,63,56.799999,0,66.699997,68.5,65.5
20160824061500,451.5,446.25,98.837209,63,56.799999,0,66.699997,68.5,65.5
20160824063000,451.5,446.25,98.837209,63,56.799999,0,66.599998,68.5,65.5
20160824064500,451.5,446.25,98.837209,63,56.799999,0,66.599998,68.5,65.5
20160824070000,451.5,437.850006,96.976746,64,56.799999,0,66.599998,68.5,65.5
20160824071500,451.5,437.850006,96.976746,65,56.799999,0,66.599998,68.5,65.5
20160824073000,451.5,437.850006,96.976746,65,56.799999,0,66.699997,68.5,65.5
20160824074500,451.5,437.850006,96.976746,65,56.799999,0,66.800003,68.5,65.5
20160824080000,451.5,437.850006,96.976746,66,56.799999,0,66.900002,68.5,65.5
20160824081500,451.5,437.850006,96.976746,67,56.799999,0,67.0,68.5,65.5
20160824083000,451.5,445.200012,98.604654,67,57.900002,0,67.199997,68.5,65.5
20160824084500,451.5,475.649994,105.348836,70,56.799999,0,67.199997,68.5,65.5
20160824090000,451.5,475.649994,105.348836,69,56.799999,0,67.300003,68.5,65.5
20160824091500,451.5,475.649994,105.348836,67,56.799999,0,67.300003,68.5,65.5
20160824093000,451.5,475.649994,105.348836,67,56.799999,0,67.400002,68.5,65.5
20160824094500,451.5,486.149994,107.674417,70,56.799999,0,67.5,68.5,65.5
20160824100000,451.5,466.200012,103.255817,65,57.5,0,67.599998,68.5,65.5
20160824101500,451.5,466.200012,103.255817,61,57.5,0,67.699997,68.5,65.5
20160824103000,451.5,486.149994,107.674417,67,56.799999,0,67.699997,68.5,65.5
20160824104500,451.5,466.200012,103.255817,63,56.799999,0,67.800003,68.5,65.5
20160824110000,451.5,466.200012,103.255817,63,56.799999,0,67.900002,68.5,65.5
20160824111500,451.5,475.649994,105.348836,62,57.599998,0,67.900002,68.5,65.5
20160824113000,451.5,466.200012,103.255817,62,57.599998,0,67.800003,68.5,65.5
20160824114500,451.5,455.700012,100.930235,62,56.799999,0,67.800003,68.5,65.5
20160824120000,451.5,455.700012,100.930235,62,56.799999,0,67.800003,68.5,65.5
20160824121500,451.5,455.700012,100.930235,62,56.799999,0,67.800003,68.5,65.5
20160824123000,451.5,455.700012,100.930235,62,56.799999,0,67.699997,68.5,65.5
20160824124500,451.5,445.200012,98.604654,62,56.799999,0,67.599998,68.5,65.5
20160824130000,451.5,445.200012,98.604654,62,56.799999,0,67.599998,68.5,65.5
20160824131500,451.5,445.200012,98.604654,62,56.799999,0,67.599998,68.5,65.5
20160824133000,451.5,445.200012,98.604654,62,56.799999,0,67.699997,68.5,65.5
20160824134500,451.5,445.200012,98.604654,62,56.799999,0,67.699997,68.5,65.5
20160824140000,451.5,438.899994,97.209301,62,57.599998,0,67.699997,68.5,65.5
20160824141500,451.5,438.899994,97.209301,62,57.599998,0,67.800003,68.5,65.5
20160824143000,451.5,433.649994,96.04651,62,56.799999,0,67.800003,68.5,65.5
20160824144500,451.5,446.25,98.837209,63,56.799999,0,67.800003,68.5,65.5
20160824150000,451.5,437.850006,96.976746,63,56.799999,0,67.800003,68.5,65.5
20160824151500,451.5,437.850006,96.976746,63,56.799999,0,67.900002,68.5,65.5
20160824153000,451.5,443.100006,98.139536,64,56.799999,0,67.900002,68.5,65.5
20160824154500,451.5,435.75,96.511628,64,57.5,0,67.900002,68.5,65.5
20160824160000,451.5,451.5,100.0,64,57.5,0,68.0,68.5,65.5
20160824161500,451.5,451.5,100.0,64,56.799999,0,67.900002,68.5,65.5
20160824163000,451.5,451.5,100.0,64,56.799999,0,67.900002,68.5,65.5
20160824164500,451.5,446.25,98.837209,64,56.799999,0,67.900002,68.5,65.5
20160824170000,451.5,446.25,98.837209,64,56.799999,0,67.900002,68.5,65.5
20160824171500,451.5,456.75,101.162791,64,56.799999,0,67.900002,68.5,65.5
20160824173000,451.5,462.0,102.325581,64,56.799999,0,67.800003,68.5,65.5
20160824174500,451.5,456.75,101.162791,64,56.799999,0,67.800003,68.5,65.5
20160824180000,451.5,464.100006,102.790699,64,56.799999,0,67.800003,68.5,65.5
20160824181500,451.5,464.100006,102.790699,64,56.799999,0,67.800003,68.5,65.5
20160824183000,451.5,458.850006,101.627908,64,57.5,0,67.800003,68.5,65.5
20160824184500,451.5,458.850006,101.627908,64,56.799999,0,67.800003,68.5,65.5
20160824190000,451.5,458.850006,101.627908,64,56.799999,0,67.800003,68.5,65.5
20160824191500,451.5,458.850006,101.627908,64,56.799999,0,67.800003,68.5,65.5
20160824193000,451.5,451.5,100.0,64,56.799999,0,67.699997,68.5,65.5
20160824194500,451.5,462.0,102.325581,64,56.799999,0,67.699997,68.5,65.5
20160824200000,451.5,456.75,101.162791,64,56.799999,0,67.699997,68.5,65.5
20160824201500,451.5,451.5,100.0,64,56.799999,0,67.699997,68.5,65.5
20160824203000,451.5,451.5,100.0,64,56.799999,0,67.699997,68.5,65.5
20160824204500,451.5,446.25,98.837209,64,56.799999,0,67.699997,68.5,65.5
20160824210000,451.5,458.850006,101.627908,64,56.799999,0,67.599998,68.5,65.5
20160824211500,451.5,449.399994,99.534882,64,56.799999,0,67.599998,68.5,65.5
20160824213000,451.5,449.399994,99.534882,64,56.799999,0,67.599998,68.5,65.5
20160824214500,451.5,464.100006,102.790699,64,56.799999,0,67.599998,68.5,65.5
20160824220000,451.5,452.549988,100.232555,64,56.799999,0,67.5,68.5,65.5
20160824221500,451.5,452.549988,100.232555,64,56.799999,0,67.5,68.5,65.5
20160824223000,451.5,452.549988,100.232555,64,56.799999,0,67.400002,68.5,65.5
20160824224500,451.5,452.549988,100.232555,64,56.799999,0,67.400002,68.5,65.5
20160824230000,451.5,458.850006,101.627908,64,56.799999,0,67.400002,68.5,65.5
20160824231500,451.5,458.850006,101.627908,63,56.799999,0,67.300003,68.5,65.5
20160824233000,451.5,458.850006,101.627908,63,56.799999,0,67.300003,68.5,65.5
20160824234500,451.5,458.850006,101.627908,63,56.799999,0,67.199997,68.5,65.5
20160825000000,451.5,458.850006,101.627908,63,56.799999,0,67.199997,68.5,65.5
20160825001500,451.5,452.549988,100.232555,63,56.799999,0,67.199997,68.5,65.5
20160825003000,451.5,470.399994,104.186045,63,56.799999,0,67.099998,68.5,65.5
20160825004500,451.5,470.399994,104.186045,62,56.799999,0,67.099998,68.5,65.5
20160825010000,451.5,470.399994,104.186045,61,56.799999,0,67.0,68.5,65.5
20160825011500,451.5,460.950012,102.093026,61,56.799999,0,67.0,68.5,65.5
20160825013000,451.5,460.950012,102.093026,61,57.5,0,66.900002,68.5,65.5
20160825014500,451.5,460.950012,102.093026,61,56.799999,0,66.900002,68.5,65.5
20160825020000,451.5,455.700012,100.930235,60,57.5,0,66.900002,68.5,65.5
20160825021500,451.5,455.700012,100.930235,60,56.799999,0,67.0,68.5,65.5
20160825023000,451.5,455.700012,100.930235,60,56.799999,0,66.900002,68.5,65.5
20160825024500,451.5,455.700012,100.930235,60,56.799999,0,67.0,68.5,65.5
20160825030000,451.5,455.700012,100.930235,60,56.799999,0,66.900002,68.5,65.5
20160825031500,451.5,450.450012,99.767445,60,56.799999,0,66.900002,68.5,65.5
20160825033000,451.5,450.450012,99.767445,60,56.799999,0,66.900002,68.5,65.5
20160825034500,451.5,450.450012,99.767445,60,56.799999,0,67.0,68.5,65.5
20160825040000,451.5,450.450012,99.767445,60,56.799999,0,66.900002,68.5,65.5
20160825041500,451.5,450.450012,99.767445,60,56.799999,0,67.0,68.5,65.5
20160825043000,451.5,450.450012,99.767445,60,56.799999,0,66.900002,68.5,65.5
20160825044500,451.5,458.850006,101.627908,60,56.799999,0,66.900002,68.5,65.5
20160825050000,451.5,458.850006,101.627908,60,56.799999,0,66.900002,68.5,65.5
20160825051500,451.5,458.850006,101.627908,60,56.799999,0,66.800003,68.5,65.5
20160825053000,451.5,451.5,100.0,60,56.799999,0,66.699997,68.5,65.5
20160825054500,451.5,456.75,101.162791,60,56.0,0,66.699997,68.5,65.5
20160825060000,451.5,456.75,101.162791,60,56.799999,0,66.599998,68.5,65.5
20160825061500,451.5,451.5,100.0,60,56.799999,0,66.599998,68.5,65.5
20160825063000,451.5,451.5,100.0,60,56.799999,0,66.5,68.5,65.5
20160825064500,451.5,451.5,100.0,60,56.0,0,66.5,68.5,65.5
20160825070000,451.5,451.5,100.0,60,56.0,0,66.5,68.5,65.5
20160825071500,451.5,456.75,101.162791,60,57.099998,0,66.599998,68.5,65.5
20160825073000,451.5,447.299988,99.069765,60,57.099998,0,66.599998,68.5,65.5
20160825074500,451.5,447.299988,99.069765,60,57.099998,0,66.599998,68.5,65.5
20160825080000,451.5,447.299988,99.069765,60,57.099998,0,66.699997,68.5,65.5
20160825081500,451.5,435.75,96.511628,61,57.099998,0,66.900002,68.5,65.5
20160825083000,451.5,435.75,96.511628,62,57.099998,0,67.099998,68.5,65.5
20160825084500,451.5,435.75,96.511628,63,57.099998,0,67.300003,68.5,65.5
20160825090000,451.5,435.75,96.511628,67,57.099998,0,67.400002,68.5,65.5
20160825091500,451.5,435.75,96.511628,69,57.099998,0,67.599998,68.5,65.5
20160825093000,451.5,441.0,97.674419,69,57.099998,0,67.699997,68.5,65.5
20160825094500,451.5,434.700012,96.279072,69,57.099998,0,67.800003,68.5,65.5
20160825100000,451.5,466.200012,103.255817,84,57.099998,0,67.900002,68.5,65.5
20160825101500,451.5,475.649994,105.348836,73,57.099998,0,68.099998,68.5,65.5
20160825103000,451.5,475.649994,105.348836,72,57.099998,0,68.099998,68.5,65.5
20160825104500,451.5,486.149994,107.674417,69,57.099998,0,68.099998,68.5,65.5
20160825110000,451.5,475.649994,105.348836,71,57.900002,0,68.099998,68.5,65.5
20160825111500,451.5,475.649994,105.348836,68,56.799999,0,67.900002,68.5,65.5
20160825113000,451.5,475.649994,105.348836,70,56.799999,0,67.800003,68.5,65.5
20160825114500,451.5,480.899994,106.511627,69,56.799999,0,67.800003,68.5,65.5
20160825120000,451.5,475.649994,105.348836,66,56.799999,0,67.699997,68.5,65.5
20160825121500,451.5,475.649994,105.348836,68,56.799999,0,67.699997,68.5,65.5
20160825123000,451.5,475.649994,105.348836,68,56.799999,0,67.599998,68.5,65.5
20160825124500,451.5,475.649994,105.348836,64,56.799999,0,67.599998,68.5,65.5
20160825130000,451.5,466.200012,103.255817,60,56.799999,0,67.400002,68.5,65.5
20160825131500,451.5,434.700012,96.279072,62,56.799999,0,67.400002,68.5,65.5
20160825133000,451.5,475.649994,105.348836,58,56.799999,0,67.300003,68.5,65.5
20160825134500,451.5,393.75,87.209302,62,56.799999,0,67.199997,68.5,65.5
20160825140000,451.5,466.200012,103.255817,59,56.799999,0,67.199997,68.5,65.5
20160825141500,451.5,466.200012,103.255817,58,56.799999,0,67.199997,68.5,65.5
20160825143000,451.5,455.700012,100.930235,58,56.799999,0,67.199997,68.5,65.5
20160825144500,451.5,455.700012,100.930235,58,56.799999,0,67.199997,68.5,65.5
20160825150000,451.5,455.700012,100.930235,58,56.799999,0,67.199997,68.5,65.5
20160825151500,451.5,455.700012,100.930235,58,56.799999,0,67.199997,68.5,65.5
20160825153000,451.5,466.200012,103.255817,58,56.799999,0,67.199997,68.5,65.5
20160825154500,451.5,466.200012,103.255817,58,56.799999,0,67.099998,68.5,65.5
20160825160000,451.5,466.200012,103.255817,58,56.799999,0,67.099998,68.5,65.5
20160825161500,451.5,455.700012,100.930235,58,56.799999,0,67.099998,68.5,65.5
20160825163000,451.5,466.200012,103.255817,58,56.799999,0,67.099998,68.5,65.5
20160825164500,451.5,466.200012,103.255817,58,56.799999,0,67.0,68.5,65.5
20160825170000,451.5,455.700012,100.930235,58,56.799999,0,66.900002,68.5,65.5
20160825171500,451.5,455.700012,100.930235,58,56.799999,0,66.900002,68.5,65.5
20160825173000,451.5,445.200012,98.604654,58,56.799999,0,66.900002,68.5,65.5
20160825174500,451.5,445.200012,98.604654,58,56.799999,0,66.900002,68.5,65.5
20160825180000,451.5,445.200012,98.604654,58,56.799999,0,66.900002,68.5,65.5
20160825181500,451.5,445.200012,98.604654,58,56.799999,0,66.900002,68.5,65.5
20160825183000,451.5,445.200012,98.604654,58,56.799999,0,66.900002,68.5,65.5
20160825184500,451.5,451.5,100.0,58,56.799999,0,66.900002,68.5,65.5
20160825190000,451.5,451.5,100.0,58,56.799999,0,66.900002,68.5,65.5
20160825191500,451.5,446.25,98.837209,58,56.799999,0,66.900002,68.5,65.5
20160825193000,451.5,451.5,100.0,58,56.0,0,66.900002,68.5,65.5
20160825194500,451.5,451.5,100.0,58,57.099998,0,66.800003,68.5,65.5
20160825200000,451.5,446.25,98.837209,58,57.099998,0,66.800003,68.5,65.5
20160825201500,451.5,446.25,98.837209,58,56.400002,0,66.800003,68.5,65.5
20160825203000,451.5,446.25,98.837209,58,56.400002,0,66.800003,68.5,65.5
20160825204500,451.5,446.25,98.837209,58,57.099998,0,66.800003,68.5,65.5
20160825210000,451.5,446.25,98.837209,58,56.400002,0,66.800003,68.5,65.5
20160825211500,451.5,452.549988,100.232555,58,56.400002,0,66.699997,68.5,65.5
20160825213000,451.5,447.299988,99.069765,58,57.099998,0,66.699997,68.5,65.5
20160825214500,451.5,435.75,96.511628,58,56.400002,0,66.699997,68.5,65.5
20160825220000,451.5,435.75,96.511628,58,56.400002,0,66.699997,68.5,65.5
20160825221500,451.5,443.100006,98.139536,58,56.400002,0,66.699997,68.5,65.5
20160825223000,451.5,437.850006,96.976746,58,56.400002,0,66.699997,68.5,65.5
20160825224500,451.5,437.850006,96.976746,58,57.099998,0,66.699997,68.5,65.5
20160825230000,451.5,444.149994,98.372092,58,56.400002,0,66.699997,68.5,65.5
20160825231500,451.5,444.149994,98.372092,58,56.400002,0,66.699997,68.5,65.5
20160825233000,451.5,455.700012,100.930235,58,56.400002,0,66.599998,68.5,65.5
20160825234500,451.5,462.0,102.325581,58,56.400002,0,66.599998,68.5,65.5
20160826000000,451.5,462.0,102.325581,58,56.400002,0,66.5,68.5,65.5
20160826001500,451.5,462.0,102.325581,58,56.400002,0,66.400002,68.5,65.5
20160826003000,451.5,462.0,102.325581,58,57.099998,0,66.400002,68.5,65.5
20160826004500,451.5,462.0,102.325581,58,56.400002,0,66.400002,68.5,65.5
20160826010000,451.5,462.0,102.325581,58,56.400002,0,66.300003,68.5,65.5
20160826011500,451.5,462.0,102.325581,58,56.400002,0,66.300003,68.5,65.5
20160826013000,451.5,462.0,102.325581,58,56.400002,0,66.199997,68.5,65.5
20160826014500,451.5,455.700012,100.930235,58,56.400002,0,66.199997,68.5,65.5
20160826020000,451.5,460.950012,102.093026,58,56.400002,0,66.199997,68.5,65.5
20160826021500,451.5,460.950012,102.093026,58,56.400002,0,66.099998,68.5,65.5
20160826023000,451.5,460.950012,102.093026,58,56.400002,0,66.099998,68.5,65.5
20160826024500,451.5,460.950012,102.093026,58,56.400002,0,66.099998,68.5,65.5
20160826030000,451.5,460.950012,102.093026,58,56.400002,0,66.099998,68.5,65.5
20160826031500,451.5,451.5,100.0,58,56.400002,0,66.099998,68.5,65.5
20160826033000,451.5,456.75,101.162791,58,56.400002,0,66.099998,68.5,65.5
20160826034500,451.5,456.75,101.162791,58,57.099998,0,66.099998,68.5,65.5
20160826040000,451.5,456.75,101.162791,58,57.099998,0,66.099998,68.5,65.5
20160826041500,451.5,463.049988,102.558137,58,56.400002,0,66.099998,68.5,65.5
20160826043000,451.5,463.049988,102.558137,58,57.099998,0,66.099998,68.5,65.5
20160826044500,451.5,454.649994,100.697673,58,56.400002,0,66.099998,68.5,65.5
20160826050000,451.5,454.649994,100.697673,58,56.400002,0,66.099998,68.5,65.5
20160826051500,451.5,454.649994,100.697673,58,56.400002,0,66.099998,68.5,65.5
20160826053000,451.5,454.649994,100.697673,58,56.400002,0,66.0,68.5,65.5
20160826054500,451.5,449.399994,99.534882,58,57.200001,0,66.0,68.5,65.5
20160826060000,451.5,449.399994,99.534882,58,55.900002,0,66.0,68.5,65.5
20160826061500,451.5,449.399994,99.534882,58,56.799999,0,66.0,68.5,65.5
20160826063000,451.5,441.0,97.674419,58,56.799999,0,66.0,68.5,65.5
20160826064500,451.5,441.0,97.674419,58,56.799999,0,66.099998,68.5,65.5
20160826070000,451.5,433.649994,96.04651,59,56.799999,0,66.099998,68.5,65.5
20160826071500,451.5,439.950012,97.441863,61,56.799999,0,66.199997,68.5,65.5
20160826073000,451.5,439.950012,97.441863,62,56.799999,0,66.199997,68.5,65.5
20160826074500,451.5,439.950012,97.441863,62,57.5,0,66.400002,68.5,65.5
20160826080000,451.5,451.5,100.0,62,56.799999,0,66.599998,68.5,65.5
20160826081500,451.5,451.5,100.0,62,56.799999,0,66.699997,68.5,65.5
20160826083000,451.5,456.75,101.162791,62,56.799999,0,66.900002,68.5,65.5
20160826084500,451.5,450.450012,99.767445,62,56.799999,0,67.099998,68.5,65.5
20160826090000,451.5,450.450012,99.767445,62,56.799999,0,67.199997,68.5,65.5
20160826091500,451.5,450.450012,99.767445,62,57.900002,0,67.300003,68.5,65.5
20160826093000,451.5,444.149994,98.372092,62,57.200001,0,67.400002,68.5,65.5
20160826094500,451.5,431.549988,95.581393,63,57.200001,0,67.5,68.5,65.5
20160826100000,451.5,438.899994,97.209301,66,57.200001,0,67.5,68.5,65.5
20160826101500,451.5,438.899994,97.209301,67,57.200001,0,67.400002,68.5,65.5
20160826103000,451.5,447.299988,99.069765,67,57.200001,0,67.599998,68.5,65.5
20160826104500,451.5,466.200012,103.255817,67,57.200001,0,67.599998,68.5,65.5
20160826110000,451.5,466.200012,103.255817,66,57.200001,0,67.599998,68.5,65.5
20160826111500,451.5,466.200012,103.255817,63,57.200001,0,67.400002,68.5,65.5
20160826113000,451.5,466.200012,103.255817,61,57.200001,0,67.300003,68.5,65.5
20160826114500,451.5,466.200012,103.255817,59,56.400002,0,67.199997,68.5,65.5
20160826120000,451.5,458.850006,101.627908,59,56.400002,0,67.099998,68.5,65.5
20160826121500,451.5,464.100006,102.790699,59,56.400002,0,67.099998,68.5,65.5
20160826123000,451.5,469.350006,103.95349,59,57.099998,0,66.900002,68.5,65.5
20160826124500,451.5,462.0,102.325581,59,57.099998,0,66.900002,68.5,65.5
20160826130000,451.5,450.450012,99.767445,59,56.400002,0,66.900002,68.5,65.5
20160826131500,451.5,445.200012,98.604654,59,57.5,0,66.900002,68.5,65.5
20160826133000,451.5,445.200012,98.604654,59,56.799999,0,66.900002,68.5,65.5
20160826134500,451.5,439.950012,97.441863,59,56.799999,0,67.0,68.5,65.5
20160826140000,451.5,439.950012,97.441863,59,57.5,0,67.099998,68.5,65.5
20160826141500,451.5,439.950012,97.441863,59,57.5,0,67.199997,68.5,65.5
20160826143000,451.5,446.25,98.837209,59,57.5,0,67.199997,68.5,65.5
20160826144500,451.5,439.950012,97.441863,59,56.799999,0,67.300003,68.5,65.5
20160826150000,451.5,446.25,98.837209,59,56.799999,0,67.400002,68.5,65.5
20160826151500,451.5,446.25,98.837209,59,57.599998,0,67.400002,68.5,65.5
20160826153000,451.5,446.25,98.837209,59,57.599998,0,67.400002,68.5,65.5
20160826154500,451.5,446.25,98.837209,59,56.799999,0,67.400002,68.5,65.5
20160826160000,451.5,446.25,98.837209,59,56.799999,0,67.400002,68.5,65.5
20160826161500,451.5,441.0,97.674419,59,57.400002,0,67.5,68.5,65.5
20160826163000,451.5,450.450012,99.767445,59,57.400002,0,67.5,68.5,65.5
20160826164500,451.5,450.450012,99.767445,59,56.799999,0,67.5,68.5,65.5
20160826170000,451.5,450.450012,99.767445,59,56.799999,0,67.5,68.5,65.5
20160826171500,451.5,450.450012,99.767445,59,57.5,0,67.400002,68.5,65.5
20160826173000,451.5,450.450012,99.767445,59,57.5,0,67.400002,68.5,65.5
20160826174500,451.5,450.450012,99.767445,59,57.5,0,67.400002,68.5,65.5
20160826180000,451.5,441.0,97.674419,59,56.799999,0,67.400002,68.5,65.5
20160826181500,451.5,449.399994,99.534882,59,56.799999,0,67.400002,68.5,65.5
20160826183000,451.5,443.100006,98.139536,59,56.799999,0,67.400002,68.5,65.5
20160826184500,451.5,443.100006,98.139536,59,56.799999,0,67.400002,68.5,65.5
20160826190000,451.5,443.100006,98.139536,59,56.799999,0,67.400002,68.5,65.5
20160826191500,451.5,443.100006,98.139536,59,56.799999,0,67.300003,68.5,65.5
20160826193000,451.5,443.100006,98.139536,60,56.799999,0,67.300003,68.5,65.5
20160826194500,451.5,443.100006,98.139536,61,56.0,0,67.300003,68.5,65.5
20160826200000,451.5,443.100006,98.139536,61,57.099998,0,67.300003,68.5,65.5
20160826201500,451.5,443.100006,98.139536,61,57.099998,0,67.300003,68.5,65.5
20160826203000,451.5,432.600006,95.813955,61,57.099998,0,67.300003,68.5,65.5
20160826204500,451.5,441.0,97.674419,61,57.099998,0,67.300003,68.5,65.5
20160826210000,451.5,451.5,100.0,61,57.099998,0,67.300003,68.5,65.5
20160826211500,451.5,445.200012,98.604654,61,57.099998,0,67.300003,68.5,65.5
20160826213000,451.5,445.200012,98.604654,61,57.099998,0,67.300003,68.5,65.5
20160826214500,451.5,445.200012,98.604654,61,57.099998,0,67.300003,68.5,65.5
20160826220000,451.5,438.899994,97.209301,61,57.099998,0,67.300003,68.5,65.5
20160826221500,451.5,438.899994,97.209301,61,57.099998,0,67.199997,68.5,65.5
20160826223000,451.5,446.25,98.837209,61,57.099998,0,67.199997,68.5,65.5
20160826224500,451.5,446.25,98.837209,62,57.099998,0,67.199997,68.5,65.5
20160826230000,451.5,446.25,98.837209,62,57.099998,0,67.199997,68.5,65.5
20160826231500,451.5,451.5,100.0,62,56.5,0,67.199997,68.5,65.5
20160826233000,451.5,451.5,100.0,63,57.5,0,67.199997,68.5,65.5
20160826234500,451.5,451.5,100.0,63,56.799999,0,67.199997,68.5,65.5
20160827000000,451.5,451.5,100.0,63,56.799999,0,67.099998,68.5,65.5
20160827001500,451.5,443.100006,98.139536,63,56.799999,0,67.099998,68.5,65.5
20160827003000,451.5,443.100006,98.139536,63,56.799999,0,67.099998,68.5,65.5
20160827004500,451.5,443.100006,98.139536,63,56.799999,0,67.099998,68.5,65.5
20160827010000,451.5,443.100006,98.139536,63,56.799999,0,67.099998,68.5,65.5
20160827011500,451.5,457.799988,101.395346,63,56.799999,0,67.099998,68.5,65.5
20160827013000,451.5,457.799988,101.395346,63,56.799999,0,66.900002,68.5,65.5
20160827014500,451.5,457.799988,101.395346,63,56.799999,0,66.900002,68.5,65.5
20160827020000,451.5,452.549988,100.232555,63,56.799999,0,66.900002,68.5,65.5
20160827021500,451.5,457.799988,101.395346,63,56.0,0,66.900002,68.5,65.5
