PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160827023000,451.5,463.049988,102.558137,63,56.700001,0,66.800003,68.5,65.5
20160827024500,451.5,463.049988,102.558137,63,56.0,0,66.800003,68.5,65.5
20160827030000,451.5,463.049988,102.558137,63,56.700001,0,66.699997,68.5,65.5
20160827031500,451.5,456.75,101.162791,63,56.700001,0,66.699997,68.5,65.5
20160827033000,451.5,443.100006,98.139536,66,56.700001,0,66.699997,68.5,65.5
20160827034500,451.5,454.649994,100.697673,66,56.700001,0,66.699997,68.5,65.5
20160827040000,451.5,470.399994,104.186045,63,56.700001,0,66.699997,68.5,65.5
20160827041500,451.5,470.399994,104.186045,62,56.700001,0,66.599998,68.5,65.5
20160827043000,451.5,470.399994,104.186045,61,56.700001,0,66.599998,68.5,65.5
20160827044500,451.5,458.850006,101.627908,60,56.700001,0,66.5,68.5,65.5
20160827050000,451.5,458.850006,101.627908,60,56.0,0,66.5,68.5,65.5
20160827051500,451.5,458.850006,101.627908,60,56.0,0,66.400002,68.5,65.5
20160827053000,451.5,458.850006,101.627908,60,56.0,0,66.400002,68.5,65.5
20160827054500,451.5,466.200012,103.255817,60,56.0,0,66.400002,68.5,65.5
20160827060000,451.5,466.200012,103.255817,60,56.700001,0,66.400002,68.5,65.5
20160827061500,451.5,458.850006,101.627908,60,56.700001,0,66.400002,68.5,65.5
20160827063000,451.5,458.850006,101.627908,60,56.700001,0,66.400002,68.5,65.5
20160827064500,451.5,434.700012,96.279072,60,56.700001,0,66.400002,68.5,65.5
20160827070000,451.5,441.0,97.674419,68,56.700001,0,66.5,68.5,65.5
20160827071500,451.5,441.0,97.674419,68,56.700001,0,66.599998,68.5,65.5
20160827073000,451.5,441.0,97.674419,68,56.700001,0,66.599998,68.5,65.5
20160827074500,451.5,441.0,97.674419,68,56.700001,0,66.699997,68.5,65.5
20160827080000,451.5,435.75,96.511628,68,56.700001,0,66.699997,68.5,65.5
20160827081500,451.5,441.0,97.674419,68,56.700001,0,66.699997,68.5,65.5
20160827083000,451.5,441.0,97.674419,68,56.700001,0,66.699997,68.5,65.5
20160827084500,451.5,449.399994,99.534882,68,56.700001,0,66.699997,68.5,65.5
20160827090000,451.5,449.399994,99.534882,68,56.700001,0,66.699997,68.5,65.5
20160827091500,451.5,449.399994,99.534882,68,56.700001,0,66.699997,68.5,65.5
20160827093000,451.5,449.399994,99.534882,68,56.700001,0,66.599998,68.5,65.5
20160827094500,451.5,449.399994,99.534882,68,56.700001,0,66.599998,68.5,65.5
20160827100000,451.5,449.399994,99.534882,68,56.700001,0,66.599998,68.5,65.5
20160827101500,451.5,449.399994,99.534882,68,56.700001,0,66.599998,68.5,65.5
20160827103000,451.5,449.399994,99.534882,68,56.700001,0,66.599998,68.5,65.5
20160827104500,451.5,449.399994,99.534882,68,56.700001,0,66.699997,68.5,65.5
20160827110000,451.5,449.399994,99.534882,68,56.700001,0,66.699997,68.5,65.5
20160827111500,451.5,449.399994,99.534882,68,56.700001,0,66.699997,68.5,65.5
20160827113000,451.5,449.399994,99.534882,68,56.700001,0,66.800003,68.5,65.5
20160827114500,451.5,449.399994,99.534882,68,57.900002,0,66.800003,68.5,65.5
20160827120000,451.5,449.399994,99.534882,68,57.900002,0,66.800003,68.5,65.5
20160827121500,451.5,444.149994,98.372092,68,57.200001,0,66.800003,68.5,65.5
20160827123000,451.5,444.149994,98.372092,68,57.200001,0,66.800003,68.5,65.5
20160827124500,451.5,444.149994,98.372092,68,56.400002,0,66.800003,68.5,65.5
20160827130000,451.5,444.149994,98.372092,68,56.400002,0,66.800003,68.5,65.5
20160827131500,451.5,449.399994,99.534882,68,57.599998,0,66.900002,68.5,65.5
20160827133000,451.5,449.399994,99.534882,68,57.0,0,66.900002,68.5,65.5
20160827134500,451.5,449.399994,99.534882,68,57.599998,0,66.900002,68.5,65.5
20160827140000,451.5,449.399994,99.534882,68,57.599998,0,67.0,68.5,65.5
20160827141500,451.5,449.399994,99.534882,68,56.799999,0,67.099998,68.5,65.5
20160827143000,451.5,441.0,97.674419,68,56.799999,0,67.099998,68.5,65.5
20160827144500,451.5,441.0,97.674419,68,56.799999,0,67.099998,68.5,65.5
20160827150000,451.5,441.0,97.674419,68,57.400002,0,67.099998,68.5,65.5
20160827151500,451.5,441.0,97.674419,68,56.799999,0,67.099998,68.5,65.5
20160827153000,451.5,441.0,97.674419,68,57.5,0,67.099998,68.5,65.5
20160827154500,451.5,441.0,97.674419,68,56.799999,0,67.199997,68.5,65.5
20160827160000,451.5,441.0,97.674419,68,56.799999,0,67.199997,68.5,65.5
20160827161500,451.5,434.700012,96.279072,68,56.799999,0,67.199997,68.5,65.5
20160827163000,451.5,439.950012,97.441863,68,56.799999,0,67.099998,68.5,65.5
20160827164500,451.5,439.950012,97.441863,68,56.799999,0,67.099998,68.5,65.5
20160827170000,451.5,439.950012,97.441863,69,56.799999,0,67.099998,68.5,65.5
20160827171500,451.5,439.950012,97.441863,69,56.799999,0,67.099998,68.5,65.5
20160827173000,451.5,439.950012,97.441863,69,56.799999,0,67.099998,68.5,65.5
20160827174500,451.5,439.950012,97.441863,69,56.799999,0,67.099998,68.5,65.5
20160827180000,451.5,439.950012,97.441863,69,56.799999,0,67.199997,68.5,65.5
20160827181500,451.5,439.950012,97.441863,69,56.799999,0,67.199997,68.5,65.5
20160827183000,451.5,446.25,98.837209,69,56.799999,0,67.199997,68.5,65.5
20160827184500,451.5,437.850006,96.976746,69,56.799999,0,67.199997,68.5,65.5
20160827190000,451.5,447.299988,99.069765,69,57.900002,0,67.199997,68.5,65.5
20160827191500,451.5,447.299988,99.069765,69,56.799999,0,67.199997,68.5,65.5
20160827193000,451.5,447.299988,99.069765,69,57.5,0,67.099998,68.5,65.5
20160827194500,451.5,447.299988,99.069765,69,56.799999,0,67.0,68.5,65.5
20160827200000,451.5,447.299988,99.069765,69,56.799999,0,66.900002,68.5,65.5
20160827201500,451.5,447.299988,99.069765,69,56.799999,0,66.800003,68.5,65.5
20160827203000,451.5,447.299988,99.069765,69,56.799999,0,66.800003,68.5,65.5
20160827204500,451.5,452.549988,100.232555,69,56.799999,0,66.699997,68.5,65.5
20160827210000,451.5,457.799988,101.395346,68,56.799999,0,66.699997,68.5,65.5
20160827211500,451.5,463.049988,102.558137,68,56.799999,0,66.599998,68.5,65.5
20160827213000,451.5,463.049988,102.558137,68,56.799999,0,66.599998,68.5,65.5
20160827214500,451.5,457.799988,101.395346,68,56.799999,0,66.400002,68.5,65.5
20160827220000,451.5,475.649994,105.348836,61,56.799999,0,66.400002,68.5,65.5
20160827221500,451.5,455.700012,100.930235,59,56.799999,0,66.300003,68.5,65.5
20160827223000,451.5,466.200012,103.255817,59,56.799999,0,66.300003,68.5,65.5
20160827224500,451.5,455.700012,100.930235,59,56.799999,0,66.300003,68.5,65.5
20160827230000,451.5,455.700012,100.930235,59,56.799999,0,66.300003,68.5,65.5
20160827231500,451.5,455.700012,100.930235,59,56.799999,0,66.199997,68.5,65.5
20160827233000,451.5,455.700012,100.930235,59,56.799999,0,66.199997,68.5,65.5
20160827234500,451.5,445.200012,98.604654,59,56.799999,0,66.199997,68.5,65.5
20160828000000,451.5,445.200012,98.604654,59,56.799999,0,66.199997,68.5,65.5
20160828001500,451.5,445.200012,98.604654,59,55.900002,0,66.199997,68.5,65.5
20160828003000,451.5,455.700012,100.930235,59,57.099998,0,66.199997,68.5,65.5
20160828004500,451.5,445.200012,98.604654,59,57.099998,0,66.199997,68.5,65.5
20160828010000,451.5,445.200012,98.604654,59,57.099998,0,66.199997,68.5,65.5
20160828011500,451.5,445.200012,98.604654,59,56.0,0,66.199997,68.5,65.5
20160828013000,451.5,450.450012,99.767445,59,56.700001,0,66.199997,68.5,65.5
20160828014500,451.5,450.450012,99.767445,59,57.5,0,66.199997,68.5,65.5
20160828020000,451.5,450.450012,99.767445,59,56.799999,0,66.199997,68.5,65.5
20160828021500,451.5,456.75,101.162791,59,56.799999,0,66.199997,68.5,65.5
20160828023000,451.5,456.75,101.162791,59,56.799999,0,66.199997,68.5,65.5
20160828024500,451.5,456.75,101.162791,59,56.799999,0,66.199997,68.5,65.5
20160828030000,451.5,447.299988,99.069765,59,56.799999,0,66.199997,68.5,65.5
20160828031500,451.5,454.649994,100.697673,59,56.799999,0,66.199997,68.5,65.5
20160828033000,451.5,445.200012,98.604654,59,56.799999,0,66.199997,68.5,65.5
20160828034500,451.5,455.700012,100.930235,59,56.799999,0,66.199997,68.5,65.5
20160828040000,451.5,445.200012,98.604654,59,56.799999,0,66.199997,68.5,65.5
20160828041500,451.5,451.5,100.0,59,56.799999,0,66.199997,68.5,65.5
20160828043000,451.5,451.5,100.0,59,56.799999,0,66.199997,68.5,65.5
20160828044500,451.5,446.25,98.837209,59,56.799999,0,66.199997,68.5,65.5
20160828050000,451.5,451.5,100.0,59,56.0,0,66.199997,68.5,65.5
20160828051500,451.5,451.5,100.0,59,56.0,0,66.199997,68.5,65.5
20160828053000,451.5,451.5,100.0,59,56.0,0,66.099998,68.5,65.5
20160828054500,451.5,451.5,100.0,59,56.799999,0,66.099998,68.5,65.5
20160828060000,451.5,451.5,100.0,59,55.599998,0,66.099998,68.5,65.5
20160828061500,451.5,451.5,100.0,59,56.799999,0,66.099998,68.5,65.5
20160828063000,451.5,433.649994,96.04651,59,56.799999,0,66.099998,68.5,65.5
20160828064500,451.5,441.0,97.674419,68,56.799999,0,66.199997,68.5,65.5
20160828070000,451.5,464.100006,102.790699,66,56.799999,0,66.199997,68.5,65.5
20160828071500,451.5,464.100006,102.790699,66,56.799999,0,66.199997,68.5,65.5
20160828073000,451.5,464.100006,102.790699,63,56.799999,0,66.199997,68.5,65.5
20160828074500,451.5,464.100006,102.790699,60,57.5,0,66.300003,68.5,65.5
20160828080000,451.5,464.100006,102.790699,60,56.400002,0,66.300003,68.5,65.5
20160828081500,451.5,457.799988,101.395346,60,56.400002,0,66.300003,68.5,65.5
20160828083000,451.5,457.799988,101.395346,60,56.400002,0,66.5,68.5,65.5
20160828084500,451.5,457.799988,101.395346,59,56.400002,0,66.699997,68.5,65.5
20160828090000,451.5,457.799988,101.395346,59,57.099998,0,66.800003,68.5,65.5
20160828091500,451.5,457.799988,101.395346,59,57.099998,0,66.900002,68.5,65.5
20160828093000,451.5,457.799988,101.395346,59,57.099998,0,67.099998,68.5,65.5
20160828094500,451.5,437.850006,96.976746,67,57.099998,0,67.300003,68.5,65.5
20160828100000,451.5,437.850006,96.976746,69,57.099998,0,67.599998,68.5,65.5
20160828101500,451.5,437.850006,96.976746,70,57.099998,0,67.699997,68.5,65.5
20160828103000,451.5,437.850006,96.976746,70,56.5,0,67.800003,68.5,65.5
20160828104500,451.5,444.149994,98.372092,70,56.5,0,67.900002,68.5,65.5
20160828110000,451.5,438.899994,97.209301,70,57.599998,0,67.900002,68.5,65.5
20160828111500,451.5,444.149994,98.372092,70,57.599998,0,67.900002,68.5,65.5
20160828113000,451.5,434.700012,96.279072,70,57.599998,0,68.0,68.5,65.5
20160828114500,451.5,445.200012,98.604654,70,56.400002,0,68.099998,68.5,65.5
20160828120000,451.5,435.75,96.511628,70,57.200001,0,68.0,68.5,65.5
20160828121500,451.5,435.75,96.511628,70,56.400002,0,67.900002,68.5,65.5
20160828123000,451.5,441.0,97.674419,70,56.400002,0,67.900002,68.5,65.5
20160828124500,451.5,441.0,97.674419,70,57.599998,0,67.900002,68.5,65.5
20160828130000,451.5,441.0,97.674419,70,56.799999,0,67.900002,68.5,65.5
20160828131500,451.5,441.0,97.674419,70,57.5,0,67.900002,68.5,65.5
20160828133000,451.5,446.25,98.837209,70,56.400002,0,67.900002,68.5,65.5
20160828134500,451.5,454.649994,100.697673,70,57.200001,0,67.800003,68.5,65.5
20160828140000,451.5,447.299988,99.069765,70,57.200001,0,67.800003,68.5,65.5
20160828141500,451.5,447.299988,99.069765,70,57.200001,0,67.800003,68.5,65.5
20160828143000,451.5,447.299988,99.069765,70,57.200001,0,67.800003,68.5,65.5
20160828144500,451.5,447.299988,99.069765,70,57.200001,0,67.800003,68.5,65.5
20160828150000,451.5,452.549988,100.232555,70,57.200001,0,67.800003,68.5,65.5
20160828151500,451.5,452.549988,100.232555,70,57.200001,0,67.800003,68.5,65.5
20160828153000,451.5,452.549988,100.232555,70,57.200001,0,67.800003,68.5,65.5
20160828154500,451.5,452.549988,100.232555,70,57.900002,0,67.800003,68.5,65.5
20160828160000,451.5,452.549988,100.232555,70,57.200001,0,67.800003,68.5,65.5
20160828161500,451.5,443.100006,98.139536,70,57.200001,0,67.800003,68.5,65.5
20160828163000,451.5,455.700012,100.930235,70,57.200001,0,67.800003,68.5,65.5
20160828164500,451.5,446.25,98.837209,70,57.200001,0,67.800003,68.5,65.5
20160828170000,451.5,446.25,98.837209,70,57.200001,0,67.800003,68.5,65.5
20160828171500,451.5,446.25,98.837209,70,57.200001,0,67.800003,68.5,65.5
20160828173000,451.5,451.5,100.0,70,57.200001,0,67.800003,68.5,65.5
20160828174500,451.5,445.200012,98.604654,70,57.200001,0,67.699997,68.5,65.5
20160828180000,451.5,454.649994,100.697673,70,57.200001,0,67.699997,68.5,65.5
20160828181500,451.5,454.649994,100.697673,70,57.200001,0,67.699997,68.5,65.5
20160828183000,451.5,454.649994,100.697673,70,57.200001,0,67.699997,68.5,65.5
20160828184500,451.5,449.399994,99.534882,70,57.900002,0,67.800003,68.5,65.5
20160828190000,451.5,449.399994,99.534882,70,57.200001,0,67.800003,68.5,65.5
20160828191500,451.5,449.399994,99.534882,70,57.200001,0,67.800003,68.5,65.5
20160828193000,451.5,449.399994,99.534882,70,57.200001,0,67.699997,68.5,65.5
20160828194500,451.5,449.399994,99.534882,70,57.200001,0,67.699997,68.5,65.5
20160828200000,451.5,449.399994,99.534882,70,57.200001,0,67.699997,68.5,65.5
20160828201500,451.5,449.399994,99.534882,70,57.200001,0,67.599998,68.5,65.5
20160828203000,451.5,454.649994,100.697673,70,56.400002,0,67.599998,68.5,65.5
20160828204500,451.5,454.649994,100.697673,70,56.400002,0,67.599998,68.5,65.5
20160828210000,451.5,462.0,102.325581,61,56.400002,0,67.400002,68.5,65.5
20160828211500,451.5,462.0,102.325581,60,56.400002,0,67.400002,68.5,65.5
20160828213000,451.5,449.399994,99.534882,60,56.400002,0,67.300003,68.5,65.5
20160828214500,451.5,456.75,101.162791,60,56.400002,0,67.300003,68.5,65.5
20160828220000,451.5,464.100006,102.790699,60,57.200001,0,67.300003,68.5,65.5
20160828221500,451.5,457.799988,101.395346,60,56.400002,0,67.199997,68.5,65.5
20160828223000,451.5,457.799988,101.395346,60,57.099998,0,67.199997,68.5,65.5
20160828224500,451.5,463.049988,102.558137,60,57.099998,0,67.199997,68.5,65.5
20160828230000,451.5,463.049988,102.558137,60,57.099998,0,67.099998,68.5,65.5
20160828231500,451.5,463.049988,102.558137,60,56.400002,0,67.099998,68.5,65.5
20160828233000,451.5,463.049988,102.558137,59,57.099998,0,67.099998,68.5,65.5
20160828234500,451.5,463.049988,102.558137,59,56.400002,0,67.0,68.5,65.5
20160829000000,451.5,463.049988,102.558137,59,56.400002,0,66.900002,68.5,65.5
20160829001500,451.5,456.75,101.162791,59,56.400002,0,66.900002,68.5,65.5
20160829003000,451.5,456.75,101.162791,59,56.400002,0,66.900002,68.5,65.5
20160829004500,451.5,464.100006,102.790699,59,56.400002,0,66.900002,68.5,65.5
20160829010000,451.5,464.100006,102.790699,59,56.400002,0,66.800003,68.5,65.5
20160829011500,451.5,458.850006,101.627908,59,56.400002,0,66.800003,68.5,65.5
20160829013000,451.5,464.100006,102.790699,59,56.400002,0,66.800003,68.5,65.5
20160829014500,451.5,454.649994,100.697673,59,56.400002,0,66.800003,68.5,65.5
20160829020000,451.5,454.649994,100.697673,59,56.400002,0,66.800003,68.5,65.5
20160829021500,451.5,454.649994,100.697673,59,56.400002,0,66.699997,68.5,65.5
20160829023000,451.5,454.649994,100.697673,59,56.400002,0,66.699997,68.5,65.5
20160829024500,451.5,454.649994,100.697673,59,56.400002,0,66.699997,68.5,65.5
20160829030000,451.5,454.649994,100.697673,59,56.400002,0,66.699997,68.5,65.5
20160829031500,451.5,454.649994,100.697673,59,56.400002,0,66.699997,68.5,65.5
20160829033000,451.5,454.649994,100.697673,59,56.400002,0,66.699997,68.5,65.5
20160829034500,451.5,454.649994,100.697673,59,56.400002,0,66.699997,68.5,65.5
20160829040000,451.5,454.649994,100.697673,59,56.400002,0,66.699997,68.5,65.5
20160829041500,451.5,454.649994,100.697673,59,57.099998,0,66.699997,68.5,65.5
20160829043000,451.5,454.649994,100.697673,59,56.299999,0,66.699997,68.5,65.5
20160829044500,451.5,454.649994,100.697673,59,56.299999,0,66.699997,68.5,65.5
20160829050000,451.5,454.649994,100.697673,59,56.299999,0,66.599998,68.5,65.5
20160829051500,451.5,454.649994,100.697673,59,56.299999,0,66.599998,68.5,65.5
20160829053000,451.5,454.649994,100.697673,59,56.299999,0,66.599998,68.5,65.5
20160829054500,451.5,454.649994,100.697673,59,56.299999,0,66.599998,68.5,65.5
20160829060000,451.5,454.649994,100.697673,59,56.299999,0,66.599998,68.5,65.5
20160829061500,451.5,454.649994,100.697673,59,57.099998,0,66.599998,68.5,65.5
20160829063000,451.5,454.649994,100.697673,59,57.099998,0,66.599998,68.5,65.5
20160829064500,451.5,454.649994,100.697673,59,57.099998,0,66.599998,68.5,65.5
20160829070000,451.5,454.649994,100.697673,59,56.400002,0,66.599998,68.5,65.5
20160829071500,451.5,447.299988,99.069765,59,56.400002,0,66.599998,68.5,65.5
20160829073000,451.5,422.100006,93.488373,61,56.400002,0,66.599998,68.5,65.5
20160829074500,451.5,433.649994,96.04651,67,57.400002,0,66.699997,68.5,65.5
20160829080000,451.5,441.0,97.674419,67,57.400002,0,66.800003,68.5,65.5
20160829081500,451.5,441.0,97.674419,67,56.700001,0,66.900002,68.5,65.5
20160829083000,451.5,441.0,97.674419,67,56.700001,0,66.900002,68.5,65.5
20160829084500,451.5,435.75,96.511628,67,57.400002,0,67.0,68.5,65.5
20160829090000,451.5,435.75,96.511628,67,57.400002,0,67.099998,68.5,65.5
20160829091500,451.5,446.25,98.837209,67,57.400002,0,67.199997,68.5,65.5
20160829093000,451.5,435.75,96.511628,67,56.700001,0,67.199997,68.5,65.5
20160829094500,451.5,446.25,98.837209,67,56.700001,0,67.400002,68.5,65.5
20160829100000,451.5,438.899994,97.209301,67,57.5,0,67.5,68.5,65.5
20160829101500,451.5,445.200012,98.604654,67,57.5,0,67.5,68.5,65.5
20160829103000,451.5,445.200012,98.604654,67,56.799999,0,67.400002,68.5,65.5
20160829104500,451.5,452.549988,100.232555,67,56.799999,0,67.400002,68.5,65.5
20160829110000,451.5,458.850006,101.627908,67,56.799999,0,67.300003,68.5,65.5
20160829111500,451.5,466.200012,103.255817,67,56.799999,0,67.300003,68.5,65.5
20160829113000,451.5,460.950012,102.093026,67,56.799999,0,67.300003,68.5,65.5
20160829114500,451.5,460.950012,102.093026,67,56.799999,0,67.400002,68.5,65.5
20160829120000,451.5,454.649994,100.697673,67,56.799999,0,67.5,68.5,65.5
20160829121500,451.5,454.649994,100.697673,67,56.799999,0,67.5,68.5,65.5
20160829123000,451.5,454.649994,100.697673,67,56.799999,0,67.400002,68.5,65.5
20160829124500,451.5,454.649994,100.697673,67,56.799999,0,67.400002,68.5,65.5
20160829130000,451.5,446.25,98.837209,67,56.799999,0,67.400002,68.5,65.5
20160829131500,451.5,451.5,100.0,67,56.799999,0,67.300003,68.5,65.5
20160829133000,451.5,451.5,100.0,67,56.799999,0,67.300003,68.5,65.5
20160829134500,451.5,451.5,100.0,67,56.799999,0,67.199997,68.5,65.5
20160829140000,451.5,451.5,100.0,67,56.799999,0,67.199997,68.5,65.5
20160829141500,451.5,451.5,100.0,67,56.799999,0,67.099998,68.5,65.5
20160829143000,451.5,456.75,101.162791,67,56.799999,0,67.099998,68.5,65.5
20160829144500,451.5,456.75,101.162791,67,56.799999,0,66.900002,68.5,65.5
20160829150000,451.5,451.5,100.0,67,56.799999,0,66.900002,68.5,65.5
20160829151500,451.5,451.5,100.0,67,56.799999,0,66.900002,68.5,65.5
20160829153000,451.5,451.5,100.0,67,56.799999,0,66.900002,68.5,65.5
20160829154500,451.5,460.950012,102.093026,67,56.799999,0,66.900002,68.5,65.5
20160829160000,451.5,460.950012,102.093026,67,56.799999,0,66.900002,68.5,65.5
20160829161500,451.5,460.950012,102.093026,67,56.799999,0,66.900002,68.5,65.5
20160829163000,451.5,455.700012,100.930235,67,56.799999,0,66.900002,68.5,65.5
20160829164500,451.5,455.700012,100.930235,67,56.799999,0,66.900002,68.5,65.5
20160829170000,451.5,455.700012,100.930235,67,56.799999,0,66.900002,68.5,65.5
20160829171500,451.5,455.700012,100.930235,67,56.799999,0,66.900002,68.5,65.5
20160829173000,451.5,455.700012,100.930235,67,56.799999,0,66.900002,68.5,65.5
20160829174500,451.5,455.700012,100.930235,67,56.799999,0,66.900002,68.5,65.5
20160829180000,451.5,462.0,102.325581,67,56.799999,0,66.800003,68.5,65.5
20160829181500,451.5,462.0,102.325581,67,57.5,0,66.800003,68.5,65.5
20160829183000,451.5,462.0,102.325581,67,56.799999,0,66.800003,68.5,65.5
20160829184500,451.5,462.0,102.325581,67,56.799999,0,66.699997,68.5,65.5
20160829190000,451.5,455.700012,100.930235,67,57.5,0,66.699997,68.5,65.5
20160829191500,451.5,455.700012,100.930235,67,56.400002,0,66.699997,68.5,65.5
20160829193000,451.5,446.25,98.837209,67,57.099998,0,66.699997,68.5,65.5
20160829194500,451.5,456.75,101.162791,67,57.099998,0,66.699997,68.5,65.5
20160829200000,451.5,456.75,101.162791,67,57.099998,0,66.699997,68.5,65.5
20160829201500,451.5,456.75,101.162791,67,56.400002,0,66.699997,68.5,65.5
20160829203000,451.5,450.450012,99.767445,67,57.099998,0,66.699997,68.5,65.5
20160829204500,451.5,455.700012,100.930235,67,56.400002,0,66.599998,68.5,65.5
20160829210000,451.5,455.700012,100.930235,67,56.400002,0,66.599998,68.5,65.5
20160829211500,451.5,455.700012,100.930235,67,56.400002,0,66.599998,68.5,65.5
20160829213000,451.5,455.700012,100.930235,67,56.400002,0,66.599998,68.5,65.5
20160829214500,451.5,450.450012,99.767445,67,57.099998,0,66.5,68.5,65.5
20160829220000,451.5,450.450012,99.767445,67,56.400002,0,66.5,68.5,65.5
20160829221500,451.5,450.450012,99.767445,67,56.400002,0,66.5,68.5,65.5
20160829223000,451.5,455.700012,100.930235,67,56.400002,0,66.400002,68.5,65.5
20160829224500,451.5,455.700012,100.930235,67,56.400002,0,66.400002,68.5,65.5
20160829230000,451.5,462.0,102.325581,67,56.400002,0,66.400002,68.5,65.5
20160829231500,451.5,462.0,102.325581,67,56.400002,0,66.400002,68.5,65.5
20160829233000,451.5,462.0,102.325581,66,56.400002,0,66.300003,68.5,65.5
20160829234500,451.5,462.0,102.325581,66,56.400002,0,66.300003,68.5,65.5
20160830000000,451.5,462.0,102.325581,66,56.400002,0,66.199997,68.5,65.5
20160830001500,451.5,469.350006,103.95349,66,56.400002,0,66.199997,68.5,65.5
20160830003000,451.5,458.850006,101.627908,65,57.099998,0,66.199997,68.5,65.5
20160830004500,451.5,458.850006,101.627908,65,55.900002,0,66.199997,68.5,65.5
20160830010000,451.5,467.25,103.488372,65,57.099998,0,66.199997,68.5,65.5
20160830011500,451.5,456.75,101.162791,64,56.400002,0,66.199997,68.5,65.5
20160830013000,451.5,463.049988,102.558137,64,56.400002,0,66.099998,68.5,65.5
20160830014500,451.5,463.049988,102.558137,64,57.099998,0,66.099998,68.5,65.5
20160830020000,451.5,463.049988,102.558137,64,57.099998,0,66.099998,68.5,65.5
20160830021500,451.5,457.799988,101.395346,64,56.400002,0,66.099998,68.5,65.5
20160830023000,451.5,457.799988,101.395346,64,56.400002,0,66.099998,68.5,65.5
20160830024500,451.5,464.100006,102.790699,64,57.099998,0,66.099998,68.5,65.5
20160830030000,451.5,464.100006,102.790699,64,57.099998,0,66.099998,68.5,65.5
20160830031500,451.5,457.799988,101.395346,64,56.400002,0,66.099998,68.5,65.5
20160830033000,451.5,466.200012,103.255817,64,56.400002,0,66.099998,68.5,65.5
20160830034500,451.5,466.200012,103.255817,64,56.400002,0,66.099998,68.5,65.5
20160830040000,451.5,466.200012,103.255817,64,57.099998,0,66.0,68.5,65.5
20160830041500,451.5,455.700012,100.930235,64,57.099998,0,66.0,68.5,65.5
20160830043000,451.5,463.049988,102.558137,64,56.400002,0,66.0,68.5,65.5
20160830044500,451.5,463.049988,102.558137,64,56.400002,0,66.0,68.5,65.5
20160830050000,451.5,463.049988,102.558137,64,56.400002,0,66.0,68.5,65.5
20160830051500,451.5,463.049988,102.558137,64,56.400002,0,66.0,68.5,65.5
20160830053000,451.5,455.700012,100.930235,64,56.400002,0,66.0,68.5,65.5
20160830054500,451.5,455.700012,100.930235,64,56.400002,0,66.0,68.5,65.5
20160830060000,451.5,455.700012,100.930235,64,56.400002,0,66.0,68.5,65.5
20160830061500,451.5,455.700012,100.930235,64,56.400002,0,66.0,68.5,65.5
20160830063000,451.5,455.700012,100.930235,64,56.400002,0,66.0,68.5,65.5
20160830064500,451.5,460.950012,102.093026,64,56.400002,0,65.900002,68.5,65.5
20160830070000,451.5,454.649994,100.697673,64,56.400002,0,65.900002,68.5,65.5
20160830071500,451.5,433.649994,96.04651,61,56.400002,0,66.0,68.5,65.5
20160830073000,451.5,433.649994,96.04651,62,56.400002,0,66.099998,68.5,65.5
20160830074500,451.5,438.899994,97.209301,62,56.400002,0,66.199997,68.5,65.5
20160830080000,451.5,446.25,98.837209,62,56.400002,0,66.400002,68.5,65.5
20160830081500,451.5,446.25,98.837209,62,57.099998,0,66.599998,68.5,65.5
20160830083000,451.5,446.25,98.837209,62,57.099998,0,66.800003,68.5,65.5
20160830084500,451.5,446.25,98.837209,62,57.099998,0,66.900002,68.5,65.5
20160830090000,451.5,441.0,97.674419,62,56.400002,0,67.099998,68.5,65.5
20160830091500,451.5,435.75,96.511628,62,57.5,0,67.199997,68.5,65.5
20160830093000,451.5,435.75,96.511628,62,57.5,0,67.300003,68.5,65.5
20160830094500,451.5,435.75,96.511628,62,57.5,0,67.400002,68.5,65.5
20160830100000,451.5,435.75,96.511628,62,57.5,0,67.599998,68.5,65.5
20160830101500,451.5,435.75,96.511628,62,56.799999,0,67.699997,68.5,65.5
20160830103000,451.5,435.75,96.511628,64,56.799999,0,67.699997,68.5,65.5
20160830104500,451.5,458.850006,101.627908,60,56.799999,0,67.800003,68.5,65.5
20160830110000,451.5,458.850006,101.627908,59,56.799999,0,67.800003,68.5,65.5
20160830111500,451.5,458.850006,101.627908,59,56.799999,0,67.800003,68.5,65.5
20160830113000,451.5,449.399994,99.534882,59,57.5,0,67.699997,68.5,65.5
20160830114500,451.5,449.399994,99.534882,59,56.799999,0,67.699997,68.5,65.5
20160830120000,451.5,449.399994,99.534882,59,56.799999,0,67.699997,68.5,65.5
20160830121500,451.5,458.850006,101.627908,59,56.799999,0,67.699997,68.5,65.5
20160830123000,451.5,458.850006,101.627908,59,56.799999,0,67.599998,68.5,65.5
20160830124500,451.5,458.850006,101.627908,59,56.799999,0,67.599998,68.5,65.5
20160830130000,451.5,458.850006,101.627908,59,56.799999,0,67.5,68.5,65.5
20160830131500,451.5,452.549988,100.232555,59,56.799999,0,67.400002,68.5,65.5
20160830133000,451.5,457.799988,101.395346,59,57.599998,0,67.400002,68.5,65.5
20160830134500,451.5,457.799988,101.395346,59,56.799999,0,67.400002,68.5,65.5
20160830140000,451.5,464.100006,102.790699,59,56.799999,0,67.400002,68.5,65.5
20160830141500,451.5,464.100006,102.790699,59,56.0,0,67.400002,68.5,65.5
20160830143000,451.5,464.100006,102.790699,59,56.0,0,67.300003,68.5,65.5
20160830144500,451.5,455.700012,100.930235,59,56.0,0,67.300003,68.5,65.5
20160830150000,451.5,455.700012,100.930235,59,57.5,0,67.199997,68.5,65.5
20160830151500,451.5,455.700012,100.930235,59,57.5,0,67.300003,68.5,65.5
20160830153000,451.5,455.700012,100.930235,59,57.5,0,67.300003,68.5,65.5
20160830154500,451.5,450.450012,99.767445,59,56.799999,0,67.400002,68.5,65.5
20160830160000,451.5,450.450012,99.767445,59,56.799999,0,67.5,68.5,65.5
20160830161500,451.5,443.100006,98.139536,59,56.799999,0,67.599998,68.5,65.5
20160830163000,451.5,443.100006,98.139536,59,56.799999,0,67.599998,68.5,65.5
20160830164500,451.5,443.100006,98.139536,59,56.799999,0,67.699997,68.5,65.5
20160830170000,451.5,443.100006,98.139536,59,56.799999,0,67.699997,68.5,65.5
20160830171500,451.5,443.100006,98.139536,59,56.799999,0,67.699997,68.5,65.5
20160830173000,451.5,443.100006,98.139536,59,56.799999,0,67.699997,68.5,65.5
20160830174500,451.5,437.850006,96.976746,59,56.799999,0,67.800003,68.5,65.5
20160830180000,451.5,437.850006,96.976746,59,56.799999,0,67.800003,68.5,65.5
20160830181500,451.5,445.200012,98.604654,60,56.799999,0,67.800003,68.5,65.5
20160830183000,451.5,439.950012,97.441863,60,56.799999,0,67.800003,68.5,65.5
20160830184500,451.5,439.950012,97.441863,60,57.5,0,67.800003,68.5,65.5
20160830190000,451.5,439.950012,97.441863,60,57.5,0,67.800003,68.5,65.5
20160830191500,451.5,439.950012,97.441863,61,57.5,0,67.800003,68.5,65.5
20160830193000,451.5,439.950012,97.441863,61,57.5,0,67.800003,68.5,65.5
20160830194500,451.5,439.950012,97.441863,61,56.799999,0,67.800003,68.5,65.5
20160830200000,451.5,446.25,98.837209,61,56.799999,0,67.800003,68.5,65.5
20160830201500,451.5,446.25,98.837209,61,56.799999,0,67.800003,68.5,65.5
20160830203000,451.5,429.450012,95.116282,61,56.799999,0,67.800003,68.5,65.5
20160830204500,451.5,445.200012,98.604654,63,56.799999,0,67.800003,68.5,65.5
20160830210000,451.5,445.200012,98.604654,63,56.799999,0,67.699997,68.5,65.5
20160830211500,451.5,438.899994,97.209301,63,57.5,0,67.699997,68.5,65.5
20160830213000,451.5,438.899994,97.209301,64,56.799999,0,67.699997,68.5,65.5
20160830214500,451.5,431.549988,95.581393,64,56.799999,0,67.699997,68.5,65.5
20160830220000,451.5,441.0,97.674419,64,56.799999,0,67.699997,68.5,65.5
20160830221500,451.5,441.0,97.674419,64,56.799999,0,67.699997,68.5,65.5
20160830223000,451.5,441.0,97.674419,64,57.5,0,67.699997,68.5,65.5
20160830224500,451.5,441.0,97.674419,64,57.5,0,67.699997,68.5,65.5
20160830230000,451.5,434.700012,96.279072,64,56.799999,0,67.699997,68.5,65.5
20160830231500,451.5,443.100006,98.139536,64,56.799999,0,67.599998,68.5,65.5
20160830233000,451.5,443.100006,98.139536,64,56.799999,0,67.599998,68.5,65.5
20160830234500,451.5,443.100006,98.139536,64,56.799999,0,67.599998,68.5,65.5
20160831000000,451.5,443.100006,98.139536,64,56.799999,0,67.599998,68.5,65.5
20160831001500,451.5,443.100006,98.139536,64,56.799999,0,67.599998,68.5,65.5
20160831003000,451.5,451.5,100.0,64,56.799999,0,67.400002,68.5,65.5
20160831004500,451.5,445.200012,98.604654,64,56.799999,0,67.400002,68.5,65.5
20160831010000,451.5,445.200012,98.604654,64,56.799999,0,67.400002,68.5,65.5
20160831011500,451.5,445.200012,98.604654,64,56.799999,0,67.400002,68.5,65.5
20160831013000,451.5,445.200012,98.604654,64,56.799999,0,67.300003,68.5,65.5
20160831014500,451.5,445.200012,98.604654,64,56.799999,0,67.300003,68.5,65.5
20160831020000,451.5,451.5,100.0,64,56.799999,0,67.300003,68.5,65.5
20160831021500,451.5,451.5,100.0,64,56.799999,0,67.300003,68.5,65.5
20160831023000,451.5,446.25,98.837209,64,56.799999,0,67.199997,68.5,65.5
20160831024500,451.5,446.25,98.837209,64,56.799999,0,67.199997,68.5,65.5
20160831030000,451.5,454.649994,100.697673,64,56.799999,0,67.199997,68.5,65.5
20160831031500,451.5,454.649994,100.697673,64,56.799999,0,67.099998,68.5,65.5
20160831033000,451.5,454.649994,100.697673,64,56.799999,0,67.099998,68.5,65.5
20160831034500,451.5,468.299988,103.720928,63,56.799999,0,67.0,68.5,65.5
20160831040000,451.5,456.75,101.162791,62,56.799999,0,66.900002,68.5,65.5
20160831041500,451.5,466.200012,103.255817,62,56.799999,0,66.900002,68.5,65.5
20160831043000,451.5,466.200012,103.255817,62,56.799999,0,66.800003,68.5,65.5
20160831044500,451.5,466.200012,103.255817,61,56.799999,0,66.800003,68.5,65.5
20160831050000,451.5,458.850006,101.627908,59,56.799999,0,66.699997,68.5,65.5
20160831051500,451.5,458.850006,101.627908,59,56.799999,0,66.699997,68.5,65.5
20160831053000,451.5,458.850006,101.627908,59,56.0,0,66.699997,68.5,65.5
20160831054500,451.5,458.850006,101.627908,59,56.0,0,66.699997,68.5,65.5
20160831060000,451.5,466.200012,103.255817,59,57.099998,0,66.599998,68.5,65.5
20160831061500,451.5,460.950012,102.093026,59,56.400002,0,66.599998,68.5,65.5
20160831063000,451.5,468.299988,103.720928,59,56.400002,0,66.599998,68.5,65.5
20160831064500,451.5,455.700012,100.930235,59,56.400002,0,66.599998,68.5,65.5
20160831070000,451.5,433.649994,96.04651,66,57.099998,0,66.599998,68.5,65.5
20160831071500,451.5,441.0,97.674419,68,57.099998,0,66.800003,68.5,65.5
20160831073000,451.5,435.75,96.511628,68,57.099998,0,66.900002,68.5,65.5
20160831074500,451.5,435.75,96.511628,68,57.099998,0,67.199997,68.5,65.5
20160831080000,451.5,444.149994,98.372092,68,57.099998,0,67.300003,68.5,65.5
20160831081500,451.5,444.149994,98.372092,68,56.400002,0,67.5,68.5,65.5
20160831083000,451.5,444.149994,98.372092,68,56.400002,0,67.599998,68.5,65.5
20160831084500,451.5,444.149994,98.372092,68,57.099998,0,67.800003,68.5,65.5
20160831090000,451.5,444.149994,98.372092,68,57.099998,0,67.900002,68.5,65.5
20160831091500,451.5,444.149994,98.372092,68,57.099998,0,68.0,68.5,65.5
20160831093000,451.5,444.149994,98.372092,68,57.099998,0,68.099998,68.5,65.5
20160831094500,451.5,437.850006,96.976746,68,57.099998,0,68.199997,68.5,65.5
20160831100000,451.5,437.850006,96.976746,68,57.099998,0,68.199997,68.5,65.5
20160831101500,451.5,437.850006,96.976746,68,57.099998,0,68.300003,68.5,65.5
20160831103000,451.5,445.200012,98.604654,68,57.099998,0,68.400002,68.5,65.5
20160831104500,451.5,445.200012,98.604654,68,57.099998,0,68.5,68.5,65.5
20160831110000,451.5,445.200012,98.604654,68,56.5,0,68.599998,68.5,65.5
20160831111500,451.5,445.200012,98.604654,68,56.5,0,68.599998,68.5,65.5
20160831113000,451.5,445.200012,98.604654,68,56.5,0,68.599998,68.5,65.5
20160831114500,451.5,450.450012,99.767445,68,56.5,0,68.599998,68.5,65.5
20160831120000,451.5,450.450012,99.767445,68,56.5,0,68.5,68.5,65.5
20160831121500,451.5,450.450012,99.767445,68,56.5,0,68.400002,68.5,65.5
20160831123000,451.5,445.200012,98.604654,68,56.5,0,68.400002,68.5,65.5
20160831124500,451.5,445.200012,98.604654,68,56.5,0,68.300003,68.5,65.5
20160831130000,451.5,445.200012,98.604654,68,57.400002,0,68.199997,68.5,65.5
20160831131500,451.5,451.5,100.0,68,56.799999,0,68.199997,68.5,65.5
20160831133000,451.5,451.5,100.0,68,56.799999,0,68.199997,68.5,65.5
20160831134500,451.5,443.100006,98.139536,68,56.799999,0,68.099998,68.5,65.5
20160831140000,451.5,443.100006,98.139536,68,56.799999,0,68.099998,68.5,65.5
20160831141500,451.5,443.100006,98.139536,68,56.799999,0,68.099998,68.5,65.5
20160831143000,451.5,449.399994,99.534882,68,56.799999,0,68.0,68.5,65.5
20160831144500,451.5,449.399994,99.534882,68,56.799999,0,68.0,68.5,65.5
20160831150000,451.5,441.0,97.674419,68,56.799999,0,68.0,68.5,65.5
20160831151500,451.5,446.25,98.837209,68,56.799999,0,68.099998,68.5,65.5
20160831153000,451.5,446.25,98.837209,68,56.799999,0,68.099998,68.5,65.5
20160831154500,451.5,439.950012,97.441863,68,56.799999,0,68.099998,68.5,65.5
20160831160000,451.5,439.950012,97.441863,68,57.5,0,68.099998,68.5,65.5
20160831161500,451.5,439.950012,97.441863,68,56.799999,0,68.099998,68.5,65.5
20160831163000,451.5,446.25,98.837209,68,56.799999,0,68.099998,68.5,65.5
20160831164500,451.5,451.5,100.0,68,57.5,0,68.099998,68.5,65.5
20160831170000,451.5,451.5,100.0,68,57.5,0,68.099998,68.5,65.5
20160831171500,451.5,451.5,100.0,68,57.5,0,68.099998,68.5,65.5
20160831173000,451.5,456.75,101.162791,68,57.5,0,68.099998,68.5,65.5
20160831174500,451.5,456.75,101.162791,68,57.5,0,68.099998,68.5,65.5
20160831180000,451.5,449.399994,99.534882,68,57.5,0,68.099998,68.5,65.5
20160831181500,451.5,449.399994,99.534882,68,57.5,0,68.099998,68.5,65.5
20160831183000,451.5,449.399994,99.534882,68,57.5,0,68.099998,68.5,65.5
20160831184500,451.5,449.399994,99.534882,68,57.5,0,68.099998,68.5,65.5
20160831190000,451.5,449.399994,99.534882,68,57.5,0,68.099998,68.5,65.5
20160831191500,451.5,449.399994,99.534882,68,57.5,0,68.099998,68.5,65.5
20160831193000,451.5,449.399994,99.534882,68,56.799999,0,68.099998,68.5,65.5
20160831194500,451.5,449.399994,99.534882,68,56.799999,0,68.099998,68.5,65.5
20160831200000,451.5,449.399994,99.534882,68,56.799999,0,68.0,68.5,65.5
20160831201500,451.5,449.399994,99.534882,68,56.799999,0,67.900002,68.5,65.5
20160831203000,451.5,449.399994,99.534882,68,57.5,0,67.900002,68.5,65.5
20160831204500,451.5,449.399994,99.534882,68,57.5,0,67.900002,68.5,65.5
20160831210000,451.5,449.399994,99.534882,68,56.400002,0,67.800003,68.5,65.5
20160831211500,451.5,449.399994,99.534882,68,56.400002,0,67.800003,68.5,65.5
20160831213000,451.5,449.399994,99.534882,68,56.400002,0,67.800003,68.5,65.5
20160831214500,451.5,443.100006,98.139536,68,56.400002,0,67.699997,68.5,65.5
20160831220000,451.5,449.399994,99.534882,68,56.400002,0,67.699997,68.5,65.5
20160831221500,451.5,449.399994,99.534882,68,57.099998,0,67.699997,68.5,65.5
20160831223000,451.5,449.399994,99.534882,68,57.099998,0,67.699997,68.5,65.5
20160831224500,451.5,449.399994,99.534882,68,57.099998,0,67.699997,68.5,65.5
20160831230000,451.5,449.399994,99.534882,68,57.099998,0,67.599998,68.5,65.5
20160831231500,451.5,444.149994,98.372092,68,57.099998,0,67.599998,68.5,65.5
20160831233000,451.5,444.149994,98.372092,68,57.099998,0,67.599998,68.5,65.5
20160831234500,451.5,466.200012,103.255817,62,57.099998,0,67.599998,68.5,65.5
20160901000000,451.5,466.200012,103.255817,61,57.099998,0,67.5,68.5,65.5
20160901001500,451.5,466.200012,103.255817,60,57.099998,0,67.400002,68.5,65.5
20160901003000,451.5,460.950012,102.093026,59,57.099998,0,67.300003,68.5,65.5
20160901004500,451.5,455.700012,100.930235,59,56.400002,0,67.199997,68.5,65.5
20160901010000,451.5,455.700012,100.930235,58,56.400002,0,67.199997,68.5,65.5
20160901011500,451.5,462.0,102.325581,58,56.400002,0,67.199997,68.5,65.5
20160901013000,451.5,462.0,102.325581,58,56.400002,0,67.099998,68.5,65.5
20160901014500,451.5,462.0,102.325581,58,57.099998,0,67.099998,68.5,65.5
20160901020000,451.5,462.0,102.325581,58,56.299999,0,67.099998,68.5,65.5
20160901021500,451.5,462.0,102.325581,58,56.299999,0,66.900002,68.5,65.5
20160901023000,451.5,462.0,102.325581,58,57.099998,0,66.900002,68.5,65.5
20160901024500,451.5,456.75,101.162791,58,57.099998,0,66.900002,68.5,65.5
20160901030000,451.5,456.75,101.162791,58,56.400002,0,66.900002,68.5,65.5
20160901031500,451.5,456.75,101.162791,58,56.400002,0,66.900002,68.5,65.5
20160901033000,451.5,456.75,101.162791,58,57.099998,0,66.900002,68.5,65.5
20160901034500,451.5,456.75,101.162791,58,56.400002,0,66.900002,68.5,65.5
20160901040000,451.5,456.75,101.162791,58,56.400002,0,66.800003,68.5,65.5
20160901041500,451.5,456.75,101.162791,58,56.400002,0,66.800003,68.5,65.5
20160901043000,451.5,456.75,101.162791,58,56.400002,0,66.800003,68.5,65.5
20160901044500,451.5,462.0,102.325581,58,56.400002,0,66.800003,68.5,65.5
20160901050000,451.5,462.0,102.325581,58,56.400002,0,66.699997,68.5,65.5
20160901051500,451.5,456.75,101.162791,58,57.099998,0,66.699997,68.5,65.5
20160901053000,451.5,456.75,101.162791,58,56.400002,0,66.699997,68.5,65.5
20160901054500,451.5,456.75,101.162791,58,56.400002,0,66.699997,68.5,65.5
20160901060000,451.5,456.75,101.162791,58,56.400002,0,66.599998,68.5,65.5
20160901061500,451.5,456.75,101.162791,58,56.400002,0,66.599998,68.5,65.5
20160901063000,451.5,456.75,101.162791,58,56.400002,0,66.599998,68.5,65.5
20160901064500,451.5,456.75,101.162791,58,56.400002,0,66.599998,68.5,65.5
20160901070000,451.5,463.049988,102.558137,58,56.400002,0,66.599998,68.5,65.5
20160901071500,451.5,441.0,97.674419,61,56.400002,0,66.699997,68.5,65.5
20160901073000,451.5,441.0,97.674419,61,56.400002,0,66.800003,68.5,65.5
20160901074500,451.5,434.700012,96.279072,61,57.5,0,67.099998,68.5,65.5
20160901080000,451.5,445.200012,98.604654,61,57.5,0,67.199997,68.5,65.5
20160901081500,451.5,438.899994,97.209301,61,56.799999,0,67.400002,68.5,65.5
20160901083000,451.5,438.899994,97.209301,61,56.799999,0,67.599998,68.5,65.5
20160901084500,451.5,438.899994,97.209301,61,57.599998,0,67.699997,68.5,65.5
20160901090000,451.5,438.899994,97.209301,61,57.599998,0,67.900002,68.5,65.5
20160901091500,451.5,444.149994,98.372092,61,57.599998,0,68.0,68.5,65.5
20160901093000,451.5,444.149994,98.372092,61,57.599998,0,68.099998,68.5,65.5
20160901094500,451.5,444.149994,98.372092,61,57.599998,0,68.199997,68.5,65.5
20160901100000,451.5,444.149994,98.372092,61,57.599998,0,68.199997,68.5,65.5
20160901101500,451.5,444.149994,98.372092,61,57.599998,0,68.400002,68.5,65.5
20160901103000,451.5,450.450012,99.767445,61,56.799999,0,68.400002,68.5,65.5
20160901104500,451.5,450.450012,99.767445,61,56.799999,0,68.5,68.5,65.5
20160901110000,451.5,450.450012,99.767445,61,56.799999,0,68.599998,68.5,65.5
20160901111500,451.5,450.450012,99.767445,61,57.5,0,68.599998,68.5,65.5
20160901113000,451.5,445.200012,98.604654,61,56.799999,0,68.599998,68.5,65.5
20160901114500,451.5,445.200012,98.604654,61,56.799999,0,68.599998,68.5,65.5
20160901120000,451.5,451.5,100.0,61,56.799999,0,68.5,68.5,65.5
20160901121500,451.5,451.5,100.0,61,56.799999,0,68.400002,68.5,65.5
20160901123000,451.5,451.5,100.0,61,56.799999,0,68.400002,68.5,65.5
20160901124500,451.5,451.5,100.0,61,56.799999,0,68.300003,68.5,65.5
20160901130000,451.5,451.5,100.0,61,56.0,0,68.300003,68.5,65.5
20160901131500,451.5,451.5,100.0,61,56.0,0,68.199997,68.5,65.5
20160901133000,451.5,451.5,100.0,61,56.0,0,68.099998,68.5,65.5
20160901134500,451.5,444.149994,98.372092,61,56.799999,0,68.099998,68.5,65.5
20160901140000,451.5,444.149994,98.372092,61,56.799999,0,68.099998,68.5,65.5
20160901141500,451.5,444.149994,98.372092,61,56.799999,0,68.099998,68.5,65.5
20160901143000,451.5,444.149994,98.372092,61,56.799999,0,68.099998,68.5,65.5
20160901144500,451.5,444.149994,98.372092,61,56.799999,0,68.099998,68.5,65.5
20160901150000,451.5,444.149994,98.372092,61,56.799999,0,68.099998,68.5,65.5
20160901151500,451.5,444.149994,98.372092,61,57.900002,0,68.099998,68.5,65.5
20160901153000,451.5,449.399994,99.534882,61,57.200001,0,68.199997,68.5,65.5
20160901154500,451.5,449.399994,99.534882,61,57.200001,0,68.199997,68.5,65.5
20160901160000,451.5,438.899994,97.209301,61,57.900002,0,68.199997,68.5,65.5
20160901161500,451.5,445.200012,98.604654,61,56.799999,0,68.199997,68.5,65.5
20160901163000,451.5,445.200012,98.604654,61,56.799999,0,68.199997,68.5,65.5
20160901164500,451.5,445.200012,98.604654,61,56.099998,0,68.199997,68.5,65.5
20160901170000,451.5,445.200012,98.604654,61,57.200001,0,68.199997,68.5,65.5
20160901171500,451.5,445.200012,98.604654,61,57.200001,0,68.199997,68.5,65.5
20160901173000,451.5,445.200012,98.604654,61,57.200001,0,68.199997,68.5,65.5
20160901174500,451.5,445.200012,98.604654,61,57.200001,0,68.199997,68.5,65.5
20160901180000,451.5,445.200012,98.604654,61,57.200001,0,68.199997,68.5,65.5
20160901181500,451.5,445.200012,98.604654,61,57.200001,0,68.199997,68.5,65.5
20160901183000,451.5,445.200012,98.604654,61,57.200001,0,68.199997,68.5,65.5
20160901184500,451.5,445.200012,98.604654,61,57.200001,0,68.199997,68.5,65.5
20160901190000,451.5,445.200012,98.604654,61,57.200001,0,68.199997,68.5,65.5
20160901191500,451.5,445.200012,98.604654,61,56.599998,0,68.099998,68.5,65.5
20160901193000,451.5,438.899994,97.209301,62,56.599998,0,68.199997,68.5,65.5
20160901194500,451.5,438.899994,97.209301,62,56.599998,0,68.199997,68.5,65.5
20160901200000,451.5,438.899994,97.209301,63,56.599998,0,68.099998,68.5,65.5
20160901201500,451.5,445.200012,98.604654,63,57.200001,0,68.099998,68.5,65.5
20160901203000,451.5,433.649994,96.04651,63,57.200001,0,68.099998,68.5,65.5
20160901204500,451.5,439.950012,97.441863,64,56.400002,0,68.099998,68.5,65.5
20160901210000,451.5,439.950012,97.441863,64,56.400002,0,68.099998,68.5,65.5
20160901211500,451.5,464.100006,102.790699,63,56.400002,0,68.099998,68.5,65.5
20160901213000,451.5,464.100006,102.790699,62,57.099998,0,67.900002,68.5,65.5
20160901214500,451.5,464.100006,102.790699,62,57.099998,0,67.800003,68.5,65.5
20160901220000,451.5,464.100006,102.790699,62,56.400002,0,67.800003,68.5,65.5
20160901221500,451.5,464.100006,102.790699,61,57.099998,0,67.699997,68.5,65.5
20160901223000,451.5,464.100006,102.790699,61,57.099998,0,67.699997,68.5,65.5
20160901224500,451.5,464.100006,102.790699,60,56.400002,0,67.699997,68.5,65.5
20160901230000,451.5,464.100006,102.790699,60,56.400002,0,67.599998,68.5,65.5
20160901231500,451.5,464.100006,102.790699,60,56.400002,0,67.599998,68.5,65.5
20160901233000,451.5,458.850006,101.627908,60,56.400002,0,67.5,68.5,65.5
20160901234500,451.5,458.850006,101.627908,60,56.400002,0,67.400002,68.5,65.5
20160902000000,451.5,458.850006,101.627908,60,57.099998,0,67.400002,68.5,65.5
20160902001500,451.5,464.100006,102.790699,60,56.400002,0,67.400002,68.5,65.5
20160902003000,451.5,464.100006,102.790699,60,56.400002,0,67.400002,68.5,65.5
20160902004500,451.5,454.649994,100.697673,59,57.200001,0,67.300003,68.5,65.5
20160902010000,451.5,460.950012,102.093026,59,56.400002,0,67.300003,68.5,65.5
20160902011500,451.5,460.950012,102.093026,59,56.400002,0,67.300003,68.5,65.5
20160902013000,451.5,460.950012,102.093026,59,56.400002,0,67.300003,68.5,65.5
20160902014500,451.5,455.700012,100.930235,59,56.400002,0,67.199997,68.5,65.5
20160902020000,451.5,455.700012,100.930235,59,57.200001,0,67.199997,68.5,65.5
20160902021500,451.5,460.950012,102.093026,59,57.200001,0,67.199997,68.5,65.5
20160902023000,451.5,460.950012,102.093026,59,57.200001,0,67.199997,68.5,65.5
20160902024500,451.5,466.200012,103.255817,59,57.200001,0,67.199997,68.5,65.5
20160902030000,451.5,451.5,100.0,59,56.400002,0,67.199997,68.5,65.5
20160902031500,451.5,457.799988,101.395346,59,57.099998,0,67.099998,68.5,65.5
20160902033000,451.5,466.200012,103.255817,59,56.400002,0,67.099998,68.5,65.5
20160902034500,451.5,456.75,101.162791,59,56.400002,0,67.099998,68.5,65.5
20160902040000,451.5,462.0,102.325581,59,56.400002,0,67.099998,68.5,65.5
20160902041500,451.5,455.700012,100.930235,59,56.400002,0,67.099998,68.5,65.5
20160902043000,451.5,455.700012,100.930235,59,57.099998,0,67.099998,68.5,65.5
20160902044500,451.5,455.700012,100.930235,59,56.400002,0,67.099998,68.5,65.5
20160902050000,451.5,455.700012,100.930235,59,57.099998,0,67.0,68.5,65.5
20160902051500,451.5,455.700012,100.930235,59,56.400002,0,66.900002,68.5,65.5
20160902053000,451.5,460.950012,102.093026,59,56.400002,0,66.900002,68.5,65.5
20160902054500,451.5,460.950012,102.093026,59,56.400002,0,66.900002,68.5,65.5
20160902060000,451.5,460.950012,102.093026,59,56.400002,0,66.800003,68.5,65.5
20160902061500,451.5,460.950012,102.093026,59,56.400002,0,66.800003,68.5,65.5
20160902063000,451.5,466.200012,103.255817,59,56.400002,0,66.699997,68.5,65.5
20160902064500,451.5,457.799988,101.395346,59,56.400002,0,66.699997,68.5,65.5
20160902070000,451.5,457.799988,101.395346,59,56.400002,0,66.699997,68.5,65.5
20160902071500,451.5,457.799988,101.395346,59,56.400002,0,66.699997,68.5,65.5
20160902073000,451.5,451.5,100.0,59,57.099998,0,66.699997,68.5,65.5
20160902074500,451.5,458.850006,101.627908,59,57.099998,0,66.800003,68.5,65.5
20160902080000,451.5,466.200012,103.255817,59,57.099998,0,66.900002,68.5,65.5
20160902081500,451.5,435.75,96.511628,63,57.099998,0,67.199997,68.5,65.5
20160902083000,451.5,435.75,96.511628,64,57.099998,0,67.400002,68.5,65.5
20160902084500,451.5,443.100006,98.139536,65,57.099998,0,67.599998,68.5,65.5
20160902090000,451.5,443.100006,98.139536,66,57.099998,0,67.699997,68.5,65.5
20160902091500,451.5,437.850006,96.976746,66,57.099998,0,67.900002,68.5,65.5
20160902093000,451.5,437.850006,96.976746,66,57.099998,0,68.099998,68.5,65.5
20160902094500,451.5,437.850006,96.976746,67,57.099998,0,68.199997,68.5,65.5
20160902100000,451.5,437.850006,96.976746,67,57.099998,0,68.300003,68.5,65.5
20160902101500,451.5,437.850006,96.976746,67,57.099998,0,68.400002,68.5,65.5
20160902103000,451.5,437.850006,96.976746,67,57.099998,0,68.5,68.5,65.5
20160902104500,451.5,437.850006,96.976746,67,58.0,0,68.599998,68.5,65.5
20160902110000,451.5,437.850006,96.976746,67,58.0,0,68.699997,68.5,65.5
20160902111500,451.5,443.100006,98.139536,67,56.799999,0,68.699997,68.5,65.5
20160902113000,451.5,443.100006,98.139536,67,56.799999,0,68.699997,68.5,65.5
20160902114500,451.5,433.649994,96.04651,67,56.799999,0,68.699997,68.5,65.5
20160902120000,451.5,438.899994,97.209301,67,56.799999,0,68.699997,68.5,65.5
20160902121500,451.5,438.899994,97.209301,67,56.799999,0,68.599998,68.5,65.5
20160902123000,451.5,438.899994,97.209301,67,56.799999,0,68.599998,68.5,65.5
20160902124500,451.5,438.899994,97.209301,67,57.599998,0,68.5,68.5,65.5
20160902130000,451.5,438.899994,97.209301,67,56.799999,0,68.400002,68.5,65.5
20160902131500,451.5,438.899994,97.209301,67,56.799999,0,68.400002,68.5,65.5
20160902133000,451.5,438.899994,97.209301,67,56.0,0,68.300003,68.5,65.5
20160902134500,451.5,444.149994,98.372092,67,56.0,0,68.300003,68.5,65.5
20160902140000,451.5,449.399994,99.534882,67,57.099998,0,68.199997,68.5,65.5
20160902141500,451.5,449.399994,99.534882,67,57.099998,0,68.199997,68.5,65.5
20160902143000,451.5,449.399994,99.534882,67,57.099998,0,68.199997,68.5,65.5
20160902144500,451.5,449.399994,99.534882,67,56.400002,0,68.199997,68.5,65.5
20160902150000,451.5,454.649994,100.697673,67,56.400002,0,68.099998,68.5,65.5
20160902151500,451.5,454.649994,100.697673,67,56.400002,0,68.099998,68.5,65.5
20160902153000,451.5,454.649994,100.697673,67,56.400002,0,68.099998,68.5,65.5
20160902154500,451.5,454.649994,100.697673,67,57.099998,0,68.099998,68.5,65.5
20160902160000,451.5,445.200012,98.604654,67,57.099998,0,68.199997,68.5,65.5
20160902161500,451.5,445.200012,98.604654,67,57.099998,0,68.199997,68.5,65.5
20160902163000,451.5,445.200012,98.604654,67,57.099998,0,68.300003,68.5,65.5
20160902164500,451.5,445.200012,98.604654,67,56.400002,0,68.300003,68.5,65.5
20160902170000,451.5,445.200012,98.604654,67,57.200001,0,68.300003,68.5,65.5
20160902171500,451.5,451.5,100.0,67,57.900002,0,68.300003,68.5,65.5
20160902173000,451.5,451.5,100.0,67,57.900002,0,68.199997,68.5,65.5
20160902174500,451.5,457.799988,101.395346,67,57.200001,0,68.199997,68.5,65.5
