PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160902180000,451.5,457.799988,101.395346,67,57.200001,0,68.199997,68.5,65.5
20160902181500,451.5,457.799988,101.395346,67,57.200001,0,68.199997,68.5,65.5
20160902183000,451.5,457.799988,101.395346,67,57.200001,0,68.199997,68.5,65.5
20160902184500,451.5,457.799988,101.395346,67,57.200001,0,68.099998,68.5,65.5
20160902190000,451.5,457.799988,101.395346,67,57.200001,0,68.099998,68.5,65.5
20160902191500,451.5,451.5,100.0,67,57.200001,0,68.099998,68.5,65.5
20160902193000,451.5,451.5,100.0,67,57.200001,0,68.0,68.5,65.5
20160902194500,451.5,458.850006,101.627908,67,57.200001,0,67.900002,68.5,65.5
20160902200000,451.5,452.549988,100.232555,67,57.200001,0,68.0,68.5,65.5
20160902201500,451.5,452.549988,100.232555,67,57.200001,0,67.900002,68.5,65.5
20160902203000,451.5,452.549988,100.232555,67,57.200001,0,67.900002,68.5,65.5
20160902204500,451.5,446.25,98.837209,67,57.200001,0,67.900002,68.5,65.5
20160902210000,451.5,454.649994,100.697673,67,56.400002,0,67.900002,68.5,65.5
20160902211500,451.5,454.649994,100.697673,67,57.099998,0,67.900002,68.5,65.5
20160902213000,451.5,454.649994,100.697673,67,57.099998,0,67.900002,68.5,65.5
20160902214500,451.5,439.950012,97.441863,67,57.099998,0,67.900002,68.5,65.5
20160902220000,451.5,439.950012,97.441863,67,57.099998,0,67.800003,68.5,65.5
20160902221500,451.5,449.399994,99.534882,67,57.099998,0,67.800003,68.5,65.5
20160902223000,451.5,449.399994,99.534882,67,56.400002,0,67.800003,68.5,65.5
20160902224500,451.5,449.399994,99.534882,67,56.400002,0,67.800003,68.5,65.5
20160902230000,451.5,443.100006,98.139536,67,57.099998,0,67.699997,68.5,65.5
20160902231500,451.5,443.100006,98.139536,67,57.099998,0,67.699997,68.5,65.5
20160902233000,451.5,443.100006,98.139536,67,56.400002,0,67.699997,68.5,65.5
20160902234500,451.5,443.100006,98.139536,67,56.400002,0,67.599998,68.5,65.5
20160903000000,451.5,443.100006,98.139536,67,57.200001,0,67.599998,68.5,65.5
20160903001500,451.5,443.100006,98.139536,67,57.200001,0,67.599998,68.5,65.5
20160903003000,451.5,443.100006,98.139536,67,56.400002,0,67.599998,68.5,65.5
20160903004500,451.5,443.100006,98.139536,67,56.400002,0,67.599998,68.5,65.5
20160903010000,451.5,450.450012,99.767445,67,56.400002,0,67.5,68.5,65.5
20160903011500,451.5,450.450012,99.767445,67,56.400002,0,67.400002,68.5,65.5
20160903013000,451.5,450.450012,99.767445,67,56.400002,0,67.400002,68.5,65.5
20160903014500,451.5,450.450012,99.767445,67,56.400002,0,67.300003,68.5,65.5
20160903020000,451.5,450.450012,99.767445,67,56.400002,0,67.300003,68.5,65.5
20160903021500,451.5,450.450012,99.767445,67,56.400002,0,67.300003,68.5,65.5
20160903023000,451.5,450.450012,99.767445,67,56.400002,0,67.199997,68.5,65.5
20160903024500,451.5,450.450012,99.767445,67,56.400002,0,67.199997,68.5,65.5
20160903030000,451.5,450.450012,99.767445,67,56.400002,0,67.199997,68.5,65.5
20160903031500,451.5,450.450012,99.767445,67,56.400002,0,67.199997,68.5,65.5
20160903033000,451.5,450.450012,99.767445,67,57.099998,0,67.099998,68.5,65.5
20160903034500,451.5,455.700012,100.930235,67,56.400002,0,67.099998,68.5,65.5
20160903040000,451.5,464.100006,102.790699,67,56.400002,0,67.099998,68.5,65.5
20160903041500,451.5,446.25,98.837209,67,56.400002,0,67.0,68.5,65.5
20160903043000,451.5,458.850006,101.627908,67,56.400002,0,66.900002,68.5,65.5
20160903044500,451.5,458.850006,101.627908,67,56.400002,0,66.900002,68.5,65.5
20160903050000,451.5,458.850006,101.627908,67,56.400002,0,66.900002,68.5,65.5
20160903051500,451.5,458.850006,101.627908,67,56.400002,0,66.800003,68.5,65.5
20160903053000,451.5,452.549988,100.232555,67,56.400002,0,66.800003,68.5,65.5
20160903054500,451.5,452.549988,100.232555,67,56.400002,0,66.800003,68.5,65.5
20160903060000,451.5,457.799988,101.395346,67,56.400002,0,66.800003,68.5,65.5
20160903061500,451.5,450.450012,99.767445,67,56.400002,0,66.699997,68.5,65.5
20160903063000,451.5,450.450012,99.767445,67,56.400002,0,66.699997,68.5,65.5
20160903064500,451.5,462.0,102.325581,67,56.400002,0,66.699997,68.5,65.5
20160903070000,451.5,450.450012,99.767445,67,56.400002,0,66.699997,68.5,65.5
20160903071500,451.5,450.450012,99.767445,67,56.400002,0,66.699997,68.5,65.5
20160903073000,451.5,450.450012,99.767445,67,57.099998,0,66.699997,68.5,65.5
20160903074500,451.5,450.450012,99.767445,67,57.099998,0,66.800003,68.5,65.5
20160903080000,451.5,450.450012,99.767445,67,57.099998,0,67.0,68.5,65.5
20160903081500,451.5,450.450012,99.767445,67,57.099998,0,67.099998,68.5,65.5
20160903083000,451.5,450.450012,99.767445,67,57.099998,0,67.199997,68.5,65.5
20160903084500,451.5,460.950012,102.093026,67,57.099998,0,67.400002,68.5,65.5
20160903090000,451.5,460.950012,102.093026,67,57.099998,0,67.5,68.5,65.5
20160903091500,451.5,452.549988,100.232555,67,57.099998,0,67.599998,68.5,65.5
20160903093000,451.5,458.850006,101.627908,67,57.099998,0,67.699997,68.5,65.5
20160903094500,451.5,458.850006,101.627908,67,57.099998,0,67.699997,68.5,65.5
20160903100000,451.5,458.850006,101.627908,67,57.099998,0,67.800003,68.5,65.5
20160903101500,451.5,458.850006,101.627908,67,57.099998,0,67.900002,68.5,65.5
20160903103000,451.5,458.850006,101.627908,67,57.099998,0,68.0,68.5,65.5
20160903104500,451.5,458.850006,101.627908,67,57.099998,0,68.099998,68.5,65.5
20160903110000,451.5,458.850006,101.627908,67,57.099998,0,68.099998,68.5,65.5
20160903111500,451.5,458.850006,101.627908,67,57.099998,0,68.099998,68.5,65.5
20160903113000,451.5,458.850006,101.627908,67,57.099998,0,68.199997,68.5,65.5
20160903114500,451.5,451.5,100.0,67,57.099998,0,68.099998,68.5,65.5
20160903120000,451.5,458.850006,101.627908,67,57.099998,0,68.099998,68.5,65.5
20160903121500,451.5,452.549988,100.232555,67,57.099998,0,68.099998,68.5,65.5
20160903123000,451.5,452.549988,100.232555,67,57.099998,0,67.900002,68.5,65.5
20160903124500,451.5,452.549988,100.232555,67,57.099998,0,67.900002,68.5,65.5
20160903130000,451.5,452.549988,100.232555,67,57.099998,0,67.900002,68.5,65.5
20160903131500,451.5,452.549988,100.232555,67,57.099998,0,67.800003,68.5,65.5
20160903133000,451.5,452.549988,100.232555,67,57.099998,0,67.800003,68.5,65.5
20160903134500,451.5,452.549988,100.232555,67,57.099998,0,67.800003,68.5,65.5
20160903140000,451.5,452.549988,100.232555,67,57.099998,0,67.800003,68.5,65.5
20160903141500,451.5,452.549988,100.232555,67,57.099998,0,67.900002,68.5,65.5
20160903143000,451.5,452.549988,100.232555,67,57.099998,0,67.900002,68.5,65.5
20160903144500,451.5,452.549988,100.232555,67,56.400002,0,67.900002,68.5,65.5
20160903150000,451.5,452.549988,100.232555,67,57.5,0,67.800003,68.5,65.5
20160903151500,451.5,447.299988,99.069765,67,56.799999,0,67.800003,68.5,65.5
20160903153000,451.5,447.299988,99.069765,67,56.799999,0,67.800003,68.5,65.5
20160903154500,451.5,447.299988,99.069765,67,56.799999,0,67.800003,68.5,65.5
20160903160000,451.5,447.299988,99.069765,67,56.799999,0,67.800003,68.5,65.5
20160903161500,451.5,439.950012,97.441863,67,56.799999,0,67.800003,68.5,65.5
20160903163000,451.5,446.25,98.837209,67,56.799999,0,67.800003,68.5,65.5
20160903164500,451.5,446.25,98.837209,67,56.799999,0,67.800003,68.5,65.5
20160903170000,451.5,478.799988,106.046509,67,56.799999,0,67.800003,68.5,65.5
20160903171500,451.5,463.049988,102.558137,61,56.799999,0,67.699997,68.5,65.5
20160903173000,451.5,463.049988,102.558137,61,56.799999,0,67.699997,68.5,65.5
20160903174500,451.5,463.049988,102.558137,59,56.799999,0,67.599998,68.5,65.5
20160903180000,451.5,463.049988,102.558137,59,56.799999,0,67.599998,68.5,65.5
20160903181500,451.5,463.049988,102.558137,59,56.799999,0,67.599998,68.5,65.5
20160903183000,451.5,463.049988,102.558137,59,56.799999,0,67.599998,68.5,65.5
20160903184500,451.5,463.049988,102.558137,59,56.799999,0,67.5,68.5,65.5
20160903190000,451.5,463.049988,102.558137,59,56.799999,0,67.400002,68.5,65.5
20160903191500,451.5,463.049988,102.558137,59,56.799999,0,67.400002,68.5,65.5
20160903193000,451.5,452.549988,100.232555,59,56.799999,0,67.400002,68.5,65.5
20160903194500,451.5,452.549988,100.232555,59,56.099998,0,67.300003,68.5,65.5
20160903200000,451.5,460.950012,102.093026,59,57.299999,0,67.300003,68.5,65.5
20160903201500,451.5,460.950012,102.093026,59,57.299999,0,67.300003,68.5,65.5
20160903203000,451.5,455.700012,100.930235,59,56.400002,0,67.300003,68.5,65.5
20160903204500,451.5,460.950012,102.093026,59,57.5,0,67.300003,68.5,65.5
20160903210000,451.5,460.950012,102.093026,59,56.799999,0,67.300003,68.5,65.5
20160903211500,451.5,460.950012,102.093026,59,56.799999,0,67.300003,68.5,65.5
20160903213000,451.5,466.200012,103.255817,59,56.799999,0,67.199997,68.5,65.5
20160903214500,451.5,466.200012,103.255817,59,56.799999,0,67.199997,68.5,65.5
20160903220000,451.5,433.649994,96.04651,62,57.5,0,67.199997,68.5,65.5
20160903221500,451.5,439.950012,97.441863,65,56.700001,0,67.199997,68.5,65.5
20160903223000,451.5,439.950012,97.441863,65,56.700001,0,67.300003,68.5,65.5
20160903224500,451.5,439.950012,97.441863,65,56.700001,0,67.300003,68.5,65.5
20160903230000,451.5,439.950012,97.441863,66,56.700001,0,67.300003,68.5,65.5
20160903231500,451.5,432.600006,95.813955,66,56.700001,0,67.300003,68.5,65.5
20160903233000,451.5,439.950012,97.441863,66,56.700001,0,67.300003,68.5,65.5
20160903234500,451.5,439.950012,97.441863,66,56.700001,0,67.300003,68.5,65.5
20160904000000,451.5,439.950012,97.441863,67,56.700001,0,67.300003,68.5,65.5
20160904001500,451.5,439.950012,97.441863,67,56.700001,0,67.300003,68.5,65.5
20160904003000,451.5,447.299988,99.069765,67,56.700001,0,67.199997,68.5,65.5
20160904004500,451.5,447.299988,99.069765,67,56.700001,0,67.199997,68.5,65.5
20160904010000,451.5,441.0,97.674419,67,56.700001,0,67.099998,68.5,65.5
20160904011500,451.5,446.25,98.837209,67,56.700001,0,67.099998,68.5,65.5
20160904013000,451.5,446.25,98.837209,67,56.700001,0,67.099998,68.5,65.5
20160904014500,451.5,446.25,98.837209,67,56.700001,0,67.099998,68.5,65.5
20160904020000,451.5,446.25,98.837209,67,56.700001,0,67.0,68.5,65.5
20160904021500,451.5,446.25,98.837209,67,56.700001,0,66.900002,68.5,65.5
20160904023000,451.5,446.25,98.837209,67,56.700001,0,66.900002,68.5,65.5
20160904024500,451.5,446.25,98.837209,67,56.700001,0,66.900002,68.5,65.5
20160904030000,451.5,446.25,98.837209,67,56.700001,0,66.800003,68.5,65.5
20160904031500,451.5,452.549988,100.232555,67,56.700001,0,66.800003,68.5,65.5
20160904033000,451.5,447.299988,99.069765,67,56.700001,0,66.800003,68.5,65.5
20160904034500,451.5,447.299988,99.069765,67,56.700001,0,66.800003,68.5,65.5
20160904040000,451.5,441.0,97.674419,67,56.700001,0,66.800003,68.5,65.5
20160904041500,451.5,441.0,97.674419,67,56.700001,0,66.800003,68.5,65.5
20160904043000,451.5,450.450012,99.767445,67,56.700001,0,66.800003,68.5,65.5
20160904044500,451.5,443.100006,98.139536,67,56.700001,0,66.699997,68.5,65.5
20160904050000,451.5,450.450012,99.767445,67,56.700001,0,66.699997,68.5,65.5
20160904051500,451.5,441.0,97.674419,67,56.700001,0,66.699997,68.5,65.5
20160904053000,451.5,449.399994,99.534882,67,56.700001,0,66.699997,68.5,65.5
20160904054500,451.5,449.399994,99.534882,67,56.700001,0,66.699997,68.5,65.5
20160904060000,451.5,449.399994,99.534882,67,56.700001,0,66.699997,68.5,65.5
20160904061500,451.5,449.399994,99.534882,67,56.0,0,66.699997,68.5,65.5
20160904063000,451.5,449.399994,99.534882,67,56.0,0,66.599998,68.5,65.5
20160904064500,451.5,449.399994,99.534882,67,56.0,0,66.599998,68.5,65.5
20160904070000,451.5,454.649994,100.697673,67,56.0,0,66.599998,68.5,65.5
20160904071500,451.5,454.649994,100.697673,67,56.799999,0,66.599998,68.5,65.5
20160904073000,451.5,449.399994,99.534882,67,56.799999,0,66.699997,68.5,65.5
20160904074500,451.5,449.399994,99.534882,67,56.799999,0,66.800003,68.5,65.5
20160904080000,451.5,444.149994,98.372092,67,56.799999,0,67.0,68.5,65.5
20160904081500,451.5,444.149994,98.372092,67,56.799999,0,67.199997,68.5,65.5
20160904083000,451.5,435.75,96.511628,67,56.799999,0,67.300003,68.5,65.5
20160904084500,451.5,444.149994,98.372092,67,56.799999,0,67.300003,68.5,65.5
20160904090000,451.5,444.149994,98.372092,67,56.799999,0,67.400002,68.5,65.5
20160904091500,451.5,437.850006,96.976746,67,56.799999,0,67.400002,68.5,65.5
20160904093000,451.5,444.149994,98.372092,67,56.799999,0,67.599998,68.5,65.5
20160904094500,451.5,451.5,100.0,67,57.599998,0,67.599998,68.5,65.5
20160904100000,451.5,446.25,98.837209,67,57.599998,0,67.599998,68.5,65.5
20160904101500,451.5,439.950012,97.441863,67,57.599998,0,67.699997,68.5,65.5
20160904103000,451.5,439.950012,97.441863,67,57.599998,0,67.900002,68.5,65.5
20160904104500,451.5,439.950012,97.441863,67,57.599998,0,67.900002,68.5,65.5
20160904110000,451.5,475.649994,105.348836,66,56.799999,0,67.800003,68.5,65.5
20160904111500,451.5,466.200012,103.255817,62,56.799999,0,67.699997,68.5,65.5
20160904113000,451.5,455.700012,100.930235,62,56.799999,0,67.5,68.5,65.5
20160904114500,451.5,455.700012,100.930235,62,56.799999,0,67.400002,68.5,65.5
20160904120000,451.5,455.700012,100.930235,62,56.799999,0,67.400002,68.5,65.5
20160904121500,451.5,466.200012,103.255817,62,56.799999,0,67.400002,68.5,65.5
20160904123000,451.5,466.200012,103.255817,62,57.900002,0,67.5,68.5,65.5
20160904124500,451.5,466.200012,103.255817,62,57.900002,0,67.599998,68.5,65.5
20160904130000,451.5,455.700012,100.930235,62,57.900002,0,67.599998,68.5,65.5
20160904131500,451.5,445.200012,98.604654,62,57.900002,0,67.599998,68.5,65.5
20160904133000,451.5,455.700012,100.930235,62,56.799999,0,67.599998,68.5,65.5
20160904134500,451.5,445.200012,98.604654,62,56.799999,0,67.599998,68.5,65.5
20160904140000,451.5,455.700012,100.930235,62,56.799999,0,67.599998,68.5,65.5
20160904141500,451.5,466.200012,103.255817,62,56.799999,0,67.599998,68.5,65.5
20160904143000,451.5,455.700012,100.930235,61,56.799999,0,67.599998,68.5,65.5
20160904144500,451.5,455.700012,100.930235,61,56.799999,0,67.599998,68.5,65.5
20160904150000,451.5,466.200012,103.255817,61,56.799999,0,67.699997,68.5,65.5
20160904151500,451.5,455.700012,100.930235,61,56.799999,0,67.699997,68.5,65.5
20160904153000,451.5,445.200012,98.604654,61,57.900002,0,67.699997,68.5,65.5
20160904154500,451.5,445.200012,98.604654,61,56.799999,0,67.800003,68.5,65.5
20160904160000,451.5,445.200012,98.604654,61,56.799999,0,67.900002,68.5,65.5
20160904161500,451.5,434.700012,96.279072,61,57.900002,0,67.900002,68.5,65.5
20160904163000,451.5,445.200012,98.604654,61,57.099998,0,68.0,68.5,65.5
20160904164500,451.5,445.200012,98.604654,61,57.099998,0,68.0,68.5,65.5
20160904170000,451.5,445.200012,98.604654,61,57.099998,0,68.0,68.5,65.5
20160904171500,451.5,445.200012,98.604654,61,57.099998,0,68.099998,68.5,65.5
20160904173000,451.5,445.200012,98.604654,61,57.099998,0,68.099998,68.5,65.5
20160904174500,451.5,451.5,100.0,61,57.099998,0,68.099998,68.5,65.5
20160904180000,451.5,451.5,100.0,61,57.099998,0,68.099998,68.5,65.5
20160904181500,451.5,445.200012,98.604654,61,57.099998,0,68.099998,68.5,65.5
20160904183000,451.5,445.200012,98.604654,61,57.099998,0,68.199997,68.5,65.5
20160904184500,451.5,437.850006,96.976746,62,57.099998,0,68.199997,68.5,65.5
20160904190000,451.5,437.850006,96.976746,62,57.099998,0,68.199997,68.5,65.5
20160904191500,451.5,452.549988,100.232555,70,57.099998,0,68.199997,68.5,65.5
20160904193000,451.5,452.549988,100.232555,70,56.400002,0,68.199997,68.5,65.5
20160904194500,451.5,486.149994,107.674417,83,56.400002,0,68.199997,68.5,65.5
20160904200000,451.5,466.200012,103.255817,66,57.099998,0,68.099998,68.5,65.5
20160904201500,451.5,475.649994,105.348836,68,57.099998,0,68.099998,68.5,65.5
20160904203000,451.5,466.200012,103.255817,67,57.099998,0,67.900002,68.5,65.5
20160904204500,451.5,404.25,89.534884,67,57.099998,0,67.900002,68.5,65.5
20160904210000,451.5,475.649994,105.348836,67,57.099998,0,67.800003,68.5,65.5
20160904211500,451.5,475.649994,105.348836,67,57.099998,0,67.800003,68.5,65.5
20160904213000,451.5,475.649994,105.348836,64,57.099998,0,67.800003,68.5,65.5
20160904214500,451.5,475.649994,105.348836,64,57.099998,0,67.699997,68.5,65.5
20160904220000,451.5,475.649994,105.348836,66,57.099998,0,67.699997,68.5,65.5
20160904221500,451.5,475.649994,105.348836,62,57.099998,0,67.699997,68.5,65.5
20160904223000,451.5,475.649994,105.348836,63,57.099998,0,67.599998,68.5,65.5
20160904224500,451.5,475.649994,105.348836,64,57.099998,0,67.599998,68.5,65.5
20160904230000,451.5,475.649994,105.348836,57,56.400002,0,67.5,68.5,65.5
20160904231500,451.5,475.649994,105.348836,62,57.5,0,67.400002,68.5,65.5
20160904233000,451.5,475.649994,105.348836,58,56.799999,0,67.400002,68.5,65.5
20160904234500,451.5,466.200012,103.255817,58,56.799999,0,67.300003,68.5,65.5
20160905000000,451.5,352.799988,78.139532,59,56.799999,0,67.300003,68.5,65.5
20160905001500,451.5,424.200012,93.953491,59,56.799999,0,67.300003,68.5,65.5
20160905003000,451.5,484.049988,107.2093,58,56.799999,0,67.199997,68.5,65.5
20160905004500,451.5,475.649994,105.348836,56,56.799999,0,67.199997,68.5,65.5
20160905010000,451.5,475.649994,105.348836,57,56.799999,0,67.199997,68.5,65.5
20160905011500,451.5,475.649994,105.348836,52,56.799999,0,67.099998,68.5,65.5
20160905013000,451.5,486.149994,107.674417,58,56.799999,0,67.099998,68.5,65.5
20160905014500,451.5,475.649994,105.348836,56,56.799999,0,67.099998,68.5,65.5
20160905020000,451.5,462.0,102.325581,62,57.5,0,67.0,68.5,65.5
20160905021500,451.5,415.799988,92.093021,56,56.799999,0,67.0,68.5,65.5
20160905023000,451.5,415.799988,92.093021,61,56.799999,0,66.900002,68.5,65.5
20160905024500,451.5,415.799988,92.093021,59,56.799999,0,66.900002,68.5,65.5
20160905030000,451.5,380.100006,84.186048,57,57.5,0,66.900002,68.5,65.5
20160905031500,451.5,475.649994,105.348836,56,56.799999,0,66.900002,68.5,65.5
20160905033000,451.5,475.649994,105.348836,54,56.799999,0,66.900002,68.5,65.5
20160905034500,451.5,475.649994,105.348836,54,56.799999,0,66.900002,68.5,65.5
20160905040000,451.5,475.649994,105.348836,53,56.799999,0,66.800003,68.5,65.5
20160905041500,451.5,475.649994,105.348836,53,56.799999,0,66.800003,68.5,65.5
20160905043000,451.5,466.200012,103.255817,53,56.799999,0,66.800003,68.5,65.5
20160905044500,451.5,475.649994,105.348836,53,56.799999,0,66.699997,68.5,65.5
20160905050000,451.5,475.649994,105.348836,55,56.799999,0,66.699997,68.5,65.5
20160905051500,451.5,475.649994,105.348836,54,56.799999,0,66.699997,68.5,65.5
20160905053000,451.5,475.649994,105.348836,55,56.799999,0,66.699997,68.5,65.5
20160905054500,451.5,475.649994,105.348836,52,56.799999,0,66.699997,68.5,65.5
20160905060000,451.5,481.950012,106.744189,54,56.799999,0,66.599998,68.5,65.5
20160905061500,451.5,475.649994,105.348836,52,56.799999,0,66.599998,68.5,65.5
20160905063000,451.5,469.350006,103.95349,49,56.799999,0,66.599998,68.5,65.5
20160905064500,451.5,475.649994,105.348836,52,56.799999,0,66.599998,68.5,65.5
20160905070000,451.5,475.649994,105.348836,52,56.799999,0,66.599998,68.5,65.5
20160905071500,451.5,475.649994,105.348836,50,56.799999,0,66.599998,68.5,65.5
20160905073000,451.5,475.649994,105.348836,52,56.799999,0,66.599998,68.5,65.5
20160905074500,451.5,475.649994,105.348836,48,56.799999,0,66.599998,68.5,65.5
20160905080000,451.5,383.25,84.883721,49,57.400002,0,66.599998,68.5,65.5
20160905081500,451.5,475.649994,105.348836,51,56.799999,0,66.599998,68.5,65.5
20160905083000,451.5,475.649994,105.348836,52,56.799999,0,66.599998,68.5,65.5
20160905084500,451.5,468.299988,103.720928,47,56.799999,0,66.599998,68.5,65.5
20160905090000,451.5,486.149994,107.674417,51,56.799999,0,66.599998,68.5,65.5
20160905091500,451.5,434.700012,96.279072,48,56.799999,0,66.599998,68.5,65.5
20160905093000,451.5,434.700012,96.279072,47,56.799999,0,66.800003,68.5,65.5
20160905094500,451.5,475.649994,105.348836,53,56.799999,0,67.0,68.5,65.5
20160905100000,451.5,475.649994,105.348836,51,57.5,0,67.099998,68.5,65.5
20160905101500,451.5,445.200012,98.604654,45,56.799999,0,67.199997,68.5,65.5
20160905103000,451.5,445.200012,98.604654,45,56.799999,0,67.099998,68.5,65.5
20160905104500,451.5,445.200012,98.604654,45,56.799999,0,67.099998,68.5,65.5
20160905110000,451.5,438.899994,97.209301,45,56.799999,0,67.0,68.5,65.5
20160905111500,451.5,449.399994,99.534882,45,56.799999,0,66.900002,68.5,65.5
20160905113000,451.5,449.399994,99.534882,45,56.799999,0,66.900002,68.5,65.5
20160905114500,451.5,449.399994,99.534882,45,56.799999,0,66.800003,68.5,65.5
20160905120000,451.5,449.399994,99.534882,45,57.5,0,66.800003,68.5,65.5
20160905121500,451.5,443.100006,98.139536,45,56.799999,0,66.800003,68.5,65.5
20160905123000,451.5,450.450012,99.767445,45,57.5,0,66.900002,68.5,65.5
20160905124500,451.5,443.100006,98.139536,45,56.799999,0,66.900002,68.5,65.5
20160905130000,451.5,443.100006,98.139536,45,56.799999,0,66.900002,68.5,65.5
20160905131500,451.5,443.100006,98.139536,45,56.799999,0,66.900002,68.5,65.5
20160905133000,451.5,443.100006,98.139536,45,56.799999,0,66.900002,68.5,65.5
20160905134500,451.5,443.100006,98.139536,45,57.599998,0,67.0,68.5,65.5
20160905140000,451.5,443.100006,98.139536,45,56.5,0,67.099998,68.5,65.5
20160905141500,451.5,443.100006,98.139536,45,57.5,0,67.099998,68.5,65.5
20160905143000,451.5,443.100006,98.139536,45,56.799999,0,67.099998,68.5,65.5
20160905144500,451.5,443.100006,98.139536,45,56.799999,0,67.099998,68.5,65.5
20160905150000,451.5,443.100006,98.139536,45,56.799999,0,67.099998,68.5,65.5
20160905151500,451.5,443.100006,98.139536,45,56.799999,0,67.099998,68.5,65.5
20160905153000,451.5,443.100006,98.139536,45,56.799999,0,67.099998,68.5,65.5
20160905154500,451.5,443.100006,98.139536,45,56.799999,0,67.099998,68.5,65.5
20160905160000,451.5,443.100006,98.139536,45,56.799999,0,67.099998,68.5,65.5
20160905161500,451.5,443.100006,98.139536,45,56.799999,0,66.900002,68.5,65.5
20160905163000,451.5,451.5,100.0,45,56.799999,0,66.900002,68.5,65.5
20160905164500,451.5,445.200012,98.604654,45,56.799999,0,66.900002,68.5,65.5
20160905170000,451.5,454.649994,100.697673,45,56.799999,0,66.900002,68.5,65.5
20160905171500,451.5,454.649994,100.697673,45,56.799999,0,66.900002,68.5,65.5
20160905173000,451.5,446.25,98.837209,45,56.799999,0,66.900002,68.5,65.5
20160905174500,451.5,446.25,98.837209,45,56.799999,0,66.900002,68.5,65.5
20160905180000,451.5,446.25,98.837209,45,56.799999,0,66.900002,68.5,65.5
20160905181500,451.5,446.25,98.837209,45,56.799999,0,66.900002,68.5,65.5
20160905183000,451.5,446.25,98.837209,45,56.799999,0,66.900002,68.5,65.5
20160905184500,451.5,446.25,98.837209,45,56.799999,0,66.900002,68.5,65.5
20160905190000,451.5,438.899994,97.209301,46,56.799999,0,66.800003,68.5,65.5
20160905191500,451.5,438.899994,97.209301,46,56.799999,0,66.800003,68.5,65.5
20160905193000,451.5,438.899994,97.209301,47,56.799999,0,66.900002,68.5,65.5
20160905194500,451.5,438.899994,97.209301,47,56.799999,0,66.900002,68.5,65.5
20160905200000,451.5,438.899994,97.209301,48,56.799999,0,66.900002,68.5,65.5
20160905201500,451.5,438.899994,97.209301,48,56.799999,0,66.900002,68.5,65.5
20160905203000,451.5,447.299988,99.069765,48,56.799999,0,66.900002,68.5,65.5
20160905204500,451.5,437.850006,96.976746,48,56.799999,0,66.900002,68.5,65.5
20160905210000,451.5,437.850006,96.976746,48,56.799999,0,66.900002,68.5,65.5
20160905211500,451.5,446.25,98.837209,48,56.799999,0,66.800003,68.5,65.5
20160905213000,451.5,446.25,98.837209,48,56.799999,0,66.800003,68.5,65.5
20160905214500,451.5,446.25,98.837209,48,56.0,0,66.800003,68.5,65.5
20160905220000,451.5,446.25,98.837209,48,57.099998,0,66.699997,68.5,65.5
20160905221500,451.5,451.5,100.0,48,56.0,0,66.699997,68.5,65.5
20160905223000,451.5,457.799988,101.395346,48,56.0,0,66.699997,68.5,65.5
20160905224500,451.5,457.799988,101.395346,48,56.0,0,66.699997,68.5,65.5
20160905230000,451.5,463.049988,102.558137,48,56.0,0,66.599998,68.5,65.5
20160905231500,451.5,455.700012,100.930235,48,56.799999,0,66.599998,68.5,65.5
20160905233000,451.5,460.950012,102.093026,48,56.799999,0,66.599998,68.5,65.5
20160905234500,451.5,452.549988,100.232555,48,56.799999,0,66.599998,68.5,65.5
20160906000000,451.5,452.549988,100.232555,48,56.799999,0,66.599998,68.5,65.5
20160906001500,451.5,452.549988,100.232555,48,56.799999,0,66.599998,68.5,65.5
20160906003000,451.5,452.549988,100.232555,48,56.799999,0,66.5,68.5,65.5
20160906004500,451.5,452.549988,100.232555,48,56.799999,0,66.5,68.5,65.5
20160906010000,451.5,452.549988,100.232555,48,56.799999,0,66.5,68.5,65.5
20160906011500,451.5,458.850006,101.627908,48,56.799999,0,66.5,68.5,65.5
20160906013000,451.5,458.850006,101.627908,48,56.799999,0,66.5,68.5,65.5
20160906014500,451.5,458.850006,101.627908,48,56.799999,0,66.5,68.5,65.5
20160906020000,451.5,458.850006,101.627908,48,56.799999,0,66.400002,68.5,65.5
20160906021500,451.5,458.850006,101.627908,48,56.799999,0,66.400002,68.5,65.5
20160906023000,451.5,458.850006,101.627908,48,56.799999,0,66.400002,68.5,65.5
20160906024500,451.5,451.5,100.0,48,56.799999,0,66.400002,68.5,65.5
20160906030000,451.5,460.950012,102.093026,48,56.799999,0,66.400002,68.5,65.5
20160906031500,451.5,455.700012,100.930235,48,56.799999,0,66.400002,68.5,65.5
20160906033000,451.5,455.700012,100.930235,48,56.799999,0,66.400002,68.5,65.5
20160906034500,451.5,455.700012,100.930235,48,56.799999,0,66.400002,68.5,65.5
20160906040000,451.5,455.700012,100.930235,48,56.799999,0,66.400002,68.5,65.5
20160906041500,451.5,460.950012,102.093026,48,56.799999,0,66.300003,68.5,65.5
20160906043000,451.5,460.950012,102.093026,48,56.799999,0,66.300003,68.5,65.5
20160906044500,451.5,460.950012,102.093026,48,56.799999,0,66.300003,68.5,65.5
20160906050000,451.5,446.25,98.837209,48,56.799999,0,66.300003,68.5,65.5
20160906051500,451.5,451.5,100.0,48,56.799999,0,66.300003,68.5,65.5
20160906053000,451.5,451.5,100.0,48,56.799999,0,66.300003,68.5,65.5
20160906054500,451.5,446.25,98.837209,48,56.799999,0,66.300003,68.5,65.5
20160906060000,451.5,446.25,98.837209,48,56.799999,0,66.300003,68.5,65.5
20160906061500,451.5,446.25,98.837209,48,56.0,0,66.300003,68.5,65.5
20160906063000,451.5,451.5,100.0,48,56.0,0,66.300003,68.5,65.5
20160906064500,451.5,451.5,100.0,48,56.0,0,66.300003,68.5,65.5
20160906070000,451.5,451.5,100.0,48,57.099998,0,66.300003,68.5,65.5
20160906071500,451.5,441.0,97.674419,56,57.099998,0,66.400002,68.5,65.5
20160906073000,451.5,441.0,97.674419,56,57.099998,0,66.400002,68.5,65.5
20160906074500,451.5,441.0,97.674419,56,57.099998,0,66.5,68.5,65.5
20160906080000,451.5,441.0,97.674419,56,56.400002,0,66.599998,68.5,65.5
20160906081500,451.5,446.25,98.837209,56,56.400002,0,66.599998,68.5,65.5
20160906083000,451.5,438.899994,97.209301,56,56.400002,0,66.699997,68.5,65.5
20160906084500,451.5,444.149994,98.372092,56,56.400002,0,66.900002,68.5,65.5
20160906090000,451.5,444.149994,98.372092,56,56.400002,0,67.099998,68.5,65.5
20160906091500,451.5,444.149994,98.372092,56,56.400002,0,67.199997,68.5,65.5
20160906093000,451.5,155.399994,34.418603,100,59.599998,0,67.599998,68.5,65.5
20160906094500,451.5,457.799988,101.395346,100,58.0,0,68.0,68.5,65.5
20160906100000,451.5,468.299988,103.720928,82,57.099998,0,68.0,68.5,65.5
20160906101500,451.5,463.049988,102.558137,79,57.099998,0,67.900002,68.5,65.5
20160906103000,451.5,463.049988,102.558137,79,57.099998,0,67.900002,68.5,65.5
20160906104500,451.5,463.049988,102.558137,79,57.099998,0,67.900002,68.5,65.5
20160906110000,451.5,463.049988,102.558137,76,57.099998,0,67.800003,68.5,65.5
20160906111500,451.5,447.299988,99.069765,74,56.0,0,68.0,68.5,65.5
20160906113000,451.5,447.299988,99.069765,74,56.0,0,68.199997,68.5,65.5
20160906114500,451.5,447.299988,99.069765,74,56.700001,0,68.300003,68.5,65.5
20160906120000,451.5,447.299988,99.069765,74,56.700001,0,68.300003,68.5,65.5
20160906121500,451.5,447.299988,99.069765,74,56.700001,0,68.300003,68.5,65.5
20160906123000,451.5,447.299988,99.069765,74,56.700001,0,68.300003,68.5,65.5
20160906124500,451.5,447.299988,99.069765,74,56.700001,0,68.300003,68.5,65.5
20160906130000,451.5,447.299988,99.069765,74,56.700001,0,68.300003,68.5,65.5
20160906131500,451.5,454.649994,100.697673,74,56.700001,0,68.300003,68.5,65.5
20160906133000,451.5,454.649994,100.697673,74,56.700001,0,68.199997,68.5,65.5
20160906134500,451.5,454.649994,100.697673,74,56.700001,0,68.199997,68.5,65.5
20160906140000,451.5,454.649994,100.697673,74,56.700001,0,68.199997,68.5,65.5
20160906141500,451.5,454.649994,100.697673,74,56.700001,0,68.199997,68.5,65.5
20160906143000,451.5,463.049988,102.558137,73,56.700001,0,68.199997,68.5,65.5
20160906144500,451.5,450.450012,99.767445,73,56.700001,0,68.199997,68.5,65.5
20160906150000,451.5,445.200012,98.604654,73,56.700001,0,68.199997,68.5,65.5
20160906151500,451.5,445.200012,98.604654,73,56.700001,0,68.300003,68.5,65.5
20160906153000,451.5,437.850006,96.976746,73,56.700001,0,68.400002,68.5,65.5
20160906154500,451.5,437.850006,96.976746,73,56.700001,0,68.400002,68.5,65.5
20160906160000,451.5,437.850006,96.976746,76,56.700001,0,68.400002,68.5,65.5
20160906161500,451.5,437.850006,96.976746,76,56.700001,0,68.5,68.5,65.5
20160906163000,451.5,443.100006,98.139536,76,56.700001,0,68.5,68.5,65.5
20160906164500,451.5,443.100006,98.139536,76,56.700001,0,68.599998,68.5,65.5
20160906170000,451.5,443.100006,98.139536,76,56.700001,0,68.599998,68.5,65.5
20160906171500,451.5,443.100006,98.139536,76,56.700001,0,68.599998,68.5,65.5
20160906173000,451.5,443.100006,98.139536,76,56.700001,0,68.599998,68.5,65.5
20160906174500,451.5,443.100006,98.139536,76,56.700001,0,68.599998,68.5,65.5
20160906180000,451.5,443.100006,98.139536,77,56.700001,0,68.599998,68.5,65.5
20160906181500,451.5,443.100006,98.139536,77,56.700001,0,68.599998,68.5,65.5
20160906183000,451.5,449.399994,99.534882,77,56.700001,0,68.599998,68.5,65.5
20160906184500,451.5,449.399994,99.534882,77,57.299999,0,68.599998,68.5,65.5
20160906190000,451.5,455.700012,100.930235,77,57.299999,0,68.599998,68.5,65.5
20160906191500,451.5,445.200012,98.604654,77,57.299999,0,68.5,68.5,65.5
20160906193000,451.5,445.200012,98.604654,77,57.299999,0,68.400002,68.5,65.5
20160906194500,451.5,445.200012,98.604654,77,57.299999,0,68.400002,68.5,65.5
20160906200000,451.5,450.450012,99.767445,77,56.700001,0,68.400002,68.5,65.5
20160906201500,451.5,450.450012,99.767445,77,56.700001,0,68.400002,68.5,65.5
20160906203000,451.5,450.450012,99.767445,77,56.700001,0,68.300003,68.5,65.5
20160906204500,451.5,450.450012,99.767445,77,56.700001,0,68.300003,68.5,65.5
20160906210000,451.5,443.100006,98.139536,77,56.700001,0,68.300003,68.5,65.5
20160906211500,451.5,443.100006,98.139536,77,56.700001,0,68.300003,68.5,65.5
20160906213000,451.5,443.100006,98.139536,77,56.700001,0,68.300003,68.5,65.5
20160906214500,451.5,450.450012,99.767445,77,56.700001,0,68.199997,68.5,65.5
20160906220000,451.5,450.450012,99.767445,77,56.700001,0,68.199997,68.5,65.5
20160906221500,451.5,450.450012,99.767445,77,56.700001,0,68.199997,68.5,65.5
20160906223000,451.5,450.450012,99.767445,77,56.0,0,68.099998,68.5,65.5
20160906224500,451.5,439.950012,97.441863,77,56.0,0,68.099998,68.5,65.5
20160906230000,451.5,433.649994,96.04651,77,57.099998,0,68.099998,68.5,65.5
20160906231500,451.5,433.649994,96.04651,77,57.099998,0,68.099998,68.5,65.5
20160906233000,451.5,433.649994,96.04651,77,57.099998,0,68.099998,68.5,65.5
20160906234500,451.5,439.950012,97.441863,77,57.099998,0,68.099998,68.5,65.5
20160907000000,451.5,439.950012,97.441863,77,56.400002,0,68.099998,68.5,65.5
20160907001500,451.5,439.950012,97.441863,77,57.099998,0,68.0,68.5,65.5
20160907003000,451.5,439.950012,97.441863,77,57.099998,0,68.0,68.5,65.5
20160907004500,451.5,434.700012,96.279072,77,56.400002,0,67.900002,68.5,65.5
20160907010000,451.5,439.950012,97.441863,79,56.400002,0,67.900002,68.5,65.5
20160907011500,451.5,439.950012,97.441863,81,56.400002,0,67.900002,68.5,65.5
20160907013000,451.5,439.950012,97.441863,81,56.400002,0,67.900002,68.5,65.5
20160907014500,451.5,432.600006,95.813955,82,56.400002,0,67.900002,68.5,65.5
20160907020000,451.5,444.149994,98.372092,83,56.400002,0,67.900002,68.5,65.5
20160907021500,451.5,433.649994,96.04651,83,56.400002,0,67.800003,68.5,65.5
20160907023000,451.5,433.649994,96.04651,84,56.400002,0,67.800003,68.5,65.5
20160907024500,451.5,439.950012,97.441863,85,57.099998,0,67.699997,68.5,65.5
20160907030000,451.5,439.950012,97.441863,86,56.400002,0,67.699997,68.5,65.5
20160907031500,451.5,445.200012,98.604654,87,56.400002,0,67.699997,68.5,65.5
20160907033000,451.5,437.850006,96.976746,87,57.099998,0,67.599998,68.5,65.5
20160907034500,451.5,437.850006,96.976746,87,57.099998,0,67.599998,68.5,65.5
20160907040000,451.5,437.850006,96.976746,87,56.0,0,67.599998,68.5,65.5
20160907041500,451.5,437.850006,96.976746,87,56.0,0,67.599998,68.5,65.5
20160907054500,451.5,455.700012,100.930235,73,60.0,0,67.699997,68.5,65.5
20160907060000,451.5,409.5,90.697674,100,55.900002,0,67.800003,68.5,65.5
20160907061500,451.5,325.5,72.093023,100,58.299999,0,68.099998,68.5,65.5
20160907063000,451.5,466.200012,103.255817,98,56.400002,0,68.099998,68.5,65.5
20160907064500,451.5,466.200012,103.255817,76,56.400002,0,67.900002,68.5,65.5
20160907070000,451.5,458.850006,101.627908,76,57.099998,0,67.699997,68.5,65.5
20160907071500,451.5,458.850006,101.627908,76,57.099998,0,67.599998,68.5,65.5
20160907073000,451.5,466.200012,103.255817,76,56.099998,0,67.400002,68.5,65.5
20160907074500,451.5,457.799988,101.395346,76,56.799999,0,67.300003,68.5,65.5
20160907080000,451.5,466.200012,103.255817,45,61.099998,0,67.199997,68.5,65.5
20160907081500,451.5,422.100006,93.488373,100,57.900002,0,67.699997,68.5,65.5
20160907083000,451.5,422.100006,93.488373,100,57.200001,0,67.800003,68.5,65.5
20160907084500,451.5,422.100006,93.488373,100,57.200001,0,67.900002,68.5,65.5
20160907090000,451.5,433.649994,96.04651,100,57.200001,0,68.0,68.5,65.5
20160907091500,451.5,451.5,100.0,100,57.200001,0,68.199997,68.5,65.5
20160907093000,451.5,371.700012,82.325584,100,57.200001,0,68.199997,68.5,65.5
20160907094500,451.5,475.649994,105.348836,92,57.200001,0,68.300003,68.5,65.5
20160907100000,451.5,370.649994,82.093022,76,57.200001,0,68.300003,68.5,65.5
20160907101500,451.5,486.149994,107.674417,76,57.200001,0,68.400002,68.5,65.5
20160907103000,451.5,475.649994,105.348836,78,57.200001,0,68.5,68.5,65.5
20160907104500,451.5,475.649994,105.348836,80,57.200001,0,68.599998,68.5,65.5
20160907110000,451.5,475.649994,105.348836,78,57.200001,0,68.599998,68.5,65.5
20160907111500,451.5,475.649994,105.348836,81,57.200001,0,68.699997,68.5,65.5
20160907113000,451.5,475.649994,105.348836,81,57.200001,0,68.5,68.5,65.5
20160907114500,451.5,475.649994,105.348836,81,57.200001,0,68.0,68.5,65.5
20160907120000,451.5,458.850006,101.627908,95,57.200001,0,68.599998,68.5,65.5
20160907121500,451.5,458.850006,101.627908,100,56.599998,0,68.800003,68.5,65.5
20160907123000,451.5,427.350006,94.651164,100,56.599998,0,68.900002,68.5,65.5
20160907124500,451.5,463.049988,102.558137,100,56.599998,0,69.099998,68.5,65.5
20160907130000,451.5,457.799988,101.395346,100,56.599998,0,69.099998,68.5,65.5
20160907131500,451.5,496.649994,109.999999,83,57.299999,0,69.199997,68.5,65.5
20160907133000,451.5,466.200012,103.255817,76,56.700001,0,69.199997,68.5,65.5
20160907134500,451.5,466.200012,103.255817,75,56.700001,0,69.099998,68.5,65.5
20160907140000,451.5,455.700012,100.930235,75,56.700001,0,69.099998,68.5,65.5
20160907141500,451.5,455.700012,100.930235,75,56.700001,0,69.0,68.5,65.5
20160907143000,451.5,431.549988,95.581393,72,56.0,0,69.0,68.5,65.5
20160907144500,451.5,437.850006,96.976746,75,56.0,0,69.0,68.5,65.5
20160907150000,451.5,437.850006,96.976746,76,56.0,0,69.099998,68.5,65.5
20160907151500,451.5,443.100006,98.139536,77,57.200001,0,69.099998,68.5,65.5
20160907153000,451.5,449.399994,99.534882,77,57.200001,0,69.199997,68.5,65.5
20160907154500,451.5,432.600006,95.813955,77,57.200001,0,69.199997,68.5,65.5
20160907160000,451.5,432.600006,95.813955,80,56.0,0,69.300003,68.5,65.5
20160907161500,451.5,422.100006,93.488373,100,56.0,0,69.300003,68.5,65.5
20160907163000,451.5,422.100006,93.488373,100,56.0,0,69.400002,68.5,65.5
20160907164500,451.5,427.350006,94.651164,100,56.0,0,69.400002,68.5,65.5
20160907170000,451.5,421.049988,93.255811,100,56.799999,0,69.5,68.5,65.5
20160907171500,451.5,421.049988,93.255811,100,56.799999,0,69.599998,68.5,65.5
20160907173000,451.5,426.299988,94.418602,100,56.799999,0,69.599998,68.5,65.5
20160907174500,451.5,426.299988,94.418602,100,57.5,0,69.599998,68.5,65.5
20160907180000,451.5,435.75,96.511628,100,56.799999,0,69.599998,68.5,65.5
20160907181500,451.5,435.75,96.511628,100,57.5,0,69.599998,68.5,65.5
20160907183000,451.5,429.450012,95.116282,100,56.799999,0,69.699997,68.5,65.5
20160907184500,451.5,429.450012,95.116282,100,56.799999,0,69.699997,68.5,65.5
20160907190000,451.5,437.850006,96.976746,100,56.799999,0,69.599998,68.5,65.5
20160907191500,451.5,437.850006,96.976746,100,56.799999,0,69.599998,68.5,65.5
20160907193000,451.5,437.850006,96.976746,100,56.799999,0,69.599998,68.5,65.5
20160907194500,451.5,427.350006,94.651164,100,56.799999,0,69.599998,68.5,65.5
20160907200000,451.5,427.350006,94.651164,100,56.799999,0,69.400002,68.5,65.5
20160907201500,451.5,427.350006,94.651164,100,56.799999,0,69.400002,68.5,65.5
20160907203000,451.5,427.350006,94.651164,100,56.799999,0,69.400002,68.5,65.5
20160907204500,451.5,427.350006,94.651164,100,57.5,0,69.400002,68.5,65.5
20160907210000,451.5,432.600006,95.813955,100,56.799999,0,69.400002,68.5,65.5
20160907211500,451.5,427.350006,94.651164,100,56.799999,0,69.300003,68.5,65.5
20160907213000,451.5,427.350006,94.651164,100,57.5,0,69.300003,68.5,65.5
20160907214500,451.5,427.350006,94.651164,100,56.799999,0,69.300003,68.5,65.5
20160907220000,451.5,427.350006,94.651164,100,56.799999,0,69.300003,68.5,65.5
20160907221500,451.5,427.350006,94.651164,100,56.799999,0,69.199997,68.5,65.5
20160907223000,451.5,432.600006,95.813955,100,56.799999,0,69.199997,68.5,65.5
20160907224500,451.5,439.950012,97.441863,100,56.799999,0,69.199997,68.5,65.5
20160907230000,451.5,439.950012,97.441863,100,56.799999,0,69.099998,68.5,65.5
20160907231500,451.5,432.600006,95.813955,100,56.799999,0,69.099998,68.5,65.5
20160907233000,451.5,432.600006,95.813955,100,56.799999,0,69.0,68.5,65.5
20160907234500,451.5,438.899994,97.209301,100,56.799999,0,68.900002,68.5,65.5
20160908000000,451.5,438.899994,97.209301,100,56.799999,0,68.800003,68.5,65.5
20160908001500,451.5,438.899994,97.209301,100,56.799999,0,68.800003,68.5,65.5
20160908003000,451.5,445.200012,98.604654,100,57.5,0,68.800003,68.5,65.5
20160908004500,451.5,445.200012,98.604654,100,56.5,0,68.699997,68.5,65.5
20160908010000,451.5,445.200012,98.604654,100,56.5,0,68.699997,68.5,65.5
20160908011500,451.5,445.200012,98.604654,100,56.5,0,68.599998,68.5,65.5
20160908013000,451.5,445.200012,98.604654,100,56.5,0,68.599998,68.5,65.5
20160908014500,451.5,445.200012,98.604654,100,56.5,0,68.599998,68.5,65.5
20160908020000,451.5,450.450012,99.767445,100,56.5,0,68.400002,68.5,65.5
20160908021500,451.5,450.450012,99.767445,100,57.099998,0,68.400002,68.5,65.5
20160908023000,451.5,450.450012,99.767445,100,57.099998,0,68.300003,68.5,65.5
20160908024500,451.5,450.450012,99.767445,100,57.099998,0,68.300003,68.5,65.5
20160908030000,451.5,450.450012,99.767445,100,56.299999,0,68.199997,68.5,65.5
20160908031500,451.5,450.450012,99.767445,100,56.299999,0,68.199997,68.5,65.5
20160908033000,451.5,457.799988,101.395346,100,56.299999,0,68.099998,68.5,65.5
20160908034500,451.5,469.350006,103.95349,99,56.299999,0,68.0,68.5,65.5
20160908040000,451.5,469.350006,103.95349,97,56.299999,0,67.900002,68.5,65.5
20160908041500,451.5,469.350006,103.95349,92,56.299999,0,67.800003,68.5,65.5
20160908043000,451.5,469.350006,103.95349,77,56.299999,0,67.800003,68.5,65.5
20160908044500,451.5,462.0,102.325581,74,57.099998,0,67.699997,68.5,65.5
20160908050000,451.5,462.0,102.325581,74,57.099998,0,67.699997,68.5,65.5
20160908051500,451.5,462.0,102.325581,74,57.099998,0,67.699997,68.5,65.5
20160908053000,451.5,462.0,102.325581,74,56.5,0,67.599998,68.5,65.5
20160908054500,451.5,462.0,102.325581,74,57.200001,0,67.599998,68.5,65.5
20160908060000,451.5,454.649994,100.697673,74,56.400002,0,67.599998,68.5,65.5
20160908061500,451.5,464.100006,102.790699,74,56.400002,0,67.599998,68.5,65.5
20160908063000,451.5,456.75,101.162791,74,56.400002,0,67.5,68.5,65.5
20160908064500,451.5,468.299988,103.720928,74,56.400002,0,67.400002,68.5,65.5
20160908070000,451.5,455.700012,100.930235,73,56.400002,0,67.400002,68.5,65.5
20160908071500,451.5,447.299988,99.069765,73,56.400002,0,67.400002,68.5,65.5
20160908073000,451.5,457.799988,101.395346,73,56.400002,0,67.400002,68.5,65.5
20160908074500,451.5,467.25,103.488372,73,56.400002,0,67.400002,68.5,65.5
20160908080000,451.5,467.25,103.488372,73,57.099998,0,67.400002,68.5,65.5
20160908081500,451.5,458.850006,101.627908,72,57.099998,0,67.400002,68.5,65.5
20160908083000,451.5,458.850006,101.627908,72,56.400002,0,67.5,68.5,65.5
20160908084500,451.5,458.850006,101.627908,72,56.400002,0,67.599998,68.5,65.5
20160908090000,451.5,458.850006,101.627908,72,56.400002,0,67.699997,68.5,65.5
20160908091500,451.5,458.850006,101.627908,72,56.400002,0,67.900002,68.5,65.5
20160908093000,451.5,466.200012,103.255817,72,56.400002,0,68.099998,68.5,65.5
20160908094500,451.5,466.200012,103.255817,72,56.400002,0,68.199997,68.5,65.5
20160908100000,451.5,466.200012,103.255817,71,57.200001,0,68.300003,68.5,65.5
20160908101500,451.5,457.799988,101.395346,71,57.200001,0,68.5,68.5,65.5
20160908103000,451.5,463.049988,102.558137,71,57.200001,0,68.599998,68.5,65.5
20160908104500,451.5,478.799988,106.046509,85,56.400002,0,68.800003,68.5,65.5
20160908110000,451.5,358.049988,79.302323,82,57.5,0,68.900002,68.5,65.5
20160908111500,451.5,474.600006,105.11628,83,56.799999,0,69.0,68.5,65.5
20160908113000,451.5,474.600006,105.11628,80,56.799999,0,69.099998,68.5,65.5
20160908114500,451.5,466.200012,103.255817,81,56.799999,0,69.199997,68.5,65.5
20160908120000,451.5,474.600006,105.11628,75,56.799999,0,69.099998,68.5,65.5
20160908121500,451.5,350.700012,77.674421,73,56.799999,0,69.099998,68.5,65.5
20160908123000,451.5,475.649994,105.348836,75,56.799999,0,69.099998,68.5,65.5
20160908124500,451.5,466.200012,103.255817,69,56.799999,0,69.0,68.5,65.5
20160908130000,451.5,428.399994,94.88372,61,56.799999,0,69.0,68.5,65.5
20160908131500,451.5,438.899994,97.209301,67,56.799999,0,69.099998,68.5,65.5
20160908133000,451.5,438.899994,97.209301,67,56.799999,0,69.099998,68.5,65.5
20160908134500,451.5,438.899994,97.209301,67,56.799999,0,69.099998,68.5,65.5
20160908140000,451.5,438.899994,97.209301,67,56.799999,0,69.099998,68.5,65.5
20160908141500,451.5,452.549988,100.232555,67,56.799999,0,69.099998,68.5,65.5
20160908143000,451.5,462.0,102.325581,67,56.799999,0,69.099998,68.5,65.5
20160908144500,451.5,462.0,102.325581,67,56.799999,0,69.099998,68.5,65.5
20160908150000,451.5,454.649994,100.697673,67,56.799999,0,69.099998,68.5,65.5
20160908151500,451.5,449.399994,99.534882,67,56.799999,0,69.099998,68.5,65.5
20160908153000,451.5,449.399994,99.534882,67,56.799999,0,69.099998,68.5,65.5
20160908154500,451.5,449.399994,99.534882,67,56.799999,0,69.099998,68.5,65.5
20160908160000,451.5,449.399994,99.534882,67,56.799999,0,69.099998,68.5,65.5
20160908161500,451.5,439.950012,97.441863,67,56.799999,0,69.099998,68.5,65.5
20160908163000,451.5,446.25,98.837209,67,56.799999,0,69.099998,68.5,65.5
20160908164500,451.5,441.0,97.674419,67,56.799999,0,69.199997,68.5,65.5
20160908170000,451.5,452.549988,100.232555,67,56.799999,0,69.199997,68.5,65.5
20160908171500,451.5,452.549988,100.232555,67,56.799999,0,69.199997,68.5,65.5
20160908173000,451.5,452.549988,100.232555,67,56.799999,0,69.199997,68.5,65.5
20160908174500,451.5,452.549988,100.232555,67,56.799999,0,69.199997,68.5,65.5
20160908180000,451.5,452.549988,100.232555,67,56.799999,0,69.199997,68.5,65.5
20160908181500,451.5,452.549988,100.232555,67,56.799999,0,69.199997,68.5,65.5
20160908183000,451.5,444.149994,98.372092,67,56.799999,0,69.300003,68.5,65.5
20160908184500,451.5,444.149994,98.372092,67,56.799999,0,69.300003,68.5,65.5
20160908190000,451.5,444.149994,98.372092,67,56.799999,0,69.199997,68.5,65.5
20160908191500,451.5,457.799988,101.395346,67,56.799999,0,69.300003,68.5,65.5
20160908193000,451.5,450.450012,99.767445,67,56.799999,0,69.300003,68.5,65.5
20160908194500,451.5,450.450012,99.767445,67,57.5,0,69.300003,68.5,65.5
20160908200000,451.5,457.799988,101.395346,67,56.400002,0,69.199997,68.5,65.5
20160908201500,451.5,444.149994,98.372092,67,56.400002,0,69.199997,68.5,65.5
20160908203000,451.5,444.149994,98.372092,67,56.400002,0,69.199997,68.5,65.5
20160908204500,451.5,458.850006,101.627908,67,56.400002,0,69.199997,68.5,65.5
20160908210000,451.5,458.850006,101.627908,67,56.400002,0,69.099998,68.5,65.5
20160908211500,451.5,458.850006,101.627908,67,56.400002,0,69.099998,68.5,65.5
20160908213000,451.5,451.5,100.0,67,57.099998,0,69.099998,68.5,65.5
20160908214500,451.5,451.5,100.0,67,57.099998,0,69.0,68.5,65.5
20160908220000,451.5,451.5,100.0,67,57.099998,0,69.0,68.5,65.5
20160908221500,451.5,460.950012,102.093026,67,57.099998,0,69.0,68.5,65.5
20160908223000,451.5,451.5,100.0,67,56.400002,0,68.900002,68.5,65.5
20160908224500,451.5,451.5,100.0,67,56.400002,0,68.900002,68.5,65.5
20160908230000,451.5,451.5,100.0,67,57.5,0,68.900002,68.5,65.5
20160908231500,451.5,457.799988,101.395346,67,57.5,0,68.900002,68.5,65.5
20160908233000,451.5,451.5,100.0,67,57.5,0,68.800003,68.5,65.5
20160908234500,451.5,451.5,100.0,67,56.400002,0,68.800003,68.5,65.5
20160909000000,451.5,451.5,100.0,67,56.400002,0,68.800003,68.5,65.5
20160909001500,451.5,463.049988,102.558137,67,57.099998,0,68.699997,68.5,65.5
20160909003000,451.5,463.049988,102.558137,67,57.099998,0,68.699997,68.5,65.5
20160909004500,451.5,463.049988,102.558137,67,57.099998,0,68.699997,68.5,65.5
20160909010000,451.5,463.049988,102.558137,67,57.099998,0,68.599998,68.5,65.5
20160909011500,451.5,463.049988,102.558137,67,56.400002,0,68.599998,68.5,65.5
20160909013000,451.5,463.049988,102.558137,67,56.400002,0,68.599998,68.5,65.5
20160909014500,451.5,463.049988,102.558137,67,57.099998,0,68.599998,68.5,65.5
20160909020000,451.5,463.049988,102.558137,67,57.099998,0,68.5,68.5,65.5
20160909021500,451.5,463.049988,102.558137,67,57.099998,0,68.400002,68.5,65.5
20160909023000,451.5,463.049988,102.558137,66,56.0,0,68.400002,68.5,65.5
20160909024500,451.5,463.049988,102.558137,66,56.0,0,68.300003,68.5,65.5
20160909030000,451.5,463.049988,102.558137,65,57.099998,0,68.300003,68.5,65.5
20160909031500,451.5,463.049988,102.558137,64,57.099998,0,68.199997,68.5,65.5
20160909033000,451.5,463.049988,102.558137,64,56.400002,0,68.199997,68.5,65.5
20160909034500,451.5,463.049988,102.558137,64,56.400002,0,68.199997,68.5,65.5
20160909040000,451.5,456.75,101.162791,64,56.400002,0,68.099998,68.5,65.5
20160909041500,451.5,466.200012,103.255817,64,56.400002,0,68.099998,68.5,65.5
20160909043000,451.5,451.5,100.0,64,57.099998,0,68.099998,68.5,65.5
20160909044500,451.5,451.5,100.0,64,57.099998,0,68.099998,68.5,65.5
20160909050000,451.5,451.5,100.0,64,57.099998,0,68.0,68.5,65.5
20160909051500,451.5,458.850006,101.627908,64,56.400002,0,68.0,68.5,65.5
20160909053000,451.5,458.850006,101.627908,64,57.099998,0,67.900002,68.5,65.5
20160909054500,451.5,452.549988,100.232555,64,57.099998,0,67.900002,68.5,65.5
20160909060000,451.5,452.549988,100.232555,64,57.099998,0,67.900002,68.5,65.5
20160909061500,451.5,452.549988,100.232555,64,57.099998,0,67.900002,68.5,65.5
20160909063000,451.5,452.549988,100.232555,64,57.099998,0,67.900002,68.5,65.5
20160909064500,451.5,452.549988,100.232555,64,57.099998,0,67.900002,68.5,65.5
20160909070000,451.5,452.549988,100.232555,64,56.400002,0,67.900002,68.5,65.5
20160909071500,451.5,457.799988,101.395346,64,57.200001,0,67.900002,68.5,65.5
20160909073000,451.5,457.799988,101.395346,64,56.400002,0,67.900002,68.5,65.5
20160909074500,451.5,457.799988,101.395346,64,57.099998,0,67.800003,68.5,65.5
20160909080000,451.5,438.899994,97.209301,66,57.099998,0,67.800003,68.5,65.5
20160909081500,451.5,446.25,98.837209,66,57.099998,0,67.900002,68.5,65.5
20160909083000,451.5,438.899994,97.209301,66,57.099998,0,67.900002,68.5,65.5
20160909084500,451.5,450.450012,99.767445,66,57.099998,0,68.199997,68.5,65.5
20160909090000,451.5,444.149994,98.372092,66,57.099998,0,68.300003,68.5,65.5
20160909091500,451.5,450.450012,99.767445,66,57.099998,0,68.5,68.5,65.5
