PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909093000,451.5,444.149994,98.372092,66,57.099998,0,68.699997,68.5,65.5
20160909094500,451.5,444.149994,98.372092,66,57.099998,0,68.800003,68.5,65.5
20160909100000,451.5,444.149994,98.372092,66,57.099998,0,69.0,68.5,65.5
20160909101500,451.5,444.149994,98.372092,66,57.099998,0,69.099998,68.5,65.5
20160909103000,451.5,424.200012,93.953491,72,56.400002,0,69.199997,68.5,65.5
20160909104500,451.5,433.649994,96.04651,76,57.099998,0,69.300003,68.5,65.5
20160909110000,451.5,464.100006,102.790699,79,57.900002,0,69.599998,68.5,65.5
20160909111500,451.5,444.149994,98.372092,62,56.799999,0,69.599998,68.5,65.5
20160909113000,451.5,444.149994,98.372092,62,56.799999,0,69.699997,68.5,65.5
20160909114500,451.5,449.399994,99.534882,62,56.799999,0,69.699997,68.5,65.5
20160909120000,451.5,449.399994,99.534882,62,56.799999,0,69.699997,68.5,65.5
20160909121500,451.5,435.75,96.511628,63,56.799999,0,69.699997,68.5,65.5
20160909123000,451.5,435.75,96.511628,63,56.799999,0,69.699997,68.5,65.5
20160909124500,451.5,435.75,96.511628,64,56.0,0,69.699997,68.5,65.5
20160909130000,451.5,443.100006,98.139536,64,57.799999,0,69.699997,68.5,65.5
20160909131500,451.5,433.649994,96.04651,64,56.799999,0,69.699997,68.5,65.5
20160909133000,451.5,433.649994,96.04651,65,56.0,0,69.599998,68.5,65.5
20160909134500,451.5,438.899994,97.209301,65,56.0,0,69.5,68.5,65.5
20160909140000,451.5,438.899994,97.209301,66,57.099998,0,69.400002,68.5,65.5
20160909141500,451.5,438.899994,97.209301,66,57.099998,0,69.400002,68.5,65.5
20160909143000,451.5,444.149994,98.372092,66,56.0,0,69.400002,68.5,65.5
20160909144500,451.5,438.899994,97.209301,66,56.0,0,69.400002,68.5,65.5
20160909150000,451.5,438.899994,97.209301,67,56.0,0,69.400002,68.5,65.5
20160909151500,451.5,452.549988,100.232555,69,56.799999,0,69.400002,68.5,65.5
20160909153000,451.5,346.5,76.744186,97,56.799999,0,69.400002,68.5,65.5
20160909154500,451.5,468.299988,103.720928,100,57.5,0,69.400002,68.5,65.5
20160909160000,451.5,351.75,77.906977,100,56.799999,0,69.400002,68.5,65.5
20160909161500,451.5,470.399994,104.186045,100,57.5,0,69.400002,68.5,65.5
20160909163000,451.5,475.649994,105.348836,95,56.799999,0,69.300003,68.5,65.5
20160909164500,451.5,463.049988,102.558137,100,56.799999,0,69.300003,68.5,65.5
20160909170000,451.5,380.100006,84.186048,100,56.799999,0,69.300003,68.5,65.5
20160909171500,451.5,439.950012,97.441863,99,57.5,0,69.300003,68.5,65.5
20160909173000,451.5,449.399994,99.534882,100,56.799999,0,69.199997,68.5,65.5
20160909174500,451.5,466.200012,103.255817,62,56.799999,0,69.199997,68.5,65.5
20160909180000,451.5,445.200012,98.604654,62,56.799999,0,69.099998,68.5,65.5
20160909181500,451.5,445.200012,98.604654,62,57.5,0,69.099998,68.5,65.5
20160909183000,451.5,445.200012,98.604654,62,57.5,0,69.199997,68.5,65.5
20160909184500,451.5,445.200012,98.604654,62,57.5,0,69.199997,68.5,65.5
20160909190000,451.5,437.850006,96.976746,62,56.799999,0,69.199997,68.5,65.5
20160909191500,451.5,444.149994,98.372092,63,56.799999,0,69.199997,68.5,65.5
20160909193000,451.5,444.149994,98.372092,63,56.799999,0,69.199997,68.5,65.5
20160909194500,451.5,444.149994,98.372092,63,56.799999,0,69.199997,68.5,65.5
20160909200000,451.5,444.149994,98.372092,63,57.5,0,69.199997,68.5,65.5
20160909201500,451.5,444.149994,98.372092,64,56.700001,0,69.099998,68.5,65.5
20160909203000,451.5,444.149994,98.372092,64,56.700001,0,69.099998,68.5,65.5
20160909204500,451.5,449.399994,99.534882,64,57.299999,0,69.099998,68.5,65.5
20160909210000,451.5,439.950012,97.441863,64,57.299999,0,69.099998,68.5,65.5
20160909211500,451.5,445.200012,98.604654,64,57.299999,0,69.099998,68.5,65.5
20160909213000,451.5,434.700012,96.279072,64,57.299999,0,69.099998,68.5,65.5
20160909214500,451.5,434.700012,96.279072,67,57.299999,0,69.0,68.5,65.5
20160909220000,451.5,446.25,98.837209,67,57.299999,0,69.0,68.5,65.5
20160909221500,451.5,437.850006,96.976746,67,57.299999,0,68.900002,68.5,65.5
20160909223000,451.5,437.850006,96.976746,67,57.299999,0,68.900002,68.5,65.5
20160909224500,451.5,437.850006,96.976746,67,57.299999,0,68.900002,68.5,65.5
20160909230000,451.5,437.850006,96.976746,67,57.299999,0,68.900002,68.5,65.5
20160909231500,451.5,437.850006,96.976746,67,57.299999,0,68.800003,68.5,65.5
20160909233000,451.5,446.25,98.837209,68,57.299999,0,68.800003,68.5,65.5
20160909234500,451.5,441.0,97.674419,68,57.299999,0,68.800003,68.5,65.5
20160910000000,451.5,441.0,97.674419,69,56.700001,0,68.699997,68.5,65.5
20160910001500,451.5,441.0,97.674419,69,56.700001,0,68.699997,68.5,65.5
20160910003000,451.5,441.0,97.674419,69,56.700001,0,68.699997,68.5,65.5
20160910004500,451.5,441.0,97.674419,69,56.700001,0,68.599998,68.5,65.5
20160910010000,451.5,441.0,97.674419,69,56.700001,0,68.599998,68.5,65.5
20160910011500,451.5,441.0,97.674419,69,56.700001,0,68.599998,68.5,65.5
20160910013000,451.5,441.0,97.674419,69,57.5,0,68.599998,68.5,65.5
20160910014500,451.5,446.25,98.837209,69,57.5,0,68.5,68.5,65.5
20160910020000,451.5,446.25,98.837209,69,56.799999,0,68.400002,68.5,65.5
20160910021500,451.5,446.25,98.837209,69,56.799999,0,68.400002,68.5,65.5
20160910023000,451.5,441.0,97.674419,69,56.799999,0,68.400002,68.5,65.5
20160910024500,451.5,447.299988,99.069765,69,56.799999,0,68.300003,68.5,65.5
20160910030000,451.5,447.299988,99.069765,69,56.799999,0,68.300003,68.5,65.5
20160910031500,451.5,447.299988,99.069765,69,56.799999,0,68.300003,68.5,65.5
20160910033000,451.5,447.299988,99.069765,69,57.400002,0,68.199997,68.5,65.5
20160910034500,451.5,447.299988,99.069765,69,57.400002,0,68.199997,68.5,65.5
20160910040000,451.5,447.299988,99.069765,69,57.400002,0,68.199997,68.5,65.5
20160910041500,451.5,447.299988,99.069765,69,57.400002,0,68.099998,68.5,65.5
20160910043000,451.5,447.299988,99.069765,69,57.400002,0,68.099998,68.5,65.5
20160910044500,451.5,452.549988,100.232555,69,56.700001,0,68.099998,68.5,65.5
20160910050000,451.5,452.549988,100.232555,69,56.700001,0,68.0,68.5,65.5
20160910051500,451.5,458.850006,101.627908,69,56.700001,0,67.900002,68.5,65.5
20160910053000,451.5,452.549988,100.232555,69,56.700001,0,67.900002,68.5,65.5
20160910054500,451.5,452.549988,100.232555,69,56.700001,0,67.900002,68.5,65.5
20160910060000,451.5,452.549988,100.232555,69,56.700001,0,67.800003,68.5,65.5
20160910061500,451.5,452.549988,100.232555,69,56.700001,0,67.800003,68.5,65.5
20160910063000,451.5,446.25,98.837209,69,56.700001,0,67.800003,68.5,65.5
20160910064500,451.5,446.25,98.837209,69,56.700001,0,67.800003,68.5,65.5
20160910070000,451.5,446.25,98.837209,69,56.700001,0,67.800003,68.5,65.5
20160910071500,451.5,446.25,98.837209,69,56.0,0,67.699997,68.5,65.5
20160910073000,451.5,451.5,100.0,69,56.900002,0,67.699997,68.5,65.5
20160910074500,451.5,451.5,100.0,69,56.900002,0,67.699997,68.5,65.5
20160910080000,451.5,451.5,100.0,69,56.900002,0,67.699997,68.5,65.5
20160910081500,451.5,451.5,100.0,69,56.900002,0,67.699997,68.5,65.5
20160910083000,451.5,451.5,100.0,73,56.900002,0,67.800003,68.5,65.5
20160910084500,451.5,475.649994,105.348836,70,57.5,0,67.800003,68.5,65.5
20160910090000,451.5,470.399994,104.186045,65,57.5,0,67.900002,68.5,65.5
20160910091500,451.5,470.399994,104.186045,65,57.5,0,68.099998,68.5,65.5
20160910093000,451.5,475.649994,105.348836,67,56.400002,0,68.199997,68.5,65.5
20160910094500,451.5,345.450012,76.511631,63,56.400002,0,68.400002,68.5,65.5
20160910100000,451.5,445.200012,98.604654,65,57.400002,0,68.5,68.5,65.5
20160910101500,451.5,475.649994,105.348836,65,57.400002,0,68.699997,68.5,65.5
20160910103000,451.5,475.649994,105.348836,66,56.799999,0,68.800003,68.5,65.5
20160910104500,451.5,450.450012,99.767445,66,56.799999,0,68.900002,68.5,65.5
20160910110000,451.5,470.399994,104.186045,66,56.799999,0,69.0,68.5,65.5
20160910111500,451.5,470.399994,104.186045,68,56.799999,0,69.099998,68.5,65.5
20160910113000,451.5,470.399994,104.186045,70,56.799999,0,69.0,68.5,65.5
20160910114500,451.5,470.399994,104.186045,67,56.799999,0,69.0,68.5,65.5
20160910120000,451.5,470.399994,104.186045,65,56.799999,0,68.900002,68.5,65.5
20160910121500,451.5,470.399994,104.186045,64,56.799999,0,68.800003,68.5,65.5
20160910123000,451.5,475.649994,105.348836,63,56.799999,0,68.900002,68.5,65.5
20160910124500,451.5,469.350006,103.95349,63,57.5,0,68.900002,68.5,65.5
20160910130000,451.5,469.350006,103.95349,64,56.400002,0,68.900002,68.5,65.5
20160910131500,451.5,469.350006,103.95349,62,57.5,0,68.800003,68.5,65.5
20160910133000,451.5,469.350006,103.95349,64,56.400002,0,68.800003,68.5,65.5
20160910134500,451.5,376.950012,83.488375,65,56.400002,0,68.800003,68.5,65.5
20160910140000,451.5,475.649994,105.348836,63,56.400002,0,68.800003,68.5,65.5
20160910141500,451.5,486.149994,107.674417,65,56.400002,0,68.800003,68.5,65.5
20160910143000,451.5,475.649994,105.348836,63,56.400002,0,68.800003,68.5,65.5
20160910144500,451.5,380.100006,84.186048,65,57.599998,0,68.699997,68.5,65.5
20160910150000,451.5,466.200012,103.255817,61,56.400002,0,68.800003,68.5,65.5
20160910151500,451.5,475.649994,105.348836,62,56.400002,0,68.699997,68.5,65.5
20160910153000,451.5,466.200012,103.255817,61,57.5,0,68.800003,68.5,65.5
20160910154500,451.5,474.600006,105.11628,64,56.700001,0,68.800003,68.5,65.5
20160910160000,451.5,474.600006,105.11628,61,56.0,0,68.800003,68.5,65.5
20160910161500,451.5,466.200012,103.255817,59,57.099998,0,68.800003,68.5,65.5
20160910163000,451.5,472.5,104.651163,60,57.099998,0,68.800003,68.5,65.5
20160910164500,451.5,477.75,105.813953,64,56.400002,0,68.900002,68.5,65.5
20160910170000,451.5,477.75,105.813953,65,57.5,0,68.900002,68.5,65.5
20160910171500,451.5,477.75,105.813953,64,57.5,0,68.900002,68.5,65.5
20160910173000,451.5,477.75,105.813953,62,57.5,0,68.900002,68.5,65.5
20160910174500,451.5,469.350006,103.95349,62,57.5,0,68.900002,68.5,65.5
20160910180000,451.5,469.350006,103.95349,59,57.5,0,68.900002,68.5,65.5
20160910181500,451.5,475.649994,105.348836,63,57.5,0,68.900002,68.5,65.5
20160910183000,451.5,445.200012,98.604654,63,56.799999,0,68.900002,68.5,65.5
20160910184500,451.5,475.649994,105.348836,65,56.799999,0,68.900002,68.5,65.5
20160910190000,451.5,475.649994,105.348836,60,56.799999,0,68.900002,68.5,65.5
20160910191500,451.5,480.899994,106.511627,62,56.799999,0,68.900002,68.5,65.5
20160910193000,451.5,475.649994,105.348836,59,56.799999,0,68.900002,68.5,65.5
20160910194500,451.5,470.399994,104.186045,69,56.799999,0,68.900002,68.5,65.5
20160910200000,451.5,470.399994,104.186045,66,56.799999,0,68.800003,68.5,65.5
20160910201500,451.5,456.75,101.162791,64,56.799999,0,68.800003,68.5,65.5
20160910203000,451.5,467.25,103.488372,73,57.5,0,68.800003,68.5,65.5
20160910204500,451.5,467.25,103.488372,75,56.799999,0,68.800003,68.5,65.5
20160910210000,451.5,473.549988,104.883718,72,56.799999,0,68.900002,68.5,65.5
20160910211500,451.5,473.549988,104.883718,70,56.799999,0,68.800003,68.5,65.5
20160910213000,451.5,473.549988,104.883718,68,56.799999,0,68.800003,68.5,65.5
20160910214500,451.5,473.549988,104.883718,68,57.5,0,68.800003,68.5,65.5
20160910220000,451.5,410.549988,90.93023,67,56.700001,0,68.699997,68.5,65.5
20160910221500,451.5,470.399994,104.186045,71,56.700001,0,68.699997,68.5,65.5
20160910223000,451.5,470.399994,104.186045,69,56.700001,0,68.699997,68.5,65.5
20160910224500,451.5,477.75,105.813953,71,56.700001,0,68.599998,68.5,65.5
20160910230000,451.5,477.75,105.813953,67,56.700001,0,68.599998,68.5,65.5
20160910231500,451.5,477.75,105.813953,66,56.700001,0,68.599998,68.5,65.5
20160910233000,451.5,466.200012,103.255817,69,56.700001,0,68.599998,68.5,65.5
20160910234500,451.5,475.649994,105.348836,65,56.700001,0,68.400002,68.5,65.5
20160911000000,451.5,475.649994,105.348836,64,56.700001,0,68.400002,68.5,65.5
20160911001500,451.5,475.649994,105.348836,63,56.700001,0,68.400002,68.5,65.5
20160911003000,451.5,455.700012,100.930235,48,56.700001,0,68.300003,68.5,65.5
20160911004500,451.5,441.0,97.674419,51,56.700001,0,68.300003,68.5,65.5
20160911010000,451.5,441.0,97.674419,53,56.700001,0,68.300003,68.5,65.5
20160911011500,451.5,441.0,97.674419,55,56.700001,0,68.300003,68.5,65.5
20160911013000,451.5,441.0,97.674419,55,57.900002,0,68.300003,68.5,65.5
20160911014500,451.5,441.0,97.674419,55,57.200001,0,68.300003,68.5,65.5
20160911020000,451.5,441.0,97.674419,55,57.200001,0,68.300003,68.5,65.5
20160911021500,451.5,441.0,97.674419,55,56.400002,0,68.300003,68.5,65.5
20160911023000,451.5,441.0,97.674419,55,57.099998,0,68.199997,68.5,65.5
20160911024500,451.5,449.399994,99.534882,55,57.099998,0,68.199997,68.5,65.5
20160911030000,451.5,437.850006,96.976746,55,56.400002,0,68.199997,68.5,65.5
20160911031500,451.5,445.200012,98.604654,55,56.400002,0,68.099998,68.5,65.5
20160911033000,451.5,437.850006,96.976746,56,56.400002,0,68.099998,68.5,65.5
20160911034500,451.5,437.850006,96.976746,56,57.400002,0,68.099998,68.5,65.5
20160911040000,451.5,443.100006,98.139536,56,56.400002,0,68.0,68.5,65.5
20160911041500,451.5,443.100006,98.139536,56,56.400002,0,67.900002,68.5,65.5
20160911043000,451.5,443.100006,98.139536,56,56.400002,0,67.900002,68.5,65.5
20160911044500,451.5,443.100006,98.139536,56,57.099998,0,67.900002,68.5,65.5
20160911050000,451.5,443.100006,98.139536,56,57.099998,0,67.900002,68.5,65.5
20160911051500,451.5,443.100006,98.139536,56,56.400002,0,67.800003,68.5,65.5
20160911053000,451.5,443.100006,98.139536,56,56.400002,0,67.800003,68.5,65.5
20160911054500,451.5,443.100006,98.139536,56,57.200001,0,67.800003,68.5,65.5
20160911060000,451.5,443.100006,98.139536,56,57.200001,0,67.800003,68.5,65.5
20160911061500,451.5,437.850006,96.976746,57,56.400002,0,67.800003,68.5,65.5
20160911063000,451.5,445.200012,98.604654,57,57.200001,0,67.800003,68.5,65.5
20160911064500,451.5,445.200012,98.604654,57,56.400002,0,67.800003,68.5,65.5
20160911070000,451.5,445.200012,98.604654,57,56.400002,0,67.800003,68.5,65.5
20160911071500,451.5,438.899994,97.209301,57,57.099998,0,67.800003,68.5,65.5
20160911073000,451.5,447.299988,99.069765,57,56.400002,0,67.699997,68.5,65.5
20160911074500,451.5,447.299988,99.069765,57,56.400002,0,67.699997,68.5,65.5
20160911080000,451.5,447.299988,99.069765,57,57.200001,0,67.699997,68.5,65.5
20160911081500,451.5,452.549988,100.232555,60,57.200001,0,67.699997,68.5,65.5
20160911083000,451.5,457.799988,101.395346,60,57.200001,0,67.699997,68.5,65.5
20160911084500,451.5,478.799988,106.046509,62,56.400002,0,67.699997,68.5,65.5
20160911090000,451.5,478.799988,106.046509,63,57.200001,0,67.900002,68.5,65.5
20160911091500,451.5,478.799988,106.046509,64,57.200001,0,68.099998,68.5,65.5
20160911093000,451.5,478.799988,106.046509,65,56.400002,0,68.099998,68.5,65.5
20160911094500,451.5,478.799988,106.046509,66,57.0,0,68.300003,68.5,65.5
20160911100000,451.5,478.799988,106.046509,63,57.0,0,68.400002,68.5,65.5
20160911101500,451.5,478.799988,106.046509,62,57.0,0,68.599998,68.5,65.5
20160911103000,451.5,478.799988,106.046509,62,57.0,0,68.699997,68.5,65.5
20160911104500,451.5,416.850006,92.325583,60,57.0,0,68.800003,68.5,65.5
20160911110000,451.5,451.5,100.0,59,57.0,0,68.900002,68.5,65.5
20160911111500,451.5,475.649994,105.348836,59,57.0,0,69.099998,68.5,65.5
20160911113000,451.5,455.700012,100.930235,59,57.0,0,69.099998,68.5,65.5
20160911114500,451.5,475.649994,105.348836,58,57.0,0,69.199997,68.5,65.5
20160911120000,451.5,475.649994,105.348836,60,57.0,0,69.199997,68.5,65.5
20160911121500,451.5,435.75,96.511628,57,56.400002,0,69.199997,68.5,65.5
20160911123000,451.5,477.75,105.813953,60,56.400002,0,69.199997,68.5,65.5
20160911124500,451.5,477.75,105.813953,57,57.5,0,69.199997,68.5,65.5
20160911130000,451.5,477.75,105.813953,60,56.400002,0,69.199997,68.5,65.5
20160911131500,451.5,477.75,105.813953,53,56.400002,0,69.099998,68.5,65.5
20160911133000,451.5,477.75,105.813953,53,56.400002,0,69.099998,68.5,65.5
20160911134500,451.5,469.350006,103.95349,51,56.400002,0,69.099998,68.5,65.5
20160911140000,451.5,475.649994,105.348836,50,56.400002,0,69.0,68.5,65.5
20160911141500,451.5,475.649994,105.348836,52,56.400002,0,68.900002,68.5,65.5
20160911143000,451.5,475.649994,105.348836,53,57.099998,0,68.900002,68.5,65.5
20160911144500,451.5,475.649994,105.348836,49,57.099998,0,68.900002,68.5,65.5
20160911150000,451.5,364.350006,80.697676,54,57.099998,0,68.900002,68.5,65.5
20160911151500,451.5,345.450012,76.511631,55,57.099998,0,68.800003,68.5,65.5
20160911153000,451.5,466.200012,103.255817,56,57.099998,0,68.800003,68.5,65.5
20160911154500,451.5,486.149994,107.674417,57,57.099998,0,68.800003,68.5,65.5
20160911160000,451.5,475.649994,105.348836,49,56.400002,0,68.800003,68.5,65.5
20160911161500,451.5,475.649994,105.348836,50,56.400002,0,68.800003,68.5,65.5
20160911163000,451.5,475.649994,105.348836,58,56.400002,0,68.800003,68.5,65.5
20160911164500,451.5,466.200012,103.255817,57,57.200001,0,68.800003,68.5,65.5
20160911170000,451.5,458.850006,101.627908,56,57.200001,0,68.800003,68.5,65.5
20160911171500,451.5,451.5,100.0,57,57.200001,0,68.800003,68.5,65.5
20160911173000,451.5,473.549988,104.883718,46,57.200001,0,68.800003,68.5,65.5
20160911174500,451.5,452.549988,100.232555,46,57.200001,0,68.800003,68.5,65.5
20160911180000,451.5,475.649994,105.348836,50,57.200001,0,68.699997,68.5,65.5
20160911181500,451.5,475.649994,105.348836,48,57.200001,0,68.699997,68.5,65.5
20160911183000,451.5,466.200012,103.255817,47,57.200001,0,68.699997,68.5,65.5
20160911184500,451.5,474.600006,105.11628,48,57.200001,0,68.699997,68.5,65.5
20160911190000,451.5,474.600006,105.11628,46,56.400002,0,68.599998,68.5,65.5
20160911191500,451.5,474.600006,105.11628,47,56.400002,0,68.599998,68.5,65.5
20160911193000,451.5,474.600006,105.11628,48,57.5,0,68.599998,68.5,65.5
20160911194500,451.5,469.350006,103.95349,43,56.5,0,68.599998,68.5,65.5
20160911200000,451.5,415.799988,92.093021,48,57.299999,0,68.5,68.5,65.5
20160911201500,451.5,451.5,100.0,47,56.700001,0,68.400002,68.5,65.5
20160911203000,451.5,458.850006,101.627908,47,56.700001,0,68.400002,68.5,65.5
20160911204500,451.5,458.850006,101.627908,47,56.700001,0,68.400002,68.5,65.5
20160911210000,451.5,447.299988,99.069765,47,56.700001,0,68.400002,68.5,65.5
20160911211500,451.5,439.950012,97.441863,47,56.700001,0,68.400002,68.5,65.5
20160911213000,451.5,439.950012,97.441863,47,56.700001,0,68.5,68.5,65.5
20160911214500,451.5,433.649994,96.04651,48,56.700001,0,68.5,68.5,65.5
20160911220000,451.5,438.899994,97.209301,48,56.700001,0,68.5,68.5,65.5
20160911221500,451.5,438.899994,97.209301,48,56.700001,0,68.5,68.5,65.5
20160911223000,451.5,438.899994,97.209301,48,56.700001,0,68.400002,68.5,65.5
20160911224500,451.5,438.899994,97.209301,48,56.700001,0,68.400002,68.5,65.5
20160911230000,451.5,444.149994,98.372092,48,56.700001,0,68.400002,68.5,65.5
20160911231500,451.5,444.149994,98.372092,48,56.700001,0,68.400002,68.5,65.5
20160911233000,451.5,444.149994,98.372092,48,56.0,0,68.400002,68.5,65.5
20160911234500,451.5,444.149994,98.372092,48,56.799999,0,68.300003,68.5,65.5
20160912000000,451.5,444.149994,98.372092,48,56.799999,0,68.300003,68.5,65.5
20160912001500,451.5,444.149994,98.372092,48,56.0,0,68.300003,68.5,65.5
20160912003000,451.5,444.149994,98.372092,48,56.0,0,68.199997,68.5,65.5
20160912004500,451.5,444.149994,98.372092,48,56.700001,0,68.199997,68.5,65.5
20160912010000,451.5,444.149994,98.372092,48,56.0,0,68.199997,68.5,65.5
20160912011500,451.5,444.149994,98.372092,48,56.0,0,68.199997,68.5,65.5
20160912013000,451.5,438.899994,97.209301,48,57.099998,0,68.199997,68.5,65.5
20160912014500,451.5,449.399994,99.534882,49,56.400002,0,68.199997,68.5,65.5
20160912020000,451.5,439.950012,97.441863,49,56.400002,0,68.199997,68.5,65.5
20160912021500,451.5,439.950012,97.441863,49,57.099998,0,68.199997,68.5,65.5
20160912023000,451.5,439.950012,97.441863,49,57.099998,0,68.199997,68.5,65.5
20160912024500,451.5,447.299988,99.069765,49,57.099998,0,68.199997,68.5,65.5
20160912030000,451.5,447.299988,99.069765,49,57.099998,0,68.199997,68.5,65.5
20160912031500,451.5,447.299988,99.069765,49,57.099998,0,68.199997,68.5,65.5
20160912033000,451.5,447.299988,99.069765,49,57.099998,0,68.199997,68.5,65.5
20160912034500,451.5,454.649994,100.697673,49,57.099998,0,68.099998,68.5,65.5
20160912040000,451.5,454.649994,100.697673,49,57.099998,0,68.099998,68.5,65.5
20160912041500,451.5,454.649994,100.697673,49,57.099998,0,68.099998,68.5,65.5
20160912043000,451.5,454.649994,100.697673,49,56.400002,0,68.099998,68.5,65.5
20160912044500,451.5,444.149994,98.372092,49,57.200001,0,68.0,68.5,65.5
20160912050000,451.5,444.149994,98.372092,49,56.400002,0,68.0,68.5,65.5
20160912051500,451.5,451.5,100.0,49,56.400002,0,68.0,68.5,65.5
20160912053000,451.5,451.5,100.0,49,56.400002,0,67.900002,68.5,65.5
20160912054500,451.5,464.100006,102.790699,47,56.400002,0,67.900002,68.5,65.5
20160912060000,451.5,464.100006,102.790699,46,56.400002,0,67.800003,68.5,65.5
20160912061500,451.5,464.100006,102.790699,45,57.200001,0,67.800003,68.5,65.5
20160912063000,451.5,464.100006,102.790699,45,56.400002,0,67.800003,68.5,65.5
20160912064500,451.5,464.100006,102.790699,45,56.400002,0,67.699997,68.5,65.5
20160912070000,451.5,464.100006,102.790699,45,56.400002,0,67.699997,68.5,65.5
20160912071500,451.5,464.100006,102.790699,45,56.400002,0,67.699997,68.5,65.5
20160912073000,451.5,452.549988,100.232555,45,56.400002,0,67.699997,68.5,65.5
20160912074500,451.5,452.549988,100.232555,45,56.400002,0,67.599998,68.5,65.5
20160912080000,451.5,452.549988,100.232555,45,56.400002,0,67.599998,68.5,65.5
20160912081500,451.5,445.200012,98.604654,45,56.400002,0,67.599998,68.5,65.5
20160912083000,451.5,445.200012,98.604654,45,57.099998,0,67.699997,68.5,65.5
20160912084500,451.5,445.200012,98.604654,45,57.099998,0,67.699997,68.5,65.5
20160912090000,451.5,445.200012,98.604654,45,57.099998,0,67.800003,68.5,65.5
20160912091500,451.5,439.950012,97.441863,45,57.099998,0,67.800003,68.5,65.5
20160912093000,451.5,451.5,100.0,50,57.099998,0,68.0,68.5,65.5
20160912100000,451.5,359.100006,79.534885,65,57.900002,0,68.400002,68.5,65.5
20160912101500,451.5,472.5,104.651163,71,56.400002,0,68.400002,68.5,65.5
20160912103000,451.5,466.200012,103.255817,73,56.400002,0,68.599998,68.5,65.5
20160912104500,451.5,475.649994,105.348836,60,56.400002,0,68.699997,68.5,65.5
20160912110000,451.5,475.649994,105.348836,56,56.400002,0,68.800003,68.5,65.5
20160912111500,451.5,466.200012,103.255817,60,56.400002,0,68.900002,68.5,65.5
20160912113000,451.5,466.200012,103.255817,59,56.400002,0,69.099998,68.5,65.5
20160912114500,451.5,477.75,105.813953,60,56.400002,0,69.199997,68.5,65.5
20160912120000,451.5,472.5,104.651163,58,57.200001,0,69.199997,68.5,65.5
20160912121500,451.5,472.5,104.651163,55,57.200001,0,69.199997,68.5,65.5
20160912123000,451.5,472.5,104.651163,57,56.400002,0,69.199997,68.5,65.5
20160912124500,451.5,472.5,104.651163,54,56.400002,0,69.199997,68.5,65.5
20160912130000,451.5,472.5,104.651163,57,56.400002,0,69.199997,68.5,65.5
20160912131500,451.5,466.200012,103.255817,52,56.400002,0,69.199997,68.5,65.5
20160912133000,451.5,475.649994,105.348836,51,56.400002,0,69.099998,68.5,65.5
20160912134500,451.5,486.149994,107.674417,54,56.400002,0,69.099998,68.5,65.5
20160912140000,451.5,445.200012,98.604654,53,56.400002,0,69.099998,68.5,65.5
20160912141500,451.5,475.649994,105.348836,57,56.400002,0,69.099998,68.5,65.5
20160912143000,451.5,434.700012,96.279072,38,56.400002,0,69.099998,68.5,65.5
20160912144500,451.5,445.200012,98.604654,41,57.200001,0,69.099998,68.5,65.5
20160912150000,451.5,445.200012,98.604654,42,57.200001,0,69.099998,68.5,65.5
20160912151500,451.5,450.450012,99.767445,42,57.200001,0,69.099998,68.5,65.5
20160912153000,451.5,450.450012,99.767445,42,56.400002,0,69.099998,68.5,65.5
20160912154500,451.5,450.450012,99.767445,42,56.400002,0,69.099998,68.5,65.5
20160912160000,451.5,450.450012,99.767445,42,56.400002,0,69.300003,68.5,65.5
20160912161500,451.5,450.450012,99.767445,42,56.400002,0,69.300003,68.5,65.5
20160912163000,451.5,450.450012,99.767445,42,56.400002,0,69.300003,68.5,65.5
20160912164500,451.5,450.450012,99.767445,42,57.099998,0,69.300003,68.5,65.5
20160912170000,451.5,450.450012,99.767445,42,57.099998,0,69.300003,68.5,65.5
20160912171500,451.5,450.450012,99.767445,42,57.099998,0,69.400002,68.5,65.5
20160912173000,451.5,444.149994,98.372092,42,57.099998,0,69.400002,68.5,65.5
20160912174500,451.5,451.5,100.0,42,57.900002,0,69.400002,68.5,65.5
20160912180000,451.5,451.5,100.0,42,57.900002,0,69.5,68.5,65.5
20160912181500,451.5,451.5,100.0,42,57.900002,0,69.5,68.5,65.5
20160912183000,451.5,445.200012,98.604654,42,57.900002,0,69.599998,68.5,65.5
20160912184500,451.5,445.200012,98.604654,42,57.099998,0,69.599998,68.5,65.5
20160912190000,451.5,445.200012,98.604654,42,57.099998,0,69.699997,68.5,65.5
20160912191500,451.5,434.700012,96.279072,42,56.400002,0,69.699997,68.5,65.5
20160912193000,451.5,452.549988,100.232555,42,56.400002,0,69.699997,68.5,65.5
20160912194500,451.5,452.549988,100.232555,42,57.200001,0,69.599998,68.5,65.5
20160912200000,451.5,445.200012,98.604654,42,57.200001,0,69.599998,68.5,65.5
20160912201500,451.5,435.75,96.511628,42,56.599998,0,69.599998,68.5,65.5
20160912203000,451.5,435.75,96.511628,42,56.599998,0,69.599998,68.5,65.5
20160912204500,451.5,441.0,97.674419,42,57.200001,0,69.599998,68.5,65.5
20160912210000,451.5,441.0,97.674419,42,57.200001,0,69.599998,68.5,65.5
20160912211500,451.5,449.399994,99.534882,43,57.200001,0,69.5,68.5,65.5
20160912213000,451.5,443.100006,98.139536,43,57.200001,0,69.400002,68.5,65.5
20160912214500,451.5,443.100006,98.139536,43,56.400002,0,69.400002,68.5,65.5
20160912220000,451.5,443.100006,98.139536,43,57.099998,0,69.400002,68.5,65.5
20160912221500,451.5,443.100006,98.139536,43,57.099998,0,69.300003,68.5,65.5
20160912223000,451.5,437.850006,96.976746,43,56.400002,0,69.300003,68.5,65.5
20160912224500,451.5,449.399994,99.534882,43,57.099998,0,69.300003,68.5,65.5
20160912230000,451.5,444.149994,98.372092,43,56.400002,0,69.300003,68.5,65.5
20160912231500,451.5,444.149994,98.372092,43,57.099998,0,69.199997,68.5,65.5
20160912233000,451.5,444.149994,98.372092,43,56.400002,0,69.199997,68.5,65.5
20160912234500,451.5,449.399994,99.534882,43,56.400002,0,69.199997,68.5,65.5
20160913000000,451.5,449.399994,99.534882,43,57.200001,0,69.099998,68.5,65.5
20160913001500,451.5,449.399994,99.534882,43,56.400002,0,69.099998,68.5,65.5
20160913003000,451.5,449.399994,99.534882,43,56.400002,0,69.099998,68.5,65.5
20160913004500,451.5,455.700012,100.930235,43,56.400002,0,69.0,68.5,65.5
20160913010000,451.5,455.700012,100.930235,43,56.400002,0,68.900002,68.5,65.5
20160913011500,451.5,450.450012,99.767445,43,56.400002,0,68.900002,68.5,65.5
20160913013000,451.5,450.450012,99.767445,43,56.400002,0,68.800003,68.5,65.5
20160913014500,451.5,450.450012,99.767445,43,56.400002,0,68.800003,68.5,65.5
20160913020000,451.5,450.450012,99.767445,43,56.400002,0,68.800003,68.5,65.5
20160913021500,451.5,450.450012,99.767445,43,56.400002,0,68.699997,68.5,65.5
20160913023000,451.5,450.450012,99.767445,43,57.099998,0,68.699997,68.5,65.5
20160913024500,451.5,450.450012,99.767445,43,56.400002,0,68.699997,68.5,65.5
20160913030000,451.5,450.450012,99.767445,43,56.400002,0,68.699997,68.5,65.5
20160913031500,451.5,464.100006,102.790699,43,56.400002,0,68.599998,68.5,65.5
20160913033000,451.5,464.100006,102.790699,43,56.400002,0,68.599998,68.5,65.5
20160913034500,451.5,464.100006,102.790699,43,56.400002,0,68.5,68.5,65.5
20160913040000,451.5,464.100006,102.790699,43,56.400002,0,68.400002,68.5,65.5
20160913041500,451.5,464.100006,102.790699,42,56.400002,0,68.400002,68.5,65.5
20160913043000,451.5,455.700012,100.930235,42,56.400002,0,68.400002,68.5,65.5
20160913044500,451.5,455.700012,100.930235,42,57.099998,0,68.400002,68.5,65.5
20160913050000,451.5,455.700012,100.930235,42,57.099998,0,68.300003,68.5,65.5
20160913051500,451.5,467.25,103.488372,42,56.400002,0,68.300003,68.5,65.5
20160913053000,451.5,467.25,103.488372,41,56.400002,0,68.300003,68.5,65.5
20160913054500,451.5,467.25,103.488372,40,56.400002,0,68.199997,68.5,65.5
20160913060000,451.5,458.850006,101.627908,40,56.400002,0,68.199997,68.5,65.5
20160913061500,451.5,458.850006,101.627908,40,56.400002,0,68.199997,68.5,65.5
20160913063000,451.5,458.850006,101.627908,40,56.400002,0,68.199997,68.5,65.5
20160913064500,451.5,458.850006,101.627908,40,56.400002,0,68.099998,68.5,65.5
20160913070000,451.5,458.850006,101.627908,40,57.099998,0,68.099998,68.5,65.5
20160913071500,451.5,458.850006,101.627908,40,56.400002,0,68.099998,68.5,65.5
20160913073000,451.5,458.850006,101.627908,40,56.400002,0,68.099998,68.5,65.5
20160913074500,451.5,458.850006,101.627908,40,56.400002,0,68.099998,68.5,65.5
20160913080000,451.5,458.850006,101.627908,40,57.099998,0,68.099998,68.5,65.5
20160913081500,451.5,458.850006,101.627908,40,57.099998,0,68.199997,68.5,65.5
20160913083000,451.5,458.850006,101.627908,40,57.099998,0,68.199997,68.5,65.5
20160913084500,451.5,458.850006,101.627908,40,57.099998,0,68.199997,68.5,65.5
20160913090000,451.5,458.850006,101.627908,40,57.099998,0,68.300003,68.5,65.5
20160913091500,451.5,458.850006,101.627908,40,57.099998,0,68.400002,68.5,65.5
20160913093000,451.5,443.100006,98.139536,40,57.099998,0,68.400002,68.5,65.5
20160913094500,451.5,437.850006,96.976746,40,57.099998,0,68.599998,68.5,65.5
20160913100000,451.5,445.200012,98.604654,42,57.099998,0,68.699997,68.5,65.5
20160913101500,451.5,445.200012,98.604654,42,57.099998,0,68.800003,68.5,65.5
20160913103000,451.5,445.200012,98.604654,43,57.700001,0,68.800003,68.5,65.5
20160913104500,451.5,445.200012,98.604654,43,57.700001,0,68.900002,68.5,65.5
20160913110000,451.5,445.200012,98.604654,43,56.799999,0,68.900002,68.5,65.5
20160913111500,451.5,445.200012,98.604654,43,56.799999,0,68.900002,68.5,65.5
20160913113000,451.5,445.200012,98.604654,43,56.799999,0,68.900002,68.5,65.5
20160913114500,451.5,445.200012,98.604654,43,56.799999,0,68.900002,68.5,65.5
20160913120000,451.5,445.200012,98.604654,43,56.799999,0,68.900002,68.5,65.5
20160913121500,451.5,435.75,96.511628,44,56.799999,0,68.900002,68.5,65.5
20160913123000,451.5,435.75,96.511628,44,56.799999,0,68.900002,68.5,65.5
20160913124500,451.5,435.75,96.511628,44,56.799999,0,68.900002,68.5,65.5
20160913130000,451.5,435.75,96.511628,44,56.799999,0,68.900002,68.5,65.5
20160913131500,451.5,435.75,96.511628,44,57.599998,0,69.0,68.5,65.5
20160913133000,451.5,435.75,96.511628,44,56.799999,0,69.0,68.5,65.5
20160913134500,451.5,450.450012,99.767445,44,56.799999,0,69.099998,68.5,65.5
20160913140000,451.5,450.450012,99.767445,44,56.799999,0,69.099998,68.5,65.5
20160913141500,451.5,450.450012,99.767445,44,56.799999,0,69.099998,68.5,65.5
20160913143000,451.5,456.75,101.162791,44,56.799999,0,69.0,68.5,65.5
20160913144500,451.5,456.75,101.162791,44,56.799999,0,69.0,68.5,65.5
20160913150000,451.5,456.75,101.162791,47,56.799999,0,69.0,68.5,65.5
20160913151500,451.5,354.899994,78.60465,49,56.799999,0,69.0,68.5,65.5
20160913153000,451.5,475.649994,105.348836,52,56.799999,0,69.0,68.5,65.5
20160913154500,451.5,392.700012,86.976747,49,56.799999,0,69.0,68.5,65.5
20160913160000,451.5,369.600006,81.860466,45,57.5,0,69.0,68.5,65.5
20160913161500,451.5,475.649994,105.348836,46,56.799999,0,69.099998,68.400002,65.400002
20160913163000,451.5,475.649994,105.348836,45,56.799999,0,69.099998,68.400002,65.400002
20160913164500,451.5,381.149994,84.418603,49,56.799999,0,69.099998,68.400002,65.400002
20160913170000,451.5,470.399994,104.186045,43,56.799999,0,69.099998,68.400002,65.400002
20160913171500,451.5,470.399994,104.186045,47,56.799999,0,69.099998,68.400002,65.400002
20160913173000,451.5,470.399994,104.186045,42,57.5,0,69.099998,68.400002,65.400002
20160913174500,451.5,470.399994,104.186045,45,56.799999,0,69.099998,68.400002,65.400002
20160913180000,451.5,475.649994,105.348836,45,56.799999,0,69.099998,68.400002,65.400002
20160913181500,451.5,475.649994,105.348836,45,57.5,0,69.099998,68.400002,65.400002
20160913183000,451.5,486.149994,107.674417,45,56.799999,0,69.099998,68.400002,65.400002
20160913184500,451.5,475.649994,105.348836,43,57.5,0,69.099998,68.400002,65.400002
20160913190000,451.5,475.649994,105.348836,45,56.700001,0,69.099998,68.400002,65.400002
20160913191500,451.5,455.700012,100.930235,40,56.700001,0,69.099998,68.400002,65.400002
20160913193000,451.5,475.649994,105.348836,41,57.5,0,69.099998,68.400002,65.400002
20160913194500,451.5,475.649994,105.348836,39,56.599998,0,69.099998,68.400002,65.400002
20160913200000,451.5,475.649994,105.348836,41,56.599998,0,69.099998,68.400002,65.400002
20160913201500,451.5,475.649994,105.348836,40,56.599998,0,69.099998,68.400002,65.400002
20160913203000,451.5,466.200012,103.255817,37,57.200001,0,69.0,68.400002,65.400002
20160913204500,451.5,466.200012,103.255817,37,57.200001,0,69.0,68.400002,65.400002
20160913210000,451.5,466.200012,103.255817,41,57.200001,0,68.900002,68.400002,65.400002
20160913211500,451.5,477.75,105.813953,39,57.200001,0,68.900002,68.400002,65.400002
20160913213000,451.5,457.799988,101.395346,36,57.200001,0,68.900002,68.400002,65.400002
20160913214500,451.5,470.399994,104.186045,39,57.200001,0,68.900002,68.400002,65.400002
20160913220000,451.5,475.649994,105.348836,37,57.200001,0,68.900002,68.400002,65.400002
20160913221500,451.5,475.649994,105.348836,42,57.200001,0,68.900002,68.400002,65.400002
20160913223000,451.5,475.649994,105.348836,43,57.200001,0,68.900002,68.400002,65.400002
20160913224500,451.5,475.649994,105.348836,42,57.200001,0,68.800003,68.400002,65.400002
20160913230000,451.5,470.399994,104.186045,41,57.200001,0,68.800003,68.400002,65.400002
20160913231500,451.5,426.299988,94.418602,42,57.200001,0,68.800003,68.400002,65.400002
20160913233000,451.5,474.600006,105.11628,39,57.200001,0,68.800003,68.400002,65.400002
20160913234500,451.5,474.600006,105.11628,35,57.200001,0,68.800003,68.400002,65.400002
20160914000000,451.5,474.600006,105.11628,41,57.200001,0,68.699997,68.400002,65.400002
20160914001500,451.5,474.600006,105.11628,40,57.200001,0,68.699997,68.400002,65.400002
20160914003000,451.5,466.200012,103.255817,35,57.200001,0,68.699997,68.400002,65.400002
20160914004500,451.5,455.700012,100.930235,35,56.5,0,68.599998,68.400002,65.400002
20160914010000,451.5,466.200012,103.255817,35,56.5,0,68.599998,68.400002,65.400002
20160914011500,451.5,455.700012,100.930235,35,56.5,0,68.5,68.400002,65.400002
20160914013000,451.5,466.200012,103.255817,35,56.5,0,68.400002,68.400002,65.400002
20160914014500,451.5,455.700012,100.930235,35,56.5,0,68.400002,68.400002,65.400002
20160914020000,451.5,445.200012,98.604654,35,56.5,0,68.400002,68.400002,65.400002
20160914021500,451.5,445.200012,98.604654,35,56.5,0,68.300003,68.400002,65.400002
20160914023000,451.5,445.200012,98.604654,35,57.099998,0,68.300003,68.400002,65.400002
20160914024500,451.5,445.200012,98.604654,35,56.5,0,68.300003,68.400002,65.400002
20160914030000,451.5,445.200012,98.604654,35,56.5,0,68.300003,68.400002,65.400002
20160914031500,451.5,451.5,100.0,35,56.5,0,68.300003,68.400002,65.400002
20160914033000,451.5,443.100006,98.139536,35,56.5,0,68.300003,68.400002,65.400002
20160914034500,451.5,451.5,100.0,35,56.5,0,68.199997,68.400002,65.400002
20160914040000,451.5,451.5,100.0,35,56.5,0,68.199997,68.400002,65.400002
20160914041500,451.5,451.5,100.0,35,56.5,0,68.199997,68.400002,65.400002
20160914043000,451.5,451.5,100.0,35,56.5,0,68.199997,68.400002,65.400002
20160914044500,451.5,441.0,97.674419,35,56.5,0,68.199997,68.400002,65.400002
20160914050000,451.5,441.0,97.674419,35,56.5,0,68.199997,68.400002,65.400002
20160914051500,451.5,441.0,97.674419,35,56.5,0,68.199997,68.400002,65.400002
20160914053000,451.5,441.0,97.674419,35,56.5,0,68.099998,68.400002,65.400002
20160914054500,451.5,441.0,97.674419,35,56.5,0,68.099998,68.400002,65.400002
20160914060000,451.5,441.0,97.674419,35,57.099998,0,68.099998,68.400002,65.400002
20160914061500,451.5,451.5,100.0,35,56.400002,0,68.099998,68.400002,65.400002
20160914063000,451.5,451.5,100.0,35,56.400002,0,68.099998,68.400002,65.400002
20160914064500,451.5,451.5,100.0,35,56.400002,0,68.0,68.400002,65.400002
20160914070000,451.5,460.950012,102.093026,35,57.299999,0,67.900002,68.400002,65.400002
20160914071500,451.5,460.950012,102.093026,35,57.299999,0,67.900002,68.400002,65.400002
20160914073000,451.5,454.649994,100.697673,35,56.400002,0,67.900002,68.400002,65.400002
20160914074500,451.5,449.399994,99.534882,35,56.400002,0,67.900002,68.400002,65.400002
20160914080000,451.5,441.0,97.674419,35,56.400002,0,67.900002,68.400002,65.400002
20160914081500,451.5,454.649994,100.697673,35,57.200001,0,67.900002,68.400002,65.400002
20160914083000,451.5,449.399994,99.534882,35,57.200001,0,67.900002,68.400002,65.400002
20160914084500,451.5,456.75,101.162791,35,56.400002,0,67.900002,68.400002,65.400002
20160914090000,451.5,435.75,96.511628,37,56.400002,0,67.900002,68.400002,65.400002
20160914091500,451.5,443.100006,98.139536,37,56.400002,0,68.0,68.400002,65.400002
20160914093000,451.5,435.75,96.511628,37,56.400002,0,68.099998,68.400002,65.400002
20160914094500,451.5,443.100006,98.139536,37,56.400002,0,68.199997,68.400002,65.400002
20160914100000,451.5,443.100006,98.139536,37,56.400002,0,68.199997,68.400002,65.400002
20160914101500,451.5,475.649994,105.348836,46,57.200001,0,68.300003,68.400002,65.400002
20160914103000,451.5,475.649994,105.348836,44,57.200001,0,68.300003,68.400002,65.400002
20160914104500,451.5,475.649994,105.348836,45,57.200001,0,68.400002,68.400002,65.400002
20160914110000,451.5,475.649994,105.348836,44,57.200001,0,68.400002,68.400002,65.400002
20160914111500,451.5,466.200012,103.255817,41,57.200001,0,68.400002,68.400002,65.400002
20160914113000,451.5,478.799988,106.046509,43,57.200001,0,68.5,68.400002,65.400002
20160914114500,451.5,403.200012,89.302328,39,57.200001,0,68.5,68.400002,65.400002
20160914120000,451.5,466.200012,103.255817,43,57.200001,0,68.599998,68.400002,65.400002
20160914121500,451.5,472.5,104.651163,41,56.400002,0,68.599998,68.400002,65.400002
20160914123000,451.5,472.5,104.651163,44,57.5,0,68.599998,68.400002,65.400002
20160914124500,451.5,472.5,104.651163,44,56.400002,0,68.599998,68.400002,65.400002
20160914130000,451.5,472.5,104.651163,43,57.5,0,68.599998,68.400002,65.400002
20160914131500,451.5,472.5,104.651163,45,56.799999,0,68.599998,68.400002,65.400002
20160914133000,451.5,472.5,104.651163,43,56.799999,0,68.599998,68.400002,65.400002
20160914134500,451.5,472.5,104.651163,45,56.799999,0,68.599998,68.400002,65.400002
20160914140000,451.5,472.5,104.651163,43,56.0,0,68.599998,68.400002,65.400002
20160914141500,451.5,472.5,104.651163,46,56.799999,0,68.599998,68.400002,65.400002
20160914143000,451.5,472.5,104.651163,47,56.799999,0,68.599998,68.400002,65.400002
20160914144500,451.5,446.25,98.837209,42,56.799999,0,68.599998,68.400002,65.400002
20160914150000,451.5,472.5,104.651163,44,56.799999,0,68.599998,68.400002,65.400002
20160914151500,451.5,472.5,104.651163,46,56.799999,0,68.699997,68.400002,65.400002
20160914153000,451.5,437.850006,96.976746,31,56.799999,0,68.699997,68.400002,65.400002
20160914154500,451.5,446.25,98.837209,31,56.799999,0,68.699997,68.400002,65.400002
20160914160000,451.5,446.25,98.837209,31,55.700001,0,68.699997,68.400002,65.400002
20160914161500,451.5,446.25,98.837209,31,56.400002,0,68.800003,68.400002,65.400002
20160914163000,451.5,446.25,98.837209,31,55.799999,0,68.800003,68.400002,65.400002
20160914164500,451.5,441.0,97.674419,31,55.799999,0,68.699997,68.400002,65.400002
20160914170000,451.5,447.299988,99.069765,31,56.400002,0,68.900002,68.400002,65.400002
20160914171500,451.5,447.299988,99.069765,31,56.400002,0,69.0,68.400002,65.400002
20160914173000,451.5,438.899994,97.209301,32,56.400002,0,69.099998,68.400002,65.400002
20160914174500,451.5,438.899994,97.209301,32,56.400002,0,69.199997,68.400002,65.400002
20160914180000,451.5,149.100006,33.023257,100,59.5,0,69.5,68.400002,65.400002
20160914181500,451.5,486.149994,107.674417,69,57.200001,0,68.300003,68.400002,65.400002
20160914183000,451.5,441.0,97.674419,62,57.200001,0,67.800003,68.400002,65.400002
20160914184500,451.5,441.0,97.674419,62,57.200001,0,67.699997,68.400002,65.400002
20160914190000,451.5,441.0,97.674419,62,57.200001,0,67.599998,68.400002,65.400002
20160914191500,451.5,433.649994,96.04651,62,57.200001,0,67.5,68.400002,65.400002
20160914193000,451.5,433.649994,96.04651,62,56.400002,0,67.400002,68.400002,65.400002
20160914194500,451.5,433.649994,96.04651,62,56.400002,0,67.300003,68.400002,65.400002
20160914200000,451.5,433.649994,96.04651,62,56.400002,0,67.300003,68.400002,65.400002
20160914201500,451.5,441.0,97.674419,64,56.400002,0,67.300003,68.400002,65.400002
20160914203000,451.5,441.0,97.674419,64,56.400002,0,67.300003,68.400002,65.400002
20160914204500,451.5,441.0,97.674419,64,56.400002,0,68.099998,68.400002,65.400002
20160914210000,451.5,441.0,97.674419,66,57.099998,0,68.599998,68.400002,65.400002
20160914211500,451.5,441.0,97.674419,67,57.099998,0,68.800003,68.400002,65.400002
20160914213000,451.5,433.649994,96.04651,67,56.400002,0,68.900002,68.400002,65.400002
20160914214500,451.5,438.899994,97.209301,67,56.400002,0,68.900002,68.400002,65.400002
20160914220000,451.5,446.25,98.837209,68,56.400002,0,69.0,68.400002,65.400002
20160914221500,451.5,434.700012,96.279072,68,56.400002,0,69.0,68.400002,65.400002
20160914223000,451.5,441.0,97.674419,68,57.5,0,68.900002,68.400002,65.400002
20160914224500,451.5,441.0,97.674419,68,56.400002,0,68.900002,68.400002,65.400002
20160914230000,451.5,441.0,97.674419,68,56.400002,0,68.900002,68.400002,65.400002
20160914231500,451.5,441.0,97.674419,68,56.400002,0,68.900002,68.400002,65.400002
20160914233000,451.5,441.0,97.674419,68,57.299999,0,68.800003,68.400002,65.400002
20160914234500,451.5,441.0,97.674419,68,57.299999,0,68.800003,68.400002,65.400002
20160915000000,451.5,449.399994,99.534882,68,56.400002,0,68.800003,68.400002,65.400002
20160915001500,451.5,449.399994,99.534882,68,56.400002,0,68.699997,68.400002,65.400002
20160915003000,451.5,449.399994,99.534882,68,57.5,0,68.699997,68.400002,65.400002
20160915004500,451.5,434.700012,96.279072,68,56.400002,0,68.699997,68.400002,65.400002
20160915010000,451.5,446.25,98.837209,68,56.400002,0,68.699997,68.400002,65.400002
20160915011500,451.5,446.25,98.837209,68,56.400002,0,68.599998,68.400002,65.400002
20160915013000,451.5,446.25,98.837209,68,57.200001,0,68.599998,68.400002,65.400002
20160915014500,451.5,446.25,98.837209,68,56.400002,0,68.599998,68.400002,65.400002
20160915020000,451.5,446.25,98.837209,68,56.400002,0,68.5,68.400002,65.400002
20160915021500,451.5,446.25,98.837209,68,57.5,0,68.400002,68.400002,65.400002
20160915023000,451.5,446.25,98.837209,68,56.400002,0,68.400002,68.400002,65.400002
20160915024500,451.5,441.0,97.674419,68,56.400002,0,68.400002,68.400002,65.400002
20160915030000,451.5,441.0,97.674419,68,56.400002,0,68.400002,68.400002,65.400002
20160915031500,451.5,455.700012,100.930235,68,57.099998,0,68.300003,68.400002,65.400002
20160915033000,451.5,466.200012,103.255817,68,56.400002,0,68.199997,68.400002,65.400002
20160915034500,451.5,466.200012,103.255817,67,56.400002,0,68.199997,68.400002,65.400002
20160915040000,451.5,460.950012,102.093026,67,56.400002,0,68.099998,68.400002,65.400002
20160915041500,451.5,466.200012,103.255817,67,56.400002,0,68.099998,68.400002,65.400002
20160915043000,451.5,466.200012,103.255817,67,56.400002,0,68.0,68.400002,65.400002
20160915044500,451.5,460.950012,102.093026,67,56.400002,0,68.0,68.400002,65.400002
20160915050000,451.5,452.549988,100.232555,67,57.200001,0,67.900002,68.400002,65.400002
20160915051500,451.5,452.549988,100.232555,67,56.099998,0,67.900002,68.400002,65.400002
20160915053000,451.5,452.549988,100.232555,67,56.099998,0,67.900002,68.400002,65.400002
20160915054500,451.5,457.799988,101.395346,67,57.099998,0,67.900002,68.400002,65.400002
20160915060000,451.5,449.399994,99.534882,67,56.299999,0,67.900002,68.400002,65.400002
20160915061500,451.5,454.649994,100.697673,67,56.299999,0,67.800003,68.400002,65.400002
20160915063000,451.5,454.649994,100.697673,67,56.299999,0,67.800003,68.400002,65.400002
20160915064500,451.5,449.399994,99.534882,67,56.299999,0,67.800003,68.400002,65.400002
20160915070000,451.5,455.700012,100.930235,67,56.299999,0,67.800003,68.400002,65.400002
20160915071500,451.5,455.700012,100.930235,67,56.299999,0,67.800003,68.400002,65.400002
20160915073000,451.5,450.450012,99.767445,67,57.099998,0,67.699997,68.400002,65.400002
20160915074500,451.5,450.450012,99.767445,69,57.099998,0,67.699997,68.400002,65.400002
20160915080000,451.5,445.200012,98.604654,69,57.099998,0,67.800003,68.400002,65.400002
20160915081500,451.5,451.5,100.0,69,57.900002,0,67.900002,68.400002,65.400002
20160915083000,451.5,475.649994,105.348836,71,56.799999,0,67.900002,68.400002,65.400002
20160915084500,451.5,475.649994,105.348836,70,56.799999,0,67.900002,68.400002,65.400002
20160915090000,451.5,469.350006,103.95349,68,56.799999,0,68.0,68.400002,65.400002
20160915091500,451.5,469.350006,103.95349,69,56.799999,0,68.099998,68.400002,65.400002
20160915093000,451.5,475.649994,105.348836,74,56.799999,0,68.099998,68.400002,65.400002
20160915094500,451.5,469.350006,103.95349,65,57.5,0,68.199997,68.400002,65.400002
20160915100000,451.5,351.75,77.906977,65,56.799999,0,68.199997,68.400002,65.400002
20160915101500,451.5,466.200012,103.255817,63,56.799999,0,68.199997,68.400002,65.400002
20160915103000,451.5,474.600006,105.11628,69,56.799999,0,68.300003,68.400002,65.400002
20160915104500,451.5,474.600006,105.11628,65,56.799999,0,68.300003,68.400002,65.400002
20160915110000,451.5,474.600006,105.11628,66,56.799999,0,68.300003,68.400002,65.400002
20160915111500,451.5,474.600006,105.11628,68,56.799999,0,68.300003,68.400002,65.400002
20160915113000,451.5,479.850006,106.279071,66,56.799999,0,68.300003,68.400002,65.400002
20160915114500,451.5,479.850006,106.279071,64,56.799999,0,68.300003,68.400002,65.400002
20160915120000,451.5,479.850006,106.279071,65,56.799999,0,68.300003,68.400002,65.400002
20160915121500,451.5,466.200012,103.255817,64,56.799999,0,68.300003,68.400002,65.400002
20160915123000,451.5,477.75,105.813953,65,56.799999,0,68.300003,68.400002,65.400002
20160915124500,451.5,477.75,105.813953,66,56.799999,0,68.300003,68.400002,65.400002
20160915130000,451.5,458.850006,101.627908,60,56.799999,0,68.300003,68.400002,65.400002
20160915131500,451.5,475.649994,105.348836,65,57.599998,0,68.400002,68.400002,65.400002
20160915133000,451.5,466.200012,103.255817,63,57.599998,0,68.400002,68.400002,65.400002
20160915134500,451.5,466.200012,103.255817,65,56.700001,0,68.300003,68.400002,65.400002
20160915140000,451.5,478.799988,106.046509,66,56.700001,0,68.300003,68.400002,65.400002
20160915141500,451.5,478.799988,106.046509,67,56.700001,0,68.300003,68.400002,65.400002
20160915143000,451.5,455.700012,100.930235,64,57.5,0,68.300003,68.400002,65.400002
20160915144500,451.5,422.100006,93.488373,67,57.5,0,68.300003,68.400002,65.400002
20160915150000,451.5,387.450012,85.813956,63,56.799999,0,68.400002,68.400002,65.400002
20160915151500,451.5,475.649994,105.348836,61,56.799999,0,68.400002,68.400002,65.400002
20160915153000,451.5,467.25,103.488372,59,56.799999,0,68.400002,68.400002,65.400002
20160915154500,451.5,467.25,103.488372,60,56.799999,0,68.400002,68.400002,65.400002
20160915160000,451.5,478.799988,106.046509,64,56.799999,0,68.400002,68.400002,65.400002
20160915161500,451.5,445.200012,98.604654,61,56.799999,0,68.400002,68.400002,65.400002
20160915163000,451.5,470.399994,104.186045,61,56.799999,0,68.400002,68.400002,65.400002
20160915164500,451.5,449.399994,99.534882,65,56.799999,0,68.300003,68.400002,65.400002
20160915170000,451.5,475.649994,105.348836,63,56.799999,0,68.400002,68.400002,65.400002
20160915171500,451.5,455.700012,100.930235,65,56.799999,0,68.400002,68.400002,65.400002
20160915173000,451.5,475.649994,105.348836,61,57.599998,0,68.400002,68.400002,65.400002
20160915174500,451.5,475.649994,105.348836,61,56.799999,0,68.400002,68.400002,65.400002
20160915180000,451.5,481.950012,106.744189,62,57.5,0,68.400002,68.400002,65.400002
20160915181500,451.5,466.200012,103.255817,58,56.799999,0,68.400002,68.400002,65.400002
20160915183000,451.5,473.549988,104.883718,63,56.799999,0,68.400002,68.400002,65.400002
