PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160915184500,451.5,466.200012,103.255817,58,56.799999,0,68.400002,68.400002,65.400002
20160915190000,451.5,475.649994,105.348836,60,56.799999,0,68.400002,68.400002,65.400002
20160915191500,451.5,475.649994,105.348836,63,57.5,0,68.400002,68.400002,65.400002
20160915193000,451.5,466.200012,103.255817,63,56.400002,0,68.400002,68.400002,65.400002
20160915194500,451.5,473.549988,104.883718,61,57.200001,0,68.400002,68.400002,65.400002
20160915200000,451.5,466.200012,103.255817,66,57.200001,0,68.400002,68.400002,65.400002
20160915201500,451.5,473.549988,104.883718,66,57.200001,0,68.400002,68.400002,65.400002
20160915203000,451.5,468.299988,103.720928,68,57.200001,0,68.400002,68.400002,65.400002
20160915204500,451.5,468.299988,103.720928,67,57.200001,0,68.400002,68.400002,65.400002
20160915210000,451.5,358.049988,79.302323,67,57.200001,0,68.300003,68.400002,65.400002
20160915211500,451.5,466.200012,103.255817,52,56.400002,0,68.300003,68.400002,65.400002
20160915213000,451.5,432.600006,95.813955,57,57.099998,0,68.300003,68.400002,65.400002
20160915214500,451.5,466.200012,103.255817,65,57.099998,0,68.300003,68.400002,65.400002
20160915220000,451.5,466.200012,103.255817,62,57.099998,0,68.300003,68.400002,65.400002
20160915221500,451.5,458.850006,101.627908,62,57.099998,0,68.300003,68.400002,65.400002
20160915223000,451.5,473.549988,104.883718,71,57.099998,0,68.300003,68.400002,65.400002
20160915224500,451.5,468.299988,103.720928,69,57.099998,0,68.300003,68.400002,65.400002
20160915230000,451.5,468.299988,103.720928,71,57.099998,0,68.300003,68.400002,65.400002
20160915231500,451.5,486.149994,107.674417,71,57.099998,0,68.300003,68.400002,65.400002
20160915233000,451.5,475.649994,105.348836,66,56.400002,0,68.199997,68.400002,65.400002
20160915234500,451.5,475.649994,105.348836,63,56.400002,0,68.199997,68.400002,65.400002
20160916000000,451.5,486.149994,107.674417,65,56.400002,0,68.199997,68.400002,65.400002
20160916001500,451.5,475.649994,105.348836,64,56.400002,0,68.099998,68.400002,65.400002
20160916003000,451.5,475.649994,105.348836,59,57.099998,0,68.099998,68.400002,65.400002
20160916004500,451.5,475.649994,105.348836,58,56.400002,0,68.099998,68.400002,65.400002
20160916010000,451.5,475.649994,105.348836,59,56.400002,0,68.099998,68.400002,65.400002
20160916011500,451.5,466.200012,103.255817,58,56.400002,0,68.0,68.400002,65.400002
20160916013000,451.5,408.450012,90.465119,59,56.400002,0,67.900002,68.400002,65.400002
20160916014500,451.5,475.649994,105.348836,56,57.5,0,67.900002,68.400002,65.400002
20160916020000,451.5,475.649994,105.348836,56,56.400002,0,67.900002,68.400002,65.400002
20160916021500,451.5,363.299988,80.465114,56,57.200001,0,67.900002,68.400002,65.400002
20160916023000,451.5,467.25,103.488372,54,56.400002,0,67.900002,68.400002,65.400002
20160916024500,451.5,467.25,103.488372,56,57.200001,0,67.900002,68.400002,65.400002
20160916030000,451.5,475.649994,105.348836,58,57.200001,0,67.900002,68.400002,65.400002
20160916031500,451.5,466.200012,103.255817,55,57.200001,0,67.800003,68.400002,65.400002
20160916033000,451.5,475.649994,105.348836,56,57.200001,0,67.800003,68.400002,65.400002
20160916034500,451.5,464.100006,102.790699,59,57.200001,0,67.800003,68.400002,65.400002
20160916040000,451.5,376.950012,83.488375,58,57.200001,0,67.800003,68.400002,65.400002
20160916041500,451.5,466.200012,103.255817,55,57.200001,0,67.800003,68.400002,65.400002
20160916043000,451.5,473.549988,104.883718,57,56.400002,0,67.699997,68.400002,65.400002
20160916044500,451.5,473.549988,104.883718,59,57.5,0,67.699997,68.400002,65.400002
20160916050000,451.5,466.200012,103.255817,55,56.400002,0,67.699997,68.400002,65.400002
20160916051500,451.5,475.649994,105.348836,55,56.400002,0,67.699997,68.400002,65.400002
20160916053000,451.5,475.649994,105.348836,58,57.5,0,67.699997,68.400002,65.400002
20160916054500,451.5,484.049988,107.2093,57,56.400002,0,67.699997,68.400002,65.400002
20160916060000,451.5,466.200012,103.255817,55,56.400002,0,67.699997,68.400002,65.400002
20160916061500,451.5,486.149994,107.674417,58,56.400002,0,67.599998,68.400002,65.400002
20160916063000,451.5,441.0,97.674419,55,56.400002,0,67.599998,68.400002,65.400002
20160916064500,451.5,477.75,105.813953,59,56.400002,0,67.599998,68.400002,65.400002
20160916070000,451.5,420.0,93.023256,54,56.400002,0,67.599998,68.400002,65.400002
20160916071500,451.5,475.649994,105.348836,57,56.400002,0,67.599998,68.400002,65.400002
20160916073000,451.5,475.649994,105.348836,55,57.200001,0,67.5,68.400002,65.400002
20160916074500,451.5,486.149994,107.674417,57,56.400002,0,67.400002,68.400002,65.400002
20160916080000,451.5,475.649994,105.348836,54,56.400002,0,67.400002,68.400002,65.400002
20160916081500,451.5,475.649994,105.348836,56,56.400002,0,67.5,68.400002,65.400002
20160916083000,451.5,466.200012,103.255817,54,56.400002,0,67.5,68.400002,65.400002
20160916084500,451.5,455.700012,100.930235,58,56.400002,0,67.599998,68.400002,65.400002
20160916090000,451.5,473.549988,104.883718,57,56.400002,0,67.599998,68.400002,65.400002
20160916091500,451.5,473.549988,104.883718,60,56.400002,0,67.699997,68.400002,65.400002
20160916093000,451.5,473.549988,104.883718,63,57.099998,0,67.800003,68.400002,65.400002
20160916094500,451.5,360.149994,79.767441,60,57.099998,0,67.800003,68.400002,65.400002
20160916100000,451.5,477.75,105.813953,60,57.099998,0,67.900002,68.400002,65.400002
20160916101500,451.5,477.75,105.813953,59,56.400002,0,67.900002,68.400002,65.400002
20160916103000,451.5,415.799988,92.093021,60,56.400002,0,68.0,68.400002,65.400002
20160916104500,451.5,475.649994,105.348836,61,56.400002,0,68.0,68.400002,65.400002
20160916110000,451.5,358.049988,79.302323,59,56.400002,0,68.099998,68.400002,65.400002
20160916111500,451.5,475.649994,105.348836,61,56.400002,0,68.0,68.400002,65.400002
20160916113000,451.5,362.25,80.232558,58,56.400002,0,68.0,68.400002,65.400002
20160916114500,451.5,358.049988,79.302323,58,56.400002,0,68.0,68.400002,65.400002
20160916120000,451.5,472.5,104.651163,54,56.400002,0,68.0,68.400002,65.400002
20160916121500,451.5,439.950012,97.441863,57,57.599998,0,68.0,68.400002,65.400002
20160916123000,451.5,429.450012,95.116282,57,56.799999,0,68.099998,68.400002,65.400002
20160916124500,451.5,439.950012,97.441863,58,56.799999,0,68.099998,68.400002,65.400002
20160916130000,451.5,451.5,100.0,58,56.099998,0,68.099998,68.400002,65.400002
20160916131500,451.5,444.149994,98.372092,59,57.099998,0,67.599998,68.400002,65.400002
20160916133000,451.5,438.899994,97.209301,59,57.099998,0,66.800003,68.400002,65.400002
20160916134500,451.5,444.149994,98.372092,59,57.099998,0,66.900002,68.400002,65.400002
20160916140000,451.5,444.149994,98.372092,59,57.099998,0,66.900002,68.400002,65.400002
20160916141500,451.5,444.149994,98.372092,59,57.099998,0,66.900002,68.400002,65.400002
20160916143000,451.5,450.450012,99.767445,59,57.099998,0,67.099998,68.400002,65.400002
20160916144500,451.5,450.450012,99.767445,59,57.099998,0,67.099998,68.400002,65.400002
20160916150000,451.5,450.450012,99.767445,59,57.099998,0,67.199997,68.400002,65.400002
20160916151500,451.5,450.450012,99.767445,59,57.099998,0,67.300003,68.400002,65.400002
20160916153000,451.5,450.450012,99.767445,59,57.099998,0,67.400002,68.400002,65.400002
20160916154500,451.5,450.450012,99.767445,59,58.0,0,67.599998,68.400002,65.400002
20160916160000,451.5,450.450012,99.767445,59,58.0,0,67.699997,68.400002,65.400002
20160916161500,451.5,450.450012,99.767445,59,56.799999,0,67.599998,68.400002,65.400002
20160916163000,451.5,450.450012,99.767445,59,56.799999,0,67.599998,68.400002,65.400002
20160916164500,451.5,438.899994,97.209301,59,56.799999,0,67.699997,68.400002,65.400002
20160916170000,451.5,446.25,98.837209,59,56.799999,0,67.400002,68.400002,65.400002
20160916171500,451.5,446.25,98.837209,59,56.799999,0,67.400002,68.400002,65.400002
20160916173000,451.5,469.350006,103.95349,62,57.599998,0,67.400002,68.400002,65.400002
20160916174500,451.5,469.350006,103.95349,59,56.799999,0,67.199997,68.400002,65.400002
20160916180000,451.5,475.649994,105.348836,60,57.5,0,67.099998,68.400002,65.400002
20160916181500,451.5,371.700012,82.325584,58,57.5,0,67.099998,68.400002,65.400002
20160916183000,451.5,464.100006,102.790699,65,56.799999,0,66.900002,68.400002,65.400002
20160916184500,451.5,478.799988,106.046509,66,56.799999,0,67.0,68.400002,65.400002
20160916190000,451.5,478.799988,106.046509,66,56.799999,0,66.800003,68.400002,65.400002
20160916191500,451.5,478.799988,106.046509,65,57.799999,0,66.800003,68.400002,65.400002
20160916193000,451.5,478.799988,106.046509,64,56.799999,0,66.800003,68.400002,65.400002
20160916194500,451.5,478.799988,106.046509,65,56.799999,0,66.699997,68.400002,65.400002
20160916200000,451.5,478.799988,106.046509,61,56.799999,0,66.699997,68.400002,65.400002
20160916201500,451.5,478.799988,106.046509,69,56.799999,0,66.699997,68.400002,65.400002
20160916203000,451.5,424.200012,93.953491,79,56.799999,0,66.699997,68.400002,65.400002
20160916204500,451.5,424.200012,93.953491,98,56.799999,0,66.599998,68.400002,65.400002
20160916210000,451.5,466.200012,103.255817,100,57.900002,0,66.599998,68.400002,65.400002
20160916211500,451.5,466.200012,103.255817,98,57.200001,0,66.5,68.400002,65.400002
20160916213000,451.5,486.149994,107.674417,71,56.400002,0,66.400002,68.400002,65.400002
20160916214500,451.5,475.649994,105.348836,71,56.400002,0,66.400002,68.400002,65.400002
20160916220000,451.5,460.950012,102.093026,65,56.400002,0,66.400002,68.400002,65.400002
20160916221500,451.5,460.950012,102.093026,65,56.400002,0,66.400002,68.400002,65.400002
20160916223000,451.5,460.950012,102.093026,65,56.400002,0,66.400002,68.400002,65.400002
20160916224500,451.5,460.950012,102.093026,65,56.400002,0,66.400002,68.400002,65.400002
20160916230000,451.5,460.950012,102.093026,65,56.400002,0,66.400002,68.400002,65.400002
20160916231500,451.5,460.950012,102.093026,65,56.400002,0,66.5,68.400002,65.400002
20160916233000,451.5,460.950012,102.093026,65,57.099998,0,66.400002,68.400002,65.400002
20160916234500,451.5,451.5,100.0,65,56.400002,0,66.400002,68.400002,65.400002
20160917000000,451.5,457.799988,101.395346,65,56.400002,0,66.400002,68.400002,65.400002
20160917001500,451.5,457.799988,101.395346,65,56.400002,0,66.400002,68.400002,65.400002
20160917003000,451.5,457.799988,101.395346,65,57.200001,0,66.400002,68.400002,65.400002
20160917004500,451.5,457.799988,101.395346,65,56.400002,0,66.400002,68.400002,65.400002
20160917010000,451.5,452.549988,100.232555,65,56.400002,0,66.5,68.400002,65.400002
20160917011500,451.5,452.549988,100.232555,65,57.5,0,66.599998,68.400002,65.400002
20160917013000,451.5,452.549988,100.232555,65,56.400002,0,66.599998,68.400002,65.400002
20160917014500,451.5,452.549988,100.232555,65,56.400002,0,66.599998,68.400002,65.400002
20160917020000,451.5,441.0,97.674419,65,57.599998,0,66.699997,68.400002,65.400002
20160917021500,451.5,441.0,97.674419,65,56.400002,0,66.599998,68.400002,65.400002
20160917023000,451.5,435.75,96.511628,65,56.400002,0,66.599998,68.400002,65.400002
20160917024500,451.5,435.75,96.511628,66,57.099998,0,66.699997,68.400002,65.400002
20160917030000,451.5,441.0,97.674419,66,57.099998,0,66.699997,68.400002,65.400002
20160917031500,451.5,441.0,97.674419,66,56.400002,0,66.599998,68.400002,65.400002
20160917033000,451.5,446.25,98.837209,66,56.400002,0,66.599998,68.400002,65.400002
20160917034500,451.5,446.25,98.837209,66,57.5,0,66.599998,68.400002,65.400002
20160917040000,451.5,435.75,96.511628,66,56.799999,0,66.599998,68.400002,65.400002
20160917041500,451.5,441.0,97.674419,66,56.799999,0,66.599998,68.400002,65.400002
20160917043000,451.5,441.0,97.674419,66,57.900002,0,66.599998,68.400002,65.400002
20160917044500,451.5,441.0,97.674419,66,56.799999,0,66.599998,68.400002,65.400002
20160917050000,451.5,441.0,97.674419,67,56.799999,0,66.699997,68.400002,65.400002
20160917051500,451.5,441.0,97.674419,67,56.799999,0,66.599998,68.400002,65.400002
20160917053000,451.5,441.0,97.674419,67,56.799999,0,66.599998,68.400002,65.400002
20160917054500,451.5,452.549988,100.232555,67,56.0,0,66.599998,68.400002,65.400002
20160917060000,451.5,452.549988,100.232555,67,56.700001,0,66.5,68.400002,65.400002
20160917061500,451.5,452.549988,100.232555,67,56.700001,0,66.5,68.400002,65.400002
20160917063000,451.5,452.549988,100.232555,67,56.0,0,66.400002,68.400002,65.400002
20160917064500,451.5,460.950012,102.093026,67,56.0,0,66.5,68.400002,65.400002
20160917070000,451.5,455.700012,100.930235,67,57.200001,0,66.5,68.400002,65.400002
20160917071500,451.5,455.700012,100.930235,67,56.400002,0,66.400002,68.400002,65.400002
20160917073000,451.5,455.700012,100.930235,67,56.400002,0,66.400002,68.400002,65.400002
20160917074500,451.5,455.700012,100.930235,67,57.099998,0,66.5,68.400002,65.400002
20160917080000,451.5,455.700012,100.930235,67,56.400002,0,66.5,68.400002,65.400002
20160917081500,451.5,455.700012,100.930235,67,56.400002,0,66.5,68.400002,65.400002
20160917083000,451.5,446.25,98.837209,67,56.400002,0,66.5,68.400002,65.400002
20160917084500,451.5,446.25,98.837209,67,56.400002,0,66.599998,68.400002,65.400002
20160917090000,451.5,446.25,98.837209,67,56.400002,0,66.599998,68.400002,65.400002
20160917091500,451.5,446.25,98.837209,67,56.400002,0,66.599998,68.400002,65.400002
20160917093000,451.5,438.899994,97.209301,67,57.099998,0,66.599998,68.400002,65.400002
20160917094500,451.5,445.200012,98.604654,67,57.099998,0,66.599998,68.400002,65.400002
20160917100000,451.5,445.200012,98.604654,68,56.400002,0,66.699997,68.400002,65.400002
20160917101500,451.5,437.850006,96.976746,69,57.5,0,66.699997,68.400002,65.400002
20160917103000,451.5,437.850006,96.976746,69,57.5,0,66.800003,68.400002,65.400002
20160917104500,451.5,432.600006,95.813955,70,56.799999,0,66.800003,68.400002,65.400002
20160917110000,451.5,438.899994,97.209301,70,57.599998,0,66.900002,68.400002,65.400002
20160917111500,451.5,438.899994,97.209301,71,57.599998,0,66.900002,68.400002,65.400002
20160917113000,451.5,446.25,98.837209,71,56.799999,0,66.900002,68.400002,65.400002
20160917114500,451.5,451.5,100.0,71,57.900002,0,66.900002,68.400002,65.400002
20160917120000,451.5,451.5,100.0,71,57.900002,0,67.0,68.400002,65.400002
20160917121500,451.5,451.5,100.0,71,56.799999,0,67.0,68.400002,65.400002
20160917123000,451.5,435.75,96.511628,71,56.799999,0,66.900002,68.400002,65.400002
20160917124500,451.5,435.75,96.511628,71,56.799999,0,66.900002,68.400002,65.400002
20160917130000,451.5,447.299988,99.069765,71,56.799999,0,66.900002,68.400002,65.400002
20160917131500,451.5,447.299988,99.069765,71,56.799999,0,66.900002,68.400002,65.400002
20160917133000,451.5,447.299988,99.069765,71,56.799999,0,66.900002,68.400002,65.400002
20160917134500,451.5,447.299988,99.069765,71,56.799999,0,66.900002,68.400002,65.400002
20160917140000,451.5,447.299988,99.069765,71,56.799999,0,66.900002,68.400002,65.400002
20160917141500,451.5,447.299988,99.069765,71,56.799999,0,66.900002,68.400002,65.400002
20160917143000,451.5,447.299988,99.069765,71,56.799999,0,66.800003,68.400002,65.400002
20160917144500,451.5,447.299988,99.069765,71,56.799999,0,66.800003,68.400002,65.400002
20160917150000,451.5,447.299988,99.069765,71,57.5,0,66.900002,68.400002,65.400002
20160917151500,451.5,447.299988,99.069765,71,57.5,0,66.900002,68.400002,65.400002
20160917153000,451.5,447.299988,99.069765,71,56.400002,0,66.900002,68.400002,65.400002
20160917154500,451.5,447.299988,99.069765,71,57.200001,0,66.900002,68.400002,65.400002
20160917160000,451.5,447.299988,99.069765,71,57.200001,0,67.0,68.400002,65.400002
20160917161500,451.5,447.299988,99.069765,71,56.400002,0,66.900002,68.400002,65.400002
20160917163000,451.5,447.299988,99.069765,71,57.200001,0,67.099998,68.400002,65.400002
20160917164500,451.5,447.299988,99.069765,71,56.400002,0,67.099998,68.400002,65.400002
20160917170000,451.5,438.899994,97.209301,71,56.400002,0,67.199997,68.400002,65.400002
20160917171500,451.5,438.899994,97.209301,71,56.400002,0,67.199997,68.400002,65.400002
20160917173000,451.5,438.899994,97.209301,71,56.400002,0,67.199997,68.400002,65.400002
20160917174500,451.5,444.149994,98.372092,71,56.400002,0,67.099998,68.400002,65.400002
20160917180000,451.5,444.149994,98.372092,71,56.400002,0,67.099998,68.400002,65.400002
20160917181500,451.5,452.549988,100.232555,71,57.099998,0,67.0,68.400002,65.400002
20160917183000,451.5,452.549988,100.232555,71,56.400002,0,67.0,68.400002,65.400002
20160917184500,451.5,447.299988,99.069765,71,57.099998,0,67.0,68.400002,65.400002
20160917190000,451.5,447.299988,99.069765,71,56.400002,0,66.900002,68.400002,65.400002
20160917191500,451.5,447.299988,99.069765,71,56.400002,0,66.800003,68.400002,65.400002
20160917193000,451.5,455.700012,100.930235,71,56.400002,0,66.800003,68.400002,65.400002
20160917194500,451.5,449.399994,99.534882,71,56.400002,0,66.800003,68.400002,65.400002
20160917200000,451.5,449.399994,99.534882,71,57.5,0,66.800003,68.400002,65.400002
20160917201500,451.5,449.399994,99.534882,71,56.400002,0,66.800003,68.400002,65.400002
20160917203000,451.5,449.399994,99.534882,71,57.099998,0,66.900002,68.400002,65.400002
20160917204500,451.5,444.149994,98.372092,71,56.400002,0,66.800003,68.400002,65.400002
20160917210000,451.5,449.399994,99.534882,71,57.200001,0,66.800003,68.400002,65.400002
20160917211500,451.5,449.399994,99.534882,71,57.200001,0,66.800003,68.400002,65.400002
20160917213000,451.5,449.399994,99.534882,71,57.200001,0,66.800003,68.400002,65.400002
20160917214500,451.5,449.399994,99.534882,71,57.200001,0,66.800003,68.400002,65.400002
20160917220000,451.5,444.149994,98.372092,71,57.200001,0,66.699997,68.400002,65.400002
20160917221500,451.5,444.149994,98.372092,71,57.200001,0,66.800003,68.400002,65.400002
20160917223000,451.5,449.399994,99.534882,71,57.200001,0,66.800003,68.400002,65.400002
20160917224500,451.5,486.149994,107.674417,78,57.200001,0,66.699997,68.400002,65.400002
20160917230000,451.5,470.399994,104.186045,72,57.200001,0,66.699997,68.400002,65.400002
20160917231500,451.5,475.649994,105.348836,70,57.200001,0,66.599998,68.400002,65.400002
20160917233000,451.5,475.649994,105.348836,68,56.400002,0,66.5,68.400002,65.400002
20160917234500,451.5,412.649994,91.395347,69,57.200001,0,66.5,68.400002,65.400002
20160918000000,451.5,333.899994,73.953487,68,57.200001,0,66.5,68.400002,65.400002
20160918001500,451.5,455.700012,100.930235,65,57.200001,0,66.599998,68.400002,65.400002
20160918003000,451.5,455.700012,100.930235,65,57.200001,0,66.599998,68.400002,65.400002
20160918004500,451.5,455.700012,100.930235,65,56.400002,0,66.5,68.400002,65.400002
20160918010000,451.5,455.700012,100.930235,65,56.400002,0,66.5,68.400002,65.400002
20160918011500,451.5,466.200012,103.255817,65,56.400002,0,66.5,68.400002,65.400002
20160918013000,451.5,445.200012,98.604654,65,56.400002,0,66.400002,68.400002,65.400002
20160918014500,451.5,455.700012,100.930235,65,56.400002,0,66.5,68.400002,65.400002
20160918020000,451.5,445.200012,98.604654,65,57.099998,0,66.400002,68.400002,65.400002
20160918021500,451.5,434.700012,96.279072,65,56.5,0,66.599998,68.400002,65.400002
20160918023000,451.5,458.850006,101.627908,65,56.5,0,66.599998,68.400002,65.400002
20160918024500,451.5,458.850006,101.627908,65,56.5,0,66.5,68.400002,65.400002
20160918030000,451.5,458.850006,101.627908,65,56.5,0,66.5,68.400002,65.400002
20160918031500,451.5,458.850006,101.627908,65,57.099998,0,66.5,68.400002,65.400002
20160918033000,451.5,458.850006,101.627908,65,57.099998,0,66.400002,68.400002,65.400002
20160918034500,451.5,467.25,103.488372,65,56.0,0,66.5,68.400002,65.400002
20160918040000,451.5,458.850006,101.627908,64,56.0,0,66.400002,68.400002,65.400002
20160918041500,451.5,458.850006,101.627908,64,56.700001,0,66.300003,68.400002,65.400002
20160918043000,451.5,432.600006,95.813955,67,56.700001,0,66.300003,68.400002,65.400002
20160918044500,451.5,432.600006,95.813955,67,56.700001,0,66.300003,68.400002,65.400002
20160918050000,451.5,437.850006,96.976746,67,56.700001,0,66.300003,68.400002,65.400002
20160918051500,451.5,468.299988,103.720928,74,57.5,0,66.199997,68.400002,65.400002
20160918053000,451.5,473.549988,104.883718,73,56.400002,0,66.199997,68.400002,65.400002
20160918054500,451.5,473.549988,104.883718,68,56.400002,0,66.199997,68.400002,65.400002
20160918060000,451.5,457.799988,101.395346,67,57.299999,0,66.099998,68.400002,65.400002
20160918061500,451.5,470.399994,104.186045,67,57.299999,0,66.099998,68.300003,65.300003
20160918063000,451.5,470.399994,104.186045,67,56.400002,0,66.099998,68.400002,65.400002
20160918064500,451.5,475.649994,105.348836,68,56.400002,0,66.099998,68.400002,65.400002
20160918070000,451.5,475.649994,105.348836,67,57.099998,0,66.0,68.400002,65.400002
20160918071500,451.5,466.200012,103.255817,69,57.099998,0,66.0,68.400002,65.400002
20160918073000,451.5,466.200012,103.255817,68,57.099998,0,66.0,68.400002,65.400002
20160918074500,451.5,475.649994,105.348836,71,57.099998,0,66.0,68.400002,65.400002
20160918080000,451.5,427.350006,94.651164,69,56.400002,0,66.099998,68.400002,65.400002
20160918081500,451.5,479.850006,106.279071,74,56.400002,0,66.099998,68.400002,65.400002
20160918083000,451.5,469.350006,103.95349,71,57.5,0,66.300003,68.400002,65.400002
20160918084500,451.5,475.649994,105.348836,74,57.5,0,66.400002,68.400002,65.400002
20160918090000,451.5,445.200012,98.604654,69,56.799999,0,66.300003,68.400002,65.400002
20160918091500,451.5,475.649994,105.348836,72,56.799999,0,66.300003,68.400002,65.400002
20160918093000,451.5,475.649994,105.348836,71,56.799999,0,66.199997,68.400002,65.400002
20160918094500,451.5,475.649994,105.348836,69,56.799999,0,66.199997,68.400002,65.400002
20160918100000,451.5,475.649994,105.348836,69,56.799999,0,66.400002,68.400002,65.400002
20160918101500,451.5,475.649994,105.348836,86,56.799999,0,66.400002,68.400002,65.400002
20160918103000,451.5,463.049988,102.558137,97,56.799999,0,66.400002,68.400002,65.400002
20160918104500,451.5,451.5,100.0,100,56.799999,0,66.5,68.400002,65.400002
20160918110000,451.5,451.5,100.0,100,56.799999,0,66.699997,68.400002,65.400002
20160918111500,451.5,457.799988,101.395346,100,56.799999,0,66.599998,68.400002,65.400002
20160918113000,451.5,467.25,103.488372,100,56.799999,0,66.400002,68.400002,65.400002
20160918114500,451.5,427.350006,94.651164,79,56.799999,0,66.5,68.400002,65.400002
20160918120000,451.5,434.700012,96.279072,65,56.799999,0,66.699997,68.400002,65.400002
20160918121500,451.5,434.700012,96.279072,66,56.799999,0,66.900002,68.400002,65.400002
20160918123000,451.5,434.700012,96.279072,68,56.799999,0,67.099998,68.400002,65.400002
20160918124500,451.5,439.950012,97.441863,68,56.099998,0,67.0,68.400002,65.400002
20160918130000,451.5,433.649994,96.04651,69,56.700001,0,67.0,68.400002,65.400002
20160918131500,451.5,441.0,97.674419,69,56.700001,0,67.099998,68.400002,65.400002
20160918133000,451.5,441.0,97.674419,69,56.700001,0,67.300003,68.400002,65.400002
20160918134500,451.5,441.0,97.674419,69,56.700001,0,67.199997,68.400002,65.400002
20160918140000,451.5,441.0,97.674419,69,57.900002,0,67.300003,68.400002,65.400002
20160918141500,451.5,441.0,97.674419,69,57.200001,0,67.400002,68.400002,65.400002
20160918143000,451.5,454.649994,100.697673,69,56.0,0,67.400002,68.400002,65.400002
20160918144500,451.5,449.399994,99.534882,69,56.0,0,67.099998,68.400002,65.400002
20160918150000,451.5,468.299988,103.720928,69,56.0,0,68.300003,68.400002,65.400002
20160918151500,451.5,468.299988,103.720928,69,56.0,0,67.199997,68.400002,65.400002
20160918153000,451.5,468.299988,103.720928,68,56.0,0,67.099998,68.400002,65.400002
20160918154500,451.5,456.75,101.162791,68,79.599998,100,69.199997,80.0,78.0
20160918160000,451.5,456.75,101.162791,68,74.400002,100,70.900002,80.0,78.0
20160918161500,451.5,456.75,101.162791,68,69.699997,100,70.199997,80.0,78.0
20160918163000,451.5,456.75,101.162791,68,65.300003,100,70.300003,80.0,78.0
20160918164500,451.5,456.75,101.162791,68,88.599998,100,71.0,80.0,78.0
20160918170000,451.5,456.75,101.162791,68,78.300003,100,71.900002,80.0,78.0
20160918171500,451.5,464.100006,102.790699,68,71.099998,100,72.199997,80.0,78.0
20160918173000,451.5,451.5,100.0,68,66.300003,100,72.199997,80.0,78.0
20160918174500,451.5,456.75,101.162791,68,88.0,100,72.5,80.0,78.0
20160918180000,451.5,456.75,101.162791,68,80.199997,100,73.099998,80.0,78.0
20160918181500,451.5,462.0,102.325581,68,74.900002,100,73.400002,80.0,78.0
20160918183000,451.5,454.649994,100.697673,68,86.199997,100,73.5,80.0,78.0
20160918184500,451.5,454.649994,100.697673,68,81.599998,100,74.0,80.0,78.0
20160918190000,451.5,454.649994,100.697673,68,94.099998,100,74.300003,80.0,78.0
20160918191500,451.5,454.649994,100.697673,68,82.099998,100,74.599998,80.0,78.0
20160918193000,451.5,454.649994,100.697673,68,85.699997,100,75.0,80.0,78.0
20160918194500,451.5,454.649994,100.697673,68,94.0,100,75.099998,80.0,78.0
20160918200000,451.5,447.299988,99.069765,68,84.5,100,75.400002,80.0,78.0
20160918201500,451.5,441.0,97.674419,69,80.699997,100,75.5,80.0,78.0
20160918203000,451.5,446.25,98.837209,69,79.699997,100,75.599998,80.0,78.0
20160918204500,451.5,446.25,98.837209,69,79.699997,100,75.699997,80.0,78.0
20160918210000,451.5,446.25,98.837209,69,79.699997,100,75.900002,80.0,78.0
20160918211500,451.5,446.25,98.837209,69,95.0,100,76.0,80.0,78.0
20160918213000,451.5,437.850006,96.976746,69,92.099998,100,76.099998,80.0,78.0
20160918214500,451.5,444.149994,98.372092,69,88.099998,100,76.199997,80.0,78.0
20160918220000,451.5,432.600006,95.813955,69,89.5,100,76.300003,80.0,78.0
20160918221500,451.5,441.0,97.674419,69,81.599998,100,76.400002,80.0,78.0
20160918223000,451.5,441.0,97.674419,69,80.699997,100,76.400002,80.0,78.0
20160918224500,451.5,441.0,97.674419,69,80.699997,100,76.400002,80.0,78.0
20160918230000,451.5,441.0,97.674419,69,90.800003,100,76.5,80.0,78.0
20160918231500,451.5,441.0,97.674419,69,93.599998,100,76.5,80.0,78.0
20160918233000,451.5,456.75,101.162791,84,85.699997,100,76.599998,80.0,78.0
20160918234500,451.5,456.75,101.162791,100,80.699997,100,76.5,80.0,78.0
20160919000000,451.5,469.350006,103.95349,100,79.099998,100,76.599998,80.0,78.0
20160919001500,451.5,469.350006,103.95349,99,79.099998,100,76.599998,80.0,78.0
20160919003000,451.5,360.149994,79.767441,95,77.800003,100,76.599998,80.0,78.0
20160919004500,451.5,486.149994,107.674417,82,92.599998,100,76.5,80.0,78.0
20160919010000,451.5,475.649994,105.348836,72,92.599998,100,76.599998,80.0,78.0
20160919011500,451.5,475.649994,105.348836,69,83.800003,100,76.699997,80.0,78.0
20160919013000,451.5,475.649994,105.348836,74,79.599998,100,76.599998,80.0,78.0
20160919014500,451.5,475.649994,105.348836,71,84.699997,100,76.699997,80.0,78.0
20160919020000,451.5,475.649994,105.348836,73,93.199997,100,76.699997,80.0,78.0
20160919021500,451.5,475.649994,105.348836,70,81.099998,100,76.800003,80.0,78.0
20160919023000,451.5,397.950012,88.139538,64,79.199997,100,76.699997,80.0,78.0
20160919024500,451.5,475.649994,105.348836,68,79.199997,100,76.699997,80.0,78.0
20160919030000,451.5,466.200012,103.255817,65,87.400002,100,76.599998,80.0,78.0
20160919031500,451.5,474.600006,105.11628,67,96.599998,100,76.699997,80.0,78.0
20160919033000,451.5,474.600006,105.11628,66,91.699997,100,76.599998,80.0,78.0
20160919034500,451.5,463.049988,102.558137,71,80.699997,100,76.599998,80.0,78.0
20160919040000,451.5,475.649994,105.348836,68,90.300003,100,76.599998,80.0,78.0
20160919041500,451.5,475.649994,105.348836,65,95.400002,100,76.599998,80.0,78.0
20160919043000,451.5,475.649994,105.348836,63,80.699997,100,76.599998,80.0,78.0
20160919044500,451.5,466.200012,103.255817,64,78.300003,100,76.5,80.0,78.0
20160919050000,451.5,475.649994,105.348836,65,78.300003,100,76.5,80.0,78.0
20160919051500,451.5,466.200012,103.255817,63,92.599998,100,76.5,80.0,78.0
20160919053000,451.5,475.649994,105.348836,65,92.599998,100,76.400002,80.0,78.0
20160919054500,451.5,475.649994,105.348836,68,79.800003,100,76.5,80.0,78.0
20160919060000,451.5,475.649994,105.348836,71,78.699997,100,76.5,80.0,78.0
20160919061500,451.5,475.649994,105.348836,69,90.599998,100,76.5,80.0,77.900002
20160919063000,451.5,460.950012,102.093026,72,83.199997,100,76.5,80.0,78.0
20160919064500,451.5,466.200012,103.255817,71,79.199997,100,76.5,80.0,78.0
20160919070000,451.5,474.600006,105.11628,69,85.699997,100,76.599998,80.0,77.900002
20160919071500,451.5,474.600006,105.11628,67,79.199997,100,76.5,80.0,77.900002
20160919073000,451.5,466.200012,103.255817,64,79.199997,100,76.5,80.0,78.0
20160919074500,451.5,472.5,104.651163,59,92.900002,100,76.5,80.0,78.0
20160919080000,451.5,432.600006,95.813955,62,81.099998,100,76.5,80.0,78.0
20160919081500,451.5,466.200012,103.255817,72,90.599998,100,76.5,80.0,78.0
20160919083000,451.5,466.200012,103.255817,66,80.199997,100,76.5,80.0,78.0
20160919084500,451.5,466.200012,103.255817,65,90.0,100,76.699997,80.0,78.0
20160919090000,451.5,475.649994,105.348836,71,81.099998,100,77.400002,80.0,78.0
20160919091500,451.5,475.649994,105.348836,73,96.0,100,77.599998,80.0,77.900002
20160919093000,451.5,475.649994,105.348836,74,61.200001,100,77.099998,80.0,78.0
20160919094500,451.5,469.350006,103.95349,85,62.400002,100,76.300003,80.0,77.900002
20160919100000,451.5,469.350006,103.95349,99,62.400002,100,75.599998,80.0,78.0
20160919101500,451.5,457.799988,101.395346,100,79.699997,100,75.5,80.0,78.0
20160919103000,451.5,444.149994,98.372092,100,82.300003,100,75.900002,80.0,78.0
20160919104500,451.5,462.0,102.325581,100,81.099998,100,76.400002,80.0,78.0
20160919110000,451.5,470.399994,104.186045,99,74.900002,100,76.599998,80.0,77.699997
20160919111500,451.5,405.299988,89.767439,100,78.5,100,76.5,80.0,77.900002
20160919113000,451.5,468.299988,103.720928,100,81.5,100,76.599998,80.0,77.900002
20160919114500,451.5,468.299988,103.720928,84,77.699997,100,76.800003,80.0,78.0
20160919120000,451.5,468.299988,103.720928,74,87.400002,100,76.800003,80.0,78.0
20160919121500,451.5,475.649994,105.348836,77,80.699997,100,77.0,80.0,77.900002
20160919123000,451.5,380.100006,84.186048,74,75.900002,100,77.0,80.0,78.0
20160919124500,451.5,480.899994,106.511627,73,94.099998,100,77.0,80.0,78.0
20160919130000,451.5,434.700012,96.279072,70,78.300003,100,77.099998,80.0,77.900002
20160919131500,451.5,269.850006,59.767443,100,102.599998,100,77.099998,80.0,77.900002
20160919133000,451.5,475.649994,105.348836,79,79.599998,100,77.400002,80.0,77.900002
20160919134500,451.5,466.200012,103.255817,69,74.400002,100,77.300003,80.0,78.0
20160919140000,451.5,466.200012,103.255817,69,71.900002,100,76.900002,80.0,77.900002
20160919141500,451.5,472.5,104.651163,75,82.699997,100,77.0,80.0,78.0
20160919143000,451.5,481.950012,106.744189,79,79.099998,100,77.099998,80.0,78.0
20160919144500,451.5,481.950012,106.744189,77,74.0,100,77.0,80.0,78.0
20160919150000,451.5,416.850006,92.325583,69,92.300003,100,76.900002,80.0,78.0
20160919151500,451.5,463.049988,102.558137,67,80.199997,100,77.099998,80.0,78.0
20160919153000,451.5,474.600006,105.11628,68,75.400002,100,77.0,80.0,78.0
20160919154500,451.5,474.600006,105.11628,65,71.099998,100,76.800003,80.0,77.900002
20160919160000,451.5,474.600006,105.11628,70,89.400002,100,76.800003,80.0,78.0
20160919161500,451.5,474.600006,105.11628,69,79.300003,100,77.0,80.0,77.900002
20160919163000,451.5,424.200012,93.953491,65,73.0,100,76.900002,80.0,78.0
20160919164500,451.5,474.600006,105.11628,66,76.699997,100,76.5,80.0,78.0
20160919170000,451.5,474.600006,105.11628,67,85.800003,100,76.800003,80.0,78.0
20160919171500,451.5,474.600006,105.11628,67,78.699997,100,76.900002,80.0,78.0
20160919173000,451.5,474.600006,105.11628,65,81.800003,100,76.800003,80.0,78.0
20160919174500,451.5,466.200012,103.255817,65,80.199997,100,77.0,80.0,78.0
20160919180000,451.5,475.649994,105.348836,67,95.400002,100,77.199997,80.0,78.0
20160919181500,451.5,458.850006,101.627908,62,81.599998,100,77.400002,80.0,78.0
20160919183000,451.5,472.5,104.651163,63,89.599998,100,77.5,80.0,78.0
20160919184500,451.5,410.549988,90.93023,67,80.199997,100,77.599998,80.0,78.0
20160919190000,451.5,475.649994,105.348836,64,58.0,100,77.400002,80.0,77.699997
20160919191500,451.5,475.649994,105.348836,65,58.0,100,76.300003,80.0,77.699997
20160919193000,451.5,475.649994,105.348836,73,58.0,100,75.300003,79.900002,76.900002
20160919194500,451.5,475.649994,105.348836,74,86.099998,100,74.699997,80.0,77.900002
20160919200000,451.5,350.700012,77.674421,69,86.099998,100,75.199997,80.0,77.900002
20160919201500,451.5,473.549988,104.883718,71,81.599998,100,75.800003,80.0,77.900002
20160919203000,451.5,473.549988,104.883718,68,80.599998,100,76.300003,80.0,77.699997
20160919204500,451.5,473.549988,104.883718,68,82.900002,100,76.699997,80.0,77.5
20160919210000,451.5,354.899994,78.60465,68,84.800003,100,76.900002,80.0,77.699997
20160919211500,451.5,474.600006,105.11628,68,57.599998,100,76.800003,80.0,78.0
20160919213000,451.5,474.600006,105.11628,67,57.599998,100,75.699997,80.0,77.900002
20160919214500,451.5,345.450012,76.511631,67,80.199997,100,75.099998,80.0,77.800003
20160919220000,451.5,473.549988,104.883718,69,83.199997,100,75.400002,80.0,77.900002
20160919221500,451.5,473.549988,104.883718,68,83.199997,100,75.900002,80.0,78.0
20160919223000,451.5,479.850006,106.279071,66,81.699997,100,76.300003,80.0,77.900002
20160919224500,451.5,437.850006,96.976746,59,81.699997,100,76.5,80.0,77.699997
20160919230000,451.5,444.149994,98.372092,60,83.199997,100,76.800003,80.0,77.699997
20160919231500,451.5,444.149994,98.372092,60,79.300003,100,76.900002,80.0,77.900002
20160919233000,451.5,444.149994,98.372092,60,80.099998,100,77.0,80.0,77.900002
20160919234500,451.5,444.149994,98.372092,60,97.199997,100,77.0,80.0,77.900002
20160920000000,451.5,444.149994,98.372092,60,79.199997,100,77.099998,80.0,77.699997
20160920001500,451.5,444.149994,98.372092,60,79.199997,100,77.0,80.0,77.900002
20160920003000,451.5,444.149994,98.372092,60,95.400002,100,77.099998,80.0,77.900002
20160920004500,451.5,437.850006,96.976746,60,81.900002,100,77.099998,80.0,77.400002
20160920010000,451.5,437.850006,96.976746,60,78.699997,100,77.099998,80.0,78.0
20160920011500,451.5,432.600006,95.813955,60,87.800003,100,77.099998,80.0,78.0
20160920013000,451.5,446.25,98.837209,60,84.099998,100,77.300003,80.0,78.0
20160920014500,451.5,446.25,98.837209,60,78.300003,100,77.199997,80.0,78.0
20160920020000,451.5,446.25,98.837209,61,88.0,100,77.199997,80.0,78.0
20160920021500,451.5,446.25,98.837209,61,94.199997,100,77.199997,80.0,78.0
20160920023000,451.5,441.0,97.674419,61,79.699997,100,77.300003,80.0,78.0
20160920024500,451.5,441.0,97.674419,61,81.0,100,77.199997,80.0,77.900002
20160920030000,451.5,441.0,97.674419,61,90.800003,100,77.199997,80.0,77.900002
20160920031500,451.5,441.0,97.674419,61,85.800003,100,77.199997,80.0,78.0
20160920033000,451.5,441.0,97.674419,61,77.800003,100,77.099998,80.0,78.0
20160920034500,451.5,441.0,97.674419,61,89.099998,100,77.099998,80.0,78.0
20160920040000,451.5,455.700012,100.930235,61,81.699997,100,77.099998,80.0,78.0
20160920041500,451.5,455.700012,100.930235,61,77.800003,100,77.0,80.0,78.0
20160920043000,451.5,455.700012,100.930235,61,93.800003,100,77.0,80.0,78.0
20160920044500,451.5,455.700012,100.930235,61,81.099998,100,77.0,80.0,78.0
20160920050000,451.5,455.700012,100.930235,61,78.300003,100,77.0,80.0,78.0
20160920051500,451.5,455.700012,100.930235,61,94.199997,100,77.0,80.0,78.0
20160920053000,451.5,455.700012,100.930235,61,79.900002,100,77.0,80.0,78.0
20160920054500,451.5,455.700012,100.930235,61,78.699997,100,76.900002,80.0,78.0
20160920060000,451.5,455.700012,100.930235,61,97.199997,100,76.900002,80.0,78.0
20160920061500,451.5,449.399994,99.534882,61,80.699997,100,76.900002,80.0,78.0
20160920063000,451.5,456.75,101.162791,61,77.800003,100,76.900002,80.0,78.0
20160920064500,451.5,463.049988,102.558137,61,91.699997,100,76.800003,80.0,78.0
20160920070000,451.5,446.25,98.837209,65,97.800003,100,76.900002,80.0,78.0
20160920071500,451.5,446.25,98.837209,65,88.300003,100,77.0,80.0,78.0
20160920073000,451.5,458.850006,101.627908,65,81.599998,100,77.099998,80.0,78.0
20160920074500,451.5,466.200012,103.255817,65,80.400002,100,77.199997,80.0,78.0
20160920080000,451.5,466.200012,103.255817,64,80.400002,100,77.300003,80.0,78.0
20160920081500,451.5,466.200012,103.255817,64,80.400002,100,77.5,80.0,78.0
20160920083000,451.5,455.700012,100.930235,64,80.400002,100,77.5,80.0,78.0
20160920084500,451.5,450.450012,99.767445,64,80.400002,100,77.599998,80.0,78.0
20160920090000,451.5,450.450012,99.767445,64,57.799999,100,77.300003,80.0,77.699997
20160920091500,451.5,456.75,101.162791,64,57.799999,100,76.199997,80.0,78.0
20160920093000,451.5,456.75,101.162791,64,58.900002,100,75.300003,80.0,78.0
20160920094500,451.5,456.75,101.162791,64,79.599998,100,75.300003,80.0,78.0
20160920100000,451.5,447.299988,99.069765,64,92.599998,100,75.900002,80.0,78.0
20160920101500,451.5,447.299988,99.069765,64,82.599998,100,76.5,80.0,78.0
20160920103000,451.5,452.549988,100.232555,64,81.599998,100,76.900002,80.0,78.0
20160920104500,451.5,452.549988,100.232555,64,80.699997,100,77.099998,80.0,78.0
20160920110000,451.5,444.149994,98.372092,64,75.900002,100,77.199997,80.0,78.0
20160920111500,451.5,444.149994,98.372092,64,89.199997,100,77.099998,80.0,78.0
20160920113000,451.5,444.149994,98.372092,64,80.699997,100,77.300003,80.0,78.0
20160920114500,451.5,451.5,100.0,64,82.5,100,77.300003,80.0,78.0
20160920120000,451.5,451.5,100.0,64,79.699997,100,77.5,80.0,78.0
20160920121500,451.5,443.100006,98.139536,64,85.099998,100,77.599998,80.0,78.0
20160920123000,451.5,443.100006,98.139536,64,86.900002,100,77.699997,80.0,78.0
20160920124500,451.5,443.100006,98.139536,64,79.199997,100,77.800003,80.0,78.0
20160920130000,451.5,451.5,100.0,64,74.0,100,77.5,80.0,78.0
20160920131500,451.5,451.5,100.0,64,79.199997,100,77.5,80.0,78.0
20160920133000,451.5,451.5,100.0,64,74.900002,100,77.5,80.0,78.0
20160920134500,451.5,451.5,100.0,64,81.900002,100,77.199997,80.0,78.0
20160920140000,451.5,460.950012,102.093026,64,81.900002,100,77.400002,80.0,78.0
20160920141500,451.5,460.950012,102.093026,64,75.900002,100,77.400002,80.0,78.0
20160920143000,451.5,460.950012,102.093026,64,77.800003,100,77.5,80.0,78.0
20160920144500,451.5,449.399994,99.534882,64,79.199997,100,77.599998,80.0,78.0
20160920150000,451.5,457.799988,101.395346,64,60.400002,100,77.400002,80.0,77.800003
20160920151500,451.5,457.799988,101.395346,64,56.400002,100,76.5,80.0,77.099998
20160920153000,451.5,457.799988,101.395346,64,58.400002,100,75.5,80.0,77.199997
20160920154500,451.5,457.799988,101.395346,64,74.699997,100,74.699997,80.0,77.699997
20160920160000,451.5,457.799988,101.395346,64,92.400002,100,75.199997,80.0,77.900002
20160920161500,451.5,457.799988,101.395346,64,82.099998,100,75.900002,80.0,77.699997
20160920163000,451.5,452.549988,100.232555,64,82.099998,100,76.5,80.0,78.0
20160920164500,451.5,452.549988,100.232555,64,83.199997,100,76.900002,80.0,78.0
20160920170000,451.5,452.549988,100.232555,64,82.099998,100,77.199997,80.0,77.400002
20160920171500,451.5,452.549988,100.232555,64,57.200001,0,76.800003,79.900002,76.900002
20160920173000,451.5,452.549988,100.232555,64,57.200001,100,75.800003,80.0,77.400002
20160920174500,451.5,452.549988,100.232555,64,57.200001,100,74.800003,80.0,77.400002
20160920180000,451.5,447.299988,99.069765,64,78.199997,100,74.5,80.0,77.5
20160920181500,451.5,447.299988,99.069765,64,79.599998,100,75.099998,80.0,77.400002
20160920183000,451.5,447.299988,99.069765,64,87.400002,100,75.800003,80.0,78.0
20160920184500,451.5,438.899994,97.209301,64,92.900002,100,76.699997,80.0,77.900002
20160920190000,451.5,450.450012,99.767445,64,85.699997,100,76.599998,80.0,77.900002
20160920191500,451.5,474.600006,105.11628,72,81.099998,100,77.0,80.0,78.0
20160920193000,451.5,468.299988,103.720928,75,75.199997,100,77.099998,80.0,77.900002
20160920194500,451.5,468.299988,103.720928,85,80.5,100,77.099998,80.0,77.900002
20160920200000,451.5,474.600006,105.11628,79,88.300003,100,77.199997,80.0,78.0
20160920201500,451.5,480.899994,106.511627,76,90.0,100,77.400002,80.0,78.0
20160920203000,451.5,469.350006,103.95349,74,80.199997,100,77.5,80.0,78.0
20160920204500,451.5,475.649994,105.348836,74,78.699997,100,77.5,80.0,78.0
20160920210000,451.5,475.649994,105.348836,77,82.5,100,77.5,80.0,78.0
20160920211500,451.5,475.649994,105.348836,82,94.900002,100,77.599998,80.0,78.0
20160920213000,451.5,475.649994,105.348836,80,92.900002,100,77.599998,80.0,78.0
20160920214500,451.5,469.350006,103.95349,99,80.699997,100,77.699997,80.0,78.0
20160920220000,451.5,475.649994,105.348836,95,78.300003,100,77.699997,80.0,78.0
20160920221500,451.5,470.399994,104.186045,83,82.0,100,77.699997,80.0,78.0
20160920223000,451.5,470.399994,104.186045,85,95.300003,100,77.699997,80.0,78.0
20160920224500,451.5,470.399994,104.186045,82,87.5,100,77.699997,80.0,78.0
20160920230000,451.5,470.399994,104.186045,83,81.099998,100,77.699997,80.0,78.0
20160920231500,451.5,470.399994,104.186045,80,78.699997,100,77.800003,80.0,78.0
20160920233000,451.5,475.649994,105.348836,78,83.800003,100,77.699997,80.0,78.0
20160920234500,451.5,450.450012,99.767445,74,92.400002,100,77.699997,80.0,78.0
20160921000000,451.5,473.549988,104.883718,83,82.099998,100,77.699997,80.0,78.0
20160921001500,451.5,473.549988,104.883718,76,78.699997,100,77.699997,80.0,78.0
20160921003000,451.5,439.950012,97.441863,59,83.599998,100,77.699997,80.0,78.0
20160921004500,451.5,439.950012,97.441863,61,84.900002,100,77.599998,80.0,78.0
20160921010000,451.5,446.25,98.837209,61,82.5,100,77.699997,80.0,78.0
20160921011500,451.5,446.25,98.837209,61,79.199997,100,77.699997,80.0,78.0
20160921013000,451.5,441.0,97.674419,61,81.900002,100,77.599998,80.0,78.0
20160921014500,451.5,449.399994,99.534882,61,89.599998,100,77.599998,80.0,78.0
20160921020000,451.5,443.100006,98.139536,61,93.099998,100,77.599998,80.0,78.0
20160921021500,451.5,451.5,100.0,61,79.699997,100,77.5,80.0,78.0
20160921023000,451.5,445.200012,98.604654,61,82.599998,100,77.5,80.0,78.0
20160921024500,451.5,445.200012,98.604654,61,89.199997,100,77.5,80.0,78.0
20160921030000,451.5,433.649994,96.04651,61,89.199997,100,77.599998,80.0,78.0
20160921031500,451.5,433.649994,96.04651,61,81.099998,100,77.599998,80.0,78.0
20160921033000,451.5,433.649994,96.04651,62,78.699997,100,77.5,80.0,78.0
20160921034500,451.5,433.649994,96.04651,62,87.900002,100,77.5,80.0,78.0
20160921040000,451.5,444.149994,98.372092,62,91.900002,100,77.5,80.0,78.0
20160921041500,451.5,438.899994,97.209301,62,80.900002,100,77.5,80.0,78.0
20160921043000,451.5,452.549988,100.232555,62,78.699997,100,77.5,80.0,78.0
20160921044500,451.5,441.0,97.674419,62,94.900002,100,77.5,80.0,78.0
20160921050000,451.5,447.299988,99.069765,62,82.699997,100,77.5,80.0,78.0
20160921051500,451.5,447.299988,99.069765,62,78.699997,100,77.400002,80.0,78.0
20160921053000,451.5,447.299988,99.069765,62,87.300003,100,77.400002,80.0,78.0
20160921054500,451.5,447.299988,99.069765,62,92.5,100,77.5,80.0,78.0
20160921060000,451.5,435.75,96.511628,62,81.099998,100,77.400002,80.0,78.0
20160921061500,451.5,450.450012,99.767445,62,78.699997,100,77.400002,80.0,78.0
20160921063000,451.5,450.450012,99.767445,62,84.800003,100,77.400002,80.0,78.0
20160921064500,451.5,444.149994,98.372092,62,80.199997,100,77.300003,80.0,78.0
20160921070000,451.5,444.149994,98.372092,62,83.800003,100,77.400002,80.0,78.0
20160921071500,451.5,444.149994,98.372092,62,93.199997,100,77.400002,80.0,78.0
20160921073000,451.5,444.149994,98.372092,63,80.699997,100,77.5,80.0,78.0
20160921074500,451.5,444.149994,98.372092,63,84.599998,100,77.699997,80.0,78.0
20160921080000,451.5,444.149994,98.372092,63,87.300003,100,77.800003,80.0,78.0
20160921081500,451.5,444.149994,98.372092,63,84.400002,100,78.0,80.0,78.0
20160921083000,451.5,451.5,100.0,68,56.799999,100,77.300003,80.0,78.0
20160921084500,451.5,457.799988,101.395346,68,58.799999,100,76.400002,80.0,78.0
20160921090000,451.5,457.799988,101.395346,68,57.900002,100,75.5,80.0,78.0
20160921091500,451.5,457.799988,101.395346,68,89.699997,100,75.300003,80.0,78.0
20160921093000,451.5,475.649994,105.348836,68,81.099998,100,76.0,80.0,78.0
20160921094500,451.5,466.200012,103.255817,73,91.5,100,76.599998,80.0,78.0
20160921100000,451.5,472.5,104.651163,73,82.099998,100,77.099998,80.0,78.0
20160921101500,451.5,472.5,104.651163,76,80.199997,100,77.5,80.0,78.0
20160921103000,451.5,472.5,104.651163,74,79.199997,100,77.699997,80.0,78.0
20160921104500,451.5,467.25,103.488372,76,79.199997,100,77.900002,80.0,78.0
20160921110000,451.5,475.649994,105.348836,72,92.300003,100,77.900002,80.0,78.0
20160921111500,451.5,358.049988,79.302323,61,57.200001,100,77.5,80.0,78.0
20160921113000,451.5,420.0,93.023256,59,57.900002,100,76.400002,80.0,78.0
20160921114500,451.5,466.200012,103.255817,62,57.900002,100,75.5,80.0,78.0
20160921120000,451.5,466.200012,103.255817,60,75.099998,100,75.099998,80.0,78.0
20160921121500,451.5,451.5,100.0,60,94.099998,100,75.5,80.0,78.0
20160921123000,451.5,458.850006,101.627908,60,56.799999,0,75.599998,71.300003,68.300003
20160921124500,451.5,451.5,100.0,60,56.0,0,75.0,71.199997,68.199997
20160921130000,451.5,446.25,98.837209,60,56.0,0,74.300003,71.099998,68.099998
20160921131500,451.5,456.75,101.162791,60,56.700001,0,73.699997,71.0,68.0
20160921133000,451.5,456.75,101.162791,60,56.700001,0,73.300003,70.900002,67.900002
20160921134500,451.5,456.75,101.162791,60,56.700001,0,73.099998,70.900002,67.900002
20160921140000,451.5,466.200012,103.255817,60,55.599998,0,72.699997,70.900002,67.900002
20160921141500,451.5,466.200012,103.255817,60,57.200001,0,72.599998,70.900002,67.900002
20160921143000,451.5,466.200012,103.255817,60,56.400002,0,72.300003,70.900002,67.900002
20160921144500,451.5,466.200012,103.255817,60,56.400002,0,72.199997,70.900002,67.900002
20160921150000,451.5,460.950012,102.093026,60,56.400002,0,72.099998,70.900002,67.900002
20160921151500,451.5,460.950012,102.093026,60,56.400002,0,72.0,70.900002,67.900002
20160921153000,451.5,446.25,98.837209,60,56.400002,0,71.900002,70.900002,67.900002
20160921154500,451.5,446.25,98.837209,60,56.400002,0,71.900002,70.900002,67.900002
20160921160000,451.5,446.25,98.837209,60,57.5,0,71.800003,70.900002,67.900002
20160921161500,451.5,446.25,98.837209,60,57.5,0,71.800003,70.900002,67.900002
20160921163000,451.5,446.25,98.837209,60,56.400002,0,71.699997,70.900002,67.900002
20160921164500,451.5,439.950012,97.441863,60,57.099998,0,71.699997,70.900002,67.900002
20160921170000,451.5,439.950012,97.441863,60,56.400002,0,71.599998,70.900002,67.900002
20160921171500,451.5,466.200012,103.255817,68,57.5,0,71.599998,70.900002,67.900002
20160921173000,451.5,466.200012,103.255817,75,56.799999,0,71.599998,70.900002,67.900002
20160921174500,451.5,475.649994,105.348836,73,56.799999,0,71.400002,70.900002,67.900002
20160921180000,451.5,475.649994,105.348836,82,56.799999,0,71.400002,70.900002,67.900002
20160921181500,451.5,475.649994,105.348836,83,57.5,0,71.400002,70.900002,67.900002
20160921183000,451.5,415.799988,92.093021,85,57.5,0,71.300003,70.900002,67.900002
20160921184500,451.5,472.5,104.651163,77,56.799999,0,71.300003,70.900002,67.900002
20160921190000,451.5,466.200012,103.255817,77,56.799999,0,71.300003,70.900002,67.900002
20160921191500,451.5,475.649994,105.348836,78,56.799999,0,71.199997,70.900002,67.900002
20160921193000,451.5,475.649994,105.348836,74,57.5,0,71.199997,70.900002,67.900002
20160921194500,451.5,353.850006,78.372094,75,56.799999,0,71.0,70.900002,67.900002
20160921200000,451.5,474.600006,105.11628,81,57.400002,0,71.0,70.900002,67.900002
20160921201500,451.5,374.850006,83.023257,71,56.799999,0,70.900002,70.900002,67.900002
20160921203000,451.5,359.100006,79.534885,72,56.799999,0,70.900002,70.900002,67.900002
20160921204500,451.5,462.0,102.325581,78,56.799999,0,70.800003,70.900002,67.900002
20160921210000,451.5,467.25,103.488372,84,56.799999,0,70.800003,70.900002,67.900002
20160921211500,451.5,437.850006,96.976746,87,56.799999,0,70.800003,70.900002,67.900002
20160921213000,451.5,412.649994,91.395347,84,56.799999,0,70.699997,70.900002,67.900002
20160921214500,451.5,477.75,105.813953,83,57.5,0,70.699997,70.900002,67.900002
