PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921220000,451.5,464.100006,102.790699,73,56.900002,0,70.699997,70.900002,67.900002
20160921221500,451.5,464.100006,102.790699,79,56.900002,0,70.599998,70.900002,67.900002
20160921223000,451.5,475.649994,105.348836,77,56.900002,0,70.5,70.900002,67.900002
20160921224500,451.5,408.450012,90.465119,67,57.5,0,70.400002,70.900002,67.900002
20160921230000,451.5,475.649994,105.348836,67,56.799999,0,70.400002,70.900002,67.900002
20160921231500,451.5,475.649994,105.348836,68,56.799999,0,70.300003,70.900002,67.900002
20160921233000,451.5,466.200012,103.255817,62,56.799999,0,70.199997,70.900002,67.900002
20160921234500,451.5,475.649994,105.348836,66,56.799999,0,70.199997,70.900002,67.900002
20160922000000,451.5,450.450012,99.767445,61,56.799999,0,70.0,70.900002,67.900002
20160922001500,451.5,475.649994,105.348836,68,56.799999,0,70.0,70.900002,67.900002
20160922003000,451.5,464.100006,102.790699,63,56.799999,0,69.900002,70.900002,67.900002
20160922004500,451.5,475.649994,105.348836,69,56.799999,0,69.900002,70.900002,67.900002
20160922010000,451.5,475.649994,105.348836,65,56.799999,0,69.800003,70.900002,67.900002
20160922011500,451.5,475.649994,105.348836,62,56.799999,0,69.800003,70.900002,67.900002
20160922013000,451.5,466.200012,103.255817,63,56.799999,0,69.699997,70.900002,67.900002
20160922014500,451.5,475.649994,105.348836,63,56.799999,0,69.699997,70.900002,67.900002
20160922020000,451.5,475.649994,105.348836,64,56.799999,0,69.599998,70.900002,67.900002
20160922021500,451.5,475.649994,105.348836,66,56.799999,0,69.599998,70.900002,67.900002
20160922023000,451.5,466.200012,103.255817,64,56.799999,0,69.599998,70.900002,67.900002
20160922024500,451.5,475.649994,105.348836,62,56.799999,0,69.400002,70.900002,67.900002
20160922030000,451.5,475.649994,105.348836,57,56.799999,0,69.400002,70.900002,67.900002
20160922031500,451.5,466.200012,103.255817,62,56.799999,0,69.300003,70.900002,67.900002
20160922033000,451.5,477.75,105.813953,57,56.799999,0,69.300003,70.900002,67.900002
20160922034500,451.5,477.75,105.813953,60,57.5,0,69.199997,70.900002,67.900002
20160922040000,451.5,477.75,105.813953,56,57.5,0,69.199997,70.900002,67.900002
20160922041500,451.5,477.75,105.813953,60,57.5,0,69.099998,70.900002,67.900002
20160922043000,451.5,414.75,91.860465,56,57.5,0,69.099998,70.900002,67.900002
20160922044500,451.5,475.649994,105.348836,58,57.5,0,69.099998,70.900002,67.900002
20160922050000,451.5,342.299988,75.813951,56,56.400002,0,68.900002,70.900002,67.900002
20160922051500,451.5,475.649994,105.348836,55,56.400002,0,68.900002,70.900002,67.900002
20160922053000,451.5,470.399994,104.186045,56,56.400002,0,68.800003,70.900002,67.900002
20160922054500,451.5,470.399994,104.186045,54,57.099998,0,68.800003,70.900002,67.900002
20160922060000,451.5,475.649994,105.348836,57,57.099998,0,68.699997,70.900002,67.900002
20160922061500,451.5,480.899994,106.511627,58,56.400002,0,68.699997,70.900002,67.900002
20160922063000,451.5,406.350006,90.000001,53,56.400002,0,68.699997,70.900002,67.900002
20160922064500,451.5,466.200012,103.255817,52,56.400002,0,68.599998,70.900002,67.900002
20160922070000,451.5,452.549988,100.232555,53,56.400002,0,68.599998,70.900002,67.900002
20160922071500,451.5,434.700012,96.279072,55,56.400002,0,68.599998,70.900002,67.900002
20160922073000,451.5,434.700012,96.279072,55,56.400002,0,68.699997,70.900002,67.900002
20160922074500,451.5,434.700012,96.279072,55,57.200001,0,68.800003,70.900002,67.900002
20160922080000,451.5,441.0,97.674419,56,57.200001,0,69.099998,70.900002,67.900002
20160922081500,451.5,441.0,97.674419,56,57.200001,0,69.199997,70.900002,67.900002
20160922083000,451.5,429.450012,95.116282,56,57.200001,0,69.400002,70.900002,67.900002
20160922084500,451.5,435.75,96.511628,58,57.200001,0,69.599998,70.900002,67.900002
20160922090000,451.5,435.75,96.511628,59,57.200001,0,69.699997,70.900002,67.900002
20160922091500,451.5,435.75,96.511628,59,57.900002,0,69.800003,70.900002,67.900002
20160922093000,451.5,435.75,96.511628,59,57.200001,0,70.0,70.900002,67.900002
20160922094500,451.5,435.75,96.511628,60,57.200001,0,70.0,70.900002,67.900002
20160922100000,451.5,444.149994,98.372092,60,57.200001,0,70.099998,70.900002,67.900002
20160922101500,451.5,444.149994,98.372092,60,57.200001,0,70.199997,70.900002,67.900002
20160922103000,451.5,444.149994,98.372092,60,57.200001,0,70.199997,70.900002,67.900002
20160922104500,451.5,444.149994,98.372092,60,57.200001,0,70.199997,70.900002,67.900002
20160922110000,451.5,444.149994,98.372092,60,57.200001,0,70.199997,70.900002,67.900002
20160922111500,451.5,444.149994,98.372092,60,56.200001,0,70.199997,70.900002,67.900002
20160922113000,451.5,444.149994,98.372092,60,57.5,0,70.199997,70.900002,67.900002
20160922114500,451.5,444.149994,98.372092,60,56.799999,0,70.199997,70.900002,67.900002
20160922120000,451.5,444.149994,98.372092,60,56.799999,0,70.099998,70.900002,67.900002
20160922121500,451.5,444.149994,98.372092,60,56.799999,0,70.099998,70.900002,67.900002
20160922123000,451.5,451.5,100.0,60,56.799999,0,70.0,70.900002,67.900002
20160922124500,451.5,444.149994,98.372092,60,56.799999,0,70.0,70.900002,67.900002
20160922130000,451.5,449.399994,99.534882,60,56.799999,0,70.0,70.900002,67.900002
20160922131500,451.5,449.399994,99.534882,60,57.5,0,70.0,70.900002,67.900002
20160922133000,451.5,449.399994,99.534882,60,57.5,0,70.0,70.900002,67.900002
20160922134500,451.5,439.950012,97.441863,60,56.599998,0,70.0,70.900002,67.900002
20160922140000,451.5,439.950012,97.441863,60,56.599998,0,70.0,70.900002,67.900002
20160922141500,451.5,446.25,98.837209,60,56.0,0,70.0,70.900002,67.900002
20160922143000,451.5,438.899994,97.209301,60,57.5,0,69.900002,70.900002,67.900002
20160922144500,451.5,438.899994,97.209301,60,56.400002,0,70.099998,70.900002,67.900002
20160922150000,451.5,445.200012,98.604654,60,57.099998,0,70.199997,70.900002,67.900002
20160922151500,451.5,445.200012,98.604654,60,57.099998,0,70.199997,70.900002,67.900002
20160922153000,451.5,445.200012,98.604654,60,57.099998,0,70.300003,70.900002,67.900002
20160922154500,451.5,445.200012,98.604654,60,57.099998,0,70.300003,70.900002,67.900002
20160922160000,451.5,445.200012,98.604654,60,57.900002,0,70.300003,70.900002,67.900002
20160922161500,451.5,445.200012,98.604654,60,57.200001,0,70.400002,70.900002,67.900002
20160922163000,451.5,435.75,96.511628,60,57.200001,0,70.400002,70.900002,67.900002
20160922164500,451.5,435.75,96.511628,60,57.200001,0,70.5,70.900002,67.900002
20160922170000,451.5,435.75,96.511628,60,57.200001,0,70.5,70.900002,67.900002
20160922171500,451.5,435.75,96.511628,60,57.200001,0,70.5,70.900002,67.900002
20160922173000,451.5,435.75,96.511628,60,57.200001,0,70.5,70.900002,67.900002
20160922174500,451.5,435.75,96.511628,61,57.200001,0,70.5,70.900002,67.900002
20160922180000,451.5,435.75,96.511628,61,57.200001,0,70.5,70.900002,67.900002
20160922181500,451.5,435.75,96.511628,62,57.200001,0,70.5,70.900002,67.900002
20160922183000,451.5,435.75,96.511628,62,57.200001,0,70.5,70.900002,67.900002
20160922184500,451.5,443.100006,98.139536,63,57.200001,0,70.400002,70.900002,67.900002
20160922190000,451.5,434.700012,96.279072,66,57.200001,0,70.400002,70.900002,67.900002
20160922191500,451.5,434.700012,96.279072,74,56.400002,0,70.400002,70.900002,67.900002
20160922193000,451.5,434.700012,96.279072,77,57.200001,0,70.400002,70.900002,67.900002
20160922194500,451.5,434.700012,96.279072,79,56.400002,0,70.400002,70.900002,67.900002
20160922200000,451.5,434.700012,96.279072,85,57.099998,0,70.400002,70.900002,67.900002
20160922201500,451.5,434.700012,96.279072,98,57.099998,0,70.300003,70.900002,67.900002
20160922203000,451.5,434.700012,96.279072,100,57.099998,0,70.300003,70.900002,67.900002
20160922204500,451.5,434.700012,96.279072,100,57.099998,0,70.300003,70.900002,67.900002
20160922210000,451.5,434.700012,96.279072,100,57.099998,0,70.300003,70.900002,67.900002
20160922211500,451.5,434.700012,96.279072,100,57.099998,0,70.199997,70.900002,67.900002
20160922213000,451.5,434.700012,96.279072,100,56.400002,0,70.199997,70.900002,67.900002
20160922214500,451.5,434.700012,96.279072,100,56.400002,0,70.199997,70.900002,67.900002
20160922220000,451.5,434.700012,96.279072,100,56.400002,0,70.099998,70.900002,67.900002
20160922221500,451.5,434.700012,96.279072,100,57.099998,0,70.099998,70.900002,67.900002
20160922223000,451.5,434.700012,96.279072,100,57.099998,0,70.0,70.900002,67.900002
20160922224500,451.5,434.700012,96.279072,100,57.099998,0,70.0,70.900002,67.900002
20160922230000,451.5,439.950012,97.441863,100,57.099998,0,69.900002,70.900002,67.900002
20160922231500,451.5,434.700012,96.279072,100,56.400002,0,69.900002,70.900002,67.900002
20160922233000,451.5,444.149994,98.372092,100,57.5,0,69.900002,70.900002,67.900002
20160922234500,451.5,437.850006,96.976746,100,56.799999,0,69.800003,70.900002,67.900002
20160923000000,451.5,443.100006,98.139536,100,56.799999,0,69.800003,70.900002,67.900002
20160923001500,451.5,475.649994,105.348836,92,56.799999,0,69.699997,70.900002,67.900002
20160923003000,451.5,466.200012,103.255817,80,56.799999,0,69.599998,70.900002,67.900002
20160923004500,451.5,466.200012,103.255817,77,56.799999,0,69.400002,70.900002,67.900002
20160923010000,451.5,455.700012,100.930235,77,56.799999,0,69.300003,70.900002,67.900002
20160923011500,451.5,466.200012,103.255817,77,56.799999,0,69.300003,70.900002,67.900002
20160923013000,451.5,466.200012,103.255817,77,56.799999,0,69.199997,70.900002,67.900002
20160923014500,451.5,455.700012,100.930235,77,56.799999,0,69.099998,70.900002,67.900002
20160923020000,451.5,460.950012,102.093026,77,56.799999,0,69.099998,70.900002,67.900002
20160923021500,451.5,434.700012,96.279072,77,56.799999,0,69.099998,70.900002,67.900002
20160923023000,451.5,451.5,100.0,77,56.799999,0,69.099998,70.900002,67.900002
20160923024500,451.5,443.100006,98.139536,77,56.799999,0,69.099998,70.900002,67.900002
20160923030000,451.5,468.299988,103.720928,76,56.799999,0,69.199997,70.900002,67.900002
20160923031500,451.5,451.5,100.0,76,56.799999,0,69.099998,70.900002,67.900002
20160923033000,451.5,462.0,102.325581,76,56.799999,0,69.099998,70.900002,67.900002
20160923034500,451.5,462.0,102.325581,76,56.799999,0,68.900002,70.900002,67.900002
20160923040000,451.5,462.0,102.325581,76,56.799999,0,68.900002,70.900002,67.900002
20160923041500,451.5,462.0,102.325581,76,56.799999,0,68.900002,70.900002,67.900002
20160923043000,451.5,451.5,100.0,77,56.799999,0,68.800003,70.900002,67.900002
20160923044500,451.5,451.5,100.0,77,56.0,0,68.800003,70.900002,67.900002
20160923050000,451.5,456.75,101.162791,77,56.700001,0,68.800003,70.900002,67.900002
20160923051500,451.5,466.200012,103.255817,77,56.700001,0,68.800003,70.900002,67.900002
20160923053000,451.5,466.200012,103.255817,77,56.700001,0,68.699997,70.900002,67.900002
20160923054500,451.5,466.200012,103.255817,77,56.700001,0,68.699997,70.900002,67.900002
20160923060000,451.5,466.200012,103.255817,77,56.0,0,68.699997,70.900002,67.900002
20160923061500,451.5,460.950012,102.093026,77,56.799999,0,68.699997,70.900002,67.900002
20160923063000,451.5,460.950012,102.093026,77,56.799999,0,68.699997,70.900002,67.900002
20160923064500,451.5,452.549988,100.232555,77,56.799999,0,68.699997,70.900002,67.900002
20160923070000,451.5,466.200012,103.255817,77,56.799999,0,68.599998,70.900002,67.900002
20160923071500,451.5,466.200012,103.255817,77,56.799999,0,68.599998,70.900002,67.900002
20160923073000,451.5,460.950012,102.093026,77,56.799999,0,68.599998,70.900002,67.900002
20160923074500,451.5,460.950012,102.093026,76,57.5,0,68.599998,70.900002,67.900002
20160923080000,451.5,460.950012,102.093026,76,57.5,0,68.699997,70.900002,67.900002
20160923081500,451.5,432.600006,95.813955,80,56.799999,0,68.699997,70.900002,67.900002
20160923083000,451.5,432.600006,95.813955,92,56.799999,0,68.800003,70.900002,67.900002
20160923084500,451.5,422.100006,93.488373,100,56.799999,0,68.900002,70.900002,67.900002
20160923090000,451.5,427.350006,94.651164,100,56.799999,0,69.0,70.900002,67.900002
20160923091500,451.5,427.350006,94.651164,100,56.799999,0,69.099998,70.900002,67.900002
20160923093000,451.5,427.350006,94.651164,100,57.599998,0,69.199997,70.900002,67.900002
20160923094500,451.5,427.350006,94.651164,100,56.799999,0,69.300003,70.900002,67.900002
20160923100000,451.5,422.100006,93.488373,100,57.799999,0,69.400002,70.900002,67.900002
20160923101500,451.5,427.350006,94.651164,100,57.200001,0,69.5,70.900002,67.900002
20160923103000,451.5,427.350006,94.651164,100,57.200001,0,69.599998,70.900002,67.900002
20160923104500,451.5,433.649994,96.04651,100,57.200001,0,69.599998,70.900002,67.900002
20160923110000,451.5,433.649994,96.04651,100,57.200001,0,69.599998,70.900002,67.900002
20160923111500,451.5,433.649994,96.04651,100,57.200001,0,69.599998,70.900002,67.900002
20160923113000,451.5,433.649994,96.04651,100,57.200001,0,69.699997,70.900002,67.900002
20160923114500,451.5,433.649994,96.04651,100,57.200001,0,69.699997,70.900002,67.900002
20160923120000,451.5,433.649994,96.04651,100,57.200001,0,69.699997,70.900002,67.900002
20160923121500,451.5,433.649994,96.04651,100,57.200001,0,69.800003,70.900002,67.900002
20160923123000,451.5,433.649994,96.04651,100,57.200001,0,69.800003,70.900002,67.900002
20160923124500,451.5,426.299988,94.418602,100,57.200001,0,69.800003,70.900002,67.900002
20160923130000,451.5,426.299988,94.418602,100,56.400002,0,69.800003,70.900002,67.900002
20160923131500,451.5,426.299988,94.418602,100,56.400002,0,69.800003,70.900002,67.900002
20160923133000,451.5,426.299988,94.418602,100,57.099998,0,69.800003,70.900002,67.900002
20160923134500,451.5,426.299988,94.418602,100,57.099998,0,69.800003,70.900002,67.900002
20160923140000,451.5,439.950012,97.441863,100,56.299999,0,69.900002,70.900002,67.900002
20160923141500,451.5,427.350006,94.651164,100,56.299999,0,69.900002,70.900002,67.900002
20160923143000,451.5,427.350006,94.651164,100,56.299999,0,69.900002,70.900002,67.900002
20160923144500,451.5,427.350006,94.651164,100,56.299999,0,70.0,70.900002,67.900002
20160923150000,451.5,434.700012,96.279072,100,56.299999,0,70.0,70.900002,67.900002
20160923151500,451.5,434.700012,96.279072,100,56.299999,0,70.0,70.900002,67.900002
20160923153000,451.5,434.700012,96.279072,100,56.299999,0,70.0,70.900002,67.900002
20160923154500,451.5,434.700012,96.279072,100,57.099998,0,70.099998,70.900002,67.900002
20160923160000,451.5,434.700012,96.279072,100,57.099998,0,70.199997,70.900002,67.900002
20160923161500,451.5,428.399994,94.88372,100,57.900002,0,70.199997,70.900002,67.900002
20160923163000,451.5,428.399994,94.88372,100,57.900002,0,70.199997,70.900002,67.900002
20160923164500,451.5,428.399994,94.88372,100,57.099998,0,70.300003,70.900002,67.900002
20160923170000,451.5,428.399994,94.88372,100,57.900002,0,70.300003,70.900002,67.900002
20160923171500,451.5,434.700012,96.279072,100,57.900002,0,70.300003,70.900002,67.900002
20160923173000,451.5,434.700012,96.279072,100,57.099998,0,70.300003,70.900002,67.900002
20160923174500,451.5,434.700012,96.279072,100,57.099998,0,70.300003,70.900002,67.900002
20160923180000,451.5,426.299988,94.418602,100,57.099998,0,70.300003,70.900002,67.900002
20160923181500,451.5,433.649994,96.04651,100,57.099998,0,70.300003,70.900002,67.900002
20160923183000,451.5,438.899994,97.209301,100,56.400002,0,70.300003,70.900002,67.900002
20160923184500,451.5,438.899994,97.209301,100,56.400002,0,70.300003,70.900002,67.900002
20160923190000,451.5,429.450012,95.116282,100,57.099998,0,70.300003,70.900002,67.900002
20160923191500,451.5,429.450012,95.116282,100,57.099998,0,70.300003,70.900002,67.900002
20160923193000,451.5,434.700012,96.279072,100,56.400002,0,70.199997,70.900002,67.900002
20160923194500,451.5,434.700012,96.279072,100,56.400002,0,70.199997,70.900002,67.900002
20160923200000,451.5,424.200012,93.953491,100,56.400002,0,70.199997,70.900002,67.900002
20160923201500,451.5,431.549988,95.581393,100,56.400002,0,70.199997,70.900002,67.900002
20160923203000,451.5,431.549988,95.581393,100,57.5,0,70.199997,70.900002,67.900002
20160923204500,451.5,431.549988,95.581393,100,56.799999,0,70.199997,70.900002,67.900002
20160923210000,451.5,438.899994,97.209301,100,56.799999,0,70.199997,70.900002,67.900002
20160923211500,451.5,438.899994,97.209301,100,56.0,0,70.0,70.900002,67.900002
20160923213000,451.5,438.899994,97.209301,100,56.700001,0,70.0,70.900002,67.900002
20160923214500,451.5,438.899994,97.209301,100,56.700001,0,69.900002,70.900002,67.900002
20160923220000,451.5,444.149994,98.372092,100,56.700001,0,69.900002,70.900002,67.900002
20160923221500,451.5,437.850006,96.976746,100,56.700001,0,69.900002,70.900002,67.900002
20160923223000,451.5,437.850006,96.976746,100,56.700001,0,69.800003,70.900002,67.900002
20160923224500,451.5,466.200012,103.255817,76,56.700001,0,69.699997,70.900002,67.900002
20160923230000,451.5,466.200012,103.255817,76,56.700001,0,69.599998,70.900002,67.900002
20160923231500,451.5,466.200012,103.255817,76,56.0,0,69.400002,70.900002,67.900002
20160923233000,451.5,455.700012,100.930235,76,56.700001,0,69.400002,70.900002,67.900002
20160923234500,451.5,466.200012,103.255817,76,56.700001,0,69.300003,70.900002,67.900002
20160924000000,451.5,466.200012,103.255817,76,56.700001,0,69.300003,70.900002,67.900002
20160924001500,451.5,455.700012,100.930235,75,56.700001,0,69.300003,70.900002,67.900002
20160924003000,451.5,455.700012,100.930235,75,57.400002,0,69.199997,70.900002,67.900002
20160924004500,451.5,455.700012,100.930235,75,57.400002,0,69.199997,70.900002,67.900002
20160924010000,451.5,455.700012,100.930235,75,56.400002,0,69.199997,70.900002,67.900002
20160924011500,451.5,455.700012,100.930235,75,56.400002,0,69.099998,70.900002,67.900002
20160924013000,451.5,455.700012,100.930235,75,56.400002,0,69.099998,70.900002,67.900002
20160924014500,451.5,455.700012,100.930235,75,56.400002,0,69.099998,70.900002,67.900002
20160924020000,451.5,455.700012,100.930235,75,56.400002,0,69.0,70.900002,67.900002
20160924021500,451.5,445.200012,98.604654,75,56.400002,0,68.900002,70.900002,67.900002
20160924023000,451.5,455.700012,100.930235,75,56.400002,0,68.900002,70.900002,67.900002
20160924024500,451.5,445.200012,98.604654,75,57.5,0,68.900002,70.900002,67.900002
20160924030000,451.5,445.200012,98.604654,75,56.400002,0,68.900002,70.900002,67.900002
20160924031500,451.5,445.200012,98.604654,75,55.599998,0,68.900002,70.900002,67.900002
20160924033000,451.5,445.200012,98.604654,75,56.400002,0,68.800003,70.900002,67.900002
20160924034500,451.5,445.200012,98.604654,75,56.400002,0,68.800003,70.900002,67.900002
20160924040000,451.5,445.200012,98.604654,75,56.400002,0,68.800003,70.900002,67.900002
20160924041500,451.5,445.200012,98.604654,75,56.400002,0,68.699997,70.900002,67.900002
20160924043000,451.5,445.200012,98.604654,75,56.400002,0,68.699997,70.900002,67.900002
20160924044500,451.5,445.200012,98.604654,75,56.400002,0,68.699997,70.900002,67.900002
20160924050000,451.5,445.200012,98.604654,75,56.400002,0,68.699997,70.900002,67.900002
20160924051500,451.5,445.200012,98.604654,75,56.400002,0,68.599998,70.900002,67.900002
20160924053000,451.5,445.200012,98.604654,75,56.400002,0,68.599998,70.900002,67.900002
20160924054500,451.5,445.200012,98.604654,75,57.099998,0,68.599998,70.900002,67.900002
20160924060000,451.5,455.700012,100.930235,75,57.099998,0,68.599998,70.900002,67.900002
20160924061500,451.5,455.700012,100.930235,75,56.400002,0,68.5,70.900002,67.900002
20160924063000,451.5,455.700012,100.930235,75,56.400002,0,68.400002,70.900002,67.900002
20160924064500,451.5,445.200012,98.604654,75,56.400002,0,68.400002,70.900002,67.900002
20160924070000,451.5,427.350006,94.651164,100,56.400002,0,68.400002,70.900002,67.900002
20160924071500,451.5,427.350006,94.651164,100,57.5,0,68.5,70.900002,67.900002
20160924073000,451.5,432.600006,95.813955,100,57.5,0,68.599998,70.900002,67.900002
20160924074500,451.5,432.600006,95.813955,100,56.799999,0,68.599998,70.900002,67.900002
20160924080000,451.5,432.600006,95.813955,100,56.799999,0,68.699997,70.900002,67.900002
20160924081500,451.5,438.899994,97.209301,100,56.799999,0,68.699997,70.900002,67.900002
20160924083000,451.5,438.899994,97.209301,100,57.900002,0,68.800003,70.900002,67.900002
20160924084500,451.5,429.450012,95.116282,100,57.900002,0,68.900002,70.900002,67.900002
20160924090000,451.5,429.450012,95.116282,100,56.799999,0,68.900002,70.900002,67.900002
20160924091500,451.5,429.450012,95.116282,100,57.900002,0,69.0,70.900002,67.900002
20160924093000,451.5,429.450012,95.116282,100,57.200001,0,69.099998,70.900002,67.900002
20160924094500,451.5,429.450012,95.116282,100,57.200001,0,69.199997,70.900002,67.900002
20160924100000,451.5,429.450012,95.116282,100,57.200001,0,69.199997,70.900002,67.900002
20160924101500,451.5,429.450012,95.116282,100,57.900002,0,69.300003,70.900002,67.900002
20160924103000,451.5,435.75,96.511628,100,56.799999,0,69.400002,70.900002,67.900002
20160924104500,451.5,435.75,96.511628,100,56.799999,0,69.400002,70.900002,67.900002
20160924110000,451.5,445.200012,98.604654,100,56.0,0,69.300003,70.900002,67.900002
20160924111500,451.5,466.200012,103.255817,100,56.0,0,69.300003,70.900002,67.900002
20160924113000,451.5,466.200012,103.255817,100,57.900002,0,69.300003,70.900002,67.900002
20160924114500,451.5,473.549988,104.883718,82,57.099998,0,69.199997,70.900002,67.900002
20160924120000,451.5,466.200012,103.255817,79,56.299999,0,69.199997,70.900002,67.900002
20160924121500,451.5,466.200012,103.255817,78,56.299999,0,69.199997,70.900002,67.900002
20160924123000,451.5,466.200012,103.255817,77,56.299999,0,69.199997,70.900002,67.900002
20160924124500,451.5,466.200012,103.255817,74,56.299999,0,69.099998,70.900002,67.900002
20160924130000,451.5,473.549988,104.883718,74,56.299999,0,69.099998,70.900002,67.900002
20160924131500,451.5,462.0,102.325581,73,57.099998,0,69.099998,70.900002,67.900002
20160924133000,451.5,454.649994,100.697673,73,56.099998,0,69.099998,70.900002,67.900002
20160924134500,451.5,466.200012,103.255817,73,56.700001,0,69.099998,70.900002,67.900002
20160924140000,451.5,457.799988,101.395346,73,56.700001,0,69.099998,70.900002,67.900002
20160924141500,451.5,457.799988,101.395346,73,56.700001,0,69.099998,70.900002,67.900002
20160924143000,451.5,451.5,100.0,73,56.700001,0,69.199997,70.900002,67.900002
20160924144500,451.5,451.5,100.0,73,56.700001,0,69.199997,70.900002,67.900002
20160924150000,451.5,451.5,100.0,73,56.700001,0,69.300003,70.900002,67.900002
20160924151500,451.5,458.850006,101.627908,73,56.700001,0,69.300003,70.900002,67.900002
20160924153000,451.5,449.399994,99.534882,73,56.700001,0,69.400002,70.900002,67.900002
20160924154500,451.5,449.399994,99.534882,73,56.700001,0,69.400002,70.900002,67.900002
20160924160000,451.5,449.399994,99.534882,73,56.700001,0,69.400002,70.900002,67.900002
20160924161500,451.5,449.399994,99.534882,73,56.700001,0,69.400002,70.900002,67.900002
20160924163000,451.5,449.399994,99.534882,73,56.700001,0,69.400002,70.900002,67.900002
20160924164500,451.5,449.399994,99.534882,73,56.700001,0,69.400002,70.900002,67.900002
20160924170000,451.5,449.399994,99.534882,73,56.700001,0,69.5,70.900002,67.900002
20160924171500,451.5,449.399994,99.534882,73,56.700001,0,69.5,70.900002,67.900002
20160924173000,451.5,449.399994,99.534882,73,56.700001,0,69.5,70.900002,67.900002
20160924174500,451.5,455.700012,100.930235,73,56.700001,0,69.5,70.900002,67.900002
20160924180000,451.5,455.700012,100.930235,73,56.700001,0,69.5,70.900002,67.900002
20160924181500,451.5,455.700012,100.930235,73,57.5,0,69.599998,70.900002,67.900002
20160924183000,451.5,444.149994,98.372092,73,56.799999,0,69.599998,70.900002,67.900002
20160924184500,451.5,444.149994,98.372092,73,56.799999,0,69.599998,70.900002,67.900002
20160924190000,451.5,444.149994,98.372092,73,56.799999,0,69.599998,70.900002,67.900002
20160924191500,451.5,438.899994,97.209301,75,56.799999,0,69.599998,70.900002,67.900002
20160924193000,451.5,438.899994,97.209301,77,56.799999,0,69.599998,70.900002,67.900002
20160924194500,451.5,447.299988,99.069765,77,56.799999,0,69.599998,70.900002,67.900002
20160924200000,451.5,447.299988,99.069765,77,56.799999,0,69.599998,70.900002,67.900002
20160924201500,451.5,447.299988,99.069765,77,56.0,0,69.599998,70.900002,67.900002
20160924203000,451.5,447.299988,99.069765,77,56.0,0,69.5,70.900002,67.900002
20160924204500,451.5,447.299988,99.069765,77,57.099998,0,69.400002,70.900002,67.900002
20160924210000,451.5,439.950012,97.441863,77,57.099998,0,69.400002,70.900002,67.900002
20160924211500,451.5,445.200012,98.604654,77,56.400002,0,69.400002,70.900002,67.900002
20160924213000,451.5,439.950012,97.441863,77,56.400002,0,69.400002,70.900002,67.900002
20160924214500,451.5,447.299988,99.069765,77,57.099998,0,69.300003,70.900002,67.900002
20160924220000,451.5,447.299988,99.069765,77,56.400002,0,69.300003,70.900002,67.900002
20160924221500,451.5,447.299988,99.069765,77,56.400002,0,69.300003,70.900002,67.900002
20160924223000,451.5,447.299988,99.069765,77,56.400002,0,69.199997,70.900002,67.900002
20160924224500,451.5,447.299988,99.069765,77,57.5,0,69.199997,70.900002,67.900002
20160924230000,451.5,447.299988,99.069765,77,56.799999,0,69.199997,70.900002,67.900002
20160924231500,451.5,447.299988,99.069765,77,56.799999,0,69.199997,70.900002,67.900002
20160924233000,451.5,447.299988,99.069765,77,56.799999,0,69.199997,70.900002,67.900002
20160924234500,451.5,447.299988,99.069765,77,56.799999,0,69.199997,70.900002,67.900002
20160925000000,451.5,447.299988,99.069765,77,56.799999,0,69.199997,70.900002,67.900002
20160925001500,451.5,447.299988,99.069765,77,56.799999,0,69.099998,70.900002,67.900002
20160925003000,451.5,447.299988,99.069765,77,56.799999,0,69.099998,70.900002,67.900002
20160925004500,451.5,454.649994,100.697673,77,56.799999,0,69.099998,70.900002,67.900002
20160925010000,451.5,444.149994,98.372092,77,55.599998,0,69.0,70.900002,67.900002
20160925011500,451.5,449.399994,99.534882,77,56.799999,0,68.900002,70.900002,67.900002
20160925013000,451.5,449.399994,99.534882,77,56.799999,0,68.900002,70.900002,67.900002
20160925014500,451.5,449.399994,99.534882,77,56.0,0,68.900002,70.900002,67.900002
20160925020000,451.5,449.399994,99.534882,77,56.799999,0,68.800003,70.900002,67.900002
20160925021500,451.5,455.700012,100.930235,77,55.599998,0,68.800003,70.900002,67.900002
20160925023000,451.5,455.700012,100.930235,77,56.400002,0,68.800003,70.900002,67.900002
20160925024500,451.5,445.200012,98.604654,77,56.400002,0,68.699997,70.900002,67.900002
20160925030000,451.5,445.200012,98.604654,77,56.400002,0,68.699997,70.900002,67.900002
20160925031500,451.5,445.200012,98.604654,77,56.400002,0,68.699997,70.900002,67.900002
20160925033000,451.5,451.5,100.0,77,56.400002,0,68.699997,70.900002,67.900002
20160925034500,451.5,446.25,98.837209,77,56.400002,0,68.699997,70.900002,67.900002
20160925040000,451.5,439.950012,97.441863,77,56.400002,0,68.599998,70.900002,67.900002
20160925041500,451.5,439.950012,97.441863,77,56.400002,0,68.599998,70.900002,67.900002
20160925043000,451.5,439.950012,97.441863,77,56.400002,0,68.599998,70.900002,67.900002
20160925044500,451.5,439.950012,97.441863,78,56.400002,0,68.599998,70.900002,67.900002
20160925050000,451.5,439.950012,97.441863,78,56.400002,0,68.599998,70.900002,67.900002
20160925051500,451.5,439.950012,97.441863,78,56.400002,0,68.599998,70.900002,67.900002
20160925053000,451.5,439.950012,97.441863,78,57.099998,0,68.5,70.900002,67.900002
20160925054500,451.5,439.950012,97.441863,78,56.0,0,68.400002,70.900002,67.900002
20160925060000,451.5,452.549988,100.232555,78,56.0,0,68.400002,70.900002,67.900002
20160925061500,451.5,452.549988,100.232555,78,56.799999,0,68.400002,70.900002,67.900002
20160925063000,451.5,458.850006,101.627908,78,56.799999,0,68.300003,70.900002,67.900002
20160925064500,451.5,458.850006,101.627908,78,56.799999,0,68.300003,70.900002,67.900002
20160925070000,451.5,449.399994,99.534882,78,56.799999,0,68.300003,70.900002,67.900002
20160925071500,451.5,449.399994,99.534882,78,56.799999,0,68.300003,70.900002,67.900002
20160925073000,451.5,449.399994,99.534882,78,56.799999,0,68.300003,70.900002,67.900002
20160925074500,451.5,429.450012,95.116282,98,56.799999,0,68.300003,70.900002,67.900002
20160925080000,451.5,429.450012,95.116282,100,56.799999,0,68.400002,70.900002,67.900002
20160925081500,451.5,422.100006,93.488373,100,56.799999,0,68.599998,70.900002,67.900002
20160925083000,451.5,432.600006,95.813955,100,56.799999,0,68.599998,70.900002,67.900002
20160925084500,451.5,432.600006,95.813955,100,57.599998,0,68.699997,70.900002,67.900002
20160925090000,451.5,432.600006,95.813955,100,57.599998,0,68.800003,70.900002,67.900002
20160925091500,451.5,432.600006,95.813955,100,57.599998,0,68.900002,70.900002,67.900002
20160925093000,451.5,426.299988,94.418602,100,56.799999,0,69.0,70.900002,67.900002
20160925094500,451.5,432.600006,95.813955,100,57.900002,0,69.099998,70.900002,67.900002
20160925100000,451.5,424.200012,93.953491,100,57.900002,0,69.099998,70.900002,67.900002
20160925101500,451.5,435.75,96.511628,100,57.099998,0,69.099998,70.900002,67.900002
20160925103000,451.5,441.0,97.674419,100,57.099998,0,69.099998,70.900002,67.900002
20160925104500,451.5,441.0,97.674419,100,56.400002,0,69.199997,70.900002,67.900002
20160925110000,451.5,435.75,96.511628,100,57.599998,0,69.199997,70.900002,67.900002
20160925111500,451.5,445.200012,98.604654,100,56.400002,0,69.199997,70.900002,67.900002
20160925113000,451.5,437.850006,96.976746,100,56.400002,0,69.199997,70.900002,67.900002
20160925114500,451.5,437.850006,96.976746,100,57.200001,0,69.199997,70.900002,67.900002
20160925120000,451.5,443.100006,98.139536,100,56.400002,0,69.199997,70.900002,67.900002
20160925121500,451.5,434.700012,96.279072,100,56.400002,0,69.199997,70.900002,67.900002
20160925123000,451.5,443.100006,98.139536,100,56.400002,0,69.199997,70.900002,67.900002
20160925124500,451.5,428.399994,94.88372,100,57.099998,0,69.300003,70.900002,67.900002
20160925130000,451.5,428.399994,94.88372,100,57.099998,0,69.300003,70.900002,67.900002
20160925131500,451.5,428.399994,94.88372,100,57.099998,0,69.400002,70.900002,67.900002
20160925133000,451.5,428.399994,94.88372,100,57.099998,0,69.599998,70.900002,67.900002
20160925134500,451.5,428.399994,94.88372,100,57.099998,0,69.599998,70.900002,67.900002
20160925140000,451.5,428.399994,94.88372,100,57.099998,0,69.699997,70.900002,67.900002
20160925141500,451.5,428.399994,94.88372,100,57.900002,0,69.699997,70.900002,67.900002
20160925143000,451.5,433.649994,96.04651,100,57.900002,0,69.699997,70.900002,67.900002
20160925144500,451.5,433.649994,96.04651,100,56.400002,0,69.800003,70.900002,67.900002
20160925150000,451.5,433.649994,96.04651,100,56.400002,0,69.699997,70.900002,67.900002
20160925151500,451.5,433.649994,96.04651,100,57.099998,0,69.699997,70.900002,67.900002
20160925153000,451.5,433.649994,96.04651,100,57.900002,0,69.699997,70.900002,67.900002
20160925154500,451.5,428.399994,94.88372,100,57.099998,0,69.699997,70.900002,67.900002
20160925160000,451.5,433.649994,96.04651,100,57.900002,0,69.800003,70.900002,67.900002
20160925161500,451.5,433.649994,96.04651,100,56.799999,0,69.800003,70.900002,67.900002
20160925163000,451.5,433.649994,96.04651,100,56.799999,0,69.699997,70.900002,67.900002
20160925164500,451.5,433.649994,96.04651,100,57.5,0,69.699997,70.900002,67.900002
20160925170000,451.5,433.649994,96.04651,100,57.5,0,69.699997,70.900002,67.900002
20160925171500,451.5,433.649994,96.04651,100,56.799999,0,69.699997,70.900002,67.900002
20160925173000,451.5,433.649994,96.04651,100,56.799999,0,69.699997,70.900002,67.900002
20160925174500,451.5,426.299988,94.418602,100,56.799999,0,69.599998,70.900002,67.900002
20160925180000,451.5,426.299988,94.418602,100,56.799999,0,69.599998,70.900002,67.900002
20160925181500,451.5,426.299988,94.418602,100,56.799999,0,69.599998,70.900002,67.900002
20160925183000,451.5,426.299988,94.418602,100,56.799999,0,69.599998,70.900002,67.900002
20160925184500,451.5,426.299988,94.418602,100,56.799999,0,69.599998,70.900002,67.900002
20160925190000,451.5,426.299988,94.418602,100,56.799999,0,69.599998,70.900002,67.900002
20160925191500,451.5,426.299988,94.418602,100,56.799999,0,69.599998,70.900002,67.900002
20160925193000,451.5,426.299988,94.418602,100,56.799999,0,69.599998,70.900002,67.900002
20160925194500,451.5,437.850006,96.976746,100,56.799999,0,69.5,70.900002,67.900002
20160925200000,451.5,437.850006,96.976746,100,57.400002,0,69.400002,70.900002,67.900002
20160925201500,451.5,437.850006,96.976746,100,56.799999,0,69.400002,70.900002,67.900002
20160925203000,451.5,427.350006,94.651164,100,56.799999,0,69.400002,70.900002,67.900002
20160925204500,451.5,427.350006,94.651164,100,56.799999,0,69.400002,70.900002,67.900002
20160925210000,451.5,427.350006,94.651164,100,57.599998,0,69.400002,70.900002,67.900002
20160925211500,451.5,433.649994,96.04651,100,56.799999,0,69.400002,70.900002,67.900002
20160925213000,451.5,433.649994,96.04651,100,56.799999,0,69.400002,70.900002,67.900002
20160925214500,451.5,433.649994,96.04651,100,56.799999,0,69.400002,70.900002,67.900002
20160925220000,451.5,475.649994,105.348836,84,56.799999,0,69.300003,70.900002,67.900002
20160925221500,451.5,466.200012,103.255817,77,56.0,0,69.199997,70.900002,67.900002
20160925223000,451.5,466.200012,103.255817,77,56.0,0,69.0,70.900002,67.900002
20160925224500,451.5,466.200012,103.255817,77,56.799999,0,68.900002,70.900002,67.900002
20160925230000,451.5,466.200012,103.255817,77,56.799999,0,68.800003,70.900002,67.900002
20160925231500,451.5,455.700012,100.930235,76,56.799999,0,68.800003,70.900002,67.900002
20160925233000,451.5,455.700012,100.930235,76,57.5,0,68.800003,70.900002,67.900002
20160925234500,451.5,455.700012,100.930235,76,56.400002,0,68.699997,70.900002,67.900002
20160926000000,451.5,466.200012,103.255817,76,56.400002,0,68.699997,70.900002,67.900002
20160926001500,451.5,466.200012,103.255817,76,57.0,0,68.699997,70.900002,67.900002
20160926003000,451.5,466.200012,103.255817,76,57.0,0,68.699997,70.900002,67.900002
20160926004500,451.5,455.700012,100.930235,76,56.400002,0,68.599998,70.900002,67.900002
20160926010000,451.5,445.200012,98.604654,76,55.400002,0,68.599998,70.900002,67.900002
20160926011500,451.5,455.700012,100.930235,76,56.900002,0,68.599998,70.900002,67.900002
20160926013000,451.5,455.700012,100.930235,76,56.900002,0,68.5,70.900002,67.900002
20160926014500,451.5,455.700012,100.930235,76,56.0,0,68.5,70.900002,67.900002
20160926020000,451.5,455.700012,100.930235,76,56.700001,0,68.400002,70.900002,67.900002
20160926021500,451.5,445.200012,98.604654,76,56.700001,0,68.400002,70.900002,67.900002
20160926023000,451.5,455.700012,100.930235,76,56.700001,0,68.400002,70.900002,67.900002
20160926024500,451.5,455.700012,100.930235,76,56.700001,0,68.400002,70.900002,67.900002
20160926030000,451.5,466.200012,103.255817,76,56.700001,0,68.400002,70.900002,67.900002
20160926031500,451.5,466.200012,103.255817,76,56.700001,0,68.300003,70.900002,67.900002
20160926033000,451.5,455.700012,100.930235,76,55.599998,0,68.300003,70.900002,67.900002
20160926034500,451.5,455.700012,100.930235,76,55.599998,0,68.199997,70.900002,67.900002
20160926040000,451.5,455.700012,100.930235,76,57.099998,0,68.199997,70.900002,67.900002
20160926041500,451.5,455.700012,100.930235,76,57.099998,0,68.199997,70.900002,67.900002
20160926043000,451.5,455.700012,100.930235,76,56.299999,0,68.199997,70.900002,67.900002
20160926044500,451.5,455.700012,100.930235,76,56.299999,0,68.099998,70.900002,67.900002
20160926050000,451.5,445.200012,98.604654,76,56.299999,0,68.099998,70.900002,67.900002
20160926051500,451.5,455.700012,100.930235,76,56.299999,0,68.099998,70.900002,67.900002
20160926053000,451.5,455.700012,100.930235,76,56.299999,0,68.099998,70.900002,67.900002
20160926054500,451.5,455.700012,100.930235,76,56.299999,0,68.099998,70.900002,67.900002
20160926060000,451.5,455.700012,100.930235,76,56.299999,0,68.099998,70.900002,67.900002
20160926061500,451.5,455.700012,100.930235,76,56.299999,0,68.099998,70.900002,67.900002
20160926063000,451.5,466.200012,103.255817,76,56.299999,0,68.0,70.900002,67.900002
20160926064500,451.5,455.700012,100.930235,76,57.099998,0,67.900002,70.900002,67.900002
20160926070000,451.5,455.700012,100.930235,76,57.099998,0,67.900002,70.900002,67.900002
20160926071500,451.5,455.700012,100.930235,76,56.400002,0,67.900002,70.900002,67.900002
20160926073000,451.5,422.100006,93.488373,83,56.400002,0,68.0,70.900002,67.900002
20160926074500,451.5,422.100006,93.488373,100,57.099998,0,68.199997,70.900002,67.900002
20160926080000,451.5,422.100006,93.488373,100,57.099998,0,68.400002,70.900002,67.900002
20160926081500,451.5,422.100006,93.488373,100,57.099998,0,68.599998,70.900002,67.900002
20160926083000,451.5,422.100006,93.488373,100,57.099998,0,68.800003,70.900002,67.900002
20160926084500,451.5,431.549988,95.581393,100,57.099998,0,68.900002,70.900002,67.900002
20160926090000,451.5,431.549988,95.581393,100,57.099998,0,69.099998,70.900002,67.900002
20160926091500,451.5,438.899994,97.209301,100,57.099998,0,69.300003,70.900002,67.900002
20160926093000,451.5,438.899994,97.209301,100,57.099998,0,69.400002,70.900002,67.900002
20160926094500,451.5,447.299988,99.069765,100,57.099998,0,69.5,70.900002,67.900002
20160926100000,451.5,447.299988,99.069765,100,57.099998,0,69.599998,70.900002,67.900002
20160926101500,451.5,466.200012,103.255817,78,57.099998,0,69.5,70.900002,67.900002
20160926103000,451.5,466.200012,103.255817,77,56.400002,0,69.400002,70.900002,67.900002
20160926104500,451.5,455.700012,100.930235,76,56.400002,0,69.300003,70.900002,67.900002
20160926110000,451.5,466.200012,103.255817,76,57.200001,0,69.300003,70.900002,67.900002
20160926111500,451.5,466.200012,103.255817,76,56.0,0,69.300003,70.900002,67.900002
20160926113000,451.5,455.700012,100.930235,76,57.5,0,69.199997,70.900002,67.900002
20160926114500,451.5,445.200012,98.604654,76,56.799999,0,69.300003,70.900002,67.900002
20160926120000,451.5,466.200012,103.255817,76,56.799999,0,69.300003,70.900002,67.900002
20160926121500,451.5,466.200012,103.255817,76,57.5,0,69.300003,70.900002,67.900002
20160926123000,451.5,466.200012,103.255817,76,56.799999,0,69.300003,70.900002,67.900002
20160926124500,451.5,455.700012,100.930235,76,56.0,0,69.300003,70.900002,67.900002
20160926130000,451.5,466.200012,103.255817,76,56.0,0,69.300003,70.900002,67.900002
20160926131500,451.5,455.700012,100.930235,75,57.900002,100,69.300003,75.0,72.0
20160926133000,451.5,445.200012,98.604654,75,61.099998,100,69.599998,75.0,72.0
20160926134500,451.5,445.200012,98.604654,75,73.900002,100,70.300003,74.400002,71.400002
20160926140000,451.5,445.200012,98.604654,75,56.400002,0,70.400002,65.0,61.900002
20160926141500,451.5,445.200012,98.604654,75,56.400002,0,70.199997,65.0,61.900002
20160926143000,451.5,434.700012,96.279072,75,56.400002,0,69.900002,65.0,61.900002
20160926144500,451.5,458.850006,101.627908,78,57.099998,0,69.800003,65.0,61.900002
20160926150000,451.5,451.5,100.0,78,57.099998,0,69.699997,65.0,61.900002
20160926151500,451.5,451.5,100.0,78,56.400002,0,69.699997,65.0,61.900002
20160926153000,451.5,460.950012,102.093026,78,56.400002,0,69.599998,65.0,61.900002
20160926154500,451.5,460.950012,102.093026,78,56.400002,0,69.599998,65.0,61.900002
20160926160000,451.5,469.350006,103.95349,78,56.400002,0,69.599998,65.0,61.900002
20160926161500,451.5,469.350006,103.95349,77,57.5,0,69.599998,65.0,61.900002
20160926163000,451.5,455.700012,100.930235,77,57.5,0,69.599998,65.0,61.900002
20160926164500,451.5,455.700012,100.930235,77,56.799999,0,69.699997,65.0,61.900002
20160926170000,451.5,450.450012,99.767445,77,57.900002,0,69.699997,65.0,61.900002
20160926171500,451.5,450.450012,99.767445,77,57.099998,0,69.699997,65.0,61.900002
20160926173000,451.5,450.450012,99.767445,77,56.400002,0,69.699997,65.0,61.900002
20160926174500,451.5,456.75,101.162791,77,56.400002,0,69.699997,65.0,61.900002
20160926180000,451.5,450.450012,99.767445,77,56.400002,0,69.699997,65.0,61.900002
20160926181500,451.5,450.450012,99.767445,77,56.400002,0,69.699997,65.0,61.900002
20160926183000,451.5,450.450012,99.767445,77,57.099998,0,69.699997,65.0,61.900002
20160926184500,451.5,450.450012,99.767445,77,56.400002,0,69.699997,65.0,61.900002
20160926190000,451.5,444.149994,98.372092,77,56.400002,0,69.699997,65.0,61.900002
20160926191500,451.5,444.149994,98.372092,86,56.400002,0,69.800003,65.0,61.900002
20160926193000,451.5,432.600006,95.813955,89,57.200001,0,69.800003,65.0,61.900002
20160926194500,451.5,432.600006,95.813955,91,57.900002,0,69.900002,65.0,61.900002
20160926200000,451.5,462.0,102.325581,91,56.799999,0,70.0,65.0,61.900002
20160926201500,451.5,467.25,103.488372,91,56.799999,0,69.900002,65.0,61.900002
20160926203000,451.5,467.25,103.488372,88,56.799999,0,69.800003,65.0,61.900002
20160926204500,451.5,467.25,103.488372,77,56.799999,0,69.800003,65.0,61.900002
20160926210000,451.5,460.950012,102.093026,76,56.799999,0,69.699997,65.0,61.900002
20160926211500,451.5,437.850006,96.976746,84,56.799999,0,69.699997,65.0,61.900002
20160926213000,451.5,437.850006,96.976746,85,56.799999,0,69.800003,65.0,61.900002
20160926214500,451.5,437.850006,96.976746,87,56.799999,0,69.800003,65.0,61.900002
20160926220000,451.5,432.600006,95.813955,89,56.799999,0,69.800003,65.0,61.900002
20160926221500,451.5,432.600006,95.813955,90,56.799999,0,69.800003,65.0,61.900002
20160926223000,451.5,432.600006,95.813955,96,56.799999,0,69.800003,65.0,61.900002
20160926224500,451.5,432.600006,95.813955,100,56.799999,0,69.699997,65.0,61.900002
20160926230000,451.5,426.299988,94.418602,100,56.799999,0,69.699997,65.0,61.900002
20160926231500,451.5,426.299988,94.418602,100,56.799999,0,69.699997,65.0,61.900002
20160926233000,451.5,426.299988,94.418602,100,56.799999,0,69.599998,65.0,61.900002
20160926234500,451.5,426.299988,94.418602,100,56.799999,0,69.599998,65.0,61.900002
20160927000000,451.5,431.549988,95.581393,100,56.799999,0,69.599998,65.0,61.900002
20160927001500,451.5,431.549988,95.581393,100,56.799999,0,69.5,65.0,61.900002
20160927003000,451.5,431.549988,95.581393,100,56.799999,0,69.400002,65.0,61.900002
20160927004500,451.5,431.549988,95.581393,100,56.799999,0,69.400002,65.0,61.900002
20160927010000,451.5,424.200012,93.953491,100,56.799999,0,69.400002,65.0,61.900002
20160927011500,451.5,424.200012,93.953491,100,56.799999,0,69.300003,65.0,61.900002
20160927013000,451.5,424.200012,93.953491,100,56.799999,0,69.300003,65.0,61.900002
20160927014500,451.5,424.200012,93.953491,100,56.799999,0,69.300003,65.0,61.900002
20160927020000,451.5,431.549988,95.581393,100,56.799999,0,69.199997,65.0,61.900002
20160927021500,451.5,431.549988,95.581393,100,56.799999,0,69.199997,65.0,61.900002
20160927023000,451.5,431.549988,95.581393,100,56.799999,0,69.099998,65.0,61.900002
20160927024500,451.5,431.549988,95.581393,100,56.799999,0,69.099998,65.0,61.900002
20160927030000,451.5,431.549988,95.581393,100,56.799999,0,69.0,65.0,61.900002
20160927031500,451.5,431.549988,95.581393,100,57.5,0,68.900002,65.0,61.900002
20160927033000,451.5,431.549988,95.581393,100,57.5,0,68.900002,65.0,61.900002
20160927034500,451.5,431.549988,95.581393,100,56.799999,0,68.900002,65.0,61.900002
20160927040000,451.5,431.549988,95.581393,100,56.799999,0,68.900002,65.0,61.900002
20160927041500,451.5,431.549988,95.581393,100,56.799999,0,68.800003,65.0,61.900002
20160927043000,451.5,441.0,97.674419,100,56.799999,0,68.800003,65.0,61.900002
20160927044500,451.5,433.649994,96.04651,100,57.400002,0,68.699997,65.0,61.900002
20160927050000,451.5,441.0,97.674419,100,56.799999,0,68.699997,65.0,61.900002
20160927051500,451.5,427.350006,94.651164,100,56.0,0,68.599998,65.0,61.900002
20160927053000,451.5,432.600006,95.813955,100,56.700001,0,68.599998,65.0,61.900002
20160927054500,451.5,432.600006,95.813955,100,56.700001,0,68.599998,65.0,61.900002
20160927060000,451.5,432.600006,95.813955,100,56.700001,0,68.5,65.0,61.900002
20160927061500,451.5,432.600006,95.813955,100,56.700001,0,68.400002,65.0,61.900002
20160927063000,451.5,439.950012,97.441863,100,56.700001,0,68.400002,65.0,61.900002
20160927064500,451.5,439.950012,97.441863,100,56.700001,0,68.300003,65.0,61.900002
20160927070000,451.5,439.950012,97.441863,100,56.099998,0,68.300003,65.0,61.900002
20160927071500,451.5,439.950012,97.441863,100,56.099998,0,68.199997,65.0,61.900002
20160927073000,451.5,439.950012,97.441863,100,56.099998,0,68.199997,65.0,61.900002
20160927074500,451.5,439.950012,97.441863,100,56.900002,0,68.199997,65.0,61.900002
20160927080000,451.5,439.950012,97.441863,100,56.900002,0,68.199997,65.0,61.900002
20160927081500,451.5,439.950012,97.441863,100,56.900002,0,68.199997,65.0,61.900002
20160927083000,451.5,445.200012,98.604654,100,56.0,0,68.199997,65.0,61.900002
20160927084500,451.5,445.200012,98.604654,100,56.700001,0,68.199997,65.0,61.900002
20160927090000,451.5,439.950012,97.441863,100,56.700001,0,68.199997,65.0,61.900002
20160927091500,451.5,433.649994,96.04651,100,57.400002,0,68.300003,65.0,61.900002
20160927093000,451.5,447.299988,99.069765,100,56.700001,0,68.400002,65.0,61.900002
20160927094500,451.5,447.299988,99.069765,100,56.700001,0,68.400002,65.0,61.900002
20160927100000,451.5,439.950012,97.441863,100,56.700001,0,68.5,65.0,61.900002
20160927101500,451.5,439.950012,97.441863,100,56.700001,0,68.599998,65.0,61.900002
20160927103000,451.5,439.950012,97.441863,100,56.700001,0,68.699997,65.0,61.900002
20160927104500,451.5,434.700012,96.279072,100,56.700001,0,68.699997,65.0,61.900002
20160927110000,451.5,446.25,98.837209,100,56.700001,0,68.800003,65.0,61.900002
20160927111500,451.5,439.950012,97.441863,100,57.5,0,68.800003,65.0,61.900002
20160927113000,451.5,439.950012,97.441863,100,57.5,0,68.800003,65.0,61.900002
20160927114500,451.5,439.950012,97.441863,100,57.5,0,68.900002,65.0,61.900002
20160927120000,451.5,439.950012,97.441863,100,57.5,0,68.900002,65.0,61.900002
20160927121500,451.5,439.950012,97.441863,100,56.799999,0,68.900002,65.0,61.900002
20160927123000,451.5,439.950012,97.441863,100,56.799999,0,69.0,65.0,61.900002
20160927124500,451.5,439.950012,97.441863,100,56.799999,0,69.099998,65.0,61.900002
20160927130000,451.5,431.549988,95.581393,100,56.799999,0,69.099998,65.0,61.900002
20160927131500,451.5,431.549988,95.581393,100,56.799999,0,69.199997,65.0,61.900002
20160927133000,451.5,431.549988,95.581393,100,56.799999,0,69.199997,65.0,61.900002
20160927134500,451.5,431.549988,95.581393,100,56.799999,0,69.300003,65.0,61.900002
20160927140000,451.5,431.549988,95.581393,100,57.5,0,69.300003,65.0,61.900002
20160927141500,451.5,431.549988,95.581393,100,57.5,0,69.300003,65.0,61.900002
20160927143000,451.5,439.950012,97.441863,100,56.400002,0,69.300003,65.0,61.900002
20160927144500,451.5,427.350006,94.651164,100,57.5,0,69.300003,65.0,61.900002
20160927150000,451.5,432.600006,95.813955,100,56.799999,0,69.400002,65.0,61.900002
20160927151500,451.5,432.600006,95.813955,100,56.799999,0,69.400002,65.0,61.900002
20160927153000,451.5,432.600006,95.813955,100,56.799999,0,69.5,65.0,61.900002
20160927154500,451.5,423.149994,93.720929,100,56.799999,0,69.599998,65.0,61.900002
20160927160000,451.5,432.600006,95.813955,100,56.799999,0,69.599998,65.0,61.900002
20160927161500,451.5,432.600006,95.813955,100,56.799999,0,69.699997,65.0,61.900002
20160927163000,451.5,427.350006,94.651164,100,57.599998,0,69.699997,65.0,61.900002
20160927164500,451.5,434.700012,96.279072,100,57.599998,0,69.699997,65.0,61.900002
20160927170000,451.5,445.200012,98.604654,100,57.599998,0,69.800003,65.0,61.900002
20160927171500,451.5,435.75,96.511628,100,57.599998,0,69.800003,65.0,61.900002
20160927173000,451.5,441.0,97.674419,100,57.599998,0,69.800003,65.0,61.900002
20160927174500,451.5,441.0,97.674419,100,56.400002,0,69.800003,65.0,61.900002
20160927180000,451.5,441.0,97.674419,100,56.400002,0,69.800003,65.0,61.900002
20160927181500,451.5,441.0,97.674419,100,56.400002,0,69.800003,65.0,61.900002
20160927183000,451.5,441.0,97.674419,100,56.400002,0,69.800003,65.0,61.900002
20160927184500,451.5,441.0,97.674419,100,57.200001,0,69.800003,65.0,61.900002
