PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927190000,451.5,441.0,97.674419,100,57.200001,0,69.800003,65.0,61.900002
20160927191500,451.5,441.0,97.674419,100,57.200001,0,69.800003,65.0,61.900002
20160927193000,451.5,441.0,97.674419,100,57.200001,0,69.800003,65.0,61.900002
20160927194500,451.5,441.0,97.674419,100,57.200001,0,69.699997,65.0,61.900002
20160927200000,451.5,441.0,97.674419,100,56.400002,0,69.699997,65.0,61.900002
20160927201500,451.5,434.700012,96.279072,100,56.400002,0,69.800003,65.0,61.900002
20160927203000,451.5,434.700012,96.279072,100,57.099998,0,69.699997,65.0,61.900002
20160927204500,451.5,434.700012,96.279072,100,57.099998,0,69.699997,65.0,61.900002
20160927210000,451.5,434.700012,96.279072,100,56.299999,0,69.699997,65.0,61.900002
20160927211500,451.5,434.700012,96.279072,100,57.5,0,69.699997,65.0,61.900002
20160927213000,451.5,444.149994,98.372092,100,56.799999,0,69.699997,65.0,61.900002
20160927214500,451.5,438.899994,97.209301,100,56.0,0,69.699997,65.0,61.900002
20160927220000,451.5,438.899994,97.209301,100,56.700001,0,69.599998,65.0,61.900002
20160927221500,451.5,438.899994,97.209301,100,56.700001,0,69.599998,65.0,61.900002
20160927223000,451.5,438.899994,97.209301,100,56.700001,0,69.599998,65.0,61.900002
20160927224500,451.5,438.899994,97.209301,100,56.700001,0,69.5,65.0,61.900002
20160927230000,451.5,438.899994,97.209301,100,56.700001,0,69.5,65.0,61.900002
20160927231500,451.5,433.649994,96.04651,100,56.700001,0,69.400002,65.0,61.900002
20160927233000,451.5,447.299988,99.069765,100,57.5,0,69.400002,65.0,61.900002
20160927234500,451.5,447.299988,99.069765,100,56.799999,0,69.400002,65.0,61.900002
20160928000000,451.5,447.299988,99.069765,100,56.799999,0,69.300003,65.0,61.900002
20160928001500,451.5,447.299988,99.069765,100,56.799999,0,69.300003,65.0,61.900002
20160928003000,451.5,447.299988,99.069765,100,57.5,0,69.300003,65.0,61.900002
20160928004500,451.5,447.299988,99.069765,100,56.400002,0,69.199997,65.0,61.900002
20160928010000,451.5,447.299988,99.069765,100,57.099998,0,69.199997,65.0,61.900002
20160928011500,451.5,447.299988,99.069765,100,56.400002,0,69.199997,65.0,61.900002
20160928013000,451.5,447.299988,99.069765,100,56.400002,0,69.099998,65.0,61.900002
20160928014500,451.5,447.299988,99.069765,100,57.099998,0,69.099998,65.0,61.900002
20160928020000,451.5,452.549988,100.232555,100,56.299999,0,69.0,65.0,61.900002
20160928021500,451.5,452.549988,100.232555,100,56.299999,0,68.900002,65.0,61.900002
20160928023000,451.5,452.549988,100.232555,100,56.299999,0,68.900002,65.0,61.900002
20160928024500,451.5,452.549988,100.232555,100,56.299999,0,68.800003,65.0,61.900002
20160928030000,451.5,458.850006,101.627908,100,56.299999,0,68.699997,65.0,61.900002
20160928031500,451.5,458.850006,101.627908,100,56.299999,0,68.699997,65.0,61.900002
20160928033000,451.5,450.450012,99.767445,100,56.299999,0,68.599998,65.0,61.900002
20160928034500,451.5,455.700012,100.930235,100,56.299999,0,68.599998,65.0,61.900002
20160928040000,451.5,455.700012,100.930235,100,56.299999,0,68.599998,65.0,61.900002
20160928041500,451.5,455.700012,100.930235,100,57.5,0,68.599998,65.0,61.900002
20160928043000,451.5,455.700012,100.930235,100,56.400002,0,68.5,65.0,61.900002
20160928044500,451.5,455.700012,100.930235,100,57.099998,0,68.5,65.0,61.900002
20160928050000,451.5,460.950012,102.093026,100,56.400002,0,68.400002,65.0,61.900002
20160928051500,451.5,466.200012,103.255817,100,57.099998,0,68.400002,65.0,61.900002
20160928053000,451.5,447.299988,99.069765,100,56.400002,0,68.300003,65.0,61.900002
20160928054500,451.5,455.700012,100.930235,100,56.400002,0,68.300003,65.0,61.900002
20160928060000,451.5,455.700012,100.930235,100,56.400002,0,68.300003,65.0,61.900002
20160928061500,451.5,455.700012,100.930235,100,56.400002,0,68.199997,65.0,61.900002
20160928063000,451.5,455.700012,100.930235,100,57.099998,0,68.199997,65.0,61.900002
20160928064500,451.5,460.950012,102.093026,100,56.0,0,68.199997,65.0,61.900002
20160928070000,451.5,447.299988,99.069765,100,57.0,0,68.099998,65.0,61.900002
20160928071500,451.5,438.899994,97.209301,100,57.0,0,68.099998,65.0,61.900002
20160928073000,451.5,438.899994,97.209301,100,56.400002,0,68.199997,65.0,61.900002
20160928074500,451.5,447.299988,99.069765,100,56.400002,0,68.199997,65.0,61.900002
20160928080000,451.5,447.299988,99.069765,100,57.5,0,68.199997,65.0,61.900002
20160928081500,451.5,439.950012,97.441863,100,56.799999,0,68.300003,65.0,61.900002
20160928083000,451.5,434.700012,96.279072,100,57.900002,0,68.400002,65.0,61.900002
20160928084500,451.5,434.700012,96.279072,100,57.200001,0,68.5,65.0,61.900002
20160928090000,451.5,434.700012,96.279072,100,57.200001,0,68.599998,65.0,61.900002
20160928091500,451.5,446.25,98.837209,100,57.200001,0,68.599998,65.0,61.900002
20160928093000,451.5,441.0,97.674419,100,57.200001,0,68.699997,65.0,61.900002
20160928094500,451.5,441.0,97.674419,100,57.200001,0,68.699997,65.0,61.900002
20160928100000,451.5,449.399994,99.534882,100,57.200001,0,68.699997,65.0,61.900002
20160928101500,451.5,444.149994,98.372092,100,57.200001,0,68.800003,65.0,61.900002
20160928103000,451.5,452.549988,100.232555,100,57.200001,0,68.800003,65.0,61.900002
20160928104500,451.5,452.549988,100.232555,100,56.299999,0,68.800003,65.0,61.900002
20160928110000,451.5,452.549988,100.232555,100,56.299999,0,68.800003,65.0,61.900002
20160928111500,451.5,452.549988,100.232555,100,56.299999,0,68.800003,65.0,61.900002
20160928113000,451.5,452.549988,100.232555,100,56.299999,0,68.800003,65.0,61.900002
20160928114500,451.5,458.850006,101.627908,100,56.299999,0,68.800003,65.0,61.900002
20160928120000,451.5,458.850006,101.627908,100,57.099998,0,68.800003,65.0,61.900002
20160928121500,451.5,452.549988,100.232555,100,57.099998,0,68.900002,65.0,61.900002
20160928123000,451.5,457.799988,101.395346,100,56.400002,0,68.900002,65.0,61.900002
20160928124500,451.5,452.549988,100.232555,100,56.400002,0,68.900002,65.0,61.900002
20160928130000,451.5,462.0,102.325581,100,56.400002,0,68.900002,65.0,61.900002
20160928131500,451.5,456.75,101.162791,100,56.400002,0,68.900002,65.0,61.900002
20160928133000,451.5,456.75,101.162791,100,57.099998,0,69.199997,65.0,61.900002
20160928134500,451.5,456.75,101.162791,100,56.400002,0,69.199997,65.0,61.900002
20160928140000,451.5,456.75,101.162791,100,56.400002,0,69.199997,65.0,61.900002
20160928141500,451.5,463.049988,102.558137,100,56.400002,0,69.199997,65.0,61.900002
20160928143000,451.5,463.049988,102.558137,100,57.200001,0,69.199997,65.0,61.900002
20160928144500,451.5,463.049988,102.558137,100,57.200001,0,69.199997,65.0,61.900002
20160928150000,451.5,454.649994,100.697673,100,57.200001,0,69.199997,65.0,61.900002
20160928151500,451.5,454.649994,100.697673,100,57.200001,0,69.199997,65.0,61.900002
20160928153000,451.5,454.649994,100.697673,100,56.400002,0,69.300003,65.0,61.900002
20160928154500,451.5,454.649994,100.697673,100,56.400002,0,69.300003,65.0,61.900002
20160928160000,451.5,454.649994,100.697673,100,57.5,0,69.300003,65.0,61.900002
20160928161500,451.5,443.100006,98.139536,100,57.5,0,69.400002,65.0,61.900002
20160928163000,451.5,451.5,100.0,100,56.799999,0,69.5,65.0,61.900002
20160928164500,451.5,445.200012,98.604654,100,57.900002,0,69.599998,65.0,61.900002
20160928170000,451.5,445.200012,98.604654,100,56.799999,0,69.599998,65.0,61.900002
20160928171500,451.5,434.700012,96.279072,100,57.900002,0,69.599998,65.0,61.900002
20160928173000,451.5,434.700012,96.279072,100,56.799999,0,69.699997,65.0,61.900002
20160928174500,451.5,441.0,97.674419,100,57.700001,0,69.699997,65.0,61.900002
20160928180000,451.5,441.0,97.674419,100,56.799999,0,69.800003,65.0,61.900002
20160928181500,451.5,441.0,97.674419,100,56.799999,0,69.800003,65.0,61.900002
20160928183000,451.5,441.0,97.674419,100,56.799999,0,69.800003,65.0,61.900002
20160928184500,451.5,441.0,97.674419,100,56.799999,0,69.800003,65.0,61.900002
20160928190000,451.5,441.0,97.674419,100,56.799999,0,69.800003,65.0,61.900002
20160928191500,451.5,449.399994,99.534882,100,56.799999,0,69.800003,65.0,61.900002
20160928193000,451.5,439.950012,97.441863,100,56.799999,0,69.800003,65.0,61.900002
20160928194500,451.5,439.950012,97.441863,100,56.799999,0,69.800003,65.0,61.900002
20160928200000,451.5,439.950012,97.441863,100,56.799999,0,69.699997,65.0,61.900002
20160928201500,451.5,439.950012,97.441863,100,56.799999,0,69.699997,65.0,61.900002
20160928203000,451.5,439.950012,97.441863,100,56.799999,0,69.699997,65.0,61.900002
20160928204500,451.5,439.950012,97.441863,100,56.799999,0,69.699997,65.0,61.900002
20160928210000,451.5,434.700012,96.279072,100,56.799999,0,69.599998,65.0,61.900002
20160928211500,451.5,450.450012,99.767445,100,56.799999,0,69.599998,65.0,61.900002
20160928213000,451.5,445.200012,98.604654,100,56.799999,0,69.599998,65.0,61.900002
20160928214500,451.5,445.200012,98.604654,100,56.799999,0,69.5,65.0,61.900002
20160928220000,451.5,445.200012,98.604654,100,56.799999,0,69.400002,65.0,61.900002
20160928221500,451.5,445.200012,98.604654,100,56.799999,0,69.400002,65.0,61.900002
20160928223000,451.5,445.200012,98.604654,100,56.799999,0,69.300003,65.0,61.900002
20160928224500,451.5,445.200012,98.604654,100,56.799999,0,69.300003,65.0,61.900002
20160928230000,451.5,445.200012,98.604654,100,56.799999,0,69.300003,65.0,61.900002
20160928231500,451.5,445.200012,98.604654,100,56.799999,0,69.300003,65.0,61.900002
20160928233000,451.5,445.200012,98.604654,100,56.799999,0,69.300003,65.0,61.900002
20160928234500,451.5,445.200012,98.604654,100,56.799999,0,69.199997,65.0,61.900002
20160929000000,451.5,435.75,96.511628,100,56.799999,0,69.199997,65.0,61.900002
20160929001500,451.5,435.75,96.511628,100,56.799999,0,69.199997,65.0,61.900002
20160929003000,451.5,441.0,97.674419,100,56.799999,0,69.099998,65.0,61.900002
20160929004500,451.5,441.0,97.674419,100,56.799999,0,69.099998,65.0,61.900002
20160929010000,451.5,441.0,97.674419,100,56.799999,0,69.099998,65.0,61.900002
20160929011500,451.5,441.0,97.674419,100,56.0,0,68.900002,65.0,61.900002
20160929013000,451.5,455.700012,100.930235,100,57.099998,0,68.900002,65.0,61.900002
20160929014500,451.5,455.700012,100.930235,100,56.0,0,68.800003,65.0,61.900002
20160929020000,451.5,450.450012,99.767445,100,57.099998,0,68.800003,65.0,61.900002
20160929021500,451.5,456.75,101.162791,100,56.0,0,68.699997,65.0,61.900002
20160929023000,451.5,456.75,101.162791,100,56.799999,0,68.699997,65.0,61.900002
20160929024500,451.5,456.75,101.162791,100,56.0,0,68.599998,65.0,61.900002
20160929030000,451.5,449.399994,99.534882,100,57.099998,0,68.599998,65.0,61.900002
20160929031500,451.5,454.649994,100.697673,100,56.0,0,68.599998,65.0,61.900002
20160929033000,451.5,444.149994,98.372092,100,56.799999,0,68.5,65.0,61.900002
20160929034500,451.5,444.149994,98.372092,100,56.0,0,68.400002,65.0,61.900002
20160929040000,451.5,444.149994,98.372092,100,56.799999,0,68.400002,65.0,61.900002
20160929041500,451.5,444.149994,98.372092,100,56.0,0,68.400002,65.0,61.900002
20160929043000,451.5,444.149994,98.372092,100,56.0,0,68.300003,65.0,61.900002
20160929044500,451.5,444.149994,98.372092,100,56.0,0,68.300003,65.0,61.900002
20160929050000,451.5,444.149994,98.372092,100,56.0,0,68.300003,65.0,61.900002
20160929051500,451.5,449.399994,99.534882,100,56.900002,0,68.199997,65.0,61.900002
20160929053000,451.5,449.399994,99.534882,100,56.0,0,68.199997,65.0,61.900002
20160929054500,451.5,449.399994,99.534882,100,56.799999,0,68.199997,65.0,61.900002
20160929060000,451.5,443.100006,98.139536,100,56.0,0,68.099998,65.0,61.900002
20160929061500,451.5,449.399994,99.534882,100,56.0,0,68.099998,65.0,61.900002
20160929063000,451.5,449.399994,99.534882,100,56.0,0,68.099998,65.0,61.900002
20160929064500,451.5,449.399994,99.534882,100,56.0,0,67.900002,65.0,61.900002
20160929070000,451.5,449.399994,99.534882,100,57.0,0,67.900002,65.0,61.900002
20160929071500,451.5,449.399994,99.534882,100,56.400002,0,67.900002,65.0,61.900002
20160929073000,451.5,443.100006,98.139536,100,57.099998,0,67.900002,65.0,61.900002
20160929074500,451.5,451.5,100.0,100,56.400002,0,67.900002,65.0,61.900002
20160929080000,451.5,451.5,100.0,100,57.599998,0,68.0,65.0,61.900002
20160929081500,451.5,451.5,100.0,100,56.299999,0,68.099998,65.0,61.900002
20160929083000,451.5,451.5,100.0,100,56.299999,0,68.099998,65.0,61.900002
20160929084500,451.5,451.5,100.0,100,57.099998,0,68.099998,65.0,61.900002
20160929090000,451.5,451.5,100.0,100,57.099998,0,68.199997,65.0,61.900002
20160929091500,451.5,466.200012,103.255817,100,56.400002,0,68.199997,65.0,61.900002
20160929093000,451.5,466.200012,103.255817,100,57.099998,0,68.300003,65.0,61.900002
20160929094500,451.5,466.200012,103.255817,100,57.099998,0,68.300003,65.0,61.900002
20160929100000,451.5,460.950012,102.093026,100,56.400002,0,68.300003,65.0,61.900002
20160929101500,451.5,460.950012,102.093026,100,56.400002,0,68.400002,65.0,61.900002
20160929103000,451.5,460.950012,102.093026,100,56.400002,0,68.400002,65.0,61.900002
20160929104500,451.5,455.700012,100.930235,100,57.099998,0,68.5,65.0,61.900002
20160929110000,451.5,466.200012,103.255817,97,57.099998,0,68.5,65.0,61.900002
20160929111500,451.5,466.200012,103.255817,83,56.0,0,68.599998,65.0,61.900002
20160929113000,451.5,466.200012,103.255817,76,56.0,0,68.599998,65.0,61.900002
20160929114500,451.5,466.200012,103.255817,73,57.099998,0,68.599998,65.0,61.900002
20160929120000,451.5,457.799988,101.395346,73,57.099998,0,68.599998,65.0,61.900002
20160929121500,451.5,463.049988,102.558137,73,56.0,0,68.599998,65.0,61.900002
20160929123000,451.5,463.049988,102.558137,73,56.0,0,68.599998,65.0,61.900002
20160929124500,451.5,456.75,101.162791,73,57.5,0,68.599998,65.0,61.900002
20160929130000,451.5,456.75,101.162791,73,56.799999,0,68.699997,65.0,61.900002
20160929131500,451.5,456.75,101.162791,73,56.799999,0,68.699997,65.0,61.900002
20160929133000,451.5,456.75,101.162791,73,56.799999,0,68.699997,65.0,61.900002
20160929134500,451.5,451.5,100.0,73,56.799999,0,68.800003,65.0,61.900002
20160929140000,451.5,451.5,100.0,73,56.799999,0,68.800003,65.0,61.900002
20160929141500,451.5,426.299988,94.418602,100,56.799999,0,68.900002,65.0,61.900002
20160929143000,451.5,426.299988,94.418602,100,56.799999,0,69.099998,65.0,61.900002
20160929144500,451.5,434.700012,96.279072,100,56.799999,0,69.199997,65.0,61.900002
20160929150000,451.5,455.700012,100.930235,100,56.0,0,69.099998,65.0,61.900002
20160929151500,451.5,455.700012,100.930235,100,56.700001,0,69.199997,65.0,61.900002
20160929153000,451.5,466.200012,103.255817,100,56.700001,0,69.099998,65.0,61.900002
20160929154500,451.5,466.200012,103.255817,97,56.700001,0,69.099998,65.0,61.900002
20160929160000,451.5,466.200012,103.255817,93,56.700001,0,69.099998,65.0,61.900002
20160929161500,451.5,466.200012,103.255817,78,56.0,0,69.099998,65.0,61.900002
20160929163000,451.5,460.950012,102.093026,76,57.200001,0,69.099998,65.0,61.900002
20160929164500,451.5,460.950012,102.093026,76,57.200001,0,69.099998,65.0,61.900002
20160929170000,451.5,451.5,100.0,76,56.400002,0,69.099998,65.0,61.900002
20160929171500,451.5,451.5,100.0,76,56.400002,0,69.199997,65.0,61.900002
20160929173000,451.5,457.799988,101.395346,76,57.200001,0,69.199997,65.0,61.900002
20160929174500,451.5,457.799988,101.395346,76,56.299999,0,69.199997,65.0,61.900002
20160929180000,451.5,457.799988,101.395346,76,56.299999,0,69.199997,65.0,61.900002
20160929181500,451.5,457.799988,101.395346,76,56.299999,0,69.199997,65.0,61.900002
20160929183000,451.5,449.399994,99.534882,76,56.299999,0,69.199997,65.0,61.900002
20160929184500,451.5,456.75,101.162791,76,56.299999,0,69.199997,65.0,61.900002
20160929190000,451.5,456.75,101.162791,76,56.299999,0,69.199997,65.0,61.900002
20160929191500,451.5,462.0,102.325581,76,56.299999,0,69.099998,65.0,61.900002
20160929193000,451.5,469.350006,103.95349,76,56.299999,0,69.099998,65.0,61.900002
20160929194500,451.5,456.75,101.162791,75,55.599998,0,69.099998,65.0,61.900002
20160929200000,451.5,456.75,101.162791,75,56.700001,0,69.0,65.0,61.900002
20160929201500,451.5,466.200012,103.255817,75,55.599998,0,68.900002,65.0,61.900002
20160929203000,451.5,466.200012,103.255817,75,56.299999,0,68.900002,65.0,61.900002
20160929204500,451.5,466.200012,103.255817,75,56.299999,0,68.900002,65.0,61.900002
20160929210000,451.5,458.850006,101.627908,74,55.599998,0,68.800003,65.0,61.900002
20160929211500,451.5,464.100006,102.790699,74,56.700001,0,68.800003,65.0,61.900002
20160929213000,451.5,456.75,101.162791,74,55.599998,0,68.800003,65.0,61.900002
20160929214500,451.5,456.75,101.162791,74,56.700001,0,68.699997,65.0,61.900002
20160929220000,451.5,456.75,101.162791,74,55.599998,0,68.699997,65.0,61.900002
20160929221500,451.5,456.75,101.162791,74,55.599998,0,68.599998,65.0,61.900002
20160929223000,451.5,456.75,101.162791,74,56.299999,0,68.599998,65.0,61.900002
20160929224500,451.5,456.75,101.162791,74,56.299999,0,68.599998,65.0,61.900002
20160929230000,451.5,463.049988,102.558137,74,56.299999,0,68.5,65.0,61.900002
20160929231500,451.5,452.549988,100.232555,74,56.299999,0,68.400002,65.0,61.900002
20160929233000,451.5,458.850006,101.627908,74,55.599998,0,68.400002,65.0,61.900002
20160929234500,451.5,452.549988,100.232555,74,55.599998,0,68.400002,65.0,61.900002
20160930000000,451.5,452.549988,100.232555,74,56.299999,0,68.300003,65.0,61.900002
20160930001500,451.5,362.25,80.232558,100,56.299999,0,68.300003,65.0,61.900002
20160930003000,451.5,368.549988,81.627904,100,57.099998,0,68.400002,65.0,61.900002
20160930004500,451.5,429.450012,95.116282,100,56.0,0,68.5,65.0,61.900002
20160930010000,451.5,429.450012,95.116282,100,56.0,0,68.400002,65.0,61.900002
20160930011500,451.5,447.299988,99.069765,100,56.0,0,68.300003,65.0,61.900002
20160930013000,451.5,452.549988,100.232555,100,56.0,0,68.199997,65.0,61.900002
20160930014500,451.5,452.549988,100.232555,100,56.0,0,68.199997,65.0,61.900002
20160930020000,451.5,452.549988,100.232555,100,56.0,0,68.099998,65.0,61.900002
20160930021500,451.5,452.549988,100.232555,100,56.0,0,67.900002,65.0,61.900002
20160930023000,451.5,445.200012,98.604654,100,56.0,0,67.900002,65.0,61.900002
20160930024500,451.5,451.5,100.0,100,56.0,0,67.800003,65.0,61.900002
20160930030000,451.5,451.5,100.0,100,56.0,0,67.699997,65.0,61.900002
20160930031500,451.5,451.5,100.0,100,56.0,0,67.699997,65.0,61.900002
20160930033000,451.5,467.25,103.488372,100,56.0,0,67.599998,65.0,61.900002
20160930034500,451.5,467.25,103.488372,98,56.0,0,67.599998,65.0,61.900002
20160930040000,451.5,458.850006,101.627908,98,56.0,0,67.400002,65.0,61.900002
20160930041500,451.5,458.850006,101.627908,98,56.0,0,67.400002,65.0,61.900002
20160930043000,451.5,458.850006,101.627908,98,56.0,0,67.400002,65.0,61.900002
20160930044500,451.5,458.850006,101.627908,98,56.700001,0,67.300003,65.0,61.900002
20160930050000,451.5,464.100006,102.790699,98,55.599998,0,67.300003,65.0,61.900002
20160930051500,451.5,464.100006,102.790699,97,56.700001,0,67.199997,65.0,61.900002
20160930053000,451.5,470.399994,104.186045,87,55.599998,0,67.199997,65.0,61.900002
20160930054500,451.5,470.399994,104.186045,76,56.299999,0,67.099998,65.0,61.900002
20160930060000,451.5,455.700012,100.930235,76,56.299999,0,67.099998,65.0,61.900002
20160930061500,451.5,455.700012,100.930235,76,55.599998,0,67.099998,65.0,61.900002
20160930063000,451.5,467.25,103.488372,76,55.599998,0,66.900002,65.0,61.900002
20160930064500,451.5,462.0,102.325581,76,55.599998,0,66.900002,65.0,61.900002
20160930070000,451.5,462.0,102.325581,76,56.700001,0,66.900002,65.0,61.900002
20160930071500,451.5,462.0,102.325581,76,55.599998,0,66.800003,65.0,61.900002
20160930073000,451.5,462.0,102.325581,76,56.200001,0,66.800003,65.0,61.900002
20160930074500,451.5,462.0,102.325581,76,56.200001,0,66.900002,65.0,61.900002
20160930080000,451.5,456.75,101.162791,76,56.200001,0,66.900002,65.0,61.900002
20160930081500,451.5,456.75,101.162791,76,56.200001,0,67.099998,65.0,61.900002
20160930083000,451.5,469.350006,103.95349,76,56.200001,0,67.199997,65.0,61.900002
20160930084500,451.5,458.850006,101.627908,76,56.200001,0,67.199997,65.0,61.900002
20160930090000,451.5,458.850006,101.627908,76,57.5,0,67.400002,65.0,61.900002
20160930091500,451.5,458.850006,101.627908,76,56.0,0,67.5,65.0,61.900002
20160930093000,451.5,466.200012,103.255817,76,56.0,0,67.599998,65.0,61.900002
20160930094500,451.5,452.549988,100.232555,76,56.700001,0,67.699997,65.0,61.900002
20160930100000,451.5,446.25,98.837209,76,56.700001,0,67.699997,65.0,61.900002
20160930101500,451.5,446.25,98.837209,76,56.0,0,67.800003,65.0,61.900002
20160930103000,451.5,435.75,96.511628,76,56.0,0,67.900002,65.0,61.900002
20160930104500,451.5,451.5,100.0,76,56.700001,0,68.0,65.0,61.900002
20160930110000,451.5,451.5,100.0,76,56.700001,0,68.099998,65.0,61.799999
20160930111500,451.5,451.5,100.0,76,56.700001,0,68.099998,65.0,61.799999
20160930113000,451.5,441.0,97.674419,76,56.700001,0,68.199997,65.0,61.799999
20160930114500,451.5,427.350006,94.651164,85,56.700001,0,68.199997,65.0,61.799999
20160930120000,451.5,447.299988,99.069765,96,56.700001,0,68.300003,65.0,61.799999
20160930121500,451.5,447.299988,99.069765,96,57.5,0,68.400002,65.0,61.799999
20160930123000,451.5,447.299988,99.069765,96,56.799999,0,68.400002,65.0,61.799999
20160930124500,451.5,447.299988,99.069765,96,57.5,0,68.599998,65.0,61.799999
20160930130000,451.5,447.299988,99.069765,96,56.900002,0,68.699997,65.0,61.799999
20160930131500,451.5,456.75,101.162791,96,56.900002,0,68.699997,65.0,61.799999
20160930133000,451.5,456.75,101.162791,96,57.5,0,68.699997,65.0,61.799999
20160930134500,451.5,451.5,100.0,96,57.5,0,68.800003,65.0,61.799999
20160930140000,451.5,445.200012,98.604654,96,56.799999,0,68.800003,65.0,61.799999
20160930141500,451.5,445.200012,98.604654,96,56.799999,0,68.900002,65.0,61.799999
20160930143000,451.5,445.200012,98.604654,96,56.799999,0,68.900002,65.0,61.799999
20160930144500,451.5,437.850006,96.976746,96,56.799999,0,68.900002,65.0,61.799999
20160930150000,451.5,437.850006,96.976746,97,57.599998,0,69.099998,65.0,61.799999
20160930151500,451.5,437.850006,96.976746,97,57.599998,0,69.099998,65.0,61.799999
20160930153000,451.5,427.350006,94.651164,100,57.599998,0,69.099998,65.0,61.799999
20160930154500,451.5,433.649994,96.04651,100,57.599998,0,69.199997,65.0,61.799999
20160930160000,451.5,433.649994,96.04651,100,56.799999,0,69.199997,65.0,61.799999
20160930161500,451.5,433.649994,96.04651,100,56.799999,0,69.199997,65.0,61.799999
20160930163000,451.5,433.649994,96.04651,100,56.799999,0,69.300003,65.0,61.799999
20160930164500,451.5,433.649994,96.04651,100,56.799999,0,69.300003,65.0,61.799999
20160930170000,451.5,433.649994,96.04651,100,57.5,0,69.300003,65.0,61.799999
20160930171500,451.5,433.649994,96.04651,100,56.799999,0,69.400002,65.0,61.799999
20160930173000,451.5,433.649994,96.04651,100,56.799999,0,69.400002,65.0,61.799999
20160930174500,451.5,441.0,97.674419,100,57.5,0,69.400002,65.0,61.799999
20160930180000,451.5,441.0,97.674419,100,56.400002,0,69.400002,65.0,61.799999
20160930181500,451.5,432.600006,95.813955,100,56.400002,0,69.5,65.0,61.799999
20160930183000,451.5,432.600006,95.813955,100,57.099998,0,69.400002,65.0,61.799999
20160930184500,451.5,437.850006,96.976746,100,56.400002,0,69.400002,65.0,61.799999
20160930190000,451.5,437.850006,96.976746,100,56.400002,0,69.400002,65.0,61.799999
20160930191500,451.5,427.350006,94.651164,100,56.400002,0,69.400002,65.0,61.799999
20160930193000,451.5,427.350006,94.651164,100,57.099998,0,69.400002,65.0,61.799999
20160930194500,451.5,427.350006,94.651164,100,56.0,0,69.400002,65.0,61.799999
20160930200000,451.5,427.350006,94.651164,100,56.0,0,69.400002,65.0,61.799999
20160930201500,451.5,422.100006,93.488373,100,56.799999,0,69.400002,65.0,61.799999
20160930203000,451.5,411.600006,91.162792,100,56.799999,0,69.400002,65.0,61.799999
20160930204500,451.5,437.850006,96.976746,100,56.799999,0,69.400002,65.0,61.799999
20160930210000,451.5,426.299988,94.418602,100,56.799999,0,69.400002,65.0,61.799999
20160930211500,451.5,432.600006,95.813955,100,56.0,0,69.400002,65.0,61.799999
20160930213000,451.5,432.600006,95.813955,100,56.0,0,69.300003,65.0,61.799999
20160930214500,451.5,432.600006,95.813955,100,56.700001,0,69.300003,65.0,61.799999
20160930220000,451.5,432.600006,95.813955,100,56.700001,0,69.199997,65.0,61.799999
20160930221500,451.5,432.600006,95.813955,100,56.0,0,69.199997,65.0,61.799999
20160930223000,451.5,439.950012,97.441863,100,56.0,0,69.099998,65.0,61.799999
20160930224500,451.5,439.950012,97.441863,100,56.700001,0,69.099998,65.0,61.799999
20160930230000,451.5,439.950012,97.441863,100,56.0,0,68.900002,65.0,61.799999
20160930231500,451.5,445.200012,98.604654,100,56.0,0,68.900002,65.0,61.799999
20160930233000,451.5,439.950012,97.441863,100,56.0,0,68.800003,65.0,61.799999
20160930234500,451.5,439.950012,97.441863,100,56.0,0,68.800003,65.0,61.799999
20161001000000,451.5,439.950012,97.441863,100,56.0,0,68.699997,65.0,61.799999
20161001001500,451.5,439.950012,97.441863,100,56.0,0,68.699997,65.0,61.799999
20161001003000,451.5,439.950012,97.441863,100,56.700001,0,68.599998,65.0,61.799999
20161001004500,451.5,446.25,98.837209,100,56.0,0,68.400002,65.0,61.799999
20161001010000,451.5,446.25,98.837209,100,56.0,0,68.400002,65.0,61.799999
20161001011500,451.5,451.5,100.0,100,56.0,0,68.300003,65.0,61.799999
20161001013000,451.5,451.5,100.0,100,56.0,0,68.199997,65.0,61.799999
20161001014500,451.5,446.25,98.837209,100,56.0,0,68.199997,65.0,61.799999
20161001020000,451.5,466.200012,103.255817,78,56.0,0,68.0,65.0,61.799999
20161001021500,451.5,466.200012,103.255817,77,56.0,0,67.800003,65.0,61.799999
20161001023000,451.5,466.200012,103.255817,77,56.0,0,67.699997,65.0,61.799999
20161001024500,451.5,466.200012,103.255817,77,56.0,0,67.599998,65.0,61.799999
20161001030000,451.5,455.700012,100.930235,77,56.0,0,67.599998,65.0,61.799999
20161001031500,451.5,455.700012,100.930235,77,56.0,0,67.400002,65.0,61.799999
20161001033000,451.5,466.200012,103.255817,77,56.0,0,67.400002,65.0,61.799999
20161001034500,451.5,455.700012,100.930235,77,56.700001,0,67.300003,65.0,61.799999
20161001040000,451.5,455.700012,100.930235,77,56.0,0,67.300003,65.0,61.799999
20161001041500,451.5,455.700012,100.930235,77,56.900002,0,67.199997,65.0,61.799999
20161001043000,451.5,466.200012,103.255817,77,55.599998,0,67.199997,65.0,61.799999
20161001044500,451.5,455.700012,100.930235,77,56.700001,0,67.099998,65.0,61.799999
20161001050000,451.5,455.700012,100.930235,77,55.599998,0,67.099998,65.0,61.799999
20161001051500,451.5,445.200012,98.604654,77,56.400002,0,67.099998,65.0,61.799999
20161001053000,451.5,455.700012,100.930235,77,56.400002,0,67.099998,65.0,61.799999
20161001054500,451.5,445.200012,98.604654,77,56.400002,0,67.0,65.0,61.799999
20161001060000,451.5,434.700012,96.279072,77,56.400002,0,67.0,65.0,61.799999
20161001061500,451.5,434.700012,96.279072,77,56.400002,0,66.900002,65.0,61.799999
20161001063000,451.5,445.200012,98.604654,77,56.400002,0,66.900002,65.0,61.799999
20161001064500,451.5,455.700012,100.930235,77,55.599998,0,66.900002,65.0,61.799999
20161001070000,451.5,455.700012,100.930235,77,55.599998,0,66.800003,65.0,61.799999
20161001071500,451.5,455.700012,100.930235,77,56.400002,0,66.800003,65.0,61.799999
20161001073000,451.5,445.200012,98.604654,77,56.400002,0,66.800003,65.0,61.799999
20161001074500,451.5,445.200012,98.604654,77,56.400002,0,66.900002,65.0,61.799999
20161001080000,451.5,455.700012,100.930235,77,56.400002,0,67.099998,65.0,61.799999
20161001081500,451.5,445.200012,98.604654,77,56.400002,0,67.300003,65.0,61.799999
20161001083000,451.5,445.200012,98.604654,77,56.400002,0,67.5,65.0,61.799999
20161001084500,451.5,434.700012,96.279072,77,56.400002,0,67.599998,65.0,61.799999
20161001090000,451.5,444.149994,98.372092,77,56.400002,0,67.800003,65.0,61.799999
20161001091500,451.5,444.149994,98.372092,77,56.400002,0,67.900002,65.0,61.799999
20161001093000,451.5,444.149994,98.372092,77,56.400002,0,68.099998,65.0,61.799999
20161001094500,451.5,444.149994,98.372092,78,56.400002,0,68.099998,65.0,61.799999
20161001100000,451.5,435.75,96.511628,82,56.400002,0,68.199997,65.0,61.799999
20161001101500,451.5,441.0,97.674419,82,56.400002,0,68.300003,65.0,61.799999
20161001103000,451.5,435.75,96.511628,83,56.400002,0,68.400002,65.0,61.799999
20161001104500,451.5,435.75,96.511628,83,57.099998,0,68.400002,65.0,61.799999
20161001110000,451.5,435.75,96.511628,83,57.099998,0,68.5,65.0,61.799999
20161001111500,451.5,443.100006,98.139536,83,57.099998,0,68.599998,65.0,61.799999
20161001113000,451.5,443.100006,98.139536,83,56.0,0,68.599998,65.0,61.799999
20161001114500,451.5,443.100006,98.139536,83,56.700001,0,68.599998,65.0,61.799999
20161001120000,451.5,443.100006,98.139536,83,56.700001,0,68.599998,65.0,61.799999
20161001121500,451.5,443.100006,98.139536,83,56.700001,0,68.599998,65.0,61.799999
20161001123000,451.5,443.100006,98.139536,83,56.700001,0,68.599998,65.0,61.799999
20161001124500,451.5,454.649994,100.697673,83,57.5,0,68.599998,65.0,61.799999
20161001130000,451.5,446.25,98.837209,83,56.400002,0,68.699997,65.0,61.799999
20161001131500,451.5,446.25,98.837209,83,56.400002,0,68.699997,65.0,61.799999
20161001133000,451.5,446.25,98.837209,83,56.400002,0,68.699997,65.0,61.799999
20161001134500,451.5,446.25,98.837209,83,57.5,0,68.699997,65.0,61.799999
20161001140000,451.5,446.25,98.837209,83,56.799999,0,68.699997,65.0,61.799999
20161001141500,451.5,451.5,100.0,83,56.799999,0,68.699997,65.0,61.799999
20161001143000,451.5,451.5,100.0,83,56.799999,0,68.699997,65.0,61.799999
20161001144500,451.5,451.5,100.0,83,56.799999,0,68.800003,65.0,61.799999
20161001150000,451.5,451.5,100.0,83,56.799999,0,68.800003,65.0,61.700001
20161001151500,451.5,451.5,100.0,83,56.799999,0,68.800003,65.0,61.799999
20161001153000,451.5,446.25,98.837209,83,56.799999,0,68.800003,65.0,61.799999
20161001154500,451.5,452.549988,100.232555,83,56.799999,0,68.900002,65.0,61.799999
20161001160000,451.5,452.549988,100.232555,83,56.799999,0,68.900002,65.0,61.799999
20161001161500,451.5,452.549988,100.232555,83,57.5,0,68.900002,65.0,61.799999
20161001163000,451.5,452.549988,100.232555,83,57.5,0,68.900002,65.0,61.799999
20161001164500,451.5,452.549988,100.232555,83,57.5,0,68.900002,65.0,61.799999
20161001170000,451.5,452.549988,100.232555,83,56.799999,0,69.0,65.0,61.799999
20161001171500,451.5,452.549988,100.232555,83,56.799999,0,69.099998,65.0,61.799999
20161001173000,451.5,444.149994,98.372092,83,56.799999,0,69.099998,65.0,61.700001
20161001174500,451.5,444.149994,98.372092,83,56.799999,0,69.199997,65.0,61.799999
20161001180000,451.5,437.850006,96.976746,83,56.799999,0,69.199997,65.0,61.799999
20161001181500,451.5,456.75,101.162791,83,56.799999,0,69.199997,65.0,61.799999
20161001183000,451.5,456.75,101.162791,83,56.799999,0,69.199997,65.0,61.799999
20161001184500,451.5,456.75,101.162791,83,56.799999,0,69.199997,65.0,61.799999
20161001190000,451.5,451.5,100.0,83,56.799999,0,69.099998,65.0,61.799999
20161001191500,451.5,445.200012,98.604654,83,56.799999,0,69.099998,65.0,61.799999
20161001193000,451.5,435.75,96.511628,83,56.0,0,69.099998,65.0,61.799999
20161001194500,451.5,447.299988,99.069765,84,56.700001,0,69.099998,65.0,61.799999
20161001200000,451.5,447.299988,99.069765,84,56.700001,0,69.099998,65.0,61.799999
20161001201500,451.5,447.299988,99.069765,84,56.700001,0,69.099998,65.0,61.799999
20161001203000,451.5,447.299988,99.069765,84,56.0,0,69.099998,65.0,61.700001
20161001204500,451.5,447.299988,99.069765,84,57.200001,0,69.099998,65.0,61.799999
20161001210000,451.5,432.600006,95.813955,93,56.400002,0,69.099998,65.0,61.799999
20161001211500,451.5,432.600006,95.813955,100,56.400002,0,69.199997,65.0,61.700001
20161001213000,451.5,432.600006,95.813955,100,57.099998,0,69.199997,65.0,61.700001
20161001214500,451.5,432.600006,95.813955,100,56.400002,0,69.099998,65.0,61.700001
20161001220000,451.5,432.600006,95.813955,100,57.099998,0,69.099998,65.0,61.700001
20161001221500,451.5,438.899994,97.209301,100,56.0,0,69.099998,65.0,61.799999
20161001223000,451.5,438.899994,97.209301,100,57.5,0,69.099998,65.0,61.700001
20161001224500,451.5,438.899994,97.209301,100,56.400002,0,69.0,65.0,61.799999
20161001230000,451.5,466.200012,103.255817,78,56.400002,0,68.900002,65.0,61.799999
20161001231500,451.5,466.200012,103.255817,76,56.400002,0,68.800003,65.0,61.799999
20161001233000,451.5,455.700012,100.930235,75,56.400002,0,68.699997,65.0,61.799999
20161001234500,451.5,455.700012,100.930235,75,56.400002,0,68.599998,65.0,61.799999
20161002000000,451.5,455.700012,100.930235,75,55.599998,0,68.5,65.0,61.799999
20161002001500,451.5,466.200012,103.255817,75,56.799999,0,68.400002,65.0,61.799999
20161002003000,451.5,455.700012,100.930235,75,55.900002,0,68.300003,65.0,61.799999
20161002004500,451.5,455.700012,100.930235,75,55.900002,0,68.300003,65.0,61.700001
20161002010000,451.5,455.700012,100.930235,75,55.900002,0,68.199997,65.0,61.799999
20161002011500,451.5,455.700012,100.930235,75,55.900002,0,68.199997,65.0,61.799999
20161002013000,451.5,466.200012,103.255817,75,55.900002,0,68.099998,65.0,61.700001
20161002014500,451.5,445.200012,98.604654,75,55.900002,0,68.099998,65.0,61.799999
20161002020000,451.5,445.200012,98.604654,75,56.700001,0,68.099998,65.0,61.700001
20161002021500,451.5,445.200012,98.604654,75,56.0,0,68.0,65.0,61.799999
20161002023000,451.5,455.700012,100.930235,75,56.0,0,67.900002,65.0,61.700001
20161002024500,451.5,455.700012,100.930235,75,56.0,0,67.900002,65.0,61.700001
20161002030000,451.5,455.700012,100.930235,75,56.0,0,67.900002,65.0,61.599998
20161002031500,451.5,455.700012,100.930235,75,56.0,0,67.800003,65.0,61.700001
20161002033000,451.5,445.200012,98.604654,75,56.0,0,67.800003,65.0,61.599998
20161002034500,451.5,455.700012,100.930235,75,56.0,0,67.699997,65.0,61.599998
20161002040000,451.5,445.200012,98.604654,75,56.0,0,67.699997,65.0,61.5
20161002041500,451.5,455.700012,100.930235,75,56.0,0,67.699997,65.0,61.599998
20161002043000,451.5,455.700012,100.930235,75,56.0,0,67.699997,65.0,61.599998
20161002044500,451.5,445.200012,98.604654,75,56.0,0,67.599998,65.0,61.599998
20161002050000,451.5,445.200012,98.604654,75,56.0,0,67.599998,65.0,61.599998
20161002051500,451.5,445.200012,98.604654,75,56.0,0,67.599998,65.0,61.599998
20161002053000,451.5,445.200012,98.604654,75,56.799999,0,67.699997,65.0,61.599998
20161002054500,451.5,445.200012,98.604654,75,56.0,0,67.699997,65.0,61.400002
20161002060000,451.5,445.200012,98.604654,75,57.099998,0,67.599998,65.0,61.599998
20161002061500,451.5,452.549988,100.232555,75,56.0,0,67.599998,65.0,61.5
20161002063000,451.5,452.549988,100.232555,75,56.0,0,67.599998,65.0,61.5
20161002064500,451.5,452.549988,100.232555,75,56.0,0,67.5,65.0,61.599998
20161002070000,451.5,452.549988,100.232555,75,56.0,0,67.400002,65.0,61.599998
20161002071500,451.5,452.549988,100.232555,75,56.799999,0,67.400002,65.0,61.400002
20161002073000,451.5,452.549988,100.232555,75,56.0,0,67.5,65.0,61.400002
20161002074500,451.5,452.549988,100.232555,75,57.099998,0,67.599998,65.0,61.400002
20161002080000,451.5,452.549988,100.232555,75,57.099998,0,67.699997,65.0,61.5
20161002081500,451.5,452.549988,100.232555,75,56.0,0,67.800003,65.0,61.400002
20161002083000,451.5,447.299988,99.069765,75,57.099998,0,67.800003,65.0,61.400002
20161002084500,451.5,447.299988,99.069765,75,56.299999,0,67.800003,65.0,61.400002
20161002090000,451.5,447.299988,99.069765,75,57.400002,0,67.800003,65.0,61.5
20161002091500,451.5,447.299988,99.069765,75,56.400002,0,67.800003,65.0,61.400002
20161002093000,451.5,447.299988,99.069765,75,56.400002,0,67.800003,65.0,61.400002
20161002094500,451.5,447.299988,99.069765,75,56.400002,0,67.800003,65.0,61.400002
20161002100000,451.5,454.649994,100.697673,75,56.400002,0,67.800003,65.0,61.400002
20161002101500,451.5,449.399994,99.534882,75,57.200001,0,68.0,65.0,61.400002
20161002103000,451.5,449.399994,99.534882,75,56.400002,0,68.099998,65.0,61.400002
20161002104500,451.5,449.399994,99.534882,75,57.5,0,68.199997,65.0,61.400002
20161002110000,451.5,449.399994,99.534882,75,56.700001,0,68.199997,65.0,61.400002
20161002111500,451.5,449.399994,99.534882,75,56.700001,0,68.300003,65.0,61.400002
20161002113000,451.5,466.200012,103.255817,75,56.0,0,68.300003,65.0,61.400002
20161002114500,451.5,466.200012,103.255817,75,56.0,0,68.300003,65.0,61.400002
20161002120000,451.5,466.200012,103.255817,75,56.700001,0,68.300003,65.0,61.299999
20161002121500,451.5,454.649994,100.697673,75,56.700001,0,68.400002,65.0,61.299999
20161002123000,451.5,454.649994,100.697673,75,56.700001,0,68.400002,65.0,61.299999
20161002124500,451.5,433.649994,96.04651,76,56.700001,0,68.400002,65.0,61.400002
20161002130000,451.5,446.25,98.837209,76,57.5,0,68.5,65.0,61.299999
20161002131500,451.5,446.25,98.837209,76,56.400002,0,68.599998,65.0,61.299999
20161002133000,451.5,446.25,98.837209,76,57.099998,0,68.599998,65.0,61.299999
20161002134500,451.5,446.25,98.837209,76,56.5,0,68.599998,65.0,61.299999
20161002140000,451.5,446.25,98.837209,76,57.099998,0,68.699997,65.0,61.400002
20161002141500,451.5,438.899994,97.209301,76,56.400002,0,68.699997,65.0,61.299999
20161002143000,451.5,446.25,98.837209,76,57.200001,0,68.699997,65.0,61.299999
20161002144500,451.5,446.25,98.837209,76,56.0,0,68.699997,65.0,61.299999
20161002150000,451.5,446.25,98.837209,76,56.799999,0,68.699997,65.0,61.400002
20161002151500,451.5,446.25,98.837209,76,56.799999,0,68.699997,65.0,61.299999
20161002153000,451.5,446.25,98.837209,76,56.799999,0,68.800003,65.0,61.299999
20161002154500,451.5,446.25,98.837209,76,56.799999,0,68.800003,65.0,61.299999
20161002160000,451.5,446.25,98.837209,76,56.799999,0,68.800003,65.0,61.400002
20161002161500,451.5,446.25,98.837209,76,56.799999,0,68.800003,65.0,61.400002
20161002163000,451.5,451.5,100.0,76,56.799999,0,68.900002,65.0,61.299999
20161002164500,451.5,451.5,100.0,76,56.799999,0,68.900002,65.0,61.299999
20161002170000,451.5,451.5,100.0,76,56.0,0,68.900002,65.0,61.400002
20161002171500,451.5,451.5,100.0,76,56.799999,0,68.900002,65.0,61.400002
20161002173000,451.5,444.149994,98.372092,76,56.799999,0,68.900002,65.0,61.299999
20161002174500,451.5,444.149994,98.372092,76,56.799999,0,68.900002,65.0,61.400002
20161002180000,451.5,444.149994,98.372092,76,56.799999,0,68.900002,65.0,61.299999
20161002181500,451.5,444.149994,98.372092,76,56.799999,0,68.900002,65.0,61.400002
20161002183000,451.5,438.899994,97.209301,76,56.799999,0,68.900002,65.0,61.400002
20161002184500,451.5,438.899994,97.209301,76,56.799999,0,68.900002,65.0,61.299999
20161002190000,451.5,433.649994,96.04651,78,56.799999,0,68.900002,65.0,61.400002
20161002191500,451.5,438.899994,97.209301,81,56.0,0,68.900002,65.0,61.400002
20161002193000,451.5,438.899994,97.209301,84,56.799999,0,69.0,65.0,61.400002
20161002194500,451.5,445.200012,98.604654,84,56.0,0,69.0,65.0,61.400002
20161002200000,451.5,435.75,96.511628,84,56.799999,0,68.900002,65.0,61.5
20161002201500,451.5,444.149994,98.372092,85,56.0,0,68.900002,65.0,61.299999
20161002203000,451.5,438.899994,97.209301,85,56.0,0,68.900002,65.0,61.400002
20161002204500,451.5,429.450012,95.116282,86,56.0,0,68.900002,65.0,61.299999
20161002210000,451.5,429.450012,95.116282,90,56.0,0,68.900002,65.0,61.299999
20161002211500,451.5,429.450012,95.116282,100,57.099998,0,68.800003,65.0,61.400002
20161002213000,451.5,437.850006,96.976746,100,57.099998,0,68.800003,65.0,61.299999
20161002214500,451.5,428.399994,94.88372,100,57.099998,0,68.900002,65.0,61.400002
20161002220000,451.5,433.649994,96.04651,100,56.400002,0,68.900002,65.0,61.400002
20161002221500,451.5,433.649994,96.04651,100,57.099998,0,68.800003,65.0,61.299999
20161002223000,451.5,433.649994,96.04651,100,56.400002,0,68.800003,65.0,61.299999
20161002224500,451.5,433.649994,96.04651,100,56.400002,0,68.699997,65.0,61.400002
20161002230000,451.5,433.649994,96.04651,100,57.099998,0,68.699997,65.0,61.299999
20161002231500,451.5,433.649994,96.04651,100,56.400002,0,68.599998,65.0,61.400002
20161002233000,451.5,433.649994,96.04651,100,56.400002,0,68.599998,65.0,61.400002
20161002234500,451.5,433.649994,96.04651,100,56.400002,0,68.400002,65.0,61.299999
20161003000000,451.5,433.649994,96.04651,100,56.400002,0,68.400002,65.0,61.400002
20161003001500,451.5,433.649994,96.04651,100,56.400002,0,68.300003,65.0,61.400002
20161003003000,451.5,433.649994,96.04651,100,56.400002,0,68.300003,65.0,61.400002
20161003004500,451.5,439.950012,97.441863,100,56.400002,0,68.199997,65.0,61.299999
20161003010000,451.5,439.950012,97.441863,100,57.0,0,68.099998,65.0,61.299999
20161003011500,451.5,439.950012,97.441863,100,56.0,0,68.099998,65.0,61.400002
20161003013000,451.5,439.950012,97.441863,100,56.700001,0,67.900002,65.0,61.400002
20161003014500,451.5,439.950012,97.441863,100,56.0,0,67.900002,65.0,61.400002
20161003020000,451.5,431.549988,95.581393,100,56.0,0,67.900002,65.0,61.400002
20161003021500,451.5,439.950012,97.441863,100,56.0,0,67.800003,65.0,61.299999
20161003023000,451.5,439.950012,97.441863,100,56.0,0,67.800003,65.0,61.400002
20161003024500,451.5,439.950012,97.441863,100,56.799999,0,67.699997,65.0,61.299999
20161003030000,451.5,439.950012,97.441863,100,56.0,0,67.699997,65.0,61.400002
20161003031500,451.5,434.700012,96.279072,100,57.099998,0,67.599998,65.0,61.299999
20161003033000,451.5,434.700012,96.279072,100,56.0,0,67.599998,65.0,61.299999
20161003034500,451.5,441.0,97.674419,100,56.0,0,67.400002,65.0,61.299999
20161003040000,451.5,455.700012,100.930235,82,56.0,0,67.300003,65.0,61.299999
20161003041500,451.5,466.200012,103.255817,82,56.0,0,67.199997,65.0,61.299999
20161003043000,451.5,466.200012,103.255817,82,56.0,0,67.199997,65.0,61.299999
20161003044500,451.5,455.700012,100.930235,78,56.0,0,67.099998,65.0,61.299999
20161003050000,451.5,466.200012,103.255817,78,56.0,0,67.099998,65.0,61.400002
20161003051500,451.5,455.700012,100.930235,77,56.0,0,66.900002,65.0,61.400002
20161003053000,451.5,455.700012,100.930235,77,57.099998,0,66.900002,65.0,61.299999
20161003054500,451.5,455.700012,100.930235,77,56.400002,0,66.900002,65.0,61.299999
20161003060000,451.5,455.700012,100.930235,77,56.400002,0,66.800003,65.0,61.400002
20161003061500,451.5,455.700012,100.930235,77,56.400002,0,66.800003,65.0,61.400002
20161003063000,451.5,455.700012,100.930235,77,56.400002,0,66.699997,65.0,61.299999
20161003064500,451.5,455.700012,100.930235,77,56.400002,0,66.699997,65.0,61.299999
20161003070000,451.5,428.399994,94.88372,82,55.599998,0,66.699997,65.0,61.299999
20161003071500,451.5,428.399994,94.88372,100,57.099998,0,66.699997,65.0,61.299999
20161003073000,451.5,428.399994,94.88372,100,56.0,0,66.800003,65.0,61.299999
20161003074500,451.5,428.399994,94.88372,100,56.799999,0,66.900002,65.0,61.299999
20161003080000,451.5,428.399994,94.88372,100,56.799999,0,67.199997,65.0,61.400002
20161003081500,451.5,428.399994,94.88372,100,56.799999,0,67.300003,65.0,61.299999
20161003083000,451.5,428.399994,94.88372,100,57.5,0,67.599998,65.0,61.299999
20161003084500,451.5,428.399994,94.88372,100,57.5,0,67.699997,65.0,61.299999
20161003090000,451.5,462.0,102.325581,100,56.799999,0,67.800003,65.0,61.299999
20161003091500,451.5,462.0,102.325581,97,56.799999,0,67.900002,65.0,61.299999
20161003093000,451.5,474.600006,105.11628,93,56.799999,0,67.900002,65.0,61.299999
20161003094500,451.5,469.350006,103.95349,81,56.099998,0,67.900002,65.0,61.299999
20161003100000,451.5,469.350006,103.95349,78,56.799999,0,68.0,65.0,61.299999
20161003101500,451.5,460.950012,102.093026,77,56.799999,0,68.0,65.0,61.299999
20161003103000,451.5,454.649994,100.697673,77,56.799999,0,68.099998,65.0,61.299999
20161003104500,451.5,454.649994,100.697673,77,56.799999,0,68.099998,65.0,61.299999
20161003110000,451.5,454.649994,100.697673,77,56.799999,0,68.199997,65.0,61.299999
20161003111500,451.5,454.649994,100.697673,77,56.799999,0,68.199997,65.0,61.299999
20161003113000,451.5,454.649994,100.697673,77,56.799999,0,68.199997,65.0,61.299999
20161003114500,451.5,441.0,97.674419,77,56.799999,0,68.300003,65.0,61.299999
20161003120000,451.5,441.0,97.674419,77,56.799999,0,68.300003,65.0,61.299999
20161003121500,451.5,441.0,97.674419,77,56.799999,0,68.300003,65.0,61.299999
20161003123000,451.5,441.0,97.674419,78,56.799999,0,68.400002,65.0,61.299999
20161003124500,451.5,433.649994,96.04651,80,56.0,0,68.400002,65.0,61.299999
20161003130000,451.5,433.649994,96.04651,84,56.799999,0,68.400002,65.0,61.299999
20161003131500,451.5,443.100006,98.139536,87,56.799999,0,68.599998,65.0,61.299999
20161003133000,451.5,443.100006,98.139536,88,56.799999,0,68.599998,65.0,61.299999
20161003134500,451.5,443.100006,98.139536,89,56.799999,0,68.599998,65.0,61.400002
20161003140000,451.5,437.850006,96.976746,89,56.799999,0,68.599998,65.0,61.299999
20161003141500,451.5,437.850006,96.976746,89,56.799999,0,68.599998,65.0,61.299999
20161003143000,451.5,437.850006,96.976746,93,56.799999,0,68.599998,65.0,61.299999
20161003144500,451.5,429.450012,95.116282,100,56.799999,0,68.599998,65.0,61.299999
20161003150000,451.5,429.450012,95.116282,100,55.900002,0,68.599998,65.0,61.299999
20161003151500,451.5,429.450012,95.116282,100,55.900002,0,68.599998,65.0,61.299999
20161003153000,451.5,429.450012,95.116282,100,55.900002,0,68.599998,65.0,61.299999
20161003154500,451.5,429.450012,95.116282,100,57.299999,0,68.699997,65.0,61.299999
20161003160000,451.5,429.450012,95.116282,100,56.400002,0,68.699997,65.0,61.299999
20161003161500,451.5,421.049988,93.255811,100,56.400002,0,68.699997,65.0,61.299999
20161003163000,451.5,421.049988,93.255811,100,56.400002,0,68.699997,65.0,61.299999
20161003164500,451.5,411.600006,91.162792,100,57.200001,0,68.800003,65.0,61.299999
20161003170000,451.5,417.899994,92.558138,100,57.200001,0,68.900002,65.0,61.299999
20161003171500,451.5,426.299988,94.418602,100,56.400002,0,68.900002,65.0,61.299999
20161003173000,451.5,416.850006,92.325583,100,56.400002,0,68.900002,65.0,61.299999
20161003174500,451.5,421.049988,93.255811,100,57.5,0,68.900002,65.0,61.299999
20161003180000,451.5,429.450012,95.116282,100,56.799999,0,68.900002,65.0,61.299999
20161003181500,451.5,429.450012,95.116282,100,56.799999,0,68.900002,65.0,61.299999
20161003183000,451.5,424.200012,93.953491,100,56.799999,0,68.900002,65.0,61.299999
20161003184500,451.5,429.450012,95.116282,100,56.799999,0,68.900002,65.0,61.299999
20161003190000,451.5,424.200012,93.953491,100,56.0,0,68.900002,65.0,61.299999
20161003191500,451.5,424.200012,93.953491,100,57.099998,0,68.900002,65.0,61.299999
20161003193000,451.5,433.649994,96.04651,100,57.099998,0,68.900002,65.0,61.299999
20161003194500,451.5,433.649994,96.04651,100,56.400002,0,68.800003,65.0,61.299999
20161003200000,451.5,433.649994,96.04651,100,56.400002,0,68.800003,65.0,61.299999
20161003201500,451.5,433.649994,96.04651,100,56.400002,0,68.699997,65.0,61.299999
20161003203000,451.5,433.649994,96.04651,100,57.200001,0,68.699997,65.0,61.299999
20161003204500,451.5,428.399994,94.88372,100,57.200001,0,68.699997,65.0,61.299999
20161003210000,451.5,428.399994,94.88372,100,56.400002,0,68.699997,65.0,61.299999
20161003211500,451.5,428.399994,94.88372,100,56.400002,0,68.699997,65.0,61.299999
20161003213000,451.5,428.399994,94.88372,100,56.400002,0,68.699997,65.0,61.299999
20161003214500,451.5,423.149994,93.720929,100,57.099998,0,68.699997,65.0,61.299999
20161003220000,451.5,423.149994,93.720929,100,56.400002,0,68.599998,65.0,61.299999
20161003221500,451.5,437.850006,96.976746,100,56.400002,0,68.599998,65.0,61.299999
20161003223000,451.5,437.850006,96.976746,100,56.400002,0,68.400002,65.0,61.299999
20161003224500,451.5,444.149994,98.372092,100,56.400002,0,68.400002,65.0,61.299999
20161003230000,451.5,444.149994,98.372092,100,56.400002,0,68.300003,65.0,61.299999
20161003231500,451.5,444.149994,98.372092,100,56.400002,0,68.199997,65.0,61.299999
20161003233000,451.5,449.399994,99.534882,100,56.400002,0,68.199997,65.0,61.299999
20161003234500,451.5,441.0,97.674419,100,57.400002,0,68.199997,65.0,61.299999
20161004000000,451.5,447.299988,99.069765,100,56.400002,0,68.099998,65.0,61.299999
20161004001500,451.5,439.950012,97.441863,100,56.400002,0,68.099998,65.0,61.299999
20161004003000,451.5,439.950012,97.441863,100,56.400002,0,68.099998,65.0,61.299999
