PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004004500,451.5,439.950012,97.441863,100,56.400002,0,67.900002,65.0,61.299999
20161004010000,451.5,439.950012,97.441863,100,56.400002,0,67.900002,65.0,61.299999
20161004011500,451.5,439.950012,97.441863,100,57.099998,0,67.900002,65.0,61.299999
20161004013000,451.5,439.950012,97.441863,100,57.099998,0,67.800003,65.0,61.299999
20161004014500,451.5,439.950012,97.441863,100,56.400002,0,67.800003,65.0,61.299999
20161004020000,451.5,439.950012,97.441863,100,57.200001,0,67.800003,65.0,61.299999
20161004021500,451.5,452.549988,100.232555,100,56.400002,0,67.699997,65.0,61.299999
20161004023000,451.5,463.049988,102.558137,100,55.599998,0,67.599998,65.0,61.299999
20161004024500,451.5,457.799988,101.395346,100,56.299999,0,67.5,65.0,61.299999
20161004030000,451.5,457.799988,101.395346,100,56.299999,0,67.400002,65.0,61.299999
20161004031500,451.5,457.799988,101.395346,100,56.299999,0,67.400002,65.0,61.299999
20161004033000,451.5,457.799988,101.395346,100,56.299999,0,67.400002,65.0,61.299999
20161004034500,451.5,452.549988,100.232555,100,56.299999,0,67.300003,65.0,61.299999
20161004040000,451.5,452.549988,100.232555,100,56.299999,0,67.300003,65.0,61.299999
20161004041500,451.5,467.25,103.488372,99,55.599998,0,67.199997,65.0,61.299999
20161004043000,451.5,467.25,103.488372,99,56.700001,0,67.199997,65.0,61.299999
20161004044500,451.5,467.25,103.488372,86,56.0,0,67.099998,65.0,61.299999
20161004050000,451.5,458.850006,101.627908,83,56.0,0,67.099998,65.0,61.299999
20161004051500,451.5,458.850006,101.627908,82,57.099998,0,67.099998,65.0,61.299999
20161004053000,451.5,458.850006,101.627908,82,57.099998,0,67.099998,65.0,61.299999
20161004054500,451.5,468.299988,103.720928,81,56.400002,0,67.099998,65.0,61.299999
20161004060000,451.5,457.799988,101.395346,81,56.400002,0,67.099998,65.0,61.299999
20161004061500,451.5,463.049988,102.558137,81,56.400002,0,67.099998,65.0,61.299999
20161004063000,451.5,463.049988,102.558137,78,56.400002,0,66.900002,65.0,61.299999
20161004064500,451.5,463.049988,102.558137,76,56.400002,0,66.900002,65.0,61.299999
20161004070000,451.5,447.299988,99.069765,76,56.400002,0,66.900002,65.0,61.299999
20161004071500,451.5,447.299988,99.069765,76,57.200001,0,66.900002,65.0,61.299999
20161004073000,451.5,438.899994,97.209301,76,56.0,0,66.900002,65.0,61.299999
20161004074500,451.5,422.100006,93.488373,100,56.0,0,67.099998,65.0,61.299999
20161004080000,451.5,422.100006,93.488373,100,56.700001,0,67.300003,65.0,61.299999
20161004081500,451.5,427.350006,94.651164,100,56.700001,0,67.5,65.0,61.299999
20161004083000,451.5,420.0,93.023256,100,56.700001,0,67.699997,65.0,61.299999
20161004084500,451.5,427.350006,94.651164,100,56.700001,0,67.900002,65.0,61.299999
20161004090000,451.5,427.350006,94.651164,100,56.700001,0,68.099998,65.0,61.299999
20161004091500,451.5,427.350006,94.651164,100,56.700001,0,68.300003,65.0,61.299999
20161004093000,451.5,427.350006,94.651164,100,57.5,0,68.400002,65.0,61.299999
20161004094500,451.5,421.049988,93.255811,100,57.5,0,68.5,65.0,61.299999
20161004100000,451.5,426.299988,94.418602,100,57.5,0,68.599998,65.0,61.299999
20161004101500,451.5,426.299988,94.418602,100,56.799999,0,68.699997,65.0,61.299999
20161004103000,451.5,426.299988,94.418602,100,56.799999,0,68.699997,65.0,61.299999
20161004104500,451.5,437.850006,96.976746,100,57.5,0,68.699997,65.0,61.299999
20161004110000,451.5,429.450012,95.116282,100,57.5,0,68.800003,65.0,61.299999
20161004111500,451.5,435.75,96.511628,100,56.400002,0,68.800003,65.0,61.299999
20161004113000,451.5,435.75,96.511628,100,56.400002,0,68.800003,65.0,61.299999
20161004114500,451.5,435.75,96.511628,100,57.200001,0,68.800003,65.0,61.299999
20161004120000,451.5,435.75,96.511628,100,57.200001,0,68.800003,65.0,61.299999
20161004121500,451.5,435.75,96.511628,100,57.200001,0,68.800003,65.0,61.299999
20161004123000,451.5,444.149994,98.372092,100,57.200001,0,68.800003,65.0,61.299999
20161004124500,451.5,435.75,96.511628,100,57.200001,0,68.800003,65.0,61.299999
20161004130000,451.5,445.200012,98.604654,100,56.400002,0,68.800003,65.0,61.299999
20161004131500,451.5,432.600006,95.813955,100,56.400002,0,68.800003,65.0,61.299999
20161004133000,451.5,432.600006,95.813955,100,56.400002,0,68.800003,65.0,61.299999
20161004134500,451.5,427.350006,94.651164,100,56.400002,0,68.900002,65.0,61.299999
20161004140000,451.5,437.850006,96.976746,100,56.400002,0,68.900002,65.0,61.299999
20161004141500,451.5,429.450012,95.116282,100,56.400002,0,68.900002,65.0,61.299999
20161004143000,451.5,434.700012,96.279072,100,56.400002,0,68.900002,65.0,61.299999
20161004144500,451.5,434.700012,96.279072,100,56.400002,0,68.900002,65.0,61.299999
20161004150000,451.5,444.149994,98.372092,100,56.400002,0,68.900002,65.0,61.299999
20161004151500,451.5,433.649994,96.04651,100,56.400002,0,68.900002,65.0,61.299999
20161004153000,451.5,433.649994,96.04651,100,56.400002,0,68.900002,65.0,61.299999
20161004154500,451.5,433.649994,96.04651,100,56.400002,0,68.900002,65.0,61.299999
20161004160000,451.5,433.649994,96.04651,100,56.400002,0,68.900002,65.0,61.299999
20161004161500,451.5,433.649994,96.04651,100,56.400002,0,69.0,65.0,61.299999
20161004163000,451.5,433.649994,96.04651,100,57.099998,0,69.0,65.0,61.299999
20161004164500,451.5,439.950012,97.441863,100,56.400002,0,69.0,65.0,61.299999
20161004170000,451.5,439.950012,97.441863,100,56.400002,0,69.0,65.0,61.299999
20161004171500,451.5,458.850006,101.627908,100,56.400002,0,68.900002,65.0,61.299999
20161004173000,451.5,466.200012,103.255817,83,56.400002,0,68.800003,65.0,61.299999
20161004174500,451.5,466.200012,103.255817,79,56.400002,0,68.800003,65.0,61.299999
20161004180000,451.5,466.200012,103.255817,78,57.099998,0,68.699997,65.0,61.299999
20161004181500,451.5,466.200012,103.255817,77,56.299999,0,68.699997,65.0,61.299999
20161004183000,451.5,455.700012,100.930235,77,56.299999,0,68.699997,65.0,61.299999
20161004184500,451.5,455.700012,100.930235,77,56.299999,0,68.599998,65.0,61.299999
20161004190000,451.5,445.200012,98.604654,77,56.299999,0,68.599998,65.0,61.299999
20161004191500,451.5,445.200012,98.604654,77,56.299999,0,68.599998,65.0,61.299999
20161004193000,451.5,445.200012,98.604654,77,56.299999,0,68.599998,65.0,61.299999
20161004194500,451.5,445.200012,98.604654,77,57.099998,0,68.599998,65.0,61.299999
20161004200000,451.5,445.200012,98.604654,77,57.099998,0,68.599998,65.0,61.299999
20161004201500,451.5,455.700012,100.930235,77,56.299999,0,68.599998,65.0,61.299999
20161004203000,451.5,445.200012,98.604654,77,56.299999,0,68.599998,65.0,61.299999
20161004204500,451.5,445.200012,98.604654,77,56.299999,0,68.599998,65.0,61.299999
20161004210000,451.5,445.200012,98.604654,77,57.099998,0,68.599998,65.0,61.299999
20161004211500,451.5,434.700012,96.279072,77,57.099998,0,68.599998,65.0,61.299999
20161004213000,451.5,449.399994,99.534882,77,56.400002,0,68.599998,65.0,61.299999
20161004214500,451.5,449.399994,99.534882,77,56.400002,0,68.599998,65.0,61.299999
20161004220000,451.5,444.149994,98.372092,77,56.400002,0,68.599998,65.0,61.299999
20161004221500,451.5,444.149994,98.372092,77,56.400002,0,68.5,65.0,61.299999
20161004223000,451.5,451.5,100.0,77,57.099998,0,68.400002,65.0,61.299999
20161004224500,451.5,435.75,96.511628,77,57.099998,0,68.400002,65.0,61.299999
20161004230000,451.5,446.25,98.837209,77,56.400002,0,68.5,65.0,61.299999
20161004231500,451.5,446.25,98.837209,77,57.200001,0,68.5,65.0,61.299999
20161004233000,451.5,441.0,97.674419,77,56.0,0,68.400002,65.0,61.299999
20161004234500,451.5,441.0,97.674419,77,56.0,0,68.400002,65.0,61.299999
20161005000000,451.5,441.0,97.674419,78,55.299999,0,68.400002,65.0,61.299999
20161005001500,451.5,441.0,97.674419,78,56.400002,0,68.300003,65.0,61.299999
20161005003000,451.5,441.0,97.674419,78,55.599998,0,68.199997,65.0,61.299999
20161005004500,451.5,441.0,97.674419,78,56.700001,0,68.199997,65.0,61.299999
20161005010000,451.5,441.0,97.674419,78,56.0,0,68.199997,65.0,61.299999
20161005011500,451.5,452.549988,100.232555,78,57.099998,0,68.099998,65.0,61.299999
20161005013000,451.5,444.149994,98.372092,78,56.0,0,68.099998,65.0,61.299999
20161005014500,451.5,444.149994,98.372092,78,56.0,0,68.099998,65.0,61.299999
20161005020000,451.5,444.149994,98.372092,78,56.799999,0,68.099998,65.0,61.299999
20161005021500,451.5,444.149994,98.372092,78,56.799999,0,68.099998,65.0,61.299999
20161005023000,451.5,444.149994,98.372092,78,57.5,0,68.099998,65.0,61.299999
20161005024500,451.5,451.5,100.0,78,57.5,0,68.099998,65.0,61.299999
20161005030000,451.5,451.5,100.0,78,56.700001,0,68.099998,65.0,61.299999
20161005031500,451.5,451.5,100.0,78,56.700001,0,68.099998,65.0,61.299999
20161005033000,451.5,451.5,100.0,78,56.700001,0,68.099998,65.0,61.299999
20161005034500,451.5,451.5,100.0,78,56.700001,0,68.0,65.0,61.299999
20161005040000,451.5,451.5,100.0,78,56.700001,0,68.0,65.0,61.299999
20161005041500,451.5,445.200012,98.604654,78,57.400002,0,67.900002,65.0,61.299999
20161005043000,451.5,438.899994,97.209301,78,56.799999,0,67.900002,65.0,61.299999
20161005044500,451.5,455.700012,100.930235,74,61.099998,0,68.099998,65.0,61.299999
20161005050000,451.5,428.399994,94.88372,96,59.599998,0,68.300003,65.0,61.299999
20161005051500,451.5,368.549988,81.627904,98,55.900002,0,68.5,65.0,61.299999
20161005053000,451.5,420.0,93.023256,100,55.900002,0,68.599998,65.0,61.299999
20161005054500,451.5,414.75,91.860465,100,57.200001,0,68.5,65.0,61.299999
20161005060000,451.5,414.75,91.860465,100,57.200001,0,68.400002,65.0,61.299999
20161005061500,451.5,437.850006,96.976746,100,57.200001,0,68.400002,65.0,61.299999
20161005063000,451.5,437.850006,96.976746,100,57.200001,0,68.300003,65.0,61.299999
20161005064500,451.5,437.850006,96.976746,100,57.200001,0,68.199997,65.0,61.299999
20161005070000,451.5,443.100006,98.139536,100,57.200001,0,68.199997,65.0,61.299999
20161005071500,451.5,443.100006,98.139536,100,57.200001,0,68.199997,65.0,61.299999
20161005073000,451.5,434.700012,96.279072,100,57.200001,0,68.199997,65.0,61.299999
20161005074500,451.5,439.950012,97.441863,100,57.200001,0,68.199997,65.0,61.299999
20161005080000,451.5,452.549988,100.232555,100,57.200001,0,68.300003,65.0,61.299999
20161005081500,451.5,452.549988,100.232555,100,57.200001,0,68.400002,65.0,61.299999
20161005083000,451.5,452.549988,100.232555,100,57.900002,0,68.400002,65.0,61.299999
20161005084500,451.5,446.25,98.837209,100,56.799999,0,68.599998,65.0,61.299999
20161005090000,451.5,446.25,98.837209,100,57.900002,0,68.800003,65.0,61.299999
20161005091500,451.5,446.25,98.837209,100,56.799999,0,68.800003,65.0,61.299999
20161005093000,451.5,446.25,98.837209,100,56.799999,0,68.800003,65.0,61.299999
20161005094500,451.5,446.25,98.837209,100,56.799999,0,68.800003,65.0,61.299999
20161005100000,451.5,446.25,98.837209,100,56.799999,0,68.800003,65.0,61.299999
20161005101500,451.5,446.25,98.837209,100,56.799999,0,68.800003,65.0,61.299999
20161005103000,451.5,446.25,98.837209,100,57.5,0,68.900002,65.0,61.299999
20161005104500,451.5,446.25,98.837209,100,56.799999,0,68.900002,65.0,61.299999
20161005110000,451.5,446.25,98.837209,100,56.799999,0,68.900002,65.0,61.299999
20161005111500,451.5,451.5,100.0,100,56.799999,0,68.900002,65.0,61.299999
20161005113000,451.5,445.200012,98.604654,100,56.799999,0,68.900002,65.0,61.299999
20161005114500,451.5,451.5,100.0,100,56.799999,0,68.900002,65.0,61.299999
20161005120000,451.5,451.5,100.0,100,56.799999,0,69.0,65.0,61.299999
20161005121500,451.5,458.850006,101.627908,100,56.799999,0,69.0,65.0,61.299999
20161005123000,451.5,458.850006,101.627908,99,56.799999,0,69.0,65.0,61.299999
20161005124500,451.5,458.850006,101.627908,99,56.799999,0,68.900002,65.0,61.299999
20161005130000,451.5,458.850006,101.627908,99,56.0,0,68.900002,65.0,61.299999
20161005131500,451.5,458.850006,101.627908,99,56.799999,0,68.900002,65.0,61.299999
20161005133000,451.5,458.850006,101.627908,99,56.799999,0,68.900002,65.0,61.299999
20161005134500,451.5,444.149994,98.372092,99,56.799999,0,68.900002,65.0,61.299999
20161005140000,451.5,438.899994,97.209301,99,56.799999,0,68.699997,65.0,61.299999
20161005141500,451.5,446.25,98.837209,99,56.799999,0,68.900002,65.0,61.299999
20161005143000,451.5,441.0,97.674419,99,56.799999,0,68.900002,65.0,61.299999
20161005144500,451.5,434.700012,96.279072,100,56.799999,0,69.0,65.0,61.299999
20161005150000,451.5,429.450012,95.116282,100,56.0,0,69.0,65.0,61.299999
20161005151500,451.5,429.450012,95.116282,100,57.099998,0,69.099998,65.0,61.299999
20161005153000,451.5,417.899994,92.558138,100,56.400002,0,69.099998,65.0,61.299999
20161005154500,451.5,422.100006,93.488373,100,56.400002,0,69.099998,65.0,61.299999
20161005160000,451.5,422.100006,93.488373,100,57.200001,0,69.099998,65.0,61.299999
20161005161500,451.5,422.100006,93.488373,100,57.200001,0,69.199997,65.0,61.299999
20161005163000,451.5,427.350006,94.651164,100,56.400002,0,69.199997,65.0,61.299999
20161005164500,451.5,427.350006,94.651164,100,56.400002,0,69.199997,65.0,61.299999
20161005170000,451.5,427.350006,94.651164,100,57.5,0,69.199997,65.0,61.299999
20161005171500,451.5,427.350006,94.651164,100,57.5,0,69.199997,65.0,61.299999
20161005173000,451.5,427.350006,94.651164,100,56.700001,0,69.199997,65.0,61.299999
20161005174500,451.5,433.649994,96.04651,100,56.700001,0,69.199997,65.0,61.299999
20161005180000,451.5,433.649994,96.04651,100,56.700001,0,69.199997,65.0,61.299999
20161005181500,451.5,433.649994,96.04651,100,56.700001,0,69.199997,65.0,61.299999
20161005183000,451.5,444.149994,98.372092,100,56.700001,0,69.199997,65.0,61.299999
20161005184500,451.5,437.850006,96.976746,100,56.700001,0,69.099998,65.0,61.299999
20161005190000,451.5,437.850006,96.976746,100,56.099998,0,69.099998,65.0,61.299999
20161005191500,451.5,437.850006,96.976746,100,56.099998,0,69.099998,65.0,61.299999
20161005193000,451.5,443.100006,98.139536,100,56.099998,0,68.900002,65.0,61.299999
20161005194500,451.5,450.450012,99.767445,100,56.099998,0,68.900002,65.0,61.299999
20161005200000,451.5,450.450012,99.767445,100,56.799999,0,68.900002,65.0,61.299999
20161005201500,451.5,450.450012,99.767445,100,56.799999,0,68.800003,65.0,61.299999
20161005203000,451.5,445.200012,98.604654,100,56.799999,0,68.800003,65.0,61.299999
20161005204500,451.5,445.200012,98.604654,100,56.799999,0,68.800003,65.0,61.299999
20161005210000,451.5,438.899994,97.209301,100,55.900002,0,68.800003,65.0,61.299999
20161005211500,451.5,438.899994,97.209301,100,56.700001,0,68.699997,65.0,61.299999
20161005213000,451.5,432.600006,95.813955,100,56.700001,0,68.699997,65.0,61.299999
20161005214500,451.5,432.600006,95.813955,100,57.5,0,68.699997,65.0,61.299999
20161005220000,451.5,432.600006,95.813955,100,57.5,0,68.699997,65.0,61.299999
20161005221500,451.5,432.600006,95.813955,100,56.799999,0,68.699997,65.0,61.299999
20161005223000,451.5,432.600006,95.813955,100,56.799999,0,68.599998,65.0,61.299999
20161005224500,451.5,439.950012,97.441863,100,56.799999,0,68.599998,65.0,61.299999
20161005230000,451.5,439.950012,97.441863,100,56.799999,0,68.599998,65.0,61.299999
20161005231500,451.5,439.950012,97.441863,100,56.799999,0,68.5,65.0,61.299999
20161005233000,451.5,439.950012,97.441863,100,56.799999,0,68.400002,65.0,61.299999
20161005234500,451.5,439.950012,97.441863,100,56.0,0,68.400002,65.0,61.299999
20161006000000,451.5,439.950012,97.441863,100,56.799999,0,68.400002,65.0,61.299999
20161006001500,451.5,439.950012,97.441863,100,56.799999,0,68.300003,65.0,61.299999
20161006003000,451.5,439.950012,97.441863,100,56.799999,0,68.300003,65.0,61.299999
20161006004500,451.5,439.950012,97.441863,100,56.799999,0,68.199997,65.0,61.299999
20161006010000,451.5,439.950012,97.441863,100,56.799999,0,68.199997,65.0,61.299999
20161006011500,451.5,445.200012,98.604654,100,56.799999,0,68.099998,65.0,61.299999
20161006013000,451.5,445.200012,98.604654,100,56.799999,0,68.099998,65.0,61.299999
20161006014500,451.5,445.200012,98.604654,100,56.799999,0,68.099998,65.0,61.299999
20161006020000,451.5,451.5,100.0,100,56.799999,0,67.900002,65.0,61.299999
20161006021500,451.5,451.5,100.0,100,56.799999,0,67.900002,65.0,61.299999
20161006023000,451.5,451.5,100.0,100,56.799999,0,67.800003,65.0,61.299999
20161006024500,451.5,444.149994,98.372092,100,56.799999,0,67.800003,65.0,61.299999
20161006030000,451.5,437.850006,96.976746,100,56.0,0,67.800003,65.0,61.299999
20161006031500,451.5,437.850006,96.976746,100,56.0,0,67.699997,65.0,61.299999
20161006033000,451.5,449.399994,99.534882,100,56.700001,0,67.699997,65.0,61.299999
20161006034500,451.5,449.399994,99.534882,100,56.700001,0,67.699997,65.0,61.299999
20161006040000,451.5,449.399994,99.534882,100,56.700001,0,67.599998,65.0,61.299999
20161006041500,451.5,449.399994,99.534882,100,56.700001,0,67.599998,65.0,61.299999
20161006043000,451.5,449.399994,99.534882,100,56.700001,0,67.599998,65.0,61.299999
20161006044500,451.5,455.700012,100.930235,100,56.700001,0,67.5,65.0,61.299999
20161006050000,451.5,447.299988,99.069765,100,56.700001,0,67.400002,65.0,61.299999
20161006051500,451.5,441.0,97.674419,100,56.700001,0,67.400002,65.0,61.299999
20161006053000,451.5,441.0,97.674419,100,56.700001,0,67.400002,65.0,61.299999
20161006054500,451.5,447.299988,99.069765,100,56.700001,0,67.400002,65.0,61.299999
20161006060000,451.5,447.299988,99.069765,100,56.700001,0,67.300003,65.0,61.299999
20161006061500,451.5,455.700012,100.930235,100,56.700001,0,67.300003,65.0,61.299999
20161006063000,451.5,455.700012,100.930235,100,56.700001,0,67.199997,65.0,61.299999
20161006064500,451.5,460.950012,102.093026,100,55.599998,0,67.199997,65.0,61.299999
20161006070000,451.5,460.950012,102.093026,100,57.099998,0,67.099998,65.0,61.299999
20161006071500,451.5,468.299988,103.720928,95,56.0,0,67.099998,65.0,61.299999
20161006073000,451.5,463.049988,102.558137,76,56.0,0,67.099998,65.0,61.299999
20161006074500,451.5,463.049988,102.558137,75,56.0,0,67.099998,65.0,61.299999
20161006080000,451.5,463.049988,102.558137,73,57.099998,0,67.199997,65.0,61.299999
20161006081500,451.5,463.049988,102.558137,73,57.099998,0,67.400002,65.0,61.299999
20161006083000,451.5,463.049988,102.558137,73,57.099998,0,67.5,65.0,61.299999
20161006084500,451.5,463.049988,102.558137,73,57.099998,0,67.699997,65.0,61.299999
20161006090000,451.5,456.75,101.162791,73,57.099998,0,67.800003,65.0,61.299999
20161006091500,451.5,456.75,101.162791,73,56.400002,0,67.900002,65.0,61.299999
20161006093000,451.5,451.5,100.0,73,56.400002,0,68.099998,65.0,61.299999
20161006094500,451.5,460.950012,102.093026,73,56.400002,0,68.099998,65.0,61.299999
20161006100000,451.5,460.950012,102.093026,73,56.400002,0,68.199997,65.0,61.299999
20161006101500,451.5,460.950012,102.093026,73,56.400002,0,68.199997,65.0,61.299999
20161006103000,451.5,460.950012,102.093026,73,56.400002,0,68.300003,65.0,61.299999
20161006104500,451.5,460.950012,102.093026,73,56.400002,0,68.300003,65.0,61.299999
20161006110000,451.5,460.950012,102.093026,73,57.900002,0,68.400002,65.0,61.299999
20161006111500,451.5,460.950012,102.093026,73,57.099998,0,68.400002,65.0,61.299999
20161006113000,451.5,460.950012,102.093026,73,57.900002,0,68.400002,65.0,61.299999
20161006114500,451.5,460.950012,102.093026,72,57.200001,0,68.5,65.0,61.299999
20161006120000,451.5,450.450012,99.767445,72,57.200001,0,68.599998,65.0,61.299999
20161006121500,451.5,441.0,97.674419,72,57.200001,0,68.599998,65.0,61.299999
20161006123000,451.5,441.0,97.674419,72,57.200001,0,68.599998,65.0,61.299999
20161006124500,451.5,447.299988,99.069765,72,57.200001,0,68.599998,65.0,61.299999
20161006130000,451.5,433.649994,96.04651,72,57.200001,0,68.599998,65.0,61.299999
20161006131500,451.5,433.649994,96.04651,72,57.200001,0,68.599998,65.0,61.299999
20161006133000,451.5,444.149994,98.372092,73,56.0,0,68.599998,65.0,61.299999
20161006134500,451.5,444.149994,98.372092,73,56.0,0,68.599998,65.0,61.299999
20161006140000,451.5,444.149994,98.372092,73,56.0,0,68.599998,65.0,61.299999
20161006141500,451.5,444.149994,98.372092,73,56.799999,0,68.599998,65.0,61.299999
20161006143000,451.5,444.149994,98.372092,73,57.5,0,68.699997,65.0,61.299999
20161006144500,451.5,422.100006,93.488373,82,57.5,0,68.699997,65.0,61.299999
20161006150000,451.5,422.100006,93.488373,100,57.5,0,68.800003,65.0,61.299999
20161006151500,451.5,429.450012,95.116282,100,57.5,0,68.900002,65.0,61.299999
20161006153000,451.5,429.450012,95.116282,100,56.400002,0,69.0,65.0,61.299999
20161006154500,451.5,429.450012,95.116282,100,56.400002,0,69.0,65.0,61.299999
20161006160000,451.5,429.450012,95.116282,100,56.400002,0,69.099998,65.0,61.299999
20161006161500,451.5,429.450012,95.116282,100,56.400002,0,69.099998,65.0,61.299999
20161006163000,451.5,429.450012,95.116282,100,56.400002,0,69.099998,65.0,61.299999
20161006164500,451.5,429.450012,95.116282,100,56.400002,0,69.099998,65.0,61.299999
20161006170000,451.5,429.450012,95.116282,100,56.400002,0,69.099998,65.0,61.299999
20161006171500,451.5,429.450012,95.116282,100,56.400002,0,69.099998,65.0,61.299999
20161006173000,451.5,429.450012,95.116282,100,56.400002,0,69.099998,65.0,61.299999
20161006174500,451.5,429.450012,95.116282,100,56.400002,0,69.099998,65.0,61.299999
20161006180000,451.5,434.700012,96.279072,100,57.099998,0,69.099998,65.0,61.299999
20161006181500,451.5,444.149994,98.372092,100,57.099998,0,69.099998,65.0,61.299999
20161006183000,451.5,433.649994,96.04651,100,57.099998,0,69.0,65.0,61.299999
20161006184500,451.5,426.299988,94.418602,100,56.400002,0,68.900002,65.0,61.299999
20161006190000,451.5,426.299988,94.418602,100,56.400002,0,68.900002,65.0,61.299999
20161006191500,451.5,426.299988,94.418602,100,57.099998,0,68.900002,65.0,61.299999
20161006193000,451.5,426.299988,94.418602,100,57.099998,0,68.900002,65.0,61.299999
20161006194500,451.5,426.299988,94.418602,100,57.099998,0,68.900002,65.0,61.299999
20161006200000,451.5,426.299988,94.418602,100,56.400002,0,68.900002,65.0,61.299999
20161006201500,451.5,416.850006,92.325583,100,56.400002,0,68.900002,65.0,61.299999
20161006203000,451.5,421.049988,93.255811,100,56.400002,0,68.900002,65.0,61.299999
20161006204500,451.5,428.399994,94.88372,100,56.400002,0,68.900002,65.0,61.299999
20161006210000,451.5,428.399994,94.88372,100,56.400002,0,68.800003,65.0,61.299999
20161006211500,451.5,428.399994,94.88372,100,56.400002,0,68.800003,65.0,61.299999
20161006213000,451.5,428.399994,94.88372,100,57.099998,0,68.800003,65.0,61.299999
20161006214500,451.5,428.399994,94.88372,100,56.0,0,68.800003,65.0,61.299999
20161006220000,451.5,428.399994,94.88372,100,57.099998,0,68.699997,65.0,61.299999
20161006221500,451.5,428.399994,94.88372,100,57.099998,0,68.699997,65.0,61.299999
20161006223000,451.5,428.399994,94.88372,100,56.400002,0,68.699997,65.0,61.299999
20161006224500,451.5,428.399994,94.88372,100,56.400002,0,68.599998,65.0,61.299999
20161006230000,451.5,434.700012,96.279072,100,57.5,0,68.599998,65.0,61.299999
20161006231500,451.5,434.700012,96.279072,100,56.400002,0,68.599998,65.0,61.299999
20161006233000,451.5,434.700012,96.279072,100,56.400002,0,68.5,65.0,61.299999
20161006234500,451.5,429.450012,95.116282,100,57.299999,0,68.400002,65.0,61.299999
20161007000000,451.5,429.450012,95.116282,100,56.400002,0,68.400002,65.0,61.299999
20161007001500,451.5,429.450012,95.116282,100,57.200001,0,68.400002,65.0,61.299999
20161007003000,451.5,429.450012,95.116282,100,56.299999,0,68.300003,65.0,61.299999
20161007004500,451.5,435.75,96.511628,100,57.5,0,68.300003,65.0,61.299999
20161007010000,451.5,435.75,96.511628,100,56.400002,0,68.300003,65.0,61.299999
20161007011500,451.5,435.75,96.511628,100,56.400002,0,68.199997,65.0,61.299999
20161007013000,451.5,435.75,96.511628,100,56.400002,0,68.199997,65.0,61.299999
20161007014500,451.5,435.75,96.511628,100,57.5,0,68.099998,65.0,61.299999
20161007020000,451.5,435.75,96.511628,100,56.0,0,68.099998,65.0,61.299999
20161007021500,451.5,435.75,96.511628,100,56.700001,0,68.099998,65.0,61.299999
20161007023000,451.5,435.75,96.511628,100,56.700001,0,67.900002,65.0,61.299999
20161007024500,451.5,446.25,98.837209,100,56.700001,0,67.900002,65.0,61.299999
20161007030000,451.5,446.25,98.837209,100,56.700001,0,67.900002,65.0,61.299999
20161007031500,451.5,441.0,97.674419,100,56.700001,0,67.800003,65.0,61.299999
20161007033000,451.5,441.0,97.674419,100,56.700001,0,67.800003,65.0,61.299999
20161007034500,451.5,446.25,98.837209,100,57.900002,0,67.800003,65.0,61.299999
20161007040000,451.5,446.25,98.837209,100,56.400002,0,67.800003,65.0,61.299999
20161007041500,451.5,451.5,100.0,100,56.400002,0,67.699997,65.0,61.299999
20161007043000,451.5,451.5,100.0,100,57.099998,0,67.699997,65.0,61.299999
20161007044500,451.5,446.25,98.837209,100,56.400002,0,67.699997,65.0,61.299999
20161007050000,451.5,446.25,98.837209,100,56.400002,0,67.599998,65.0,61.299999
20161007051500,451.5,446.25,98.837209,100,56.400002,0,67.599998,65.0,61.299999
20161007053000,451.5,446.25,98.837209,100,57.0,0,67.599998,65.0,61.299999
20161007054500,451.5,451.5,100.0,100,56.400002,0,67.599998,65.0,61.299999
20161007060000,451.5,451.5,100.0,100,57.099998,0,67.599998,65.0,61.299999
20161007061500,451.5,451.5,100.0,100,57.099998,0,67.599998,65.0,61.299999
20161007063000,451.5,444.149994,98.372092,100,57.099998,0,67.599998,65.0,61.299999
20161007064500,451.5,444.149994,98.372092,100,57.099998,0,67.599998,65.0,61.299999
20161007070000,451.5,444.149994,98.372092,100,57.099998,0,67.599998,65.0,61.299999
20161007071500,451.5,444.149994,98.372092,100,57.099998,0,67.599998,65.0,61.299999
20161007073000,451.5,444.149994,98.372092,100,57.099998,0,67.599998,65.0,61.299999
20161007074500,451.5,444.149994,98.372092,100,56.400002,0,67.599998,65.0,61.299999
20161007080000,451.5,444.149994,98.372092,100,57.200001,0,67.599998,65.0,61.299999
20161007081500,451.5,451.5,100.0,100,57.200001,0,67.599998,65.0,61.299999
20161007083000,451.5,441.0,97.674419,100,56.400002,0,67.599998,65.0,61.299999
20161007084500,451.5,441.0,97.674419,100,57.200001,0,67.699997,65.0,61.299999
20161007090000,451.5,441.0,97.674419,100,57.200001,0,67.800003,65.0,61.299999
20161007091500,451.5,441.0,97.674419,100,57.200001,0,68.099998,65.0,61.299999
20161007093000,451.5,441.0,97.674419,100,57.200001,0,68.199997,65.0,61.299999
20161007094500,451.5,441.0,97.674419,100,56.0,0,68.300003,65.0,61.299999
20161007100000,451.5,446.25,98.837209,100,56.0,0,68.400002,65.0,61.299999
20161007101500,451.5,446.25,98.837209,100,57.5,0,68.400002,65.0,61.299999
20161007103000,451.5,446.25,98.837209,100,56.799999,0,68.599998,65.0,61.299999
20161007104500,451.5,441.0,97.674419,100,57.5,0,68.599998,65.0,61.299999
20161007110000,451.5,475.649994,105.348836,78,56.400002,0,68.599998,65.0,61.299999
20161007111500,451.5,455.700012,100.930235,76,56.400002,0,68.599998,65.0,61.299999
20161007113000,451.5,445.200012,98.604654,76,57.099998,0,68.5,65.0,61.299999
20161007114500,451.5,432.600006,95.813955,82,57.099998,0,68.599998,65.0,61.299999
20161007120000,451.5,439.950012,97.441863,89,56.400002,0,68.699997,65.0,61.299999
20161007121500,451.5,439.950012,97.441863,89,56.400002,0,68.699997,65.0,61.299999
20161007123000,451.5,439.950012,97.441863,89,57.099998,0,68.699997,65.0,61.299999
20161007124500,451.5,439.950012,97.441863,89,57.099998,0,68.800003,65.0,61.299999
20161007130000,451.5,439.950012,97.441863,89,56.400002,0,68.800003,65.0,61.299999
20161007131500,451.5,439.950012,97.441863,89,57.5,0,68.800003,65.0,61.299999
20161007133000,451.5,447.299988,99.069765,89,56.299999,0,68.800003,65.0,61.299999
20161007134500,451.5,447.299988,99.069765,89,56.299999,0,68.900002,65.0,61.299999
20161007140000,451.5,447.299988,99.069765,89,56.299999,0,68.800003,65.0,61.299999
20161007141500,451.5,447.299988,99.069765,89,55.599998,0,68.800003,65.0,61.299999
20161007143000,451.5,447.299988,99.069765,89,55.599998,0,68.800003,65.0,61.299999
20161007144500,451.5,447.299988,99.069765,89,55.599998,0,68.800003,65.0,61.299999
20161007150000,451.5,447.299988,99.069765,89,55.599998,0,68.800003,65.0,61.299999
20161007151500,451.5,447.299988,99.069765,89,55.599998,0,68.800003,65.0,61.299999
20161007153000,451.5,447.299988,99.069765,89,55.599998,0,68.800003,65.0,61.299999
20161007154500,451.5,447.299988,99.069765,89,56.799999,0,68.800003,65.0,61.299999
20161007160000,451.5,447.299988,99.069765,89,56.799999,0,68.900002,65.0,61.299999
20161007161500,451.5,447.299988,99.069765,89,57.5,0,68.900002,65.0,61.299999
20161007163000,451.5,447.299988,99.069765,89,56.799999,0,69.099998,65.0,61.299999
20161007164500,451.5,452.549988,100.232555,89,56.799999,0,69.099998,65.0,61.299999
20161007170000,451.5,452.549988,100.232555,89,57.5,0,69.099998,65.0,61.299999
20161007171500,451.5,463.049988,102.558137,89,56.400002,0,69.099998,65.0,61.299999
20161007173000,451.5,457.799988,101.395346,89,56.400002,0,69.0,65.0,61.299999
20161007174500,451.5,457.799988,101.395346,83,57.099998,0,69.0,65.0,61.299999
20161007180000,451.5,457.799988,101.395346,78,56.400002,0,69.0,65.0,61.299999
20161007181500,451.5,466.200012,103.255817,77,56.400002,0,69.0,65.0,61.299999
20161007183000,451.5,466.200012,103.255817,76,56.400002,0,68.900002,65.0,61.299999
20161007184500,451.5,466.200012,103.255817,76,56.400002,0,68.900002,65.0,61.299999
20161007190000,451.5,466.200012,103.255817,76,56.400002,0,68.900002,65.0,61.299999
20161007191500,451.5,450.450012,99.767445,76,56.400002,0,68.900002,65.0,61.299999
20161007193000,451.5,450.450012,99.767445,76,56.400002,0,68.900002,65.0,61.299999
20161007194500,451.5,450.450012,99.767445,76,56.400002,0,68.900002,65.0,61.299999
20161007200000,451.5,450.450012,99.767445,76,56.400002,0,68.900002,65.0,61.299999
20161007201500,451.5,450.450012,99.767445,76,57.099998,0,68.900002,65.0,61.299999
20161007203000,451.5,450.450012,99.767445,76,57.099998,0,68.900002,65.0,61.299999
20161007204500,451.5,450.450012,99.767445,76,56.400002,0,68.900002,65.0,61.299999
20161007210000,451.5,450.450012,99.767445,76,56.400002,0,68.800003,65.0,61.299999
20161007211500,451.5,450.450012,99.767445,76,56.400002,0,68.800003,65.0,61.299999
20161007213000,451.5,450.450012,99.767445,76,56.400002,0,68.800003,65.0,61.299999
20161007214500,451.5,450.450012,99.767445,76,56.400002,0,68.699997,65.0,61.299999
20161007220000,451.5,450.450012,99.767445,76,56.400002,0,68.699997,65.0,61.299999
20161007221500,451.5,456.75,101.162791,76,56.400002,0,68.699997,65.0,61.299999
20161007223000,451.5,451.5,100.0,76,56.400002,0,68.699997,65.0,61.299999
20161007224500,451.5,451.5,100.0,76,56.400002,0,68.599998,65.0,61.299999
20161007230000,451.5,451.5,100.0,76,56.400002,0,68.599998,65.0,61.299999
20161007231500,451.5,456.75,101.162791,76,56.400002,0,68.599998,65.0,61.299999
20161007233000,451.5,445.200012,98.604654,73,56.400002,0,68.400002,65.0,61.299999
20161007234500,451.5,455.700012,100.930235,73,56.400002,0,68.400002,65.0,61.299999
20161008000000,451.5,445.200012,98.604654,73,56.400002,0,68.300003,65.0,61.299999
20161008001500,451.5,445.200012,98.604654,73,56.400002,0,68.300003,65.0,61.299999
20161008003000,451.5,445.200012,98.604654,73,56.400002,0,68.199997,65.0,61.299999
20161008004500,451.5,445.200012,98.604654,73,55.700001,0,68.199997,65.0,61.299999
20161008010000,451.5,445.200012,98.604654,73,56.799999,0,68.199997,65.0,61.299999
20161008011500,451.5,445.200012,98.604654,73,55.599998,0,68.199997,65.0,61.299999
20161008013000,451.5,445.200012,98.604654,73,56.700001,0,68.199997,65.0,61.299999
20161008014500,451.5,451.5,100.0,73,56.0,0,68.099998,65.0,61.299999
20161008020000,451.5,438.899994,97.209301,77,56.0,0,68.099998,65.0,61.299999
20161008021500,451.5,452.549988,100.232555,77,56.0,0,68.099998,65.0,61.299999
20161008023000,451.5,463.049988,102.558137,77,57.099998,0,68.099998,65.0,61.299999
20161008024500,451.5,463.049988,102.558137,77,56.0,0,68.0,65.0,61.299999
20161008030000,451.5,463.049988,102.558137,77,56.0,0,67.900002,65.0,61.299999
20161008031500,451.5,468.299988,103.720928,77,56.0,0,67.900002,65.0,61.299999
20161008033000,451.5,468.299988,103.720928,77,56.0,0,67.900002,65.0,61.299999
20161008034500,451.5,455.700012,100.930235,77,56.0,0,67.900002,65.0,61.299999
20161008040000,451.5,455.700012,100.930235,77,56.0,0,67.900002,65.0,61.299999
20161008041500,451.5,466.200012,103.255817,77,56.0,0,67.900002,65.0,61.299999
20161008043000,451.5,458.850006,101.627908,77,56.0,0,67.900002,65.0,61.299999
20161008044500,451.5,458.850006,101.627908,77,56.0,0,67.900002,65.0,61.299999
20161008050000,451.5,458.850006,101.627908,77,56.0,0,67.900002,65.0,61.299999
20161008051500,451.5,466.200012,103.255817,77,56.0,0,67.900002,65.0,61.299999
20161008053000,451.5,466.200012,103.255817,77,56.0,0,67.900002,65.0,61.299999
20161008054500,451.5,466.200012,103.255817,77,56.0,0,67.900002,65.0,61.299999
20161008060000,451.5,458.850006,101.627908,77,56.0,0,67.800003,65.0,61.299999
20161008061500,451.5,458.850006,101.627908,77,56.0,0,67.800003,65.0,61.299999
20161008063000,451.5,450.450012,99.767445,77,56.0,0,67.800003,65.0,61.299999
20161008064500,451.5,417.899994,92.558138,81,56.0,0,67.800003,65.0,61.299999
20161008070000,451.5,422.100006,93.488373,100,56.0,0,67.900002,65.0,61.299999
20161008071500,451.5,422.100006,93.488373,100,56.700001,0,68.0,65.0,61.299999
20161008073000,451.5,422.100006,93.488373,100,56.0,0,68.099998,65.0,61.299999
20161008074500,451.5,431.549988,95.581393,100,57.099998,0,68.199997,65.0,61.299999
20161008080000,451.5,431.549988,95.581393,100,55.900002,0,68.300003,65.0,61.299999
20161008081500,451.5,431.549988,95.581393,100,55.900002,0,68.400002,65.0,61.299999
20161008083000,451.5,431.549988,95.581393,100,55.900002,0,68.599998,65.0,61.299999
20161008084500,451.5,431.549988,95.581393,100,55.900002,0,68.699997,65.0,61.299999
20161008090000,451.5,431.549988,95.581393,100,55.900002,0,68.800003,65.0,61.299999
20161008091500,451.5,439.950012,97.441863,100,57.200001,0,68.900002,65.0,61.299999
20161008093000,451.5,439.950012,97.441863,100,56.0,0,69.0,65.0,61.299999
20161008094500,451.5,439.950012,97.441863,100,57.099998,0,69.0,65.0,61.299999
20161008100000,451.5,439.950012,97.441863,100,56.400002,0,69.099998,65.0,61.299999
20161008101500,451.5,439.950012,97.441863,100,56.400002,0,69.099998,65.0,61.299999
20161008103000,451.5,445.200012,98.604654,100,56.400002,0,69.099998,65.0,61.299999
20161008104500,451.5,445.200012,98.604654,100,57.5,0,69.199997,65.0,61.299999
20161008110000,451.5,445.200012,98.604654,100,56.799999,0,69.199997,65.0,61.299999
20161008111500,451.5,445.200012,98.604654,100,56.0,0,69.199997,65.0,61.299999
20161008113000,451.5,437.850006,96.976746,100,56.0,0,69.199997,65.0,61.299999
20161008114500,451.5,437.850006,96.976746,100,57.5,0,69.199997,65.0,61.299999
20161008120000,451.5,437.850006,96.976746,100,57.5,0,69.300003,65.0,61.299999
20161008121500,451.5,427.350006,94.651164,100,55.900002,0,69.300003,65.0,61.299999
20161008123000,451.5,421.049988,93.255811,100,55.900002,0,69.300003,65.0,61.299999
20161008124500,451.5,427.350006,94.651164,100,55.900002,0,69.300003,65.0,61.299999
20161008130000,451.5,438.899994,97.209301,100,55.900002,0,69.300003,65.0,61.299999
20161008131500,451.5,431.549988,95.581393,100,55.900002,0,69.400002,65.0,61.299999
20161008133000,451.5,426.299988,94.418602,100,55.900002,0,69.400002,65.0,61.299999
20161008134500,451.5,426.299988,94.418602,100,55.900002,0,69.400002,65.0,61.299999
20161008140000,451.5,426.299988,94.418602,100,57.5,0,69.400002,65.0,61.299999
20161008141500,451.5,431.549988,95.581393,100,56.799999,0,69.5,65.0,61.299999
20161008143000,451.5,431.549988,95.581393,100,56.799999,0,69.5,65.0,61.299999
20161008144500,451.5,431.549988,95.581393,100,56.799999,0,69.599998,65.0,61.299999
20161008150000,451.5,431.549988,95.581393,100,56.799999,0,69.599998,65.0,61.299999
20161008151500,451.5,431.549988,95.581393,100,56.799999,0,69.599998,65.0,61.299999
20161008153000,451.5,431.549988,95.581393,100,56.799999,0,69.599998,65.0,61.299999
20161008154500,451.5,431.549988,95.581393,100,56.799999,0,69.599998,65.0,61.299999
20161008160000,451.5,431.549988,95.581393,100,56.799999,0,69.599998,65.0,61.299999
20161008161500,451.5,446.25,98.837209,100,56.799999,0,69.599998,65.0,61.299999
20161008163000,451.5,446.25,98.837209,100,56.0,0,69.599998,65.0,61.299999
20161008164500,451.5,446.25,98.837209,100,57.200001,0,69.5,65.0,61.299999
20161008170000,451.5,451.5,100.0,100,58.0,0,69.400002,65.0,61.299999
20161008171500,451.5,451.5,100.0,100,56.0,0,69.5,65.0,61.299999
20161008173000,451.5,451.5,100.0,100,56.0,0,69.400002,65.0,61.299999
20161008174500,451.5,444.149994,98.372092,100,57.099998,0,69.400002,65.0,61.299999
20161008180000,451.5,460.950012,102.093026,100,56.400002,0,69.400002,65.0,61.299999
20161008181500,451.5,452.549988,100.232555,100,56.400002,0,69.400002,65.0,61.299999
20161008183000,451.5,452.549988,100.232555,100,56.400002,0,69.300003,65.0,61.299999
20161008184500,451.5,429.450012,95.116282,100,56.400002,0,69.300003,65.0,61.299999
20161008190000,451.5,429.450012,95.116282,100,56.400002,0,69.400002,65.0,61.299999
20161008191500,451.5,429.450012,95.116282,100,56.400002,0,69.400002,65.0,61.299999
20161008193000,451.5,429.450012,95.116282,100,56.400002,0,69.400002,65.0,61.299999
20161008194500,451.5,429.450012,95.116282,100,56.400002,0,69.400002,65.0,61.299999
20161008200000,451.5,429.450012,95.116282,100,56.400002,0,69.400002,65.0,61.299999
20161008201500,451.5,429.450012,95.116282,100,56.400002,0,69.300003,65.0,61.299999
20161008203000,451.5,429.450012,95.116282,100,56.400002,0,69.300003,65.0,61.299999
20161008204500,451.5,429.450012,95.116282,100,56.400002,0,69.199997,65.0,61.299999
20161008210000,451.5,434.700012,96.279072,100,55.599998,0,69.199997,65.0,61.299999
20161008211500,451.5,441.0,97.674419,100,56.299999,0,69.099998,65.0,61.299999
20161008213000,451.5,441.0,97.674419,100,56.299999,0,69.0,65.0,61.299999
20161008214500,451.5,441.0,97.674419,100,56.299999,0,68.900002,65.0,61.299999
20161008220000,451.5,457.799988,101.395346,100,56.299999,0,68.800003,65.0,61.299999
20161008221500,451.5,464.100006,102.790699,100,55.599998,0,68.699997,65.0,61.299999
20161008223000,451.5,472.5,104.651163,91,57.099998,0,68.599998,65.0,61.299999
20161008224500,451.5,467.25,103.488372,76,56.0,0,68.400002,65.0,61.299999
20161008230000,451.5,467.25,103.488372,76,55.200001,0,68.400002,65.0,61.299999
20161008231500,451.5,462.0,102.325581,76,56.400002,0,68.300003,65.0,61.299999
20161008233000,451.5,454.649994,100.697673,76,56.400002,0,68.199997,65.0,61.299999
20161008234500,451.5,454.649994,100.697673,76,56.400002,0,68.099998,65.0,61.299999
20161009000000,451.5,464.100006,102.790699,76,55.599998,0,68.099998,65.0,61.299999
20161009001500,451.5,464.100006,102.790699,76,56.299999,0,67.900002,65.0,61.299999
20161009003000,451.5,464.100006,102.790699,76,55.599998,0,67.900002,65.0,61.299999
20161009004500,451.5,458.850006,101.627908,76,55.599998,0,67.800003,65.0,61.299999
20161009010000,451.5,458.850006,101.627908,76,55.599998,0,67.699997,65.0,61.299999
20161009011500,451.5,458.850006,101.627908,76,55.599998,0,67.699997,65.0,61.299999
20161009013000,451.5,451.5,100.0,76,55.599998,0,67.599998,65.0,61.299999
20161009014500,451.5,462.0,102.325581,76,55.599998,0,67.599998,65.0,61.299999
20161009020000,451.5,462.0,102.325581,76,56.400002,0,67.400002,65.0,61.299999
20161009021500,451.5,462.0,102.325581,76,55.599998,0,67.400002,65.0,61.299999
20161009023000,451.5,462.0,102.325581,76,56.700001,0,67.300003,65.0,61.299999
20161009024500,451.5,462.0,102.325581,76,55.599998,0,67.199997,65.0,61.299999
20161009030000,451.5,462.0,102.325581,76,55.599998,0,67.099998,65.0,61.299999
20161009031500,451.5,449.399994,99.534882,76,55.599998,0,67.099998,65.0,61.299999
20161009033000,451.5,460.950012,102.093026,76,55.599998,0,67.0,65.0,61.299999
20161009034500,451.5,454.649994,100.697673,76,55.599998,0,66.900002,65.0,61.299999
20161009040000,451.5,460.950012,102.093026,76,55.599998,0,66.800003,65.0,61.299999
20161009041500,451.5,460.950012,102.093026,76,55.599998,0,66.800003,65.0,61.299999
20161009043000,451.5,460.950012,102.093026,76,55.599998,0,66.699997,65.0,61.299999
20161009044500,451.5,454.649994,100.697673,76,55.599998,0,66.699997,65.0,61.299999
20161009050000,451.5,454.649994,100.697673,76,56.200001,0,66.599998,65.0,61.299999
20161009051500,451.5,454.649994,100.697673,76,56.200001,0,66.599998,65.0,61.299999
20161009053000,451.5,460.950012,102.093026,76,55.5,0,66.5,65.0,61.299999
20161009054500,451.5,460.950012,102.093026,76,56.299999,0,66.400002,65.0,61.299999
20161009060000,451.5,452.549988,100.232555,75,56.299999,0,66.400002,65.0,61.299999
20161009061500,451.5,457.799988,101.395346,75,56.299999,0,66.300003,65.0,61.299999
20161009063000,451.5,464.100006,102.790699,75,55.599998,0,66.300003,65.0,61.299999
20161009064500,451.5,454.649994,100.697673,75,55.599998,0,66.300003,65.0,61.299999
20161009070000,451.5,463.049988,102.558137,75,56.299999,0,66.199997,65.0,61.299999
20161009071500,451.5,463.049988,102.558137,75,55.5,0,66.199997,65.0,61.299999
20161009073000,451.5,449.399994,99.534882,75,56.700001,0,66.199997,65.0,61.299999
20161009074500,451.5,449.399994,99.534882,75,55.900002,0,66.300003,65.0,61.299999
20161009080000,451.5,449.399994,99.534882,75,55.900002,0,66.5,65.0,61.299999
20161009081500,451.5,449.399994,99.534882,75,55.900002,0,66.599998,65.0,61.299999
20161009083000,451.5,449.399994,99.534882,75,56.700001,0,66.800003,65.0,61.299999
20161009084500,451.5,441.0,97.674419,75,56.0,0,67.099998,65.0,61.299999
20161009090000,451.5,441.0,97.674419,76,56.700001,0,67.199997,65.0,61.299999
20161009091500,451.5,446.25,98.837209,77,56.700001,0,67.300003,65.0,61.299999
20161009093000,451.5,438.899994,97.209301,77,56.700001,0,67.400002,65.0,61.299999
20161009094500,451.5,433.649994,96.04651,77,56.700001,0,67.5,65.0,61.299999
20161009100000,451.5,433.649994,96.04651,77,56.700001,0,67.599998,65.0,61.299999
20161009101500,451.5,433.649994,96.04651,77,56.700001,0,67.599998,65.0,61.299999
20161009103000,451.5,444.149994,98.372092,77,56.700001,0,67.699997,65.0,61.299999
20161009104500,451.5,444.149994,98.372092,77,56.700001,0,67.800003,65.0,61.299999
20161009110000,451.5,437.850006,96.976746,78,56.700001,0,67.900002,65.0,61.299999
20161009111500,451.5,443.100006,98.139536,78,58.299999,0,67.900002,65.0,61.299999
20161009113000,451.5,443.100006,98.139536,78,56.799999,0,67.900002,65.0,61.299999
20161009114500,451.5,449.399994,99.534882,78,57.599998,0,68.0,65.0,61.299999
20161009120000,451.5,432.600006,95.813955,78,56.400002,0,68.099998,65.0,61.299999
20161009121500,451.5,445.200012,98.604654,78,57.400002,0,68.099998,65.0,61.299999
20161009123000,451.5,439.950012,97.441863,78,57.400002,0,68.099998,65.0,61.299999
20161009124500,451.5,439.950012,97.441863,78,57.400002,0,68.199997,65.0,61.299999
20161009130000,451.5,434.700012,96.279072,78,58.0,0,68.199997,65.0,61.299999
20161009131500,451.5,443.100006,98.139536,79,57.099998,0,68.300003,65.0,61.299999
20161009133000,451.5,432.600006,95.813955,79,57.099998,0,68.300003,65.0,61.299999
20161009134500,451.5,439.950012,97.441863,79,57.099998,0,68.400002,65.0,61.299999
20161009140000,451.5,439.950012,97.441863,79,56.400002,0,68.400002,65.0,61.299999
20161009141500,451.5,439.950012,97.441863,79,57.599998,0,68.5,65.0,61.299999
20161009143000,451.5,439.950012,97.441863,81,57.599998,0,68.599998,65.0,61.299999
20161009144500,451.5,439.950012,97.441863,81,57.599998,0,68.599998,65.0,61.299999
20161009150000,451.5,434.700012,96.279072,82,56.799999,0,68.699997,65.0,61.299999
20161009151500,451.5,434.700012,96.279072,82,56.799999,0,68.699997,65.0,61.299999
20161009153000,451.5,443.100006,98.139536,82,57.5,0,68.699997,65.0,61.299999
20161009154500,451.5,433.649994,96.04651,82,57.5,0,68.699997,65.0,61.299999
20161009160000,451.5,433.649994,96.04651,83,57.5,0,68.800003,65.0,61.299999
20161009161500,451.5,441.0,97.674419,83,57.5,0,68.800003,65.0,61.299999
20161009163000,451.5,441.0,97.674419,83,57.5,0,68.800003,65.0,61.299999
20161009164500,451.5,441.0,97.674419,84,57.5,0,68.800003,65.0,61.299999
20161009170000,451.5,441.0,97.674419,84,57.5,0,68.800003,65.0,61.299999
20161009171500,451.5,441.0,97.674419,84,57.5,0,68.900002,65.0,61.299999
20161009173000,451.5,441.0,97.674419,84,57.5,0,68.800003,65.0,61.299999
20161009174500,451.5,441.0,97.674419,85,56.799999,0,68.800003,65.0,61.299999
20161009180000,451.5,441.0,97.674419,85,57.599998,0,68.900002,65.0,61.299999
20161009181500,451.5,441.0,97.674419,85,57.599998,0,68.800003,65.0,61.299999
20161009183000,451.5,441.0,97.674419,85,56.799999,0,68.800003,65.0,61.299999
20161009184500,451.5,441.0,97.674419,86,56.799999,0,68.800003,65.0,61.299999
20161009190000,451.5,441.0,97.674419,90,57.900002,0,68.800003,65.0,61.299999
20161009191500,451.5,426.299988,94.418602,100,56.799999,0,68.800003,65.0,61.299999
20161009193000,451.5,426.299988,94.418602,100,56.799999,0,68.800003,65.0,61.299999
20161009194500,451.5,426.299988,94.418602,100,56.799999,0,68.800003,65.0,61.299999
20161009200000,451.5,421.049988,93.255811,100,56.799999,0,68.800003,65.0,61.299999
20161009201500,451.5,421.049988,93.255811,100,56.799999,0,68.800003,65.0,61.299999
20161009203000,451.5,421.049988,93.255811,100,56.799999,0,68.800003,65.0,61.299999
20161009204500,451.5,421.049988,93.255811,100,56.799999,0,68.800003,65.0,61.299999
20161009210000,451.5,421.049988,93.255811,100,56.799999,0,68.800003,65.0,61.299999
20161009211500,451.5,421.049988,93.255811,100,56.799999,0,68.699997,65.0,61.299999
20161009213000,451.5,421.049988,93.255811,100,56.0,0,68.699997,65.0,61.299999
20161009214500,451.5,421.049988,93.255811,100,56.0,0,68.699997,65.0,61.299999
20161009220000,451.5,427.350006,94.651164,100,56.0,0,68.599998,65.0,61.299999
20161009221500,451.5,427.350006,94.651164,100,56.700001,0,68.599998,65.0,61.299999
20161009223000,451.5,427.350006,94.651164,100,56.700001,0,68.5,65.0,61.299999
20161009224500,451.5,422.100006,93.488373,100,56.700001,0,68.400002,65.0,61.299999
20161009230000,451.5,422.100006,93.488373,100,56.700001,0,68.400002,65.0,61.299999
20161009231500,451.5,429.450012,95.116282,100,56.700001,0,68.300003,65.0,61.299999
20161009233000,451.5,429.450012,95.116282,100,56.700001,0,68.300003,65.0,61.299999
20161009234500,451.5,424.200012,93.953491,100,56.700001,0,68.199997,65.0,61.299999
20161010000000,451.5,424.200012,93.953491,100,56.0,0,68.199997,65.0,61.299999
20161010001500,451.5,424.200012,93.953491,100,56.0,0,68.099998,65.0,61.299999
20161010003000,451.5,424.200012,93.953491,100,56.0,0,68.099998,65.0,61.299999
20161010004500,451.5,432.600006,95.813955,100,56.799999,0,67.900002,65.0,61.299999
20161010010000,451.5,432.600006,95.813955,100,56.799999,0,67.900002,65.0,61.299999
20161010011500,451.5,432.600006,95.813955,100,56.799999,0,67.800003,65.0,61.299999
20161010013000,451.5,432.600006,95.813955,100,56.0,0,67.800003,65.0,61.299999
20161010014500,451.5,432.600006,95.813955,100,56.0,0,67.699997,65.0,61.299999
20161010020000,451.5,432.600006,95.813955,100,56.0,0,67.699997,65.0,61.299999
20161010021500,451.5,432.600006,95.813955,100,56.0,0,67.599998,65.0,61.299999
20161010023000,451.5,432.600006,95.813955,100,56.0,0,67.599998,65.0,61.299999
20161010024500,451.5,432.600006,95.813955,100,56.0,0,67.400002,65.0,61.299999
20161010030000,451.5,427.350006,94.651164,100,56.0,0,67.400002,65.0,61.299999
20161010031500,451.5,441.0,97.674419,100,56.0,0,67.400002,65.0,61.299999
20161010033000,451.5,441.0,97.674419,100,56.0,0,67.300003,65.0,61.299999
20161010034500,451.5,434.700012,96.279072,100,56.0,0,67.199997,65.0,61.299999
20161010040000,451.5,434.700012,96.279072,100,56.0,0,67.199997,65.0,61.299999
20161010041500,451.5,426.299988,94.418602,100,56.0,0,67.099998,65.0,61.299999
20161010043000,451.5,432.600006,95.813955,100,56.0,0,67.099998,65.0,61.299999
20161010044500,451.5,432.600006,95.813955,100,56.0,0,67.099998,65.0,61.299999
20161010050000,451.5,432.600006,95.813955,100,56.0,0,67.099998,65.0,61.299999
20161010051500,451.5,438.899994,97.209301,100,56.0,0,67.0,65.0,61.299999
20161010053000,451.5,445.200012,98.604654,100,56.0,0,66.900002,65.0,61.299999
20161010054500,451.5,445.200012,98.604654,100,56.0,0,66.900002,65.0,61.299999
20161010060000,451.5,450.450012,99.767445,100,56.0,0,66.800003,65.0,61.299999
20161010061500,451.5,450.450012,99.767445,100,56.0,0,66.699997,65.0,61.299999
