PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010063000,451.5,450.450012,99.767445,100,56.0,0,66.699997,65.0,61.299999
20161010064500,451.5,443.100006,98.139536,100,56.700001,0,66.599998,65.0,61.299999
20161010070000,451.5,443.100006,98.139536,100,55.599998,0,66.599998,65.0,61.299999
20161010071500,451.5,443.100006,98.139536,100,56.400002,0,66.599998,65.0,61.299999
20161010073000,451.5,443.100006,98.139536,100,55.599998,0,66.599998,65.0,61.299999
20161010074500,451.5,443.100006,98.139536,100,56.700001,0,66.599998,65.0,61.299999
20161010080000,451.5,443.100006,98.139536,100,56.700001,0,66.699997,65.0,61.299999
20161010081500,451.5,443.100006,98.139536,100,56.700001,0,66.800003,65.0,61.299999
20161010083000,451.5,443.100006,98.139536,100,56.0,0,66.900002,65.0,61.299999
20161010084500,451.5,435.75,96.511628,100,56.0,0,67.199997,65.0,61.299999
20161010090000,451.5,435.75,96.511628,100,56.799999,0,67.400002,65.0,61.299999
20161010091500,451.5,435.75,96.511628,100,56.799999,0,67.5,65.0,61.299999
20161010093000,451.5,435.75,96.511628,100,56.799999,0,67.599998,65.0,61.299999
20161010094500,451.5,424.200012,93.953491,100,56.799999,0,67.599998,65.0,61.299999
20161010100000,451.5,424.200012,93.953491,100,56.799999,0,67.599998,65.0,61.299999
20161010101500,451.5,424.200012,93.953491,100,56.0,0,67.699997,65.0,61.299999
20161010103000,451.5,424.200012,93.953491,100,57.099998,0,67.699997,65.0,61.299999
20161010104500,451.5,424.200012,93.953491,100,57.099998,0,67.699997,65.0,61.299999
20161010110000,451.5,424.200012,93.953491,100,56.0,0,67.800003,65.0,61.299999
20161010111500,451.5,431.549988,95.581393,100,56.799999,0,67.800003,65.0,61.299999
20161010113000,451.5,431.549988,95.581393,100,56.799999,0,67.900002,65.0,61.299999
20161010114500,451.5,420.0,93.023256,100,56.799999,0,67.900002,65.0,61.299999
20161010120000,451.5,426.299988,94.418602,100,56.799999,0,68.0,65.0,61.299999
20161010121500,451.5,451.5,100.0,100,56.799999,0,68.099998,65.0,61.299999
20161010123000,451.5,457.799988,101.395346,100,56.799999,0,68.099998,65.0,61.299999
20161010124500,451.5,457.799988,101.395346,100,57.599998,0,68.099998,65.0,61.299999
20161010130000,451.5,444.149994,98.372092,100,56.900002,0,68.099998,65.0,61.299999
20161010131500,451.5,444.149994,98.372092,100,56.900002,0,68.099998,65.0,61.299999
20161010133000,451.5,444.149994,98.372092,100,56.900002,0,68.099998,65.0,61.299999
20161010134500,451.5,444.149994,98.372092,100,56.900002,0,68.199997,65.0,61.299999
20161010140000,451.5,444.149994,98.372092,100,56.900002,0,68.199997,65.0,61.299999
20161010141500,451.5,437.850006,96.976746,100,56.900002,0,68.199997,65.0,61.299999
20161010143000,451.5,437.850006,96.976746,100,56.900002,0,68.199997,65.0,61.299999
20161010144500,451.5,428.399994,94.88372,100,56.900002,0,68.300003,65.0,61.299999
20161010150000,451.5,422.100006,93.488373,100,56.900002,0,68.400002,65.0,61.299999
20161010151500,451.5,446.25,98.837209,100,56.900002,0,68.5,65.0,61.299999
20161010153000,451.5,451.5,100.0,100,56.900002,0,68.5,65.0,61.299999
20161010154500,451.5,451.5,100.0,100,56.900002,0,68.5,65.0,61.299999
20161010160000,451.5,451.5,100.0,100,56.900002,0,68.5,65.0,61.299999
20161010161500,451.5,451.5,100.0,100,56.900002,0,68.599998,65.0,61.299999
20161010163000,451.5,451.5,100.0,100,56.900002,0,68.599998,65.0,61.299999
20161010164500,451.5,451.5,100.0,100,56.900002,0,68.5,65.0,61.299999
20161010170000,451.5,451.5,100.0,100,56.900002,0,68.400002,65.0,61.299999
20161010171500,451.5,451.5,100.0,100,56.900002,0,68.400002,65.0,61.299999
20161010173000,451.5,451.5,100.0,100,56.900002,0,68.400002,65.0,61.299999
20161010174500,451.5,451.5,100.0,100,56.900002,0,68.400002,65.0,61.299999
20161010180000,451.5,451.5,100.0,100,56.900002,0,68.400002,65.0,61.299999
20161010181500,451.5,451.5,100.0,100,56.900002,0,68.400002,65.0,61.299999
20161010183000,451.5,451.5,100.0,100,56.900002,0,68.400002,65.0,61.299999
20161010184500,451.5,460.950012,102.093026,100,56.299999,0,68.400002,65.0,61.299999
20161010190000,451.5,460.950012,102.093026,100,55.599998,0,68.300003,65.0,61.299999
20161010191500,451.5,451.5,100.0,100,55.599998,0,68.300003,65.0,61.299999
20161010193000,451.5,451.5,100.0,100,56.299999,0,68.300003,65.0,61.299999
20161010194500,451.5,457.799988,101.395346,100,57.099998,0,68.199997,65.0,61.299999
20161010200000,451.5,457.799988,101.395346,100,57.099998,0,68.199997,65.0,61.299999
20161010201500,451.5,457.799988,101.395346,100,56.0,0,68.199997,65.0,61.299999
20161010203000,451.5,457.799988,101.395346,100,56.0,0,68.199997,65.0,61.299999
20161010204500,451.5,449.399994,99.534882,100,56.700001,0,68.199997,65.0,61.299999
20161010210000,451.5,455.700012,100.930235,100,56.700001,0,68.199997,65.0,61.299999
20161010211500,451.5,464.100006,102.790699,100,56.700001,0,68.199997,65.0,61.299999
20161010213000,451.5,450.450012,99.767445,100,56.700001,0,68.199997,65.0,61.299999
20161010214500,451.5,456.75,101.162791,100,56.700001,0,68.199997,65.0,61.299999
20161010220000,451.5,449.399994,99.534882,100,56.700001,0,68.099998,65.0,61.299999
20161010221500,451.5,449.399994,99.534882,100,56.700001,0,68.099998,65.0,61.299999
20161010223000,451.5,423.149994,93.720929,100,56.700001,0,68.099998,65.0,61.299999
20161010224500,451.5,423.149994,93.720929,100,56.700001,0,68.199997,65.0,61.299999
20161010230000,451.5,423.149994,93.720929,100,55.900002,0,68.199997,65.0,61.299999
20161010231500,451.5,428.399994,94.88372,100,57.200001,0,68.199997,65.0,61.299999
20161010233000,451.5,428.399994,94.88372,100,57.200001,0,68.199997,65.0,61.299999
20161010234500,451.5,428.399994,94.88372,100,56.0,0,68.199997,65.0,61.299999
20161011000000,451.5,428.399994,94.88372,100,56.0,0,68.199997,65.0,61.299999
20161011001500,451.5,428.399994,94.88372,100,57.5,0,68.199997,65.0,61.299999
20161011003000,451.5,428.399994,94.88372,100,56.0,0,68.199997,65.0,61.299999
20161011004500,451.5,434.700012,96.279072,100,56.0,0,68.099998,65.0,61.299999
20161011010000,451.5,434.700012,96.279072,100,56.0,0,68.099998,65.0,61.299999
20161011011500,451.5,429.450012,95.116282,100,56.700001,0,68.099998,65.0,61.299999
20161011013000,451.5,424.200012,93.953491,100,56.700001,0,68.099998,65.0,61.299999
20161011014500,451.5,417.899994,92.558138,100,56.700001,0,68.0,65.0,61.299999
20161011020000,451.5,417.899994,92.558138,100,56.700001,0,67.900002,65.0,61.299999
20161011021500,451.5,427.350006,94.651164,100,56.700001,0,67.900002,65.0,61.299999
20161011023000,451.5,422.100006,93.488373,100,56.700001,0,67.900002,65.0,61.299999
20161011024500,451.5,429.450012,95.116282,100,56.700001,0,67.900002,65.0,61.299999
20161011030000,451.5,429.450012,95.116282,100,57.5,0,67.800003,65.0,61.299999
20161011031500,451.5,429.450012,95.116282,100,56.400002,0,67.800003,65.0,61.299999
20161011033000,451.5,435.75,96.511628,100,56.400002,0,67.699997,65.0,61.299999
20161011034500,451.5,435.75,96.511628,100,57.5,0,67.699997,65.0,61.299999
20161011040000,451.5,427.350006,94.651164,100,56.0,0,67.699997,65.0,61.299999
20161011041500,451.5,435.75,96.511628,100,56.0,0,67.599998,65.0,61.299999
20161011043000,451.5,435.75,96.511628,100,57.099998,0,67.599998,65.0,61.299999
20161011044500,451.5,435.75,96.511628,100,56.0,0,67.599998,65.0,61.299999
20161011050000,451.5,435.75,96.511628,100,56.0,0,67.599998,65.0,61.299999
20161011051500,451.5,428.399994,94.88372,100,57.099998,0,67.599998,65.0,61.299999
20161011053000,451.5,428.399994,94.88372,100,56.400002,0,67.599998,65.0,61.299999
20161011054500,451.5,428.399994,94.88372,100,56.400002,0,67.5,65.0,61.299999
20161011060000,451.5,428.399994,94.88372,100,56.400002,0,67.400002,65.0,61.299999
20161011061500,451.5,433.649994,96.04651,100,56.400002,0,67.400002,65.0,61.299999
20161011063000,451.5,441.0,97.674419,100,56.400002,0,67.400002,65.0,61.299999
20161011064500,451.5,429.450012,95.116282,100,56.400002,0,67.300003,65.0,61.299999
20161011070000,451.5,437.850006,96.976746,100,56.400002,0,67.300003,65.0,61.299999
20161011071500,451.5,427.350006,94.651164,100,56.400002,0,67.300003,65.0,61.299999
20161011073000,451.5,432.600006,95.813955,100,56.400002,0,67.300003,65.0,61.299999
20161011074500,451.5,432.600006,95.813955,100,56.400002,0,67.400002,65.0,61.299999
20161011080000,451.5,432.600006,95.813955,100,56.400002,0,67.599998,65.0,61.299999
20161011081500,451.5,439.950012,97.441863,100,56.400002,0,67.699997,65.0,61.299999
20161011083000,451.5,439.950012,97.441863,100,56.400002,0,67.900002,65.0,61.299999
20161011084500,451.5,439.950012,97.441863,100,56.400002,0,68.199997,65.0,61.299999
20161011090000,451.5,439.950012,97.441863,100,57.200001,0,68.300003,65.0,61.299999
20161011091500,451.5,439.950012,97.441863,100,56.400002,0,68.300003,65.0,61.299999
20161011093000,451.5,434.700012,96.279072,100,56.400002,0,68.400002,65.0,61.299999
20161011094500,451.5,434.700012,96.279072,100,56.400002,0,68.400002,65.0,61.299999
20161011100000,451.5,446.25,98.837209,100,57.099998,0,68.400002,65.0,61.299999
20161011101500,451.5,438.899994,97.209301,100,57.099998,0,68.400002,65.0,61.299999
20161011103000,451.5,466.200012,103.255817,84,56.0,0,68.400002,65.0,61.299999
20161011104500,451.5,455.700012,100.930235,75,56.700001,0,68.400002,65.0,61.299999
20161011110000,451.5,455.700012,100.930235,75,56.700001,0,68.400002,65.0,61.299999
20161011111500,451.5,455.700012,100.930235,75,56.700001,0,68.300003,65.0,61.299999
20161011113000,451.5,455.700012,100.930235,75,56.700001,0,68.300003,65.0,61.299999
20161011114500,451.5,455.700012,100.930235,75,57.400002,0,68.300003,65.0,61.299999
20161011120000,451.5,455.700012,100.930235,75,56.400002,0,68.400002,65.0,61.299999
20161011121500,451.5,455.700012,100.930235,75,57.200001,0,68.400002,65.0,61.299999
20161011123000,451.5,445.200012,98.604654,75,56.400002,0,68.400002,65.0,61.299999
20161011124500,451.5,455.700012,100.930235,75,56.400002,0,68.400002,65.0,61.299999
20161011130000,451.5,445.200012,98.604654,75,56.400002,0,68.400002,65.0,61.299999
20161011131500,451.5,434.700012,96.279072,75,56.400002,0,68.5,65.0,61.299999
20161011133000,451.5,445.200012,98.604654,75,57.299999,0,68.599998,65.0,61.299999
20161011134500,451.5,455.700012,100.930235,75,56.099998,0,68.599998,65.0,61.299999
20161011140000,451.5,445.200012,98.604654,75,56.099998,0,68.599998,65.0,61.299999
20161011141500,451.5,445.200012,98.604654,75,56.099998,0,68.599998,65.0,61.299999
20161011143000,451.5,445.200012,98.604654,75,56.799999,0,68.599998,65.0,61.299999
20161011144500,451.5,445.200012,98.604654,75,56.0,0,68.599998,65.0,61.299999
20161011150000,451.5,455.700012,100.930235,75,56.700001,0,68.599998,65.0,61.299999
20161011151500,451.5,455.700012,100.930235,75,56.700001,0,68.599998,65.0,61.299999
20161011153000,451.5,455.700012,100.930235,75,56.700001,0,68.599998,65.0,61.299999
20161011154500,451.5,455.700012,100.930235,75,56.0,0,68.699997,65.0,61.299999
20161011160000,451.5,445.200012,98.604654,75,56.0,0,68.699997,65.0,61.299999
20161011161500,451.5,455.700012,100.930235,75,56.0,0,68.599998,65.0,61.299999
20161011163000,451.5,455.700012,100.930235,75,56.799999,0,68.599998,65.0,61.299999
20161011164500,451.5,455.700012,100.930235,75,56.799999,0,68.699997,65.0,61.299999
20161011170000,451.5,455.700012,100.930235,75,56.799999,0,68.599998,65.0,61.299999
20161011171500,451.5,455.700012,100.930235,75,57.5,0,68.699997,65.0,61.299999
20161011173000,451.5,455.700012,100.930235,75,56.299999,0,68.699997,65.0,61.299999
20161011174500,451.5,455.700012,100.930235,75,56.299999,0,68.699997,65.0,61.299999
20161011180000,451.5,455.700012,100.930235,75,56.299999,0,68.699997,65.0,61.299999
20161011181500,451.5,445.200012,98.604654,75,56.299999,0,68.699997,65.0,61.299999
20161011183000,451.5,445.200012,98.604654,75,56.299999,0,68.699997,65.0,61.299999
20161011184500,451.5,445.200012,98.604654,75,56.299999,0,68.699997,65.0,61.299999
20161011190000,451.5,445.200012,98.604654,75,56.299999,0,68.699997,65.0,61.299999
20161011191500,451.5,429.450012,95.116282,88,57.200001,0,68.699997,65.0,61.299999
20161011193000,451.5,429.450012,95.116282,100,56.400002,0,68.800003,65.0,61.299999
20161011194500,451.5,429.450012,95.116282,100,57.200001,0,68.900002,65.0,61.299999
20161011200000,451.5,429.450012,95.116282,100,56.400002,0,68.900002,65.0,61.299999
20161011201500,451.5,429.450012,95.116282,100,56.400002,0,68.900002,65.0,61.299999
20161011203000,451.5,429.450012,95.116282,100,57.099998,0,69.0,65.0,61.299999
20161011204500,451.5,434.700012,96.279072,100,57.099998,0,68.900002,65.0,61.299999
20161011210000,451.5,434.700012,96.279072,100,57.099998,0,68.900002,65.0,61.299999
20161011211500,451.5,434.700012,96.279072,100,56.400002,0,68.900002,65.0,61.299999
20161011213000,451.5,426.299988,94.418602,100,56.400002,0,68.900002,65.0,61.299999
20161011214500,451.5,435.75,96.511628,100,57.200001,0,68.900002,65.0,61.299999
20161011220000,451.5,427.350006,94.651164,100,57.200001,0,68.900002,65.0,61.299999
20161011221500,451.5,427.350006,94.651164,100,57.200001,0,68.800003,65.0,61.299999
20161011223000,451.5,427.350006,94.651164,100,57.200001,0,68.800003,65.0,61.299999
20161011224500,451.5,427.350006,94.651164,100,57.200001,0,68.800003,65.0,61.299999
20161011230000,451.5,432.600006,95.813955,100,56.400002,0,68.800003,65.0,61.299999
20161011231500,451.5,432.600006,95.813955,100,56.400002,0,68.699997,65.0,61.299999
20161011233000,451.5,432.600006,95.813955,100,56.400002,0,68.699997,65.0,61.299999
20161011234500,451.5,424.200012,93.953491,100,56.400002,0,68.599998,65.0,61.299999
20161012000000,451.5,424.200012,93.953491,100,57.099998,0,68.599998,65.0,61.299999
20161012001500,451.5,424.200012,93.953491,100,57.099998,0,68.599998,65.0,61.299999
20161012003000,451.5,424.200012,93.953491,100,56.400002,0,68.400002,65.0,61.299999
20161012004500,451.5,424.200012,93.953491,100,56.400002,0,68.400002,65.0,61.299999
20161012010000,451.5,424.200012,93.953491,100,57.099998,0,68.400002,65.0,61.299999
20161012011500,451.5,424.200012,93.953491,100,57.099998,0,68.400002,65.0,61.299999
20161012013000,451.5,429.450012,95.116282,100,57.099998,0,68.300003,65.0,61.299999
20161012014500,451.5,429.450012,95.116282,100,57.099998,0,68.300003,65.0,61.299999
20161012020000,451.5,429.450012,95.116282,100,56.400002,0,68.300003,65.0,61.299999
20161012021500,451.5,437.850006,96.976746,100,56.400002,0,68.199997,65.0,61.299999
20161012023000,451.5,437.850006,96.976746,100,56.400002,0,68.199997,65.0,61.299999
20161012024500,451.5,437.850006,96.976746,100,56.400002,0,68.099998,65.0,61.299999
20161012030000,451.5,437.850006,96.976746,100,56.400002,0,68.099998,65.0,61.299999
20161012031500,451.5,437.850006,96.976746,100,56.400002,0,68.099998,65.0,61.299999
20161012033000,451.5,429.450012,95.116282,100,57.200001,0,68.099998,65.0,61.299999
20161012034500,451.5,429.450012,95.116282,100,56.099998,0,68.099998,65.0,61.299999
20161012040000,451.5,434.700012,96.279072,100,56.099998,0,68.0,65.0,61.299999
20161012041500,451.5,446.25,98.837209,100,56.700001,0,67.900002,65.0,61.299999
20161012043000,451.5,437.850006,96.976746,100,56.0,0,67.900002,65.0,61.299999
20161012044500,451.5,437.850006,96.976746,100,56.0,0,67.800003,65.0,61.299999
20161012050000,451.5,443.100006,98.139536,100,56.0,0,67.800003,65.0,61.299999
20161012051500,451.5,443.100006,98.139536,100,56.0,0,67.699997,65.0,61.299999
20161012053000,451.5,443.100006,98.139536,100,56.0,0,67.699997,65.0,61.299999
20161012054500,451.5,443.100006,98.139536,100,56.0,0,67.599998,65.0,61.299999
20161012060000,451.5,443.100006,98.139536,100,56.0,0,67.599998,65.0,61.299999
20161012061500,451.5,443.100006,98.139536,100,56.0,0,67.599998,65.0,61.299999
20161012063000,451.5,443.100006,98.139536,100,56.0,0,67.5,65.0,61.299999
20161012064500,451.5,443.100006,98.139536,100,56.0,0,67.400002,65.0,61.299999
20161012070000,451.5,456.75,101.162791,100,56.0,0,67.400002,65.0,61.299999
20161012071500,451.5,451.5,100.0,100,56.0,0,67.400002,65.0,61.299999
20161012073000,451.5,451.5,100.0,100,56.0,0,67.300003,65.0,61.299999
20161012074500,451.5,451.5,100.0,100,56.700001,0,67.400002,65.0,61.299999
20161012080000,451.5,451.5,100.0,100,56.700001,0,67.400002,65.0,61.299999
20161012081500,451.5,441.0,97.674419,100,56.700001,0,67.699997,65.0,61.299999
20161012083000,451.5,454.649994,100.697673,100,56.700001,0,67.800003,65.0,61.299999
20161012084500,451.5,454.649994,100.697673,100,56.700001,0,68.099998,65.0,61.299999
20161012090000,451.5,454.649994,100.697673,100,56.700001,0,68.099998,65.0,61.299999
20161012091500,451.5,454.649994,100.697673,100,56.700001,0,68.199997,65.0,61.299999
20161012093000,451.5,454.649994,100.697673,100,56.700001,0,68.199997,65.0,61.299999
20161012094500,451.5,454.649994,100.697673,100,56.700001,0,68.300003,65.0,61.299999
20161012100000,451.5,447.299988,99.069765,100,56.700001,0,68.400002,65.0,61.299999
20161012101500,451.5,447.299988,99.069765,100,56.700001,0,68.400002,65.0,61.299999
20161012103000,451.5,447.299988,99.069765,100,56.700001,0,68.5,65.0,61.299999
20161012104500,451.5,447.299988,99.069765,100,56.700001,0,68.5,65.0,61.299999
20161012110000,451.5,447.299988,99.069765,100,56.700001,0,68.5,65.0,61.299999
20161012111500,451.5,250.949997,55.581395,100,60.0,0,68.800003,65.0,61.299999
20161012113000,451.5,437.850006,96.976746,100,56.5,0,69.0,65.0,61.299999
20161012114500,451.5,451.5,100.0,100,56.5,0,69.0,65.0,61.299999
20161012120000,451.5,446.25,98.837209,100,56.5,0,68.900002,65.0,61.299999
20161012121500,451.5,446.25,98.837209,100,56.5,0,68.800003,65.0,61.299999
20161012123000,451.5,451.5,100.0,100,56.5,0,68.800003,65.0,61.299999
20161012124500,451.5,451.5,100.0,100,56.5,0,68.699997,65.0,61.299999
20161012130000,451.5,457.799988,101.395346,100,55.900002,0,68.699997,65.0,61.299999
20161012131500,451.5,457.799988,101.395346,100,55.900002,0,68.699997,65.0,61.299999
20161012133000,451.5,467.25,103.488372,100,55.900002,0,68.599998,65.0,61.299999
20161012134500,451.5,467.25,103.488372,100,55.900002,0,68.599998,65.0,61.299999
20161012140000,451.5,467.25,103.488372,98,55.900002,0,68.599998,65.0,61.299999
20161012141500,451.5,467.25,103.488372,97,55.900002,0,68.599998,65.0,61.299999
20161012143000,451.5,460.950012,102.093026,97,55.900002,0,68.599998,65.0,61.299999
20161012144500,451.5,466.200012,103.255817,96,56.799999,0,68.599998,65.0,61.299999
20161012150000,451.5,466.200012,103.255817,78,56.799999,0,68.599998,65.0,61.299999
20161012151500,451.5,466.200012,103.255817,76,56.799999,0,68.699997,65.0,61.299999
20161012153000,451.5,466.200012,103.255817,74,56.799999,0,68.699997,65.0,61.299999
20161012154500,451.5,466.200012,103.255817,74,56.799999,0,68.699997,65.0,61.299999
20161012160000,451.5,466.200012,103.255817,74,56.799999,0,68.699997,65.0,61.299999
20161012161500,451.5,466.200012,103.255817,74,56.799999,0,68.699997,65.0,61.299999
20161012163000,451.5,454.649994,100.697673,74,56.0,0,68.699997,65.0,61.299999
20161012164500,451.5,466.200012,103.255817,74,56.0,0,68.699997,65.0,61.299999
20161012170000,451.5,466.200012,103.255817,74,56.700001,0,68.699997,65.0,61.299999
20161012171500,451.5,466.200012,103.255817,74,56.700001,0,68.699997,65.0,61.299999
20161012173000,451.5,466.200012,103.255817,74,56.700001,0,68.699997,65.0,61.299999
20161012174500,451.5,466.200012,103.255817,74,56.700001,0,68.699997,65.0,61.299999
20161012180000,451.5,450.450012,99.767445,74,56.700001,0,68.699997,65.0,61.299999
20161012181500,451.5,450.450012,99.767445,74,56.700001,0,68.699997,65.0,61.299999
20161012183000,451.5,444.149994,98.372092,74,56.700001,0,68.699997,65.0,61.299999
20161012184500,451.5,444.149994,98.372092,74,56.700001,0,68.699997,65.0,61.299999
20161012190000,451.5,437.850006,96.976746,74,56.700001,0,68.699997,65.0,61.299999
20161012191500,451.5,431.549988,95.581393,75,56.700001,0,68.699997,65.0,61.299999
20161012193000,451.5,431.549988,95.581393,77,56.700001,0,68.699997,65.0,61.299999
20161012194500,451.5,450.450012,99.767445,78,56.700001,0,68.699997,65.0,61.299999
20161012200000,451.5,432.600006,95.813955,78,56.700001,0,68.699997,65.0,61.299999
20161012201500,451.5,432.600006,95.813955,79,56.700001,0,68.699997,65.0,61.299999
20161012203000,451.5,444.149994,98.372092,79,56.700001,0,68.699997,65.0,61.299999
20161012204500,451.5,444.149994,98.372092,79,56.0,0,68.699997,65.0,61.299999
20161012210000,451.5,444.149994,98.372092,79,56.0,0,68.699997,65.0,61.299999
20161012211500,451.5,451.5,100.0,79,57.5,0,68.699997,65.0,61.299999
20161012213000,451.5,451.5,100.0,79,56.799999,0,68.699997,65.0,61.299999
20161012214500,451.5,444.149994,98.372092,79,56.799999,0,68.699997,65.0,61.299999
20161012220000,451.5,444.149994,98.372092,79,56.799999,0,68.699997,65.0,61.299999
20161012221500,451.5,444.149994,98.372092,79,57.5,0,68.699997,65.0,61.299999
20161012223000,451.5,438.899994,97.209301,79,56.400002,0,68.699997,65.0,61.299999
20161012224500,451.5,438.899994,97.209301,79,56.400002,0,68.699997,65.0,61.299999
20161012230000,451.5,433.649994,96.04651,79,57.400002,0,68.599998,65.0,61.299999
20161012231500,451.5,445.200012,98.604654,83,56.400002,0,68.599998,65.0,61.299999
20161012233000,451.5,438.899994,97.209301,87,56.400002,0,68.599998,65.0,61.299999
20161012234500,451.5,472.5,104.651163,77,56.400002,0,68.400002,65.0,61.299999
20161013000000,451.5,462.0,102.325581,75,56.400002,0,68.300003,65.0,61.299999
20161013001500,451.5,462.0,102.325581,75,56.400002,0,68.199997,65.0,61.299999
20161013003000,451.5,462.0,102.325581,75,56.400002,0,68.099998,65.0,61.299999
20161013004500,451.5,462.0,102.325581,75,56.400002,0,67.900002,65.0,61.299999
20161013010000,451.5,456.75,101.162791,75,56.400002,0,67.900002,65.0,61.299999
20161013011500,451.5,464.100006,102.790699,75,56.400002,0,67.800003,65.0,61.299999
20161013013000,451.5,455.700012,100.930235,75,56.400002,0,67.800003,65.0,61.299999
20161013014500,451.5,455.700012,100.930235,75,55.599998,0,67.699997,65.0,61.299999
20161013020000,451.5,455.700012,100.930235,75,56.299999,0,67.699997,65.0,61.299999
20161013021500,451.5,455.700012,100.930235,75,56.299999,0,67.599998,65.0,61.299999
20161013023000,451.5,449.399994,99.534882,75,56.299999,0,67.599998,65.0,61.299999
20161013024500,451.5,449.399994,99.534882,75,56.299999,0,67.599998,65.0,61.299999
20161013030000,451.5,454.649994,100.697673,75,56.299999,0,67.5,65.0,61.299999
20161013031500,451.5,454.649994,100.697673,75,56.299999,0,67.400002,65.0,61.299999
20161013033000,451.5,454.649994,100.697673,75,57.099998,0,67.400002,65.0,61.299999
20161013034500,451.5,454.649994,100.697673,75,56.0,0,67.400002,65.0,61.299999
20161013040000,451.5,454.649994,100.697673,75,56.0,0,67.400002,65.0,61.299999
20161013041500,451.5,454.649994,100.697673,75,56.0,0,67.400002,65.0,61.299999
20161013043000,451.5,454.649994,100.697673,75,56.0,0,67.400002,65.0,61.299999
20161013044500,451.5,454.649994,100.697673,75,56.700001,0,67.400002,65.0,61.299999
20161013050000,451.5,460.950012,102.093026,75,56.0,0,67.300003,65.0,61.299999
20161013051500,451.5,460.950012,102.093026,75,56.0,0,67.300003,65.0,61.299999
20161013053000,451.5,460.950012,102.093026,75,56.0,0,67.199997,65.0,61.299999
20161013054500,451.5,452.549988,100.232555,75,56.0,0,67.199997,65.0,61.299999
20161013060000,451.5,452.549988,100.232555,75,56.700001,0,67.199997,65.0,61.299999
20161013061500,451.5,458.850006,101.627908,75,55.900002,0,67.199997,65.0,61.299999
20161013063000,451.5,458.850006,101.627908,75,55.900002,0,67.099998,65.0,61.299999
20161013064500,451.5,447.299988,99.069765,75,56.700001,0,67.099998,65.0,61.299999
20161013070000,451.5,454.649994,100.697673,75,55.599998,0,67.099998,65.0,61.299999
20161013071500,451.5,428.399994,94.88372,93,55.599998,0,67.099998,65.0,61.299999
20161013073000,451.5,434.700012,96.279072,100,56.799999,0,67.099998,65.0,61.299999
20161013074500,451.5,424.200012,93.953491,100,56.799999,0,67.199997,65.0,61.299999
20161013080000,451.5,424.200012,93.953491,100,56.799999,0,67.300003,65.0,61.299999
20161013081500,451.5,424.200012,93.953491,100,57.5,0,67.400002,65.0,61.299999
20161013083000,451.5,424.200012,93.953491,100,56.799999,0,67.5,65.0,61.299999
20161013084500,451.5,431.549988,95.581393,100,56.799999,0,67.599998,65.0,61.299999
20161013090000,451.5,431.549988,95.581393,100,56.799999,0,67.699997,65.0,61.299999
20161013091500,451.5,431.549988,95.581393,100,56.799999,0,67.699997,65.0,61.299999
20161013093000,451.5,431.549988,95.581393,100,56.799999,0,67.800003,65.0,61.299999
20161013094500,451.5,431.549988,95.581393,100,56.799999,0,67.900002,65.0,61.299999
20161013100000,451.5,431.549988,95.581393,100,56.799999,0,67.900002,65.0,61.299999
20161013101500,451.5,431.549988,95.581393,100,56.799999,0,68.0,65.0,61.299999
20161013103000,451.5,431.549988,95.581393,100,56.799999,0,68.099998,65.0,61.299999
20161013104500,451.5,441.0,97.674419,100,56.799999,0,67.900002,65.0,61.299999
20161013110000,451.5,441.0,97.674419,100,56.799999,0,68.099998,68.699997,65.699997
20161013111500,451.5,441.0,97.674419,100,56.799999,0,68.300003,68.900002,65.900002
20161013113000,451.5,446.25,98.837209,100,56.799999,0,68.5,68.699997,65.699997
20161013114500,451.5,446.25,98.837209,100,56.799999,0,68.400002,68.699997,65.699997
20161013120000,451.5,446.25,98.837209,100,56.799999,0,68.599998,68.599998,65.599998
20161013121500,451.5,446.25,98.837209,100,56.799999,0,68.699997,68.599998,65.599998
20161013123000,451.5,446.25,98.837209,100,56.799999,0,68.699997,68.599998,65.599998
20161013124500,451.5,446.25,98.837209,100,57.5,0,68.699997,68.5,65.5
20161013130000,451.5,446.25,98.837209,100,56.400002,0,68.699997,68.5,65.5
20161013131500,451.5,446.25,98.837209,100,56.400002,0,68.699997,68.5,65.5
20161013133000,451.5,451.5,100.0,100,57.099998,0,68.699997,68.5,65.5
20161013134500,451.5,451.5,100.0,100,56.400002,0,68.699997,68.5,65.5
20161013140000,451.5,446.25,98.837209,100,56.400002,0,68.699997,68.5,65.5
20161013141500,451.5,446.25,98.837209,100,56.400002,0,68.800003,68.5,65.5
20161013143000,451.5,446.25,98.837209,100,56.400002,0,68.800003,68.5,65.5
20161013144500,451.5,433.649994,96.04651,100,56.400002,0,68.900002,68.5,65.5
20161013150000,451.5,438.899994,97.209301,100,56.400002,0,68.900002,68.5,65.5
20161013151500,451.5,438.899994,97.209301,100,56.400002,0,68.900002,68.5,65.5
20161013153000,451.5,446.25,98.837209,100,56.400002,0,69.0,68.5,65.5
20161013154500,451.5,446.25,98.837209,100,57.099998,0,69.099998,68.5,65.5
20161013160000,451.5,446.25,98.837209,100,56.400002,0,69.0,68.5,65.5
20161013161500,451.5,446.25,98.837209,100,57.099998,0,69.0,68.5,65.5
20161013163000,451.5,451.5,100.0,100,56.400002,0,69.099998,68.5,65.5
20161013164500,451.5,446.25,98.837209,100,57.099998,0,69.099998,68.5,65.5
20161013170000,451.5,446.25,98.837209,100,57.099998,0,69.099998,65.0,59.099998
20161013171500,451.5,455.700012,100.930235,100,57.099998,0,69.099998,65.0,59.099998
20161013173000,451.5,466.200012,103.255817,100,56.400002,0,69.099998,65.0,59.099998
20161013174500,451.5,472.5,104.651163,94,57.5,0,69.099998,65.0,59.099998
20161013180000,451.5,466.200012,103.255817,79,56.0,0,69.0,65.0,59.099998
20161013181500,451.5,466.200012,103.255817,79,56.700001,0,69.0,65.0,59.099998
20161013183000,451.5,466.200012,103.255817,78,56.0,0,68.900002,65.0,59.099998
20161013184500,451.5,466.200012,103.255817,77,56.0,0,68.800003,65.0,59.099998
20161013190000,451.5,455.700012,100.930235,74,56.0,0,68.800003,65.0,59.099998
20161013191500,451.5,466.200012,103.255817,74,56.0,0,68.699997,65.0,59.099998
20161013193000,451.5,466.200012,103.255817,74,56.700001,0,68.699997,65.0,59.099998
20161013194500,451.5,455.700012,100.930235,74,56.0,0,68.599998,65.0,59.099998
20161013200000,451.5,455.700012,100.930235,74,56.0,0,68.599998,65.0,59.099998
20161013201500,451.5,445.200012,98.604654,74,56.700001,0,68.599998,65.0,59.099998
20161013203000,451.5,445.200012,98.604654,74,56.700001,0,68.599998,65.0,59.099998
20161013204500,451.5,455.700012,100.930235,74,56.0,0,68.599998,65.0,59.099998
20161013210000,451.5,455.700012,100.930235,73,56.0,0,68.599998,65.0,59.099998
20161013211500,451.5,455.700012,100.930235,73,56.0,0,68.699997,65.0,59.099998
20161013213000,451.5,455.700012,100.930235,73,56.0,0,68.699997,65.0,59.099998
20161013214500,451.5,455.700012,100.930235,73,56.0,0,68.599998,65.0,59.099998
20161013220000,451.5,455.700012,100.930235,73,56.0,0,68.400002,65.0,59.099998
20161013221500,451.5,455.700012,100.930235,73,56.0,0,68.400002,65.0,59.099998
20161013223000,451.5,455.700012,100.930235,73,56.0,0,68.300003,65.0,59.099998
20161013224500,451.5,466.200012,103.255817,73,56.0,0,68.300003,65.0,59.099998
20161013230000,451.5,455.700012,100.930235,73,56.0,0,68.199997,65.0,59.099998
20161013231500,451.5,455.700012,100.930235,73,56.0,0,68.199997,65.0,59.099998
20161013233000,451.5,455.700012,100.930235,73,56.0,0,68.099998,65.0,59.099998
20161013234500,451.5,445.200012,98.604654,73,56.700001,0,68.099998,65.0,59.099998
20161014000000,451.5,445.200012,98.604654,73,56.700001,0,68.099998,65.0,53.0
20161014001500,451.5,445.200012,98.604654,73,55.900002,0,68.099998,65.0,53.0
20161014003000,451.5,445.200012,98.604654,73,55.900002,0,68.199997,65.0,53.0
20161014004500,451.5,445.200012,98.604654,73,55.900002,0,68.199997,65.0,53.0
20161014010000,451.5,445.200012,98.604654,73,55.900002,0,68.199997,65.0,53.0
20161014011500,451.5,445.200012,98.604654,73,56.700001,0,68.099998,65.0,53.0
20161014013000,451.5,445.200012,98.604654,73,56.0,0,68.099998,65.0,53.0
20161014014500,451.5,451.5,100.0,73,56.0,0,68.099998,65.0,53.0
20161014020000,451.5,451.5,100.0,73,56.0,0,68.0,65.0,53.0
20161014021500,451.5,451.5,100.0,73,56.0,0,67.900002,65.0,53.0
20161014023000,451.5,451.5,100.0,73,56.0,0,67.900002,65.0,53.0
20161014024500,451.5,451.5,100.0,73,56.0,0,67.800003,65.0,53.0
20161014030000,451.5,451.5,100.0,73,56.0,0,67.800003,65.0,53.0
20161014031500,451.5,451.5,100.0,73,56.0,0,67.699997,65.0,53.0
20161014033000,451.5,451.5,100.0,73,56.0,0,67.699997,65.0,53.0
20161014034500,451.5,451.5,100.0,73,56.0,0,67.599998,65.0,53.0
20161014040000,451.5,451.5,100.0,73,56.0,0,67.599998,65.0,53.0
20161014041500,451.5,460.950012,102.093026,73,56.0,0,67.599998,65.0,53.0
20161014043000,451.5,460.950012,102.093026,73,56.599998,0,67.5,65.0,53.0
20161014044500,451.5,460.950012,102.093026,73,56.599998,0,67.400002,65.0,53.0
20161014050000,451.5,454.649994,100.697673,73,56.599998,0,67.400002,65.0,53.0
20161014051500,451.5,460.950012,102.093026,73,56.0,0,67.400002,65.0,53.0
20161014053000,451.5,455.700012,100.930235,73,56.0,0,67.300003,65.0,53.0
20161014054500,451.5,455.700012,100.930235,73,56.0,0,67.300003,65.0,53.0
20161014060000,451.5,455.700012,100.930235,73,56.0,0,67.199997,65.0,53.0
20161014061500,451.5,455.700012,100.930235,73,56.799999,0,67.199997,65.0,53.0
20161014063000,451.5,443.100006,98.139536,73,56.0,0,67.199997,65.0,53.0
20161014064500,451.5,443.100006,98.139536,73,56.700001,0,67.199997,65.0,53.0
20161014070000,451.5,443.100006,98.139536,73,56.700001,0,67.199997,65.0,53.0
20161014071500,451.5,443.100006,98.139536,73,56.700001,0,67.199997,65.0,53.0
20161014073000,451.5,449.399994,99.534882,73,56.700001,0,67.199997,65.0,53.0
20161014074500,451.5,438.899994,97.209301,74,56.0,0,67.199997,65.0,53.0
20161014080000,451.5,428.399994,94.88372,81,57.200001,0,67.300003,65.0,59.0
20161014081500,451.5,428.399994,94.88372,95,56.0,0,67.5,65.0,59.0
20161014083000,451.5,423.149994,93.720929,100,57.099998,0,67.599998,65.0,59.0
20161014084500,451.5,432.600006,95.813955,100,56.0,0,67.599998,65.0,59.0
20161014090000,451.5,432.600006,95.813955,100,57.099998,0,67.699997,65.0,59.0
20161014091500,451.5,432.600006,95.813955,100,57.099998,0,67.699997,65.0,59.0
20161014093000,451.5,470.399994,104.186045,95,57.099998,0,67.699997,65.0,59.0
20161014094500,451.5,454.649994,100.697673,76,56.400002,0,67.699997,65.0,59.0
20161014100000,451.5,454.649994,100.697673,76,57.200001,0,67.699997,65.0,59.0
20161014101500,451.5,447.299988,99.069765,76,56.400002,0,67.699997,65.0,59.0
20161014103000,451.5,447.299988,99.069765,76,57.200001,0,67.699997,65.0,59.0
20161014104500,451.5,447.299988,99.069765,76,56.400002,0,67.699997,65.0,59.0
20161014110000,451.5,447.299988,99.069765,76,56.400002,0,67.699997,65.0,59.0
20161014111500,451.5,447.299988,99.069765,76,56.400002,0,67.699997,65.0,59.0
20161014113000,451.5,455.700012,100.930235,76,56.400002,0,67.699997,65.0,59.0
20161014114500,451.5,463.049988,102.558137,76,57.099998,0,67.699997,65.0,59.0
20161014120000,451.5,432.600006,95.813955,78,57.099998,0,67.699997,65.0,59.0
20161014121500,451.5,432.600006,95.813955,82,57.099998,0,67.900002,65.0,59.0
20161014123000,451.5,438.899994,97.209301,82,56.400002,0,67.900002,65.0,59.0
20161014124500,451.5,438.899994,97.209301,83,56.400002,0,68.099998,65.0,59.0
20161014130000,451.5,438.899994,97.209301,84,57.099998,0,68.099998,65.0,59.0
20161014131500,451.5,438.899994,97.209301,84,56.0,0,68.099998,65.0,59.0
20161014133000,451.5,438.899994,97.209301,84,56.0,0,68.099998,65.0,59.0
20161014134500,451.5,438.899994,97.209301,86,56.700001,0,68.099998,65.0,59.0
20161014140000,451.5,438.899994,97.209301,86,56.700001,0,68.099998,65.0,59.0
20161014141500,451.5,438.899994,97.209301,86,56.700001,0,68.199997,65.0,59.0
20161014143000,451.5,438.899994,97.209301,86,56.700001,0,68.300003,65.0,59.0
20161014144500,451.5,438.899994,97.209301,88,56.700001,0,68.300003,65.0,59.0
20161014150000,451.5,426.299988,94.418602,100,56.700001,0,68.400002,65.0,59.0
20161014151500,451.5,426.299988,94.418602,100,56.700001,0,68.400002,65.0,59.0
20161014153000,451.5,426.299988,94.418602,100,56.700001,0,68.400002,65.0,59.0
20161014154500,451.5,426.299988,94.418602,100,56.0,0,68.400002,65.0,59.0
20161014160000,451.5,426.299988,94.418602,100,57.5,0,68.5,65.0,59.0
20161014161500,451.5,426.299988,94.418602,100,57.5,0,68.599998,65.0,59.0
20161014163000,451.5,426.299988,94.418602,100,57.5,0,68.699997,65.0,59.0
20161014164500,451.5,426.299988,94.418602,100,57.5,0,68.699997,65.0,59.0
20161014170000,451.5,426.299988,94.418602,100,56.799999,0,68.699997,65.0,59.0
20161014171500,451.5,417.899994,92.558138,100,56.799999,0,68.599998,65.0,59.0
20161014173000,451.5,417.899994,92.558138,100,56.799999,0,68.699997,65.0,59.0
20161014174500,451.5,427.350006,94.651164,100,56.799999,0,68.699997,65.0,59.0
20161014180000,451.5,427.350006,94.651164,100,57.599998,0,68.699997,65.0,59.0
20161014181500,451.5,427.350006,94.651164,100,57.599998,0,68.800003,65.0,59.0
20161014183000,451.5,427.350006,94.651164,100,56.799999,0,68.800003,65.0,59.0
20161014184500,451.5,427.350006,94.651164,100,56.799999,0,68.800003,65.0,59.0
20161014190000,451.5,427.350006,94.651164,100,56.799999,0,68.800003,65.0,59.0
20161014191500,451.5,427.350006,94.651164,100,56.799999,0,68.800003,65.0,59.0
20161014193000,451.5,427.350006,94.651164,100,56.799999,0,68.800003,65.0,59.0
20161014194500,451.5,427.350006,94.651164,100,56.799999,0,68.800003,65.0,59.0
20161014200000,451.5,427.350006,94.651164,100,56.0,0,68.800003,65.0,59.0
20161014201500,451.5,427.350006,94.651164,100,56.0,0,68.800003,65.0,59.0
20161014203000,451.5,427.350006,94.651164,100,56.700001,0,68.800003,65.0,59.0
20161014204500,451.5,427.350006,94.651164,100,56.700001,0,68.800003,65.0,59.0
20161014210000,451.5,427.350006,94.651164,100,56.0,0,68.800003,65.0,59.0
20161014211500,451.5,427.350006,94.651164,100,56.0,0,68.699997,65.0,59.0
20161014213000,451.5,438.899994,97.209301,100,56.700001,0,68.699997,65.0,59.0
20161014214500,451.5,445.200012,98.604654,100,56.700001,0,68.699997,65.0,59.0
20161014220000,451.5,445.200012,98.604654,100,56.0,0,68.699997,65.0,59.0
20161014221500,451.5,445.200012,98.604654,100,56.799999,0,68.599998,65.0,59.0
20161014223000,451.5,445.200012,98.604654,100,56.799999,0,68.599998,65.0,59.0
20161014224500,451.5,434.700012,96.279072,100,56.799999,0,68.599998,65.0,59.0
20161014230000,451.5,439.950012,97.441863,100,56.799999,0,68.599998,65.0,59.0
20161014231500,451.5,439.950012,97.441863,100,56.799999,0,68.599998,65.0,59.0
20161014233000,451.5,439.950012,97.441863,100,56.799999,0,68.599998,65.0,59.0
20161014234500,451.5,446.25,98.837209,100,56.799999,0,68.599998,65.0,59.0
20161015000000,451.5,446.25,98.837209,100,56.799999,0,68.400002,65.0,59.0
20161015001500,451.5,456.75,101.162791,100,56.0,0,68.400002,65.0,59.0
20161015003000,451.5,463.049988,102.558137,100,56.0,0,68.400002,65.0,59.0
20161015004500,451.5,463.049988,102.558137,100,56.799999,0,68.300003,65.0,59.0
20161015010000,451.5,463.049988,102.558137,100,56.799999,0,68.199997,65.0,59.0
20161015011500,451.5,463.049988,102.558137,100,57.400002,0,68.199997,65.0,59.0
20161015013000,451.5,457.799988,101.395346,100,56.400002,0,68.099998,65.0,59.0
20161015014500,451.5,469.350006,103.95349,98,56.400002,0,68.099998,65.0,59.0
20161015020000,451.5,475.649994,105.348836,84,56.400002,0,68.0,65.0,54.299999
20161015021500,451.5,468.299988,103.720928,79,56.400002,0,67.900002,65.0,54.299999
20161015023000,451.5,468.299988,103.720928,76,56.400002,0,67.900002,65.0,54.299999
20161015024500,451.5,468.299988,103.720928,76,56.400002,0,67.800003,65.0,54.299999
20161015030000,451.5,468.299988,103.720928,74,56.400002,0,67.699997,65.0,54.299999
20161015031500,451.5,468.299988,103.720928,74,56.400002,0,67.599998,65.0,54.299999
20161015033000,451.5,468.299988,103.720928,74,57.099998,0,67.599998,65.0,54.299999
20161015034500,451.5,457.799988,101.395346,73,56.0,0,67.599998,65.0,54.299999
20161015040000,451.5,452.549988,100.232555,73,56.0,0,67.599998,65.0,54.299999
20161015041500,451.5,452.549988,100.232555,73,57.200001,0,67.599998,65.0,54.299999
20161015043000,451.5,452.549988,100.232555,73,56.0,0,67.599998,65.0,54.299999
20161015044500,451.5,452.549988,100.232555,73,56.0,0,67.599998,65.0,54.299999
20161015050000,451.5,457.799988,101.395346,73,56.0,0,67.599998,65.0,54.299999
20161015051500,451.5,457.799988,101.395346,73,56.0,0,67.5,65.0,54.299999
20161015053000,451.5,464.100006,102.790699,73,57.099998,0,67.5,65.0,54.299999
20161015054500,451.5,464.100006,102.790699,73,56.0,0,67.400002,65.0,54.299999
20161015060000,451.5,464.100006,102.790699,73,56.0,0,67.400002,65.0,54.299999
20161015061500,451.5,464.100006,102.790699,73,56.0,0,67.400002,65.0,54.299999
20161015063000,451.5,458.850006,101.627908,73,56.0,0,67.400002,65.0,54.299999
20161015064500,451.5,458.850006,101.627908,73,56.700001,0,67.300003,65.0,54.299999
20161015070000,451.5,451.5,100.0,73,56.0,0,67.300003,65.0,54.299999
20161015071500,451.5,451.5,100.0,73,56.0,0,67.099998,65.0,54.299999
20161015073000,451.5,451.5,100.0,73,57.099998,0,67.300003,65.0,59.0
20161015074500,451.5,443.100006,98.139536,73,56.0,0,67.400002,65.0,59.0
20161015080000,451.5,443.100006,98.139536,73,57.5,0,67.400002,65.0,59.0
20161015081500,451.5,443.100006,98.139536,73,56.799999,0,67.400002,65.0,59.0
20161015083000,451.5,443.100006,98.139536,73,56.799999,0,67.599998,65.0,59.0
20161015084500,451.5,443.100006,98.139536,73,57.5,0,67.699997,65.0,59.0
20161015090000,451.5,443.100006,98.139536,73,56.799999,0,67.699997,65.0,59.0
20161015091500,451.5,443.100006,98.139536,73,56.799999,0,67.900002,65.0,59.0
20161015093000,451.5,443.100006,98.139536,75,57.900002,0,68.0,65.0,59.0
20161015094500,451.5,443.100006,98.139536,76,57.900002,0,68.099998,65.0,59.0
20161015100000,451.5,434.700012,96.279072,77,56.799999,0,68.199997,65.0,59.0
20161015101500,451.5,434.700012,96.279072,78,56.799999,0,68.199997,65.0,59.0
20161015103000,451.5,434.700012,96.279072,78,56.799999,0,68.199997,65.0,59.0
20161015104500,451.5,439.950012,97.441863,79,56.799999,0,68.400002,65.0,59.0
20161015110000,451.5,439.950012,97.441863,79,56.799999,0,68.400002,65.0,59.0
20161015111500,451.5,439.950012,97.441863,79,56.799999,0,68.5,65.0,59.0
20161015113000,451.5,445.200012,98.604654,79,56.799999,0,68.599998,65.0,59.0
20161015114500,451.5,433.649994,96.04651,79,56.799999,0,68.599998,65.0,59.0
20161015120000,451.5,438.899994,97.209301,81,56.799999,0,68.599998,65.0,59.0
20161015121500,451.5,438.899994,97.209301,83,56.799999,0,68.599998,65.0,59.0
20161015123000,451.5,433.649994,96.04651,83,56.799999,0,68.699997,65.0,59.0
20161015124500,451.5,433.649994,96.04651,83,56.0,0,68.599998,65.0,59.0
20161015130000,451.5,438.899994,97.209301,83,57.5,0,68.599998,65.0,59.0
20161015131500,451.5,438.899994,97.209301,83,56.400002,0,68.599998,65.0,59.0
20161015133000,451.5,438.899994,97.209301,83,57.099998,0,68.699997,65.0,59.0
20161015134500,451.5,433.649994,96.04651,83,56.0,0,68.699997,65.0,59.0
20161015140000,451.5,433.649994,96.04651,83,57.099998,0,68.699997,65.0,59.0
20161015141500,451.5,443.100006,98.139536,84,56.0,0,68.699997,65.0,59.0
20161015143000,451.5,443.100006,98.139536,84,56.0,0,68.699997,65.0,59.0
20161015144500,451.5,443.100006,98.139536,84,56.0,0,68.699997,65.0,59.0
20161015150000,451.5,466.200012,103.255817,76,56.0,0,68.699997,65.0,59.0
20161015151500,451.5,456.75,101.162791,75,56.0,0,68.599998,65.0,59.0
20161015153000,451.5,456.75,101.162791,75,56.700001,0,68.599998,65.0,59.0
20161015154500,451.5,456.75,101.162791,75,56.700001,0,68.599998,65.0,59.0
20161015160000,451.5,456.75,101.162791,75,56.700001,0,68.599998,65.0,59.0
20161015161500,451.5,456.75,101.162791,75,56.700001,0,68.599998,65.0,59.0
20161015163000,451.5,456.75,101.162791,75,56.700001,0,68.5,65.0,59.0
20161015164500,451.5,451.5,100.0,75,56.700001,0,68.800003,65.0,59.0
20161015170000,451.5,458.850006,101.627908,75,57.5,0,69.300003,65.0,59.0
20161015171500,451.5,458.850006,101.627908,75,56.400002,0,69.300003,65.0,59.0
20161015173000,451.5,458.850006,101.627908,75,56.400002,0,69.199997,65.0,59.0
20161015174500,451.5,458.850006,101.627908,75,56.400002,0,69.099998,65.0,59.0
20161015180000,451.5,458.850006,101.627908,75,56.400002,0,69.099998,65.0,59.0
20161015181500,451.5,458.850006,101.627908,75,57.200001,0,68.900002,65.0,59.0
20161015183000,451.5,451.5,100.0,75,56.400002,0,68.900002,65.0,59.0
20161015184500,451.5,458.850006,101.627908,75,56.400002,0,68.900002,65.0,59.0
20161015190000,451.5,449.399994,99.534882,75,56.400002,0,68.800003,65.0,59.0
20161015191500,451.5,444.149994,98.372092,75,56.400002,0,68.800003,65.0,59.0
20161015193000,451.5,444.149994,98.372092,75,56.400002,0,68.800003,65.0,59.0
20161015194500,451.5,444.149994,98.372092,75,56.400002,0,68.699997,65.0,59.0
20161015200000,451.5,423.149994,93.720929,100,57.099998,0,68.800003,65.0,59.0
20161015201500,451.5,423.149994,93.720929,100,57.099998,0,68.900002,65.0,59.0
20161015203000,451.5,423.149994,93.720929,100,56.400002,0,68.900002,65.0,59.0
20161015204500,451.5,423.149994,93.720929,100,57.200001,0,68.900002,65.0,59.0
20161015210000,451.5,423.149994,93.720929,100,56.400002,0,68.900002,65.0,59.0
20161015211500,451.5,431.549988,95.581393,100,57.299999,0,68.900002,65.0,59.0
20161015213000,451.5,422.100006,93.488373,100,56.400002,0,68.900002,65.0,59.0
20161015214500,451.5,427.350006,94.651164,100,57.099998,0,68.900002,65.0,59.0
20161015220000,451.5,427.350006,94.651164,100,56.400002,0,68.800003,65.0,59.0
20161015221500,451.5,427.350006,94.651164,100,56.400002,0,68.800003,65.0,59.0
20161015223000,451.5,427.350006,94.651164,100,56.400002,0,68.800003,65.0,59.0
20161015224500,451.5,422.100006,93.488373,100,56.400002,0,68.800003,65.0,59.0
20161015230000,451.5,422.100006,93.488373,100,56.400002,0,68.699997,65.0,59.0
20161015231500,451.5,422.100006,93.488373,100,56.400002,0,68.699997,65.0,59.0
20161015233000,451.5,422.100006,93.488373,100,56.400002,0,68.599998,65.0,59.0
20161015234500,451.5,422.100006,93.488373,100,56.400002,0,68.699997,65.0,59.0
20161016000000,451.5,422.100006,93.488373,100,56.400002,0,68.699997,65.0,59.0
20161016001500,451.5,422.100006,93.488373,100,56.400002,0,68.800003,65.0,59.0
20161016003000,451.5,429.450012,95.116282,100,56.400002,0,68.800003,65.0,59.0
20161016004500,451.5,421.049988,93.255811,100,56.400002,0,68.900002,65.0,59.0
20161016010000,451.5,421.049988,93.255811,100,56.400002,0,69.0,65.0,55.099998
20161016011500,451.5,421.049988,93.255811,100,56.400002,0,68.900002,65.0,55.099998
20161016013000,451.5,421.049988,93.255811,100,56.400002,0,68.900002,65.0,55.099998
20161016014500,451.5,421.049988,93.255811,100,56.400002,0,68.800003,65.0,55.099998
20161016020000,451.5,421.049988,93.255811,100,56.400002,0,68.699997,65.0,55.099998
20161016021500,451.5,421.049988,93.255811,100,56.400002,0,68.699997,65.0,55.099998
20161016023000,451.5,421.049988,93.255811,100,57.200001,0,68.599998,65.0,55.099998
20161016024500,451.5,427.350006,94.651164,100,56.400002,0,68.599998,65.0,55.099998
20161016030000,451.5,421.049988,93.255811,100,56.400002,0,68.5,65.0,55.099998
20161016031500,451.5,421.049988,93.255811,100,56.400002,0,68.400002,65.0,55.099998
20161016033000,451.5,428.399994,94.88372,100,57.5,0,68.400002,65.0,55.099998
20161016034500,451.5,428.399994,94.88372,100,56.400002,0,68.300003,65.0,55.099998
20161016040000,451.5,423.149994,93.720929,100,56.400002,0,68.300003,65.0,55.099998
20161016041500,451.5,423.149994,93.720929,100,56.400002,0,68.199997,65.0,55.099998
20161016043000,451.5,423.149994,93.720929,100,56.400002,0,68.199997,65.0,55.099998
20161016044500,451.5,423.149994,93.720929,100,56.400002,0,68.199997,65.0,55.099998
20161016050000,451.5,423.149994,93.720929,100,56.400002,0,68.099998,65.0,55.099998
20161016051500,451.5,423.149994,93.720929,100,57.099998,0,68.099998,65.0,55.099998
20161016053000,451.5,423.149994,93.720929,100,56.400002,0,68.099998,65.0,55.099998
20161016054500,451.5,423.149994,93.720929,100,57.099998,0,68.099998,65.0,55.099998
20161016060000,451.5,423.149994,93.720929,100,56.400002,0,68.0,65.0,55.099998
20161016061500,451.5,423.149994,93.720929,100,57.099998,0,67.900002,65.0,55.099998
20161016063000,451.5,423.149994,93.720929,100,57.099998,0,68.0,65.0,55.099998
20161016064500,451.5,423.149994,93.720929,100,56.400002,0,67.900002,65.0,55.099998
20161016070000,451.5,416.850006,92.325583,100,57.5,0,67.900002,65.0,55.099998
20161016071500,451.5,424.200012,93.953491,100,56.400002,0,67.900002,65.0,55.099998
20161016073000,451.5,424.200012,93.953491,100,56.400002,0,67.900002,65.0,55.099998
20161016074500,451.5,424.200012,93.953491,100,56.400002,0,67.900002,65.0,55.099998
20161016080000,451.5,424.200012,93.953491,100,56.400002,0,67.900002,65.0,55.099998
20161016081500,451.5,424.200012,93.953491,100,56.400002,0,67.900002,65.0,55.099998
20161016083000,451.5,432.600006,95.813955,100,56.400002,0,68.099998,65.0,55.099998
20161016084500,451.5,426.299988,94.418602,100,57.099998,0,68.099998,65.0,55.099998
20161016090000,451.5,426.299988,94.418602,100,57.099998,0,68.099998,65.0,55.099998
20161016091500,451.5,432.600006,95.813955,100,57.099998,0,68.099998,65.0,55.099998
20161016093000,451.5,441.0,97.674419,100,57.099998,0,68.099998,65.0,55.099998
20161016094500,451.5,475.649994,105.348836,94,56.400002,0,68.0,65.0,55.099998
20161016100000,451.5,466.200012,103.255817,81,57.099998,0,67.800003,65.0,55.099998
20161016101500,451.5,455.700012,100.930235,78,56.400002,0,67.800003,65.0,55.099998
20161016103000,451.5,466.200012,103.255817,78,56.400002,0,67.699997,65.0,55.099998
20161016104500,451.5,466.200012,103.255817,78,57.099998,0,67.699997,65.0,55.099998
20161016110000,451.5,455.700012,100.930235,78,57.099998,0,67.699997,65.0,55.099998
20161016111500,451.5,466.200012,103.255817,78,56.400002,0,67.699997,65.0,55.099998
20161016113000,451.5,466.200012,103.255817,78,56.400002,0,67.699997,65.0,55.099998
20161016114500,451.5,466.200012,103.255817,78,56.400002,0,67.900002,65.0,55.099998
20161016120000,451.5,445.200012,98.604654,78,56.400002,0,68.0,65.0,55.099998
20161016121500,451.5,455.700012,100.930235,78,57.099998,0,68.099998,65.0,55.099998
20161016123000,451.5,455.700012,100.930235,78,57.099998,0,68.099998,65.0,55.0
20161016124500,451.5,466.200012,103.255817,78,57.099998,0,68.199997,65.0,55.0
20161016130000,451.5,455.700012,100.930235,78,57.099998,0,68.199997,65.0,55.0
20161016131500,451.5,466.200012,103.255817,78,57.099998,0,68.300003,65.0,55.0
20161016133000,451.5,466.200012,103.255817,77,56.0,0,68.300003,65.0,55.099998
20161016134500,451.5,455.700012,100.930235,77,56.700001,0,68.300003,65.0,55.0
20161016140000,451.5,455.700012,100.930235,77,56.0,0,68.400002,65.0,55.0
20161016141500,451.5,466.200012,103.255817,77,56.0,0,68.5,65.0,54.900002
20161016143000,451.5,455.700012,100.930235,77,57.099998,0,68.599998,65.0,55.0
20161016144500,451.5,455.700012,100.930235,77,56.400002,0,68.599998,65.0,54.900002
