PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016150000,451.5,455.700012,100.930235,77,56.400002,0,68.699997,65.0,55.0
20161016151500,451.5,455.700012,100.930235,77,56.400002,0,68.599998,65.0,55.099998
20161016153000,451.5,455.700012,100.930235,77,56.400002,0,68.699997,65.0,54.900002
20161016154500,451.5,455.700012,100.930235,77,56.400002,0,68.699997,65.0,54.900002
20161016160000,451.5,455.700012,100.930235,77,56.400002,0,68.699997,65.0,54.900002
20161016161500,451.5,455.700012,100.930235,77,56.400002,0,68.699997,65.0,55.0
20161016163000,451.5,455.700012,100.930235,77,57.099998,0,68.800003,65.0,54.900002
20161016164500,451.5,455.700012,100.930235,77,56.400002,0,68.699997,65.0,55.0
20161016170000,451.5,455.700012,100.930235,77,56.400002,0,68.800003,65.0,55.0
20161016171500,451.5,455.700012,100.930235,77,56.400002,0,68.800003,65.0,54.900002
20161016173000,451.5,455.700012,100.930235,77,56.400002,0,68.800003,65.0,55.0
20161016174500,451.5,455.700012,100.930235,77,56.400002,0,68.699997,65.0,54.900002
20161016180000,451.5,466.200012,103.255817,77,57.099998,0,68.800003,65.0,54.900002
20161016181500,451.5,455.700012,100.930235,77,56.400002,0,68.699997,65.0,54.900002
20161016183000,451.5,445.200012,98.604654,77,56.400002,0,68.5,65.0,54.799999
20161016184500,451.5,434.700012,96.279072,77,57.200001,0,68.900002,65.0,54.900002
20161016190000,451.5,441.0,97.674419,78,57.200001,0,68.800003,65.0,54.799999
20161016191500,451.5,441.0,97.674419,79,56.400002,0,69.0,65.0,54.900002
20161016193000,451.5,434.700012,96.279072,82,56.400002,0,69.099998,65.0,54.900002
20161016194500,451.5,434.700012,96.279072,86,56.400002,0,69.099998,65.0,54.799999
20161016200000,451.5,439.950012,97.441863,87,56.400002,0,69.199997,65.0,54.799999
20161016201500,451.5,428.399994,94.88372,100,57.200001,0,69.199997,65.0,54.799999
20161016203000,451.5,428.399994,94.88372,100,56.400002,0,69.300003,65.0,54.799999
20161016204500,451.5,428.399994,94.88372,100,56.400002,0,69.300003,65.0,54.900002
20161016210000,451.5,435.75,96.511628,100,56.400002,0,69.199997,65.0,54.799999
20161016211500,451.5,435.75,96.511628,100,56.400002,0,69.199997,65.0,54.799999
20161016213000,451.5,429.450012,95.116282,100,57.200001,0,69.199997,65.0,54.799999
20161016214500,451.5,437.850006,96.976746,100,56.400002,0,69.199997,65.0,54.799999
20161016220000,451.5,437.850006,96.976746,100,56.400002,0,69.199997,65.0,54.799999
20161016221500,451.5,428.399994,94.88372,100,56.400002,0,69.300003,65.0,54.900002
20161016223000,451.5,433.649994,96.04651,100,56.400002,0,69.199997,65.0,54.799999
20161016224500,451.5,433.649994,96.04651,100,57.099998,0,69.199997,65.0,54.900002
20161016230000,451.5,433.649994,96.04651,100,57.099998,0,69.199997,65.0,54.900002
20161016231500,451.5,433.649994,96.04651,100,56.400002,0,69.099998,65.0,54.700001
20161016233000,451.5,433.649994,96.04651,100,56.400002,0,69.099998,65.0,54.700001
20161016234500,451.5,433.649994,96.04651,100,57.099998,0,69.099998,65.0,54.799999
20161017000000,451.5,433.649994,96.04651,100,57.099998,0,69.099998,65.0,54.799999
20161017001500,451.5,433.649994,96.04651,100,57.099998,0,69.0,65.0,54.799999
20161017003000,451.5,438.899994,97.209301,100,56.099998,0,69.0,65.0,54.799999
20161017004500,451.5,438.899994,97.209301,100,57.200001,0,69.0,65.0,54.900002
20161017010000,451.5,431.549988,95.581393,100,56.599998,0,68.900002,65.0,54.799999
20161017011500,451.5,439.950012,97.441863,100,56.599998,0,68.900002,65.0,54.799999
20161017013000,451.5,439.950012,97.441863,100,56.599998,0,68.800003,65.0,54.799999
20161017014500,451.5,439.950012,97.441863,100,56.599998,0,68.800003,65.0,54.799999
20161017020000,451.5,449.399994,99.534882,100,56.599998,0,68.699997,65.0,54.900002
20161017021500,451.5,443.100006,98.139536,100,56.599998,0,68.699997,65.0,54.799999
20161017023000,451.5,443.100006,98.139536,100,57.5,0,68.699997,65.0,54.700001
20161017024500,451.5,443.100006,98.139536,100,56.799999,0,68.699997,65.0,54.799999
20161017030000,451.5,443.100006,98.139536,100,56.799999,0,68.599998,65.0,54.700001
20161017031500,451.5,443.100006,98.139536,100,57.5,0,68.599998,65.0,54.700001
20161017033000,451.5,443.100006,98.139536,100,56.400002,0,68.599998,65.0,54.799999
20161017034500,451.5,443.100006,98.139536,100,56.400002,0,68.5,65.0,54.799999
20161017040000,451.5,443.100006,98.139536,100,56.400002,0,68.5,65.0,54.599998
20161017041500,451.5,443.100006,98.139536,100,56.400002,0,68.400002,65.0,54.799999
20161017043000,451.5,443.100006,98.139536,100,56.400002,0,68.400002,65.0,54.700001
20161017044500,451.5,443.100006,98.139536,100,56.400002,0,68.300003,65.0,54.700001
20161017050000,451.5,432.600006,95.813955,100,56.400002,0,68.300003,65.0,54.599998
20161017051500,451.5,441.0,97.674419,100,56.400002,0,68.199997,65.0,54.5
20161017053000,451.5,441.0,97.674419,100,56.400002,0,68.199997,65.0,54.599998
20161017054500,451.5,441.0,97.674419,100,57.200001,0,68.199997,65.0,54.400002
20161017060000,451.5,450.450012,99.767445,100,56.400002,0,68.199997,65.0,54.400002
20161017061500,451.5,450.450012,99.767445,100,56.400002,0,68.199997,65.0,54.5
20161017063000,451.5,450.450012,99.767445,100,57.5,0,68.199997,65.0,54.5
20161017064500,451.5,450.450012,99.767445,100,57.5,0,68.099998,65.0,54.599998
20161017070000,451.5,437.850006,96.976746,100,56.799999,0,68.099998,65.0,54.400002
20161017071500,451.5,437.850006,96.976746,100,56.799999,0,68.099998,65.0,54.5
20161017073000,451.5,431.549988,95.581393,100,56.799999,0,68.400002,65.0,54.400002
20161017074500,451.5,431.549988,95.581393,100,57.599998,0,68.800003,65.0,54.400002
20161017080000,451.5,423.149994,93.720929,100,56.700001,0,69.099998,65.0,54.5
20161017081500,451.5,429.450012,95.116282,100,56.0,0,68.900002,65.0,54.400002
20161017083000,451.5,424.200012,93.953491,100,56.700001,0,68.800003,65.0,54.400002
20161017084500,451.5,434.700012,96.279072,100,56.700001,0,68.699997,65.0,54.5
20161017090000,451.5,451.5,100.0,100,56.700001,0,68.599998,65.0,54.400002
20161017091500,451.5,451.5,100.0,100,56.700001,0,68.5,65.0,54.599998
20161017093000,451.5,444.149994,98.372092,100,56.700001,0,68.400002,65.0,54.400002
20161017094500,451.5,444.149994,98.372092,100,56.700001,0,68.400002,65.0,54.400002
20161017100000,451.5,444.149994,98.372092,100,56.700001,0,68.400002,65.0,54.5
20161017101500,451.5,433.649994,96.04651,100,57.400002,0,68.099998,65.0,54.400002
20161017103000,451.5,443.100006,98.139536,100,57.400002,0,68.199997,65.0,54.299999
20161017104500,451.5,434.700012,96.279072,100,56.799999,0,68.400002,65.0,54.299999
20161017110000,451.5,434.700012,96.279072,100,56.799999,0,68.400002,65.0,54.400002
20161017111500,451.5,443.100006,98.139536,100,57.799999,0,68.400002,65.0,54.5
20161017113000,451.5,443.100006,98.139536,100,56.900002,0,68.599998,65.0,54.299999
20161017114500,451.5,443.100006,98.139536,100,57.5,0,68.699997,65.0,54.400002
20161017120000,451.5,458.850006,101.627908,100,56.799999,0,68.699997,65.0,54.400002
20161017121500,451.5,458.850006,101.627908,100,57.5,0,68.599998,65.0,54.400002
20161017123000,451.5,458.850006,101.627908,98,57.5,100,68.699997,80.0,78.0
20161017124500,451.5,472.5,104.651163,97,79.699997,100,69.699997,80.0,78.0
20161017130000,451.5,462.0,102.325581,76,74.400002,100,70.800003,80.0,78.0
20161017131500,451.5,462.0,102.325581,76,79.699997,100,72.0,80.0,78.0
20161017133000,451.5,454.649994,100.697673,76,74.0,100,72.5,80.0,78.0
20161017134500,451.5,454.649994,100.697673,76,82.5,100,72.699997,80.0,78.0
20161017140000,451.5,454.649994,100.697673,76,81.599998,100,73.300003,80.0,78.0
20161017141500,451.5,454.649994,100.697673,76,76.400002,100,73.599998,80.0,78.0
20161017143000,451.5,454.649994,100.697673,76,89.800003,100,73.699997,80.0,78.0
20161017144500,451.5,454.649994,100.697673,76,79.800003,100,74.099998,80.0,78.0
20161017150000,451.5,439.950012,97.441863,76,74.400002,100,73.599998,80.0,78.0
20161017151500,451.5,434.700012,96.279072,79,95.300003,100,73.900002,80.0,78.0
20161017153000,451.5,441.0,97.674419,79,78.699997,100,73.800003,80.0,78.0
20161017154500,451.5,441.0,97.674419,79,91.099998,100,73.800003,80.0,78.0
20161017160000,451.5,449.399994,99.534882,79,79.699997,100,74.0,80.0,78.0
20161017161500,451.5,444.149994,98.372092,79,92.300003,100,74.300003,80.0,78.0
20161017163000,451.5,444.149994,98.372092,79,80.199997,100,74.599998,80.0,78.0
20161017164500,451.5,444.149994,98.372092,79,81.099998,100,74.900002,80.0,78.0
20161017170000,451.5,438.899994,97.209301,79,81.099998,100,75.099998,80.0,78.0
20161017171500,451.5,438.899994,97.209301,79,87.0,100,75.5,80.0,78.0
20161017173000,451.5,451.5,100.0,79,83.400002,100,75.599998,80.0,78.0
20161017174500,451.5,451.5,100.0,79,86.0,100,75.900002,80.0,78.0
20161017180000,451.5,451.5,100.0,79,82.0,100,76.0,80.0,78.0
20161017181500,451.5,451.5,100.0,79,87.800003,100,76.199997,80.0,78.0
20161017183000,451.5,457.799988,101.395346,79,82.099998,100,76.199997,80.0,78.0
20161017184500,451.5,463.049988,102.558137,79,83.800003,100,76.400002,80.0,78.0
20161017190000,451.5,463.049988,102.558137,79,87.099998,100,76.400002,80.0,78.0
20161017191500,451.5,454.649994,100.697673,79,83.400002,100,76.5,80.0,78.0
20161017193000,451.5,447.299988,99.069765,79,85.400002,100,76.5,80.0,78.0
20161017194500,451.5,447.299988,99.069765,79,83.800003,100,76.599998,80.0,78.0
20161017200000,451.5,447.299988,99.069765,79,89.0,100,76.599998,80.0,78.0
20161017201500,451.5,441.0,97.674419,79,81.900002,100,76.800003,80.0,78.0
20161017203000,451.5,441.0,97.674419,79,92.699997,100,76.800003,80.0,78.0
20161017204500,451.5,441.0,97.674419,79,82.099998,100,76.800003,80.0,78.0
20161017210000,451.5,441.0,97.674419,79,89.400002,100,76.900002,80.0,78.0
20161017211500,451.5,434.700012,96.279072,81,82.5,100,76.900002,80.0,78.0
20161017213000,451.5,441.0,97.674419,83,85.0,100,76.900002,80.0,78.0
20161017214500,451.5,447.299988,99.069765,83,91.199997,100,76.900002,80.0,78.0
20161017220000,451.5,439.950012,97.441863,83,82.599998,100,76.900002,80.0,78.0
20161017221500,451.5,433.649994,96.04651,83,95.400002,100,76.900002,80.0,78.0
20161017223000,451.5,433.649994,96.04651,83,82.099998,100,77.0,80.0,78.0
20161017224500,451.5,446.25,98.837209,84,85.699997,100,77.0,80.0,78.0
20161017230000,451.5,435.75,96.511628,84,93.199997,100,77.0,80.0,78.0
20161017231500,451.5,443.100006,98.139536,84,82.599998,100,77.0,80.0,78.0
20161017233000,451.5,443.100006,98.139536,84,91.900002,100,77.0,80.0,78.0
20161017234500,451.5,443.100006,98.139536,84,91.900002,100,77.0,80.0,78.0
20161018000000,451.5,455.700012,100.930235,84,81.099998,100,77.0,80.0,78.0
20161018001500,451.5,464.100006,102.790699,84,86.400002,100,77.0,80.0,78.0
20161018003000,451.5,455.700012,100.930235,84,92.300003,100,77.0,80.0,78.0
20161018004500,451.5,468.299988,103.720928,84,81.900002,100,77.0,80.0,78.0
20161018010000,451.5,460.950012,102.093026,84,91.099998,100,77.0,80.0,78.0
20161018011500,451.5,466.200012,103.255817,84,81.099998,100,77.0,80.0,78.0
20161018013000,451.5,466.200012,103.255817,84,86.300003,100,77.0,80.0,78.0
20161018014500,451.5,466.200012,103.255817,84,89.199997,100,77.0,80.0,78.0
20161018020000,451.5,466.200012,103.255817,83,80.699997,100,77.0,80.0,78.0
20161018021500,451.5,458.850006,101.627908,83,80.699997,100,77.0,80.0,78.0
20161018023000,451.5,458.850006,101.627908,83,86.300003,100,77.0,80.0,78.0
20161018024500,451.5,452.549988,100.232555,82,94.400002,100,77.0,80.0,78.0
20161018030000,451.5,458.850006,101.627908,82,92.199997,100,77.0,80.0,78.0
20161018031500,451.5,464.100006,102.790699,82,81.099998,100,77.0,80.0,78.0
20161018033000,451.5,464.100006,102.790699,82,83.800003,100,77.0,80.0,78.0
20161018034500,451.5,464.100006,102.790699,82,94.199997,100,77.0,80.0,78.0
20161018040000,451.5,464.100006,102.790699,82,84.699997,100,77.0,80.0,78.0
20161018041500,451.5,464.100006,102.790699,81,80.699997,100,77.0,80.0,78.0
20161018043000,451.5,464.100006,102.790699,81,82.099998,100,77.0,80.0,78.0
20161018044500,451.5,464.100006,102.790699,81,89.800003,100,77.0,80.0,78.0
20161018050000,451.5,464.100006,102.790699,81,87.300003,100,77.0,80.0,78.0
20161018051500,451.5,464.100006,102.790699,81,81.400002,100,77.0,80.0,78.0
20161018053000,451.5,464.100006,102.790699,81,81.400002,100,77.0,80.0,78.0
20161018054500,451.5,458.850006,101.627908,81,89.099998,100,77.0,80.0,78.0
20161018060000,451.5,458.850006,101.627908,81,80.199997,100,77.0,80.0,78.0
20161018061500,451.5,450.450012,99.767445,81,95.900002,100,76.900002,80.0,78.0
20161018063000,451.5,450.450012,99.767445,81,81.599998,100,77.0,80.0,78.0
20161018064500,451.5,450.450012,99.767445,81,86.0,100,76.900002,80.0,78.0
20161018070000,451.5,416.850006,92.325583,100,86.900002,100,76.900002,80.0,78.0
20161018071500,451.5,416.850006,92.325583,100,81.400002,100,76.900002,80.0,78.0
20161018073000,451.5,423.149994,93.720929,100,86.400002,100,77.0,80.0,78.0
20161018074500,451.5,423.149994,93.720929,100,94.099998,100,77.0,80.0,78.0
20161018080000,451.5,423.149994,93.720929,100,82.599998,100,77.099998,80.0,78.0
20161018081500,451.5,423.149994,93.720929,100,91.300003,100,77.300003,80.0,78.0
20161018083000,451.5,414.75,91.860465,100,83.199997,100,77.300003,80.0,78.0
20161018084500,451.5,414.75,91.860465,100,88.400002,100,77.5,80.0,78.0
20161018090000,451.5,414.75,91.860465,100,82.800003,100,77.5,80.0,78.0
20161018091500,451.5,409.5,90.697674,100,88.699997,100,77.699997,80.0,78.0
20161018093000,451.5,420.0,93.023256,100,83.199997,100,77.699997,80.0,78.0
20161018094500,451.5,409.5,90.697674,100,89.900002,100,77.800003,80.0,78.0
20161018100000,451.5,415.799988,92.093021,100,82.800003,100,77.900002,80.0,78.0
20161018101500,451.5,415.799988,92.093021,100,95.300003,100,77.900002,80.0,78.0
20161018103000,451.5,421.049988,93.255811,100,72.699997,100,78.0,80.0,78.0
20161018104500,451.5,427.350006,94.651164,100,56.900002,100,77.0,80.0,78.0
20161018110000,451.5,445.200012,98.604654,100,58.400002,100,75.900002,80.0,78.0
20161018111500,451.5,445.200012,98.604654,100,68.5,100,75.0,80.0,78.0
20161018113000,451.5,445.200012,98.604654,100,92.900002,100,75.0,80.0,78.0
20161018114500,451.5,431.549988,95.581393,100,81.099998,100,75.599998,80.0,78.0
20161018120000,451.5,431.549988,95.581393,100,78.699997,100,76.099998,80.0,78.0
20161018121500,451.5,454.649994,100.697673,100,73.5,100,76.099998,80.0,78.0
20161018123000,451.5,470.399994,104.186045,100,89.300003,100,76.199997,80.0,78.0
20161018124500,451.5,470.399994,104.186045,93,79.199997,100,76.400002,80.0,78.0
20161018130000,451.5,470.399994,104.186045,84,74.0,100,76.400002,80.0,78.0
20161018131500,451.5,464.100006,102.790699,83,79.699997,100,76.5,80.0,78.0
20161018133000,451.5,464.100006,102.790699,81,75.400002,100,76.599998,80.0,78.0
20161018134500,451.5,431.549988,95.581393,93,71.599998,100,76.400002,80.0,78.0
20161018140000,451.5,422.100006,93.488373,100,82.599998,100,76.5,80.0,78.0
20161018141500,451.5,422.100006,93.488373,100,78.300003,100,76.800003,80.0,78.0
20161018143000,451.5,422.100006,93.488373,100,73.5,100,76.800003,80.0,78.0
20161018144500,451.5,422.100006,93.488373,100,79.599998,100,76.5,80.0,78.0
20161018150000,451.5,422.100006,93.488373,100,82.599998,100,76.800003,80.0,78.0
20161018151500,451.5,422.100006,93.488373,100,78.300003,100,76.900002,80.0,78.0
20161018153000,451.5,414.75,91.860465,100,73.900002,100,76.900002,80.0,78.0
20161018154500,451.5,403.200012,89.302328,100,92.300003,100,76.800003,80.0,78.0
20161018160000,451.5,417.899994,92.558138,100,80.699997,100,77.0,80.0,78.0
20161018161500,451.5,417.899994,92.558138,100,94.099998,100,77.099998,80.0,78.0
20161018163000,451.5,417.899994,92.558138,100,94.099998,100,77.300003,80.0,78.0
20161018164500,451.5,417.899994,92.558138,100,94.099998,100,77.5,80.0,78.0
20161018170000,451.5,417.899994,92.558138,100,92.800003,100,77.699997,80.0,78.0
20161018171500,451.5,417.899994,92.558138,100,92.800003,100,77.800003,80.0,78.0
20161018173000,451.5,423.149994,93.720929,100,92.800003,100,77.900002,80.0,78.0
20161018174500,451.5,423.149994,93.720929,100,88.199997,100,78.099998,80.0,78.0
20161018180000,451.5,432.600006,95.813955,100,56.799999,100,77.199997,80.0,78.0
20161018181500,451.5,427.350006,94.651164,100,57.599998,100,76.099998,80.0,78.0
20161018183000,451.5,427.350006,94.651164,100,60.299999,100,75.199997,80.0,78.0
20161018184500,451.5,427.350006,94.651164,100,81.099998,100,75.300003,80.0,78.0
20161018190000,451.5,427.350006,94.651164,100,81.099998,100,75.900002,80.0,78.0
20161018191500,451.5,427.350006,94.651164,100,81.099998,100,76.300003,80.0,78.0
20161018193000,451.5,421.049988,93.255811,100,81.099998,100,76.699997,80.0,78.0
20161018194500,451.5,421.049988,93.255811,100,89.699997,100,77.0,80.0,78.0
20161018200000,451.5,421.049988,93.255811,100,89.699997,100,77.199997,80.0,78.0
20161018201500,451.5,421.049988,93.255811,100,85.699997,100,77.5,80.0,78.0
20161018203000,451.5,421.049988,93.255811,100,82.099998,100,77.599998,80.0,78.0
20161018204500,451.5,421.049988,93.255811,100,82.099998,100,77.599998,80.0,78.0
20161018210000,451.5,421.049988,93.255811,100,82.099998,100,77.699997,80.0,78.0
20161018211500,451.5,421.049988,93.255811,100,93.400002,100,77.800003,80.0,78.0
20161018213000,451.5,421.049988,93.255811,100,88.099998,100,77.800003,80.0,78.0
20161018214500,451.5,429.450012,95.116282,100,81.599998,100,77.800003,80.0,78.0
20161018220000,451.5,424.200012,93.953491,100,80.199997,100,77.800003,80.0,78.0
20161018221500,451.5,432.600006,95.813955,100,93.900002,100,77.900002,80.0,78.0
20161018223000,451.5,432.600006,95.813955,100,83.199997,100,77.900002,80.0,78.0
20161018224500,451.5,432.600006,95.813955,100,80.699997,100,77.900002,80.0,78.0
20161018230000,451.5,432.600006,95.813955,100,80.699997,100,77.900002,80.0,78.0
20161018231500,451.5,422.100006,93.488373,100,95.900002,100,77.900002,80.0,78.0
20161018233000,451.5,435.75,96.511628,100,81.699997,100,77.900002,80.0,78.0
20161018234500,451.5,444.149994,98.372092,100,80.0,100,77.800003,80.0,78.0
20161019000000,451.5,444.149994,98.372092,100,95.900002,100,77.900002,80.0,78.0
20161019001500,451.5,444.149994,98.372092,100,81.599998,100,77.800003,80.0,78.0
20161019003000,451.5,464.100006,102.790699,96,79.5,100,77.800003,80.0,78.0
20161019004500,451.5,464.100006,102.790699,92,94.099998,100,77.699997,80.0,78.0
20161019010000,451.5,469.350006,103.95349,87,82.599998,100,77.699997,80.0,78.0
20161019011500,451.5,469.350006,103.95349,87,80.199997,100,77.599998,80.0,78.0
20161019013000,451.5,469.350006,103.95349,86,83.599998,100,77.5,80.0,78.0
20161019014500,451.5,469.350006,103.95349,86,94.699997,100,77.5,80.0,78.0
20161019020000,451.5,469.350006,103.95349,85,83.199997,100,77.5,80.0,78.0
20161019021500,451.5,469.350006,103.95349,85,79.800003,100,77.5,80.0,78.0
20161019023000,451.5,458.850006,101.627908,85,90.199997,100,77.5,80.0,78.0
20161019024500,451.5,458.850006,101.627908,85,85.0,100,77.5,80.0,78.0
20161019030000,451.5,458.850006,101.627908,85,80.199997,100,77.400002,80.0,78.0
20161019031500,451.5,466.200012,103.255817,84,87.900002,100,77.400002,80.0,78.0
20161019033000,451.5,460.950012,102.093026,84,87.900002,100,77.400002,80.0,78.0
20161019034500,451.5,466.200012,103.255817,84,80.699997,100,77.400002,80.0,78.0
20161019040000,451.5,466.200012,103.255817,82,83.5,100,77.300003,80.0,78.0
20161019041500,451.5,451.5,100.0,82,90.800003,100,77.300003,80.0,78.0
20161019043000,451.5,466.200012,103.255817,82,81.099998,100,77.300003,80.0,78.0
20161019044500,451.5,460.950012,102.093026,82,81.099998,100,77.300003,80.0,78.0
20161019050000,451.5,460.950012,102.093026,82,83.5,100,77.300003,80.0,78.0
20161019051500,451.5,460.950012,102.093026,82,95.199997,100,77.300003,80.0,78.0
20161019053000,451.5,460.950012,102.093026,82,83.199997,100,77.400002,80.0,78.0
20161019054500,451.5,460.950012,102.093026,82,79.699997,100,77.300003,80.0,78.0
20161019060000,451.5,460.950012,102.093026,82,89.699997,100,77.300003,80.0,78.0
20161019061500,451.5,460.950012,102.093026,82,85.699997,100,77.300003,80.0,78.0
20161019063000,451.5,452.549988,100.232555,82,80.699997,100,77.300003,80.0,78.0
20161019064500,451.5,452.549988,100.232555,82,83.300003,100,77.300003,80.0,78.0
20161019070000,451.5,432.600006,95.813955,94,94.800003,100,77.300003,80.0,78.0
20161019071500,451.5,411.600006,91.162792,100,81.599998,100,77.300003,80.0,78.0
20161019073000,451.5,417.899994,92.558138,100,82.800003,100,77.300003,80.0,78.0
20161019074500,451.5,411.600006,91.162792,100,97.099998,100,77.400002,80.0,78.0
20161019080000,451.5,411.600006,91.162792,100,86.199997,100,77.5,80.0,78.0
20161019081500,451.5,416.850006,92.325583,100,84.400002,100,77.599998,80.0,78.0
20161019083000,451.5,423.149994,93.720929,100,83.099998,100,77.699997,80.0,78.0
20161019084500,451.5,416.850006,92.325583,100,81.599998,100,77.800003,80.0,78.0
20161019090000,451.5,416.850006,92.325583,100,80.699997,100,77.800003,80.0,78.0
20161019091500,451.5,429.450012,95.116282,100,56.799999,0,77.400002,66.699997,63.700001
20161019093000,451.5,429.450012,95.116282,100,56.799999,0,76.400002,66.699997,63.700001
20161019094500,451.5,429.450012,95.116282,100,56.799999,0,75.400002,66.699997,63.700001
20161019100000,451.5,429.450012,95.116282,100,56.799999,0,74.5,66.699997,63.700001
20161019101500,451.5,429.450012,95.116282,100,56.799999,0,73.800003,66.699997,63.700001
20161019103000,451.5,437.850006,96.976746,100,56.0,0,73.300003,66.699997,63.700001
20161019104500,451.5,437.850006,96.976746,100,57.200001,0,72.900002,66.699997,63.700001
20161019110000,451.5,437.850006,96.976746,100,56.0,0,72.599998,66.699997,63.700001
20161019111500,451.5,437.850006,96.976746,100,56.0,0,72.300003,66.699997,63.700001
20161019113000,451.5,437.850006,96.976746,100,56.799999,0,72.099998,66.699997,63.700001
20161019114500,451.5,437.850006,96.976746,100,56.799999,0,71.900002,66.699997,63.700001
20161019120000,451.5,437.850006,96.976746,100,56.0,0,71.699997,66.699997,63.700001
20161019121500,451.5,437.850006,96.976746,100,56.0,0,71.599998,66.699997,63.700001
20161019123000,451.5,444.149994,98.372092,100,57.599998,0,71.5,66.699997,63.700001
20161019124500,451.5,432.600006,95.813955,100,56.400002,0,71.400002,66.699997,63.700001
20161019130000,451.5,449.399994,99.534882,100,55.599998,0,71.300003,66.699997,63.700001
20161019131500,451.5,457.799988,101.395346,100,57.5,0,71.199997,66.699997,63.700001
20161019133000,451.5,468.299988,103.720928,96,56.400002,0,71.0,66.699997,63.700001
20161019134500,451.5,463.049988,102.558137,76,55.599998,0,70.900002,66.699997,63.700001
20161019140000,451.5,463.049988,102.558137,75,55.599998,0,70.800003,66.699997,63.700001
20161019141500,451.5,457.799988,101.395346,75,57.200001,0,70.699997,66.699997,63.700001
20161019143000,451.5,463.049988,102.558137,75,56.400002,0,70.599998,66.699997,63.700001
20161019144500,451.5,463.049988,102.558137,75,56.400002,0,70.5,66.699997,63.700001
20161019150000,451.5,468.299988,103.720928,74,56.400002,0,70.5,66.699997,63.700001
20161019151500,451.5,458.850006,101.627908,74,56.400002,0,70.400002,66.699997,63.700001
20161019153000,451.5,458.850006,101.627908,74,56.400002,0,70.400002,66.699997,63.700001
20161019154500,451.5,458.850006,101.627908,74,56.400002,0,70.400002,66.699997,63.700001
20161019160000,451.5,458.850006,101.627908,74,57.5,0,70.300003,66.699997,63.700001
20161019161500,451.5,458.850006,101.627908,74,57.5,0,70.400002,66.699997,63.700001
20161019163000,451.5,444.149994,98.372092,74,56.400002,0,70.300003,66.699997,63.700001
20161019164500,451.5,444.149994,98.372092,74,57.5,0,70.300003,66.699997,63.700001
20161019170000,451.5,444.149994,98.372092,74,56.799999,0,70.300003,66.699997,63.700001
20161019171500,451.5,438.899994,97.209301,74,56.799999,0,70.300003,66.699997,63.700001
20161019173000,451.5,438.899994,97.209301,75,56.799999,0,70.300003,66.699997,63.700001
20161019174500,451.5,438.899994,97.209301,75,56.799999,0,70.300003,66.699997,63.700001
20161019180000,451.5,438.899994,97.209301,76,56.799999,0,70.300003,66.699997,63.700001
20161019181500,451.5,444.149994,98.372092,76,56.799999,0,70.300003,66.699997,63.700001
20161019183000,451.5,449.399994,99.534882,76,56.799999,0,70.199997,66.699997,63.700001
20161019184500,451.5,449.399994,99.534882,76,56.799999,0,70.199997,66.699997,63.700001
20161019190000,451.5,449.399994,99.534882,76,56.799999,0,70.099998,66.699997,63.700001
20161019191500,451.5,462.0,102.325581,76,56.799999,0,70.0,66.699997,63.700001
20161019193000,451.5,462.0,102.325581,76,56.799999,0,69.900002,66.699997,63.700001
20161019194500,451.5,456.75,101.162791,76,56.799999,0,69.900002,66.699997,63.700001
20161019200000,451.5,456.75,101.162791,76,56.799999,0,69.800003,66.699997,63.700001
20161019201500,451.5,466.200012,103.255817,76,56.799999,0,69.800003,66.699997,63.700001
20161019203000,451.5,460.950012,102.093026,76,56.799999,0,69.699997,66.699997,63.700001
20161019204500,451.5,426.299988,94.418602,77,56.799999,0,69.699997,66.699997,63.700001
20161019210000,451.5,437.850006,96.976746,83,56.799999,0,69.699997,66.699997,63.700001
20161019211500,451.5,437.850006,96.976746,84,56.799999,0,69.699997,66.699997,63.700001
20161019213000,451.5,437.850006,96.976746,85,56.799999,0,69.699997,66.699997,63.700001
20161019214500,451.5,437.850006,96.976746,87,56.799999,0,69.699997,66.699997,63.700001
20161019220000,451.5,437.850006,96.976746,87,56.799999,0,69.699997,66.699997,63.700001
20161019221500,451.5,437.850006,96.976746,87,56.799999,0,69.699997,66.699997,63.700001
20161019223000,451.5,437.850006,96.976746,88,56.799999,0,69.699997,66.699997,63.700001
20161019224500,451.5,444.149994,98.372092,88,56.799999,0,69.599998,66.699997,63.700001
20161019230000,451.5,433.649994,96.04651,88,56.799999,0,69.599998,66.699997,63.700001
20161019231500,451.5,433.649994,96.04651,89,56.799999,0,69.5,66.699997,63.700001
20161019233000,451.5,433.649994,96.04651,89,56.799999,0,69.400002,66.699997,63.700001
20161019234500,451.5,438.899994,97.209301,92,56.799999,0,69.400002,66.699997,63.700001
20161020000000,451.5,438.899994,97.209301,93,56.799999,0,69.300003,66.699997,63.700001
20161020001500,451.5,438.899994,97.209301,94,56.799999,0,69.300003,66.699997,63.700001
20161020003000,451.5,428.399994,94.88372,96,56.799999,0,69.199997,66.699997,63.700001
20161020004500,451.5,428.399994,94.88372,100,56.0,0,69.199997,66.699997,63.700001
20161020010000,451.5,428.399994,94.88372,100,56.799999,0,69.199997,66.699997,63.700001
20161020011500,451.5,428.399994,94.88372,100,57.900002,0,69.099998,66.699997,63.700001
20161020013000,451.5,423.149994,93.720929,100,57.099998,0,69.099998,66.699997,63.700001
20161020014500,451.5,423.149994,93.720929,100,57.099998,0,69.099998,66.699997,63.700001
20161020020000,451.5,423.149994,93.720929,100,57.099998,0,69.099998,66.699997,63.700001
20161020021500,451.5,431.549988,95.581393,100,56.400002,0,69.0,66.699997,63.700001
20161020023000,451.5,431.549988,95.581393,100,56.400002,0,68.900002,66.699997,63.700001
20161020024500,451.5,431.549988,95.581393,100,57.099998,0,68.900002,66.699997,63.700001
20161020030000,451.5,426.299988,94.418602,100,56.400002,0,68.900002,66.699997,63.700001
20161020031500,451.5,432.600006,95.813955,100,56.400002,0,68.800003,66.699997,63.700001
20161020033000,451.5,432.600006,95.813955,100,57.5,0,68.800003,66.699997,63.700001
20161020034500,451.5,427.350006,94.651164,100,56.400002,0,68.699997,66.699997,63.700001
20161020040000,451.5,433.649994,96.04651,100,56.400002,0,68.699997,66.699997,63.700001
20161020041500,451.5,427.350006,94.651164,100,57.099998,0,68.699997,66.699997,63.700001
20161020043000,451.5,427.350006,94.651164,100,57.099998,0,68.599998,66.699997,63.700001
20161020044500,451.5,427.350006,94.651164,100,56.0,0,68.599998,66.699997,63.700001
20161020050000,451.5,449.399994,99.534882,100,56.0,0,68.5,66.699997,63.700001
20161020051500,451.5,449.399994,99.534882,100,57.099998,0,68.400002,66.699997,63.700001
20161020053000,451.5,463.049988,102.558137,100,57.099998,0,68.300003,66.699997,63.700001
20161020054500,451.5,463.049988,102.558137,100,55.900002,0,68.300003,66.699997,63.700001
20161020060000,451.5,463.049988,102.558137,100,55.900002,0,68.199997,66.699997,63.700001
20161020061500,451.5,463.049988,102.558137,100,56.700001,0,68.099998,66.699997,63.700001
20161020063000,451.5,463.049988,102.558137,100,56.700001,0,68.099998,66.699997,63.700001
20161020064500,451.5,463.049988,102.558137,100,56.700001,0,68.0,66.699997,63.700001
20161020070000,451.5,463.049988,102.558137,100,56.700001,0,67.900002,66.699997,63.700001
20161020071500,451.5,455.700012,100.930235,99,56.0,0,67.900002,66.699997,63.700001
20161020073000,451.5,446.25,98.837209,99,57.200001,0,67.900002,66.699997,63.700001
20161020074500,451.5,437.850006,96.976746,99,56.400002,0,67.900002,66.699997,63.700001
20161020080000,451.5,437.850006,96.976746,100,56.400002,0,67.900002,66.699997,63.700001
20161020081500,451.5,437.850006,96.976746,100,56.400002,0,67.900002,66.699997,63.700001
20161020083000,451.5,437.850006,96.976746,100,57.099998,0,67.900002,66.699997,63.700001
20161020084500,451.5,305.549988,67.674416,100,58.0,0,68.199997,66.699997,63.700001
20161020090000,451.5,443.100006,98.139536,100,57.200001,0,68.300003,66.699997,63.700001
20161020091500,451.5,443.100006,98.139536,100,57.200001,0,68.400002,66.699997,63.700001
20161020093000,451.5,443.100006,98.139536,100,57.200001,0,68.5,66.699997,63.700001
20161020094500,451.5,450.450012,99.767445,100,56.299999,0,68.599998,66.699997,63.700001
20161020100000,451.5,460.950012,102.093026,100,57.200001,0,68.699997,66.699997,63.700001
20161020101500,451.5,460.950012,102.093026,100,56.0,0,68.699997,66.699997,63.700001
20161020103000,451.5,468.299988,103.720928,82,56.0,0,68.5,66.699997,63.700001
20161020104500,451.5,460.950012,102.093026,76,56.799999,0,68.300003,66.699997,63.700001
20161020110000,451.5,460.950012,102.093026,76,56.799999,0,68.300003,66.699997,63.700001
20161020111500,451.5,467.25,103.488372,76,56.799999,0,68.199997,66.699997,63.700001
20161020113000,451.5,462.0,102.325581,76,56.799999,0,68.199997,66.699997,63.700001
20161020114500,451.5,462.0,102.325581,76,56.799999,0,68.300003,66.699997,63.700001
20161020120000,451.5,462.0,102.325581,76,56.099998,0,68.300003,66.699997,63.700001
20161020121500,451.5,462.0,102.325581,76,56.099998,0,68.300003,66.699997,63.700001
20161020123000,451.5,469.350006,103.95349,76,56.099998,0,68.300003,66.699997,63.700001
20161020124500,451.5,451.5,100.0,76,56.700001,0,68.300003,66.699997,63.700001
20161020130000,451.5,446.25,98.837209,76,56.700001,0,68.400002,66.699997,63.700001
20161020131500,451.5,446.25,98.837209,76,56.0,0,68.400002,66.699997,63.700001
20161020133000,451.5,446.25,98.837209,76,56.799999,0,68.400002,66.699997,63.700001
20161020134500,451.5,454.649994,100.697673,76,56.799999,0,68.5,66.699997,63.700001
20161020140000,451.5,433.649994,96.04651,85,56.799999,0,68.599998,66.699997,63.700001
20161020141500,451.5,433.649994,96.04651,90,56.799999,0,68.699997,66.699997,63.700001
20161020143000,451.5,433.649994,96.04651,93,56.799999,0,68.699997,66.699997,63.700001
20161020144500,451.5,433.649994,96.04651,94,56.799999,0,68.699997,66.699997,63.700001
20161020150000,451.5,439.950012,97.441863,96,56.799999,0,68.800003,66.699997,63.700001
20161020151500,451.5,434.700012,96.279072,96,57.900002,0,68.800003,66.699997,63.700001
20161020153000,451.5,434.700012,96.279072,96,56.400002,0,68.800003,66.699997,63.700001
20161020154500,451.5,434.700012,96.279072,97,56.400002,0,68.800003,66.699997,63.700001
20161020160000,451.5,434.700012,96.279072,98,56.400002,0,68.900002,66.699997,63.700001
20161020161500,451.5,441.0,97.674419,98,56.400002,0,68.900002,66.699997,63.700001
20161020163000,451.5,441.0,97.674419,98,56.400002,0,68.900002,66.699997,63.700001
20161020164500,451.5,441.0,97.674419,98,56.400002,0,68.900002,66.699997,63.700001
20161020170000,451.5,433.649994,96.04651,100,56.400002,0,68.900002,66.699997,63.700001
20161020171500,451.5,433.649994,96.04651,100,57.099998,0,68.900002,66.699997,63.700001
20161020173000,451.5,433.649994,96.04651,100,56.099998,0,68.900002,66.699997,63.700001
20161020174500,451.5,427.350006,94.651164,100,57.099998,0,69.0,66.699997,63.700001
20161020180000,451.5,427.350006,94.651164,100,56.400002,0,69.0,66.699997,63.700001
20161020181500,451.5,427.350006,94.651164,100,56.400002,0,69.0,66.699997,63.700001
20161020183000,451.5,421.049988,93.255811,100,56.400002,0,69.0,66.699997,63.700001
20161020184500,451.5,421.049988,93.255811,100,56.400002,0,69.0,66.699997,63.700001
20161020190000,451.5,426.299988,94.418602,100,57.099998,0,69.099998,66.699997,63.700001
20161020191500,451.5,415.799988,92.093021,100,57.099998,0,69.099998,66.699997,63.700001
20161020193000,451.5,420.0,93.023256,100,57.099998,0,69.099998,66.699997,63.700001
20161020194500,451.5,420.0,93.023256,100,56.400002,0,69.099998,66.699997,63.700001
20161020200000,451.5,424.200012,93.953491,100,56.400002,0,69.099998,66.699997,63.700001
20161020201500,451.5,424.200012,93.953491,100,56.400002,0,69.099998,66.699997,63.700001
20161020203000,451.5,417.899994,92.558138,100,57.099998,0,69.099998,66.699997,63.700001
20161020204500,451.5,423.149994,93.720929,100,57.099998,0,69.099998,66.699997,63.700001
20161020210000,451.5,416.850006,92.325583,100,57.099998,0,69.099998,66.699997,63.700001
20161020211500,451.5,427.350006,94.651164,100,57.099998,0,69.099998,66.699997,63.700001
20161020213000,451.5,427.350006,94.651164,100,57.099998,0,69.0,66.699997,63.700001
20161020214500,451.5,427.350006,94.651164,100,57.099998,0,69.0,66.699997,63.700001
20161020220000,451.5,427.350006,94.651164,100,56.400002,0,68.900002,66.699997,63.700001
20161020221500,451.5,427.350006,94.651164,100,56.400002,0,68.900002,66.699997,63.700001
20161020223000,451.5,427.350006,94.651164,100,57.099998,0,68.900002,66.699997,63.700001
20161020224500,451.5,427.350006,94.651164,100,56.400002,0,68.800003,66.699997,63.700001
20161020230000,451.5,427.350006,94.651164,100,56.400002,0,68.800003,66.699997,63.700001
20161020231500,451.5,433.649994,96.04651,100,57.099998,0,68.699997,66.699997,63.700001
20161020233000,451.5,433.649994,96.04651,100,57.099998,0,68.699997,66.699997,63.700001
20161020234500,451.5,433.649994,96.04651,100,56.0,0,68.599998,66.699997,63.700001
20161021000000,451.5,433.649994,96.04651,100,56.0,0,68.599998,66.699997,63.700001
20161021001500,451.5,438.899994,97.209301,100,57.099998,0,68.400002,66.699997,63.700001
20161021003000,451.5,447.299988,99.069765,100,57.099998,0,68.400002,66.699997,63.700001
20161021004500,451.5,452.549988,100.232555,100,56.0,0,68.300003,66.699997,63.700001
20161021010000,451.5,452.549988,100.232555,100,56.0,0,68.199997,66.699997,63.700001
20161021011500,451.5,462.0,102.325581,100,56.0,0,68.199997,66.699997,63.700001
20161021013000,451.5,462.0,102.325581,100,56.0,0,68.099998,66.699997,63.700001
20161021014500,451.5,462.0,102.325581,100,56.0,0,68.0,66.699997,63.700001
20161021020000,451.5,462.0,102.325581,99,56.0,0,67.900002,66.699997,63.700001
20161021021500,451.5,469.350006,103.95349,83,56.0,0,67.800003,66.699997,63.700001
20161021023000,451.5,469.350006,103.95349,76,56.0,0,67.699997,66.699997,63.700001
20161021024500,451.5,469.350006,103.95349,76,55.200001,0,67.599998,66.699997,63.700001
20161021030000,451.5,464.100006,102.790699,73,56.099998,0,67.400002,66.699997,63.700001
20161021031500,451.5,464.100006,102.790699,73,56.099998,0,67.400002,66.699997,63.700001
20161021033000,451.5,464.100006,102.790699,73,56.099998,0,67.300003,66.699997,63.700001
20161021034500,451.5,464.100006,102.790699,73,56.099998,0,67.300003,66.699997,63.700001
20161021040000,451.5,458.850006,101.627908,73,56.099998,0,67.199997,66.699997,63.700001
20161021041500,451.5,458.850006,101.627908,73,56.099998,0,67.199997,66.699997,63.700001
20161021043000,451.5,458.850006,101.627908,73,56.099998,0,67.099998,66.699997,63.700001
20161021044500,451.5,458.850006,101.627908,73,56.099998,0,67.099998,66.699997,63.700001
20161021050000,451.5,458.850006,101.627908,73,55.200001,0,66.900002,66.699997,63.700001
20161021051500,451.5,458.850006,101.627908,73,56.299999,0,66.900002,66.699997,63.700001
20161021053000,451.5,458.850006,101.627908,73,56.299999,0,66.900002,66.699997,63.700001
20161021054500,451.5,466.200012,103.255817,73,55.599998,0,66.800003,66.699997,63.700001
20161021060000,451.5,460.950012,102.093026,73,56.299999,0,66.800003,66.699997,63.700001
20161021061500,451.5,466.200012,103.255817,73,55.599998,0,66.699997,66.699997,63.700001
20161021063000,451.5,466.200012,103.255817,73,55.599998,0,66.699997,66.699997,63.700001
20161021064500,451.5,466.200012,103.255817,73,56.299999,0,66.599998,66.699997,63.700001
20161021070000,451.5,457.799988,101.395346,73,55.599998,0,66.599998,66.699997,63.700001
20161021071500,451.5,466.200012,103.255817,73,55.599998,0,66.5,66.699997,63.700001
20161021073000,451.5,452.549988,100.232555,73,56.299999,0,66.400002,66.699997,63.700001
20161021074500,451.5,452.549988,100.232555,73,56.299999,0,66.5,66.699997,63.700001
20161021080000,451.5,452.549988,100.232555,73,56.299999,0,66.699997,66.699997,63.700001
20161021081500,451.5,452.549988,100.232555,73,56.299999,0,67.0,66.699997,63.700001
20161021083000,451.5,452.549988,100.232555,73,56.299999,0,67.900002,66.699997,63.700001
20161021084500,451.5,452.549988,100.232555,73,55.599998,0,69.099998,66.699997,63.700001
20161021090000,451.5,446.25,98.837209,73,56.200001,0,69.699997,66.699997,63.700001
20161021091500,451.5,446.25,98.837209,73,57.099998,0,69.300003,66.699997,63.700001
20161021093000,451.5,455.700012,100.930235,73,56.0,0,68.800003,66.699997,63.700001
20161021094500,451.5,455.700012,100.930235,73,56.0,0,68.400002,66.699997,63.700001
20161021100000,451.5,455.700012,100.930235,73,57.099998,0,68.199997,66.699997,63.700001
20161021101500,451.5,446.25,98.837209,73,56.400002,0,68.199997,66.699997,63.700001
20161021103000,451.5,451.5,100.0,73,56.400002,0,68.199997,66.699997,63.700001
20161021104500,451.5,451.5,100.0,73,56.400002,0,68.199997,66.699997,63.700001
20161021110000,451.5,446.25,98.837209,73,57.200001,0,68.099998,66.699997,63.700001
20161021111500,451.5,446.25,98.837209,73,56.400002,0,68.099998,66.699997,63.700001
20161021113000,451.5,446.25,98.837209,73,57.099998,0,68.099998,66.699997,63.700001
20161021114500,451.5,446.25,98.837209,73,57.099998,0,68.099998,66.699997,63.700001
20161021120000,451.5,446.25,98.837209,73,57.099998,0,68.199997,66.699997,63.700001
20161021121500,451.5,446.25,98.837209,73,57.099998,0,68.199997,66.699997,63.700001
20161021123000,451.5,446.25,98.837209,73,57.099998,0,68.199997,66.699997,63.700001
20161021124500,451.5,446.25,98.837209,73,57.099998,0,68.199997,66.699997,63.700001
20161021130000,451.5,446.25,98.837209,73,57.099998,0,68.199997,66.699997,63.700001
20161021131500,451.5,441.0,97.674419,73,57.099998,0,68.199997,66.699997,63.700001
20161021133000,451.5,441.0,97.674419,73,57.099998,0,68.199997,66.699997,63.700001
20161021134500,451.5,441.0,97.674419,73,57.099998,0,68.199997,66.699997,63.700001
20161021140000,451.5,441.0,97.674419,73,57.099998,0,68.199997,66.699997,63.700001
20161021141500,451.5,441.0,97.674419,73,57.099998,0,68.199997,66.699997,63.700001
20161021143000,451.5,441.0,97.674419,73,56.400002,0,68.199997,66.699997,63.700001
20161021144500,451.5,433.649994,96.04651,74,56.400002,0,68.199997,66.699997,63.700001
20161021150000,451.5,439.950012,97.441863,74,57.099998,0,68.199997,66.699997,63.700001
20161021151500,451.5,434.700012,96.279072,74,57.099998,0,68.199997,66.699997,63.700001
20161021153000,451.5,439.950012,97.441863,75,57.099998,0,68.199997,66.699997,63.700001
20161021154500,451.5,432.600006,95.813955,76,57.099998,0,68.199997,66.699997,63.700001
20161021160000,451.5,438.899994,97.209301,76,57.099998,0,68.199997,66.699997,63.700001
20161021161500,451.5,438.899994,97.209301,77,57.099998,0,68.199997,66.699997,63.700001
20161021163000,451.5,438.899994,97.209301,77,57.099998,0,68.199997,66.699997,63.700001
20161021164500,451.5,444.149994,98.372092,77,57.099998,0,68.099998,66.699997,63.700001
20161021170000,451.5,444.149994,98.372092,77,57.099998,0,68.099998,66.699997,63.700001
20161021171500,451.5,444.149994,98.372092,77,57.099998,0,68.099998,66.699997,63.700001
20161021173000,451.5,444.149994,98.372092,77,57.099998,0,68.099998,66.699997,63.700001
20161021174500,451.5,444.149994,98.372092,77,57.099998,0,68.099998,66.699997,63.700001
20161021180000,451.5,444.149994,98.372092,77,56.400002,0,68.0,66.699997,63.700001
20161021181500,451.5,451.5,100.0,77,57.099998,0,67.900002,66.699997,63.700001
20161021183000,451.5,451.5,100.0,77,57.099998,0,67.900002,66.699997,63.700001
20161021184500,451.5,451.5,100.0,77,57.099998,0,67.800003,66.699997,63.700001
20161021190000,451.5,458.850006,101.627908,77,57.099998,0,67.800003,66.699997,63.700001
20161021191500,451.5,452.549988,100.232555,77,56.299999,0,67.699997,66.699997,63.700001
20161021193000,451.5,452.549988,100.232555,77,56.299999,0,67.699997,66.699997,63.700001
20161021194500,451.5,452.549988,100.232555,77,57.099998,0,67.599998,66.699997,63.700001
20161021200000,451.5,452.549988,100.232555,77,57.099998,0,67.599998,66.699997,63.700001
20161021201500,451.5,452.549988,100.232555,77,57.099998,0,67.400002,66.699997,63.700001
20161021203000,451.5,452.549988,100.232555,77,55.900002,0,67.400002,66.699997,63.700001
20161021204500,451.5,452.549988,100.232555,77,57.099998,0,67.300003,66.699997,63.700001
20161021210000,451.5,452.549988,100.232555,77,56.5,0,67.300003,66.699997,63.700001
20161021211500,451.5,452.549988,100.232555,77,56.5,0,67.199997,66.699997,63.700001
20161021213000,451.5,452.549988,100.232555,77,56.5,0,67.199997,66.699997,63.700001
20161021214500,451.5,452.549988,100.232555,77,55.599998,0,67.099998,66.699997,63.700001
20161021220000,451.5,452.549988,100.232555,77,57.5,0,67.099998,66.699997,63.700001
20161021221500,451.5,452.549988,100.232555,77,55.900002,0,66.900002,66.699997,63.700001
20161021223000,451.5,452.549988,100.232555,77,55.900002,0,66.900002,66.699997,63.700001
20161021224500,451.5,452.549988,100.232555,77,56.700001,0,66.800003,66.699997,63.700001
20161021230000,451.5,457.799988,101.395346,77,56.0,0,66.800003,66.699997,63.700001
20161021231500,451.5,463.049988,102.558137,77,56.0,0,66.699997,66.699997,63.700001
20161021233000,451.5,463.049988,102.558137,77,56.799999,0,66.699997,66.699997,63.700001
20161021234500,451.5,463.049988,102.558137,77,55.799999,0,66.599998,66.699997,63.700001
20161022000000,451.5,463.049988,102.558137,76,55.799999,0,66.599998,66.699997,63.700001
20161022001500,451.5,463.049988,102.558137,76,55.799999,0,66.5,66.699997,63.700001
20161022003000,451.5,463.049988,102.558137,76,55.799999,0,66.400002,66.699997,63.700001
20161022004500,451.5,452.549988,100.232555,76,56.700001,0,66.300003,66.699997,63.700001
20161022010000,451.5,452.549988,100.232555,76,56.700001,0,66.300003,66.699997,63.700001
20161022011500,451.5,457.799988,101.395346,76,55.900002,0,66.199997,66.699997,63.700001
20161022013000,451.5,457.799988,101.395346,76,56.799999,0,66.199997,66.699997,63.700001
20161022014500,451.5,452.549988,100.232555,76,55.5,0,66.199997,66.699997,63.700001
20161022020000,451.5,467.25,103.488372,76,56.799999,0,66.099998,66.699997,63.700001
20161022021500,451.5,467.25,103.488372,76,55.5,0,66.099998,66.699997,63.700001
20161022023000,451.5,467.25,103.488372,76,55.5,0,66.0,66.699997,63.700001
20161022024500,451.5,458.850006,101.627908,76,57.099998,0,66.0,66.699997,63.700001
20161022030000,451.5,458.850006,101.627908,76,55.599998,0,65.900002,66.699997,63.700001
20161022031500,451.5,458.850006,101.627908,76,55.599998,0,65.800003,66.699997,63.700001
20161022033000,451.5,458.850006,101.627908,76,56.799999,0,65.800003,66.699997,63.700001
20161022034500,451.5,452.549988,100.232555,76,55.5,0,65.699997,66.699997,63.700001
20161022040000,451.5,452.549988,100.232555,76,55.5,0,65.699997,66.699997,63.700001
20161022041500,451.5,462.0,102.325581,76,55.5,0,65.699997,66.699997,63.700001
20161022043000,451.5,462.0,102.325581,76,56.200001,0,65.599998,66.699997,63.700001
20161022044500,451.5,454.649994,100.697673,76,56.200001,0,65.599998,66.699997,63.700001
20161022050000,451.5,454.649994,100.697673,76,55.200001,0,65.599998,66.699997,63.700001
20161022051500,451.5,454.649994,100.697673,76,56.799999,0,65.5,66.699997,63.700001
20161022053000,451.5,454.649994,100.697673,76,56.0,0,65.5,66.699997,63.700001
20161022054500,451.5,444.149994,98.372092,76,57.099998,0,65.5,66.699997,63.700001
20161022060000,451.5,450.450012,99.767445,76,55.200001,0,65.5,66.699997,63.700001
20161022061500,451.5,450.450012,99.767445,76,56.0,0,65.400002,66.699997,63.700001
20161022063000,451.5,455.700012,100.930235,76,56.0,0,65.300003,66.699997,63.700001
20161022064500,451.5,445.200012,98.604654,76,56.0,0,65.300003,66.699997,63.700001
20161022070000,451.5,445.200012,98.604654,76,55.200001,0,65.300003,66.699997,63.700001
20161022071500,451.5,451.5,100.0,76,55.200001,0,65.300003,66.699997,63.700001
20161022073000,451.5,451.5,100.0,76,56.400002,0,65.199997,66.699997,63.700001
20161022074500,451.5,445.200012,98.604654,76,55.5,0,65.300003,66.699997,63.700001
20161022080000,451.5,429.450012,95.116282,76,55.5,0,65.5,66.699997,63.700001
20161022081500,451.5,446.25,98.837209,77,55.5,0,66.0,66.699997,63.700001
20161022083000,451.5,451.5,100.0,77,57.5,0,66.900002,66.699997,63.700001
20161022084500,451.5,451.5,100.0,77,56.299999,0,68.400002,66.699997,63.700001
20161022090000,451.5,445.200012,98.604654,77,57.5,0,69.099998,66.699997,63.700001
20161022091500,451.5,458.850006,101.627908,77,56.0,0,68.599998,66.699997,63.700001
20161022093000,451.5,458.850006,101.627908,77,56.0,0,67.900002,66.699997,63.700001
20161022094500,451.5,458.850006,101.627908,77,56.799999,0,67.400002,66.699997,63.700001
20161022100000,451.5,458.850006,101.627908,77,55.900002,0,67.199997,66.699997,63.700001
20161022101500,451.5,451.5,100.0,77,57.5,0,67.099998,66.699997,63.700001
20161022103000,451.5,456.75,101.162791,77,57.5,0,67.099998,66.699997,63.700001
20161022104500,451.5,456.75,101.162791,77,56.700001,0,67.099998,66.699997,63.700001
20161022110000,451.5,449.399994,99.534882,77,57.5,0,67.0,66.699997,63.700001
20161022111500,451.5,449.399994,99.534882,77,56.799999,0,67.0,66.699997,63.700001
20161022113000,451.5,449.399994,99.534882,77,56.799999,0,67.099998,66.699997,63.700001
20161022114500,451.5,441.0,97.674419,77,56.799999,0,67.099998,66.699997,63.700001
20161022120000,451.5,441.0,97.674419,77,56.799999,0,67.099998,66.699997,63.700001
20161022121500,451.5,441.0,97.674419,78,56.799999,0,67.099998,66.699997,63.700001
20161022123000,451.5,441.0,97.674419,78,56.799999,0,67.199997,66.699997,63.700001
20161022124500,451.5,441.0,97.674419,78,57.900002,0,67.199997,66.699997,63.700001
20161022130000,451.5,446.25,98.837209,78,56.799999,0,67.199997,66.699997,63.700001
20161022131500,451.5,441.0,97.674419,78,57.5,0,67.300003,66.699997,63.700001
20161022133000,451.5,441.0,97.674419,78,57.5,0,67.300003,66.699997,63.700001
20161022134500,451.5,441.0,97.674419,78,57.5,0,67.300003,66.699997,63.700001
20161022140000,451.5,441.0,97.674419,78,56.400002,0,67.300003,66.699997,63.700001
20161022141500,451.5,450.450012,99.767445,78,58.299999,0,67.300003,66.699997,63.700001
20161022143000,451.5,437.850006,96.976746,78,56.799999,0,67.400002,66.699997,63.700001
20161022144500,451.5,443.100006,98.139536,78,56.799999,0,67.400002,66.699997,63.700001
20161022150000,451.5,434.700012,96.279072,79,57.5,0,67.400002,66.699997,63.700001
20161022151500,451.5,441.0,97.674419,82,57.5,0,67.5,66.699997,63.700001
20161022153000,451.5,441.0,97.674419,82,57.5,0,67.599998,66.699997,63.700001
20161022154500,451.5,441.0,97.674419,84,56.799999,0,67.599998,66.699997,63.700001
20161022160000,451.5,447.299988,99.069765,84,57.900002,0,67.599998,66.699997,63.700001
20161022161500,451.5,435.75,96.511628,85,57.900002,0,67.699997,66.699997,63.700001
20161022163000,451.5,435.75,96.511628,85,56.700001,0,67.699997,66.699997,63.700001
20161022164500,451.5,447.299988,99.069765,85,56.700001,0,67.699997,66.699997,63.700001
20161022170000,451.5,447.299988,99.069765,85,58.700001,0,67.699997,66.699997,63.700001
20161022171500,451.5,447.299988,99.069765,85,57.5,0,67.699997,66.699997,63.700001
20161022173000,451.5,447.299988,99.069765,85,58.299999,0,67.699997,66.699997,63.700001
