PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022174500,451.5,447.299988,99.069765,85,56.599998,0,67.800003,66.699997,63.700001
20161022180000,451.5,447.299988,99.069765,85,58.5,0,67.800003,66.699997,63.700001
20161022181500,451.5,452.549988,100.232555,85,57.099998,0,67.699997,66.699997,63.700001
20161022183000,451.5,452.549988,100.232555,85,57.099998,0,67.699997,66.699997,63.700001
20161022184500,451.5,452.549988,100.232555,85,57.900002,0,67.699997,66.699997,63.700001
20161022190000,451.5,445.200012,98.604654,85,56.299999,0,67.699997,66.699997,63.700001
20161022191500,451.5,445.200012,98.604654,85,56.299999,0,67.699997,66.699997,63.700001
20161022193000,451.5,445.200012,98.604654,85,56.299999,0,67.699997,66.699997,63.700001
20161022194500,451.5,445.200012,98.604654,85,56.299999,0,67.699997,66.699997,63.700001
20161022200000,451.5,445.200012,98.604654,85,56.299999,0,67.599998,66.699997,63.700001
20161022201500,451.5,445.200012,98.604654,85,57.5,0,67.599998,66.699997,63.700001
20161022203000,451.5,438.899994,97.209301,85,56.299999,0,67.599998,66.699997,63.700001
20161022204500,451.5,438.899994,97.209301,85,56.299999,0,67.599998,66.699997,63.700001
20161022210000,451.5,446.25,98.837209,85,57.599998,0,67.599998,66.699997,63.700001
20161022211500,451.5,446.25,98.837209,85,56.700001,0,67.599998,66.699997,63.700001
20161022213000,451.5,438.899994,97.209301,85,56.700001,0,67.5,66.699997,63.700001
20161022214500,451.5,438.899994,97.209301,85,56.700001,0,67.400002,66.699997,63.700001
20161022220000,451.5,445.200012,98.604654,85,55.900002,0,67.400002,66.699997,63.700001
20161022221500,451.5,445.200012,98.604654,85,57.200001,0,67.400002,66.699997,63.700001
20161022223000,451.5,439.950012,97.441863,85,56.299999,0,67.300003,66.699997,63.700001
20161022224500,451.5,451.5,100.0,85,55.5,0,67.300003,66.699997,63.700001
20161022230000,451.5,451.5,100.0,85,56.299999,0,67.199997,66.699997,63.700001
20161022231500,451.5,451.5,100.0,85,56.299999,0,67.199997,66.699997,63.700001
20161022233000,451.5,451.5,100.0,85,55.599998,0,67.099998,66.699997,63.700001
20161022234500,451.5,445.200012,98.604654,85,56.700001,0,67.099998,66.699997,63.700001
20161023000000,451.5,445.200012,98.604654,85,56.0,0,67.0,66.699997,63.700001
20161023001500,451.5,445.200012,98.604654,85,56.0,0,66.900002,66.699997,63.700001
20161023003000,451.5,450.450012,99.767445,85,57.400002,0,66.900002,66.699997,63.700001
20161023004500,451.5,450.450012,99.767445,85,56.400002,0,66.800003,66.699997,63.700001
20161023010000,451.5,458.850006,101.627908,85,56.400002,0,66.800003,66.699997,63.700001
20161023011500,451.5,452.549988,100.232555,85,56.400002,0,66.699997,66.699997,63.700001
20161023013000,451.5,446.25,98.837209,85,56.400002,0,66.699997,66.699997,63.700001
20161023014500,451.5,446.25,98.837209,85,57.099998,0,66.599998,66.699997,63.700001
20161023020000,451.5,446.25,98.837209,85,56.400002,0,66.599998,66.699997,63.700001
20161023021500,451.5,446.25,98.837209,85,56.400002,0,66.5,66.699997,63.700001
20161023023000,451.5,437.850006,96.976746,86,56.400002,0,66.5,66.699997,63.700001
20161023024500,451.5,451.5,100.0,86,55.5,0,66.400002,66.699997,63.700001
20161023030000,451.5,451.5,100.0,86,55.5,0,66.400002,66.699997,63.700001
20161023031500,451.5,451.5,100.0,86,55.5,0,66.300003,66.699997,63.700001
20161023033000,451.5,451.5,100.0,86,55.5,0,66.199997,66.699997,63.700001
20161023034500,451.5,444.149994,98.372092,86,57.099998,0,66.199997,66.699997,63.700001
20161023040000,451.5,444.149994,98.372092,86,56.299999,0,66.199997,66.699997,63.700001
20161023041500,451.5,444.149994,98.372092,86,57.099998,0,66.099998,66.699997,63.700001
20161023043000,451.5,444.149994,98.372092,86,55.700001,0,66.099998,66.699997,63.700001
20161023044500,451.5,444.149994,98.372092,86,56.299999,0,66.099998,66.699997,63.700001
20161023050000,451.5,444.149994,98.372092,86,55.200001,0,66.0,66.699997,63.700001
20161023051500,451.5,451.5,100.0,86,56.299999,0,66.0,66.699997,63.700001
20161023053000,451.5,451.5,100.0,86,56.299999,0,65.900002,66.699997,63.700001
20161023054500,451.5,445.200012,98.604654,86,56.299999,0,65.800003,66.699997,63.700001
20161023060000,451.5,445.200012,98.604654,86,56.299999,0,65.800003,66.699997,63.700001
20161023061500,451.5,445.200012,98.604654,86,56.299999,0,65.800003,66.699997,63.700001
20161023063000,451.5,445.200012,98.604654,86,55.5,0,65.699997,66.699997,63.700001
20161023064500,451.5,438.899994,97.209301,86,56.299999,0,65.699997,66.699997,63.700001
20161023070000,451.5,438.899994,97.209301,86,55.200001,0,65.699997,66.699997,63.700001
20161023071500,451.5,438.899994,97.209301,86,56.400002,0,65.699997,66.699997,63.700001
20161023073000,451.5,412.649994,91.395347,100,56.400002,0,65.599998,66.699997,63.700001
20161023074500,451.5,412.649994,91.395347,100,57.5,0,65.699997,66.699997,63.700001
20161023080000,451.5,422.100006,93.488373,100,56.299999,0,66.0,66.699997,63.700001
20161023081500,451.5,428.399994,94.88372,100,57.900002,0,66.400002,66.699997,63.700001
20161023083000,451.5,416.850006,92.325583,100,55.900002,0,67.199997,66.699997,63.700001
20161023084500,451.5,426.299988,94.418602,100,55.900002,0,68.300003,66.699997,63.700001
20161023090000,451.5,426.299988,94.418602,100,55.900002,0,69.199997,66.699997,63.700001
20161023091500,451.5,421.049988,93.255811,100,56.700001,0,68.900002,66.699997,63.700001
20161023093000,451.5,427.350006,94.651164,100,57.5,0,68.400002,66.699997,63.700001
20161023094500,451.5,432.600006,95.813955,100,56.799999,0,68.099998,66.699997,63.700001
20161023100000,451.5,432.600006,95.813955,100,56.799999,0,67.900002,66.699997,63.700001
20161023101500,451.5,432.600006,95.813955,100,58.299999,0,67.800003,66.699997,63.700001
20161023103000,451.5,432.600006,95.813955,100,57.099998,0,67.699997,66.699997,63.700001
20161023104500,451.5,432.600006,95.813955,100,57.099998,0,67.699997,66.699997,63.700001
20161023110000,451.5,438.899994,97.209301,100,57.900002,0,67.699997,66.699997,63.700001
20161023111500,451.5,432.600006,95.813955,100,57.099998,0,67.699997,66.699997,63.700001
20161023113000,451.5,432.600006,95.813955,100,57.099998,0,67.800003,66.699997,63.700001
20161023114500,451.5,432.600006,95.813955,100,57.099998,0,67.800003,66.699997,63.700001
20161023120000,451.5,438.899994,97.209301,100,57.099998,0,67.800003,66.699997,63.700001
20161023121500,451.5,426.299988,94.418602,100,57.099998,0,67.900002,66.699997,63.700001
20161023123000,451.5,426.299988,94.418602,100,57.900002,0,67.900002,66.699997,63.700001
20161023124500,451.5,435.75,96.511628,100,56.799999,0,67.900002,66.699997,63.700001
20161023130000,451.5,454.649994,100.697673,100,56.799999,0,67.900002,66.699997,63.700001
20161023131500,451.5,462.0,102.325581,100,57.5,0,67.900002,66.699997,63.700001
20161023133000,451.5,462.0,102.325581,100,57.5,0,67.900002,66.699997,63.700001
20161023134500,451.5,462.0,102.325581,100,57.5,0,67.900002,66.699997,63.700001
20161023140000,451.5,454.649994,100.697673,100,57.5,0,67.900002,66.699997,63.700001
20161023141500,451.5,454.649994,100.697673,100,57.5,0,67.900002,66.699997,63.700001
20161023143000,451.5,454.649994,100.697673,100,57.5,0,67.900002,66.699997,63.700001
20161023144500,451.5,447.299988,99.069765,100,57.5,0,67.900002,66.699997,63.700001
20161023150000,451.5,454.649994,100.697673,100,57.5,0,68.0,66.699997,63.700001
20161023151500,451.5,454.649994,100.697673,100,57.5,0,68.099998,66.699997,63.700001
20161023153000,451.5,445.200012,98.604654,100,57.5,0,68.099998,66.699997,63.700001
20161023154500,451.5,445.200012,98.604654,100,57.5,0,68.099998,66.699997,63.700001
20161023160000,451.5,445.200012,98.604654,100,57.5,0,68.199997,66.699997,63.700001
20161023161500,451.5,445.200012,98.604654,100,57.5,0,68.199997,66.699997,63.700001
20161023163000,451.5,434.700012,96.279072,100,56.799999,0,68.199997,66.699997,63.700001
20161023164500,451.5,434.700012,96.279072,100,57.5,0,68.300003,66.699997,63.700001
20161023170000,451.5,434.700012,96.279072,100,57.5,0,68.300003,66.699997,63.700001
20161023171500,451.5,429.450012,95.116282,100,56.799999,0,68.400002,66.699997,63.700001
20161023173000,451.5,429.450012,95.116282,100,56.799999,0,68.400002,66.699997,63.700001
20161023174500,451.5,429.450012,95.116282,100,57.900002,0,68.400002,66.699997,63.700001
20161023180000,451.5,429.450012,95.116282,100,57.900002,0,68.5,66.699997,63.700001
20161023181500,451.5,429.450012,95.116282,100,56.799999,0,68.599998,66.699997,63.700001
20161023183000,451.5,429.450012,95.116282,100,56.799999,0,68.5,66.699997,63.700001
20161023184500,451.5,429.450012,95.116282,100,56.799999,0,68.5,66.699997,63.700001
20161023190000,451.5,429.450012,95.116282,100,56.799999,0,68.400002,66.699997,63.700001
20161023191500,451.5,429.450012,95.116282,100,56.799999,0,68.400002,66.699997,63.700001
20161023193000,451.5,429.450012,95.116282,100,56.799999,0,68.400002,66.699997,63.700001
20161023194500,451.5,429.450012,95.116282,100,56.799999,0,68.400002,66.699997,63.700001
20161023200000,451.5,429.450012,95.116282,100,56.799999,0,68.400002,66.699997,63.700001
20161023201500,451.5,429.450012,95.116282,100,56.799999,0,68.400002,66.699997,63.700001
20161023203000,451.5,421.049988,93.255811,100,56.099998,0,68.300003,66.699997,63.700001
20161023204500,451.5,421.049988,93.255811,100,56.700001,0,68.300003,66.699997,63.700001
20161023210000,451.5,421.049988,93.255811,100,56.0,0,68.300003,66.699997,63.700001
20161023211500,451.5,426.299988,94.418602,100,56.0,0,68.300003,66.699997,63.700001
20161023213000,451.5,426.299988,94.418602,100,57.099998,0,68.199997,66.699997,63.700001
20161023214500,451.5,426.299988,94.418602,100,56.0,0,68.199997,66.699997,63.700001
20161023220000,451.5,426.299988,94.418602,100,56.0,0,68.099998,66.699997,63.700001
20161023221500,451.5,426.299988,94.418602,100,56.0,0,68.099998,66.699997,63.700001
20161023223000,451.5,426.299988,94.418602,100,56.0,0,68.0,66.699997,63.700001
20161023224500,451.5,431.549988,95.581393,100,56.0,0,67.900002,66.699997,63.700001
20161023230000,451.5,431.549988,95.581393,100,56.0,0,67.900002,66.699997,63.700001
20161023231500,451.5,431.549988,95.581393,100,56.0,0,67.800003,66.699997,63.700001
20161023233000,451.5,431.549988,95.581393,100,57.099998,0,67.699997,66.699997,63.700001
20161023234500,451.5,438.899994,97.209301,100,56.0,0,67.699997,66.699997,63.700001
20161024000000,451.5,433.649994,96.04651,100,56.0,0,67.599998,66.699997,63.700001
20161024001500,451.5,438.899994,97.209301,100,56.0,0,67.599998,66.699997,63.700001
20161024003000,451.5,445.200012,98.604654,100,56.0,0,67.5,66.699997,63.700001
20161024004500,451.5,445.200012,98.604654,100,56.0,0,67.400002,66.699997,63.700001
20161024010000,451.5,451.5,100.0,100,56.0,0,67.300003,66.699997,63.700001
20161024011500,451.5,451.5,100.0,100,56.0,0,67.199997,66.699997,63.700001
20161024013000,451.5,451.5,100.0,100,56.0,0,67.199997,66.699997,63.700001
20161024014500,451.5,451.5,100.0,100,55.200001,0,67.099998,66.699997,63.700001
20161024020000,451.5,451.5,100.0,100,56.700001,0,67.0,66.699997,63.700001
20161024021500,451.5,451.5,100.0,100,55.599998,0,66.900002,66.699997,63.700001
20161024023000,451.5,446.25,98.837209,100,55.599998,0,66.900002,66.699997,63.700001
20161024024500,451.5,446.25,98.837209,100,56.400002,0,66.900002,66.699997,63.700001
20161024030000,451.5,446.25,98.837209,100,56.400002,0,66.800003,66.699997,63.700001
20161024031500,451.5,441.0,97.674419,100,56.400002,0,66.800003,66.699997,63.700001
20161024033000,451.5,447.299988,99.069765,100,56.400002,0,66.699997,66.699997,63.700001
20161024034500,451.5,447.299988,99.069765,100,56.400002,0,66.699997,66.699997,63.700001
20161024040000,451.5,447.299988,99.069765,100,56.400002,0,66.699997,66.699997,63.700001
20161024041500,451.5,447.299988,99.069765,100,55.599998,0,66.599998,66.699997,63.700001
20161024043000,451.5,447.299988,99.069765,100,55.599998,0,66.599998,66.699997,63.700001
20161024044500,451.5,454.649994,100.697673,100,55.599998,0,66.599998,66.699997,63.700001
20161024050000,451.5,454.649994,100.697673,100,55.599998,0,66.400002,66.699997,63.700001
20161024051500,451.5,447.299988,99.069765,100,56.400002,0,66.400002,66.699997,63.700001
20161024053000,451.5,438.899994,97.209301,100,56.400002,0,66.400002,66.699997,63.700001
20161024054500,451.5,438.899994,97.209301,100,56.400002,0,66.300003,66.699997,63.700001
20161024060000,451.5,445.200012,98.604654,100,56.400002,0,66.300003,66.699997,63.700001
20161024061500,451.5,445.200012,98.604654,100,55.200001,0,66.300003,66.699997,63.700001
20161024063000,451.5,456.75,101.162791,100,56.0,0,66.199997,66.699997,63.700001
20161024064500,451.5,456.75,101.162791,100,56.0,0,66.199997,66.699997,63.700001
20161024070000,451.5,429.450012,95.116282,100,57.099998,0,66.099998,66.699997,63.700001
20161024071500,451.5,429.450012,95.116282,100,56.0,0,66.199997,66.699997,63.700001
20161024073000,451.5,429.450012,95.116282,100,56.0,0,66.199997,66.699997,63.700001
20161024074500,451.5,421.049988,93.255811,100,56.799999,0,66.199997,66.699997,63.700001
20161024080000,451.5,421.049988,93.255811,100,56.0,0,66.400002,66.699997,63.700001
20161024081500,451.5,421.049988,93.255811,100,57.099998,0,66.900002,66.699997,63.700001
20161024083000,451.5,421.049988,93.255811,100,56.0,0,67.800003,66.699997,63.700001
20161024084500,451.5,421.049988,93.255811,100,56.799999,0,68.900002,66.699997,63.700001
20161024090000,451.5,428.399994,94.88372,100,56.799999,0,69.199997,66.699997,63.700001
20161024091500,451.5,428.399994,94.88372,100,56.0,0,68.599998,66.699997,63.700001
20161024093000,451.5,428.399994,94.88372,100,57.099998,0,68.199997,66.699997,63.700001
20161024094500,451.5,428.399994,94.88372,100,57.099998,0,67.900002,66.699997,63.700001
20161024100000,451.5,422.100006,93.488373,100,56.0,0,67.800003,66.699997,63.700001
20161024101500,451.5,422.100006,93.488373,100,56.700001,0,67.699997,66.699997,63.700001
20161024103000,451.5,422.100006,93.488373,100,56.700001,0,67.699997,66.699997,63.700001
20161024104500,451.5,427.350006,94.651164,100,56.700001,0,67.599998,66.699997,63.700001
20161024110000,451.5,421.049988,93.255811,100,56.700001,0,67.599998,66.699997,63.700001
20161024111500,451.5,428.399994,94.88372,100,56.700001,0,67.599998,66.699997,63.700001
20161024113000,451.5,420.0,93.023256,100,56.700001,0,67.599998,66.699997,63.700001
20161024114500,451.5,428.399994,94.88372,100,56.700001,0,67.599998,66.699997,63.700001
20161024120000,451.5,428.399994,94.88372,100,56.700001,0,67.599998,66.699997,63.700001
20161024121500,451.5,421.049988,93.255811,100,56.700001,0,67.599998,66.699997,63.700001
20161024123000,451.5,421.049988,93.255811,100,56.700001,0,67.599998,66.699997,63.700001
20161024124500,451.5,421.049988,93.255811,100,56.700001,0,67.699997,66.699997,63.700001
20161024130000,451.5,421.049988,93.255811,100,56.700001,0,67.699997,66.699997,63.700001
20161024131500,451.5,421.049988,93.255811,100,56.700001,0,67.699997,66.699997,63.700001
20161024133000,451.5,421.049988,93.255811,100,56.700001,0,67.699997,66.699997,63.700001
20161024134500,451.5,427.350006,94.651164,100,56.700001,0,67.699997,66.699997,63.700001
20161024140000,451.5,415.799988,92.093021,100,56.700001,0,67.800003,66.699997,63.700001
20161024141500,451.5,424.200012,93.953491,100,56.700001,0,67.800003,66.699997,63.700001
20161024143000,451.5,424.200012,93.953491,100,56.700001,0,67.800003,66.699997,63.700001
20161024144500,451.5,424.200012,93.953491,100,56.700001,0,67.800003,66.699997,63.700001
20161024150000,451.5,424.200012,93.953491,100,56.700001,0,67.900002,66.699997,63.700001
20161024151500,451.5,416.850006,92.325583,100,57.599998,0,67.900002,66.699997,63.700001
20161024153000,451.5,429.450012,95.116282,100,56.400002,0,67.900002,66.699997,63.700001
20161024154500,451.5,429.450012,95.116282,100,56.400002,0,67.900002,66.699997,63.700001
20161024160000,451.5,423.149994,93.720929,100,56.400002,0,67.900002,66.699997,63.700001
20161024161500,451.5,423.149994,93.720929,100,56.400002,0,67.900002,66.699997,63.700001
20161024163000,451.5,423.149994,93.720929,100,56.400002,0,67.900002,66.699997,63.700001
20161024164500,451.5,423.149994,93.720929,100,56.400002,0,67.900002,66.699997,63.700001
20161024170000,451.5,423.149994,93.720929,100,56.400002,0,67.900002,66.699997,63.700001
20161024171500,451.5,423.149994,93.720929,100,57.099998,0,67.900002,66.699997,63.700001
20161024173000,451.5,432.600006,95.813955,100,57.099998,0,67.900002,66.699997,63.700001
20161024174500,451.5,432.600006,95.813955,100,56.5,0,67.900002,66.699997,63.700001
20161024180000,451.5,432.600006,95.813955,100,56.5,0,67.900002,66.699997,63.700001
20161024181500,451.5,432.600006,95.813955,100,56.5,0,67.900002,66.699997,63.700001
20161024183000,451.5,426.299988,94.418602,100,57.099998,0,67.800003,66.699997,63.700001
20161024184500,451.5,432.600006,95.813955,100,56.400002,0,67.800003,66.699997,63.700001
20161024190000,451.5,432.600006,95.813955,100,56.400002,0,67.800003,66.699997,63.700001
20161024191500,451.5,432.600006,95.813955,100,56.400002,0,67.699997,66.699997,63.700001
20161024193000,451.5,421.049988,93.255811,100,56.400002,0,67.699997,66.699997,63.700001
20161024194500,451.5,433.649994,96.04651,100,56.400002,0,67.699997,66.699997,63.700001
20161024200000,451.5,428.399994,94.88372,100,56.400002,0,67.699997,66.699997,63.700001
20161024201500,451.5,428.399994,94.88372,100,56.400002,0,67.599998,66.699997,63.700001
20161024203000,451.5,428.399994,94.88372,100,56.400002,0,67.599998,66.699997,63.700001
20161024204500,451.5,422.100006,93.488373,100,56.400002,0,67.599998,66.699997,63.700001
20161024210000,451.5,428.399994,94.88372,100,57.099998,0,67.599998,66.699997,63.700001
20161024211500,451.5,428.399994,94.88372,100,56.5,0,67.599998,66.699997,63.700001
20161024213000,451.5,423.149994,93.720929,100,56.5,0,67.5,66.699997,63.700001
20161024214500,451.5,423.149994,93.720929,100,56.5,0,67.400002,66.699997,63.700001
20161024220000,451.5,431.549988,95.581393,100,56.5,0,67.400002,66.699997,63.700001
20161024221500,451.5,431.549988,95.581393,100,55.599998,0,67.300003,66.699997,63.700001
20161024223000,451.5,438.899994,97.209301,100,56.700001,0,67.199997,66.699997,63.700001
20161024224500,451.5,433.649994,96.04651,100,56.0,0,67.199997,66.699997,63.700001
20161024230000,451.5,433.649994,96.04651,100,56.0,0,67.199997,66.699997,63.700001
20161024231500,451.5,433.649994,96.04651,100,56.700001,0,67.099998,66.699997,63.700001
20161024233000,451.5,433.649994,96.04651,100,55.599998,0,67.099998,66.699997,63.700001
20161024234500,451.5,433.649994,96.04651,100,55.599998,0,66.900002,66.699997,63.700001
20161025000000,451.5,438.899994,97.209301,100,56.299999,0,66.900002,66.699997,63.700001
20161025001500,451.5,438.899994,97.209301,100,56.299999,0,66.800003,66.699997,63.700001
20161025003000,451.5,438.899994,97.209301,100,56.299999,0,66.800003,66.699997,63.700001
20161025004500,451.5,445.200012,98.604654,100,56.299999,0,66.699997,66.699997,63.700001
20161025010000,451.5,432.600006,95.813955,100,56.299999,0,66.599998,66.699997,63.700001
20161025011500,451.5,441.0,97.674419,100,56.299999,0,66.599998,66.699997,63.700001
20161025013000,451.5,441.0,97.674419,100,56.299999,0,66.599998,66.699997,63.700001
20161025014500,451.5,441.0,97.674419,100,56.299999,0,66.5,66.699997,63.700001
20161025020000,451.5,441.0,97.674419,100,56.299999,0,66.400002,66.699997,63.700001
20161025021500,451.5,441.0,97.674419,100,55.599998,0,66.300003,66.699997,63.700001
20161025023000,451.5,451.5,100.0,100,55.599998,0,66.300003,66.699997,63.700001
20161025024500,451.5,451.5,100.0,100,56.299999,0,66.199997,66.699997,63.700001
20161025030000,451.5,451.5,100.0,100,55.599998,0,66.199997,66.699997,63.700001
20161025031500,451.5,451.5,100.0,100,55.599998,0,66.099998,66.699997,63.700001
20161025033000,451.5,456.75,101.162791,100,56.700001,0,66.099998,66.699997,63.700001
20161025034500,451.5,446.25,98.837209,100,56.0,0,66.0,66.699997,63.700001
20161025040000,451.5,446.25,98.837209,100,56.0,0,66.0,66.699997,63.700001
20161025041500,451.5,446.25,98.837209,100,56.0,0,66.0,66.699997,63.700001
20161025043000,451.5,446.25,98.837209,100,55.200001,0,65.800003,66.699997,63.700001
20161025044500,451.5,446.25,98.837209,100,55.200001,0,65.800003,66.699997,63.700001
20161025050000,451.5,451.5,100.0,100,56.0,0,65.699997,66.699997,63.700001
20161025051500,451.5,451.5,100.0,100,56.0,0,65.699997,66.699997,63.700001
20161025053000,451.5,466.200012,103.255817,100,56.0,0,65.699997,66.699997,63.700001
20161025054500,451.5,458.850006,101.627908,100,56.0,0,65.599998,66.699997,63.700001
20161025060000,451.5,458.850006,101.627908,100,56.0,0,65.599998,66.699997,63.700001
20161025061500,451.5,449.399994,99.534882,100,56.0,0,65.599998,66.699997,63.700001
20161025063000,451.5,449.399994,99.534882,100,56.0,0,65.5,66.699997,63.700001
20161025064500,451.5,449.399994,99.534882,100,56.0,0,65.5,66.699997,63.700001
20161025070000,451.5,449.399994,99.534882,100,56.0,0,65.5,66.699997,63.700001
20161025071500,451.5,456.75,101.162791,100,55.200001,0,65.5,66.699997,63.700001
20161025073000,451.5,451.5,100.0,100,56.299999,0,65.5,66.699997,63.700001
20161025074500,451.5,451.5,100.0,100,55.599998,0,65.5,66.699997,63.700001
20161025080000,451.5,466.200012,103.255817,100,55.599998,0,65.599998,66.699997,63.700001
20161025081500,451.5,466.200012,103.255817,100,56.900002,0,66.0,66.699997,63.700001
20161025083000,451.5,451.5,100.0,100,56.0,0,66.699997,66.699997,63.700001
20161025084500,451.5,451.5,100.0,100,56.0,0,67.900002,66.699997,63.700001
20161025090000,451.5,451.5,100.0,100,57.099998,0,68.699997,66.699997,63.700001
20161025091500,451.5,451.5,100.0,100,56.0,0,68.300003,66.699997,63.700001
20161025093000,451.5,444.149994,98.372092,100,56.0,0,67.699997,66.699997,63.700001
20161025094500,451.5,444.149994,98.372092,100,57.099998,0,67.400002,66.699997,63.700001
20161025100000,451.5,444.149994,98.372092,100,57.099998,0,67.300003,66.699997,63.700001
20161025101500,451.5,451.5,100.0,100,56.400002,0,67.300003,66.699997,63.700001
20161025103000,451.5,451.5,100.0,100,56.400002,0,67.300003,66.699997,63.700001
20161025104500,451.5,445.200012,98.604654,100,56.400002,0,67.300003,66.699997,63.700001
20161025110000,451.5,445.200012,98.604654,100,57.5,0,67.400002,66.699997,63.700001
20161025111500,451.5,445.200012,98.604654,100,57.5,0,67.400002,66.699997,63.700001
20161025113000,451.5,445.200012,98.604654,100,57.5,0,67.400002,66.599998,63.599998
20161025114500,451.5,445.200012,98.604654,100,56.799999,0,67.5,66.599998,63.599998
20161025120000,451.5,445.200012,98.604654,100,56.799999,0,67.599998,66.599998,63.599998
20161025121500,451.5,445.200012,98.604654,100,56.799999,0,67.599998,66.599998,63.599998
20161025123000,451.5,451.5,100.0,100,57.5,0,67.599998,66.599998,63.599998
20161025124500,451.5,451.5,100.0,100,57.5,0,67.599998,66.599998,63.599998
20161025130000,451.5,451.5,100.0,100,56.799999,0,67.599998,66.599998,63.599998
20161025131500,451.5,451.5,100.0,100,56.799999,0,67.699997,66.599998,63.599998
20161025133000,451.5,451.5,100.0,100,56.799999,0,67.699997,66.599998,63.599998
20161025134500,451.5,451.5,100.0,100,56.799999,0,67.699997,66.599998,63.599998
20161025140000,451.5,451.5,100.0,100,57.900002,0,67.699997,66.599998,63.599998
20161025141500,451.5,460.950012,102.093026,100,57.900002,0,67.699997,66.599998,63.599998
20161025143000,451.5,450.450012,99.767445,100,57.200001,0,67.699997,66.599998,63.599998
20161025144500,451.5,450.450012,99.767445,100,57.200001,0,67.800003,66.599998,63.599998
20161025150000,451.5,450.450012,99.767445,100,57.200001,0,67.800003,66.599998,63.599998
20161025151500,451.5,450.450012,99.767445,100,57.200001,0,67.800003,66.599998,63.599998
20161025153000,451.5,457.799988,101.395346,100,57.200001,0,67.800003,66.599998,63.599998
20161025154500,451.5,457.799988,101.395346,100,57.200001,0,67.800003,66.599998,63.599998
20161025160000,451.5,466.200012,103.255817,92,57.900002,0,67.800003,66.599998,63.599998
20161025161500,451.5,466.200012,103.255817,88,57.299999,0,67.699997,66.599998,63.599998
20161025163000,451.5,455.700012,100.930235,87,57.299999,0,67.699997,66.599998,63.599998
20161025164500,451.5,455.700012,100.930235,86,57.299999,0,67.699997,66.599998,63.599998
20161025170000,451.5,466.200012,103.255817,86,57.299999,0,67.699997,66.599998,63.599998
20161025171500,451.5,466.200012,103.255817,86,57.299999,0,67.699997,66.599998,63.599998
20161025173000,451.5,466.200012,103.255817,86,57.299999,0,67.699997,66.599998,63.599998
20161025174500,451.5,466.200012,103.255817,86,56.400002,0,67.699997,66.599998,63.599998
20161025180000,451.5,455.700012,100.930235,86,56.400002,0,67.800003,66.599998,63.599998
20161025181500,451.5,445.200012,98.604654,86,56.400002,0,67.800003,66.599998,63.599998
20161025183000,451.5,445.200012,98.604654,86,56.400002,0,67.800003,66.599998,63.599998
20161025184500,451.5,451.5,100.0,86,57.5,0,67.900002,66.599998,63.599998
20161025190000,451.5,445.200012,98.604654,86,56.400002,0,67.900002,66.599998,63.599998
20161025191500,451.5,429.450012,95.116282,86,56.400002,0,67.900002,66.599998,63.599998
20161025193000,451.5,434.700012,96.279072,90,56.400002,0,67.900002,66.599998,63.599998
20161025194500,451.5,429.450012,95.116282,93,57.0,0,68.0,66.599998,63.599998
20161025200000,451.5,429.450012,95.116282,100,56.299999,0,68.0,66.599998,63.599998
20161025201500,451.5,424.200012,93.953491,100,56.299999,0,68.099998,66.599998,63.599998
20161025203000,451.5,424.200012,93.953491,100,56.299999,0,68.099998,66.599998,63.599998
20161025204500,451.5,429.450012,95.116282,100,56.299999,0,68.099998,66.599998,63.599998
20161025210000,451.5,414.75,91.860465,100,56.299999,0,68.099998,66.599998,63.599998
20161025211500,451.5,424.200012,93.953491,100,56.299999,0,68.099998,66.599998,63.599998
20161025213000,451.5,424.200012,93.953491,100,56.299999,0,68.099998,66.599998,63.599998
20161025214500,451.5,424.200012,93.953491,100,56.299999,0,68.099998,66.599998,63.599998
20161025220000,451.5,424.200012,93.953491,100,56.299999,0,68.0,66.599998,63.599998
20161025221500,451.5,424.200012,93.953491,100,56.299999,0,67.900002,66.599998,63.599998
20161025223000,451.5,437.850006,96.976746,100,57.099998,0,67.900002,66.599998,63.599998
20161025224500,451.5,437.850006,96.976746,100,57.099998,0,67.900002,66.599998,63.599998
20161025230000,451.5,437.850006,96.976746,100,56.299999,0,67.800003,66.599998,63.599998
20161025231500,451.5,437.850006,96.976746,100,56.299999,0,67.800003,66.599998,63.599998
20161025233000,451.5,437.850006,96.976746,100,56.299999,0,67.699997,66.599998,63.599998
20161025234500,451.5,437.850006,96.976746,100,56.299999,0,67.699997,66.599998,63.599998
20161026000000,451.5,437.850006,96.976746,100,56.299999,0,67.599998,66.599998,63.599998
20161026001500,451.5,432.600006,95.813955,100,56.299999,0,67.599998,66.599998,63.599998
20161026003000,451.5,441.0,97.674419,100,56.299999,0,67.400002,66.599998,63.599998
20161026004500,451.5,441.0,97.674419,100,55.599998,0,67.400002,66.599998,63.599998
20161026010000,451.5,441.0,97.674419,100,56.700001,0,67.400002,66.599998,63.599998
20161026011500,451.5,441.0,97.674419,100,56.0,0,67.300003,66.599998,63.599998
20161026013000,451.5,441.0,97.674419,100,56.0,0,67.300003,66.599998,63.599998
20161026014500,451.5,441.0,97.674419,100,56.0,0,67.199997,66.599998,63.599998
20161026020000,451.5,451.5,100.0,100,56.0,0,67.199997,66.599998,63.599998
20161026021500,451.5,438.899994,97.209301,100,57.099998,0,67.199997,66.599998,63.599998
20161026023000,451.5,438.899994,97.209301,100,55.599998,0,67.099998,66.599998,63.599998
20161026024500,451.5,438.899994,97.209301,100,55.599998,0,67.099998,66.599998,63.599998
20161026030000,451.5,446.25,98.837209,100,56.400002,0,67.099998,66.599998,63.599998
20161026031500,451.5,446.25,98.837209,100,55.599998,0,66.900002,66.599998,63.599998
20161026033000,451.5,446.25,98.837209,100,56.299999,0,66.900002,66.599998,63.599998
20161026034500,451.5,439.950012,97.441863,100,56.299999,0,66.900002,66.599998,63.599998
20161026040000,451.5,439.950012,97.441863,100,56.299999,0,66.900002,66.599998,63.599998
20161026041500,451.5,439.950012,97.441863,100,56.299999,0,66.900002,66.599998,63.599998
20161026043000,451.5,449.399994,99.534882,100,56.299999,0,66.800003,66.599998,63.599998
20161026044500,451.5,443.100006,98.139536,100,56.299999,0,66.800003,66.599998,63.599998
20161026050000,451.5,443.100006,98.139536,100,56.299999,0,66.800003,66.599998,63.599998
20161026051500,451.5,437.850006,96.976746,100,56.299999,0,66.800003,66.599998,63.599998
20161026053000,451.5,431.549988,95.581393,100,57.099998,0,66.800003,66.599998,63.599998
20161026054500,451.5,431.549988,95.581393,100,56.299999,0,66.800003,66.599998,63.599998
20161026060000,451.5,446.25,98.837209,100,56.299999,0,66.800003,66.599998,63.599998
20161026061500,451.5,438.899994,97.209301,100,57.099998,0,66.800003,66.599998,63.599998
20161026063000,451.5,438.899994,97.209301,100,56.0,0,66.699997,66.599998,63.599998
20161026064500,451.5,421.049988,93.255811,100,56.0,0,66.699997,66.599998,63.599998
20161026070000,451.5,421.049988,93.255811,100,56.0,0,66.699997,66.599998,63.599998
20161026071500,451.5,427.350006,94.651164,100,56.0,0,66.800003,66.599998,63.599998
20161026073000,451.5,422.100006,93.488373,100,57.200001,0,66.800003,66.599998,63.599998
20161026074500,451.5,422.100006,93.488373,100,56.0,0,66.900002,66.599998,63.599998
20161026080000,451.5,422.100006,93.488373,100,56.0,0,66.900002,66.599998,63.599998
20161026081500,451.5,422.100006,93.488373,100,56.0,0,67.0,66.599998,63.599998
20161026083000,451.5,422.100006,93.488373,100,56.0,0,67.699997,66.599998,63.599998
20161026084500,451.5,422.100006,93.488373,100,57.099998,0,68.900002,66.599998,63.599998
20161026090000,451.5,429.450012,95.116282,100,57.099998,0,69.599998,66.599998,63.599998
20161026091500,451.5,429.450012,95.116282,100,57.099998,0,69.300003,66.599998,63.599998
20161026093000,451.5,423.149994,93.720929,100,56.299999,0,68.800003,66.599998,63.599998
20161026094500,451.5,423.149994,93.720929,100,56.299999,0,68.5,66.599998,63.599998
20161026100000,451.5,432.600006,95.813955,100,57.200001,0,68.400002,66.599998,63.599998
20161026101500,451.5,432.600006,95.813955,100,57.200001,0,68.300003,66.599998,63.599998
20161026103000,451.5,432.600006,95.813955,100,56.400002,0,68.300003,66.599998,63.599998
20161026104500,451.5,423.149994,93.720929,100,57.5,0,68.400002,66.599998,63.599998
20161026110000,451.5,432.600006,95.813955,100,57.5,0,68.400002,66.599998,63.599998
20161026111500,451.5,422.100006,93.488373,100,57.5,0,68.400002,66.599998,63.599998
20161026113000,451.5,427.350006,94.651164,100,56.799999,0,68.400002,66.599998,63.599998
20161026114500,451.5,427.350006,94.651164,100,56.799999,0,68.400002,66.599998,63.599998
20161026120000,451.5,420.0,93.023256,100,56.799999,0,68.400002,66.599998,63.599998
20161026121500,451.5,427.350006,94.651164,100,56.799999,0,68.400002,66.599998,63.599998
20161026123000,451.5,414.75,91.860465,100,56.799999,0,68.5,66.599998,63.599998
20161026124500,451.5,429.450012,95.116282,100,56.799999,0,68.599998,66.599998,63.599998
20161026130000,451.5,422.100006,93.488373,100,56.799999,0,68.599998,66.599998,63.599998
20161026131500,451.5,422.100006,93.488373,100,56.799999,0,68.400002,66.599998,63.599998
20161026133000,451.5,422.100006,93.488373,100,56.799999,0,68.5,66.599998,63.599998
20161026134500,451.5,422.100006,93.488373,100,56.799999,0,68.5,66.599998,63.599998
20161026140000,451.5,422.100006,93.488373,100,56.799999,0,68.599998,66.599998,63.599998
20161026141500,451.5,422.100006,93.488373,100,57.599998,0,68.599998,66.599998,63.599998
20161026143000,451.5,422.100006,93.488373,100,56.799999,0,68.599998,66.599998,63.599998
20161026144500,451.5,415.799988,92.093021,100,56.799999,0,68.599998,66.599998,63.599998
20161026150000,451.5,423.149994,93.720929,100,56.799999,0,68.699997,66.599998,63.599998
20161026151500,451.5,423.149994,93.720929,100,56.799999,0,68.699997,66.599998,63.599998
20161026153000,451.5,417.899994,92.558138,100,56.799999,0,68.699997,66.599998,63.599998
20161026154500,451.5,417.899994,92.558138,100,56.799999,0,68.699997,66.599998,63.599998
20161026160000,451.5,422.100006,93.488373,100,56.799999,0,68.699997,66.599998,63.599998
20161026161500,451.5,422.100006,93.488373,100,56.799999,0,68.699997,66.599998,63.599998
20161026163000,451.5,427.350006,94.651164,100,56.799999,0,68.699997,66.599998,63.599998
20161026164500,451.5,427.350006,94.651164,100,56.799999,0,68.699997,66.599998,63.599998
20161026170000,451.5,415.799988,92.093021,100,56.799999,0,67.199997,66.599998,63.599998
20161026171500,451.5,415.799988,92.093021,100,57.599998,0,66.900002,66.599998,63.599998
20161026173000,451.5,415.799988,92.093021,100,56.400002,0,66.699997,66.599998,63.599998
20161026174500,451.5,415.799988,92.093021,100,57.5,0,66.599998,66.599998,63.599998
20161026180000,451.5,415.799988,92.093021,100,57.5,0,67.199997,66.599998,63.599998
20161026181500,451.5,424.200012,93.953491,100,56.799999,0,68.199997,69.400002,66.400002
20161026183000,451.5,424.200012,93.953491,100,57.5,0,68.699997,69.400002,66.400002
20161026184500,451.5,431.549988,95.581393,100,56.400002,0,68.900002,69.400002,66.400002
20161026190000,451.5,415.799988,92.093021,100,56.400002,0,68.900002,69.400002,66.400002
20161026191500,451.5,426.299988,94.418602,100,57.200001,0,69.0,69.400002,66.400002
20161026193000,451.5,416.850006,92.325583,100,56.400002,0,69.099998,69.400002,66.400002
20161026194500,451.5,432.600006,95.813955,100,56.400002,0,69.099998,69.400002,66.400002
20161026200000,451.5,432.600006,95.813955,100,57.099998,0,69.099998,69.400002,66.400002
20161026201500,451.5,432.600006,95.813955,100,56.400002,0,69.099998,69.400002,66.400002
20161026203000,451.5,432.600006,95.813955,100,56.400002,0,69.0,69.400002,66.400002
20161026204500,451.5,432.600006,95.813955,100,56.400002,0,68.900002,69.400002,66.400002
20161026210000,451.5,422.100006,93.488373,100,56.400002,0,68.900002,69.400002,66.400002
20161026211500,451.5,422.100006,93.488373,100,56.400002,0,68.800003,69.400002,66.400002
20161026213000,451.5,422.100006,93.488373,100,56.400002,0,68.800003,69.400002,66.400002
20161026214500,451.5,429.450012,95.116282,100,57.200001,0,68.800003,69.400002,66.400002
20161026220000,451.5,429.450012,95.116282,100,56.400002,0,68.800003,69.400002,66.400002
20161026221500,451.5,429.450012,95.116282,100,56.400002,0,68.800003,69.400002,66.400002
20161026223000,451.5,429.450012,95.116282,100,57.099998,0,68.800003,69.400002,66.400002
20161026224500,451.5,429.450012,95.116282,100,57.099998,0,68.699997,69.400002,66.400002
20161026230000,451.5,429.450012,95.116282,100,56.299999,0,68.699997,69.400002,66.400002
20161026231500,451.5,464.100006,102.790699,100,56.299999,0,68.699997,69.400002,66.400002
20161026233000,451.5,464.100006,102.790699,96,57.200001,0,68.599998,69.400002,66.400002
20161026234500,451.5,464.100006,102.790699,92,56.400002,0,68.400002,69.400002,66.400002
20161027000000,451.5,470.399994,104.186045,86,56.400002,0,68.300003,69.400002,66.400002
20161027001500,451.5,464.100006,102.790699,83,57.200001,0,68.199997,69.400002,66.400002
20161027003000,451.5,458.850006,101.627908,81,56.0,0,68.199997,69.400002,66.400002
20161027004500,451.5,466.200012,103.255817,79,56.0,0,68.199997,69.400002,66.400002
20161027010000,451.5,466.200012,103.255817,77,57.099998,0,68.099998,69.400002,66.400002
20161027011500,451.5,458.850006,101.627908,77,56.400002,0,68.099998,69.400002,66.400002
20161027013000,451.5,458.850006,101.627908,77,56.400002,0,68.099998,69.400002,66.400002
20161027014500,451.5,458.850006,101.627908,77,56.400002,0,67.900002,69.400002,66.400002
20161027020000,451.5,466.200012,103.255817,77,56.400002,0,68.0,69.400002,66.400002
20161027021500,451.5,466.200012,103.255817,77,56.400002,0,67.900002,69.400002,66.400002
20161027023000,451.5,466.200012,103.255817,77,56.400002,0,67.900002,69.400002,66.400002
20161027024500,451.5,466.200012,103.255817,77,56.400002,0,67.800003,69.400002,66.400002
20161027030000,451.5,460.950012,102.093026,76,56.400002,0,67.800003,69.400002,66.400002
20161027031500,451.5,454.649994,100.697673,76,56.400002,0,67.699997,69.400002,66.400002
20161027033000,451.5,454.649994,100.697673,76,57.099998,0,67.699997,69.400002,66.400002
20161027034500,451.5,454.649994,100.697673,76,56.0,0,67.699997,69.400002,66.400002
20161027040000,451.5,449.399994,99.534882,76,56.0,0,67.699997,69.400002,66.400002
20161027041500,451.5,458.850006,101.627908,76,57.099998,0,67.599998,69.400002,66.400002
20161027043000,451.5,451.5,100.0,76,56.400002,0,67.599998,69.400002,66.400002
20161027044500,451.5,451.5,100.0,76,56.400002,0,67.599998,69.400002,66.400002
20161027050000,451.5,457.799988,101.395346,76,57.200001,0,67.599998,69.400002,66.400002
20161027051500,451.5,451.5,100.0,76,56.400002,0,67.599998,69.400002,66.400002
20161027053000,451.5,456.75,101.162791,76,57.099998,0,67.599998,69.400002,66.400002
20161027054500,451.5,456.75,101.162791,76,57.099998,0,67.599998,69.400002,66.400002
20161027060000,451.5,451.5,100.0,76,56.400002,0,67.599998,69.400002,66.400002
20161027061500,451.5,451.5,100.0,76,56.400002,0,67.599998,69.400002,66.400002
20161027063000,451.5,451.5,100.0,76,56.400002,0,67.5,69.400002,66.400002
20161027064500,451.5,458.850006,101.627908,76,57.099998,0,67.599998,69.400002,66.400002
20161027070000,451.5,466.200012,103.255817,73,56.5,0,67.599998,69.400002,66.400002
20161027071500,451.5,466.200012,103.255817,73,56.5,0,67.5,69.400002,66.400002
20161027073000,451.5,466.200012,103.255817,72,56.5,0,67.599998,69.400002,66.400002
20161027074500,451.5,466.200012,103.255817,71,57.099998,0,67.199997,69.400002,66.400002
20161027080000,451.5,466.200012,103.255817,71,56.400002,0,67.5,69.400002,66.400002
20161027081500,451.5,458.850006,101.627908,70,56.400002,0,67.5,69.400002,66.400002
20161027083000,451.5,458.850006,101.627908,66,57.099998,0,67.5,69.400002,66.400002
20161027084500,451.5,464.100006,102.790699,66,57.099998,0,67.400002,69.400002,66.400002
20161027090000,451.5,464.100006,102.790699,66,57.099998,0,67.599998,69.400002,66.400002
20161027091500,451.5,464.100006,102.790699,65,56.400002,0,67.5,69.400002,66.400002
20161027093000,451.5,456.75,101.162791,65,57.099998,0,67.5,69.400002,66.400002
20161027094500,451.5,462.0,102.325581,65,57.099998,0,67.599998,69.400002,66.400002
20161027100000,451.5,462.0,102.325581,65,57.099998,0,67.599998,69.400002,66.400002
20161027101500,451.5,462.0,102.325581,65,57.099998,0,67.0,69.400002,66.400002
20161027103000,451.5,462.0,102.325581,65,57.099998,0,67.599998,69.400002,66.400002
20161027104500,451.5,462.0,102.325581,65,57.099998,0,67.599998,69.400002,66.400002
20161027110000,451.5,462.0,102.325581,64,57.099998,0,67.800003,69.400002,66.400002
20161027111500,451.5,462.0,102.325581,64,57.099998,0,67.900002,69.400002,66.400002
20161027113000,451.5,462.0,102.325581,64,57.099998,0,67.900002,69.400002,66.400002
20161027114500,451.5,462.0,102.325581,64,56.400002,0,67.900002,69.400002,66.400002
20161027120000,451.5,467.25,103.488372,64,56.400002,0,67.900002,69.400002,66.400002
20161027121500,451.5,460.950012,102.093026,64,56.400002,0,67.900002,69.400002,66.400002
20161027123000,451.5,460.950012,102.093026,64,56.400002,0,67.900002,69.400002,66.400002
20161027124500,451.5,451.5,100.0,64,56.400002,0,68.199997,69.400002,66.400002
20161027130000,451.5,451.5,100.0,64,56.400002,0,68.199997,69.400002,66.400002
20161027131500,451.5,451.5,100.0,64,57.099998,0,68.300003,69.400002,66.400002
20161027133000,451.5,451.5,100.0,64,57.099998,0,68.300003,69.400002,66.400002
20161027134500,451.5,444.149994,98.372092,64,56.400002,0,68.300003,69.400002,66.400002
20161027140000,451.5,444.149994,98.372092,64,56.400002,0,68.400002,69.400002,66.400002
20161027141500,451.5,444.149994,98.372092,64,56.400002,0,68.300003,69.400002,66.400002
20161027143000,451.5,444.149994,98.372092,64,57.099998,0,68.300003,69.400002,66.400002
20161027144500,451.5,450.450012,99.767445,64,56.400002,0,68.400002,69.400002,66.400002
20161027150000,451.5,445.200012,98.604654,64,57.099998,0,68.400002,69.5,66.5
20161027151500,451.5,445.200012,98.604654,64,56.400002,0,68.400002,69.5,66.5
20161027153000,451.5,451.5,100.0,64,57.099998,0,68.400002,69.5,66.5
20161027154500,451.5,451.5,100.0,64,56.0,0,68.400002,69.5,66.5
20161027160000,451.5,463.049988,102.558137,64,56.799999,0,68.400002,69.5,66.5
20161027161500,451.5,463.049988,102.558137,64,56.799999,0,68.300003,69.5,66.5
20161027163000,451.5,463.049988,102.558137,64,56.799999,0,68.400002,69.5,66.5
20161027164500,451.5,452.549988,100.232555,64,56.799999,0,68.400002,69.5,66.5
20161027170000,451.5,452.549988,100.232555,64,56.799999,0,68.400002,69.5,66.5
20161027171500,451.5,443.100006,98.139536,64,56.799999,0,68.400002,69.5,66.5
20161027173000,451.5,443.100006,98.139536,64,56.799999,0,68.699997,69.5,66.5
20161027174500,451.5,451.5,100.0,64,56.799999,0,68.900002,70.400002,67.400002
20161027180000,451.5,451.5,100.0,64,56.799999,0,69.0,70.400002,67.400002
20161027181500,451.5,451.5,100.0,64,57.5,0,69.099998,70.400002,67.400002
20161027183000,451.5,443.100006,98.139536,64,56.400002,0,69.199997,70.599998,67.599998
20161027184500,451.5,443.100006,98.139536,64,57.200001,0,69.300003,71.800003,68.800003
20161027190000,451.5,443.100006,98.139536,65,56.400002,0,69.599998,71.800003,68.800003
20161027191500,451.5,443.100006,98.139536,65,56.400002,0,69.699997,71.800003,68.800003
20161027193000,451.5,443.100006,98.139536,65,56.400002,0,69.699997,71.800003,68.800003
20161027194500,451.5,443.100006,98.139536,66,56.400002,0,69.699997,71.800003,68.800003
20161027200000,451.5,443.100006,98.139536,66,57.099998,0,69.599998,71.800003,68.800003
20161027201500,451.5,443.100006,98.139536,66,56.0,0,69.400002,68.400002,65.400002
20161027203000,451.5,443.100006,98.139536,66,56.0,0,69.400002,68.400002,65.400002
20161027204500,451.5,451.5,100.0,66,56.700001,0,69.199997,68.400002,65.400002
20161027210000,451.5,456.75,101.162791,66,56.0,0,69.199997,68.400002,65.400002
20161027211500,451.5,456.75,101.162791,66,56.0,0,69.099998,68.400002,65.400002
20161027213000,451.5,462.0,102.325581,65,56.700001,0,68.599998,68.400002,65.400002
20161027214500,451.5,456.75,101.162791,65,55.900002,0,68.699997,68.400002,65.400002
20161027220000,451.5,466.200012,103.255817,65,55.900002,0,68.599998,68.400002,65.400002
20161027221500,451.5,466.200012,103.255817,65,55.900002,0,68.400002,68.400002,65.400002
20161027223000,451.5,460.950012,102.093026,65,55.900002,0,68.400002,68.400002,65.400002
20161027224500,451.5,460.950012,102.093026,65,55.900002,0,68.300003,68.5,65.5
20161027230000,451.5,460.950012,102.093026,65,55.900002,0,68.199997,68.5,65.5
20161027231500,451.5,454.649994,100.697673,65,56.700001,0,68.099998,68.5,65.5
20161027233000,451.5,462.0,102.325581,65,56.0,0,68.099998,68.5,65.5
20161027234500,451.5,462.0,102.325581,65,56.0,0,67.900002,68.5,65.5
20161028000000,451.5,452.549988,100.232555,65,57.099998,0,67.900002,68.5,65.5
20161028001500,451.5,452.549988,100.232555,65,56.299999,0,67.800003,68.5,65.5
20161028003000,451.5,452.549988,100.232555,65,56.299999,0,67.800003,66.599998,63.599998
20161028004500,451.5,452.549988,100.232555,65,56.299999,0,67.800003,66.599998,63.599998
20161028010000,451.5,452.549988,100.232555,65,56.299999,0,67.699997,66.599998,63.599998
20161028011500,451.5,452.549988,100.232555,65,56.299999,0,67.699997,66.599998,63.599998
20161028013000,451.5,457.799988,101.395346,65,56.299999,0,67.599998,66.599998,63.599998
20161028014500,451.5,450.450012,99.767445,65,56.299999,0,67.599998,66.599998,63.599998
20161028020000,451.5,450.450012,99.767445,65,57.099998,0,67.5,66.599998,63.599998
20161028021500,451.5,460.950012,102.093026,65,56.0,0,67.400002,66.599998,63.599998
20161028023000,451.5,460.950012,102.093026,65,56.0,0,67.400002,66.599998,63.599998
20161028024500,451.5,460.950012,102.093026,65,56.0,0,67.300003,66.599998,63.599998
20161028030000,451.5,460.950012,102.093026,65,56.0,0,67.300003,66.599998,63.599998
20161028031500,451.5,460.950012,102.093026,65,57.099998,0,67.300003,66.599998,63.599998
20161028033000,451.5,466.200012,103.255817,65,55.700001,0,67.199997,66.599998,63.599998
20161028034500,451.5,458.850006,101.627908,65,55.700001,0,67.199997,66.599998,63.599998
20161028040000,451.5,450.450012,99.767445,65,56.400002,0,67.099998,66.599998,63.599998
20161028041500,451.5,450.450012,99.767445,65,56.400002,0,67.099998,66.599998,63.599998
20161028043000,451.5,450.450012,99.767445,65,56.400002,0,67.099998,66.599998,63.599998
20161028044500,451.5,450.450012,99.767445,65,56.400002,0,67.099998,66.599998,63.599998
20161028050000,451.5,444.149994,98.372092,65,57.099998,0,67.099998,66.599998,63.599998
20161028051500,451.5,450.450012,99.767445,65,56.0,0,67.0,66.599998,63.599998
20161028053000,451.5,450.450012,99.767445,65,56.700001,0,66.900002,66.599998,63.599998
20161028054500,451.5,434.700012,96.279072,66,56.0,0,66.900002,66.599998,63.599998
20161028060000,451.5,434.700012,96.279072,67,56.0,0,66.900002,66.599998,63.599998
20161028061500,451.5,441.0,97.674419,69,56.799999,0,66.900002,66.599998,63.599998
20161028063000,451.5,441.0,97.674419,70,56.0,0,66.800003,66.599998,63.599998
20161028064500,451.5,441.0,97.674419,71,56.700001,0,66.699997,66.599998,63.599998
20161028070000,451.5,446.25,98.837209,71,56.700001,0,66.800003,66.599998,63.599998
20161028071500,451.5,446.25,98.837209,71,56.700001,0,66.699997,66.599998,63.599998
20161028073000,451.5,446.25,98.837209,71,57.5,0,66.900002,66.599998,63.599998
20161028074500,451.5,446.25,98.837209,71,56.400002,0,66.900002,66.599998,63.599998
20161028080000,451.5,446.25,98.837209,71,56.400002,0,66.900002,66.599998,63.599998
20161028081500,451.5,446.25,98.837209,71,57.200001,0,67.0,66.599998,63.599998
20161028083000,451.5,446.25,98.837209,71,56.400002,0,67.199997,66.599998,63.599998
20161028084500,451.5,446.25,98.837209,71,56.400002,0,67.400002,66.599998,63.599998
20161028090000,451.5,446.25,98.837209,71,58.799999,100,67.099998,71.800003,68.800003
20161028091500,451.5,446.25,98.837209,71,64.400002,100,67.699997,71.800003,68.800003
20161028093000,451.5,458.850006,101.627908,73,76.800003,100,68.199997,71.800003,68.800003
20161028094500,451.5,458.850006,101.627908,73,68.199997,100,68.900002,72.0,69.0
20161028100000,451.5,458.850006,101.627908,73,57.200001,100,69.300003,72.099998,69.099998
20161028101500,451.5,458.850006,101.627908,73,56.400002,100,69.300003,72.199997,69.199997
20161028103000,451.5,458.850006,101.627908,73,57.200001,100,69.199997,72.199997,69.199997
20161028104500,451.5,458.850006,101.627908,72,57.200001,100,69.099998,72.199997,69.199997
20161028110000,451.5,458.850006,101.627908,72,57.200001,100,68.900002,72.199997,69.199997
20161028111500,451.5,458.850006,101.627908,72,57.200001,100,68.800003,72.199997,69.199997
20161028113000,451.5,467.25,103.488372,71,57.200001,100,68.800003,72.199997,69.199997
20161028114500,451.5,467.25,103.488372,68,57.200001,100,68.699997,72.199997,69.199997
20161028120000,451.5,457.799988,101.395346,65,56.400002,100,67.800003,72.199997,69.199997
20161028121500,451.5,457.799988,101.395346,65,57.599998,100,66.800003,72.199997,69.199997
20161028123000,451.5,450.450012,99.767445,65,72.800003,100,67.599998,72.199997,69.199997
20161028124500,451.5,450.450012,99.767445,65,65.800003,100,68.300003,72.199997,69.199997
20161028130000,451.5,450.450012,99.767445,65,74.800003,100,69.099998,72.199997,69.199997
20161028131500,451.5,450.450012,99.767445,65,56.400002,100,68.099998,72.199997,69.199997
20161028133000,451.5,450.450012,99.767445,65,56.400002,100,68.900002,72.199997,69.199997
20161028134500,451.5,450.450012,99.767445,65,56.400002,100,68.900002,72.199997,69.199997
20161028140000,451.5,450.450012,99.767445,65,56.400002,100,68.800003,72.199997,69.199997
20161028141500,451.5,450.450012,99.767445,65,57.900002,100,68.699997,72.199997,69.199997
20161028143000,451.5,456.75,101.162791,65,57.200001,100,68.699997,72.199997,69.199997
20161028144500,451.5,450.450012,99.767445,65,58.799999,100,68.599998,72.199997,69.199997
20161028150000,451.5,455.700012,100.930235,65,57.599998,100,68.599998,72.199997,69.199997
20161028151500,451.5,455.700012,100.930235,65,57.599998,100,68.599998,72.199997,69.199997
