PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028153000,451.5,455.700012,100.930235,65,56.799999,100,68.599998,72.199997,69.199997
20161028154500,451.5,455.700012,100.930235,65,57.5,100,68.5,72.199997,69.199997
20161028160000,451.5,455.700012,100.930235,65,57.5,100,68.400002,72.199997,69.199997
20161028161500,451.5,462.0,102.325581,65,57.5,100,68.400002,72.199997,69.199997
20161028163000,451.5,462.0,102.325581,65,59.200001,100,68.400002,72.199997,69.199997
20161028164500,451.5,438.899994,97.209301,68,62.799999,100,68.599998,72.199997,69.199997
20161028170000,451.5,438.899994,97.209301,68,67.199997,100,68.800003,72.199997,69.199997
20161028171500,451.5,444.149994,98.372092,68,64.900002,100,69.099998,72.199997,69.199997
20161028173000,451.5,444.149994,98.372092,68,63.200001,100,69.199997,72.199997,69.199997
20161028174500,451.5,444.149994,98.372092,68,64.800003,100,69.400002,72.199997,69.199997
20161028180000,451.5,437.850006,96.976746,68,66.400002,100,69.400002,72.199997,69.199997
20161028181500,451.5,446.25,98.837209,68,56.0,100,69.300003,72.199997,69.199997
20161028183000,451.5,438.899994,97.209301,68,56.599998,100,69.099998,72.199997,69.199997
20161028184500,451.5,445.200012,98.604654,68,56.599998,100,68.800003,72.199997,69.199997
20161028190000,451.5,445.200012,98.604654,68,56.599998,100,68.699997,72.199997,69.199997
20161028191500,451.5,445.200012,98.604654,68,56.0,100,68.599998,72.199997,69.199997
20161028193000,451.5,445.200012,98.604654,68,56.799999,100,68.400002,72.199997,69.199997
20161028194500,451.5,450.450012,99.767445,68,58.299999,100,68.400002,72.199997,69.199997
20161028200000,451.5,450.450012,99.767445,68,57.099998,100,68.300003,72.199997,69.199997
20161028201500,451.5,455.700012,100.930235,68,56.400002,100,68.199997,72.199997,69.199997
20161028203000,451.5,455.700012,100.930235,68,56.400002,100,68.199997,72.199997,69.199997
20161028204500,451.5,449.399994,99.534882,68,59.799999,100,68.099998,72.199997,69.199997
20161028210000,451.5,449.399994,99.534882,68,64.900002,100,68.199997,72.199997,69.199997
20161028211500,451.5,449.399994,99.534882,68,68.699997,100,68.599998,72.199997,69.199997
20161028213000,451.5,449.399994,99.534882,68,71.900002,100,69.199997,72.199997,69.199997
20161028214500,451.5,449.399994,99.534882,68,57.599998,0,69.5,72.199997,69.199997
20161028220000,451.5,449.399994,99.534882,68,56.400002,0,69.199997,72.199997,69.199997
20161028221500,451.5,449.399994,99.534882,68,56.400002,100,68.800003,72.199997,69.199997
20161028223000,451.5,449.399994,99.534882,68,56.400002,100,68.599998,72.199997,69.199997
20161028224500,451.5,454.649994,100.697673,68,56.400002,100,68.300003,72.199997,69.199997
20161028230000,451.5,454.649994,100.697673,68,57.099998,100,68.099998,72.199997,69.199997
20161028231500,451.5,454.649994,100.697673,68,57.099998,100,67.900002,72.199997,69.199997
20161028233000,451.5,454.649994,100.697673,68,57.099998,100,67.800003,72.199997,69.199997
20161028234500,451.5,464.100006,102.790699,68,60.700001,100,67.800003,72.199997,69.199997
20161029000000,451.5,464.100006,102.790699,68,85.5,100,68.199997,72.199997,69.199997
20161029001500,451.5,464.100006,102.790699,66,74.199997,100,69.0,72.199997,69.199997
20161029003000,451.5,464.100006,102.790699,66,63.099998,0,69.5,72.199997,69.199997
20161029004500,451.5,464.100006,102.790699,65,56.299999,0,69.199997,72.199997,69.199997
20161029010000,451.5,450.450012,99.767445,65,56.299999,100,68.699997,72.199997,69.199997
20161029011500,451.5,456.75,101.162791,65,55.599998,100,68.300003,72.199997,69.199997
20161029013000,451.5,456.75,101.162791,65,57.099998,100,67.900002,72.199997,69.199997
20161029014500,451.5,451.5,100.0,65,58.299999,100,67.699997,72.199997,69.199997
20161029020000,451.5,460.950012,102.093026,65,57.599998,100,67.599998,72.199997,69.199997
20161029021500,451.5,447.299988,99.069765,65,71.400002,100,67.599998,72.199997,69.199997
20161029023000,451.5,447.299988,99.069765,65,87.300003,100,68.5,72.199997,69.199997
20161029024500,451.5,454.649994,100.697673,65,73.5,100,69.199997,72.199997,69.199997
20161029030000,451.5,466.200012,103.255817,65,56.0,0,69.400002,72.199997,69.199997
20161029031500,451.5,466.200012,103.255817,64,57.099998,100,68.900002,72.199997,69.199997
20161029033000,451.5,455.700012,100.930235,64,55.599998,100,68.400002,72.199997,69.199997
20161029034500,451.5,455.700012,100.930235,64,56.700001,100,68.099998,72.199997,69.199997
20161029040000,451.5,455.700012,100.930235,64,57.299999,100,67.699997,72.199997,69.199997
20161029041500,451.5,455.700012,100.930235,64,56.400002,100,67.5,72.199997,69.199997
20161029043000,451.5,455.700012,100.930235,64,75.599998,100,67.5,72.199997,69.199997
20161029044500,451.5,455.700012,100.930235,64,78.300003,100,68.199997,72.199997,69.199997
20161029050000,451.5,455.700012,100.930235,64,75.599998,100,69.099998,72.199997,69.199997
20161029051500,451.5,462.0,102.325581,64,57.099998,0,69.400002,72.199997,69.199997
20161029053000,451.5,462.0,102.325581,64,55.599998,100,68.900002,72.199997,69.199997
20161029054500,451.5,456.75,101.162791,64,55.599998,100,68.400002,72.199997,69.199997
20161029060000,451.5,456.75,101.162791,64,57.599998,100,67.900002,72.199997,69.199997
20161029061500,451.5,462.0,102.325581,64,56.799999,100,67.599998,72.199997,69.199997
20161029063000,451.5,462.0,102.325581,64,58.700001,100,67.400002,72.199997,69.199997
20161029064500,451.5,462.0,102.325581,64,73.0,100,67.599998,72.199997,69.199997
20161029070000,451.5,452.549988,100.232555,64,80.099998,100,68.300003,72.199997,69.199997
20161029071500,451.5,452.549988,100.232555,64,83.099998,100,69.199997,72.199997,69.199997
20161029073000,451.5,452.549988,100.232555,64,56.0,0,69.400002,72.199997,69.199997
20161029074500,451.5,437.850006,96.976746,68,56.700001,100,68.900002,72.199997,69.199997
20161029080000,451.5,437.850006,96.976746,68,56.700001,100,69.0,72.199997,69.199997
20161029081500,451.5,437.850006,96.976746,68,55.599998,0,70.0,72.199997,69.199997
20161029083000,451.5,443.100006,98.139536,68,57.099998,0,71.0,72.199997,69.199997
20161029084500,451.5,443.100006,98.139536,68,56.400002,0,71.900002,72.199997,69.199997
20161029090000,451.5,449.399994,99.534882,68,56.400002,0,72.099998,72.199997,69.199997
20161029091500,451.5,464.100006,102.790699,65,56.400002,0,70.900002,72.199997,69.199997
20161029093000,451.5,458.850006,101.627908,65,56.400002,0,70.0,72.199997,69.199997
20161029094500,451.5,458.850006,101.627908,65,56.400002,0,69.400002,72.199997,69.199997
20161029100000,451.5,458.850006,101.627908,65,56.400002,0,69.099998,72.199997,69.199997
20161029101500,451.5,458.850006,101.627908,65,57.900002,100,68.800003,72.199997,69.199997
20161029103000,451.5,451.5,100.0,65,56.400002,100,68.699997,72.199997,69.199997
20161029104500,451.5,441.0,97.674419,65,56.400002,100,68.599998,72.199997,69.199997
20161029110000,451.5,447.299988,99.069765,65,57.5,100,68.599998,72.199997,69.199997
20161029111500,451.5,447.299988,99.069765,65,57.5,100,68.599998,72.199997,69.199997
20161029113000,451.5,447.299988,99.069765,65,57.5,100,68.599998,72.199997,69.199997
20161029114500,451.5,441.0,97.674419,65,59.099998,100,68.599998,72.199997,69.199997
20161029120000,451.5,441.0,97.674419,65,59.099998,100,68.599998,72.199997,69.199997
20161029121500,451.5,441.0,97.674419,65,58.400002,100,68.599998,72.199997,69.199997
20161029123000,451.5,441.0,97.674419,66,58.400002,100,68.599998,72.199997,69.199997
20161029124500,451.5,441.0,97.674419,66,57.5,100,68.599998,72.199997,69.199997
20161029130000,451.5,441.0,97.674419,67,58.700001,100,68.699997,72.199997,69.199997
20161029131500,451.5,441.0,97.674419,67,57.900002,100,68.699997,72.199997,69.199997
20161029133000,451.5,441.0,97.674419,67,57.200001,100,68.699997,72.199997,69.199997
20161029134500,451.5,433.649994,96.04651,68,57.200001,100,68.699997,72.199997,69.199997
20161029140000,451.5,449.399994,99.534882,69,58.400002,100,68.699997,72.199997,69.199997
20161029141500,451.5,449.399994,99.534882,69,58.400002,100,68.800003,72.199997,69.199997
20161029143000,451.5,449.399994,99.534882,69,60.700001,100,68.800003,72.199997,69.199997
20161029144500,451.5,449.399994,99.534882,69,60.0,100,68.900002,72.199997,69.199997
20161029150000,451.5,454.649994,100.697673,69,61.700001,100,69.0,72.199997,69.199997
20161029151500,451.5,454.649994,100.697673,69,61.700001,100,69.099998,72.199997,69.199997
20161029153000,451.5,454.649994,100.697673,69,60.299999,100,69.099998,72.199997,69.199997
20161029154500,451.5,454.649994,100.697673,69,60.299999,100,69.199997,72.199997,69.199997
20161029160000,451.5,454.649994,100.697673,69,61.900002,100,69.199997,72.199997,69.199997
20161029161500,451.5,454.649994,100.697673,69,60.0,100,69.199997,72.199997,69.199997
20161029163000,451.5,454.649994,100.697673,69,60.799999,100,69.300003,72.199997,69.199997
20161029164500,451.5,447.299988,99.069765,69,61.900002,100,69.300003,72.199997,69.199997
20161029170000,451.5,447.299988,99.069765,69,60.0,100,69.300003,72.199997,69.199997
20161029171500,451.5,447.299988,99.069765,69,60.799999,100,69.400002,72.199997,69.199997
20161029173000,451.5,452.549988,100.232555,69,60.0,100,69.400002,72.199997,69.199997
20161029174500,451.5,445.200012,98.604654,69,60.0,100,69.400002,72.199997,69.199997
20161029180000,451.5,455.700012,100.930235,69,60.0,100,69.300003,72.199997,69.199997
20161029181500,451.5,447.299988,99.069765,69,61.5,100,69.300003,72.199997,69.199997
20161029183000,451.5,447.299988,99.069765,69,60.0,100,69.300003,72.199997,69.199997
20161029184500,451.5,447.299988,99.069765,69,61.799999,100,69.400002,72.199997,69.199997
20161029190000,451.5,437.850006,96.976746,69,60.0,100,69.400002,72.199997,69.199997
20161029191500,451.5,445.200012,98.604654,69,61.200001,100,69.400002,72.199997,69.199997
20161029193000,451.5,445.200012,98.604654,69,59.900002,100,69.400002,72.199997,69.199997
20161029194500,451.5,445.200012,98.604654,69,59.900002,100,69.400002,72.199997,69.199997
20161029200000,451.5,445.200012,98.604654,69,61.400002,100,69.400002,72.199997,69.199997
20161029201500,451.5,445.200012,98.604654,69,61.400002,100,69.400002,72.199997,69.199997
20161029203000,451.5,445.200012,98.604654,69,60.0,100,69.400002,72.199997,69.199997
20161029204500,451.5,445.200012,98.604654,69,60.0,100,69.400002,72.199997,69.199997
20161029210000,451.5,451.5,100.0,69,60.900002,100,69.400002,72.199997,69.199997
20161029211500,451.5,451.5,100.0,69,60.900002,100,69.300003,72.199997,69.199997
20161029213000,451.5,458.850006,101.627908,69,59.599998,100,69.300003,72.199997,69.199997
20161029214500,451.5,458.850006,101.627908,69,61.099998,100,69.300003,72.199997,69.199997
20161029220000,451.5,467.25,103.488372,69,59.599998,100,69.199997,72.199997,69.199997
20161029221500,451.5,456.75,101.162791,69,61.5,100,69.099998,72.199997,69.199997
20161029223000,451.5,456.75,101.162791,69,59.200001,100,69.099998,72.199997,69.199997
20161029224500,451.5,456.75,101.162791,69,60.900002,100,69.0,72.199997,69.199997
20161029230000,451.5,462.0,102.325581,69,59.599998,100,68.900002,72.199997,69.199997
20161029231500,451.5,462.0,102.325581,69,60.799999,100,68.900002,72.199997,69.199997
20161029233000,451.5,456.75,101.162791,68,63.200001,100,68.900002,72.199997,69.199997
20161029234500,451.5,456.75,101.162791,68,62.400002,100,68.900002,72.199997,69.199997
20161030000000,451.5,456.75,101.162791,68,66.199997,100,69.099998,72.199997,69.199997
20161030001500,451.5,456.75,101.162791,68,62.400002,100,69.099998,72.199997,69.199997
20161030003000,451.5,450.450012,99.767445,68,63.900002,100,69.099998,72.199997,69.199997
20161030004500,451.5,457.799988,101.395346,68,63.900002,100,69.099998,72.199997,69.199997
20161030010000,451.5,457.799988,101.395346,68,62.0,100,69.099998,72.199997,69.199997
20161030011500,451.5,457.799988,101.395346,68,65.400002,100,69.099998,72.199997,69.199997
20161030013000,451.5,457.799988,101.395346,68,61.599998,100,69.0,72.199997,69.199997
20161030014500,451.5,457.799988,101.395346,68,64.800003,100,68.900002,72.199997,69.199997
20161030020000,451.5,457.799988,101.395346,68,62.799999,100,68.900002,72.199997,69.199997
20161030021500,451.5,467.25,103.488372,66,63.599998,100,68.900002,72.199997,69.199997
20161030023000,451.5,467.25,103.488372,66,66.800003,100,68.900002,72.199997,69.199997
20161030024500,451.5,462.0,102.325581,66,64.0,100,69.099998,72.199997,69.199997
20161030030000,451.5,462.0,102.325581,66,71.099998,100,69.099998,72.199997,69.199997
20161030031500,451.5,462.0,102.325581,66,64.900002,100,69.199997,72.199997,69.199997
20161030033000,451.5,451.5,100.0,66,70.099998,100,69.300003,72.199997,69.199997
20161030034500,451.5,456.75,101.162791,66,65.300003,100,69.300003,72.199997,69.199997
20161030040000,451.5,456.75,101.162791,66,68.099998,100,69.300003,72.199997,69.199997
20161030041500,451.5,456.75,101.162791,66,66.800003,100,69.300003,72.199997,69.199997
20161030043000,451.5,456.75,101.162791,66,64.400002,100,69.300003,72.199997,69.199997
20161030044500,451.5,456.75,101.162791,66,71.099998,100,69.300003,72.199997,69.199997
20161030050000,451.5,456.75,101.162791,66,64.400002,100,69.300003,72.199997,69.199997
20161030051500,451.5,456.75,101.162791,66,71.0,100,69.300003,72.199997,69.199997
20161030053000,451.5,456.75,101.162791,66,65.300003,100,69.400002,72.199997,69.199997
20161030054500,451.5,456.75,101.162791,66,66.0,100,69.300003,72.199997,69.199997
20161030060000,451.5,466.200012,103.255817,66,69.199997,100,69.400002,72.199997,69.199997
20161030061500,451.5,455.700012,100.930235,66,64.900002,100,69.300003,72.199997,69.199997
20161030063000,451.5,455.700012,100.930235,66,71.800003,100,69.300003,72.199997,69.199997
20161030064500,451.5,455.700012,100.930235,66,65.300003,100,69.300003,72.199997,69.199997
20161030070000,451.5,463.049988,102.558137,66,67.199997,100,69.300003,72.199997,69.199997
20161030071500,451.5,463.049988,102.558137,66,67.199997,100,69.300003,72.199997,69.199997
20161030073000,451.5,463.049988,102.558137,66,64.0,100,69.300003,72.199997,69.199997
20161030074500,451.5,463.049988,102.558137,66,70.800003,100,69.300003,72.199997,69.199997
20161030080000,451.5,463.049988,102.558137,66,64.400002,100,69.300003,72.199997,69.199997
20161030081500,451.5,468.299988,103.720928,66,71.5,100,69.400002,72.199997,69.199997
20161030083000,451.5,463.049988,102.558137,66,56.400002,0,69.400002,72.199997,69.199997
20161030084500,451.5,454.649994,100.697673,66,56.400002,0,69.199997,72.199997,69.199997
20161030090000,451.5,454.649994,100.697673,66,57.200001,0,69.599998,72.199997,69.199997
20161030091500,451.5,449.399994,99.534882,66,56.299999,0,69.800003,72.199997,69.199997
20161030093000,451.5,464.100006,102.790699,66,56.299999,0,69.599998,72.199997,69.199997
20161030094500,451.5,457.799988,101.395346,66,57.200001,0,69.300003,72.199997,69.199997
20161030100000,451.5,457.799988,101.395346,66,57.200001,0,69.099998,72.199997,69.199997
20161030101500,451.5,457.799988,101.395346,66,57.200001,0,69.099998,72.199997,69.199997
20161030103000,451.5,449.399994,99.534882,66,57.200001,100,68.900002,72.199997,69.199997
20161030104500,451.5,449.399994,99.534882,66,57.200001,100,68.800003,72.199997,69.199997
20161030110000,451.5,437.850006,96.976746,66,57.200001,100,68.800003,72.199997,69.199997
20161030111500,451.5,437.850006,96.976746,66,57.200001,100,68.800003,72.199997,69.199997
20161030113000,451.5,437.850006,96.976746,66,57.900002,100,68.900002,72.199997,69.199997
20161030114500,451.5,443.100006,98.139536,67,56.400002,100,68.900002,72.199997,69.199997
20161030120000,451.5,432.600006,95.813955,67,57.200001,100,68.900002,72.199997,69.199997
20161030121500,451.5,438.899994,97.209301,68,57.200001,100,68.900002,72.199997,69.199997
20161030123000,451.5,438.899994,97.209301,68,57.200001,100,68.900002,72.199997,69.199997
20161030124500,451.5,438.899994,97.209301,68,56.400002,100,68.900002,72.199997,69.199997
20161030130000,451.5,438.899994,97.209301,69,57.200001,100,68.900002,72.199997,69.199997
20161030131500,451.5,438.899994,97.209301,69,57.200001,100,68.900002,72.199997,69.199997
20161030133000,451.5,445.200012,98.604654,69,57.200001,100,68.900002,72.199997,69.199997
20161030134500,451.5,439.950012,97.441863,69,57.200001,100,68.900002,72.199997,69.199997
20161030140000,451.5,439.950012,97.441863,69,57.200001,100,68.900002,72.199997,69.199997
20161030141500,451.5,439.950012,97.441863,69,57.200001,100,68.900002,72.199997,69.199997
20161030143000,451.5,439.950012,97.441863,69,57.200001,100,69.0,72.199997,69.199997
20161030144500,451.5,439.950012,97.441863,69,57.200001,100,69.0,72.199997,69.199997
20161030150000,451.5,439.950012,97.441863,69,57.200001,100,69.0,72.199997,69.199997
20161030151500,451.5,445.200012,98.604654,69,57.200001,100,69.0,72.199997,69.199997
20161030153000,451.5,445.200012,98.604654,69,57.200001,100,69.0,72.199997,69.199997
20161030154500,451.5,445.200012,98.604654,69,57.200001,100,69.0,72.199997,69.199997
20161030160000,451.5,451.5,100.0,69,57.200001,100,69.0,72.199997,69.199997
20161030161500,451.5,451.5,100.0,69,56.400002,100,69.0,72.199997,69.199997
20161030163000,451.5,451.5,100.0,69,58.299999,100,69.0,72.199997,69.199997
20161030164500,451.5,451.5,100.0,69,58.299999,100,69.0,72.199997,69.199997
20161030170000,451.5,451.5,100.0,69,58.299999,100,69.0,72.199997,69.199997
20161030171500,451.5,451.5,100.0,69,57.200001,100,69.0,72.199997,69.199997
20161030173000,451.5,451.5,100.0,69,57.200001,100,69.0,72.199997,69.199997
20161030174500,451.5,451.5,100.0,69,57.200001,100,69.0,72.199997,69.199997
20161030180000,451.5,451.5,100.0,69,57.200001,100,69.0,72.199997,69.199997
20161030181500,451.5,445.200012,98.604654,69,56.400002,100,69.0,72.199997,69.199997
20161030183000,451.5,450.450012,99.767445,69,57.099998,100,69.0,72.199997,69.199997
20161030184500,451.5,450.450012,99.767445,69,57.099998,100,69.0,72.199997,69.199997
20161030190000,451.5,450.450012,99.767445,69,57.099998,100,68.900002,72.199997,69.199997
20161030191500,451.5,457.799988,101.395346,69,57.099998,100,68.900002,72.199997,69.199997
20161030193000,451.5,449.399994,99.534882,69,57.099998,100,68.900002,72.199997,69.199997
20161030194500,451.5,449.399994,99.534882,69,57.099998,100,68.800003,72.199997,69.199997
20161030200000,451.5,449.399994,99.534882,69,58.299999,100,68.800003,72.199997,69.199997
20161030201500,451.5,449.399994,99.534882,69,58.299999,100,68.800003,72.199997,69.199997
20161030203000,451.5,449.399994,99.534882,69,57.200001,100,68.800003,72.199997,69.199997
20161030204500,451.5,449.399994,99.534882,69,57.200001,100,68.699997,72.199997,69.199997
20161030210000,451.5,449.399994,99.534882,69,57.200001,100,68.699997,72.199997,69.199997
20161030211500,451.5,444.149994,98.372092,69,57.200001,100,68.699997,72.199997,69.199997
20161030213000,451.5,437.850006,96.976746,69,57.200001,100,68.699997,72.199997,69.199997
20161030214500,451.5,451.5,100.0,69,57.200001,100,68.599998,72.199997,69.199997
20161030220000,451.5,444.149994,98.372092,69,57.200001,100,68.599998,72.199997,69.199997
20161030221500,451.5,444.149994,98.372092,69,57.200001,100,68.599998,72.199997,69.199997
20161030223000,451.5,451.5,100.0,69,57.200001,100,68.599998,72.199997,69.199997
20161030224500,451.5,466.200012,103.255817,69,58.799999,100,68.599998,72.199997,69.199997
20161030230000,451.5,466.200012,103.255817,69,64.0,100,68.599998,72.199997,69.199997
20161030231500,451.5,466.200012,103.255817,69,64.900002,100,68.699997,72.199997,69.199997
20161030233000,451.5,460.950012,102.093026,67,64.900002,100,68.900002,72.199997,69.199997
20161030234500,451.5,455.700012,100.930235,67,72.599998,100,69.199997,72.199997,69.199997
20161031000000,451.5,462.0,102.325581,67,59.299999,0,69.400002,72.199997,69.199997
20161031001500,451.5,462.0,102.325581,67,55.599998,0,69.300003,72.199997,69.199997
20161031003000,451.5,462.0,102.325581,67,55.599998,100,68.900002,72.199997,69.199997
20161031004500,451.5,456.75,101.162791,67,56.799999,100,68.599998,72.199997,69.199997
20161031010000,451.5,464.100006,102.790699,67,55.599998,100,68.400002,72.199997,69.199997
20161031011500,451.5,464.100006,102.790699,67,57.099998,100,68.199997,72.199997,69.199997
20161031013000,451.5,464.100006,102.790699,67,57.099998,100,68.099998,72.199997,69.199997
20161031014500,451.5,464.100006,102.790699,67,57.099998,100,67.900002,72.199997,69.199997
20161031020000,451.5,458.850006,101.627908,67,57.099998,100,67.900002,72.199997,69.199997
20161031021500,451.5,458.850006,101.627908,66,67.900002,100,67.900002,72.199997,69.199997
20161031023000,451.5,458.850006,101.627908,66,70.599998,100,68.400002,72.199997,69.199997
20161031024500,451.5,458.850006,101.627908,66,78.599998,100,69.099998,72.199997,69.199997
20161031030000,451.5,466.200012,103.255817,66,57.599998,0,69.5,72.199997,69.199997
20161031031500,451.5,460.950012,102.093026,66,56.0,0,69.199997,72.199997,69.199997
20161031033000,451.5,460.950012,102.093026,66,56.0,100,68.699997,72.199997,69.199997
20161031034500,451.5,460.950012,102.093026,66,56.0,100,68.300003,72.199997,69.199997
20161031040000,451.5,455.700012,100.930235,66,56.799999,100,68.099998,72.199997,69.199997
20161031041500,451.5,462.0,102.325581,66,56.799999,100,67.800003,72.199997,69.199997
20161031043000,451.5,462.0,102.325581,66,56.799999,100,67.599998,72.199997,69.199997
20161031044500,451.5,456.75,101.162791,66,64.300003,100,67.599998,72.199997,69.199997
20161031050000,451.5,456.75,101.162791,66,89.5,100,68.199997,72.199997,69.199997
20161031051500,451.5,451.5,100.0,66,72.5,100,69.099998,72.199997,69.199997
20161031053000,451.5,460.950012,102.093026,66,56.400002,0,69.400002,72.199997,69.199997
20161031054500,451.5,451.5,100.0,66,57.0,0,69.099998,72.199997,69.199997
20161031060000,451.5,456.75,101.162791,66,56.0,100,68.599998,72.199997,69.199997
20161031061500,451.5,451.5,100.0,66,56.0,100,68.199997,72.199997,69.199997
20161031063000,451.5,451.5,100.0,66,57.900002,100,67.900002,72.199997,69.199997
20161031064500,451.5,451.5,100.0,66,56.799999,100,67.699997,72.199997,69.199997
20161031070000,451.5,458.850006,101.627908,66,59.900002,100,67.5,72.199997,69.199997
20161031071500,451.5,458.850006,101.627908,66,83.300003,100,67.900002,72.199997,69.199997
20161031073000,451.5,464.100006,102.790699,66,76.400002,100,68.699997,72.199997,69.199997
20161031074500,451.5,464.100006,102.790699,66,63.0,0,69.599998,72.199997,69.199997
20161031080000,451.5,457.799988,101.395346,66,56.799999,0,69.800003,72.199997,69.199997
20161031081500,451.5,450.450012,99.767445,66,56.799999,0,70.800003,72.199997,69.199997
20161031083000,451.5,445.200012,98.604654,69,56.799999,0,71.699997,72.199997,69.199997
20161031084500,451.5,445.200012,98.604654,69,56.799999,0,72.300003,72.199997,69.199997
20161031090000,451.5,445.200012,98.604654,69,56.799999,0,72.400002,72.199997,69.199997
20161031091500,451.5,438.899994,97.209301,69,56.799999,0,71.300003,72.199997,69.199997
20161031093000,451.5,446.25,98.837209,69,56.799999,0,70.400002,72.199997,69.199997
20161031094500,451.5,446.25,98.837209,69,56.799999,0,69.800003,72.199997,69.199997
20161031100000,451.5,451.5,100.0,69,58.099998,0,69.400002,72.199997,69.199997
20161031101500,451.5,451.5,100.0,69,58.099998,0,69.199997,72.199997,69.199997
20161031103000,451.5,451.5,100.0,69,57.200001,0,69.099998,72.199997,69.199997
20161031104500,451.5,445.200012,98.604654,69,57.200001,100,68.900002,72.199997,69.199997
20161031110000,451.5,450.450012,99.767445,69,57.200001,100,68.800003,72.199997,69.199997
20161031111500,451.5,450.450012,99.767445,69,57.200001,100,68.800003,72.199997,69.199997
20161031113000,451.5,456.75,101.162791,69,57.200001,100,68.699997,72.199997,69.199997
20161031114500,451.5,451.5,100.0,69,57.200001,100,68.699997,72.199997,69.199997
20161031120000,451.5,451.5,100.0,69,56.400002,100,68.699997,72.199997,69.199997
20161031121500,451.5,451.5,100.0,69,57.099998,100,68.599998,72.199997,69.199997
20161031123000,451.5,456.75,101.162791,69,57.099998,100,68.599998,72.199997,69.199997
20161031124500,451.5,456.75,101.162791,69,57.099998,100,68.699997,72.199997,69.199997
20161031130000,451.5,449.399994,99.534882,69,57.099998,100,68.699997,72.199997,69.199997
20161031131500,451.5,460.950012,102.093026,65,56.400002,100,68.699997,72.199997,69.199997
20161031133000,451.5,460.950012,102.093026,65,58.0,100,68.599998,72.199997,69.199997
20161031134500,451.5,460.950012,102.093026,65,56.799999,100,68.599998,72.199997,69.199997
20161031140000,451.5,460.950012,102.093026,65,56.799999,100,68.599998,72.199997,69.199997
20161031141500,451.5,460.950012,102.093026,65,56.799999,100,68.599998,72.199997,69.199997
20161031143000,451.5,454.649994,100.697673,65,57.5,100,68.599998,72.199997,69.199997
20161031144500,451.5,463.049988,102.558137,65,57.5,100,68.599998,72.199997,69.199997
20161031150000,451.5,463.049988,102.558137,65,58.799999,100,68.599998,72.199997,69.199997
20161031151500,451.5,463.049988,102.558137,65,60.0,100,68.699997,72.199997,69.199997
20161031153000,451.5,463.049988,102.558137,65,61.900002,100,68.800003,72.199997,69.199997
20161031154500,451.5,457.799988,101.395346,65,61.900002,100,68.900002,72.199997,69.199997
20161031160000,451.5,452.549988,100.232555,65,63.200001,100,69.099998,72.199997,69.199997
20161031161500,451.5,452.549988,100.232555,65,61.5,100,69.199997,72.199997,69.199997
20161031163000,451.5,458.850006,101.627908,65,62.400002,100,69.300003,72.199997,69.199997
20161031164500,451.5,458.850006,101.627908,65,62.400002,100,69.300003,72.199997,69.199997
20161031170000,451.5,458.850006,101.627908,65,61.200001,100,69.400002,72.199997,69.199997
20161031171500,451.5,458.850006,101.627908,65,62.599998,100,69.5,72.199997,69.199997
20161031173000,451.5,458.850006,101.627908,65,56.400002,0,69.400002,72.199997,69.199997
20161031174500,451.5,458.850006,101.627908,65,56.400002,0,69.300003,72.199997,69.199997
20161031180000,451.5,458.850006,101.627908,65,57.5,100,67.800003,72.199997,69.199997
20161031181500,451.5,451.5,100.0,65,57.5,100,67.599998,72.199997,69.199997
20161031183000,451.5,451.5,100.0,65,57.5,100,67.400002,72.199997,69.199997
20161031184500,451.5,451.5,100.0,65,64.300003,100,67.699997,72.199997,69.199997
20161031190000,451.5,451.5,100.0,65,65.300003,100,68.400002,72.199997,69.199997
20161031191500,451.5,451.5,100.0,65,70.099998,100,68.800003,72.199997,69.199997
20161031193000,451.5,451.5,100.0,65,66.199997,100,69.0,72.199997,69.199997
20161031194500,451.5,437.850006,96.976746,65,66.199997,100,69.300003,72.199997,69.199997
20161031200000,451.5,444.149994,98.372092,67,65.199997,100,69.400002,72.199997,69.199997
20161031201500,451.5,444.149994,98.372092,67,56.700001,100,68.400002,72.199997,69.199997
20161031203000,451.5,454.649994,100.697673,67,56.700001,0,69.199997,71.300003,68.300003
20161031204500,451.5,454.649994,100.697673,67,56.700001,0,69.5,71.300003,68.300003
20161031210000,451.5,454.649994,100.697673,67,56.700001,0,69.599998,71.400002,68.400002
20161031211500,451.5,454.649994,100.697673,67,56.700001,0,69.599998,71.599998,68.599998
20161031213000,451.5,454.649994,100.697673,67,56.700001,0,69.599998,71.800003,68.800003
20161031214500,451.5,447.299988,99.069765,67,56.700001,0,69.599998,71.800003,68.800003
20161031220000,451.5,447.299988,99.069765,67,56.700001,0,69.599998,71.800003,68.800003
20161031221500,451.5,447.299988,99.069765,67,56.700001,0,69.5,71.800003,68.800003
20161031223000,451.5,447.299988,99.069765,67,56.0,0,69.400002,71.800003,68.800003
20161031224500,451.5,447.299988,99.069765,67,56.0,0,69.0,71.800003,68.800003
20161031230000,451.5,439.950012,97.441863,67,56.700001,0,69.199997,71.800003,68.800003
20161031231500,451.5,449.399994,99.534882,67,56.0,0,69.199997,71.800003,68.800003
20161031233000,451.5,435.75,96.511628,67,56.0,0,69.099998,71.800003,68.800003
20161031234500,451.5,443.100006,98.139536,67,56.0,0,69.0,71.800003,68.800003
20161101000000,451.5,443.100006,98.139536,67,56.700001,0,68.699997,71.800003,68.800003
20161101001500,451.5,449.399994,99.534882,67,56.0,0,68.900002,71.800003,68.800003
20161101003000,451.5,449.399994,99.534882,67,56.799999,0,68.800003,71.800003,68.800003
20161101004500,451.5,449.399994,99.534882,67,56.0,0,68.699997,71.800003,68.800003
20161101010000,451.5,454.649994,100.697673,67,56.0,0,68.599998,71.800003,68.800003
20161101011500,451.5,454.649994,100.697673,67,56.799999,0,68.599998,71.800003,68.800003
20161101013000,451.5,460.950012,102.093026,67,55.599998,100,68.400002,71.800003,68.800003
20161101014500,451.5,460.950012,102.093026,67,56.700001,100,68.300003,71.800003,68.800003
20161101020000,451.5,460.950012,102.093026,67,56.0,100,68.300003,71.800003,68.800003
20161101021500,451.5,460.950012,102.093026,67,56.0,100,68.199997,71.800003,68.800003
20161101023000,451.5,460.950012,102.093026,67,57.900002,100,68.099998,71.800003,68.800003
20161101024500,451.5,455.700012,100.930235,67,57.200001,100,68.099998,71.800003,68.800003
20161101030000,451.5,455.700012,100.930235,67,57.200001,100,68.099998,71.800003,68.800003
20161101031500,451.5,460.950012,102.093026,67,57.200001,100,68.0,71.800003,68.800003
20161101033000,451.5,460.950012,102.093026,67,56.400002,100,67.900002,71.800003,68.800003
20161101034500,451.5,460.950012,102.093026,67,57.5,100,67.900002,71.800003,68.800003
20161101040000,451.5,466.200012,103.255817,67,60.799999,100,67.800003,71.800003,68.800003
20161101041500,451.5,466.200012,103.255817,67,62.599998,100,68.199997,71.800003,68.800003
20161101043000,451.5,458.850006,101.627908,67,63.599998,100,68.400002,71.800003,68.800003
20161101044500,451.5,458.850006,101.627908,67,62.0,100,68.599998,71.800003,68.800003
20161101050000,451.5,458.850006,101.627908,67,65.800003,100,68.5,71.800003,68.800003
20161101051500,451.5,458.850006,101.627908,67,63.200001,100,68.699997,71.800003,68.800003
20161101053000,451.5,466.200012,103.255817,67,64.599998,100,68.800003,71.800003,68.800003
20161101054500,451.5,455.700012,100.930235,66,64.599998,100,68.800003,71.800003,68.800003
20161101060000,451.5,462.0,102.325581,66,62.400002,100,68.900002,71.800003,68.800003
20161101061500,451.5,462.0,102.325581,66,67.800003,100,68.900002,71.800003,68.800003
20161101063000,451.5,462.0,102.325581,66,63.200001,100,68.900002,71.800003,68.800003
20161101064500,451.5,445.200012,98.604654,69,65.0,100,69.0,71.800003,68.800003
20161101070000,451.5,445.200012,98.604654,69,56.799999,0,68.900002,71.800003,68.800003
20161101071500,451.5,450.450012,99.767445,69,55.599998,0,68.699997,71.800003,68.800003
20161101073000,451.5,450.450012,99.767445,69,55.599998,100,68.599998,71.800003,68.800003
20161101074500,451.5,450.450012,99.767445,69,55.599998,100,68.400002,71.800003,68.800003
20161101080000,451.5,458.850006,101.627908,69,56.400002,100,68.400002,71.800003,68.800003
20161101081500,451.5,458.850006,101.627908,69,56.400002,100,68.300003,71.800003,68.800003
20161101083000,451.5,469.350006,103.95349,65,56.400002,100,68.300003,71.800003,68.800003
20161101084500,451.5,462.0,102.325581,65,57.5,100,68.400002,71.800003,68.800003
20161101090000,451.5,449.399994,99.534882,65,57.5,100,68.400002,71.800003,68.800003
20161101091500,451.5,441.0,97.674419,65,57.5,100,68.400002,71.800003,68.800003
20161101093000,451.5,435.75,96.511628,65,59.099998,100,68.699997,71.800003,68.800003
20161101094500,451.5,435.75,96.511628,65,58.299999,100,68.900002,71.800003,68.800003
20161101100000,451.5,443.100006,98.139536,67,57.099998,0,69.199997,71.800003,68.800003
20161101101500,451.5,443.100006,98.139536,67,57.099998,0,69.199997,71.800003,68.800003
20161101103000,451.5,443.100006,98.139536,67,57.099998,0,69.199997,71.800003,68.800003
20161101104500,451.5,443.100006,98.139536,67,57.099998,0,69.099998,71.800003,68.800003
20161101110000,451.5,443.100006,98.139536,68,57.099998,0,69.0,71.800003,68.800003
20161101111500,451.5,443.100006,98.139536,68,57.099998,0,68.900002,71.800003,68.800003
20161101113000,451.5,443.100006,98.139536,68,57.099998,0,69.099998,71.800003,68.800003
20161101114500,451.5,443.100006,98.139536,68,57.099998,0,68.900002,71.800003,68.800003
20161101120000,451.5,450.450012,99.767445,69,57.099998,0,69.099998,71.800003,68.800003
20161101121500,451.5,443.100006,98.139536,69,57.099998,0,69.300003,71.400002,68.400002
20161101123000,451.5,455.700012,100.930235,69,57.099998,0,69.300003,71.400002,68.400002
20161101124500,451.5,450.450012,99.767445,69,56.0,0,69.199997,71.5,68.5
20161101130000,451.5,438.899994,97.209301,69,57.5,0,69.099998,71.800003,68.800003
20161101131500,451.5,446.25,98.837209,69,57.5,0,69.099998,71.800003,68.800003
20161101133000,451.5,435.75,96.511628,69,56.400002,0,69.099998,71.800003,68.800003
20161101134500,451.5,435.75,96.511628,69,56.400002,0,69.099998,71.800003,68.800003
20161101140000,451.5,447.299988,99.069765,69,56.400002,0,69.0,71.800003,68.800003
20161101141500,451.5,447.299988,99.069765,69,57.200001,0,68.900002,71.800003,68.800003
20161101143000,451.5,447.299988,99.069765,69,57.200001,0,69.0,71.800003,68.800003
20161101144500,451.5,447.299988,99.069765,69,57.900002,0,69.0,71.800003,68.800003
20161101150000,451.5,447.299988,99.069765,69,56.099998,0,69.099998,71.800003,68.800003
20161101151500,451.5,447.299988,99.069765,69,56.099998,0,69.599998,71.800003,68.800003
20161101153000,451.5,439.950012,97.441863,69,56.099998,0,70.199997,71.800003,68.800003
20161101154500,451.5,439.950012,97.441863,69,56.700001,0,70.5,71.800003,68.800003
20161101160000,451.5,439.950012,97.441863,70,56.700001,0,70.199997,71.800003,68.800003
20161101161500,451.5,439.950012,97.441863,70,56.700001,0,69.800003,71.800003,68.800003
20161101163000,451.5,439.950012,97.441863,70,56.700001,0,69.599998,71.800003,68.800003
20161101164500,451.5,445.200012,98.604654,70,65.699997,100,69.599998,75.800003,72.800003
20161101170000,451.5,445.200012,98.604654,70,85.599998,100,70.300003,76.0,73.0
20161101171500,451.5,451.5,100.0,70,80.699997,100,71.300003,76.0,73.0
20161101173000,451.5,456.75,101.162791,70,92.300003,100,72.199997,76.0,73.0
20161101174500,451.5,456.75,101.162791,70,83.199997,100,73.0,76.0,73.0
20161101180000,451.5,466.200012,103.255817,68,57.200001,0,73.199997,76.0,73.0
20161101181500,451.5,460.950012,102.093026,68,56.400002,100,72.699997,76.0,73.0
20161101183000,451.5,467.25,103.488372,68,56.400002,100,71.900002,76.0,73.0
20161101184500,451.5,460.950012,102.093026,68,57.599998,100,71.400002,76.0,73.0
20161101190000,451.5,468.299988,103.720928,67,57.599998,100,70.800003,76.0,73.0
20161101191500,451.5,454.649994,100.697673,67,83.400002,100,70.900002,76.0,73.0
20161101193000,451.5,454.649994,100.697673,67,80.599998,100,71.800003,76.0,73.0
20161101194500,451.5,454.649994,100.697673,67,78.300003,100,72.599998,76.0,73.0
20161101200000,451.5,446.25,98.837209,67,89.699997,100,73.199997,76.0,73.0
20161101201500,451.5,454.649994,100.697673,67,57.099998,0,73.0,76.0,73.0
20161101203000,451.5,454.649994,100.697673,67,56.0,100,72.300003,76.0,73.0
20161101204500,451.5,454.649994,100.697673,67,58.0,100,71.699997,76.099998,73.099998
20161101210000,451.5,454.649994,100.697673,67,57.200001,100,71.400002,76.099998,73.099998
20161101211500,451.5,449.399994,99.534882,67,90.0,100,72.199997,78.900002,75.900002
20161101213000,451.5,455.700012,100.930235,67,88.199997,100,73.0,79.099998,76.099998
20161101214500,451.5,455.700012,100.930235,67,80.699997,100,73.599998,79.099998,76.099998
20161101220000,451.5,445.200012,98.604654,67,80.699997,100,74.099998,79.099998,76.099998
20161101221500,451.5,437.850006,96.976746,67,89.300003,100,74.5,79.099998,76.099998
20161101223000,451.5,444.149994,98.372092,68,93.0,100,74.800003,79.099998,76.099998
20161101224500,451.5,435.75,96.511628,68,82.099998,100,75.099998,79.199997,76.199997
20161101230000,451.5,435.75,96.511628,69,80.099998,100,75.199997,79.300003,76.300003
20161101231500,451.5,435.75,96.511628,70,96.699997,100,75.5,79.300003,76.300003
20161101233000,451.5,435.75,96.511628,70,82.099998,100,75.599998,79.300003,76.300003
20161101234500,451.5,444.149994,98.372092,70,79.699997,100,75.699997,79.300003,76.300003
20161102000000,451.5,444.149994,98.372092,70,92.400002,100,75.800003,79.300003,76.300003
20161102001500,451.5,444.149994,98.372092,70,86.400002,100,75.900002,79.300003,76.300003
20161102003000,451.5,450.450012,99.767445,70,80.599998,100,75.900002,79.300003,76.300003
20161102004500,451.5,445.200012,98.604654,70,86.800003,100,76.0,79.300003,76.300003
20161102010000,451.5,445.200012,98.604654,70,91.199997,100,76.099998,79.300003,76.300003
20161102011500,451.5,445.200012,98.604654,70,81.099998,100,76.099998,79.300003,76.300003
20161102013000,451.5,445.200012,98.604654,70,81.099998,100,76.099998,79.300003,76.300003
20161102014500,451.5,445.200012,98.604654,70,96.599998,100,76.199997,79.300003,76.300003
20161102020000,451.5,451.5,100.0,70,82.599998,100,76.199997,79.300003,76.300003
20161102021500,451.5,451.5,100.0,70,80.199997,100,76.199997,79.300003,76.300003
20161102023000,451.5,451.5,100.0,70,86.800003,100,76.199997,79.300003,76.300003
20161102024500,451.5,451.5,100.0,70,58.099998,100,75.300003,79.300003,76.300003
20161102030000,451.5,451.5,100.0,70,58.099998,100,74.599998,79.300003,76.300003
20161102031500,451.5,451.5,100.0,70,57.5,100,73.699997,79.300003,76.300003
20161102033000,451.5,451.5,100.0,70,92.099998,100,73.5,79.300003,76.300003
20161102034500,451.5,451.5,100.0,70,82.099998,100,74.0,79.300003,76.300003
20161102040000,451.5,451.5,100.0,70,79.199997,100,74.5,79.300003,76.300003
20161102041500,451.5,451.5,100.0,70,94.699997,100,75.0,79.300003,76.300003
20161102043000,451.5,451.5,100.0,70,82.699997,100,75.300003,79.300003,76.300003
20161102044500,451.5,451.5,100.0,70,79.699997,100,75.5,79.300003,76.300003
20161102050000,451.5,451.5,100.0,70,89.099998,100,75.699997,79.300003,76.300003
20161102051500,451.5,446.25,98.837209,70,89.099998,100,75.900002,79.300003,76.300003
20161102053000,451.5,451.5,100.0,70,80.199997,100,76.0,79.300003,76.300003
20161102054500,451.5,451.5,100.0,70,87.0,100,76.0,79.300003,76.300003
20161102060000,451.5,451.5,100.0,70,87.900002,100,76.199997,79.300003,76.300003
20161102061500,451.5,451.5,100.0,70,80.599998,100,76.199997,79.300003,76.300003
20161102063000,451.5,451.5,100.0,70,85.300003,100,76.199997,79.300003,76.300003
20161102064500,451.5,451.5,100.0,70,87.400002,100,76.199997,79.300003,76.300003
20161102070000,451.5,456.75,101.162791,70,84.099998,100,76.300003,79.300003,76.300003
20161102071500,451.5,444.149994,98.372092,70,56.400002,100,75.5,79.300003,76.300003
20161102073000,451.5,444.149994,98.372092,70,57.200001,100,74.400002,79.300003,76.300003
20161102074500,451.5,444.149994,98.372092,70,64.0,100,73.400002,79.300003,76.300003
20161102080000,451.5,444.149994,98.372092,70,84.300003,100,73.699997,79.300003,76.300003
20161102081500,451.5,451.5,100.0,70,80.199997,100,74.300003,79.300003,76.300003
20161102083000,451.5,462.0,102.325581,70,91.199997,100,75.099998,79.300003,76.300003
20161102084500,451.5,467.25,103.488372,70,57.200001,0,75.099998,66.599998,63.599998
20161102090000,451.5,458.850006,101.627908,69,56.400002,0,74.199997,67.199997,64.199997
20161102091500,451.5,452.549988,100.232555,69,56.400002,0,73.300003,67.199997,64.199997
20161102093000,451.5,452.549988,100.232555,69,56.400002,0,72.800003,67.199997,64.199997
20161102094500,451.5,452.549988,100.232555,69,57.099998,0,72.199997,67.199997,64.199997
20161102100000,451.5,468.299988,103.720928,72,57.099998,0,72.099998,67.199997,64.199997
20161102101500,451.5,468.299988,103.720928,68,57.099998,0,71.800003,67.199997,64.199997
20161102103000,451.5,462.0,102.325581,66,57.099998,0,71.599998,67.199997,64.199997
20161102104500,451.5,452.549988,100.232555,66,57.099998,0,70.5,67.199997,64.199997
20161102110000,451.5,466.200012,103.255817,66,57.099998,0,69.400002,67.199997,64.199997
20161102111500,451.5,466.200012,103.255817,64,57.099998,0,69.099998,67.199997,64.199997
20161102113000,451.5,466.200012,103.255817,64,57.099998,0,68.699997,67.199997,64.199997
20161102114500,451.5,466.200012,103.255817,64,57.099998,0,68.599998,67.199997,64.199997
20161102120000,451.5,466.200012,103.255817,64,56.400002,0,69.699997,67.199997,64.199997
20161102121500,451.5,466.200012,103.255817,63,56.400002,0,70.400002,67.199997,64.199997
20161102123000,451.5,466.200012,103.255817,63,56.400002,0,70.599998,67.199997,64.199997
20161102124500,451.5,466.200012,103.255817,63,57.200001,0,70.699997,67.199997,64.199997
20161102130000,451.5,466.200012,103.255817,63,56.400002,0,70.800003,67.199997,64.199997
20161102131500,451.5,466.200012,103.255817,63,56.400002,0,70.699997,67.199997,64.199997
20161102133000,451.5,451.5,100.0,63,56.400002,0,70.599998,67.199997,64.199997
20161102134500,451.5,438.899994,97.209301,63,56.400002,0,70.599998,67.199997,64.199997
20161102140000,451.5,438.899994,97.209301,64,57.5,0,70.5,73.099998,70.099998
20161102141500,451.5,438.899994,97.209301,65,57.5,0,70.599998,73.099998,70.099998
20161102143000,451.5,451.5,100.0,65,57.5,0,70.5,73.099998,70.099998
20161102144500,451.5,466.200012,103.255817,65,56.799999,0,70.599998,73.099998,70.099998
20161102150000,451.5,466.200012,103.255817,65,56.799999,0,70.5,73.099998,70.099998
20161102151500,451.5,466.200012,103.255817,64,56.099998,0,70.5,73.099998,70.099998
20161102153000,451.5,458.850006,101.627908,64,57.099998,0,70.5,73.099998,70.099998
20161102154500,451.5,458.850006,101.627908,64,57.099998,0,70.300003,73.199997,70.199997
20161102160000,451.5,458.850006,101.627908,64,56.400002,0,70.199997,73.199997,70.199997
20161102161500,451.5,464.100006,102.790699,64,57.099998,0,70.199997,73.199997,70.199997
20161102163000,451.5,455.700012,100.930235,64,56.400002,0,70.099998,73.199997,70.199997
20161102164500,451.5,464.100006,102.790699,64,57.5,0,70.099998,73.199997,70.199997
20161102170000,451.5,456.75,101.162791,64,56.799999,0,70.199997,73.199997,70.199997
20161102171500,451.5,451.5,100.0,64,56.799999,0,70.199997,73.199997,70.199997
20161102173000,451.5,451.5,100.0,64,56.799999,0,70.199997,73.199997,70.199997
20161102174500,451.5,446.25,98.837209,64,56.799999,0,70.099998,73.300003,70.300003
20161102180000,451.5,446.25,98.837209,64,56.0,0,70.099998,73.300003,70.300003
20161102181500,451.5,446.25,98.837209,64,57.099998,100,70.199997,73.199997,70.199997
20161102183000,451.5,446.25,98.837209,64,56.0,100,70.199997,73.199997,70.199997
20161102184500,451.5,446.25,98.837209,64,56.799999,100,70.199997,73.199997,70.199997
20161102190000,451.5,446.25,98.837209,64,56.799999,100,70.0,73.199997,70.199997
20161102191500,451.5,446.25,98.837209,68,56.799999,100,70.0,73.400002,70.400002
20161102193000,451.5,446.25,98.837209,68,56.799999,100,70.0,73.5,70.5
20161102194500,451.5,446.25,98.837209,68,56.799999,100,70.099998,73.300003,70.300003
20161102200000,451.5,446.25,98.837209,68,56.799999,100,70.099998,73.5,70.5
20161102201500,451.5,451.5,100.0,68,56.799999,100,70.0,73.5,70.5
20161102203000,451.5,451.5,100.0,68,56.799999,100,69.900002,73.5,70.5
20161102204500,451.5,451.5,100.0,68,58.299999,100,69.800003,73.5,70.5
20161102210000,451.5,451.5,100.0,68,57.599998,100,69.800003,73.5,70.5
20161102211500,451.5,451.5,100.0,68,57.599998,100,69.800003,73.5,70.5
20161102213000,451.5,451.5,100.0,68,57.599998,100,69.699997,73.5,70.5
20161102214500,451.5,456.75,101.162791,68,57.599998,100,69.699997,73.5,70.5
20161102220000,451.5,456.75,101.162791,68,57.599998,100,69.599998,73.5,70.5
20161102221500,451.5,456.75,101.162791,68,59.099998,100,69.599998,73.5,70.5
20161102223000,451.5,456.75,101.162791,68,64.400002,100,69.599998,73.5,70.5
20161102224500,451.5,451.5,100.0,68,73.0,100,70.0,73.5,70.5
20161102230000,451.5,451.5,100.0,68,74.300003,100,70.5,73.5,70.5
20161102231500,451.5,463.049988,102.558137,68,56.799999,0,70.800003,73.5,70.5
20161102233000,451.5,463.049988,102.558137,68,56.799999,0,70.199997,73.5,70.5
20161102234500,451.5,463.049988,102.558137,68,55.900002,100,70.0,73.5,70.5
20161103000000,451.5,457.799988,101.395346,68,55.900002,100,69.699997,73.5,70.5
20161103001500,451.5,468.299988,103.720928,68,57.299999,100,69.599998,73.5,70.5
20161103003000,451.5,468.299988,103.720928,68,58.299999,100,69.400002,73.5,70.5
20161103004500,451.5,468.299988,103.720928,68,57.200001,100,69.199997,73.5,70.5
20161103010000,451.5,460.950012,102.093026,68,57.200001,100,69.099998,73.5,70.5
20161103011500,451.5,460.950012,102.093026,68,70.5,100,69.199997,73.5,70.5
20161103013000,451.5,460.950012,102.093026,68,74.099998,100,69.699997,73.5,70.5
20161103014500,451.5,460.950012,102.093026,68,74.099998,100,70.5,73.5,70.5
20161103020000,451.5,460.950012,102.093026,68,57.099998,0,70.800003,73.5,70.5
20161103021500,451.5,460.950012,102.093026,68,56.0,0,70.400002,73.5,70.5
20161103023000,451.5,460.950012,102.093026,68,56.0,100,69.900002,73.5,70.5
20161103024500,451.5,455.700012,100.930235,68,56.0,100,69.699997,73.5,70.5
20161103030000,451.5,466.200012,103.255817,67,57.200001,100,69.400002,73.5,70.5
20161103031500,451.5,466.200012,103.255817,65,57.200001,100,68.800003,73.5,70.5
20161103033000,451.5,460.950012,102.093026,65,57.200001,100,68.900002,73.5,70.5
20161103034500,451.5,460.950012,102.093026,65,65.800003,100,68.900002,73.5,70.5
20161103040000,451.5,460.950012,102.093026,65,86.800003,100,69.599998,73.5,70.5
20161103041500,451.5,460.950012,102.093026,65,72.5,100,70.300003,73.5,70.5
20161103043000,451.5,460.950012,102.093026,65,60.099998,0,70.800003,73.5,70.5
20161103044500,451.5,466.200012,103.255817,65,55.700001,0,70.400002,73.5,70.5
20161103050000,451.5,451.5,100.0,65,56.700001,100,69.900002,73.5,70.5
20161103051500,451.5,451.5,100.0,65,56.700001,100,69.5,73.5,70.5
20161103053000,451.5,451.5,100.0,65,56.700001,100,69.199997,73.5,70.5
20161103054500,451.5,434.700012,96.279072,65,57.900002,100,69.099998,73.5,70.5
20161103060000,451.5,441.0,97.674419,65,57.900002,100,68.900002,73.5,70.5
20161103061500,451.5,441.0,97.674419,65,77.199997,100,69.099998,73.5,70.5
20161103063000,451.5,441.0,97.674419,65,81.599998,100,69.800003,73.5,70.5
20161103064500,451.5,433.649994,96.04651,66,73.5,100,70.5,73.5,70.5
20161103070000,451.5,441.0,97.674419,67,56.299999,0,70.400002,73.5,70.5
20161103071500,451.5,441.0,97.674419,68,56.299999,100,70.0,73.5,70.5
20161103073000,451.5,432.600006,95.813955,68,71.199997,100,69.800003,77.800003,74.800003
20161103074500,451.5,441.0,97.674419,68,82.0,100,70.400002,77.800003,74.800003
20161103080000,451.5,441.0,97.674419,68,87.599998,100,71.699997,77.800003,74.800003
20161103081500,451.5,441.0,97.674419,68,88.5,100,74.0,77.800003,74.800003
20161103083000,451.5,450.450012,99.767445,68,57.200001,0,75.5,77.800003,74.800003
20161103084500,451.5,450.450012,99.767445,68,57.200001,0,75.400002,77.800003,74.800003
20161103090000,451.5,450.450012,99.767445,68,56.400002,0,74.699997,77.900002,74.900002
20161103091500,451.5,444.149994,98.372092,68,57.900002,100,73.099998,77.900002,74.900002
20161103093000,451.5,444.149994,98.372092,68,80.599998,100,71.800003,80.0,78.0
20161103094500,451.5,444.149994,98.372092,69,93.5,100,72.199997,80.0,78.0
20161103100000,451.5,444.149994,98.372092,69,57.200001,0,72.199997,66.599998,63.599998
20161103101500,451.5,444.149994,98.372092,69,57.200001,0,71.699997,66.599998,63.599998
20161103103000,451.5,444.149994,98.372092,69,57.200001,0,69.400002,66.599998,63.599998
20161103104500,451.5,452.549988,100.232555,69,57.200001,0,70.199997,66.599998,63.599998
20161103110000,451.5,463.049988,102.558137,69,57.200001,0,70.0,66.599998,63.599998
20161103111500,451.5,463.049988,102.558137,69,57.200001,0,69.900002,66.599998,63.599998
20161103113000,451.5,463.049988,102.558137,69,57.200001,0,69.900002,66.599998,63.599998
20161103114500,451.5,463.049988,102.558137,69,57.200001,0,69.800003,66.599998,63.599998
20161103120000,451.5,452.549988,100.232555,69,56.400002,0,69.800003,66.599998,63.599998
20161103121500,451.5,452.549988,100.232555,69,56.400002,0,69.599998,66.099998,63.099998
20161103123000,451.5,452.549988,100.232555,64,56.400002,0,69.599998,66.099998,63.099998
20161103124500,451.5,445.200012,98.604654,64,56.400002,0,69.400002,66.099998,63.099998
20161103130000,451.5,445.200012,98.604654,64,56.400002,0,69.300003,66.099998,63.099998
20161103131500,451.5,455.700012,100.930235,64,57.200001,0,69.199997,66.099998,63.099998
20161103133000,451.5,455.700012,100.930235,64,57.200001,0,69.199997,66.099998,63.099998
