PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103134500,451.5,455.700012,100.930235,64,57.200001,0,69.199997,66.099998,63.099998
20161103140000,451.5,455.700012,100.930235,64,57.200001,0,69.099998,66.099998,63.099998
20161103141500,451.5,455.700012,100.930235,64,57.200001,0,69.099998,66.099998,63.099998
20161103143000,451.5,455.700012,100.930235,64,57.200001,0,69.099998,66.099998,63.099998
20161103144500,451.5,444.149994,98.372092,64,57.200001,0,69.099998,66.099998,63.099998
20161103150000,451.5,444.149994,98.372092,64,57.200001,0,69.199997,66.099998,63.099998
20161103151500,451.5,444.149994,98.372092,64,56.0,0,69.199997,66.099998,63.099998
20161103153000,451.5,435.75,96.511628,64,56.0,0,69.099998,66.099998,63.099998
20161103154500,451.5,435.75,96.511628,65,56.0,0,69.0,66.099998,63.099998
20161103160000,451.5,435.75,96.511628,66,56.0,0,69.099998,66.099998,63.099998
20161103161500,451.5,435.75,96.511628,66,56.0,0,69.099998,66.099998,63.099998
20161103163000,451.5,452.549988,100.232555,67,56.0,0,69.199997,66.099998,63.099998
20161103164500,451.5,441.0,97.674419,67,56.0,0,69.199997,66.099998,63.099998
20161103170000,451.5,433.649994,96.04651,67,56.700001,0,69.300003,66.099998,63.099998
20161103171500,451.5,433.649994,96.04651,68,56.700001,0,69.300003,66.099998,63.099998
20161103173000,451.5,443.100006,98.139536,68,56.700001,0,69.400002,66.099998,63.099998
20161103174500,451.5,443.100006,98.139536,68,56.700001,0,69.599998,66.099998,63.099998
20161103180000,451.5,443.100006,98.139536,68,56.700001,0,69.599998,66.099998,63.099998
20161103181500,451.5,435.75,96.511628,68,57.5,100,69.699997,73.900002,70.900002
20161103183000,451.5,449.399994,99.534882,68,58.799999,100,69.699997,74.0,71.0
20161103184500,451.5,443.100006,98.139536,68,67.199997,100,69.900002,74.0,71.0
20161103190000,451.5,443.100006,98.139536,68,75.400002,100,70.5,74.0,71.0
20161103191500,451.5,443.100006,98.139536,68,73.199997,100,71.099998,74.0,71.0
20161103193000,451.5,437.850006,96.976746,70,57.200001,0,71.300003,74.0,71.0
20161103194500,451.5,437.850006,96.976746,71,57.200001,0,71.099998,74.0,71.0
20161103200000,451.5,437.850006,96.976746,71,56.0,0,70.800003,74.0,71.0
20161103201500,451.5,437.850006,96.976746,71,56.0,100,70.5,74.0,71.0
20161103203000,451.5,446.25,98.837209,71,56.0,100,70.300003,74.0,71.0
20161103204500,451.5,446.25,98.837209,71,58.299999,100,70.0,74.0,71.0
20161103210000,451.5,446.25,98.837209,71,57.200001,100,69.800003,74.0,71.0
20161103211500,451.5,446.25,98.837209,71,57.200001,100,69.699997,74.0,71.0
20161103213000,451.5,451.5,100.0,71,57.200001,100,69.699997,74.0,71.0
20161103214500,451.5,444.149994,98.372092,71,66.199997,100,69.599998,74.0,71.0
20161103220000,451.5,444.149994,98.372092,71,79.699997,100,70.199997,74.0,71.0
20161103221500,451.5,444.149994,98.372092,71,73.900002,100,70.900002,74.0,71.0
20161103223000,451.5,444.149994,98.372092,71,57.700001,0,71.300003,74.0,71.0
20161103224500,451.5,449.399994,99.534882,71,56.400002,0,70.900002,74.0,71.0
20161103230000,451.5,458.850006,101.627908,71,56.400002,100,70.5,74.0,71.0
20161103231500,451.5,466.200012,103.255817,71,57.099998,100,70.0,74.0,71.0
20161103233000,451.5,472.5,104.651163,70,57.099998,100,69.699997,74.0,71.0
20161103234500,451.5,463.049988,102.558137,68,57.099998,100,69.400002,74.0,71.0
20161104000000,451.5,463.049988,102.558137,67,59.900002,100,69.300003,74.0,71.0
20161104001500,451.5,463.049988,102.558137,66,74.900002,100,69.599998,74.0,71.0
20161104003000,451.5,463.049988,102.558137,66,84.400002,100,70.300003,74.0,71.0
20161104004500,451.5,463.049988,102.558137,66,81.300003,100,71.199997,74.0,71.0
20161104010000,451.5,463.049988,102.558137,66,56.0,0,71.0,74.0,71.0
20161104011500,451.5,463.049988,102.558137,66,56.0,100,70.5,74.0,71.0
20161104013000,451.5,463.049988,102.558137,66,57.0,100,69.900002,74.0,71.0
20161104014500,451.5,457.799988,101.395346,66,80.699997,100,70.199997,80.0,78.0
20161104020000,451.5,457.799988,101.395346,66,83.699997,100,71.0,80.0,78.0
20161104021500,451.5,457.799988,101.395346,66,90.5,100,71.900002,80.0,78.0
20161104023000,451.5,457.799988,101.395346,66,80.599998,100,72.599998,80.0,78.0
20161104024500,451.5,451.5,100.0,66,82.699997,100,73.0,80.0,78.0
20161104030000,451.5,451.5,100.0,66,94.900002,100,73.699997,80.0,78.0
20161104031500,451.5,451.5,100.0,66,81.099998,100,74.0,80.0,78.0
20161104033000,451.5,456.75,101.162791,66,79.300003,100,74.099998,80.0,78.0
20161104034500,451.5,456.75,101.162791,66,94.800003,100,74.400002,80.0,78.0
20161104040000,451.5,462.0,102.325581,66,81.599998,100,74.599998,80.0,78.0
20161104041500,451.5,450.450012,99.767445,66,81.599998,100,74.699997,80.0,78.0
20161104043000,451.5,450.450012,99.767445,66,94.599998,100,74.900002,80.0,78.0
20161104044500,451.5,450.450012,99.767445,66,81.099998,100,75.0,80.0,78.0
20161104050000,451.5,450.450012,99.767445,66,81.099998,100,75.0,80.0,78.0
20161104051500,451.5,450.450012,99.767445,66,94.699997,100,75.5,80.0,78.0
20161104053000,451.5,450.450012,99.767445,66,81.099998,100,75.300003,80.0,78.0
20161104054500,451.5,458.850006,101.627908,66,79.199997,100,75.300003,80.0,78.0
20161104060000,451.5,451.5,100.0,66,92.300003,100,75.300003,80.0,78.0
20161104061500,451.5,457.799988,101.395346,66,92.300003,100,75.300003,80.0,78.0
20161104063000,451.5,457.799988,101.395346,66,81.099998,100,75.5,80.0,78.0
20161104064500,451.5,444.149994,98.372092,66,81.099998,100,75.5,80.0,78.0
20161104070000,451.5,451.5,100.0,70,94.800003,100,75.599998,80.0,78.0
20161104071500,451.5,451.5,100.0,70,81.099998,100,75.599998,80.0,78.0
20161104073000,451.5,451.5,100.0,70,79.599998,100,75.599998,80.0,78.0
20161104074500,451.5,462.0,102.325581,70,94.5,100,75.699997,80.0,78.0
20161104080000,451.5,467.25,103.488372,68,84.400002,100,75.800003,80.0,78.0
20161104081500,451.5,467.25,103.488372,67,80.199997,100,75.900002,80.0,78.0
20161104083000,451.5,467.25,103.488372,65,82.800003,100,75.900002,80.0,78.0
20161104084500,451.5,458.850006,101.627908,65,81.099998,100,76.0,80.0,78.0
20161104090000,451.5,449.399994,99.534882,63,56.700001,0,75.5,65.5,62.5
20161104091500,451.5,433.649994,96.04651,63,56.700001,0,71.5,65.5,62.5
20161104093000,451.5,443.100006,98.139536,67,56.0,0,73.199997,65.5,62.5
20161104094500,451.5,451.5,100.0,67,56.0,0,72.599998,65.5,62.5
20161104100000,451.5,444.149994,98.372092,67,56.0,0,72.0,65.5,62.5
20161104101500,451.5,444.149994,98.372092,67,57.099998,0,71.599998,65.5,62.5
20161104103000,451.5,444.149994,98.372092,67,57.099998,0,71.199997,65.5,62.5
20161104104500,451.5,444.149994,98.372092,68,56.400002,0,71.199997,65.5,62.5
20161104110000,451.5,438.899994,97.209301,69,56.400002,0,70.900002,65.5,62.5
20161104111500,451.5,445.200012,98.604654,70,56.400002,0,70.800003,65.5,62.5
20161104113000,451.5,437.850006,96.976746,70,56.400002,0,70.699997,65.5,62.5
20161104114500,451.5,437.850006,96.976746,70,57.5,0,70.5,65.5,62.5
20161104120000,451.5,446.25,98.837209,70,56.700001,0,70.300003,65.5,62.5
20161104121500,451.5,446.25,98.837209,70,56.700001,0,70.300003,65.5,62.5
20161104123000,451.5,454.649994,100.697673,70,56.700001,0,70.199997,65.5,62.5
20161104124500,451.5,454.649994,100.697673,70,56.0,0,70.099998,65.5,62.5
20161104130000,451.5,454.649994,100.697673,70,56.0,0,70.0,65.5,62.5
20161104131500,451.5,446.25,98.837209,70,56.700001,0,70.0,65.5,62.5
20161104133000,451.5,446.25,98.837209,70,56.700001,0,69.800003,65.5,62.5
20161104134500,451.5,454.649994,100.697673,70,56.0,0,69.900002,65.5,62.5
20161104140000,451.5,454.649994,100.697673,70,56.0,0,69.599998,65.5,62.5
20161104141500,451.5,454.649994,100.697673,70,56.799999,0,69.900002,65.5,62.5
20161104143000,451.5,454.649994,100.697673,70,56.0,0,69.800003,65.5,62.5
20161104144500,451.5,454.649994,100.697673,70,56.0,0,69.800003,65.5,62.5
20161104150000,451.5,454.649994,100.697673,70,57.5,0,68.300003,65.5,62.5
20161104151500,451.5,454.649994,100.697673,70,57.5,0,67.900002,65.5,62.5
20161104153000,451.5,446.25,98.837209,70,56.299999,0,67.5,65.5,62.5
20161104154500,451.5,446.25,98.837209,70,56.299999,0,67.699997,65.5,62.5
20161104160000,451.5,446.25,98.837209,70,56.299999,0,67.400002,65.5,62.5
20161104161500,451.5,457.799988,101.395346,70,57.200001,0,67.800003,65.5,62.5
20161104163000,451.5,457.799988,101.395346,70,57.200001,0,67.699997,65.5,62.5
20161104164500,451.5,451.5,100.0,70,56.0,0,67.400002,65.5,62.5
20161104170000,451.5,451.5,100.0,70,56.799999,0,67.5,65.5,62.5
20161104171500,451.5,451.5,100.0,70,56.799999,0,67.400002,65.5,62.5
20161104173000,451.5,451.5,100.0,70,57.5,0,67.699997,65.5,62.5
20161104174500,451.5,443.100006,98.139536,70,56.0,0,67.599998,65.5,62.5
20161104180000,451.5,443.100006,98.139536,70,57.099998,0,67.400002,65.5,62.5
20161104181500,451.5,443.100006,98.139536,70,56.400002,0,67.300003,65.5,62.5
20161104183000,451.5,443.100006,98.139536,70,56.400002,0,67.300003,65.5,62.5
20161104184500,451.5,443.100006,98.139536,70,56.400002,0,67.5,65.5,62.5
20161104190000,451.5,443.100006,98.139536,70,56.400002,0,67.599998,65.5,62.5
20161104191500,451.5,443.100006,98.139536,70,56.400002,0,67.800003,65.5,62.5
20161104193000,451.5,435.75,96.511628,70,56.400002,0,67.900002,65.5,62.5
20161104194500,451.5,435.75,96.511628,70,65.300003,100,68.099998,73.599998,70.599998
20161104200000,451.5,445.200012,98.604654,70,70.0,100,69.5,73.900002,70.900002
20161104201500,451.5,445.200012,98.604654,70,72.5,100,70.5,73.900002,70.900002
20161104203000,451.5,445.200012,98.604654,70,67.699997,100,70.300003,73.900002,70.900002
20161104204500,451.5,451.5,100.0,70,73.099998,100,71.0,73.900002,70.900002
20161104210000,451.5,451.5,100.0,70,58.299999,100,69.0,73.900002,70.900002
20161104211500,451.5,445.200012,98.604654,70,57.700001,100,68.300003,73.900002,70.900002
20161104213000,451.5,445.200012,98.604654,70,67.199997,100,69.099998,73.800003,70.800003
20161104214500,451.5,445.200012,98.604654,70,73.0,100,70.199997,73.900002,70.900002
20161104220000,451.5,445.200012,98.604654,70,76.199997,100,70.400002,73.900002,70.900002
20161104221500,451.5,445.200012,98.604654,70,70.900002,100,70.5,73.900002,70.900002
20161104223000,451.5,445.200012,98.604654,70,70.900002,100,70.900002,73.900002,70.900002
20161104224500,451.5,452.549988,100.232555,70,75.599998,100,71.0,73.900002,70.900002
20161104230000,451.5,452.549988,100.232555,70,73.599998,100,70.900002,73.900002,70.900002
20161104231500,451.5,452.549988,100.232555,70,57.200001,100,69.199997,73.900002,70.900002
20161104233000,451.5,463.049988,102.558137,69,57.200001,100,68.400002,73.900002,70.900002
20161104234500,451.5,470.399994,104.186045,68,73.800003,100,69.199997,73.900002,70.900002
20161105000000,451.5,462.0,102.325581,68,70.099998,100,69.900002,73.900002,70.900002
20161105001500,451.5,462.0,102.325581,68,70.099998,100,70.400002,73.900002,70.900002
20161105003000,451.5,462.0,102.325581,68,73.599998,100,70.699997,73.900002,70.900002
20161105004500,451.5,462.0,102.325581,67,79.099998,100,71.0,73.900002,70.900002
20161105010000,451.5,462.0,102.325581,66,56.799999,100,68.699997,73.900002,70.900002
20161105011500,451.5,462.0,102.325581,66,61.099998,100,68.099998,73.900002,70.900002
20161105013000,451.5,456.75,101.162791,66,72.300003,100,69.400002,73.900002,70.900002
20161105014500,451.5,462.0,102.325581,66,67.699997,100,70.199997,73.900002,70.900002
20161105020000,451.5,462.0,102.325581,66,74.0,100,70.5,73.900002,70.900002
20161105021500,451.5,455.700012,100.930235,66,75.0,100,70.699997,73.900002,70.900002
20161105023000,451.5,455.700012,100.930235,66,70.599998,100,70.699997,73.900002,70.900002
20161105024500,451.5,463.049988,102.558137,66,71.599998,100,70.800003,73.900002,70.900002
20161105030000,451.5,457.799988,101.395346,66,74.0,100,70.900002,73.900002,70.900002
20161105031500,451.5,457.799988,101.395346,66,76.300003,100,71.0,73.900002,70.900002
20161105033000,451.5,457.799988,101.395346,66,77.699997,100,70.900002,73.900002,70.900002
20161105034500,451.5,457.799988,101.395346,66,77.699997,100,70.900002,73.900002,70.900002
20161105040000,451.5,457.799988,101.395346,66,77.699997,100,70.900002,73.900002,70.900002
20161105041500,451.5,457.799988,101.395346,66,74.800003,100,71.0,73.900002,70.900002
20161105043000,451.5,457.799988,101.395346,66,55.599998,0,68.900002,65.0,53.0
20161105044500,451.5,452.549988,100.232555,66,55.599998,0,67.900002,65.0,53.0
20161105050000,451.5,462.0,102.325581,66,55.599998,0,67.400002,65.0,53.0
20161105051500,451.5,462.0,102.325581,66,55.599998,0,67.0,65.0,53.0
20161105053000,451.5,462.0,102.325581,66,56.299999,0,66.699997,65.0,53.0
20161105054500,451.5,456.75,101.162791,66,55.5,0,66.400002,65.0,53.0
20161105060000,451.5,456.75,101.162791,66,56.299999,0,66.300003,65.0,53.0
20161105061500,451.5,463.049988,102.558137,66,56.299999,0,66.099998,65.0,53.0
20161105063000,451.5,457.799988,101.395346,66,56.299999,0,66.0,65.0,53.0
20161105064500,451.5,464.100006,102.790699,66,56.299999,0,66.300003,65.0,53.0
20161105070000,451.5,434.700012,96.279072,69,55.599998,0,66.099998,65.0,53.0
20161105071500,451.5,445.200012,98.604654,69,56.700001,0,66.0,65.0,53.0
20161105073000,451.5,439.950012,97.441863,69,56.0,0,66.0,65.0,53.0
20161105074500,451.5,449.399994,99.534882,69,56.700001,0,65.800003,65.0,53.0
20161105080000,451.5,449.399994,99.534882,69,56.0,0,66.0,65.0,53.0
20161105081500,451.5,449.399994,99.534882,69,56.0,0,66.5,65.0,53.0
20161105083000,451.5,449.399994,99.534882,69,57.099998,0,66.300003,65.0,53.0
20161105084500,451.5,449.399994,99.534882,69,56.299999,0,66.300003,65.0,53.0
20161105090000,451.5,449.399994,99.534882,69,56.299999,0,66.599998,65.0,53.0
20161105091500,451.5,458.850006,101.627908,69,57.200001,0,66.599998,65.0,53.0
20161105093000,451.5,466.200012,103.255817,69,56.0,0,66.300003,65.0,53.0
20161105094500,451.5,455.700012,100.930235,69,94.5,100,69.800003,78.800003,75.800003
20161105100000,451.5,455.700012,100.930235,69,80.699997,100,70.900002,78.800003,75.800003
20161105101500,451.5,462.0,102.325581,69,86.599998,100,71.699997,78.800003,75.800003
20161105103000,451.5,462.0,102.325581,68,83.800003,100,72.199997,78.800003,75.800003
20161105104500,451.5,467.25,103.488372,68,79.199997,100,72.099998,78.800003,75.800003
20161105110000,451.5,455.700012,100.930235,68,95.599998,100,72.800003,78.800003,75.800003
20161105111500,451.5,467.25,103.488372,68,81.599998,100,73.199997,78.800003,75.800003
20161105113000,451.5,467.25,103.488372,68,81.599998,100,73.300003,78.800003,75.800003
20161105114500,451.5,467.25,103.488372,68,96.0,100,73.400002,78.800003,75.800003
20161105120000,451.5,457.799988,101.395346,68,81.099998,100,73.5,78.800003,75.800003
20161105121500,451.5,457.799988,101.395346,68,83.800003,100,73.599998,78.800003,75.800003
20161105123000,451.5,457.799988,101.395346,68,92.400002,100,74.300003,78.800003,75.800003
20161105124500,451.5,463.049988,102.558137,68,81.199997,100,74.099998,78.800003,75.800003
20161105130000,451.5,463.049988,102.558137,68,86.599998,100,74.099998,78.800003,75.800003
20161105131500,451.5,463.049988,102.558137,68,88.300003,100,74.699997,78.800003,75.800003
20161105133000,451.5,463.049988,102.558137,68,81.099998,100,74.199997,78.800003,75.800003
20161105134500,451.5,463.049988,102.558137,68,86.199997,100,74.099998,78.800003,75.800003
20161105140000,451.5,463.049988,102.558137,68,87.400002,100,74.199997,78.800003,75.800003
20161105141500,451.5,463.049988,102.558137,68,80.699997,100,74.099998,78.800003,75.800003
20161105143000,451.5,463.049988,102.558137,68,86.800003,100,74.199997,78.800003,75.800003
20161105144500,451.5,463.049988,102.558137,68,86.800003,100,74.300003,78.800003,75.800003
20161105150000,451.5,463.049988,102.558137,68,80.199997,100,74.5,78.800003,75.800003
20161105151500,451.5,463.049988,102.558137,68,81.699997,100,73.800003,78.800003,75.800003
20161105153000,451.5,454.649994,100.697673,68,90.400002,100,74.300003,78.800003,75.800003
20161105154500,451.5,454.649994,100.697673,68,90.400002,100,74.5,78.800003,75.800003
20161105160000,451.5,449.399994,99.534882,68,81.099998,100,74.400002,78.800003,75.800003
20161105161500,451.5,449.399994,99.534882,68,84.0,100,74.5,78.800003,75.800003
20161105163000,451.5,449.399994,99.534882,68,97.199997,100,74.599998,78.800003,75.800003
20161105164500,451.5,449.399994,99.534882,68,84.5,100,74.699997,78.800003,75.800003
20161105170000,451.5,449.399994,99.534882,68,81.099998,100,74.599998,78.800003,75.800003
20161105171500,451.5,449.399994,99.534882,68,83.800003,100,74.300003,78.800003,75.800003
20161105173000,451.5,449.399994,99.534882,68,97.199997,100,74.199997,78.800003,75.800003
20161105174500,451.5,449.399994,99.534882,68,85.0,100,74.300003,78.800003,75.800003
20161105180000,451.5,449.399994,99.534882,68,80.699997,100,74.300003,78.800003,75.800003
20161105181500,451.5,449.399994,99.534882,68,93.300003,100,74.0,78.800003,75.800003
20161105183000,451.5,444.149994,98.372092,68,84.599998,100,74.300003,78.800003,75.800003
20161105184500,451.5,444.149994,98.372092,68,81.099998,100,74.199997,78.800003,75.800003
20161105190000,451.5,444.149994,98.372092,68,82.800003,100,74.099998,78.800003,75.800003
20161105191500,451.5,444.149994,98.372092,68,96.699997,100,73.900002,78.800003,75.800003
20161105193000,451.5,444.149994,98.372092,68,82.599998,100,73.599998,78.800003,75.800003
20161105194500,451.5,444.149994,98.372092,68,79.699997,100,74.300003,78.800003,75.800003
20161105210000,451.5,438.899994,97.209301,68,97.199997,100,73.900002,78.800003,75.800003
20161105211500,451.5,438.899994,97.209301,68,82.599998,100,73.400002,78.800003,75.800003
20161105213000,451.5,449.399994,99.534882,68,79.199997,100,73.199997,78.800003,75.800003
20161105214500,451.5,449.399994,99.534882,68,92.099998,100,72.900002,78.800003,75.800003
20161105220000,451.5,475.649994,105.348836,66,82.199997,100,73.099998,78.800003,75.800003
20161105221500,451.5,455.700012,100.930235,66,79.199997,100,73.5,78.800003,75.800003
20161105223000,451.5,445.200012,98.604654,66,92.5,100,74.0,78.800003,75.800003
20161105224500,451.5,445.200012,98.604654,66,83.199997,100,74.0,78.800003,75.800003
20161105230000,451.5,445.200012,98.604654,66,79.199997,100,73.800003,78.800003,75.800003
20161105231500,451.5,445.200012,98.604654,66,90.300003,100,74.0,78.800003,75.800003
20161105233000,451.5,445.200012,98.604654,66,85.099998,100,74.0,78.800003,75.800003
20161105234500,451.5,445.200012,98.604654,66,79.900002,100,73.900002,78.800003,75.800003
20161106000000,451.5,445.200012,98.604654,66,87.300003,100,74.099998,78.800003,75.800003
20161106001500,451.5,445.200012,98.604654,66,93.0,100,74.099998,78.800003,75.800003
20161106003000,451.5,445.200012,98.604654,66,80.199997,100,74.099998,78.800003,75.800003
20161106004500,451.5,434.700012,96.279072,66,83.099998,100,73.900002,78.800003,75.800003
20161106010000,451.5,445.200012,98.604654,66,89.199997,100,74.099998,78.800003,75.800003
20161106011500,451.5,445.200012,98.604654,66,80.699997,100,74.0,78.800003,75.800003
20161106013000,451.5,445.200012,98.604654,66,83.5,100,74.0,78.800003,75.800003
20161106014500,451.5,434.700012,96.279072,66,96.599998,100,74.0,78.800003,75.800003
20161106020000,451.5,445.200012,98.604654,66,81.699997,100,74.0,78.800003,75.800003
20161106021500,451.5,445.200012,98.604654,66,80.5,100,73.800003,78.800003,75.800003
20161106023000,451.5,445.200012,98.604654,66,97.300003,100,73.800003,78.800003,75.800003
20161106024500,451.5,445.200012,98.604654,66,81.199997,100,73.900002,78.800003,75.800003
20161106030000,451.5,445.200012,98.604654,66,93.699997,100,73.800003,78.800003,75.800003
20161106031500,451.5,445.200012,98.604654,66,79.699997,100,73.800003,78.800003,75.800003
20161106033000,451.5,433.649994,96.04651,66,88.300003,100,73.900002,78.800003,75.800003
20161106034500,451.5,449.399994,99.534882,68,85.199997,100,73.900002,78.800003,75.800003
20161106040000,451.5,435.75,96.511628,68,79.300003,100,73.699997,78.800003,75.800003
20161106041500,451.5,441.0,97.674419,68,90.099998,100,73.900002,78.800003,75.800003
20161106043000,451.5,441.0,97.674419,68,83.199997,100,73.900002,78.800003,75.800003
20161106044500,451.5,434.700012,96.279072,68,79.699997,100,73.800003,78.800003,75.800003
20161106050000,451.5,434.700012,96.279072,68,94.300003,100,74.0,78.800003,75.800003
20161106051500,451.5,451.5,100.0,68,80.900002,100,73.900002,78.800003,75.800003
20161106053000,451.5,446.25,98.837209,68,82.5,100,73.900002,78.800003,75.800003
20161106054500,451.5,456.75,101.162791,68,86.300003,100,74.099998,78.800003,75.800003
20161106060000,451.5,451.5,100.0,68,78.400002,100,74.5,78.800003,75.800003
20161106061500,451.5,443.100006,98.139536,68,96.099998,100,74.800003,78.800003,75.800003
20161106063000,451.5,443.100006,98.139536,68,79.699997,100,74.400002,78.800003,75.800003
20161106064500,451.5,443.100006,98.139536,68,87.900002,100,74.599998,78.800003,75.800003
20161106070000,451.5,443.100006,98.139536,68,82.599998,100,74.5,78.800003,75.800003
20161106071500,451.5,449.399994,99.534882,68,80.5,100,74.300003,78.800003,75.800003
20161106073000,451.5,449.399994,99.534882,68,96.400002,100,74.800003,78.800003,75.800003
20161106074500,451.5,443.100006,98.139536,68,80.699997,100,74.400002,78.800003,75.800003
20161106080000,451.5,443.100006,98.139536,69,85.300003,100,74.400002,78.800003,75.800003
20161106081500,451.5,443.100006,98.139536,69,90.199997,100,74.5,78.800003,75.800003
20161106083000,451.5,458.850006,101.627908,74,80.199997,100,74.599998,78.699997,75.699997
20161106084500,451.5,458.850006,101.627908,74,84.199997,100,74.199997,78.699997,75.699997
20161106090000,451.5,464.100006,102.790699,74,92.699997,100,74.0,78.699997,75.699997
20161106091500,451.5,464.100006,102.790699,74,80.0,100,74.300003,78.599998,75.599998
20161106093000,451.5,458.850006,101.627908,74,85.0,100,74.699997,78.599998,75.599998
20161106094500,451.5,458.850006,101.627908,74,89.5,100,74.699997,78.599998,75.599998
20161106100000,451.5,458.850006,101.627908,74,80.699997,100,74.5,78.599998,75.599998
20161106101500,451.5,458.850006,101.627908,73,82.199997,100,74.400002,78.599998,75.599998
20161106103000,451.5,466.200012,103.255817,73,83.699997,100,74.300003,78.599998,75.599998
20161106104500,451.5,466.200012,103.255817,73,80.199997,100,74.300003,78.599998,75.599998
20161106110000,451.5,458.850006,101.627908,73,89.099998,100,74.599998,78.599998,75.599998
20161106111500,451.5,464.100006,102.790699,72,88.099998,100,74.300003,78.599998,75.599998
20161106113000,451.5,464.100006,102.790699,71,81.099998,100,74.099998,78.599998,75.599998
20161106114500,451.5,458.850006,101.627908,71,81.099998,100,74.099998,78.599998,75.599998
20161106120000,451.5,458.850006,101.627908,71,96.5,100,73.900002,78.599998,75.599998
20161106121500,451.5,464.100006,102.790699,71,91.900002,100,74.0,78.599998,75.599998
20161106123000,451.5,470.399994,104.186045,71,80.199997,100,74.0,78.599998,75.599998
20161106124500,451.5,464.100006,102.790699,70,84.599998,100,74.099998,78.599998,75.599998
20161106130000,451.5,464.100006,102.790699,70,85.5,100,74.199997,78.599998,75.599998
20161106131500,451.5,464.100006,102.790699,70,84.400002,100,74.300003,78.599998,75.599998
20161106133000,451.5,457.799988,101.395346,70,80.199997,100,74.199997,78.599998,75.599998
20161106134500,451.5,451.5,100.0,70,96.099998,100,73.800003,78.599998,75.599998
20161106140000,451.5,462.0,102.325581,70,92.300003,100,74.400002,78.599998,75.599998
20161106141500,451.5,462.0,102.325581,70,79.699997,100,74.099998,78.599998,75.599998
20161106143000,451.5,454.649994,100.697673,70,92.900002,100,74.099998,78.599998,75.599998
20161106144500,451.5,454.649994,100.697673,70,87.5,100,74.400002,78.599998,75.599998
20161106150000,451.5,454.649994,100.697673,70,81.599998,100,74.300003,78.599998,75.599998
20161106151500,451.5,454.649994,100.697673,70,80.699997,100,74.300003,78.599998,75.599998
20161106153000,451.5,454.649994,100.697673,70,88.800003,100,74.5,78.599998,75.599998
20161106154500,451.5,454.649994,100.697673,70,84.400002,100,74.400002,78.599998,75.599998
20161106160000,451.5,454.649994,100.697673,70,80.800003,100,74.199997,78.599998,75.599998
20161106161500,451.5,454.649994,100.697673,70,86.900002,100,74.5,78.599998,75.599998
20161106163000,451.5,454.649994,100.697673,70,82.599998,100,74.400002,78.599998,75.599998
20161106164500,451.5,447.299988,99.069765,70,81.099998,100,74.300003,78.599998,75.599998
20161106170000,451.5,447.299988,99.069765,70,96.0,100,74.400002,78.599998,75.599998
20161106171500,451.5,447.299988,99.069765,70,82.099998,100,74.5,78.599998,75.599998
20161106173000,451.5,447.299988,99.069765,70,79.199997,100,74.199997,78.599998,75.599998
20161106174500,451.5,447.299988,99.069765,70,96.599998,100,74.099998,78.599998,75.599998
20161106180000,451.5,447.299988,99.069765,70,82.599998,100,74.599998,78.599998,75.599998
20161106181500,451.5,452.549988,100.232555,70,88.300003,100,74.5,78.599998,75.599998
20161106183000,451.5,452.549988,100.232555,70,85.0,100,74.599998,78.599998,75.599998
20161106184500,451.5,452.549988,100.232555,70,81.900002,100,74.300003,78.599998,75.599998
20161106190000,451.5,452.549988,100.232555,70,83.199997,100,74.300003,78.599998,75.599998
20161106191500,451.5,452.549988,100.232555,70,88.099998,100,74.099998,78.599998,75.599998
20161106193000,451.5,452.549988,100.232555,70,85.800003,100,74.099998,78.599998,75.599998
20161106194500,451.5,452.549988,100.232555,70,79.699997,100,73.900002,78.599998,75.599998
20161106200000,451.5,464.100006,102.790699,70,95.300003,100,73.900002,78.599998,75.599998
20161106201500,451.5,464.100006,102.790699,70,80.699997,100,73.800003,78.599998,75.599998
20161106203000,451.5,464.100006,102.790699,70,80.699997,100,73.599998,78.599998,75.599998
20161106204500,451.5,458.850006,101.627908,70,91.800003,100,73.599998,78.599998,75.599998
20161106210000,451.5,464.100006,102.790699,69,80.699997,100,73.599998,78.599998,75.599998
20161106211500,451.5,457.799988,101.395346,69,84.900002,100,73.5,78.599998,75.599998
20161106213000,451.5,457.799988,101.395346,69,84.900002,100,73.599998,78.599998,75.599998
20161106214500,451.5,457.799988,101.395346,69,79.199997,100,73.699997,78.599998,75.599998
20161106220000,451.5,457.799988,101.395346,69,95.900002,100,73.300003,78.599998,75.599998
20161106221500,451.5,457.799988,101.395346,69,80.800003,100,73.5,78.599998,75.599998
20161106223000,451.5,452.549988,100.232555,69,86.099998,100,73.599998,78.599998,75.599998
20161106224500,451.5,452.549988,100.232555,69,84.400002,100,73.400002,78.599998,75.599998
20161106230000,451.5,462.0,102.325581,69,79.199997,100,73.199997,78.599998,75.599998
20161106231500,451.5,451.5,100.0,69,95.900002,100,73.199997,78.599998,75.599998
20161106233000,451.5,457.799988,101.395346,69,81.099998,100,73.599998,78.599998,75.599998
20161106234500,451.5,457.799988,101.395346,69,85.900002,100,73.400002,78.599998,75.599998
20161107000000,451.5,466.200012,103.255817,69,84.599998,100,73.599998,78.599998,75.599998
20161107001500,451.5,457.799988,101.395346,69,79.099998,100,73.300003,78.599998,75.599998
20161107003000,451.5,445.200012,98.604654,65,92.199997,100,73.800003,78.599998,75.599998
20161107004500,451.5,434.700012,96.279072,65,56.400002,100,70.900002,75.300003,72.300003
20161107010000,451.5,445.200012,98.604654,65,57.099998,100,69.699997,75.300003,72.300003
20161107011500,451.5,445.200012,98.604654,65,69.199997,100,70.400002,75.300003,72.300003
20161107013000,451.5,445.200012,98.604654,65,76.599998,100,71.099998,75.300003,72.300003
20161107014500,451.5,445.200012,98.604654,65,76.599998,100,71.900002,75.300003,72.300003
20161107020000,451.5,445.200012,98.604654,65,75.400002,100,72.199997,75.300003,72.300003
20161107021500,451.5,445.200012,98.604654,65,57.900002,100,69.900002,75.300003,72.300003
20161107023000,451.5,437.850006,96.976746,65,66.199997,100,69.300003,75.300003,72.300003
20161107024500,451.5,444.149994,98.372092,65,79.5,100,71.0,75.300003,72.300003
20161107030000,451.5,435.75,96.511628,65,75.0,100,71.699997,75.300003,72.300003
20161107031500,451.5,444.149994,98.372092,65,73.800003,100,71.599998,75.300003,72.300003
20161107033000,451.5,444.149994,98.372092,65,88.199997,100,72.599998,75.300003,72.300003
20161107034500,451.5,444.149994,98.372092,65,56.799999,100,69.699997,75.300003,72.300003
20161107040000,451.5,433.649994,96.04651,65,71.599998,100,70.0,75.300003,72.300003
20161107041500,451.5,443.100006,98.139536,66,73.699997,100,71.199997,75.300003,72.300003
20161107043000,451.5,434.700012,96.279072,66,73.699997,100,71.400002,75.300003,72.300003
20161107044500,451.5,444.149994,98.372092,66,86.599998,100,72.199997,75.300003,72.300003
20161107050000,451.5,450.450012,99.767445,66,56.799999,100,69.599998,75.300003,72.300003
20161107051500,451.5,443.100006,98.139536,66,71.400002,100,69.599998,75.300003,72.300003
20161107053000,451.5,443.100006,98.139536,66,82.800003,100,71.599998,75.300003,72.300003
20161107054500,451.5,437.850006,96.976746,67,72.800003,100,71.400002,75.300003,72.300003
20161107060000,451.5,429.450012,95.116282,68,80.599998,100,71.900002,75.300003,72.300003
20161107061500,451.5,429.450012,95.116282,69,58.299999,100,69.900002,75.300003,72.300003
20161107063000,451.5,438.899994,97.209301,70,66.599998,100,69.300003,75.300003,72.300003
20161107064500,451.5,438.899994,97.209301,70,85.599998,100,71.300003,75.300003,72.300003
20161107070000,451.5,438.899994,97.209301,71,72.5,100,71.400002,75.300003,72.300003
20161107071500,451.5,438.899994,97.209301,72,74.400002,100,71.699997,75.300003,72.300003
20161107073000,451.5,450.450012,99.767445,72,57.900002,100,70.0,75.300003,72.300003
20161107074500,451.5,450.450012,99.767445,72,66.099998,100,69.199997,75.300003,72.300003
20161107080000,451.5,445.200012,98.604654,72,73.900002,100,70.699997,75.300003,72.300003
20161107081500,451.5,439.950012,97.441863,72,84.099998,100,71.900002,75.300003,72.300003
20161107083000,451.5,439.950012,97.441863,72,74.900002,100,72.099998,75.300003,72.300003
20161107084500,451.5,439.950012,97.441863,72,76.900002,100,72.099998,75.300003,72.300003
20161107090000,451.5,445.200012,98.604654,72,57.599998,100,69.900002,75.300003,72.300003
20161107091500,451.5,445.200012,98.604654,72,69.599998,100,69.5,75.300003,72.300003
20161107093000,451.5,445.200012,98.604654,72,77.699997,100,71.0,75.300003,72.300003
20161107094500,451.5,445.200012,98.604654,72,74.599998,100,71.300003,75.300003,72.300003
20161107100000,451.5,450.450012,99.767445,72,84.400002,100,71.699997,75.300003,72.300003
20161107101500,451.5,450.450012,99.767445,72,77.599998,100,72.099998,75.300003,72.300003
20161107103000,451.5,450.450012,99.767445,72,58.0,0,72.400002,75.300003,72.300003
20161107104500,451.5,450.450012,99.767445,72,56.700001,100,71.900002,75.300003,72.300003
20161107110000,451.5,450.450012,99.767445,72,56.700001,100,71.300003,75.300003,72.300003
20161107111500,451.5,445.200012,98.604654,72,58.299999,100,70.900002,75.300003,72.300003
20161107113000,451.5,468.299988,103.720928,69,56.799999,100,70.5,75.300003,72.300003
20161107114500,451.5,460.950012,102.093026,64,66.599998,100,70.300003,75.300003,72.300003
20161107120000,451.5,451.5,100.0,64,80.199997,100,70.800003,75.300003,72.300003
20161107121500,451.5,451.5,100.0,64,91.699997,100,71.699997,75.300003,72.300003
20161107123000,451.5,444.149994,98.372092,64,74.099998,100,72.699997,75.300003,72.300003
20161107124500,451.5,454.649994,100.697673,64,56.799999,100,72.099998,75.300003,72.300003
20161107130000,451.5,449.399994,99.534882,64,56.0,100,71.400002,75.300003,72.300003
20161107131500,451.5,439.950012,97.441863,64,56.900002,100,70.699997,75.300003,72.300003
20161107133000,451.5,447.299988,99.069765,64,56.900002,100,70.300003,75.300003,72.300003
20161107134500,451.5,439.950012,97.441863,64,87.400002,100,70.199997,75.300003,72.300003
20161107140000,451.5,451.5,100.0,64,81.900002,100,71.0,75.300003,72.300003
20161107141500,451.5,441.0,97.674419,69,80.699997,100,71.900002,75.300003,72.300003
20161107143000,451.5,441.0,97.674419,69,72.900002,0,72.599998,75.300003,72.300003
20161107144500,451.5,458.850006,101.627908,69,56.700001,0,72.199997,75.300003,72.300003
20161107150000,451.5,458.850006,101.627908,65,56.700001,100,71.599998,75.300003,72.300003
20161107151500,451.5,458.850006,101.627908,65,58.400002,100,70.900002,75.300003,72.300003
20161107153000,451.5,464.100006,102.790699,65,56.900002,100,70.400002,75.300003,72.300003
20161107154500,451.5,451.5,100.0,65,65.300003,100,70.199997,75.300003,72.300003
20161107160000,451.5,451.5,100.0,65,86.5,100,70.699997,75.300003,72.300003
20161107161500,451.5,451.5,100.0,65,79.199997,100,71.599998,75.300003,72.300003
20161107163000,451.5,451.5,100.0,65,84.699997,100,72.199997,75.300003,72.300003
20161107164500,451.5,451.5,100.0,65,57.5,0,72.300003,75.300003,72.300003
20161107170000,451.5,451.5,100.0,65,56.400002,100,71.699997,75.300003,72.300003
20161107171500,451.5,457.799988,101.395346,65,56.400002,100,71.0,75.300003,72.300003
20161107173000,451.5,452.549988,100.232555,65,57.5,100,70.5,75.300003,72.300003
20161107174500,451.5,452.549988,100.232555,65,59.900002,100,70.199997,75.300003,72.300003
20161107180000,451.5,444.149994,98.372092,65,77.800003,100,70.5,75.300003,72.300003
20161107181500,451.5,444.149994,98.372092,65,89.5,100,71.300003,75.300003,72.300003
20161107183000,451.5,444.149994,98.372092,65,83.699997,100,72.300003,75.300003,72.300003
20161107184500,451.5,444.149994,98.372092,65,56.799999,0,72.599998,75.300003,72.300003
20161107190000,451.5,450.450012,99.767445,65,56.799999,100,71.900002,75.300003,72.300003
20161107191500,451.5,450.450012,99.767445,65,57.5,100,71.300003,75.300003,72.300003
20161107193000,451.5,450.450012,99.767445,65,57.5,100,70.699997,75.300003,72.300003
20161107194500,451.5,445.200012,98.604654,65,57.5,100,70.300003,75.300003,72.300003
20161107200000,451.5,439.950012,97.441863,66,87.900002,100,70.300003,75.300003,72.300003
20161107201500,451.5,439.950012,97.441863,68,81.599998,100,71.099998,75.300003,72.300003
20161107203000,451.5,439.950012,97.441863,69,79.099998,100,71.900002,75.300003,72.300003
20161107204500,451.5,439.950012,97.441863,70,62.200001,0,72.599998,75.300003,72.300003
20161107210000,451.5,439.950012,97.441863,70,57.200001,100,72.099998,75.300003,72.300003
20161107211500,451.5,439.950012,97.441863,70,57.200001,100,71.599998,75.300003,72.300003
20161107213000,451.5,445.200012,98.604654,70,57.200001,100,70.900002,75.300003,72.300003
20161107214500,451.5,456.75,101.162791,70,58.700001,100,70.5,75.300003,72.300003
20161107220000,451.5,446.25,98.837209,70,64.0,100,70.300003,75.300003,72.300003
20161107221500,451.5,451.5,100.0,70,78.800003,100,70.699997,75.300003,72.300003
20161107223000,451.5,451.5,100.0,70,94.0,100,71.699997,75.300003,72.300003
20161107224500,451.5,451.5,100.0,70,80.699997,100,72.400002,75.300003,72.300003
20161107230000,451.5,451.5,100.0,70,56.400002,0,72.300003,75.300003,72.300003
20161107231500,451.5,441.0,97.674419,70,56.400002,100,71.599998,75.300003,72.300003
20161107233000,451.5,450.450012,99.767445,70,58.0,100,70.900002,75.300003,72.300003
20161107234500,451.5,455.700012,100.930235,70,56.799999,100,70.400002,75.300003,72.300003
20161108000000,451.5,455.700012,100.930235,70,65.199997,100,70.0,75.300003,72.300003
20161108001500,451.5,444.149994,98.372092,70,90.699997,100,70.599998,75.300003,72.300003
20161108003000,451.5,452.549988,100.232555,70,80.699997,100,71.5,75.300003,72.300003
20161108004500,451.5,441.0,97.674419,70,80.699997,100,72.199997,75.300003,72.300003
20161108010000,451.5,451.5,100.0,70,57.5,0,72.300003,75.300003,72.300003
20161108011500,451.5,445.200012,98.604654,70,56.799999,100,71.599998,75.300003,72.300003
20161108013000,451.5,445.200012,98.604654,70,57.5,100,70.900002,75.300003,72.300003
20161108014500,451.5,445.200012,98.604654,70,57.5,100,70.400002,75.300003,72.300003
20161108020000,451.5,451.5,100.0,70,66.199997,100,70.0,75.300003,72.300003
20161108021500,451.5,451.5,100.0,70,78.699997,100,70.599998,75.300003,72.300003
20161108023000,451.5,445.200012,98.604654,70,88.599998,100,71.5,75.300003,72.300003
20161108024500,451.5,451.5,100.0,70,83.300003,100,72.400002,75.300003,72.300003
20161108030000,451.5,462.0,102.325581,70,56.400002,0,72.300003,75.300003,72.300003
20161108031500,451.5,462.0,102.325581,70,56.400002,100,71.599998,75.300003,72.300003
20161108033000,451.5,462.0,102.325581,70,58.400002,100,70.800003,75.300003,72.300003
20161108034500,451.5,455.700012,100.930235,70,57.099998,100,70.300003,75.300003,72.300003
20161108040000,451.5,455.700012,100.930235,70,68.300003,100,70.0,75.300003,72.300003
20161108041500,451.5,435.75,96.511628,70,94.699997,100,70.800003,75.300003,72.300003
20161108043000,451.5,435.75,96.511628,70,81.599998,100,72.0,75.300003,72.300003
20161108044500,451.5,449.399994,99.534882,70,58.0,0,72.599998,75.300003,72.300003
20161108050000,451.5,449.399994,99.534882,70,56.400002,0,72.0,75.300003,72.300003
20161108051500,451.5,454.649994,100.697673,70,56.400002,100,71.300003,75.300003,72.300003
20161108053000,451.5,454.649994,100.697673,70,57.200001,100,70.599998,75.300003,72.300003
20161108054500,451.5,463.049988,102.558137,70,57.200001,100,70.199997,75.300003,72.300003
20161108060000,451.5,451.5,100.0,70,90.800003,100,70.300003,75.300003,72.300003
20161108061500,451.5,451.5,100.0,70,81.099998,100,71.099998,75.300003,72.300003
20161108063000,451.5,451.5,100.0,70,78.300003,100,71.900002,75.300003,72.300003
20161108064500,451.5,451.5,100.0,70,79.599998,100,72.599998,75.300003,72.300003
20161108070000,451.5,451.5,100.0,70,56.700001,0,72.099998,75.300003,72.300003
20161108071500,451.5,451.5,100.0,70,56.700001,100,71.300003,75.300003,72.300003
20161108073000,451.5,451.5,100.0,70,57.5,100,70.699997,75.300003,72.300003
20161108074500,451.5,451.5,100.0,70,57.5,100,70.199997,75.300003,72.300003
20161108080000,451.5,451.5,100.0,70,77.300003,100,70.199997,75.300003,72.300003
20161108081500,451.5,466.200012,103.255817,69,79.199997,100,70.900002,75.300003,72.300003
20161108083000,451.5,466.200012,103.255817,69,84.300003,100,71.800003,75.300003,72.300003
20161108084500,451.5,466.200012,103.255817,69,84.300003,100,72.599998,75.300003,72.300003
20161108090000,451.5,466.200012,103.255817,68,56.400002,0,72.199997,75.300003,72.300003
20161108091500,451.5,466.200012,103.255817,68,56.400002,100,71.5,75.300003,72.300003
20161108093000,451.5,458.850006,101.627908,68,57.200001,100,70.900002,75.300003,72.300003
20161108094500,451.5,449.399994,99.534882,68,57.200001,100,70.5,75.300003,72.300003
20161108100000,451.5,449.399994,99.534882,68,65.0,100,70.300003,75.300003,72.300003
20161108101500,451.5,439.950012,97.441863,68,81.599998,100,70.800003,75.300003,72.300003
20161108103000,451.5,439.950012,97.441863,68,80.199997,100,71.599998,75.300003,72.300003
20161108104500,451.5,434.700012,96.279072,68,79.199997,100,72.400002,75.300003,72.300003
20161108110000,451.5,429.450012,95.116282,69,56.799999,0,72.300003,75.300003,72.300003
20161108111500,451.5,464.100006,102.790699,72,56.799999,100,71.599998,75.300003,72.300003
20161108113000,451.5,464.100006,102.790699,70,56.799999,100,71.199997,75.300003,72.300003
20161108114500,451.5,464.100006,102.790699,66,56.799999,100,70.699997,75.300003,72.300003
20161108120000,451.5,464.100006,102.790699,65,57.5,100,70.300003,75.300003,72.300003
20161108121500,451.5,458.850006,101.627908,65,76.300003,100,70.400002,75.300003,72.300003
20161108123000,451.5,458.850006,101.627908,64,79.199997,100,71.199997,75.300003,72.300003
20161108124500,451.5,452.549988,100.232555,64,87.5,100,72.099998,75.300003,72.300003
20161108130000,451.5,464.100006,102.790699,64,58.200001,0,72.599998,75.300003,72.300003
20161108131500,451.5,449.399994,99.534882,64,56.400002,0,72.099998,75.300003,72.300003
20161108133000,451.5,441.0,97.674419,64,56.400002,100,71.5,75.300003,72.300003
20161108134500,451.5,441.0,97.674419,64,58.700001,100,70.900002,75.300003,72.300003
20161108140000,451.5,447.299988,99.069765,64,58.700001,100,70.5,75.300003,72.300003
20161108141500,451.5,447.299988,99.069765,64,61.799999,100,70.300003,75.300003,72.300003
20161108143000,451.5,433.649994,96.04651,64,79.699997,100,70.699997,75.300003,72.300003
20161108144500,451.5,433.649994,96.04651,65,91.0,100,71.599998,75.300003,72.300003
20161108150000,451.5,438.899994,97.209301,67,75.5,100,72.400002,75.300003,72.300003
20161108151500,451.5,438.899994,97.209301,67,57.200001,100,72.300003,75.300003,72.300003
20161108153000,451.5,438.899994,97.209301,68,56.400002,100,71.800003,75.300003,72.300003
20161108154500,451.5,438.899994,97.209301,68,57.200001,100,71.199997,75.300003,72.300003
20161108160000,451.5,447.299988,99.069765,68,57.900002,100,70.800003,75.300003,72.300003
20161108161500,451.5,447.299988,99.069765,68,57.900002,100,70.400002,75.300003,72.300003
20161108163000,451.5,447.299988,99.069765,68,75.900002,100,70.400002,75.300003,72.300003
20161108164500,451.5,447.299988,99.069765,68,87.400002,100,71.300003,75.300003,72.300003
20161108170000,451.5,452.549988,100.232555,68,79.699997,100,72.099998,75.300003,72.300003
20161108171500,451.5,445.200012,98.604654,63,58.799999,0,72.599998,75.300003,72.300003
20161108173000,451.5,445.200012,98.604654,63,56.299999,0,72.099998,75.300003,72.300003
20161108174500,451.5,445.200012,98.604654,63,56.299999,100,71.400002,75.300003,72.300003
20161108180000,451.5,445.200012,98.604654,63,57.599998,100,70.5,75.300003,72.300003
20161108181500,451.5,445.200012,98.604654,63,57.599998,100,70.400002,75.300003,72.300003
20161108183000,451.5,445.200012,98.604654,63,66.099998,100,70.300003,75.300003,72.300003
20161108184500,451.5,445.200012,98.604654,63,80.199997,100,70.800003,75.300003,72.300003
20161108190000,451.5,439.950012,97.441863,64,81.599998,100,71.699997,75.300003,72.300003
20161108191500,451.5,439.950012,97.441863,64,93.0,100,72.599998,75.300003,72.300003
20161108193000,451.5,439.950012,97.441863,64,56.0,0,72.300003,75.300003,72.300003
20161108194500,451.5,439.950012,97.441863,66,56.0,100,71.699997,75.300003,72.300003
20161108200000,451.5,434.700012,96.279072,66,57.5,100,71.0,75.300003,72.300003
20161108201500,451.5,452.549988,100.232555,67,57.5,100,70.699997,75.300003,72.300003
20161108203000,451.5,457.799988,101.395346,66,59.5,100,70.300003,75.300003,72.300003
20161108204500,451.5,457.799988,101.395346,66,78.300003,100,70.5,75.300003,72.300003
20161108210000,451.5,457.799988,101.395346,66,81.199997,100,71.300003,75.300003,72.300003
20161108211500,451.5,457.799988,101.395346,66,88.699997,100,72.199997,75.300003,72.300003
20161108213000,451.5,466.200012,103.255817,66,56.799999,0,72.599998,75.300003,72.300003
20161108214500,451.5,455.700012,100.930235,66,56.799999,100,71.900002,75.300003,72.300003
20161108220000,451.5,446.25,98.837209,66,57.5,100,71.300003,75.300003,72.300003
20161108221500,451.5,446.25,98.837209,66,57.5,100,70.800003,75.300003,72.300003
20161108223000,451.5,439.950012,97.441863,66,57.5,100,70.400002,75.300003,72.300003
20161108224500,451.5,439.950012,97.441863,66,75.900002,100,70.300003,75.300003,72.300003
20161108230000,451.5,439.950012,97.441863,66,80.199997,100,71.0,75.300003,72.300003
20161108231500,451.5,439.950012,97.441863,67,80.199997,100,71.800003,75.300003,72.300003
20161108233000,451.5,447.299988,99.069765,68,90.900002,100,72.599998,75.300003,72.300003
20161108234500,451.5,447.299988,99.069765,68,56.400002,0,72.199997,75.300003,72.300003
20161109000000,451.5,447.299988,99.069765,68,56.400002,100,71.599998,75.300003,72.300003
20161109001500,451.5,456.75,101.162791,68,58.299999,100,70.800003,75.300003,72.300003
20161109003000,451.5,456.75,101.162791,68,56.799999,100,70.300003,75.300003,72.300003
20161109004500,451.5,456.75,101.162791,68,70.300003,100,70.0,75.300003,72.300003
20161109010000,451.5,456.75,101.162791,68,93.900002,100,70.900002,75.300003,72.300003
20161109011500,451.5,447.299988,99.069765,68,80.199997,100,71.699997,75.300003,72.300003
20161109013000,451.5,456.75,101.162791,68,79.0,100,72.400002,75.300003,72.300003
20161109014500,451.5,456.75,101.162791,68,57.099998,0,72.300003,75.300003,72.300003
20161109020000,451.5,456.75,101.162791,68,56.0,100,71.599998,75.300003,72.300003
20161109021500,451.5,456.75,101.162791,68,57.200001,100,70.800003,75.300003,72.300003
20161109023000,451.5,466.200012,103.255817,68,57.200001,100,70.300003,75.300003,72.300003
20161109024500,451.5,466.200012,103.255817,67,78.900002,100,70.099998,75.300003,72.300003
20161109030000,451.5,466.200012,103.255817,67,82.199997,100,70.800003,75.300003,72.300003
20161109031500,451.5,458.850006,101.627908,67,79.699997,100,71.699997,75.300003,72.300003
20161109033000,451.5,458.850006,101.627908,67,83.5,100,72.400002,75.300003,72.300003
20161109034500,451.5,458.850006,101.627908,67,56.799999,0,72.300003,75.300003,72.300003
20161109040000,451.5,466.200012,103.255817,66,56.0,100,71.599998,75.300003,72.300003
20161109041500,451.5,466.200012,103.255817,66,57.900002,100,70.800003,75.300003,72.300003
20161109043000,451.5,454.649994,100.697673,65,56.799999,100,70.300003,75.300003,72.300003
20161109044500,451.5,454.649994,100.697673,65,73.099998,100,70.0,75.300003,72.300003
20161109050000,451.5,454.649994,100.697673,65,82.5,100,70.800003,75.300003,72.300003
20161109051500,451.5,447.299988,99.069765,65,78.699997,100,71.699997,75.300003,72.300003
20161109053000,451.5,447.299988,99.069765,65,93.699997,100,72.5,75.300003,72.300003
20161109054500,451.5,435.75,96.511628,63,78.800003,0,73.099998,75.300003,72.300003
20161109060000,451.5,414.75,91.860465,69,93.699997,0,73.5,75.300003,72.300003
20161109061500,451.5,399.0,88.372093,85,56.299999,0,73.300003,75.300003,72.300003
20161109063000,451.5,466.200012,103.255817,73,56.299999,0,72.400002,75.300003,72.300003
20161109064500,451.5,475.649994,105.348836,71,56.299999,100,71.599998,75.300003,72.300003
20161109070000,451.5,466.200012,103.255817,71,57.200001,100,70.800003,75.300003,72.300003
20161109071500,451.5,455.700012,100.930235,71,57.200001,100,70.300003,75.300003,72.300003
20161109073000,451.5,455.700012,100.930235,71,81.5,100,70.099998,75.300003,72.300003
20161109074500,451.5,466.200012,103.255817,70,79.199997,100,70.800003,75.300003,72.300003
20161109080000,451.5,451.5,100.0,62,82.0,100,71.699997,75.300003,72.300003
20161109081500,451.5,451.5,100.0,62,59.599998,100,71.400002,75.300003,72.300003
20161109083000,451.5,457.799988,101.395346,62,56.799999,100,71.199997,75.300003,72.300003
20161109084500,451.5,457.799988,101.395346,62,56.799999,100,71.300003,75.300003,72.300003
20161109090000,451.5,457.799988,101.395346,62,72.199997,100,70.5,75.300003,72.300003
20161109091500,451.5,451.5,100.0,62,75.800003,100,71.0,75.300003,72.300003
20161109093000,451.5,456.75,101.162791,62,90.0,100,72.0,75.300003,72.300003
20161109094500,451.5,456.75,101.162791,62,79.699997,100,72.199997,75.300003,72.300003
20161109100000,451.5,456.75,101.162791,62,81.900002,100,72.099998,75.300003,72.300003
20161109101500,451.5,462.0,102.325581,61,57.900002,100,69.699997,75.300003,72.300003
20161109103000,451.5,450.450012,99.767445,61,72.699997,100,69.800003,75.300003,72.300003
20161109104500,451.5,456.75,101.162791,61,72.699997,100,70.900002,75.300003,72.300003
20161109110000,451.5,456.75,101.162791,61,87.400002,100,71.900002,75.300003,72.300003
20161109111500,451.5,463.049988,102.558137,61,75.900002,100,72.0,75.300003,72.300003
20161109113000,451.5,463.049988,102.558137,61,57.900002,100,70.0,75.300003,72.300003
20161109114500,451.5,463.049988,102.558137,61,64.400002,100,69.300003,75.300003,72.300003
20161109120000,451.5,463.049988,102.558137,61,73.300003,100,71.0,75.300003,72.300003
20161109121500,451.5,463.049988,102.558137,61,76.300003,100,71.699997,75.300003,72.300003
20161109123000,451.5,463.049988,102.558137,61,69.199997,100,72.099998,75.300003,72.300003
20161109124500,451.5,463.049988,102.558137,61,80.199997,100,72.099998,75.300003,72.300003
20161109130000,451.5,469.350006,103.95349,61,74.800003,100,72.5,75.300003,72.300003
20161109131500,451.5,469.350006,103.95349,60,56.400002,0,72.400002,75.300003,72.300003
20161109133000,451.5,462.0,102.325581,60,56.400002,100,71.900002,75.300003,72.300003
20161109134500,451.5,462.0,102.325581,60,56.400002,100,71.5,75.300003,72.300003
20161109140000,451.5,443.100006,98.139536,57,58.299999,100,71.199997,75.300003,72.300003
