PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161109141500,451.5,443.100006,98.139536,57,56.799999,100,70.800003,75.300003,72.300003
20161109143000,451.5,443.100006,98.139536,57,58.0,100,70.5,75.300003,72.300003
20161109144500,451.5,443.100006,98.139536,57,81.0,100,70.800003,75.300003,72.300003
20161109150000,451.5,443.100006,98.139536,57,77.300003,100,71.5,75.300003,72.300003
20161109151500,451.5,443.100006,98.139536,59,78.5,100,72.300003,75.300003,72.300003
20161109153000,451.5,443.100006,98.139536,59,57.099998,0,72.599998,75.300003,72.300003
20161109154500,451.5,437.850006,96.976746,59,56.400002,0,72.099998,75.300003,72.300003
20161109160000,451.5,437.850006,96.976746,60,56.400002,100,71.599998,75.300003,72.300003
20161109161500,451.5,437.850006,96.976746,61,57.099998,100,71.099998,75.300003,72.300003
20161109163000,451.5,444.149994,98.372092,61,57.099998,100,70.800003,75.300003,72.300003
20161109164500,451.5,437.850006,96.976746,61,58.900002,100,70.599998,75.300003,72.300003
20161109170000,451.5,437.850006,96.976746,61,71.699997,100,70.699997,75.300003,72.300003
20161109171500,451.5,446.25,98.837209,61,78.400002,100,71.400002,75.300003,72.300003
20161109173000,451.5,446.25,98.837209,61,79.599998,100,72.199997,75.300003,72.300003
20161109174500,451.5,457.799988,101.395346,61,56.400002,0,72.400002,75.300003,72.300003
20161109180000,451.5,451.5,100.0,62,56.400002,100,71.900002,75.300003,72.300003
20161109181500,451.5,451.5,100.0,62,55.599998,100,71.400002,75.300003,72.300003
20161109183000,451.5,451.5,100.0,62,58.299999,100,71.0,75.300003,72.300003
20161109184500,451.5,451.5,100.0,62,56.400002,100,70.699997,75.300003,72.300003
20161109190000,451.5,445.200012,98.604654,62,60.099998,100,70.099998,75.300003,72.300003
20161109191500,451.5,450.450012,99.767445,62,74.800003,100,70.800003,75.300003,72.300003
20161109193000,451.5,445.200012,98.604654,62,79.0,100,71.800003,75.300003,72.300003
20161109194500,451.5,445.200012,98.604654,62,79.0,100,72.400002,75.300003,72.300003
20161109200000,451.5,445.200012,98.604654,62,56.0,0,72.300003,75.300003,72.300003
20161109201500,451.5,445.200012,98.604654,62,56.0,100,71.800003,75.300003,72.300003
20161109203000,451.5,445.200012,98.604654,62,61.599998,100,71.300003,78.300003,75.300003
20161109204500,451.5,450.450012,99.767445,62,85.099998,100,71.900002,78.300003,75.300003
20161109210000,451.5,450.450012,99.767445,62,83.900002,100,72.599998,78.300003,75.300003
20161109211500,451.5,450.450012,99.767445,62,93.699997,100,73.400002,78.300003,75.300003
20161109213000,451.5,450.450012,99.767445,62,81.599998,100,73.800003,78.300003,75.300003
20161109214500,451.5,456.75,101.162791,62,86.5,100,74.199997,78.300003,75.300003
20161109220000,451.5,474.600006,105.11628,62,86.5,100,74.599998,78.300003,75.300003
20161109221500,451.5,474.600006,105.11628,62,86.5,100,74.599998,78.300003,75.300003
20161109223000,451.5,469.350006,103.95349,60,96.0,100,75.099998,78.300003,75.300003
20161109224500,451.5,464.100006,102.790699,59,80.199997,100,75.199997,78.300003,75.300003
20161109230000,451.5,464.100006,102.790699,59,93.0,100,75.300003,78.300003,75.300003
20161109231500,451.5,464.100006,102.790699,59,56.400002,100,74.599998,78.300003,75.300003
20161109233000,451.5,464.100006,102.790699,59,57.200001,100,73.400002,78.300003,75.300003
20161109234500,451.5,451.5,100.0,58,61.400002,100,72.599998,78.300003,75.300003
20161110000000,451.5,451.5,100.0,58,80.599998,100,72.599998,78.300003,75.300003
20161110001500,451.5,451.5,100.0,58,85.5,100,73.199997,78.300003,75.300003
20161110003000,451.5,445.200012,98.604654,58,88.699997,100,73.900002,78.300003,75.300003
20161110004500,451.5,451.5,100.0,58,79.699997,100,74.300003,78.300003,75.300003
20161110010000,451.5,443.100006,98.139536,58,92.400002,100,74.599998,78.300003,75.300003
20161110011500,451.5,454.649994,100.697673,58,82.099998,100,75.0,77.800003,74.800003
20161110013000,451.5,454.649994,100.697673,58,79.699997,100,75.099998,78.300003,75.300003
20161110014500,451.5,454.649994,100.697673,58,56.400002,0,74.900002,78.099998,75.099998
20161110020000,451.5,449.399994,99.534882,58,56.400002,100,73.900002,78.099998,75.099998
20161110021500,451.5,449.399994,99.534882,58,56.400002,100,72.800003,78.300003,75.300003
20161110023000,451.5,449.399994,99.534882,58,85.0,100,72.199997,78.099998,75.099998
20161110024500,451.5,449.399994,99.534882,58,82.300003,100,72.800003,78.099998,75.099998
20161110030000,451.5,444.149994,98.372092,58,79.199997,100,73.400002,78.099998,75.099998
20161110031500,451.5,444.149994,98.372092,58,97.199997,100,74.0,78.099998,75.099998
20161110033000,451.5,449.399994,99.534882,58,80.199997,100,74.5,78.099998,75.099998
20161110034500,451.5,449.399994,99.534882,58,85.300003,100,74.699997,78.099998,75.099998
20161110040000,451.5,449.399994,99.534882,58,90.699997,100,75.0,78.099998,75.099998
20161110041500,451.5,456.75,101.162791,58,79.599998,100,75.099998,78.099998,75.099998
20161110043000,451.5,451.5,100.0,58,56.700001,100,74.699997,80.0,78.0
20161110044500,451.5,451.5,100.0,58,83.5,100,74.300003,65.0,60.200001
20161110050000,451.5,451.5,100.0,58,55.200001,0,73.400002,65.0,59.799999
20161110051500,451.5,451.5,100.0,58,55.200001,0,72.599998,65.0,59.799999
20161110053000,451.5,451.5,100.0,58,56.0,0,71.800003,65.0,59.799999
20161110054500,451.5,451.5,100.0,58,55.099998,0,71.199997,65.0,59.799999
20161110060000,451.5,451.5,100.0,58,55.900002,0,70.699997,65.0,59.700001
20161110061500,451.5,439.950012,97.441863,58,55.900002,0,70.300003,65.0,59.700001
20161110063000,451.5,439.950012,97.441863,59,55.099998,0,70.0,65.0,59.599998
20161110064500,451.5,446.25,98.837209,59,56.700001,0,69.699997,65.0,59.599998
20161110070000,451.5,439.950012,97.441863,59,56.0,0,69.699997,65.0,59.5
20161110071500,451.5,446.25,98.837209,59,56.0,0,69.400002,65.0,59.599998
20161110073000,451.5,446.25,98.837209,59,56.799999,0,69.199997,65.0,59.400002
20161110074500,451.5,428.399994,94.88372,63,56.0,0,69.099998,65.0,59.200001
20161110080000,451.5,456.75,101.162791,62,56.0,0,67.400002,65.0,59.099998
20161110081500,451.5,466.200012,103.255817,62,56.799999,0,68.599998,65.0,59.200001
20161110083000,451.5,457.799988,101.395346,62,56.0,0,68.699997,65.0,59.099998
20161110084500,451.5,466.200012,103.255817,62,56.0,0,68.800003,65.0,59.200001
20161110090000,451.5,466.200012,103.255817,62,56.0,0,68.900002,65.0,59.099998
20161110091500,451.5,466.200012,103.255817,61,56.0,0,68.900002,65.0,59.099998
20161110093000,451.5,451.5,100.0,61,56.0,0,69.0,65.0,59.099998
20161110094500,451.5,460.950012,102.093026,61,56.799999,0,68.900002,65.0,59.099998
20161110100000,451.5,460.950012,102.093026,61,55.599998,0,68.900002,65.0,59.099998
20161110101500,451.5,466.200012,103.255817,60,55.599998,0,68.900002,65.0,59.099998
20161110103000,451.5,466.200012,103.255817,60,56.700001,0,68.800003,65.0,59.099998
20161110104500,451.5,466.200012,103.255817,60,56.700001,0,68.800003,65.0,59.099998
20161110110000,451.5,466.200012,103.255817,60,56.0,0,68.699997,65.0,59.099998
20161110111500,451.5,460.950012,102.093026,60,56.0,0,68.900002,65.0,59.099998
20161110113000,451.5,466.200012,103.255817,60,56.799999,0,69.0,65.0,59.099998
20161110114500,451.5,466.200012,103.255817,60,56.0,0,69.0,71.800003,68.800003
20161110120000,451.5,457.799988,101.395346,60,56.0,0,69.099998,71.800003,68.800003
20161110121500,451.5,457.799988,101.395346,60,57.200001,0,69.0,71.800003,68.800003
20161110123000,451.5,449.399994,99.534882,60,56.400002,0,68.699997,71.800003,68.800003
20161110124500,451.5,464.100006,102.790699,60,56.400002,0,69.0,71.800003,68.800003
20161110130000,451.5,464.100006,102.790699,59,57.099998,0,69.099998,71.800003,68.800003
20161110131500,451.5,458.850006,101.627908,59,57.099998,100,67.5,71.699997,68.699997
20161110133000,451.5,458.850006,101.627908,59,57.099998,100,67.300003,71.800003,68.800003
20161110134500,451.5,458.850006,101.627908,59,57.099998,100,67.0,71.800003,68.800003
20161110140000,451.5,458.850006,101.627908,59,60.700001,100,67.199997,71.699997,68.699997
20161110141500,451.5,444.149994,98.372092,59,64.0,100,67.900002,71.699997,68.699997
20161110143000,451.5,444.149994,98.372092,59,62.900002,100,68.300003,71.800003,68.800003
20161110144500,451.5,435.75,96.511628,59,69.300003,100,68.599998,71.800003,68.800003
20161110150000,451.5,441.0,97.674419,60,66.900002,100,68.699997,71.699997,68.699997
20161110151500,451.5,420.0,93.023256,63,66.900002,100,68.800003,71.699997,68.699997
20161110153000,451.5,466.200012,103.255817,64,57.099998,100,67.599998,71.699997,68.699997
20161110154500,451.5,466.200012,103.255817,63,58.400002,100,67.199997,71.599998,68.599998
20161110160000,451.5,460.950012,102.093026,63,57.0,100,66.900002,71.5,68.5
20161110161500,451.5,460.950012,102.093026,63,59.5,100,66.800003,71.5,68.5
20161110163000,451.5,460.950012,102.093026,63,70.199997,100,67.699997,71.599998,68.599998
20161110164500,451.5,460.950012,102.093026,63,67.300003,100,68.199997,71.599998,68.599998
20161110170000,451.5,466.200012,103.255817,61,65.800003,100,68.400002,71.599998,68.599998
20161110171500,451.5,466.200012,103.255817,60,68.099998,100,68.400002,71.599998,68.599998
20161110173000,451.5,466.200012,103.255817,60,69.699997,100,68.699997,71.5,68.5
20161110174500,451.5,460.950012,102.093026,59,56.0,100,67.300003,71.5,68.5
20161110180000,451.5,460.950012,102.093026,59,56.799999,100,66.900002,71.400002,68.400002
20161110181500,451.5,460.950012,102.093026,59,56.799999,100,66.599998,71.400002,68.400002
20161110183000,451.5,460.950012,102.093026,59,60.799999,100,66.800003,71.400002,68.400002
20161110184500,451.5,460.950012,102.093026,59,63.599998,100,67.599998,71.400002,68.400002
20161110190000,451.5,460.950012,102.093026,59,67.199997,100,67.900002,71.400002,68.400002
20161110191500,451.5,460.950012,102.093026,59,70.300003,100,68.300003,71.400002,68.400002
20161110193000,451.5,455.700012,100.930235,59,64.900002,100,68.400002,71.400002,68.400002
20161110194500,451.5,455.700012,100.930235,59,65.800003,100,68.300003,71.400002,68.400002
20161110200000,451.5,455.700012,100.930235,59,71.199997,100,68.599998,71.400002,68.400002
20161110201500,451.5,447.299988,99.069765,59,79.099998,100,69.400002,77.800003,74.800003
20161110203000,451.5,447.299988,99.069765,59,79.099998,100,71.199997,78.0,75.0
20161110204500,451.5,447.299988,99.069765,59,97.699997,100,71.900002,78.0,75.0
20161110210000,451.5,447.299988,99.069765,59,83.199997,100,72.5,77.800003,74.800003
20161110211500,451.5,452.549988,100.232555,59,79.5,100,72.5,77.800003,74.800003
20161110213000,451.5,445.200012,98.604654,59,93.599998,100,72.900002,77.800003,74.800003
20161110214500,451.5,451.5,100.0,59,81.099998,100,72.800003,77.800003,74.800003
20161110220000,451.5,451.5,100.0,59,79.099998,100,72.900002,77.800003,74.800003
20161110221500,451.5,445.200012,98.604654,59,98.199997,100,72.599998,77.800003,74.800003
20161110223000,451.5,450.450012,99.767445,59,79.699997,100,73.0,77.800003,74.800003
20161110224500,451.5,450.450012,99.767445,59,86.199997,100,73.099998,77.800003,74.800003
20161110230000,451.5,450.450012,99.767445,59,89.0,100,73.099998,77.800003,74.800003
20161110231500,451.5,450.450012,99.767445,59,78.699997,100,73.099998,77.800003,74.800003
20161110233000,451.5,455.700012,100.930235,59,87.300003,100,73.400002,77.800003,74.800003
20161110234500,451.5,450.450012,99.767445,59,85.0,100,73.699997,77.800003,74.800003
20161111000000,451.5,450.450012,99.767445,59,78.699997,100,73.599998,77.800003,74.800003
20161111001500,451.5,444.149994,98.372092,59,91.300003,100,73.800003,77.800003,74.800003
20161111003000,451.5,444.149994,98.372092,59,81.599998,100,73.900002,77.800003,74.800003
20161111004500,451.5,444.149994,98.372092,60,80.599998,100,73.699997,77.800003,74.800003
20161111010000,451.5,444.149994,98.372092,60,96.5,100,74.199997,77.800003,74.800003
20161111011500,451.5,444.149994,98.372092,60,79.199997,100,74.0,77.800003,74.800003
20161111013000,451.5,438.899994,97.209301,60,88.0,100,74.099998,77.800003,74.800003
20161111014500,451.5,438.899994,97.209301,60,83.900002,100,74.400002,77.800003,74.800003
20161111020000,451.5,438.899994,97.209301,60,79.199997,100,74.099998,77.800003,74.800003
20161111021500,451.5,446.25,98.837209,60,95.5,100,74.599998,77.800003,74.800003
20161111023000,451.5,446.25,98.837209,60,80.199997,100,74.5,77.800003,74.800003
20161111024500,451.5,439.950012,97.441863,60,84.300003,100,74.400002,77.800003,74.800003
20161111030000,451.5,439.950012,97.441863,60,87.0,100,74.599998,77.800003,74.800003
20161111031500,451.5,439.950012,97.441863,60,79.0,100,74.300003,77.800003,74.800003
20161111033000,451.5,439.950012,97.441863,61,95.900002,100,74.599998,77.800003,74.800003
20161111034500,451.5,439.950012,97.441863,61,80.300003,100,74.599998,77.800003,74.800003
20161111040000,451.5,434.700012,96.279072,61,86.099998,100,74.599998,77.800003,74.800003
20161111041500,451.5,444.149994,98.372092,61,88.900002,100,74.900002,77.800003,74.800003
20161111043000,451.5,449.399994,99.534882,61,79.699997,100,74.599998,77.800003,74.800003
20161111044500,451.5,443.100006,98.139536,61,89.900002,100,74.5,77.800003,74.800003
20161111050000,451.5,443.100006,98.139536,61,81.099998,100,74.5,77.800003,74.800003
20161111051500,451.5,443.100006,98.139536,61,82.0,100,74.400002,77.800003,74.800003
20161111053000,451.5,443.100006,98.139536,61,92.0,100,74.599998,77.800003,74.800003
20161111054500,451.5,443.100006,98.139536,61,79.199997,100,74.300003,77.800003,74.800003
20161111060000,451.5,443.100006,98.139536,61,88.699997,100,74.300003,77.800003,74.800003
20161111061500,451.5,443.100006,98.139536,61,81.099998,100,74.5,77.800003,74.800003
20161111063000,451.5,443.100006,98.139536,61,83.699997,100,74.300003,77.800003,74.800003
20161111064500,451.5,443.100006,98.139536,61,89.599998,100,74.599998,77.800003,74.800003
20161111070000,451.5,443.100006,98.139536,61,79.099998,100,74.300003,77.800003,74.800003
20161111071500,451.5,449.399994,99.534882,65,97.199997,100,74.400002,77.800003,74.800003
20161111073000,451.5,466.200012,103.255817,65,80.699997,100,74.5,77.800003,74.800003
20161111074500,451.5,466.200012,103.255817,64,84.900002,100,74.099998,77.800003,74.800003
20161111080000,451.5,466.200012,103.255817,64,84.0,100,73.900002,77.800003,74.800003
20161111081500,451.5,466.200012,103.255817,64,82.0,100,74.0,77.800003,74.800003
20161111083000,451.5,466.200012,103.255817,64,90.199997,100,74.300003,77.800003,74.800003
20161111084500,451.5,466.200012,103.255817,64,79.199997,100,74.300003,77.800003,74.800003
20161111090000,451.5,457.799988,101.395346,64,92.400002,100,74.400002,77.800003,74.800003
20161111091500,451.5,463.049988,102.558137,63,83.300003,100,74.599998,77.800003,74.800003
20161111093000,451.5,463.049988,102.558137,63,79.699997,100,74.800003,77.800003,74.800003
20161111094500,451.5,468.299988,103.720928,63,66.300003,100,75.0,77.800003,74.800003
20161111100000,451.5,458.850006,101.627908,62,56.0,100,74.0,77.800003,74.800003
20161111101500,451.5,458.850006,101.627908,62,57.099998,100,72.900002,77.800003,74.800003
20161111103000,451.5,458.850006,101.627908,62,61.299999,100,72.099998,77.800003,74.800003
20161111104500,451.5,458.850006,101.627908,62,81.099998,100,72.199997,77.800003,74.800003
20161111110000,451.5,458.850006,101.627908,60,79.699997,100,72.900002,77.800003,74.800003
20161111111500,451.5,446.25,98.837209,60,93.300003,100,73.699997,77.800003,74.800003
20161111113000,451.5,446.25,98.837209,60,84.199997,100,74.800003,77.800003,74.800003
20161111114500,451.5,439.950012,97.441863,60,79.199997,100,74.599998,77.800003,74.800003
20161111120000,451.5,450.450012,99.767445,60,58.700001,100,72.199997,77.800003,74.800003
20161111121500,451.5,450.450012,99.767445,60,73.900002,100,72.199997,77.800003,74.800003
20161111123000,451.5,443.100006,98.139536,60,80.300003,100,73.400002,77.800003,74.800003
20161111124500,451.5,443.100006,98.139536,60,92.0,100,74.199997,77.800003,74.800003
20161111130000,451.5,443.100006,98.139536,61,78.699997,100,74.099998,77.800003,74.800003
20161111131500,451.5,443.100006,98.139536,61,84.300003,100,74.800003,77.800003,74.800003
20161111133000,451.5,443.100006,98.139536,61,84.300003,100,74.699997,77.800003,74.800003
20161111134500,451.5,443.100006,98.139536,61,66.599998,100,74.199997,77.800003,74.800003
20161111140000,451.5,443.100006,98.139536,63,58.299999,100,71.400002,77.800003,74.800003
20161111141500,451.5,443.100006,98.139536,63,75.300003,100,72.900002,77.800003,74.800003
20161111143000,451.5,443.100006,98.139536,63,94.099998,100,74.300003,77.800003,74.800003
20161111144500,451.5,443.100006,98.139536,63,78.699997,100,74.199997,77.800003,74.800003
20161111150000,451.5,443.100006,98.139536,63,80.099998,100,74.099998,77.800003,74.800003
20161111151500,451.5,449.399994,99.534882,63,77.300003,100,74.599998,77.800003,74.800003
20161111153000,451.5,437.850006,96.976746,63,58.400002,100,71.099998,77.800003,74.800003
20161111154500,451.5,444.149994,98.372092,63,82.599998,100,73.400002,77.800003,74.800003
20161111160000,451.5,444.149994,98.372092,63,82.599998,100,73.599998,77.800003,74.800003
20161111161500,451.5,444.149994,98.372092,63,86.5,100,74.300003,77.800003,74.800003
20161111163000,451.5,444.149994,98.372092,63,81.5,100,74.099998,77.800003,74.800003
20161111164500,451.5,456.75,101.162791,63,88.900002,100,74.599998,77.800003,74.800003
20161111170000,451.5,456.75,101.162791,63,79.699997,100,74.199997,77.800003,74.800003
20161111171500,451.5,456.75,101.162791,63,95.199997,100,74.5,77.800003,74.800003
20161111173000,451.5,456.75,101.162791,63,80.699997,100,74.300003,77.800003,74.800003
20161111174500,451.5,456.75,101.162791,63,85.400002,100,74.199997,77.800003,74.800003
20161111180000,451.5,456.75,101.162791,63,80.699997,100,74.199997,77.800003,74.800003
20161111181500,451.5,451.5,100.0,63,90.300003,100,74.5,77.800003,74.800003
20161111183000,451.5,457.799988,101.395346,63,79.699997,100,74.300003,77.800003,74.800003
20161111184500,451.5,457.799988,101.395346,63,86.800003,100,74.300003,77.800003,74.800003
20161111190000,451.5,463.049988,102.558137,63,80.199997,100,74.199997,77.800003,74.800003
20161111191500,451.5,463.049988,102.558137,63,84.400002,100,74.300003,77.800003,74.800003
20161111193000,451.5,463.049988,102.558137,63,86.599998,100,74.5,77.800003,74.800003
20161111194500,451.5,463.049988,102.558137,62,79.0,100,74.099998,77.800003,74.800003
20161111200000,451.5,463.049988,102.558137,62,91.800003,100,74.599998,77.800003,74.800003
20161111201500,451.5,463.049988,102.558137,61,79.5,100,74.300003,77.800003,74.800003
20161111203000,451.5,444.149994,98.372092,61,84.300003,100,74.099998,77.800003,74.800003
20161111204500,451.5,451.5,100.0,61,89.300003,100,74.300003,77.800003,74.800003
20161111210000,451.5,451.5,100.0,61,78.699997,100,74.0,77.800003,74.800003
20161111211500,451.5,451.5,100.0,61,95.300003,100,74.199997,77.800003,74.800003
20161111213000,451.5,457.799988,101.395346,61,80.699997,100,74.0,77.800003,74.800003
20161111214500,451.5,451.5,100.0,61,83.900002,100,74.0,77.800003,74.800003
20161111220000,451.5,451.5,100.0,61,89.5,100,74.400002,77.800003,74.800003
20161111221500,451.5,463.049988,102.558137,61,78.699997,100,74.699997,77.800003,74.800003
20161111223000,451.5,454.649994,100.697673,61,90.199997,100,74.900002,77.800003,74.800003
20161111224500,451.5,468.299988,103.720928,61,62.5,0,75.0,77.800003,74.800003
20161111230000,451.5,468.299988,103.720928,60,55.599998,100,74.0,77.800003,74.800003
20161111231500,451.5,468.299988,103.720928,59,58.299999,100,72.800003,77.800003,74.800003
20161111233000,451.5,458.850006,101.627908,59,60.700001,100,71.900002,77.800003,74.800003
20161111234500,451.5,458.850006,101.627908,59,85.5,100,72.099998,77.800003,74.800003
20161112000000,451.5,458.850006,101.627908,59,81.5,100,72.800003,77.800003,74.800003
20161112001500,451.5,451.5,100.0,59,77.900002,100,73.300003,77.800003,74.800003
20161112003000,451.5,451.5,100.0,59,97.199997,100,73.800003,77.800003,74.800003
20161112004500,451.5,451.5,100.0,59,79.199997,100,74.0,77.800003,74.800003
20161112010000,451.5,451.5,100.0,59,85.599998,100,74.199997,77.800003,74.800003
20161112011500,451.5,451.5,100.0,59,84.0,100,74.400002,77.800003,74.800003
20161112013000,451.5,451.5,100.0,59,79.099998,100,74.5,77.800003,74.800003
20161112014500,451.5,451.5,100.0,59,95.5,100,74.599998,77.800003,74.800003
20161112020000,451.5,456.75,101.162791,59,78.699997,100,74.599998,77.800003,74.800003
20161112021500,451.5,449.399994,99.534882,59,91.400002,100,74.599998,77.800003,74.800003
20161112023000,451.5,435.75,96.511628,60,81.900002,100,74.699997,77.800003,74.800003
20161112024500,451.5,451.5,100.0,60,79.099998,100,74.699997,77.800003,74.800003
20161112030000,451.5,451.5,100.0,60,97.099998,100,74.800003,77.800003,74.800003
20161112031500,451.5,451.5,100.0,60,79.699997,100,74.800003,77.800003,74.800003
20161112033000,451.5,441.0,97.674419,60,85.900002,100,74.800003,77.800003,74.800003
20161112034500,451.5,450.450012,99.767445,60,79.699997,100,74.800003,77.800003,74.800003
20161112040000,451.5,450.450012,99.767445,60,87.099998,100,74.900002,77.800003,74.800003
20161112041500,451.5,456.75,101.162791,60,80.199997,100,74.900002,77.800003,74.800003
20161112043000,451.5,456.75,101.162791,60,85.199997,100,74.800003,77.800003,74.800003
20161112044500,451.5,456.75,101.162791,60,82.5,100,74.800003,77.800003,74.800003
20161112050000,451.5,456.75,101.162791,60,79.800003,100,74.800003,77.800003,74.800003
20161112051500,451.5,464.100006,102.790699,60,90.599998,100,74.800003,77.800003,74.800003
20161112053000,451.5,464.100006,102.790699,60,78.199997,100,74.699997,77.800003,74.800003
20161112054500,451.5,464.100006,102.790699,60,89.699997,100,74.800003,77.800003,74.800003
20161112060000,451.5,464.100006,102.790699,60,77.800003,100,74.699997,77.800003,74.800003
20161112061500,451.5,464.100006,102.790699,60,89.0,100,74.800003,77.800003,74.800003
20161112063000,451.5,464.100006,102.790699,60,82.400002,100,74.699997,77.800003,74.800003
20161112064500,451.5,451.5,100.0,60,82.400002,100,74.800003,77.800003,74.800003
20161112070000,451.5,451.5,100.0,60,82.400002,100,74.800003,77.800003,74.800003
20161112071500,451.5,460.950012,102.093026,60,82.400002,100,74.900002,77.800003,74.800003
20161112073000,451.5,466.200012,103.255817,60,82.400002,100,74.800003,77.800003,74.800003
20161112074500,451.5,458.850006,101.627908,60,84.5,100,74.800003,77.800003,74.800003
20161112080000,451.5,458.850006,101.627908,60,80.099998,100,74.800003,77.800003,74.800003
20161112081500,451.5,451.5,100.0,60,85.199997,100,74.900002,77.800003,74.800003
20161112083000,451.5,439.950012,97.441863,60,80.599998,100,74.900002,77.800003,74.800003
20161112084500,451.5,451.5,100.0,60,89.699997,100,75.0,77.800003,74.800003
20161112090000,451.5,451.5,100.0,60,56.400002,100,74.699997,77.800003,74.800003
20161112091500,451.5,451.5,100.0,60,56.400002,100,73.699997,77.800003,74.800003
20161112093000,451.5,446.25,98.837209,60,56.400002,100,72.599998,77.800003,74.800003
20161112094500,451.5,439.950012,97.441863,60,91.099998,100,72.0,77.800003,74.800003
20161112100000,451.5,439.950012,97.441863,60,79.199997,100,72.400002,77.800003,74.800003
20161112101500,451.5,439.950012,97.441863,60,93.400002,100,73.0,77.800003,74.800003
20161112103000,451.5,439.950012,97.441863,61,79.699997,100,73.599998,77.800003,74.800003
20161112104500,451.5,446.25,98.837209,61,87.300003,100,74.0,77.800003,74.800003
20161112110000,451.5,435.75,96.511628,61,83.599998,100,74.5,77.800003,74.800003
20161112111500,451.5,451.5,100.0,61,79.199997,100,74.699997,77.800003,74.800003
20161112113000,451.5,446.25,98.837209,61,98.099998,100,74.900002,77.800003,74.800003
20161112114500,451.5,433.649994,96.04651,62,59.200001,0,74.800003,77.800003,74.800003
20161112120000,451.5,447.299988,99.069765,62,56.400002,100,74.099998,77.800003,74.800003
20161112121500,451.5,452.549988,100.232555,62,59.099998,100,73.099998,77.800003,74.800003
20161112123000,451.5,452.549988,100.232555,62,58.299999,100,72.0,77.800003,74.800003
20161112124500,451.5,452.549988,100.232555,62,81.400002,100,72.300003,77.800003,74.800003
20161112130000,451.5,452.549988,100.232555,62,89.800003,100,72.900002,77.800003,74.800003
20161112131500,451.5,445.200012,98.604654,62,97.800003,100,73.699997,77.800003,74.800003
20161112133000,451.5,450.450012,99.767445,62,80.800003,100,74.199997,77.800003,74.800003
20161112134500,451.5,450.450012,99.767445,62,85.400002,100,74.599998,77.800003,74.800003
20161112140000,451.5,450.450012,99.767445,62,93.0,100,75.0,77.800003,74.800003
20161112141500,451.5,455.700012,100.930235,62,56.799999,0,74.800003,77.800003,74.800003
20161112143000,451.5,446.25,98.837209,62,56.799999,100,74.0,77.800003,74.800003
20161112144500,451.5,446.25,98.837209,62,58.400002,100,73.099998,77.800003,74.800003
20161112150000,451.5,446.25,98.837209,62,58.400002,100,72.400002,77.800003,74.800003
20161112151500,451.5,434.700012,96.279072,62,79.099998,100,72.400002,77.800003,74.800003
20161112153000,451.5,439.950012,97.441863,62,91.900002,100,73.0,77.800003,74.800003
20161112154500,451.5,439.950012,97.441863,62,92.900002,100,73.800003,77.800003,74.800003
20161112160000,451.5,445.200012,98.604654,62,82.099998,100,74.300003,77.800003,74.800003
20161112161500,451.5,445.200012,98.604654,62,80.199997,100,74.800003,77.800003,74.800003
20161112163000,451.5,434.700012,96.279072,62,85.400002,100,75.0,77.800003,74.800003
20161112164500,451.5,443.100006,98.139536,62,57.200001,0,74.599998,77.800003,74.800003
20161112170000,451.5,443.100006,98.139536,62,56.400002,100,73.699997,77.800003,74.800003
20161112171500,451.5,443.100006,98.139536,62,57.5,100,72.900002,77.800003,74.800003
20161112173000,451.5,443.100006,98.139536,62,63.200001,100,72.300003,77.800003,74.800003
20161112174500,451.5,443.100006,98.139536,62,79.199997,100,72.599998,77.800003,74.800003
20161112180000,451.5,443.100006,98.139536,62,96.5,100,73.300003,77.800003,74.800003
20161112181500,451.5,443.100006,98.139536,62,80.900002,100,74.0,77.800003,74.800003
20161112183000,451.5,443.100006,98.139536,62,79.900002,100,74.5,77.800003,74.800003
20161112184500,451.5,456.75,101.162791,62,93.199997,100,75.0,77.800003,74.800003
20161112190000,451.5,463.049988,102.558137,62,56.900002,100,74.300003,77.800003,74.800003
20161112191500,451.5,463.049988,102.558137,61,56.299999,100,73.400002,77.800003,74.800003
20161112193000,451.5,463.049988,102.558137,60,57.099998,100,72.599998,77.800003,74.800003
20161112194500,451.5,463.049988,102.558137,59,76.400002,100,72.199997,77.800003,74.800003
20161112200000,451.5,450.450012,99.767445,59,81.0,100,72.599998,77.800003,74.800003
20161112201500,451.5,450.450012,99.767445,59,91.599998,100,73.400002,77.800003,74.800003
20161112203000,451.5,450.450012,99.767445,59,78.800003,100,73.900002,77.800003,74.800003
20161112204500,451.5,450.450012,99.767445,59,88.699997,100,74.400002,77.800003,74.800003
20161112210000,451.5,450.450012,99.767445,59,85.0,100,74.800003,77.800003,74.800003
20161112211500,451.5,450.450012,99.767445,59,78.699997,100,75.0,77.800003,74.800003
20161112213000,451.5,458.850006,101.627908,59,56.400002,0,74.699997,77.800003,74.800003
20161112214500,451.5,458.850006,101.627908,59,56.400002,100,73.800003,77.800003,74.800003
20161112220000,451.5,466.200012,103.255817,59,56.400002,100,72.699997,77.800003,74.800003
20161112221500,451.5,452.549988,100.232555,59,70.5,100,72.099998,77.800003,74.800003
20161112223000,451.5,452.549988,100.232555,59,79.199997,100,72.400002,77.800003,74.800003
20161112224500,451.5,452.549988,100.232555,59,86.400002,100,73.0,77.800003,74.800003
20161112230000,451.5,452.549988,100.232555,59,83.300003,100,73.699997,77.800003,74.800003
20161112231500,451.5,447.299988,99.069765,59,79.099998,100,74.099998,77.800003,74.800003
20161112233000,451.5,447.299988,99.069765,59,97.800003,100,74.5,77.800003,74.800003
20161112234500,451.5,454.649994,100.697673,59,79.699997,100,74.599998,77.800003,74.800003
20161113000000,451.5,454.649994,100.697673,59,87.400002,100,74.800003,77.800003,74.800003
20161113001500,451.5,454.649994,100.697673,59,80.699997,100,75.0,77.800003,74.800003
20161113003000,451.5,454.649994,100.697673,59,80.699997,100,75.0,77.800003,74.800003
20161113004500,451.5,454.649994,100.697673,59,56.700001,0,74.5,77.800003,74.800003
20161113010000,451.5,454.649994,100.697673,59,56.0,100,73.400002,77.800003,74.800003
20161113011500,451.5,454.649994,100.697673,59,56.700001,100,72.300003,77.800003,74.800003
20161113013000,451.5,445.200012,98.604654,59,78.300003,100,71.900002,77.800003,74.800003
20161113014500,451.5,458.850006,101.627908,59,82.0,100,72.400002,77.800003,74.800003
20161113020000,451.5,451.5,100.0,59,86.099998,100,73.099998,77.800003,74.800003
20161113021500,451.5,458.850006,101.627908,59,78.599998,100,73.5,77.800003,74.800003
20161113023000,451.5,451.5,100.0,59,97.199997,100,73.900002,77.800003,74.800003
20161113024500,451.5,451.5,100.0,59,79.199997,100,74.099998,77.800003,74.800003
20161113030000,451.5,446.25,98.837209,59,95.800003,100,74.400002,77.800003,74.800003
20161113031500,451.5,460.950012,102.093026,59,78.699997,100,74.599998,77.800003,74.800003
20161113033000,451.5,452.549988,100.232555,59,95.800003,100,74.599998,77.800003,74.800003
20161113034500,451.5,452.549988,100.232555,59,78.5,100,74.699997,77.800003,74.800003
20161113040000,451.5,452.549988,100.232555,59,90.400002,100,74.699997,77.800003,74.800003
20161113041500,451.5,452.549988,100.232555,59,79.699997,100,74.800003,77.800003,74.800003
20161113043000,451.5,446.25,98.837209,59,89.099998,100,74.800003,77.800003,74.800003
20161113044500,451.5,451.5,100.0,59,78.300003,100,75.0,77.800003,74.800003
20161113050000,451.5,451.5,100.0,59,90.900002,100,75.0,77.800003,74.800003
20161113051500,451.5,457.799988,101.395346,59,56.299999,100,74.5,77.800003,74.800003
20161113053000,451.5,457.799988,101.395346,59,57.099998,100,73.400002,77.800003,74.800003
20161113054500,451.5,457.799988,101.395346,59,56.0,100,72.300003,77.800003,74.800003
20161113060000,451.5,449.399994,99.534882,59,84.300003,100,71.800003,77.800003,74.800003
20161113061500,451.5,449.399994,99.534882,59,79.199997,100,72.300003,77.800003,74.800003
20161113063000,451.5,449.399994,99.534882,59,91.300003,100,72.900002,77.800003,74.800003
20161113064500,451.5,454.649994,100.697673,59,78.699997,100,73.400002,77.800003,74.800003
20161113070000,451.5,454.649994,100.697673,59,93.300003,100,73.699997,77.800003,74.800003
20161113071500,451.5,454.649994,100.697673,59,77.800003,100,74.0,77.800003,74.800003
20161113073000,451.5,454.649994,100.697673,59,95.199997,100,74.099998,77.800003,74.800003
20161113074500,451.5,454.649994,100.697673,59,78.599998,100,74.300003,77.800003,74.800003
20161113080000,451.5,441.0,97.674419,59,96.699997,100,74.5,77.800003,74.800003
20161113081500,451.5,441.0,97.674419,59,78.5,100,74.5,77.800003,74.800003
20161113083000,451.5,447.299988,99.069765,59,88.300003,100,74.599998,77.800003,74.800003
20161113084500,451.5,456.75,101.162791,62,83.800003,100,74.699997,77.800003,74.800003
20161113090000,451.5,456.75,101.162791,62,86.0,100,74.800003,77.800003,74.800003
20161113091500,451.5,456.75,101.162791,62,56.799999,0,74.699997,77.800003,74.800003
20161113093000,451.5,456.75,101.162791,62,56.799999,100,73.699997,77.800003,74.800003
20161113094500,451.5,456.75,101.162791,62,56.799999,100,72.699997,77.800003,74.800003
20161113100000,451.5,463.049988,102.558137,62,83.900002,100,71.900002,77.800003,74.800003
20161113101500,451.5,463.049988,102.558137,62,78.199997,100,72.300003,77.800003,74.800003
20161113103000,451.5,463.049988,102.558137,62,87.699997,100,73.0,77.800003,74.800003
20161113104500,451.5,454.649994,100.697673,62,83.400002,100,73.5,77.800003,74.800003
20161113110000,451.5,462.0,102.325581,62,80.699997,100,74.0,77.800003,74.800003
20161113111500,451.5,462.0,102.325581,62,86.699997,100,74.300003,77.800003,74.800003
20161113113000,451.5,462.0,102.325581,62,80.199997,100,74.599998,77.800003,74.800003
20161113114500,451.5,462.0,102.325581,62,89.800003,100,74.800003,77.800003,74.800003
20161113120000,451.5,462.0,102.325581,62,80.099998,100,75.099998,77.800003,74.800003
20161113121500,451.5,462.0,102.325581,62,56.400002,100,74.300003,77.800003,74.800003
20161113123000,451.5,462.0,102.325581,62,58.299999,100,73.199997,77.800003,74.800003
20161113124500,451.5,462.0,102.325581,62,57.599998,100,72.300003,77.800003,74.800003
20161113130000,451.5,462.0,102.325581,59,81.900002,100,72.099998,77.800003,74.800003
20161113131500,451.5,447.299988,99.069765,59,84.800003,100,72.800003,77.800003,74.800003
20161113133000,451.5,458.850006,101.627908,59,79.099998,100,73.5,77.800003,74.800003
20161113134500,451.5,451.5,100.0,59,97.800003,100,74.099998,77.800003,74.800003
20161113140000,451.5,451.5,100.0,59,80.199997,100,74.5,77.800003,74.800003
20161113141500,451.5,451.5,100.0,59,85.800003,100,74.900002,77.800003,74.800003
20161113143000,451.5,451.5,100.0,59,60.0,0,75.0,77.800003,74.800003
20161113144500,451.5,451.5,100.0,59,56.400002,100,74.199997,77.800003,74.800003
20161113150000,451.5,451.5,100.0,59,57.200001,100,73.300003,77.800003,74.800003
20161113151500,451.5,451.5,100.0,59,57.900002,100,72.5,77.800003,74.800003
20161113153000,451.5,451.5,100.0,59,77.199997,100,72.199997,77.800003,74.800003
20161113154500,451.5,451.5,100.0,59,94.0,100,72.900002,77.800003,74.800003
20161113160000,451.5,451.5,100.0,59,80.699997,100,73.599998,77.800003,74.800003
20161113161500,451.5,451.5,100.0,59,83.300003,100,74.099998,77.800003,74.800003
20161113163000,451.5,446.25,98.837209,59,84.300003,100,74.599998,77.800003,74.800003
20161113164500,451.5,455.700012,100.930235,59,79.099998,100,74.900002,77.800003,74.800003
20161113170000,451.5,455.700012,100.930235,59,57.099998,100,74.599998,77.800003,74.800003
20161113171500,451.5,455.700012,100.930235,59,56.400002,100,73.699997,77.800003,74.800003
20161113173000,451.5,455.700012,100.930235,59,57.5,100,72.800003,77.800003,74.800003
20161113174500,451.5,455.700012,100.930235,59,64.400002,100,72.199997,77.800003,74.800003
20161113180000,451.5,447.299988,99.069765,59,82.0,100,72.5,77.800003,74.800003
20161113181500,451.5,456.75,101.162791,59,93.699997,100,73.300003,77.800003,74.800003
20161113183000,451.5,456.75,101.162791,59,79.199997,100,73.900002,77.800003,74.800003
20161113184500,451.5,456.75,101.162791,59,89.099998,100,74.5,77.800003,74.800003
20161113190000,451.5,450.450012,99.767445,59,79.699997,100,74.900002,77.800003,74.800003
20161113191500,451.5,455.700012,100.930235,59,57.200001,0,74.800003,77.800003,74.800003
20161113193000,451.5,455.700012,100.930235,59,56.400002,100,74.099998,77.800003,74.800003
20161113194500,451.5,441.0,97.674419,59,57.5,100,73.199997,77.800003,74.800003
20161113200000,451.5,441.0,97.674419,59,57.5,100,72.400002,77.800003,74.800003
20161113201500,451.5,441.0,97.674419,60,79.199997,100,72.300003,77.800003,74.800003
20161113203000,451.5,435.75,96.511628,60,79.199997,100,73.0,77.800003,74.800003
20161113204500,451.5,447.299988,99.069765,62,98.800003,100,74.099998,77.800003,74.800003
20161113210000,451.5,447.299988,99.069765,62,80.199997,100,74.5,77.800003,74.800003
20161113211500,451.5,447.299988,99.069765,62,85.5,100,74.800003,77.800003,74.800003
20161113213000,451.5,447.299988,99.069765,62,60.200001,0,75.0,77.800003,74.800003
20161113214500,451.5,447.299988,99.069765,62,55.700001,100,74.199997,77.800003,74.800003
20161113220000,451.5,447.299988,99.069765,62,58.299999,100,73.199997,77.800003,74.800003
20161113221500,451.5,447.299988,99.069765,62,56.400002,100,72.400002,77.800003,74.800003
20161113223000,451.5,447.299988,99.069765,62,82.300003,100,72.099998,77.800003,74.800003
20161113224500,451.5,447.299988,99.069765,62,95.5,100,72.699997,77.800003,74.800003
20161113230000,451.5,447.299988,99.069765,62,80.199997,100,73.400002,77.800003,74.800003
20161113231500,451.5,447.299988,99.069765,62,86.199997,100,74.0,77.800003,74.800003
20161113233000,451.5,447.299988,99.069765,62,89.300003,100,74.400002,77.800003,74.800003
20161113234500,451.5,456.75,101.162791,62,78.699997,100,74.599998,77.800003,74.800003
20161114000000,451.5,449.399994,99.534882,62,95.199997,100,74.800003,77.800003,74.800003
20161114001500,451.5,455.700012,100.930235,62,80.699997,100,75.0,77.800003,74.800003
20161114003000,451.5,455.700012,100.930235,62,56.099998,0,74.699997,77.800003,74.800003
20161114004500,451.5,455.700012,100.930235,62,56.099998,100,74.0,77.800003,74.800003
20161114010000,451.5,455.700012,100.930235,62,57.200001,100,72.800003,77.800003,74.800003
20161114011500,451.5,455.700012,100.930235,62,65.0,100,71.900002,77.800003,74.800003
20161114013000,451.5,450.450012,99.767445,62,80.699997,100,72.199997,77.800003,74.800003
20161114014500,451.5,450.450012,99.767445,62,80.699997,100,72.800003,77.800003,74.800003
20161114020000,451.5,450.450012,99.767445,62,88.900002,100,73.400002,77.800003,74.800003
20161114021500,451.5,450.450012,99.767445,62,78.699997,100,73.800003,77.800003,74.800003
20161114023000,451.5,450.450012,99.767445,62,97.199997,100,74.099998,77.800003,74.800003
20161114024500,451.5,457.799988,101.395346,62,78.699997,100,74.300003,77.800003,74.800003
20161114030000,451.5,457.799988,101.395346,62,97.199997,100,74.5,77.800003,74.800003
20161114031500,451.5,464.100006,102.790699,61,78.300003,100,74.699997,77.800003,74.800003
20161114033000,451.5,452.549988,100.232555,61,91.599998,100,74.699997,77.800003,74.800003
20161114034500,451.5,460.950012,102.093026,61,78.300003,100,74.800003,77.800003,74.800003
20161114040000,451.5,466.200012,103.255817,61,90.800003,100,74.800003,77.800003,74.800003
20161114041500,451.5,466.200012,103.255817,61,78.800003,100,75.0,77.800003,74.800003
20161114043000,451.5,457.799988,101.395346,61,89.300003,100,74.900002,77.800003,74.800003
20161114044500,451.5,466.200012,103.255817,61,78.300003,100,75.0,77.800003,74.800003
20161114050000,451.5,460.950012,102.093026,61,88.900002,100,75.0,77.800003,74.800003
20161114051500,451.5,460.950012,102.093026,60,78.300003,100,75.0,77.800003,74.800003
20161114053000,451.5,460.950012,102.093026,60,88.5,100,75.0,77.800003,74.800003
20161114054500,451.5,460.950012,102.093026,60,60.5,100,74.900002,77.800003,74.800003
20161114060000,451.5,460.950012,102.093026,60,55.900002,100,73.800003,77.800003,74.800003
20161114061500,451.5,460.950012,102.093026,60,55.900002,100,72.699997,77.800003,74.800003
20161114063000,451.5,460.950012,102.093026,60,87.300003,100,71.699997,77.800003,74.800003
20161114064500,451.5,460.950012,102.093026,60,77.800003,100,72.099998,77.800003,74.800003
20161114070000,451.5,460.950012,102.093026,60,92.599998,100,72.900002,77.800003,74.800003
20161114071500,451.5,460.950012,102.093026,60,80.099998,100,73.199997,77.800003,74.800003
20161114073000,451.5,452.549988,100.232555,60,90.400002,100,73.599998,77.800003,74.800003
20161114074500,451.5,446.25,98.837209,61,78.400002,100,73.800003,77.800003,74.800003
20161114080000,451.5,446.25,98.837209,61,87.699997,100,74.099998,77.800003,74.800003
20161114081500,451.5,446.25,98.837209,61,86.400002,100,74.300003,77.800003,74.800003
20161114083000,451.5,458.850006,101.627908,61,78.300003,100,74.599998,77.800003,74.800003
20161114084500,451.5,450.450012,99.767445,61,97.199997,100,74.800003,77.800003,74.800003
20161114090000,451.5,457.799988,101.395346,61,56.400002,0,74.300003,65.400002,62.400002
20161114091500,451.5,464.100006,102.790699,61,56.400002,0,73.5,65.400002,62.400002
20161114093000,451.5,464.100006,102.790699,61,56.400002,0,72.599998,65.400002,62.400002
20161114094500,451.5,456.75,101.162791,61,56.400002,0,72.099998,65.400002,62.400002
20161114100000,451.5,456.75,101.162791,61,56.400002,0,71.599998,65.400002,62.400002
20161114101500,451.5,451.5,100.0,61,57.099998,0,71.099998,65.400002,62.400002
20161114103000,451.5,451.5,100.0,61,57.099998,0,69.699997,65.400002,62.400002
20161114104500,451.5,451.5,100.0,61,56.400002,0,68.599998,65.099998,62.099998
20161114110000,451.5,451.5,100.0,61,56.400002,0,68.099998,65.0,62.0
20161114111500,451.5,457.799988,101.395346,61,57.5,0,67.800003,65.0,61.900002
20161114113000,451.5,457.799988,101.395346,61,56.799999,0,67.800003,65.0,61.900002
20161114114500,451.5,466.200012,103.255817,58,56.799999,0,67.900002,65.0,61.900002
20161114120000,451.5,466.200012,103.255817,56,56.799999,0,67.900002,65.0,61.900002
20161114121500,451.5,466.200012,103.255817,55,57.599998,0,67.699997,65.0,61.900002
20161114123000,451.5,458.850006,101.627908,55,56.400002,0,68.199997,65.0,61.900002
20161114124500,451.5,458.850006,101.627908,55,56.400002,0,69.199997,65.0,61.900002
20161114130000,451.5,458.850006,101.627908,55,56.400002,0,69.699997,65.0,61.900002
20161114131500,451.5,458.850006,101.627908,55,57.5,0,69.800003,65.0,61.900002
20161114133000,451.5,458.850006,101.627908,55,56.799999,0,69.900002,65.0,61.900002
20161114134500,451.5,446.25,98.837209,55,56.799999,0,69.900002,65.0,61.900002
20161114140000,451.5,446.25,98.837209,55,56.799999,0,69.900002,65.0,61.900002
20161114141500,451.5,446.25,98.837209,55,56.799999,0,69.800003,65.0,61.900002
20161114143000,451.5,441.0,97.674419,55,56.799999,0,69.800003,65.0,61.900002
20161114144500,451.5,449.399994,99.534882,55,56.799999,0,69.699997,65.0,61.900002
20161114150000,451.5,449.399994,99.534882,55,56.799999,0,69.599998,65.0,61.900002
20161114151500,451.5,444.149994,98.372092,55,57.599998,0,69.5,65.0,61.900002
20161114153000,451.5,444.149994,98.372092,55,57.599998,0,69.5,65.0,61.900002
20161114154500,451.5,435.75,96.511628,55,56.299999,0,69.599998,65.0,61.900002
20161114160000,451.5,435.75,96.511628,55,56.299999,0,69.5,65.0,61.900002
20161114161500,451.5,441.0,97.674419,55,57.099998,0,69.5,65.0,61.900002
20161114163000,451.5,433.649994,96.04651,56,57.099998,0,69.599998,65.0,61.900002
20161114164500,451.5,433.649994,96.04651,56,57.099998,0,69.599998,65.0,61.900002
20161114170000,451.5,439.950012,97.441863,56,57.099998,0,69.599998,65.0,61.900002
20161114171500,451.5,439.950012,97.441863,57,57.099998,0,69.5,65.0,61.900002
20161114173000,451.5,439.950012,97.441863,57,57.099998,0,69.5,65.0,61.900002
20161114174500,451.5,447.299988,99.069765,57,57.099998,0,69.5,65.0,61.900002
20161114180000,451.5,447.299988,99.069765,57,56.400002,0,69.400002,65.0,61.900002
20161114181500,451.5,447.299988,99.069765,57,56.400002,0,69.199997,65.0,61.900002
20161114183000,451.5,447.299988,99.069765,57,57.099998,0,69.400002,65.0,61.900002
20161114184500,451.5,447.299988,99.069765,57,56.299999,0,69.400002,65.0,61.900002
20161114190000,451.5,447.299988,99.069765,57,56.299999,0,69.300003,65.0,61.900002
20161114191500,451.5,452.549988,100.232555,57,56.299999,0,69.300003,65.0,61.900002
20161114193000,451.5,452.549988,100.232555,57,55.599998,0,69.300003,65.0,61.900002
20161114194500,451.5,466.200012,103.255817,57,55.599998,0,69.300003,65.0,61.900002
20161114200000,451.5,466.200012,103.255817,56,56.200001,0,69.300003,65.0,61.900002
20161114201500,451.5,466.200012,103.255817,56,55.299999,0,69.199997,65.0,61.900002
20161114203000,451.5,455.700012,100.930235,56,55.900002,0,69.199997,65.0,61.900002
20161114204500,451.5,455.700012,100.930235,56,55.900002,0,69.0,65.0,61.900002
20161114210000,451.5,455.700012,100.930235,56,55.900002,0,69.0,65.0,61.900002
20161114211500,451.5,462.0,102.325581,56,70.400002,100,69.099998,73.900002,70.900002
20161114213000,451.5,456.75,101.162791,56,76.800003,100,69.800003,74.0,71.0
20161114214500,451.5,456.75,101.162791,56,80.900002,100,70.699997,74.300003,71.300003
20161114220000,451.5,456.75,101.162791,56,59.799999,0,71.400002,74.0,71.0
20161114221500,451.5,463.049988,102.558137,56,55.599998,0,71.0,74.0,71.0
20161114223000,451.5,463.049988,102.558137,55,55.599998,100,70.400002,74.0,71.0
20161114224500,451.5,457.799988,101.395346,55,56.799999,100,69.900002,74.0,71.0
20161114230000,451.5,457.799988,101.395346,55,56.799999,100,69.400002,74.0,71.0
20161114231500,451.5,457.799988,101.395346,55,57.900002,100,69.099998,74.0,71.0
20161114233000,451.5,457.799988,101.395346,55,74.400002,100,69.199997,74.0,71.0
20161114234500,451.5,457.799988,101.395346,55,78.599998,100,70.0,74.0,71.0
20161115000000,451.5,451.5,100.0,55,92.599998,100,70.800003,74.0,71.0
20161115001500,451.5,451.5,100.0,55,57.599998,0,71.400002,74.0,71.0
20161115003000,451.5,451.5,100.0,55,55.5,100,70.900002,74.199997,71.199997
20161115004500,451.5,451.5,100.0,55,56.299999,100,70.199997,74.300003,71.300003
20161115010000,451.5,451.5,100.0,55,56.299999,100,69.599998,74.300003,71.300003
20161115011500,451.5,451.5,100.0,55,58.0,100,69.199997,74.300003,71.300003
20161115013000,451.5,451.5,100.0,55,75.800003,100,69.199997,74.300003,71.300003
20161115014500,451.5,441.0,97.674419,55,94.599998,100,70.099998,74.300003,71.300003
20161115020000,451.5,450.450012,99.767445,55,77.300003,100,70.900002,74.300003,71.300003
20161115021500,451.5,450.450012,99.767445,55,78.300003,100,71.599998,74.300003,71.300003
20161115023000,451.5,455.700012,100.930235,55,55.200001,0,71.099998,74.300003,71.300003
20161115024500,451.5,455.700012,100.930235,55,55.200001,100,70.300003,74.300003,71.300003
20161115030000,451.5,455.700012,100.930235,55,57.200001,100,69.699997,74.199997,71.199997
20161115031500,451.5,447.299988,99.069765,55,56.0,100,69.199997,74.300003,71.300003
20161115033000,451.5,456.75,101.162791,55,85.300003,100,69.199997,74.300003,71.300003
20161115034500,451.5,451.5,100.0,55,78.199997,100,69.900002,74.300003,71.300003
20161115040000,451.5,446.25,98.837209,55,93.400002,100,70.699997,74.300003,71.300003
20161115041500,451.5,446.25,98.837209,55,78.699997,100,71.5,74.300003,71.300003
20161115043000,451.5,432.600006,95.813955,60,55.200001,0,71.199997,74.300003,71.300003
20161115044500,451.5,438.899994,97.209301,61,56.400002,100,70.400002,74.300003,71.300003
20161115050000,451.5,438.899994,97.209301,63,56.400002,100,69.800003,74.300003,71.300003
20161115051500,451.5,438.899994,97.209301,63,56.400002,100,69.300003,74.300003,71.300003
20161115053000,451.5,469.350006,103.95349,59,72.400002,100,69.199997,74.300003,71.300003
20161115054500,451.5,469.350006,103.95349,59,83.699997,100,70.099998,74.300003,71.300003
20161115060000,451.5,463.049988,102.558137,58,77.900002,100,71.0,74.300003,71.300003
20161115061500,451.5,463.049988,102.558137,58,77.900002,100,71.5,74.300003,71.300003
20161115063000,451.5,463.049988,102.558137,58,56.599998,0,71.199997,74.300003,71.300003
20161115064500,451.5,463.049988,102.558137,58,55.5,100,70.400002,74.300003,71.300003
20161115070000,451.5,463.049988,102.558137,58,57.099998,100,69.800003,74.300003,71.300003
20161115071500,451.5,463.049988,102.558137,58,56.400002,100,69.300003,74.300003,71.300003
20161115073000,451.5,457.799988,101.395346,58,76.599998,100,69.099998,74.300003,71.300003
20161115074500,451.5,457.799988,101.395346,58,79.699997,100,69.699997,74.300003,71.300003
20161115080000,451.5,464.100006,102.790699,58,83.699997,100,70.5,74.300003,71.300003
20161115081500,451.5,464.100006,102.790699,58,74.199997,100,71.400002,74.300003,71.300003
20161115083000,451.5,454.649994,100.697673,58,55.799999,100,71.0,74.300003,71.300003
20161115084500,451.5,454.649994,100.697673,58,55.799999,100,70.300003,74.300003,71.300003
20161115090000,451.5,447.299988,99.069765,58,57.200001,100,69.699997,74.300003,71.300003
20161115091500,451.5,447.299988,99.069765,58,56.400002,100,69.400002,74.300003,71.300003
20161115093000,451.5,447.299988,99.069765,58,74.800003,100,69.400002,74.300003,71.300003
20161115094500,451.5,434.700012,96.279072,58,82.800003,100,70.400002,74.300003,71.300003
20161115100000,451.5,441.0,97.674419,58,76.400002,100,71.199997,74.300003,71.300003
20161115101500,451.5,463.049988,102.558137,58,56.400002,100,71.0,74.300003,71.300003
20161115103000,451.5,472.5,104.651163,58,55.5,100,70.800003,74.300003,71.300003
20161115104500,451.5,466.200012,103.255817,55,55.5,100,70.300003,74.300003,71.300003
20161115110000,451.5,466.200012,103.255817,55,55.5,100,69.900002,74.300003,71.300003
20161115111500,451.5,429.450012,95.116282,53,55.5,100,69.699997,74.300003,71.300003
20161115113000,451.5,441.0,97.674419,54,56.299999,100,69.5,74.199997,71.199997
20161115114500,451.5,435.75,96.511628,54,57.599998,100,69.400002,74.300003,71.300003
