PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161115120000,451.5,435.75,96.511628,54,80.0,100,69.599998,74.199997,71.199997
20161115121500,451.5,435.75,96.511628,55,94.900002,100,70.699997,74.199997,71.199997
20161115123000,451.5,441.0,97.674419,55,59.200001,0,71.699997,74.099998,71.099998
20161115124500,451.5,463.049988,102.558137,58,56.400002,0,71.599998,74.0,71.0
20161115130000,451.5,463.049988,102.558137,58,57.200001,0,71.199997,74.0,71.0
20161115131500,451.5,463.049988,102.558137,58,57.200001,100,70.800003,74.0,71.0
20161115133000,451.5,396.899994,87.906975,58,57.200001,100,70.5,74.0,71.0
20161115134500,451.5,466.200012,103.255817,54,56.0,100,70.599998,74.0,71.0
20161115140000,451.5,449.399994,99.534882,54,56.799999,100,70.400002,74.0,71.0
20161115141500,451.5,449.399994,99.534882,54,56.799999,100,70.300003,74.0,71.0
20161115143000,451.5,449.399994,99.534882,54,57.599998,100,70.300003,74.0,71.0
20161115144500,451.5,449.399994,99.534882,54,57.599998,100,70.099998,74.0,71.0
20161115150000,451.5,435.75,96.511628,56,57.599998,100,70.199997,74.0,71.0
20161115151500,451.5,449.399994,99.534882,56,57.599998,100,70.199997,74.0,71.0
20161115153000,451.5,449.399994,99.534882,56,57.599998,100,70.199997,74.0,71.0
20161115154500,451.5,449.399994,99.534882,56,82.5,100,70.699997,77.400002,74.400002
20161115160000,451.5,449.399994,99.534882,56,93.5,100,71.800003,77.199997,74.199997
20161115161500,451.5,449.399994,99.534882,56,81.599998,100,72.699997,77.099998,74.099998
20161115163000,451.5,449.399994,99.534882,56,94.099998,100,73.599998,77.300003,74.300003
20161115164500,451.5,439.950012,97.441863,56,81.699997,100,74.099998,77.400002,74.400002
20161115170000,451.5,439.950012,97.441863,56,93.0,100,74.5,77.400002,74.400002
20161115171500,451.5,439.950012,97.441863,56,57.200001,100,74.300003,77.400002,74.400002
20161115173000,451.5,439.950012,97.441863,57,57.200001,100,73.699997,77.400002,74.400002
20161115174500,451.5,439.950012,97.441863,57,58.0,100,72.900002,77.400002,74.400002
20161115180000,451.5,439.950012,97.441863,57,58.0,100,72.199997,77.400002,74.400002
20161115181500,451.5,439.950012,97.441863,57,83.0,100,71.900002,77.400002,74.400002
20161115183000,451.5,451.5,100.0,57,87.0,100,72.699997,77.400002,74.400002
20161115184500,451.5,437.850006,96.976746,57,80.199997,100,73.400002,77.400002,74.400002
20161115190000,451.5,437.850006,96.976746,57,91.599998,100,74.0,77.400002,74.400002
20161115191500,451.5,451.5,100.0,57,81.199997,100,74.5,77.400002,74.400002
20161115193000,451.5,451.5,100.0,57,56.400002,0,74.5,77.400002,74.400002
20161115194500,451.5,451.5,100.0,57,56.400002,100,73.699997,77.400002,74.400002
20161115200000,451.5,451.5,100.0,57,56.400002,100,72.800003,77.400002,74.400002
20161115201500,451.5,451.5,100.0,57,57.099998,100,72.099998,77.400002,74.400002
20161115203000,451.5,451.5,100.0,57,79.199997,100,72.0,77.400002,74.400002
20161115204500,451.5,451.5,100.0,57,83.599998,100,72.599998,77.199997,74.199997
20161115210000,451.5,443.100006,98.139536,57,87.5,100,73.400002,77.199997,74.199997
20161115211500,451.5,443.100006,98.139536,57,79.699997,100,74.0,77.099998,74.099998
20161115213000,451.5,443.100006,98.139536,57,72.599998,0,74.400002,77.099998,74.099998
20161115214500,451.5,443.100006,98.139536,57,56.400002,100,73.800003,77.099998,74.099998
20161115220000,451.5,451.5,100.0,57,56.400002,100,72.900002,77.099998,74.099998
20161115221500,451.5,444.149994,98.372092,57,57.5,100,72.199997,77.099998,74.099998
20161115223000,451.5,450.450012,99.767445,57,61.400002,100,71.599998,77.099998,74.099998
20161115224500,451.5,445.200012,98.604654,57,83.199997,100,71.900002,77.400002,74.400002
20161115230000,451.5,445.200012,98.604654,57,79.199997,100,72.599998,77.400002,74.400002
20161115231500,451.5,445.200012,98.604654,57,95.699997,100,73.300003,77.400002,74.400002
20161115233000,451.5,445.200012,98.604654,57,80.699997,100,73.800003,77.400002,74.400002
20161115234500,451.5,451.5,100.0,57,84.300003,100,74.099998,77.400002,74.400002
20161116000000,451.5,451.5,100.0,57,86.900002,100,74.5,77.400002,74.400002
20161116001500,451.5,451.5,100.0,57,56.0,100,74.300003,77.400002,74.400002
20161116003000,451.5,451.5,100.0,57,56.0,100,73.300003,77.400002,74.400002
20161116004500,451.5,456.75,101.162791,57,56.0,100,72.300003,77.400002,74.400002
20161116010000,451.5,456.75,101.162791,57,74.099998,100,71.599998,77.400002,74.400002
20161116011500,451.5,456.75,101.162791,57,84.5,100,72.0,77.400002,74.400002
20161116013000,451.5,463.049988,102.558137,57,78.300003,100,72.599998,77.400002,74.400002
20161116014500,451.5,463.049988,102.558137,57,90.699997,100,73.099998,77.400002,74.400002
20161116020000,451.5,463.049988,102.558137,57,80.199997,100,73.599998,77.400002,74.400002
20161116021500,451.5,463.049988,102.558137,57,84.699997,100,73.900002,77.400002,74.400002
20161116023000,451.5,463.049988,102.558137,57,83.099998,100,74.199997,77.400002,74.400002
20161116024500,451.5,468.299988,103.720928,57,79.099998,100,74.400002,77.400002,74.400002
20161116030000,451.5,468.299988,103.720928,57,89.599998,100,74.599998,77.400002,74.400002
20161116031500,451.5,460.950012,102.093026,56,57.200001,0,74.5,77.400002,74.400002
20161116033000,451.5,460.950012,102.093026,56,55.599998,100,73.5,77.400002,74.400002
20161116034500,451.5,460.950012,102.093026,56,57.200001,100,72.400002,77.400002,74.400002
20161116040000,451.5,455.700012,100.930235,56,62.400002,100,71.5,77.400002,74.400002
20161116041500,451.5,455.700012,100.930235,56,94.5,100,71.699997,77.400002,74.400002
20161116043000,451.5,455.700012,100.930235,56,79.199997,100,72.400002,77.400002,74.400002
20161116044500,451.5,455.700012,100.930235,56,84.900002,100,72.900002,77.400002,74.400002
20161116050000,451.5,455.700012,100.930235,56,82.300003,100,73.400002,77.400002,74.400002
20161116051500,451.5,455.700012,100.930235,56,79.5,100,73.699997,77.400002,74.400002
20161116053000,451.5,455.700012,100.930235,56,92.599998,100,74.099998,77.400002,74.400002
20161116054500,451.5,455.700012,100.930235,56,55.599998,0,73.699997,73.099998,70.099998
20161116060000,451.5,455.700012,100.930235,56,55.599998,0,72.699997,73.099998,70.099998
20161116061500,451.5,455.700012,100.930235,56,55.599998,0,71.699997,73.099998,70.099998
20161116063000,451.5,455.700012,100.930235,56,54.700001,0,70.800003,73.099998,70.099998
20161116064500,451.5,455.700012,100.930235,56,56.299999,0,70.199997,73.099998,70.099998
20161116070000,451.5,455.700012,100.930235,56,55.200001,100,69.699997,73.099998,70.099998
20161116071500,451.5,455.700012,100.930235,56,55.200001,100,69.300003,73.099998,70.099998
20161116073000,451.5,450.450012,99.767445,56,56.400002,100,68.900002,73.199997,70.199997
20161116074500,451.5,460.950012,102.093026,56,56.400002,100,68.699997,73.199997,70.199997
20161116080000,451.5,450.450012,99.767445,56,56.400002,100,68.599998,73.199997,70.199997
20161116081500,451.5,456.75,101.162791,56,72.900002,100,68.599998,73.199997,70.199997
20161116083000,451.5,446.25,98.837209,56,80.300003,100,69.400002,73.199997,70.199997
20161116084500,451.5,446.25,98.837209,56,71.599998,100,70.199997,73.199997,70.199997
20161116090000,451.5,446.25,98.837209,56,56.299999,0,70.5,73.199997,70.199997
20161116091500,451.5,451.5,100.0,56,56.299999,0,70.199997,73.199997,70.199997
20161116093000,451.5,451.5,100.0,56,55.599998,100,69.800003,73.199997,70.199997
20161116094500,451.5,444.149994,98.372092,56,55.599998,100,69.400002,73.199997,70.199997
20161116100000,451.5,450.450012,99.767445,56,56.400002,100,69.400002,73.199997,70.199997
20161116101500,451.5,456.75,101.162791,58,58.299999,100,69.300003,73.199997,70.199997
20161116103000,451.5,456.75,101.162791,58,56.799999,100,69.199997,73.199997,70.199997
20161116104500,451.5,456.75,101.162791,58,57.5,100,69.099998,73.199997,70.199997
20161116110000,451.5,456.75,101.162791,58,56.799999,100,68.699997,73.199997,70.199997
20161116111500,451.5,462.0,102.325581,58,60.0,100,69.099998,73.199997,70.199997
20161116113000,451.5,462.0,102.325581,58,71.099998,100,69.300003,73.199997,70.199997
20161116114500,451.5,462.0,102.325581,57,71.099998,100,69.900002,73.199997,70.199997
20161116120000,451.5,462.0,102.325581,57,69.099998,100,70.300003,73.199997,70.199997
20161116121500,451.5,462.0,102.325581,57,55.900002,0,70.400002,73.199997,70.199997
20161116123000,451.5,456.75,101.162791,57,55.900002,0,70.0,73.199997,70.199997
20161116124500,451.5,456.75,101.162791,57,56.799999,100,69.699997,73.199997,70.199997
20161116130000,451.5,456.75,101.162791,57,56.0,100,69.599998,73.199997,70.199997
20161116131500,451.5,469.350006,103.95349,57,56.599998,100,69.400002,73.199997,70.199997
20161116133000,451.5,458.850006,101.627908,55,57.200001,100,69.300003,73.199997,70.199997
20161116134500,451.5,458.850006,101.627908,55,57.200001,100,69.099998,73.199997,70.199997
20161116140000,451.5,458.850006,101.627908,55,57.200001,100,69.199997,73.199997,70.199997
20161116141500,451.5,458.850006,101.627908,55,57.200001,100,69.099998,73.199997,70.199997
20161116143000,451.5,458.850006,101.627908,55,68.699997,100,68.900002,73.199997,70.199997
20161116144500,451.5,450.450012,99.767445,55,74.0,100,69.800003,73.199997,70.199997
20161116150000,451.5,450.450012,99.767445,55,68.800003,100,69.900002,73.199997,70.199997
20161116151500,451.5,450.450012,99.767445,55,71.099998,100,70.199997,73.199997,70.199997
20161116153000,451.5,445.200012,98.604654,55,56.799999,100,68.800003,73.199997,70.199997
20161116154500,451.5,457.799988,101.395346,55,57.599998,100,69.599998,73.199997,70.199997
20161116160000,451.5,457.799988,101.395346,55,57.599998,100,69.699997,73.199997,70.199997
20161116161500,451.5,457.799988,101.395346,55,57.599998,100,69.599998,73.199997,70.199997
20161116163000,451.5,457.799988,101.395346,55,57.599998,100,69.300003,73.199997,70.199997
20161116164500,451.5,452.549988,100.232555,55,56.700001,100,69.199997,73.199997,70.199997
20161116170000,451.5,447.299988,99.069765,55,57.599998,100,69.099998,73.199997,70.199997
20161116171500,451.5,441.0,97.674419,55,61.599998,100,69.0,73.199997,70.199997
20161116173000,451.5,450.450012,99.767445,55,71.099998,100,69.300003,73.199997,70.199997
20161116174500,451.5,445.200012,98.604654,55,80.099998,100,70.0,73.199997,70.199997
20161116180000,451.5,445.200012,98.604654,55,64.099998,0,70.5,73.199997,70.199997
20161116181500,451.5,445.200012,98.604654,55,56.0,0,70.300003,73.199997,70.199997
20161116183000,451.5,445.200012,98.604654,55,56.0,100,69.900002,73.199997,70.199997
20161116184500,451.5,445.200012,98.604654,55,57.0,100,69.599998,73.199997,70.199997
20161116190000,451.5,451.5,100.0,55,56.0,100,69.199997,73.199997,70.199997
20161116191500,451.5,451.5,100.0,55,56.0,100,69.0,73.199997,70.199997
20161116193000,451.5,451.5,100.0,55,57.099998,100,68.800003,73.199997,70.199997
20161116194500,451.5,446.25,98.837209,55,57.099998,100,68.699997,73.199997,70.199997
20161116200000,451.5,432.600006,95.813955,56,74.699997,100,68.699997,73.199997,70.199997
20161116201500,451.5,443.100006,98.139536,57,81.599998,100,69.599998,73.199997,70.199997
20161116203000,451.5,437.850006,96.976746,57,73.099998,100,70.300003,73.199997,70.199997
20161116204500,451.5,443.100006,98.139536,57,55.5,0,70.400002,73.199997,70.199997
20161116210000,451.5,443.100006,98.139536,57,56.700001,100,69.900002,73.199997,70.199997
20161116211500,451.5,460.950012,102.093026,57,56.0,100,69.400002,73.199997,70.199997
20161116213000,451.5,468.299988,103.720928,57,56.0,100,69.0,73.199997,70.199997
20161116214500,451.5,468.299988,103.720928,57,57.5,100,68.699997,73.199997,70.199997
20161116220000,451.5,463.049988,102.558137,57,56.799999,100,68.400002,73.199997,70.199997
20161116221500,451.5,457.799988,101.395346,57,72.0,100,68.400002,73.199997,70.199997
20161116223000,451.5,466.200012,103.255817,57,90.800003,100,69.300003,73.199997,70.199997
20161116224500,451.5,466.200012,103.255817,57,76.400002,100,70.099998,73.199997,70.199997
20161116230000,451.5,451.5,100.0,57,56.0,0,70.400002,73.199997,70.199997
20161116231500,451.5,451.5,100.0,57,56.0,0,70.0,73.199997,70.199997
20161116233000,451.5,451.5,100.0,57,55.200001,100,69.400002,73.199997,70.199997
20161116234500,451.5,451.5,100.0,57,56.299999,100,68.900002,73.199997,70.199997
20161117000000,451.5,451.5,100.0,57,57.099998,100,68.599998,73.199997,70.199997
20161117001500,451.5,446.25,98.837209,57,57.900002,100,68.300003,73.199997,70.199997
20161117003000,451.5,446.25,98.837209,57,83.900002,100,68.599998,73.199997,70.199997
20161117004500,451.5,452.549988,100.232555,57,79.099998,100,69.5,73.199997,70.199997
20161117010000,451.5,443.100006,98.139536,57,76.300003,100,70.199997,73.199997,70.199997
20161117011500,451.5,451.5,100.0,57,55.900002,0,70.300003,73.199997,70.199997
20161117013000,451.5,451.5,100.0,57,55.900002,100,69.800003,73.199997,70.199997
20161117014500,451.5,451.5,100.0,57,55.900002,100,69.099998,73.199997,70.199997
20161117020000,451.5,451.5,100.0,57,57.200001,100,68.599998,73.199997,70.199997
20161117021500,451.5,451.5,100.0,57,56.0,100,68.300003,73.199997,70.199997
20161117023000,451.5,451.5,100.0,57,86.900002,100,68.199997,73.199997,70.199997
20161117024500,451.5,451.5,100.0,57,77.300003,100,69.0,73.199997,70.199997
20161117030000,451.5,451.5,100.0,56,91.400002,100,69.900002,73.199997,70.199997
20161117031500,451.5,451.5,100.0,56,59.799999,0,70.5,73.199997,70.199997
20161117033000,451.5,451.5,100.0,56,55.900002,0,70.0,73.199997,70.199997
20161117034500,451.5,451.5,100.0,56,55.900002,100,69.300003,73.199997,70.199997
20161117040000,451.5,445.200012,98.604654,56,56.700001,100,68.699997,73.199997,70.199997
20161117041500,451.5,445.200012,98.604654,56,56.700001,100,68.300003,73.199997,70.199997
20161117043000,451.5,450.450012,99.767445,56,64.800003,100,68.099998,73.199997,70.199997
20161117044500,451.5,450.450012,99.767445,56,93.099998,100,68.699997,73.199997,70.199997
20161117050000,451.5,450.450012,99.767445,56,76.800003,100,69.5,73.199997,70.199997
20161117051500,451.5,450.450012,99.767445,56,91.800003,100,70.300003,73.199997,70.199997
20161117053000,451.5,450.450012,99.767445,56,55.200001,0,70.300003,73.199997,70.199997
20161117054500,451.5,455.700012,100.930235,56,55.900002,100,69.599998,73.199997,70.199997
20161117060000,451.5,455.700012,100.930235,56,55.900002,100,68.900002,73.199997,70.199997
20161117061500,451.5,455.700012,100.930235,56,57.099998,100,68.300003,73.199997,70.199997
20161117063000,451.5,455.700012,100.930235,56,60.0,100,67.900002,73.199997,70.199997
20161117064500,451.5,455.700012,100.930235,56,90.900002,100,68.400002,73.199997,70.199997
20161117070000,451.5,455.700012,100.930235,56,77.300003,100,69.300003,73.199997,70.199997
20161117071500,451.5,450.450012,99.767445,56,85.5,100,70.0,73.199997,70.199997
20161117073000,451.5,458.850006,101.627908,56,59.0,0,70.5,73.199997,70.199997
20161117074500,451.5,458.850006,101.627908,56,55.5,100,69.900002,73.199997,70.199997
20161117080000,451.5,449.399994,99.534882,56,55.5,100,69.199997,73.199997,70.199997
20161117081500,451.5,455.700012,100.930235,56,56.400002,100,68.599998,73.199997,70.199997
20161117083000,451.5,446.25,98.837209,56,56.400002,100,68.199997,73.199997,70.199997
20161117084500,451.5,446.25,98.837209,56,79.400002,100,68.199997,73.199997,70.199997
20161117090000,451.5,439.950012,97.441863,56,81.099998,100,69.099998,73.199997,70.199997
20161117091500,451.5,439.950012,97.441863,56,77.800003,100,70.0,73.199997,70.199997
20161117093000,451.5,439.950012,97.441863,56,56.799999,0,70.5,73.199997,70.199997
20161117094500,451.5,446.25,98.837209,57,56.799999,0,70.099998,73.199997,70.199997
20161117100000,451.5,446.25,98.837209,57,56.799999,100,69.599998,73.199997,70.199997
20161117101500,451.5,446.25,98.837209,57,56.799999,100,69.099998,73.199997,70.199997
20161117103000,451.5,434.700012,96.279072,57,56.799999,100,68.800003,73.199997,70.199997
20161117104500,451.5,444.149994,98.372092,57,58.0,100,68.699997,73.199997,70.199997
20161117110000,451.5,444.149994,98.372092,57,59.900002,100,68.599998,73.199997,70.199997
20161117111500,451.5,444.149994,98.372092,57,79.400002,100,68.900002,73.199997,70.199997
20161117113000,451.5,438.899994,97.209301,57,80.699997,100,69.800003,73.199997,70.199997
20161117114500,451.5,445.200012,98.604654,57,64.099998,0,70.5,73.199997,70.199997
20161117120000,451.5,445.200012,98.604654,57,56.700001,0,70.300003,73.199997,70.199997
20161117121500,451.5,445.200012,98.604654,57,56.700001,100,69.900002,73.199997,70.199997
20161117123000,451.5,445.200012,98.604654,57,57.5,100,69.599998,73.199997,70.199997
20161117124500,451.5,458.850006,101.627908,56,56.400002,100,69.199997,73.199997,70.199997
20161117130000,451.5,451.5,100.0,56,57.599998,100,69.099998,73.199997,70.199997
20161117131500,451.5,451.5,100.0,56,57.599998,100,68.900002,73.199997,70.199997
20161117133000,451.5,441.0,97.674419,57,57.599998,100,68.800003,73.199997,70.199997
20161117134500,451.5,447.299988,99.069765,57,64.0,100,68.900002,73.199997,70.199997
20161117140000,451.5,441.0,97.674419,57,72.0,100,69.300003,73.199997,70.199997
20161117141500,451.5,441.0,97.674419,57,80.599998,100,70.0,73.199997,70.199997
20161117143000,451.5,449.399994,99.534882,57,58.299999,0,70.5,73.199997,70.199997
20161117144500,451.5,441.0,97.674419,57,57.5,0,70.300003,73.199997,70.199997
20161117150000,451.5,441.0,97.674419,57,56.799999,100,69.900002,73.199997,70.199997
20161117151500,451.5,447.299988,99.069765,57,56.799999,100,69.699997,73.199997,70.199997
20161117153000,451.5,447.299988,99.069765,57,56.799999,100,69.400002,73.199997,70.199997
20161117154500,451.5,447.299988,99.069765,57,56.799999,100,69.300003,73.199997,70.199997
20161117160000,451.5,462.0,102.325581,57,56.799999,100,69.199997,73.199997,70.199997
20161117161500,451.5,462.0,102.325581,57,57.900002,100,69.099998,73.199997,70.199997
20161117163000,451.5,462.0,102.325581,57,57.099998,100,68.900002,73.199997,70.199997
20161117164500,451.5,462.0,102.325581,57,61.5,100,68.900002,73.199997,70.199997
20161117170000,451.5,462.0,102.325581,57,70.599998,100,69.300003,73.199997,70.199997
20161117171500,451.5,462.0,102.325581,57,75.5,100,70.0,73.199997,70.199997
20161117173000,451.5,444.149994,98.372092,57,59.200001,0,70.5,73.199997,70.199997
20161117174500,451.5,451.5,100.0,57,56.0,0,70.300003,73.199997,70.199997
20161117180000,451.5,462.0,102.325581,56,57.0,100,69.900002,73.199997,70.199997
20161117181500,451.5,462.0,102.325581,56,56.0,100,69.599998,73.199997,70.199997
20161117183000,451.5,456.75,101.162791,56,56.0,100,69.199997,73.199997,70.199997
20161117184500,451.5,451.5,100.0,56,57.099998,100,69.0,73.199997,70.199997
20161117190000,451.5,446.25,98.837209,56,57.099998,100,68.900002,73.199997,70.199997
20161117191500,451.5,460.950012,102.093026,56,57.099998,100,68.800003,73.199997,70.199997
20161117193000,451.5,460.950012,102.093026,56,65.800003,100,68.699997,73.199997,70.199997
20161117194500,451.5,460.950012,102.093026,56,81.300003,100,69.300003,73.199997,70.199997
20161117200000,451.5,455.700012,100.930235,56,73.0,100,70.199997,73.199997,70.199997
20161117201500,451.5,435.75,96.511628,56,56.299999,0,70.5,73.199997,70.199997
20161117203000,451.5,446.25,98.837209,57,56.299999,0,70.199997,73.199997,70.199997
20161117204500,451.5,446.25,98.837209,57,56.299999,100,69.699997,73.199997,70.199997
20161117210000,451.5,462.0,102.325581,60,56.299999,100,69.300003,73.199997,70.199997
20161117211500,451.5,462.0,102.325581,58,57.5,100,69.0,73.199997,70.199997
20161117213000,451.5,462.0,102.325581,57,56.799999,100,68.800003,73.199997,70.199997
20161117214500,451.5,462.0,102.325581,57,56.799999,100,68.599998,73.199997,70.199997
20161117220000,451.5,462.0,102.325581,57,76.099998,100,68.599998,73.199997,70.199997
20161117221500,451.5,462.0,102.325581,57,76.099998,100,69.300003,73.199997,70.199997
20161117223000,451.5,462.0,102.325581,57,77.0,100,70.099998,73.199997,70.199997
20161117224500,451.5,462.0,102.325581,57,57.400002,0,70.400002,73.199997,70.199997
20161117230000,451.5,462.0,102.325581,57,56.0,0,70.0,73.199997,70.199997
20161117231500,451.5,462.0,102.325581,57,56.0,100,69.400002,73.199997,70.199997
20161117233000,451.5,462.0,102.325581,57,57.200001,100,68.900002,73.199997,70.199997
20161117234500,451.5,462.0,102.325581,57,57.200001,100,68.599998,73.199997,70.199997
20161118000000,451.5,462.0,102.325581,57,58.700001,100,68.300003,73.199997,70.199997
20161118001500,451.5,462.0,102.325581,57,75.400002,100,68.5,73.199997,70.199997
20161118003000,451.5,462.0,102.325581,55,81.300003,100,69.300003,73.199997,70.199997
20161118004500,451.5,462.0,102.325581,55,85.800003,100,70.099998,73.199997,70.199997
20161118010000,451.5,454.649994,100.697673,55,56.0,0,70.400002,73.199997,70.199997
20161118011500,451.5,467.25,103.488372,55,56.0,100,69.900002,73.199997,70.199997
20161118013000,451.5,467.25,103.488372,55,56.799999,100,69.300003,73.199997,70.199997
20161118014500,451.5,451.5,100.0,55,56.799999,100,68.800003,73.199997,70.199997
20161118020000,451.5,460.950012,102.093026,55,56.799999,100,68.400002,73.199997,70.199997
20161118021500,451.5,460.950012,102.093026,55,62.799999,100,68.199997,73.199997,70.199997
20161118023000,451.5,460.950012,102.093026,55,84.300003,100,68.699997,73.199997,70.199997
20161118024500,451.5,460.950012,102.093026,55,80.5,100,69.599998,73.199997,70.199997
20161118030000,451.5,454.649994,100.697673,55,77.5,100,70.300003,73.199997,70.199997
20161118031500,451.5,460.950012,102.093026,55,56.700001,0,70.300003,73.199997,70.199997
20161118033000,451.5,434.700012,96.279072,52,55.200001,100,69.699997,73.199997,70.199997
20161118034500,451.5,434.700012,96.279072,55,55.900002,100,69.0,73.199997,70.199997
20161118040000,451.5,443.100006,98.139536,56,57.200001,100,68.599998,73.199997,70.199997
20161118041500,451.5,443.100006,98.139536,56,57.200001,100,68.199997,73.199997,70.199997
20161118043000,451.5,443.100006,98.139536,56,92.300003,100,68.300003,73.199997,70.199997
20161118044500,451.5,443.100006,98.139536,56,78.699997,100,69.199997,73.199997,70.199997
20161118050000,451.5,437.850006,96.976746,56,83.400002,100,70.0,73.199997,70.199997
20161118051500,451.5,445.200012,98.604654,56,59.200001,0,70.5,73.199997,70.199997
20161118053000,451.5,445.200012,98.604654,56,56.0,0,69.900002,73.199997,70.199997
20161118054500,451.5,445.200012,98.604654,56,56.0,100,69.300003,73.199997,70.199997
20161118060000,451.5,445.200012,98.604654,56,56.799999,100,68.699997,73.199997,70.199997
20161118061500,451.5,445.200012,98.604654,56,55.900002,100,68.199997,73.199997,70.199997
20161118063000,451.5,433.649994,96.04651,56,81.699997,100,68.099998,73.199997,70.199997
20161118064500,451.5,446.25,98.837209,56,78.300003,100,68.800003,73.199997,70.199997
20161118070000,451.5,446.25,98.837209,56,81.900002,100,69.599998,73.199997,70.199997
20161118071500,451.5,439.950012,97.441863,56,89.099998,100,70.300003,73.199997,70.199997
20161118073000,451.5,449.399994,99.534882,56,56.0,0,70.199997,73.199997,70.199997
20161118074500,451.5,441.0,97.674419,56,56.0,100,69.5,73.199997,70.199997
20161118080000,451.5,452.549988,100.232555,57,57.900002,100,68.800003,73.199997,70.199997
20161118081500,451.5,447.299988,99.069765,57,56.400002,100,68.300003,73.199997,70.199997
20161118083000,451.5,447.299988,99.069765,57,60.700001,100,68.099998,73.199997,70.199997
20161118084500,451.5,447.299988,99.069765,57,92.0,100,68.599998,73.199997,70.199997
20161118090000,451.5,452.549988,100.232555,57,79.5,100,69.599998,73.199997,70.199997
20161118091500,451.5,446.25,98.837209,57,77.300003,100,70.300003,73.199997,70.199997
20161118093000,451.5,446.25,98.837209,57,56.700001,0,70.400002,73.199997,70.199997
20161118094500,451.5,441.0,97.674419,57,56.700001,100,69.800003,73.199997,70.199997
20161118100000,451.5,441.0,97.674419,58,56.700001,100,69.300003,73.199997,70.199997
20161118101500,451.5,447.299988,99.069765,58,57.599998,100,68.900002,73.199997,70.199997
20161118103000,451.5,447.299988,99.069765,58,57.599998,100,68.699997,73.199997,70.199997
20161118104500,451.5,447.299988,99.069765,58,57.599998,100,68.599998,73.199997,70.199997
20161118110000,451.5,447.299988,99.069765,58,69.599998,100,68.599998,73.199997,70.199997
20161118111500,451.5,447.299988,99.069765,58,76.300003,100,69.199997,73.199997,70.199997
20161118113000,451.5,447.299988,99.069765,58,79.0,100,70.099998,73.199997,70.199997
20161118114500,451.5,447.299988,99.069765,58,57.099998,0,70.400002,73.199997,70.199997
20161118120000,451.5,447.299988,99.069765,58,57.099998,0,70.0,73.199997,70.199997
20161118121500,451.5,447.299988,99.069765,58,57.099998,100,69.699997,73.199997,70.199997
20161118123000,451.5,455.700012,100.930235,58,56.400002,100,69.300003,73.199997,70.199997
20161118124500,451.5,445.200012,98.604654,58,57.099998,100,69.099998,73.199997,70.199997
20161118130000,451.5,457.799988,101.395346,58,57.900002,100,68.800003,73.199997,70.199997
20161118131500,451.5,447.299988,99.069765,58,57.900002,100,68.699997,73.199997,70.199997
20161118133000,451.5,456.75,101.162791,58,65.300003,100,68.699997,73.199997,70.199997
20161118134500,451.5,456.75,101.162791,57,74.400002,100,69.300003,73.199997,70.199997
20161118140000,451.5,462.0,102.325581,57,73.0,100,70.0,73.199997,70.199997
20161118141500,451.5,467.25,103.488372,57,60.0,0,70.5,73.199997,70.199997
20161118143000,451.5,457.799988,101.395346,56,56.400002,0,70.199997,73.199997,70.199997
20161118144500,451.5,457.799988,101.395346,56,57.200001,100,69.800003,73.199997,70.199997
20161118150000,451.5,457.799988,101.395346,56,57.200001,100,69.5,73.199997,70.199997
20161118151500,451.5,457.799988,101.395346,56,57.200001,100,69.199997,73.199997,70.199997
20161118153000,451.5,457.799988,101.395346,56,58.700001,100,69.099998,73.199997,70.199997
20161118154500,451.5,451.5,100.0,56,57.400002,100,68.900002,73.199997,70.199997
20161118160000,451.5,456.75,101.162791,56,71.0,100,68.900002,77.099998,74.099998
20161118161500,451.5,456.75,101.162791,56,80.0,100,70.199997,77.300003,74.300003
20161118163000,451.5,450.450012,99.767445,56,83.699997,100,71.300003,77.400002,74.400002
20161118164500,451.5,455.700012,100.930235,56,87.5,100,72.300003,77.400002,74.400002
20161118170000,451.5,455.700012,100.930235,56,91.900002,100,72.900002,77.400002,74.400002
20161118171500,451.5,455.700012,100.930235,56,81.599998,100,73.400002,77.400002,74.400002
20161118173000,451.5,455.700012,100.930235,56,80.599998,100,73.800003,77.400002,74.400002
20161118174500,451.5,450.450012,99.767445,56,91.099998,100,74.099998,77.400002,74.400002
20161118180000,451.5,450.450012,99.767445,56,81.599998,100,75.099998,80.0,78.0
20161118181500,451.5,450.450012,99.767445,56,79.699997,100,75.099998,80.0,78.0
20161118183000,451.5,450.450012,99.767445,56,91.599998,100,75.599998,80.0,78.0
20161118184500,451.5,450.450012,99.767445,56,82.599998,100,75.699997,80.0,78.0
20161118190000,451.5,450.450012,99.767445,56,79.300003,100,76.0,80.0,78.0
20161118191500,451.5,441.0,97.674419,56,79.300003,100,76.0,80.0,78.0
20161118193000,451.5,434.700012,96.279072,56,90.400002,100,76.0,80.0,78.0
20161118194500,451.5,447.299988,99.069765,58,83.199997,100,76.099998,80.0,78.0
20161118200000,451.5,447.299988,99.069765,58,80.199997,100,76.099998,80.0,78.0
20161118201500,451.5,447.299988,99.069765,58,86.699997,100,76.099998,80.0,78.0
20161118203000,451.5,447.299988,99.069765,58,97.199997,100,76.199997,80.0,78.0
20161118204500,451.5,447.299988,99.069765,58,81.599998,100,76.300003,80.0,78.0
20161118210000,451.5,462.0,102.325581,57,79.5,100,76.400002,80.0,78.0
20161118211500,451.5,462.0,102.325581,56,94.699997,100,76.400002,80.0,78.0
20161118213000,451.5,462.0,102.325581,56,82.099998,100,76.5,80.0,78.0
20161118214500,451.5,462.0,102.325581,56,79.199997,100,76.5,80.0,78.0
20161118220000,451.5,462.0,102.325581,56,87.400002,100,76.5,80.0,78.0
20161118221500,451.5,462.0,102.325581,56,87.400002,100,76.599998,80.0,78.0
20161118223000,451.5,456.75,101.162791,56,79.699997,100,76.5,80.0,78.0
20161118224500,451.5,456.75,101.162791,56,81.900002,100,76.5,80.0,78.0
20161118230000,451.5,456.75,101.162791,56,95.199997,100,76.699997,80.0,78.0
20161118231500,451.5,456.75,101.162791,56,81.099998,100,76.699997,80.0,78.0
20161118233000,451.5,456.75,101.162791,56,78.699997,100,76.599998,80.0,78.0
20161118234500,451.5,456.75,101.162791,56,95.199997,100,76.599998,80.0,78.0
20161119000000,451.5,456.75,101.162791,56,81.699997,100,76.599998,80.0,78.0
20161119001500,451.5,456.75,101.162791,56,79.199997,100,76.5,80.0,78.0
20161119003000,451.5,456.75,101.162791,56,87.300003,100,76.5,80.0,78.0
20161119004500,451.5,451.5,100.0,56,87.300003,100,76.5,80.0,78.0
20161119010000,451.5,458.850006,101.627908,56,79.599998,100,76.5,80.0,78.0
20161119011500,451.5,451.5,100.0,56,80.900002,100,76.400002,80.0,78.0
20161119013000,451.5,451.5,100.0,56,94.300003,100,76.400002,80.0,78.0
20161119014500,451.5,456.75,101.162791,56,79.199997,100,76.400002,80.0,78.0
20161119020000,451.5,451.5,100.0,56,86.800003,100,76.400002,80.0,78.0
20161119021500,451.5,451.5,100.0,56,84.599998,100,76.400002,80.0,78.0
20161119023000,451.5,451.5,100.0,56,79.199997,100,76.400002,80.0,78.0
20161119024500,451.5,451.5,100.0,56,84.900002,100,76.199997,80.0,78.0
20161119030000,451.5,451.5,100.0,56,91.0,100,76.199997,80.0,78.0
20161119031500,451.5,451.5,100.0,56,78.699997,100,76.199997,80.0,78.0
20161119033000,451.5,451.5,100.0,56,85.900002,100,76.199997,80.0,78.0
20161119034500,451.5,451.5,100.0,56,81.199997,100,76.199997,80.0,78.0
20161119040000,451.5,451.5,100.0,56,82.300003,100,76.099998,80.0,78.0
20161119041500,451.5,462.0,102.325581,56,86.5,100,76.199997,80.0,78.0
20161119043000,451.5,454.649994,100.697673,56,78.300003,100,76.099998,80.0,78.0
20161119044500,451.5,454.649994,100.697673,56,94.300003,100,76.099998,80.0,78.0
20161119050000,451.5,454.649994,100.697673,56,78.300003,100,76.099998,80.0,78.0
20161119051500,451.5,454.649994,100.697673,56,95.300003,100,76.099998,80.0,78.0
20161119053000,451.5,454.649994,100.697673,56,78.699997,100,76.099998,80.0,78.0
20161119054500,451.5,454.649994,100.697673,56,85.5,100,76.0,80.0,78.0
20161119060000,451.5,454.649994,100.697673,56,80.199997,100,76.0,80.0,78.0
20161119061500,451.5,454.649994,100.697673,56,84.900002,100,75.900002,80.0,78.0
20161119063000,451.5,454.649994,100.697673,56,79.199997,100,76.0,80.0,78.0
20161119064500,451.5,454.649994,100.697673,56,91.300003,100,75.900002,80.0,78.0
20161119070000,451.5,454.649994,100.697673,56,78.300003,100,75.900002,80.0,78.0
20161119071500,451.5,449.399994,99.534882,56,94.800003,100,75.900002,80.0,78.0
20161119073000,451.5,455.700012,100.930235,56,78.900002,100,75.699997,80.0,78.0
20161119074500,451.5,455.700012,100.930235,56,84.900002,100,75.800003,80.0,78.0
20161119080000,451.5,455.700012,100.930235,59,80.5,100,75.0,80.0,78.0
20161119081500,451.5,467.25,103.488372,59,84.5,100,75.5,80.0,78.0
20161119083000,451.5,456.75,101.162791,58,84.5,100,75.5,80.0,78.0
20161119084500,451.5,456.75,101.162791,58,82.300003,100,75.599998,80.0,78.0
20161119090000,451.5,456.75,101.162791,58,85.599998,100,75.599998,80.0,78.0
20161119091500,451.5,456.75,101.162791,58,79.699997,100,75.699997,80.0,78.0
20161119093000,451.5,456.75,101.162791,58,88.5,100,76.0,80.0,78.0
20161119094500,451.5,456.75,101.162791,57,79.199997,100,76.099998,80.0,78.0
20161119100000,451.5,463.049988,102.558137,57,94.800003,100,76.0,80.0,78.0
20161119101500,451.5,463.049988,102.558137,57,78.699997,100,76.0,80.0,78.0
20161119103000,451.5,437.850006,96.976746,56,95.400002,100,75.900002,80.0,78.0
20161119104500,451.5,432.600006,95.813955,56,78.699997,100,76.0,80.0,78.0
20161119110000,451.5,438.899994,97.209301,57,97.199997,100,76.099998,80.0,78.0
20161119111500,451.5,438.899994,97.209301,57,78.300003,100,76.400002,80.0,78.0
20161119113000,451.5,438.899994,97.209301,57,89.5,100,76.400002,80.0,78.0
20161119114500,451.5,445.200012,98.604654,58,82.400002,100,76.400002,80.0,78.0
20161119120000,451.5,445.200012,98.604654,58,80.699997,100,76.5,80.0,78.0
20161119121500,451.5,445.200012,98.604654,58,89.199997,100,76.5,80.0,78.0
20161119123000,451.5,439.950012,97.441863,58,78.699997,100,76.599998,80.0,78.0
20161119124500,451.5,433.649994,96.04651,58,96.5,100,76.599998,80.0,78.0
20161119130000,451.5,443.100006,98.139536,58,78.699997,100,76.599998,80.0,78.0
20161119131500,451.5,443.100006,98.139536,58,90.199997,100,76.699997,80.0,78.0
20161119133000,451.5,443.100006,98.139536,58,80.099998,100,76.699997,80.0,78.0
20161119134500,451.5,435.75,96.511628,58,90.800003,100,76.699997,80.0,78.0
20161119140000,451.5,447.299988,99.069765,58,78.699997,100,76.599998,80.0,78.0
20161119141500,451.5,447.299988,99.069765,58,83.5,100,76.599998,80.0,78.0
20161119143000,451.5,447.299988,99.069765,58,86.199997,100,76.599998,80.0,78.0
20161119144500,451.5,447.299988,99.069765,58,81.199997,100,76.699997,80.0,78.0
20161119150000,451.5,447.299988,99.069765,58,84.199997,100,76.5,80.0,78.0
20161119151500,451.5,447.299988,99.069765,58,82.099998,100,76.800003,80.0,78.0
20161119153000,451.5,447.299988,99.069765,58,83.699997,100,76.800003,80.0,78.0
20161119154500,451.5,447.299988,99.069765,58,82.599998,100,76.800003,80.0,78.0
20161119160000,451.5,441.0,97.674419,58,82.599998,100,76.800003,80.0,78.0
20161119161500,451.5,451.5,100.0,58,87.099998,100,76.800003,80.0,78.0
20161119163000,451.5,451.5,100.0,58,79.199997,100,76.800003,80.0,78.0
20161119164500,451.5,451.5,100.0,58,87.5,100,76.800003,80.0,78.0
20161119170000,451.5,446.25,98.837209,58,83.099998,100,76.599998,80.0,78.0
20161119171500,451.5,446.25,98.837209,58,85.199997,100,76.699997,80.0,78.0
20161119173000,451.5,446.25,98.837209,58,80.099998,100,76.599998,80.0,78.0
20161119174500,451.5,446.25,98.837209,58,91.300003,100,76.599998,80.0,78.0
20161119180000,451.5,451.5,100.0,58,78.300003,100,76.5,80.0,78.0
20161119181500,451.5,451.5,100.0,58,89.400002,100,76.5,80.0,78.0
20161119183000,451.5,451.5,100.0,58,78.699997,100,76.400002,80.0,78.0
20161119184500,451.5,451.5,100.0,58,92.599998,100,76.5,80.0,78.0
20161119190000,451.5,451.5,100.0,58,78.699997,100,76.5,80.0,78.0
20161119191500,451.5,451.5,100.0,58,91.400002,100,76.800003,80.0,78.0
20161119193000,451.5,451.5,100.0,58,79.5,100,76.599998,80.0,78.0
20161119194500,451.5,446.25,98.837209,58,88.800003,100,77.0,80.0,78.0
20161119200000,451.5,439.950012,97.441863,58,79.599998,100,76.800003,80.0,78.0
20161119201500,451.5,439.950012,97.441863,58,94.300003,100,76.800003,80.0,78.0
20161119203000,451.5,451.5,100.0,58,79.099998,100,76.800003,80.0,78.0
20161119204500,451.5,451.5,100.0,58,93.199997,100,76.800003,80.0,78.0
20161119210000,451.5,451.5,100.0,58,77.800003,100,76.5,80.0,78.0
20161119211500,451.5,451.5,100.0,58,92.400002,100,76.400002,80.0,78.0
20161119213000,451.5,451.5,100.0,58,81.0,100,76.199997,80.0,78.0
20161119214500,451.5,451.5,100.0,58,81.0,100,76.300003,80.0,78.0
20161119220000,451.5,451.5,100.0,58,86.599998,100,76.400002,80.0,78.0
20161119221500,451.5,451.5,100.0,58,78.300003,100,76.199997,80.0,78.0
20161119223000,451.5,451.5,100.0,58,94.0,100,76.099998,80.0,78.0
20161119224500,451.5,451.5,100.0,58,77.199997,100,76.0,80.0,78.0
20161119230000,451.5,451.5,100.0,58,82.800003,100,76.0,80.0,78.0
20161119231500,451.5,451.5,100.0,58,87.300003,100,75.900002,80.0,78.0
20161119233000,451.5,451.5,100.0,58,78.300003,100,75.800003,80.0,78.0
20161119234500,451.5,462.0,102.325581,58,87.699997,100,75.699997,80.0,78.0
20161120000000,451.5,462.0,102.325581,58,84.900002,100,75.599998,80.0,78.0
20161120001500,451.5,462.0,102.325581,58,76.800003,100,75.599998,80.0,78.0
20161120003000,451.5,462.0,102.325581,58,81.699997,100,75.599998,80.0,78.0
20161120004500,451.5,456.75,101.162791,58,90.800003,100,75.5,80.0,78.0
20161120010000,451.5,462.0,102.325581,58,76.800003,100,75.5,80.0,78.0
20161120011500,451.5,455.700012,100.930235,58,83.800003,100,75.5,80.0,78.0
20161120013000,451.5,455.700012,100.930235,57,88.5,100,75.5,80.0,78.0
20161120014500,451.5,462.0,102.325581,57,76.400002,100,75.400002,80.0,78.0
20161120020000,451.5,462.0,102.325581,57,80.199997,100,75.400002,80.0,78.0
20161120021500,451.5,462.0,102.325581,57,91.900002,100,75.400002,80.0,78.0
20161120023000,451.5,462.0,102.325581,57,81.5,100,75.199997,80.0,78.0
20161120024500,451.5,462.0,102.325581,57,77.300003,100,75.199997,80.0,78.0
20161120030000,451.5,456.75,101.162791,57,88.800003,100,75.099998,80.0,78.0
20161120031500,451.5,462.0,102.325581,57,87.599998,100,75.0,80.0,78.0
20161120033000,451.5,462.0,102.325581,57,77.099998,100,75.0,80.0,78.0
20161120034500,451.5,462.0,102.325581,57,78.300003,100,75.0,80.0,78.0
20161120040000,451.5,462.0,102.325581,57,95.0,100,74.900002,80.0,78.0
20161120041500,451.5,454.649994,100.697673,57,83.5,100,74.800003,80.0,78.0
20161120043000,451.5,460.950012,102.093026,57,76.400002,100,74.800003,80.0,78.0
20161120044500,451.5,460.950012,102.093026,57,85.199997,100,74.800003,80.0,78.0
20161120050000,451.5,460.950012,102.093026,57,91.5,100,74.699997,80.0,78.0
20161120051500,451.5,460.950012,102.093026,57,81.0,100,74.599998,80.0,78.0
20161120053000,451.5,460.950012,102.093026,57,75.900002,100,74.599998,80.0,78.0
20161120054500,451.5,460.950012,102.093026,57,81.699997,100,74.599998,80.0,78.0
20161120060000,451.5,460.950012,102.093026,57,94.0,100,74.5,80.0,78.0
20161120061500,451.5,460.950012,102.093026,57,82.5,100,74.5,80.0,78.0
20161120063000,451.5,454.649994,100.697673,57,77.5,100,74.5,80.0,78.0
20161120064500,451.5,454.649994,100.697673,57,77.5,100,74.5,80.0,78.0
20161120070000,451.5,454.649994,100.697673,57,92.800003,100,74.5,80.0,78.0
20161120071500,451.5,443.100006,98.139536,57,86.400002,100,74.599998,80.0,78.0
20161120073000,451.5,455.700012,100.930235,57,78.699997,100,74.599998,80.0,78.0
20161120074500,451.5,455.700012,100.930235,57,77.800003,100,74.599998,80.0,78.0
20161120080000,451.5,447.299988,99.069765,57,89.099998,100,74.5,80.0,78.0
20161120081500,451.5,447.299988,99.069765,57,89.099998,100,74.5,80.0,78.0
20161120083000,451.5,462.0,102.325581,57,79.599998,100,74.599998,80.0,78.0
20161120084500,451.5,456.75,101.162791,57,79.599998,100,74.699997,80.0,78.0
20161120090000,451.5,441.0,97.674419,57,95.800003,100,75.0,80.0,78.0
20161120091500,451.5,446.25,98.837209,57,79.300003,100,74.900002,80.0,78.0
20161120093000,451.5,446.25,98.837209,57,80.699997,100,75.099998,80.0,78.0
20161120094500,451.5,441.0,97.674419,57,90.900002,100,75.199997,80.0,78.0
20161120100000,451.5,441.0,97.674419,57,78.699997,100,75.300003,80.0,78.0
20161120101500,451.5,441.0,97.674419,57,79.800003,100,75.400002,80.0,78.0
20161120103000,451.5,441.0,97.674419,57,94.599998,100,75.400002,80.0,78.0
20161120104500,451.5,441.0,97.674419,57,80.5,100,75.5,80.0,78.0
20161120110000,451.5,449.399994,99.534882,57,83.699997,100,75.800003,80.0,78.0
20161120111500,451.5,464.100006,102.790699,57,87.900002,100,75.900002,80.0,78.0
20161120113000,451.5,464.100006,102.790699,57,76.5,100,75.900002,80.0,78.0
20161120114500,451.5,455.700012,100.930235,57,88.300003,100,76.0,80.0,78.0
20161120120000,451.5,460.950012,102.093026,57,84.900002,100,76.0,80.0,78.0
20161120121500,451.5,460.950012,102.093026,57,78.300003,100,76.0,80.0,78.0
20161120123000,451.5,460.950012,102.093026,57,95.900002,100,76.0,80.0,78.0
20161120124500,451.5,452.549988,100.232555,57,80.0,100,76.099998,80.0,78.0
20161120130000,451.5,452.549988,100.232555,57,81.5,100,76.199997,80.0,78.0
20161120131500,451.5,452.549988,100.232555,57,87.699997,100,76.300003,80.0,78.0
20161120133000,451.5,452.549988,100.232555,57,80.199997,100,76.5,80.0,78.0
20161120134500,451.5,452.549988,100.232555,57,84.300003,100,76.5,80.0,78.0
20161120140000,451.5,452.549988,100.232555,57,81.099998,100,76.599998,80.0,78.0
20161120141500,451.5,452.549988,100.232555,57,83.5,100,76.800003,80.0,78.0
20161120143000,451.5,452.549988,100.232555,57,81.599998,100,76.800003,80.0,78.0
20161120144500,451.5,457.799988,101.395346,57,89.400002,100,76.800003,80.0,78.0
20161120150000,451.5,451.5,100.0,57,79.300003,100,76.800003,80.0,78.0
20161120151500,451.5,446.25,98.837209,57,89.400002,100,76.800003,80.0,78.0
20161120153000,451.5,451.5,100.0,57,80.199997,100,76.900002,80.0,78.0
20161120154500,451.5,444.149994,98.372092,57,84.300003,100,76.800003,80.0,78.0
20161120160000,451.5,444.149994,98.372092,57,86.400002,100,76.900002,80.0,78.0
20161120161500,451.5,449.399994,99.534882,57,79.099998,100,76.900002,80.0,78.0
20161120163000,451.5,449.399994,99.534882,57,96.599998,100,76.900002,80.0,78.0
20161120164500,451.5,449.399994,99.534882,57,79.699997,100,77.0,80.0,78.0
20161120170000,451.5,449.399994,99.534882,57,93.099998,100,77.099998,80.0,78.0
20161120171500,451.5,443.100006,98.139536,58,80.699997,100,77.099998,80.0,78.0
20161120173000,451.5,434.700012,96.279072,58,84.900002,100,77.0,80.0,78.0
20161120174500,451.5,449.399994,99.534882,58,87.599998,100,77.099998,80.0,78.0
20161120180000,451.5,449.399994,99.534882,58,78.300003,100,77.099998,80.0,78.0
20161120181500,451.5,439.950012,97.441863,58,93.800003,100,77.199997,80.0,78.0
20161120183000,451.5,449.399994,99.534882,58,79.199997,100,77.300003,80.0,78.0
20161120184500,451.5,443.100006,98.139536,58,88.800003,100,77.199997,80.0,78.0
20161120190000,451.5,443.100006,98.139536,58,81.599998,100,77.300003,80.0,78.0
20161120191500,451.5,443.100006,98.139536,58,80.300003,100,77.199997,80.0,78.0
20161120193000,451.5,443.100006,98.139536,58,86.900002,100,77.099998,80.0,78.0
20161120194500,451.5,443.100006,98.139536,58,78.699997,100,77.0,80.0,78.0
20161120200000,451.5,443.100006,98.139536,59,97.099998,100,77.099998,80.0,78.0
20161120201500,451.5,451.5,100.0,59,78.599998,100,77.0,80.0,78.0
20161120203000,451.5,446.25,98.837209,59,92.800003,100,77.0,80.0,78.0
20161120204500,451.5,446.25,98.837209,59,78.699997,100,77.0,80.0,78.0
20161120210000,451.5,446.25,98.837209,59,89.699997,100,76.900002,80.0,78.0
20161120211500,451.5,446.25,98.837209,59,80.699997,100,77.0,80.0,78.0
20161120213000,451.5,446.25,98.837209,59,86.099998,100,76.900002,80.0,78.0
20161120214500,451.5,446.25,98.837209,59,81.199997,100,76.900002,80.0,78.0
20161120220000,451.5,446.25,98.837209,59,86.099998,100,76.699997,80.0,78.0
20161120221500,451.5,446.25,98.837209,59,78.800003,100,76.599998,80.0,78.0
20161120223000,451.5,451.5,100.0,59,93.300003,100,76.599998,80.0,78.0
20161120224500,451.5,446.25,98.837209,59,77.900002,100,76.5,80.0,78.0
20161120230000,451.5,441.0,97.674419,59,93.099998,100,76.5,80.0,78.0
20161120231500,451.5,450.450012,99.767445,59,80.5,100,76.400002,80.0,78.0
20161120233000,451.5,450.450012,99.767445,59,80.5,100,76.400002,80.0,78.0
20161120234500,451.5,462.0,102.325581,59,90.099998,100,76.300003,80.0,78.0
20161121000000,451.5,462.0,102.325581,58,77.599998,100,76.199997,80.0,78.0
20161121001500,451.5,462.0,102.325581,57,81.599998,100,76.199997,80.0,78.0
20161121003000,451.5,462.0,102.325581,57,87.099998,100,76.099998,80.0,78.0
20161121004500,451.5,462.0,102.325581,57,77.400002,100,76.0,80.0,78.0
20161121010000,451.5,462.0,102.325581,57,81.300003,100,76.0,80.0,78.0
20161121011500,451.5,462.0,102.325581,57,92.099998,100,75.900002,80.0,78.0
20161121013000,451.5,462.0,102.325581,57,79.099998,100,75.900002,80.0,78.0
20161121014500,451.5,462.0,102.325581,57,80.400002,100,75.800003,80.0,78.0
20161121020000,451.5,462.0,102.325581,57,91.800003,100,75.699997,80.0,78.0
20161121021500,451.5,462.0,102.325581,57,79.099998,100,75.599998,80.0,78.0
20161121023000,451.5,455.700012,100.930235,56,79.099998,100,75.599998,80.0,78.0
20161121024500,451.5,455.700012,100.930235,56,94.699997,100,75.5,80.0,78.0
20161121030000,451.5,455.700012,100.930235,56,82.400002,100,75.5,80.0,78.0
20161121031500,451.5,466.200012,103.255817,56,76.599998,100,75.5,80.0,78.0
20161121033000,451.5,457.799988,101.395346,56,87.0,100,75.400002,80.0,78.0
20161121034500,451.5,457.799988,101.395346,56,87.0,100,75.300003,80.0,78.0
20161121040000,451.5,457.799988,101.395346,56,78.699997,100,75.199997,80.0,78.0
20161121041500,451.5,457.799988,101.395346,56,78.699997,100,75.199997,80.0,78.0
20161121043000,451.5,463.049988,102.558137,56,94.099998,100,75.199997,80.0,78.0
20161121044500,451.5,457.799988,101.395346,56,82.5,100,75.099998,80.0,78.0
20161121050000,451.5,457.799988,101.395346,56,76.400002,100,75.099998,80.0,78.0
20161121051500,451.5,457.799988,101.395346,56,84.599998,100,75.099998,80.0,78.0
20161121053000,451.5,457.799988,101.395346,56,92.099998,100,75.0,80.0,78.0
20161121054500,451.5,457.799988,101.395346,56,82.0,100,74.900002,80.0,78.0
20161121060000,451.5,457.799988,101.395346,56,76.400002,100,75.0,80.0,78.0
20161121061500,451.5,457.799988,101.395346,56,82.699997,100,74.900002,80.0,78.0
20161121063000,451.5,457.799988,101.395346,56,92.099998,100,74.800003,80.0,78.0
20161121064500,451.5,457.799988,101.395346,56,81.5,100,74.800003,80.0,78.0
20161121070000,451.5,443.100006,98.139536,57,78.699997,100,74.800003,80.0,78.0
20161121071500,451.5,463.049988,102.558137,57,93.0,100,74.800003,80.0,78.0
20161121073000,451.5,463.049988,102.558137,56,82.0,100,74.800003,80.0,78.0
20161121074500,451.5,463.049988,102.558137,56,76.400002,100,74.699997,80.0,78.0
20161121080000,451.5,463.049988,102.558137,56,89.599998,100,74.599998,80.0,78.0
20161121081500,451.5,456.75,101.162791,56,85.400002,100,74.699997,80.0,78.0
20161121083000,451.5,456.75,101.162791,56,77.199997,100,75.0,80.0,78.0
20161121084500,451.5,456.75,101.162791,56,82.099998,100,75.0,80.0,78.0
20161121090000,451.5,456.75,101.162791,56,91.800003,100,74.900002,80.0,78.0
20161121091500,451.5,456.75,101.162791,56,78.699997,100,75.0,80.0,78.0
20161121093000,451.5,450.450012,99.767445,56,81.300003,100,75.199997,80.0,78.0
20161121094500,451.5,450.450012,99.767445,56,89.800003,100,75.400002,80.0,78.0
20161121100000,451.5,455.700012,100.930235,56,77.300003,100,75.699997,80.0,78.0
20161121101500,451.5,446.25,98.837209,56,90.0,100,76.0,80.0,78.0
20161121103000,451.5,451.5,100.0,56,84.300003,100,76.099998,80.0,78.0
20161121104500,451.5,451.5,100.0,56,80.599998,100,76.400002,80.0,78.0
20161121110000,451.5,445.200012,98.604654,56,86.099998,100,76.400002,80.0,78.0
20161121111500,451.5,445.200012,98.604654,58,82.099998,100,76.400002,80.0,78.0
20161121113000,451.5,445.200012,98.604654,58,84.800003,100,76.400002,80.0,78.0
20161121114500,451.5,445.200012,98.604654,58,91.599998,100,76.800003,80.0,78.0
20161121120000,451.5,468.299988,103.720928,56,79.199997,100,76.800003,80.0,77.900002
20161121121500,451.5,456.75,101.162791,55,91.599998,100,76.800003,80.0,77.900002
20161121123000,451.5,451.5,100.0,55,82.599998,100,76.900002,80.0,77.900002
20161121124500,451.5,451.5,100.0,55,79.599998,100,76.900002,80.0,77.900002
20161121130000,451.5,457.799988,101.395346,55,95.300003,100,77.0,80.0,77.900002
20161121131500,451.5,452.549988,100.232555,55,83.300003,100,77.099998,80.0,77.900002
20161121133000,451.5,452.549988,100.232555,55,80.699997,100,77.099998,80.0,77.900002
20161121134500,451.5,452.549988,100.232555,55,83.0,100,77.099998,80.0,77.900002
20161121140000,451.5,452.549988,100.232555,55,97.199997,100,77.199997,80.0,77.900002
20161121141500,451.5,452.549988,100.232555,55,81.599998,100,77.199997,80.0,77.900002
20161121143000,451.5,439.950012,97.441863,55,79.699997,100,77.300003,80.0,77.900002
20161121144500,451.5,439.950012,97.441863,55,88.0,100,77.400002,80.0,77.900002
20161121150000,451.5,446.25,98.837209,55,89.5,100,77.599998,80.0,77.900002
20161121151500,451.5,441.0,97.674419,55,80.800003,100,77.699997,80.0,77.900002
20161121153000,451.5,446.25,98.837209,55,57.200001,100,77.300003,80.0,77.900002
20161121154500,451.5,454.649994,100.697673,55,57.200001,100,76.099998,80.0,77.900002
20161121160000,451.5,454.649994,100.697673,55,60.299999,100,75.0,80.0,77.900002
20161121161500,451.5,449.399994,99.534882,55,95.400002,100,75.0,80.0,77.900002
20161121163000,451.5,454.649994,100.697673,55,80.199997,100,75.5,80.0,77.900002
20161121164500,451.5,447.299988,99.069765,55,95.300003,100,76.0,80.0,77.900002
20161121170000,451.5,447.299988,99.069765,55,79.699997,100,76.400002,80.0,77.900002
20161121171500,451.5,447.299988,99.069765,55,95.5,100,76.699997,80.0,77.900002
20161121173000,451.5,447.299988,99.069765,55,80.699997,100,76.900002,80.0,78.0
20161121174500,451.5,447.299988,99.069765,55,82.400002,100,77.099998,80.0,78.0
