PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161121180000,451.5,447.299988,99.069765,55,86.900002,100,77.300003,80.0,78.0
20161121181500,451.5,447.299988,99.069765,55,79.199997,100,77.300003,80.0,78.0
20161121183000,451.5,452.549988,100.232555,55,94.300003,100,77.5,80.0,78.0
20161121184500,451.5,446.25,98.837209,55,80.199997,100,77.699997,80.0,78.0
20161121190000,451.5,451.5,100.0,55,82.300003,100,77.599998,80.0,78.0
20161121191500,451.5,451.5,100.0,55,86.400002,100,77.800003,80.0,78.0
20161121193000,451.5,451.5,100.0,55,78.300003,100,77.800003,80.0,78.0
20161121194500,451.5,451.5,100.0,55,93.800003,100,77.699997,80.0,78.0
20161121200000,451.5,451.5,100.0,55,79.699997,100,77.5,80.0,78.0
20161121201500,451.5,434.700012,96.279072,55,85.400002,100,77.699997,80.0,78.0
20161121203000,451.5,451.5,100.0,56,85.400002,100,77.699997,80.0,78.0
20161121204500,451.5,446.25,98.837209,56,79.199997,100,77.699997,80.0,78.0
20161121210000,451.5,446.25,98.837209,56,96.300003,100,77.699997,80.0,78.0
20161121211500,451.5,456.75,101.162791,56,79.199997,100,77.699997,80.0,78.0
20161121213000,451.5,451.5,100.0,56,84.900002,100,77.599998,80.0,78.0
20161121214500,451.5,451.5,100.0,56,81.599998,100,77.599998,80.0,78.0
20161121220000,451.5,460.950012,102.093026,56,79.800003,100,77.400002,80.0,78.0
20161121221500,451.5,460.950012,102.093026,56,93.400002,100,77.5,80.0,78.0
20161121223000,451.5,460.950012,102.093026,56,78.699997,100,77.400002,80.0,78.0
20161121224500,451.5,454.649994,100.697673,56,92.599998,100,77.5,80.0,78.0
20161121230000,451.5,446.25,98.837209,57,79.300003,100,77.400002,80.0,78.0
20161121231500,451.5,454.649994,100.697673,57,92.099998,100,77.300003,80.0,78.0
20161121233000,451.5,454.649994,100.697673,57,79.900002,100,77.199997,80.0,78.0
20161121234500,451.5,454.649994,100.697673,57,85.900002,100,77.099998,80.0,78.0
20161122000000,451.5,454.649994,100.697673,57,80.199997,100,77.0,80.0,78.0
20161122001500,451.5,454.649994,100.697673,57,84.900002,100,76.900002,80.0,78.0
20161122003000,451.5,435.75,96.511628,54,82.199997,100,76.900002,80.0,78.0
20161122004500,451.5,444.149994,98.372092,55,80.300003,100,76.800003,80.0,78.0
20161122010000,451.5,444.149994,98.372092,55,87.0,100,76.800003,80.0,78.0
20161122011500,451.5,444.149994,98.372092,55,81.699997,100,76.599998,80.0,78.0
20161122013000,451.5,449.399994,99.534882,55,85.099998,100,76.599998,80.0,78.0
20161122014500,451.5,449.399994,99.534882,55,82.199997,100,76.5,80.0,78.0
20161122020000,451.5,449.399994,99.534882,55,83.400002,100,76.5,80.0,78.0
20161122021500,451.5,435.75,96.511628,56,83.400002,100,76.400002,80.0,78.0
20161122023000,451.5,435.75,96.511628,57,81.099998,100,76.400002,80.0,78.0
20161122024500,451.5,441.0,97.674419,57,84.900002,100,76.400002,80.0,78.0
20161122030000,451.5,441.0,97.674419,57,81.199997,100,76.5,80.0,78.0
20161122031500,451.5,450.450012,99.767445,58,82.300003,100,76.400002,80.0,78.0
20161122033000,451.5,450.450012,99.767445,58,81.300003,100,76.400002,80.0,78.0
20161122034500,451.5,450.450012,99.767445,58,83.0,100,76.199997,80.0,78.0
20161122040000,451.5,467.25,103.488372,57,80.699997,100,76.300003,80.0,78.0
20161122041500,451.5,467.25,103.488372,57,84.900002,100,76.199997,80.0,78.0
20161122043000,451.5,467.25,103.488372,57,80.199997,100,76.199997,80.0,78.0
20161122044500,451.5,462.0,102.325581,57,84.800003,100,76.099998,80.0,78.0
20161122050000,451.5,462.0,102.325581,57,80.199997,100,76.099998,80.0,78.0
20161122051500,451.5,462.0,102.325581,57,85.5,100,76.0,80.0,78.0
20161122053000,451.5,462.0,102.325581,57,78.300003,100,76.0,80.0,78.0
20161122054500,451.5,454.649994,100.697673,57,95.300003,100,76.099998,80.0,78.0
20161122060000,451.5,454.649994,100.697673,57,78.300003,100,76.099998,80.0,78.0
20161122061500,451.5,454.649994,100.697673,57,96.599998,100,76.0,80.0,78.0
20161122063000,451.5,454.649994,100.697673,57,77.800003,100,76.099998,80.0,78.0
20161122064500,451.5,454.649994,100.697673,56,95.199997,100,76.0,80.0,78.0
20161122070000,451.5,454.649994,100.697673,56,77.800003,100,76.0,80.0,78.0
20161122071500,451.5,454.649994,100.697673,56,94.800003,100,76.0,80.0,78.0
20161122073000,451.5,454.649994,100.697673,56,77.300003,100,75.900002,80.0,78.0
20161122074500,451.5,454.649994,100.697673,56,93.699997,100,76.0,80.0,78.0
20161122080000,451.5,454.649994,100.697673,56,78.699997,100,76.0,80.0,78.0
20161122081500,451.5,454.649994,100.697673,56,96.5,100,76.0,80.0,78.0
20161122083000,451.5,454.649994,100.697673,56,79.699997,100,76.099998,80.0,78.0
20161122084500,451.5,460.950012,102.093026,56,90.599998,100,76.300003,80.0,78.0
20161122090000,451.5,451.5,100.0,56,79.699997,100,76.5,80.0,78.0
20161122091500,451.5,451.5,100.0,56,86.0,100,76.5,80.0,78.0
20161122093000,451.5,456.75,101.162791,56,88.099998,100,76.699997,80.0,78.0
20161122094500,451.5,441.0,97.674419,56,79.699997,100,76.699997,80.0,78.0
20161122100000,451.5,441.0,97.674419,56,85.900002,100,76.800003,80.0,78.0
20161122101500,451.5,451.5,100.0,56,96.099998,100,77.0,80.0,78.0
20161122103000,451.5,451.5,100.0,56,81.599998,100,77.099998,80.0,78.0
20161122104500,451.5,460.950012,102.093026,56,79.900002,100,77.400002,80.0,78.0
20161122110000,451.5,468.299988,103.720928,56,81.099998,100,77.5,80.0,78.0
20161122111500,451.5,462.0,102.325581,56,93.699997,100,77.699997,80.0,78.0
20161122113000,451.5,462.0,102.325581,56,85.900002,100,78.099998,80.0,78.0
20161122114500,451.5,462.0,102.325581,56,57.200001,100,77.0,80.0,78.0
20161122120000,451.5,455.700012,100.930235,56,57.200001,100,75.800003,80.0,78.0
20161122121500,451.5,455.700012,100.930235,56,78.099998,100,75.0,80.0,78.0
20161122123000,451.5,455.700012,100.930235,56,95.699997,100,75.5,80.0,78.0
20161122124500,451.5,455.700012,100.930235,56,87.599998,100,76.199997,80.0,78.0
20161122130000,451.5,455.700012,100.930235,56,81.099998,100,76.699997,80.0,78.0
20161122131500,451.5,446.25,98.837209,56,81.099998,100,77.0,80.0,78.0
20161122133000,451.5,446.25,98.837209,56,88.900002,100,77.300003,80.0,78.0
20161122134500,451.5,456.75,101.162791,56,82.599998,100,77.400002,80.0,78.0
20161122140000,451.5,456.75,101.162791,56,80.699997,100,77.400002,80.0,78.0
20161122141500,451.5,456.75,101.162791,56,80.699997,100,77.5,80.0,78.0
20161122143000,451.5,446.25,98.837209,56,88.699997,100,77.699997,80.0,78.0
20161122144500,451.5,446.25,98.837209,56,82.099998,100,77.699997,80.0,78.0
20161122150000,451.5,451.5,100.0,56,80.199997,100,77.699997,80.0,78.0
20161122151500,451.5,451.5,100.0,56,87.900002,100,77.900002,80.0,78.0
20161122153000,451.5,443.100006,98.139536,56,57.200001,100,77.400002,80.0,78.0
20161122154500,451.5,443.100006,98.139536,56,57.200001,100,76.400002,80.0,78.0
20161122160000,451.5,451.5,100.0,56,57.900002,100,75.5,80.0,78.0
20161122161500,451.5,444.149994,98.372092,56,92.5,100,75.5,80.0,78.0
20161122163000,451.5,444.149994,98.372092,56,83.199997,100,76.400002,80.0,78.0
20161122164500,451.5,444.149994,98.372092,56,81.599998,100,76.800003,80.0,78.0
20161122170000,451.5,444.149994,98.372092,56,80.199997,100,77.199997,80.0,78.0
20161122171500,451.5,444.149994,98.372092,56,81.099998,100,77.5,80.0,78.0
20161122173000,451.5,444.149994,98.372092,56,89.5,100,77.800003,80.0,78.0
20161122174500,451.5,449.399994,99.534882,56,58.400002,0,77.800003,80.0,78.0
20161122180000,451.5,449.399994,99.534882,56,55.799999,100,76.900002,80.0,78.0
20161122181500,451.5,449.399994,99.534882,56,57.900002,100,75.599998,80.0,78.0
20161122183000,451.5,435.75,96.511628,57,72.5,100,75.199997,80.0,78.0
20161122184500,451.5,445.200012,98.604654,57,80.199997,100,75.599998,80.0,78.0
20161122190000,451.5,438.899994,97.209301,57,95.400002,100,76.5,80.0,78.0
20161122191500,451.5,432.600006,95.813955,57,82.199997,100,76.900002,80.0,78.0
20161122193000,451.5,445.200012,98.604654,57,80.199997,100,77.099998,80.0,78.0
20161122194500,451.5,445.200012,98.604654,57,82.199997,100,77.300003,80.0,78.0
20161122200000,451.5,464.100006,102.790699,57,95.900002,100,77.5,80.0,78.0
20161122201500,451.5,457.799988,101.395346,56,80.699997,100,77.5,80.0,78.0
20161122203000,451.5,457.799988,101.395346,56,78.800003,100,77.699997,80.0,78.0
20161122204500,451.5,464.100006,102.790699,56,95.800003,100,77.699997,80.0,78.0
20161122210000,451.5,464.100006,102.790699,56,80.199997,100,77.699997,80.0,78.0
20161122211500,451.5,451.5,100.0,56,78.699997,100,77.699997,80.0,78.0
20161122213000,451.5,457.799988,101.395346,56,91.400002,100,77.599998,80.0,78.0
20161122214500,451.5,457.799988,101.395346,56,81.099998,100,77.699997,80.0,78.0
20161122220000,451.5,457.799988,101.395346,56,78.699997,100,77.599998,80.0,78.0
20161122221500,451.5,457.799988,101.395346,56,89.599998,100,77.5,80.0,78.0
20161122223000,451.5,464.100006,102.790699,56,83.900002,100,77.5,80.0,78.0
20161122224500,451.5,455.700012,100.930235,56,79.199997,100,77.5,80.0,78.0
20161122230000,451.5,455.700012,100.930235,56,84.300003,100,77.5,80.0,78.0
20161122231500,451.5,464.100006,102.790699,56,87.800003,100,77.5,80.0,78.0
20161122233000,451.5,458.850006,101.627908,56,79.199997,100,77.5,80.0,78.0
20161122234500,451.5,458.850006,101.627908,56,82.800003,100,77.5,80.0,78.0
20161123000000,451.5,458.850006,101.627908,56,91.900002,100,77.5,80.0,78.0
20161123001500,451.5,458.850006,101.627908,56,80.199997,100,77.5,80.0,78.0
20161123003000,451.5,458.850006,101.627908,56,79.199997,100,77.5,80.0,78.0
20161123004500,451.5,451.5,100.0,56,91.599998,100,77.5,80.0,78.0
20161123010000,451.5,451.5,100.0,56,83.400002,100,77.599998,80.0,78.0
20161123011500,451.5,456.75,101.162791,56,79.199997,100,77.5,80.0,78.0
20161123013000,451.5,456.75,101.162791,56,85.900002,100,77.400002,80.0,78.0
20161123014500,451.5,456.75,101.162791,56,85.900002,100,77.5,80.0,78.0
20161123020000,451.5,456.75,101.162791,56,78.800003,100,77.5,80.0,78.0
20161123021500,451.5,456.75,101.162791,56,88.0,100,77.400002,80.0,78.0
20161123023000,451.5,462.0,102.325581,56,88.0,100,77.400002,80.0,78.0
20161123024500,451.5,454.649994,100.697673,56,79.699997,100,77.400002,80.0,78.0
20161123030000,451.5,454.649994,100.697673,56,81.099998,100,77.300003,80.0,78.0
20161123031500,451.5,454.649994,100.697673,56,95.900002,100,77.5,80.0,78.0
20161123033000,451.5,460.950012,102.093026,56,80.699997,100,77.400002,80.0,78.0
20161123034500,451.5,460.950012,102.093026,56,78.699997,100,77.300003,80.0,78.0
20161123040000,451.5,460.950012,102.093026,56,90.900002,100,77.199997,80.0,78.0
20161123041500,451.5,460.950012,102.093026,56,83.900002,100,77.300003,80.0,78.0
20161123043000,451.5,460.950012,102.093026,56,78.699997,100,77.300003,80.0,78.0
20161123044500,451.5,460.950012,102.093026,56,86.0,100,77.199997,80.0,78.0
20161123050000,451.5,460.950012,102.093026,56,84.800003,100,77.300003,80.0,78.0
20161123051500,451.5,460.950012,102.093026,56,78.699997,100,77.199997,80.0,78.0
20161123053000,451.5,460.950012,102.093026,56,87.300003,100,77.300003,80.0,78.0
20161123054500,451.5,460.950012,102.093026,56,84.599998,100,77.300003,80.0,78.0
20161123060000,451.5,455.700012,100.930235,56,79.199997,100,77.199997,80.0,78.0
20161123061500,451.5,463.049988,102.558137,56,83.699997,100,77.099998,80.0,78.0
20161123063000,451.5,457.799988,101.395346,56,93.099998,100,77.099998,80.0,78.0
20161123064500,451.5,457.799988,101.395346,56,79.199997,100,77.099998,80.0,78.0
20161123070000,451.5,457.799988,101.395346,56,82.900002,100,77.199997,80.0,78.0
20161123071500,451.5,452.549988,100.232555,56,93.199997,100,77.199997,80.0,78.0
20161123073000,451.5,452.549988,100.232555,56,79.699997,100,77.099998,80.0,78.0
20161123074500,451.5,452.549988,100.232555,56,89.099998,100,77.099998,80.0,78.0
20161123080000,451.5,446.25,98.837209,59,82.699997,100,77.099998,80.0,78.0
20161123081500,451.5,462.0,102.325581,58,79.199997,100,77.099998,80.0,78.0
20161123083000,451.5,456.75,101.162791,58,97.199997,100,77.099998,80.0,78.0
20161123084500,451.5,463.049988,102.558137,58,80.199997,100,77.099998,80.0,78.0
20161123090000,451.5,463.049988,102.558137,58,87.400002,100,77.099998,80.0,78.0
20161123091500,451.5,463.049988,102.558137,58,85.099998,100,77.300003,80.0,78.0
20161123093000,451.5,463.049988,102.558137,58,80.099998,100,77.5,80.0,78.0
20161123094500,451.5,463.049988,102.558137,58,85.599998,100,77.5,80.0,78.0
20161123100000,451.5,463.049988,102.558137,58,81.900002,100,77.5,80.0,78.0
20161123101500,451.5,463.049988,102.558137,58,81.900002,100,77.5,80.0,78.0
20161123103000,451.5,463.049988,102.558137,58,94.300003,100,77.599998,80.0,78.0
20161123104500,451.5,463.049988,102.558137,57,80.199997,100,77.699997,80.0,78.0
20161123110000,451.5,451.5,100.0,57,89.199997,100,77.699997,80.0,78.0
20161123111500,451.5,458.850006,101.627908,57,89.199997,100,77.800003,80.0,78.0
20161123113000,451.5,458.850006,101.627908,57,80.300003,100,77.699997,80.0,78.0
20161123114500,451.5,458.850006,101.627908,57,57.200001,0,77.099998,71.800003,68.800003
20161123120000,451.5,458.850006,101.627908,57,56.400002,100,76.099998,79.5,76.5
20161123121500,451.5,450.450012,99.767445,57,57.900002,100,75.099998,79.599998,76.599998
20161123123000,451.5,458.850006,101.627908,57,57.900002,100,74.300003,79.599998,76.599998
20161123124500,451.5,451.5,100.0,57,77.699997,100,74.099998,79.599998,76.599998
20161123130000,451.5,451.5,100.0,57,83.400002,100,75.0,79.599998,76.599998
20161123131500,451.5,457.799988,101.395346,57,94.699997,100,75.699997,79.599998,76.599998
20161123133000,451.5,457.799988,101.395346,57,83.0,100,76.300003,79.599998,76.599998
20161123134500,451.5,463.049988,102.558137,57,59.799999,0,76.599998,79.599998,76.599998
20161123140000,451.5,463.049988,102.558137,55,56.700001,100,75.900002,79.599998,76.599998
20161123141500,451.5,447.299988,99.069765,54,56.700001,100,74.699997,79.599998,76.599998
20161123143000,451.5,441.0,97.674419,54,57.5,100,74.5,79.599998,76.599998
20161123144500,451.5,441.0,97.674419,54,80.800003,100,74.300003,79.599998,76.599998
20161123150000,451.5,441.0,97.674419,57,82.900002,100,75.099998,79.599998,76.599998
20161123151500,451.5,451.5,100.0,57,81.699997,100,76.199997,79.599998,76.599998
20161123153000,451.5,456.75,101.162791,57,72.400002,100,76.800003,79.599998,76.599998
20161123154500,451.5,456.75,101.162791,57,56.299999,100,74.300003,79.599998,76.599998
20161123160000,451.5,462.0,102.325581,57,58.799999,100,74.800003,79.599998,76.599998
20161123161500,451.5,446.25,98.837209,57,87.400002,100,74.800003,79.599998,76.599998
20161123163000,451.5,446.25,98.837209,57,79.199997,100,75.400002,79.599998,76.599998
20161123164500,451.5,446.25,98.837209,57,90.300003,100,76.099998,79.599998,76.599998
20161123170000,451.5,446.25,98.837209,57,81.099998,100,76.5,79.599998,76.599998
20161123171500,451.5,451.5,100.0,57,78.800003,100,76.599998,79.599998,76.599998
20161123173000,451.5,451.5,100.0,57,57.099998,100,76.099998,79.599998,76.599998
20161123174500,451.5,451.5,100.0,57,57.099998,100,75.099998,79.599998,76.599998
20161123180000,451.5,451.5,100.0,57,58.299999,100,74.199997,79.599998,76.599998
20161123181500,451.5,451.5,100.0,57,78.699997,100,73.900002,79.599998,76.599998
20161123183000,451.5,451.5,100.0,57,94.599998,100,74.5,79.599998,76.599998
20161123184500,451.5,445.200012,98.604654,57,80.699997,100,75.199997,79.599998,76.599998
20161123190000,451.5,454.649994,100.697673,57,85.199997,100,75.5,79.599998,76.599998
20161123191500,451.5,454.649994,100.697673,57,85.199997,100,76.0,79.599998,76.599998
20161123193000,451.5,454.649994,100.697673,57,79.199997,100,76.199997,79.599998,76.599998
20161123194500,451.5,454.649994,100.697673,57,96.699997,100,76.400002,79.599998,76.599998
20161123200000,451.5,463.049988,102.558137,57,79.099998,100,76.599998,79.599998,76.599998
20161123201500,451.5,463.049988,102.558137,56,56.400002,0,76.400002,79.599998,76.599998
20161123203000,451.5,463.049988,102.558137,56,56.400002,100,75.300003,79.599998,76.599998
20161123204500,451.5,463.049988,102.558137,56,56.400002,100,74.300003,79.599998,76.599998
20161123210000,451.5,456.75,101.162791,56,89.5,100,73.800003,79.599998,76.599998
20161123211500,451.5,456.75,101.162791,56,79.699997,100,74.199997,79.599998,76.599998
20161123213000,451.5,456.75,101.162791,56,82.599998,100,74.699997,79.599998,76.599998
20161123214500,451.5,446.25,98.837209,56,95.199997,100,75.800003,79.599998,76.599998
20161123220000,451.5,439.950012,97.441863,56,80.199997,100,75.699997,79.599998,76.599998
20161123221500,451.5,439.950012,97.441863,56,87.599998,100,76.0,79.599998,76.599998
20161123223000,451.5,446.25,98.837209,56,90.599998,100,76.199997,79.599998,76.599998
20161123224500,451.5,438.899994,97.209301,57,80.699997,100,76.400002,79.599998,76.599998
20161123230000,451.5,438.899994,97.209301,57,85.199997,100,76.5,79.599998,76.599998
20161123231500,451.5,438.899994,97.209301,57,57.099998,100,76.199997,79.599998,76.599998
20161123233000,451.5,449.399994,99.534882,57,57.099998,100,75.099998,79.599998,76.599998
20161123234500,451.5,449.399994,99.534882,57,57.099998,100,74.099998,79.699997,76.699997
20161124000000,451.5,449.399994,99.534882,57,83.300003,100,73.800003,79.699997,76.699997
20161124001500,451.5,449.399994,99.534882,57,79.199997,100,74.300003,80.0,78.0
20161124003000,451.5,458.850006,101.627908,56,94.900002,100,74.900002,80.0,78.0
20161124004500,451.5,451.5,100.0,56,79.699997,100,75.400002,80.0,78.0
20161124010000,451.5,462.0,102.325581,56,78.900002,100,75.599998,80.0,78.0
20161124011500,451.5,462.0,102.325581,56,94.699997,100,75.900002,80.0,78.0
20161124013000,451.5,456.75,101.162791,56,78.699997,100,76.0,80.0,78.0
20161124014500,451.5,456.75,101.162791,56,87.599998,100,76.099998,80.0,78.0
20161124020000,451.5,468.299988,103.720928,56,82.099998,100,76.300003,80.0,78.0
20161124021500,451.5,458.850006,101.627908,56,78.699997,100,76.400002,80.0,78.0
20161124023000,451.5,458.850006,101.627908,56,94.599998,100,76.5,80.0,78.0
20161124024500,451.5,458.850006,101.627908,56,79.599998,100,76.5,80.0,78.0
20161124030000,451.5,464.100006,102.790699,56,80.400002,100,76.5,80.0,78.0
20161124031500,451.5,464.100006,102.790699,56,94.300003,100,76.699997,80.0,78.0
20161124033000,451.5,464.100006,102.790699,56,78.699997,100,76.800003,80.0,78.0
20161124034500,451.5,457.799988,101.395346,56,87.900002,100,76.800003,80.0,78.0
20161124040000,451.5,466.200012,103.255817,56,79.699997,100,76.800003,80.0,78.0
20161124041500,451.5,466.200012,103.255817,56,83.300003,100,76.699997,80.0,78.0
20161124043000,451.5,460.950012,102.093026,56,81.400002,100,76.900002,80.0,78.0
20161124044500,451.5,460.950012,102.093026,56,79.099998,100,76.900002,80.0,78.0
20161124050000,451.5,460.950012,102.093026,56,91.599998,100,76.900002,80.0,78.0
20161124051500,451.5,451.5,100.0,56,77.800003,100,76.800003,80.0,78.0
20161124053000,451.5,457.799988,101.395346,56,90.400002,100,76.800003,80.0,78.0
20161124054500,451.5,457.799988,101.395346,56,79.199997,100,76.800003,80.0,78.0
20161124060000,451.5,452.549988,100.232555,56,85.599998,100,76.800003,80.0,78.0
20161124061500,451.5,457.799988,101.395346,56,82.300003,100,76.800003,80.0,78.0
20161124063000,451.5,457.799988,101.395346,56,77.800003,100,76.699997,80.0,78.0
20161124064500,451.5,468.299988,103.720928,56,94.400002,100,76.800003,80.0,78.0
20161124070000,451.5,462.0,102.325581,56,77.800003,100,76.599998,80.0,78.0
20161124071500,451.5,462.0,102.325581,56,90.300003,100,76.599998,80.0,78.0
20161124073000,451.5,462.0,102.325581,56,78.699997,100,76.5,80.0,78.0
20161124074500,451.5,462.0,102.325581,56,89.199997,100,76.599998,80.0,78.0
20161124080000,451.5,455.700012,100.930235,56,77.300003,100,76.5,80.0,78.0
20161124081500,451.5,455.700012,100.930235,56,96.099998,100,76.5,80.0,78.0
20161124083000,451.5,466.200012,103.255817,56,77.800003,100,76.599998,80.0,78.0
20161124084500,451.5,458.850006,101.627908,56,94.800003,100,76.900002,80.0,78.0
20161124090000,451.5,451.5,100.0,56,77.800003,100,76.800003,80.0,78.0
20161124091500,451.5,451.5,100.0,56,96.199997,100,77.0,80.0,78.0
20161124093000,451.5,466.200012,103.255817,59,78.300003,100,77.0,80.0,78.0
20161124094500,451.5,466.200012,103.255817,57,94.0,100,77.099998,80.0,78.0
20161124100000,451.5,457.799988,101.395346,56,78.800003,100,77.300003,80.0,78.0
20161124101500,451.5,457.799988,101.395346,56,88.599998,100,77.099998,80.0,78.0
20161124103000,451.5,457.799988,101.395346,56,79.199997,100,77.199997,80.0,78.0
20161124104500,451.5,466.200012,103.255817,56,56.299999,100,76.900002,80.0,77.400002
20161124110000,451.5,460.950012,102.093026,56,58.0,100,74.900002,80.0,77.400002
20161124111500,451.5,460.950012,102.093026,56,58.0,100,74.800003,80.0,77.400002
20161124113000,451.5,460.950012,102.093026,56,86.800003,100,74.599998,80.0,77.400002
20161124114500,451.5,460.950012,102.093026,56,88.800003,100,75.300003,80.0,77.400002
20161124120000,451.5,460.950012,102.093026,56,79.699997,100,75.900002,80.0,77.400002
20161124121500,451.5,460.950012,102.093026,56,89.099998,100,76.199997,80.0,77.400002
20161124123000,451.5,460.950012,102.093026,56,85.099998,100,76.599998,80.0,77.400002
20161124124500,451.5,460.950012,102.093026,56,78.900002,100,76.800003,80.0,77.400002
20161124130000,451.5,451.5,100.0,56,92.0,100,77.0,80.0,77.400002
20161124131500,451.5,451.5,100.0,56,86.300003,100,77.300003,80.0,77.400002
20161124133000,451.5,451.5,100.0,56,80.199997,100,77.300003,80.0,77.400002
20161124134500,451.5,443.100006,98.139536,56,89.800003,100,77.300003,80.0,77.400002
20161124140000,451.5,450.450012,99.767445,56,78.099998,100,77.5,80.0,77.400002
20161124141500,451.5,450.450012,99.767445,56,56.400002,100,76.5,80.0,77.400002
20161124143000,451.5,450.450012,99.767445,56,57.5,100,75.400002,80.0,77.400002
20161124144500,451.5,445.200012,98.604654,56,77.5,100,74.800003,80.0,77.400002
20161124150000,451.5,445.200012,98.604654,56,80.199997,100,75.400002,80.0,77.400002
20161124151500,451.5,434.700012,96.279072,56,89.800003,100,76.800003,80.0,77.400002
20161124153000,451.5,445.200012,98.604654,56,89.800003,100,76.900002,80.0,77.400002
20161124154500,451.5,445.200012,98.604654,56,80.699997,100,77.199997,80.0,77.400002
20161124160000,451.5,445.200012,98.604654,56,80.699997,100,77.300003,80.0,77.400002
20161124161500,451.5,445.200012,98.604654,56,92.199997,100,77.400002,80.0,77.400002
20161124163000,451.5,451.5,100.0,56,57.099998,0,76.800003,74.0,71.0
20161124164500,451.5,458.850006,101.627908,56,56.0,0,75.599998,74.300003,71.300003
20161124170000,451.5,458.850006,101.627908,56,56.0,0,74.599998,74.300003,71.300003
20161124171500,451.5,458.850006,101.627908,56,56.700001,100,73.800003,78.5,75.5
20161124173000,451.5,458.850006,101.627908,56,78.699997,100,73.699997,80.0,78.0
20161124174500,451.5,458.850006,101.627908,56,78.699997,100,74.300003,80.0,78.0
20161124180000,451.5,458.850006,101.627908,56,89.300003,100,75.0,80.0,78.0
20161124181500,451.5,458.850006,101.627908,56,81.599998,100,75.800003,80.0,78.0
20161124183000,451.5,458.850006,101.627908,56,79.099998,100,76.300003,80.0,78.0
20161124184500,451.5,458.850006,101.627908,56,95.800003,100,76.900002,80.0,78.0
20161124190000,451.5,458.850006,101.627908,56,81.599998,100,77.199997,80.0,78.0
20161124191500,451.5,458.850006,101.627908,56,57.200001,100,77.300003,80.0,78.0
20161124193000,451.5,458.850006,101.627908,56,57.200001,100,76.400002,80.0,78.0
20161124194500,451.5,458.850006,101.627908,56,59.5,100,75.199997,80.0,78.0
20161124200000,451.5,447.299988,99.069765,56,78.699997,100,75.099998,80.0,78.0
20161124201500,451.5,452.549988,100.232555,56,94.0,100,75.5,80.0,78.0
20161124203000,451.5,452.549988,100.232555,56,81.099998,100,75.900002,80.0,78.0
20161124204500,451.5,452.549988,100.232555,56,79.199997,100,76.199997,80.0,78.0
20161124210000,451.5,452.549988,100.232555,56,92.300003,100,76.5,80.0,78.0
20161124211500,451.5,462.0,102.325581,55,79.699997,100,76.599998,80.0,78.0
20161124213000,451.5,462.0,102.325581,55,79.699997,100,76.800003,80.0,78.0
20161124214500,451.5,450.450012,99.767445,55,95.199997,100,76.900002,80.0,78.0
20161124220000,451.5,450.450012,99.767445,55,79.199997,100,76.900002,80.0,78.0
20161124221500,451.5,456.75,101.162791,55,86.699997,100,76.900002,80.0,78.0
20161124223000,451.5,451.5,100.0,55,81.199997,100,76.900002,80.0,78.0
20161124224500,451.5,451.5,100.0,55,79.099998,100,77.0,80.0,78.0
20161124230000,451.5,451.5,100.0,55,90.900002,100,77.099998,80.0,78.0
20161124231500,451.5,458.850006,101.627908,55,79.099998,100,77.099998,80.0,78.0
20161124233000,451.5,452.549988,100.232555,55,93.400002,100,77.099998,80.0,78.0
20161124234500,451.5,457.799988,101.395346,55,79.199997,100,77.099998,80.0,78.0
20161125000000,451.5,457.799988,101.395346,55,86.300003,100,77.099998,80.0,78.0
20161125001500,451.5,457.799988,101.395346,55,82.300003,100,77.099998,80.0,78.0
20161125003000,451.5,457.799988,101.395346,55,82.300003,100,77.099998,80.0,78.0
20161125004500,451.5,445.200012,98.604654,54,84.599998,100,77.099998,80.0,78.0
20161125010000,451.5,445.200012,98.604654,54,80.5,100,77.0,80.0,78.0
20161125011500,451.5,445.200012,98.604654,54,83.900002,100,77.0,80.0,78.0
20161125013000,451.5,439.950012,97.441863,54,82.099998,100,76.900002,80.0,78.0
20161125014500,451.5,449.399994,99.534882,54,85.5,100,77.099998,80.0,78.0
20161125020000,451.5,444.149994,98.372092,54,81.099998,100,77.0,80.0,78.0
20161125021500,451.5,444.149994,98.372092,54,88.300003,100,77.0,80.0,78.0
20161125023000,451.5,444.149994,98.372092,54,78.699997,100,76.900002,80.0,78.0
20161125024500,451.5,435.75,96.511628,54,96.599998,100,76.900002,80.0,78.0
20161125030000,451.5,441.0,97.674419,55,78.0,100,76.900002,80.0,78.0
20161125031500,451.5,441.0,97.674419,55,89.599998,100,76.900002,80.0,78.0
20161125033000,451.5,447.299988,99.069765,55,84.900002,100,76.900002,80.0,78.0
20161125034500,451.5,437.850006,96.976746,55,79.199997,100,77.0,80.0,78.0
20161125040000,451.5,443.100006,98.139536,55,89.199997,100,76.900002,80.0,78.0
20161125041500,451.5,435.75,96.511628,55,78.699997,100,76.900002,80.0,78.0
20161125043000,451.5,435.75,96.511628,55,87.199997,100,76.800003,80.0,78.0
20161125044500,451.5,435.75,96.511628,55,78.300003,100,76.800003,80.0,78.0
20161125050000,451.5,444.149994,98.372092,55,96.300003,100,76.800003,80.0,78.0
20161125051500,451.5,437.850006,96.976746,55,78.699997,100,76.900002,80.0,78.0
20161125053000,451.5,437.850006,96.976746,55,87.400002,100,76.900002,80.0,78.0
20161125054500,451.5,437.850006,96.976746,55,86.199997,100,76.800003,80.0,78.0
20161125060000,451.5,437.850006,96.976746,55,79.199997,100,76.800003,80.0,78.0
20161125061500,451.5,437.850006,96.976746,55,90.400002,100,76.800003,80.0,78.0
20161125063000,451.5,444.149994,98.372092,56,79.199997,100,76.800003,80.0,78.0
20161125064500,451.5,444.149994,98.372092,56,91.5,100,76.699997,80.0,78.0
20161125070000,451.5,444.149994,98.372092,56,78.699997,100,76.599998,80.0,78.0
20161125071500,451.5,444.149994,98.372092,56,91.800003,100,76.699997,80.0,78.0
20161125073000,451.5,444.149994,98.372092,56,81.800003,100,76.599998,80.0,78.0
20161125074500,451.5,444.149994,98.372092,56,80.300003,100,76.699997,80.0,78.0
20161125080000,451.5,444.149994,98.372092,56,89.199997,100,76.599998,80.0,78.0
20161125081500,451.5,444.149994,98.372092,56,78.699997,100,76.599998,80.0,78.0
20161125083000,451.5,444.149994,98.372092,60,94.599998,100,76.699997,80.0,78.0
20161125084500,451.5,463.049988,102.558137,59,81.699997,100,76.800003,80.0,78.0
20161125090000,451.5,463.049988,102.558137,55,84.300003,100,76.900002,80.0,78.0
20161125091500,451.5,455.700012,100.930235,55,83.400002,100,77.0,80.0,78.0
20161125093000,451.5,455.700012,100.930235,55,83.400002,100,77.099998,80.0,78.0
20161125094500,451.5,450.450012,99.767445,55,80.900002,100,77.099998,80.0,78.0
20161125100000,451.5,450.450012,99.767445,55,84.599998,100,77.400002,80.0,78.0
20161125101500,451.5,450.450012,99.767445,55,79.099998,100,77.5,80.0,78.0
20161125103000,451.5,443.100006,98.139536,55,92.300003,100,77.800003,80.0,78.0
20161125104500,451.5,443.100006,98.139536,55,89.300003,100,77.900002,80.0,78.0
20161125110000,451.5,449.399994,99.534882,55,56.400002,100,77.199997,80.0,78.0
20161125111500,451.5,449.399994,99.534882,55,57.5,100,76.099998,80.0,78.0
20161125113000,451.5,443.100006,98.139536,55,62.700001,100,75.099998,80.0,78.0
20161125114500,451.5,443.100006,98.139536,55,94.800003,100,75.5,80.0,78.0
20161125120000,451.5,443.100006,98.139536,55,79.699997,100,76.0,80.0,78.0
20161125121500,451.5,443.100006,98.139536,55,83.599998,100,76.400002,80.0,78.0
20161125123000,451.5,443.100006,98.139536,55,94.900002,100,77.0,80.0,78.0
20161125124500,451.5,443.100006,98.139536,55,78.300003,100,76.800003,80.0,78.0
20161125130000,451.5,443.100006,98.139536,55,97.699997,100,77.400002,80.0,78.0
20161125131500,451.5,443.100006,98.139536,55,78.300003,100,77.699997,80.0,78.0
20161125133000,451.5,443.100006,98.139536,55,86.800003,100,77.800003,80.0,78.0
20161125134500,451.5,443.100006,98.139536,55,84.199997,100,78.099998,80.0,78.0
20161125140000,451.5,443.100006,98.139536,56,56.599998,100,77.300003,80.0,78.0
20161125141500,451.5,443.100006,98.139536,56,57.5,100,76.199997,80.0,78.0
20161125143000,451.5,450.450012,99.767445,56,59.5,100,75.300003,80.0,78.0
20161125144500,451.5,444.149994,98.372092,56,79.199997,100,75.400002,80.0,78.0
20161125150000,451.5,444.149994,98.372092,56,91.5,100,75.900002,80.0,78.0
20161125151500,451.5,444.149994,98.372092,56,81.199997,100,76.5,80.0,78.0
20161125153000,451.5,444.149994,98.372092,56,79.199997,100,77.0,80.0,78.0
20161125154500,451.5,450.450012,99.767445,56,95.900002,100,77.300003,80.0,78.0
20161125160000,451.5,450.450012,99.767445,56,80.699997,100,77.599998,80.0,78.0
20161125161500,451.5,450.450012,99.767445,56,79.099998,100,77.900002,80.0,78.0
20161125163000,451.5,450.450012,99.767445,56,94.599998,100,78.0,80.0,78.0
20161125164500,451.5,460.950012,102.093026,56,57.200001,100,77.400002,80.0,78.0
20161125170000,451.5,451.5,100.0,56,57.200001,100,76.300003,80.0,78.0
20161125171500,451.5,446.25,98.837209,56,58.299999,100,75.400002,80.0,78.0
20161125173000,451.5,446.25,98.837209,56,84.0,100,75.400002,80.0,78.0
20161125174500,451.5,446.25,98.837209,56,79.199997,100,75.900002,80.0,78.0
20161125180000,451.5,446.25,98.837209,56,89.099998,100,76.5,80.0,78.0
20161125181500,451.5,451.5,100.0,56,82.599998,100,77.0,80.0,78.0
20161125183000,451.5,446.25,98.837209,56,82.599998,100,77.099998,80.0,78.0
20161125184500,451.5,452.549988,100.232555,56,92.900002,100,77.5,80.0,78.0
20161125190000,451.5,452.549988,100.232555,56,78.699997,100,77.599998,80.0,78.0
20161125191500,451.5,460.950012,102.093026,56,86.699997,100,77.699997,80.0,78.0
20161125193000,451.5,460.950012,102.093026,56,83.5,100,77.800003,80.0,78.0
20161125194500,451.5,452.549988,100.232555,56,78.599998,100,77.900002,80.0,78.0
20161125200000,451.5,460.950012,102.093026,56,92.699997,100,77.900002,80.0,78.0
20161125201500,451.5,441.0,97.674419,56,56.400002,100,77.400002,80.0,78.0
20161125203000,451.5,441.0,97.674419,56,56.400002,100,76.199997,80.0,78.0
20161125204500,451.5,441.0,97.674419,56,63.599998,100,75.0,80.0,78.0
20161125210000,451.5,441.0,97.674419,57,79.0,100,75.199997,80.0,78.0
20161125211500,451.5,441.0,97.674419,57,90.400002,100,75.699997,80.0,78.0
20161125213000,451.5,434.700012,96.279072,57,80.699997,100,76.199997,80.0,78.0
20161125214500,451.5,446.25,98.837209,57,82.400002,100,76.599998,80.0,78.0
20161125220000,451.5,438.899994,97.209301,57,91.0,100,77.0,80.0,78.0
20161125221500,451.5,444.149994,98.372092,57,79.199997,100,77.099998,80.0,78.0
20161125223000,451.5,444.149994,98.372092,57,92.0,100,77.400002,75.0,72.0
20161125224500,451.5,451.5,100.0,57,56.799999,0,76.5,75.300003,72.300003
20161125230000,451.5,445.200012,98.604654,57,56.0,0,75.300003,75.300003,72.300003
20161125231500,451.5,445.200012,98.604654,57,56.700001,0,74.199997,75.300003,72.300003
20161125233000,451.5,445.200012,98.604654,57,56.0,0,73.400002,75.300003,72.300003
20161125234500,451.5,445.200012,98.604654,57,56.0,0,72.800003,75.300003,72.300003
20161126000000,451.5,455.700012,100.930235,57,56.700001,0,72.300003,75.300003,72.300003
20161126001500,451.5,455.700012,100.930235,57,55.599998,100,72.0,75.300003,72.300003
20161126003000,451.5,464.100006,102.790699,57,55.599998,100,71.699997,75.300003,72.300003
20161126004500,451.5,464.100006,102.790699,57,55.599998,100,71.5,75.300003,72.300003
20161126010000,451.5,464.100006,102.790699,56,56.299999,100,71.300003,75.300003,72.300003
20161126011500,451.5,464.100006,102.790699,56,57.5,100,71.099998,75.300003,72.300003
20161126013000,451.5,464.100006,102.790699,56,56.0,100,70.900002,75.300003,72.300003
20161126014500,451.5,458.850006,101.627908,56,59.900002,100,70.800003,75.300003,72.300003
20161126020000,451.5,458.850006,101.627908,56,75.099998,100,71.0,75.300003,72.300003
20161126021500,451.5,458.850006,101.627908,56,75.099998,100,71.699997,75.300003,72.300003
20161126023000,451.5,447.299988,99.069765,56,96.599998,100,72.599998,80.0,78.0
20161126024500,451.5,447.299988,99.069765,56,78.699997,100,73.300003,80.0,78.0
20161126030000,451.5,458.850006,101.627908,56,89.400002,100,73.900002,80.0,78.0
20161126031500,451.5,458.850006,101.627908,56,78.300003,100,74.400002,80.0,78.0
20161126033000,451.5,458.850006,101.627908,56,84.900002,100,74.699997,80.0,78.0
20161126034500,451.5,458.850006,101.627908,56,79.599998,100,75.0,80.0,78.0
20161126040000,451.5,441.0,97.674419,56,86.800003,100,75.099998,80.0,78.0
20161126041500,451.5,446.25,98.837209,56,80.699997,100,75.400002,80.0,78.0
20161126043000,451.5,446.25,98.837209,56,79.599998,100,75.5,80.0,78.0
20161126044500,451.5,446.25,98.837209,56,90.900002,100,75.599998,80.0,78.0
20161126050000,451.5,441.0,97.674419,56,78.300003,100,75.699997,80.0,78.0
20161126051500,451.5,441.0,97.674419,56,96.599998,100,75.800003,80.0,78.0
20161126053000,451.5,447.299988,99.069765,56,78.699997,100,75.900002,80.0,78.0
20161126054500,451.5,447.299988,99.069765,56,94.900002,100,75.900002,80.0,78.0
20161126060000,451.5,447.299988,99.069765,56,78.300003,100,75.900002,80.0,78.0
20161126061500,451.5,447.299988,99.069765,56,94.300003,100,76.0,80.0,78.0
20161126063000,451.5,447.299988,99.069765,56,78.300003,100,76.0,80.0,78.0
20161126064500,451.5,455.700012,100.930235,56,92.0,100,76.099998,80.0,78.0
20161126070000,451.5,460.950012,102.093026,56,77.800003,100,76.099998,80.0,78.0
20161126071500,451.5,443.100006,98.139536,56,88.400002,100,76.099998,80.0,78.0
20161126073000,451.5,450.450012,99.767445,56,83.400002,100,76.099998,80.0,78.0
20161126074500,451.5,450.450012,99.767445,56,79.699997,100,76.199997,80.0,78.0
20161126080000,451.5,441.0,97.674419,56,87.199997,100,76.199997,80.0,78.0
20161126081500,451.5,441.0,97.674419,56,78.699997,100,76.199997,80.0,78.0
20161126083000,451.5,434.700012,96.279072,57,95.800003,100,76.199997,80.0,78.0
20161126084500,451.5,441.0,97.674419,57,78.300003,100,76.199997,80.0,78.0
20161126090000,451.5,446.25,98.837209,57,93.199997,100,76.199997,80.0,78.0
20161126091500,451.5,434.700012,96.279072,57,86.199997,100,76.300003,80.0,78.0
20161126093000,451.5,434.700012,96.279072,57,78.699997,100,76.5,80.0,78.0
20161126094500,451.5,446.25,98.837209,57,97.199997,100,76.5,80.0,78.0
20161126100000,451.5,439.950012,97.441863,57,79.099998,100,76.5,80.0,78.0
20161126101500,451.5,445.200012,98.604654,57,86.0,100,76.800003,80.0,78.0
20161126103000,451.5,439.950012,97.441863,57,83.699997,100,76.800003,80.0,78.0
20161126104500,451.5,446.25,98.837209,57,81.099998,100,77.199997,80.0,78.0
20161126110000,451.5,446.25,98.837209,57,80.099998,100,77.300003,80.0,78.0
20161126111500,451.5,446.25,98.837209,57,87.599998,100,77.300003,80.0,78.0
20161126113000,451.5,446.25,98.837209,57,79.900002,100,77.300003,80.0,78.0
20161126114500,451.5,438.899994,97.209301,57,83.300003,100,77.400002,80.0,78.0
20161126120000,451.5,438.899994,97.209301,57,83.300003,100,77.400002,80.0,78.0
20161126121500,451.5,444.149994,98.372092,57,88.300003,100,77.699997,80.0,78.0
20161126123000,451.5,444.149994,98.372092,57,56.799999,0,77.5,80.0,77.400002
20161126124500,451.5,444.149994,98.372092,57,56.799999,100,76.599998,80.0,77.400002
20161126130000,451.5,449.399994,99.534882,57,56.799999,100,75.699997,80.0,77.400002
20161126131500,451.5,449.399994,99.534882,57,56.799999,100,74.800003,80.0,77.400002
20161126133000,451.5,443.100006,98.139536,57,90.699997,100,74.800003,80.0,77.400002
20161126134500,451.5,443.100006,98.139536,57,58.0,0,75.199997,76.400002,73.400002
20161126140000,451.5,443.100006,98.139536,57,56.700001,0,74.599998,76.400002,73.400002
20161126141500,451.5,443.100006,98.139536,57,56.700001,100,73.5,76.400002,73.400002
20161126143000,451.5,443.100006,98.139536,57,56.0,0,73.400002,76.400002,73.400002
20161126144500,451.5,437.850006,96.976746,57,57.099998,100,73.099998,76.400002,73.400002
20161126150000,451.5,467.25,103.488372,59,56.400002,100,72.900002,76.400002,73.400002
20161126151500,451.5,462.0,102.325581,57,56.400002,100,72.699997,76.699997,73.699997
20161126153000,451.5,462.0,102.325581,57,85.800003,100,73.0,80.0,78.0
20161126154500,451.5,455.700012,100.930235,57,79.199997,100,73.900002,80.0,78.0
20161126160000,451.5,455.700012,100.930235,57,91.0,100,74.699997,80.0,78.0
20161126161500,451.5,460.950012,102.093026,56,80.699997,100,75.400002,80.0,78.0
20161126163000,451.5,460.950012,102.093026,56,78.900002,100,75.599998,80.0,78.0
20161126164500,451.5,460.950012,102.093026,56,91.300003,100,75.900002,80.0,78.0
20161126170000,451.5,460.950012,102.093026,56,80.699997,100,76.099998,80.0,78.0
20161126171500,451.5,460.950012,102.093026,56,78.699997,100,76.300003,80.0,78.0
20161126173000,451.5,451.5,100.0,56,95.800003,100,76.5,80.0,78.0
20161126174500,451.5,451.5,100.0,56,81.599998,100,76.599998,80.0,78.0
20161126180000,451.5,451.5,100.0,56,78.300003,100,76.599998,80.0,78.0
20161126181500,451.5,451.5,100.0,56,95.300003,100,76.699997,80.0,78.0
20161126183000,451.5,460.950012,102.093026,56,80.199997,100,76.900002,80.0,78.0
20161126184500,451.5,460.950012,102.093026,56,80.199997,100,76.900002,80.0,78.0
20161126190000,451.5,455.700012,100.930235,56,92.0,100,77.0,80.0,78.0
20161126191500,451.5,455.700012,100.930235,56,78.699997,100,77.0,80.0,78.0
20161126193000,451.5,455.700012,100.930235,56,85.900002,100,76.900002,80.0,78.0
20161126194500,451.5,455.700012,100.930235,56,85.900002,100,77.0,80.0,78.0
20161126200000,451.5,455.700012,100.930235,56,78.699997,100,77.0,80.0,78.0
20161126201500,451.5,441.0,97.674419,56,87.900002,100,76.900002,80.0,78.0
20161126203000,451.5,447.299988,99.069765,56,84.599998,100,77.0,80.0,78.0
20161126204500,451.5,447.299988,99.069765,56,78.699997,100,77.0,80.0,78.0
20161126210000,451.5,447.299988,99.069765,56,95.0,100,77.0,80.0,78.0
20161126211500,451.5,447.299988,99.069765,56,79.699997,100,77.0,80.0,78.0
20161126213000,451.5,447.299988,99.069765,56,82.400002,100,76.900002,80.0,78.0
20161126214500,451.5,447.299988,99.069765,56,92.599998,100,77.0,80.0,78.0
20161126220000,451.5,447.299988,99.069765,56,78.699997,100,76.900002,80.0,78.0
20161126221500,451.5,455.700012,100.930235,56,55.900002,0,76.5,74.599998,71.599998
20161126223000,451.5,460.950012,102.093026,56,55.900002,0,75.599998,74.599998,71.599998
20161126224500,451.5,455.700012,100.930235,57,55.900002,100,74.5,78.0,75.0
20161126230000,451.5,455.700012,100.930235,57,57.900002,100,73.5,78.0,75.0
20161126231500,451.5,447.299988,99.069765,57,56.0,100,72.699997,78.0,75.0
20161126233000,451.5,447.299988,99.069765,57,91.900002,100,72.400002,78.0,75.0
20161126234500,451.5,447.299988,99.069765,57,80.699997,100,73.0,78.0,75.0
20161127000000,451.5,447.299988,99.069765,57,83.0,100,73.699997,78.0,75.0
20161127001500,451.5,452.549988,100.232555,57,88.599998,100,74.300003,78.0,75.0
20161127003000,451.5,445.200012,98.604654,57,79.099998,100,74.599998,78.0,75.0
20161127004500,451.5,460.950012,102.093026,57,89.099998,100,74.900002,78.0,75.0
20161127010000,451.5,466.200012,103.255817,57,78.5,100,75.099998,78.0,75.0
20161127011500,451.5,460.950012,102.093026,56,86.599998,100,75.199997,78.0,75.0
20161127013000,451.5,460.950012,102.093026,55,56.400002,0,75.0,78.0,75.0
20161127014500,451.5,460.950012,102.093026,55,56.400002,100,74.0,78.0,75.0
20161127020000,451.5,466.200012,103.255817,55,55.599998,100,72.800003,78.0,75.0
20161127021500,451.5,456.75,101.162791,55,81.599998,100,72.099998,78.0,75.0
20161127023000,451.5,463.049988,102.558137,55,78.199997,100,72.400002,78.0,75.0
20161127024500,451.5,451.5,100.0,55,92.800003,100,73.0,78.0,75.0
20161127030000,451.5,458.850006,101.627908,55,77.400002,100,73.5,78.0,75.0
20161127031500,451.5,458.850006,101.627908,55,94.900002,100,74.0,78.0,75.0
20161127033000,451.5,451.5,100.0,55,77.800003,100,74.199997,78.0,75.0
20161127034500,451.5,457.799988,101.395346,55,93.800003,100,74.400002,78.0,75.0
20161127040000,451.5,457.799988,101.395346,55,79.5,100,74.5,78.0,75.0
20161127041500,451.5,450.450012,99.767445,55,82.0,100,74.599998,78.0,75.0
20161127043000,451.5,450.450012,99.767445,55,86.800003,100,74.699997,78.0,75.0
20161127044500,451.5,450.450012,99.767445,55,77.699997,100,74.699997,78.0,75.0
20161127050000,451.5,444.149994,98.372092,55,91.599998,100,74.900002,78.0,75.0
20161127051500,451.5,444.149994,98.372092,55,84.800003,100,75.099998,78.0,75.0
20161127053000,451.5,444.149994,98.372092,55,78.0,100,75.099998,78.0,75.0
20161127054500,451.5,444.149994,98.372092,55,96.900002,100,75.099998,78.0,75.0
20161127060000,451.5,444.149994,98.372092,55,80.300003,100,75.0,78.0,75.0
20161127061500,451.5,444.149994,98.372092,55,81.400002,100,75.099998,78.0,75.0
20161127063000,451.5,444.149994,98.372092,55,90.099998,100,75.0,78.0,75.0
20161127064500,451.5,437.850006,96.976746,57,78.300003,100,75.0,78.0,75.0
20161127070000,451.5,437.850006,96.976746,57,87.099998,100,75.099998,78.0,75.0
20161127071500,451.5,437.850006,96.976746,57,87.099998,100,75.099998,78.0,75.0
20161127073000,451.5,437.850006,96.976746,57,78.300003,100,75.099998,78.0,75.0
20161127074500,451.5,445.200012,98.604654,57,96.599998,100,75.099998,78.0,75.0
20161127080000,451.5,445.200012,98.604654,57,80.400002,100,75.0,78.0,75.0
20161127081500,451.5,445.200012,98.604654,57,78.699997,100,75.099998,78.0,75.0
20161127083000,451.5,445.200012,98.604654,57,96.900002,100,75.099998,78.0,75.0
20161127084500,451.5,438.899994,97.209301,57,81.900002,100,75.199997,78.0,75.0
20161127090000,451.5,446.25,98.837209,57,56.0,100,74.699997,78.0,75.0
20161127091500,451.5,451.5,100.0,57,56.0,100,73.599998,78.0,75.0
20161127093000,451.5,463.049988,102.558137,57,56.799999,100,72.800003,78.0,75.0
20161127094500,451.5,463.049988,102.558137,57,84.699997,100,72.400002,80.0,78.0
20161127100000,451.5,463.049988,102.558137,57,78.699997,100,73.0,80.0,78.0
20161127101500,451.5,463.049988,102.558137,57,87.5,100,73.599998,80.0,78.0
20161127103000,451.5,456.75,101.162791,57,78.300003,100,74.300003,80.0,78.0
20161127104500,451.5,456.75,101.162791,57,89.599998,100,74.699997,80.0,78.0
20161127110000,451.5,456.75,101.162791,57,77.800003,100,75.0,80.0,78.0
20161127111500,451.5,456.75,101.162791,57,91.599998,100,75.199997,80.0,78.0
20161127113000,451.5,462.0,102.325581,57,77.699997,100,75.5,77.099998,74.099998
20161127114500,451.5,462.0,102.325581,56,56.299999,0,74.699997,77.099998,74.099998
20161127120000,451.5,462.0,102.325581,56,57.099998,100,73.699997,77.099998,74.099998
20161127121500,451.5,454.649994,100.697673,56,76.300003,100,72.900002,80.0,78.0
20161127123000,451.5,449.399994,99.534882,56,88.400002,100,73.400002,80.0,78.0
20161127124500,451.5,449.399994,99.534882,56,80.699997,100,74.099998,80.0,78.0
20161127130000,451.5,455.700012,100.930235,56,83.699997,100,74.599998,80.0,78.0
20161127131500,451.5,455.700012,100.930235,56,87.599998,100,75.199997,80.0,78.0
20161127133000,451.5,455.700012,100.930235,56,79.199997,100,75.400002,80.0,78.0
20161127134500,451.5,455.700012,100.930235,56,95.699997,100,75.699997,80.0,78.0
20161127140000,451.5,446.25,98.837209,56,79.699997,100,75.900002,80.0,78.0
20161127141500,451.5,446.25,98.837209,56,89.099998,100,76.099998,80.0,78.0
20161127143000,451.5,438.899994,97.209301,57,81.099998,100,76.400002,80.0,78.0
20161127144500,451.5,445.200012,98.604654,57,82.199997,100,76.5,80.0,78.0
20161127150000,451.5,451.5,100.0,57,85.099998,100,76.800003,80.0,78.0
20161127151500,451.5,451.5,100.0,57,79.099998,100,76.900002,80.0,78.0
20161127153000,451.5,445.200012,98.604654,57,58.0,100,74.5,80.0,78.0
20161127154500,451.5,451.5,100.0,57,65.300003,100,75.5,80.0,78.0
20161127160000,451.5,444.149994,98.372092,57,83.0,100,75.599998,80.0,78.0
20161127161500,451.5,467.25,103.488372,59,94.800003,100,76.0,80.0,78.0
20161127163000,451.5,460.950012,102.093026,56,80.199997,100,76.199997,80.0,78.0
20161127164500,451.5,454.649994,100.697673,56,85.5,100,76.400002,80.0,78.0
20161127170000,451.5,449.399994,99.534882,56,88.400002,100,76.599998,80.0,78.0
20161127171500,451.5,454.649994,100.697673,56,78.699997,100,76.800003,80.0,78.0
20161127173000,451.5,454.649994,100.697673,56,91.0,100,76.900002,80.0,78.0
20161127174500,451.5,447.299988,99.069765,56,81.699997,100,77.0,80.0,78.0
20161127180000,451.5,456.75,101.162791,56,78.699997,100,77.0,80.0,78.0
20161127181500,451.5,451.5,100.0,56,97.0,100,77.099998,80.0,78.0
20161127183000,451.5,458.850006,101.627908,56,79.800003,100,77.099998,80.0,78.0
20161127184500,451.5,458.850006,101.627908,56,79.800003,100,77.099998,80.0,78.0
20161127190000,451.5,451.5,100.0,56,95.400002,100,77.199997,80.0,78.0
20161127191500,451.5,451.5,100.0,56,78.300003,100,77.300003,80.0,78.0
20161127193000,451.5,451.5,100.0,56,95.699997,100,77.199997,80.0,78.0
20161127194500,451.5,451.5,100.0,56,79.599998,100,77.300003,80.0,78.0
20161127200000,451.5,451.5,100.0,56,83.0,100,77.300003,80.0,78.0
20161127201500,451.5,457.799988,101.395346,56,85.900002,100,77.400002,80.0,78.0
20161127203000,451.5,457.799988,101.395346,56,78.300003,100,77.400002,80.0,78.0
20161127204500,451.5,457.799988,101.395346,56,96.599998,100,77.300003,80.0,78.0
20161127210000,451.5,457.799988,101.395346,56,78.300003,100,77.300003,80.0,78.0
20161127211500,451.5,457.799988,101.395346,56,95.800003,100,77.300003,80.0,78.0
20161127213000,451.5,457.799988,101.395346,56,78.699997,100,77.300003,80.0,78.0
20161127214500,451.5,451.5,100.0,56,88.599998,100,77.300003,80.0,78.0
20161127220000,451.5,457.799988,101.395346,56,82.699997,100,77.300003,80.0,78.0
20161127221500,451.5,457.799988,101.395346,56,79.099998,100,77.400002,80.0,78.0
20161127223000,451.5,446.25,98.837209,56,94.400002,100,77.400002,80.0,78.0
20161127224500,451.5,446.25,98.837209,56,78.699997,100,77.300003,80.0,78.0
20161127230000,451.5,456.75,101.162791,56,89.099998,100,77.300003,80.0,78.0
20161127231500,451.5,451.5,100.0,56,80.599998,100,77.300003,80.0,78.0
20161127233000,451.5,451.5,100.0,56,81.900002,100,77.099998,80.0,78.0
20161127234500,451.5,451.5,100.0,56,84.599998,100,77.199997,80.0,78.0
20161128000000,451.5,451.5,100.0,56,81.900002,100,77.099998,80.0,78.0
20161128001500,451.5,451.5,100.0,56,88.199997,100,77.199997,80.0,78.0
20161128003000,451.5,451.5,100.0,56,78.300003,100,77.300003,80.0,78.0
20161128004500,451.5,441.0,97.674419,57,97.400002,100,77.400002,80.0,78.0
20161128010000,451.5,441.0,97.674419,57,79.0,100,77.300003,80.0,78.0
20161128011500,451.5,451.5,100.0,57,95.099998,100,77.300003,80.0,78.0
20161128013000,451.5,456.75,101.162791,57,78.699997,100,77.099998,80.0,78.0
20161128014500,451.5,444.149994,98.372092,57,89.199997,100,77.099998,80.0,78.0
20161128020000,451.5,450.450012,99.767445,57,79.199997,100,77.099998,80.0,78.0
20161128021500,451.5,450.450012,99.767445,57,88.199997,100,77.0,80.0,78.0
20161128023000,451.5,450.450012,99.767445,57,81.099998,100,77.099998,80.0,78.0
20161128024500,451.5,450.450012,99.767445,57,78.699997,100,77.099998,80.0,78.0
20161128030000,451.5,450.450012,99.767445,57,96.599998,100,77.199997,80.0,78.0
20161128031500,451.5,450.450012,99.767445,57,79.699997,100,77.099998,80.0,78.0
20161128033000,451.5,450.450012,99.767445,57,83.0,100,77.0,80.0,78.0
20161128034500,451.5,450.450012,99.767445,57,88.0,100,77.0,80.0,78.0
20161128040000,451.5,450.450012,99.767445,57,77.800003,100,76.900002,80.0,78.0
20161128041500,451.5,450.450012,99.767445,57,97.199997,100,76.900002,80.0,78.0
20161128043000,451.5,457.799988,101.395346,57,78.300003,100,76.900002,80.0,78.0
20161128044500,451.5,457.799988,101.395346,57,89.199997,100,77.099998,80.0,78.0
