PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128050000,451.5,449.399994,99.534882,57,80.199997,100,77.099998,80.0,78.0
20161128051500,451.5,449.399994,99.534882,57,82.900002,100,77.0,80.0,78.0
20161128053000,451.5,456.75,101.162791,57,85.099998,100,77.199997,80.0,78.0
20161128054500,451.5,450.450012,99.767445,57,78.300003,100,77.300003,80.0,78.0
20161128060000,451.5,450.450012,99.767445,57,97.800003,100,77.300003,80.0,78.0
20161128061500,451.5,450.450012,99.767445,57,78.699997,100,77.199997,80.0,78.0
20161128063000,451.5,431.549988,95.581393,58,86.099998,100,77.099998,80.0,78.0
20161128064500,451.5,450.450012,99.767445,58,87.5,100,77.099998,80.0,78.0
20161128070000,451.5,443.100006,98.139536,58,78.900002,100,77.199997,80.0,78.0
20161128071500,451.5,443.100006,98.139536,58,89.900002,100,77.199997,80.0,78.0
20161128073000,451.5,443.100006,98.139536,58,89.900002,100,77.099998,80.0,78.0
20161128074500,451.5,443.100006,98.139536,59,81.099998,100,77.099998,80.0,78.0
20161128080000,451.5,443.100006,98.139536,59,81.099998,100,77.099998,80.0,78.0
20161128081500,451.5,454.649994,100.697673,59,95.5,100,77.300003,80.0,78.0
20161128083000,451.5,464.100006,102.790699,59,81.099998,100,77.300003,80.0,78.0
20161128084500,451.5,464.100006,102.790699,59,80.199997,100,77.300003,80.0,78.0
20161128090000,451.5,464.100006,102.790699,58,97.800003,100,77.400002,80.0,78.0
20161128091500,451.5,457.799988,101.395346,58,81.099998,100,77.400002,80.0,78.0
20161128093000,451.5,457.799988,101.395346,58,80.099998,100,77.5,80.0,78.0
20161128094500,451.5,457.799988,101.395346,58,90.699997,100,77.699997,80.0,78.0
20161128100000,451.5,457.799988,101.395346,58,57.099998,100,76.900002,80.0,78.0
20161128101500,451.5,457.799988,101.395346,58,57.099998,100,75.699997,80.0,78.0
20161128103000,451.5,457.799988,101.395346,58,76.900002,100,74.900002,80.0,78.0
20161128104500,451.5,464.100006,102.790699,58,78.699997,100,75.199997,80.0,78.0
20161128110000,451.5,464.100006,102.790699,58,88.300003,100,75.699997,80.0,78.0
20161128111500,451.5,455.700012,100.930235,56,80.699997,100,76.099998,80.0,78.0
20161128113000,451.5,445.200012,98.604654,56,80.699997,100,76.400002,80.0,78.0
20161128114500,451.5,445.200012,98.604654,56,86.699997,100,76.699997,80.0,78.0
20161128120000,451.5,445.200012,98.604654,56,83.800003,100,76.900002,80.0,78.0
20161128121500,451.5,445.200012,98.604654,56,80.699997,100,77.0,80.0,78.0
20161128123000,451.5,468.299988,103.720928,59,80.699997,100,77.199997,80.0,78.0
20161128124500,451.5,451.5,100.0,57,89.900002,100,77.400002,80.0,78.0
20161128130000,451.5,451.5,100.0,57,91.199997,100,77.5,80.0,78.0
20161128131500,451.5,451.5,100.0,57,80.699997,100,77.5,80.0,78.0
20161128133000,451.5,451.5,100.0,57,88.0,100,77.699997,80.0,78.0
20161128134500,451.5,451.5,100.0,57,89.599998,100,77.900002,80.0,78.0
20161128140000,451.5,451.5,100.0,57,82.599998,100,77.800003,80.0,78.0
20161128141500,451.5,451.5,100.0,57,80.199997,100,77.699997,80.0,78.0
20161128143000,451.5,433.649994,96.04651,55,90.0,100,77.699997,80.0,78.0
20161128144500,451.5,433.649994,96.04651,55,93.5,100,77.699997,80.0,78.0
20161128150000,451.5,443.100006,98.139536,57,82.099998,100,77.900002,80.0,78.0
20161128151500,451.5,443.100006,98.139536,57,83.300003,100,78.0,80.0,78.0
20161128153000,451.5,443.100006,98.139536,57,56.799999,100,77.400002,80.0,78.0
20161128154500,451.5,443.100006,98.139536,57,58.799999,100,76.400002,80.0,78.0
20161128160000,451.5,443.100006,98.139536,57,58.0,100,75.5,80.0,78.0
20161128161500,451.5,443.100006,98.139536,57,78.699997,100,75.199997,80.0,78.0
20161128163000,451.5,443.100006,98.139536,57,97.199997,100,75.900002,80.0,78.0
20161128164500,451.5,451.5,100.0,57,81.599998,100,76.5,80.0,78.0
20161128170000,451.5,451.5,100.0,57,80.300003,100,77.0,80.0,78.0
20161128171500,451.5,446.25,98.837209,57,88.5,100,77.300003,80.0,78.0
20161128173000,451.5,441.0,97.674419,57,93.099998,100,77.5,80.0,78.0
20161128174500,451.5,441.0,97.674419,57,83.599998,100,77.699997,80.0,78.0
20161128180000,451.5,449.399994,99.534882,57,80.699997,100,77.800003,80.0,78.0
20161128181500,451.5,449.399994,99.534882,57,57.200001,100,77.5,80.0,78.0
20161128183000,451.5,449.399994,99.534882,57,57.200001,100,76.599998,80.0,78.0
20161128184500,451.5,449.399994,99.534882,57,58.400002,100,75.599998,80.0,78.0
20161128190000,451.5,464.100006,102.790699,57,79.699997,100,75.199997,80.0,78.0
20161128191500,451.5,464.100006,102.790699,57,79.699997,100,75.5,80.0,78.0
20161128193000,451.5,454.649994,100.697673,57,78.300003,100,76.099998,80.0,78.0
20161128194500,451.5,454.649994,100.697673,57,95.599998,100,76.5,80.0,78.0
20161128200000,451.5,454.649994,100.697673,57,83.300003,100,76.800003,80.0,78.0
20161128201500,451.5,454.649994,100.697673,57,80.699997,100,77.0,80.0,78.0
20161128203000,451.5,441.0,97.674419,57,90.400002,100,77.0,80.0,78.0
20161128204500,451.5,447.299988,99.069765,57,85.800003,100,77.199997,80.0,78.0
20161128210000,451.5,447.299988,99.069765,57,84.199997,100,77.199997,80.0,78.0
20161128211500,451.5,434.700012,96.279072,57,82.099998,100,77.400002,80.0,78.0
20161128213000,451.5,445.200012,98.604654,57,79.699997,100,77.5,80.0,78.0
20161128214500,451.5,437.850006,96.976746,57,91.699997,100,77.5,80.0,78.0
20161128220000,451.5,437.850006,96.976746,57,88.099998,100,77.699997,80.0,78.0
20161128221500,451.5,443.100006,98.139536,57,80.199997,100,77.699997,80.0,78.0
20161128223000,451.5,443.100006,98.139536,57,87.099998,100,77.800003,80.0,78.0
20161128224500,451.5,443.100006,98.139536,57,80.599998,100,77.800003,80.0,78.0
20161128230000,451.5,443.100006,98.139536,57,85.0,100,77.900002,80.0,78.0
20161128231500,451.5,443.100006,98.139536,58,94.400002,100,77.900002,80.0,78.0
20161128233000,451.5,443.100006,98.139536,58,80.699997,100,77.900002,80.0,78.0
20161128234500,451.5,443.100006,98.139536,58,81.900002,100,77.900002,80.0,78.0
20161129000000,451.5,443.100006,98.139536,58,97.800003,100,78.0,80.0,78.0
20161129001500,451.5,443.100006,98.139536,58,81.099998,100,78.0,80.0,78.0
20161129003000,451.5,449.399994,99.534882,58,56.5,0,77.5,76.800003,73.800003
20161129004500,451.5,455.700012,100.930235,58,56.5,0,76.400002,77.099998,74.099998
20161129010000,451.5,462.0,102.325581,58,56.5,0,75.199997,77.0,74.0
20161129011500,451.5,462.0,102.325581,56,56.5,0,74.199997,76.800003,73.800003
20161129013000,451.5,462.0,102.325581,56,56.5,100,73.400002,76.800003,73.800003
20161129014500,451.5,462.0,102.325581,56,56.5,100,72.800003,76.800003,73.800003
20161129020000,451.5,462.0,102.325581,56,57.200001,100,72.400002,76.800003,73.800003
20161129021500,451.5,462.0,102.325581,56,57.200001,100,72.0,76.800003,73.800003
20161129023000,451.5,451.5,100.0,56,68.099998,100,71.800003,76.800003,73.800003
20161129024500,451.5,457.799988,101.395346,56,78.699997,100,72.400002,76.800003,73.800003
20161129030000,451.5,457.799988,101.395346,56,77.699997,100,73.199997,76.800003,73.800003
20161129031500,451.5,457.799988,101.395346,56,92.599998,100,74.0,76.800003,73.800003
20161129033000,451.5,457.799988,101.395346,56,56.799999,0,73.800003,76.800003,73.800003
20161129034500,451.5,457.799988,101.395346,56,56.0,100,73.099998,76.800003,73.800003
20161129040000,451.5,457.799988,101.395346,56,57.900002,100,72.400002,76.800003,73.800003
20161129041500,451.5,457.799988,101.395346,56,57.200001,100,71.900002,76.800003,73.800003
20161129043000,451.5,463.049988,102.558137,56,61.900002,100,71.599998,76.800003,73.800003
20161129044500,451.5,457.799988,101.395346,56,88.400002,100,72.0,76.800003,73.800003
20161129050000,451.5,457.799988,101.395346,56,83.300003,100,72.900002,76.800003,73.800003
20161129051500,451.5,457.799988,101.395346,56,78.300003,100,73.699997,76.800003,73.800003
20161129053000,451.5,463.049988,102.558137,56,56.400002,100,74.0,76.800003,73.800003
20161129054500,451.5,456.75,101.162791,56,56.400002,100,73.300003,76.800003,73.800003
20161129060000,451.5,456.75,101.162791,56,56.400002,100,72.599998,76.800003,73.800003
20161129061500,451.5,456.75,101.162791,56,57.099998,100,72.0,76.800003,73.800003
20161129063000,451.5,451.5,100.0,56,61.799999,100,71.599998,76.800003,73.800003
20161129064500,451.5,456.75,101.162791,56,79.199997,100,71.900002,76.800003,73.800003
20161129070000,451.5,451.5,100.0,56,79.199997,100,72.800003,76.800003,73.800003
20161129071500,451.5,451.5,100.0,56,94.0,100,73.699997,76.800003,73.800003
20161129073000,451.5,451.5,100.0,57,58.599998,0,74.099998,76.800003,73.800003
20161129074500,451.5,445.200012,98.604654,57,56.400002,100,73.400002,76.800003,73.800003
20161129080000,451.5,454.649994,100.697673,57,56.400002,100,72.699997,76.800003,73.800003
20161129081500,451.5,454.649994,100.697673,57,58.0,100,72.099998,76.800003,73.800003
20161129083000,451.5,454.649994,100.697673,57,58.0,100,71.699997,76.800003,73.800003
20161129084500,451.5,454.649994,100.697673,57,88.099998,100,72.099998,80.0,78.0
20161129090000,451.5,446.25,98.837209,57,81.099998,100,73.099998,80.0,78.0
20161129091500,451.5,446.25,98.837209,57,84.300003,100,74.099998,80.0,78.0
20161129093000,451.5,452.549988,100.232555,57,80.199997,100,74.800003,80.0,78.0
20161129094500,451.5,443.100006,98.139536,57,91.0,100,75.300003,80.0,78.0
20161129100000,451.5,443.100006,98.139536,57,84.400002,100,75.699997,80.0,78.0
20161129101500,451.5,451.5,100.0,57,81.800003,100,76.099998,80.0,78.0
20161129103000,451.5,451.5,100.0,57,83.800003,100,76.300003,80.0,78.0
20161129104500,451.5,451.5,100.0,57,80.199997,100,76.5,80.0,78.0
20161129110000,451.5,451.5,100.0,57,94.699997,100,76.699997,80.0,78.0
20161129111500,451.5,451.5,100.0,57,82.099998,100,76.900002,80.0,78.0
20161129113000,451.5,460.950012,102.093026,57,93.599998,100,76.900002,80.0,78.0
20161129114500,451.5,467.25,103.488372,57,82.099998,100,76.900002,80.0,78.0
20161129120000,451.5,456.75,101.162791,56,87.900002,100,77.099998,80.0,78.0
20161129121500,451.5,456.75,101.162791,55,82.300003,100,77.099998,80.0,78.0
20161129123000,451.5,456.75,101.162791,55,80.199997,100,77.099998,80.0,78.0
20161129124500,451.5,456.75,101.162791,55,82.300003,100,77.300003,80.0,78.0
20161129130000,451.5,462.0,102.325581,55,85.0,100,77.300003,80.0,78.0
20161129131500,451.5,462.0,102.325581,55,88.0,100,77.400002,80.0,78.0
20161129133000,451.5,462.0,102.325581,55,81.900002,100,77.5,80.0,78.0
20161129134500,451.5,462.0,102.325581,55,93.199997,100,77.599998,80.0,78.0
20161129140000,451.5,454.649994,100.697673,55,82.5,100,77.699997,80.0,78.0
20161129141500,451.5,454.649994,100.697673,55,57.5,0,77.0,78.0,75.0
20161129143000,451.5,462.0,102.325581,55,56.799999,0,76.0,78.0,75.0
20161129144500,451.5,456.75,101.162791,55,57.5,0,75.099998,78.0,75.0
20161129150000,451.5,463.049988,102.558137,55,56.799999,100,74.300003,78.0,75.0
20161129151500,451.5,456.75,101.162791,55,58.0,100,73.800003,78.0,75.0
20161129153000,451.5,456.75,101.162791,55,58.0,100,73.300003,78.0,75.0
20161129154500,451.5,456.75,101.162791,55,59.5,100,72.900002,78.0,75.0
20161129160000,451.5,451.5,100.0,55,84.199997,100,73.099998,78.0,75.0
20161129161500,451.5,457.799988,101.395346,55,80.199997,100,74.0,77.900002,74.900002
20161129163000,451.5,451.5,100.0,55,77.699997,100,74.599998,77.900002,74.900002
20161129164500,451.5,456.75,101.162791,55,60.400002,0,75.099998,77.900002,74.900002
20161129170000,451.5,456.75,101.162791,55,56.799999,0,74.599998,77.800003,74.800003
20161129171500,451.5,456.75,101.162791,55,56.799999,100,73.800003,77.800003,74.800003
20161129173000,451.5,447.299988,99.069765,55,80.199997,100,73.800003,80.0,78.0
20161129174500,451.5,447.299988,99.069765,55,93.599998,100,74.400002,80.0,78.0
20161129180000,451.5,447.299988,99.069765,55,80.699997,100,75.0,80.0,78.0
20161129181500,451.5,447.299988,99.069765,55,92.199997,100,75.5,80.0,78.0
20161129183000,451.5,456.75,101.162791,55,76.400002,100,75.900002,80.0,78.0
20161129184500,451.5,451.5,100.0,55,80.699997,100,76.199997,80.0,78.0
20161129190000,451.5,451.5,100.0,55,81.900002,100,76.300003,80.0,78.0
20161129191500,451.5,451.5,100.0,55,93.5,100,76.5,80.0,78.0
20161129193000,451.5,451.5,100.0,55,81.599998,100,76.5,80.0,78.0
20161129194500,451.5,441.0,97.674419,55,80.599998,100,76.599998,80.0,78.0
20161129200000,451.5,441.0,97.674419,55,85.400002,100,76.800003,80.0,78.0
20161129201500,451.5,441.0,97.674419,56,80.599998,100,77.0,80.0,78.0
20161129203000,451.5,433.649994,96.04651,56,95.900002,100,77.099998,80.0,78.0
20161129204500,451.5,454.649994,100.697673,57,82.599998,100,77.300003,80.0,78.0
20161129210000,451.5,454.649994,100.697673,57,80.199997,100,77.300003,80.0,78.0
20161129211500,451.5,454.649994,100.697673,57,96.599998,100,77.400002,80.0,78.0
20161129213000,451.5,454.649994,100.697673,57,82.099998,100,77.400002,80.0,78.0
20161129214500,451.5,454.649994,100.697673,57,82.099998,100,77.5,80.0,78.0
20161129220000,451.5,449.399994,99.534882,54,95.900002,100,77.5,80.0,78.0
20161129221500,451.5,439.950012,97.441863,54,81.699997,100,77.5,80.0,78.0
20161129223000,451.5,439.950012,97.441863,54,80.199997,100,77.5,80.0,78.0
20161129224500,451.5,433.649994,96.04651,55,96.5,100,77.5,80.0,78.0
20161129230000,451.5,439.950012,97.441863,55,81.599998,100,77.599998,80.0,78.0
20161129231500,451.5,439.950012,97.441863,55,90.099998,100,77.699997,80.0,78.0
20161129233000,451.5,447.299988,99.069765,55,92.800003,100,77.699997,80.0,78.0
20161129234500,451.5,447.299988,99.069765,55,82.0,100,77.699997,80.0,78.0
20161130000000,451.5,447.299988,99.069765,55,82.0,100,77.800003,80.0,78.0
20161130001500,451.5,456.75,101.162791,55,88.199997,100,77.800003,80.0,78.0
20161130003000,451.5,451.5,100.0,55,93.300003,100,77.900002,80.0,78.0
20161130004500,451.5,451.5,100.0,55,88.699997,100,77.900002,80.0,78.0
20161130010000,451.5,451.5,100.0,55,81.5,100,77.900002,80.0,78.0
20161130011500,451.5,451.5,100.0,55,77.099998,100,78.099998,80.0,78.0
20161130013000,451.5,456.75,101.162791,55,57.200001,100,77.0,80.0,78.0
20161130014500,451.5,456.75,101.162791,55,57.200001,100,75.599998,80.0,78.0
20161130020000,451.5,451.5,100.0,55,73.800003,100,75.0,80.0,78.0
20161130021500,451.5,451.5,100.0,55,82.099998,100,75.099998,80.0,78.0
20161130023000,451.5,451.5,100.0,55,89.199997,100,75.5,80.0,78.0
20161130024500,451.5,445.200012,98.604654,55,80.300003,100,75.900002,80.0,78.0
20161130030000,451.5,451.5,100.0,55,90.599998,100,76.199997,80.0,78.0
20161130031500,451.5,451.5,100.0,55,80.900002,100,76.400002,80.0,78.0
20161130033000,451.5,451.5,100.0,55,81.800003,100,76.599998,80.0,78.0
20161130034500,451.5,446.25,98.837209,55,77.800003,100,76.699997,80.0,78.0
20161130040000,451.5,446.25,98.837209,55,94.099998,100,76.800003,80.0,78.0
20161130041500,451.5,446.25,98.837209,55,78.699997,100,76.900002,80.0,78.0
20161130043000,451.5,446.25,98.837209,55,81.800003,100,76.800003,80.0,78.0
20161130044500,451.5,441.0,97.674419,55,84.800003,100,76.900002,80.0,78.0
20161130050000,451.5,441.0,97.674419,55,77.300003,100,76.900002,80.0,78.0
20161130051500,451.5,441.0,97.674419,56,91.099998,100,76.900002,80.0,78.0
20161130053000,451.5,456.75,101.162791,56,79.699997,100,76.900002,80.0,78.0
20161130054500,451.5,445.200012,98.604654,56,79.699997,100,76.900002,80.0,78.0
20161130060000,451.5,445.200012,98.604654,56,91.900002,100,76.900002,80.0,78.0
20161130061500,451.5,438.899994,97.209301,56,78.699997,100,76.900002,80.0,78.0
20161130063000,451.5,438.899994,97.209301,56,85.599998,100,77.0,80.0,78.0
20161130064500,451.5,446.25,98.837209,56,82.599998,100,77.0,80.0,78.0
20161130070000,451.5,446.25,98.837209,56,77.800003,100,77.0,80.0,78.0
20161130071500,451.5,446.25,98.837209,56,84.900002,100,77.099998,80.0,78.0
20161130073000,451.5,451.5,100.0,56,87.900002,100,77.199997,80.0,78.0
20161130074500,451.5,451.5,100.0,56,82.900002,100,77.099998,80.0,78.0
20161130080000,451.5,451.5,100.0,56,78.699997,100,77.099998,80.0,78.0
20161130081500,451.5,446.25,98.837209,56,93.699997,100,77.099998,80.0,78.0
20161130083000,451.5,455.700012,100.930235,56,80.199997,100,77.0,80.0,78.0
20161130084500,451.5,455.700012,100.930235,56,76.800003,100,77.0,80.0,78.0
20161130090000,451.5,455.700012,100.930235,56,89.699997,100,76.800003,80.0,78.0
20161130091500,451.5,443.100006,98.139536,56,80.699997,100,76.900002,80.0,78.0
20161130093000,451.5,451.5,100.0,56,78.300003,100,76.900002,80.0,78.0
20161130094500,451.5,457.799988,101.395346,56,90.199997,100,77.099998,80.0,78.0
20161130100000,451.5,457.799988,101.395346,56,85.199997,100,77.199997,80.0,78.0
20161130101500,451.5,451.5,100.0,56,79.199997,100,77.199997,80.0,78.0
20161130103000,451.5,451.5,100.0,56,83.099998,100,77.099998,80.0,78.0
20161130104500,451.5,445.200012,98.604654,56,91.800003,100,77.300003,80.0,78.0
20161130110000,451.5,450.450012,99.767445,56,80.199997,100,77.400002,80.0,78.0
20161130111500,451.5,450.450012,99.767445,56,79.099998,100,77.300003,80.0,78.0
20161130113000,451.5,450.450012,99.767445,56,94.800003,100,77.5,80.0,78.0
20161130114500,451.5,450.450012,99.767445,56,81.199997,100,77.400002,80.0,78.0
20161130120000,451.5,456.75,101.162791,56,78.300003,100,77.5,80.0,78.0
20161130121500,451.5,456.75,101.162791,56,87.800003,100,77.5,80.0,78.0
20161130123000,451.5,463.049988,102.558137,56,87.800003,100,77.5,80.0,78.0
20161130124500,451.5,452.549988,100.232555,56,79.199997,100,77.5,80.0,78.0
20161130130000,451.5,457.799988,101.395346,56,87.400002,100,77.599998,80.0,78.0
20161130131500,451.5,450.450012,99.767445,56,87.400002,100,77.599998,80.0,78.0
20161130133000,451.5,450.450012,99.767445,56,79.699997,100,77.5,80.0,78.0
20161130134500,451.5,450.450012,99.767445,56,80.5,100,77.5,80.0,78.0
20161130140000,451.5,450.450012,99.767445,56,94.400002,100,77.599998,80.0,78.0
20161130141500,451.5,455.700012,100.930235,56,81.699997,100,77.5,80.0,78.0
20161130143000,451.5,449.399994,99.534882,56,79.699997,100,77.5,80.0,78.0
20161130144500,451.5,449.399994,99.534882,56,85.5,100,77.400002,80.0,78.0
20161130150000,451.5,449.399994,99.534882,56,92.599998,100,77.5,80.0,78.0
20161130151500,451.5,457.799988,101.395346,56,81.099998,100,77.400002,80.0,78.0
20161130153000,451.5,449.399994,99.534882,56,79.599998,100,77.5,80.0,78.0
20161130154500,451.5,449.399994,99.534882,56,94.099998,100,77.5,80.0,78.0
20161130160000,451.5,449.399994,99.534882,56,81.099998,100,77.5,80.0,78.0
20161130161500,451.5,449.399994,99.534882,56,79.699997,100,77.5,80.0,78.0
20161130163000,451.5,454.649994,100.697673,56,92.5,100,77.5,80.0,78.0
20161130164500,451.5,454.649994,100.697673,56,82.099998,100,77.5,80.0,78.0
20161130170000,451.5,454.649994,100.697673,56,79.199997,100,77.5,80.0,78.0
20161130171500,451.5,446.25,98.837209,56,91.599998,100,77.5,80.0,78.0
20161130173000,451.5,446.25,98.837209,56,82.800003,100,77.699997,80.0,78.0
20161130174500,451.5,454.649994,100.697673,56,78.400002,100,77.599998,80.0,78.0
20161130180000,451.5,454.649994,100.697673,56,93.0,100,77.5,80.0,78.0
20161130181500,451.5,441.0,97.674419,56,80.699997,100,77.599998,80.0,78.0
20161130183000,451.5,441.0,97.674419,56,80.699997,100,77.699997,80.0,78.0
20161130184500,451.5,441.0,97.674419,56,91.199997,100,77.699997,80.0,78.0
20161130190000,451.5,451.5,100.0,56,78.300003,100,77.5,80.0,78.0
20161130191500,451.5,443.100006,98.139536,56,89.800003,100,77.5,80.0,78.0
20161130193000,451.5,443.100006,98.139536,56,79.699997,100,77.5,80.0,78.0
20161130194500,451.5,443.100006,98.139536,56,84.900002,100,77.300003,80.0,78.0
20161130200000,451.5,437.850006,96.976746,56,91.099998,100,77.300003,80.0,78.0
20161130201500,451.5,437.850006,96.976746,56,78.900002,100,77.300003,80.0,78.0
20161130203000,451.5,464.100006,102.790699,59,87.800003,100,77.300003,80.0,78.0
20161130204500,451.5,464.100006,102.790699,59,84.199997,100,77.199997,80.0,78.0
20161130210000,451.5,464.100006,102.790699,59,78.300003,100,77.099998,80.0,78.0
20161130211500,451.5,456.75,101.162791,59,96.400002,100,77.099998,80.0,78.0
20161130213000,451.5,463.049988,102.558137,59,79.199997,100,77.0,80.0,78.0
20161130214500,451.5,463.049988,102.558137,59,89.800003,100,76.900002,80.0,78.0
20161130220000,451.5,463.049988,102.558137,59,80.199997,100,77.0,80.0,78.0
20161130221500,451.5,463.049988,102.558137,58,83.099998,100,76.900002,80.0,78.0
20161130223000,451.5,463.049988,102.558137,56,85.199997,100,76.900002,80.0,78.0
20161130224500,451.5,463.049988,102.558137,56,77.800003,100,76.800003,80.0,78.0
20161130230000,451.5,463.049988,102.558137,56,96.0,100,76.800003,80.0,78.0
20161130231500,451.5,463.049988,102.558137,56,78.300003,100,76.800003,80.0,78.0
20161130233000,451.5,463.049988,102.558137,56,95.0,100,76.599998,80.0,78.0
20161130234500,451.5,463.049988,102.558137,55,78.300003,100,76.5,80.0,78.0
20161201000000,451.5,463.049988,102.558137,55,95.599998,100,76.5,80.0,78.0
20161201001500,451.5,463.049988,102.558137,55,77.800003,100,76.400002,80.0,78.0
20161201003000,451.5,463.049988,102.558137,55,95.300003,100,76.300003,80.0,78.0
20161201004500,451.5,463.049988,102.558137,55,78.300003,100,76.300003,80.0,78.0
20161201010000,451.5,463.049988,102.558137,55,95.300003,100,76.300003,80.0,78.0
20161201011500,451.5,463.049988,102.558137,55,78.300003,100,76.199997,80.0,78.0
20161201013000,451.5,463.049988,102.558137,55,95.900002,100,76.099998,80.0,78.0
20161201014500,451.5,456.75,101.162791,55,77.800003,100,76.0,80.0,78.0
20161201020000,451.5,443.100006,98.139536,55,64.199997,0,76.0,76.0,73.0
20161201021500,451.5,443.100006,98.139536,55,55.200001,0,74.800003,76.0,73.0
20161201023000,451.5,443.100006,98.139536,55,55.900002,0,73.599998,76.0,73.0
20161201024500,451.5,443.100006,98.139536,55,55.099998,100,72.400002,76.0,73.0
20161201030000,451.5,457.799988,101.395346,55,57.5,100,71.599998,76.0,73.0
20161201031500,451.5,457.799988,101.395346,55,55.299999,100,70.900002,76.0,73.0
20161201033000,451.5,457.799988,101.395346,55,76.0,100,70.599998,76.0,73.0
20161201034500,451.5,457.799988,101.395346,55,83.599998,100,71.199997,76.0,73.0
20161201040000,451.5,451.5,100.0,55,79.199997,100,72.0,76.0,73.0
20161201041500,451.5,434.700012,96.279072,53,91.599998,100,72.599998,76.0,73.0
20161201043000,451.5,434.700012,96.279072,55,77.800003,100,73.099998,76.0,73.0
20161201044500,451.5,434.700012,96.279072,56,56.799999,0,73.099998,76.0,73.0
20161201050000,451.5,439.950012,97.441863,56,55.5,100,72.099998,76.0,73.0
20161201051500,451.5,439.950012,97.441863,56,55.5,100,71.300003,74.300003,71.300003
20161201053000,451.5,439.950012,97.441863,56,55.5,100,70.5,74.300003,71.300003
20161201054500,451.5,447.299988,99.069765,56,55.5,100,70.0,74.300003,71.300003
20161201060000,451.5,447.299988,99.069765,56,57.099998,100,69.599998,74.300003,71.300003
20161201061500,451.5,447.299988,99.069765,56,59.0,100,69.199997,74.300003,71.300003
20161201063000,451.5,447.299988,99.069765,56,77.400002,100,69.599998,74.300003,71.300003
20161201064500,451.5,447.299988,99.069765,56,91.599998,100,70.400002,74.300003,71.300003
20161201070000,451.5,447.299988,99.069765,56,77.800003,100,71.099998,74.300003,71.300003
20161201071500,451.5,447.299988,99.069765,56,80.599998,100,71.800003,74.599998,71.599998
20161201073000,451.5,447.299988,99.069765,56,55.099998,0,71.699997,74.599998,71.599998
20161201074500,451.5,447.299988,99.069765,56,54.299999,100,70.800003,74.599998,71.599998
20161201080000,451.5,454.649994,100.697673,56,57.0,100,70.0,74.599998,71.599998
20161201081500,451.5,454.649994,100.697673,56,57.0,100,69.300003,74.599998,71.599998
20161201083000,451.5,444.149994,98.372092,56,76.199997,100,69.300003,74.599998,71.599998
20161201084500,451.5,444.149994,98.372092,56,80.199997,100,70.300003,80.0,78.0
20161201090000,451.5,444.149994,98.372092,56,95.199997,100,71.199997,80.0,78.0
20161201091500,451.5,444.149994,98.372092,56,80.699997,100,71.900002,80.0,78.0
20161201093000,451.5,463.049988,102.558137,58,86.400002,100,73.0,80.0,78.0
20161201094500,451.5,463.049988,102.558137,56,76.800003,100,73.199997,80.0,78.0
20161201100000,451.5,457.799988,101.395346,55,91.699997,100,73.599998,80.0,78.0
20161201101500,451.5,457.799988,101.395346,55,80.699997,100,74.0,80.0,78.0
20161201103000,451.5,447.299988,99.069765,55,80.699997,100,75.099998,80.0,78.0
20161201104500,451.5,447.299988,99.069765,55,86.0,100,74.599998,80.0,78.0
20161201110000,451.5,447.299988,99.069765,55,79.199997,100,74.800003,80.0,78.0
20161201111500,451.5,447.299988,99.069765,57,92.099998,100,75.199997,80.0,78.0
20161201113000,451.5,462.0,102.325581,57,79.199997,100,75.0,80.0,78.0
20161201114500,451.5,462.0,102.325581,57,85.599998,100,75.0,80.0,78.0
20161201120000,451.5,451.5,100.0,56,82.599998,100,75.199997,80.0,78.0
20161201121500,451.5,457.799988,101.395346,56,77.800003,100,75.199997,80.0,78.0
20161201123000,451.5,451.5,100.0,56,91.5,100,75.300003,80.0,78.0
20161201124500,451.5,456.75,101.162791,56,78.300003,100,75.400002,80.0,78.0
20161201130000,451.5,449.399994,99.534882,56,91.900002,100,75.699997,80.0,78.0
20161201131500,451.5,449.399994,99.534882,56,79.199997,100,76.0,80.0,78.0
20161201133000,451.5,437.850006,96.976746,56,86.599998,100,76.099998,80.0,78.0
20161201134500,451.5,458.850006,101.627908,56,90.199997,100,76.300003,80.0,78.0
20161201140000,451.5,451.5,100.0,56,79.699997,100,76.199997,80.0,78.0
20161201141500,451.5,451.5,100.0,56,81.699997,100,76.300003,80.0,78.0
20161201143000,451.5,451.5,100.0,56,96.599998,100,76.400002,80.0,78.0
20161201144500,451.5,445.200012,98.604654,57,81.599998,100,76.5,80.0,78.0
20161201150000,451.5,445.200012,98.604654,57,79.900002,100,76.5,80.0,78.0
20161201151500,451.5,438.899994,97.209301,57,95.300003,100,76.5,80.0,78.0
20161201153000,451.5,451.5,100.0,57,79.699997,100,76.599998,80.0,78.0
20161201154500,451.5,457.799988,101.395346,57,85.599998,100,76.599998,80.0,78.0
20161201160000,451.5,457.799988,101.395346,57,82.699997,100,76.699997,80.0,78.0
20161201161500,451.5,457.799988,101.395346,57,79.099998,100,76.699997,80.0,78.0
20161201163000,451.5,451.5,100.0,57,83.199997,100,76.800003,80.0,78.0
20161201164500,451.5,441.0,97.674419,57,89.599998,100,76.800003,80.0,78.0
20161201170000,451.5,446.25,98.837209,57,84.099998,100,76.900002,80.0,78.0
20161201171500,451.5,446.25,98.837209,57,81.0,100,77.0,80.0,78.0
20161201173000,451.5,446.25,98.837209,57,95.599998,100,77.099998,80.0,78.0
20161201174500,451.5,446.25,98.837209,57,79.199997,100,77.099998,80.0,78.0
20161201180000,451.5,454.649994,100.697673,57,89.599998,100,77.099998,80.0,78.0
20161201181500,451.5,454.649994,100.697673,57,79.699997,100,77.099998,80.0,78.0
20161201183000,451.5,454.649994,100.697673,57,84.300003,100,77.099998,80.0,78.0
20161201184500,451.5,454.649994,100.697673,57,81.199997,100,77.099998,80.0,78.0
20161201190000,451.5,454.649994,100.697673,57,84.300003,100,77.0,80.0,78.0
20161201191500,451.5,463.049988,102.558137,57,81.099998,100,77.0,80.0,78.0
20161201193000,451.5,463.049988,102.558137,57,83.300003,100,76.900002,80.0,78.0
20161201194500,451.5,463.049988,102.558137,57,83.300003,100,76.800003,80.0,78.0
20161201200000,451.5,452.549988,100.232555,57,79.099998,100,76.699997,80.0,78.0
20161201201500,451.5,452.549988,100.232555,57,96.599998,100,76.699997,80.0,78.0
20161201203000,451.5,452.549988,100.232555,57,79.400002,100,76.800003,80.0,78.0
20161201204500,451.5,452.549988,100.232555,57,93.199997,100,76.800003,80.0,78.0
20161201210000,451.5,452.549988,100.232555,57,80.199997,100,76.800003,80.0,78.0
20161201211500,451.5,452.549988,100.232555,57,81.5,100,76.599998,80.0,78.0
20161201213000,451.5,452.549988,100.232555,57,91.300003,100,76.699997,80.0,78.0
20161201214500,451.5,452.549988,100.232555,57,78.300003,100,76.599998,80.0,78.0
20161201220000,451.5,452.549988,100.232555,57,91.599998,100,76.5,80.0,78.0
20161201221500,451.5,452.549988,100.232555,57,79.699997,100,76.5,80.0,78.0
20161201223000,451.5,457.799988,101.395346,57,84.300003,100,76.400002,80.0,78.0
20161201224500,451.5,457.799988,101.395346,57,83.300003,100,76.400002,80.0,78.0
20161201230000,451.5,457.799988,101.395346,57,78.300003,100,76.199997,80.0,78.0
20161201231500,451.5,450.450012,99.767445,57,95.900002,100,76.199997,80.0,78.0
20161201233000,451.5,458.850006,101.627908,57,78.599998,100,76.099998,80.0,78.0
20161201234500,451.5,451.5,100.0,57,95.800003,100,76.099998,80.0,78.0
20161202000000,451.5,457.799988,101.395346,57,78.300003,100,76.0,80.0,78.0
20161202001500,451.5,446.25,98.837209,57,95.400002,100,76.099998,80.0,78.0
20161202003000,451.5,456.75,101.162791,57,79.800003,100,76.0,80.0,78.0
20161202004500,451.5,456.75,101.162791,57,87.300003,100,76.0,80.0,78.0
20161202010000,451.5,456.75,101.162791,57,83.800003,100,75.900002,80.0,78.0
20161202011500,451.5,456.75,101.162791,57,79.199997,100,75.900002,80.0,78.0
20161202013000,451.5,456.75,101.162791,57,89.099998,100,75.800003,80.0,78.0
20161202014500,451.5,456.75,101.162791,57,77.699997,100,75.699997,80.0,78.0
20161202020000,451.5,462.0,102.325581,57,95.400002,100,75.900002,80.0,78.0
20161202021500,451.5,452.549988,100.232555,57,78.199997,100,75.900002,80.0,78.0
20161202023000,451.5,457.799988,101.395346,57,83.199997,100,75.900002,80.0,78.0
20161202024500,451.5,457.799988,101.395346,57,81.800003,100,75.699997,80.0,78.0
20161202030000,451.5,457.799988,101.395346,57,79.699997,100,75.599998,80.0,78.0
20161202031500,451.5,457.799988,101.395346,57,87.800003,100,75.5,80.0,78.0
20161202033000,451.5,463.049988,102.558137,57,78.0,100,75.5,80.0,78.0
20161202034500,451.5,457.799988,101.395346,57,95.599998,100,75.5,80.0,78.0
20161202040000,451.5,457.799988,101.395346,57,77.900002,100,75.5,80.0,78.0
20161202041500,451.5,457.799988,101.395346,57,95.5,100,75.400002,80.0,78.0
20161202043000,451.5,457.799988,101.395346,57,78.800003,100,75.400002,80.0,78.0
20161202044500,451.5,457.799988,101.395346,57,89.0,100,75.400002,80.0,78.0
20161202050000,451.5,457.799988,101.395346,57,81.099998,100,75.400002,80.0,78.0
20161202051500,451.5,457.799988,101.395346,57,82.199997,100,75.400002,80.0,78.0
20161202053000,451.5,457.799988,101.395346,57,83.699997,100,75.300003,80.0,78.0
20161202054500,451.5,457.799988,101.395346,57,81.199997,100,75.400002,80.0,78.0
20161202060000,451.5,457.799988,101.395346,57,81.199997,100,75.599998,80.0,78.0
20161202061500,451.5,457.799988,101.395346,57,83.099998,100,75.599998,80.0,78.0
20161202063000,451.5,463.049988,102.558137,57,80.900002,100,75.5,80.0,78.0
20161202064500,451.5,463.049988,102.558137,57,83.199997,100,75.400002,80.0,78.0
20161202070000,451.5,463.049988,102.558137,57,83.199997,100,75.300003,80.0,78.0
20161202071500,451.5,452.549988,100.232555,57,81.099998,100,75.400002,80.0,78.0
20161202073000,451.5,441.0,97.674419,57,87.300003,100,75.199997,80.0,78.0
20161202074500,451.5,441.0,97.674419,57,79.0,100,75.400002,80.0,78.0
20161202080000,451.5,441.0,97.674419,57,97.199997,100,75.400002,80.0,78.0
20161202081500,451.5,434.700012,96.279072,57,77.800003,100,75.400002,80.0,78.0
20161202083000,451.5,434.700012,96.279072,57,96.099998,100,75.400002,80.0,78.0
20161202084500,451.5,434.700012,96.279072,57,77.800003,100,75.400002,80.0,78.0
20161202090000,451.5,446.25,98.837209,57,95.599998,100,75.400002,80.0,78.0
20161202091500,451.5,446.25,98.837209,57,78.300003,100,75.599998,80.0,78.0
20161202093000,451.5,441.0,97.674419,57,93.400002,100,75.699997,80.0,78.0
20161202094500,451.5,441.0,97.674419,57,79.699997,100,75.800003,80.0,78.0
20161202100000,451.5,441.0,97.674419,57,87.900002,100,75.900002,80.0,78.0
20161202101500,451.5,441.0,97.674419,57,81.599998,100,76.0,80.0,78.0
20161202103000,451.5,441.0,97.674419,57,81.599998,100,76.0,80.0,78.0
20161202104500,451.5,441.0,97.674419,57,89.400002,100,76.199997,80.0,78.0
20161202110000,451.5,446.25,98.837209,57,79.699997,100,76.099998,80.0,78.0
20161202111500,451.5,446.25,98.837209,57,88.199997,100,76.099998,80.0,78.0
20161202113000,451.5,439.950012,97.441863,57,86.300003,100,76.199997,80.0,78.0
20161202114500,451.5,445.200012,98.604654,57,79.199997,100,76.199997,80.0,78.0
20161202120000,451.5,434.700012,96.279072,57,94.5,100,75.400002,80.0,78.0
20161202121500,451.5,439.950012,97.441863,57,80.400002,100,75.0,80.0,78.0
20161202123000,451.5,449.399994,99.534882,57,82.599998,100,75.5,80.0,78.0
20161202124500,451.5,449.399994,99.534882,57,91.199997,100,75.900002,80.0,78.0
20161202130000,451.5,449.399994,99.534882,57,80.199997,100,76.199997,80.0,78.0
20161202131500,451.5,449.399994,99.534882,57,82.0,100,76.400002,80.0,78.0
20161202133000,451.5,449.399994,99.534882,57,96.900002,100,76.5,80.0,78.0
20161202134500,451.5,456.75,101.162791,57,80.699997,100,76.599998,80.0,78.0
20161202140000,451.5,451.5,100.0,57,81.900002,100,76.599998,80.0,78.0
20161202141500,451.5,451.5,100.0,57,94.800003,100,76.800003,80.0,78.0
20161202143000,451.5,446.25,98.837209,57,80.199997,100,76.599998,80.0,78.0
20161202144500,451.5,446.25,98.837209,57,87.300003,100,76.699997,80.0,78.0
20161202150000,451.5,455.700012,100.930235,57,84.599998,100,76.800003,80.0,78.0
20161202151500,451.5,455.700012,100.930235,57,79.699997,100,76.900002,80.0,78.0
20161202153000,451.5,455.700012,100.930235,57,89.099998,100,77.0,80.0,78.0
20161202154500,451.5,455.700012,100.930235,57,85.300003,100,77.0,80.0,78.0
20161202160000,451.5,447.299988,99.069765,57,79.699997,100,77.0,80.0,78.0
20161202161500,451.5,452.549988,100.232555,57,88.5,100,77.0,80.0,78.0
20161202163000,451.5,458.850006,101.627908,57,83.900002,100,77.300003,80.0,78.0
20161202164500,451.5,458.850006,101.627908,57,78.699997,100,77.099998,80.0,78.0
20161202170000,451.5,458.850006,101.627908,57,95.300003,100,77.199997,80.0,78.0
20161202171500,451.5,458.850006,101.627908,57,78.400002,100,77.199997,80.0,78.0
20161202173000,451.5,458.850006,101.627908,57,86.199997,100,77.099998,80.0,78.0
20161202174500,451.5,468.299988,103.720928,57,80.199997,100,77.0,80.0,78.0
20161202180000,451.5,458.850006,101.627908,56,82.400002,100,76.900002,80.0,78.0
20161202181500,451.5,458.850006,101.627908,56,87.599998,100,77.0,80.0,78.0
20161202183000,451.5,458.850006,101.627908,56,78.300003,100,77.0,80.0,78.0
20161202184500,451.5,450.450012,99.767445,56,96.0,100,77.099998,80.0,78.0
20161202190000,451.5,460.950012,102.093026,56,77.300003,100,77.099998,80.0,78.0
20161202191500,451.5,460.950012,102.093026,56,90.900002,100,77.099998,80.0,78.0
20161202193000,451.5,451.5,100.0,56,78.699997,100,77.199997,80.0,78.0
20161202194500,451.5,462.0,102.325581,56,86.800003,100,77.0,80.0,78.0
20161202200000,451.5,452.549988,100.232555,56,81.900002,100,77.0,80.0,78.0
20161202201500,451.5,452.549988,100.232555,56,81.900002,100,76.900002,80.0,78.0
20161202203000,451.5,433.649994,96.04651,57,85.699997,100,77.0,80.0,78.0
20161202204500,451.5,451.5,100.0,57,78.699997,100,76.900002,80.0,78.0
20161202210000,451.5,438.899994,97.209301,57,97.099998,100,76.900002,80.0,78.0
20161202211500,451.5,460.950012,102.093026,57,78.699997,100,76.800003,80.0,78.0
20161202213000,451.5,452.549988,100.232555,57,87.300003,100,76.599998,80.0,78.0
20161202214500,451.5,452.549988,100.232555,57,80.199997,100,76.599998,80.0,78.0
20161202220000,451.5,460.950012,102.093026,57,82.300003,100,76.599998,80.0,78.0
20161202221500,451.5,460.950012,102.093026,57,83.300003,100,76.5,80.0,78.0
20161202223000,451.5,451.5,100.0,57,82.0,100,76.400002,80.0,78.0
20161202224500,451.5,451.5,100.0,57,80.699997,100,76.400002,80.0,78.0
20161202230000,451.5,458.850006,101.627908,57,84.800003,100,76.400002,80.0,78.0
20161202231500,451.5,458.850006,101.627908,57,78.699997,100,76.300003,80.0,78.0
20161202233000,451.5,458.850006,101.627908,57,85.5,100,76.199997,80.0,78.0
20161202234500,451.5,458.850006,101.627908,57,79.699997,100,76.199997,80.0,78.0
20161203000000,451.5,458.850006,101.627908,57,84.199997,100,76.099998,80.0,78.0
20161203001500,451.5,458.850006,101.627908,57,78.300003,100,76.099998,80.0,78.0
20161203003000,451.5,458.850006,101.627908,57,90.900002,100,76.0,80.0,78.0
20161203004500,451.5,458.850006,101.627908,57,77.800003,100,76.099998,80.0,78.0
20161203010000,451.5,452.549988,100.232555,57,94.400002,100,76.0,80.0,78.0
20161203011500,451.5,452.549988,100.232555,57,78.099998,100,76.0,80.0,78.0
20161203013000,451.5,452.549988,100.232555,57,95.900002,100,76.0,80.0,78.0
20161203014500,451.5,452.549988,100.232555,57,78.300003,100,76.0,80.0,78.0
20161203020000,451.5,452.549988,100.232555,57,87.0,100,76.0,80.0,78.0
20161203021500,451.5,452.549988,100.232555,57,84.599998,100,76.0,80.0,78.0
20161203023000,451.5,447.299988,99.069765,57,82.400002,100,76.099998,80.0,78.0
20161203024500,451.5,447.299988,99.069765,57,82.400002,100,76.0,80.0,78.0
20161203030000,451.5,447.299988,99.069765,57,90.699997,100,76.099998,80.0,78.0
20161203031500,451.5,447.299988,99.069765,57,79.199997,100,76.0,80.0,78.0
20161203033000,451.5,447.299988,99.069765,57,95.900002,100,76.0,80.0,78.0
20161203034500,451.5,447.299988,99.069765,57,78.300003,100,76.099998,80.0,78.0
20161203040000,451.5,447.299988,99.069765,57,96.599998,100,76.099998,80.0,78.0
20161203041500,451.5,447.299988,99.069765,57,78.199997,100,76.0,80.0,78.0
20161203043000,451.5,447.299988,99.069765,57,91.099998,100,76.099998,80.0,78.0
20161203044500,451.5,447.299988,99.069765,57,79.599998,100,76.099998,80.0,78.0
20161203050000,451.5,447.299988,99.069765,57,85.199997,100,76.099998,80.0,78.0
20161203051500,451.5,447.299988,99.069765,57,83.900002,100,76.099998,80.0,78.0
20161203053000,451.5,447.299988,99.069765,57,80.699997,100,76.099998,80.0,78.0
20161203054500,451.5,447.299988,99.069765,57,86.099998,100,76.099998,80.0,78.0
20161203060000,451.5,454.649994,100.697673,57,79.199997,100,76.099998,80.0,78.0
20161203061500,451.5,445.200012,98.604654,57,90.300003,100,76.099998,80.0,78.0
20161203063000,451.5,445.200012,98.604654,57,79.199997,100,76.400002,80.0,78.0
20161203064500,451.5,450.450012,99.767445,57,88.0,100,76.300003,80.0,78.0
20161203070000,451.5,450.450012,99.767445,57,79.0,100,76.300003,80.0,78.0
20161203071500,451.5,450.450012,99.767445,57,93.0,100,76.199997,80.0,78.0
20161203073000,451.5,445.200012,98.604654,57,79.699997,100,76.300003,80.0,78.0
20161203074500,451.5,445.200012,98.604654,57,88.599998,100,76.199997,80.0,78.0
20161203080000,451.5,464.100006,102.790699,59,80.400002,100,76.300003,80.0,78.0
20161203081500,451.5,464.100006,102.790699,58,83.900002,100,76.199997,80.0,78.0
20161203083000,451.5,469.350006,103.95349,58,83.900002,100,76.300003,80.0,78.0
20161203084500,451.5,444.149994,98.372092,57,79.5,100,76.199997,80.0,78.0
20161203090000,451.5,444.149994,98.372092,57,92.800003,100,76.300003,80.0,78.0
20161203091500,451.5,450.450012,99.767445,57,78.699997,100,76.400002,80.0,78.0
20161203093000,451.5,450.450012,99.767445,57,91.5,100,76.5,80.0,78.0
20161203094500,451.5,450.450012,99.767445,57,79.199997,100,76.5,80.0,78.0
20161203100000,451.5,450.450012,99.767445,56,88.599998,100,76.800003,80.0,78.0
20161203101500,451.5,455.700012,100.930235,56,78.300003,100,76.599998,80.0,78.0
20161203103000,451.5,455.700012,100.930235,56,95.699997,100,76.599998,80.0,78.0
20161203104500,451.5,455.700012,100.930235,56,78.300003,100,76.699997,80.0,78.0
20161203110000,451.5,455.700012,100.930235,56,86.099998,100,76.599998,80.0,78.0
20161203111500,451.5,455.700012,100.930235,56,79.199997,100,76.800003,80.0,78.0
20161203113000,451.5,450.450012,99.767445,56,87.900002,100,76.800003,80.0,78.0
20161203114500,451.5,456.75,101.162791,56,78.699997,100,76.800003,80.0,78.0
20161203120000,451.5,451.5,100.0,56,88.400002,100,76.699997,80.0,78.0
20161203121500,451.5,451.5,100.0,56,81.199997,100,76.699997,80.0,78.0
20161203123000,451.5,443.100006,98.139536,56,79.599998,100,76.599998,80.0,78.0
20161203124500,451.5,443.100006,98.139536,56,93.900002,100,76.800003,80.0,78.0
20161203130000,451.5,443.100006,98.139536,56,78.699997,100,76.900002,80.0,78.0
20161203131500,451.5,450.450012,99.767445,56,93.300003,100,77.0,80.0,78.0
20161203133000,451.5,450.450012,99.767445,56,80.199997,100,77.099998,80.0,78.0
20161203134500,451.5,450.450012,99.767445,56,84.0,100,77.199997,80.0,78.0
20161203140000,451.5,444.149994,98.372092,56,88.800003,100,77.300003,80.0,78.0
20161203141500,451.5,444.149994,98.372092,56,79.5,100,77.300003,80.0,78.0
20161203143000,451.5,444.149994,98.372092,56,94.300003,100,77.400002,80.0,78.0
20161203144500,451.5,434.700012,96.279072,57,79.699997,100,77.300003,80.0,78.0
20161203150000,451.5,441.0,97.674419,58,87.400002,100,77.300003,80.0,78.0
20161203151500,451.5,457.799988,101.395346,58,83.300003,100,77.300003,80.0,78.0
20161203153000,451.5,457.799988,101.395346,58,79.199997,100,77.300003,80.0,78.0
20161203154500,451.5,452.549988,100.232555,58,86.800003,100,77.300003,80.0,78.0
20161203160000,451.5,452.549988,100.232555,58,83.300003,100,77.199997,80.0,78.0
20161203161500,451.5,452.549988,100.232555,58,78.699997,100,77.099998,80.0,78.0
20161203163000,451.5,452.549988,100.232555,58,95.900002,100,77.099998,80.0,78.0
20161203164500,451.5,452.549988,100.232555,58,78.300003,100,77.099998,80.0,78.0
20161203170000,451.5,438.899994,97.209301,58,95.800003,100,77.0,80.0,78.0
20161203171500,451.5,449.399994,99.534882,58,79.199997,100,77.0,80.0,78.0
20161203173000,451.5,449.399994,99.534882,58,89.199997,100,77.0,80.0,78.0
20161203174500,451.5,456.75,101.162791,58,81.699997,100,77.0,80.0,78.0
20161203180000,451.5,449.399994,99.534882,58,87.400002,100,77.0,80.0,78.0
20161203181500,451.5,462.0,102.325581,58,81.099998,100,77.0,80.0,78.0
20161203183000,451.5,451.5,100.0,58,81.099998,100,77.0,80.0,78.0
20161203184500,451.5,451.5,100.0,58,83.599998,100,77.099998,80.0,78.0
20161203190000,451.5,460.950012,102.093026,58,79.599998,100,77.199997,80.0,78.0
20161203191500,451.5,469.350006,103.95349,58,85.699997,100,77.300003,80.0,78.0
20161203193000,451.5,462.0,102.325581,58,78.300003,100,77.099998,80.0,78.0
20161203194500,451.5,462.0,102.325581,58,96.599998,100,77.099998,80.0,78.0
20161203200000,451.5,452.549988,100.232555,58,79.199997,100,77.0,80.0,78.0
20161203201500,451.5,458.850006,101.627908,58,84.900002,100,76.900002,80.0,78.0
20161203203000,451.5,464.100006,102.790699,58,84.900002,100,77.0,80.0,78.0
20161203204500,451.5,464.100006,102.790699,58,78.199997,100,76.900002,80.0,78.0
20161203210000,451.5,464.100006,102.790699,58,93.199997,100,76.900002,80.0,78.0
20161203211500,451.5,455.700012,100.930235,58,78.699997,100,76.900002,80.0,78.0
20161203213000,451.5,455.700012,100.930235,58,95.900002,100,76.800003,80.0,78.0
20161203214500,451.5,444.149994,98.372092,58,80.699997,100,76.900002,80.0,78.0
20161203220000,451.5,444.149994,98.372092,58,82.800003,100,76.900002,80.0,78.0
20161203221500,451.5,444.149994,98.372092,58,89.400002,100,76.900002,80.0,78.0
20161203223000,451.5,449.399994,99.534882,58,79.199997,100,76.800003,80.0,78.0
20161203224500,451.5,449.399994,99.534882,58,94.599998,100,76.800003,80.0,78.0
20161203230000,451.5,449.399994,99.534882,58,79.0,100,76.800003,80.0,78.0
20161203231500,451.5,449.399994,99.534882,58,92.0,100,76.800003,80.0,78.0
20161203233000,451.5,449.399994,99.534882,58,80.199997,100,76.800003,80.0,78.0
20161203234500,451.5,437.850006,96.976746,58,87.400002,100,76.699997,80.0,78.0
20161204000000,451.5,445.200012,98.604654,58,81.599998,100,76.800003,80.0,78.0
20161204001500,451.5,445.200012,98.604654,58,84.699997,100,76.800003,80.0,78.0
20161204003000,451.5,445.200012,98.604654,58,86.400002,100,76.800003,80.0,78.0
20161204004500,451.5,445.200012,98.604654,58,79.199997,100,76.800003,80.0,78.0
20161204010000,451.5,445.200012,98.604654,58,94.300003,100,76.800003,80.0,78.0
20161204011500,451.5,458.850006,101.627908,58,79.199997,100,76.800003,80.0,78.0
20161204013000,451.5,450.450012,99.767445,58,90.5,100,76.800003,80.0,78.0
20161204014500,451.5,458.850006,101.627908,58,80.699997,100,76.800003,80.0,78.0
20161204020000,451.5,458.850006,101.627908,58,81.800003,100,76.800003,80.0,78.0
20161204021500,451.5,458.850006,101.627908,58,90.5,100,76.800003,80.0,78.0
20161204023000,451.5,458.850006,101.627908,58,79.199997,100,76.800003,80.0,78.0
20161204024500,451.5,452.549988,100.232555,58,90.300003,100,76.800003,80.0,78.0
20161204030000,451.5,452.549988,100.232555,58,79.900002,100,76.900002,80.0,78.0
20161204031500,451.5,452.549988,100.232555,58,86.800003,100,76.800003,80.0,78.0
20161204033000,451.5,452.549988,100.232555,58,82.400002,100,76.800003,80.0,78.0
20161204034500,451.5,452.549988,100.232555,58,81.199997,100,76.800003,80.0,78.0
20161204040000,451.5,452.549988,100.232555,58,87.199997,100,76.900002,80.0,78.0
20161204041500,451.5,452.549988,100.232555,58,79.199997,100,76.900002,80.0,78.0
20161204043000,451.5,447.299988,99.069765,58,93.300003,100,77.0,80.0,78.0
20161204044500,451.5,447.299988,99.069765,58,79.699997,100,76.900002,80.0,78.0
20161204050000,451.5,447.299988,99.069765,58,92.599998,100,76.900002,80.0,78.0
20161204051500,451.5,447.299988,99.069765,58,80.699997,100,76.900002,80.0,78.0
20161204053000,451.5,441.0,97.674419,58,82.300003,100,76.900002,80.0,78.0
20161204054500,451.5,449.399994,99.534882,58,91.5,100,76.900002,80.0,78.0
20161204060000,451.5,449.399994,99.534882,58,79.699997,100,76.900002,80.0,78.0
20161204061500,451.5,433.649994,96.04651,58,97.699997,100,76.900002,80.0,78.0
20161204063000,451.5,452.549988,100.232555,58,79.699997,100,76.900002,80.0,78.0
20161204064500,451.5,452.549988,100.232555,58,87.0,100,76.900002,80.0,78.0
20161204070000,451.5,452.549988,100.232555,58,81.099998,100,76.900002,80.0,78.0
20161204071500,451.5,452.549988,100.232555,58,83.400002,100,76.900002,80.0,78.0
20161204073000,451.5,452.549988,100.232555,58,85.699997,100,76.900002,80.0,78.0
20161204074500,451.5,452.549988,100.232555,58,78.800003,100,76.900002,80.0,78.0
20161204080000,451.5,452.549988,100.232555,58,96.599998,100,76.900002,80.0,78.0
20161204081500,451.5,452.549988,100.232555,58,80.199997,100,77.0,80.0,78.0
20161204083000,451.5,452.549988,100.232555,58,84.800003,100,77.0,80.0,78.0
20161204084500,451.5,452.549988,100.232555,58,87.599998,100,77.0,80.0,78.0
20161204090000,451.5,472.5,104.651163,58,79.199997,100,76.900002,80.0,78.0
20161204091500,451.5,454.649994,100.697673,57,95.900002,100,76.900002,80.0,78.0
20161204093000,451.5,462.0,102.325581,57,79.199997,100,76.900002,80.0,78.0
20161204094500,451.5,451.5,100.0,57,89.800003,100,77.0,80.0,78.0
20161204100000,451.5,456.75,101.162791,57,80.699997,100,77.0,80.0,78.0
20161204101500,451.5,456.75,101.162791,57,79.0,100,77.0,80.0,78.0
20161204103000,451.5,456.75,101.162791,57,96.599998,100,77.199997,80.0,78.0
20161204104500,451.5,456.75,101.162791,57,80.199997,100,77.300003,80.0,78.0
20161204110000,451.5,456.75,101.162791,57,80.199997,100,77.099998,80.0,78.0
20161204111500,451.5,451.5,100.0,57,93.199997,100,77.300003,80.0,78.0
20161204113000,451.5,451.5,100.0,57,79.099998,100,77.300003,80.0,78.0
20161204114500,451.5,451.5,100.0,57,95.599998,100,77.199997,80.0,78.0
20161204120000,451.5,451.5,100.0,57,89.800003,100,77.199997,80.0,78.0
20161204121500,451.5,451.5,100.0,57,89.800003,100,77.300003,80.0,78.0
20161204123000,451.5,451.5,100.0,57,79.699997,100,77.300003,80.0,78.0
20161204124500,451.5,451.5,100.0,57,84.800003,100,77.400002,80.0,78.0
20161204130000,451.5,463.049988,102.558137,57,86.400002,100,77.5,80.0,78.0
20161204131500,451.5,463.049988,102.558137,57,78.300003,100,77.400002,80.0,78.0
20161204133000,451.5,451.5,100.0,57,96.599998,100,77.400002,80.0,78.0
20161204134500,451.5,451.5,100.0,57,79.699997,100,77.400002,80.0,78.0
20161204140000,451.5,451.5,100.0,57,85.599998,100,77.400002,80.0,78.0
20161204141500,451.5,451.5,100.0,57,85.599998,100,76.900002,80.0,78.0
20161204143000,451.5,451.5,100.0,57,78.699997,100,77.300003,80.0,78.0
20161204144500,451.5,451.5,100.0,57,96.599998,100,77.400002,80.0,78.0
20161204150000,451.5,451.5,100.0,57,78.699997,100,77.400002,80.0,78.0
20161204151500,451.5,451.5,100.0,57,95.900002,100,77.5,80.0,78.0
20161204153000,451.5,457.799988,101.395346,57,78.699997,100,77.5,80.0,78.0
20161204154500,451.5,457.799988,101.395346,57,95.300003,100,77.5,80.0,78.0
20161204160000,451.5,466.200012,103.255817,57,78.300003,100,77.5,80.0,78.0
20161204161500,451.5,455.700012,100.930235,57,95.300003,100,77.5,80.0,78.0
20161204163000,451.5,455.700012,100.930235,57,78.699997,100,77.400002,80.0,78.0
20161204164500,451.5,455.700012,100.930235,57,92.800003,100,77.300003,80.0,78.0
20161204170000,451.5,455.700012,100.930235,57,79.0,100,77.300003,80.0,78.0
20161204171500,451.5,455.700012,100.930235,57,88.800003,100,77.300003,80.0,78.0
20161204173000,451.5,455.700012,100.930235,57,80.199997,100,77.5,80.0,78.0
