PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204174500,451.5,460.950012,102.093026,57,86.199997,100,77.699997,80.0,78.0
20161204180000,451.5,460.950012,102.093026,57,81.099998,100,77.800003,80.0,78.0
20161204181500,451.5,460.950012,102.093026,57,84.900002,100,77.800003,80.0,78.0
20161204183000,451.5,460.950012,102.093026,57,81.0,100,77.699997,80.0,78.0
20161204184500,451.5,447.299988,99.069765,57,85.400002,100,77.5,80.0,78.0
20161204190000,451.5,455.700012,100.930235,57,82.699997,100,77.5,80.0,78.0
20161204191500,451.5,446.25,98.837209,57,82.699997,100,77.300003,80.0,78.0
20161204193000,451.5,439.950012,97.441863,57,82.699997,100,77.199997,80.0,78.0
20161204194500,451.5,439.950012,97.441863,57,85.099998,100,77.0,80.0,78.0
20161204200000,451.5,439.950012,97.441863,57,81.400002,100,77.0,80.0,78.0
20161204201500,451.5,439.950012,97.441863,57,85.300003,100,76.900002,80.0,78.0
20161204203000,451.5,449.399994,99.534882,57,80.800003,100,76.900002,80.0,78.0
20161204204500,451.5,439.950012,97.441863,57,88.800003,100,76.800003,80.0,78.0
20161204210000,451.5,445.200012,98.604654,57,78.699997,100,76.800003,80.0,78.0
20161204211500,451.5,439.950012,97.441863,57,95.300003,100,76.800003,80.0,78.0
20161204213000,451.5,457.799988,101.395346,58,78.699997,100,76.800003,80.0,78.0
20161204214500,451.5,457.799988,101.395346,58,96.099998,100,76.699997,80.0,78.0
20161204220000,451.5,457.799988,101.395346,58,78.400002,100,76.699997,80.0,78.0
20161204221500,451.5,457.799988,101.395346,58,96.300003,100,76.699997,80.0,78.0
20161204223000,451.5,457.799988,101.395346,58,78.699997,100,76.599998,80.0,78.0
20161204224500,451.5,457.799988,101.395346,58,92.400002,100,76.5,80.0,78.0
20161204230000,451.5,457.799988,101.395346,58,78.300003,100,76.5,80.0,78.0
20161204231500,451.5,457.799988,101.395346,58,91.400002,100,76.5,80.0,78.0
20161204233000,451.5,457.799988,101.395346,58,81.5,100,76.5,80.0,78.0
20161204234500,451.5,457.799988,101.395346,58,83.099998,100,76.599998,80.0,78.0
20161205000000,451.5,457.799988,101.395346,58,55.5,0,75.699997,77.099998,74.099998
20161205001500,451.5,457.799988,101.395346,58,56.400002,0,74.300003,77.099998,74.099998
20161205003000,451.5,447.299988,99.069765,58,55.599998,100,73.199997,77.099998,74.099998
20161205004500,451.5,447.299988,99.069765,58,58.0,100,72.400002,77.099998,74.099998
20161205010000,451.5,447.299988,99.069765,58,57.099998,100,71.800003,77.099998,74.099998
20161205011500,451.5,447.299988,99.069765,58,78.699997,100,71.800003,77.099998,74.099998
20161205013000,451.5,447.299988,99.069765,58,88.199997,100,72.599998,77.099998,74.099998
20161205014500,451.5,447.299988,99.069765,58,79.199997,100,73.400002,77.099998,74.099998
20161205020000,451.5,456.75,101.162791,58,93.900002,100,74.0,77.099998,74.099998
20161205021500,451.5,456.75,101.162791,58,68.599998,100,74.5,77.300003,74.300003
20161205023000,451.5,456.75,101.162791,58,56.700001,100,73.699997,77.300003,74.300003
20161205024500,451.5,456.75,101.162791,58,56.700001,100,72.699997,77.300003,74.300003
20161205030000,451.5,456.75,101.162791,58,56.700001,100,71.800003,77.400002,74.400002
20161205031500,451.5,449.399994,99.534882,58,77.199997,100,71.699997,77.400002,74.400002
20161205033000,451.5,449.399994,99.534882,58,90.699997,100,72.400002,77.400002,74.400002
20161205034500,451.5,460.950012,102.093026,58,78.199997,100,73.099998,77.400002,74.400002
20161205040000,451.5,460.950012,102.093026,58,80.699997,100,73.699997,77.400002,74.400002
20161205041500,451.5,466.200012,103.255817,57,86.300003,100,74.0,77.400002,74.400002
20161205043000,451.5,466.200012,103.255817,57,77.800003,100,74.300003,77.400002,74.400002
20161205044500,451.5,466.200012,103.255817,57,90.199997,100,74.599998,77.400002,74.400002
20161205050000,451.5,466.200012,103.255817,57,56.400002,0,74.5,77.400002,74.400002
20161205051500,451.5,466.200012,103.255817,56,56.400002,100,73.5,77.400002,74.400002
20161205053000,451.5,450.450012,99.767445,56,56.400002,100,72.5,78.300003,75.300003
20161205054500,451.5,450.450012,99.767445,56,78.300003,100,72.099998,78.300003,75.300003
20161205060000,451.5,450.450012,99.767445,56,93.400002,100,72.599998,78.5,75.5
20161205061500,451.5,458.850006,101.627908,56,77.800003,100,73.199997,78.5,75.5
20161205063000,451.5,458.850006,101.627908,56,91.900002,100,73.699997,78.5,75.5
20161205064500,451.5,447.299988,99.069765,56,83.0,100,74.0,78.5,75.5
20161205070000,451.5,464.100006,102.790699,56,80.199997,100,74.400002,78.5,75.5
20161205071500,451.5,441.0,97.674419,56,86.400002,100,74.599998,78.5,75.5
20161205073000,451.5,456.75,101.162791,56,80.199997,100,74.800003,78.5,75.5
20161205074500,451.5,456.75,101.162791,56,85.900002,100,74.900002,78.5,75.5
20161205080000,451.5,456.75,101.162791,56,80.699997,100,75.0,78.5,75.5
20161205081500,451.5,447.299988,99.069765,56,87.0,100,75.099998,78.5,75.5
20161205083000,451.5,437.850006,96.976746,56,80.599998,100,75.199997,78.5,75.5
20161205084500,451.5,437.850006,96.976746,56,86.599998,100,75.300003,78.5,75.5
20161205090000,451.5,437.850006,96.976746,57,79.199997,100,75.400002,78.5,75.5
20161205091500,451.5,446.25,98.837209,57,56.299999,100,75.099998,78.5,75.5
20161205093000,451.5,446.25,98.837209,59,57.5,100,74.0,80.0,78.0
20161205094500,451.5,467.25,103.488372,58,81.0,100,73.800003,80.0,78.0
20161205100000,451.5,467.25,103.488372,58,89.400002,100,74.199997,80.0,78.0
20161205101500,451.5,467.25,103.488372,58,78.699997,100,74.599998,80.0,78.0
20161205103000,451.5,458.850006,101.627908,58,87.300003,100,75.0,80.0,78.0
20161205104500,451.5,458.850006,101.627908,58,81.300003,100,75.300003,80.0,78.0
20161205110000,451.5,458.850006,101.627908,58,80.0,100,75.400002,80.0,78.0
20161205111500,451.5,466.200012,103.255817,56,95.699997,100,75.5,80.0,78.0
20161205113000,451.5,451.5,100.0,55,78.699997,100,75.599998,80.0,78.0
20161205114500,451.5,451.5,100.0,55,86.699997,100,75.699997,80.0,78.0
20161205120000,451.5,451.5,100.0,55,84.400002,100,75.900002,80.0,78.0
20161205121500,451.5,444.149994,98.372092,55,79.199997,100,75.699997,80.0,78.0
20161205123000,451.5,449.399994,99.534882,55,93.800003,100,75.800003,80.0,78.0
20161205124500,451.5,449.399994,99.534882,55,82.199997,100,75.300003,80.0,78.0
20161205130000,451.5,449.399994,99.534882,55,79.699997,100,75.599998,80.0,78.0
20161205131500,451.5,449.399994,99.534882,55,85.599998,100,75.800003,80.0,78.0
20161205133000,451.5,449.399994,99.534882,55,91.5,100,75.900002,80.0,78.0
20161205134500,451.5,449.399994,99.534882,55,80.199997,100,76.0,80.0,78.0
20161205140000,451.5,439.950012,97.441863,55,85.5,100,76.199997,80.0,78.0
20161205141500,451.5,449.399994,99.534882,55,92.400002,100,76.300003,80.0,78.0
20161205143000,451.5,449.399994,99.534882,55,80.800003,100,76.400002,80.0,78.0
20161205144500,451.5,443.100006,98.139536,55,80.800003,100,76.400002,80.0,78.0
20161205150000,451.5,443.100006,98.139536,55,88.099998,100,76.699997,80.0,78.0
20161205151500,451.5,443.100006,98.139536,55,89.0,100,76.599998,80.0,78.0
20161205153000,451.5,443.100006,98.139536,55,80.199997,100,76.5,80.0,78.0
20161205154500,451.5,450.450012,99.767445,55,80.199997,100,76.400002,80.0,78.0
20161205160000,451.5,441.0,97.674419,55,94.400002,100,76.400002,80.0,78.0
20161205161500,451.5,441.0,97.674419,55,82.199997,100,76.400002,80.0,78.0
20161205163000,451.5,441.0,97.674419,55,79.699997,100,76.300003,80.0,78.0
20161205164500,451.5,434.700012,96.279072,55,86.800003,100,76.300003,80.0,78.0
20161205170000,451.5,444.149994,98.372092,55,90.099998,100,76.5,80.0,78.0
20161205171500,451.5,444.149994,98.372092,55,80.199997,100,76.5,80.0,78.0
20161205173000,451.5,434.700012,96.279072,55,85.0,100,76.5,80.0,78.0
20161205174500,451.5,446.25,98.837209,56,92.5,100,76.599998,80.0,78.0
20161205180000,451.5,439.950012,97.441863,56,79.800003,100,76.599998,80.0,78.0
20161205181500,451.5,439.950012,97.441863,56,88.0,100,76.599998,80.0,78.0
20161205183000,451.5,446.25,98.837209,56,85.0,100,76.800003,80.0,78.0
20161205184500,451.5,438.899994,97.209301,56,79.699997,100,76.599998,80.0,78.0
20161205190000,451.5,438.899994,97.209301,56,89.699997,100,76.5,80.0,78.0
20161205191500,451.5,438.899994,97.209301,56,84.199997,100,76.5,80.0,78.0
20161205193000,451.5,438.899994,97.209301,56,79.699997,100,76.5,80.0,78.0
20161205194500,451.5,438.899994,97.209301,56,89.199997,100,76.5,80.0,78.0
20161205200000,451.5,447.299988,99.069765,56,86.400002,100,76.5,80.0,78.0
20161205201500,451.5,439.950012,97.441863,56,80.199997,100,76.5,80.0,78.0
20161205203000,451.5,450.450012,99.767445,56,90.199997,100,76.5,80.0,78.0
20161205204500,451.5,441.0,97.674419,56,80.699997,100,76.599998,80.0,78.0
20161205210000,451.5,441.0,97.674419,57,84.0,100,76.5,80.0,78.0
20161205211500,451.5,441.0,97.674419,57,96.400002,100,76.5,80.0,78.0
20161205213000,451.5,435.75,96.511628,57,81.099998,100,76.5,80.0,78.0
20161205214500,451.5,446.25,98.837209,57,83.199997,100,76.5,80.0,78.0
20161205220000,451.5,451.5,100.0,57,91.900002,100,76.5,80.0,78.0
20161205221500,451.5,446.25,98.837209,57,80.199997,100,76.5,80.0,78.0
20161205223000,451.5,441.0,97.674419,57,86.599998,100,76.5,80.0,78.0
20161205224500,451.5,447.299988,99.069765,57,89.0,100,76.5,80.0,78.0
20161205230000,451.5,434.700012,96.279072,57,80.699997,100,76.5,80.0,78.0
20161205231500,451.5,446.25,98.837209,57,56.0,0,76.099998,78.0,75.0
20161205233000,451.5,446.25,98.837209,57,56.0,0,75.0,78.0,75.0
20161205234500,451.5,451.5,100.0,57,56.0,100,73.699997,78.099998,75.099998
20161206000000,451.5,464.100006,102.790699,56,56.0,100,72.699997,78.099998,75.099998
20161206001500,451.5,456.75,101.162791,56,91.300003,100,72.199997,78.099998,75.099998
20161206003000,451.5,456.75,101.162791,56,79.699997,100,72.900002,78.099998,75.099998
20161206004500,451.5,464.100006,102.790699,56,84.699997,100,73.599998,78.300003,75.300003
20161206010000,451.5,464.100006,102.790699,56,80.900002,100,74.199997,78.300003,75.300003
20161206011500,451.5,458.850006,101.627908,56,84.300003,100,74.5,78.300003,75.300003
20161206013000,451.5,458.850006,101.627908,56,83.400002,100,74.800003,78.300003,75.300003
20161206014500,451.5,458.850006,101.627908,56,79.300003,100,75.0,78.300003,75.300003
20161206020000,451.5,467.25,103.488372,56,90.599998,100,75.099998,78.300003,75.300003
20161206021500,451.5,458.850006,101.627908,56,78.199997,100,75.199997,78.300003,75.300003
20161206023000,451.5,458.850006,101.627908,56,92.699997,100,75.300003,78.300003,75.300003
20161206024500,451.5,458.850006,101.627908,56,56.0,100,74.599998,78.300003,75.300003
20161206030000,451.5,458.850006,101.627908,56,56.700001,100,73.300003,78.300003,75.300003
20161206031500,451.5,458.850006,101.627908,56,61.099998,100,72.300003,78.300003,75.300003
20161206033000,451.5,458.850006,101.627908,56,87.400002,100,72.5,78.300003,75.300003
20161206034500,451.5,458.850006,101.627908,56,79.199997,100,73.099998,78.300003,75.300003
20161206040000,451.5,458.850006,101.627908,56,87.400002,100,73.599998,78.300003,75.300003
20161206041500,451.5,458.850006,101.627908,56,80.199997,100,74.099998,78.300003,75.300003
20161206043000,451.5,458.850006,101.627908,56,81.800003,100,74.5,78.300003,75.300003
20161206044500,451.5,458.850006,101.627908,56,89.5,100,74.699997,78.300003,75.300003
20161206050000,451.5,466.200012,103.255817,56,78.099998,100,74.800003,78.300003,75.300003
20161206051500,451.5,466.200012,103.255817,56,90.599998,100,74.900002,78.300003,75.300003
20161206053000,451.5,466.200012,103.255817,65,84.199997,100,74.0,78.300003,75.300003
20161206054500,451.5,455.700012,100.930235,64,78.699997,100,74.0,78.300003,75.300003
20161206060000,451.5,455.700012,100.930235,64,92.599998,100,74.199997,78.300003,75.300003
20161206061500,451.5,455.700012,100.930235,64,78.699997,100,74.400002,78.300003,75.300003
20161206063000,451.5,455.700012,100.930235,64,89.099998,100,74.599998,78.300003,75.300003
20161206064500,451.5,455.700012,100.930235,64,78.199997,100,74.699997,78.300003,75.300003
20161206070000,451.5,445.200012,98.604654,64,95.400002,100,75.0,78.300003,75.300003
20161206071500,451.5,455.700012,100.930235,64,79.099998,100,75.099998,78.300003,75.300003
20161206073000,451.5,445.200012,98.604654,64,80.699997,100,75.199997,78.300003,75.300003
20161206074500,451.5,455.700012,100.930235,64,85.599998,100,75.099998,78.300003,75.300003
20161206080000,451.5,455.700012,100.930235,64,78.699997,100,75.199997,78.300003,75.300003
20161206081500,451.5,445.200012,98.604654,64,56.0,100,75.099998,78.300003,75.300003
20161206083000,451.5,445.200012,98.604654,64,56.0,100,74.0,80.0,78.0
20161206084500,451.5,455.700012,100.930235,64,88.199997,100,73.599998,80.0,78.0
20161206090000,451.5,455.700012,100.930235,64,79.699997,100,74.0,80.0,78.0
20161206091500,451.5,445.200012,98.604654,64,87.199997,100,74.400002,80.0,78.0
20161206093000,451.5,445.200012,98.604654,64,81.199997,100,74.800003,80.0,78.0
20161206094500,451.5,445.200012,98.604654,64,79.699997,100,75.199997,80.0,78.0
20161206100000,451.5,455.700012,100.930235,64,84.699997,100,75.699997,80.0,78.0
20161206101500,451.5,455.700012,100.930235,64,79.699997,100,75.599998,80.0,78.0
20161206103000,451.5,445.200012,98.604654,64,82.800003,100,75.599998,80.0,78.0
20161206104500,451.5,455.700012,100.930235,64,93.5,100,75.900002,80.0,78.0
20161206110000,451.5,445.200012,98.604654,64,91.900002,100,76.0,80.0,78.0
20161206111500,451.5,445.200012,98.604654,64,79.699997,100,76.099998,80.0,78.0
20161206113000,451.5,445.200012,98.604654,64,82.099998,100,76.199997,80.0,78.0
20161206114500,451.5,445.200012,98.604654,64,94.099998,100,76.400002,80.0,78.0
20161206120000,451.5,445.200012,98.604654,64,85.5,100,76.599998,80.0,78.0
20161206121500,451.5,445.200012,98.604654,64,92.5,100,76.800003,80.0,78.0
20161206123000,451.5,445.200012,98.604654,64,79.699997,100,77.0,80.0,78.0
20161206124500,451.5,445.200012,98.604654,64,85.099998,100,77.099998,80.0,78.0
20161206130000,451.5,445.200012,98.604654,64,85.099998,100,77.099998,80.0,78.0
20161206131500,451.5,445.200012,98.604654,64,92.199997,100,77.300003,80.0,78.0
20161206133000,451.5,445.200012,98.604654,64,80.199997,100,77.400002,80.0,78.0
20161206134500,451.5,434.700012,96.279072,64,82.900002,100,77.400002,80.0,78.0
20161206140000,451.5,446.25,98.837209,64,81.900002,100,77.5,80.0,78.0
20161206141500,451.5,446.25,98.837209,64,80.400002,100,77.699997,80.0,78.0
20161206143000,451.5,446.25,98.837209,64,88.599998,100,77.699997,80.0,78.0
20161206144500,451.5,441.0,97.674419,64,91.199997,100,77.699997,80.0,78.0
20161206150000,451.5,441.0,97.674419,64,79.699997,100,77.599998,80.0,78.0
20161206151500,451.5,435.75,96.511628,64,96.400002,100,77.699997,80.0,78.0
20161206153000,451.5,435.75,96.511628,64,85.300003,100,77.900002,80.0,78.0
20161206154500,451.5,435.75,96.511628,64,81.800003,100,77.699997,80.0,78.0
20161206160000,451.5,451.5,100.0,64,97.199997,100,77.699997,80.0,78.0
20161206161500,451.5,445.200012,98.604654,64,81.599998,100,77.599998,80.0,78.0
20161206163000,451.5,445.200012,98.604654,64,80.199997,100,77.599998,80.0,78.0
20161206164500,451.5,445.200012,98.604654,64,89.099998,100,77.599998,80.0,78.0
20161206170000,451.5,445.200012,98.604654,64,82.199997,100,77.800003,80.0,78.0
20161206171500,451.5,445.200012,98.604654,64,79.199997,100,77.900002,80.0,78.0
20161206173000,451.5,450.450012,99.767445,64,96.400002,100,77.900002,80.0,78.0
20161206174500,451.5,450.450012,99.767445,64,57.200001,0,77.900002,80.0,78.0
20161206180000,451.5,450.450012,99.767445,64,55.5,100,76.800003,80.0,78.0
20161206181500,451.5,444.149994,98.372092,64,57.099998,100,75.5,80.0,78.0
20161206183000,451.5,444.149994,98.372092,64,78.300003,100,74.800003,80.0,78.0
20161206184500,451.5,444.149994,98.372092,64,86.800003,100,75.0,80.0,78.0
20161206190000,451.5,444.149994,98.372092,64,84.300003,100,75.5,80.0,78.0
20161206191500,451.5,444.149994,98.372092,64,78.300003,100,75.900002,80.0,78.0
20161206193000,451.5,438.899994,97.209301,64,97.0,100,76.099998,80.0,78.0
20161206194500,451.5,455.700012,100.930235,64,79.199997,100,76.300003,80.0,78.0
20161206200000,451.5,455.700012,100.930235,64,88.0,100,76.400002,80.0,78.0
20161206201500,451.5,455.700012,100.930235,64,82.300003,100,76.5,80.0,78.0
20161206203000,451.5,463.049988,102.558137,64,78.300003,100,76.5,80.0,78.0
20161206204500,451.5,463.049988,102.558137,64,95.199997,100,76.5,80.0,78.0
20161206210000,451.5,463.049988,102.558137,64,79.699997,100,76.599998,80.0,78.0
20161206211500,451.5,463.049988,102.558137,64,84.300003,100,76.599998,80.0,78.0
20161206213000,451.5,463.049988,102.558137,64,85.800003,100,76.599998,80.0,78.0
20161206214500,451.5,463.049988,102.558137,64,78.699997,100,76.599998,80.0,78.0
20161206220000,451.5,457.799988,101.395346,64,88.5,100,76.5,80.0,78.0
20161206221500,451.5,457.799988,101.395346,63,81.199997,100,76.5,80.0,78.0
20161206223000,451.5,457.799988,101.395346,63,78.300003,100,76.5,80.0,78.0
20161206224500,451.5,457.799988,101.395346,63,95.300003,100,76.400002,80.0,78.0
20161206230000,451.5,457.799988,101.395346,63,79.699997,100,76.400002,80.0,78.0
20161206231500,451.5,457.799988,101.395346,63,79.699997,100,76.400002,80.0,78.0
20161206233000,451.5,457.799988,101.395346,63,95.900002,100,76.5,80.0,78.0
20161206234500,451.5,457.799988,101.395346,63,79.199997,100,76.5,80.0,78.0
20161207000000,451.5,457.799988,101.395346,63,84.800003,100,76.400002,80.0,78.0
20161207001500,451.5,457.799988,101.395346,63,88.099998,100,76.400002,80.0,78.0
20161207003000,451.5,457.799988,101.395346,63,77.800003,100,76.400002,80.0,78.0
20161207004500,451.5,452.549988,100.232555,63,94.699997,100,76.199997,80.0,78.0
20161207010000,451.5,457.799988,101.395346,63,79.199997,100,76.199997,80.0,78.0
20161207011500,451.5,457.799988,101.395346,63,80.699997,100,76.199997,80.0,78.0
20161207013000,451.5,450.450012,99.767445,63,95.5,100,76.199997,80.0,78.0
20161207014500,451.5,462.0,102.325581,63,79.199997,100,76.199997,80.0,78.0
20161207020000,451.5,462.0,102.325581,63,87.400002,100,76.199997,80.0,78.0
20161207021500,451.5,462.0,102.325581,63,82.199997,100,76.199997,80.0,78.0
20161207023000,451.5,462.0,102.325581,63,78.300003,100,76.199997,80.0,78.0
20161207024500,451.5,451.5,100.0,63,95.400002,100,76.199997,80.0,78.0
20161207030000,451.5,460.950012,102.093026,63,78.300003,100,76.099998,80.0,78.0
20161207031500,451.5,460.950012,102.093026,63,92.0,100,76.099998,80.0,78.0
20161207033000,451.5,454.649994,100.697673,63,79.699997,100,76.099998,80.0,78.0
20161207034500,451.5,460.950012,102.093026,63,84.300003,100,76.0,80.0,78.0
20161207040000,451.5,460.950012,102.093026,63,84.300003,100,76.099998,80.0,78.0
20161207041500,451.5,460.950012,102.093026,63,78.300003,100,76.0,80.0,78.0
20161207043000,451.5,454.649994,100.697673,63,96.599998,100,76.0,80.0,78.0
20161207044500,451.5,454.649994,100.697673,63,77.800003,100,76.0,80.0,78.0
20161207050000,451.5,454.649994,100.697673,63,92.800003,100,75.900002,80.0,78.0
20161207051500,451.5,460.950012,102.093026,63,79.199997,100,76.0,80.0,78.0
20161207053000,451.5,460.950012,102.093026,63,81.800003,100,75.900002,80.0,78.0
20161207054500,451.5,454.649994,100.697673,63,87.800003,100,75.900002,80.0,78.0
20161207060000,451.5,454.649994,100.697673,63,78.199997,100,75.900002,80.0,78.0
20161207061500,451.5,454.649994,100.697673,63,85.599998,100,75.900002,80.0,78.0
20161207063000,451.5,454.649994,100.697673,63,94.699997,100,75.900002,80.0,78.0
20161207064500,451.5,454.649994,100.697673,63,78.300003,100,75.900002,80.0,78.0
20161207070000,451.5,454.649994,100.697673,65,88.199997,100,75.900002,80.0,78.0
20161207071500,451.5,454.649994,100.697673,65,80.599998,100,75.900002,80.0,78.0
20161207073000,451.5,454.649994,100.697673,65,82.199997,100,75.900002,80.0,78.0
20161207074500,451.5,454.649994,100.697673,65,88.199997,100,76.099998,80.0,78.0
20161207080000,451.5,454.649994,100.697673,65,79.699997,100,76.099998,80.0,78.0
20161207081500,451.5,464.100006,102.790699,65,88.0,100,76.099998,80.0,78.0
20161207083000,451.5,464.100006,102.790699,65,83.599998,100,76.199997,80.0,78.0
20161207084500,451.5,464.100006,102.790699,65,79.699997,100,76.199997,80.0,78.0
20161207090000,451.5,455.700012,100.930235,65,88.0,100,76.199997,80.0,78.0
20161207091500,451.5,463.049988,102.558137,65,84.400002,100,76.400002,80.0,78.0
20161207093000,451.5,455.700012,100.930235,63,78.699997,100,76.400002,80.0,78.0
20161207094500,451.5,455.700012,100.930235,63,88.599998,100,76.400002,80.0,78.0
20161207100000,451.5,455.700012,100.930235,63,86.900002,100,76.400002,80.0,78.0
20161207101500,451.5,445.200012,98.604654,63,79.199997,100,76.400002,80.0,78.0
20161207103000,451.5,445.200012,98.604654,63,83.400002,100,76.400002,80.0,78.0
20161207104500,451.5,455.700012,100.930235,63,92.300003,100,76.400002,80.0,78.0
20161207110000,451.5,445.200012,98.604654,63,79.199997,100,76.400002,80.0,78.0
20161207111500,451.5,445.200012,98.604654,63,86.199997,100,76.400002,80.0,78.0
20161207113000,451.5,445.200012,98.604654,63,81.099998,100,76.5,80.0,78.0
20161207114500,451.5,451.5,100.0,63,86.800003,100,76.400002,80.0,78.0
20161207120000,451.5,451.5,100.0,63,86.800003,100,76.400002,80.0,78.0
20161207121500,451.5,451.5,100.0,63,81.599998,100,76.5,80.0,78.0
20161207123000,451.5,451.5,100.0,63,56.400002,0,75.900002,78.599998,75.599998
20161207124500,451.5,451.5,100.0,63,56.400002,100,74.800003,78.800003,75.800003
20161207130000,451.5,445.200012,98.604654,63,56.400002,100,73.699997,78.800003,75.800003
20161207131500,451.5,445.200012,98.604654,63,70.699997,100,73.099998,80.0,78.0
20161207133000,451.5,445.200012,98.604654,63,92.699997,100,73.599998,80.0,78.0
20161207134500,451.5,445.200012,98.604654,63,81.099998,100,74.300003,80.0,78.0
20161207140000,451.5,439.950012,97.441863,63,78.699997,100,74.800003,80.0,78.0
20161207141500,451.5,439.950012,97.441863,63,97.800003,100,75.300003,80.0,78.0
20161207143000,451.5,439.950012,97.441863,63,79.699997,100,75.599998,80.0,78.0
20161207144500,451.5,439.950012,97.441863,63,82.400002,100,75.900002,80.0,78.0
20161207150000,451.5,439.950012,97.441863,63,92.900002,100,76.199997,80.0,78.0
20161207151500,451.5,445.200012,98.604654,63,80.199997,100,76.300003,80.0,78.0
20161207153000,451.5,435.75,96.511628,63,85.300003,100,76.400002,80.0,78.0
20161207154500,451.5,435.75,96.511628,63,91.599998,100,76.5,80.0,78.0
20161207160000,451.5,435.75,96.511628,63,80.199997,100,76.5,80.0,78.0
20161207161500,451.5,435.75,96.511628,63,87.699997,100,76.599998,80.0,78.0
20161207163000,451.5,441.0,97.674419,63,83.199997,100,76.699997,80.0,78.0
20161207164500,451.5,441.0,97.674419,63,79.599998,100,76.699997,80.0,78.0
20161207170000,451.5,434.700012,96.279072,63,97.900002,100,76.900002,80.0,78.0
20161207171500,451.5,445.200012,98.604654,64,79.199997,100,76.800003,80.0,78.0
20161207173000,451.5,433.649994,96.04651,64,88.599998,100,76.800003,80.0,78.0
20161207174500,451.5,433.649994,96.04651,64,85.5,100,76.800003,80.0,78.0
20161207180000,451.5,443.100006,98.139536,64,79.099998,100,76.699997,80.0,78.0
20161207181500,451.5,443.100006,98.139536,64,97.400002,100,76.800003,80.0,78.0
20161207183000,451.5,443.100006,98.139536,64,79.199997,100,76.599998,80.0,78.0
20161207184500,451.5,443.100006,98.139536,64,91.099998,100,76.599998,80.0,78.0
20161207190000,451.5,443.100006,98.139536,64,80.699997,100,76.800003,80.0,78.0
20161207191500,451.5,443.100006,98.139536,64,79.699997,100,76.800003,80.0,78.0
20161207193000,451.5,443.100006,98.139536,64,97.599998,100,76.699997,80.0,78.0
20161207194500,451.5,464.100006,102.790699,64,79.199997,100,76.800003,80.0,78.0
20161207200000,451.5,446.25,98.837209,64,88.5,100,76.699997,80.0,78.0
20161207201500,451.5,446.25,98.837209,64,86.400002,100,76.699997,80.0,78.0
20161207203000,451.5,455.700012,100.930235,64,79.099998,100,76.699997,80.0,78.0
20161207204500,451.5,469.350006,103.95349,64,56.299999,0,75.900002,77.800003,74.800003
20161207210000,451.5,457.799988,101.395346,63,56.299999,0,74.599998,77.800003,74.800003
20161207211500,451.5,457.799988,101.395346,63,56.299999,100,73.400002,77.800003,74.800003
20161207213000,451.5,457.799988,101.395346,63,57.599998,100,72.599998,77.800003,74.800003
20161207214500,451.5,452.549988,100.232555,63,73.900002,100,72.099998,77.800003,74.800003
20161207220000,451.5,452.549988,100.232555,63,94.0,100,72.599998,77.800003,74.800003
20161207221500,451.5,452.549988,100.232555,63,79.199997,100,73.5,77.800003,74.800003
20161207223000,451.5,452.549988,100.232555,63,86.199997,100,74.099998,77.800003,74.800003
20161207224500,451.5,452.549988,100.232555,63,81.099998,100,74.599998,77.800003,74.800003
20161207230000,451.5,452.549988,100.232555,63,81.099998,100,74.900002,77.800003,74.800003
20161207231500,451.5,462.0,102.325581,63,57.200001,0,74.699997,77.800003,74.800003
20161207233000,451.5,456.75,101.162791,63,55.599998,100,73.699997,77.800003,74.800003
20161207234500,451.5,456.75,101.162791,63,88.900002,100,73.300003,80.0,78.0
20161208000000,451.5,444.149994,98.372092,63,79.699997,100,73.800003,80.0,78.0
20161208001500,451.5,455.700012,100.930235,63,86.800003,100,74.199997,80.0,78.0
20161208003000,451.5,455.700012,100.930235,63,80.400002,100,74.599998,80.0,78.0
20161208004500,451.5,455.700012,100.930235,63,83.900002,100,74.800003,80.0,78.0
20161208010000,451.5,455.700012,100.930235,63,82.199997,100,75.199997,80.0,78.0
20161208011500,451.5,450.450012,99.767445,63,79.599998,100,75.400002,80.0,78.0
20161208013000,451.5,456.75,101.162791,63,93.400002,100,75.5,80.0,78.0
20161208014500,451.5,444.149994,98.372092,64,79.199997,100,75.5,80.0,78.0
20161208020000,451.5,444.149994,98.372092,64,97.199997,100,75.599998,80.0,78.0
20161208021500,451.5,450.450012,99.767445,64,78.699997,100,75.699997,80.0,78.0
20161208023000,451.5,450.450012,99.767445,64,92.599998,100,75.699997,80.0,78.0
20161208024500,451.5,450.450012,99.767445,64,79.699997,100,75.800003,80.0,78.0
20161208030000,451.5,458.850006,101.627908,64,83.0,100,75.900002,80.0,78.0
20161208031500,451.5,458.850006,101.627908,64,84.300003,100,75.900002,80.0,78.0
20161208033000,451.5,458.850006,101.627908,64,79.800003,100,75.900002,80.0,78.0
20161208034500,451.5,458.850006,101.627908,64,86.5,100,75.900002,80.0,78.0
20161208040000,451.5,452.549988,100.232555,64,80.900002,100,75.800003,80.0,78.0
20161208041500,451.5,452.549988,100.232555,64,84.5,100,75.900002,80.0,78.0
20161208043000,451.5,452.549988,100.232555,64,81.599998,100,76.0,80.0,78.0
20161208044500,451.5,452.549988,100.232555,64,85.0,100,76.099998,80.0,78.0
20161208050000,451.5,444.149994,98.372092,64,83.699997,100,76.0,80.0,78.0
20161208051500,451.5,452.549988,100.232555,64,81.599998,100,76.0,80.0,78.0
20161208053000,451.5,452.549988,100.232555,64,80.699997,100,76.0,80.0,78.0
20161208054500,451.5,452.549988,100.232555,64,85.199997,100,76.0,80.0,78.0
20161208060000,451.5,462.0,102.325581,64,83.099998,100,75.900002,80.0,78.0
20161208061500,451.5,447.299988,99.069765,64,80.699997,100,76.0,80.0,78.0
20161208063000,451.5,452.549988,100.232555,64,87.599998,100,75.900002,80.0,78.0
20161208064500,451.5,463.049988,102.558137,64,77.300003,100,75.900002,80.0,78.0
20161208070000,451.5,438.899994,97.209301,65,97.800003,100,75.900002,80.0,78.0
20161208071500,451.5,455.700012,100.930235,65,79.199997,100,75.900002,80.0,78.0
20161208073000,451.5,455.700012,100.930235,65,96.199997,100,75.900002,80.0,78.0
20161208074500,451.5,455.700012,100.930235,65,77.800003,100,75.900002,80.0,78.0
20161208080000,451.5,455.700012,100.930235,65,87.400002,100,75.900002,80.0,78.0
20161208081500,451.5,455.700012,100.930235,65,84.599998,100,75.900002,80.0,78.0
20161208083000,451.5,455.700012,100.930235,65,80.699997,100,76.0,80.0,78.0
20161208084500,451.5,455.700012,100.930235,65,87.900002,100,75.900002,80.0,78.0
20161208090000,451.5,455.700012,100.930235,65,81.900002,100,76.0,80.0,78.0
20161208091500,451.5,468.299988,103.720928,65,81.900002,100,75.800003,80.0,78.0
20161208093000,451.5,468.299988,103.720928,64,87.599998,100,75.800003,80.0,78.0
20161208094500,451.5,451.5,100.0,64,81.0,100,75.900002,78.099998,75.099998
20161208100000,451.5,451.5,100.0,64,56.799999,100,75.0,80.0,78.0
20161208111500,451.5,435.75,96.511628,53,79.199997,100,74.300003,80.0,78.0
20161208113000,451.5,458.850006,101.627908,61,95.099998,100,74.5,80.0,78.0
20161208114500,451.5,473.549988,104.883718,66,80.900002,100,74.800003,80.0,78.0
20161208120000,451.5,455.700012,100.930235,64,79.900002,100,73.599998,80.0,78.0
20161208121500,451.5,455.700012,100.930235,64,94.599998,100,74.599998,80.0,78.0
20161208123000,451.5,455.700012,100.930235,64,79.5,100,74.800003,80.0,78.0
20161208124500,451.5,455.700012,100.930235,64,86.099998,100,75.099998,80.0,78.0
20161208130000,451.5,466.200012,103.255817,64,83.900002,100,75.099998,80.0,78.0
20161208131500,451.5,466.200012,103.255817,64,77.300003,100,75.099998,80.0,78.0
20161208133000,451.5,455.700012,100.930235,64,95.0,100,75.099998,80.0,78.0
20161208134500,451.5,455.700012,100.930235,62,81.099998,100,75.099998,80.0,78.0
20161208140000,451.5,445.200012,98.604654,62,78.699997,100,75.099998,80.0,78.0
20161208141500,451.5,445.200012,98.604654,62,89.800003,100,75.300003,80.0,78.0
20161208143000,451.5,445.200012,98.604654,62,77.699997,100,75.400002,80.0,78.0
20161208144500,451.5,445.200012,98.604654,62,94.400002,100,75.599998,80.0,78.0
20161208150000,451.5,445.200012,98.604654,62,80.5,100,75.699997,80.0,78.0
20161208151500,451.5,445.200012,98.604654,62,80.5,100,75.699997,80.0,78.0
20161208153000,451.5,438.899994,97.209301,62,89.599998,100,75.699997,80.0,78.0
20161208154500,451.5,449.399994,99.534882,62,77.800003,100,75.900002,80.0,78.0
20161208160000,451.5,444.149994,98.372092,62,97.199997,100,76.0,80.0,78.0
20161208161500,451.5,444.149994,98.372092,62,78.599998,100,75.699997,80.0,78.0
20161208163000,451.5,444.149994,98.372092,62,84.599998,100,75.599998,80.0,78.0
20161208164500,451.5,444.149994,98.372092,62,90.800003,100,75.5,80.0,78.0
20161208170000,451.5,437.850006,96.976746,62,77.800003,100,75.5,80.0,78.0
20161208171500,451.5,444.149994,98.372092,62,85.400002,100,75.5,80.0,78.0
20161208173000,451.5,444.149994,98.372092,62,85.400002,100,75.400002,80.0,78.0
20161208174500,451.5,437.850006,96.976746,62,78.699997,100,75.400002,80.0,78.0
20161208180000,451.5,443.100006,98.139536,62,97.599998,100,75.599998,80.0,78.0
20161208181500,451.5,449.399994,99.534882,62,82.0,100,75.5,80.0,78.0
20161208183000,451.5,449.399994,99.534882,62,79.199997,100,75.5,80.0,78.0
20161208184500,451.5,438.899994,97.209301,62,95.699997,100,75.5,80.0,78.0
20161208190000,451.5,449.399994,99.534882,62,83.699997,100,75.400002,80.0,78.0
20161208191500,451.5,449.399994,99.534882,62,77.800003,100,75.400002,80.0,78.0
20161208193000,451.5,444.149994,98.372092,62,94.300003,100,75.300003,80.0,78.0
20161208194500,451.5,449.399994,99.534882,62,84.900002,100,75.199997,80.0,78.0
20161208200000,451.5,449.399994,99.534882,62,77.300003,100,75.099998,80.0,78.0
20161208201500,451.5,439.950012,97.441863,63,93.599998,100,75.099998,80.0,78.0
20161208203000,451.5,439.950012,97.441863,64,86.099998,100,75.0,80.0,78.0
20161208204500,451.5,439.950012,97.441863,64,77.300003,100,75.0,80.0,78.0
20161208210000,451.5,447.299988,99.069765,64,89.400002,100,74.900002,80.0,78.0
20161208211500,451.5,447.299988,99.069765,64,87.199997,100,74.800003,80.0,78.0
20161208213000,451.5,454.649994,100.697673,64,77.400002,100,74.800003,80.0,78.0
20161208214500,451.5,454.649994,100.697673,64,81.699997,100,74.800003,80.0,78.0
20161208220000,451.5,454.649994,100.697673,64,94.0,100,74.699997,80.0,78.0
20161208221500,451.5,454.649994,100.697673,64,83.099998,100,74.599998,80.0,78.0
20161208223000,451.5,454.649994,100.697673,64,77.300003,100,74.599998,80.0,78.0
20161208224500,451.5,460.950012,102.093026,64,79.199997,100,74.599998,80.0,78.0
20161208230000,451.5,466.200012,103.255817,64,94.099998,100,74.5,80.0,78.0
20161208231500,451.5,454.649994,100.697673,63,88.300003,100,74.5,80.0,78.0
20161208233000,451.5,454.649994,100.697673,63,81.199997,100,74.5,80.0,78.0
20161208234500,451.5,454.649994,100.697673,63,76.800003,100,74.5,80.0,78.0
20161209000000,451.5,468.299988,103.720928,63,87.0,100,74.400002,80.0,78.0
20161209001500,451.5,463.049988,102.558137,63,87.0,100,74.300003,80.0,78.0
20161209003000,451.5,457.799988,101.395346,63,79.300003,100,74.300003,80.0,78.0
20161209004500,451.5,464.100006,102.790699,63,76.800003,100,74.300003,80.0,78.0
20161209010000,451.5,457.799988,101.395346,63,86.099998,100,74.300003,80.0,78.0
20161209011500,451.5,457.799988,101.395346,63,90.599998,100,74.199997,80.0,78.0
20161209013000,451.5,457.799988,101.395346,63,83.099998,100,74.199997,80.0,78.0
20161209014500,451.5,457.799988,101.395346,63,77.199997,100,74.199997,80.0,78.0
20161209020000,451.5,457.799988,101.395346,63,78.300003,100,74.099998,80.0,78.0
20161209021500,451.5,463.049988,102.558137,63,90.699997,100,74.099998,80.0,78.0
20161209023000,451.5,450.450012,99.767445,63,89.599998,100,74.099998,80.0,78.0
20161209024500,451.5,455.700012,100.930235,63,81.5,100,74.0,80.0,78.0
20161209030000,451.5,463.049988,102.558137,63,75.900002,100,74.0,80.0,78.0
20161209031500,451.5,463.049988,102.558137,63,78.400002,100,74.0,80.0,78.0
20161209033000,451.5,450.450012,99.767445,63,93.599998,100,74.099998,80.0,78.0
20161209034500,451.5,462.0,102.325581,63,87.300003,100,74.0,80.0,78.0
20161209040000,451.5,455.700012,100.930235,63,81.800003,100,74.0,80.0,78.0
20161209041500,451.5,455.700012,100.930235,63,76.400002,100,74.0,80.0,78.0
20161209043000,451.5,464.100006,102.790699,63,80.300003,100,74.0,80.0,78.0
20161209044500,451.5,464.100006,102.790699,63,93.800003,100,73.900002,80.0,78.0
20161209050000,451.5,457.799988,101.395346,63,84.900002,100,73.800003,80.0,78.0
20161209051500,451.5,457.799988,101.395346,63,79.300003,100,73.900002,80.0,78.0
20161209053000,451.5,463.049988,102.558137,63,76.099998,100,73.900002,80.0,78.0
20161209054500,451.5,457.799988,101.395346,63,86.0,100,73.900002,80.0,78.0
20161209060000,451.5,457.799988,101.395346,63,92.199997,100,73.800003,80.0,78.0
20161209061500,451.5,457.799988,101.395346,63,82.5,100,73.800003,80.0,78.0
20161209063000,451.5,463.049988,102.558137,63,76.699997,100,73.699997,80.0,78.0
20161209064500,451.5,455.700012,100.930235,63,76.699997,100,73.699997,80.0,78.0
20161209070000,451.5,455.700012,100.930235,63,87.699997,100,73.699997,80.0,78.0
20161209071500,451.5,455.700012,100.930235,63,87.699997,100,73.599998,80.0,78.0
20161209073000,451.5,445.200012,98.604654,63,78.099998,100,73.599998,80.0,78.0
20161209074500,451.5,457.799988,101.395346,63,76.900002,100,73.599998,80.0,78.0
20161209080000,451.5,464.100006,102.790699,63,93.5,100,73.599998,80.0,78.0
20161209081500,451.5,458.850006,101.627908,63,83.699997,100,73.5,80.0,78.0
20161209083000,451.5,458.850006,101.627908,63,77.0,100,73.400002,80.0,78.0
20161209084500,451.5,458.850006,101.627908,63,79.800003,100,73.5,80.0,78.0
20161209090000,451.5,452.549988,100.232555,63,92.900002,100,73.400002,80.0,78.0
20161209091500,451.5,452.549988,100.232555,63,83.699997,100,73.400002,80.0,78.0
20161209093000,451.5,444.149994,98.372092,63,76.5,100,73.5,80.0,78.0
20161209094500,451.5,444.149994,98.372092,63,78.400002,100,73.699997,80.0,78.0
20161209100000,451.5,444.149994,98.372092,63,95.400002,100,73.800003,80.0,78.0
20161209101500,451.5,444.149994,98.372092,63,86.5,100,73.900002,80.0,78.0
20161209103000,451.5,455.700012,100.930235,63,77.900002,100,74.0,80.0,78.0
20161209104500,451.5,455.700012,100.930235,63,77.900002,100,74.199997,80.0,78.0
20161209110000,451.5,455.700012,100.930235,63,87.099998,100,74.199997,80.0,78.0
20161209111500,451.5,460.950012,102.093026,63,87.099998,100,74.099998,80.0,78.0
20161209113000,451.5,460.950012,102.093026,63,79.400002,100,74.099998,80.0,78.0
20161209114500,451.5,460.950012,102.093026,63,76.800003,100,74.199997,80.0,78.0
20161209120000,451.5,454.649994,100.697673,63,90.099998,100,74.300003,80.0,78.0
20161209121500,451.5,460.950012,102.093026,63,90.099998,100,74.400002,80.0,78.0
20161209123000,451.5,460.950012,102.093026,63,80.099998,100,74.5,80.0,78.0
20161209124500,451.5,452.549988,100.232555,63,77.800003,100,74.599998,80.0,78.0
20161209130000,451.5,458.850006,101.627908,63,86.800003,100,74.800003,80.0,78.0
20161209131500,451.5,449.399994,99.534882,63,95.199997,100,74.800003,80.0,78.0
20161209133000,451.5,449.399994,99.534882,63,85.599998,100,74.800003,80.0,78.0
20161209134500,451.5,449.399994,99.534882,63,78.599998,100,74.800003,80.0,78.0
20161209140000,451.5,449.399994,99.534882,63,77.800003,100,75.0,80.0,78.0
20161209141500,451.5,457.799988,101.395346,63,89.199997,100,75.0,80.0,78.0
20161209143000,451.5,443.100006,98.139536,63,93.099998,100,75.0,80.0,78.0
20161209144500,451.5,443.100006,98.139536,63,84.900002,100,75.099998,80.0,78.0
20161209150000,451.5,435.75,96.511628,63,78.699997,100,75.199997,80.0,78.0
20161209151500,451.5,444.149994,98.372092,63,88.5,100,75.300003,80.0,78.0
20161209153000,451.5,444.149994,98.372092,63,88.5,100,75.400002,80.0,78.0
20161209154500,451.5,444.149994,98.372092,63,79.5,100,75.400002,80.0,78.0
20161209160000,451.5,438.899994,97.209301,63,83.699997,100,75.5,80.0,78.0
20161209161500,451.5,444.149994,98.372092,63,94.900002,100,75.699997,80.0,78.0
20161209163000,451.5,437.850006,96.976746,63,81.599998,100,76.0,80.0,78.0
20161209164500,451.5,449.399994,99.534882,63,80.599998,100,75.900002,80.0,78.0
20161209170000,451.5,449.399994,99.534882,63,95.099998,100,75.699997,80.0,78.0
20161209171500,451.5,449.399994,99.534882,63,84.300003,100,75.699997,80.0,78.0
20161209173000,451.5,443.100006,98.139536,63,79.699997,100,75.699997,80.0,78.0
20161209174500,451.5,443.100006,98.139536,63,93.599998,100,75.900002,80.0,78.0
20161209180000,451.5,443.100006,98.139536,63,79.900002,100,76.0,80.0,78.0
20161209181500,451.5,449.399994,99.534882,63,79.900002,100,76.099998,80.0,78.0
20161209183000,451.5,449.399994,99.534882,63,96.199997,100,76.0,80.0,78.0
20161209184500,451.5,449.399994,99.534882,63,81.099998,100,75.900002,80.0,78.0
20161209190000,451.5,444.149994,98.372092,63,77.800003,100,75.900002,80.0,78.0
20161209191500,451.5,444.149994,98.372092,63,91.599998,100,75.900002,80.0,78.0
20161209193000,451.5,444.149994,98.372092,63,88.099998,100,75.699997,80.0,78.0
20161209194500,451.5,449.399994,99.534882,63,78.300003,100,75.699997,80.0,78.0
20161209200000,451.5,449.399994,99.534882,63,82.400002,100,75.699997,80.0,78.0
20161209201500,451.5,449.399994,99.534882,63,95.300003,100,75.699997,80.0,78.0
20161209203000,451.5,441.0,97.674419,63,85.599998,100,75.599998,80.0,78.0
20161209204500,451.5,441.0,97.674419,64,77.300003,100,75.599998,80.0,78.0
20161209210000,451.5,441.0,97.674419,64,79.300003,100,75.599998,80.0,78.0
20161209211500,451.5,441.0,97.674419,64,96.5,100,75.599998,80.0,78.0
20161209213000,451.5,447.299988,99.069765,64,83.599998,100,75.599998,80.0,78.0
20161209214500,451.5,454.649994,100.697673,64,77.300003,100,75.599998,80.0,78.0
20161209220000,451.5,462.0,102.325581,64,83.300003,100,75.599998,80.0,78.0
20161209221500,451.5,462.0,102.325581,64,94.699997,100,75.5,80.0,78.0
20161209223000,451.5,451.5,100.0,64,86.0,100,75.400002,80.0,78.0
20161209224500,451.5,460.950012,102.093026,64,78.099998,100,75.400002,80.0,78.0
20161209230000,451.5,460.950012,102.093026,64,78.099998,100,75.5,80.0,78.0
20161209231500,451.5,460.950012,102.093026,63,91.699997,100,75.400002,80.0,78.0
20161209233000,451.5,452.549988,100.232555,63,89.900002,100,75.400002,80.0,78.0
20161209234500,451.5,466.200012,103.255817,63,80.099998,100,75.199997,80.0,78.0
20161210000000,451.5,455.700012,100.930235,63,76.300003,100,75.199997,80.0,78.0
20161210001500,451.5,462.0,102.325581,63,83.0,100,75.199997,80.0,78.0
20161210003000,451.5,462.0,102.325581,63,92.900002,100,75.199997,80.0,78.0
20161210004500,451.5,462.0,102.325581,63,83.5,100,75.099998,80.0,78.0
20161210010000,451.5,462.0,102.325581,63,76.599998,100,75.099998,80.0,78.0
20161210011500,451.5,467.25,103.488372,63,78.800003,100,75.099998,80.0,78.0
20161210013000,451.5,467.25,103.488372,63,94.199997,100,75.0,80.0,78.0
20161210014500,451.5,457.799988,101.395346,63,85.599998,100,74.900002,80.0,78.0
20161210020000,451.5,457.799988,101.395346,63,78.599998,100,74.800003,80.0,78.0
20161210021500,451.5,457.799988,101.395346,63,76.800003,100,74.900002,80.0,78.0
20161210023000,451.5,457.799988,101.395346,63,95.099998,100,74.900002,80.0,78.0
20161210024500,451.5,457.799988,101.395346,63,83.599998,100,74.800003,80.0,78.0
20161210030000,451.5,457.799988,101.395346,63,75.800003,100,74.800003,80.0,78.0
20161210031500,451.5,466.200012,103.255817,63,79.0,100,74.800003,80.0,78.0
20161210033000,451.5,455.700012,100.930235,63,95.199997,100,74.699997,80.0,78.0
20161210034500,451.5,462.0,102.325581,63,85.5,100,74.599998,80.0,78.0
20161210040000,451.5,462.0,102.325581,63,78.0,100,74.599998,80.0,78.0
20161210041500,451.5,462.0,102.325581,63,78.0,100,74.599998,80.0,78.0
20161210043000,451.5,462.0,102.325581,63,90.300003,100,74.5,80.0,78.0
20161210044500,451.5,462.0,102.325581,63,90.300003,100,74.5,80.0,78.0
20161210050000,451.5,462.0,102.325581,63,81.699997,100,74.5,80.0,78.0
20161210051500,451.5,468.299988,103.720928,63,75.5,100,74.5,80.0,78.0
20161210053000,451.5,463.049988,102.558137,63,82.800003,100,74.5,80.0,78.0
20161210054500,451.5,463.049988,102.558137,63,92.800003,100,74.5,80.0,78.0
20161210060000,451.5,463.049988,102.558137,63,83.599998,100,74.400002,80.0,78.0
20161210061500,451.5,457.799988,101.395346,63,75.800003,100,74.300003,80.0,78.0
20161210063000,451.5,463.049988,102.558137,63,80.0,100,74.300003,80.0,78.0
20161210064500,451.5,455.700012,100.930235,63,94.099998,100,74.300003,80.0,78.0
20161210070000,451.5,455.700012,100.930235,63,84.900002,100,74.199997,80.0,78.0
20161210071500,451.5,455.700012,100.930235,63,78.099998,100,74.199997,80.0,78.0
20161210073000,451.5,464.100006,102.790699,63,77.300003,100,74.199997,80.0,78.0
20161210074500,451.5,454.649994,100.697673,63,91.5,100,74.199997,80.0,78.0
20161210080000,451.5,454.649994,100.697673,63,88.900002,100,74.099998,80.0,78.0
20161210081500,451.5,447.299988,99.069765,63,80.300003,100,74.199997,80.0,78.0
20161210083000,451.5,457.799988,101.395346,63,76.800003,100,74.199997,80.0,78.0
20161210084500,451.5,457.799988,101.395346,63,88.599998,100,74.300003,80.0,78.0
20161210090000,451.5,457.799988,101.395346,63,90.0,100,74.400002,80.0,78.0
20161210091500,451.5,457.799988,101.395346,63,82.0,100,74.5,80.0,78.0
20161210093000,451.5,452.549988,100.232555,63,76.400002,100,74.599998,80.0,78.0
20161210094500,451.5,452.549988,100.232555,63,81.699997,100,74.800003,80.0,78.0
20161210100000,451.5,452.549988,100.232555,63,93.599998,100,75.0,80.0,78.0
20161210101500,451.5,452.549988,100.232555,63,85.5,100,75.099998,80.0,78.0
20161210103000,451.5,452.549988,100.232555,63,79.400002,100,75.199997,80.0,78.0
20161210104500,451.5,452.549988,100.232555,63,76.400002,100,75.400002,80.0,78.0
20161210110000,451.5,452.549988,100.232555,63,82.800003,100,75.5,80.0,78.0
20161210111500,451.5,446.25,98.837209,63,95.599998,100,75.5,80.0,78.0
20161210113000,451.5,446.25,98.837209,63,87.900002,100,75.800003,80.0,78.0
20161210114500,451.5,455.700012,100.930235,63,81.5,100,75.699997,80.0,78.0
20161210120000,451.5,455.700012,100.930235,63,75.800003,100,75.699997,80.0,78.0
20161210121500,451.5,455.700012,100.930235,63,78.400002,100,75.900002,80.0,78.0
20161210123000,451.5,455.700012,100.930235,63,89.199997,100,76.099998,80.0,78.0
20161210124500,451.5,455.700012,100.930235,63,91.599998,100,76.0,80.0,78.0
20161210130000,451.5,460.950012,102.093026,63,83.099998,100,76.099998,80.0,78.0
20161210131500,451.5,460.950012,102.093026,63,77.199997,100,76.099998,80.0,78.0
20161210133000,451.5,460.950012,102.093026,63,95.400002,100,76.199997,80.0,78.0
20161210134500,451.5,460.950012,102.093026,63,88.900002,100,76.199997,80.0,78.0
20161210140000,451.5,454.649994,100.697673,63,81.900002,100,76.199997,80.0,78.0
20161210141500,451.5,454.649994,100.697673,63,76.800003,100,76.300003,80.0,78.0
20161210143000,451.5,460.950012,102.093026,63,80.5,100,76.400002,80.0,78.0
20161210144500,451.5,460.950012,102.093026,63,95.800003,100,76.599998,80.0,78.0
20161210150000,451.5,460.950012,102.093026,63,87.199997,100,76.5,80.0,78.0
20161210151500,451.5,451.5,100.0,63,79.900002,100,76.599998,80.0,78.0
20161210153000,451.5,457.799988,101.395346,63,77.300003,100,76.599998,80.0,78.0
20161210154500,451.5,457.799988,101.395346,63,85.199997,100,76.699997,80.0,78.0
20161210160000,451.5,451.5,100.0,63,93.900002,100,76.699997,80.0,78.0
20161210161500,451.5,451.5,100.0,63,83.0,100,76.599998,80.0,78.0
20161210163000,451.5,457.799988,101.395346,63,77.800003,100,76.599998,80.0,78.0
20161210164500,451.5,457.799988,101.395346,63,87.199997,100,76.599998,80.0,78.0
20161210170000,451.5,449.399994,99.534882,63,90.699997,100,76.5,80.0,78.0
20161210171500,451.5,456.75,101.162791,63,83.699997,100,76.5,80.0,78.0
20161210173000,451.5,451.5,100.0,63,76.800003,100,76.5,80.0,78.0
20161210174500,451.5,460.950012,102.093026,63,85.599998,100,76.400002,80.0,78.0
20161210180000,451.5,452.549988,100.232555,63,94.300003,100,76.400002,80.0,78.0
20161210181500,451.5,452.549988,100.232555,63,84.099998,100,76.300003,80.0,78.0
20161210183000,451.5,452.549988,100.232555,63,75.900002,100,76.300003,80.0,78.0
20161210184500,451.5,452.549988,100.232555,63,80.199997,100,76.400002,80.0,78.0
20161210190000,451.5,452.549988,100.232555,63,93.099998,100,76.5,80.0,78.0
20161210191500,451.5,452.549988,100.232555,63,87.199997,100,76.5,80.0,78.0
20161210193000,451.5,457.799988,101.395346,63,76.800003,100,76.5,80.0,78.0
20161210194500,451.5,451.5,100.0,63,80.199997,100,76.5,80.0,78.0
20161210200000,451.5,457.799988,101.395346,63,95.900002,100,76.400002,80.0,78.0
20161210201500,451.5,457.799988,101.395346,63,81.5,100,76.199997,80.0,78.0
20161210203000,451.5,457.799988,101.395346,63,77.300003,100,76.199997,80.0,78.0
20161210204500,451.5,457.799988,101.395346,63,90.800003,100,76.199997,80.0,78.0
20161210210000,451.5,431.549988,95.581393,63,90.800003,100,76.099998,80.0,78.0
20161210211500,451.5,443.100006,98.139536,63,83.199997,100,76.099998,80.0,78.0
20161210213000,451.5,443.100006,98.139536,64,77.300003,100,76.099998,80.0,78.0
20161210214500,451.5,443.100006,98.139536,64,85.5,100,76.199997,80.0,78.0
20161210220000,451.5,443.100006,98.139536,64,94.0,100,76.199997,80.0,78.0
20161210221500,451.5,443.100006,98.139536,64,84.300003,100,76.099998,80.0,78.0
20161210223000,451.5,449.399994,99.534882,64,77.300003,100,76.099998,80.0,78.0
20161210224500,451.5,443.100006,98.139536,64,80.199997,100,76.0,80.0,78.0
20161210230000,451.5,443.100006,98.139536,64,94.800003,100,76.0,80.0,78.0
20161210231500,451.5,443.100006,98.139536,64,88.300003,100,75.900002,80.0,78.0
20161210233000,451.5,443.100006,98.139536,64,79.599998,100,75.900002,80.0,78.0
20161210234500,451.5,450.450012,99.767445,64,77.400002,100,75.900002,80.0,78.0
20161211000000,451.5,450.450012,99.767445,64,85.300003,100,75.900002,80.0,78.0
20161211001500,451.5,450.450012,99.767445,64,94.0,100,75.800003,80.0,78.0
20161211003000,451.5,444.149994,98.372092,64,84.300003,100,75.699997,80.0,78.0
20161211004500,451.5,444.149994,98.372092,64,78.0,100,75.699997,80.0,78.0
20161211010000,451.5,444.149994,98.372092,64,78.0,100,75.599998,80.0,78.0
20161211011500,451.5,449.399994,99.534882,64,90.099998,100,75.599998,80.0,78.0
20161211013000,451.5,449.399994,99.534882,64,91.599998,100,75.5,80.0,78.0
20161211014500,451.5,449.399994,99.534882,64,83.099998,100,75.5,80.0,78.0
20161211020000,451.5,456.75,101.162791,63,76.300003,100,75.5,80.0,78.0
20161211021500,451.5,456.75,101.162791,63,79.699997,100,75.400002,80.0,78.0
20161211023000,451.5,456.75,101.162791,63,94.800003,100,75.400002,80.0,78.0
20161211024500,451.5,456.75,101.162791,63,86.699997,100,75.400002,80.0,78.0
20161211030000,451.5,463.049988,102.558137,63,79.599998,100,75.400002,80.0,78.0
20161211031500,451.5,463.049988,102.558137,63,76.800003,100,75.400002,80.0,78.0
20161211033000,451.5,463.049988,102.558137,63,82.199997,100,75.400002,80.0,78.0
20161211034500,451.5,456.75,101.162791,63,95.900002,100,75.400002,80.0,78.0
20161211040000,451.5,456.75,101.162791,63,85.800003,100,75.400002,80.0,78.0
20161211041500,451.5,456.75,101.162791,63,79.099998,100,75.400002,80.0,78.0
