PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161211043000,451.5,456.75,101.162791,63,77.800003,100,75.400002,80.0,78.0
20161211044500,451.5,456.75,101.162791,63,88.900002,100,75.300003,80.0,78.0
20161211050000,451.5,456.75,101.162791,63,90.900002,100,75.199997,80.0,78.0
20161211051500,451.5,456.75,101.162791,63,81.5,100,75.199997,80.0,78.0
20161211053000,451.5,456.75,101.162791,63,76.800003,100,75.199997,80.0,78.0
20161211054500,451.5,462.0,102.325581,63,81.800003,100,75.199997,80.0,78.0
20161211060000,451.5,462.0,102.325581,63,95.5,100,75.300003,80.0,78.0
20161211061500,451.5,451.5,100.0,64,85.699997,100,75.300003,80.0,78.0
20161211063000,451.5,451.5,100.0,64,79.300003,100,75.400002,80.0,78.0
20161211064500,451.5,451.5,100.0,64,77.800003,100,75.400002,80.0,78.0
20161211070000,451.5,451.5,100.0,64,88.199997,100,75.400002,80.0,78.0
20161211071500,451.5,451.5,100.0,64,92.0,100,75.400002,80.0,78.0
20161211073000,451.5,451.5,100.0,64,83.099998,100,75.300003,80.0,78.0
20161211074500,451.5,451.5,100.0,64,77.300003,100,75.400002,80.0,78.0
20161211080000,451.5,451.5,100.0,64,80.300003,100,75.400002,80.0,78.0
20161211081500,451.5,451.5,100.0,64,96.400002,100,75.300003,80.0,78.0
20161211083000,451.5,451.5,100.0,64,86.300003,100,75.300003,80.0,78.0
20161211084500,451.5,458.850006,101.627908,64,79.400002,100,75.400002,80.0,78.0
20161211090000,451.5,452.549988,100.232555,64,79.400002,100,75.599998,80.0,78.0
20161211091500,451.5,466.200012,103.255817,64,95.199997,100,75.699997,80.0,78.0
20161211093000,451.5,452.549988,100.232555,64,87.900002,100,75.900002,80.0,78.0
20161211094500,451.5,452.549988,100.232555,64,78.300003,100,76.0,80.0,78.0
20161211100000,451.5,462.0,102.325581,64,84.800003,100,76.199997,80.0,78.0
20161211101500,451.5,454.649994,100.697673,64,89.099998,100,76.300003,80.0,78.0
20161211103000,451.5,454.649994,100.697673,64,78.699997,100,76.5,80.0,78.0
20161211104500,451.5,454.649994,100.697673,64,90.699997,100,76.599998,80.0,78.0
20161211110000,451.5,454.649994,100.697673,64,88.099998,100,76.699997,80.0,78.0
20161211111500,451.5,454.649994,100.697673,64,79.099998,100,76.800003,80.0,78.0
20161211113000,451.5,454.649994,100.697673,64,95.599998,100,76.900002,80.0,78.0
20161211114500,451.5,454.649994,100.697673,64,79.5,100,76.900002,80.0,78.0
20161211120000,451.5,434.700012,96.279072,62,97.199997,100,77.0,80.0,78.0
20161211121500,451.5,434.700012,96.279072,62,79.099998,100,77.0,80.0,78.0
20161211123000,451.5,441.0,97.674419,62,97.400002,100,77.099998,80.0,78.0
20161211124500,451.5,441.0,97.674419,62,79.699997,100,77.300003,80.0,78.0
20161211130000,451.5,441.0,97.674419,62,90.300003,100,77.5,80.0,78.0
20161211131500,451.5,441.0,97.674419,62,84.800003,100,77.699997,80.0,78.0
20161211133000,451.5,441.0,97.674419,62,79.099998,100,77.599998,80.0,78.0
20161211134500,451.5,441.0,97.674419,62,97.5,100,77.800003,80.0,78.0
20161211140000,451.5,441.0,97.674419,62,79.199997,100,77.800003,80.0,78.0
20161211141500,451.5,441.0,97.674419,62,92.599998,100,77.800003,80.0,78.0
20161211143000,451.5,441.0,97.674419,62,80.199997,100,77.900002,80.0,78.0
20161211144500,451.5,441.0,97.674419,62,57.200001,100,77.199997,80.0,78.0
20161211150000,451.5,441.0,97.674419,62,58.0,100,76.699997,80.0,78.0
20161211151500,451.5,441.0,97.674419,62,57.200001,100,75.599998,80.0,78.0
20161211153000,451.5,441.0,97.674419,63,91.699997,100,75.400002,80.0,78.0
20161211154500,451.5,441.0,97.674419,63,81.099998,100,76.199997,80.0,78.0
20161211160000,451.5,449.399994,99.534882,63,79.699997,100,76.800003,80.0,78.0
20161211161500,451.5,449.399994,99.534882,63,96.699997,100,77.300003,80.0,78.0
20161211163000,451.5,439.950012,97.441863,63,79.199997,100,77.599998,80.0,78.0
20161211164500,451.5,439.950012,97.441863,63,88.0,100,77.900002,80.0,78.0
20161211170000,451.5,447.299988,99.069765,63,75.400002,100,78.099998,80.0,78.0
20161211171500,451.5,447.299988,99.069765,63,56.0,100,77.300003,80.0,78.0
20161211173000,451.5,447.299988,99.069765,63,57.5,100,76.199997,80.0,78.0
20161211174500,451.5,447.299988,99.069765,63,58.700001,100,75.400002,80.0,78.0
20161211180000,451.5,447.299988,99.069765,63,77.800003,100,75.400002,80.0,78.0
20161211181500,451.5,441.0,97.674419,63,97.199997,100,75.900002,80.0,78.0
20161211183000,451.5,446.25,98.837209,63,78.699997,100,76.5,80.0,78.0
20161211184500,451.5,446.25,98.837209,63,87.800003,100,76.900002,80.0,78.0
20161211190000,451.5,446.25,98.837209,63,81.199997,100,77.199997,80.0,78.0
20161211191500,451.5,439.950012,97.441863,63,79.099998,100,77.300003,80.0,78.0
20161211193000,451.5,439.950012,97.441863,63,94.099998,100,77.5,80.0,78.0
20161211194500,451.5,439.950012,97.441863,63,79.199997,100,77.5,80.0,78.0
20161211200000,451.5,439.950012,97.441863,63,94.0,100,77.5,80.0,78.0
20161211201500,451.5,439.950012,97.441863,63,79.699997,100,77.599998,80.0,78.0
20161211203000,451.5,439.950012,97.441863,63,85.400002,100,77.699997,80.0,78.0
20161211204500,451.5,439.950012,97.441863,64,87.099998,100,77.699997,80.0,78.0
20161211210000,451.5,439.950012,97.441863,64,79.199997,100,77.699997,80.0,78.0
20161211211500,451.5,446.25,98.837209,64,94.199997,100,77.699997,80.0,78.0
20161211213000,451.5,446.25,98.837209,64,79.099998,100,77.699997,80.0,78.0
20161211214500,451.5,446.25,98.837209,65,97.800003,100,77.699997,80.0,78.0
20161211220000,451.5,446.25,98.837209,65,79.199997,100,77.699997,80.0,78.0
20161211221500,451.5,446.25,98.837209,65,89.099998,100,77.599998,80.0,78.0
20161211223000,451.5,451.5,100.0,65,84.0,100,77.699997,80.0,78.0
20161211224500,451.5,446.25,98.837209,65,79.199997,100,77.699997,80.0,78.0
20161211230000,451.5,441.0,97.674419,65,97.099998,100,77.699997,80.0,78.0
20161211231500,451.5,447.299988,99.069765,65,79.199997,100,77.699997,80.0,78.0
20161211233000,451.5,452.549988,100.232555,65,87.900002,100,77.599998,80.0,78.0
20161211234500,451.5,452.549988,100.232555,65,81.599998,100,77.699997,80.0,78.0
20161212000000,451.5,462.0,102.325581,64,80.5,100,77.699997,80.0,78.0
20161212001500,451.5,462.0,102.325581,64,96.599998,100,77.599998,80.0,78.0
20161212003000,451.5,462.0,102.325581,64,78.699997,100,77.599998,80.0,78.0
20161212004500,451.5,462.0,102.325581,63,89.800003,100,77.5,80.0,78.0
20161212010000,451.5,462.0,102.325581,63,78.699997,100,77.5,80.0,78.0
20161212011500,451.5,462.0,102.325581,63,86.199997,100,77.5,80.0,78.0
20161212013000,451.5,462.0,102.325581,63,79.699997,100,77.5,80.0,78.0
20161212014500,451.5,462.0,102.325581,63,86.0,100,77.5,80.0,78.0
20161212020000,451.5,462.0,102.325581,63,81.599998,100,77.699997,80.0,78.0
20161212021500,451.5,462.0,102.325581,63,78.699997,100,77.5,80.0,78.0
20161212023000,451.5,456.75,101.162791,63,93.400002,100,77.5,80.0,78.0
20161212024500,451.5,456.75,101.162791,63,80.199997,100,77.5,80.0,78.0
20161212030000,451.5,456.75,101.162791,63,80.199997,100,77.400002,80.0,78.0
20161212031500,451.5,456.75,101.162791,63,91.900002,100,77.5,80.0,78.0
20161212033000,451.5,456.75,101.162791,63,78.5,100,77.400002,80.0,78.0
20161212034500,451.5,456.75,101.162791,63,89.699997,100,77.5,67.199997,64.199997
20161212040000,451.5,456.75,101.162791,63,56.400002,0,76.5,67.199997,64.199997
20161212041500,451.5,446.25,98.837209,63,56.400002,0,75.400002,67.199997,64.199997
20161212043000,451.5,454.649994,100.697673,63,57.200001,0,74.199997,67.199997,64.199997
20161212044500,451.5,454.649994,100.697673,63,56.400002,0,73.400002,67.199997,64.199997
20161212050000,451.5,443.100006,98.139536,63,56.400002,0,72.699997,67.199997,64.199997
20161212051500,451.5,443.100006,98.139536,63,56.400002,0,72.199997,67.199997,64.199997
20161212053000,451.5,443.100006,98.139536,63,56.400002,0,71.800003,67.199997,64.199997
20161212054500,451.5,450.450012,99.767445,63,57.099998,0,71.400002,67.199997,64.199997
20161212060000,451.5,450.450012,99.767445,63,56.0,0,71.099998,67.199997,64.199997
20161212061500,451.5,450.450012,99.767445,63,56.0,0,70.800003,67.199997,64.199997
20161212063000,451.5,450.450012,99.767445,63,56.0,0,70.599998,67.199997,64.199997
20161212064500,451.5,444.149994,98.372092,63,56.0,0,70.400002,67.199997,64.199997
20161212070000,451.5,444.149994,98.372092,63,56.0,0,70.099998,67.199997,64.199997
20161212071500,451.5,444.149994,98.372092,63,56.799999,0,70.099998,67.199997,64.199997
20161212073000,451.5,444.149994,98.372092,63,56.0,0,69.800003,67.199997,64.199997
20161212074500,451.5,444.149994,98.372092,63,56.0,0,69.900002,67.199997,64.199997
20161212080000,451.5,449.399994,99.534882,63,56.0,0,69.800003,67.199997,64.199997
20161212081500,451.5,444.149994,98.372092,63,57.200001,0,69.599998,67.199997,64.199997
20161212083000,451.5,460.950012,102.093026,64,56.400002,0,69.800003,67.199997,64.199997
20161212084500,451.5,466.200012,103.255817,64,56.400002,0,69.800003,67.199997,64.199997
20161212090000,451.5,466.200012,103.255817,64,57.5,0,69.699997,67.199997,64.199997
20161212091500,451.5,460.950012,102.093026,64,57.5,0,69.900002,67.199997,64.199997
20161212093000,451.5,455.700012,100.930235,64,56.799999,0,70.099998,67.199997,64.199997
20161212094500,451.5,445.200012,98.604654,61,56.799999,0,70.199997,67.199997,64.199997
20161212100000,451.5,445.200012,98.604654,61,83.699997,100,71.0,80.0,78.0
20161212101500,451.5,445.200012,98.604654,61,92.800003,100,72.199997,80.0,78.0
20161212103000,451.5,445.200012,98.604654,61,87.199997,100,73.400002,80.0,78.0
20161212104500,451.5,437.850006,96.976746,61,82.099998,100,74.300003,80.0,78.0
20161212110000,451.5,437.850006,96.976746,61,81.099998,100,75.0,80.0,78.0
20161212111500,451.5,445.200012,98.604654,62,81.099998,100,75.5,80.0,78.0
20161212113000,451.5,444.149994,98.372092,63,92.900002,100,76.800003,80.0,78.0
20161212114500,451.5,444.149994,98.372092,63,88.599998,100,76.900002,80.0,78.0
20161212120000,451.5,444.149994,98.372092,63,82.099998,100,77.099998,80.0,78.0
20161212121500,451.5,444.149994,98.372092,63,82.099998,100,77.300003,80.0,78.0
20161212123000,451.5,444.149994,98.372092,63,92.900002,100,77.400002,80.0,78.0
20161212124500,451.5,451.5,100.0,63,91.0,100,77.599998,80.0,78.0
20161212130000,451.5,451.5,100.0,63,92.900002,100,77.699997,80.0,78.0
20161212131500,451.5,451.5,100.0,63,78.199997,100,77.699997,80.0,78.0
20161212133000,451.5,451.5,100.0,63,89.800003,100,77.5,80.0,78.0
20161212134500,451.5,451.5,100.0,63,82.0,100,77.599998,80.0,78.0
20161212140000,451.5,446.25,98.837209,63,80.099998,100,77.699997,80.0,78.0
20161212141500,451.5,446.25,98.837209,63,97.699997,100,77.800003,80.0,78.0
20161212143000,451.5,446.25,98.837209,63,87.699997,100,77.900002,80.0,78.0
20161212144500,451.5,451.5,100.0,63,63.700001,0,78.0,80.0,78.0
20161212150000,451.5,446.25,98.837209,63,56.400002,100,77.0,80.0,78.0
20161212151500,451.5,446.25,98.837209,63,57.200001,100,76.0,80.0,78.0
20161212153000,451.5,446.25,98.837209,63,68.0,100,75.199997,80.0,78.0
20161212154500,451.5,446.25,98.837209,63,82.300003,100,75.400002,80.0,78.0
20161212160000,451.5,446.25,98.837209,63,79.699997,100,75.900002,80.0,78.0
20161212161500,451.5,446.25,98.837209,63,88.699997,100,76.400002,80.0,78.0
20161212163000,451.5,446.25,98.837209,63,91.400002,100,77.0,80.0,78.0
20161212164500,451.5,456.75,101.162791,63,56.200001,0,76.5,79.099998,76.099998
20161212170000,451.5,451.5,100.0,63,56.200001,100,75.599998,79.099998,76.099998
20161212171500,451.5,451.5,100.0,63,57.599998,100,74.800003,79.099998,76.099998
20161212173000,451.5,451.5,100.0,63,57.599998,100,74.199997,79.099998,76.099998
20161212174500,451.5,462.0,102.325581,63,66.699997,100,73.800003,79.099998,76.099998
20161212180000,451.5,462.0,102.325581,62,79.199997,100,74.099998,80.0,78.0
20161212181500,451.5,462.0,102.325581,62,86.800003,100,75.0,80.0,78.0
20161212183000,451.5,462.0,102.325581,62,95.0,100,75.5,80.0,78.0
20161212184500,451.5,462.0,102.325581,62,79.099998,100,76.0,80.0,78.0
20161212190000,451.5,454.649994,100.697673,62,96.800003,100,76.400002,80.0,78.0
20161212191500,451.5,463.049988,102.558137,62,81.099998,100,76.599998,80.0,78.0
20161212193000,451.5,463.049988,102.558137,62,79.199997,100,76.800003,80.0,78.0
20161212194500,451.5,463.049988,102.558137,62,92.800003,100,76.900002,80.0,78.0
20161212200000,451.5,456.75,101.162791,62,84.400002,100,77.099998,80.0,78.0
20161212201500,451.5,456.75,101.162791,62,79.199997,100,77.099998,80.0,78.0
20161212203000,451.5,464.100006,102.790699,62,90.400002,100,77.099998,80.0,78.0
20161212204500,451.5,458.850006,101.627908,62,81.599998,100,77.300003,80.0,78.0
20161212210000,451.5,451.5,100.0,62,79.699997,100,77.199997,80.0,78.0
20161212211500,451.5,451.5,100.0,62,90.900002,100,77.300003,80.0,78.0
20161212213000,451.5,451.5,100.0,62,81.199997,100,77.400002,80.0,78.0
20161212214500,451.5,441.0,97.674419,62,81.199997,100,77.5,80.0,78.0
20161212220000,451.5,441.0,97.674419,63,84.099998,100,77.5,80.0,78.0
20161212221500,451.5,441.0,97.674419,63,98.099998,100,77.599998,80.0,78.0
20161212223000,451.5,446.25,98.837209,63,82.300003,100,77.699997,80.0,78.0
20161212224500,451.5,454.649994,100.697673,63,80.199997,100,77.699997,80.0,78.0
20161212230000,451.5,454.649994,100.697673,63,88.0,100,77.699997,80.0,78.0
20161212231500,451.5,454.649994,100.697673,63,93.099998,100,77.699997,80.0,78.0
20161212233000,451.5,454.649994,100.697673,63,79.699997,100,77.699997,80.0,78.0
20161212234500,451.5,454.649994,100.697673,63,85.5,100,77.800003,80.0,78.0
20161213000000,451.5,449.399994,99.534882,63,90.699997,100,77.800003,80.0,78.0
20161213001500,451.5,449.399994,99.534882,63,79.699997,100,77.800003,80.0,78.0
20161213003000,451.5,455.700012,100.930235,62,87.0,100,77.699997,80.0,78.0
20161213004500,451.5,455.700012,100.930235,62,82.5,100,77.699997,80.0,78.0
20161213010000,451.5,455.700012,100.930235,62,78.699997,100,77.699997,80.0,78.0
20161213011500,451.5,455.700012,100.930235,62,94.5,100,77.699997,80.0,78.0
20161213013000,451.5,455.700012,100.930235,62,81.599998,100,77.800003,80.0,78.0
20161213014500,451.5,449.399994,99.534882,62,79.099998,100,77.699997,80.0,78.0
20161213020000,451.5,449.399994,99.534882,62,91.599998,100,77.699997,80.0,78.0
20161213021500,451.5,458.850006,101.627908,62,78.699997,100,77.699997,80.0,78.0
20161213023000,451.5,458.850006,101.627908,62,94.699997,100,77.699997,80.0,78.0
20161213024500,451.5,458.850006,101.627908,62,79.699997,100,77.800003,80.0,78.0
20161213030000,451.5,458.850006,101.627908,62,81.199997,100,77.699997,80.0,78.0
20161213031500,451.5,458.850006,101.627908,62,97.099998,100,77.699997,80.0,78.0
20161213033000,451.5,458.850006,101.627908,62,79.699997,100,77.699997,80.0,78.0
20161213034500,451.5,458.850006,101.627908,62,81.900002,100,77.699997,80.0,78.0
20161213040000,451.5,458.850006,101.627908,62,94.5,100,77.699997,80.0,78.0
20161213041500,451.5,458.850006,101.627908,62,79.199997,100,77.699997,80.0,78.0
20161213043000,451.5,452.549988,100.232555,62,87.599998,100,77.5,80.0,78.0
20161213044500,451.5,452.549988,100.232555,62,81.099998,100,77.5,80.0,78.0
20161213050000,451.5,446.25,98.837209,62,79.599998,100,77.5,80.0,78.0
20161213051500,451.5,446.25,98.837209,62,96.900002,100,77.5,80.0,78.0
20161213053000,451.5,451.5,100.0,62,79.699997,100,77.699997,80.0,78.0
20161213054500,451.5,443.100006,98.139536,62,87.300003,100,77.599998,80.0,78.0
20161213060000,451.5,451.5,100.0,62,84.400002,100,77.699997,80.0,78.0
20161213061500,451.5,451.5,100.0,62,79.199997,100,77.599998,80.0,78.0
20161213063000,451.5,444.149994,98.372092,62,96.400002,100,77.5,80.0,78.0
20161213064500,451.5,444.149994,98.372092,62,80.699997,100,77.5,80.0,78.0
20161213070000,451.5,463.049988,102.558137,64,84.400002,100,77.5,80.0,78.0
20161213071500,451.5,463.049988,102.558137,63,94.0,100,77.699997,80.0,78.0
20161213073000,451.5,463.049988,102.558137,63,79.699997,100,77.699997,80.0,78.0
20161213074500,451.5,463.049988,102.558137,62,86.0,100,77.699997,80.0,78.0
20161213080000,451.5,456.75,101.162791,62,97.800003,100,77.699997,80.0,78.0
20161213081500,451.5,456.75,101.162791,62,82.5,100,77.800003,80.0,78.0
20161213083000,451.5,462.0,102.325581,62,80.199997,100,77.900002,80.0,78.0
20161213084500,451.5,462.0,102.325581,62,84.699997,100,77.900002,80.0,78.0
20161213090000,451.5,462.0,102.325581,61,57.400002,100,77.300003,80.0,78.0
20161213091500,451.5,451.5,100.0,61,58.799999,100,76.199997,80.0,78.0
20161213093000,451.5,451.5,100.0,61,58.799999,100,75.400002,80.0,78.0
20161213094500,451.5,445.200012,98.604654,61,82.599998,100,75.400002,80.0,78.0
20161213100000,451.5,445.200012,98.604654,61,81.599998,100,75.900002,80.0,78.0
20161213101500,451.5,437.850006,96.976746,61,79.699997,100,76.5,80.0,78.0
20161213103000,451.5,450.450012,99.767445,62,80.599998,100,76.900002,80.0,78.0
20161213104500,451.5,450.450012,99.767445,62,87.300003,100,77.199997,80.0,78.0
20161213110000,451.5,456.75,101.162791,62,95.800003,100,77.5,80.0,78.0
20161213111500,451.5,451.5,100.0,62,92.099998,100,77.699997,80.0,78.0
20161213113000,451.5,451.5,100.0,62,81.599998,100,77.800003,80.0,78.0
20161213114500,451.5,451.5,100.0,62,80.699997,100,77.900002,80.0,78.0
20161213120000,451.5,451.5,100.0,62,83.0,100,77.900002,80.0,78.0
20161213121500,451.5,456.75,101.162791,62,89.5,100,77.900002,80.0,78.0
20161213123000,451.5,464.100006,102.790699,62,56.400002,100,77.400002,80.0,78.0
20161213124500,451.5,456.75,101.162791,62,58.299999,100,76.199997,80.0,78.0
20161213130000,451.5,446.25,98.837209,62,58.299999,100,75.199997,80.0,78.0
20161213131500,451.5,451.5,100.0,62,83.599998,100,75.199997,80.0,78.0
20161213133000,451.5,445.200012,98.604654,62,75.400002,100,75.5,80.0,78.0
20161213134500,451.5,434.700012,96.279072,62,79.199997,100,76.0,80.0,78.0
20161213140000,451.5,434.700012,96.279072,63,91.099998,100,76.300003,80.0,78.0
20161213141500,451.5,439.950012,97.441863,63,78.699997,100,76.599998,80.0,78.0
20161213143000,451.5,439.950012,97.441863,63,84.900002,100,76.900002,80.0,78.0
20161213144500,451.5,446.25,98.837209,63,80.199997,100,77.199997,80.0,78.0
20161213150000,451.5,446.25,98.837209,63,79.199997,100,77.5,80.0,78.0
20161213151500,451.5,446.25,98.837209,63,97.199997,100,77.699997,80.0,78.0
20161213153000,451.5,446.25,98.837209,63,75.300003,100,77.900002,80.0,78.0
20161213154500,451.5,446.25,98.837209,63,56.700001,100,77.0,80.0,78.0
20161213160000,451.5,455.700012,100.930235,63,56.700001,100,76.0,80.0,78.0
20161213161500,451.5,462.0,102.325581,63,70.5,100,75.099998,80.0,78.0
20161213163000,451.5,462.0,102.325581,62,83.5,100,75.5,80.0,78.0
20161213164500,451.5,454.649994,100.697673,62,79.199997,100,76.0,80.0,78.0
20161213170000,451.5,454.649994,100.697673,62,89.300003,100,76.400002,80.0,78.0
20161213171500,451.5,460.950012,102.093026,62,95.400002,100,76.900002,80.0,78.0
20161213173000,451.5,460.950012,102.093026,62,91.699997,100,77.300003,80.0,78.0
20161213174500,451.5,460.950012,102.093026,62,80.699997,100,77.599998,80.0,78.0
20161213180000,451.5,451.5,100.0,62,79.699997,100,77.699997,80.0,78.0
20161213181500,451.5,451.5,100.0,62,88.599998,100,77.699997,80.0,78.0
20161213183000,451.5,462.0,102.325581,62,85.099998,100,77.800003,80.0,78.0
20161213184500,451.5,462.0,102.325581,62,87.5,100,77.800003,80.0,78.0
20161213190000,451.5,454.649994,100.697673,62,87.5,100,77.800003,80.0,78.0
20161213191500,451.5,454.649994,100.697673,62,92.900002,100,77.900002,80.0,78.0
20161213193000,451.5,438.899994,97.209301,63,82.599998,100,77.900002,80.0,78.0
20161213194500,451.5,438.899994,97.209301,63,80.699997,100,77.900002,80.0,78.0
20161213200000,451.5,433.649994,96.04651,63,85.5,100,77.900002,80.0,78.0
20161213201500,451.5,439.950012,97.441863,63,92.599998,100,78.0,80.0,78.0
20161213203000,451.5,455.700012,100.930235,63,81.099998,100,78.0,80.0,78.0
20161213204500,451.5,455.700012,100.930235,63,79.699997,100,77.900002,80.0,78.0
20161213210000,451.5,455.700012,100.930235,63,92.599998,100,77.900002,80.0,78.0
20161213211500,451.5,462.0,102.325581,63,82.900002,100,77.900002,80.0,78.0
20161213213000,451.5,462.0,102.325581,63,79.699997,100,77.900002,80.0,78.0
20161213214500,451.5,462.0,102.325581,63,92.5,100,77.900002,80.0,78.0
20161213220000,451.5,462.0,102.325581,62,81.599998,100,77.900002,80.0,78.0
20161213221500,451.5,462.0,102.325581,62,79.199997,100,77.800003,80.0,78.0
20161213223000,451.5,462.0,102.325581,62,89.199997,100,77.800003,80.0,78.0
20161213224500,451.5,451.5,100.0,62,84.199997,100,77.800003,80.0,78.0
20161213230000,451.5,451.5,100.0,62,79.699997,100,77.800003,80.0,78.0
20161213231500,451.5,460.950012,102.093026,62,86.0,100,77.800003,80.0,78.0
20161213233000,451.5,460.950012,102.093026,62,90.699997,100,77.900002,80.0,78.0
20161213234500,451.5,460.950012,102.093026,62,80.199997,100,77.900002,80.0,78.0
20161214000000,451.5,460.950012,102.093026,62,82.5,100,77.800003,80.0,78.0
20161214001500,451.5,454.649994,100.697673,62,93.199997,100,77.800003,80.0,78.0
20161214003000,451.5,454.649994,100.697673,62,79.699997,100,77.800003,80.0,78.0
20161214004500,451.5,454.649994,100.697673,62,84.300003,100,77.800003,80.0,78.0
20161214010000,451.5,454.649994,100.697673,62,93.0,100,77.800003,80.0,78.0
20161214011500,451.5,454.649994,100.697673,62,80.199997,100,77.699997,80.0,78.0
20161214013000,451.5,454.649994,100.697673,62,80.199997,100,77.699997,80.0,78.0
20161214014500,451.5,446.25,98.837209,62,91.0,100,77.699997,80.0,78.0
20161214020000,451.5,446.25,98.837209,62,83.099998,100,77.699997,80.0,78.0
20161214021500,451.5,446.25,98.837209,62,79.199997,100,77.699997,80.0,78.0
20161214023000,451.5,446.25,98.837209,62,92.300003,100,77.699997,80.0,78.0
20161214024500,451.5,451.5,100.0,62,79.400002,100,77.699997,80.0,78.0
20161214030000,451.5,456.75,101.162791,62,85.599998,100,77.599998,80.0,78.0
20161214031500,451.5,451.5,100.0,62,81.0,100,77.599998,80.0,78.0
20161214033000,451.5,451.5,100.0,62,84.300003,100,77.599998,80.0,78.0
20161214034500,451.5,451.5,100.0,62,87.0,100,77.599998,80.0,78.0
20161214040000,451.5,457.799988,101.395346,62,78.699997,100,77.5,80.0,78.0
20161214041500,451.5,446.25,98.837209,62,90.199997,100,77.5,80.0,78.0
20161214043000,451.5,452.549988,100.232555,62,79.699997,100,77.5,80.0,78.0
20161214044500,451.5,458.850006,101.627908,62,84.599998,100,77.5,80.0,78.0
20161214050000,451.5,458.850006,101.627908,62,82.199997,100,77.5,80.0,78.0
20161214051500,451.5,451.5,100.0,62,82.199997,100,77.5,80.0,78.0
20161214053000,451.5,441.0,97.674419,62,83.900002,100,77.5,80.0,78.0
20161214054500,451.5,452.549988,100.232555,62,80.5,100,77.400002,80.0,78.0
20161214060000,451.5,447.299988,99.069765,62,88.199997,100,77.5,80.0,78.0
20161214061500,451.5,457.799988,101.395346,62,78.699997,100,77.5,80.0,78.0
20161214063000,451.5,446.25,98.837209,62,96.5,100,77.599998,80.0,78.0
20161214064500,451.5,446.25,98.837209,65,80.699997,100,77.5,80.0,78.0
20161214070000,451.5,446.25,98.837209,60,83.599998,100,77.5,80.0,78.0
20161214071500,451.5,446.25,98.837209,64,84.900002,100,77.5,80.0,78.0
20161214073000,451.5,446.25,98.837209,64,80.900002,100,77.400002,80.0,78.0
20161214074500,451.5,446.25,98.837209,64,97.199997,100,77.400002,80.0,78.0
20161214080000,451.5,455.700012,100.930235,64,79.699997,100,77.400002,80.0,78.0
20161214081500,451.5,455.700012,100.930235,64,84.300003,100,77.300003,80.0,78.0
20161214083000,451.5,449.399994,99.534882,64,87.099998,100,77.300003,80.0,78.0
20161214084500,451.5,462.0,102.325581,64,79.199997,100,77.400002,80.0,78.0
20161214090000,451.5,462.0,102.325581,64,88.800003,100,77.5,80.0,78.0
20161214091500,451.5,456.75,101.162791,64,95.099998,100,77.599998,80.0,78.0
20161214093000,451.5,441.0,97.674419,64,82.699997,100,77.5,80.0,78.0
20161214094500,451.5,463.049988,102.558137,64,79.699997,100,77.5,80.0,78.0
20161214100000,451.5,469.350006,103.95349,63,86.800003,100,77.5,80.0,78.0
20161214101500,451.5,469.350006,103.95349,62,82.199997,100,77.5,80.0,78.0
20161214103000,451.5,462.0,102.325581,62,79.0,100,77.400002,80.0,78.0
20161214104500,451.5,454.649994,100.697673,62,96.400002,100,77.300003,80.0,78.0
20161214110000,451.5,447.299988,99.069765,62,79.800003,100,77.300003,80.0,78.0
20161214111500,451.5,447.299988,99.069765,62,83.699997,100,77.300003,80.0,78.0
20161214113000,451.5,447.299988,99.069765,62,90.099998,100,77.400002,80.0,78.0
20161214114500,451.5,454.649994,100.697673,62,79.5,100,77.400002,80.0,78.0
20161214120000,451.5,447.299988,99.069765,62,84.800003,100,77.400002,80.0,78.0
20161214121500,451.5,447.299988,99.069765,62,90.599998,100,77.5,80.0,78.0
20161214123000,451.5,447.299988,99.069765,62,79.800003,100,77.5,80.0,78.0
20161214124500,451.5,433.649994,96.04651,62,83.5,100,77.5,80.0,78.0
20161214130000,451.5,438.899994,97.209301,62,89.800003,100,77.5,80.0,78.0
20161214131500,451.5,451.5,100.0,62,79.199997,100,77.5,80.0,78.0
20161214133000,451.5,445.200012,98.604654,62,86.800003,100,77.5,80.0,78.0
20161214134500,451.5,445.200012,98.604654,62,83.5,100,77.699997,80.0,78.0
20161214140000,451.5,445.200012,98.604654,62,79.099998,100,77.699997,80.0,78.0
20161214141500,451.5,445.200012,98.604654,62,96.599998,100,77.699997,80.0,78.0
20161214143000,451.5,445.200012,98.604654,62,80.199997,100,77.800003,80.0,78.0
20161214144500,451.5,445.200012,98.604654,62,86.099998,100,77.800003,80.0,78.0
20161214150000,451.5,445.200012,98.604654,62,84.199997,100,77.800003,80.0,78.0
20161214151500,451.5,445.200012,98.604654,62,80.0,100,77.699997,80.0,78.0
20161214153000,451.5,445.200012,98.604654,62,92.5,100,77.699997,80.0,78.0
20161214154500,451.5,450.450012,99.767445,62,78.300003,100,77.699997,80.0,78.0
20161214160000,451.5,450.450012,99.767445,62,92.699997,100,77.599998,80.0,78.0
20161214161500,451.5,444.149994,98.372092,62,78.699997,100,77.699997,80.0,78.0
20161214163000,451.5,444.149994,98.372092,62,89.099998,100,77.5,80.0,78.0
20161214164500,451.5,444.149994,98.372092,62,80.699997,100,77.599998,80.0,78.0
20161214170000,451.5,444.149994,98.372092,62,84.900002,100,77.5,80.0,78.0
20161214171500,451.5,449.399994,99.534882,62,81.400002,100,77.5,80.0,78.0
20161214173000,451.5,449.399994,99.534882,62,83.699997,100,77.5,80.0,78.0
20161214174500,451.5,449.399994,99.534882,62,83.699997,100,77.5,80.0,78.0
20161214180000,451.5,449.399994,99.534882,62,80.099998,100,77.5,80.0,78.0
20161214181500,451.5,456.75,101.162791,62,87.400002,100,77.5,80.0,78.0
20161214183000,451.5,450.450012,99.767445,62,80.900002,100,77.5,80.0,78.0
20161214184500,451.5,437.850006,96.976746,62,84.599998,100,77.5,80.0,78.0
20161214190000,451.5,450.450012,99.767445,62,80.5,100,77.400002,80.0,78.0
20161214191500,451.5,464.100006,102.790699,63,84.5,100,77.400002,80.0,78.0
20161214193000,451.5,464.100006,102.790699,63,81.5,100,77.300003,80.0,78.0
20161214194500,451.5,458.850006,101.627908,63,85.099998,100,77.300003,80.0,78.0
20161214200000,451.5,458.850006,101.627908,63,83.099998,100,77.099998,80.0,78.0
20161214201500,451.5,458.850006,101.627908,63,78.699997,100,77.099998,80.0,78.0
20161214203000,451.5,458.850006,101.627908,63,93.599998,100,77.0,80.0,78.0
20161214204500,451.5,458.850006,101.627908,63,77.300003,100,76.900002,80.0,78.0
20161214210000,451.5,458.850006,101.627908,63,91.400002,100,76.900002,80.0,78.0
20161214211500,451.5,458.850006,101.627908,63,79.5,100,76.800003,80.0,78.0
20161214213000,451.5,458.850006,101.627908,63,86.300003,100,76.800003,80.0,78.0
20161214214500,451.5,452.549988,100.232555,63,82.199997,100,76.699997,80.0,78.0
20161214220000,451.5,463.049988,102.558137,63,78.800003,100,76.800003,80.0,78.0
20161214221500,451.5,455.700012,100.930235,63,89.300003,100,76.800003,80.0,78.0
20161214223000,451.5,455.700012,100.930235,63,77.800003,100,76.599998,80.0,78.0
20161214224500,451.5,455.700012,100.930235,63,92.0,100,76.599998,80.0,78.0
20161214230000,451.5,455.700012,100.930235,63,82.099998,100,76.5,80.0,78.0
20161214231500,451.5,455.700012,100.930235,63,78.699997,100,76.5,80.0,78.0
20161214233000,451.5,455.700012,100.930235,63,94.0,100,76.400002,80.0,78.0
20161214234500,451.5,455.700012,100.930235,63,77.400002,100,76.300003,80.0,78.0
20161215000000,451.5,455.700012,100.930235,63,82.800003,100,76.300003,80.0,78.0
20161215001500,451.5,460.950012,102.093026,63,87.0,100,76.199997,80.0,78.0
20161215003000,451.5,467.25,103.488372,63,77.800003,100,76.199997,80.0,78.0
20161215004500,451.5,458.850006,101.627908,62,88.699997,100,76.199997,80.0,78.0
20161215010000,451.5,458.850006,101.627908,62,83.599998,100,76.099998,80.0,78.0
20161215011500,451.5,458.850006,101.627908,62,77.0,100,76.099998,80.0,78.0
20161215013000,451.5,458.850006,101.627908,62,87.300003,100,76.099998,80.0,78.0
20161215014500,451.5,452.549988,100.232555,62,83.699997,100,76.0,80.0,78.0
20161215020000,451.5,452.549988,100.232555,62,77.800003,100,76.0,80.0,78.0
20161215021500,451.5,452.549988,100.232555,62,88.599998,100,76.0,80.0,78.0
20161215023000,451.5,452.549988,100.232555,62,86.699997,100,75.900002,80.0,78.0
20161215024500,451.5,452.549988,100.232555,62,77.699997,100,75.900002,80.0,78.0
20161215030000,451.5,452.549988,100.232555,62,80.0,100,75.900002,80.0,78.0
20161215031500,451.5,452.549988,100.232555,62,93.5,100,75.800003,80.0,78.0
20161215033000,451.5,452.549988,100.232555,62,82.400002,100,75.800003,80.0,78.0
20161215034500,451.5,443.100006,98.139536,62,77.800003,100,75.800003,80.0,78.0
20161215040000,451.5,443.100006,98.139536,62,89.0,100,75.699997,80.0,78.0
20161215041500,451.5,456.75,101.162791,62,84.900002,100,75.599998,80.0,78.0
20161215043000,451.5,451.5,100.0,62,76.800003,100,75.599998,80.0,78.0
20161215044500,451.5,451.5,100.0,62,80.699997,100,75.599998,80.0,78.0
20161215050000,451.5,446.25,98.837209,62,96.599998,100,75.5,80.0,78.0
20161215051500,451.5,446.25,98.837209,62,84.300003,100,75.5,80.0,78.0
20161215053000,451.5,446.25,98.837209,62,77.599998,100,75.5,80.0,78.0
20161215054500,451.5,446.25,98.837209,62,78.800003,100,75.5,80.0,78.0
20161215060000,451.5,441.0,97.674419,62,94.699997,100,75.599998,80.0,78.0
20161215061500,451.5,441.0,97.674419,62,83.099998,100,75.5,80.0,78.0
20161215063000,451.5,447.299988,99.069765,62,78.0,100,75.5,80.0,78.0
20161215064500,451.5,447.299988,99.069765,62,91.199997,100,75.5,80.0,78.0
20161215070000,451.5,447.299988,99.069765,62,84.300003,100,75.5,80.0,78.0
20161215071500,451.5,447.299988,99.069765,63,77.300003,100,75.599998,80.0,78.0
20161215073000,451.5,447.299988,99.069765,63,83.400002,100,75.599998,80.0,78.0
20161215074500,451.5,447.299988,99.069765,63,92.699997,100,75.5,80.0,78.0
20161215080000,451.5,455.700012,100.930235,63,80.599998,100,75.400002,80.0,78.0
20161215081500,451.5,455.700012,100.930235,63,77.800003,100,75.400002,80.0,78.0
20161215083000,451.5,455.700012,100.930235,63,89.699997,100,75.400002,80.0,78.0
20161215084500,451.5,455.700012,100.930235,63,88.5,100,75.300003,80.0,78.0
20161215090000,451.5,450.450012,99.767445,63,80.0,100,75.400002,80.0,78.0
20161215091500,451.5,450.450012,99.767445,63,77.699997,100,75.400002,80.0,78.0
20161215093000,451.5,445.200012,98.604654,63,92.5,100,75.5,80.0,78.0
20161215094500,451.5,438.899994,97.209301,63,85.0,100,75.599998,80.0,78.0
20161215100000,451.5,444.149994,98.372092,63,77.300003,100,75.599998,80.0,78.0
20161215101500,451.5,444.149994,98.372092,63,80.199997,100,75.699997,80.0,78.0
20161215103000,451.5,438.899994,97.209301,63,94.800003,100,75.599998,80.0,78.0
20161215104500,451.5,438.899994,97.209301,63,88.199997,100,75.699997,80.0,78.0
20161215110000,451.5,438.899994,97.209301,63,79.199997,100,75.900002,80.0,78.0
20161215111500,451.5,444.149994,98.372092,63,82.800003,100,76.099998,80.0,78.0
20161215113000,451.5,444.149994,98.372092,63,94.599998,100,76.199997,80.0,78.0
20161215114500,451.5,444.149994,98.372092,63,80.5,100,76.400002,80.0,78.0
20161215120000,451.5,452.549988,100.232555,63,78.699997,100,76.5,80.0,78.0
20161215121500,451.5,452.549988,100.232555,63,94.400002,100,76.599998,80.0,78.0
20161215123000,451.5,452.549988,100.232555,63,86.599998,100,76.5,80.0,78.0
20161215124500,451.5,452.549988,100.232555,63,78.300003,100,76.599998,80.0,78.0
20161215130000,451.5,452.549988,100.232555,63,93.699997,100,76.699997,80.0,78.0
20161215131500,451.5,452.549988,100.232555,63,82.400002,100,76.599998,80.0,78.0
20161215133000,451.5,460.950012,102.093026,63,79.699997,100,76.800003,80.0,78.0
20161215134500,451.5,460.950012,102.093026,63,90.0,100,76.599998,80.0,78.0
20161215140000,451.5,460.950012,102.093026,63,78.300003,100,76.599998,80.0,78.0
20161215141500,451.5,460.950012,102.093026,63,90.699997,100,76.5,80.0,78.0
20161215143000,451.5,460.950012,102.093026,63,81.5,100,76.5,80.0,78.0
20161215144500,451.5,460.950012,102.093026,63,78.300003,100,76.599998,80.0,78.0
20161215150000,451.5,466.200012,103.255817,63,95.900002,100,76.5,80.0,78.0
20161215151500,451.5,466.200012,103.255817,63,80.099998,100,76.5,80.0,78.0
20161215153000,451.5,466.200012,103.255817,63,80.099998,100,76.5,80.0,78.0
20161215154500,451.5,455.700012,100.930235,63,95.300003,100,76.400002,80.0,78.0
20161215160000,451.5,455.700012,100.930235,63,77.099998,100,76.400002,80.0,78.0
20161215161500,451.5,460.950012,102.093026,63,89.900002,100,76.400002,80.0,78.0
20161215163000,451.5,452.549988,100.232555,63,80.900002,100,76.400002,80.0,78.0
20161215164500,451.5,458.850006,101.627908,63,84.0,100,76.5,80.0,78.0
20161215170000,451.5,458.850006,101.627908,63,85.300003,100,76.5,80.0,78.0
20161215171500,451.5,458.850006,101.627908,63,78.699997,100,76.599998,80.0,78.0
20161215173000,451.5,458.850006,101.627908,63,93.300003,100,76.699997,80.0,78.0
20161215174500,451.5,458.850006,101.627908,63,87.400002,100,76.599998,80.0,78.0
20161215180000,451.5,458.850006,101.627908,63,78.5,100,76.599998,80.0,78.0
20161215181500,451.5,458.850006,101.627908,63,93.099998,100,76.5,80.0,78.0
20161215183000,451.5,458.850006,101.627908,63,84.099998,100,76.400002,80.0,78.0
20161215184500,451.5,458.850006,101.627908,63,78.300003,100,76.5,80.0,78.0
20161215190000,451.5,451.5,100.0,63,95.400002,100,76.5,80.0,78.0
20161215191500,451.5,451.5,100.0,63,83.5,100,76.199997,80.0,78.0
20161215193000,451.5,446.25,98.837209,63,79.599998,100,76.199997,80.0,78.0
20161215194500,451.5,446.25,98.837209,63,96.300003,100,76.199997,80.0,78.0
20161215200000,451.5,434.700012,96.279072,63,82.0,100,76.099998,80.0,78.0
20161215201500,451.5,439.950012,97.441863,64,78.400002,100,76.199997,80.0,78.0
20161215203000,451.5,439.950012,97.441863,64,95.400002,100,76.099998,80.0,78.0
20161215204500,451.5,446.25,98.837209,64,84.5,100,76.0,80.0,78.0
20161215210000,451.5,446.25,98.837209,64,78.199997,100,76.0,80.0,78.0
20161215211500,451.5,446.25,98.837209,64,82.300003,100,76.0,80.0,78.0
20161215213000,451.5,454.649994,100.697673,64,91.599998,100,76.0,80.0,78.0
20161215214500,451.5,454.649994,100.697673,64,79.400002,100,75.900002,80.0,78.0
20161215220000,451.5,466.200012,103.255817,64,79.400002,100,75.900002,80.0,78.0
20161215221500,451.5,466.200012,103.255817,63,93.5,100,75.699997,80.0,78.0
20161215223000,451.5,454.649994,100.697673,62,79.800003,100,75.699997,80.0,78.0
20161215224500,451.5,454.649994,100.697673,62,77.800003,100,75.699997,80.0,78.0
20161215230000,451.5,454.649994,100.697673,62,90.400002,100,75.599998,80.0,78.0
20161215231500,451.5,454.649994,100.697673,62,87.199997,100,75.5,80.0,78.0
20161215233000,451.5,454.649994,100.697673,62,78.199997,100,75.5,80.0,78.0
20161215234500,451.5,454.649994,100.697673,62,79.800003,100,75.5,80.0,78.0
20161216000000,451.5,447.299988,99.069765,62,95.900002,100,75.5,80.0,78.0
20161216001500,451.5,455.700012,100.930235,62,84.099998,100,75.5,80.0,78.0
20161216003000,451.5,462.0,102.325581,62,77.300003,100,75.400002,80.0,78.0
20161216004500,451.5,462.0,102.325581,62,82.199997,100,75.400002,80.0,78.0
20161216010000,451.5,462.0,102.325581,62,94.800003,100,75.199997,80.0,78.0
20161216011500,451.5,455.700012,100.930235,62,83.699997,100,75.099998,80.0,78.0
20161216013000,451.5,455.700012,100.930235,62,76.800003,100,75.099998,80.0,78.0
20161216014500,451.5,455.700012,100.930235,62,81.199997,100,75.099998,80.0,78.0
20161216020000,451.5,462.0,102.325581,62,94.599998,100,75.199997,80.0,78.0
20161216021500,451.5,456.75,101.162791,62,83.099998,100,75.099998,80.0,78.0
20161216023000,451.5,462.0,102.325581,62,76.400002,100,75.099998,80.0,78.0
20161216024500,451.5,462.0,102.325581,62,79.599998,100,75.0,80.0,78.0
20161216030000,451.5,462.0,102.325581,62,95.199997,100,75.0,80.0,78.0
20161216031500,451.5,462.0,102.325581,62,83.699997,100,74.900002,80.0,78.0
20161216033000,451.5,462.0,102.325581,62,77.300003,100,74.800003,80.0,78.0
20161216034500,451.5,462.0,102.325581,62,82.800003,100,74.900002,80.0,78.0
20161216040000,451.5,449.399994,99.534882,62,93.400002,100,74.900002,80.0,78.0
20161216041500,451.5,449.399994,99.534882,62,83.400002,100,74.800003,80.0,78.0
20161216043000,451.5,449.399994,99.534882,62,77.300003,100,74.900002,80.0,78.0
20161216044500,451.5,449.399994,99.534882,62,81.699997,100,75.0,80.0,78.0
20161216050000,451.5,449.399994,99.534882,62,95.900002,100,75.099998,80.0,78.0
20161216051500,451.5,449.399994,99.534882,62,85.199997,100,75.099998,80.0,78.0
20161216053000,451.5,449.399994,99.534882,62,76.800003,100,75.0,80.0,78.0
20161216054500,451.5,449.399994,99.534882,62,82.199997,100,75.0,80.0,78.0
20161216060000,451.5,449.399994,99.534882,62,93.900002,100,75.0,80.0,78.0
20161216061500,451.5,443.100006,98.139536,62,81.099998,100,75.0,80.0,78.0
20161216063000,451.5,443.100006,98.139536,62,77.0,100,75.0,80.0,78.0
20161216064500,451.5,443.100006,98.139536,62,81.099998,100,74.800003,80.0,78.0
20161216070000,451.5,443.100006,98.139536,62,77.300003,100,74.900002,80.0,78.0
20161216071500,451.5,449.399994,99.534882,62,89.599998,100,75.099998,80.0,78.0
20161216073000,451.5,443.100006,98.139536,62,88.699997,100,75.0,80.0,78.0
20161216074500,451.5,443.100006,98.139536,62,78.699997,100,75.099998,80.0,78.0
20161216080000,451.5,443.100006,98.139536,62,82.5,100,75.099998,80.0,78.0
20161216081500,451.5,443.100006,98.139536,62,93.300003,100,75.0,80.0,78.0
20161216083000,451.5,443.100006,98.139536,63,79.5,100,75.099998,80.0,78.0
20161216084500,451.5,443.100006,98.139536,63,82.199997,100,75.199997,80.0,78.0
20161216090000,451.5,443.100006,98.139536,63,91.0,100,75.5,80.0,78.0
20161216091500,451.5,451.5,100.0,63,78.300003,100,75.5,80.0,78.0
20161216093000,451.5,458.850006,101.627908,63,91.300003,100,75.699997,80.0,78.0
20161216094500,451.5,450.450012,99.767445,63,84.099998,100,75.800003,80.0,78.0
20161216100000,451.5,450.450012,99.767445,63,80.199997,100,76.0,80.0,78.0
20161216101500,451.5,445.200012,98.604654,63,95.199997,100,76.099998,80.0,78.0
20161216103000,451.5,450.450012,99.767445,63,80.099998,100,76.199997,80.0,78.0
20161216104500,451.5,445.200012,98.604654,63,84.900002,100,76.300003,80.0,78.0
20161216110000,451.5,445.200012,98.604654,63,84.900002,100,76.699997,80.0,78.0
20161216111500,451.5,450.450012,99.767445,63,80.5,100,76.5,80.0,78.0
20161216113000,451.5,439.950012,97.441863,63,97.199997,100,76.5,80.0,78.0
20161216114500,451.5,446.25,98.837209,63,80.199997,100,76.5,80.0,78.0
20161216120000,451.5,446.25,98.837209,63,87.0,100,76.599998,80.0,78.0
20161216121500,451.5,446.25,98.837209,63,85.5,100,76.800003,80.0,78.0
20161216123000,451.5,446.25,98.837209,63,80.199997,100,76.900002,80.0,78.0
20161216124500,451.5,438.899994,97.209301,63,94.0,100,77.0,80.0,77.099998
20161216130000,451.5,447.299988,99.069765,63,56.799999,100,76.099998,80.0,77.099998
20161216131500,451.5,441.0,97.674419,63,56.799999,100,74.800003,80.0,77.099998
20161216133000,451.5,446.25,98.837209,63,80.400002,100,74.099998,80.0,77.099998
20161216134500,451.5,446.25,98.837209,63,88.199997,100,74.400002,80.0,77.099998
20161216140000,451.5,455.700012,100.930235,63,79.800003,100,74.900002,80.0,77.099998
20161216141500,451.5,455.700012,100.930235,63,86.5,100,75.400002,80.0,77.099998
20161216143000,451.5,455.700012,100.930235,63,86.5,100,75.800003,80.0,77.099998
20161216144500,451.5,447.299988,99.069765,63,79.199997,100,76.099998,80.0,77.099998
20161216150000,451.5,447.299988,99.069765,63,96.300003,100,76.400002,80.0,77.099998
20161216151500,451.5,447.299988,99.069765,63,79.699997,100,76.5,80.0,77.199997
20161216153000,451.5,447.299988,99.069765,63,88.599998,100,76.599998,80.0,77.199997
20161216154500,451.5,447.299988,99.069765,63,81.699997,100,76.900002,80.0,77.199997
20161216160000,451.5,447.299988,99.069765,63,89.199997,100,77.099998,80.0,77.199997
20161216161500,451.5,456.75,101.162791,63,57.5,100,76.5,80.0,77.199997
20161216163000,451.5,456.75,101.162791,63,58.400002,100,75.099998,80.0,77.199997
20161216164500,451.5,451.5,100.0,63,77.800003,100,74.699997,80.0,78.0
20161216170000,451.5,451.5,100.0,63,89.199997,100,75.099998,80.0,78.0
20161216171500,451.5,451.5,100.0,63,79.699997,100,75.699997,80.0,78.0
20161216173000,451.5,446.25,98.837209,63,87.300003,100,76.199997,80.0,78.0
20161216174500,451.5,446.25,98.837209,63,81.599998,100,76.599998,80.0,78.0
20161216180000,451.5,446.25,98.837209,63,85.699997,100,76.800003,80.0,78.0
20161216181500,451.5,455.700012,100.930235,63,84.0,100,76.900002,80.0,78.0
20161216183000,451.5,455.700012,100.930235,63,79.699997,100,76.900002,80.0,78.0
20161216184500,451.5,455.700012,100.930235,63,94.5,100,76.900002,80.0,78.0
20161216190000,451.5,455.700012,100.930235,63,80.699997,100,77.0,80.0,78.0
20161216191500,451.5,455.700012,100.930235,63,82.800003,100,77.0,80.0,78.0
20161216193000,451.5,455.700012,100.930235,63,86.5,100,77.099998,80.0,78.0
20161216194500,451.5,450.450012,99.767445,63,79.199997,100,77.099998,80.0,78.0
20161216200000,451.5,450.450012,99.767445,63,97.099998,100,77.099998,80.0,78.0
20161216201500,451.5,450.450012,99.767445,63,79.699997,100,77.099998,80.0,78.0
20161216203000,451.5,443.100006,98.139536,63,95.599998,100,77.199997,80.0,78.0
20161216204500,451.5,443.100006,98.139536,63,80.300003,100,77.199997,80.0,78.0
20161216210000,451.5,443.100006,98.139536,63,85.599998,100,77.099998,80.0,78.0
20161216211500,451.5,443.100006,98.139536,63,90.599998,100,77.199997,80.0,78.0
20161216213000,451.5,443.100006,98.139536,63,80.699997,100,77.300003,80.0,78.0
20161216214500,451.5,443.100006,98.139536,63,86.699997,100,77.300003,80.0,78.0
20161216220000,451.5,443.100006,98.139536,63,87.900002,100,77.300003,80.0,78.0
20161216221500,451.5,449.399994,99.534882,63,79.699997,100,77.300003,80.0,78.0
20161216223000,451.5,449.399994,99.534882,63,93.900002,100,77.300003,80.0,78.0
20161216224500,451.5,449.399994,99.534882,63,82.099998,100,77.300003,80.0,78.0
20161216230000,451.5,449.399994,99.534882,63,85.0,100,77.300003,80.0,78.0
20161216231500,451.5,449.399994,99.534882,63,86.199997,100,77.5,80.0,78.0
20161216233000,451.5,444.149994,98.372092,63,93.599998,100,77.599998,80.0,78.0
20161216234500,451.5,451.5,100.0,63,79.800003,100,77.5,80.0,78.0
20161217000000,451.5,451.5,100.0,63,87.300003,100,77.400002,80.0,78.0
20161217001500,451.5,446.25,98.837209,63,84.5,100,77.400002,80.0,78.0
20161217003000,451.5,441.0,97.674419,63,79.699997,100,77.300003,80.0,78.0
20161217004500,451.5,441.0,97.674419,63,93.800003,100,77.300003,80.0,78.0
20161217010000,451.5,441.0,97.674419,63,80.699997,100,77.400002,80.0,78.0
20161217011500,451.5,441.0,97.674419,63,82.800003,100,77.400002,80.0,78.0
20161217013000,451.5,441.0,97.674419,63,94.099998,100,77.400002,80.0,78.0
20161217014500,451.5,441.0,97.674419,63,81.099998,100,77.400002,80.0,78.0
20161217020000,451.5,441.0,97.674419,63,85.900002,100,77.400002,80.0,78.0
20161217021500,451.5,441.0,97.674419,63,87.0,100,77.400002,80.0,78.0
20161217023000,451.5,441.0,97.674419,63,80.199997,100,77.300003,80.0,78.0
20161217024500,451.5,441.0,97.674419,63,87.400002,100,77.300003,80.0,78.0
20161217030000,451.5,446.25,98.837209,63,81.300003,100,77.400002,80.0,78.0
20161217031500,451.5,438.899994,97.209301,63,81.300003,100,77.400002,80.0,78.0
20161217033000,451.5,445.200012,98.604654,63,88.400002,100,77.300003,80.0,78.0
20161217034500,451.5,445.200012,98.604654,63,79.699997,100,77.300003,80.0,78.0
20161217040000,451.5,445.200012,98.604654,63,95.599998,100,77.300003,80.0,78.0
20161217041500,451.5,445.200012,98.604654,63,80.900002,100,77.300003,80.0,78.0
20161217043000,451.5,439.950012,97.441863,63,86.800003,100,77.300003,80.0,78.0
20161217044500,451.5,439.950012,97.441863,63,86.800003,100,77.300003,80.0,78.0
20161217050000,451.5,439.950012,97.441863,63,79.699997,100,77.300003,80.0,78.0
20161217051500,451.5,449.399994,99.534882,63,96.099998,100,77.199997,80.0,78.0
20161217053000,451.5,449.399994,99.534882,63,80.199997,100,77.300003,80.0,78.0
20161217054500,451.5,443.100006,98.139536,63,87.400002,100,77.199997,80.0,78.0
20161217060000,451.5,443.100006,98.139536,63,86.099998,100,77.300003,80.0,78.0
20161217061500,451.5,451.5,100.0,63,78.699997,100,77.300003,80.0,78.0
20161217063000,451.5,446.25,98.837209,63,97.199997,100,77.300003,80.0,78.0
20161217064500,451.5,446.25,98.837209,63,79.800003,100,77.300003,80.0,78.0
20161217070000,451.5,446.25,98.837209,63,87.400002,100,77.199997,80.0,78.0
20161217071500,451.5,455.700012,100.930235,63,84.400002,100,77.300003,80.0,78.0
20161217073000,451.5,460.950012,102.093026,63,79.699997,100,77.300003,80.0,78.0
20161217074500,451.5,437.850006,96.976746,63,93.199997,100,77.400002,80.0,78.0
20161217080000,451.5,449.399994,99.534882,63,82.099998,100,77.5,80.0,78.0
20161217081500,451.5,454.649994,100.697673,63,88.099998,100,77.5,80.0,78.0
20161217083000,451.5,447.299988,99.069765,63,88.099998,100,77.699997,80.0,78.0
20161217084500,451.5,454.649994,100.697673,63,80.699997,100,77.699997,80.0,78.0
20161217090000,451.5,462.0,102.325581,63,84.800003,100,77.800003,80.0,78.0
20161217091500,451.5,462.0,102.325581,63,90.699997,100,77.800003,80.0,78.0
20161217093000,451.5,462.0,102.325581,62,79.199997,100,77.699997,80.0,78.0
20161217094500,451.5,462.0,102.325581,62,83.300003,100,77.699997,80.0,78.0
20161217100000,451.5,433.649994,96.04651,59,80.699997,100,77.699997,80.0,78.0
20161217101500,451.5,444.149994,98.372092,61,79.699997,100,77.699997,80.0,78.0
20161217103000,451.5,444.149994,98.372092,61,91.199997,100,77.900002,80.0,78.0
20161217104500,451.5,444.149994,98.372092,63,93.900002,100,77.900002,80.0,78.0
20161217110000,451.5,449.399994,99.534882,64,81.599998,100,77.900002,80.0,78.0
20161217111500,451.5,444.149994,98.372092,64,81.599998,100,77.900002,80.0,78.0
20161217113000,451.5,444.149994,98.372092,64,95.900002,100,77.900002,80.0,78.0
20161217114500,451.5,444.149994,98.372092,64,80.900002,100,78.099998,80.0,78.0
20161217120000,451.5,450.450012,99.767445,64,57.5,100,77.099998,80.0,78.0
20161217121500,451.5,445.200012,98.604654,64,57.5,100,76.0,80.0,78.0
20161217123000,451.5,445.200012,98.604654,64,66.599998,100,75.099998,80.0,78.0
20161217124500,451.5,445.200012,98.604654,64,88.199997,100,75.400002,80.0,78.0
20161217130000,451.5,445.200012,98.604654,64,91.400002,100,76.0,80.0,78.0
20161217131500,451.5,445.200012,98.604654,64,80.599998,100,76.400002,80.0,78.0
20161217133000,451.5,439.950012,97.441863,64,88.800003,100,76.800003,80.0,78.0
20161217134500,451.5,439.950012,97.441863,64,81.599998,100,77.099998,80.0,78.0
20161217140000,451.5,449.399994,99.534882,64,80.699997,100,77.300003,80.0,78.0
20161217141500,451.5,449.399994,99.534882,64,92.199997,100,77.5,80.0,78.0
20161217143000,451.5,441.0,97.674419,64,83.199997,100,77.699997,80.0,78.0
20161217144500,451.5,441.0,97.674419,64,91.800003,100,77.800003,80.0,78.0
20161217150000,451.5,441.0,97.674419,64,80.699997,100,77.900002,80.0,78.0
20161217151500,451.5,441.0,97.674419,64,80.699997,100,77.900002,80.0,78.0
20161217153000,451.5,441.0,97.674419,64,57.900002,100,77.5,80.0,78.0
20161217154500,451.5,441.0,97.674419,64,74.800003,100,73.800003,80.0,78.0
20161217160000,451.5,441.0,97.674419,64,89.099998,100,75.699997,80.0,78.0
20161217161500,451.5,441.0,97.674419,64,87.699997,100,76.400002,80.0,78.0
20161217163000,451.5,441.0,97.674419,64,89.199997,100,77.0,80.0,78.0
20161217164500,451.5,441.0,97.674419,64,80.699997,100,77.400002,80.0,78.0
20161217170000,451.5,441.0,97.674419,64,86.699997,100,77.699997,80.0,78.0
20161217171500,451.5,441.0,97.674419,64,88.400002,100,77.800003,80.0,78.0
20161217173000,451.5,441.0,97.674419,64,83.199997,100,77.900002,80.0,78.0
20161217174500,451.5,454.649994,100.697673,64,78.199997,100,78.0,80.0,78.0
20161217180000,451.5,454.649994,100.697673,64,56.700001,100,77.0,80.0,78.0
20161217181500,451.5,460.950012,102.093026,63,57.599998,100,75.900002,80.0,78.0
20161217183000,451.5,460.950012,102.093026,63,77.099998,100,75.0,80.0,78.0
