PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161217184500,451.5,460.950012,102.093026,63,84.900002,100,75.199997,80.0,78.0
20161217190000,451.5,455.700012,100.930235,63,80.199997,100,75.800003,80.0,78.0
20161217191500,451.5,449.399994,99.534882,63,83.800003,100,76.199997,80.0,78.0
20161217193000,451.5,457.799988,101.395346,63,87.400002,100,76.599998,80.0,78.0
20161217194500,451.5,457.799988,101.395346,63,81.900002,100,76.900002,80.0,78.0
20161217200000,451.5,451.5,100.0,63,90.0,100,77.099998,80.0,78.0
20161217201500,451.5,438.899994,97.209301,63,85.400002,100,77.199997,80.0,78.0
20161217203000,451.5,451.5,100.0,63,92.5,100,77.300003,80.0,78.0
20161217204500,451.5,438.899994,97.209301,63,80.199997,100,77.400002,80.0,78.0
20161217210000,451.5,446.25,98.837209,63,84.300003,100,77.400002,80.0,78.0
20161217211500,451.5,439.950012,97.441863,63,96.599998,100,77.5,80.0,78.0
20161217213000,451.5,439.950012,97.441863,64,92.900002,100,77.599998,80.0,78.0
20161217214500,451.5,445.200012,98.604654,64,96.599998,100,77.699997,80.0,78.0
20161217220000,451.5,445.200012,98.604654,64,80.199997,100,77.800003,80.0,78.0
20161217221500,451.5,445.200012,98.604654,64,86.099998,100,77.800003,80.0,78.0
20161217223000,451.5,445.200012,98.604654,64,92.900002,100,77.900002,80.0,78.0
20161217224500,451.5,438.899994,97.209301,64,92.900002,100,77.900002,80.0,78.0
20161217230000,451.5,451.5,100.0,64,89.199997,100,77.900002,80.0,78.0
20161217231500,451.5,451.5,100.0,64,92.300003,100,77.900002,80.0,78.0
20161217233000,451.5,451.5,100.0,64,88.400002,100,77.900002,80.0,78.0
20161217234500,451.5,451.5,100.0,64,57.099998,100,77.300003,80.0,78.0
20161218000000,451.5,457.799988,101.395346,64,58.400002,100,76.099998,80.0,78.0
20161218001500,451.5,449.399994,99.534882,64,61.099998,100,75.099998,80.0,78.0
20161218003000,451.5,449.399994,99.534882,64,96.0,100,75.099998,80.0,78.0
20161218004500,451.5,455.700012,100.930235,64,79.699997,100,75.599998,80.0,78.0
20161218010000,451.5,455.700012,100.930235,64,85.900002,100,76.199997,80.0,78.0
20161218011500,451.5,466.200012,103.255817,64,85.900002,100,76.5,80.0,78.0
20161218013000,451.5,466.200012,103.255817,64,79.699997,100,76.699997,80.0,78.0
20161218014500,451.5,466.200012,103.255817,63,88.0,100,76.800003,80.0,78.0
20161218020000,451.5,457.799988,101.395346,63,94.300003,100,76.900002,80.0,78.0
20161218021500,451.5,457.799988,101.395346,63,79.0,100,77.0,80.0,78.0
20161218023000,451.5,463.049988,102.558137,63,91.0,100,77.0,80.0,78.0
20161218024500,451.5,456.75,101.162791,63,80.199997,100,77.099998,80.0,78.0
20161218030000,451.5,463.049988,102.558137,63,80.199997,100,77.099998,80.0,78.0
20161218031500,451.5,455.700012,100.930235,62,94.599998,100,77.099998,80.0,78.0
20161218033000,451.5,446.25,98.837209,62,79.199997,100,77.099998,80.0,78.0
20161218034500,451.5,441.0,97.674419,62,88.0,100,77.199997,80.0,78.0
20161218040000,451.5,451.5,100.0,63,82.099998,100,77.300003,80.0,78.0
20161218041500,451.5,451.5,100.0,63,79.599998,100,77.300003,80.0,78.0
20161218043000,451.5,451.5,100.0,63,90.0,100,77.300003,80.0,78.0
20161218044500,451.5,451.5,100.0,63,80.199997,100,77.400002,80.0,78.0
20161218050000,451.5,451.5,100.0,63,89.800003,100,77.5,80.0,78.0
20161218051500,451.5,445.200012,98.604654,63,78.5,100,77.400002,80.0,78.0
20161218053000,451.5,445.200012,98.604654,63,92.800003,100,77.300003,80.0,78.0
20161218054500,451.5,450.450012,99.767445,63,78.699997,100,77.300003,80.0,78.0
20161218060000,451.5,450.450012,99.767445,63,89.699997,100,77.199997,80.0,78.0
20161218061500,451.5,450.450012,99.767445,63,77.800003,100,77.199997,80.0,78.0
20161218063000,451.5,445.200012,98.604654,63,94.699997,100,77.099998,80.0,78.0
20161218064500,451.5,451.5,100.0,63,78.599998,100,77.0,80.0,78.0
20161218070000,451.5,451.5,100.0,63,94.900002,100,76.900002,80.0,78.0
20161218071500,451.5,451.5,100.0,63,81.0,100,76.900002,80.0,78.0
20161218073000,451.5,451.5,100.0,63,79.199997,100,76.900002,80.0,78.0
20161218074500,451.5,451.5,100.0,63,90.800003,100,76.900002,80.0,78.0
20161218080000,451.5,457.799988,101.395346,65,78.199997,100,76.900002,80.0,78.0
20161218081500,451.5,466.200012,103.255817,65,84.199997,100,77.0,80.0,78.0
20161218083000,451.5,466.200012,103.255817,64,93.199997,100,77.0,80.0,78.0
20161218084500,451.5,466.200012,103.255817,64,84.099998,100,76.900002,80.0,78.0
20161218090000,451.5,466.200012,103.255817,63,78.0,100,76.900002,80.0,78.0
20161218091500,451.5,466.200012,103.255817,63,76.699997,100,76.800003,80.0,78.0
20161218093000,451.5,466.200012,103.255817,62,83.699997,100,76.699997,80.0,78.0
20161218094500,451.5,460.950012,102.093026,62,94.699997,100,76.5,80.0,78.0
20161218100000,451.5,460.950012,102.093026,62,85.900002,100,76.400002,80.0,78.0
20161218101500,451.5,466.200012,103.255817,62,80.0,100,76.400002,80.0,78.0
20161218103000,451.5,466.200012,103.255817,62,75.800003,100,76.400002,80.0,78.0
20161218104500,451.5,460.950012,102.093026,62,78.900002,100,76.400002,80.0,78.0
20161218110000,451.5,460.950012,102.093026,62,92.199997,100,76.400002,80.0,78.0
20161218111500,451.5,460.950012,102.093026,62,92.199997,100,76.199997,80.0,78.0
20161218113000,451.5,460.950012,102.093026,62,81.900002,100,76.199997,80.0,78.0
20161218114500,451.5,460.950012,102.093026,62,76.699997,100,76.099998,80.0,78.0
20161218120000,451.5,460.950012,102.093026,62,76.699997,100,76.0,80.0,78.0
20161218121500,451.5,466.200012,103.255817,62,82.300003,100,75.900002,80.0,78.0
20161218123000,451.5,456.75,101.162791,62,94.699997,100,75.900002,80.0,78.0
20161218124500,451.5,456.75,101.162791,62,87.099998,100,75.900002,80.0,78.0
20161218130000,451.5,456.75,101.162791,62,80.099998,100,75.800003,80.0,78.0
20161218131500,451.5,456.75,101.162791,62,74.900002,100,75.800003,80.0,78.0
20161218133000,451.5,464.100006,102.790699,62,77.400002,100,75.699997,80.0,78.0
20161218134500,451.5,464.100006,102.790699,62,87.099998,100,75.900002,80.0,78.0
20161218140000,451.5,451.5,100.0,62,92.5,100,75.900002,80.0,78.0
20161218141500,451.5,466.200012,103.255817,62,55.5,100,75.5,78.800003,75.800003
20161218143000,451.5,460.950012,102.093026,62,56.299999,100,74.400002,79.0,76.0
20161218144500,451.5,451.5,100.0,61,61.299999,100,73.400002,80.0,78.0
20161218150000,451.5,451.5,100.0,61,89.900002,100,74.5,80.0,78.0
20161218151500,451.5,451.5,100.0,61,91.0,100,74.099998,80.0,78.0
20161218153000,451.5,451.5,100.0,61,83.099998,100,74.5,80.0,78.0
20161218154500,451.5,457.799988,101.395346,61,77.199997,100,74.599998,80.0,78.0
20161218160000,451.5,451.5,100.0,61,77.199997,100,74.800003,80.0,78.0
20161218161500,451.5,451.5,100.0,61,87.400002,100,74.800003,80.0,78.0
20161218163000,451.5,439.950012,97.441863,63,93.400002,100,74.900002,80.0,78.0
20161218164500,451.5,451.5,100.0,63,83.599998,100,74.900002,80.0,78.0
20161218170000,451.5,451.5,100.0,63,78.400002,100,75.0,80.0,78.0
20161218171500,451.5,451.5,100.0,63,78.400002,100,75.0,80.0,78.0
20161218173000,451.5,456.75,101.162791,63,84.900002,100,75.0,80.0,78.0
20161218174500,451.5,456.75,101.162791,63,93.0,100,75.099998,80.0,78.0
20161218180000,451.5,456.75,101.162791,63,83.699997,100,75.099998,80.0,78.0
20161218181500,451.5,462.0,102.325581,62,77.699997,100,75.099998,80.0,78.0
20161218183000,451.5,462.0,102.325581,62,77.699997,100,75.099998,80.0,78.0
20161218184500,451.5,456.75,101.162791,62,87.199997,100,75.0,80.0,78.0
20161218190000,451.5,456.75,101.162791,62,92.5,100,74.800003,80.0,78.0
20161218191500,451.5,456.75,101.162791,62,84.300003,100,74.699997,80.0,78.0
20161218193000,451.5,456.75,101.162791,62,79.099998,100,74.599998,80.0,78.0
20161218194500,451.5,451.5,100.0,62,78.199997,100,74.599998,80.0,78.0
20161218200000,451.5,458.850006,101.627908,62,84.0,100,74.5,80.0,78.0
20161218201500,451.5,458.850006,101.627908,62,93.199997,100,74.5,80.0,78.0
20161218203000,451.5,458.850006,101.627908,62,84.0,100,74.300003,80.0,78.0
20161218204500,451.5,458.850006,101.627908,62,79.5,100,74.300003,80.0,78.0
20161218210000,451.5,458.850006,101.627908,62,77.300003,100,74.300003,80.0,78.0
20161218211500,451.5,458.850006,101.627908,62,84.599998,100,74.199997,80.0,78.0
20161218213000,451.5,451.5,100.0,62,93.400002,100,74.099998,80.0,78.0
20161218214500,451.5,451.5,100.0,62,86.0,100,74.099998,80.0,78.0
20161218220000,451.5,451.5,100.0,62,79.900002,100,74.099998,80.0,78.0
20161218221500,451.5,458.850006,101.627908,62,76.199997,100,74.0,80.0,78.0
20161218223000,451.5,458.850006,101.627908,62,82.400002,100,74.0,80.0,78.0
20161218224500,451.5,452.549988,100.232555,62,93.699997,100,74.0,80.0,78.0
20161218230000,451.5,452.549988,100.232555,62,85.800003,100,73.800003,80.0,78.0
20161218231500,451.5,452.549988,100.232555,62,79.199997,100,73.800003,80.0,78.0
20161218233000,451.5,457.799988,101.395346,62,75.900002,100,73.800003,80.0,78.0
20161218234500,451.5,457.799988,101.395346,62,81.300003,100,73.800003,80.0,78.0
20161219000000,451.5,444.149994,98.372092,61,92.900002,100,73.800003,80.0,78.0
20161219001500,451.5,444.149994,98.372092,61,84.0,100,73.699997,80.0,78.0
20161219003000,451.5,444.149994,98.372092,61,78.0,100,73.699997,80.0,78.0
20161219004500,451.5,444.149994,98.372092,61,78.0,100,73.800003,80.0,78.0
20161219010000,451.5,444.149994,98.372092,61,89.599998,100,73.800003,80.0,78.0
20161219011500,451.5,444.149994,98.372092,61,91.599998,100,73.900002,80.0,78.0
20161219013000,451.5,444.149994,98.372092,61,82.5,100,73.800003,80.0,78.0
20161219014500,451.5,444.149994,98.372092,61,77.699997,100,73.800003,80.0,78.0
20161219020000,451.5,444.149994,98.372092,62,78.699997,100,73.800003,80.0,78.0
20161219021500,451.5,444.149994,98.372092,62,92.400002,100,73.800003,80.0,78.0
20161219023000,451.5,444.149994,98.372092,62,87.099998,100,73.699997,80.0,78.0
20161219024500,451.5,444.149994,98.372092,62,80.199997,100,73.699997,80.0,78.0
20161219030000,451.5,433.649994,96.04651,63,77.300003,100,73.699997,80.0,78.0
20161219031500,451.5,446.25,98.837209,63,84.599998,100,73.800003,80.0,78.0
20161219033000,451.5,437.850006,96.976746,63,92.199997,100,73.699997,80.0,78.0
20161219034500,451.5,458.850006,101.627908,63,81.900002,100,73.699997,80.0,78.0
20161219040000,451.5,458.850006,101.627908,63,76.300003,100,73.699997,80.0,78.0
20161219041500,451.5,458.850006,101.627908,63,79.699997,100,73.699997,80.0,78.0
20161219043000,451.5,466.200012,103.255817,63,91.699997,100,73.699997,80.0,78.0
20161219044500,451.5,454.649994,100.697673,63,82.5,100,73.699997,80.0,78.0
20161219050000,451.5,454.649994,100.697673,63,77.099998,100,73.800003,80.0,78.0
20161219051500,451.5,454.649994,100.697673,63,78.900002,100,73.800003,80.0,78.0
20161219053000,451.5,454.649994,100.697673,63,92.300003,100,73.900002,80.0,78.0
20161219054500,451.5,454.649994,100.697673,63,83.699997,100,73.800003,80.0,78.0
20161219060000,451.5,454.649994,100.697673,63,78.400002,100,73.800003,80.0,78.0
20161219061500,451.5,454.649994,100.697673,63,78.400002,100,73.800003,80.0,78.0
20161219063000,451.5,454.649994,100.697673,63,90.199997,100,74.0,80.0,78.0
20161219064500,451.5,447.299988,99.069765,63,80.599998,100,73.900002,80.0,78.0
20161219070000,451.5,447.299988,99.069765,63,77.300003,100,73.900002,80.0,78.0
20161219071500,451.5,460.950012,102.093026,63,92.0,100,73.800003,80.0,78.0
20161219073000,451.5,444.149994,98.372092,63,81.5,100,73.599998,80.0,78.0
20161219074500,451.5,444.149994,98.372092,63,75.900002,100,73.699997,80.0,78.0
20161219080000,451.5,460.950012,102.093026,63,89.699997,100,73.699997,80.0,78.0
20161219081500,451.5,447.299988,99.069765,63,84.800003,100,73.800003,80.0,78.0
20161219083000,451.5,447.299988,99.069765,64,78.199997,100,73.800003,80.0,78.0
20161219084500,451.5,447.299988,99.069765,64,78.199997,100,73.800003,80.0,78.0
20161219090000,451.5,439.950012,97.441863,64,92.900002,100,73.800003,80.0,78.0
20161219091500,451.5,463.049988,102.558137,64,82.099998,100,73.800003,80.0,78.0
20161219093000,451.5,457.799988,101.395346,64,75.900002,100,74.0,80.0,78.0
20161219094500,451.5,466.200012,103.255817,64,82.300003,100,74.300003,80.0,78.0
20161219100000,451.5,458.850006,101.627908,63,92.199997,100,74.199997,80.0,78.0
20161219101500,451.5,464.100006,102.790699,63,82.199997,100,74.199997,80.0,78.0
20161219103000,451.5,464.100006,102.790699,62,76.599998,100,74.5,80.0,78.0
20161219104500,451.5,464.100006,102.790699,62,82.199997,100,74.599998,80.0,78.0
20161219110000,451.5,464.100006,102.790699,62,91.400002,100,74.900002,80.0,78.0
20161219111500,451.5,454.649994,100.697673,62,79.599998,100,75.0,80.0,78.0
20161219113000,451.5,454.649994,100.697673,62,79.599998,100,75.099998,80.0,78.0
20161219114500,451.5,444.149994,98.372092,62,94.0,100,75.099998,80.0,78.0
20161219120000,451.5,451.5,100.0,62,82.5,100,75.199997,80.0,78.0
20161219121500,451.5,451.5,100.0,62,77.800003,100,75.400002,80.0,78.0
20161219123000,451.5,451.5,100.0,62,94.800003,100,75.400002,80.0,78.0
20161219124500,451.5,444.149994,98.372092,62,83.599998,100,75.400002,80.0,78.0
20161219130000,451.5,451.5,100.0,62,78.900002,100,75.5,80.0,78.0
20161219131500,451.5,446.25,98.837209,62,95.400002,100,75.599998,80.0,78.0
20161219133000,451.5,446.25,98.837209,62,79.800003,100,75.5,80.0,78.0
20161219134500,451.5,446.25,98.837209,62,82.199997,100,75.599998,80.0,78.0
20161219140000,451.5,439.950012,97.441863,63,92.800003,100,75.599998,80.0,78.0
20161219141500,451.5,439.950012,97.441863,63,77.5,100,75.699997,80.0,78.0
20161219143000,451.5,439.950012,97.441863,63,88.900002,100,75.699997,80.0,78.0
20161219144500,451.5,439.950012,97.441863,63,78.300003,100,75.699997,80.0,78.0
20161219150000,451.5,439.950012,97.441863,63,93.699997,100,75.800003,80.0,78.0
20161219151500,451.5,439.950012,97.441863,63,83.099998,100,75.699997,80.0,78.0
20161219153000,451.5,458.850006,101.627908,64,78.699997,100,75.699997,80.0,78.0
20161219154500,451.5,449.399994,99.534882,64,92.900002,100,75.699997,80.0,78.0
20161219160000,451.5,449.399994,99.534882,64,83.599998,100,75.699997,80.0,78.0
20161219161500,451.5,458.850006,101.627908,64,77.800003,100,75.699997,80.0,78.0
20161219163000,451.5,449.399994,99.534882,64,86.099998,100,75.900002,80.0,78.0
20161219164500,451.5,449.399994,99.534882,64,86.099998,100,75.900002,80.0,78.0
20161219170000,451.5,449.399994,99.534882,64,77.699997,100,75.900002,80.0,78.0
20161219171500,451.5,454.649994,100.697673,64,79.300003,100,75.900002,80.0,78.0
20161219173000,451.5,454.649994,100.697673,64,90.599998,100,75.699997,80.0,78.0
20161219174500,451.5,443.100006,98.139536,64,88.400002,100,75.699997,80.0,78.0
20161219180000,451.5,451.5,100.0,64,79.599998,100,75.599998,80.0,78.0
20161219181500,451.5,451.5,100.0,64,76.900002,100,75.599998,80.0,78.0
20161219183000,451.5,451.5,100.0,64,83.0,100,75.5,80.0,78.0
20161219184500,451.5,438.899994,97.209301,64,94.699997,100,75.400002,80.0,78.0
20161219190000,451.5,450.450012,99.767445,64,85.400002,100,75.400002,80.0,78.0
20161219191500,451.5,450.450012,99.767445,64,79.0,100,75.199997,80.0,78.0
20161219193000,451.5,434.700012,96.279072,64,77.800003,100,75.199997,80.0,78.0
20161219194500,451.5,445.200012,98.604654,65,85.800003,100,75.400002,80.0,78.0
20161219200000,451.5,445.200012,98.604654,65,92.699997,100,75.300003,80.0,78.0
20161219201500,451.5,445.200012,98.604654,65,83.699997,100,75.199997,80.0,78.0
20161219203000,451.5,445.200012,98.604654,65,77.699997,100,75.199997,80.0,78.0
20161219204500,451.5,445.200012,98.604654,65,77.699997,100,75.199997,80.0,78.0
20161219210000,451.5,445.200012,98.604654,65,87.300003,100,75.199997,80.0,78.0
20161219211500,451.5,451.5,100.0,65,92.199997,100,75.099998,80.0,78.0
20161219213000,451.5,457.799988,101.395346,65,82.5,100,75.0,80.0,78.0
20161219214500,451.5,447.299988,99.069765,65,76.900002,100,75.0,80.0,78.0
20161219220000,451.5,456.75,101.162791,65,78.0,100,75.0,80.0,78.0
20161219221500,451.5,464.100006,102.790699,63,85.199997,100,74.800003,80.0,78.0
20161219223000,451.5,455.700012,100.930235,63,91.5,100,74.699997,80.0,78.0
20161219224500,451.5,455.700012,100.930235,63,83.099998,100,74.599998,80.0,78.0
20161219230000,451.5,455.700012,100.930235,63,76.800003,100,74.599998,80.0,78.0
20161219231500,451.5,460.950012,102.093026,63,76.800003,100,74.599998,80.0,78.0
20161219233000,451.5,466.200012,103.255817,63,86.0,100,74.599998,80.0,78.0
20161219234500,451.5,457.799988,101.395346,63,91.699997,100,74.5,80.0,78.0
20161220000000,451.5,457.799988,101.395346,63,83.599998,100,74.400002,80.0,78.0
20161220001500,451.5,452.549988,100.232555,63,78.099998,100,74.300003,80.0,78.0
20161220003000,451.5,460.950012,102.093026,63,75.900002,100,74.300003,80.0,78.0
20161220004500,451.5,452.549988,100.232555,63,83.900002,100,74.199997,80.0,78.0
20161220010000,451.5,462.0,102.325581,63,92.900002,100,74.099998,80.0,78.0
20161220011500,451.5,455.700012,100.930235,63,84.199997,100,74.099998,80.0,78.0
20161220013000,451.5,455.700012,100.930235,63,78.800003,100,74.199997,80.0,78.0
20161220014500,451.5,455.700012,100.930235,63,76.800003,100,74.199997,80.0,78.0
20161220020000,451.5,462.0,102.325581,63,80.800003,100,74.099998,80.0,78.0
20161220021500,451.5,454.649994,100.697673,63,93.099998,100,74.0,80.0,78.0
20161220023000,451.5,454.649994,100.697673,63,84.099998,100,74.0,80.0,78.0
20161220024500,451.5,454.649994,100.697673,63,77.5,100,73.900002,80.0,78.0
20161220030000,451.5,454.649994,100.697673,63,76.400002,100,73.800003,80.0,78.0
20161220031500,451.5,454.649994,100.697673,63,87.099998,100,73.900002,80.0,78.0
20161220033000,451.5,449.399994,99.534882,63,91.699997,100,73.800003,80.0,78.0
20161220034500,451.5,449.399994,99.534882,63,83.099998,100,73.800003,80.0,78.0
20161220040000,451.5,449.399994,99.534882,63,77.5,100,73.699997,80.0,78.0
20161220041500,451.5,449.399994,99.534882,63,77.5,100,73.699997,80.0,78.0
20161220043000,451.5,455.700012,100.930235,63,87.199997,100,73.699997,80.0,78.0
20161220044500,451.5,449.399994,99.534882,63,91.699997,100,73.699997,80.0,78.0
20161220050000,451.5,449.399994,99.534882,63,83.099998,100,73.699997,80.0,78.0
20161220051500,451.5,457.799988,101.395346,63,77.900002,100,73.699997,80.0,78.0
20161220053000,451.5,451.5,100.0,63,76.800003,100,73.699997,80.0,78.0
20161220054500,451.5,451.5,100.0,63,85.300003,100,73.699997,80.0,78.0
20161220060000,451.5,451.5,100.0,63,91.699997,100,73.599998,80.0,78.0
20161220061500,451.5,451.5,100.0,63,81.5,100,73.599998,80.0,78.0
20161220063000,451.5,456.75,101.162791,63,75.400002,100,73.5,80.0,78.0
20161220064500,451.5,443.100006,98.139536,63,84.300003,100,73.400002,80.0,78.0
20161220070000,451.5,443.100006,98.139536,63,89.599998,100,73.400002,80.0,78.0
20161220071500,451.5,443.100006,98.139536,63,80.199997,100,73.400002,80.0,78.0
20161220073000,451.5,443.100006,98.139536,63,78.699997,100,73.400002,80.0,78.0
20161220074500,451.5,435.75,96.511628,63,93.300003,100,73.699997,80.0,78.0
20161220080000,451.5,441.0,97.674419,63,84.5,100,73.599998,80.0,78.0
20161220081500,451.5,441.0,97.674419,63,76.800003,100,73.699997,80.0,78.0
20161220083000,451.5,450.450012,99.767445,63,82.300003,100,73.900002,80.0,78.0
20161220084500,451.5,445.200012,98.604654,63,92.800003,100,74.0,80.0,78.0
20161220090000,451.5,445.200012,98.604654,63,81.0,100,74.199997,80.0,78.0
20161220091500,451.5,452.549988,100.232555,63,77.699997,100,74.5,80.0,78.0
20161220093000,451.5,443.100006,98.139536,63,92.5,100,74.599998,80.0,78.0
20161220094500,451.5,451.5,100.0,63,84.800003,100,74.800003,80.0,78.0
20161220100000,451.5,451.5,100.0,63,77.800003,100,74.900002,80.0,78.0
20161220101500,451.5,451.5,100.0,63,84.900002,100,74.900002,80.0,78.0
20161220103000,451.5,444.149994,98.372092,63,87.400002,100,74.800003,80.0,78.0
20161220104500,451.5,444.149994,98.372092,63,77.5,100,75.0,80.0,78.0
20161220110000,451.5,444.149994,98.372092,63,86.5,100,75.099998,80.0,78.0
20161220111500,451.5,444.149994,98.372092,63,89.599998,100,75.199997,80.0,78.0
20161220113000,451.5,451.5,100.0,63,80.5,100,75.400002,80.0,78.0
20161220114500,451.5,446.25,98.837209,63,79.199997,100,75.5,80.0,78.0
20161220120000,451.5,437.850006,96.976746,63,97.199997,100,75.699997,80.0,78.0
20161220121500,451.5,444.149994,98.372092,64,78.199997,100,75.800003,80.0,78.0
20161220123000,451.5,451.5,100.0,64,83.5,100,76.0,80.0,78.0
20161220124500,451.5,445.200012,98.604654,64,87.199997,100,76.0,80.0,78.0
20161220130000,451.5,445.200012,98.604654,64,78.800003,100,76.099998,80.0,78.0
20161220131500,451.5,445.200012,98.604654,64,94.0,100,76.5,80.0,78.0
20161220133000,451.5,445.200012,98.604654,64,78.699997,100,76.099998,80.0,78.0
20161220134500,451.5,456.75,101.162791,64,85.5,100,76.199997,80.0,78.0
20161220140000,451.5,447.299988,99.069765,64,86.699997,100,76.099998,80.0,78.0
20161220141500,451.5,447.299988,99.069765,64,78.300003,100,76.199997,80.0,78.0
20161220143000,451.5,447.299988,99.069765,64,96.900002,100,76.300003,80.0,78.0
20161220144500,451.5,447.299988,99.069765,64,77.800003,100,76.400002,80.0,78.0
20161220150000,451.5,438.899994,97.209301,64,96.5,100,76.5,80.0,78.0
20161220151500,451.5,444.149994,98.372092,64,81.5,100,76.5,80.0,78.0
20161220153000,451.5,450.450012,99.767445,64,82.800003,100,76.599998,80.0,78.0
20161220154500,451.5,450.450012,99.767445,64,86.0,100,76.599998,80.0,78.0
20161220160000,451.5,438.899994,97.209301,64,92.900002,100,76.800003,80.0,78.0
20161220161500,451.5,438.899994,97.209301,64,92.900002,100,76.900002,80.0,78.0
20161220163000,451.5,438.899994,97.209301,64,84.800003,100,77.199997,80.0,78.0
20161220164500,451.5,445.200012,98.604654,64,81.599998,100,77.300003,80.0,78.0
20161220170000,451.5,445.200012,98.604654,64,93.199997,100,77.400002,80.0,78.0
20161220171500,451.5,445.200012,98.604654,64,78.199997,100,77.300003,80.0,78.0
20161220173000,451.5,445.200012,98.604654,64,96.400002,100,77.300003,80.0,78.0
20161220174500,451.5,450.450012,99.767445,64,81.5,100,77.099998,80.0,78.0
20161220180000,451.5,439.950012,97.441863,64,79.699997,100,77.099998,80.0,78.0
20161220181500,451.5,451.5,100.0,64,93.5,100,77.0,80.0,78.0
20161220183000,451.5,451.5,100.0,64,77.300003,100,76.900002,80.0,78.0
20161220184500,451.5,451.5,100.0,64,85.199997,100,76.900002,80.0,78.0
20161220190000,451.5,451.5,100.0,64,83.599998,100,76.800003,80.0,78.0
20161220191500,451.5,451.5,100.0,64,83.599998,100,76.800003,80.0,78.0
20161220193000,451.5,451.5,100.0,64,86.699997,100,76.599998,80.0,78.0
20161220194500,451.5,451.5,100.0,64,77.800003,100,76.599998,80.0,78.0
20161220200000,451.5,451.5,100.0,64,95.699997,100,76.599998,80.0,78.0
20161220201500,451.5,446.25,98.837209,64,83.099998,100,76.5,80.0,78.0
20161220203000,451.5,451.5,100.0,64,79.300003,100,76.5,80.0,78.0
20161220204500,451.5,445.200012,98.604654,64,91.5,100,76.400002,80.0,78.0
20161220210000,451.5,451.5,100.0,64,76.800003,100,76.400002,80.0,78.0
20161220211500,451.5,451.5,100.0,64,96.5,100,76.400002,80.0,78.0
20161220213000,451.5,451.5,100.0,64,78.800003,100,76.300003,80.0,78.0
20161220214500,451.5,451.5,100.0,64,84.900002,100,76.300003,80.0,78.0
20161220220000,451.5,451.5,100.0,64,84.900002,100,76.199997,80.0,78.0
20161220221500,451.5,446.25,98.837209,64,77.800003,100,76.199997,80.0,78.0
20161220223000,451.5,441.0,97.674419,64,94.0,100,76.199997,80.0,78.0
20161220224500,451.5,450.450012,99.767445,64,76.300003,100,76.099998,80.0,78.0
20161220230000,451.5,437.850006,96.976746,64,83.300003,100,76.099998,80.0,78.0
20161220231500,451.5,446.25,98.837209,64,89.599998,100,76.0,80.0,78.0
20161220233000,451.5,446.25,98.837209,64,77.5,100,76.0,80.0,78.0
20161220234500,451.5,464.100006,102.790699,64,79.5,100,76.099998,80.0,78.0
20161221000000,451.5,455.700012,100.930235,63,95.900002,100,76.0,80.0,78.0
20161221001500,451.5,462.0,102.325581,63,82.5,100,75.900002,80.0,78.0
20161221003000,451.5,451.5,100.0,63,76.800003,100,75.900002,80.0,78.0
20161221004500,451.5,458.850006,101.627908,63,90.800003,100,75.900002,80.0,78.0
20161221010000,451.5,451.5,100.0,63,87.5,100,75.699997,80.0,78.0
20161221011500,451.5,451.5,100.0,63,76.400002,100,75.699997,80.0,78.0
20161221013000,451.5,451.5,100.0,63,90.5,100,75.699997,80.0,78.0
20161221014500,451.5,451.5,100.0,63,84.699997,100,75.599998,80.0,78.0
20161221020000,451.5,451.5,100.0,63,76.400002,100,75.599998,80.0,78.0
20161221021500,451.5,460.950012,102.093026,63,80.599998,100,75.599998,80.0,78.0
20161221023000,451.5,460.950012,102.093026,63,92.800003,100,75.5,80.0,78.0
20161221024500,451.5,451.5,100.0,63,82.0,100,75.599998,80.0,78.0
20161221030000,451.5,451.5,100.0,63,76.400002,100,75.599998,80.0,78.0
20161221031500,451.5,466.200012,103.255817,63,88.599998,100,75.599998,80.0,78.0
20161221033000,451.5,458.850006,101.627908,63,86.699997,100,75.5,80.0,78.0
20161221034500,451.5,458.850006,101.627908,63,77.699997,100,75.5,80.0,78.0
20161221040000,451.5,458.850006,101.627908,63,77.699997,100,75.599998,80.0,78.0
20161221041500,451.5,451.5,100.0,63,95.900002,100,75.599998,80.0,78.0
20161221043000,451.5,451.5,100.0,63,83.099998,100,75.599998,80.0,78.0
20161221044500,451.5,451.5,100.0,63,76.400002,100,75.599998,80.0,78.0
20161221050000,451.5,451.5,100.0,63,94.0,100,75.5,80.0,78.0
20161221051500,451.5,458.850006,101.627908,63,83.0,100,75.5,80.0,78.0
20161221053000,451.5,458.850006,101.627908,63,76.400002,100,75.5,80.0,78.0
20161221054500,451.5,452.549988,100.232555,63,91.300003,100,75.5,80.0,78.0
20161221060000,451.5,452.549988,100.232555,63,84.199997,100,75.400002,80.0,78.0
20161221061500,451.5,452.549988,100.232555,63,77.300003,100,75.5,80.0,78.0
20161221063000,451.5,452.549988,100.232555,63,87.400002,100,75.5,80.0,78.0
20161221064500,451.5,445.200012,98.604654,63,86.199997,100,75.5,80.0,78.0
20161221070000,451.5,445.200012,98.604654,63,77.300003,100,75.5,80.0,78.0
20161221071500,451.5,454.649994,100.697673,63,85.199997,100,75.5,80.0,78.0
20161221073000,451.5,454.649994,100.697673,63,88.5,100,75.5,80.0,78.0
20161221074500,451.5,454.649994,100.697673,63,77.300003,100,75.599998,80.0,78.0
20161221080000,451.5,454.649994,100.697673,63,93.800003,100,75.699997,80.0,78.0
20161221081500,451.5,454.649994,100.697673,63,78.300003,100,75.699997,80.0,78.0
20161221083000,451.5,445.200012,98.604654,63,95.300003,100,75.800003,80.0,78.0
20161221084500,451.5,445.200012,98.604654,63,78.300003,100,75.900002,80.0,78.0
20161221090000,451.5,460.950012,102.093026,63,87.900002,100,75.800003,80.0,78.0
20161221091500,451.5,451.5,100.0,63,79.699997,100,75.900002,80.0,78.0
20161221093000,451.5,462.0,102.325581,63,84.5,100,75.900002,80.0,78.0
20161221094500,451.5,462.0,102.325581,63,82.099998,100,76.0,80.0,78.0
20161221100000,451.5,462.0,102.325581,63,82.099998,100,75.900002,80.0,78.0
20161221101500,451.5,462.0,102.325581,63,88.900002,100,75.900002,80.0,78.0
20161221103000,451.5,455.700012,100.930235,63,78.400002,100,76.0,80.0,78.0
20161221104500,451.5,455.700012,100.930235,63,88.0,100,76.0,80.0,78.0
20161221110000,451.5,462.0,102.325581,63,79.900002,100,76.099998,80.0,78.0
20161221111500,451.5,447.299988,99.069765,63,86.300003,100,76.099998,80.0,78.0
20161221113000,451.5,458.850006,101.627908,63,86.300003,100,76.199997,80.0,78.0
20161221114500,451.5,458.850006,101.627908,63,79.199997,100,76.300003,80.0,78.0
20161221120000,451.5,458.850006,101.627908,63,86.800003,100,76.400002,80.0,78.0
20161221121500,451.5,458.850006,101.627908,63,90.300003,100,76.699997,80.0,78.0
20161221123000,451.5,450.450012,99.767445,63,79.699997,100,76.900002,80.0,78.0
20161221124500,451.5,456.75,101.162791,63,79.699997,100,77.0,80.0,78.0
20161221130000,451.5,447.299988,99.069765,63,90.400002,100,77.0,80.0,78.0
20161221131500,451.5,455.700012,100.930235,64,84.199997,100,77.0,80.0,78.0
20161221133000,451.5,464.100006,102.790699,63,79.699997,100,77.0,80.0,78.0
20161221134500,451.5,452.549988,100.232555,63,79.699997,100,77.0,80.0,78.0
20161221140000,451.5,452.549988,100.232555,63,82.300003,100,77.099998,80.0,78.0
20161221141500,451.5,460.950012,102.093026,63,79.699997,100,77.099998,80.0,78.0
20161221143000,451.5,452.549988,100.232555,63,85.800003,100,77.199997,80.0,78.0
20161221144500,451.5,452.549988,100.232555,63,80.699997,100,77.400002,80.0,78.0
20161221150000,451.5,457.799988,101.395346,63,87.900002,100,77.5,80.0,78.0
20161221151500,451.5,457.799988,101.395346,63,88.800003,100,77.699997,80.0,78.0
20161221153000,451.5,457.799988,101.395346,63,79.199997,100,77.699997,80.0,78.0
20161221154500,451.5,457.799988,101.395346,63,91.0,100,77.699997,80.0,78.0
20161221160000,451.5,457.799988,101.395346,63,79.699997,100,77.800003,80.0,78.0
20161221161500,451.5,452.549988,100.232555,63,94.0,100,77.900002,80.0,78.0
20161221163000,451.5,452.549988,100.232555,63,63.299999,0,78.0,80.0,78.0
20161221164500,451.5,452.549988,100.232555,63,55.599998,100,76.900002,80.0,78.0
20161221170000,451.5,452.549988,100.232555,63,57.900002,100,76.0,80.0,78.0
20161221171500,451.5,457.799988,101.395346,63,69.199997,100,75.199997,80.0,78.0
20161221173000,451.5,449.399994,99.534882,63,96.199997,100,75.599998,80.0,78.0
20161221174500,451.5,449.399994,99.534882,63,78.300003,100,76.199997,80.0,78.0
20161221180000,451.5,454.649994,100.697673,63,87.400002,100,76.599998,80.0,78.0
20161221181500,451.5,454.649994,100.697673,63,81.300003,100,76.900002,80.0,78.0
20161221183000,451.5,449.399994,99.534882,63,78.699997,100,77.099998,80.0,78.0
20161221184500,451.5,449.399994,99.534882,63,93.599998,100,77.199997,80.0,78.0
20161221190000,451.5,449.399994,99.534882,63,80.699997,100,77.300003,80.0,78.0
20161221191500,451.5,449.399994,99.534882,63,78.300003,100,77.400002,80.0,78.0
20161221193000,451.5,449.399994,99.534882,63,97.199997,100,77.400002,80.0,78.0
20161221194500,451.5,454.649994,100.697673,63,78.699997,100,77.400002,80.0,78.0
20161221200000,451.5,454.649994,100.697673,63,82.800003,100,77.400002,80.0,78.0
20161221201500,451.5,454.649994,100.697673,63,89.800003,100,77.5,80.0,78.0
20161221203000,451.5,447.299988,99.069765,63,78.699997,100,77.400002,80.0,78.0
20161221204500,451.5,447.299988,99.069765,63,88.599998,100,77.400002,80.0,78.0
20161221210000,451.5,447.299988,99.069765,63,83.699997,100,77.400002,80.0,78.0
20161221211500,451.5,447.299988,99.069765,63,78.300003,100,77.400002,80.0,78.0
20161221213000,451.5,447.299988,99.069765,63,92.699997,100,77.400002,80.0,78.0
20161221214500,451.5,447.299988,99.069765,63,79.699997,100,77.400002,80.0,78.0
20161221220000,451.5,447.299988,99.069765,63,79.699997,100,77.400002,80.0,78.0
20161221221500,451.5,447.299988,99.069765,63,93.599998,100,77.400002,80.0,78.0
20161221223000,451.5,438.899994,97.209301,63,79.099998,100,77.400002,80.0,78.0
20161221224500,451.5,445.200012,98.604654,63,87.099998,100,77.300003,80.0,78.0
20161221230000,451.5,450.450012,99.767445,63,85.800003,100,77.400002,80.0,78.0
20161221231500,451.5,450.450012,99.767445,63,78.300003,100,77.300003,80.0,78.0
20161221233000,451.5,450.450012,99.767445,63,91.5,100,77.300003,80.0,78.0
20161221234500,451.5,450.450012,99.767445,63,78.699997,100,77.400002,80.0,78.0
20161222000000,451.5,450.450012,99.767445,63,84.300003,100,77.300003,80.0,78.0
20161222001500,451.5,450.450012,99.767445,63,84.300003,100,77.400002,80.0,78.0
20161222003000,451.5,441.0,97.674419,63,78.699997,100,77.400002,80.0,78.0
20161222004500,451.5,441.0,97.674419,63,95.5,100,77.300003,80.0,78.0
20161222010000,451.5,441.0,97.674419,63,79.199997,100,77.300003,80.0,78.0
20161222011500,451.5,449.399994,99.534882,64,83.699997,100,77.300003,80.0,78.0
20161222013000,451.5,444.149994,98.372092,64,89.599998,100,77.300003,80.0,78.0
20161222014500,451.5,444.149994,98.372092,64,77.800003,100,77.300003,80.0,78.0
20161222020000,451.5,444.149994,98.372092,64,97.199997,100,77.300003,80.0,78.0
20161222021500,451.5,444.149994,98.372092,64,78.699997,100,77.300003,80.0,78.0
20161222023000,451.5,438.899994,97.209301,64,87.5,100,77.199997,80.0,78.0
20161222024500,451.5,450.450012,99.767445,64,84.0,100,77.300003,80.0,78.0
20161222030000,451.5,450.450012,99.767445,64,78.300003,100,77.300003,80.0,78.0
20161222031500,451.5,445.200012,98.604654,64,97.199997,100,77.300003,80.0,78.0
20161222033000,451.5,445.200012,98.604654,64,78.699997,100,77.300003,80.0,78.0
20161222034500,451.5,445.200012,98.604654,64,87.900002,100,77.199997,80.0,78.0
20161222040000,451.5,458.850006,101.627908,64,81.199997,100,77.300003,80.0,78.0
20161222041500,451.5,452.549988,100.232555,64,78.300003,100,77.199997,80.0,78.0
20161222043000,451.5,452.549988,100.232555,64,97.199997,100,77.199997,80.0,78.0
20161222044500,451.5,462.0,102.325581,64,78.300003,100,77.199997,80.0,78.0
20161222050000,451.5,462.0,102.325581,64,88.0,100,77.099998,80.0,78.0
20161222051500,451.5,462.0,102.325581,64,80.699997,100,77.099998,80.0,78.0
20161222053000,451.5,454.649994,100.697673,64,78.900002,100,77.099998,80.0,78.0
20161222054500,451.5,463.049988,102.558137,64,94.900002,100,77.099998,80.0,78.0
20161222060000,451.5,450.450012,99.767445,64,90.400002,100,77.099998,80.0,78.0
20161222061500,451.5,450.450012,99.767445,64,83.300003,100,77.199997,80.0,78.0
20161222063000,451.5,466.200012,103.255817,64,78.199997,100,77.199997,80.0,78.0
20161222064500,451.5,427.350006,94.651164,64,93.599998,100,77.300003,80.0,78.0
20161222070000,451.5,460.950012,102.093026,65,80.900002,100,76.199997,80.0,78.0
20161222071500,451.5,460.950012,102.093026,64,78.199997,100,77.0,80.0,78.0
20161222073000,451.5,460.950012,102.093026,64,96.400002,100,77.0,80.0,78.0
20161222074500,451.5,467.25,103.488372,64,79.699997,100,77.0,80.0,78.0
20161222080000,451.5,456.75,101.162791,63,79.699997,100,77.0,80.0,78.0
20161222081500,451.5,456.75,101.162791,63,95.400002,100,77.0,80.0,78.0
20161222083000,451.5,466.200012,103.255817,62,79.699997,100,77.0,80.0,78.0
20161222084500,451.5,466.200012,103.255817,62,79.699997,100,77.0,80.0,78.0
20161222090000,451.5,450.450012,99.767445,62,96.599998,100,77.099998,80.0,78.0
20161222091500,451.5,457.799988,101.395346,62,80.300003,100,77.300003,80.0,78.0
20161222093000,451.5,457.799988,101.395346,62,78.699997,100,77.199997,80.0,78.0
20161222094500,451.5,451.5,100.0,62,96.599998,100,77.400002,80.0,78.0
20161222100000,451.5,458.850006,101.627908,62,79.199997,100,77.5,80.0,78.0
20161222101500,451.5,458.850006,101.627908,62,79.199997,100,77.5,80.0,78.0
20161222103000,451.5,452.549988,100.232555,62,92.900002,100,77.5,80.0,78.0
20161222104500,451.5,452.549988,100.232555,62,79.199997,100,77.5,80.0,78.0
20161222110000,451.5,447.299988,99.069765,62,88.400002,100,77.5,80.0,78.0
20161222111500,451.5,455.700012,100.930235,62,79.800003,100,77.5,80.0,78.0
20161222113000,451.5,455.700012,100.930235,62,81.199997,100,77.699997,80.0,78.0
20161222114500,451.5,450.450012,99.767445,62,96.599998,100,77.699997,80.0,78.0
20161222120000,451.5,450.450012,99.767445,62,61.200001,0,77.800003,80.0,78.0
20161222121500,451.5,450.450012,99.767445,62,56.299999,100,76.800003,80.0,78.0
20161222123000,451.5,450.450012,99.767445,62,56.299999,100,75.599998,80.0,78.0
20161222124500,451.5,438.899994,97.209301,62,81.699997,100,75.0,80.0,78.0
20161222130000,451.5,438.899994,97.209301,63,87.400002,100,75.199997,80.0,78.0
20161222131500,451.5,444.149994,98.372092,63,80.300003,100,75.900002,80.0,78.0
20161222133000,451.5,444.149994,98.372092,63,94.300003,100,76.300003,80.0,78.0
20161222134500,451.5,454.649994,100.697673,63,79.699997,100,76.599998,80.0,78.0
20161222140000,451.5,447.299988,99.069765,63,93.300003,100,76.800003,80.0,78.0
20161222141500,451.5,457.799988,101.395346,63,56.0,0,76.300003,76.400002,73.400002
20161222143000,451.5,463.049988,102.558137,63,60.700001,100,75.300003,80.0,77.400002
20161222144500,451.5,449.399994,99.534882,63,82.400002,100,75.099998,80.0,77.400002
20161222150000,451.5,449.399994,99.534882,63,82.400002,100,75.599998,80.0,77.400002
20161222151500,451.5,449.399994,99.534882,63,87.900002,100,76.0,80.0,77.400002
20161222153000,451.5,449.399994,99.534882,63,79.199997,100,76.400002,80.0,77.400002
20161222154500,451.5,449.399994,99.534882,63,92.900002,100,76.699997,80.0,77.400002
20161222160000,451.5,449.399994,99.534882,63,79.400002,100,76.900002,80.0,77.400002
20161222161500,451.5,449.399994,99.534882,63,81.599998,100,77.300003,80.0,77.400002
20161222163000,451.5,449.399994,99.534882,63,89.400002,100,77.300003,80.0,77.400002
20161222164500,451.5,449.399994,99.534882,63,56.799999,100,77.0,80.0,77.400002
20161222170000,451.5,449.399994,99.534882,63,58.5,100,76.099998,80.0,78.0
20161222171500,451.5,449.399994,99.534882,63,59.5,100,75.099998,80.0,78.0
20161222173000,451.5,463.049988,102.558137,63,86.300003,100,75.199997,80.0,78.0
20161222174500,451.5,456.75,101.162791,63,85.0,100,75.699997,80.0,78.0
20161222180000,451.5,464.100006,102.790699,63,79.900002,100,76.300003,80.0,78.0
20161222181500,451.5,464.100006,102.790699,63,91.400002,100,76.699997,80.0,78.0
20161222183000,451.5,464.100006,102.790699,63,78.300003,100,76.900002,80.0,78.0
20161222184500,451.5,455.700012,100.930235,63,97.199997,100,77.0,80.0,78.0
20161222190000,451.5,455.700012,100.930235,63,78.300003,100,77.099998,80.0,78.0
20161222191500,451.5,455.700012,100.930235,63,87.099998,100,77.199997,80.0,78.0
20161222193000,451.5,460.950012,102.093026,63,85.400002,100,77.199997,80.0,78.0
20161222194500,451.5,460.950012,102.093026,63,79.199997,100,77.300003,80.0,78.0
20161222200000,451.5,460.950012,102.093026,63,92.099998,100,77.199997,80.0,78.0
20161222201500,451.5,460.950012,102.093026,63,78.699997,100,77.300003,80.0,78.0
20161222203000,451.5,460.950012,102.093026,63,97.199997,100,77.300003,80.0,78.0
20161222204500,451.5,466.200012,103.255817,63,78.300003,100,77.300003,80.0,78.0
20161222210000,451.5,466.200012,103.255817,63,89.400002,100,77.400002,80.0,78.0
20161222211500,451.5,466.200012,103.255817,63,82.599998,100,77.300003,80.0,78.0
20161222213000,451.5,460.950012,102.093026,63,80.199997,100,77.300003,80.0,78.0
20161222214500,451.5,460.950012,102.093026,63,85.400002,100,77.300003,80.0,78.0
20161222220000,451.5,460.950012,102.093026,63,79.199997,100,77.300003,80.0,78.0
20161222221500,451.5,460.950012,102.093026,63,92.400002,100,77.300003,80.0,78.0
20161222223000,451.5,460.950012,102.093026,63,78.699997,100,77.300003,80.0,78.0
20161222224500,451.5,455.700012,100.930235,63,95.0,100,77.300003,80.0,78.0
20161222230000,451.5,462.0,102.325581,63,81.800003,100,77.300003,80.0,78.0
20161222231500,451.5,462.0,102.325581,63,88.300003,100,77.300003,80.0,78.0
20161222233000,451.5,462.0,102.325581,63,81.800003,100,77.300003,80.0,78.0
20161222234500,451.5,454.649994,100.697673,62,80.300003,100,77.400002,80.0,78.0
20161223000000,451.5,454.649994,100.697673,62,95.699997,100,77.300003,80.0,78.0
20161223001500,451.5,454.649994,100.697673,62,78.199997,100,77.300003,80.0,78.0
20161223003000,451.5,454.649994,100.697673,62,92.199997,100,77.400002,80.0,78.0
20161223004500,451.5,460.950012,102.093026,62,84.0,100,77.300003,80.0,78.0
20161223010000,451.5,460.950012,102.093026,62,80.400002,100,77.400002,80.0,78.0
20161223011500,451.5,452.549988,100.232555,62,95.800003,100,77.400002,80.0,78.0
20161223013000,451.5,458.850006,101.627908,62,78.699997,100,77.300003,80.0,78.0
20161223014500,451.5,449.399994,99.534882,62,88.599998,100,77.400002,80.0,78.0
20161223020000,451.5,434.700012,96.279072,62,81.900002,100,77.300003,80.0,78.0
20161223021500,451.5,439.950012,97.441863,63,81.900002,100,77.400002,80.0,78.0
20161223023000,451.5,439.950012,97.441863,63,88.0,100,77.300003,80.0,78.0
20161223024500,451.5,439.950012,97.441863,63,79.699997,100,77.5,80.0,78.0
20161223030000,451.5,439.950012,97.441863,63,93.099998,100,77.5,80.0,78.0
20161223031500,451.5,455.700012,100.930235,63,78.300003,100,77.400002,80.0,78.0
20161223033000,451.5,455.700012,100.930235,63,94.900002,100,77.400002,80.0,78.0
20161223034500,451.5,455.700012,100.930235,63,77.800003,100,77.300003,80.0,78.0
20161223040000,451.5,455.700012,100.930235,63,89.599998,100,77.400002,80.0,78.0
20161223041500,451.5,462.0,102.325581,63,81.5,100,77.400002,80.0,78.0
20161223043000,451.5,462.0,102.325581,63,84.599998,100,77.400002,80.0,78.0
20161223044500,451.5,462.0,102.325581,63,83.5,100,77.300003,80.0,78.0
20161223050000,451.5,462.0,102.325581,63,80.300003,100,77.400002,80.0,78.0
20161223051500,451.5,447.299988,99.069765,63,86.800003,100,77.300003,80.0,78.0
20161223053000,451.5,447.299988,99.069765,63,80.199997,100,77.400002,80.0,78.0
20161223054500,451.5,447.299988,99.069765,63,87.900002,100,77.300003,80.0,78.0
20161223060000,451.5,447.299988,99.069765,63,81.0,100,77.300003,80.0,78.0
20161223061500,451.5,447.299988,99.069765,63,83.599998,100,77.300003,80.0,78.0
20161223063000,451.5,447.299988,99.069765,63,85.300003,100,77.400002,80.0,78.0
20161223064500,451.5,447.299988,99.069765,63,78.900002,100,77.300003,80.0,78.0
20161223070000,451.5,438.899994,97.209301,63,91.5,100,77.400002,80.0,78.0
20161223071500,451.5,438.899994,97.209301,63,85.800003,100,77.300003,80.0,78.0
20161223073000,451.5,444.149994,98.372092,64,81.099998,100,77.300003,80.0,78.0
20161223074500,451.5,444.149994,98.372092,64,96.400002,100,77.300003,80.0,78.0
20161223080000,451.5,450.450012,99.767445,64,79.099998,100,77.300003,80.0,78.0
20161223081500,451.5,450.450012,99.767445,64,89.800003,100,77.5,80.0,78.0
20161223083000,451.5,445.200012,98.604654,64,86.800003,100,77.5,80.0,78.0
20161223084500,451.5,445.200012,98.604654,64,80.800003,100,77.699997,80.0,78.0
20161223090000,451.5,445.200012,98.604654,64,94.699997,100,77.599998,80.0,78.0
20161223091500,451.5,445.200012,98.604654,64,80.199997,100,77.699997,80.0,78.0
20161223093000,451.5,445.200012,98.604654,64,80.199997,100,77.800003,80.0,78.0
20161223094500,451.5,445.200012,98.604654,64,92.199997,100,77.900002,80.0,78.0
20161223100000,451.5,466.200012,103.255817,64,56.400002,100,77.300003,80.0,78.0
20161223101500,451.5,460.950012,102.093026,63,57.900002,100,76.0,80.0,78.0
20161223103000,451.5,466.200012,103.255817,63,64.699997,100,75.0,80.0,78.0
20161223104500,451.5,455.700012,100.930235,63,92.800003,100,75.400002,80.0,78.0
20161223110000,451.5,460.950012,102.093026,63,78.5,100,75.699997,80.0,78.0
20161223111500,451.5,460.950012,102.093026,63,83.800003,100,76.400002,80.0,78.0
20161223113000,451.5,455.700012,100.930235,63,79.199997,100,76.800003,80.0,78.0
20161223114500,451.5,455.700012,100.930235,63,91.0,100,77.199997,80.0,78.0
20161223120000,451.5,463.049988,102.558137,63,80.199997,100,77.800003,80.0,78.0
20161223121500,451.5,463.049988,102.558137,63,78.699997,100,77.900002,80.0,78.0
20161223123000,451.5,454.649994,100.697673,62,56.900002,100,77.699997,80.0,78.0
20161223124500,451.5,454.649994,100.697673,62,58.700001,100,76.400002,80.0,78.0
20161223130000,451.5,454.649994,100.697673,62,56.799999,100,75.5,80.0,78.0
20161223131500,451.5,454.649994,100.697673,62,92.099998,100,75.099998,80.0,78.0
20161223133000,451.5,454.649994,100.697673,62,79.900002,100,75.599998,80.0,78.0
20161223134500,451.5,445.200012,98.604654,62,79.900002,100,76.199997,80.0,78.0
20161223140000,451.5,445.200012,98.604654,62,87.800003,100,76.800003,80.0,78.0
20161223141500,451.5,445.200012,98.604654,62,79.199997,100,77.199997,80.0,78.0
20161223143000,451.5,445.200012,98.604654,63,80.599998,100,77.5,80.0,78.0
20161223144500,451.5,445.200012,98.604654,63,81.699997,100,77.800003,80.0,78.0
20161223150000,451.5,445.200012,98.604654,63,78.699997,100,77.900002,80.0,78.0
20161223151500,451.5,445.200012,98.604654,63,57.900002,100,77.599998,80.0,78.0
20161223153000,451.5,445.200012,98.604654,63,57.900002,100,76.599998,80.0,78.0
20161223154500,451.5,445.200012,98.604654,63,56.799999,100,75.599998,80.0,78.0
20161223160000,451.5,439.950012,97.441863,63,87.199997,100,75.199997,80.0,78.0
20161223161500,451.5,445.200012,98.604654,63,79.599998,100,75.699997,80.0,78.0
20161223163000,451.5,445.200012,98.604654,63,97.800003,100,76.400002,80.0,78.0
20161223164500,451.5,445.200012,98.604654,63,81.099998,100,76.900002,80.0,78.0
20161223170000,451.5,445.200012,98.604654,63,79.199997,100,77.300003,80.0,78.0
20161223171500,451.5,439.950012,97.441863,63,78.199997,100,77.400002,80.0,78.0
20161223173000,451.5,439.950012,97.441863,63,80.199997,100,77.5,80.0,78.0
20161223174500,451.5,439.950012,97.441863,63,95.400002,100,77.5,80.0,78.0
20161223180000,451.5,439.950012,97.441863,63,79.699997,100,77.5,80.0,78.0
20161223181500,451.5,439.950012,97.441863,63,96.400002,100,77.599998,80.0,78.0
20161223183000,451.5,447.299988,99.069765,63,79.699997,100,77.599998,80.0,78.0
20161223184500,451.5,441.0,97.674419,63,84.400002,100,77.599998,80.0,78.0
20161223190000,451.5,446.25,98.837209,63,86.5,100,77.699997,80.0,78.0
20161223191500,451.5,438.899994,97.209301,63,79.5,100,77.599998,80.0,78.0
20161223193000,451.5,438.899994,97.209301,63,89.199997,100,77.699997,80.0,78.0
20161223194500,451.5,445.200012,98.604654,63,82.900002,100,77.699997,80.0,78.0
20161223200000,451.5,445.200012,98.604654,64,84.099998,100,77.699997,80.0,78.0
20161223201500,451.5,445.200012,98.604654,64,84.099998,100,77.699997,80.0,78.0
20161223203000,451.5,450.450012,99.767445,64,84.099998,100,77.800003,80.0,78.0
20161223204500,451.5,450.450012,99.767445,64,79.599998,100,77.699997,80.0,78.0
20161223210000,451.5,441.0,97.674419,64,94.400002,100,77.699997,80.0,78.0
20161223211500,451.5,450.450012,99.767445,64,79.099998,100,77.699997,80.0,78.0
20161223213000,451.5,445.200012,98.604654,64,98.199997,100,77.699997,80.0,78.0
20161223214500,451.5,451.5,100.0,64,78.699997,100,77.699997,80.0,78.0
20161223220000,451.5,445.200012,98.604654,64,94.400002,100,77.699997,80.0,78.0
20161223221500,451.5,451.5,100.0,64,78.699997,100,77.599998,80.0,78.0
20161223223000,451.5,445.200012,98.604654,64,97.800003,100,77.699997,80.0,78.0
20161223224500,451.5,445.200012,98.604654,64,79.0,100,77.699997,80.0,78.0
20161223230000,451.5,451.5,100.0,64,92.800003,100,77.699997,80.0,78.0
20161223231500,451.5,451.5,100.0,64,79.599998,100,77.699997,80.0,78.0
20161223233000,451.5,451.5,100.0,64,88.5,100,77.599998,80.0,78.0
20161223234500,451.5,451.5,100.0,64,81.099998,100,77.5,80.0,78.0
20161224000000,451.5,451.5,100.0,64,79.199997,100,77.5,80.0,78.0
20161224001500,451.5,451.5,100.0,64,97.800003,100,77.5,80.0,78.0
20161224003000,451.5,451.5,100.0,64,79.199997,100,77.5,80.0,78.0
20161224004500,451.5,446.25,98.837209,64,91.0,100,77.5,80.0,78.0
20161224010000,451.5,457.799988,101.395346,64,79.800003,100,77.5,80.0,78.0
20161224011500,451.5,463.049988,102.558137,63,85.900002,100,77.5,80.0,78.0
20161224013000,451.5,463.049988,102.558137,63,85.900002,100,77.599998,80.0,78.0
20161224014500,451.5,455.700012,100.930235,62,79.0,100,77.5,80.0,78.0
20161224020000,451.5,450.450012,99.767445,62,94.699997,100,77.5,80.0,78.0
20161224021500,451.5,463.049988,102.558137,62,79.699997,100,77.5,80.0,78.0
20161224023000,451.5,463.049988,102.558137,62,81.800003,100,77.5,80.0,78.0
20161224024500,451.5,456.75,101.162791,62,88.199997,100,77.5,80.0,78.0
20161224030000,451.5,456.75,101.162791,62,78.300003,100,77.400002,80.0,78.0
20161224031500,451.5,456.75,101.162791,62,97.199997,100,77.400002,80.0,78.0
20161224033000,451.5,462.0,102.325581,62,78.699997,100,77.400002,80.0,78.0
20161224034500,451.5,462.0,102.325581,62,88.0,100,77.300003,80.0,78.0
20161224040000,451.5,456.75,101.162791,62,79.800003,100,77.400002,80.0,78.0
20161224041500,451.5,462.0,102.325581,62,79.800003,100,77.300003,80.0,78.0
20161224043000,451.5,462.0,102.325581,62,96.900002,100,77.300003,80.0,78.0
20161224044500,451.5,462.0,102.325581,62,78.300003,100,77.300003,80.0,78.0
20161224050000,451.5,462.0,102.325581,62,94.300003,100,77.300003,80.0,78.0
20161224051500,451.5,462.0,102.325581,62,78.5,100,77.300003,80.0,78.0
20161224053000,451.5,462.0,102.325581,62,90.199997,100,77.199997,80.0,78.0
20161224054500,451.5,456.75,101.162791,62,79.699997,100,77.300003,80.0,78.0
20161224060000,451.5,464.100006,102.790699,62,81.800003,100,77.300003,80.0,78.0
20161224061500,451.5,456.75,101.162791,62,88.400002,100,77.300003,80.0,78.0
20161224063000,451.5,456.75,101.162791,62,78.199997,100,77.300003,80.0,78.0
20161224064500,451.5,456.75,101.162791,62,92.099998,100,77.400002,80.0,78.0
20161224070000,451.5,445.200012,98.604654,61,78.699997,100,77.400002,80.0,78.0
20161224071500,451.5,445.200012,98.604654,61,88.0,100,77.300003,80.0,78.0
20161224073000,451.5,445.200012,98.604654,61,80.699997,100,77.300003,80.0,78.0
20161224074500,451.5,432.600006,95.813955,63,82.199997,100,77.300003,80.0,78.0
20161224080000,451.5,437.850006,96.976746,64,88.300003,100,77.400002,80.0,78.0
