PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224081500,451.5,443.100006,98.139536,64,79.099998,100,77.400002,80.0,78.0
20161224083000,451.5,443.100006,98.139536,64,97.699997,100,77.400002,80.0,78.0
20161224084500,451.5,443.100006,98.139536,64,79.699997,100,77.5,80.0,78.0
20161224090000,451.5,443.100006,98.139536,64,86.199997,100,77.5,80.0,78.0
20161224091500,451.5,443.100006,98.139536,64,83.0,100,77.800003,80.0,78.0
20161224093000,451.5,435.75,96.511628,64,86.099998,100,77.900002,80.0,78.0
20161224094500,451.5,446.25,98.837209,64,57.5,100,77.300003,80.0,78.0
20161224100000,451.5,439.950012,97.441863,64,58.299999,100,76.099998,80.0,78.0
20161224101500,451.5,447.299988,99.069765,64,61.0,100,75.199997,80.0,78.0
20161224103000,451.5,447.299988,99.069765,64,79.699997,100,75.300003,80.0,78.0
20161224104500,451.5,447.299988,99.069765,64,92.900002,100,75.900002,80.0,78.0
20161224110000,451.5,441.0,97.674419,64,92.900002,100,76.5,80.0,78.0
20161224111500,451.5,441.0,97.674419,64,80.599998,100,76.900002,80.0,78.0
20161224113000,451.5,441.0,97.674419,64,82.800003,100,77.300003,80.0,78.0
20161224114500,451.5,435.75,96.511628,64,96.599998,100,77.5,80.0,78.0
20161224120000,451.5,443.100006,98.139536,64,80.199997,100,77.699997,80.0,78.0
20161224121500,451.5,443.100006,98.139536,64,94.400002,100,77.800003,80.0,78.0
20161224123000,451.5,443.100006,98.139536,64,80.300003,100,77.900002,80.0,78.0
20161224124500,451.5,452.549988,100.232555,64,57.200001,100,77.400002,80.0,78.0
20161224130000,451.5,446.25,98.837209,64,58.799999,100,76.199997,80.0,78.0
20161224131500,451.5,446.25,98.837209,64,58.799999,100,75.199997,80.0,78.0
20161224133000,451.5,446.25,98.837209,64,95.400002,100,75.300003,80.0,78.0
20161224134500,451.5,446.25,98.837209,64,79.599998,100,75.900002,80.0,78.0
20161224140000,451.5,451.5,100.0,64,86.400002,100,76.5,80.0,78.0
20161224141500,451.5,451.5,100.0,64,79.599998,100,76.900002,80.0,78.0
20161224143000,451.5,446.25,98.837209,64,89.400002,100,77.300003,80.0,78.0
20161224144500,451.5,446.25,98.837209,64,85.5,100,77.599998,80.0,78.0
20161224150000,451.5,452.549988,100.232555,64,66.099998,0,77.900002,80.0,78.0
20161224151500,451.5,452.549988,100.232555,64,56.299999,100,76.800003,80.0,78.0
20161224153000,451.5,452.549988,100.232555,64,56.299999,100,75.699997,80.0,78.0
20161224154500,451.5,452.549988,100.232555,64,88.099998,100,75.099998,80.0,78.0
20161224160000,451.5,452.549988,100.232555,64,79.199997,100,75.400002,80.0,78.0
20161224161500,451.5,452.549988,100.232555,64,89.0,100,76.099998,80.0,78.0
20161224163000,451.5,452.549988,100.232555,64,78.699997,100,76.5,80.0,78.0
20161224164500,451.5,452.549988,100.232555,64,85.099998,100,77.0,80.0,78.0
20161224170000,451.5,446.25,98.837209,64,85.099998,100,77.199997,80.0,78.0
20161224171500,451.5,446.25,98.837209,64,80.699997,100,77.5,80.0,78.0
20161224173000,451.5,446.25,98.837209,64,90.300003,100,77.599998,80.0,78.0
20161224174500,451.5,446.25,98.837209,64,79.199997,100,77.900002,80.0,78.0
20161224180000,451.5,446.25,98.837209,64,56.700001,0,77.800003,80.0,78.0
20161224181500,451.5,446.25,98.837209,64,56.0,100,76.800003,80.0,78.0
20161224183000,451.5,454.649994,100.697673,64,57.900002,100,75.699997,80.0,78.0
20161224184500,451.5,447.299988,99.069765,64,77.699997,100,75.0,80.0,78.0
20161224190000,451.5,447.299988,99.069765,64,81.800003,100,75.5,80.0,78.0
20161224191500,451.5,447.299988,99.069765,64,88.5,100,76.0,80.0,78.0
20161224193000,451.5,447.299988,99.069765,64,79.400002,100,76.5,80.0,78.0
20161224194500,451.5,447.299988,99.069765,64,94.900002,100,76.900002,80.0,78.0
20161224200000,451.5,447.299988,99.069765,64,85.0,100,77.099998,80.0,78.0
20161224201500,451.5,466.200012,103.255817,64,81.099998,100,77.400002,80.0,78.0
20161224203000,451.5,458.850006,101.627908,63,90.699997,100,77.5,80.0,78.0
20161224204500,451.5,467.25,103.488372,63,78.800003,100,77.599998,80.0,78.0
20161224210000,451.5,454.649994,100.697673,63,95.900002,100,77.699997,80.0,78.0
20161224211500,451.5,449.399994,99.534882,63,79.199997,100,77.699997,80.0,78.0
20161224213000,451.5,449.399994,99.534882,63,88.900002,100,77.800003,80.0,78.0
20161224214500,451.5,443.100006,98.139536,63,90.5,100,77.800003,80.0,78.0
20161224220000,451.5,451.5,100.0,63,79.599998,100,77.900002,80.0,78.0
20161224221500,451.5,451.5,100.0,63,90.400002,100,77.900002,80.0,78.0
20161224223000,451.5,460.950012,102.093026,63,78.300003,100,77.900002,80.0,78.0
20161224224500,451.5,451.5,100.0,63,95.900002,100,78.0,80.0,78.0
20161224230000,451.5,451.5,100.0,63,78.699997,100,77.900002,80.0,78.0
20161224231500,451.5,451.5,100.0,63,95.5,100,78.0,80.0,78.0
20161224233000,451.5,458.850006,101.627908,63,79.599998,100,77.900002,80.0,78.0
20161224234500,451.5,458.850006,101.627908,62,81.800003,100,78.0,80.0,78.0
20161225000000,451.5,458.850006,101.627908,62,56.400002,100,77.699997,80.0,78.0
20161225001500,451.5,458.850006,101.627908,62,57.099998,100,76.5,80.0,78.0
20161225003000,451.5,450.450012,99.767445,62,56.400002,100,75.400002,80.0,78.0
20161225004500,451.5,450.450012,99.767445,62,79.199997,100,75.0,80.0,78.0
20161225010000,451.5,450.450012,99.767445,62,93.0,100,75.5,80.0,78.0
20161225011500,451.5,450.450012,99.767445,62,84.199997,100,76.0,80.0,78.0
20161225013000,451.5,450.450012,99.767445,62,79.699997,100,76.5,80.0,78.0
20161225014500,451.5,450.450012,99.767445,62,96.199997,100,76.800003,80.0,78.0
20161225020000,451.5,450.450012,99.767445,62,80.0,100,77.0,80.0,78.0
20161225021500,451.5,450.450012,99.767445,62,82.599998,100,77.300003,80.0,78.0
20161225023000,451.5,441.0,97.674419,62,88.5,100,77.400002,80.0,78.0
20161225024500,451.5,441.0,97.674419,62,79.699997,100,77.5,80.0,78.0
20161225030000,451.5,446.25,98.837209,62,94.400002,100,77.699997,80.0,78.0
20161225031500,451.5,451.5,100.0,62,78.699997,100,77.699997,80.0,78.0
20161225033000,451.5,451.5,100.0,62,87.599998,100,77.900002,80.0,78.0
20161225034500,451.5,451.5,100.0,62,87.599998,100,77.900002,80.0,78.0
20161225040000,451.5,446.25,98.837209,62,79.199997,100,77.900002,80.0,78.0
20161225041500,451.5,446.25,98.837209,62,96.599998,100,77.900002,80.0,78.0
20161225043000,451.5,451.5,100.0,62,79.199997,100,77.900002,80.0,78.0
20161225044500,451.5,437.850006,96.976746,62,95.800003,100,78.0,80.0,78.0
20161225050000,451.5,446.25,98.837209,62,79.699997,100,77.900002,80.0,78.0
20161225051500,451.5,446.25,98.837209,62,57.200001,100,77.400002,80.0,78.0
20161225053000,451.5,446.25,98.837209,62,57.200001,100,76.099998,80.0,78.0
20161225054500,451.5,446.25,98.837209,62,61.099998,100,75.099998,80.0,78.0
20161225060000,451.5,446.25,98.837209,62,84.5,100,75.0,80.0,78.0
20161225061500,451.5,435.75,96.511628,62,83.300003,100,75.599998,80.0,78.0
20161225063000,451.5,435.75,96.511628,62,86.599998,100,76.199997,80.0,78.0
20161225064500,451.5,446.25,98.837209,62,79.699997,100,76.699997,80.0,78.0
20161225070000,451.5,446.25,98.837209,62,93.699997,100,77.0,80.0,78.0
20161225071500,451.5,439.950012,97.441863,64,79.199997,100,77.300003,80.0,78.0
20161225073000,451.5,439.950012,97.441863,64,94.099998,100,77.400002,80.0,78.0
20161225074500,451.5,451.5,100.0,64,79.699997,100,77.5,80.0,78.0
20161225080000,451.5,435.75,96.511628,64,96.699997,100,77.699997,80.0,78.0
20161225081500,451.5,450.450012,99.767445,64,79.199997,100,77.699997,80.0,78.0
20161225083000,451.5,450.450012,99.767445,64,88.900002,100,77.900002,80.0,78.0
20161225084500,451.5,450.450012,99.767445,64,84.599998,100,77.900002,80.0,78.0
20161225090000,451.5,450.450012,99.767445,64,58.0,0,77.800003,80.0,78.0
20161225091500,451.5,450.450012,99.767445,64,56.599998,100,76.300003,80.0,78.0
20161225093000,451.5,450.450012,99.767445,65,58.0,100,75.699997,80.0,78.0
20161225094500,451.5,457.799988,101.395346,64,86.0,100,75.199997,80.0,78.0
20161225100000,451.5,464.100006,102.790699,62,79.199997,100,75.699997,80.0,78.0
20161225101500,451.5,451.5,100.0,62,94.199997,100,76.300003,80.0,78.0
20161225103000,451.5,451.5,100.0,62,78.699997,100,77.0,80.0,78.0
20161225104500,451.5,451.5,100.0,62,92.599998,100,77.099998,80.0,78.0
20161225110000,451.5,451.5,100.0,62,78.300003,100,77.300003,80.0,78.0
20161225111500,451.5,451.5,100.0,62,86.0,100,77.5,80.0,78.0
20161225113000,451.5,451.5,100.0,62,79.199997,100,77.5,80.0,78.0
20161225114500,451.5,446.25,98.837209,62,95.900002,100,77.599998,80.0,78.0
20161225120000,451.5,446.25,98.837209,62,79.699997,100,77.699997,80.0,78.0
20161225121500,451.5,446.25,98.837209,62,77.800003,100,77.699997,80.0,78.0
20161225123000,451.5,438.899994,97.209301,62,97.099998,100,77.800003,80.0,78.0
20161225124500,451.5,438.899994,97.209301,62,79.699997,100,77.900002,80.0,78.0
20161225130000,451.5,438.899994,97.209301,62,78.699997,100,77.800003,80.0,78.0
20161225131500,451.5,438.899994,97.209301,62,87.400002,100,77.900002,80.0,78.0
20161225133000,451.5,446.25,98.837209,62,81.099998,100,77.900002,80.0,78.0
20161225134500,451.5,446.25,98.837209,62,79.199997,100,77.900002,80.0,78.0
20161225140000,451.5,446.25,98.837209,62,94.300003,100,78.0,80.0,78.0
20161225141500,451.5,455.700012,100.930235,62,82.099998,100,78.0,80.0,78.0
20161225143000,451.5,462.0,102.325581,62,56.400002,100,77.699997,80.0,78.0
20161225144500,451.5,462.0,102.325581,62,57.900002,100,76.5,80.0,78.0
20161225150000,451.5,462.0,102.325581,62,56.799999,100,75.400002,80.0,78.0
20161225151500,451.5,451.5,100.0,62,80.599998,100,75.0,80.0,78.0
20161225153000,451.5,451.5,100.0,62,84.5,100,75.5,80.0,78.0
20161225154500,451.5,456.75,101.162791,62,78.699997,100,76.0,80.0,78.0
20161225160000,451.5,443.100006,98.139536,62,96.0,100,76.5,80.0,78.0
20161225161500,451.5,452.549988,100.232555,62,79.699997,100,76.800003,80.0,78.0
20161225163000,451.5,443.100006,98.139536,62,88.599998,100,77.0,80.0,78.0
20161225164500,451.5,443.100006,98.139536,62,81.099998,100,77.199997,80.0,78.0
20161225170000,451.5,449.399994,99.534882,62,84.0,100,77.300003,80.0,78.0
20161225171500,451.5,449.399994,99.534882,62,90.400002,100,77.5,80.0,78.0
20161225173000,451.5,443.100006,98.139536,62,80.199997,100,77.5,80.0,78.0
20161225174500,451.5,435.75,96.511628,62,80.199997,100,77.5,80.0,78.0
20161225180000,451.5,435.75,96.511628,62,92.199997,100,77.699997,80.0,78.0
20161225181500,451.5,443.100006,98.139536,63,84.900002,100,77.800003,80.0,78.0
20161225183000,451.5,443.100006,98.139536,63,84.900002,100,77.800003,80.0,78.0
20161225184500,451.5,443.100006,98.139536,63,92.800003,100,77.900002,80.0,78.0
20161225190000,451.5,443.100006,98.139536,63,84.099998,100,77.800003,80.0,78.0
20161225191500,451.5,443.100006,98.139536,63,86.800003,100,77.800003,80.0,78.0
20161225193000,451.5,443.100006,98.139536,64,86.800003,100,77.900002,80.0,78.0
20161225194500,451.5,451.5,100.0,64,79.699997,100,77.900002,80.0,78.0
20161225200000,451.5,451.5,100.0,64,94.099998,100,77.900002,80.0,78.0
20161225201500,451.5,451.5,100.0,64,92.099998,100,77.900002,80.0,78.0
20161225203000,451.5,460.950012,102.093026,64,80.599998,100,77.800003,80.0,78.0
20161225204500,451.5,451.5,100.0,64,92.0,100,77.900002,80.0,78.0
20161225210000,451.5,451.5,100.0,64,79.199997,100,77.900002,80.0,78.0
20161225211500,451.5,460.950012,102.093026,64,80.599998,100,77.800003,80.0,78.0
20161225213000,451.5,460.950012,102.093026,63,80.599998,100,77.800003,80.0,78.0
20161225214500,451.5,460.950012,102.093026,63,94.699997,100,77.800003,80.0,78.0
20161225220000,451.5,460.950012,102.093026,63,78.699997,100,77.900002,80.0,78.0
20161225221500,451.5,452.549988,100.232555,63,88.599998,100,77.800003,80.0,78.0
20161225223000,451.5,457.799988,101.395346,63,80.199997,100,77.800003,80.0,78.0
20161225224500,451.5,457.799988,101.395346,63,86.099998,100,77.800003,80.0,78.0
20161225230000,451.5,457.799988,101.395346,63,81.599998,100,77.800003,80.0,78.0
20161225231500,451.5,457.799988,101.395346,63,81.599998,100,77.800003,80.0,78.0
20161225233000,451.5,457.799988,101.395346,63,86.300003,100,77.800003,80.0,78.0
20161225234500,451.5,452.549988,100.232555,63,78.699997,100,77.900002,80.0,78.0
20161226000000,451.5,452.549988,100.232555,63,89.300003,100,77.900002,80.0,78.0
20161226001500,451.5,458.850006,101.627908,63,78.199997,100,77.800003,80.0,78.0
20161226003000,451.5,458.850006,101.627908,63,96.0,100,77.800003,80.0,78.0
20161226004500,451.5,458.850006,101.627908,63,77.800003,100,77.800003,80.0,78.0
20161226010000,451.5,458.850006,101.627908,63,94.199997,100,77.699997,80.0,78.0
20161226011500,451.5,458.850006,101.627908,63,78.5,100,77.800003,80.0,78.0
20161226013000,451.5,458.850006,101.627908,63,92.699997,100,77.699997,80.0,78.0
20161226014500,451.5,458.850006,101.627908,63,78.699997,100,77.800003,80.0,78.0
20161226020000,451.5,458.850006,101.627908,63,93.199997,100,77.800003,80.0,78.0
20161226021500,451.5,447.299988,99.069765,63,79.199997,100,77.900002,80.0,78.0
20161226023000,451.5,447.299988,99.069765,63,87.199997,100,77.800003,80.0,78.0
20161226024500,451.5,452.549988,100.232555,63,82.800003,100,77.900002,80.0,78.0
20161226030000,451.5,452.549988,100.232555,63,80.0,100,77.800003,80.0,78.0
20161226031500,451.5,452.549988,100.232555,63,83.900002,100,77.900002,80.0,78.0
20161226033000,451.5,452.549988,100.232555,63,86.199997,100,77.900002,80.0,78.0
20161226034500,451.5,439.950012,97.441863,63,80.300003,100,77.900002,80.0,78.0
20161226040000,451.5,439.950012,97.441863,64,90.0,100,77.900002,80.0,78.0
20161226041500,451.5,439.950012,97.441863,64,81.099998,100,77.900002,80.0,78.0
20161226043000,451.5,450.450012,99.767445,64,81.099998,100,77.900002,80.0,78.0
20161226044500,451.5,450.450012,99.767445,64,88.699997,100,78.0,80.0,78.0
20161226050000,451.5,450.450012,99.767445,64,81.5,100,77.900002,80.0,78.0
20161226051500,451.5,445.200012,98.604654,64,83.800003,100,77.900002,80.0,78.0
20161226053000,451.5,456.75,101.162791,64,84.699997,100,77.900002,80.0,78.0
20161226054500,451.5,456.75,101.162791,64,65.0,0,77.900002,80.0,78.0
20161226060000,451.5,456.75,101.162791,64,57.099998,100,76.800003,80.0,78.0
20161226061500,451.5,456.75,101.162791,64,58.400002,100,75.699997,80.0,78.0
20161226063000,451.5,451.5,100.0,64,76.800003,100,75.0,80.0,78.0
20161226064500,451.5,451.5,100.0,65,98.099998,100,75.300003,80.0,78.0
20161226070000,451.5,467.25,103.488372,62,79.199997,100,75.800003,80.0,78.0
20161226071500,451.5,462.0,102.325581,62,84.900002,100,76.199997,80.0,78.0
20161226073000,451.5,462.0,102.325581,62,82.599998,100,76.5,80.0,78.0
20161226074500,451.5,462.0,102.325581,62,81.699997,100,76.699997,80.0,78.0
20161226080000,451.5,462.0,102.325581,62,93.099998,100,76.900002,80.0,78.0
20161226081500,451.5,462.0,102.325581,62,79.699997,100,77.0,80.0,78.0
20161226083000,451.5,462.0,102.325581,62,84.599998,100,77.0,80.0,78.0
20161226084500,451.5,462.0,102.325581,62,90.599998,100,77.300003,80.0,78.0
20161226090000,451.5,462.0,102.325581,62,80.199997,100,77.599998,80.0,78.0
20161226091500,451.5,456.75,101.162791,62,78.699997,100,77.599998,80.0,78.0
20161226093000,451.5,462.0,102.325581,62,94.0,100,77.699997,80.0,78.0
20161226094500,451.5,456.75,101.162791,62,79.699997,100,77.800003,80.0,78.0
20161226100000,451.5,462.0,102.325581,62,56.799999,100,77.699997,80.0,78.0
20161226101500,451.5,462.0,102.325581,62,57.900002,100,76.599998,80.0,78.0
20161226103000,451.5,441.0,97.674419,60,56.799999,100,75.5,80.0,78.0
20161226104500,451.5,441.0,97.674419,61,95.300003,100,75.0,80.0,78.0
20161226110000,451.5,441.0,97.674419,61,95.300003,100,75.5,80.0,78.0
20161226111500,451.5,441.0,97.674419,62,80.699997,100,76.199997,80.0,78.0
20161226113000,451.5,441.0,97.674419,62,92.900002,100,76.699997,80.0,78.0
20161226114500,451.5,433.649994,96.04651,62,80.199997,100,77.099998,80.0,78.0
20161226120000,451.5,441.0,97.674419,62,82.599998,100,77.5,80.0,78.0
20161226121500,451.5,446.25,98.837209,62,94.699997,100,77.699997,80.0,78.0
20161226123000,451.5,434.700012,96.279072,63,81.0,100,77.800003,80.0,78.0
20161226124500,451.5,434.700012,96.279072,64,82.099998,100,77.900002,80.0,78.0
20161226130000,451.5,447.299988,99.069765,64,90.199997,100,77.900002,80.0,78.0
20161226131500,451.5,447.299988,99.069765,64,58.200001,100,77.699997,80.0,78.0
20161226133000,451.5,452.549988,100.232555,64,57.5,100,76.5,80.0,78.0
20161226134500,451.5,452.549988,100.232555,64,57.5,100,75.5,80.0,78.0
20161226140000,451.5,452.549988,100.232555,64,78.699997,100,75.099998,80.0,78.0
20161226141500,451.5,452.549988,100.232555,64,92.300003,100,75.5,80.0,78.0
20161226143000,451.5,452.549988,100.232555,64,88.199997,100,76.099998,80.0,78.0
20161226144500,451.5,452.549988,100.232555,64,79.699997,100,76.599998,80.0,78.0
20161226150000,451.5,452.549988,100.232555,64,84.300003,100,76.699997,80.0,78.0
20161226151500,451.5,452.549988,100.232555,64,91.300003,100,77.0,80.0,78.0
20161226153000,451.5,447.299988,99.069765,64,81.599998,100,77.400002,80.0,78.0
20161226154500,451.5,447.299988,99.069765,64,85.300003,100,77.599998,80.0,78.0
20161226160000,451.5,457.799988,101.395346,64,82.199997,100,77.900002,80.0,78.0
20161226161500,451.5,457.799988,101.395346,64,85.900002,100,78.0,80.0,78.0
20161226163000,451.5,457.799988,101.395346,64,56.599998,100,77.400002,80.0,78.0
20161226164500,451.5,457.799988,101.395346,64,58.299999,100,76.199997,80.0,78.0
20161226170000,451.5,457.799988,101.395346,64,57.5,100,75.400002,80.0,78.0
20161226171500,451.5,457.799988,101.395346,64,85.900002,100,75.400002,80.0,78.0
20161226173000,451.5,450.450012,99.767445,64,84.800003,100,75.900002,80.0,78.0
20161226174500,451.5,450.450012,99.767445,64,81.599998,100,76.5,80.0,78.0
20161226180000,451.5,456.75,101.162791,64,91.0,100,76.900002,80.0,78.0
20161226181500,451.5,451.5,100.0,64,80.199997,100,77.199997,80.0,78.0
20161226183000,451.5,444.149994,98.372092,64,93.199997,100,77.400002,80.0,78.0
20161226184500,451.5,444.149994,98.372092,64,79.699997,100,77.5,80.0,78.0
20161226190000,451.5,444.149994,98.372092,64,90.800003,100,77.599998,80.0,78.0
20161226191500,451.5,444.149994,98.372092,64,89.199997,100,77.699997,80.0,78.0
20161226193000,451.5,444.149994,98.372092,64,80.0,100,77.800003,80.0,78.0
20161226194500,451.5,452.549988,100.232555,64,93.599998,100,77.800003,80.0,78.0
20161226200000,451.5,447.299988,99.069765,64,80.099998,100,77.800003,80.0,78.0
20161226201500,451.5,447.299988,99.069765,64,81.800003,100,77.900002,80.0,78.0
20161226203000,451.5,447.299988,99.069765,64,87.5,100,77.900002,80.0,78.0
20161226204500,451.5,447.299988,99.069765,64,81.699997,100,77.900002,80.0,78.0
20161226210000,451.5,447.299988,99.069765,64,89.800003,100,77.900002,80.0,78.0
20161226211500,451.5,447.299988,99.069765,64,79.699997,100,77.900002,80.0,78.0
20161226213000,451.5,447.299988,99.069765,64,91.400002,100,78.199997,80.0,78.0
20161226214500,451.5,447.299988,99.069765,64,56.099998,100,77.099998,80.0,78.0
20161226220000,451.5,456.75,101.162791,62,57.400002,100,75.900002,80.0,78.0
20161226221500,451.5,451.5,100.0,62,84.400002,100,75.0,80.0,78.0
20161226223000,451.5,451.5,100.0,62,78.699997,100,75.099998,80.0,78.0
20161226224500,451.5,451.5,100.0,62,91.400002,100,75.699997,80.0,78.0
20161226230000,451.5,451.5,100.0,62,79.0,100,76.099998,80.0,78.0
20161226231500,451.5,451.5,100.0,62,84.400002,100,76.599998,80.0,78.0
20161226233000,451.5,451.5,100.0,62,95.099998,100,76.900002,80.0,78.0
20161226234500,451.5,444.149994,98.372092,62,79.199997,100,77.099998,80.0,78.0
20161227000000,451.5,451.5,100.0,62,83.900002,100,77.300003,80.0,78.0
20161227001500,451.5,446.25,98.837209,62,88.599998,100,77.400002,80.0,78.0
20161227003000,451.5,446.25,98.837209,62,79.199997,100,77.5,80.0,78.0
20161227004500,451.5,452.549988,100.232555,62,86.300003,100,77.599998,80.0,78.0
20161227010000,451.5,452.549988,100.232555,62,87.900002,100,77.599998,80.0,78.0
20161227011500,451.5,452.549988,100.232555,62,79.800003,100,77.699997,80.0,78.0
20161227013000,451.5,452.549988,100.232555,62,86.199997,100,77.699997,80.0,78.0
20161227014500,451.5,452.549988,100.232555,62,88.400002,100,77.699997,80.0,78.0
20161227020000,451.5,447.299988,99.069765,62,79.199997,100,77.800003,80.0,78.0
20161227021500,451.5,447.299988,99.069765,62,87.0,100,77.900002,80.0,78.0
20161227023000,451.5,447.299988,99.069765,62,94.400002,100,77.900002,80.0,78.0
20161227024500,451.5,447.299988,99.069765,62,79.699997,100,77.900002,80.0,78.0
20161227030000,451.5,447.299988,99.069765,62,91.0,100,77.900002,80.0,78.0
20161227031500,451.5,447.299988,99.069765,62,83.300003,100,77.900002,80.0,78.0
20161227033000,451.5,437.850006,96.976746,62,81.099998,100,77.900002,80.0,78.0
20161227034500,451.5,437.850006,96.976746,62,93.800003,100,77.900002,80.0,78.0
20161227040000,451.5,437.850006,96.976746,62,79.199997,100,78.0,80.0,78.0
20161227041500,451.5,445.200012,98.604654,63,96.599998,100,78.0,80.0,78.0
20161227043000,451.5,438.899994,97.209301,63,79.199997,100,77.900002,80.0,78.0
20161227044500,451.5,438.899994,97.209301,63,89.0,100,78.0,80.0,78.0
20161227050000,451.5,438.899994,97.209301,63,57.200001,100,77.699997,80.0,78.0
20161227051500,451.5,446.25,98.837209,63,57.200001,100,76.599998,80.0,78.0
20161227053000,451.5,441.0,97.674419,63,57.200001,100,75.400002,80.0,78.0
20161227054500,451.5,441.0,97.674419,63,79.199997,100,75.0,80.0,78.0
20161227060000,451.5,446.25,98.837209,63,96.599998,100,75.400002,80.0,78.0
20161227061500,451.5,441.0,97.674419,63,80.199997,100,76.0,80.0,78.0
20161227063000,451.5,446.25,98.837209,63,93.300003,100,76.400002,80.0,78.0
20161227064500,451.5,441.0,97.674419,64,81.199997,100,76.800003,80.0,78.0
20161227070000,451.5,441.0,97.674419,64,89.900002,100,76.900002,80.0,78.0
20161227071500,451.5,441.0,97.674419,64,80.400002,100,77.099998,80.0,78.0
20161227073000,451.5,449.399994,99.534882,64,92.199997,100,77.300003,80.0,78.0
20161227074500,451.5,449.399994,99.534882,64,80.199997,100,77.400002,80.0,78.0
20161227080000,451.5,449.399994,99.534882,64,92.699997,100,77.599998,80.0,78.0
20161227081500,451.5,468.299988,103.720928,62,80.400002,100,77.599998,80.0,78.0
20161227083000,451.5,460.950012,102.093026,62,80.400002,100,77.699997,80.0,78.0
20161227084500,451.5,455.700012,100.930235,62,84.5,100,77.699997,80.0,78.0
20161227090000,451.5,449.399994,99.534882,62,95.300003,100,77.900002,80.0,78.0
20161227091500,451.5,454.649994,100.697673,62,84.5,100,78.0,80.0,78.0
20161227093000,451.5,449.399994,99.534882,62,56.099998,100,77.400002,80.0,78.0
20161227094500,451.5,456.75,101.162791,62,57.200001,100,76.199997,80.0,78.0
20161227100000,451.5,451.5,100.0,62,58.700001,100,75.400002,80.0,78.0
20161227101500,451.5,451.5,100.0,62,84.099998,100,75.199997,80.0,78.0
20161227103000,451.5,451.5,100.0,62,81.599998,100,75.900002,80.0,78.0
20161227104500,451.5,451.5,100.0,62,93.099998,100,76.599998,80.0,78.0
20161227110000,451.5,446.25,98.837209,62,83.0,100,77.300003,80.0,78.0
20161227111500,451.5,433.649994,96.04651,62,86.900002,100,77.800003,80.0,78.0
20161227113000,451.5,441.0,97.674419,62,62.200001,100,73.800003,80.0,78.0
20161227114500,451.5,441.0,97.674419,62,80.699997,100,75.900002,80.0,78.0
20161227120000,451.5,441.0,97.674419,62,90.400002,100,76.199997,80.0,78.0
20161227121500,451.5,449.399994,99.534882,62,85.199997,100,76.099998,80.0,78.0
20161227123000,451.5,434.700012,96.279072,63,85.199997,100,75.900002,80.0,78.0
20161227124500,451.5,434.700012,96.279072,64,80.199997,100,76.0,80.0,78.0
20161227130000,451.5,434.700012,96.279072,64,88.5,100,76.300003,80.0,78.0
20161227131500,451.5,451.5,100.0,64,85.800003,100,76.199997,80.0,78.0
20161227133000,451.5,451.5,100.0,64,78.300003,100,75.5,80.0,78.0
20161227134500,451.5,451.5,100.0,64,91.699997,100,76.300003,80.0,78.0
20161227140000,451.5,451.5,100.0,64,81.599998,100,76.699997,80.0,78.0
20161227141500,451.5,451.5,100.0,64,79.699997,100,76.900002,80.0,78.0
20161227143000,451.5,451.5,100.0,64,79.699997,100,77.099998,80.0,78.0
20161227144500,451.5,462.0,102.325581,64,79.699997,100,77.199997,80.0,78.0
20161227150000,451.5,462.0,102.325581,63,89.5,100,77.300003,80.0,78.0
20161227151500,451.5,462.0,102.325581,63,84.400002,100,77.5,80.0,78.0
20161227153000,451.5,462.0,102.325581,63,82.599998,100,77.5,80.0,78.0
20161227154500,451.5,454.649994,100.697673,63,79.699997,100,77.599998,80.0,78.0
20161227160000,451.5,462.0,102.325581,63,82.0,100,77.699997,80.0,78.0
20161227161500,451.5,462.0,102.325581,63,86.900002,100,77.800003,80.0,78.0
20161227163000,451.5,462.0,102.325581,63,79.699997,100,77.800003,80.0,78.0
20161227164500,451.5,462.0,102.325581,63,83.599998,100,77.800003,80.0,78.0
20161227170000,451.5,450.450012,99.767445,63,89.199997,100,77.900002,80.0,78.0
20161227171500,451.5,450.450012,99.767445,63,79.099998,100,77.900002,80.0,78.0
20161227173000,451.5,450.450012,99.767445,63,91.5,100,77.900002,80.0,78.0
20161227174500,451.5,456.75,101.162791,63,81.5,100,78.0,80.0,78.0
20161227180000,451.5,451.5,100.0,63,77.900002,100,77.900002,80.0,78.0
20161227181500,451.5,451.5,100.0,63,84.599998,100,77.900002,80.0,78.0
20161227183000,451.5,451.5,100.0,63,81.5,100,77.900002,80.0,78.0
20161227184500,451.5,457.799988,101.395346,63,89.400002,100,78.0,80.0,78.0
20161227190000,451.5,457.799988,101.395346,63,78.699997,100,78.0,80.0,78.0
20161227191500,451.5,457.799988,101.395346,63,78.699997,100,77.900002,80.0,78.0
20161227193000,451.5,457.799988,101.395346,66,97.0,100,78.0,80.0,78.0
20161227194500,451.5,466.200012,103.255817,65,81.599998,100,78.0,80.0,78.0
20161227200000,451.5,466.200012,103.255817,65,83.599998,100,77.900002,80.0,78.0
20161227201500,451.5,466.200012,103.255817,65,86.0,100,78.0,80.0,78.0
20161227203000,451.5,437.850006,96.976746,60,78.699997,100,77.900002,80.0,78.0
20161227204500,451.5,437.850006,96.976746,60,95.5,100,77.900002,80.0,78.0
20161227210000,451.5,437.850006,96.976746,61,79.199997,100,77.900002,80.0,78.0
20161227211500,451.5,437.850006,96.976746,61,88.0,100,77.900002,80.0,78.0
20161227213000,451.5,429.450012,95.116282,61,84.300003,100,77.900002,80.0,78.0
20161227214500,451.5,441.0,97.674419,62,79.199997,100,77.900002,80.0,78.0
20161227220000,451.5,441.0,97.674419,62,95.800003,100,77.900002,80.0,78.0
20161227221500,451.5,441.0,97.674419,62,80.199997,100,77.900002,80.0,78.0
20161227223000,451.5,441.0,97.674419,62,84.0,100,77.900002,80.0,78.0
20161227224500,451.5,441.0,97.674419,62,91.099998,100,77.900002,80.0,78.0
20161227230000,451.5,450.450012,99.767445,62,78.699997,100,77.900002,80.0,78.0
20161227231500,451.5,450.450012,99.767445,62,88.599998,100,77.800003,80.0,78.0
20161227233000,451.5,457.799988,101.395346,65,81.099998,100,77.800003,80.0,78.0
20161227234500,451.5,457.799988,101.395346,65,84.900002,100,77.800003,80.0,78.0
20161228000000,451.5,457.799988,101.395346,65,83.900002,100,77.800003,80.0,78.0
20161228001500,451.5,457.799988,101.395346,65,83.900002,100,77.699997,80.0,78.0
20161228003000,451.5,457.799988,101.395346,65,86.400002,100,77.699997,80.0,78.0
20161228004500,451.5,464.100006,102.790699,65,79.099998,100,77.699997,80.0,78.0
20161228010000,451.5,435.75,96.511628,61,95.599998,100,77.699997,80.0,78.0
20161228011500,451.5,435.75,96.511628,61,80.199997,100,77.699997,80.0,78.0
20161228013000,451.5,435.75,96.511628,61,80.199997,100,77.599998,80.0,78.0
20161228014500,451.5,444.149994,98.372092,61,86.099998,100,77.599998,80.0,78.0
20161228020000,451.5,432.600006,95.813955,61,79.800003,100,77.599998,80.0,78.0
20161228021500,451.5,455.700012,100.930235,62,86.699997,100,77.599998,80.0,78.0
20161228023000,451.5,455.700012,100.930235,62,87.599998,100,77.599998,80.0,78.0
20161228024500,451.5,455.700012,100.930235,62,79.199997,100,77.5,80.0,78.0
20161228030000,451.5,455.700012,100.930235,62,84.900002,100,77.5,80.0,78.0
20161228031500,451.5,455.700012,100.930235,62,86.900002,100,77.5,80.0,78.0
20161228033000,451.5,449.399994,99.534882,62,78.699997,100,77.5,80.0,78.0
20161228034500,451.5,439.950012,97.441863,63,97.0,100,77.5,80.0,78.0
20161228040000,451.5,451.5,100.0,63,79.199997,100,77.5,80.0,78.0
20161228041500,451.5,451.5,100.0,63,88.5,100,77.5,80.0,78.0
20161228043000,451.5,451.5,100.0,63,81.199997,100,77.5,80.0,78.0
20161228044500,451.5,451.5,100.0,63,82.400002,100,77.400002,80.0,78.0
20161228050000,451.5,456.75,101.162791,63,83.900002,100,77.5,80.0,78.0
20161228051500,451.5,447.299988,99.069765,63,78.699997,100,77.400002,80.0,78.0
20161228053000,451.5,447.299988,99.069765,63,96.599998,100,77.400002,80.0,78.0
20161228054500,451.5,454.649994,100.697673,63,79.199997,100,77.400002,80.0,78.0
20161228060000,451.5,454.649994,100.697673,63,93.300003,100,77.400002,80.0,78.0
20161228061500,451.5,462.0,102.325581,63,82.0,100,77.400002,80.0,78.0
20161228063000,451.5,456.75,101.162791,63,78.699997,100,77.300003,80.0,78.0
20161228064500,451.5,456.75,101.162791,63,94.800003,100,77.300003,80.0,78.0
20161228070000,451.5,456.75,101.162791,63,80.199997,100,77.300003,80.0,78.0
20161228071500,451.5,456.75,101.162791,62,87.900002,100,77.300003,80.0,78.0
20161228073000,451.5,441.0,97.674419,63,87.900002,100,77.300003,80.0,78.0
20161228074500,451.5,441.0,97.674419,63,80.199997,100,77.300003,80.0,78.0
20161228080000,451.5,441.0,97.674419,64,84.400002,100,77.400002,80.0,78.0
20161228081500,451.5,434.700012,96.279072,64,79.699997,100,77.400002,80.0,78.0
20161228083000,451.5,449.399994,99.534882,64,80.900002,100,77.400002,80.0,78.0
20161228084500,451.5,449.399994,99.534882,64,80.900002,100,77.400002,80.0,78.0
20161228090000,451.5,449.399994,99.534882,64,80.900002,100,77.5,80.0,78.0
20161228091500,451.5,449.399994,99.534882,64,92.599998,100,77.5,80.0,78.0
20161228093000,451.5,449.399994,99.534882,64,83.5,100,77.599998,80.0,78.0
20161228094500,451.5,454.649994,100.697673,64,81.099998,100,77.5,80.0,78.0
20161228100000,451.5,454.649994,100.697673,64,79.199997,100,77.5,80.0,78.0
20161228101500,451.5,441.0,97.674419,64,96.599998,100,77.5,80.0,78.0
20161228103000,451.5,451.5,100.0,64,79.699997,100,77.5,80.0,78.0
20161228104500,451.5,456.75,101.162791,64,85.800003,100,77.400002,80.0,78.0
20161228110000,451.5,450.450012,99.767445,64,89.0,100,77.5,80.0,78.0
20161228111500,451.5,450.450012,99.767445,64,80.699997,100,77.5,80.0,78.0
20161228113000,451.5,450.450012,99.767445,64,81.900002,100,77.5,80.0,78.0
20161228114500,451.5,457.799988,101.395346,64,81.900002,100,77.5,80.0,78.0
20161228120000,451.5,457.799988,101.395346,64,92.400002,100,77.5,80.0,78.0
20161228121500,451.5,452.549988,100.232555,64,80.699997,100,77.5,80.0,78.0
20161228123000,451.5,458.850006,101.627908,64,85.599998,100,77.599998,80.0,78.0
20161228124500,451.5,449.399994,99.534882,64,91.400002,100,77.599998,80.0,78.0
20161228130000,451.5,449.399994,99.534882,64,81.099998,100,77.699997,80.0,78.0
20161228131500,451.5,457.799988,101.395346,62,84.400002,100,77.699997,80.0,78.0
20161228133000,451.5,450.450012,99.767445,62,91.599998,100,77.699997,80.0,78.0
20161228134500,451.5,450.450012,99.767445,62,80.199997,100,77.699997,80.0,78.0
20161228140000,451.5,450.450012,99.767445,62,90.199997,100,77.699997,80.0,78.0
20161228141500,451.5,450.450012,99.767445,62,82.699997,100,77.699997,80.0,78.0
20161228143000,451.5,455.700012,100.930235,62,81.099998,100,77.800003,80.0,78.0
20161228144500,451.5,450.450012,99.767445,62,79.599998,100,77.699997,80.0,78.0
20161228150000,451.5,450.450012,99.767445,62,90.0,100,77.800003,80.0,78.0
20161228151500,451.5,450.450012,99.767445,62,79.699997,100,77.800003,80.0,78.0
20161228153000,451.5,445.200012,98.604654,62,86.099998,100,77.900002,80.0,78.0
20161228154500,451.5,445.200012,98.604654,62,86.099998,100,77.800003,80.0,78.0
20161228160000,451.5,456.75,101.162791,62,80.699997,100,77.900002,80.0,78.0
20161228161500,451.5,451.5,100.0,62,88.699997,100,77.900002,80.0,78.0
20161228163000,451.5,451.5,100.0,62,91.0,100,77.900002,80.0,78.0
20161228164500,451.5,446.25,98.837209,62,80.699997,100,77.900002,80.0,78.0
20161228170000,451.5,446.25,98.837209,62,83.300003,100,77.900002,80.0,78.0
20161228171500,451.5,451.5,100.0,62,93.0,100,77.900002,80.0,78.0
20161228173000,451.5,451.5,100.0,62,87.300003,100,77.900002,80.0,78.0
20161228174500,451.5,444.149994,98.372092,62,81.599998,100,77.900002,80.0,78.0
20161228180000,451.5,451.5,100.0,62,80.699997,100,77.900002,80.0,78.0
20161228181500,451.5,451.5,100.0,62,86.300003,100,77.900002,80.0,78.0
20161228183000,451.5,451.5,100.0,62,82.900002,100,77.900002,80.0,78.0
20161228184500,451.5,451.5,100.0,62,80.300003,100,77.900002,80.0,78.0
20161228190000,451.5,439.950012,97.441863,62,94.300003,100,77.900002,80.0,78.0
20161228191500,451.5,451.5,100.0,63,80.900002,100,77.900002,80.0,78.0
20161228193000,451.5,451.5,100.0,63,91.0,100,77.900002,80.0,78.0
20161228194500,451.5,451.5,100.0,63,80.699997,100,77.900002,80.0,78.0
20161228200000,451.5,446.25,98.837209,63,88.300003,100,77.900002,80.0,78.0
20161228201500,451.5,451.5,100.0,63,80.699997,100,77.900002,80.0,78.0
20161228203000,451.5,451.5,100.0,63,93.699997,100,77.900002,80.0,78.0
20161228204500,451.5,462.0,102.325581,65,81.199997,100,77.900002,80.0,78.0
20161228210000,451.5,462.0,102.325581,65,87.099998,100,77.900002,80.0,78.0
20161228211500,451.5,462.0,102.325581,64,81.900002,100,77.800003,80.0,78.0
20161228213000,451.5,462.0,102.325581,63,83.199997,100,77.800003,80.0,78.0
20161228214500,451.5,462.0,102.325581,63,90.400002,100,77.800003,80.0,78.0
20161228220000,451.5,451.5,100.0,63,80.199997,100,77.800003,80.0,78.0
20161228221500,451.5,463.049988,102.558137,61,93.5,100,77.699997,80.0,78.0
20161228223000,451.5,451.5,100.0,61,85.099998,100,77.699997,80.0,78.0
20161228224500,451.5,460.950012,102.093026,61,80.199997,100,77.699997,80.0,78.0
20161228230000,451.5,460.950012,102.093026,61,88.300003,100,77.699997,80.0,78.0
20161228231500,451.5,460.950012,102.093026,61,88.300003,100,77.699997,80.0,78.0
20161228233000,451.5,439.950012,97.441863,61,80.900002,100,77.599998,80.0,78.0
20161228234500,451.5,439.950012,97.441863,61,94.099998,100,77.599998,80.0,78.0
20161229000000,451.5,439.950012,97.441863,61,80.0,100,77.599998,80.0,78.0
20161229001500,451.5,449.399994,99.534882,61,90.400002,100,77.599998,80.0,78.0
20161229003000,451.5,467.25,103.488372,61,81.900002,100,77.5,80.0,78.0
20161229004500,451.5,460.950012,102.093026,61,83.199997,100,77.5,80.0,78.0
20161229010000,451.5,460.950012,102.093026,61,88.900002,100,77.5,80.0,78.0
20161229011500,451.5,460.950012,102.093026,61,79.800003,100,77.5,80.0,78.0
20161229013000,451.5,451.5,100.0,61,95.300003,100,77.5,80.0,78.0
20161229014500,451.5,466.200012,103.255817,61,79.699997,100,77.400002,80.0,78.0
20161229020000,451.5,466.200012,103.255817,61,89.300003,100,77.400002,80.0,78.0
20161229021500,451.5,460.950012,102.093026,61,79.699997,100,77.400002,80.0,78.0
20161229023000,451.5,460.950012,102.093026,61,82.900002,100,77.400002,80.0,78.0
20161229024500,451.5,455.700012,100.930235,61,91.699997,100,77.400002,80.0,78.0
20161229030000,451.5,455.700012,100.930235,61,83.300003,100,77.400002,80.0,78.0
20161229031500,451.5,455.700012,100.930235,61,79.699997,100,77.400002,80.0,78.0
20161229033000,451.5,455.700012,100.930235,61,90.800003,100,77.400002,80.0,78.0
20161229034500,451.5,441.0,97.674419,61,80.099998,100,77.300003,80.0,78.0
20161229040000,451.5,451.5,100.0,61,85.699997,100,77.400002,80.0,78.0
20161229041500,451.5,433.649994,96.04651,61,85.699997,100,77.300003,80.0,78.0
20161229043000,451.5,433.649994,96.04651,62,80.300003,100,77.300003,80.0,78.0
20161229044500,451.5,439.950012,97.441863,62,89.699997,100,77.300003,80.0,78.0
20161229050000,451.5,439.950012,97.441863,62,80.199997,100,77.400002,80.0,78.0
20161229051500,451.5,439.950012,97.441863,62,94.0,100,77.300003,80.0,78.0
20161229053000,451.5,447.299988,99.069765,62,79.699997,100,77.400002,80.0,78.0
20161229054500,451.5,441.0,97.674419,62,92.800003,100,77.400002,80.0,78.0
20161229060000,451.5,447.299988,99.069765,62,79.699997,100,77.400002,80.0,78.0
20161229061500,451.5,431.549988,95.581393,62,89.199997,100,77.400002,80.0,78.0
20161229063000,451.5,437.850006,96.976746,63,83.300003,100,77.400002,80.0,78.0
20161229064500,451.5,437.850006,96.976746,63,81.800003,100,77.400002,80.0,78.0
20161229070000,451.5,437.850006,96.976746,64,92.699997,100,77.5,80.0,78.0
20161229071500,451.5,437.850006,96.976746,64,81.099998,100,77.5,80.0,78.0
20161229073000,451.5,437.850006,96.976746,64,84.800003,100,77.5,80.0,78.0
20161229074500,451.5,437.850006,96.976746,64,89.0,100,77.5,80.0,78.0
20161229080000,451.5,446.25,98.837209,64,80.199997,100,77.5,80.0,78.0
20161229081500,451.5,437.850006,96.976746,64,86.5,100,77.599998,80.0,78.0
20161229083000,451.5,444.149994,98.372092,64,80.199997,100,77.599998,80.0,78.0
20161229084500,451.5,444.149994,98.372092,64,87.0,100,77.599998,80.0,78.0
20161229090000,451.5,449.399994,99.534882,64,81.900002,100,77.599998,80.0,78.0
20161229091500,451.5,449.399994,99.534882,64,87.699997,100,77.699997,80.0,78.0
20161229093000,451.5,463.049988,102.558137,65,79.699997,100,77.699997,80.0,78.0
20161229094500,451.5,463.049988,102.558137,65,83.199997,100,77.800003,80.0,78.0
20161229100000,451.5,463.049988,102.558137,65,92.0,100,77.900002,80.0,78.0
20161229101500,451.5,463.049988,102.558137,64,86.699997,100,77.900002,80.0,78.0
20161229103000,451.5,463.049988,102.558137,62,81.900002,100,78.0,80.0,78.0
20161229104500,451.5,463.049988,102.558137,62,88.5,100,77.900002,80.0,78.0
20161229110000,451.5,454.649994,100.697673,61,80.199997,100,77.900002,80.0,78.0
20161229111500,451.5,454.649994,100.697673,61,88.599998,100,77.800003,80.0,78.0
20161229113000,451.5,435.75,96.511628,60,80.199997,100,77.800003,80.0,78.0
20161229114500,451.5,435.75,96.511628,62,87.900002,100,77.699997,80.0,78.0
20161229120000,451.5,444.149994,98.372092,62,84.5,100,77.699997,80.0,78.0
20161229121500,451.5,444.149994,98.372092,63,79.199997,100,77.699997,80.0,78.0
20161229123000,451.5,434.700012,96.279072,63,93.199997,100,77.699997,80.0,78.0
20161229124500,451.5,451.5,100.0,64,83.199997,100,77.699997,80.0,78.0
20161229130000,451.5,460.950012,102.093026,64,79.199997,100,77.699997,80.0,78.0
20161229131500,451.5,454.649994,100.697673,64,95.900002,100,77.5,80.0,78.0
20161229133000,451.5,454.649994,100.697673,64,79.699997,100,77.5,80.0,78.0
20161229134500,451.5,454.649994,100.697673,64,87.099998,100,77.400002,80.0,78.0
20161229140000,451.5,454.649994,100.697673,64,80.199997,100,77.400002,80.0,78.0
20161229141500,451.5,454.649994,100.697673,64,86.699997,100,77.300003,80.0,78.0
20161229143000,451.5,464.100006,102.790699,64,80.0,100,77.300003,80.0,78.0
20161229144500,451.5,455.700012,100.930235,64,86.099998,100,77.300003,80.0,78.0
20161229150000,451.5,462.0,102.325581,64,83.199997,100,77.199997,80.0,78.0
20161229151500,451.5,462.0,102.325581,64,80.5,100,77.099998,80.0,78.0
20161229153000,451.5,456.75,101.162791,64,90.5,100,77.099998,80.0,78.0
20161229154500,451.5,456.75,101.162791,64,79.300003,100,77.0,80.0,78.0
20161229160000,451.5,466.200012,103.255817,64,87.5,100,77.0,80.0,78.0
20161229161500,451.5,457.799988,101.395346,64,89.599998,100,76.900002,80.0,78.0
20161229163000,451.5,451.5,100.0,63,79.699997,100,76.900002,80.0,78.0
20161229164500,451.5,451.5,100.0,63,85.599998,100,76.800003,80.0,78.0
20161229170000,451.5,466.200012,103.255817,63,80.199997,100,76.800003,80.0,78.0
20161229171500,451.5,466.200012,103.255817,63,81.5,100,76.599998,80.0,78.0
20161229173000,451.5,457.799988,101.395346,63,82.900002,100,76.599998,80.0,78.0
20161229174500,451.5,457.799988,101.395346,63,81.5,100,76.5,80.0,78.0
20161229180000,451.5,467.25,103.488372,63,83.900002,100,76.5,80.0,78.0
20161229181500,451.5,446.25,98.837209,63,82.400002,100,76.5,80.0,78.0
20161229183000,451.5,446.25,98.837209,63,85.400002,100,76.5,80.0,78.0
20161229184500,451.5,446.25,98.837209,63,81.0,100,76.400002,80.0,78.0
20161229190000,451.5,441.0,97.674419,63,88.800003,100,76.400002,80.0,78.0
20161229191500,451.5,441.0,97.674419,63,77.699997,100,76.400002,80.0,78.0
20161229193000,451.5,441.0,97.674419,63,94.300003,100,76.400002,80.0,78.0
20161229194500,451.5,441.0,97.674419,63,77.5,100,76.300003,80.0,78.0
20161229200000,451.5,446.25,98.837209,63,88.800003,100,76.300003,80.0,78.0
20161229201500,451.5,452.549988,100.232555,63,78.800003,100,76.199997,80.0,78.0
20161229203000,451.5,464.100006,102.790699,63,87.400002,100,76.199997,80.0,78.0
20161229204500,451.5,455.700012,100.930235,63,78.5,100,76.099998,80.0,78.0
20161229210000,451.5,460.950012,102.093026,63,85.199997,100,76.099998,80.0,78.0
20161229211500,451.5,460.950012,102.093026,63,82.5,100,76.0,80.0,78.0
20161229213000,451.5,460.950012,102.093026,63,82.5,100,76.0,80.0,78.0
20161229214500,451.5,460.950012,102.093026,63,79.800003,100,75.900002,80.0,78.0
20161229220000,451.5,454.649994,100.697673,63,91.300003,100,75.900002,80.0,78.0
20161229221500,451.5,462.0,102.325581,63,83.5,100,75.900002,80.0,78.0
20161229223000,451.5,454.649994,100.697673,63,76.800003,100,75.800003,80.0,78.0
20161229224500,451.5,462.0,102.325581,63,84.5,100,75.800003,80.0,78.0
20161229230000,451.5,462.0,102.325581,63,90.5,100,75.699997,80.0,78.0
20161229231500,451.5,462.0,102.325581,63,78.400002,100,75.699997,80.0,78.0
20161229233000,451.5,462.0,102.325581,63,81.199997,100,75.699997,80.0,78.0
20161229234500,451.5,456.75,101.162791,63,88.400002,100,75.599998,80.0,78.0
20161230000000,451.5,463.049988,102.558137,63,77.199997,100,75.599998,80.0,78.0
20161230001500,451.5,455.700012,100.930235,63,83.300003,100,75.599998,80.0,78.0
20161230003000,451.5,455.700012,100.930235,63,86.0,100,75.5,80.0,78.0
20161230004500,451.5,463.049988,102.558137,63,76.400002,100,75.5,80.0,78.0
20161230010000,451.5,451.5,100.0,63,82.699997,100,75.400002,80.0,78.0
20161230011500,451.5,460.950012,102.093026,63,92.199997,100,75.400002,80.0,78.0
20161230013000,451.5,460.950012,102.093026,63,81.0,100,75.400002,80.0,78.0
20161230014500,451.5,460.950012,102.093026,63,77.300003,100,75.300003,80.0,78.0
20161230020000,451.5,466.200012,103.255817,63,87.300003,100,75.300003,80.0,78.0
20161230021500,451.5,456.75,101.162791,63,90.400002,100,75.199997,80.0,78.0
20161230023000,451.5,456.75,101.162791,63,79.699997,100,75.099998,80.0,78.0
20161230024500,451.5,464.100006,102.790699,63,76.800003,100,75.099998,80.0,78.0
20161230030000,451.5,456.75,101.162791,63,86.199997,100,75.099998,80.0,78.0
20161230031500,451.5,456.75,101.162791,63,89.5,100,75.0,80.0,78.0
20161230033000,451.5,451.5,100.0,62,80.5,100,75.0,80.0,78.0
20161230034500,451.5,464.100006,102.790699,62,77.0,100,75.0,80.0,78.0
20161230040000,451.5,451.5,100.0,62,88.400002,100,75.0,80.0,78.0
20161230041500,451.5,451.5,100.0,62,86.699997,100,74.900002,80.0,78.0
20161230043000,451.5,451.5,100.0,62,77.199997,100,74.800003,80.0,78.0
20161230044500,451.5,451.5,100.0,62,80.800003,100,74.800003,80.0,78.0
20161230050000,451.5,451.5,100.0,62,95.300003,100,74.800003,80.0,78.0
20161230051500,451.5,446.25,98.837209,62,83.0,100,74.800003,80.0,78.0
20161230053000,451.5,446.25,98.837209,62,76.599998,100,74.699997,80.0,78.0
20161230054500,451.5,454.649994,100.697673,62,80.699997,100,74.599998,80.0,78.0
20161230060000,451.5,454.649994,100.697673,62,78.800003,100,74.599998,80.0,78.0
20161230061500,451.5,454.649994,100.697673,62,93.599998,100,74.5,80.0,78.0
20161230063000,451.5,454.649994,100.697673,62,83.0,100,74.5,80.0,78.0
20161230064500,451.5,454.649994,100.697673,64,78.699997,100,74.599998,80.0,78.0
20161230070000,451.5,445.200012,98.604654,62,88.400002,100,74.599998,80.0,78.0
20161230071500,451.5,445.200012,98.604654,62,86.699997,100,74.599998,80.0,78.0
20161230073000,451.5,445.200012,98.604654,62,76.800003,100,74.699997,80.0,78.0
20161230074500,451.5,445.200012,98.604654,62,82.599998,100,74.800003,80.0,78.0
20161230080000,451.5,445.200012,98.604654,62,90.699997,100,74.800003,80.0,78.0
20161230081500,451.5,445.200012,98.604654,62,78.5,100,74.800003,80.0,78.0
20161230083000,451.5,445.200012,98.604654,62,82.199997,100,75.0,80.0,78.0
20161230084500,451.5,438.899994,97.209301,62,89.099998,100,75.099998,80.0,78.0
20161230090000,451.5,438.899994,97.209301,63,77.800003,100,75.099998,80.0,78.0
20161230091500,451.5,438.899994,97.209301,63,85.800003,100,75.199997,80.0,78.0
20161230093000,451.5,438.899994,97.209301,64,84.300003,100,75.199997,80.0,78.0
20161230094500,451.5,438.899994,97.209301,64,80.199997,100,75.400002,80.0,78.0
20161230100000,451.5,444.149994,98.372092,64,92.0,100,75.400002,80.0,78.0
20161230101500,451.5,444.149994,98.372092,64,78.199997,100,75.400002,80.0,78.0
20161230103000,451.5,438.899994,97.209301,64,96.699997,100,75.400002,80.0,78.0
20161230104500,451.5,446.25,98.837209,64,79.5,100,75.400002,80.0,78.0
20161230110000,451.5,446.25,98.837209,64,85.199997,100,75.400002,80.0,78.0
20161230111500,451.5,446.25,98.837209,64,81.5,100,75.400002,80.0,78.0
20161230113000,451.5,441.0,97.674419,64,86.300003,100,75.400002,80.0,78.0
20161230114500,451.5,441.0,97.674419,64,83.099998,100,75.400002,80.0,78.0
20161230120000,451.5,441.0,97.674419,64,81.099998,100,75.400002,80.0,78.0
20161230121500,451.5,441.0,97.674419,64,87.0,100,75.400002,80.0,78.0
20161230123000,451.5,432.600006,95.813955,64,77.800003,100,75.400002,80.0,78.0
20161230124500,451.5,441.0,97.674419,64,92.400002,100,75.400002,80.0,78.0
20161230130000,451.5,441.0,97.674419,64,84.300003,100,75.400002,80.0,78.0
20161230131500,451.5,441.0,97.674419,64,81.099998,100,75.5,80.0,78.0
20161230133000,451.5,441.0,97.674419,64,87.400002,100,75.400002,80.0,78.0
20161230134500,451.5,441.0,97.674419,64,78.699997,100,75.5,80.0,78.0
20161230140000,451.5,449.399994,99.534882,64,90.900002,100,75.5,80.0,78.0
20161230141500,451.5,449.399994,99.534882,64,79.099998,100,75.5,80.0,78.0
20161230143000,451.5,443.100006,98.139536,64,88.0,100,75.5,80.0,78.0
20161230144500,451.5,443.100006,98.139536,64,83.599998,100,75.5,80.0,78.0
20161230150000,451.5,451.5,100.0,64,77.599998,100,75.599998,80.0,78.0
20161230151500,451.5,445.200012,98.604654,64,96.699997,100,75.599998,80.0,78.0
20161230153000,451.5,445.200012,98.604654,64,83.0,100,75.599998,80.0,78.0
20161230154500,451.5,450.450012,99.767445,64,79.199997,100,75.599998,80.0,78.0
20161230160000,451.5,450.450012,99.767445,64,89.300003,100,75.599998,80.0,78.0
20161230161500,451.5,439.950012,97.441863,64,78.300003,100,75.599998,80.0,78.0
20161230163000,451.5,454.649994,100.697673,64,87.0,100,75.599998,80.0,78.0
20161230164500,451.5,454.649994,100.697673,64,87.0,100,75.599998,80.0,78.0
20161230170000,451.5,454.649994,100.697673,64,76.400002,100,75.599998,80.0,78.0
20161230171500,451.5,454.649994,100.697673,64,83.0,100,75.599998,80.0,78.0
20161230173000,451.5,447.299988,99.069765,64,92.800003,100,75.5,80.0,78.0
20161230174500,451.5,447.299988,99.069765,64,81.599998,100,75.599998,80.0,78.0
20161230180000,451.5,454.649994,100.697673,64,78.800003,100,75.599998,80.0,78.0
20161230181500,451.5,454.649994,100.697673,64,93.900002,100,75.599998,80.0,78.0
20161230183000,451.5,454.649994,100.697673,64,80.5,100,75.599998,80.0,78.0
20161230184500,451.5,454.649994,100.697673,64,78.300003,100,75.599998,80.0,78.0
20161230190000,451.5,454.649994,100.697673,64,92.0,100,75.699997,80.0,78.0
20161230191500,451.5,443.100006,98.139536,64,86.599998,100,75.599998,80.0,78.0
20161230193000,451.5,456.75,101.162791,64,77.300003,100,75.699997,80.0,78.0
20161230194500,451.5,449.399994,99.534882,64,85.599998,100,75.699997,80.0,78.0
20161230200000,451.5,449.399994,99.534882,64,85.599998,100,75.699997,80.0,78.0
20161230201500,451.5,449.399994,99.534882,64,76.800003,100,75.699997,80.0,78.0
20161230203000,451.5,449.399994,99.534882,64,87.599998,100,75.699997,80.0,78.0
20161230204500,451.5,449.399994,99.534882,64,89.199997,100,75.699997,80.0,78.0
20161230210000,451.5,449.399994,99.534882,64,80.5,100,75.699997,80.0,78.0
20161230211500,451.5,455.700012,100.930235,64,78.699997,100,75.699997,80.0,78.0
20161230213000,451.5,449.399994,99.534882,64,95.900002,100,75.699997,80.0,78.0
20161230214500,451.5,449.399994,99.534882,64,81.5,100,75.699997,80.0,78.0
20161230220000,451.5,449.399994,99.534882,64,76.800003,100,75.699997,80.0,78.0
20161230221500,451.5,454.649994,100.697673,64,90.099998,100,75.699997,80.0,78.0
20161230223000,451.5,454.649994,100.697673,64,90.099998,100,75.699997,80.0,78.0
20161230224500,451.5,454.649994,100.697673,64,82.0,100,75.599998,80.0,78.0
20161230230000,451.5,454.649994,100.697673,64,76.900002,100,75.699997,80.0,78.0
20161230231500,451.5,454.649994,100.697673,64,88.300003,100,75.699997,80.0,78.0
20161230233000,451.5,449.399994,99.534882,64,86.199997,100,75.599998,80.0,78.0
