PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230234500,451.5,449.399994,99.534882,64,76.800003,100,75.699997,80.0,78.0
20161231000000,451.5,454.649994,100.697673,64,83.900002,100,75.699997,80.0,78.0
20161231001500,451.5,446.25,98.837209,64,93.400002,100,75.699997,80.0,78.0
20161231003000,451.5,455.700012,100.930235,64,83.0,100,75.699997,80.0,78.0
20161231004500,451.5,450.450012,99.767445,64,78.300003,100,75.699997,80.0,78.0
20161231010000,451.5,439.950012,97.441863,64,96.599998,100,75.699997,80.0,78.0
20161231011500,451.5,449.399994,99.534882,64,85.599998,100,75.699997,80.0,78.0
20161231013000,451.5,449.399994,99.534882,64,78.699997,100,75.699997,80.0,78.0
20161231014500,451.5,449.399994,99.534882,64,93.400002,100,75.699997,80.0,78.0
20161231020000,451.5,449.399994,99.534882,64,77.599998,100,75.699997,80.0,78.0
20161231021500,451.5,449.399994,99.534882,64,81.199997,100,75.699997,80.0,78.0
20161231023000,451.5,449.399994,99.534882,64,92.5,100,75.699997,80.0,78.0
20161231024500,451.5,455.700012,100.930235,64,81.0,100,75.699997,80.0,78.0
20161231030000,451.5,455.700012,100.930235,64,78.300003,100,75.699997,80.0,78.0
20161231031500,451.5,455.700012,100.930235,64,87.699997,100,75.800003,80.0,78.0
20161231033000,451.5,450.450012,99.767445,64,89.099998,100,75.800003,80.0,78.0
20161231034500,451.5,450.450012,99.767445,64,77.800003,100,75.800003,80.0,78.0
20161231040000,451.5,439.950012,97.441863,64,80.300003,100,75.900002,80.0,78.0
20161231041500,451.5,439.950012,97.441863,64,95.5,100,75.800003,80.0,78.0
20161231043000,451.5,439.950012,97.441863,64,81.0,100,75.900002,80.0,78.0
20161231044500,451.5,445.200012,98.604654,64,81.0,100,75.900002,80.0,78.0
20161231050000,451.5,445.200012,98.604654,64,90.400002,100,75.900002,80.0,78.0
20161231051500,451.5,445.200012,98.604654,64,78.5,100,75.900002,80.0,78.0
20161231053000,451.5,450.450012,99.767445,64,79.900002,100,76.0,80.0,78.0
20161231054500,451.5,463.049988,102.558137,64,87.199997,100,75.900002,80.0,78.0
20161231060000,451.5,463.049988,102.558137,64,76.800003,100,76.0,80.0,78.0
20161231061500,451.5,463.049988,102.558137,64,92.5,100,76.0,80.0,78.0
20161231063000,451.5,454.649994,100.697673,64,81.400002,100,76.0,80.0,78.0
20161231064500,451.5,454.649994,100.697673,64,81.400002,100,76.0,80.0,78.0
20161231070000,451.5,445.200012,98.604654,64,85.599998,100,76.0,80.0,78.0
20161231071500,451.5,439.950012,97.441863,64,78.900002,100,76.099998,80.0,78.0
20161231073000,451.5,460.950012,102.093026,64,91.599998,100,76.099998,80.0,78.0
20161231074500,451.5,460.950012,102.093026,65,77.400002,100,76.099998,80.0,78.0
20161231080000,451.5,460.950012,102.093026,62,89.599998,100,76.099998,80.0,78.0
20161231081500,451.5,460.950012,102.093026,62,82.800003,100,76.099998,80.0,78.0
20161231083000,451.5,460.950012,102.093026,62,79.800003,100,76.199997,80.0,78.0
20161231084500,451.5,460.950012,102.093026,62,87.300003,100,76.099998,80.0,78.0
20161231090000,451.5,460.950012,102.093026,62,77.300003,100,76.199997,80.0,78.0
20161231091500,451.5,451.5,100.0,62,95.5,100,76.199997,80.0,78.0
20161231093000,451.5,464.100006,102.790699,62,80.900002,100,76.199997,80.0,78.0
20161231094500,451.5,435.75,96.511628,61,80.900002,100,76.199997,80.0,78.0
20161231100000,451.5,435.75,96.511628,62,85.199997,100,76.199997,80.0,78.0
20161231101500,451.5,435.75,96.511628,62,83.900002,100,76.400002,80.0,78.0
20161231103000,451.5,446.25,98.837209,64,91.900002,100,76.400002,80.0,78.0
20161231104500,451.5,439.950012,97.441863,64,78.300003,100,76.5,80.0,78.0
20161231110000,451.5,439.950012,97.441863,64,94.099998,100,76.5,80.0,78.0
20161231111500,451.5,439.950012,97.441863,64,78.300003,100,76.599998,80.0,78.0
20161231113000,451.5,439.950012,97.441863,64,88.5,100,76.599998,80.0,78.0
20161231114500,451.5,439.950012,97.441863,65,79.199997,100,76.699997,80.0,78.0
20161231120000,451.5,439.950012,97.441863,65,86.800003,100,76.800003,80.0,78.0
20161231121500,451.5,439.950012,97.441863,65,83.300003,100,76.800003,80.0,78.0
20161231123000,451.5,439.950012,97.441863,65,79.099998,100,76.900002,80.0,78.0
20161231124500,451.5,439.950012,97.441863,65,92.699997,100,76.900002,80.0,78.0
20161231130000,451.5,447.299988,99.069765,65,91.099998,100,76.900002,80.0,78.0
20161231131500,451.5,447.299988,99.069765,65,79.699997,100,77.0,80.0,78.0
20161231133000,451.5,447.299988,99.069765,65,87.400002,100,77.0,80.0,78.0
20161231134500,451.5,447.299988,99.069765,65,80.699997,100,77.099998,80.0,78.0
20161231140000,451.5,447.299988,99.069765,65,89.800003,100,77.0,80.0,78.0
20161231141500,451.5,447.299988,99.069765,65,80.699997,100,77.099998,80.0,78.0
20161231143000,451.5,441.0,97.674419,65,92.199997,100,77.099998,80.0,78.0
20161231144500,451.5,441.0,97.674419,65,80.699997,100,77.099998,80.0,78.0
20161231150000,451.5,441.0,97.674419,65,86.699997,100,77.099998,80.0,78.0
20161231151500,451.5,441.0,97.674419,65,90.599998,100,77.199997,80.0,78.0
20161231153000,451.5,451.5,100.0,65,79.199997,100,77.300003,80.0,78.0
20161231154500,451.5,443.100006,98.139536,65,86.199997,100,77.199997,80.0,78.0
20161231160000,451.5,443.100006,98.139536,65,86.199997,100,77.300003,80.0,78.0
20161231161500,451.5,443.100006,98.139536,65,79.199997,100,77.300003,80.0,78.0
20161231163000,451.5,443.100006,98.139536,65,84.199997,100,77.199997,80.0,78.0
20161231164500,451.5,443.100006,98.139536,65,85.599998,100,77.300003,80.0,78.0
20161231170000,451.5,443.100006,98.139536,65,79.199997,100,77.300003,80.0,78.0
20161231171500,451.5,443.100006,98.139536,65,92.699997,100,77.199997,80.0,78.0
20161231173000,451.5,443.100006,98.139536,65,81.900002,100,77.300003,80.0,78.0
20161231174500,451.5,443.100006,98.139536,65,79.699997,100,77.300003,80.0,78.0
20161231180000,451.5,443.100006,98.139536,65,88.0,100,77.300003,80.0,78.0
20161231181500,451.5,443.100006,98.139536,65,89.5,100,77.300003,80.0,78.0
20161231183000,451.5,450.450012,99.767445,65,79.199997,100,77.300003,80.0,78.0
20161231184500,451.5,450.450012,99.767445,65,87.400002,100,77.300003,80.0,78.0
20161231190000,451.5,455.700012,100.930235,65,84.900002,100,77.300003,80.0,78.0
20161231191500,451.5,455.700012,100.930235,65,79.099998,100,77.300003,80.0,78.0
20161231193000,451.5,455.700012,100.930235,65,92.0,100,77.300003,80.0,78.0
20161231194500,451.5,464.100006,102.790699,65,80.900002,100,77.300003,80.0,78.0
20161231200000,451.5,464.100006,102.790699,65,80.900002,100,77.300003,80.0,78.0
20161231201500,451.5,464.100006,102.790699,65,93.099998,100,77.300003,80.0,78.0
20161231203000,451.5,464.100006,102.790699,65,78.699997,100,77.199997,80.0,78.0
20161231204500,451.5,458.850006,101.627908,65,88.300003,100,77.199997,80.0,78.0
20161231210000,451.5,458.850006,101.627908,65,83.599998,100,77.300003,80.0,78.0
20161231211500,451.5,458.850006,101.627908,65,78.699997,100,77.199997,80.0,78.0
20161231213000,451.5,451.5,100.0,65,89.599998,100,77.199997,80.0,78.0
20161231214500,451.5,466.200012,103.255817,65,82.0,100,77.300003,80.0,78.0
20161231220000,451.5,456.75,101.162791,65,79.300003,100,77.099998,80.0,78.0
20161231221500,451.5,456.75,101.162791,65,93.199997,100,77.199997,80.0,78.0
20161231223000,451.5,456.75,101.162791,65,78.300003,100,77.099998,80.0,78.0
20161231224500,451.5,456.75,101.162791,65,88.599998,100,77.099998,80.0,78.0
20161231230000,451.5,462.0,102.325581,65,80.300003,100,77.099998,80.0,78.0
20161231231500,451.5,462.0,102.325581,65,82.5,100,77.099998,80.0,78.0
20161231233000,451.5,462.0,102.325581,65,84.599998,100,77.099998,80.0,78.0
20161231234500,451.5,462.0,102.325581,65,79.099998,100,77.099998,80.0,78.0
20170101000000,451.5,462.0,102.325581,65,95.099998,100,77.099998,80.0,78.0
20170101001500,451.5,447.299988,99.069765,65,79.199997,100,77.099998,80.0,78.0
20170101003000,451.5,454.649994,100.697673,65,85.900002,100,77.099998,80.0,78.0
20170101004500,451.5,466.200012,103.255817,65,83.199997,100,77.199997,80.0,78.0
20170101010000,451.5,458.850006,101.627908,65,79.099998,100,77.099998,80.0,78.0
20170101011500,451.5,458.850006,101.627908,64,87.400002,100,77.099998,80.0,78.0
20170101013000,451.5,458.850006,101.627908,64,83.199997,100,77.300003,80.0,78.0
20170101014500,451.5,458.850006,101.627908,64,79.699997,100,77.300003,80.0,78.0
20170101020000,451.5,458.850006,101.627908,64,81.900002,100,77.300003,80.0,78.0
20170101021500,451.5,458.850006,101.627908,63,91.800003,100,77.300003,80.0,78.0
20170101023000,451.5,458.850006,101.627908,63,77.800003,100,77.199997,80.0,78.0
20170101024500,451.5,458.850006,101.627908,63,86.099998,100,77.099998,80.0,78.0
20170101030000,451.5,458.850006,101.627908,63,80.300003,100,77.099998,80.0,78.0
20170101031500,451.5,464.100006,102.790699,63,84.199997,100,77.099998,80.0,78.0
20170101033000,451.5,451.5,100.0,63,86.400002,100,77.099998,80.0,78.0
20170101034500,451.5,464.100006,102.790699,63,78.300003,100,77.099998,80.0,78.0
20170101040000,451.5,456.75,101.162791,63,88.0,100,77.099998,80.0,78.0
20170101041500,451.5,456.75,101.162791,63,79.699997,100,77.099998,80.0,78.0
20170101043000,451.5,463.049988,102.558137,63,84.300003,100,77.0,80.0,78.0
20170101044500,451.5,463.049988,102.558137,63,81.300003,100,77.099998,80.0,78.0
20170101050000,451.5,457.799988,101.395346,63,81.300003,100,77.0,80.0,78.0
20170101051500,451.5,457.799988,101.395346,63,87.900002,100,77.099998,80.0,78.0
20170101053000,451.5,452.549988,100.232555,63,78.699997,100,77.099998,80.0,78.0
20170101054500,451.5,452.549988,100.232555,63,92.199997,100,77.099998,80.0,78.0
20170101060000,451.5,452.549988,100.232555,63,79.699997,100,77.099998,80.0,78.0
20170101061500,451.5,452.549988,100.232555,63,80.900002,100,77.099998,80.0,78.0
20170101063000,451.5,452.549988,100.232555,63,92.599998,100,77.099998,80.0,78.0
20170101064500,451.5,452.549988,100.232555,63,79.199997,100,77.099998,80.0,78.0
20170101070000,451.5,443.100006,98.139536,63,96.5,100,77.199997,80.0,78.0
20170101071500,451.5,443.100006,98.139536,63,80.199997,100,77.099998,80.0,78.0
20170101073000,451.5,443.100006,98.139536,64,81.800003,100,77.099998,80.0,78.0
20170101074500,451.5,464.100006,102.790699,65,91.199997,100,77.300003,80.0,78.0
20170101080000,451.5,464.100006,102.790699,65,78.800003,100,77.300003,80.0,78.0
20170101081500,451.5,464.100006,102.790699,65,86.800003,100,77.5,80.0,78.0
20170101083000,451.5,464.100006,102.790699,64,88.599998,100,77.699997,80.0,78.0
20170101084500,451.5,457.799988,101.395346,64,86.900002,100,77.599998,80.0,78.0
20170101090000,451.5,470.399994,104.186045,64,78.699997,100,77.5,80.0,78.0
20170101091500,451.5,460.950012,102.093026,64,78.699997,100,77.400002,80.0,78.0
20170101093000,451.5,460.950012,102.093026,64,93.5,100,77.300003,80.0,78.0
20170101094500,451.5,460.950012,102.093026,64,78.699997,100,77.300003,80.0,78.0
20170101100000,451.5,451.5,100.0,64,86.900002,100,77.300003,80.0,78.0
20170101101500,451.5,456.75,101.162791,64,79.699997,100,77.300003,80.0,78.0
20170101103000,451.5,456.75,101.162791,62,91.599998,100,77.300003,80.0,78.0
20170101104500,451.5,456.75,101.162791,62,91.599998,100,77.199997,80.0,78.0
20170101110000,451.5,456.75,101.162791,62,83.5,100,77.199997,80.0,78.0
20170101111500,451.5,463.049988,102.558137,62,92.0,100,77.300003,80.0,78.0
20170101113000,451.5,463.049988,102.558137,62,78.300003,100,77.199997,80.0,78.0
20170101114500,451.5,433.649994,96.04651,9,61.299999,100,76.900002,80.0,78.0
20170101120000,451.5,439.950012,97.441863,9,77.5,100,76.400002,80.0,78.0
20170101121500,451.5,431.549988,95.581393,65,69.900002,100,76.300003,80.0,78.0
20170101123000,451.5,460.950012,102.093026,62,67.599998,100,75.599998,80.0,78.0
20170101124500,451.5,455.700012,100.930235,62,88.900002,100,75.5,80.0,78.0
20170101130000,451.5,460.950012,102.093026,62,81.0,100,75.800003,80.0,78.0
20170101131500,451.5,455.700012,100.930235,62,92.400002,100,76.099998,80.0,78.0
20170101133000,451.5,429.450012,95.116282,62,92.400002,100,76.300003,80.0,78.0
20170101134500,451.5,451.5,100.0,64,78.699997,100,76.5,80.0,78.0
20170101140000,451.5,451.5,100.0,64,81.099998,100,76.699997,80.0,78.0
20170101141500,451.5,451.5,100.0,64,96.800003,100,76.800003,80.0,78.0
20170101143000,451.5,451.5,100.0,64,92.300003,100,76.900002,80.0,78.0
20170101144500,451.5,451.5,100.0,64,92.300003,100,77.0,80.0,78.0
20170101150000,451.5,444.149994,98.372092,64,92.300003,100,77.0,80.0,78.0
20170101151500,451.5,444.149994,98.372092,64,83.699997,100,77.099998,80.0,78.0
20170101153000,451.5,444.149994,98.372092,64,96.699997,100,77.099998,80.0,78.0
20170101154500,451.5,444.149994,98.372092,64,78.699997,100,77.099998,80.0,78.0
20170101160000,451.5,444.149994,98.372092,64,87.900002,100,77.0,80.0,78.0
20170101161500,451.5,444.149994,98.372092,64,80.199997,100,77.0,80.0,78.0
20170101163000,451.5,444.149994,98.372092,64,83.599998,100,77.0,80.0,78.0
20170101164500,451.5,451.5,100.0,64,84.699997,100,77.0,80.0,78.0
20170101170000,451.5,456.75,101.162791,64,78.300003,100,77.0,80.0,78.0
20170101171500,451.5,451.5,100.0,64,93.900002,100,76.900002,80.0,78.0
20170101173000,451.5,451.5,100.0,64,78.300003,100,76.900002,80.0,78.0
20170101174500,451.5,456.75,101.162791,64,87.599998,100,77.0,80.0,78.0
20170101180000,451.5,456.75,101.162791,64,80.300003,100,76.900002,80.0,78.0
20170101181500,451.5,462.0,102.325581,64,90.900002,100,76.900002,80.0,78.0
20170101183000,451.5,454.649994,100.697673,64,93.5,100,77.0,80.0,78.0
20170101184500,451.5,454.649994,100.697673,64,92.300003,100,77.0,80.0,78.0
20170101190000,451.5,454.649994,100.697673,64,92.300003,100,77.099998,80.0,78.0
20170101191500,451.5,454.649994,100.697673,64,84.400002,100,77.099998,80.0,78.0
20170101193000,451.5,454.649994,100.697673,64,83.400002,100,77.099998,80.0,78.0
20170101194500,451.5,454.649994,100.697673,64,92.0,100,77.099998,80.0,78.0
20170101200000,451.5,454.649994,100.697673,64,78.300003,100,77.0,80.0,78.0
20170101201500,451.5,454.649994,100.697673,64,89.800003,100,77.0,80.0,78.0
20170101203000,451.5,460.950012,102.093026,64,79.699997,100,76.900002,80.0,78.0
20170101204500,451.5,460.950012,102.093026,64,81.099998,100,76.900002,80.0,78.0
20170101210000,451.5,460.950012,102.093026,64,91.699997,100,76.900002,80.0,78.0
20170101211500,451.5,460.950012,102.093026,64,78.300003,100,76.900002,80.0,78.0
20170101213000,451.5,451.5,100.0,64,93.800003,100,76.900002,80.0,78.0
20170101214500,451.5,458.850006,101.627908,64,79.199997,100,76.900002,80.0,78.0
20170101220000,451.5,458.850006,101.627908,64,83.699997,100,76.800003,80.0,78.0
20170101221500,451.5,458.850006,101.627908,64,82.699997,100,76.900002,80.0,78.0
20170101223000,451.5,458.850006,101.627908,64,80.099998,100,76.800003,80.0,78.0
20170101224500,451.5,451.5,100.0,64,89.699997,100,76.800003,80.0,78.0
20170101230000,451.5,451.5,100.0,64,78.300003,100,76.800003,80.0,78.0
20170101231500,451.5,456.75,101.162791,64,91.900002,100,76.800003,80.0,78.0
20170101233000,451.5,447.299988,99.069765,64,81.099998,100,76.900002,80.0,78.0
20170101234500,451.5,452.549988,100.232555,64,81.099998,100,77.0,80.0,78.0
20170102000000,451.5,452.549988,100.232555,64,81.099998,100,77.099998,80.0,78.0
20170102001500,451.5,447.299988,99.069765,64,90.199997,100,77.099998,80.0,78.0
20170102003000,451.5,454.649994,100.697673,64,78.699997,100,77.0,80.0,78.0
20170102004500,451.5,454.649994,100.697673,64,89.800003,100,77.0,80.0,78.0
20170102010000,451.5,454.649994,100.697673,64,80.699997,100,77.0,80.0,78.0
20170102011500,451.5,447.299988,99.069765,64,82.599998,100,77.0,80.0,78.0
20170102013000,451.5,447.299988,99.069765,64,90.5,100,77.0,80.0,78.0
20170102014500,451.5,457.799988,101.395346,64,78.699997,100,76.900002,80.0,78.0
20170102020000,451.5,451.5,100.0,64,92.699997,100,76.900002,80.0,78.0
20170102021500,451.5,463.049988,102.558137,63,80.199997,100,76.900002,80.0,78.0
20170102023000,451.5,463.049988,102.558137,63,79.199997,100,76.900002,80.0,78.0
20170102024500,451.5,463.049988,102.558137,63,96.599998,100,76.900002,80.0,78.0
20170102030000,451.5,457.799988,101.395346,63,78.699997,100,76.900002,80.0,78.0
20170102031500,451.5,449.399994,99.534882,63,85.5,100,76.900002,80.0,78.0
20170102033000,451.5,449.399994,99.534882,63,85.5,100,76.900002,80.0,78.0
20170102034500,451.5,444.149994,98.372092,63,79.099998,100,76.900002,80.0,78.0
20170102040000,451.5,444.149994,98.372092,63,85.199997,100,76.900002,80.0,78.0
20170102041500,451.5,444.149994,98.372092,63,79.199997,100,76.900002,80.0,78.0
20170102043000,451.5,444.149994,98.372092,64,90.599998,100,76.900002,80.0,78.0
20170102044500,451.5,444.149994,98.372092,64,82.199997,100,77.0,80.0,78.0
20170102050000,451.5,452.549988,100.232555,64,79.199997,100,77.0,80.0,78.0
20170102051500,451.5,452.549988,100.232555,64,82.099998,100,77.0,80.0,78.0
20170102053000,451.5,445.200012,98.604654,64,79.199997,100,77.0,80.0,78.0
20170102054500,451.5,439.950012,97.441863,64,82.0,100,77.0,80.0,78.0
20170102060000,451.5,439.950012,97.441863,64,79.599998,100,77.0,80.0,78.0
20170102061500,451.5,439.950012,97.441863,64,92.300003,100,77.0,80.0,78.0
20170102063000,451.5,439.950012,97.441863,64,86.199997,100,76.900002,80.0,78.0
20170102064500,451.5,445.200012,98.604654,64,80.599998,100,76.900002,80.0,78.0
20170102070000,451.5,445.200012,98.604654,64,89.300003,100,77.0,80.0,78.0
20170102071500,451.5,445.200012,98.604654,64,85.599998,100,77.0,80.0,78.0
20170102073000,451.5,445.200012,98.604654,64,83.900002,100,77.099998,80.0,78.0
20170102074500,451.5,445.200012,98.604654,64,86.800003,100,77.0,80.0,78.0
20170102080000,451.5,451.5,100.0,64,82.599998,100,77.099998,80.0,78.0
20170102081500,451.5,463.049988,102.558137,64,82.599998,100,77.099998,80.0,78.0
20170102083000,451.5,447.299988,99.069765,64,83.900002,100,77.099998,80.0,78.0
20170102084500,451.5,447.299988,99.069765,64,80.900002,100,77.0,80.0,78.0
20170102090000,451.5,447.299988,99.069765,64,97.099998,100,77.099998,80.0,78.0
20170102091500,451.5,454.649994,100.697673,64,82.599998,100,77.099998,80.0,78.0
20170102093000,451.5,454.649994,100.697673,64,89.800003,100,77.099998,80.0,78.0
20170102094500,451.5,454.649994,100.697673,64,80.199997,100,77.099998,80.0,78.0
20170102100000,451.5,446.25,98.837209,64,93.400002,100,77.099998,80.0,78.0
20170102101500,451.5,451.5,100.0,64,80.400002,100,77.199997,80.0,78.0
20170102103000,451.5,451.5,100.0,64,83.699997,100,77.300003,80.0,78.0
20170102104500,451.5,445.200012,98.604654,64,93.599998,100,77.300003,80.0,78.0
20170102110000,451.5,457.799988,101.395346,64,86.599998,100,77.300003,80.0,78.0
20170102111500,451.5,437.850006,96.976746,63,80.800003,100,77.300003,80.0,78.0
20170102113000,451.5,443.100006,98.139536,63,80.800003,100,77.400002,80.0,78.0
20170102114500,451.5,443.100006,98.139536,63,86.900002,100,77.400002,80.0,78.0
20170102120000,451.5,443.100006,98.139536,63,81.099998,100,77.400002,80.0,78.0
20170102121500,451.5,450.450012,99.767445,63,86.400002,100,77.5,80.0,78.0
20170102123000,451.5,450.450012,99.767445,63,80.699997,100,77.400002,80.0,78.0
20170102124500,451.5,450.450012,99.767445,63,85.800003,100,77.300003,80.0,78.0
20170102130000,451.5,450.450012,99.767445,63,89.800003,100,77.400002,80.0,78.0
20170102131500,451.5,450.450012,99.767445,63,81.699997,100,77.300003,80.0,78.0
20170102133000,451.5,450.450012,99.767445,63,84.800003,100,77.300003,80.0,78.0
20170102134500,451.5,450.450012,99.767445,63,89.199997,100,77.300003,80.0,78.0
20170102140000,451.5,450.450012,99.767445,63,86.5,100,77.300003,80.0,78.0
20170102141500,451.5,450.450012,99.767445,63,94.900002,100,77.300003,80.0,78.0
20170102143000,451.5,455.700012,100.930235,63,79.199997,100,77.300003,80.0,78.0
20170102144500,451.5,455.700012,100.930235,63,95.900002,100,77.300003,80.0,78.0
20170102150000,451.5,455.700012,100.930235,63,81.300003,100,77.300003,80.0,78.0
20170102151500,451.5,466.200012,103.255817,63,92.099998,100,77.300003,80.0,78.0
20170102153000,451.5,466.200012,103.255817,61,77.800003,100,77.099998,80.0,78.0
20170102154500,451.5,458.850006,101.627908,61,90.199997,100,77.099998,80.0,78.0
20170102160000,451.5,458.850006,101.627908,61,78.300003,100,77.099998,80.0,78.0
20170102161500,451.5,458.850006,101.627908,61,91.199997,100,77.099998,80.0,78.0
20170102163000,451.5,458.850006,101.627908,61,79.199997,100,77.099998,80.0,78.0
20170102164500,451.5,458.850006,101.627908,61,93.400002,100,77.099998,80.0,78.0
20170102170000,451.5,458.850006,101.627908,61,81.0,100,77.099998,80.0,78.0
20170102171500,451.5,438.899994,97.209301,61,79.199997,100,77.0,80.0,78.0
20170102173000,451.5,438.899994,97.209301,61,95.5,100,77.099998,80.0,78.0
20170102174500,451.5,438.899994,97.209301,61,79.199997,100,77.0,80.0,78.0
20170102180000,451.5,438.899994,97.209301,61,91.900002,100,77.0,80.0,78.0
20170102181500,451.5,449.399994,99.534882,61,79.699997,100,77.099998,80.0,78.0
20170102183000,451.5,444.149994,98.372092,61,86.800003,100,77.0,80.0,78.0
20170102184500,451.5,451.5,100.0,61,80.699997,100,77.0,80.0,78.0
20170102190000,451.5,445.200012,98.604654,61,85.099998,100,77.0,80.0,78.0
20170102191500,451.5,434.700012,96.279072,63,84.0,100,77.0,80.0,78.0
20170102193000,451.5,434.700012,96.279072,64,79.699997,100,77.0,80.0,78.0
20170102194500,451.5,444.149994,98.372092,64,94.400002,100,77.0,80.0,78.0
20170102200000,451.5,451.5,100.0,64,78.699997,100,77.0,80.0,78.0
20170102201500,451.5,451.5,100.0,64,95.300003,100,77.0,80.0,78.0
20170102203000,451.5,458.850006,101.627908,64,78.699997,100,77.0,80.0,78.0
20170102204500,451.5,458.850006,101.627908,64,93.699997,100,76.900002,80.0,78.0
20170102210000,451.5,464.100006,102.790699,63,78.300003,100,76.900002,80.0,78.0
20170102211500,451.5,455.700012,100.930235,62,94.699997,100,76.800003,80.0,78.0
20170102213000,451.5,455.700012,100.930235,62,78.300003,100,76.800003,80.0,78.0
20170102214500,451.5,455.700012,100.930235,62,87.900002,100,76.800003,80.0,78.0
20170102220000,451.5,455.700012,100.930235,62,78.800003,100,76.800003,80.0,78.0
20170102221500,451.5,455.700012,100.930235,62,86.199997,100,76.699997,80.0,78.0
20170102223000,451.5,455.700012,100.930235,62,79.300003,100,76.599998,80.0,78.0
20170102224500,451.5,455.700012,100.930235,62,83.099998,100,76.599998,80.0,78.0
20170102230000,451.5,455.700012,100.930235,62,83.099998,100,76.599998,80.0,78.0
20170102231500,451.5,455.700012,100.930235,62,78.599998,100,76.5,80.0,78.0
20170102233000,451.5,455.700012,100.930235,62,90.699997,100,76.5,80.0,78.0
20170102234500,451.5,455.700012,100.930235,62,77.800003,100,76.5,80.0,78.0
20170103000000,451.5,463.049988,102.558137,62,95.900002,100,76.400002,80.0,78.0
20170103001500,451.5,463.049988,102.558137,62,77.300003,100,76.400002,80.0,78.0
20170103003000,451.5,450.450012,99.767445,62,96.5,100,76.300003,80.0,78.0
20170103004500,451.5,455.700012,100.930235,62,78.300003,100,76.300003,80.0,78.0
20170103010000,451.5,455.700012,100.930235,62,88.599998,100,76.199997,80.0,78.0
20170103011500,451.5,455.700012,100.930235,62,79.699997,100,76.199997,80.0,78.0
20170103013000,451.5,455.700012,100.930235,62,86.699997,100,76.199997,80.0,78.0
20170103014500,451.5,455.700012,100.930235,62,78.800003,100,76.199997,80.0,78.0
20170103020000,451.5,455.700012,100.930235,62,87.900002,100,76.199997,80.0,78.0
20170103021500,451.5,455.700012,100.930235,62,79.199997,100,76.199997,80.0,78.0
20170103023000,451.5,455.700012,100.930235,62,86.300003,100,76.099998,80.0,78.0
20170103024500,451.5,455.700012,100.930235,62,78.300003,100,76.099998,80.0,78.0
20170103030000,451.5,446.25,98.837209,62,92.300003,100,76.099998,80.0,78.0
20170103031500,451.5,446.25,98.837209,62,77.300003,100,76.0,80.0,78.0
20170103033000,451.5,457.799988,101.395346,62,87.099998,100,76.0,80.0,78.0
20170103034500,451.5,451.5,100.0,62,84.300003,100,76.0,80.0,78.0
20170103040000,451.5,451.5,100.0,62,80.300003,100,76.0,80.0,78.0
20170103041500,451.5,451.5,100.0,62,84.300003,100,76.0,80.0,78.0
20170103043000,451.5,456.75,101.162791,62,82.900002,100,76.0,80.0,78.0
20170103044500,451.5,450.450012,99.767445,62,80.599998,100,75.900002,80.0,78.0
20170103050000,451.5,456.75,101.162791,62,84.5,100,75.900002,80.0,78.0
20170103051500,451.5,456.75,101.162791,62,80.599998,100,75.800003,80.0,78.0
20170103053000,451.5,456.75,101.162791,62,80.599998,100,75.900002,80.0,78.0
20170103054500,451.5,447.299988,99.069765,62,87.800003,100,75.699997,80.0,78.0
20170103060000,451.5,447.299988,99.069765,62,77.800003,100,75.800003,80.0,78.0
20170103061500,451.5,447.299988,99.069765,62,94.699997,100,75.800003,80.0,78.0
20170103063000,451.5,447.299988,99.069765,62,77.300003,100,75.800003,80.0,78.0
20170103064500,451.5,454.649994,100.697673,62,88.699997,100,75.800003,80.0,78.0
20170103070000,451.5,454.649994,100.697673,62,80.5,100,75.699997,80.0,78.0
20170103071500,451.5,441.0,97.674419,62,85.699997,100,75.800003,80.0,78.0
20170103073000,451.5,449.399994,99.534882,62,80.800003,100,75.800003,80.0,78.0
20170103074500,451.5,449.399994,99.534882,62,87.699997,100,75.900002,80.0,78.0
20170103080000,451.5,454.649994,100.697673,62,82.699997,100,75.900002,80.0,78.0
20170103081500,451.5,454.649994,100.697673,62,82.699997,100,76.0,80.0,78.0
20170103083000,451.5,464.100006,102.790699,63,82.699997,100,76.0,80.0,78.0
20170103084500,451.5,458.850006,101.627908,61,86.900002,100,76.099998,80.0,78.0
20170103090000,451.5,458.850006,101.627908,60,77.800003,100,76.099998,80.0,78.0
20170103091500,451.5,458.850006,101.627908,60,89.199997,100,76.199997,80.0,78.0
20170103093000,451.5,458.850006,101.627908,60,81.699997,100,76.199997,80.0,78.0
20170103094500,451.5,429.450012,95.116282,61,79.099998,100,76.300003,80.0,78.0
20170103100000,451.5,460.950012,102.093026,62,97.099998,100,76.5,80.0,78.0
20170103101500,451.5,460.950012,102.093026,62,81.099998,100,76.599998,80.0,78.0
20170103103000,451.5,460.950012,102.093026,62,81.099998,100,76.800003,80.0,78.0
20170103104500,451.5,460.950012,102.093026,62,96.599998,100,76.900002,80.0,78.0
20170103110000,451.5,460.950012,102.093026,62,79.699997,100,76.900002,80.0,78.0
20170103111500,451.5,460.950012,102.093026,62,83.300003,100,76.900002,80.0,78.0
20170103113000,451.5,468.299988,103.720928,61,95.199997,100,77.0,80.0,78.0
20170103114500,451.5,463.049988,102.558137,60,78.699997,100,77.0,80.0,78.0
20170103120000,451.5,463.049988,102.558137,60,92.900002,100,77.0,80.0,78.0
20170103121500,451.5,449.399994,99.534882,60,80.400002,100,77.099998,80.0,78.0
20170103123000,451.5,433.649994,96.04651,60,80.400002,100,77.099998,80.0,78.0
20170103124500,451.5,451.5,100.0,60,88.199997,100,77.199997,80.0,78.0
20170103130000,451.5,451.5,100.0,60,88.199997,100,77.199997,80.0,78.0
20170103131500,451.5,451.5,100.0,60,79.199997,100,77.199997,80.0,78.0
20170103133000,451.5,451.5,100.0,60,94.900002,100,77.199997,80.0,78.0
20170103134500,451.5,443.100006,98.139536,60,79.199997,100,77.099998,80.0,78.0
20170103140000,451.5,443.100006,98.139536,60,94.5,100,77.199997,80.0,78.0
20170103141500,451.5,443.100006,98.139536,60,84.300003,100,77.199997,80.0,78.0
20170103143000,451.5,443.100006,98.139536,60,84.300003,100,77.199997,80.0,78.0
20170103144500,451.5,450.450012,99.767445,60,90.400002,100,77.199997,80.0,78.0
20170103150000,451.5,450.450012,99.767445,60,79.699997,100,77.300003,80.0,78.0
20170103151500,451.5,444.149994,98.372092,60,86.699997,100,77.300003,80.0,78.0
20170103153000,451.5,434.700012,96.279072,58,78.599998,100,77.300003,80.0,78.0
20170103154500,451.5,450.450012,99.767445,59,80.300003,100,77.300003,80.0,78.0
20170103160000,451.5,439.950012,97.441863,59,88.0,100,77.300003,80.0,78.0
20170103161500,451.5,434.700012,96.279072,59,78.699997,100,77.300003,80.0,78.0
20170103163000,451.5,434.700012,96.279072,60,96.599998,100,77.300003,80.0,78.0
20170103164500,451.5,444.149994,98.372092,60,79.199997,100,77.400002,80.0,78.0
20170103170000,451.5,438.899994,97.209301,60,80.199997,100,77.400002,80.0,78.0
20170103171500,451.5,438.899994,97.209301,61,92.0,100,77.5,80.0,78.0
20170103173000,451.5,438.899994,97.209301,61,89.0,100,77.400002,80.0,78.0
20170103174500,451.5,449.399994,99.534882,62,78.699997,100,77.5,80.0,78.0
20170103180000,451.5,449.399994,99.534882,62,86.5,100,77.5,80.0,78.0
20170103181500,451.5,439.950012,97.441863,62,90.900002,100,77.5,80.0,78.0
20170103183000,451.5,446.25,98.837209,62,79.699997,100,77.5,80.0,78.0
20170103184500,451.5,452.549988,100.232555,62,87.0,100,77.5,80.0,78.0
20170103190000,451.5,452.549988,100.232555,62,80.599998,100,77.599998,80.0,78.0
20170103191500,451.5,446.25,98.837209,62,85.099998,100,77.5,80.0,78.0
20170103193000,451.5,446.25,98.837209,62,82.300003,100,77.599998,80.0,78.0
20170103194500,451.5,446.25,98.837209,62,79.300003,100,77.5,80.0,78.0
20170103200000,451.5,446.25,98.837209,62,91.699997,100,77.5,80.0,78.0
20170103201500,451.5,446.25,98.837209,62,81.400002,100,77.5,80.0,78.0
20170103203000,451.5,456.75,101.162791,62,81.400002,100,77.5,80.0,78.0
20170103204500,451.5,451.5,100.0,62,90.599998,100,77.5,80.0,78.0
20170103210000,451.5,462.0,102.325581,61,77.800003,100,77.5,80.0,78.0
20170103211500,451.5,454.649994,100.697673,61,92.099998,100,77.400002,80.0,78.0
20170103213000,451.5,454.649994,100.697673,61,77.800003,100,77.400002,80.0,78.0
20170103214500,451.5,454.649994,100.697673,61,89.699997,100,77.300003,80.0,78.0
20170103220000,451.5,468.299988,103.720928,61,77.800003,100,77.300003,80.0,78.0
20170103221500,451.5,462.0,102.325581,61,89.5,100,77.199997,80.0,78.0
20170103223000,451.5,456.75,101.162791,61,78.300003,100,77.199997,80.0,78.0
20170103224500,451.5,456.75,101.162791,61,87.400002,100,77.099998,80.0,78.0
20170103230000,451.5,463.049988,102.558137,61,76.800003,100,77.099998,80.0,78.0
20170103231500,451.5,456.75,101.162791,61,96.599998,100,77.099998,80.0,78.0
20170103233000,451.5,462.0,102.325581,61,77.300003,100,77.099998,80.0,78.0
20170103234500,451.5,451.5,100.0,61,95.5,100,77.099998,80.0,78.0
20170104000000,451.5,457.799988,101.395346,61,78.599998,100,77.0,80.0,78.0
20170104001500,451.5,457.799988,101.395346,61,88.699997,100,77.0,80.0,78.0
20170104003000,451.5,446.25,98.837209,61,81.5,100,76.900002,80.0,78.0
20170104004500,451.5,451.5,100.0,61,81.5,100,76.900002,80.0,78.0
20170104010000,451.5,445.200012,98.604654,61,87.099998,100,76.900002,80.0,78.0
20170104011500,451.5,451.5,100.0,61,81.199997,100,76.900002,80.0,78.0
20170104013000,451.5,445.200012,98.604654,61,95.099998,100,76.900002,80.0,78.0
20170104014500,451.5,445.200012,98.604654,61,78.300003,100,76.900002,80.0,78.0
20170104020000,451.5,451.5,100.0,61,97.0,100,76.900002,80.0,78.0
20170104021500,451.5,451.5,100.0,61,77.800003,100,76.800003,80.0,78.0
20170104023000,451.5,451.5,100.0,61,93.300003,100,76.800003,80.0,78.0
20170104024500,451.5,446.25,98.837209,61,79.599998,100,76.800003,80.0,78.0
20170104030000,451.5,446.25,98.837209,61,78.800003,100,76.699997,80.0,78.0
20170104031500,451.5,446.25,98.837209,61,90.400002,100,76.599998,80.0,78.0
20170104033000,451.5,451.5,100.0,61,77.800003,100,76.599998,80.0,78.0
20170104034500,451.5,451.5,100.0,61,92.900002,100,76.699997,80.0,78.0
20170104040000,451.5,445.200012,98.604654,61,81.900002,100,76.599998,80.0,78.0
20170104041500,451.5,454.649994,100.697673,61,79.699997,100,76.599998,80.0,78.0
20170104043000,451.5,454.649994,100.697673,61,95.900002,100,76.599998,80.0,78.0
20170104044500,451.5,449.399994,99.534882,61,76.900002,100,76.5,80.0,78.0
20170104050000,451.5,449.399994,99.534882,61,85.5,100,76.599998,80.0,78.0
20170104051500,451.5,449.399994,99.534882,61,87.099998,100,76.5,80.0,78.0
20170104053000,451.5,454.649994,100.697673,61,77.300003,100,76.599998,80.0,78.0
20170104054500,451.5,454.649994,100.697673,61,96.300003,100,76.5,80.0,78.0
20170104060000,451.5,454.649994,100.697673,61,80.599998,100,76.5,80.0,78.0
20170104061500,451.5,449.399994,99.534882,61,82.099998,100,76.5,80.0,78.0
20170104063000,451.5,449.399994,99.534882,61,84.900002,100,76.5,80.0,78.0
20170104064500,451.5,435.75,96.511628,61,81.099998,100,76.5,80.0,78.0
20170104070000,451.5,435.75,96.511628,61,87.400002,100,76.5,80.0,78.0
20170104071500,451.5,457.799988,101.395346,62,79.699997,100,76.599998,80.0,78.0
20170104073000,451.5,457.799988,101.395346,62,89.400002,100,76.5,80.0,78.0
20170104074500,451.5,457.799988,101.395346,62,79.199997,100,76.599998,80.0,78.0
20170104080000,451.5,452.549988,100.232555,62,93.900002,100,76.5,80.0,78.0
20170104081500,451.5,460.950012,102.093026,61,78.699997,100,76.599998,80.0,78.0
20170104083000,451.5,460.950012,102.093026,61,93.0,100,76.5,80.0,78.0
20170104084500,451.5,460.950012,102.093026,60,79.699997,100,76.599998,80.0,78.0
20170104090000,451.5,460.950012,102.093026,60,85.400002,100,76.699997,80.0,78.0
20170104091500,451.5,466.200012,103.255817,60,87.699997,100,76.800003,80.0,78.0
20170104093000,451.5,466.200012,103.255817,60,78.300003,100,76.800003,80.0,78.0
20170104094500,451.5,438.899994,97.209301,60,96.5,100,76.800003,80.0,78.0
20170104100000,451.5,445.200012,98.604654,60,80.699997,100,76.900002,80.0,78.0
20170104101500,451.5,445.200012,98.604654,60,86.199997,100,76.900002,80.0,78.0
20170104103000,451.5,445.200012,98.604654,60,83.199997,100,76.900002,80.0,78.0
20170104104500,451.5,445.200012,98.604654,60,83.199997,100,76.800003,80.0,78.0
20170104110000,451.5,445.200012,98.604654,60,90.699997,100,76.900002,80.0,78.0
20170104111500,451.5,450.450012,99.767445,60,78.699997,100,76.900002,80.0,78.0
20170104113000,451.5,444.149994,98.372092,60,97.699997,100,77.0,80.0,78.0
20170104114500,451.5,444.149994,98.372092,60,81.599998,100,77.099998,80.0,78.0
20170104120000,451.5,449.399994,99.534882,60,81.599998,100,77.099998,78.400002,75.400002
20170104121500,451.5,458.850006,101.627908,60,57.099998,100,76.0,78.800003,75.800003
20170104123000,451.5,451.5,100.0,60,56.099998,100,75.199997,78.900002,75.900002
20170104124500,451.5,451.5,100.0,60,57.200001,100,74.400002,78.900002,75.900002
20170104130000,451.5,451.5,100.0,60,57.200001,100,73.699997,78.900002,75.900002
20170104131500,451.5,451.5,100.0,60,76.199997,100,73.5,79.0,76.0
20170104133000,451.5,462.0,102.325581,60,91.300003,100,74.099998,79.099998,76.099998
20170104134500,451.5,467.25,103.488372,60,78.699997,100,74.699997,79.099998,76.099998
20170104140000,451.5,457.799988,101.395346,60,92.400002,100,75.400002,79.099998,76.099998
20170104141500,451.5,457.799988,101.395346,60,79.300003,100,75.699997,79.099998,76.099998
20170104143000,451.5,457.799988,101.395346,60,83.0,100,75.900002,79.099998,76.099998
20170104144500,451.5,464.100006,102.790699,60,88.800003,100,76.099998,79.099998,76.099998
20170104150000,451.5,464.100006,102.790699,60,57.099998,0,76.0,79.099998,76.099998
20170104151500,451.5,464.100006,102.790699,60,57.099998,100,75.0,79.099998,76.099998
20170104153000,451.5,464.100006,102.790699,60,57.099998,100,74.0,79.099998,76.099998
20170104154500,451.5,464.100006,102.790699,60,76.300003,100,73.300003,79.099998,76.099998
20170104160000,451.5,451.5,100.0,60,93.400002,100,73.800003,80.0,78.0
20170104161500,451.5,466.200012,103.255817,60,78.300003,100,74.400002,80.0,78.0
20170104163000,451.5,451.5,100.0,60,95.800003,100,75.099998,80.0,78.0
20170104164500,451.5,463.049988,102.558137,60,78.300003,100,75.199997,80.0,78.0
20170104170000,451.5,463.049988,102.558137,60,88.5,100,75.599998,80.0,78.0
20170104171500,451.5,463.049988,102.558137,60,79.400002,100,76.199997,80.0,78.0
20170104173000,451.5,452.549988,100.232555,60,82.400002,100,76.400002,80.0,78.0
20170104174500,451.5,462.0,102.325581,60,82.400002,100,76.5,80.0,78.0
20170104180000,451.5,454.649994,100.697673,60,80.0,100,76.5,80.0,78.0
20170104181500,451.5,454.649994,100.697673,60,82.900002,100,76.599998,80.0,78.0
20170104183000,451.5,454.649994,100.697673,60,82.900002,100,76.599998,80.0,78.0
20170104184500,451.5,447.299988,99.069765,60,82.900002,100,76.599998,80.0,78.0
20170104190000,451.5,447.299988,99.069765,60,84.599998,100,76.5,80.0,78.0
20170104191500,451.5,447.299988,99.069765,60,81.400002,100,76.5,80.0,78.0
20170104193000,451.5,447.299988,99.069765,60,86.199997,100,76.400002,80.0,78.0
20170104194500,451.5,447.299988,99.069765,60,80.800003,100,76.400002,80.0,78.0
20170104200000,451.5,447.299988,99.069765,60,88.0,100,76.199997,80.0,78.0
20170104201500,451.5,441.0,97.674419,60,79.400002,100,76.199997,80.0,78.0
20170104203000,451.5,441.0,97.674419,60,96.400002,100,76.199997,80.0,78.0
20170104204500,451.5,434.700012,96.279072,60,78.699997,100,76.099998,80.0,78.0
20170104210000,451.5,444.149994,98.372092,60,83.900002,100,76.199997,80.0,78.0
20170104211500,451.5,444.149994,98.372092,60,89.800003,100,76.199997,80.0,78.0
20170104213000,451.5,444.149994,98.372092,60,78.699997,100,76.199997,80.0,78.0
20170104214500,451.5,444.149994,98.372092,60,96.300003,100,76.099998,80.0,78.0
20170104220000,451.5,444.149994,98.372092,60,81.400002,100,76.0,80.0,78.0
20170104221500,451.5,456.75,101.162791,60,77.599998,100,76.0,80.0,78.0
20170104223000,451.5,456.75,101.162791,60,94.099998,100,76.0,80.0,78.0
20170104224500,451.5,456.75,101.162791,60,85.0,100,76.0,80.0,78.0
20170104230000,451.5,456.75,101.162791,60,77.5,100,75.900002,80.0,78.0
20170104231500,451.5,451.5,100.0,60,89.199997,100,75.900002,80.0,78.0
20170104233000,451.5,451.5,100.0,60,87.199997,100,75.900002,80.0,78.0
20170104234500,451.5,456.75,101.162791,60,77.300003,100,75.900002,80.0,78.0
20170105000000,451.5,456.75,101.162791,60,82.300003,100,75.900002,80.0,78.0
20170105001500,451.5,450.450012,99.767445,60,91.300003,100,75.900002,80.0,78.0
20170105003000,451.5,450.450012,99.767445,60,78.400002,100,75.900002,80.0,78.0
20170105004500,451.5,450.450012,99.767445,60,80.199997,100,75.900002,80.0,78.0
20170105010000,451.5,450.450012,99.767445,60,93.599998,100,75.800003,80.0,78.0
20170105011500,451.5,450.450012,99.767445,60,79.599998,100,75.800003,80.0,78.0
20170105013000,451.5,450.450012,99.767445,60,78.699997,100,75.800003,80.0,78.0
20170105014500,451.5,450.450012,99.767445,60,95.900002,100,75.699997,80.0,78.0
20170105020000,451.5,450.450012,99.767445,60,81.800003,100,75.699997,80.0,78.0
20170105021500,451.5,457.799988,101.395346,60,77.800003,100,75.699997,80.0,78.0
20170105023000,451.5,452.549988,100.232555,60,95.599998,100,75.699997,80.0,78.0
20170105024500,451.5,452.549988,100.232555,60,85.699997,100,75.699997,80.0,78.0
20170105030000,451.5,452.549988,100.232555,60,76.800003,100,75.699997,80.0,78.0
20170105031500,451.5,447.299988,99.069765,60,81.300003,100,75.699997,80.0,78.0
20170105033000,451.5,447.299988,99.069765,60,93.900002,100,75.699997,80.0,78.0
20170105034500,451.5,447.299988,99.069765,60,81.0,100,75.599998,80.0,78.0
20170105040000,451.5,447.299988,99.069765,60,77.800003,100,75.699997,80.0,78.0
20170105041500,451.5,447.299988,99.069765,60,95.400002,100,75.699997,80.0,78.0
20170105043000,451.5,447.299988,99.069765,60,84.900002,100,75.599998,80.0,78.0
20170105044500,451.5,447.299988,99.069765,60,77.300003,100,75.699997,80.0,78.0
20170105050000,451.5,447.299988,99.069765,60,88.900002,100,75.699997,80.0,78.0
20170105051500,451.5,447.299988,99.069765,60,88.900002,100,75.699997,80.0,78.0
20170105053000,451.5,447.299988,99.069765,60,76.800003,100,75.699997,80.0,78.0
20170105054500,451.5,438.899994,97.209301,60,80.300003,100,75.699997,80.0,78.0
20170105060000,451.5,432.600006,95.813955,60,95.800003,100,75.699997,80.0,78.0
20170105061500,451.5,432.600006,95.813955,61,81.400002,100,75.800003,80.0,78.0
20170105063000,451.5,444.149994,98.372092,61,60.599998,0,75.900002,70.800003,67.800003
20170105064500,451.5,451.5,100.0,61,55.900002,0,74.699997,71.199997,68.199997
20170105070000,451.5,439.950012,97.441863,61,55.900002,0,73.400002,71.300003,68.300003
20170105071500,451.5,445.200012,98.604654,61,55.900002,0,72.400002,71.300003,68.300003
20170105073000,451.5,451.5,100.0,61,55.900002,0,71.599998,71.300003,68.300003
20170105074500,451.5,441.0,97.674419,62,56.700001,0,71.0,71.300003,68.300003
20170105080000,451.5,458.850006,101.627908,62,55.599998,0,70.5,71.300003,68.300003
20170105081500,451.5,468.299988,103.720928,60,56.400002,0,70.199997,71.300003,68.300003
20170105083000,451.5,455.700012,100.930235,60,66.599998,100,69.800003,76.0,73.0
20170105084500,451.5,455.700012,100.930235,60,82.300003,100,70.699997,76.199997,73.199997
20170105090000,451.5,446.25,98.837209,60,82.300003,100,71.900002,76.400002,73.400002
20170105091500,451.5,446.25,98.837209,60,80.900002,100,72.900002,76.400002,73.400002
20170105093000,451.5,451.5,100.0,60,67.0,100,73.599998,76.400002,73.400002
20170105094500,451.5,451.5,100.0,60,56.5,100,73.199997,76.400002,73.400002
20170105100000,451.5,451.5,100.0,60,56.5,100,72.400002,76.400002,73.400002
20170105101500,451.5,451.5,100.0,60,56.5,100,71.800003,76.400002,73.400002
20170105103000,451.5,451.5,100.0,60,80.699997,100,71.900002,80.0,78.0
20170105104500,451.5,457.799988,101.395346,60,78.699997,100,72.699997,80.0,78.0
20170105110000,451.5,450.450012,99.767445,60,91.5,100,73.5,80.0,78.0
20170105111500,451.5,450.450012,99.767445,60,79.699997,100,74.199997,80.0,78.0
20170105113000,451.5,444.149994,98.372092,60,83.599998,100,74.800003,80.0,78.0
20170105114500,451.5,451.5,100.0,60,57.599998,100,74.800003,78.0,75.0
20170105120000,451.5,451.5,100.0,60,56.0,100,74.0,78.0,75.0
20170105121500,451.5,446.25,98.837209,60,56.799999,100,73.199997,78.0,75.0
20170105123000,451.5,446.25,98.837209,60,58.299999,100,72.5,78.0,75.0
20170105124500,451.5,446.25,98.837209,61,88.199997,100,73.699997,78.0,75.0
20170105130000,451.5,446.25,98.837209,61,79.099998,100,73.400002,78.0,75.0
20170105131500,451.5,446.25,98.837209,61,91.699997,100,74.099998,78.0,75.0
20170105133000,451.5,451.5,100.0,61,81.0,100,74.599998,78.0,75.0
20170105134500,451.5,451.5,100.0,61,56.0,100,74.599998,78.0,75.0
20170105140000,451.5,451.5,100.0,61,57.099998,100,73.800003,78.0,75.0
20170105141500,451.5,451.5,100.0,61,56.400002,100,72.800003,78.0,75.0
20170105143000,451.5,438.899994,97.209301,61,64.300003,100,72.599998,78.0,75.0
20170105144500,451.5,438.899994,97.209301,61,82.199997,100,72.900002,78.0,75.0
20170105150000,451.5,445.200012,98.604654,61,79.199997,100,73.900002,78.0,75.0
20170105151500,451.5,445.200012,98.604654,61,87.400002,100,75.199997,78.0,75.0
20170105153000,451.5,435.75,96.511628,61,56.299999,100,74.599998,78.0,75.0
20170105154500,451.5,446.25,98.837209,61,56.299999,100,74.0,78.0,75.0
20170105160000,451.5,462.0,102.325581,61,57.5,100,73.300003,77.900002,74.900002
20170105161500,451.5,452.549988,100.232555,61,57.5,100,72.699997,77.900002,74.900002
20170105163000,451.5,452.549988,100.232555,61,77.0,100,72.900002,77.800003,74.800003
20170105164500,451.5,463.049988,102.558137,61,86.300003,100,73.599998,77.800003,74.800003
20170105170000,451.5,463.049988,102.558137,61,79.199997,100,74.400002,77.800003,74.800003
20170105171500,451.5,457.799988,101.395346,61,85.199997,100,75.099998,77.800003,74.800003
20170105173000,451.5,457.799988,101.395346,60,56.0,0,74.699997,77.800003,74.800003
20170105174500,451.5,457.799988,101.395346,60,57.5,100,73.900002,80.0,77.099998
20170105180000,451.5,451.5,100.0,60,77.800003,100,73.900002,80.0,77.099998
20170105181500,451.5,451.5,100.0,60,96.599998,100,74.5,80.0,77.099998
20170105183000,451.5,438.899994,97.209301,60,77.699997,100,75.0,80.0,77.099998
20170105184500,451.5,455.700012,100.930235,61,94.599998,100,75.599998,80.0,77.099998
20170105190000,451.5,449.399994,99.534882,61,78.300003,100,75.900002,80.0,77.099998
20170105191500,451.5,457.799988,101.395346,61,82.5,100,76.099998,80.0,77.099998
20170105193000,451.5,451.5,100.0,61,80.199997,100,76.5,80.0,77.099998
20170105194500,451.5,451.5,100.0,61,78.699997,100,76.800003,80.0,77.099998
20170105200000,451.5,457.799988,101.395346,61,86.699997,100,76.900002,80.0,77.099998
20170105201500,451.5,457.799988,101.395346,61,80.199997,100,77.0,80.0,77.099998
20170105203000,451.5,457.799988,101.395346,61,83.599998,100,77.0,80.0,77.099998
20170105204500,451.5,446.25,98.837209,61,56.0,100,76.300003,80.0,77.099998
20170105210000,451.5,446.25,98.837209,61,56.0,100,75.400002,80.0,77.099998
20170105211500,451.5,438.899994,97.209301,61,62.200001,100,74.400002,80.0,77.099998
20170105213000,451.5,433.649994,96.04651,61,79.400002,100,74.300003,80.0,77.099998
20170105214500,451.5,438.899994,97.209301,61,79.400002,100,74.800003,80.0,77.099998
20170105220000,451.5,445.200012,98.604654,61,88.800003,100,75.099998,80.0,77.099998
20170105221500,451.5,445.200012,98.604654,61,77.599998,100,75.5,80.0,77.099998
20170105223000,451.5,439.950012,97.441863,61,93.900002,100,75.699997,80.0,77.099998
20170105224500,451.5,439.950012,97.441863,61,78.699997,100,75.900002,80.0,77.099998
20170105230000,451.5,439.950012,97.441863,61,82.699997,100,76.0,80.0,77.099998
20170105231500,451.5,446.25,98.837209,61,85.300003,100,76.0,80.0,77.099998
20170105233000,451.5,446.25,98.837209,61,80.300003,100,76.099998,80.0,77.099998
20170105234500,451.5,446.25,98.837209,61,89.800003,100,76.099998,80.0,77.099998
20170106000000,451.5,446.25,98.837209,61,77.199997,100,76.099998,80.0,77.099998
20170106001500,451.5,446.25,98.837209,61,90.400002,100,76.199997,80.0,77.099998
20170106003000,451.5,446.25,98.837209,61,87.0,100,76.099998,80.0,77.099998
20170106004500,451.5,446.25,98.837209,61,77.300003,100,76.099998,80.0,77.099998
20170106010000,451.5,446.25,98.837209,61,85.400002,100,76.199997,80.0,77.099998
20170106011500,451.5,446.25,98.837209,61,88.0,100,76.099998,80.0,77.099998
20170106013000,451.5,446.25,98.837209,61,77.699997,100,76.099998,80.0,77.099998
20170106014500,451.5,446.25,98.837209,61,90.800003,100,76.199997,80.0,77.099998
20170106020000,451.5,446.25,98.837209,61,85.900002,100,76.099998,80.0,77.099998
20170106021500,451.5,439.950012,97.441863,61,77.300003,100,76.099998,80.0,77.099998
20170106023000,451.5,439.950012,97.441863,61,94.300003,100,76.099998,80.0,77.099998
20170106024500,451.5,439.950012,97.441863,61,84.300003,100,76.099998,80.0,77.099998
20170106030000,451.5,439.950012,97.441863,61,77.300003,100,76.099998,80.0,77.099998
20170106031500,451.5,439.950012,97.441863,62,90.199997,100,76.0,80.0,77.099998
20170106033000,451.5,447.299988,99.069765,62,87.400002,100,76.0,80.0,77.099998
20170106034500,451.5,447.299988,99.069765,62,77.300003,100,76.0,80.0,77.099998
20170106040000,451.5,457.799988,101.395346,62,85.199997,100,76.0,80.0,77.099998
20170106041500,451.5,449.399994,99.534882,62,91.800003,100,75.900002,80.0,77.099998
20170106043000,451.5,454.649994,100.697673,62,82.5,100,75.900002,80.0,77.099998
20170106044500,451.5,454.649994,100.697673,62,76.400002,100,75.900002,80.0,77.099998
20170106050000,451.5,454.649994,100.697673,61,86.400002,100,75.800003,80.0,77.099998
20170106051500,451.5,466.200012,103.255817,61,87.699997,100,75.699997,80.0,77.099998
20170106053000,451.5,451.5,100.0,61,78.900002,100,75.699997,80.0,77.099998
20170106054500,451.5,451.5,100.0,61,77.400002,100,75.699997,80.0,77.099998
20170106060000,451.5,441.0,97.674419,61,93.5,100,75.699997,80.0,77.099998
20170106061500,451.5,447.299988,99.069765,61,85.599998,100,75.599998,80.0,77.099998
20170106063000,451.5,447.299988,99.069765,61,76.800003,100,75.699997,80.0,77.099998
20170106064500,451.5,447.299988,99.069765,61,80.5,100,75.699997,80.0,77.099998
20170106070000,451.5,447.299988,99.069765,61,94.099998,100,75.699997,80.0,77.099998
20170106071500,451.5,447.299988,99.069765,61,81.199997,100,75.699997,80.0,77.099998
20170106073000,451.5,447.299988,99.069765,61,78.199997,100,75.699997,80.0,77.099998
20170106074500,451.5,441.0,97.674419,61,93.5,100,75.699997,80.0,77.099998
20170106080000,451.5,451.5,100.0,61,84.900002,100,75.5,80.0,77.099998
20170106081500,451.5,451.5,100.0,62,76.800003,100,75.5,80.0,77.099998
20170106083000,451.5,451.5,100.0,62,79.199997,100,75.5,80.0,77.099998
20170106084500,451.5,451.5,100.0,62,95.300003,100,75.5,80.0,77.099998
20170106090000,451.5,451.5,100.0,62,84.300003,100,75.5,80.0,77.099998
20170106091500,451.5,441.0,97.674419,62,76.300003,100,75.400002,80.0,77.099998
20170106093000,451.5,451.5,100.0,62,80.199997,100,75.400002,80.0,77.099998
20170106094500,451.5,451.5,100.0,62,93.099998,100,75.300003,80.0,77.099998
20170106100000,451.5,439.950012,97.441863,62,81.5,100,75.300003,80.0,77.099998
20170106101500,451.5,450.450012,99.767445,62,76.400002,100,75.400002,80.0,77.099998
20170106103000,451.5,450.450012,99.767445,61,86.0,100,75.5,80.0,77.099998
20170106104500,451.5,450.450012,99.767445,61,88.900002,100,75.400002,80.0,77.099998
20170106110000,451.5,450.450012,99.767445,61,78.5,100,75.199997,80.0,77.0
