PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106111500,451.5,458.850006,101.627908,61,77.400002,100,75.300003,80.0,77.0
20170106113000,451.5,467.25,103.488372,61,94.300003,100,75.099998,79.900002,76.900002
20170106114500,451.5,447.299988,99.069765,61,85.5,100,75.099998,79.900002,76.900002
20170106120000,451.5,456.75,101.162791,61,76.699997,100,75.0,79.900002,76.900002
20170106121500,451.5,456.75,101.162791,61,78.300003,100,75.0,79.900002,76.900002
20170106123000,451.5,463.049988,102.558137,61,93.0,100,74.900002,79.900002,76.900002
20170106124500,451.5,457.799988,101.395346,61,82.5,100,74.900002,79.900002,76.900002
20170106130000,451.5,457.799988,101.395346,61,75.900002,100,74.800003,79.900002,76.900002
20170106131500,451.5,457.799988,101.395346,61,79.900002,100,74.800003,79.900002,76.900002
20170106133000,451.5,457.799988,101.395346,61,93.900002,100,74.699997,80.0,77.0
20170106134500,451.5,446.25,98.837209,61,82.800003,100,74.599998,80.0,77.0
20170106140000,451.5,446.25,98.837209,61,75.900002,100,74.699997,79.900002,76.900002
20170106141500,451.5,451.5,100.0,61,80.800003,100,74.699997,79.900002,76.900002
20170106143000,451.5,462.0,102.325581,61,92.699997,100,74.699997,80.0,77.0
20170106144500,451.5,462.0,102.325581,61,81.5,100,74.599998,80.0,77.0
20170106150000,451.5,455.700012,100.930235,61,75.400002,100,74.599998,80.0,77.099998
20170106151500,451.5,455.700012,100.930235,61,80.900002,100,74.599998,80.0,77.0
20170106153000,451.5,444.149994,98.372092,61,93.099998,100,74.5,80.0,77.0
20170106154500,451.5,444.149994,98.372092,61,83.699997,100,74.5,80.0,77.0
20170106160000,451.5,444.149994,98.372092,61,79.099998,100,74.5,80.0,77.0
20170106161500,451.5,454.649994,100.697673,61,75.400002,100,74.5,80.0,77.0
20170106163000,451.5,454.649994,100.697673,61,79.400002,100,74.5,80.0,77.0
20170106164500,451.5,454.649994,100.697673,61,93.599998,100,74.300003,80.0,77.0
20170106170000,451.5,454.649994,100.697673,61,89.099998,100,74.199997,80.0,77.0
20170106171500,451.5,454.649994,100.697673,61,82.5,100,74.300003,79.900002,76.900002
20170106173000,451.5,454.649994,100.697673,61,76.599998,100,74.400002,79.900002,76.900002
20170106174500,451.5,463.049988,102.558137,61,75.5,100,74.5,79.900002,76.900002
20170106180000,451.5,457.799988,101.395346,61,84.0,100,74.5,79.900002,76.900002
20170106181500,451.5,466.200012,103.255817,61,92.900002,100,74.5,79.900002,76.900002
20170106183000,451.5,456.75,101.162791,61,85.400002,100,74.5,79.900002,76.900002
20170106184500,451.5,456.75,101.162791,61,80.0,100,74.5,79.900002,76.900002
20170106190000,451.5,463.049988,102.558137,61,75.400002,100,74.5,79.900002,76.900002
20170106191500,451.5,455.700012,100.930235,61,79.300003,100,74.5,79.900002,76.900002
20170106193000,451.5,450.450012,99.767445,61,93.599998,100,74.5,79.900002,76.900002
20170106194500,451.5,450.450012,99.767445,61,88.0,100,74.400002,79.900002,76.900002
20170106200000,451.5,458.850006,101.627908,61,80.599998,100,74.199997,79.900002,76.900002
20170106201500,451.5,466.200012,103.255817,61,74.900002,100,74.099998,79.900002,76.900002
20170106203000,451.5,466.200012,103.255817,61,79.199997,100,74.099998,79.900002,76.900002
20170106204500,451.5,450.450012,99.767445,61,93.199997,100,73.900002,79.900002,76.900002
20170106210000,451.5,462.0,102.325581,61,88.099998,100,73.800003,79.900002,76.900002
20170106211500,451.5,462.0,102.325581,61,81.099998,100,73.699997,79.900002,76.900002
20170106213000,451.5,462.0,102.325581,61,75.900002,100,73.699997,79.900002,76.900002
20170106214500,451.5,462.0,102.325581,61,79.300003,100,73.599998,79.900002,76.900002
20170106220000,451.5,452.549988,100.232555,61,92.599998,100,73.599998,79.900002,76.900002
20170106221500,451.5,462.0,102.325581,61,87.900002,100,73.599998,79.900002,76.900002
20170106223000,451.5,451.5,100.0,61,81.300003,100,73.599998,79.900002,76.900002
20170106224500,451.5,462.0,102.325581,61,75.199997,100,73.5,79.900002,76.900002
20170106230000,451.5,450.450012,99.767445,61,81.900002,100,73.400002,79.900002,76.900002
20170106231500,451.5,450.450012,99.767445,61,92.900002,100,73.300003,79.900002,76.900002
20170106233000,451.5,450.450012,99.767445,61,84.300003,100,73.199997,79.900002,76.900002
20170106234500,451.5,450.450012,99.767445,61,77.800003,100,73.199997,79.900002,76.900002
20170107000000,451.5,455.700012,100.930235,61,76.800003,100,73.300003,79.900002,76.900002
20170107001500,451.5,455.700012,100.930235,61,90.400002,100,73.300003,79.900002,76.900002
20170107003000,451.5,455.700012,100.930235,61,90.400002,100,73.199997,79.900002,76.900002
20170107004500,451.5,455.700012,100.930235,61,80.900002,100,73.099998,79.900002,76.900002
20170107010000,451.5,455.700012,100.930235,61,75.900002,100,73.0,79.900002,76.900002
20170107011500,451.5,455.700012,100.930235,61,79.900002,100,73.0,79.900002,76.900002
20170107013000,451.5,455.700012,100.930235,61,92.900002,100,72.900002,79.900002,76.900002
20170107014500,451.5,455.700012,100.930235,61,83.699997,100,72.900002,79.900002,76.900002
20170107020000,451.5,455.700012,100.930235,61,77.599998,100,72.800003,79.900002,76.900002
20170107021500,451.5,455.700012,100.930235,61,76.400002,100,72.800003,79.900002,76.900002
20170107023000,451.5,455.700012,100.930235,61,91.800003,100,72.699997,79.900002,76.900002
20170107024500,451.5,455.700012,100.930235,61,86.699997,100,72.599998,79.900002,76.900002
20170107030000,451.5,455.700012,100.930235,61,79.900002,100,72.599998,79.900002,76.900002
20170107031500,451.5,455.700012,100.930235,61,75.400002,100,72.599998,79.900002,76.900002
20170107033000,451.5,455.700012,100.930235,61,84.599998,100,72.599998,79.900002,76.900002
20170107034500,451.5,455.700012,100.930235,61,90.300003,100,72.400002,79.900002,76.900002
20170107040000,451.5,455.700012,100.930235,61,82.0,100,72.400002,79.900002,76.900002
20170107041500,451.5,460.950012,102.093026,61,74.900002,100,72.599998,79.900002,76.900002
20170107043000,451.5,454.649994,100.697673,61,81.800003,100,72.5,79.900002,76.900002
20170107044500,451.5,454.649994,100.697673,61,91.0,100,72.300003,79.900002,76.900002
20170107050000,451.5,454.649994,100.697673,61,82.0,100,72.300003,79.900002,76.900002
20170107051500,451.5,460.950012,102.093026,61,75.199997,100,72.300003,79.900002,76.900002
20170107053000,451.5,455.700012,100.930235,61,77.900002,100,72.199997,79.900002,76.900002
20170107054500,451.5,462.0,102.325581,61,91.099998,100,72.199997,79.900002,76.900002
20170107060000,451.5,462.0,102.325581,61,82.099998,100,72.199997,79.900002,76.900002
20170107061500,451.5,451.5,100.0,61,74.800003,100,72.199997,79.900002,76.900002
20170107063000,451.5,457.799988,101.395346,61,81.400002,100,72.199997,79.900002,76.900002
20170107064500,451.5,457.799988,101.395346,61,89.800003,100,72.099998,79.900002,76.900002
20170107070000,451.5,457.799988,101.395346,61,80.900002,100,71.900002,79.900002,76.900002
20170107071500,451.5,449.399994,99.534882,61,74.900002,100,71.900002,79.900002,76.900002
20170107073000,451.5,457.799988,101.395346,61,85.400002,100,71.900002,79.900002,76.900002
20170107074500,451.5,451.5,100.0,61,88.0,100,71.900002,79.900002,76.900002
20170107080000,451.5,451.5,100.0,61,79.400002,100,71.900002,79.900002,76.900002
20170107081500,451.5,451.5,100.0,61,75.400002,100,72.199997,79.900002,76.900002
20170107083000,451.5,441.0,97.674419,61,89.699997,100,72.300003,79.900002,76.900002
20170107084500,451.5,432.600006,95.813955,61,89.699997,100,73.099998,79.900002,76.900002
20170107090000,451.5,432.600006,95.813955,61,83.099998,100,72.800003,79.900002,76.900002
20170107091500,451.5,438.899994,97.209301,61,75.900002,100,72.900002,79.900002,76.900002
20170107093000,451.5,444.149994,98.372092,61,80.099998,100,72.900002,79.900002,76.900002
20170107094500,451.5,434.700012,96.279072,61,93.400002,100,73.0,79.900002,76.900002
20170107100000,451.5,434.700012,96.279072,62,83.800003,100,73.199997,79.900002,76.900002
20170107101500,451.5,434.700012,96.279072,62,77.5,100,73.300003,80.0,78.0
20170107103000,451.5,445.200012,98.604654,62,78.400002,100,73.400002,80.0,78.0
20170107104500,451.5,445.200012,98.604654,62,93.199997,100,73.5,80.0,78.0
20170107110000,451.5,445.200012,98.604654,62,88.900002,100,73.599998,80.0,78.0
20170107111500,451.5,445.200012,98.604654,62,81.0,100,73.599998,80.0,78.0
20170107113000,451.5,445.200012,98.604654,62,76.800003,100,73.599998,80.0,78.0
20170107114500,451.5,456.75,101.162791,62,79.300003,100,73.699997,80.0,78.0
20170107120000,451.5,451.5,100.0,62,94.699997,100,73.800003,80.0,78.0
20170107121500,451.5,451.5,100.0,62,86.699997,100,73.800003,80.0,78.0
20170107123000,451.5,439.950012,97.441863,62,80.900002,100,73.800003,80.0,78.0
20170107124500,451.5,445.200012,98.604654,62,77.300003,100,73.800003,80.0,78.0
20170107130000,451.5,445.200012,98.604654,62,80.699997,100,73.800003,80.0,78.0
20170107131500,451.5,455.700012,100.930235,62,93.5,100,73.800003,80.0,78.0
20170107133000,451.5,464.100006,102.790699,62,86.0,100,73.800003,80.0,78.0
20170107134500,451.5,456.75,101.162791,61,80.800003,100,73.800003,80.0,78.0
20170107140000,451.5,456.75,101.162791,61,76.400002,100,73.800003,80.0,78.0
20170107141500,451.5,456.75,101.162791,61,79.800003,100,73.800003,80.0,78.0
20170107143000,451.5,444.149994,98.372092,61,94.099998,100,73.800003,80.0,78.0
20170107144500,451.5,444.149994,98.372092,61,86.5,100,73.800003,80.0,78.0
20170107150000,451.5,455.700012,100.930235,61,82.0,100,73.800003,80.0,78.0
20170107151500,451.5,455.700012,100.930235,61,76.400002,100,73.800003,80.0,78.0
20170107153000,451.5,450.450012,99.767445,61,80.900002,100,74.099998,80.0,78.0
20170107154500,451.5,450.450012,99.767445,61,94.300003,100,74.099998,80.0,78.0
20170107160000,451.5,450.450012,99.767445,61,86.0,100,74.099998,80.0,78.0
20170107161500,451.5,443.100006,98.139536,62,80.400002,100,74.0,80.0,78.0
20170107163000,451.5,443.100006,98.139536,63,76.800003,100,74.0,80.0,78.0
20170107164500,451.5,451.5,100.0,63,81.0,100,74.0,80.0,78.0
20170107170000,451.5,446.25,98.837209,63,95.199997,100,74.0,80.0,78.0
20170107171500,451.5,451.5,100.0,63,86.699997,100,74.099998,80.0,78.0
20170107173000,451.5,451.5,100.0,63,80.599998,100,74.099998,80.0,78.0
20170107174500,451.5,451.5,100.0,63,75.800003,100,74.099998,80.0,78.0
20170107180000,451.5,451.5,100.0,63,80.5,100,74.099998,80.0,78.0
20170107181500,451.5,451.5,100.0,63,93.5,100,74.099998,80.0,78.0
20170107183000,451.5,451.5,100.0,63,87.300003,100,74.099998,80.0,78.0
20170107184500,451.5,456.75,101.162791,63,81.0,100,74.099998,80.0,78.0
20170107190000,451.5,463.049988,102.558137,62,75.900002,100,74.099998,80.0,78.0
20170107191500,451.5,463.049988,102.558137,62,79.300003,100,74.0,80.0,78.0
20170107193000,451.5,463.049988,102.558137,62,92.800003,100,73.800003,80.0,78.0
20170107194500,451.5,438.899994,97.209301,62,85.5,100,73.699997,80.0,78.0
20170107200000,451.5,458.850006,101.627908,62,80.0,100,73.699997,80.0,78.0
20170107201500,451.5,458.850006,101.627908,62,75.900002,100,73.599998,80.0,78.0
20170107203000,451.5,444.149994,98.372092,60,80.400002,100,73.599998,80.0,78.0
20170107204500,451.5,444.149994,98.372092,60,92.900002,100,73.400002,80.0,78.0
20170107210000,451.5,434.700012,96.279072,60,85.699997,100,73.300003,80.0,78.0
20170107211500,451.5,443.100006,98.139536,60,79.199997,100,73.199997,80.0,78.0
20170107213000,451.5,443.100006,98.139536,60,75.300003,100,73.199997,80.0,78.0
20170107214500,451.5,450.450012,99.767445,60,82.699997,100,73.199997,80.0,78.0
20170107220000,451.5,444.149994,98.372092,60,92.300003,100,73.099998,80.0,78.0
20170107221500,451.5,444.149994,98.372092,60,84.0,100,73.0,80.0,78.0
20170107223000,451.5,444.149994,98.372092,60,78.599998,100,72.900002,80.0,78.0
20170107224500,451.5,444.149994,98.372092,60,76.400002,100,72.900002,80.0,78.0
20170107230000,451.5,444.149994,98.372092,60,83.5,100,72.900002,80.0,78.0
20170107231500,451.5,444.149994,98.372092,60,91.099998,100,72.800003,80.0,78.0
20170107233000,451.5,444.149994,98.372092,60,82.300003,100,72.800003,80.0,78.0
20170107234500,451.5,444.149994,98.372092,60,76.699997,100,72.800003,80.0,78.0
20170108000000,451.5,444.149994,98.372092,60,76.699997,100,72.800003,80.0,78.0
20170108001500,451.5,444.149994,98.372092,60,88.300003,100,72.699997,80.0,78.0
20170108003000,451.5,437.850006,96.976746,60,90.099998,100,72.599998,80.0,78.0
20170108004500,451.5,445.200012,98.604654,60,81.800003,100,72.599998,80.0,78.0
20170108010000,451.5,439.950012,97.441863,60,75.300003,100,72.599998,80.0,78.0
20170108011500,451.5,439.950012,97.441863,60,78.099998,100,72.599998,80.0,78.0
20170108013000,451.5,449.399994,99.534882,60,92.900002,100,72.599998,80.0,78.0
20170108014500,451.5,439.950012,97.441863,60,86.5,100,72.400002,80.0,78.0
20170108020000,451.5,439.950012,97.441863,60,81.0,100,72.400002,80.0,78.0
20170108021500,451.5,439.950012,97.441863,60,75.900002,100,72.599998,80.0,78.0
20170108023000,451.5,446.25,98.837209,60,80.599998,100,72.599998,80.0,78.0
20170108024500,451.5,441.0,97.674419,60,92.300003,100,72.5,80.0,78.0
20170108030000,451.5,450.450012,99.767445,60,84.0,100,72.400002,80.0,78.0
20170108031500,451.5,443.100006,98.139536,60,78.599998,100,72.400002,80.0,78.0
20170108033000,451.5,443.100006,98.139536,60,74.900002,100,72.400002,80.0,78.0
20170108034500,451.5,443.100006,98.139536,60,85.900002,100,72.400002,80.0,78.0
20170108040000,451.5,443.100006,98.139536,60,91.0,100,72.400002,80.0,78.0
20170108041500,451.5,443.100006,98.139536,60,82.5,100,72.400002,80.0,78.0
20170108043000,451.5,443.100006,98.139536,60,77.099998,100,72.400002,80.0,78.0
20170108044500,451.5,443.100006,98.139536,60,77.099998,100,72.400002,80.0,78.0
20170108050000,451.5,443.100006,98.139536,60,90.599998,100,72.400002,80.0,78.0
20170108051500,451.5,443.100006,98.139536,60,87.300003,100,72.300003,80.0,78.0
20170108053000,451.5,443.100006,98.139536,60,80.400002,100,72.300003,80.0,78.0
20170108054500,451.5,437.850006,96.976746,60,75.400002,100,72.300003,80.0,78.0
20170108060000,451.5,437.850006,96.976746,60,82.599998,100,72.400002,80.0,78.0
20170108061500,451.5,443.100006,98.139536,60,90.400002,100,72.400002,80.0,78.0
20170108063000,451.5,443.100006,98.139536,60,81.5,100,72.300003,80.0,78.0
20170108064500,451.5,443.100006,98.139536,60,74.900002,100,72.300003,80.0,78.0
20170108070000,451.5,443.100006,98.139536,60,79.900002,100,72.300003,80.0,78.0
20170108071500,451.5,443.100006,98.139536,60,91.099998,100,72.199997,80.0,78.0
20170108073000,451.5,443.100006,98.139536,60,82.300003,100,72.199997,80.0,78.0
20170108074500,451.5,443.100006,98.139536,60,76.199997,100,72.300003,80.0,78.0
20170108080000,451.5,434.700012,96.279072,60,77.199997,100,72.699997,80.0,78.0
20170108081500,451.5,434.700012,96.279072,60,92.900002,100,72.699997,80.0,78.0
20170108083000,451.5,434.700012,96.279072,60,87.199997,100,72.800003,80.0,78.0
20170108084500,451.5,444.149994,98.372092,60,80.599998,100,72.800003,80.0,78.0
20170108090000,451.5,444.149994,98.372092,60,75.900002,100,72.900002,80.0,78.0
20170108091500,451.5,444.149994,98.372092,60,80.599998,100,73.099998,80.0,78.0
20170108093000,451.5,444.149994,98.372092,60,94.099998,100,73.400002,80.0,78.0
20170108094500,451.5,444.149994,98.372092,60,87.400002,100,73.400002,80.0,78.0
20170108100000,451.5,444.149994,98.372092,60,81.5,100,73.599998,80.0,78.0
20170108101500,451.5,451.5,100.0,60,76.800003,100,73.699997,80.0,78.0
20170108103000,451.5,445.200012,98.604654,60,79.800003,100,74.0,80.0,78.0
20170108104500,451.5,445.200012,98.604654,60,94.699997,100,74.099998,80.0,78.0
20170108110000,451.5,466.200012,103.255817,63,86.599998,100,74.199997,80.0,78.0
20170108111500,451.5,458.850006,101.627908,62,80.699997,100,74.300003,80.0,78.0
20170108113000,451.5,458.850006,101.627908,62,76.400002,100,74.5,80.0,78.0
20170108114500,451.5,458.850006,101.627908,62,81.099998,100,74.5,80.0,78.0
20170108120000,451.5,444.149994,98.372092,59,93.199997,100,74.5,80.0,78.0
20170108121500,451.5,444.149994,98.372092,59,89.699997,100,74.599998,80.0,78.0
20170108123000,451.5,444.149994,98.372092,59,83.599998,100,74.599998,80.0,78.0
20170108124500,451.5,444.149994,98.372092,59,76.800003,100,74.699997,80.0,78.0
20170108130000,451.5,437.850006,96.976746,59,79.900002,100,74.800003,80.0,78.0
20170108131500,451.5,437.850006,96.976746,59,94.199997,100,75.0,80.0,78.0
20170108133000,451.5,437.850006,96.976746,59,91.0,100,75.099998,80.0,78.0
20170108134500,451.5,437.850006,96.976746,59,85.5,100,75.199997,80.0,78.0
20170108140000,451.5,437.850006,96.976746,59,79.5,100,75.5,80.0,78.0
20170108141500,451.5,437.850006,96.976746,60,77.800003,100,75.599998,80.0,78.0
20170108143000,451.5,444.149994,98.372092,61,84.099998,100,75.900002,80.0,78.0
20170108144500,451.5,444.149994,98.372092,61,95.300003,100,75.800003,80.0,78.0
20170108150000,451.5,455.700012,100.930235,61,86.0,100,75.800003,80.0,78.0
20170108151500,451.5,455.700012,100.930235,61,78.699997,100,76.0,80.0,78.0
20170108153000,451.5,446.25,98.837209,61,76.400002,100,76.099998,80.0,78.0
20170108154500,451.5,446.25,98.837209,61,83.699997,100,76.0,80.0,78.0
20170108160000,451.5,446.25,98.837209,61,94.599998,100,75.900002,80.0,78.0
20170108161500,451.5,446.25,98.837209,61,85.5,100,75.900002,80.0,78.0
20170108163000,451.5,441.0,97.674419,61,79.5,100,75.900002,80.0,78.0
20170108164500,451.5,446.25,98.837209,61,77.300003,100,75.900002,80.0,78.0
20170108170000,451.5,446.25,98.837209,61,83.0,100,76.0,80.0,78.0
20170108171500,451.5,446.25,98.837209,61,95.900002,100,76.0,80.0,78.0
20170108173000,451.5,446.25,98.837209,61,87.300003,100,75.900002,80.0,78.0
20170108174500,451.5,451.5,100.0,61,80.0,100,75.900002,80.0,78.0
20170108180000,451.5,446.25,98.837209,61,76.400002,100,75.900002,80.0,78.0
20170108181500,451.5,446.25,98.837209,61,80.699997,100,76.0,80.0,78.0
20170108183000,451.5,446.25,98.837209,61,89.199997,100,75.900002,80.0,78.0
20170108184500,451.5,446.25,98.837209,61,81.0,100,75.900002,80.0,78.0
20170108190000,451.5,446.25,98.837209,61,76.599998,100,76.0,80.0,78.0
20170108191500,451.5,439.950012,97.441863,61,81.699997,100,76.0,80.0,78.0
20170108193000,451.5,447.299988,99.069765,62,95.699997,100,76.099998,80.0,78.0
20170108194500,451.5,447.299988,99.069765,62,89.699997,100,75.900002,80.0,78.0
20170108200000,451.5,447.299988,99.069765,62,81.900002,100,75.699997,80.0,78.0
20170108201500,451.5,447.299988,99.069765,62,75.800003,100,75.599998,80.0,78.0
20170108203000,451.5,447.299988,99.069765,62,77.5,100,75.5,80.0,78.0
20170108204500,451.5,447.299988,99.069765,62,89.5,100,75.400002,80.0,78.0
20170108210000,451.5,447.299988,99.069765,62,93.400002,100,75.199997,80.0,78.0
20170108211500,451.5,452.549988,100.232555,62,85.0,100,75.099998,80.0,78.0
20170108213000,451.5,447.299988,99.069765,62,80.5,100,75.099998,80.0,78.0
20170108214500,451.5,447.299988,99.069765,62,75.900002,100,75.0,80.0,78.0
20170108220000,451.5,447.299988,99.069765,62,77.800003,100,75.0,80.0,78.0
20170108221500,451.5,452.549988,100.232555,62,89.5,100,74.900002,80.0,78.0
20170108223000,451.5,452.549988,100.232555,62,93.400002,100,74.900002,80.0,78.0
20170108224500,451.5,446.25,98.837209,62,84.900002,100,74.800003,80.0,78.0
20170108230000,451.5,454.649994,100.697673,62,79.099998,100,74.800003,80.0,78.0
20170108231500,451.5,454.649994,100.697673,62,76.800003,100,74.800003,80.0,78.0
20170108233000,451.5,454.649994,100.697673,62,79.300003,100,74.699997,80.0,78.0
20170108234500,451.5,449.399994,99.534882,62,89.0,100,74.699997,80.0,78.0
20170109000000,451.5,449.399994,99.534882,62,92.900002,100,74.599998,80.0,78.0
20170109001500,451.5,454.649994,100.697673,62,85.800003,100,74.699997,80.0,78.0
20170109003000,451.5,447.299988,99.069765,62,79.900002,100,74.699997,80.0,78.0
20170109004500,451.5,452.549988,100.232555,62,75.900002,100,74.599998,80.0,78.0
20170109010000,451.5,444.149994,98.372092,62,81.300003,100,74.599998,80.0,78.0
20170109011500,451.5,444.149994,98.372092,62,93.5,100,74.5,80.0,78.0
20170109013000,451.5,456.75,101.162791,62,87.5,100,74.5,80.0,78.0
20170109014500,451.5,456.75,101.162791,62,82.0,100,74.5,80.0,78.0
20170109020000,451.5,446.25,98.837209,62,75.400002,100,74.5,80.0,78.0
20170109021500,451.5,451.5,100.0,62,77.0,100,74.5,80.0,78.0
20170109023000,451.5,451.5,100.0,62,90.5,100,74.5,80.0,78.0
20170109024500,451.5,451.5,100.0,62,91.599998,100,74.5,80.0,78.0
20170109030000,451.5,451.5,100.0,62,84.300003,100,74.5,80.0,78.0
20170109031500,451.5,451.5,100.0,62,79.599998,100,74.5,80.0,78.0
20170109033000,451.5,445.200012,98.604654,62,76.400002,100,74.5,80.0,78.0
20170109034500,451.5,450.450012,99.767445,62,80.199997,100,74.5,80.0,78.0
20170109040000,451.5,450.450012,99.767445,62,94.199997,100,74.5,80.0,78.0
20170109041500,451.5,445.200012,98.604654,62,90.300003,100,74.5,80.0,78.0
20170109043000,451.5,445.200012,98.604654,62,83.099998,100,74.699997,80.0,78.0
20170109044500,451.5,445.200012,98.604654,62,76.400002,100,74.599998,80.0,78.0
20170109050000,451.5,445.200012,98.604654,62,77.699997,100,74.599998,80.0,78.0
20170109051500,451.5,445.200012,98.604654,62,84.699997,100,74.699997,80.0,78.0
20170109053000,451.5,445.200012,98.604654,62,93.900002,100,74.599998,80.0,78.0
20170109054500,451.5,445.200012,98.604654,62,88.300003,100,74.599998,80.0,78.0
20170109060000,451.5,445.200012,98.604654,62,81.900002,100,74.5,80.0,78.0
20170109061500,451.5,450.450012,99.767445,62,91.699997,100,74.599998,80.0,78.0
20170109063000,451.5,450.450012,99.767445,62,84.900002,100,74.5,80.0,78.0
20170109064500,451.5,444.149994,98.372092,62,77.300003,100,74.5,80.0,78.0
20170109070000,451.5,449.399994,99.534882,62,80.300003,100,74.599998,80.0,78.0
20170109071500,451.5,449.399994,99.534882,62,91.699997,100,74.5,80.0,78.0
20170109073000,451.5,449.399994,99.534882,62,81.5,100,74.5,80.0,78.0
20170109074500,451.5,444.149994,98.372092,62,76.800003,100,74.699997,80.0,78.0
20170109080000,451.5,444.149994,98.372092,62,85.300003,100,74.800003,80.0,78.0
20170109081500,451.5,444.149994,98.372092,62,91.599998,100,74.800003,80.0,78.0
20170109083000,451.5,466.200012,103.255817,63,81.900002,100,75.0,80.0,78.0
20170109084500,451.5,460.950012,102.093026,62,55.599998,0,74.599998,70.400002,67.400002
20170109090000,451.5,452.549988,100.232555,62,56.299999,0,70.300003,70.400002,67.400002
20170109091500,451.5,463.049988,102.558137,62,56.299999,0,71.599998,70.400002,67.400002
20170109093000,451.5,463.049988,102.558137,62,55.200001,0,71.900002,70.400002,67.400002
20170109094500,451.5,456.75,101.162791,62,59.700001,100,71.599998,80.0,78.0
20170109100000,451.5,456.75,101.162791,62,95.300003,100,72.199997,80.0,78.0
20170109101500,451.5,456.75,101.162791,62,82.800003,100,73.0,80.0,78.0
20170109103000,451.5,456.75,101.162791,62,78.699997,100,73.800003,80.0,78.0
20170109104500,451.5,456.75,101.162791,62,95.900002,100,74.300003,80.0,78.0
20170109110000,451.5,464.100006,102.790699,62,81.5,100,74.599998,80.0,78.0
20170109111500,451.5,464.100006,102.790699,61,80.199997,100,74.900002,80.0,78.0
20170109113000,451.5,464.100006,102.790699,61,91.0,100,75.199997,80.0,78.0
20170109114500,451.5,456.75,101.162791,60,77.300003,100,75.699997,80.0,78.0
20170109120000,451.5,456.75,101.162791,60,82.800003,100,75.699997,80.0,78.0
20170109121500,451.5,449.399994,99.534882,60,89.5,100,76.0,80.0,78.0
20170109123000,451.5,455.700012,100.930235,60,77.800003,100,76.199997,80.0,78.0
20170109124500,451.5,450.450012,99.767445,60,86.199997,100,76.400002,80.0,78.0
20170109130000,451.5,450.450012,99.767445,60,86.199997,100,76.300003,80.0,78.0
20170109131500,451.5,444.149994,98.372092,60,77.300003,100,76.5,80.0,78.0
20170109133000,451.5,452.549988,100.232555,60,92.699997,100,76.5,80.0,78.0
20170109134500,451.5,452.549988,100.232555,60,80.0,100,76.5,80.0,78.0
20170109140000,451.5,443.100006,98.139536,60,84.699997,100,76.599998,80.0,78.0
20170109141500,451.5,451.5,100.0,60,86.699997,100,76.900002,80.0,78.0
20170109143000,451.5,444.149994,98.372092,60,78.599998,100,77.0,80.0,78.0
20170109144500,451.5,444.149994,98.372092,60,96.5,100,77.099998,80.0,78.0
20170109150000,451.5,444.149994,98.372092,60,79.099998,100,77.099998,80.0,78.0
20170109151500,451.5,449.399994,99.534882,60,81.900002,100,77.099998,80.0,78.0
20170109153000,451.5,441.0,97.674419,60,92.900002,100,77.099998,80.0,78.0
20170109154500,451.5,441.0,97.674419,60,77.300003,100,77.099998,80.0,78.0
20170109160000,451.5,447.299988,99.069765,60,57.5,0,76.599998,78.5,75.5
20170109161500,451.5,447.299988,99.069765,60,55.599998,0,75.5,78.5,75.5
20170109163000,451.5,447.299988,99.069765,60,62.299999,100,74.5,80.0,78.0
20170109164500,451.5,438.899994,97.209301,60,91.800003,100,74.599998,80.0,78.0
20170109170000,451.5,438.899994,97.209301,60,78.199997,100,75.199997,80.0,78.0
20170109171500,451.5,438.899994,97.209301,60,96.599998,100,75.699997,80.0,78.0
20170109173000,451.5,445.200012,98.604654,60,78.300003,100,76.199997,80.0,78.0
20170109174500,451.5,445.200012,98.604654,60,89.0,100,76.400002,80.0,78.0
20170109180000,451.5,450.450012,99.767445,60,77.800003,100,76.599998,80.0,78.0
20170109181500,451.5,450.450012,99.767445,60,86.800003,100,76.800003,80.0,78.0
20170109183000,451.5,445.200012,98.604654,60,78.199997,100,77.0,80.0,78.0
20170109184500,451.5,451.5,100.0,60,86.900002,100,76.900002,80.0,78.0
20170109190000,451.5,451.5,100.0,60,77.300003,100,77.0,80.0,78.0
20170109191500,451.5,446.25,98.837209,60,94.5,100,76.900002,80.0,78.0
20170109193000,451.5,446.25,98.837209,60,77.300003,100,77.0,80.0,78.0
20170109194500,451.5,451.5,100.0,60,94.900002,100,76.900002,80.0,78.0
20170109200000,451.5,446.25,98.837209,60,78.199997,100,76.900002,80.0,78.0
20170109201500,451.5,452.549988,100.232555,60,81.900002,100,76.900002,80.0,78.0
20170109203000,451.5,452.549988,100.232555,60,86.699997,100,76.800003,80.0,78.0
20170109204500,451.5,439.950012,97.441863,60,76.400002,100,76.800003,80.0,78.0
20170109210000,451.5,445.200012,98.604654,60,87.599998,100,76.800003,80.0,78.0
20170109211500,451.5,451.5,100.0,60,85.599998,100,76.699997,80.0,78.0
20170109213000,451.5,451.5,100.0,60,76.800003,100,76.699997,80.0,78.0
20170109214500,451.5,446.25,98.837209,60,95.099998,100,76.699997,80.0,78.0
20170109220000,451.5,446.25,98.837209,60,83.0,100,76.599998,80.0,78.0
20170109221500,451.5,446.25,98.837209,60,77.800003,100,76.599998,80.0,78.0
20170109223000,451.5,446.25,98.837209,60,96.0,100,76.699997,80.0,78.0
20170109224500,451.5,441.0,97.674419,60,80.5,100,76.599998,80.0,78.0
20170109230000,451.5,441.0,97.674419,60,80.5,100,76.699997,80.0,78.0
20170109231500,451.5,446.25,98.837209,60,92.800003,100,76.599998,80.0,78.0
20170109233000,451.5,451.5,100.0,60,77.400002,100,76.599998,80.0,78.0
20170109234500,451.5,444.149994,98.372092,60,80.0,100,76.699997,80.0,78.0
20170110000000,451.5,444.149994,98.372092,60,86.900002,100,76.599998,80.0,78.0
20170110001500,451.5,444.149994,98.372092,60,76.400002,100,76.599998,80.0,78.0
20170110003000,451.5,449.399994,99.534882,60,79.900002,100,76.599998,80.0,78.0
20170110004500,451.5,449.399994,99.534882,60,95.0,100,76.599998,80.0,78.0
20170110010000,451.5,449.399994,99.534882,60,77.599998,100,76.599998,80.0,78.0
20170110011500,451.5,449.399994,99.534882,60,80.199997,100,76.599998,80.0,78.0
20170110013000,451.5,444.149994,98.372092,60,87.400002,100,76.599998,80.0,78.0
20170110014500,451.5,454.649994,100.697673,60,77.0,100,76.599998,80.0,78.0
20170110020000,451.5,434.700012,96.279072,60,86.699997,100,76.599998,80.0,78.0
20170110021500,451.5,441.0,97.674419,60,86.699997,100,76.599998,80.0,78.0
20170110023000,451.5,441.0,97.674419,60,77.800003,100,76.599998,80.0,78.0
20170110024500,451.5,441.0,97.674419,61,89.900002,100,76.599998,80.0,78.0
20170110030000,451.5,447.299988,99.069765,61,77.800003,100,76.599998,80.0,78.0
20170110031500,451.5,438.899994,97.209301,61,95.900002,100,76.699997,80.0,78.0
20170110033000,451.5,444.149994,98.372092,61,79.800003,100,76.599998,80.0,78.0
20170110034500,451.5,444.149994,98.372092,61,79.800003,100,76.800003,80.0,78.0
20170110040000,451.5,444.149994,98.372092,61,88.199997,100,76.699997,80.0,78.0
20170110041500,451.5,438.899994,97.209301,61,77.300003,100,76.699997,80.0,78.0
20170110043000,451.5,444.149994,98.372092,61,92.5,100,76.800003,80.0,78.0
20170110044500,451.5,449.399994,99.534882,61,60.200001,0,76.5,78.300003,75.300003
20170110050000,451.5,449.399994,99.534882,61,56.5,0,75.5,78.300003,75.300003
20170110051500,451.5,449.399994,99.534882,61,55.5,100,74.199997,78.300003,75.300003
20170110053000,451.5,449.399994,99.534882,61,55.5,100,73.300003,78.300003,75.300003
20170110054500,451.5,443.100006,98.139536,61,73.099998,100,72.699997,78.300003,75.300003
20170110060000,451.5,432.600006,95.813955,61,77.099998,100,73.099998,78.300003,75.300003
20170110061500,451.5,443.100006,98.139536,62,83.099998,100,73.800003,78.300003,75.300003
20170110063000,451.5,443.100006,98.139536,62,85.599998,100,74.400002,78.300003,75.300003
20170110064500,451.5,443.100006,98.139536,62,79.199997,100,74.800003,78.300003,75.300003
20170110070000,451.5,437.850006,96.976746,62,91.5,100,75.199997,78.300003,75.300003
20170110071500,451.5,447.299988,99.069765,62,56.400002,100,74.699997,78.300003,75.300003
20170110073000,451.5,447.299988,99.069765,62,57.099998,100,73.699997,78.300003,75.300003
20170110074500,451.5,447.299988,99.069765,62,58.0,100,72.900002,78.300003,75.300003
20170110080000,451.5,447.299988,99.069765,62,77.199997,100,72.900002,78.300003,75.300003
20170110081500,451.5,439.950012,97.441863,62,88.699997,100,73.699997,78.300003,75.300003
20170110083000,451.5,446.25,98.837209,62,83.300003,100,74.699997,78.300003,75.300003
20170110084500,451.5,468.299988,103.720928,64,78.699997,100,75.300003,78.300003,75.300003
20170110090000,451.5,468.299988,103.720928,63,56.299999,100,74.800003,78.300003,75.300003
20170110091500,451.5,463.049988,102.558137,63,57.900002,100,74.0,78.300003,75.300003
20170110093000,451.5,463.049988,102.558137,63,56.400002,100,73.0,78.300003,75.300003
20170110094500,451.5,463.049988,102.558137,63,64.699997,100,73.099998,78.300003,75.300003
20170110100000,451.5,463.049988,102.558137,63,83.699997,100,73.599998,78.300003,75.300003
20170110101500,451.5,456.75,101.162791,63,88.599998,100,74.5,78.300003,75.300003
20170110103000,451.5,463.049988,102.558137,63,79.199997,100,75.099998,78.300003,75.300003
20170110104500,451.5,463.049988,102.558137,63,56.0,100,74.599998,78.300003,75.300003
20170110110000,451.5,463.049988,102.558137,62,57.5,100,74.199997,78.300003,75.300003
20170110111500,451.5,463.049988,102.558137,62,58.400002,100,73.699997,78.300003,75.300003
20170110113000,451.5,455.700012,100.930235,62,60.299999,100,73.099998,78.300003,75.300003
20170110114500,451.5,455.700012,100.930235,62,86.900002,100,73.300003,78.300003,75.300003
20170110120000,451.5,466.200012,103.255817,62,80.099998,100,74.0,78.300003,75.300003
20170110121500,451.5,458.850006,101.627908,62,81.599998,100,75.0,78.300003,75.300003
20170110123000,451.5,458.850006,101.627908,62,56.0,100,74.599998,78.300003,75.300003
20170110124500,451.5,466.200012,103.255817,62,56.0,100,74.5,78.300003,75.300003
20170110130000,451.5,466.200012,103.255817,62,57.900002,100,74.300003,78.300003,75.300003
20170110131500,451.5,466.200012,103.255817,61,57.900002,100,74.099998,78.300003,75.300003
20170110133000,451.5,466.200012,103.255817,61,56.0,100,73.699997,78.300003,75.300003
20170110134500,451.5,455.700012,100.930235,60,68.400002,100,73.199997,78.300003,75.300003
20170110140000,451.5,455.700012,100.930235,60,91.699997,100,74.099998,78.300003,75.300003
20170110141500,451.5,455.700012,100.930235,60,77.099998,100,74.699997,78.300003,75.300003
20170110143000,451.5,455.700012,100.930235,60,75.400002,100,75.300003,78.300003,75.300003
20170110144500,451.5,455.700012,100.930235,60,56.700001,100,74.800003,78.300003,75.300003
20170110150000,451.5,455.700012,100.930235,60,56.0,100,74.300003,78.300003,75.300003
20170110151500,451.5,455.700012,100.930235,60,57.5,100,73.800003,78.300003,75.300003
20170110153000,451.5,455.700012,100.930235,60,57.5,100,73.199997,78.300003,75.300003
20170110154500,451.5,455.700012,100.930235,60,73.900002,100,73.300003,78.300003,75.300003
20170110160000,451.5,445.200012,98.604654,60,88.5,100,74.0,78.300003,75.300003
20170110161500,451.5,445.200012,98.604654,60,79.199997,100,75.0,78.300003,75.300003
20170110163000,451.5,445.200012,98.604654,60,56.400002,0,75.300003,78.300003,75.300003
20170110164500,451.5,445.200012,98.604654,60,56.400002,100,74.900002,80.0,78.0
20170110170000,451.5,445.200012,98.604654,60,75.400002,100,74.599998,80.0,78.0
20170110171500,451.5,445.200012,98.604654,60,82.300003,100,75.300003,80.0,78.0
20170110173000,451.5,451.5,100.0,60,95.5,100,76.699997,80.0,78.0
20170110174500,451.5,451.5,100.0,60,79.199997,100,76.699997,80.0,78.0
20170110180000,451.5,451.5,100.0,60,84.900002,100,77.0,80.0,78.0
20170110181500,451.5,451.5,100.0,60,84.900002,100,77.199997,80.0,78.0
20170110183000,451.5,451.5,100.0,60,78.300003,100,77.099998,80.0,78.0
20170110184500,451.5,451.5,100.0,60,80.300003,100,77.300003,80.0,78.0
20170110190000,451.5,451.5,100.0,60,92.800003,100,77.300003,80.0,78.0
20170110191500,451.5,451.5,100.0,60,79.199997,100,77.400002,80.0,78.0
20170110193000,451.5,451.5,100.0,60,87.400002,100,77.400002,80.0,78.0
20170110194500,451.5,451.5,100.0,60,82.900002,100,77.5,80.0,78.0
20170110200000,451.5,451.5,100.0,60,79.099998,100,77.5,80.0,78.0
20170110201500,451.5,451.5,100.0,60,92.800003,100,77.5,80.0,78.0
20170110203000,451.5,451.5,100.0,60,79.199997,100,77.5,80.0,78.0
20170110204500,451.5,445.200012,98.604654,60,85.099998,100,77.5,80.0,78.0
20170110210000,451.5,463.049988,102.558137,60,85.099998,100,77.699997,80.0,78.0
20170110211500,451.5,455.700012,100.930235,60,78.300003,100,77.599998,80.0,78.0
20170110213000,451.5,455.700012,100.930235,60,93.699997,100,77.699997,80.0,78.0
20170110214500,451.5,462.0,102.325581,60,58.0,0,77.400002,77.099998,74.099998
20170110220000,451.5,462.0,102.325581,60,55.900002,0,76.400002,77.099998,74.099998
20170110221500,451.5,462.0,102.325581,60,55.900002,0,75.199997,77.099998,74.099998
20170110223000,451.5,456.75,101.162791,60,55.900002,0,74.300003,77.099998,74.099998
20170110224500,451.5,456.75,101.162791,60,70.400002,100,73.599998,80.0,78.0
20170110230000,451.5,456.75,101.162791,60,78.199997,100,73.900002,80.0,78.0
20170110231500,451.5,447.299988,99.069765,60,95.900002,100,74.5,80.0,78.0
20170110233000,451.5,447.299988,99.069765,60,78.699997,100,75.199997,80.0,78.0
20170110234500,451.5,447.299988,99.069765,60,85.599998,100,75.599998,80.0,78.0
20170111000000,451.5,452.549988,100.232555,60,83.900002,100,75.900002,80.0,78.0
20170111001500,451.5,452.549988,100.232555,60,78.900002,100,76.0,80.0,78.0
20170111003000,451.5,452.549988,100.232555,60,95.5,100,76.199997,80.0,78.0
20170111004500,451.5,452.549988,100.232555,60,78.300003,100,76.300003,80.0,78.0
20170111010000,451.5,452.549988,100.232555,60,89.900002,100,76.400002,80.0,78.0
20170111011500,451.5,452.549988,100.232555,60,79.199997,100,76.5,80.0,78.0
20170111013000,451.5,452.549988,100.232555,60,79.199997,100,76.5,80.0,78.0
20170111014500,451.5,452.549988,100.232555,60,95.900002,100,76.5,80.0,78.0
20170111020000,451.5,445.200012,98.604654,60,79.199997,100,76.599998,80.0,78.0
20170111021500,451.5,455.700012,100.930235,60,81.5,100,76.599998,80.0,78.0
20170111023000,451.5,447.299988,99.069765,60,88.800003,100,76.699997,80.0,78.0
20170111024500,451.5,452.549988,100.232555,60,77.900002,100,76.699997,80.0,78.0
20170111030000,451.5,452.549988,100.232555,60,94.699997,100,76.800003,80.0,78.0
20170111031500,451.5,452.549988,100.232555,60,78.699997,100,76.800003,80.0,78.0
20170111033000,451.5,452.549988,100.232555,60,88.5,100,76.800003,80.0,78.0
20170111034500,451.5,447.299988,99.069765,60,81.099998,100,76.800003,80.0,78.0
20170111040000,451.5,447.299988,99.069765,60,79.099998,100,76.800003,80.0,78.0
20170111041500,451.5,447.299988,99.069765,60,95.5,100,76.900002,80.0,78.0
20170111044500,451.5,445.200012,98.604654,52,58.0,100,76.800003,80.0,78.0
20170111050000,451.5,445.200012,98.604654,56,58.0,100,75.800003,80.0,78.0
20170111051500,451.5,470.399994,104.186045,70,73.099998,100,74.900002,80.0,78.0
20170111053000,451.5,470.399994,104.186045,65,80.699997,100,75.0,80.0,78.0
20170111054500,451.5,463.049988,102.558137,65,86.199997,100,75.400002,73.599998,70.599998
20170111060000,451.5,463.049988,102.558137,65,57.099998,0,74.599998,73.599998,70.599998
20170111061500,451.5,469.350006,103.95349,65,56.0,0,74.0,73.599998,70.599998
20170111063000,451.5,452.549988,100.232555,64,56.0,100,73.199997,76.400002,73.400002
20170111064500,451.5,463.049988,102.558137,64,56.0,100,72.599998,76.400002,73.400002
20170111070000,451.5,463.049988,102.558137,64,57.5,100,72.099998,76.400002,73.400002
20170111071500,451.5,463.049988,102.558137,64,56.400002,100,71.599998,76.400002,73.400002
20170111073000,451.5,451.5,100.0,64,75.0,100,71.300003,76.400002,73.400002
20170111074500,451.5,451.5,100.0,64,76.800003,100,72.099998,76.400002,73.400002
20170111080000,451.5,451.5,100.0,64,89.0,100,72.900002,76.400002,73.400002
20170111081500,451.5,451.5,100.0,64,79.699997,100,73.599998,76.400002,73.400002
20170111083000,451.5,451.5,100.0,64,56.0,0,73.400002,76.400002,73.400002
20170111084500,451.5,451.5,100.0,64,56.700001,100,72.699997,76.400002,73.400002
20170111090000,451.5,451.5,100.0,64,56.700001,100,72.099998,76.400002,73.400002
20170111091500,451.5,457.799988,101.395346,63,56.700001,100,71.599998,76.400002,73.400002
20170111093000,451.5,467.25,103.488372,63,63.200001,100,71.400002,76.400002,73.400002
20170111094500,451.5,467.25,103.488372,63,77.300003,100,71.800003,76.400002,73.400002
20170111100000,451.5,467.25,103.488372,62,92.900002,100,72.699997,76.400002,73.400002
20170111101500,451.5,457.799988,101.395346,61,76.699997,100,73.5,76.400002,73.400002
20170111103000,451.5,457.799988,101.395346,61,57.099998,100,73.400002,76.400002,73.400002
20170111104500,451.5,457.799988,101.395346,61,56.400002,100,72.900002,76.400002,73.400002
20170111110000,451.5,457.799988,101.395346,61,56.400002,100,72.5,76.400002,73.400002
20170111111500,451.5,457.799988,101.395346,61,58.700001,100,72.199997,76.400002,73.400002
20170111113000,451.5,457.799988,101.395346,61,56.400002,100,72.0,76.400002,73.400002
20170111114500,451.5,457.799988,101.395346,61,58.0,100,71.699997,76.400002,73.400002
20170111120000,451.5,451.5,100.0,61,81.599998,100,71.800003,76.400002,73.400002
20170111121500,451.5,445.200012,98.604654,61,89.800003,100,72.599998,76.400002,73.400002
20170111123000,451.5,438.899994,97.209301,61,81.400002,100,73.5,76.400002,73.400002
20170111124500,451.5,438.899994,97.209301,61,56.799999,0,73.699997,76.400002,73.400002
20170111130000,451.5,438.899994,97.209301,61,56.799999,100,73.199997,76.400002,73.400002
20170111131500,451.5,445.200012,98.604654,62,56.200001,100,72.699997,76.400002,73.400002
20170111133000,451.5,438.899994,97.209301,62,58.0,100,72.300003,76.400002,73.400002
20170111134500,451.5,449.399994,99.534882,62,57.200001,100,72.199997,76.400002,73.400002
20170111140000,451.5,455.700012,100.930235,62,57.200001,100,72.0,76.400002,73.400002
20170111141500,451.5,455.700012,100.930235,62,63.799999,100,71.800003,76.400002,73.400002
20170111143000,451.5,460.950012,102.093026,62,72.0,100,72.199997,76.400002,73.400002
20170111144500,451.5,466.200012,103.255817,61,81.5,100,72.900002,76.400002,73.400002
20170111150000,451.5,456.75,101.162791,61,72.400002,100,73.400002,76.400002,73.400002
20170111151500,451.5,464.100006,102.790699,61,56.400002,0,73.599998,76.400002,73.400002
20170111153000,451.5,464.100006,102.790699,61,56.400002,100,73.099998,76.400002,73.400002
20170111154500,451.5,452.549988,100.232555,61,56.400002,100,72.599998,76.400002,73.400002
20170111160000,451.5,452.549988,100.232555,61,57.799999,100,72.199997,76.400002,73.400002
20170111161500,451.5,452.549988,100.232555,61,57.099998,100,71.900002,76.400002,73.400002
20170111163000,451.5,452.549988,100.232555,61,79.199997,100,72.400002,80.0,78.0
20170111164500,451.5,462.0,102.325581,61,90.400002,100,73.300003,80.0,78.0
20170111170000,451.5,454.649994,100.697673,61,78.199997,100,74.0,80.0,78.0
20170111171500,451.5,446.25,98.837209,61,85.800003,100,74.699997,80.0,78.0
20170111173000,451.5,446.25,98.837209,61,79.400002,100,75.199997,80.0,78.0
20170111174500,451.5,451.5,100.0,61,88.199997,100,75.699997,80.0,78.0
20170111180000,451.5,445.200012,98.604654,61,82.400002,100,76.0,80.0,78.0
20170111181500,451.5,445.200012,98.604654,61,83.300003,100,76.199997,80.0,78.0
20170111183000,451.5,445.200012,98.604654,61,85.5,100,76.400002,80.0,78.0
20170111184500,451.5,445.200012,98.604654,61,81.099998,100,76.5,80.0,78.0
20170111190000,451.5,445.200012,98.604654,61,88.0,100,76.5,80.0,78.0
20170111191500,451.5,445.200012,98.604654,62,79.699997,100,76.599998,80.0,78.0
20170111193000,451.5,437.850006,96.976746,62,95.699997,100,76.800003,80.0,78.0
20170111194500,451.5,437.850006,96.976746,62,79.699997,100,76.800003,80.0,78.0
20170111200000,451.5,443.100006,98.139536,62,89.900002,100,76.900002,80.0,78.0
20170111201500,451.5,443.100006,98.139536,62,81.800003,100,76.900002,80.0,78.0
20170111203000,451.5,454.649994,100.697673,62,88.800003,100,77.0,80.0,78.0
20170111204500,451.5,446.25,98.837209,62,79.699997,100,77.0,80.0,78.0
20170111210000,451.5,451.5,100.0,62,90.599998,100,77.0,80.0,78.0
20170111211500,451.5,457.799988,101.395346,62,78.699997,100,76.900002,80.0,78.0
20170111213000,451.5,467.25,103.488372,62,88.300003,100,77.0,80.0,78.0
20170111214500,451.5,467.25,103.488372,62,81.800003,100,76.900002,80.0,78.0
20170111220000,451.5,457.799988,101.395346,62,83.800003,100,77.0,80.0,78.0
20170111221500,451.5,463.049988,102.558137,62,84.900002,100,76.900002,80.0,78.0
20170111223000,451.5,463.049988,102.558137,62,81.300003,100,77.0,80.0,78.0
20170111224500,451.5,457.799988,101.395346,62,84.300003,100,76.900002,80.0,78.0
20170111230000,451.5,464.100006,102.790699,62,82.099998,100,77.0,80.0,78.0
20170111231500,451.5,455.700012,100.930235,62,84.900002,100,77.0,80.0,78.0
20170111233000,451.5,466.200012,103.255817,62,80.800003,100,77.0,80.0,78.0
20170111234500,451.5,454.649994,100.697673,62,87.800003,100,77.0,80.0,78.0
20170112000000,451.5,454.649994,100.697673,62,78.699997,100,77.0,80.0,78.0
20170112001500,451.5,454.649994,100.697673,62,94.099998,100,77.0,80.0,78.0
20170112003000,451.5,454.649994,100.697673,62,78.300003,100,76.900002,80.0,78.0
20170112004500,451.5,454.649994,100.697673,62,93.0,100,76.900002,80.0,78.0
20170112010000,451.5,454.649994,100.697673,62,78.300003,100,76.900002,80.0,78.0
20170112011500,451.5,447.299988,99.069765,62,90.800003,100,76.900002,80.0,78.0
20170112013000,451.5,447.299988,99.069765,62,78.699997,100,76.900002,80.0,78.0
20170112014500,451.5,455.700012,100.930235,62,90.5,100,76.900002,80.0,78.0
20170112020000,451.5,466.200012,103.255817,62,78.800003,100,76.900002,80.0,78.0
20170112021500,451.5,466.200012,103.255817,62,85.199997,100,77.0,80.0,78.0
20170112023000,451.5,460.950012,102.093026,62,81.800003,100,77.0,80.0,78.0
20170112024500,451.5,460.950012,102.093026,62,83.900002,100,77.0,80.0,78.0
20170112030000,451.5,460.950012,102.093026,62,84.900002,100,77.0,80.0,78.0
20170112031500,451.5,455.700012,100.930235,61,80.300003,100,77.0,80.0,78.0
20170112033000,451.5,460.950012,102.093026,61,84.300003,100,76.900002,80.0,78.0
20170112034500,451.5,460.950012,102.093026,61,80.400002,100,76.900002,80.0,78.0
20170112040000,451.5,449.399994,99.534882,61,85.300003,100,76.900002,80.0,78.0
20170112041500,451.5,458.850006,101.627908,61,81.0,100,76.900002,80.0,78.0
20170112043000,451.5,451.5,100.0,61,88.599998,100,77.0,80.0,78.0
20170112044500,451.5,457.799988,101.395346,61,83.900002,100,77.0,80.0,78.0
20170112050000,451.5,457.799988,101.395346,61,78.199997,100,77.0,80.0,78.0
20170112051500,451.5,447.299988,99.069765,61,95.900002,100,77.0,80.0,78.0
20170112053000,451.5,447.299988,99.069765,61,78.300003,100,77.0,80.0,78.0
20170112054500,451.5,447.299988,99.069765,61,78.300003,100,77.0,80.0,78.0
20170112060000,451.5,447.299988,99.069765,61,79.699997,100,77.0,80.0,78.0
20170112061500,451.5,452.549988,100.232555,63,92.400002,100,77.0,80.0,78.0
20170112063000,451.5,452.549988,100.232555,63,79.5,100,77.099998,80.0,78.0
20170112064500,451.5,452.549988,100.232555,63,85.599998,100,77.0,80.0,78.0
20170112070000,451.5,452.549988,100.232555,63,84.599998,100,77.099998,80.0,78.0
20170112071500,451.5,452.549988,100.232555,63,78.5,100,77.0,80.0,78.0
20170112073000,451.5,452.549988,100.232555,63,96.199997,100,77.0,80.0,78.0
20170112074500,451.5,452.549988,100.232555,63,79.699997,100,77.0,80.0,78.0
20170112080000,451.5,452.549988,100.232555,63,58.400002,0,76.900002,74.300003,71.300003
20170112081500,451.5,464.100006,102.790699,63,57.099998,0,75.900002,74.300003,71.300003
20170112083000,451.5,464.100006,102.790699,63,57.099998,0,74.800003,74.300003,71.300003
20170112084500,451.5,457.799988,101.395346,63,56.400002,0,74.0,74.300003,71.300003
20170112090000,451.5,457.799988,101.395346,63,56.400002,0,73.400002,74.300003,71.300003
20170112091500,451.5,457.799988,101.395346,63,56.400002,0,72.900002,74.300003,71.300003
20170112093000,451.5,457.799988,101.395346,63,56.400002,0,72.699997,74.300003,71.300003
20170112094500,451.5,467.25,103.488372,63,56.400002,0,72.5,74.300003,71.300003
20170112100000,451.5,467.25,103.488372,63,57.200001,0,72.300003,74.300003,71.300003
20170112101500,451.5,458.850006,101.627908,62,56.0,0,72.099998,74.300003,71.300003
20170112103000,451.5,458.850006,101.627908,61,56.0,0,71.5,74.300003,71.300003
20170112104500,451.5,458.850006,101.627908,60,57.099998,0,71.699997,74.300003,71.300003
20170112110000,451.5,452.549988,100.232555,60,57.099998,0,71.599998,74.300003,71.300003
20170112111500,451.5,452.549988,100.232555,60,56.400002,0,71.599998,74.300003,71.300003
20170112113000,451.5,452.549988,100.232555,60,56.400002,0,71.400002,74.300003,71.300003
20170112114500,451.5,452.549988,100.232555,60,56.400002,0,71.300003,74.300003,71.300003
20170112120000,451.5,435.75,96.511628,60,56.400002,0,71.300003,74.300003,71.300003
20170112121500,451.5,435.75,96.511628,61,56.400002,0,71.199997,74.300003,71.300003
20170112123000,451.5,435.75,96.511628,61,57.099998,100,71.199997,77.599998,74.599998
20170112124500,451.5,466.200012,103.255817,61,80.300003,100,71.5,77.800003,74.800003
20170112130000,451.5,466.200012,103.255817,61,79.199997,100,72.400002,77.800003,74.800003
20170112131500,451.5,444.149994,98.372092,61,79.199997,100,73.400002,77.800003,74.800003
20170112133000,451.5,456.75,101.162791,61,83.199997,100,74.5,77.800003,74.800003
20170112134500,451.5,447.299988,99.069765,61,78.699997,100,74.900002,77.800003,74.800003
20170112140000,451.5,455.700012,100.930235,61,56.799999,0,74.800003,77.800003,74.800003
20170112141500,451.5,460.950012,102.093026,61,56.799999,100,74.0,77.800003,74.800003
20170112143000,451.5,455.700012,100.930235,61,56.799999,100,73.300003,77.800003,74.800003
20170112144500,451.5,455.700012,100.930235,61,56.799999,100,72.800003,77.800003,74.800003
20170112150000,451.5,455.700012,100.930235,61,82.400002,100,72.400002,77.800003,74.800003
20170112151500,451.5,455.700012,100.930235,61,89.599998,100,73.099998,77.800003,74.800003
20170112153000,451.5,455.700012,100.930235,61,79.199997,100,74.0,77.800003,74.800003
20170112154500,451.5,455.700012,100.930235,61,94.300003,100,74.800003,77.800003,74.800003
20170112160000,451.5,462.0,102.325581,61,57.099998,100,74.199997,77.800003,74.800003
20170112161500,451.5,462.0,102.325581,61,56.299999,100,74.0,77.800003,74.800003
20170112163000,451.5,462.0,102.325581,61,56.299999,100,73.400002,77.800003,74.800003
20170112164500,451.5,454.649994,100.697673,61,57.900002,100,72.800003,77.800003,74.800003
20170112170000,451.5,454.649994,100.697673,61,78.300003,100,73.300003,80.0,77.699997
20170112171500,451.5,454.649994,100.697673,61,87.900002,100,74.099998,80.0,77.699997
20170112173000,451.5,454.649994,100.697673,61,83.199997,100,74.800003,80.0,77.900002
20170112174500,451.5,454.649994,100.697673,61,78.699997,100,75.400002,80.0,77.900002
20170112180000,451.5,454.649994,100.697673,61,78.699997,100,75.699997,80.0,77.900002
20170112181500,451.5,449.399994,99.534882,61,80.699997,100,76.0,80.0,77.900002
20170112183000,451.5,449.399994,99.534882,61,84.800003,100,76.199997,80.0,77.900002
