PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112184500,451.5,449.399994,99.534882,61,86.599998,100,76.400002,80.0,77.900002
20170112190000,451.5,456.75,101.162791,61,78.300003,100,76.5,80.0,77.900002
20170112191500,451.5,449.399994,99.534882,61,89.599998,100,76.599998,80.0,77.900002
20170112193000,451.5,449.399994,99.534882,61,80.800003,100,76.699997,80.0,77.900002
20170112194500,451.5,449.399994,99.534882,62,69.0,100,76.800003,79.099998,76.099998
20170112200000,451.5,444.149994,98.372092,62,56.700001,100,75.699997,79.099998,76.099998
20170112201500,451.5,444.149994,98.372092,62,56.700001,100,74.800003,79.300003,76.300003
20170112203000,451.5,450.450012,99.767445,62,56.700001,100,74.0,79.300003,76.300003
20170112204500,451.5,445.200012,98.604654,62,80.699997,100,73.599998,79.300003,76.300003
20170112210000,451.5,445.200012,98.604654,62,78.699997,100,74.199997,79.300003,76.300003
20170112211500,451.5,445.200012,98.604654,62,75.099998,100,74.900002,76.699997,73.699997
20170112213000,451.5,451.5,100.0,62,56.400002,0,74.5,77.0,74.0
20170112214500,451.5,451.5,100.0,62,56.400002,100,73.699997,77.099998,74.099998
20170112220000,451.5,451.5,100.0,62,57.099998,100,72.900002,77.099998,74.099998
20170112221500,451.5,451.5,100.0,62,56.400002,100,72.300003,77.099998,74.099998
20170112223000,451.5,469.350006,103.95349,61,58.299999,100,71.900002,77.099998,74.099998
20170112224500,451.5,463.049988,102.558137,61,79.699997,100,72.099998,77.099998,74.099998
20170112230000,451.5,463.049988,102.558137,61,83.699997,100,72.800003,77.099998,74.099998
20170112231500,451.5,463.049988,102.558137,61,56.700001,0,73.099998,75.699997,72.699997
20170112233000,451.5,463.049988,102.558137,61,55.599998,100,72.099998,75.699997,72.699997
20170112234500,451.5,456.75,101.162791,61,56.700001,100,71.900002,75.699997,72.699997
20170113000000,451.5,462.0,102.325581,61,56.700001,100,71.400002,75.699997,72.699997
20170113001500,451.5,441.0,97.674419,61,56.700001,100,71.0,75.699997,72.699997
20170113003000,451.5,446.25,98.837209,61,58.400002,100,70.800003,75.699997,72.699997
20170113004500,451.5,456.75,101.162791,61,78.099998,100,70.900002,75.699997,72.699997
20170113010000,451.5,451.5,100.0,61,85.800003,100,71.800003,75.699997,72.699997
20170113011500,451.5,451.5,100.0,61,76.800003,100,72.5,75.699997,72.699997
20170113013000,451.5,451.5,100.0,61,58.900002,0,72.900002,75.699997,72.699997
20170113014500,451.5,451.5,100.0,61,56.0,100,72.400002,75.699997,72.699997
20170113020000,451.5,451.5,100.0,61,56.0,100,71.800003,75.699997,72.699997
20170113021500,451.5,451.5,100.0,61,58.299999,100,71.199997,75.699997,72.699997
20170113023000,451.5,460.950012,102.093026,61,56.799999,100,70.800003,75.699997,72.699997
20170113024500,451.5,460.950012,102.093026,61,78.400002,100,70.599998,75.699997,72.699997
20170113030000,451.5,451.5,100.0,61,78.400002,100,71.199997,75.699997,72.699997
20170113031500,451.5,451.5,100.0,61,82.400002,100,72.0,75.699997,72.699997
20170113033000,451.5,451.5,100.0,61,80.699997,100,72.800003,75.699997,72.699997
20170113034500,451.5,451.5,100.0,61,55.599998,100,72.699997,75.699997,72.699997
20170113040000,451.5,443.100006,98.139536,61,56.299999,100,72.099998,75.699997,72.699997
20170113041500,451.5,443.100006,98.139536,61,56.299999,100,71.400002,75.699997,72.699997
20170113043000,451.5,443.100006,98.139536,62,56.299999,100,70.900002,75.699997,72.699997
20170113044500,451.5,443.100006,98.139536,62,62.400002,100,70.5,75.699997,72.699997
20170113050000,451.5,435.75,96.511628,62,85.300003,100,70.900002,75.699997,72.699997
20170113051500,451.5,435.75,96.511628,62,80.599998,100,71.800003,75.699997,72.699997
20170113053000,451.5,441.0,97.674419,62,80.599998,100,72.5,75.699997,72.699997
20170113054500,451.5,447.299988,99.069765,62,62.200001,0,73.0,75.699997,72.699997
20170113060000,451.5,447.299988,99.069765,62,56.0,100,72.400002,75.699997,72.699997
20170113061500,451.5,447.299988,99.069765,62,56.0,100,71.699997,75.699997,72.699997
20170113063000,451.5,447.299988,99.069765,62,79.199997,100,71.400002,78.800003,75.800003
20170113064500,451.5,447.299988,99.069765,62,83.099998,100,72.0,78.900002,75.900002
20170113070000,451.5,455.700012,100.930235,62,90.199997,100,72.800003,79.099998,76.099998
20170113071500,451.5,447.299988,99.069765,62,78.699997,100,73.300003,79.099998,76.099998
20170113073000,451.5,463.049988,102.558137,62,90.800003,100,73.800003,79.099998,76.099998
20170113074500,451.5,463.049988,102.558137,62,81.5,100,74.300003,79.099998,76.099998
20170113080000,451.5,463.049988,102.558137,62,79.099998,100,74.599998,79.099998,76.099998
20170113081500,451.5,463.049988,102.558137,62,94.900002,100,75.0,79.099998,76.099998
20170113083000,451.5,451.5,100.0,62,79.099998,100,75.300003,79.099998,76.099998
20170113084500,451.5,451.5,100.0,62,90.300003,100,75.699997,79.099998,76.099998
20170113090000,451.5,451.5,100.0,62,79.599998,100,75.800003,79.099998,76.099998
20170113091500,451.5,451.5,100.0,62,84.599998,100,75.900002,79.099998,76.099998
20170113093000,451.5,451.5,100.0,62,56.799999,100,75.5,79.099998,76.099998
20170113094500,451.5,451.5,100.0,62,58.299999,100,74.599998,79.099998,76.099998
20170113100000,451.5,443.100006,98.139536,62,57.200001,100,73.800003,79.099998,76.099998
20170113101500,451.5,443.100006,98.139536,62,88.400002,100,73.800003,79.099998,76.099998
20170113103000,451.5,443.100006,98.139536,62,80.199997,100,74.599998,79.099998,76.099998
20170113104500,451.5,443.100006,98.139536,62,91.900002,100,75.199997,79.099998,76.099998
20170113110000,451.5,443.100006,98.139536,62,79.699997,100,75.5,79.099998,76.099998
20170113111500,451.5,443.100006,98.139536,62,95.900002,100,75.699997,79.099998,76.099998
20170113113000,451.5,451.5,100.0,62,80.199997,100,75.900002,79.099998,76.099998
20170113114500,451.5,439.950012,97.441863,62,89.800003,100,76.0,79.099998,76.099998
20170113120000,451.5,439.950012,97.441863,62,83.400002,100,76.099998,79.099998,76.099998
20170113121500,451.5,445.200012,98.604654,62,57.200001,100,75.599998,79.099998,76.099998
20170113123000,451.5,445.200012,98.604654,62,57.200001,100,74.599998,79.099998,76.099998
20170113124500,451.5,454.649994,100.697673,62,57.200001,100,73.699997,79.099998,76.099998
20170113130000,451.5,439.950012,97.441863,62,85.900002,100,73.599998,79.099998,76.099998
20170113131500,451.5,457.799988,101.395346,62,84.0,100,74.400002,79.099998,76.099998
20170113133000,451.5,457.799988,101.395346,62,91.0,100,74.800003,79.099998,76.099998
20170113134500,451.5,457.799988,101.395346,62,79.699997,100,74.599998,79.099998,76.099998
20170113140000,451.5,457.799988,101.395346,62,81.099998,100,75.0,79.199997,76.199997
20170113141500,451.5,457.799988,101.395346,62,89.400002,100,75.199997,79.099998,76.099998
20170113143000,451.5,457.799988,101.395346,62,79.699997,100,75.5,79.199997,76.199997
20170113144500,451.5,452.549988,100.232555,62,93.0,100,75.699997,79.300003,76.300003
20170113150000,451.5,452.549988,100.232555,62,79.699997,100,75.699997,79.300003,76.300003
20170113151500,451.5,462.0,102.325581,62,92.300003,100,75.900002,79.300003,76.300003
20170113153000,451.5,462.0,102.325581,62,79.099998,100,75.900002,79.300003,76.300003
20170113154500,451.5,452.549988,100.232555,62,94.699997,100,76.0,79.300003,76.300003
20170113160000,451.5,468.299988,103.720928,62,78.699997,100,76.099998,79.199997,76.199997
20170113161500,451.5,458.850006,101.627908,62,83.0,100,76.099998,79.300003,76.300003
20170113163000,451.5,458.850006,101.627908,62,89.5,100,76.099998,79.300003,76.300003
20170113164500,451.5,458.850006,101.627908,62,78.300003,100,76.099998,79.300003,76.300003
20170113170000,451.5,452.549988,100.232555,62,86.699997,100,76.199997,79.300003,76.300003
20170113171500,451.5,452.549988,100.232555,62,85.599998,100,76.199997,79.300003,76.300003
20170113173000,451.5,452.549988,100.232555,62,82.099998,100,76.199997,79.300003,76.300003
20170113174500,451.5,452.549988,100.232555,62,83.099998,100,76.199997,79.300003,76.300003
20170113180000,451.5,457.799988,101.395346,62,81.5,100,76.300003,79.300003,76.300003
20170113181500,451.5,466.200012,103.255817,62,81.5,100,76.199997,79.300003,76.300003
20170113183000,451.5,458.850006,101.627908,62,83.800003,100,76.300003,79.300003,76.300003
20170113184500,451.5,458.850006,101.627908,62,77.5,100,76.199997,79.300003,76.300003
20170113190000,451.5,458.850006,101.627908,62,78.699997,100,76.199997,79.300003,76.300003
20170113191500,451.5,458.850006,101.627908,62,94.5,100,76.199997,79.300003,76.300003
20170113193000,451.5,458.850006,101.627908,62,78.699997,100,76.199997,79.300003,76.300003
20170113194500,451.5,458.850006,101.627908,62,93.800003,100,76.300003,79.300003,76.300003
20170113200000,451.5,458.850006,101.627908,62,78.300003,100,76.199997,79.300003,76.300003
20170113201500,451.5,464.100006,102.790699,62,86.599998,100,76.300003,79.300003,76.300003
20170113203000,451.5,464.100006,102.790699,62,78.300003,100,76.199997,79.300003,76.300003
20170113204500,451.5,464.100006,102.790699,62,85.5,100,76.199997,79.300003,76.300003
20170113210000,451.5,451.5,100.0,62,80.5,100,76.199997,79.300003,76.300003
20170113211500,451.5,451.5,100.0,62,91.599998,100,76.199997,79.300003,76.300003
20170113213000,451.5,456.75,101.162791,62,78.699997,100,76.199997,79.300003,76.300003
20170113214500,451.5,456.75,101.162791,62,90.599998,100,76.199997,79.300003,76.300003
20170113220000,451.5,456.75,101.162791,62,78.699997,100,76.199997,79.300003,76.300003
20170113221500,451.5,456.75,101.162791,62,83.199997,100,76.199997,79.300003,76.300003
20170113223000,451.5,456.75,101.162791,62,79.900002,100,76.199997,79.300003,76.300003
20170113224500,451.5,463.049988,102.558137,62,90.300003,100,76.199997,79.300003,76.300003
20170113230000,451.5,456.75,101.162791,62,77.300003,100,76.099998,79.300003,76.300003
20170113231500,451.5,451.5,100.0,62,88.5,100,76.099998,79.300003,76.300003
20170113233000,451.5,451.5,100.0,62,77.800003,100,76.099998,79.300003,76.300003
20170113234500,451.5,458.850006,101.627908,62,88.5,100,76.0,79.300003,76.300003
20170114000000,451.5,458.850006,101.627908,62,79.199997,100,76.099998,79.300003,76.300003
20170114001500,451.5,458.850006,101.627908,62,86.699997,100,76.0,79.300003,76.300003
20170114003000,451.5,458.850006,101.627908,62,79.5,100,76.099998,79.300003,76.300003
20170114004500,451.5,458.850006,101.627908,62,79.5,100,76.0,79.300003,76.300003
20170114010000,451.5,458.850006,101.627908,62,90.900002,100,76.0,79.300003,76.300003
20170114011500,451.5,451.5,100.0,62,80.5,100,76.0,79.300003,76.300003
20170114013000,451.5,451.5,100.0,62,78.599998,100,76.0,79.300003,76.300003
20170114014500,451.5,445.200012,98.604654,62,82.0,100,75.900002,79.300003,76.300003
20170114020000,451.5,445.200012,98.604654,62,91.699997,100,76.0,79.300003,76.300003
20170114021500,451.5,445.200012,98.604654,62,90.599998,100,76.0,79.300003,76.300003
20170114023000,451.5,445.200012,98.604654,62,81.199997,100,76.099998,79.300003,76.300003
20170114024500,451.5,451.5,100.0,62,85.599998,100,76.0,79.300003,76.300003
20170114030000,451.5,441.0,97.674419,62,81.599998,100,76.0,79.300003,76.300003
20170114031500,451.5,449.399994,99.534882,62,77.900002,100,76.0,79.300003,76.300003
20170114033000,451.5,449.399994,99.534882,62,80.0,100,76.0,79.300003,76.300003
20170114034500,451.5,444.149994,98.372092,62,89.800003,100,75.900002,79.300003,76.300003
20170114040000,451.5,450.450012,99.767445,62,78.099998,100,75.900002,79.300003,76.300003
20170114041500,451.5,450.450012,99.767445,62,89.0,100,75.900002,79.300003,76.300003
20170114043000,451.5,450.450012,99.767445,62,78.699997,100,75.900002,79.300003,76.300003
20170114044500,451.5,457.799988,101.395346,62,85.599998,100,75.800003,79.300003,76.300003
20170114050000,451.5,444.149994,98.372092,62,78.300003,100,75.900002,79.300003,76.300003
20170114051500,451.5,452.549988,100.232555,62,87.900002,100,75.800003,79.300003,76.300003
20170114053000,451.5,452.549988,100.232555,62,78.300003,100,75.900002,79.300003,76.300003
20170114054500,451.5,444.149994,98.372092,62,93.099998,100,75.800003,79.300003,76.300003
20170114060000,451.5,451.5,100.0,62,78.300003,100,75.900002,79.300003,76.300003
20170114061500,451.5,451.5,100.0,62,90.199997,100,75.800003,79.300003,76.300003
20170114063000,451.5,451.5,100.0,62,78.199997,100,75.800003,79.300003,76.300003
20170114064500,451.5,451.5,100.0,62,91.300003,100,75.800003,79.300003,76.300003
20170114070000,451.5,451.5,100.0,62,77.800003,100,75.900002,79.300003,76.300003
20170114071500,451.5,451.5,100.0,62,93.099998,100,75.900002,79.300003,76.300003
20170114073000,451.5,451.5,100.0,62,79.400002,100,75.900002,79.300003,76.300003
20170114074500,451.5,451.5,100.0,62,92.199997,100,75.900002,79.300003,76.300003
20170114080000,451.5,456.75,101.162791,62,77.800003,100,75.900002,79.300003,76.300003
20170114081500,451.5,456.75,101.162791,62,95.800003,100,75.900002,79.300003,76.300003
20170114083000,451.5,456.75,101.162791,62,77.800003,100,75.900002,79.300003,76.300003
20170114084500,451.5,456.75,101.162791,62,91.300003,100,75.900002,79.300003,76.300003
20170114090000,451.5,449.399994,99.534882,62,78.300003,100,75.900002,79.300003,76.300003
20170114091500,451.5,449.399994,99.534882,62,90.800003,100,75.900002,79.300003,76.300003
20170114093000,451.5,449.399994,99.534882,62,79.099998,100,76.0,79.300003,76.300003
20170114094500,451.5,449.399994,99.534882,62,87.400002,100,76.0,79.300003,76.300003
20170114100000,451.5,437.850006,96.976746,62,85.699997,100,76.099998,79.300003,76.300003
20170114101500,451.5,443.100006,98.139536,62,78.900002,100,76.099998,79.300003,76.300003
20170114103000,451.5,452.549988,100.232555,62,93.199997,100,76.199997,79.300003,76.300003
20170114104500,451.5,452.549988,100.232555,62,78.699997,100,76.199997,79.300003,76.300003
20170114110000,451.5,443.100006,98.139536,62,90.199997,100,76.199997,79.300003,76.300003
20170114111500,451.5,443.100006,98.139536,62,70.199997,100,76.300003,79.300003,76.300003
20170114113000,451.5,443.100006,98.139536,62,56.200001,100,75.400002,79.300003,76.300003
20170114114500,451.5,443.100006,98.139536,62,58.599998,100,74.300003,79.300003,76.300003
20170114120000,451.5,443.100006,98.139536,62,61.900002,100,73.400002,79.300003,76.300003
20170114121500,451.5,443.100006,98.139536,62,85.599998,100,73.599998,79.300003,76.300003
20170114123000,451.5,443.100006,98.139536,62,83.5,100,74.300003,79.300003,76.300003
20170114124500,451.5,443.100006,98.139536,62,79.0,100,74.800003,79.300003,76.300003
20170114130000,451.5,432.600006,95.813955,62,94.699997,100,75.199997,79.300003,76.300003
20170114131500,451.5,439.950012,97.441863,63,79.800003,100,75.599998,79.300003,76.300003
20170114133000,451.5,439.950012,97.441863,63,81.800003,100,75.800003,79.300003,76.300003
20170114134500,451.5,434.700012,96.279072,63,86.400002,100,76.0,79.300003,76.300003
20170114140000,451.5,434.700012,96.279072,63,79.699997,100,76.099998,79.300003,76.300003
20170114141500,451.5,439.950012,97.441863,63,86.099998,100,76.199997,79.300003,76.300003
20170114143000,451.5,447.299988,99.069765,63,70.099998,0,76.400002,79.300003,76.300003
20170114144500,451.5,447.299988,99.069765,63,56.0,100,75.5,79.300003,76.300003
20170114150000,451.5,447.299988,99.069765,63,57.099998,100,74.5,79.300003,76.300003
20170114151500,451.5,447.299988,99.069765,63,60.299999,100,73.599998,79.300003,76.300003
20170114153000,451.5,447.299988,99.069765,63,79.0,100,73.599998,79.300003,76.300003
20170114154500,451.5,447.299988,99.069765,63,88.0,100,74.199997,79.300003,76.300003
20170114160000,451.5,447.299988,99.069765,63,82.599998,100,74.800003,79.300003,76.300003
20170114161500,451.5,447.299988,99.069765,63,79.099998,100,75.199997,79.300003,76.300003
20170114163000,451.5,447.299988,99.069765,63,92.699997,100,75.5,79.300003,76.300003
20170114164500,451.5,447.299988,99.069765,63,78.699997,100,75.800003,79.300003,76.300003
20170114170000,451.5,441.0,97.674419,63,86.699997,100,76.0,79.300003,76.300003
20170114171500,451.5,441.0,97.674419,63,84.300003,100,76.199997,79.300003,76.300003
20170114173000,451.5,441.0,97.674419,63,78.699997,100,76.199997,79.300003,76.300003
20170114174500,451.5,441.0,97.674419,63,78.699997,100,76.300003,79.300003,76.300003
20170114180000,451.5,454.649994,100.697673,63,57.099998,100,75.900002,79.300003,76.300003
20170114181500,451.5,454.649994,100.697673,63,57.099998,100,74.800003,79.300003,76.300003
20170114183000,451.5,454.649994,100.697673,62,56.0,100,73.699997,79.300003,76.300003
20170114184500,451.5,454.649994,100.697673,62,94.199997,100,73.400002,79.300003,76.300003
20170114190000,451.5,454.649994,100.697673,62,78.300003,100,73.800003,79.300003,76.300003
20170114191500,451.5,454.649994,100.697673,62,89.699997,100,74.400002,79.300003,76.300003
20170114193000,451.5,454.649994,100.697673,62,78.699997,100,74.900002,79.300003,76.300003
20170114194500,451.5,460.950012,102.093026,62,85.800003,100,75.199997,79.300003,76.300003
20170114200000,451.5,460.950012,102.093026,62,80.699997,100,75.5,79.300003,76.300003
20170114201500,451.5,449.399994,99.534882,62,83.599998,100,75.599998,79.300003,76.300003
20170114203000,451.5,449.399994,99.534882,62,90.699997,100,75.800003,79.300003,76.300003
20170114204500,451.5,455.700012,100.930235,62,78.699997,100,75.900002,79.300003,76.300003
20170114210000,451.5,449.399994,99.534882,62,84.199997,100,76.0,79.300003,76.300003
20170114211500,451.5,438.899994,97.209301,62,80.800003,100,76.099998,79.300003,76.300003
20170114213000,451.5,438.899994,97.209301,63,85.699997,100,76.199997,79.300003,76.300003
20170114214500,451.5,444.149994,98.372092,63,79.099998,100,76.199997,79.300003,76.300003
20170114220000,451.5,437.850006,96.976746,63,95.900002,100,76.300003,79.300003,76.300003
20170114221500,451.5,444.149994,98.372092,63,56.0,100,75.5,79.300003,76.300003
20170114223000,451.5,449.399994,99.534882,63,57.099998,100,74.300003,79.300003,76.300003
20170114224500,451.5,439.950012,97.441863,63,61.700001,100,73.300003,79.300003,76.300003
20170114230000,451.5,446.25,98.837209,63,86.800003,100,73.400002,79.300003,76.300003
20170114231500,451.5,446.25,98.837209,63,84.199997,100,74.0,79.300003,76.300003
20170114233000,451.5,446.25,98.837209,63,79.199997,100,74.5,79.300003,76.300003
20170114234500,451.5,446.25,98.837209,63,88.400002,100,74.900002,79.300003,76.300003
20170115000000,451.5,446.25,98.837209,63,82.099998,100,75.199997,79.300003,76.300003
20170115001500,451.5,446.25,98.837209,63,80.5,100,75.400002,79.300003,76.300003
20170115003000,451.5,439.950012,97.441863,63,86.900002,100,75.599998,79.300003,76.300003
20170115004500,451.5,449.399994,99.534882,63,81.0,100,75.599998,79.300003,76.300003
20170115010000,451.5,449.399994,99.534882,63,88.0,100,75.800003,79.300003,76.300003
20170115011500,451.5,449.399994,99.534882,63,81.900002,100,75.699997,79.300003,76.300003
20170115013000,451.5,454.649994,100.697673,63,81.900002,100,75.900002,79.300003,76.300003
20170115014500,451.5,445.200012,98.604654,63,83.599998,100,75.900002,79.300003,76.300003
20170115020000,451.5,451.5,100.0,63,82.099998,100,76.0,79.300003,76.300003
20170115021500,451.5,451.5,100.0,63,81.199997,100,76.0,79.300003,76.300003
20170115023000,451.5,451.5,100.0,63,88.5,100,76.0,79.300003,76.300003
20170115024500,451.5,451.5,100.0,63,79.099998,100,76.0,79.300003,76.300003
20170115030000,451.5,451.5,100.0,63,95.0,100,76.0,79.300003,76.300003
20170115031500,451.5,446.25,98.837209,63,78.599998,100,76.099998,79.300003,76.300003
20170115033000,451.5,446.25,98.837209,63,90.400002,100,76.0,79.300003,76.300003
20170115034500,451.5,446.25,98.837209,63,79.0,100,76.099998,79.300003,76.300003
20170115040000,451.5,451.5,100.0,63,87.400002,100,76.099998,79.300003,76.300003
20170115041500,451.5,451.5,100.0,63,78.300003,100,76.099998,79.300003,76.300003
20170115043000,451.5,451.5,100.0,63,88.699997,100,76.099998,79.300003,76.300003
20170115044500,451.5,451.5,100.0,63,78.699997,100,76.099998,79.300003,76.300003
20170115050000,451.5,451.5,100.0,63,87.300003,100,76.099998,79.300003,76.300003
20170115051500,451.5,451.5,100.0,63,79.199997,100,76.099998,79.300003,76.300003
20170115053000,451.5,451.5,100.0,63,86.199997,100,76.099998,79.300003,76.300003
20170115054500,451.5,451.5,100.0,63,79.699997,100,76.099998,79.300003,76.300003
20170115060000,451.5,451.5,100.0,63,83.699997,100,76.099998,79.300003,76.300003
20170115061500,451.5,445.200012,98.604654,63,79.699997,100,76.199997,79.300003,76.300003
20170115063000,451.5,445.200012,98.604654,63,86.5,100,76.099998,79.300003,76.300003
20170115064500,451.5,450.450012,99.767445,63,80.199997,100,76.199997,79.300003,76.300003
20170115070000,451.5,467.25,103.488372,64,86.199997,100,76.099998,79.300003,76.300003
20170115071500,451.5,462.0,102.325581,64,79.699997,100,76.199997,79.300003,76.300003
20170115073000,451.5,462.0,102.325581,64,85.5,100,76.199997,79.300003,76.300003
20170115074500,451.5,462.0,102.325581,64,81.599998,100,76.199997,79.300003,76.300003
20170115080000,451.5,467.25,103.488372,64,79.900002,100,76.099998,79.300003,76.300003
20170115081500,451.5,467.25,103.488372,63,95.0,100,76.199997,79.300003,76.300003
20170115083000,451.5,456.75,101.162791,63,78.699997,100,76.199997,79.300003,76.300003
20170115084500,451.5,456.75,101.162791,63,96.599998,100,76.199997,79.300003,76.300003
20170115090000,451.5,464.100006,102.790699,63,77.800003,100,76.199997,79.300003,76.300003
20170115091500,451.5,464.100006,102.790699,62,94.199997,100,76.199997,79.300003,76.300003
20170115093000,451.5,464.100006,102.790699,61,78.300003,100,76.199997,79.300003,76.300003
20170115094500,451.5,457.799988,101.395346,61,95.199997,100,76.300003,79.300003,76.300003
20170115100000,451.5,457.799988,101.395346,61,56.400002,100,75.599998,79.300003,76.300003
20170115101500,451.5,457.799988,101.395346,61,57.900002,100,74.5,79.300003,76.300003
20170115103000,451.5,469.350006,103.95349,61,57.900002,100,73.5,79.300003,76.300003
20170115104500,451.5,454.649994,100.697673,61,84.400002,100,73.5,79.300003,76.300003
20170115110000,451.5,435.75,96.511628,62,79.099998,100,74.099998,79.300003,76.300003
20170115111500,451.5,444.149994,98.372092,63,83.800003,100,74.599998,79.300003,76.300003
20170115113000,451.5,444.149994,98.372092,64,78.199997,100,75.0,79.300003,76.300003
20170115114500,451.5,437.850006,96.976746,64,93.699997,100,75.400002,79.300003,76.300003
20170115120000,451.5,437.850006,96.976746,64,79.099998,100,75.599998,79.300003,76.300003
20170115121500,451.5,437.850006,96.976746,64,91.800003,100,75.800003,79.300003,76.300003
20170115123000,451.5,443.100006,98.139536,64,78.300003,100,76.0,79.300003,76.300003
20170115124500,451.5,437.850006,96.976746,64,93.400002,100,76.0,79.300003,76.300003
20170115130000,451.5,445.200012,98.604654,64,78.699997,100,76.099998,79.300003,76.300003
20170115131500,451.5,445.200012,98.604654,64,93.300003,100,76.199997,79.300003,76.300003
20170115133000,451.5,450.450012,99.767445,64,79.199997,100,76.199997,79.300003,76.300003
20170115134500,451.5,450.450012,99.767445,64,57.099998,100,76.0,79.300003,76.300003
20170115140000,451.5,450.450012,99.767445,64,56.400002,100,75.0,79.300003,76.300003
20170115141500,451.5,450.450012,99.767445,64,56.400002,100,73.900002,79.300003,76.300003
20170115143000,451.5,444.149994,98.372092,64,92.699997,100,73.400002,79.300003,76.300003
20170115144500,451.5,444.149994,98.372092,64,78.699997,100,73.900002,79.300003,76.300003
20170115150000,451.5,444.149994,98.372092,64,94.900002,100,74.5,79.300003,76.300003
20170115151500,451.5,466.200012,103.255817,64,79.699997,100,75.0,79.300003,76.300003
20170115153000,451.5,458.850006,101.627908,64,88.0,100,75.400002,79.300003,76.300003
20170115154500,451.5,458.850006,101.627908,63,79.699997,100,75.599998,79.300003,76.300003
20170115160000,451.5,452.549988,100.232555,63,93.0,100,75.800003,79.300003,76.300003
20170115161500,451.5,457.799988,101.395346,63,78.699997,100,76.0,79.300003,76.300003
20170115163000,451.5,464.100006,102.790699,63,95.199997,100,76.0,79.300003,76.300003
20170115164500,451.5,458.850006,101.627908,63,79.199997,100,76.099998,79.300003,76.300003
20170115170000,451.5,458.850006,101.627908,63,93.0,100,76.199997,79.300003,76.300003
20170115171500,451.5,458.850006,101.627908,63,78.300003,100,76.199997,79.300003,76.300003
20170115173000,451.5,458.850006,101.627908,63,87.099998,100,76.300003,79.300003,76.300003
20170115174500,451.5,458.850006,101.627908,63,56.799999,0,76.099998,79.300003,76.300003
20170115180000,451.5,466.200012,103.255817,63,56.799999,100,75.099998,79.300003,76.300003
20170115181500,451.5,458.850006,101.627908,63,56.799999,100,74.0,79.300003,76.300003
20170115183000,451.5,458.850006,101.627908,63,77.800003,100,73.400002,79.300003,76.300003
20170115184500,451.5,458.850006,101.627908,62,84.300003,100,73.699997,79.300003,76.300003
20170115190000,451.5,458.850006,101.627908,62,81.199997,100,74.300003,79.300003,76.300003
20170115191500,451.5,458.850006,101.627908,62,88.800003,100,74.699997,79.300003,76.300003
20170115193000,451.5,458.850006,101.627908,62,78.699997,100,75.0,79.300003,76.300003
20170115194500,451.5,435.75,96.511628,61,93.699997,100,75.300003,79.300003,76.300003
20170115200000,451.5,452.549988,100.232555,61,77.800003,100,75.5,79.300003,76.300003
20170115201500,451.5,444.149994,98.372092,61,95.900002,100,75.599998,79.300003,76.300003
20170115203000,451.5,444.149994,98.372092,61,78.300003,100,75.699997,79.300003,76.300003
20170115204500,451.5,444.149994,98.372092,61,94.800003,100,75.699997,79.300003,76.300003
20170115210000,451.5,444.149994,98.372092,61,78.300003,100,75.900002,79.300003,76.300003
20170115211500,451.5,444.149994,98.372092,61,95.800003,100,75.900002,79.300003,76.300003
20170115213000,451.5,444.149994,98.372092,62,79.199997,100,76.0,79.300003,76.300003
20170115214500,451.5,444.149994,98.372092,63,87.300003,100,76.0,79.300003,76.300003
20170115220000,451.5,444.149994,98.372092,63,81.900002,100,76.0,79.300003,76.300003
20170115221500,451.5,437.850006,96.976746,63,81.900002,100,76.099998,79.300003,76.300003
20170115223000,451.5,437.850006,96.976746,63,92.300003,100,76.099998,79.300003,76.300003
20170115224500,451.5,437.850006,96.976746,63,78.300003,100,76.099998,79.300003,76.300003
20170115230000,451.5,437.850006,96.976746,63,89.099998,100,76.199997,79.300003,76.300003
20170115231500,451.5,437.850006,96.976746,63,78.699997,100,76.099998,79.300003,76.300003
20170115233000,451.5,431.549988,95.581393,63,96.5,100,76.099998,79.300003,76.300003
20170115234500,451.5,445.200012,98.604654,63,79.199997,100,76.199997,79.300003,76.300003
20170116000000,451.5,450.450012,99.767445,63,84.800003,100,76.099998,79.300003,76.300003
20170116001500,451.5,450.450012,99.767445,63,88.800003,100,76.199997,79.300003,76.300003
20170116003000,451.5,460.950012,102.093026,63,78.300003,100,76.099998,79.300003,76.300003
20170116004500,451.5,441.0,97.674419,63,93.900002,100,76.099998,79.300003,76.300003
20170116010000,451.5,452.549988,100.232555,63,78.699997,100,76.099998,79.300003,76.300003
20170116011500,451.5,452.549988,100.232555,63,91.5,100,76.099998,79.300003,76.300003
20170116013000,451.5,452.549988,100.232555,63,78.099998,100,76.099998,79.300003,76.300003
20170116014500,451.5,452.549988,100.232555,63,90.5,100,76.099998,79.300003,76.300003
20170116020000,451.5,452.549988,100.232555,63,78.400002,100,76.099998,79.300003,76.300003
20170116021500,451.5,452.549988,100.232555,63,87.699997,100,76.099998,79.300003,76.300003
20170116023000,451.5,452.549988,100.232555,63,80.199997,100,76.099998,79.300003,76.300003
20170116024500,451.5,452.549988,100.232555,63,84.599998,100,76.099998,79.300003,76.300003
20170116030000,451.5,458.850006,101.627908,63,79.699997,100,76.099998,79.300003,76.300003
20170116031500,451.5,458.850006,101.627908,63,93.300003,100,76.099998,79.300003,76.300003
20170116033000,451.5,458.850006,101.627908,63,78.699997,100,76.099998,79.300003,76.300003
20170116034500,451.5,458.850006,101.627908,63,85.400002,100,76.099998,79.300003,76.300003
20170116040000,451.5,458.850006,101.627908,63,79.900002,100,76.099998,79.300003,76.300003
20170116041500,451.5,451.5,100.0,63,84.800003,100,76.0,79.300003,76.300003
20170116043000,451.5,451.5,100.0,63,79.199997,100,76.099998,79.300003,76.300003
20170116044500,451.5,451.5,100.0,63,85.400002,100,76.0,79.300003,76.300003
20170116050000,451.5,445.200012,98.604654,63,83.300003,100,76.099998,79.300003,76.300003
20170116051500,451.5,445.200012,98.604654,63,78.800003,100,76.0,79.300003,76.300003
20170116053000,451.5,445.200012,98.604654,63,96.0,100,76.0,79.300003,76.300003
20170116054500,451.5,445.200012,98.604654,63,78.699997,100,76.099998,79.300003,76.300003
20170116060000,451.5,438.899994,97.209301,63,93.300003,100,76.0,79.300003,76.300003
20170116061500,451.5,438.899994,97.209301,63,89.800003,100,76.0,79.300003,76.300003
20170116063000,451.5,438.899994,97.209301,63,94.699997,100,76.099998,79.300003,76.300003
20170116064500,451.5,449.399994,99.534882,64,80.699997,100,76.099998,79.300003,76.300003
20170116070000,451.5,449.399994,99.534882,64,79.599998,100,76.099998,79.300003,76.300003
20170116071500,451.5,449.399994,99.534882,64,97.199997,100,76.199997,79.300003,76.300003
20170116073000,451.5,449.399994,99.534882,64,79.5,100,76.199997,79.300003,76.300003
20170116074500,451.5,444.149994,98.372092,64,71.900002,100,76.400002,79.300003,76.300003
20170116080000,451.5,451.5,100.0,64,57.099998,100,75.599998,79.300003,76.300003
20170116081500,451.5,451.5,100.0,64,57.099998,100,74.300003,79.300003,76.300003
20170116083000,451.5,451.5,100.0,64,62.099998,100,73.300003,79.300003,76.300003
20170116084500,451.5,439.950012,97.441863,64,85.099998,100,73.699997,79.300003,76.300003
20170116090000,451.5,439.950012,97.441863,64,80.199997,100,74.400002,79.400002,76.400002
20170116091500,451.5,446.25,98.837209,64,85.5,100,75.0,79.400002,76.400002
20170116093000,451.5,446.25,98.837209,64,80.699997,100,75.5,79.400002,76.400002
20170116094500,451.5,466.200012,103.255817,64,84.900002,100,75.800003,79.400002,76.400002
20170116100000,451.5,466.200012,103.255817,63,84.900002,100,76.099998,79.400002,76.400002
20170116101500,451.5,466.200012,103.255817,63,82.400002,100,76.199997,79.400002,76.400002
20170116103000,451.5,466.200012,103.255817,63,79.699997,100,76.199997,79.400002,76.400002
20170116104500,451.5,466.200012,103.255817,63,87.099998,100,76.300003,79.400002,76.400002
20170116110000,451.5,452.549988,100.232555,61,79.699997,100,76.400002,79.400002,76.400002
20170116111500,451.5,452.549988,100.232555,61,84.800003,100,76.400002,79.400002,76.400002
20170116113000,451.5,452.549988,100.232555,61,80.300003,100,76.5,79.400002,76.400002
20170116114500,451.5,452.549988,100.232555,61,56.799999,100,75.599998,79.400002,76.400002
20170116120000,451.5,452.549988,100.232555,61,57.900002,100,74.599998,79.400002,76.400002
20170116121500,451.5,446.25,98.837209,61,59.099998,100,73.699997,79.400002,76.400002
20170116123000,451.5,446.25,98.837209,61,87.900002,100,73.599998,79.400002,76.400002
20170116124500,451.5,446.25,98.837209,61,80.699997,100,74.300003,79.400002,76.400002
20170116130000,451.5,446.25,98.837209,61,78.300003,100,74.800003,79.400002,76.400002
20170116131500,451.5,438.899994,97.209301,61,91.900002,100,75.199997,79.400002,76.400002
20170116133000,451.5,438.899994,97.209301,61,79.199997,100,75.5,79.400002,76.400002
20170116134500,451.5,451.5,100.0,61,88.599998,100,75.699997,79.400002,76.400002
20170116140000,451.5,451.5,100.0,61,85.0,100,76.0,79.400002,76.400002
20170116141500,451.5,446.25,98.837209,61,81.900002,100,76.099998,79.400002,76.400002
20170116143000,451.5,446.25,98.837209,61,79.400002,100,76.199997,79.400002,76.400002
20170116144500,451.5,446.25,98.837209,61,94.900002,100,76.300003,79.400002,76.400002
20170116150000,451.5,446.25,98.837209,61,75.900002,100,76.300003,79.400002,76.400002
20170116151500,451.5,438.899994,97.209301,61,76.800003,100,76.099998,79.400002,76.400002
20170116153000,451.5,449.399994,99.534882,61,87.599998,100,76.199997,79.400002,76.400002
20170116154500,451.5,449.399994,99.534882,61,74.900002,100,76.199997,79.400002,76.400002
20170116160000,451.5,449.399994,99.534882,61,91.800003,100,76.099998,79.400002,76.400002
20170116161500,451.5,449.399994,99.534882,61,80.0,100,76.199997,79.400002,76.400002
20170116163000,451.5,454.649994,100.697673,61,84.0,100,76.300003,79.400002,76.400002
20170116164500,451.5,444.149994,98.372092,61,94.800003,100,76.400002,79.400002,76.400002
20170116170000,451.5,444.149994,98.372092,61,56.799999,100,75.800003,79.400002,76.400002
20170116171500,451.5,444.149994,98.372092,61,56.799999,100,74.699997,79.400002,76.400002
20170116173000,451.5,444.149994,98.372092,61,58.299999,100,73.800003,79.400002,76.400002
20170116174500,451.5,438.899994,97.209301,61,78.699997,100,73.699997,79.400002,76.400002
20170116180000,451.5,438.899994,97.209301,61,78.699997,100,74.199997,79.400002,76.400002
20170116181500,451.5,449.399994,99.534882,62,80.400002,100,74.800003,79.400002,76.400002
20170116183000,451.5,449.399994,99.534882,62,86.199997,100,75.199997,79.400002,76.400002
20170116184500,451.5,444.149994,98.372092,62,83.300003,100,75.599998,79.400002,76.400002
20170116190000,451.5,444.149994,98.372092,63,79.099998,100,75.800003,79.400002,76.400002
20170116191500,451.5,434.700012,96.279072,63,79.099998,100,76.0,79.400002,76.400002
20170116193000,451.5,444.149994,98.372092,63,94.699997,100,76.199997,79.400002,76.400002
20170116194500,451.5,444.149994,98.372092,63,79.699997,100,76.199997,79.400002,76.400002
20170116200000,451.5,438.899994,97.209301,63,79.699997,100,76.400002,79.400002,76.400002
20170116201500,451.5,451.5,100.0,63,57.599998,0,76.199997,79.400002,76.400002
20170116203000,451.5,451.5,100.0,65,56.299999,100,75.400002,79.400002,76.400002
20170116204500,451.5,458.850006,101.627908,63,58.099998,100,74.300003,79.400002,76.400002
20170116210000,451.5,458.850006,101.627908,63,65.800003,100,73.599998,79.400002,76.400002
20170116211500,451.5,458.850006,101.627908,63,79.599998,100,73.800003,79.400002,76.400002
20170116213000,451.5,458.850006,101.627908,63,90.900002,100,74.400002,79.400002,76.400002
20170116214500,451.5,458.850006,101.627908,62,89.199997,100,74.800003,79.400002,76.400002
20170116220000,451.5,458.850006,101.627908,61,83.900002,100,75.300003,79.400002,76.400002
20170116221500,451.5,458.850006,101.627908,61,78.699997,100,75.5,79.400002,76.400002
20170116223000,451.5,452.549988,100.232555,61,86.699997,100,75.699997,79.400002,76.400002
20170116224500,451.5,458.850006,101.627908,61,82.800003,100,75.900002,79.400002,76.400002
20170116230000,451.5,450.450012,99.767445,61,78.699997,100,76.0,79.400002,76.400002
20170116231500,451.5,450.450012,99.767445,61,90.099998,100,76.0,79.400002,76.400002
20170116233000,451.5,450.450012,99.767445,61,80.699997,100,76.199997,79.400002,76.400002
20170116234500,451.5,450.450012,99.767445,61,79.199997,100,76.199997,79.400002,76.400002
20170117000000,451.5,444.149994,98.372092,61,87.400002,100,76.199997,79.400002,76.400002
20170117001500,451.5,449.399994,99.534882,61,84.099998,100,76.400002,79.400002,76.400002
20170117003000,451.5,449.399994,99.534882,61,78.699997,100,76.400002,79.400002,76.400002
20170117004500,451.5,449.399994,99.534882,61,89.099998,100,76.400002,79.400002,76.400002
20170117010000,451.5,449.399994,99.534882,61,83.099998,100,76.400002,79.400002,76.400002
20170117011500,451.5,449.399994,99.534882,61,57.200001,0,76.199997,79.400002,76.400002
20170117013000,451.5,449.399994,99.534882,61,56.299999,100,75.300003,79.400002,76.400002
20170117014500,451.5,449.399994,99.534882,61,57.599998,100,74.199997,79.400002,76.400002
20170117020000,451.5,441.0,97.674419,61,72.900002,100,73.400002,79.400002,76.400002
20170117021500,451.5,441.0,97.674419,61,95.400002,100,73.800003,79.400002,76.400002
20170117023000,451.5,441.0,97.674419,61,78.699997,100,74.300003,79.400002,76.400002
20170117024500,451.5,434.700012,96.279072,61,89.099998,100,74.800003,79.400002,76.400002
20170117030000,451.5,441.0,97.674419,62,81.300003,100,75.199997,79.400002,76.400002
20170117031500,451.5,433.649994,96.04651,62,81.300003,100,75.400002,79.400002,76.400002
20170117033000,451.5,443.100006,98.139536,62,92.199997,100,75.699997,79.400002,76.400002
20170117034500,451.5,443.100006,98.139536,63,80.599998,100,75.900002,79.400002,76.400002
20170117040000,451.5,443.100006,98.139536,63,87.900002,100,76.0,79.400002,76.400002
20170117041500,451.5,443.100006,98.139536,63,83.199997,100,76.099998,79.400002,76.400002
20170117043000,451.5,443.100006,98.139536,63,79.300003,100,76.199997,79.400002,76.400002
20170117044500,451.5,443.100006,98.139536,63,96.900002,100,76.300003,79.400002,76.400002
20170117050000,451.5,443.100006,98.139536,63,79.699997,100,76.300003,79.400002,76.400002
20170117051500,451.5,451.5,100.0,63,86.199997,100,76.300003,79.400002,76.400002
20170117053000,451.5,451.5,100.0,63,85.199997,100,76.400002,79.400002,76.400002
20170117054500,451.5,451.5,100.0,63,78.300003,100,76.400002,79.400002,76.400002
20170117060000,451.5,457.799988,101.395346,62,86.800003,100,76.400002,79.400002,76.400002
20170117061500,451.5,457.799988,101.395346,62,89.400002,100,76.400002,79.400002,76.400002
20170117063000,451.5,457.799988,101.395346,62,78.699997,100,76.400002,79.400002,76.400002
20170117064500,451.5,457.799988,101.395346,62,94.099998,100,76.400002,79.400002,76.400002
20170117070000,451.5,429.450012,95.116282,63,80.699997,100,76.400002,79.400002,76.400002
20170117071500,451.5,462.0,102.325581,64,78.699997,100,76.400002,79.400002,76.400002
20170117073000,451.5,462.0,102.325581,64,56.400002,100,76.0,79.400002,76.400002
20170117074500,451.5,462.0,102.325581,63,57.900002,100,74.800003,79.400002,76.400002
20170117080000,451.5,456.75,101.162791,63,56.400002,100,73.800003,79.400002,76.400002
20170117081500,451.5,456.75,101.162791,63,80.699997,100,73.5,79.400002,76.400002
20170117083000,451.5,456.75,101.162791,63,91.0,100,74.0,79.400002,76.400002
20170117084500,451.5,438.899994,97.209301,60,80.199997,100,74.5,79.400002,76.400002
20170117090000,451.5,438.899994,97.209301,60,81.099998,100,75.0,79.400002,76.400002
20170117091500,451.5,445.200012,98.604654,60,81.099998,100,75.400002,79.400002,76.400002
20170117093000,451.5,445.200012,98.604654,61,80.199997,100,75.699997,79.400002,76.400002
20170117094500,451.5,435.75,96.511628,61,83.199997,100,75.900002,79.400002,76.400002
20170117100000,451.5,435.75,96.511628,61,93.599998,100,76.0,79.400002,76.400002
20170117101500,451.5,444.149994,98.372092,62,83.0,100,76.099998,79.400002,76.400002
20170117103000,451.5,437.850006,96.976746,63,79.199997,100,76.199997,79.400002,76.400002
20170117104500,451.5,437.850006,96.976746,63,93.900002,100,76.300003,79.400002,76.400002
20170117110000,451.5,445.200012,98.604654,63,60.599998,0,76.400002,79.400002,76.400002
20170117111500,451.5,451.5,100.0,63,57.5,100,75.5,79.400002,76.400002
20170117113000,451.5,444.149994,98.372092,63,57.5,100,74.599998,79.400002,76.400002
20170117114500,451.5,451.5,100.0,63,61.0,100,73.800003,79.400002,76.400002
20170117120000,451.5,446.25,98.837209,63,82.400002,100,73.800003,79.400002,76.400002
20170117121500,451.5,451.5,100.0,63,81.099998,100,74.5,79.400002,76.400002
20170117123000,451.5,446.25,98.837209,63,92.599998,100,75.199997,79.400002,76.400002
20170117124500,451.5,446.25,98.837209,63,89.099998,100,75.599998,79.400002,76.400002
20170117130000,451.5,446.25,98.837209,63,80.699997,100,76.0,79.400002,76.400002
20170117131500,451.5,446.25,98.837209,63,92.300003,100,76.300003,79.400002,76.400002
20170117133000,451.5,446.25,98.837209,63,88.5,100,76.400002,79.400002,76.400002
20170117134500,451.5,446.25,98.837209,63,56.700001,100,75.800003,79.400002,76.400002
20170117140000,451.5,446.25,98.837209,63,58.700001,100,74.800003,79.400002,76.400002
20170117141500,451.5,446.25,98.837209,63,57.099998,100,74.0,79.400002,76.400002
20170117143000,451.5,446.25,98.837209,63,79.199997,100,73.699997,79.400002,76.400002
20170117144500,451.5,446.25,98.837209,63,95.300003,100,74.300003,79.400002,76.400002
20170117150000,451.5,446.25,98.837209,63,79.699997,100,75.0,79.400002,76.400002
20170117151500,451.5,446.25,98.837209,63,88.599998,100,75.400002,79.400002,76.400002
20170117153000,451.5,446.25,98.837209,63,82.099998,100,75.800003,79.400002,76.400002
20170117154500,451.5,446.25,98.837209,63,81.0,100,76.0,79.400002,76.400002
20170117160000,451.5,454.649994,100.697673,63,81.0,100,76.300003,79.400002,76.400002
20170117161500,451.5,454.649994,100.697673,63,93.199997,100,76.400002,79.400002,76.400002
20170117163000,451.5,454.649994,100.697673,63,56.0,100,75.699997,79.400002,76.400002
20170117164500,451.5,454.649994,100.697673,63,57.099998,100,74.699997,79.400002,76.400002
20170117170000,451.5,469.350006,103.95349,62,58.299999,100,73.699997,79.400002,76.400002
20170117171500,451.5,462.0,102.325581,62,77.199997,100,73.599998,79.400002,76.400002
20170117173000,451.5,462.0,102.325581,62,91.599998,100,74.099998,79.400002,76.400002
20170117174500,451.5,462.0,102.325581,62,80.699997,100,74.699997,79.400002,76.400002
20170117180000,451.5,451.5,100.0,62,91.699997,100,75.099998,79.400002,76.400002
20170117181500,451.5,457.799988,101.395346,62,77.300003,100,75.400002,79.400002,76.400002
20170117183000,451.5,457.799988,101.395346,62,81.800003,100,75.400002,79.400002,76.400002
20170117184500,451.5,452.549988,100.232555,62,80.300003,100,75.5,79.400002,76.400002
20170117190000,451.5,452.549988,100.232555,62,80.300003,100,75.5,79.400002,76.400002
20170117191500,451.5,460.950012,102.093026,62,81.800003,100,75.599998,79.400002,76.400002
20170117193000,451.5,450.450012,99.767445,62,78.199997,100,75.699997,79.400002,76.400002
20170117194500,451.5,450.450012,99.767445,62,82.599998,100,75.900002,79.400002,76.400002
20170117200000,451.5,450.450012,99.767445,62,75.800003,100,75.900002,79.400002,76.400002
20170117201500,451.5,450.450012,99.767445,62,69.699997,100,75.599998,79.400002,76.400002
20170117203000,451.5,435.75,96.511628,62,97.199997,100,75.599998,79.400002,76.400002
20170117204500,451.5,447.299988,99.069765,62,78.300003,100,75.699997,79.400002,76.400002
20170117210000,451.5,447.299988,99.069765,62,92.300003,100,75.900002,79.400002,76.400002
20170117211500,451.5,447.299988,99.069765,62,78.699997,100,76.099998,79.400002,76.400002
20170117213000,451.5,447.299988,99.069765,62,91.900002,100,76.199997,79.400002,76.400002
20170117214500,451.5,447.299988,99.069765,62,79.900002,100,76.199997,79.400002,76.400002
20170117220000,451.5,447.299988,99.069765,62,83.199997,100,76.300003,79.400002,76.400002
20170117221500,451.5,447.299988,99.069765,62,77.300003,100,76.300003,79.400002,76.400002
20170117223000,451.5,447.299988,99.069765,62,85.5,100,76.300003,79.400002,76.400002
20170117224500,451.5,447.299988,99.069765,62,85.5,100,76.300003,79.400002,76.400002
20170117230000,451.5,447.299988,99.069765,62,80.5,100,76.400002,79.400002,76.400002
20170117231500,451.5,447.299988,99.069765,62,91.099998,100,76.400002,79.400002,76.400002
20170117233000,451.5,447.299988,99.069765,62,78.699997,100,76.400002,79.400002,76.400002
20170117234500,451.5,439.950012,97.441863,62,84.900002,100,76.5,79.400002,76.400002
20170118000000,451.5,439.950012,97.441863,62,56.400002,100,75.599998,79.400002,76.400002
20170118001500,451.5,449.399994,99.534882,62,58.299999,100,74.5,79.400002,76.400002
20170118003000,451.5,449.399994,99.534882,62,60.799999,100,73.5,79.400002,76.400002
20170118004500,451.5,449.399994,99.534882,62,78.900002,100,73.599998,79.400002,76.400002
20170118010000,451.5,449.399994,99.534882,62,90.400002,100,74.099998,79.400002,76.400002
20170118011500,451.5,449.399994,99.534882,62,75.800003,100,74.5,79.400002,76.400002
20170118013000,451.5,449.399994,99.534882,62,92.900002,100,74.900002,79.400002,76.400002
20170118014500,451.5,441.0,97.674419,62,79.199997,100,75.199997,79.400002,76.400002
20170118020000,451.5,441.0,97.674419,62,87.0,100,75.5,79.400002,76.400002
20170118021500,451.5,452.549988,100.232555,62,79.699997,100,75.699997,79.400002,76.400002
20170118023000,451.5,452.549988,100.232555,62,81.599998,100,75.900002,79.400002,76.400002
20170118024500,451.5,452.549988,100.232555,62,93.5,100,76.0,79.400002,76.400002
20170118030000,451.5,452.549988,100.232555,62,77.800003,100,76.099998,79.400002,76.400002
20170118031500,451.5,445.200012,98.604654,62,92.5,100,76.199997,79.400002,76.400002
20170118033000,451.5,438.899994,97.209301,62,78.699997,100,76.199997,79.400002,76.400002
20170118034500,451.5,438.899994,97.209301,63,97.199997,100,76.199997,79.400002,76.400002
20170118040000,451.5,438.899994,97.209301,63,78.699997,100,76.300003,79.400002,76.400002
20170118041500,451.5,452.549988,100.232555,63,96.800003,100,76.400002,79.400002,76.400002
20170118043000,451.5,452.549988,100.232555,63,78.699997,100,76.400002,79.400002,76.400002
20170118044500,451.5,452.549988,100.232555,63,96.400002,100,76.400002,79.400002,76.400002
20170118050000,451.5,452.549988,100.232555,63,78.300003,100,76.400002,79.400002,76.400002
20170118051500,451.5,452.549988,100.232555,63,91.599998,100,76.400002,79.400002,76.400002
20170118053000,451.5,457.799988,101.395346,63,57.799999,0,76.199997,79.400002,76.400002
20170118054500,451.5,451.5,100.0,63,56.900002,100,75.199997,79.400002,76.400002
20170118060000,451.5,456.75,101.162791,63,56.900002,100,74.0,79.400002,76.400002
20170118061500,451.5,449.399994,99.534882,63,83.0,100,73.300003,79.400002,76.400002
20170118063000,451.5,449.399994,99.534882,63,85.099998,100,73.800003,79.400002,76.400002
20170118064500,451.5,468.299988,103.720928,65,79.199997,100,74.300003,79.400002,76.400002
20170118070000,451.5,468.299988,103.720928,64,86.800003,100,74.800003,79.400002,76.400002
20170118071500,451.5,463.049988,102.558137,64,88.900002,100,75.199997,79.400002,76.400002
20170118073000,451.5,463.049988,102.558137,64,80.199997,100,75.5,79.400002,76.400002
20170118074500,451.5,463.049988,102.558137,63,80.199997,100,75.599998,79.400002,76.400002
20170118080000,451.5,463.049988,102.558137,63,93.199997,100,75.800003,79.400002,76.400002
20170118081500,451.5,454.649994,100.697673,61,82.099998,100,75.900002,79.400002,76.400002
20170118083000,451.5,446.25,98.837209,61,78.699997,100,76.0,79.400002,76.400002
20170118084500,451.5,446.25,98.837209,61,86.199997,100,76.0,79.400002,76.400002
20170118090000,451.5,446.25,98.837209,61,84.5,100,76.199997,79.400002,76.400002
20170118091500,451.5,437.850006,96.976746,61,80.199997,100,76.199997,79.400002,76.400002
20170118093000,451.5,445.200012,98.604654,62,80.199997,100,76.199997,79.400002,76.400002
20170118094500,451.5,445.200012,98.604654,62,90.199997,100,76.400002,79.400002,76.400002
20170118100000,451.5,435.75,96.511628,62,91.699997,100,76.400002,79.400002,76.400002
20170118101500,451.5,444.149994,98.372092,62,56.799999,100,75.800003,79.400002,76.400002
20170118103000,451.5,444.149994,98.372092,62,57.599998,100,74.699997,79.400002,76.400002
20170118104500,451.5,449.399994,99.534882,62,58.299999,100,73.800003,79.400002,76.400002
20170118110000,451.5,443.100006,98.139536,62,83.300003,100,73.599998,79.400002,76.400002
20170118111500,451.5,443.100006,98.139536,62,79.699997,100,74.199997,79.400002,76.400002
20170118113000,451.5,443.100006,98.139536,62,79.699997,100,74.800003,79.400002,76.400002
20170118114500,451.5,451.5,100.0,62,87.800003,100,75.300003,79.400002,76.400002
20170118120000,451.5,445.200012,98.604654,62,82.099998,100,75.699997,79.400002,76.400002
20170118121500,451.5,445.200012,98.604654,62,79.599998,100,75.900002,79.400002,76.400002
20170118123000,451.5,445.200012,98.604654,62,90.800003,100,76.099998,79.400002,76.400002
20170118124500,451.5,439.950012,97.441863,62,79.900002,100,76.300003,79.400002,76.400002
20170118130000,451.5,439.950012,97.441863,63,79.900002,100,76.400002,79.400002,76.400002
20170118131500,451.5,439.950012,97.441863,63,56.900002,100,75.699997,79.400002,76.400002
20170118133000,451.5,439.950012,97.441863,63,58.0,100,74.699997,79.400002,76.400002
20170118134500,451.5,446.25,98.837209,63,58.0,100,73.800003,79.400002,76.400002
20170118140000,451.5,446.25,98.837209,63,79.599998,100,73.699997,79.400002,76.400002
20170118141500,451.5,446.25,98.837209,63,96.199997,100,74.300003,79.400002,76.400002
