PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118143000,451.5,441.0,97.674419,63,82.099998,100,75.0,79.400002,76.400002
20170118144500,451.5,449.399994,99.534882,63,80.199997,100,75.5,79.400002,76.400002
20170118150000,451.5,449.399994,99.534882,63,79.199997,100,75.900002,79.400002,76.400002
20170118151500,451.5,454.649994,100.697673,63,90.199997,100,76.099998,79.400002,76.400002
20170118153000,451.5,454.649994,100.697673,63,86.900002,100,76.400002,79.400002,76.400002
20170118154500,451.5,454.649994,100.697673,63,58.0,0,76.400002,79.400002,76.400002
20170118160000,451.5,454.649994,100.697673,63,56.700001,100,75.5,79.400002,76.400002
20170118161500,451.5,454.649994,100.697673,63,58.400002,100,74.5,79.400002,76.400002
20170118163000,451.5,454.649994,100.697673,63,61.299999,100,73.699997,79.400002,76.400002
20170118164500,451.5,454.649994,100.697673,63,97.199997,100,73.699997,79.400002,76.400002
20170118170000,451.5,454.649994,100.697673,63,78.300003,100,74.300003,79.400002,76.400002
20170118171500,451.5,463.049988,102.558137,63,96.599998,100,74.900002,79.400002,76.400002
20170118173000,451.5,457.799988,101.395346,62,79.199997,100,75.400002,79.400002,76.400002
20170118174500,451.5,457.799988,101.395346,62,78.300003,100,75.699997,79.400002,76.400002
20170118180000,451.5,457.799988,101.395346,62,95.199997,100,75.900002,79.400002,76.400002
20170118181500,451.5,457.799988,101.395346,62,87.400002,100,76.099998,79.400002,76.400002
20170118183000,451.5,457.799988,101.395346,62,84.099998,100,76.199997,79.400002,76.400002
20170118184500,451.5,457.799988,101.395346,62,92.099998,100,76.400002,79.400002,76.400002
20170118190000,451.5,457.799988,101.395346,62,56.799999,100,75.900002,79.400002,76.400002
20170118191500,451.5,451.5,100.0,61,57.900002,100,74.699997,79.400002,76.400002
20170118193000,451.5,451.5,100.0,61,57.200001,100,73.699997,79.400002,76.400002
20170118194500,451.5,434.700012,96.279072,61,82.900002,100,73.599998,79.400002,76.400002
20170118200000,451.5,434.700012,96.279072,63,90.699997,100,74.199997,79.400002,76.400002
20170118201500,451.5,446.25,98.837209,63,79.699997,100,74.800003,79.400002,76.400002
20170118203000,451.5,446.25,98.837209,63,78.699997,100,75.199997,79.400002,76.400002
20170118204500,451.5,446.25,98.837209,63,79.699997,100,75.599998,79.400002,76.400002
20170118210000,451.5,438.899994,97.209301,63,96.699997,100,75.900002,79.400002,76.400002
20170118211500,451.5,444.149994,98.372092,63,78.699997,100,76.0,79.400002,76.400002
20170118213000,451.5,444.149994,98.372092,63,92.300003,100,76.199997,79.400002,76.400002
20170118214500,451.5,444.149994,98.372092,63,81.199997,100,76.400002,79.400002,76.400002
20170118220000,451.5,444.149994,98.372092,63,57.200001,0,76.199997,79.400002,76.400002
20170118221500,451.5,444.149994,98.372092,63,57.200001,100,75.300003,79.400002,76.400002
20170118223000,451.5,444.149994,98.372092,63,58.0,100,74.300003,79.400002,76.400002
20170118224500,451.5,449.399994,99.534882,63,69.5,100,73.599998,79.400002,76.400002
20170118230000,451.5,435.75,96.511628,63,97.599998,100,73.900002,79.400002,76.400002
20170118231500,451.5,443.100006,98.139536,63,80.199997,100,74.5,79.400002,76.400002
20170118233000,451.5,451.5,100.0,63,82.300003,100,75.0,79.400002,76.400002
20170118234500,451.5,451.5,100.0,63,95.0,100,75.5,79.400002,76.400002
20170119000000,451.5,443.100006,98.139536,63,79.199997,100,75.800003,79.400002,76.400002
20170119001500,451.5,443.100006,98.139536,63,82.300003,100,76.0,79.400002,76.400002
20170119003000,451.5,443.100006,98.139536,63,95.0,100,76.199997,79.400002,76.400002
20170119004500,451.5,443.100006,98.139536,63,78.300003,100,76.199997,79.400002,76.400002
20170119010000,451.5,443.100006,98.139536,63,89.800003,100,76.400002,79.400002,76.400002
20170119011500,451.5,443.100006,98.139536,63,66.5,0,76.5,79.400002,76.400002
20170119013000,451.5,443.100006,98.139536,63,56.0,100,75.5,79.400002,76.400002
20170119014500,451.5,455.700012,100.930235,63,57.5,100,74.5,79.400002,76.400002
20170119020000,451.5,449.399994,99.534882,63,60.900002,100,73.599998,79.400002,76.400002
20170119021500,451.5,444.149994,98.372092,63,79.099998,100,73.699997,79.400002,76.400002
20170119023000,451.5,444.149994,98.372092,63,97.199997,100,74.300003,79.400002,76.400002
20170119024500,451.5,444.149994,98.372092,63,79.199997,100,74.800003,79.400002,76.400002
20170119030000,451.5,444.149994,98.372092,63,90.300003,100,75.300003,79.400002,76.400002
20170119031500,451.5,451.5,100.0,63,78.699997,100,75.599998,79.400002,76.400002
20170119033000,451.5,451.5,100.0,63,87.400002,100,75.800003,79.400002,76.400002
20170119034500,451.5,444.149994,98.372092,63,91.699997,100,76.0,79.400002,76.400002
20170119040000,451.5,444.149994,98.372092,63,91.699997,100,76.199997,79.400002,76.400002
20170119041500,451.5,444.149994,98.372092,63,91.699997,100,76.400002,79.400002,76.400002
20170119043000,451.5,444.149994,98.372092,63,56.400002,100,75.900002,79.400002,76.400002
20170119044500,451.5,444.149994,98.372092,63,57.200001,100,74.699997,79.400002,76.400002
20170119050000,451.5,454.649994,100.697673,63,57.200001,100,73.699997,79.400002,76.400002
20170119051500,451.5,446.25,98.837209,63,95.300003,100,73.599998,79.400002,76.400002
20170119053000,451.5,446.25,98.837209,63,78.699997,100,74.099998,79.400002,76.400002
20170119054500,451.5,446.25,98.837209,63,84.099998,100,74.599998,79.400002,76.400002
20170119060000,451.5,446.25,98.837209,63,87.800003,100,75.099998,79.400002,76.400002
20170119061500,451.5,446.25,98.837209,63,79.599998,100,75.400002,79.400002,76.400002
20170119063000,451.5,446.25,98.837209,63,87.199997,100,75.699997,79.400002,76.400002
20170119064500,451.5,451.5,100.0,63,96.5,100,75.900002,79.400002,76.400002
20170119070000,451.5,446.25,98.837209,63,79.699997,100,76.099998,79.400002,76.400002
20170119071500,451.5,446.25,98.837209,63,79.699997,100,76.199997,79.400002,76.400002
20170119073000,451.5,451.5,100.0,63,88.0,100,76.199997,79.400002,76.400002
20170119074500,451.5,451.5,100.0,63,83.400002,100,76.400002,79.400002,76.400002
20170119080000,451.5,451.5,100.0,63,83.400002,100,76.400002,79.400002,76.400002
20170119081500,451.5,451.5,100.0,63,57.099998,100,75.900002,79.400002,76.400002
20170119083000,451.5,451.5,100.0,63,58.0,100,74.800003,79.400002,76.400002
20170119084500,451.5,451.5,100.0,63,56.799999,100,73.800003,79.400002,76.400002
20170119090000,451.5,446.25,98.837209,63,92.400002,100,73.599998,79.400002,76.400002
20170119091500,451.5,460.950012,102.093026,63,84.800003,100,74.099998,79.400002,76.400002
20170119093000,451.5,460.950012,102.093026,63,80.699997,100,74.599998,79.400002,76.400002
20170119094500,451.5,460.950012,102.093026,62,85.699997,100,75.099998,79.400002,76.400002
20170119100000,451.5,460.950012,102.093026,62,79.199997,100,75.5,79.400002,76.400002
20170119101500,451.5,460.950012,102.093026,62,87.199997,100,75.699997,79.400002,76.400002
20170119103000,451.5,451.5,100.0,62,84.300003,100,75.900002,79.400002,76.400002
20170119104500,451.5,451.5,100.0,62,80.699997,100,76.0,79.400002,76.400002
20170119110000,451.5,451.5,100.0,62,79.599998,100,76.099998,79.400002,76.400002
20170119111500,451.5,451.5,100.0,62,82.900002,100,76.199997,79.400002,76.400002
20170119113000,451.5,445.200012,98.604654,62,96.0,100,76.300003,79.400002,76.400002
20170119114500,451.5,454.649994,100.697673,62,80.0,100,76.400002,79.400002,76.400002
20170119120000,451.5,445.200012,98.604654,62,87.300003,100,76.400002,79.400002,76.400002
20170119121500,451.5,456.75,101.162791,62,56.400002,100,75.900002,79.400002,76.400002
20170119123000,451.5,456.75,101.162791,62,57.099998,100,74.699997,79.400002,76.400002
20170119124500,451.5,456.75,101.162791,62,58.200001,100,73.699997,79.400002,76.400002
20170119130000,451.5,451.5,100.0,62,79.699997,100,73.5,79.400002,76.400002
20170119131500,451.5,451.5,100.0,62,88.599998,100,74.0,79.400002,76.400002
20170119133000,451.5,451.5,100.0,62,79.699997,100,74.599998,79.400002,76.400002
20170119134500,451.5,460.950012,102.093026,62,81.199997,100,74.900002,79.400002,76.400002
20170119140000,451.5,455.700012,100.930235,62,91.699997,100,75.199997,79.400002,76.400002
20170119141500,451.5,455.700012,100.930235,62,77.300003,100,75.5,79.400002,76.400002
20170119143000,451.5,455.700012,100.930235,62,95.199997,100,75.599998,79.400002,76.400002
20170119144500,451.5,455.700012,100.930235,62,80.199997,100,75.800003,79.400002,76.400002
20170119150000,451.5,455.700012,100.930235,62,84.599998,100,75.900002,79.400002,76.400002
20170119151500,451.5,455.700012,100.930235,62,80.699997,100,76.0,79.400002,76.400002
20170119153000,451.5,455.700012,100.930235,62,77.300003,100,76.0,79.400002,76.400002
20170119154500,451.5,462.0,102.325581,62,92.300003,100,76.0,79.400002,76.400002
20170119160000,451.5,462.0,102.325581,62,76.400002,100,76.0,79.400002,76.400002
20170119161500,451.5,456.75,101.162791,62,91.099998,100,76.0,79.400002,76.400002
20170119163000,451.5,456.75,101.162791,62,78.699997,100,76.099998,79.400002,76.400002
20170119164500,451.5,456.75,101.162791,62,93.0,100,76.199997,79.400002,76.400002
20170119170000,451.5,466.200012,103.255817,62,78.900002,100,76.199997,79.400002,76.400002
20170119171500,451.5,466.200012,103.255817,62,76.800003,100,76.099998,79.400002,76.400002
20170119173000,451.5,458.850006,101.627908,62,88.900002,100,76.099998,79.400002,76.400002
20170119174500,451.5,458.850006,101.627908,62,83.699997,100,76.099998,79.400002,76.400002
20170119180000,451.5,458.850006,101.627908,62,91.099998,100,76.099998,79.400002,76.400002
20170119181500,451.5,458.850006,101.627908,62,77.300003,100,76.099998,79.400002,76.400002
20170119183000,451.5,458.850006,101.627908,62,75.800003,100,76.099998,79.400002,76.400002
20170119184500,451.5,458.850006,101.627908,62,77.699997,100,75.900002,79.400002,76.400002
20170119190000,451.5,444.149994,98.372092,62,79.300003,100,75.900002,79.400002,76.400002
20170119191500,451.5,437.850006,96.976746,63,91.099998,100,75.900002,79.400002,76.400002
20170119193000,451.5,437.850006,96.976746,63,77.800003,100,76.0,79.400002,76.400002
20170119194500,451.5,437.850006,96.976746,63,88.599998,100,76.0,79.400002,76.400002
20170119200000,451.5,446.25,98.837209,63,78.300003,100,76.099998,79.400002,76.400002
20170119201500,451.5,433.649994,96.04651,63,87.400002,100,76.099998,79.400002,76.400002
20170119203000,451.5,443.100006,98.139536,63,79.300003,100,76.099998,79.400002,76.400002
20170119204500,451.5,455.700012,100.930235,64,84.599998,100,76.0,79.400002,76.400002
20170119210000,451.5,455.700012,100.930235,64,74.800003,100,75.900002,79.400002,76.400002
20170119211500,451.5,455.700012,100.930235,64,81.199997,100,75.900002,79.400002,76.400002
20170119213000,451.5,455.700012,100.930235,64,82.300003,100,75.699997,79.5,76.5
20170119214500,451.5,462.0,102.325581,64,74.400002,100,75.699997,79.5,76.5
20170119220000,451.5,462.0,102.325581,64,89.199997,100,75.699997,79.5,76.5
20170119221500,451.5,454.649994,100.697673,64,74.900002,100,75.599998,79.5,76.5
20170119223000,451.5,449.399994,99.534882,64,85.400002,100,75.599998,79.5,76.5
20170119224500,451.5,449.399994,99.534882,64,89.300003,100,75.599998,79.400002,76.400002
20170119230000,451.5,449.399994,99.534882,64,90.400002,100,75.699997,79.400002,76.400002
20170119231500,451.5,454.649994,100.697673,64,82.0,100,75.699997,79.5,76.5
20170119233000,451.5,469.350006,103.95349,63,82.0,100,75.800003,79.400002,76.400002
20170119234500,451.5,451.5,100.0,61,77.800003,100,75.800003,79.400002,76.400002
20170120000000,451.5,458.850006,101.627908,61,88.0,100,75.699997,79.400002,76.400002
20170120001500,451.5,458.850006,101.627908,61,74.400002,100,75.699997,79.5,76.5
20170120003000,451.5,458.850006,101.627908,61,79.400002,100,75.699997,79.5,76.5
20170120004500,451.5,451.5,100.0,61,76.800003,100,75.599998,79.400002,76.400002
20170120010000,451.5,460.950012,102.093026,61,80.400002,100,75.699997,79.400002,76.400002
20170120011500,451.5,454.649994,100.697673,61,85.5,100,75.699997,79.400002,76.400002
20170120013000,451.5,454.649994,100.697673,61,82.599998,100,75.900002,79.5,76.5
20170120014500,451.5,454.649994,100.697673,61,78.099998,100,75.900002,79.400002,76.400002
20170120020000,451.5,447.299988,99.069765,61,92.800003,100,75.900002,79.400002,76.400002
20170120021500,451.5,447.299988,99.069765,61,77.900002,100,75.900002,79.400002,76.400002
20170120023000,451.5,447.299988,99.069765,61,97.199997,100,76.0,79.400002,76.400002
20170120024500,451.5,447.299988,99.069765,61,78.300003,100,76.0,79.400002,76.400002
20170120030000,451.5,447.299988,99.069765,61,89.099998,100,76.0,79.400002,76.400002
20170120031500,451.5,447.299988,99.069765,61,78.699997,100,76.099998,79.400002,76.400002
20170120033000,451.5,447.299988,99.069765,61,86.599998,100,76.099998,79.400002,76.400002
20170120034500,451.5,455.700012,100.930235,61,79.199997,100,76.099998,79.400002,76.400002
20170120040000,451.5,445.200012,98.604654,62,84.900002,100,76.099998,79.400002,76.400002
20170120041500,451.5,445.200012,98.604654,63,89.199997,100,76.099998,79.5,76.5
20170120043000,451.5,445.200012,98.604654,63,80.900002,100,76.0,79.5,76.5
20170120044500,451.5,439.950012,97.441863,63,82.199997,100,76.099998,79.5,76.5
20170120050000,451.5,447.299988,99.069765,64,78.300003,100,76.099998,79.400002,76.400002
20170120051500,451.5,447.299988,99.069765,64,83.599998,100,76.199997,79.400002,76.400002
20170120053000,451.5,447.299988,99.069765,64,79.099998,100,76.199997,79.5,76.5
20170120054500,451.5,447.299988,99.069765,64,97.300003,100,76.199997,79.5,76.5
20170120060000,451.5,447.299988,99.069765,64,77.800003,100,76.199997,79.400002,76.400002
20170120061500,451.5,438.899994,97.209301,64,95.5,100,76.199997,79.400002,76.400002
20170120063000,451.5,438.899994,97.209301,64,79.400002,100,76.300003,79.400002,76.400002
20170120064500,451.5,462.0,102.325581,64,83.199997,100,76.400002,79.400002,76.400002
20170120070000,451.5,462.0,102.325581,64,81.400002,100,76.400002,79.599998,76.599998
20170120071500,451.5,462.0,102.325581,64,83.099998,100,76.400002,79.400002,76.400002
20170120073000,451.5,467.25,103.488372,64,77.900002,100,76.300003,79.599998,76.599998
20170120074500,451.5,460.950012,102.093026,64,93.800003,100,76.199997,79.599998,76.599998
20170120080000,451.5,460.950012,102.093026,64,80.699997,100,76.300003,79.599998,76.599998
20170120081500,451.5,460.950012,102.093026,64,79.699997,100,76.300003,79.599998,76.599998
20170120083000,451.5,455.700012,100.930235,64,93.800003,100,76.400002,79.400002,76.400002
20170120084500,451.5,455.700012,100.930235,64,57.200001,100,75.800003,79.5,76.5
20170120090000,451.5,455.700012,100.930235,64,57.200001,100,74.699997,79.599998,76.599998
20170120091500,451.5,464.100006,102.790699,64,60.700001,100,73.800003,79.599998,76.599998
20170120093000,451.5,456.75,101.162791,64,92.099998,100,73.800003,79.599998,76.599998
20170120094500,451.5,456.75,101.162791,64,80.599998,100,74.400002,79.599998,76.599998
20170120100000,451.5,456.75,101.162791,64,85.599998,100,74.900002,79.599998,76.599998
20170120101500,451.5,435.75,96.511628,61,79.400002,100,75.400002,79.599998,76.599998
20170120103000,451.5,435.75,96.511628,61,88.5,100,75.699997,79.599998,76.599998
20170120104500,451.5,435.75,96.511628,61,80.199997,100,76.0,79.599998,76.599998
20170120110000,451.5,444.149994,98.372092,61,80.199997,100,76.199997,79.5,76.5
20170120111500,451.5,438.899994,97.209301,61,84.199997,100,76.300003,79.599998,76.599998
20170120113000,451.5,429.450012,95.116282,62,79.599998,100,76.400002,79.599998,76.599998
20170120114500,451.5,439.950012,97.441863,63,90.400002,100,76.400002,79.599998,76.599998
20170120120000,451.5,439.950012,97.441863,63,80.699997,100,76.5,79.599998,76.599998
20170120121500,451.5,445.200012,98.604654,63,76.800003,100,76.599998,79.599998,76.599998
20170120123000,451.5,445.200012,98.604654,63,88.400002,100,76.599998,79.599998,76.599998
20170120124500,451.5,445.200012,98.604654,63,57.200001,100,76.199997,79.599998,76.599998
20170120130000,451.5,451.5,100.0,63,57.200001,100,75.199997,79.599998,76.599998
20170120131500,451.5,451.5,100.0,63,56.400002,100,74.199997,79.599998,76.599998
20170120133000,451.5,446.25,98.837209,63,79.099998,100,73.800003,79.599998,76.599998
20170120134500,451.5,446.25,98.837209,63,83.800003,100,74.300003,79.599998,76.599998
20170120140000,451.5,454.649994,100.697673,63,82.099998,100,74.900002,79.599998,76.599998
20170120141500,451.5,454.649994,100.697673,63,79.199997,100,75.400002,79.400002,76.400002
20170120143000,451.5,454.649994,100.697673,63,79.199997,100,75.900002,79.599998,76.599998
20170120144500,451.5,454.649994,100.697673,63,81.400002,100,75.900002,79.400002,76.400002
20170120150000,451.5,446.25,98.837209,63,81.400002,100,76.099998,79.5,76.5
20170120151500,451.5,441.0,97.674419,63,74.400002,100,76.099998,79.5,76.5
20170120153000,451.5,454.649994,100.697673,63,91.099998,100,76.099998,79.5,76.5
20170120154500,451.5,454.649994,100.697673,63,80.199997,100,76.400002,79.5,76.5
20170120160000,451.5,454.649994,100.697673,63,81.5,100,76.599998,79.599998,76.599998
20170120161500,451.5,454.649994,100.697673,63,56.400002,100,75.900002,79.5,76.5
20170120163000,451.5,454.649994,100.697673,63,57.299999,100,74.800003,79.5,76.5
20170120164500,451.5,454.649994,100.697673,63,57.299999,100,74.0,79.5,76.5
20170120170000,451.5,447.299988,99.069765,63,82.400002,100,73.800003,79.400002,76.400002
20170120171500,451.5,454.649994,100.697673,63,78.300003,100,74.300003,79.400002,76.400002
20170120173000,451.5,454.649994,100.697673,63,77.400002,100,74.699997,79.599998,76.599998
20170120174500,451.5,454.649994,100.697673,63,78.699997,100,75.099998,79.5,76.5
20170120180000,451.5,454.649994,100.697673,63,86.800003,100,75.400002,79.599998,76.599998
20170120181500,451.5,454.649994,100.697673,63,79.300003,100,75.699997,79.599998,76.599998
20170120183000,451.5,454.649994,100.697673,63,72.5,100,75.699997,79.599998,76.599998
20170120184500,451.5,463.049988,102.558137,63,91.199997,100,75.900002,79.599998,76.599998
20170120190000,451.5,463.049988,102.558137,63,80.300003,100,76.0,79.599998,76.599998
20170120191500,451.5,457.799988,101.395346,63,83.199997,100,76.300003,79.599998,76.599998
20170120193000,451.5,452.549988,100.232555,63,73.0,100,76.199997,79.599998,76.599998
20170120194500,451.5,462.0,102.325581,63,92.300003,100,76.300003,79.599998,76.599998
20170120200000,451.5,456.75,101.162791,63,75.400002,100,76.400002,79.599998,76.599998
20170120201500,451.5,456.75,101.162791,63,79.599998,100,76.400002,79.599998,76.599998
20170120203000,451.5,462.0,102.325581,63,91.400002,100,76.5,79.599998,76.599998
20170120204500,451.5,452.549988,100.232555,63,79.599998,100,76.599998,79.599998,76.599998
20170120210000,451.5,462.0,102.325581,63,57.099998,100,76.199997,79.599998,76.599998
20170120211500,451.5,462.0,102.325581,63,57.099998,100,75.099998,79.599998,76.599998
20170120213000,451.5,443.100006,98.139536,63,57.900002,100,74.099998,79.599998,76.599998
20170120214500,451.5,443.100006,98.139536,63,78.699997,100,73.800003,79.599998,76.599998
20170120220000,451.5,452.549988,100.232555,63,93.599998,100,74.300003,79.599998,76.599998
20170120221500,451.5,452.549988,100.232555,63,83.699997,100,74.900002,79.599998,76.599998
20170120223000,451.5,452.549988,100.232555,63,83.699997,100,75.5,79.599998,76.599998
20170120224500,451.5,452.549988,100.232555,63,91.099998,100,75.800003,79.599998,76.599998
20170120230000,451.5,447.299988,99.069765,63,80.199997,100,76.099998,79.599998,76.599998
20170120231500,451.5,447.299988,99.069765,63,94.099998,100,76.400002,79.599998,76.599998
20170120233000,451.5,447.299988,99.069765,63,80.699997,100,76.5,79.5,76.5
20170120234500,451.5,447.299988,99.069765,63,57.200001,0,76.300003,79.599998,76.599998
20170121000000,451.5,447.299988,99.069765,63,58.700001,100,75.300003,79.599998,76.599998
20170121001500,451.5,447.299988,99.069765,63,56.799999,100,74.300003,79.599998,76.599998
20170121003000,451.5,447.299988,99.069765,63,83.0,100,73.699997,79.5,76.5
20170121004500,451.5,447.299988,99.069765,63,80.400002,100,74.099998,79.5,76.5
20170121010000,451.5,447.299988,99.069765,63,82.400002,100,74.699997,79.599998,76.599998
20170121011500,451.5,447.299988,99.069765,63,84.5,100,75.300003,79.599998,76.599998
20170121013000,451.5,447.299988,99.069765,63,79.699997,100,75.599998,79.5,76.5
20170121014500,451.5,454.649994,100.697673,63,94.300003,100,75.900002,79.599998,76.599998
20170121020000,451.5,454.649994,100.697673,63,79.699997,100,76.099998,79.599998,76.599998
20170121021500,451.5,454.649994,100.697673,63,92.099998,100,76.199997,79.599998,76.599998
20170121023000,451.5,454.649994,100.697673,63,80.599998,100,76.400002,79.599998,76.599998
20170121024500,451.5,454.649994,100.697673,63,87.0,100,76.5,79.599998,76.599998
20170121030000,451.5,462.0,102.325581,63,81.900002,100,76.5,79.599998,76.599998
20170121031500,451.5,462.0,102.325581,62,84.300003,100,76.5,79.599998,76.599998
20170121033000,451.5,467.25,103.488372,62,89.5,100,76.5,79.5,76.5
20170121034500,451.5,458.850006,101.627908,62,56.700001,100,75.699997,79.599998,76.599998
20170121040000,451.5,458.850006,101.627908,62,56.700001,100,74.599998,79.599998,76.599998
20170121041500,451.5,458.850006,101.627908,62,77.0,100,73.599998,79.599998,76.599998
20170121043000,451.5,451.5,100.0,62,79.699997,100,73.800003,79.599998,76.599998
20170121044500,451.5,438.899994,97.209301,62,85.5,100,74.300003,79.599998,76.599998
20170121050000,451.5,445.200012,98.604654,63,87.0,100,74.900002,79.599998,76.599998
20170121051500,451.5,445.200012,98.604654,63,84.400002,100,75.300003,79.599998,76.599998
20170121053000,451.5,445.200012,98.604654,63,92.900002,100,75.599998,79.599998,76.599998
20170121054500,451.5,452.549988,100.232555,63,81.400002,100,75.699997,79.599998,76.599998
20170121060000,451.5,452.549988,100.232555,63,84.699997,100,76.0,79.599998,76.599998
20170121061500,451.5,452.549988,100.232555,63,89.699997,100,76.0,79.599998,76.599998
20170121063000,451.5,463.049988,102.558137,63,89.699997,100,76.099998,79.599998,76.599998
20170121064500,451.5,451.5,100.0,62,89.699997,100,76.199997,79.599998,76.599998
20170121070000,451.5,457.799988,101.395346,62,78.699997,100,76.199997,79.599998,76.599998
20170121071500,451.5,449.399994,99.534882,62,93.5,100,76.199997,79.599998,76.599998
20170121073000,451.5,449.399994,99.534882,62,79.199997,100,76.199997,79.599998,76.599998
20170121074500,451.5,455.700012,100.930235,62,91.199997,100,76.199997,79.599998,76.599998
20170121080000,451.5,455.700012,100.930235,62,78.699997,100,76.199997,79.599998,76.599998
20170121081500,451.5,455.700012,100.930235,62,88.800003,100,76.300003,79.599998,76.599998
20170121083000,451.5,455.700012,100.930235,62,80.199997,100,76.199997,79.599998,76.599998
20170121084500,451.5,447.299988,99.069765,62,86.599998,100,76.400002,79.599998,76.599998
20170121090000,451.5,447.299988,99.069765,62,89.199997,100,76.400002,79.599998,76.599998
20170121091500,451.5,447.299988,99.069765,62,78.699997,100,76.400002,79.599998,76.599998
20170121093000,451.5,447.299988,99.069765,62,92.300003,100,76.5,79.599998,76.599998
20170121094500,451.5,447.299988,99.069765,62,78.699997,100,76.5,79.599998,76.599998
20170121100000,451.5,452.549988,100.232555,62,68.900002,0,76.599998,79.599998,76.599998
20170121101500,451.5,452.549988,100.232555,62,56.0,100,75.599998,79.599998,76.599998
20170121103000,451.5,452.549988,100.232555,62,57.599998,100,74.5,79.599998,76.599998
20170121104500,451.5,452.549988,100.232555,62,79.599998,100,73.599998,79.599998,76.599998
20170121110000,451.5,452.549988,100.232555,62,79.599998,100,73.900002,79.599998,76.599998
20170121111500,451.5,452.549988,100.232555,62,90.400002,100,74.400002,79.599998,76.599998
20170121113000,451.5,452.549988,100.232555,62,74.900002,100,74.800003,79.599998,76.599998
20170121114500,451.5,452.549988,100.232555,62,89.300003,100,75.099998,79.599998,76.599998
20170121120000,451.5,452.549988,100.232555,62,81.199997,100,75.400002,79.599998,76.599998
20170121121500,451.5,452.549988,100.232555,62,80.099998,100,75.5,79.599998,76.599998
20170121123000,451.5,452.549988,100.232555,62,91.0,100,75.699997,79.599998,76.599998
20170121124500,451.5,447.299988,99.069765,62,80.199997,100,75.900002,79.599998,76.599998
20170121130000,451.5,447.299988,99.069765,62,92.900002,100,76.099998,79.599998,76.599998
20170121131500,451.5,447.299988,99.069765,62,79.199997,100,76.300003,79.599998,76.599998
20170121133000,451.5,447.299988,99.069765,62,84.699997,100,76.5,79.599998,76.599998
20170121134500,451.5,447.299988,99.069765,62,79.599998,100,76.5,79.599998,76.599998
20170121140000,451.5,432.600006,95.813955,62,90.400002,100,76.5,79.599998,76.599998
20170121141500,451.5,446.25,98.837209,62,83.400002,100,76.599998,79.599998,76.599998
20170121143000,451.5,439.950012,97.441863,63,63.900002,0,76.599998,79.599998,76.599998
20170121144500,451.5,446.25,98.837209,63,56.0,100,75.699997,79.599998,76.599998
20170121150000,451.5,446.25,98.837209,63,58.299999,100,74.699997,79.599998,76.599998
20170121151500,451.5,441.0,97.674419,63,60.700001,100,73.800003,79.599998,76.599998
20170121153000,451.5,435.75,96.511628,63,79.900002,100,74.0,79.599998,76.599998
20170121154500,451.5,435.75,96.511628,63,79.900002,100,74.599998,79.5,76.5
20170121160000,451.5,464.100006,102.790699,65,94.800003,100,75.199997,79.5,76.5
20170121161500,451.5,464.100006,102.790699,62,80.400002,100,75.699997,79.599998,76.599998
20170121163000,451.5,456.75,101.162791,62,78.699997,100,75.900002,79.599998,76.599998
20170121164500,451.5,456.75,101.162791,62,90.400002,100,76.099998,79.599998,76.599998
20170121170000,451.5,456.75,101.162791,62,84.699997,100,76.300003,79.599998,76.599998
20170121171500,451.5,449.399994,99.534882,62,78.699997,100,76.400002,79.599998,76.599998
20170121173000,451.5,449.399994,99.534882,62,89.099998,100,76.5,79.599998,76.599998
20170121174500,451.5,457.799988,101.395346,62,56.799999,100,76.099998,79.599998,76.599998
20170121180000,451.5,464.100006,102.790699,62,56.799999,100,75.0,79.599998,76.599998
20170121181500,451.5,455.700012,100.930235,62,56.799999,100,74.0,79.599998,76.599998
20170121183000,451.5,455.700012,100.930235,62,74.900002,100,73.599998,79.599998,76.599998
20170121184500,451.5,455.700012,100.930235,62,88.599998,100,73.900002,79.599998,76.599998
20170121190000,451.5,455.700012,100.930235,62,79.099998,100,74.5,79.599998,76.599998
20170121191500,451.5,455.700012,100.930235,62,97.199997,100,74.800003,79.599998,76.599998
20170121193000,451.5,455.700012,100.930235,62,86.099998,100,75.199997,79.599998,76.599998
20170121194500,451.5,455.700012,100.930235,62,78.300003,100,75.5,79.599998,76.599998
20170121200000,451.5,455.700012,100.930235,62,80.099998,100,75.5,79.599998,76.599998
20170121201500,451.5,464.100006,102.790699,62,81.800003,100,75.699997,79.599998,76.599998
20170121203000,451.5,464.100006,102.790699,62,84.300003,100,75.800003,79.599998,76.599998
20170121204500,451.5,452.549988,100.232555,62,81.699997,100,76.0,79.599998,76.599998
20170121210000,451.5,458.850006,101.627908,62,85.199997,100,76.199997,79.599998,76.599998
20170121211500,451.5,452.549988,100.232555,62,78.699997,100,76.199997,79.599998,76.599998
20170121213000,451.5,452.549988,100.232555,62,86.5,100,76.300003,79.599998,76.599998
20170121214500,451.5,452.549988,100.232555,62,82.300003,100,76.400002,79.599998,76.599998
20170121220000,451.5,452.549988,100.232555,62,78.300003,100,76.400002,79.599998,76.599998
20170121221500,451.5,452.549988,100.232555,62,94.800003,100,76.5,79.599998,76.599998
20170121223000,451.5,460.950012,102.093026,62,78.699997,100,76.5,79.599998,76.599998
20170121224500,451.5,460.950012,102.093026,62,84.599998,100,76.5,79.599998,76.599998
20170121230000,451.5,451.5,100.0,62,85.800003,100,76.599998,79.599998,76.599998
20170121231500,451.5,456.75,101.162791,62,62.299999,0,76.5,79.599998,76.599998
20170121233000,451.5,456.75,101.162791,62,55.900002,100,75.5,79.599998,76.599998
20170121234500,451.5,456.75,101.162791,62,57.200001,100,74.400002,79.599998,76.599998
20170122000000,451.5,456.75,101.162791,62,73.0,100,73.599998,79.599998,76.599998
20170122001500,451.5,451.5,100.0,62,93.099998,100,73.800003,79.599998,76.599998
20170122003000,451.5,456.75,101.162791,62,79.800003,100,74.400002,79.599998,76.599998
20170122004500,451.5,456.75,101.162791,62,79.0,100,74.800003,79.599998,76.599998
20170122010000,451.5,456.75,101.162791,62,95.900002,100,75.300003,79.599998,76.599998
20170122011500,451.5,456.75,101.162791,62,78.699997,100,75.5,79.599998,76.599998
20170122013000,451.5,450.450012,99.767445,62,85.400002,100,75.699997,79.599998,76.599998
20170122014500,451.5,455.700012,100.930235,62,82.400002,100,75.900002,79.599998,76.599998
20170122020000,451.5,462.0,102.325581,62,78.199997,100,76.0,79.599998,76.599998
20170122021500,451.5,462.0,102.325581,62,94.300003,100,76.099998,79.599998,76.599998
20170122023000,451.5,462.0,102.325581,62,78.199997,100,76.199997,79.599998,76.599998
20170122024500,451.5,462.0,102.325581,62,84.599998,100,76.199997,79.599998,76.599998
20170122030000,451.5,462.0,102.325581,62,92.599998,100,76.300003,79.599998,76.599998
20170122031500,451.5,462.0,102.325581,62,78.699997,100,76.400002,79.599998,76.599998
20170122033000,451.5,452.549988,100.232555,62,91.5,100,76.400002,79.599998,76.599998
20170122034500,451.5,452.549988,100.232555,62,79.699997,100,76.400002,79.599998,76.599998
20170122040000,451.5,452.549988,100.232555,62,82.300003,100,76.5,79.599998,76.599998
20170122041500,451.5,452.549988,100.232555,62,83.300003,100,76.5,79.599998,76.599998
20170122043000,451.5,452.549988,100.232555,62,78.199997,100,76.5,79.599998,76.599998
20170122044500,451.5,452.549988,100.232555,62,95.300003,100,76.5,79.599998,76.599998
20170122050000,451.5,452.549988,100.232555,62,78.0,100,76.5,79.599998,76.599998
20170122051500,451.5,452.549988,100.232555,62,87.699997,100,76.400002,79.599998,76.599998
20170122053000,451.5,452.549988,100.232555,62,80.400002,100,76.5,79.599998,76.599998
20170122054500,451.5,462.0,102.325581,62,80.400002,100,76.400002,79.599998,76.599998
20170122060000,451.5,462.0,102.325581,62,86.0,100,76.400002,79.599998,76.599998
20170122061500,451.5,462.0,102.325581,62,77.800003,100,76.400002,79.599998,76.599998
20170122063000,451.5,452.549988,100.232555,62,96.599998,100,76.400002,79.599998,76.599998
20170122064500,451.5,460.950012,102.093026,62,77.800003,100,76.400002,79.599998,76.599998
20170122070000,451.5,460.950012,102.093026,62,87.400002,100,76.400002,79.599998,76.599998
20170122071500,451.5,460.950012,102.093026,62,79.199997,100,76.400002,79.599998,76.599998
20170122073000,451.5,460.950012,102.093026,62,86.599998,100,76.400002,79.599998,76.599998
20170122074500,451.5,451.5,100.0,62,79.699997,100,76.400002,79.599998,76.599998
20170122080000,451.5,456.75,101.162791,62,82.300003,100,76.300003,79.599998,76.599998
20170122081500,451.5,456.75,101.162791,62,88.199997,100,76.400002,79.599998,76.599998
20170122083000,451.5,456.75,101.162791,62,77.800003,100,76.300003,79.599998,76.599998
20170122084500,451.5,451.5,100.0,62,93.400002,100,76.300003,79.599998,76.599998
20170122090000,451.5,462.0,102.325581,62,79.199997,100,76.400002,79.599998,76.599998
20170122091500,451.5,462.0,102.325581,62,80.599998,100,76.5,79.599998,76.599998
20170122093000,451.5,462.0,102.325581,62,76.300003,100,76.699997,79.599998,76.599998
20170122094500,451.5,456.75,101.162791,62,55.900002,100,75.900002,79.599998,76.599998
20170122100000,451.5,456.75,101.162791,62,57.099998,100,74.800003,79.599998,76.599998
20170122101500,451.5,456.75,101.162791,62,58.299999,100,74.0,79.599998,76.599998
20170122103000,451.5,456.75,101.162791,62,77.800003,100,73.900002,79.599998,76.599998
20170122104500,451.5,451.5,100.0,62,95.699997,100,74.5,79.599998,76.599998
20170122110000,451.5,451.5,100.0,62,78.300003,100,75.0,79.599998,76.599998
20170122111500,451.5,460.950012,102.093026,62,89.199997,100,75.400002,79.599998,76.599998
20170122113000,451.5,460.950012,102.093026,62,80.699997,100,75.900002,79.599998,76.599998
20170122114500,451.5,452.549988,100.232555,62,78.699997,100,76.0,79.599998,76.599998
20170122120000,451.5,452.549988,100.232555,62,92.900002,100,76.199997,79.599998,76.599998
20170122121500,451.5,452.549988,100.232555,62,78.900002,100,76.400002,79.599998,76.599998
20170122123000,451.5,452.549988,100.232555,65,86.699997,100,76.400002,79.599998,76.599998
20170122124500,451.5,468.299988,103.720928,64,83.300003,100,76.5,79.599998,76.599998
20170122130000,451.5,460.950012,102.093026,64,79.099998,100,76.5,79.599998,76.599998
20170122131500,451.5,460.950012,102.093026,64,96.800003,100,76.5,79.599998,76.599998
20170122133000,451.5,460.950012,102.093026,64,79.199997,100,76.5,79.599998,76.599998
20170122134500,451.5,460.950012,102.093026,64,87.400002,100,76.5,79.599998,76.599998
20170122140000,451.5,466.200012,103.255817,64,81.699997,100,76.599998,79.599998,76.599998
20170122141500,451.5,458.850006,101.627908,64,84.0,100,76.599998,79.599998,76.599998
20170122143000,451.5,480.899994,106.511627,63,81.900002,100,76.599998,79.599998,76.599998
20170122144500,451.5,445.200012,98.604654,61,84.199997,100,76.599998,79.599998,76.599998
20170122150000,451.5,445.200012,98.604654,61,81.099998,100,76.599998,79.599998,76.599998
20170122151500,451.5,445.200012,98.604654,61,56.0,100,75.699997,79.599998,76.599998
20170122153000,451.5,439.950012,97.441863,61,57.599998,100,74.699997,79.599998,76.599998
20170122154500,451.5,439.950012,97.441863,61,61.5,100,73.699997,79.599998,76.599998
20170122160000,451.5,439.950012,97.441863,61,94.400002,100,73.800003,79.599998,76.599998
20170122161500,451.5,446.25,98.837209,61,78.699997,100,74.300003,79.599998,76.599998
20170122163000,451.5,441.0,97.674419,61,88.0,100,74.800003,79.599998,76.599998
20170122164500,451.5,441.0,97.674419,61,82.800003,100,75.300003,79.599998,76.599998
20170122170000,451.5,441.0,97.674419,61,78.699997,100,75.5,79.599998,76.599998
20170122171500,451.5,435.75,96.511628,63,96.099998,100,75.800003,79.599998,76.599998
20170122173000,451.5,446.25,98.837209,63,78.699997,100,75.900002,79.599998,76.599998
20170122174500,451.5,468.299988,103.720928,65,78.699997,100,76.0,79.599998,76.599998
20170122180000,451.5,460.950012,102.093026,63,91.599998,100,76.099998,79.599998,76.599998
20170122181500,451.5,460.950012,102.093026,63,77.800003,100,76.099998,79.599998,76.599998
20170122183000,451.5,460.950012,102.093026,63,88.0,100,76.099998,79.599998,76.599998
20170122184500,451.5,460.950012,102.093026,63,84.900002,100,76.199997,79.599998,76.599998
20170122190000,451.5,460.950012,102.093026,63,82.0,100,76.199997,79.599998,76.599998
20170122191500,451.5,460.950012,102.093026,63,80.699997,100,76.099998,79.599998,76.599998
20170122193000,451.5,460.950012,102.093026,63,76.800003,100,76.0,79.599998,76.599998
20170122194500,451.5,451.5,100.0,63,88.599998,100,75.900002,79.599998,76.599998
20170122200000,451.5,451.5,100.0,63,78.099998,100,75.800003,79.599998,76.599998
20170122201500,451.5,451.5,100.0,63,78.099998,100,75.699997,79.599998,76.599998
20170122203000,451.5,464.100006,102.790699,63,87.400002,100,75.699997,79.599998,76.599998
20170122204500,451.5,464.100006,102.790699,61,80.599998,100,75.699997,79.599998,76.599998
20170122210000,451.5,464.100006,102.790699,61,80.599998,100,75.800003,79.599998,76.599998
20170122211500,451.5,464.100006,102.790699,61,78.699997,100,75.900002,79.599998,76.599998
20170122213000,451.5,456.75,101.162791,61,83.300003,100,76.0,79.599998,76.599998
20170122214500,451.5,456.75,101.162791,61,80.699997,100,75.900002,79.599998,76.599998
20170122220000,451.5,456.75,101.162791,61,82.5,100,75.900002,79.599998,76.599998
20170122221500,451.5,466.200012,103.255817,61,74.0,100,75.699997,79.599998,76.599998
20170122223000,451.5,458.850006,101.627908,61,86.0,100,75.699997,79.599998,76.599998
20170122224500,451.5,458.850006,101.627908,61,83.400002,100,75.599998,79.599998,76.599998
20170122230000,451.5,458.850006,101.627908,61,74.400002,100,75.599998,79.599998,76.599998
20170122231500,451.5,452.549988,100.232555,61,87.099998,100,75.5,79.599998,76.599998
20170122233000,451.5,444.149994,98.372092,61,83.400002,100,75.599998,79.599998,76.599998
20170122234500,451.5,433.649994,96.04651,61,83.400002,100,75.599998,79.599998,76.599998
20170123000000,451.5,445.200012,98.604654,62,88.599998,100,75.699997,79.599998,76.599998
20170123001500,451.5,438.899994,97.209301,62,88.599998,100,75.699997,79.599998,76.599998
20170123003000,451.5,438.899994,97.209301,62,77.599998,100,75.699997,79.599998,76.599998
20170123004500,451.5,444.149994,98.372092,62,77.599998,100,75.599998,79.599998,76.599998
20170123010000,451.5,444.149994,98.372092,63,87.5,100,75.5,79.599998,76.599998
20170123011500,451.5,451.5,100.0,63,86.099998,100,75.5,79.599998,76.599998
20170123013000,451.5,451.5,100.0,63,76.800003,100,75.400002,79.599998,76.599998
20170123014500,451.5,451.5,100.0,63,75.400002,100,75.400002,79.599998,76.599998
20170123020000,451.5,460.950012,102.093026,63,77.400002,100,75.400002,79.599998,76.599998
20170123021500,451.5,466.200012,103.255817,63,86.199997,100,75.199997,79.599998,76.599998
20170123023000,451.5,460.950012,102.093026,61,78.099998,100,75.099998,79.599998,76.599998
20170123024500,451.5,467.25,103.488372,61,78.099998,100,75.099998,79.599998,76.599998
20170123030000,451.5,456.75,101.162791,61,76.900002,100,75.099998,79.599998,76.599998
20170123031500,451.5,456.75,101.162791,61,85.900002,100,75.0,79.599998,76.599998
20170123033000,451.5,462.0,102.325581,61,85.900002,100,74.900002,79.599998,76.599998
20170123034500,451.5,462.0,102.325581,61,84.300003,100,74.800003,79.599998,76.599998
20170123040000,451.5,462.0,102.325581,61,81.0,100,74.800003,79.599998,76.599998
20170123041500,451.5,462.0,102.325581,61,74.400002,100,74.800003,79.599998,76.599998
20170123043000,451.5,462.0,102.325581,61,82.5,100,74.800003,79.599998,76.599998
20170123044500,451.5,462.0,102.325581,61,85.599998,100,74.699997,79.599998,76.599998
20170123050000,451.5,462.0,102.325581,61,85.599998,100,74.599998,79.599998,76.599998
20170123051500,451.5,454.649994,100.697673,61,81.5,100,74.599998,79.599998,76.599998
20170123053000,451.5,454.649994,100.697673,61,81.5,100,74.599998,79.599998,76.599998
20170123054500,451.5,454.649994,100.697673,61,74.400002,100,74.5,79.599998,76.599998
20170123060000,451.5,454.649994,100.697673,61,82.199997,100,74.5,79.599998,76.599998
20170123061500,451.5,454.649994,100.697673,61,84.900002,100,74.5,79.599998,76.599998
20170123063000,451.5,454.649994,100.697673,61,80.599998,100,74.300003,79.599998,76.599998
20170123064500,451.5,454.649994,100.697673,61,76.699997,100,74.300003,79.599998,76.599998
20170123070000,451.5,454.649994,100.697673,61,75.400002,100,74.199997,79.599998,76.599998
20170123071500,451.5,454.649994,100.697673,61,82.599998,100,74.199997,79.599998,76.599998
20170123073000,451.5,454.649994,100.697673,61,84.900002,100,74.5,79.599998,76.599998
20170123074500,451.5,454.649994,100.697673,61,73.900002,100,75.099998,79.599998,76.599998
20170123080000,451.5,454.649994,100.697673,61,75.5,100,75.599998,79.599998,76.599998
20170123081500,451.5,454.649994,100.697673,61,84.699997,100,75.599998,79.599998,76.599998
20170123083000,451.5,454.649994,100.697673,61,76.800003,100,75.699997,79.599998,76.599998
20170123084500,451.5,446.25,98.837209,61,78.300003,100,75.599998,79.599998,76.599998
20170123090000,451.5,446.25,98.837209,61,86.800003,100,75.5,79.599998,76.599998
20170123091500,451.5,446.25,98.837209,61,82.400002,100,75.400002,79.599998,76.599998
20170123093000,451.5,446.25,98.837209,61,75.0,100,75.5,79.599998,76.599998
20170123094500,451.5,446.25,98.837209,61,87.0,100,75.5,79.599998,76.599998
20170123100000,451.5,446.25,98.837209,61,81.099998,100,75.5,79.599998,76.599998
20170123101500,451.5,441.0,97.674419,61,77.699997,100,75.5,79.599998,76.599998
20170123103000,451.5,441.0,97.674419,61,81.699997,100,75.599998,79.599998,76.599998
20170123104500,451.5,441.0,97.674419,61,85.599998,100,75.599998,79.599998,76.599998
20170123110000,451.5,441.0,97.674419,61,75.900002,100,75.599998,79.599998,76.599998
20170123111500,451.5,441.0,97.674419,61,83.900002,100,75.699997,79.599998,76.599998
20170123113000,451.5,441.0,97.674419,61,85.199997,100,75.699997,79.599998,76.599998
20170123114500,451.5,441.0,97.674419,61,76.400002,100,75.699997,79.599998,76.599998
20170123120000,451.5,451.5,100.0,61,83.099998,100,75.800003,79.599998,76.599998
20170123121500,451.5,445.200012,98.604654,61,83.099998,100,75.800003,79.599998,76.599998
20170123123000,451.5,450.450012,99.767445,61,79.300003,100,75.900002,79.599998,76.599998
20170123124500,451.5,445.200012,98.604654,61,80.5,100,75.900002,79.599998,76.599998
20170123130000,451.5,445.200012,98.604654,61,82.599998,100,75.900002,79.599998,76.599998
20170123131500,451.5,438.899994,97.209301,61,77.699997,100,76.0,79.599998,76.599998
20170123133000,451.5,438.899994,97.209301,61,93.099998,100,76.099998,79.599998,76.599998
20170123134500,451.5,438.899994,97.209301,61,78.699997,100,76.199997,79.599998,76.599998
20170123140000,451.5,438.899994,97.209301,61,79.900002,100,76.199997,79.599998,76.599998
20170123141500,451.5,446.25,98.837209,61,91.800003,100,76.400002,79.599998,76.599998
20170123143000,451.5,446.25,98.837209,61,78.300003,100,76.400002,79.599998,76.599998
20170123144500,451.5,438.899994,97.209301,61,88.900002,100,76.400002,79.599998,76.599998
20170123150000,451.5,438.899994,97.209301,61,81.099998,100,76.5,79.599998,76.599998
20170123151500,451.5,433.649994,96.04651,61,77.800003,100,76.5,79.599998,76.599998
20170123153000,451.5,433.649994,96.04651,61,92.900002,100,76.599998,79.599998,76.599998
20170123154500,451.5,433.649994,96.04651,62,77.900002,100,76.599998,79.599998,76.599998
20170123160000,451.5,438.899994,97.209301,62,86.5,100,76.599998,79.599998,76.599998
20170123161500,451.5,438.899994,97.209301,62,86.5,100,76.599998,79.599998,76.599998
20170123163000,451.5,438.899994,97.209301,62,76.800003,100,76.599998,79.599998,76.599998
20170123164500,451.5,445.200012,98.604654,62,90.900002,100,76.599998,79.599998,76.599998
20170123170000,451.5,445.200012,98.604654,62,77.300003,100,76.5,79.599998,76.599998
20170123171500,451.5,445.200012,98.604654,62,91.300003,100,76.5,79.599998,76.599998
20170123173000,451.5,451.5,100.0,62,79.300003,100,76.5,79.599998,76.599998
20170123174500,451.5,441.0,97.674419,62,80.800003,100,76.5,79.599998,76.599998
20170123180000,451.5,452.549988,100.232555,62,78.400002,100,76.400002,79.599998,76.599998
20170123181500,451.5,445.200012,98.604654,62,84.0,100,76.400002,79.599998,76.599998
20170123183000,451.5,445.200012,98.604654,62,77.0,100,76.400002,79.599998,76.599998
20170123184500,451.5,445.200012,98.604654,62,85.599998,100,76.199997,79.599998,76.599998
20170123190000,451.5,450.450012,99.767445,62,77.400002,100,76.199997,79.599998,76.599998
20170123191500,451.5,450.450012,99.767445,62,86.0,100,76.199997,79.599998,76.599998
20170123193000,451.5,450.450012,99.767445,61,76.800003,100,76.199997,79.599998,76.599998
20170123194500,451.5,450.450012,99.767445,61,86.800003,100,76.099998,79.599998,76.599998
20170123200000,451.5,450.450012,99.767445,61,77.800003,100,76.099998,79.599998,76.599998
20170123201500,451.5,450.450012,99.767445,61,85.599998,100,76.0,79.599998,76.599998
20170123203000,451.5,450.450012,99.767445,61,76.599998,100,76.0,79.599998,76.599998
20170123204500,451.5,450.450012,99.767445,61,74.400002,100,75.900002,79.599998,76.599998
20170123210000,451.5,450.450012,99.767445,61,75.400002,100,75.800003,79.599998,76.599998
20170123211500,451.5,450.450012,99.767445,61,78.800003,100,75.699997,79.599998,76.599998
20170123213000,451.5,450.450012,99.767445,61,83.5,100,75.699997,79.599998,76.599998
20170123214500,451.5,439.950012,97.441863,61,85.599998,100,75.599998,79.599998,76.599998
20170123220000,451.5,449.399994,99.534882,61,73.900002,100,75.599998,79.599998,76.599998
20170123221500,451.5,443.100006,98.139536,61,79.800003,100,75.599998,79.599998,76.599998
20170123223000,451.5,443.100006,98.139536,61,85.599998,100,75.5,79.599998,76.599998
20170123224500,451.5,443.100006,98.139536,61,85.599998,100,75.5,79.599998,76.599998
20170123230000,451.5,443.100006,98.139536,61,80.0,100,75.400002,79.599998,76.599998
20170123231500,451.5,443.100006,98.139536,61,73.5,100,75.400002,79.599998,76.599998
20170123233000,451.5,450.450012,99.767445,61,85.599998,100,75.400002,79.599998,76.599998
20170123234500,451.5,450.450012,99.767445,61,89.800003,100,75.5,79.599998,76.599998
20170124000000,451.5,450.450012,99.767445,61,78.699997,100,75.599998,79.599998,76.599998
20170124001500,451.5,445.200012,98.604654,61,91.099998,100,75.699997,79.599998,76.599998
20170124003000,451.5,437.850006,96.976746,61,91.099998,100,75.900002,79.599998,76.599998
20170124004500,451.5,437.850006,96.976746,62,82.400002,100,75.900002,79.599998,76.599998
20170124010000,451.5,437.850006,96.976746,62,86.199997,100,75.900002,79.599998,76.599998
20170124011500,451.5,443.100006,98.139536,62,91.699997,100,75.900002,79.599998,76.599998
20170124013000,451.5,443.100006,98.139536,62,82.400002,100,76.0,79.599998,76.599998
20170124014500,451.5,443.100006,98.139536,62,89.5,100,76.0,79.599998,76.599998
20170124020000,451.5,443.100006,98.139536,62,90.5,100,76.0,79.599998,76.599998
20170124021500,451.5,443.100006,98.139536,62,88.699997,100,76.0,79.599998,76.599998
20170124023000,451.5,443.100006,98.139536,62,82.599998,100,76.0,79.599998,76.599998
20170124024500,451.5,443.100006,98.139536,62,80.699997,100,76.099998,79.599998,76.599998
20170124030000,451.5,451.5,100.0,62,80.699997,100,76.0,79.599998,76.599998
20170124031500,451.5,451.5,100.0,62,79.199997,100,76.0,79.599998,76.599998
20170124033000,451.5,451.5,100.0,62,78.199997,100,76.0,79.599998,76.599998
20170124034500,451.5,451.5,100.0,62,81.099998,100,76.0,79.599998,76.599998
20170124040000,451.5,451.5,100.0,62,86.800003,100,76.0,79.599998,76.599998
20170124041500,451.5,445.200012,98.604654,62,89.199997,100,75.900002,79.599998,76.599998
20170124043000,451.5,445.200012,98.604654,62,89.199997,100,75.900002,79.599998,76.599998
20170124044500,451.5,458.850006,101.627908,62,89.199997,100,75.900002,79.599998,76.599998
20170124050000,451.5,450.450012,99.767445,62,89.199997,100,75.900002,79.599998,76.599998
20170124051500,451.5,450.450012,99.767445,62,77.300003,100,75.900002,79.599998,76.599998
20170124053000,451.5,455.700012,100.930235,62,82.699997,100,75.699997,79.599998,76.599998
20170124054500,451.5,455.700012,100.930235,62,87.800003,100,75.699997,79.599998,76.599998
20170124060000,451.5,455.700012,100.930235,62,76.400002,100,75.699997,79.599998,76.599998
20170124061500,451.5,450.450012,99.767445,62,92.900002,100,75.599998,79.599998,76.599998
20170124063000,451.5,450.450012,99.767445,62,77.300003,100,75.5,79.599998,76.599998
20170124064500,451.5,457.799988,101.395346,64,82.699997,100,75.5,79.599998,76.599998
20170124070000,451.5,457.799988,101.395346,64,80.699997,100,75.5,79.599998,76.599998
20170124071500,451.5,457.799988,101.395346,64,80.699997,100,75.400002,79.599998,76.599998
20170124073000,451.5,452.549988,100.232555,64,87.5,100,75.800003,79.599998,76.599998
20170124074500,451.5,452.549988,100.232555,64,87.5,100,76.400002,79.599998,76.599998
20170124080000,451.5,466.200012,103.255817,64,56.0,0,76.5,79.599998,76.599998
20170124081500,451.5,460.950012,102.093026,64,56.0,100,75.5,79.599998,76.599998
20170124083000,451.5,460.950012,102.093026,64,56.799999,100,74.300003,79.599998,76.599998
20170124084500,451.5,466.200012,103.255817,64,84.199997,100,73.599998,79.599998,76.599998
20170124090000,451.5,455.700012,100.930235,63,79.199997,100,73.800003,79.599998,76.599998
20170124091500,451.5,455.700012,100.930235,63,80.800003,100,74.300003,79.599998,76.599998
20170124093000,451.5,445.200012,98.604654,63,86.800003,100,74.800003,79.599998,76.599998
20170124094500,451.5,445.200012,98.604654,63,78.800003,100,75.300003,79.599998,76.599998
20170124100000,451.5,445.200012,98.604654,63,91.699997,100,75.5,79.599998,76.599998
20170124101500,451.5,435.75,96.511628,63,79.699997,100,75.699997,79.599998,76.599998
20170124103000,451.5,435.75,96.511628,63,92.099998,100,76.0,79.599998,76.599998
