PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124104500,451.5,441.0,97.674419,63,85.5,100,76.099998,79.599998,76.599998
20170124110000,451.5,441.0,97.674419,63,81.599998,100,76.199997,79.599998,76.599998
20170124111500,451.5,441.0,97.674419,63,91.800003,100,76.300003,79.599998,76.599998
20170124113000,451.5,441.0,97.674419,63,80.199997,100,76.5,79.599998,76.599998
20170124114500,451.5,441.0,97.674419,63,94.099998,100,76.5,79.599998,76.599998
20170124120000,451.5,441.0,97.674419,63,80.599998,100,76.599998,79.599998,76.599998
20170124121500,451.5,446.25,98.837209,63,90.099998,100,76.599998,79.599998,76.599998
20170124123000,451.5,446.25,98.837209,63,56.700001,100,75.900002,79.599998,76.599998
20170124124500,451.5,446.25,98.837209,63,58.299999,100,74.800003,79.599998,76.599998
20170124130000,451.5,446.25,98.837209,63,59.099998,100,73.800003,79.599998,76.599998
20170124131500,451.5,446.25,98.837209,63,82.599998,100,73.800003,79.599998,76.599998
20170124133000,451.5,446.25,98.837209,63,86.300003,100,74.300003,79.599998,76.599998
20170124134500,451.5,441.0,97.674419,63,93.599998,100,74.800003,79.599998,76.599998
20170124140000,451.5,451.5,100.0,62,79.199997,100,75.300003,79.599998,76.599998
20170124141500,451.5,451.5,100.0,62,92.300003,100,75.699997,79.599998,76.599998
20170124143000,451.5,451.5,100.0,62,79.699997,100,75.900002,79.599998,76.599998
20170124144500,451.5,451.5,100.0,62,89.800003,100,76.099998,79.599998,76.599998
20170124150000,451.5,451.5,100.0,62,79.199997,100,76.199997,79.599998,76.599998
20170124151500,451.5,460.950012,102.093026,62,90.400002,100,76.400002,79.599998,76.599998
20170124153000,451.5,460.950012,102.093026,62,79.699997,100,76.5,79.599998,76.599998
20170124154500,451.5,452.549988,100.232555,62,81.800003,100,76.599998,79.599998,76.599998
20170124160000,451.5,452.549988,100.232555,62,63.099998,0,76.599998,79.599998,76.599998
20170124161500,451.5,452.549988,100.232555,62,56.700001,100,75.699997,79.599998,76.599998
20170124163000,451.5,441.0,97.674419,62,58.0,100,74.699997,79.599998,76.599998
20170124164500,451.5,441.0,97.674419,63,61.799999,100,73.800003,79.599998,76.599998
20170124170000,451.5,441.0,97.674419,63,82.599998,100,74.0,79.599998,76.599998
20170124171500,451.5,434.700012,96.279072,64,88.0,100,74.599998,79.599998,76.599998
20170124173000,451.5,451.5,100.0,64,81.599998,100,75.199997,79.599998,76.599998
20170124174500,451.5,441.0,97.674419,64,91.400002,100,75.699997,79.599998,76.599998
20170124180000,451.5,454.649994,100.697673,64,80.199997,100,76.0,79.599998,76.599998
20170124181500,451.5,443.100006,98.139536,64,92.900002,100,76.199997,79.599998,76.599998
20170124183000,451.5,452.549988,100.232555,64,84.300003,100,76.400002,79.599998,76.599998
20170124184500,451.5,452.549988,100.232555,64,83.199997,100,76.5,79.599998,76.599998
20170124190000,451.5,452.549988,100.232555,64,89.5,100,76.5,79.599998,76.599998
20170124191500,451.5,452.549988,100.232555,64,78.699997,100,76.599998,79.599998,76.599998
20170124193000,451.5,452.549988,100.232555,64,86.199997,100,76.699997,79.599998,76.599998
20170124194500,451.5,452.549988,100.232555,64,55.900002,100,75.699997,79.599998,76.599998
20170124200000,451.5,452.549988,100.232555,64,57.599998,100,74.599998,79.599998,76.599998
20170124201500,451.5,452.549988,100.232555,64,71.599998,100,73.599998,79.599998,76.599998
20170124203000,451.5,452.549988,100.232555,64,78.699997,100,73.800003,79.599998,76.599998
20170124204500,451.5,452.549988,100.232555,64,89.400002,100,74.400002,79.599998,76.599998
20170124210000,451.5,447.299988,99.069765,64,80.5,100,74.800003,79.599998,76.599998
20170124211500,451.5,447.299988,99.069765,64,85.800003,100,75.300003,79.599998,76.599998
20170124213000,451.5,466.200012,103.255817,64,89.099998,100,75.5,79.599998,76.599998
20170124214500,451.5,466.200012,103.255817,64,79.699997,100,75.699997,79.599998,76.599998
20170124220000,451.5,466.200012,103.255817,64,92.300003,100,75.800003,79.599998,76.599998
20170124221500,451.5,466.200012,103.255817,63,81.900002,100,75.900002,79.599998,76.599998
20170124223000,451.5,466.200012,103.255817,63,84.400002,100,76.0,79.599998,76.599998
20170124224500,451.5,466.200012,103.255817,62,84.400002,100,76.0,79.599998,76.599998
20170124230000,451.5,458.850006,101.627908,62,83.199997,100,76.099998,79.599998,76.599998
20170124231500,451.5,458.850006,101.627908,62,90.300003,100,76.099998,79.599998,76.599998
20170124233000,451.5,458.850006,101.627908,62,79.699997,100,76.099998,79.599998,76.599998
20170124234500,451.5,451.5,100.0,62,93.5,100,76.199997,79.599998,76.599998
20170125000000,451.5,451.5,100.0,62,85.300003,100,76.199997,79.599998,76.599998
20170125001500,451.5,451.5,100.0,62,81.5,100,76.199997,79.599998,76.599998
20170125003000,451.5,446.25,98.837209,62,91.699997,100,76.199997,79.599998,76.599998
20170125004500,451.5,451.5,100.0,62,79.699997,100,76.199997,79.599998,76.599998
20170125010000,451.5,451.5,100.0,62,92.400002,100,76.199997,79.599998,76.599998
20170125011500,451.5,443.100006,98.139536,62,85.300003,100,76.199997,79.599998,76.599998
20170125013000,451.5,443.100006,98.139536,62,81.599998,100,76.199997,79.599998,76.599998
20170125014500,451.5,443.100006,98.139536,62,79.199997,100,76.199997,79.599998,76.599998
20170125020000,451.5,435.75,96.511628,62,84.800003,100,76.099998,79.599998,76.599998
20170125021500,451.5,435.75,96.511628,62,81.699997,100,76.0,79.599998,76.599998
20170125023000,451.5,435.75,96.511628,62,81.699997,100,75.900002,79.599998,76.599998
20170125024500,451.5,435.75,96.511628,62,80.699997,100,75.800003,79.599998,76.599998
20170125030000,451.5,443.100006,98.139536,62,84.699997,100,75.699997,79.599998,76.599998
20170125031500,451.5,443.100006,98.139536,62,76.400002,100,75.599998,79.599998,76.599998
20170125033000,451.5,443.100006,98.139536,62,85.099998,100,75.599998,79.599998,76.599998
20170125034500,451.5,443.100006,98.139536,62,79.599998,100,75.699997,79.599998,76.599998
20170125040000,451.5,443.100006,98.139536,62,95.599998,100,75.699997,79.599998,76.599998
20170125041500,451.5,443.100006,98.139536,62,80.199997,100,75.699997,79.599998,76.599998
20170125043000,451.5,443.100006,98.139536,62,83.0,100,75.699997,79.599998,76.599998
20170125044500,451.5,449.399994,99.534882,62,87.0,100,75.800003,79.599998,76.599998
20170125050000,451.5,449.399994,99.534882,62,79.699997,100,75.800003,79.599998,76.599998
20170125051500,451.5,449.399994,99.534882,62,78.900002,100,75.699997,79.599998,76.599998
20170125053000,451.5,449.399994,99.534882,62,89.699997,100,75.699997,79.599998,76.599998
20170125054500,451.5,466.200012,103.255817,62,76.300003,100,75.599998,79.599998,76.599998
20170125060000,451.5,466.200012,103.255817,62,74.900002,100,75.5,79.599998,76.599998
20170125061500,451.5,466.200012,103.255817,62,95.900002,100,75.5,79.599998,76.599998
20170125063000,451.5,454.649994,100.697673,61,83.400002,100,75.5,79.599998,76.599998
20170125064500,451.5,454.649994,100.697673,61,83.400002,100,75.5,79.599998,76.599998
20170125070000,451.5,464.100006,102.790699,61,87.0,100,75.5,79.599998,76.599998
20170125071500,451.5,457.799988,101.395346,61,79.199997,100,75.5,79.599998,76.599998
20170125073000,451.5,452.549988,100.232555,61,76.800003,100,75.5,79.599998,76.599998
20170125074500,451.5,452.549988,100.232555,61,88.699997,100,75.599998,79.599998,76.599998
20170125080000,451.5,447.299988,99.069765,61,79.599998,100,75.699997,79.599998,76.599998
20170125081500,451.5,447.299988,99.069765,61,82.599998,100,75.800003,79.599998,76.599998
20170125083000,451.5,441.0,97.674419,61,80.699997,100,76.0,79.599998,76.599998
20170125084500,451.5,433.649994,96.04651,61,80.699997,100,76.199997,79.599998,76.599998
20170125090000,451.5,433.649994,96.04651,61,91.099998,100,76.300003,79.599998,76.599998
20170125091500,451.5,439.950012,97.441863,62,92.400002,100,76.5,79.599998,76.599998
20170125093000,451.5,439.950012,97.441863,62,80.199997,100,76.5,79.599998,76.599998
20170125094500,451.5,439.950012,97.441863,62,80.199997,100,76.599998,79.599998,76.599998
20170125100000,451.5,439.950012,97.441863,62,82.599998,100,76.599998,79.599998,76.599998
20170125101500,451.5,439.950012,97.441863,62,79.5,100,76.599998,79.599998,76.599998
20170125103000,451.5,454.649994,100.697673,63,57.200001,0,76.300003,79.599998,76.599998
20170125104500,451.5,454.649994,100.697673,63,57.200001,100,75.400002,79.599998,76.599998
20170125110000,451.5,454.649994,100.697673,63,57.200001,100,74.300003,79.599998,76.599998
20170125111500,451.5,446.25,98.837209,63,85.699997,100,73.699997,79.599998,76.599998
20170125113000,451.5,452.549988,100.232555,63,84.0,100,74.099998,79.599998,76.599998
20170125114500,451.5,447.299988,99.069765,63,80.699997,100,74.699997,79.599998,76.599998
20170125120000,451.5,447.299988,99.069765,63,80.699997,100,75.199997,79.599998,76.599998
20170125121500,451.5,447.299988,99.069765,63,79.699997,100,75.5,79.599998,76.599998
20170125123000,451.5,447.299988,99.069765,61,77.300003,100,75.699997,79.599998,76.599998
20170125124500,451.5,438.899994,97.209301,61,83.300003,100,75.699997,79.599998,76.599998
20170125130000,451.5,449.399994,99.534882,61,76.400002,100,75.699997,79.599998,76.599998
20170125131500,451.5,468.299988,103.720928,64,76.400002,100,75.699997,79.599998,76.599998
20170125133000,451.5,468.299988,103.720928,62,76.400002,100,75.800003,79.599998,76.599998
20170125134500,451.5,468.299988,103.720928,61,76.400002,100,75.599998,79.599998,76.599998
20170125140000,451.5,456.75,101.162791,61,73.699997,100,75.5,79.599998,76.599998
20170125141500,451.5,456.75,101.162791,61,71.900002,100,75.199997,79.599998,76.599998
20170125143000,451.5,456.75,101.162791,61,75.400002,100,75.199997,79.599998,76.599998
20170125144500,451.5,456.75,101.162791,61,94.699997,100,75.099998,79.599998,76.599998
20170125150000,451.5,451.5,100.0,61,81.5,100,75.400002,79.599998,76.599998
20170125151500,451.5,451.5,100.0,61,92.300003,100,75.699997,79.599998,76.599998
20170125153000,451.5,451.5,100.0,61,81.300003,100,76.0,79.599998,76.599998
20170125154500,451.5,451.5,100.0,61,81.300003,100,76.199997,79.599998,76.599998
20170125160000,451.5,451.5,100.0,61,90.0,100,76.400002,79.599998,76.599998
20170125161500,451.5,445.200012,98.604654,61,88.400002,100,76.5,79.599998,76.599998
20170125163000,451.5,450.450012,99.767445,61,92.400002,100,76.599998,79.599998,76.599998
20170125164500,451.5,450.450012,99.767445,61,56.400002,0,76.400002,79.599998,76.599998
20170125170000,451.5,450.450012,99.767445,61,56.400002,100,75.400002,79.599998,76.599998
20170125171500,451.5,450.450012,99.767445,61,56.400002,100,74.300003,79.599998,76.599998
20170125173000,451.5,439.950012,97.441863,61,80.199997,100,73.699997,79.599998,76.599998
20170125174500,451.5,439.950012,97.441863,61,83.199997,100,74.099998,79.599998,76.599998
20170125180000,451.5,447.299988,99.069765,61,83.199997,100,74.699997,79.599998,76.599998
20170125181500,451.5,447.299988,99.069765,61,86.199997,100,75.199997,79.599998,76.599998
20170125183000,451.5,438.899994,97.209301,62,85.099998,100,75.599998,79.599998,76.599998
20170125184500,451.5,438.899994,97.209301,62,79.099998,100,75.800003,79.599998,76.599998
20170125190000,451.5,438.899994,97.209301,62,91.5,100,76.0,79.599998,76.599998
20170125191500,451.5,446.25,98.837209,63,79.300003,100,76.199997,79.599998,76.599998
20170125193000,451.5,441.0,97.674419,63,92.900002,100,76.300003,79.599998,76.599998
20170125194500,451.5,449.399994,99.534882,63,80.199997,100,76.400002,79.599998,76.599998
20170125200000,451.5,449.399994,99.534882,63,86.099998,100,76.5,79.599998,76.599998
20170125201500,451.5,444.149994,98.372092,63,88.599998,100,76.5,79.599998,76.599998
20170125203000,451.5,444.149994,98.372092,63,81.099998,100,76.599998,79.599998,76.599998
20170125204500,451.5,444.149994,98.372092,63,82.199997,100,76.699997,79.599998,76.599998
20170125210000,451.5,451.5,100.0,63,56.400002,100,75.699997,79.599998,76.599998
20170125211500,451.5,460.950012,102.093026,63,56.400002,100,74.599998,79.599998,76.599998
20170125213000,451.5,451.5,100.0,63,69.5,100,73.599998,79.599998,76.599998
20170125214500,451.5,456.75,101.162791,63,78.699997,100,73.699997,79.599998,76.599998
20170125220000,451.5,456.75,101.162791,63,89.599998,100,74.300003,79.599998,76.599998
20170125221500,451.5,463.049988,102.558137,63,78.300003,100,74.800003,79.599998,76.599998
20170125223000,451.5,463.049988,102.558137,63,93.0,100,75.099998,79.599998,76.599998
20170125224500,451.5,463.049988,102.558137,63,78.300003,100,75.400002,79.599998,76.599998
20170125230000,451.5,463.049988,102.558137,62,84.800003,100,75.5,79.599998,76.599998
20170125231500,451.5,463.049988,102.558137,62,82.699997,100,75.699997,79.599998,76.599998
20170125233000,451.5,463.049988,102.558137,62,78.300003,100,75.699997,79.599998,76.599998
20170125234500,451.5,463.049988,102.558137,62,94.300003,100,75.800003,79.599998,76.599998
20170126000000,451.5,454.649994,100.697673,62,78.300003,100,75.900002,79.599998,76.599998
20170126001500,451.5,454.649994,100.697673,62,85.599998,100,75.900002,79.599998,76.599998
20170126003000,451.5,463.049988,102.558137,62,81.599998,100,75.900002,79.599998,76.599998
20170126004500,451.5,457.799988,101.395346,62,77.800003,100,75.900002,79.599998,76.599998
20170126010000,451.5,466.200012,103.255817,62,95.300003,100,75.900002,79.599998,76.599998
20170126011500,451.5,466.200012,103.255817,62,79.199997,100,75.900002,79.599998,76.599998
20170126013000,451.5,456.75,101.162791,62,82.099998,100,75.900002,79.599998,76.599998
20170126014500,451.5,463.049988,102.558137,62,86.5,100,75.900002,79.599998,76.599998
20170126020000,451.5,463.049988,102.558137,62,77.900002,100,75.800003,79.599998,76.599998
20170126021500,451.5,455.700012,100.930235,62,91.199997,100,75.800003,79.599998,76.599998
20170126023000,451.5,455.700012,100.930235,62,77.800003,100,75.699997,79.599998,76.599998
20170126024500,451.5,460.950012,102.093026,62,95.800003,100,75.699997,79.599998,76.599998
20170126030000,451.5,466.200012,103.255817,62,77.800003,100,75.699997,79.599998,76.599998
20170126031500,451.5,451.5,100.0,62,88.599998,100,75.699997,79.599998,76.599998
20170126033000,451.5,451.5,100.0,62,78.900002,100,75.699997,79.599998,76.599998
20170126034500,451.5,451.5,100.0,62,80.800003,100,75.599998,79.599998,76.599998
20170126040000,451.5,451.5,100.0,62,78.0,100,75.599998,79.599998,76.599998
20170126041500,451.5,451.5,100.0,62,90.599998,100,75.599998,79.599998,76.599998
20170126043000,451.5,451.5,100.0,62,82.400002,100,75.5,79.599998,76.599998
20170126044500,451.5,451.5,100.0,62,83.900002,100,75.5,79.599998,76.599998
20170126050000,451.5,451.5,100.0,62,83.900002,100,75.5,79.599998,76.599998
20170126051500,451.5,451.5,100.0,62,78.300003,100,75.5,79.599998,76.599998
20170126053000,451.5,451.5,100.0,62,91.5,100,75.5,79.599998,76.599998
20170126054500,451.5,446.25,98.837209,62,77.699997,100,75.5,79.599998,76.599998
20170126060000,451.5,451.5,100.0,62,90.400002,100,75.400002,79.599998,76.599998
20170126061500,451.5,446.25,98.837209,62,81.300003,100,75.400002,79.599998,76.599998
20170126063000,451.5,451.5,100.0,62,77.800003,100,75.400002,79.599998,76.599998
20170126064500,451.5,451.5,100.0,62,91.800003,100,75.400002,79.599998,76.599998
20170126070000,451.5,451.5,100.0,62,82.5,100,75.300003,79.599998,76.599998
20170126071500,451.5,451.5,100.0,62,80.199997,100,75.300003,79.599998,76.599998
20170126073000,451.5,451.5,100.0,62,89.800003,100,75.300003,79.599998,76.599998
20170126074500,451.5,451.5,100.0,62,76.800003,100,75.199997,79.599998,76.599998
20170126080000,451.5,451.5,100.0,62,91.599998,100,75.300003,79.599998,76.599998
20170126081500,451.5,446.25,98.837209,62,83.099998,100,75.199997,79.599998,76.599998
20170126083000,451.5,452.549988,100.232555,62,79.099998,100,75.199997,79.599998,76.599998
20170126084500,451.5,444.149994,98.372092,62,95.300003,100,75.300003,79.599998,76.599998
20170126090000,451.5,451.5,100.0,62,78.599998,100,75.300003,79.599998,76.599998
20170126091500,451.5,464.100006,102.790699,64,85.199997,100,75.400002,79.599998,76.599998
20170126093000,451.5,464.100006,102.790699,64,84.300003,100,75.400002,79.599998,76.599998
20170126094500,451.5,464.100006,102.790699,64,80.800003,100,75.400002,79.599998,76.599998
20170126100000,451.5,464.100006,102.790699,63,87.800003,100,75.5,79.599998,76.599998
20170126101500,451.5,464.100006,102.790699,61,79.699997,100,75.5,79.599998,76.599998
20170126103000,451.5,464.100006,102.790699,61,87.800003,100,75.5,79.599998,76.599998
20170126104500,451.5,457.799988,101.395346,61,79.800003,100,75.5,79.599998,76.599998
20170126110000,451.5,457.799988,101.395346,61,85.300003,100,75.5,79.599998,76.599998
20170126111500,451.5,457.799988,101.395346,61,78.800003,100,75.5,79.599998,76.599998
20170126113000,451.5,451.5,100.0,61,83.800003,100,75.5,79.599998,76.599998
20170126114500,451.5,445.200012,98.604654,61,82.599998,100,75.599998,79.599998,76.599998
20170126120000,451.5,452.549988,100.232555,61,78.699997,100,75.599998,79.599998,76.599998
20170126121500,451.5,447.299988,99.069765,61,95.300003,100,75.699997,79.599998,76.599998
20170126123000,451.5,447.299988,99.069765,61,77.800003,100,75.599998,79.599998,76.599998
20170126124500,451.5,447.299988,99.069765,61,88.900002,100,75.599998,79.599998,76.599998
20170126130000,451.5,447.299988,99.069765,61,79.199997,100,75.599998,79.599998,76.599998
20170126131500,451.5,447.299988,99.069765,61,84.199997,100,75.599998,79.599998,76.599998
20170126133000,451.5,447.299988,99.069765,61,82.099998,100,75.599998,79.599998,76.599998
20170126134500,451.5,447.299988,99.069765,61,79.099998,100,75.599998,79.599998,76.599998
20170126140000,451.5,447.299988,99.069765,61,94.699997,100,75.599998,79.599998,76.599998
20170126141500,451.5,447.299988,99.069765,61,78.300003,100,75.599998,79.599998,76.599998
20170126143000,451.5,447.299988,99.069765,61,86.800003,100,75.599998,79.599998,76.599998
20170126144500,451.5,447.299988,99.069765,61,82.099998,100,75.699997,79.599998,76.599998
20170126150000,451.5,447.299988,99.069765,61,78.300003,100,75.699997,79.599998,76.599998
20170126151500,451.5,447.299988,99.069765,61,93.400002,100,75.699997,79.599998,76.599998
20170126153000,451.5,447.299988,99.069765,61,79.5,100,75.699997,79.599998,76.599998
20170126154500,451.5,447.299988,99.069765,61,95.900002,100,75.699997,79.599998,76.599998
20170126160000,451.5,447.299988,99.069765,61,78.300003,100,75.699997,79.599998,76.599998
20170126161500,451.5,447.299988,99.069765,61,88.599998,100,75.699997,79.599998,76.599998
20170126163000,451.5,447.299988,99.069765,61,95.800003,100,75.800003,79.599998,76.599998
20170126164500,451.5,447.299988,99.069765,61,80.300003,100,75.800003,79.599998,76.599998
20170126170000,451.5,439.950012,97.441863,61,80.300003,100,75.699997,79.599998,76.599998
20170126171500,451.5,445.200012,98.604654,61,87.199997,100,75.699997,79.599998,76.599998
20170126173000,451.5,445.200012,98.604654,61,77.699997,100,75.699997,79.599998,76.599998
20170126174500,451.5,433.649994,96.04651,61,89.900002,100,75.699997,79.599998,76.599998
20170126180000,451.5,447.299988,99.069765,61,89.900002,100,75.699997,79.599998,76.599998
20170126181500,451.5,441.0,97.674419,61,89.900002,100,75.800003,79.599998,76.599998
20170126183000,451.5,446.25,98.837209,61,83.900002,100,75.900002,79.599998,76.599998
20170126184500,451.5,439.950012,97.441863,61,78.699997,100,75.699997,79.599998,76.599998
20170126190000,451.5,446.25,98.837209,61,84.300003,100,75.699997,79.599998,76.599998
20170126191500,451.5,439.950012,97.441863,61,89.800003,100,75.699997,79.599998,76.599998
20170126193000,451.5,439.950012,97.441863,61,92.599998,100,75.800003,79.599998,76.599998
20170126194500,451.5,439.950012,97.441863,61,88.599998,100,75.699997,79.599998,76.599998
20170126200000,451.5,439.950012,97.441863,61,87.5,100,75.800003,79.599998,76.599998
20170126201500,451.5,439.950012,97.441863,61,89.900002,100,75.800003,79.599998,76.599998
20170126203000,451.5,439.950012,97.441863,61,84.400002,100,75.800003,79.599998,76.599998
20170126204500,451.5,439.950012,97.441863,61,84.400002,100,75.800003,79.599998,76.599998
20170126210000,451.5,439.950012,97.441863,61,84.400002,100,75.800003,79.599998,76.599998
20170126211500,451.5,439.950012,97.441863,61,84.400002,100,75.699997,79.599998,76.599998
20170126213000,451.5,433.649994,96.04651,61,80.900002,100,75.699997,79.599998,76.599998
20170126214500,451.5,444.149994,98.372092,62,79.699997,100,75.699997,79.599998,76.599998
20170126220000,451.5,435.75,96.511628,62,79.699997,100,75.699997,79.599998,76.599998
20170126221500,451.5,444.149994,98.372092,62,84.900002,100,75.699997,79.599998,76.599998
20170126223000,451.5,437.850006,96.976746,62,89.400002,100,75.699997,79.599998,76.599998
20170126224500,451.5,447.299988,99.069765,62,84.199997,100,75.699997,79.599998,76.599998
20170126230000,451.5,447.299988,99.069765,62,87.300003,100,75.5,79.599998,76.599998
20170126231500,451.5,447.299988,99.069765,62,77.699997,100,75.5,79.599998,76.599998
20170126233000,451.5,447.299988,99.069765,62,88.699997,100,75.400002,79.599998,76.599998
20170126234500,451.5,441.0,97.674419,62,88.699997,100,75.400002,79.599998,76.599998
20170127000000,451.5,446.25,98.837209,62,90.400002,100,75.400002,79.599998,76.599998
20170127001500,451.5,446.25,98.837209,62,82.300003,100,75.400002,79.599998,76.599998
20170127003000,451.5,446.25,98.837209,62,78.699997,100,75.400002,79.599998,76.599998
20170127004500,451.5,437.850006,96.976746,62,86.800003,100,75.199997,79.599998,76.599998
20170127010000,451.5,450.450012,99.767445,62,89.199997,100,75.199997,79.599998,76.599998
20170127011500,451.5,438.899994,97.209301,62,86.900002,100,75.199997,79.599998,76.599998
20170127013000,451.5,438.899994,97.209301,62,83.900002,100,75.099998,79.599998,76.599998
20170127014500,451.5,446.25,98.837209,62,79.199997,100,75.099998,79.599998,76.599998
20170127020000,451.5,446.25,98.837209,62,80.300003,100,75.099998,79.599998,76.599998
20170127021500,451.5,446.25,98.837209,62,88.599998,100,75.099998,79.599998,76.599998
20170127023000,451.5,446.25,98.837209,62,88.599998,100,75.0,79.599998,76.599998
20170127024500,451.5,438.899994,97.209301,62,87.400002,100,75.0,79.599998,76.599998
20170127030000,451.5,438.899994,97.209301,62,84.400002,100,75.0,79.599998,76.599998
20170127031500,451.5,438.899994,97.209301,62,81.199997,100,74.800003,79.599998,76.599998
20170127033000,451.5,444.149994,98.372092,62,87.400002,100,74.800003,79.599998,76.599998
20170127034500,451.5,444.149994,98.372092,62,86.199997,100,74.699997,79.599998,76.599998
20170127040000,451.5,451.5,100.0,62,83.900002,100,74.699997,79.599998,76.599998
20170127041500,451.5,451.5,100.0,62,81.0,100,74.599998,79.599998,76.599998
20170127043000,451.5,444.149994,98.372092,62,87.300003,100,74.599998,79.599998,76.599998
20170127044500,451.5,444.149994,98.372092,62,86.199997,100,74.599998,79.599998,76.599998
20170127050000,451.5,444.149994,98.372092,62,84.599998,100,74.5,79.599998,76.599998
20170127051500,451.5,452.549988,100.232555,62,79.400002,100,74.5,79.599998,76.599998
20170127053000,451.5,452.549988,100.232555,62,75.400002,100,74.400002,79.599998,76.599998
20170127054500,451.5,447.299988,99.069765,62,81.599998,100,74.099998,79.599998,76.599998
20170127060000,451.5,447.299988,99.069765,62,79.5,100,74.0,79.599998,76.599998
20170127061500,451.5,447.299988,99.069765,62,71.099998,100,73.800003,79.599998,76.599998
20170127063000,451.5,447.299988,99.069765,62,77.400002,100,73.599998,79.599998,76.599998
20170127064500,451.5,447.299988,99.069765,62,77.400002,100,73.400002,79.599998,76.599998
20170127070000,451.5,447.299988,99.069765,62,79.199997,100,73.199997,79.599998,76.599998
20170127071500,451.5,447.299988,99.069765,62,78.400002,100,73.199997,79.599998,76.599998
20170127073000,451.5,434.700012,96.279072,64,78.400002,100,73.300003,79.599998,76.599998
20170127074500,451.5,457.799988,101.395346,64,82.5,100,73.800003,79.599998,76.599998
20170127080000,451.5,464.100006,102.790699,64,82.5,100,74.400002,79.599998,76.599998
20170127081500,451.5,458.850006,101.627908,64,83.599998,100,74.599998,79.599998,76.599998
20170127083000,451.5,458.850006,101.627908,64,78.199997,100,74.300003,79.599998,76.599998
20170127084500,451.5,458.850006,101.627908,64,83.699997,100,74.300003,79.599998,76.599998
20170127090000,451.5,439.950012,97.441863,61,83.699997,100,74.300003,79.599998,76.599998
20170127091500,451.5,439.950012,97.441863,61,83.699997,100,74.400002,79.599998,76.599998
20170127093000,451.5,439.950012,97.441863,61,77.599998,100,74.5,79.599998,76.599998
20170127094500,451.5,445.200012,98.604654,62,85.300003,100,74.5,79.599998,76.599998
20170127100000,451.5,439.950012,97.441863,62,89.199997,100,74.599998,79.599998,76.599998
20170127101500,451.5,445.200012,98.604654,63,89.199997,100,74.699997,79.599998,76.599998
20170127103000,451.5,445.200012,98.604654,63,90.400002,100,74.800003,79.599998,76.599998
20170127104500,451.5,445.200012,98.604654,63,89.400002,100,75.0,79.599998,76.599998
20170127110000,451.5,435.75,96.511628,63,86.800003,100,75.099998,79.599998,76.599998
20170127111500,451.5,406.350006,90.000001,100,92.099998,100,75.099998,79.599998,76.599998
20170127113000,451.5,455.700012,100.930235,57,88.599998,100,75.300003,79.599998,76.599998
20170127114500,451.5,466.200012,103.255817,57,80.699997,100,75.5,79.599998,76.599998
20170127120000,451.5,455.700012,100.930235,57,80.699997,100,75.5,79.599998,76.599998
20170127121500,451.5,455.700012,100.930235,57,79.199997,100,75.599998,79.599998,76.599998
20170127123000,451.5,445.200012,98.604654,57,79.199997,100,75.699997,79.599998,76.599998
20170127124500,451.5,445.200012,98.604654,57,84.300003,100,75.699997,79.599998,76.599998
20170127130000,451.5,445.200012,98.604654,57,88.900002,100,75.699997,79.599998,76.599998
20170127131500,451.5,445.200012,98.604654,57,84.800003,100,75.800003,79.599998,76.599998
20170127133000,451.5,445.200012,98.604654,57,84.800003,100,75.900002,79.599998,76.599998
20170127134500,451.5,445.200012,98.604654,57,87.300003,100,75.900002,79.599998,76.599998
20170127140000,451.5,455.700012,100.930235,57,89.099998,100,76.0,79.599998,76.599998
20170127141500,451.5,445.200012,98.604654,57,79.199997,100,76.0,79.599998,76.599998
20170127143000,451.5,445.200012,98.604654,57,79.199997,100,76.0,79.599998,76.599998
20170127144500,451.5,445.200012,98.604654,57,90.699997,100,76.0,79.599998,76.599998
20170127150000,451.5,445.200012,98.604654,57,90.699997,100,76.0,79.599998,76.599998
20170127151500,451.5,455.700012,100.930235,57,88.699997,100,76.0,79.599998,76.599998
20170127153000,451.5,455.700012,100.930235,57,88.699997,100,76.099998,79.599998,76.599998
20170127154500,451.5,445.200012,98.604654,57,89.900002,100,76.099998,79.599998,76.599998
20170127160000,451.5,455.700012,100.930235,57,89.900002,100,76.099998,79.599998,76.599998
20170127161500,451.5,445.200012,98.604654,57,82.0,100,76.099998,79.599998,76.599998
20170127163000,451.5,455.700012,100.930235,57,80.199997,100,76.0,79.599998,76.599998
20170127164500,451.5,455.700012,100.930235,57,80.199997,100,76.0,79.599998,76.599998
20170127170000,451.5,445.200012,98.604654,57,87.400002,100,76.0,79.599998,76.599998
20170127171500,451.5,445.200012,98.604654,57,89.300003,100,75.900002,79.599998,76.599998
20170127173000,451.5,445.200012,98.604654,57,89.300003,100,75.900002,79.599998,76.599998
20170127174500,451.5,455.700012,100.930235,57,89.300003,100,75.900002,79.599998,76.599998
20170127180000,451.5,455.700012,100.930235,57,89.300003,100,75.900002,79.599998,76.599998
20170127181500,451.5,455.700012,100.930235,57,89.300003,100,75.900002,79.599998,76.599998
20170127183000,451.5,455.700012,100.930235,57,89.300003,100,75.900002,79.599998,76.599998
20170127184500,451.5,445.200012,98.604654,57,89.300003,100,75.800003,79.599998,76.599998
20170127190000,451.5,455.700012,100.930235,57,89.300003,100,75.800003,79.599998,76.599998
20170127191500,451.5,445.200012,98.604654,57,89.300003,100,75.800003,79.599998,76.599998
20170127193000,451.5,445.200012,98.604654,57,89.300003,100,75.800003,79.599998,76.599998
20170127194500,451.5,455.700012,100.930235,57,83.0,100,75.699997,79.599998,76.599998
20170127200000,451.5,455.700012,100.930235,57,80.800003,100,75.699997,79.599998,76.599998
20170127201500,451.5,455.700012,100.930235,57,78.699997,100,75.699997,79.599998,76.599998
20170127203000,451.5,445.200012,98.604654,57,80.0,100,75.699997,79.599998,76.599998
20170127204500,451.5,455.700012,100.930235,57,85.5,100,75.699997,79.599998,76.599998
20170127210000,451.5,466.200012,103.255817,57,86.800003,100,75.599998,79.599998,76.599998
20170127211500,451.5,455.700012,100.930235,56,88.599998,100,75.599998,79.599998,76.599998
20170127213000,451.5,466.200012,103.255817,56,88.599998,100,75.599998,79.599998,76.599998
20170127214500,451.5,455.700012,100.930235,56,87.5,100,75.599998,79.599998,76.599998
20170127220000,451.5,455.700012,100.930235,56,87.5,100,75.599998,79.599998,76.599998
20170127221500,451.5,455.700012,100.930235,56,89.199997,100,75.599998,79.599998,76.599998
20170127223000,451.5,455.700012,100.930235,56,85.800003,100,75.599998,79.599998,76.599998
20170127224500,451.5,455.700012,100.930235,56,80.699997,100,75.599998,79.599998,76.599998
20170127230000,451.5,455.700012,100.930235,56,78.699997,100,75.599998,79.599998,76.599998
20170127231500,451.5,455.700012,100.930235,56,78.699997,100,75.599998,79.599998,76.599998
20170127233000,451.5,455.700012,100.930235,56,83.400002,100,75.5,79.599998,76.599998
20170127234500,451.5,455.700012,100.930235,56,88.0,100,75.5,79.599998,76.599998
20170128000000,451.5,455.700012,100.930235,56,88.0,100,75.5,79.599998,76.599998
20170128001500,451.5,455.700012,100.930235,56,88.0,100,75.5,79.599998,76.599998
20170128003000,451.5,445.200012,98.604654,56,88.0,100,75.5,79.599998,76.599998
20170128004500,451.5,455.700012,100.930235,56,88.0,100,75.5,79.599998,76.599998
20170128010000,451.5,455.700012,100.930235,56,80.099998,100,75.5,79.599998,76.599998
20170128011500,451.5,455.700012,100.930235,56,79.199997,100,75.5,79.599998,76.599998
20170128013000,451.5,455.700012,100.930235,56,80.199997,100,75.5,79.599998,76.599998
20170128014500,451.5,455.700012,100.930235,56,80.199997,100,75.5,79.599998,76.599998
20170128020000,451.5,466.200012,103.255817,56,80.199997,100,75.400002,79.599998,76.599998
20170128021500,451.5,466.200012,103.255817,56,77.800003,100,75.400002,79.599998,76.599998
20170128023000,451.5,455.700012,100.930235,56,77.800003,100,75.400002,79.599998,76.599998
20170128024500,451.5,455.700012,100.930235,56,83.300003,100,75.400002,79.599998,76.599998
20170128030000,451.5,455.700012,100.930235,56,88.599998,100,75.300003,79.599998,76.599998
20170128031500,451.5,445.200012,98.604654,56,88.599998,100,75.300003,79.599998,76.599998
20170128033000,451.5,455.700012,100.930235,56,86.900002,100,75.300003,79.599998,76.599998
20170128034500,451.5,455.700012,100.930235,56,87.800003,100,75.199997,79.599998,76.599998
20170128040000,451.5,455.700012,100.930235,56,80.599998,100,75.199997,79.599998,76.599998
20170128041500,451.5,466.200012,103.255817,56,79.599998,100,75.199997,79.599998,76.599998
20170128043000,451.5,455.700012,100.930235,56,86.199997,100,75.099998,79.599998,76.599998
20170128044500,451.5,455.700012,100.930235,56,87.5,100,75.099998,79.599998,76.599998
20170128050000,451.5,455.700012,100.930235,56,86.199997,100,75.099998,79.599998,76.599998
20170128051500,451.5,455.700012,100.930235,56,86.199997,100,75.099998,79.599998,76.599998
20170128053000,451.5,455.700012,100.930235,56,78.0,100,75.099998,79.599998,76.599998
20170128054500,451.5,455.700012,100.930235,56,87.699997,100,75.0,79.599998,76.599998
20170128060000,451.5,455.700012,100.930235,56,79.199997,100,75.099998,79.599998,76.599998
20170128061500,451.5,455.700012,100.930235,56,78.300003,100,75.099998,79.599998,76.599998
20170128063000,451.5,455.700012,100.930235,56,81.5,100,75.099998,79.599998,76.599998
20170128064500,451.5,455.700012,100.930235,56,87.0,100,75.099998,79.599998,76.599998
20170128070000,451.5,445.200012,98.604654,56,85.599998,100,75.0,79.599998,76.599998
20170128071500,451.5,445.200012,98.604654,56,79.300003,100,75.0,79.599998,76.599998
20170128073000,451.5,455.700012,100.930235,56,82.5,100,75.0,79.599998,76.599998
20170128074500,451.5,455.700012,100.930235,56,86.800003,100,74.900002,79.599998,76.599998
20170128080000,451.5,455.700012,100.930235,56,85.599998,100,74.900002,79.599998,76.599998
20170128081500,451.5,466.200012,103.255817,57,81.400002,100,74.900002,79.599998,76.599998
20170128083000,451.5,466.200012,103.255817,57,81.400002,100,74.900002,79.599998,76.599998
20170128084500,451.5,456.75,101.162791,57,82.5,100,74.900002,79.599998,76.599998
20170128090000,451.5,463.049988,102.558137,57,72.0,100,74.699997,79.599998,76.599998
20170128091500,451.5,463.049988,102.558137,57,74.0,100,74.400002,79.599998,76.599998
20170128093000,451.5,463.049988,102.558137,57,79.599998,100,74.099998,79.599998,76.599998
20170128094500,451.5,463.049988,102.558137,56,73.900002,100,73.699997,79.599998,76.599998
20170128100000,451.5,463.049988,102.558137,55,71.0,100,73.400002,79.599998,76.599998
20170128101500,451.5,463.049988,102.558137,55,70.099998,100,73.300003,79.599998,76.599998
20170128103000,451.5,457.799988,101.395346,55,72.300003,100,73.099998,79.599998,76.599998
20170128104500,451.5,452.549988,100.232555,55,77.800003,100,72.900002,79.599998,76.599998
20170128110000,451.5,452.549988,100.232555,55,74.300003,100,72.800003,79.599998,76.599998
20170128111500,451.5,445.200012,98.604654,55,70.5,100,72.800003,79.599998,76.599998
20170128113000,451.5,451.5,100.0,55,70.5,100,72.699997,79.599998,76.599998
20170128114500,451.5,451.5,100.0,55,75.400002,100,72.800003,79.599998,76.599998
20170128120000,451.5,445.200012,98.604654,55,80.599998,100,72.800003,79.599998,76.599998
20170128121500,451.5,450.450012,99.767445,55,74.699997,100,72.900002,79.599998,76.599998
20170128123000,451.5,460.950012,102.093026,55,73.5,100,73.0,79.599998,76.599998
20170128124500,451.5,455.700012,100.930235,55,79.900002,100,73.099998,79.599998,76.599998
20170128130000,451.5,455.700012,100.930235,55,79.900002,100,73.099998,79.599998,76.599998
20170128131500,451.5,455.700012,100.930235,55,73.900002,100,73.099998,79.599998,76.599998
20170128133000,451.5,455.700012,100.930235,55,81.300003,100,73.199997,79.599998,76.599998
20170128134500,451.5,455.700012,100.930235,55,82.5,100,73.199997,79.599998,76.599998
20170128140000,451.5,450.450012,99.767445,55,78.5,100,73.199997,79.599998,76.599998
20170128141500,451.5,450.450012,99.767445,55,73.5,100,73.300003,79.599998,76.599998
20170128143000,451.5,456.75,101.162791,55,82.0,100,73.300003,79.599998,76.599998
20170128144500,451.5,456.75,101.162791,55,73.0,100,73.300003,79.599998,76.599998
20170128150000,451.5,456.75,101.162791,55,73.0,100,73.199997,79.599998,76.599998
20170128151500,451.5,456.75,101.162791,55,74.0,100,73.199997,79.599998,76.599998
20170128153000,451.5,456.75,101.162791,55,82.599998,100,73.199997,79.599998,76.599998
20170128154500,451.5,449.399994,99.534882,55,82.599998,100,73.300003,79.599998,76.599998
20170128160000,451.5,449.399994,99.534882,55,74.800003,100,73.400002,79.599998,76.599998
20170128161500,451.5,454.649994,100.697673,55,80.900002,100,73.5,79.599998,76.599998
20170128163000,451.5,454.649994,100.697673,55,82.0,100,73.599998,79.599998,76.599998
20170128164500,451.5,454.649994,100.697673,55,74.400002,100,73.599998,79.599998,76.599998
20170128170000,451.5,454.649994,100.697673,55,79.400002,100,73.599998,79.599998,76.599998
20170128171500,451.5,454.649994,100.697673,55,83.699997,100,73.599998,79.599998,76.599998
20170128173000,451.5,454.649994,100.697673,55,80.5,100,73.599998,79.599998,76.599998
20170128174500,451.5,449.399994,99.534882,55,74.0,100,73.599998,79.599998,76.599998
20170128180000,451.5,454.649994,100.697673,55,75.400002,100,73.599998,79.599998,76.599998
20170128181500,451.5,454.649994,100.697673,55,83.099998,100,73.599998,79.599998,76.599998
20170128183000,451.5,454.649994,100.697673,55,76.300003,100,73.599998,79.599998,76.599998
20170128184500,451.5,454.649994,100.697673,55,74.900002,100,73.599998,79.599998,76.599998
20170128190000,451.5,449.399994,99.534882,55,81.800003,100,73.5,79.599998,76.599998
20170128191500,451.5,449.399994,99.534882,55,75.800003,100,73.400002,79.599998,76.599998
20170128193000,451.5,463.049988,102.558137,55,72.5,100,73.400002,79.599998,76.599998
20170128194500,451.5,463.049988,102.558137,55,78.300003,100,73.400002,79.599998,76.599998
20170128200000,451.5,463.049988,102.558137,55,79.900002,100,73.300003,79.599998,76.599998
20170128201500,451.5,455.700012,100.930235,55,72.400002,100,73.300003,79.599998,76.599998
20170128203000,451.5,464.100006,102.790699,55,75.0,100,73.199997,79.599998,76.599998
20170128204500,451.5,456.75,101.162791,55,79.0,100,73.099998,79.599998,76.599998
20170128210000,451.5,456.75,101.162791,55,71.0,100,73.099998,79.599998,76.599998
20170128211500,451.5,464.100006,102.790699,55,75.800003,100,73.099998,79.599998,76.599998
20170128213000,451.5,464.100006,102.790699,55,79.099998,100,73.300003,79.599998,76.599998
20170128214500,451.5,452.549988,100.232555,55,94.099998,100,73.5,79.599998,76.599998
20170128220000,451.5,452.549988,100.232555,55,81.5,100,73.699997,79.599998,76.599998
20170128221500,451.5,457.799988,101.395346,55,84.300003,100,73.800003,79.599998,76.599998
20170128223000,451.5,447.299988,99.069765,55,77.199997,100,73.800003,79.599998,76.599998
20170128224500,451.5,447.299988,99.069765,55,74.199997,100,73.699997,79.599998,76.599998
20170128230000,451.5,447.299988,99.069765,55,80.300003,100,73.599998,79.599998,76.599998
20170128231500,451.5,439.950012,97.441863,55,75.900002,100,73.400002,79.599998,76.599998
20170128233000,451.5,439.950012,97.441863,55,73.0,100,73.300003,79.599998,76.599998
20170128234500,451.5,439.950012,97.441863,55,79.599998,100,73.199997,79.599998,76.599998
20170129000000,451.5,439.950012,97.441863,55,75.699997,100,73.099998,79.599998,76.599998
20170129001500,451.5,467.25,103.488372,55,70.599998,100,72.900002,79.599998,76.599998
20170129003000,451.5,457.799988,101.395346,55,72.5,100,72.800003,79.599998,76.599998
20170129004500,451.5,457.799988,101.395346,55,77.199997,100,72.699997,79.599998,76.599998
20170129010000,451.5,457.799988,101.395346,55,71.900002,100,72.5,79.599998,76.599998
20170129011500,451.5,452.549988,100.232555,55,69.800003,100,72.400002,79.599998,76.599998
20170129013000,451.5,452.549988,100.232555,55,69.800003,100,72.300003,79.599998,76.599998
20170129014500,451.5,457.799988,101.395346,55,72.5,100,72.199997,79.599998,76.599998
20170129020000,451.5,449.399994,99.534882,55,89.800003,100,72.199997,79.599998,76.599998
20170129021500,451.5,455.700012,100.930235,55,82.5,100,72.5,79.599998,76.599998
20170129023000,451.5,455.700012,100.930235,55,77.400002,100,72.800003,79.599998,76.599998
20170129024500,451.5,450.450012,99.767445,55,82.5,100,72.900002,79.599998,76.599998
20170129030000,451.5,460.950012,102.093026,55,75.199997,100,72.900002,79.599998,76.599998
20170129031500,451.5,460.950012,102.093026,55,71.599998,100,72.800003,79.599998,76.599998
20170129033000,451.5,455.700012,100.930235,55,89.099998,100,72.699997,79.599998,76.599998
20170129034500,451.5,446.25,98.837209,55,75.199997,100,72.699997,79.599998,76.599998
20170129040000,451.5,457.799988,101.395346,55,71.599998,100,72.699997,79.599998,76.599998
20170129041500,451.5,451.5,100.0,55,77.699997,100,72.5,79.599998,76.599998
20170129043000,451.5,458.850006,101.627908,55,73.400002,100,72.300003,79.599998,76.599998
20170129044500,451.5,458.850006,101.627908,55,68.599998,100,72.099998,79.599998,76.599998
20170129050000,451.5,451.5,100.0,55,70.099998,100,71.900002,79.599998,76.599998
20170129051500,451.5,451.5,100.0,55,76.300003,100,71.800003,79.599998,76.599998
20170129053000,451.5,451.5,100.0,55,74.800003,100,71.699997,79.599998,76.599998
20170129054500,451.5,451.5,100.0,55,76.900002,100,71.599998,79.599998,76.599998
20170129060000,451.5,451.5,100.0,55,81.5,100,71.900002,79.599998,76.599998
20170129061500,451.5,451.5,100.0,55,72.400002,100,71.900002,79.599998,76.599998
20170129063000,451.5,444.149994,98.372092,55,74.599998,100,71.900002,79.599998,76.599998
20170129064500,451.5,444.149994,98.372092,55,77.199997,100,71.900002,79.599998,76.599998
20170129070000,451.5,444.149994,98.372092,55,75.800003,100,71.699997,79.599998,76.599998
20170129071500,451.5,468.299988,103.720928,57,71.699997,100,71.699997,79.599998,76.599998
20170129073000,451.5,457.799988,101.395346,57,69.099998,100,72.099998,79.599998,76.599998
20170129074500,451.5,468.299988,103.720928,57,69.099998,100,72.5,79.599998,76.599998
20170129080000,451.5,468.299988,103.720928,56,70.5,100,72.800003,79.599998,76.599998
20170129081500,451.5,468.299988,103.720928,56,74.800003,100,72.699997,79.599998,76.599998
20170129083000,451.5,462.0,102.325581,56,74.800003,100,72.599998,79.599998,76.599998
20170129084500,451.5,462.0,102.325581,55,76.300003,100,72.400002,79.599998,76.599998
20170129090000,451.5,456.75,101.162791,55,73.099998,100,72.300003,79.599998,76.599998
20170129091500,451.5,456.75,101.162791,55,71.300003,100,72.400002,79.599998,76.599998
20170129093000,451.5,456.75,101.162791,55,74.800003,100,72.400002,79.599998,76.599998
20170129094500,451.5,456.75,101.162791,55,79.099998,100,72.599998,79.599998,76.599998
20170129100000,451.5,463.049988,102.558137,55,77.699997,100,72.699997,79.599998,76.599998
20170129101500,451.5,456.75,101.162791,55,73.5,100,72.800003,79.599998,76.599998
20170129103000,451.5,451.5,100.0,55,78.800003,100,73.0,79.599998,76.599998
20170129104500,451.5,451.5,100.0,55,81.800003,100,73.199997,79.599998,76.599998
20170129110000,451.5,457.799988,101.395346,55,77.800003,100,73.300003,79.599998,76.599998
20170129111500,451.5,457.799988,101.395346,55,73.5,100,73.5,79.599998,76.599998
20170129113000,451.5,457.799988,101.395346,55,78.5,100,73.699997,79.599998,76.599998
20170129114500,451.5,450.450012,99.767445,55,95.400002,100,74.0,79.599998,76.599998
20170129120000,451.5,450.450012,99.767445,55,77.699997,100,74.199997,79.599998,76.599998
20170129121500,451.5,450.450012,99.767445,55,89.5,100,74.400002,79.599998,76.599998
20170129123000,451.5,450.450012,99.767445,55,83.099998,100,74.599998,79.599998,76.599998
20170129124500,451.5,457.799988,101.395346,55,79.699997,100,74.699997,79.599998,76.599998
20170129130000,451.5,446.25,98.837209,55,88.699997,100,74.800003,79.599998,76.599998
20170129131500,451.5,454.649994,100.697673,55,78.699997,100,75.0,79.599998,76.599998
20170129133000,451.5,454.649994,100.697673,55,81.699997,100,75.0,79.599998,76.599998
20170129134500,451.5,447.299988,99.069765,55,88.599998,100,75.099998,79.599998,76.599998
20170129140000,451.5,452.549988,100.232555,55,96.0,100,75.199997,79.599998,76.599998
20170129141500,451.5,452.549988,100.232555,55,78.300003,100,75.400002,79.599998,76.599998
20170129143000,451.5,452.549988,100.232555,55,89.0,100,75.400002,79.599998,76.599998
20170129144500,451.5,452.549988,100.232555,55,77.800003,100,75.5,79.599998,76.599998
20170129150000,451.5,445.200012,98.604654,55,95.300003,100,75.5,79.599998,76.599998
20170129151500,451.5,445.200012,98.604654,55,77.800003,100,75.5,79.599998,76.599998
20170129153000,451.5,452.549988,100.232555,55,95.300003,100,75.599998,79.599998,76.599998
20170129154500,451.5,446.25,98.837209,55,78.300003,100,75.599998,79.599998,76.599998
20170129160000,451.5,446.25,98.837209,55,90.699997,100,75.699997,79.599998,76.599998
20170129161500,451.5,446.25,98.837209,55,80.199997,100,75.699997,79.599998,76.599998
20170129163000,451.5,446.25,98.837209,55,86.199997,100,75.800003,79.599998,76.599998
20170129164500,451.5,446.25,98.837209,55,80.699997,100,75.900002,79.599998,76.599998
20170129170000,451.5,441.0,97.674419,55,82.599998,100,75.900002,79.599998,76.599998
20170129171500,451.5,441.0,97.674419,55,88.900002,100,75.900002,79.599998,76.599998
20170129173000,451.5,441.0,97.674419,55,79.0,100,75.900002,79.599998,76.599998
20170129174500,451.5,441.0,97.674419,55,95.0,100,75.900002,79.599998,76.599998
20170129180000,451.5,441.0,97.674419,55,79.900002,100,76.0,79.599998,76.599998
20170129181500,451.5,451.5,100.0,55,87.300003,100,76.0,79.599998,76.599998
20170129183000,451.5,445.200012,98.604654,55,83.099998,100,76.0,79.599998,76.599998
20170129184500,451.5,450.450012,99.767445,55,80.199997,100,76.0,79.599998,76.599998
20170129190000,451.5,439.950012,97.441863,55,86.400002,100,76.0,79.599998,76.599998
20170129191500,451.5,439.950012,97.441863,55,81.099998,100,76.199997,79.599998,76.599998
20170129193000,451.5,439.950012,97.441863,55,88.0,100,76.199997,79.599998,76.599998
20170129194500,451.5,439.950012,97.441863,55,81.599998,100,76.199997,79.599998,76.599998
20170129200000,451.5,439.950012,97.441863,55,81.599998,100,76.199997,79.599998,76.599998
20170129201500,451.5,439.950012,97.441863,55,81.599998,100,76.199997,79.599998,76.599998
20170129203000,451.5,439.950012,97.441863,55,84.099998,100,76.099998,79.599998,76.599998
20170129204500,451.5,449.399994,99.534882,56,78.400002,100,76.099998,79.599998,76.599998
20170129210000,451.5,449.399994,99.534882,56,93.400002,100,76.099998,79.599998,76.599998
20170129211500,451.5,449.399994,99.534882,56,79.099998,100,76.0,79.599998,76.599998
20170129213000,451.5,449.399994,99.534882,56,86.599998,100,76.0,79.599998,76.599998
20170129214500,451.5,449.399994,99.534882,56,79.599998,100,76.0,79.599998,76.599998
20170129220000,451.5,457.799988,101.395346,56,83.900002,100,76.0,79.599998,76.599998
20170129221500,451.5,451.5,100.0,56,92.699997,100,76.0,79.599998,76.599998
20170129223000,451.5,451.5,100.0,56,88.099998,100,76.0,79.599998,76.599998
20170129224500,451.5,462.0,102.325581,56,89.199997,100,76.0,79.599998,76.599998
20170129230000,451.5,462.0,102.325581,56,88.0,100,76.0,79.599998,76.599998
20170129231500,451.5,462.0,102.325581,56,86.900002,100,76.0,79.599998,76.599998
20170129233000,451.5,462.0,102.325581,55,88.599998,100,76.0,79.599998,76.599998
20170129234500,451.5,455.700012,100.930235,55,78.300003,100,76.0,79.599998,76.599998
20170130000000,451.5,449.399994,99.534882,55,89.099998,100,75.900002,79.599998,76.599998
20170130001500,451.5,456.75,101.162791,55,78.5,100,75.800003,79.599998,76.599998
20170130003000,451.5,456.75,101.162791,55,78.5,100,75.699997,79.599998,76.599998
20170130004500,451.5,456.75,101.162791,55,93.099998,100,75.699997,79.599998,76.599998
20170130010000,451.5,456.75,101.162791,55,83.699997,100,75.599998,79.599998,76.599998
20170130011500,451.5,456.75,101.162791,55,87.800003,100,75.599998,79.599998,76.599998
20170130013000,451.5,451.5,100.0,55,78.699997,100,75.699997,79.599998,76.599998
20170130014500,451.5,451.5,100.0,55,94.099998,100,75.599998,79.599998,76.599998
20170130020000,451.5,458.850006,101.627908,55,85.699997,100,75.599998,79.599998,76.599998
20170130021500,451.5,458.850006,101.627908,55,85.699997,100,75.5,79.599998,76.599998
20170130023000,451.5,458.850006,101.627908,55,89.599998,100,75.5,79.599998,76.599998
20170130024500,451.5,458.850006,101.627908,55,78.699997,100,75.599998,79.599998,76.599998
20170130030000,451.5,458.850006,101.627908,55,85.199997,100,75.599998,79.599998,76.599998
20170130031500,451.5,452.549988,100.232555,55,88.099998,100,75.599998,79.599998,76.599998
20170130033000,451.5,452.549988,100.232555,55,88.099998,100,75.599998,79.599998,76.599998
20170130034500,451.5,452.549988,100.232555,55,86.900002,100,75.599998,79.599998,76.599998
20170130040000,451.5,452.549988,100.232555,55,86.900002,100,75.599998,79.599998,76.599998
20170130041500,451.5,452.549988,100.232555,55,86.900002,100,75.5,79.599998,76.599998
20170130043000,451.5,452.549988,100.232555,55,76.800003,100,75.5,79.599998,76.599998
20170130044500,451.5,452.549988,100.232555,55,81.900002,100,75.400002,79.599998,76.599998
20170130050000,451.5,452.549988,100.232555,55,85.599998,100,75.400002,79.599998,76.599998
20170130051500,451.5,452.549988,100.232555,55,85.599998,100,75.400002,79.599998,76.599998
20170130053000,451.5,452.549988,100.232555,55,85.599998,100,75.400002,79.599998,76.599998
20170130054500,451.5,452.549988,100.232555,55,82.5,100,75.300003,79.599998,76.599998
20170130060000,451.5,452.549988,100.232555,55,86.300003,100,75.199997,79.599998,76.599998
20170130061500,451.5,452.549988,100.232555,55,84.900002,100,75.099998,79.599998,76.599998
20170130063000,451.5,452.549988,100.232555,55,81.800003,100,75.099998,79.599998,76.599998
20170130064500,451.5,462.0,102.325581,57,78.599998,100,75.0,79.599998,76.599998
20170130070000,451.5,456.75,101.162791,57,84.900002,100,75.0,79.599998,76.599998
20170130071500,451.5,462.0,102.325581,57,86.199997,100,75.0,79.599998,76.599998
20170130073000,451.5,462.0,102.325581,57,87.400002,100,75.5,79.599998,76.599998
20170130074500,451.5,455.700012,100.930235,57,90.400002,100,76.199997,79.599998,76.599998
20170130080000,451.5,460.950012,102.093026,57,79.199997,100,76.599998,79.599998,76.599998
20170130081500,451.5,467.25,103.488372,56,55.599998,100,76.099998,79.599998,76.599998
20170130083000,451.5,454.649994,100.697673,54,57.5,100,75.0,79.599998,76.599998
20170130084500,451.5,454.649994,100.697673,54,56.5,100,73.800003,79.599998,76.599998
20170130090000,451.5,454.649994,100.697673,54,91.800003,100,73.5,79.599998,76.599998
20170130091500,451.5,460.950012,102.093026,54,78.699997,100,74.0,79.599998,76.599998
20170130093000,451.5,451.5,100.0,54,85.0,100,74.5,79.599998,76.599998
20170130094500,451.5,451.5,100.0,54,82.699997,100,75.0,79.599998,76.599998
20170130100000,451.5,451.5,100.0,54,78.699997,100,75.400002,79.599998,76.599998
20170130101500,451.5,451.5,100.0,54,94.599998,100,75.699997,79.599998,76.599998
20170130103000,451.5,451.5,100.0,54,81.099998,100,75.900002,79.599998,76.599998
20170130104500,451.5,451.5,100.0,54,78.699997,100,76.099998,79.599998,76.599998
20170130110000,451.5,441.0,97.674419,54,95.900002,100,76.199997,79.599998,76.599998
20170130111500,451.5,441.0,97.674419,54,80.5,100,76.400002,79.599998,76.599998
20170130113000,451.5,450.450012,99.767445,54,78.300003,100,76.5,79.599998,76.599998
20170130114500,451.5,450.450012,99.767445,55,91.400002,100,76.599998,79.599998,76.599998
20170130120000,451.5,444.149994,98.372092,55,56.799999,100,76.099998,79.599998,76.599998
20170130121500,451.5,452.549988,100.232555,55,57.900002,100,75.099998,79.599998,76.599998
20170130123000,451.5,445.200012,98.604654,55,56.799999,100,74.199997,79.599998,76.599998
20170130124500,451.5,445.200012,98.604654,55,93.0,100,73.900002,79.599998,76.599998
20170130130000,451.5,445.200012,98.604654,55,80.199997,100,74.400002,79.599998,76.599998
20170130131500,451.5,438.899994,97.209301,55,80.199997,100,75.0,79.599998,76.599998
20170130133000,451.5,438.899994,97.209301,55,90.699997,100,75.5,79.599998,76.599998
20170130134500,451.5,438.899994,97.209301,55,81.599998,100,75.900002,79.599998,76.599998
20170130140000,451.5,438.899994,97.209301,55,78.699997,100,76.099998,79.599998,76.599998
20170130141500,451.5,438.899994,97.209301,55,85.599998,100,76.300003,79.599998,76.599998
20170130143000,451.5,438.899994,97.209301,56,91.300003,100,76.5,79.599998,76.599998
20170130144500,451.5,438.899994,97.209301,56,60.0,0,76.599998,79.599998,76.599998
20170130150000,451.5,438.899994,97.209301,56,56.400002,100,75.699997,79.599998,76.599998
20170130151500,451.5,438.899994,97.209301,56,58.200001,100,74.800003,79.599998,76.599998
20170130153000,451.5,438.899994,97.209301,56,60.0,100,74.0,79.599998,76.599998
20170130154500,451.5,466.200012,103.255817,55,79.199997,100,74.0,79.599998,76.599998
20170130160000,451.5,455.700012,100.930235,55,79.199997,100,74.599998,79.599998,76.599998
20170130161500,451.5,455.700012,100.930235,55,89.400002,100,75.099998,79.599998,76.599998
20170130163000,451.5,455.700012,100.930235,55,83.300003,100,75.599998,79.599998,76.599998
20170130164500,451.5,445.200012,98.604654,55,78.699997,100,75.900002,79.599998,76.599998
20170130170000,451.5,451.5,100.0,55,88.5,100,76.099998,79.599998,76.599998
20170130171500,451.5,446.25,98.837209,55,84.599998,100,76.400002,79.599998,76.599998
20170130173000,451.5,452.549988,100.232555,55,78.300003,100,76.5,79.599998,76.599998
20170130174500,451.5,452.549988,100.232555,55,90.400002,100,76.5,79.599998,76.599998
20170130180000,451.5,452.549988,100.232555,55,78.699997,100,76.599998,79.599998,76.599998
20170130181500,451.5,452.549988,100.232555,55,56.299999,0,76.400002,79.599998,76.599998
20170130183000,451.5,452.549988,100.232555,55,56.299999,100,75.400002,79.599998,76.599998
20170130184500,451.5,452.549988,100.232555,55,56.299999,100,74.5,79.599998,76.599998
20170130190000,451.5,452.549988,100.232555,55,87.400002,100,73.800003,79.599998,76.599998
20170130191500,451.5,452.549988,100.232555,55,78.300003,100,74.099998,79.599998,76.599998
20170130193000,451.5,452.549988,100.232555,55,81.5,100,74.599998,79.599998,76.599998
20170130194500,451.5,452.549988,100.232555,55,91.900002,100,75.099998,79.599998,76.599998
20170130200000,451.5,447.299988,99.069765,55,78.699997,100,75.5,79.599998,76.599998
20170130201500,451.5,447.299988,99.069765,55,79.599998,100,75.699997,79.599998,76.599998
20170130203000,451.5,447.299988,99.069765,55,95.900002,100,76.0,79.599998,76.599998
20170130204500,451.5,447.299988,99.069765,55,77.800003,100,76.099998,79.599998,76.599998
20170130210000,451.5,441.0,97.674419,55,89.099998,100,76.199997,79.599998,76.599998
20170130211500,451.5,451.5,100.0,55,77.800003,100,76.300003,79.599998,76.599998
20170130213000,451.5,451.5,100.0,55,86.699997,100,76.300003,79.599998,76.599998
20170130214500,451.5,451.5,100.0,55,78.300003,100,76.400002,79.599998,76.599998
20170130220000,451.5,444.149994,98.372092,55,84.300003,100,76.400002,79.599998,76.599998
20170130221500,451.5,449.399994,99.534882,55,83.199997,100,76.400002,79.599998,76.599998
20170130223000,451.5,449.399994,99.534882,55,78.300003,100,76.400002,79.599998,76.599998
20170130224500,451.5,449.399994,99.534882,55,95.300003,100,76.400002,79.599998,76.599998
20170130230000,451.5,449.399994,99.534882,55,77.800003,100,76.5,79.599998,76.599998
20170130231500,451.5,449.399994,99.534882,55,92.900002,100,76.400002,79.599998,76.599998
20170130233000,451.5,458.850006,101.627908,55,76.900002,100,76.5,79.599998,76.599998
20170130234500,451.5,458.850006,101.627908,55,93.800003,100,76.400002,79.599998,76.599998
20170131000000,451.5,458.850006,101.627908,55,76.900002,100,76.400002,79.599998,76.599998
20170131001500,451.5,458.850006,101.627908,55,92.800003,100,76.400002,79.599998,76.599998
20170131003000,451.5,458.850006,101.627908,55,77.800003,100,76.400002,79.599998,76.599998
20170131004500,451.5,458.850006,101.627908,55,84.900002,100,76.300003,79.599998,76.599998
20170131010000,451.5,458.850006,101.627908,55,79.199997,100,76.400002,79.599998,76.599998
20170131011500,451.5,458.850006,101.627908,55,80.0,100,76.300003,79.599998,76.599998
20170131013000,451.5,458.850006,101.627908,55,86.400002,100,76.300003,79.599998,76.599998
20170131014500,451.5,452.549988,100.232555,55,77.199997,100,76.199997,79.599998,76.599998
20170131020000,451.5,452.549988,100.232555,55,90.800003,100,76.199997,79.599998,76.599998
20170131021500,451.5,452.549988,100.232555,55,80.0,100,76.199997,79.599998,76.599998
20170131023000,451.5,464.100006,102.790699,55,86.900002,100,76.199997,79.599998,76.599998
20170131024500,451.5,464.100006,102.790699,55,77.300003,100,76.199997,79.599998,76.599998
20170131030000,451.5,454.649994,100.697673,55,94.800003,100,76.199997,79.599998,76.599998
20170131031500,451.5,454.649994,100.697673,55,77.300003,100,76.199997,79.599998,76.599998
20170131033000,451.5,454.649994,100.697673,55,91.0,100,76.099998,79.599998,76.599998
20170131034500,451.5,454.649994,100.697673,55,77.300003,100,76.099998,79.599998,76.599998
20170131040000,451.5,454.649994,100.697673,55,93.599998,100,76.099998,79.599998,76.599998
20170131041500,451.5,464.100006,102.790699,55,77.300003,100,76.099998,79.599998,76.599998
20170131043000,451.5,452.549988,100.232555,55,89.099998,100,76.0,79.599998,76.599998
20170131044500,451.5,452.549988,100.232555,55,77.800003,100,76.099998,79.599998,76.599998
20170131050000,451.5,452.549988,100.232555,55,88.5,100,76.0,79.599998,76.599998
