PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,252.0,258.0,62.3188,54,81.3,100,72.1,75.0,72.0
20160101001500,252.0,253.8,61.3043,54,60.1,100,70.5,75.0,72.0
20160101003000,252.0,253.8,61.3043,54,86.2,100,71.5,75.0,72.0
20160101004500,252.0,253.8,61.3043,54,74.0,100,71.8,75.0,72.0
20160101010000,252.0,253.8,61.3043,54,72.0,100,71.8,75.0,72.0
20160101011500,252.0,253.8,61.3043,54,73.0,100,71.7,75.0,72.0
20160101013000,252.0,253.8,61.3043,54,77.7,100,71.7,75.0,72.0
20160101014500,252.0,258.0,62.3188,54,71.6,100,71.8,75.0,72.0
20160101020000,252.0,258.0,62.3188,54,74.0,100,71.7,75.0,72.0
20160101021500,252.0,249.6,60.2899,54,83.1,100,71.8,75.0,72.0
20160101023000,252.0,258.0,62.3188,54,81.1,100,71.9,75.0,72.0
20160101024500,252.0,253.8,61.3043,54,75.6,100,72.1,75.0,72.0
20160101030000,252.0,249.6,60.2899,54,81.3,100,72.2,75.0,72.0
20160101031500,252.0,253.8,61.3043,54,60.9,0,72.2,75.0,72.0
20160101033000,252.0,258.0,62.3188,54,86.8,100,70.7,75.0,72.0
20160101034500,252.0,258.0,62.3188,54,79.1,100,71.7,75.0,72.0
20160101040000,252.0,253.8,61.3043,54,77.2,100,71.7,75.0,72.0
20160101041500,252.0,253.8,61.3043,54,72.1,100,71.6,75.0,72.0
20160101043000,252.0,253.8,61.3043,54,84.2,100,71.7,75.0,72.0
20160101044500,252.0,253.8,61.3043,54,84.2,100,71.9,75.0,72.0
20160101050000,252.0,253.8,61.3043,54,84.2,100,72.1,75.0,72.0
20160101051500,252.0,253.8,61.3043,54,62.2,0,72.2,75.0,72.0
20160101053000,252.0,253.8,61.3043,54,86.1,100,70.7,75.0,72.0
20160101054500,252.0,253.8,61.3043,54,86.1,100,71.6,75.0,72.0
20160101060000,252.0,258.0,62.3188,54,75.3,100,71.9,75.0,72.0
20160101061500,252.0,253.8,61.3043,54,80.8,100,72.1,75.0,72.0
20160101063000,252.0,253.8,61.3043,54,83.1,100,72.1,75.0,72.0
20160101064500,252.0,253.8,61.3043,54,83.1,100,72.1,75.0,72.0
20160101070000,252.0,258.0,62.3188,54,83.1,100,72.2,75.0,72.0
20160101071500,252.0,253.8,61.3043,54,60.5,100,70.5,75.0,72.0
20160101073000,252.0,253.8,61.3043,54,76.4,100,71.5,75.0,72.0
20160101074500,252.0,253.8,61.3043,56,70.1,100,71.7,75.0,72.0
20160101080000,252.0,245.4,59.2754,52,84.4,100,71.4,75.0,72.0
20160101081500,252.0,258.0,62.3188,57,84.4,100,71.9,75.0,72.0
20160101083000,252.0,258.0,62.3188,56,85.6,100,71.8,75.0,72.0
20160101084500,252.0,258.0,62.3188,56,85.6,100,71.7,75.0,72.0
20160101090000,252.0,258.0,62.3188,56,59.5,0,72.3,75.0,72.0
20160101091500,252.0,253.8,61.3043,56,59.5,100,70.7,75.0,72.0
20160101093000,252.0,253.8,61.3043,56,73.5,100,71.6,75.0,72.0
20160101094500,252.0,258.0,62.3188,56,77.4,100,71.6,75.0,72.0
20160101100000,252.0,253.8,61.3043,56,76.1,100,71.6,75.0,72.0
20160101101500,252.0,258.0,62.3188,56,77.4,100,71.6,75.0,72.0
20160101103000,252.0,253.8,61.3043,56,74.4,100,72.0,75.0,72.0
20160101104500,252.0,253.8,61.3043,56,73.5,100,71.8,75.0,72.0
20160101110000,252.0,249.6,60.2899,56,73.5,100,71.8,75.0,72.0
20160101111500,252.0,249.6,60.2899,56,75.3,100,71.8,75.0,72.0
20160101113000,252.0,253.8,61.3043,56,79.1,100,71.9,75.0,72.0
20160101114500,252.0,249.6,60.2899,56,79.1,100,71.9,75.0,72.0
20160101120000,252.0,253.8,61.3043,56,79.1,100,71.9,75.0,72.0
20160101121500,252.0,280.2,67.6812,62,73.9,100,71.7,75.0,72.0
20160101123000,252.0,258.0,62.3188,54,73.9,100,71.9,75.0,72.0
20160101124500,252.0,258.0,62.3188,54,77.7,100,71.8,75.0,72.0
20160101130000,252.0,258.0,62.3188,54,79.1,100,72.1,75.0,72.0
20160101131500,252.0,258.0,62.3188,54,66.1,0,72.2,75.0,72.0
20160101133000,252.0,258.0,62.3188,54,81.9,100,71.0,75.0,72.0
20160101134500,252.0,258.0,62.3188,54,72.5,100,71.5,75.0,72.0
20160101140000,252.0,258.0,62.3188,54,79.2,100,71.7,75.0,72.0
20160101141500,252.0,258.0,62.3188,54,79.2,100,71.9,75.0,72.0
20160101143000,252.0,258.0,62.3188,54,79.2,100,72.1,75.0,72.0
20160101144500,252.0,258.0,62.3188,54,79.2,100,72.1,75.0,72.0
20160101150000,252.0,253.8,61.3043,54,68.9,100,70.5,75.0,72.0
20160101151500,252.0,253.8,61.3043,54,87.8,100,70.8,75.0,72.0
20160101153000,252.0,253.8,61.3043,54,91.7,100,71.2,75.0,72.0
20160101154500,252.0,258.0,62.3188,54,91.7,100,71.5,75.0,72.0
20160101160000,252.0,258.0,62.3188,54,86.6,100,71.6,75.0,72.0
20160101161500,252.0,258.0,62.3188,54,82.0,100,71.7,75.0,72.0
20160101163000,252.0,253.8,61.3043,54,82.0,100,71.8,75.0,72.0
20160101164500,252.0,258.0,62.3188,54,82.0,100,71.9,75.0,72.0
20160101170000,252.0,253.8,61.3043,54,81.1,100,72.0,75.0,72.0
20160101171500,252.0,253.8,61.3043,54,81.1,100,71.9,75.0,72.0
20160101173000,252.0,249.6,60.2899,54,82.1,100,72.1,75.0,72.0
20160101174500,252.0,258.0,62.3188,54,58.0,0,71.9,75.0,72.0
20160101180000,252.0,258.0,62.3188,54,72.5,100,70.8,75.0,72.0
20160101181500,252.0,253.8,61.3043,54,67.0,100,71.4,75.0,72.0
20160101183000,252.0,253.8,61.3043,54,79.2,100,71.1,75.0,72.0
20160101184500,252.0,241.2,58.2609,54,84.6,100,70.9,75.0,72.0
20160101190000,252.0,241.2,58.2609,54,95.9,100,70.9,75.0,72.0
20160101191500,252.0,245.4,59.2754,55,89.3,100,71.0,75.0,72.0
20160101193000,252.0,245.4,59.2754,55,89.3,100,71.0,75.0,72.0
20160101194500,252.0,245.4,59.2754,55,89.3,100,71.5,75.0,72.0
20160101200000,252.0,245.4,59.2754,55,90.5,100,72.2,75.0,72.0
20160101201500,252.0,249.6,60.2899,53,58.0,100,71.3,75.0,72.0
20160101203000,252.0,249.6,60.2899,53,77.3,100,71.3,75.0,72.0
20160101204500,252.0,249.6,60.2899,53,69.6,100,71.6,75.0,72.0
20160101210000,252.0,249.6,60.2899,53,83.7,100,71.3,75.0,72.0
20160101211500,252.0,253.8,61.3043,53,85.6,100,71.7,75.0,72.0
20160101213000,252.0,249.6,60.2899,53,85.6,100,71.9,75.0,72.0
20160101214500,252.0,253.8,61.3043,53,84.4,100,72.1,75.0,72.0
20160101220000,252.0,249.6,60.2899,53,84.4,100,72.2,75.0,72.0
20160101221500,252.0,253.8,61.3043,53,57.6,100,71.0,75.0,72.0
20160101223000,252.0,249.6,60.2899,53,86.2,100,71.1,75.0,72.0
20160101224500,252.0,249.6,60.2899,53,86.2,100,71.7,75.0,72.0
20160101230000,252.0,249.6,60.2899,53,83.1,100,71.9,75.0,72.0
20160101231500,252.0,249.6,60.2899,53,83.1,100,72.1,75.0,72.0
20160101233000,252.0,253.8,61.3043,53,84.3,100,72.1,75.0,72.0
20160101234500,252.0,249.6,60.2899,53,58.4,100,71.6,75.0,72.0
20160102000000,252.0,249.6,60.2899,53,86.2,100,70.8,75.0,72.0
20160102001500,252.0,245.4,59.2754,53,87.4,100,71.5,75.0,72.0
20160102003000,252.0,241.2,58.2609,53,87.4,100,71.7,75.0,72.0
20160102004500,252.0,245.4,59.2754,53,86.2,100,71.9,75.0,72.0
20160102010000,252.0,245.4,59.2754,53,86.2,100,72.0,75.0,72.0
20160102011500,252.0,245.4,59.2754,53,82.0,100,72.1,75.0,72.0
20160102013000,252.0,241.2,58.2609,53,78.7,100,72.2,75.0,72.0
20160102014500,252.0,245.4,59.2754,53,76.5,100,70.5,75.0,72.0
20160102020000,252.0,241.2,58.2609,54,87.4,100,71.2,75.0,72.0
20160102021500,252.0,249.6,60.2899,55,87.4,100,71.6,75.0,72.0
20160102023000,252.0,245.4,59.2754,55,85.7,100,71.8,75.0,72.0
20160102024500,252.0,245.4,59.2754,55,81.6,100,71.9,75.0,72.0
20160102030000,252.0,249.6,60.2899,55,85.3,100,72.0,75.0,72.0
20160102031500,252.0,249.6,60.2899,55,86.8,100,72.1,75.0,72.0
20160102033000,252.0,249.6,60.2899,55,86.8,100,72.2,75.0,72.0
20160102034500,252.0,258.0,62.3188,55,57.6,100,70.7,75.0,72.0
20160102040000,252.0,258.0,62.3188,54,85.0,100,71.2,74.6,71.6
20160102041500,252.0,258.0,62.3188,54,77.8,100,71.3,74.3,71.3
20160102043000,252.0,253.8,61.3043,54,80.2,100,70.0,74.3,71.3
20160102044500,252.0,258.0,62.3188,54,84.6,100,70.8,74.6,71.6
20160102050000,252.0,253.8,61.3043,54,82.2,100,71.3,74.6,71.6
20160102051500,252.0,258.0,62.3188,54,80.2,100,71.6,74.6,71.6
20160102053000,252.0,258.0,62.3188,54,80.2,100,71.7,74.6,71.6
20160102054500,252.0,258.0,62.3188,54,59.9,100,70.3,74.6,71.6
20160102060000,252.0,258.0,62.3188,54,84.4,100,70.9,74.6,71.6
20160102061500,252.0,258.0,62.3188,54,80.0,100,71.3,74.6,71.6
20160102063000,252.0,253.8,61.3043,54,78.3,100,71.5,74.6,71.6
20160102064500,252.0,253.8,61.3043,54,76.8,100,71.7,74.6,71.6
20160102070000,252.0,258.0,62.3188,56,76.8,100,71.8,74.6,71.6
20160102071500,252.0,258.0,62.3188,56,75.9,100,71.8,74.6,71.6
20160102073000,252.0,261.0,63.0435,56,84.3,100,71.9,74.6,71.6
20160102074500,252.0,253.8,61.3043,53,83.1,100,70.4,74.6,71.6
20160102080000,252.0,253.8,61.3043,53,73.7,100,71.3,74.6,71.6
20160102081500,252.0,253.8,61.3043,53,73.7,100,71.2,74.6,71.6
20160102083000,252.0,258.0,62.3188,53,72.4,100,71.2,74.6,71.6
20160102084500,252.0,253.8,61.3043,53,75.8,100,71.5,74.6,71.6
20160102090000,252.0,245.4,59.2754,53,75.8,100,71.6,74.6,71.6
20160102091500,252.0,253.8,61.3043,53,71.8,100,71.7,74.6,71.6
20160102093000,252.0,245.4,59.2754,53,71.8,100,71.7,74.6,71.6
20160102094500,252.0,245.4,59.2754,53,59.1,0,71.6,74.6,71.6
20160102100000,252.0,241.2,58.2609,53,83.4,100,70.2,74.6,71.6
20160102101500,252.0,245.4,59.2754,53,79.6,100,71.4,74.3,71.3
20160102103000,252.0,245.4,59.2754,53,59.5,100,70.8,74.3,71.3
20160102104500,252.0,249.6,60.2899,53,81.4,100,70.7,74.6,71.6
20160102110000,252.0,245.4,59.2754,53,67.7,100,71.0,74.6,71.6
20160102111500,252.0,249.6,60.2899,53,86.2,100,70.8,74.6,71.6
20160102113000,252.0,249.6,60.2899,53,88.6,100,71.7,74.6,71.6
20160102114500,252.0,245.4,59.2754,53,58.3,100,71.2,74.6,71.6
20160102120000,252.0,249.6,60.2899,53,79.6,100,70.6,74.6,71.6
20160102121500,252.0,245.4,59.2754,53,79.6,100,70.8,74.6,71.6
20160102123000,252.0,249.6,60.2899,53,59.2,0,71.3,74.3,71.3
20160102124500,252.0,249.6,60.2899,53,69.4,100,70.0,74.3,71.3
20160102130000,252.0,249.6,60.2899,53,85.6,100,70.8,74.6,71.6
20160102131500,252.0,245.4,59.2754,53,82.1,100,71.4,74.6,71.6
20160102133000,252.0,245.4,59.2754,53,77.3,100,71.8,74.6,71.6
20160102134500,252.0,249.6,60.2899,53,77.3,100,70.2,74.5,71.5
20160102140000,252.0,249.6,60.2899,53,69.7,100,71.2,74.6,71.6
20160102141500,252.0,253.8,61.3043,53,73.9,100,71.2,74.6,71.6
20160102143000,252.0,249.6,60.2899,53,78.2,100,71.4,74.6,71.6
20160102144500,252.0,241.2,58.2609,53,80.5,100,71.6,74.6,71.6
20160102150000,252.0,249.6,60.2899,53,75.9,100,71.7,74.6,71.6
20160102151500,252.0,245.4,59.2754,53,78.7,100,71.6,74.6,71.6
20160102153000,252.0,245.4,59.2754,53,80.9,100,71.8,74.6,71.6
20160102154500,252.0,249.6,60.2899,53,72.4,100,70.2,74.6,71.6
20160102160000,252.0,249.6,60.2899,53,78.9,100,71.1,74.6,71.6
20160102161500,252.0,249.6,60.2899,53,74.9,100,71.6,74.6,71.6
20160102163000,252.0,249.6,60.2899,53,59.6,0,71.7,74.6,71.6
20160102164500,252.0,249.6,60.2899,53,58.7,100,70.3,74.3,71.3
20160102170000,252.0,245.4,59.2754,53,65.8,100,70.8,74.0,71.0
20160102171500,252.0,245.4,59.2754,53,84.9,100,71.2,74.6,71.6
20160102173000,252.0,249.6,60.2899,53,60.1,0,71.6,74.3,71.3
20160102174500,252.0,245.4,59.2754,53,58.7,100,70.4,74.3,71.3
20160102180000,252.0,245.4,59.2754,53,75.4,100,70.5,74.3,71.3
20160102181500,252.0,245.4,59.2754,53,76.3,100,71.0,74.3,71.3
20160102183000,252.0,249.6,60.2899,53,80.7,100,71.2,74.3,71.3
20160102184500,252.0,245.4,59.2754,53,76.4,100,71.4,74.3,71.3
20160102190000,252.0,249.6,60.2899,53,79.2,100,71.7,74.6,71.6
20160102191500,252.0,253.8,61.3043,53,58.3,100,70.8,74.3,71.3
20160102193000,252.0,249.6,60.2899,53,84.3,100,70.1,74.3,71.3
20160102194500,252.0,249.6,60.2899,53,84.3,100,70.8,74.3,71.3
20160102200000,252.0,249.6,60.2899,53,80.2,100,71.2,74.3,71.3
20160102201500,252.0,245.4,59.2754,53,78.1,100,71.3,74.3,71.3
20160102203000,252.0,241.2,58.2609,53,82.5,100,71.4,74.3,71.3
20160102204500,252.0,249.6,60.2899,53,58.4,100,70.9,74.3,71.3
20160102210000,252.0,245.4,59.2754,53,82.2,100,70.1,74.1,71.1
20160102211500,252.0,245.4,59.2754,53,73.5,100,70.8,74.3,71.3
20160102213000,252.0,245.4,59.2754,53,78.3,100,70.9,74.0,71.0
20160102214500,252.0,245.4,59.2754,53,85.4,100,71.2,74.0,71.0
20160102220000,252.0,258.0,62.3188,54,58.3,100,70.3,74.2,71.2
20160102221500,252.0,253.8,61.3043,54,86.2,100,70.2,74.3,71.3
20160102223000,252.0,258.0,62.3188,54,83.2,100,71.0,73.9,70.9
20160102224500,252.0,245.4,59.2754,55,81.1,100,71.2,74.3,71.3
20160102230000,252.0,241.2,58.2609,55,84.3,100,71.2,74.3,71.3
20160102231500,252.0,245.4,59.2754,55,62.3,0,71.6,74.3,71.3
20160102233000,252.0,245.4,59.2754,55,79.0,100,69.8,74.3,71.3
20160102234500,252.0,241.2,58.2609,55,85.6,100,70.6,74.3,71.3
20160103000000,252.0,245.4,59.2754,55,88.0,100,71.0,74.3,71.3
20160103001500,252.0,245.4,59.2754,55,88.0,100,71.2,74.3,71.3
20160103003000,252.0,253.8,61.3043,56,58.8,0,71.2,74.0,71.0
20160103004500,252.0,253.8,61.3043,56,79.1,100,69.9,74.3,71.3
20160103010000,252.0,253.8,61.3043,56,86.2,100,70.8,74.3,71.3
20160103011500,252.0,258.0,62.3188,56,84.9,100,71.2,74.3,71.3
20160103013000,252.0,258.0,62.3188,56,84.9,100,71.4,74.3,71.3
20160103014500,252.0,258.0,62.3188,56,58.0,100,70.4,74.3,71.3
20160103020000,252.0,261.0,63.0435,56,86.8,100,70.4,74.3,71.3
20160103021500,252.0,258.0,62.3188,55,82.6,100,71.2,74.3,71.3
20160103023000,252.0,261.0,63.0435,55,80.3,100,71.3,74.3,71.3
20160103024500,252.0,261.0,63.0435,55,76.9,100,71.5,74.3,71.3
20160103030000,252.0,258.0,62.3188,54,76.9,100,69.8,74.3,71.3
20160103031500,252.0,258.0,62.3188,54,85.7,100,70.8,74.3,71.3
20160103033000,252.0,253.8,61.3043,54,83.3,100,71.1,74.3,71.3
20160103034500,252.0,258.0,62.3188,54,76.4,100,71.4,74.3,71.3
20160103040000,252.0,253.8,61.3043,54,82.1,100,71.4,74.3,71.3
20160103041500,252.0,253.8,61.3043,54,58.0,100,70.0,74.3,71.3
20160103043000,252.0,258.0,62.3188,54,83.1,100,70.6,74.3,71.3
20160103044500,252.0,253.8,61.3043,54,83.1,100,71.1,74.3,71.3
20160103050000,252.0,253.8,61.3043,54,82.1,100,71.2,74.3,71.3
20160103051500,252.0,258.0,62.3188,54,76.4,100,71.3,74.3,71.3
20160103053000,252.0,258.0,62.3188,54,82.0,100,71.0,74.3,71.3
20160103054500,252.0,253.8,61.3043,54,75.4,100,71.0,74.3,71.3
20160103060000,252.0,258.0,62.3188,54,76.4,100,71.0,74.3,71.3
20160103061500,252.0,253.8,61.3043,54,84.3,100,71.0,74.3,71.3
20160103063000,252.0,258.0,62.3188,54,84.3,100,71.2,74.3,71.3
20160103064500,252.0,253.8,61.3043,54,82.5,100,71.1,74.3,71.3
20160103070000,252.0,245.4,59.2754,54,83.6,100,71.1,74.3,71.3
20160103071500,252.0,253.8,61.3043,54,85.0,100,71.0,74.3,71.3
20160103073000,252.0,249.6,60.2899,56,82.0,100,71.2,74.3,71.3
20160103074500,252.0,253.8,61.3043,56,86.1,100,70.9,74.3,71.3
20160103080000,252.0,253.8,61.3043,56,86.1,100,71.0,74.3,71.3
20160103081500,252.0,258.0,62.3188,56,86.1,100,71.3,74.3,71.3
20160103083000,252.0,258.0,62.3188,56,59.0,0,71.2,74.3,71.3
20160103084500,252.0,258.0,62.3188,55,79.6,100,70.3,74.3,71.3
20160103090000,252.0,253.8,61.3043,55,73.4,100,70.8,74.3,71.3
20160103091500,252.0,249.6,60.2899,55,68.8,100,70.8,74.3,71.3
20160103093000,252.0,258.0,62.3188,55,76.8,100,71.2,74.3,71.3
20160103094500,252.0,253.8,61.3043,55,78.7,100,71.5,74.3,71.3
20160103100000,252.0,258.0,62.3188,55,58.7,100,70.0,74.3,71.3
20160103101500,252.0,253.8,61.3043,55,74.0,100,71.0,74.3,71.3
20160103103000,252.0,253.8,61.3043,55,74.8,100,70.8,74.3,71.3
20160103104500,252.0,253.8,61.3043,55,74.8,100,71.5,74.3,71.3
20160103110000,252.0,258.0,62.3188,55,58.7,100,70.0,74.3,71.3
20160103111500,252.0,253.8,61.3043,55,63.9,100,71.0,74.3,71.3
20160103113000,252.0,258.0,62.3188,55,76.4,100,71.2,74.3,71.3
20160103114500,252.0,253.8,61.3043,55,77.2,100,71.7,74.4,71.4
20160103120000,252.0,258.0,62.3188,55,58.4,100,70.5,74.4,71.4
20160103121500,252.0,253.8,61.3043,55,69.8,100,70.9,74.3,71.3
20160103123000,252.0,258.0,62.3188,55,77.1,100,70.9,74.3,71.3
20160103124500,252.0,253.8,61.3043,55,71.0,100,71.3,74.3,71.3
20160103130000,252.0,253.8,61.3043,55,74.4,100,71.4,74.3,71.3
20160103131500,252.0,253.8,61.3043,55,74.4,100,71.7,74.6,71.6
20160103133000,252.0,253.8,61.3043,55,70.6,100,71.6,74.6,71.6
20160103134500,252.0,258.0,62.3188,55,70.6,100,71.4,74.6,71.6
20160103140000,252.0,253.8,61.3043,55,70.6,100,71.4,74.3,71.3
20160103141500,252.0,253.8,61.3043,55,70.6,100,71.3,74.3,71.3
20160103143000,252.0,249.6,60.2899,55,72.5,100,71.3,74.3,71.3
20160103144500,252.0,253.8,61.3043,55,74.8,100,71.2,74.3,71.3
20160103150000,252.0,249.6,60.2899,55,74.8,100,71.2,74.3,71.3
20160103151500,252.0,253.8,61.3043,55,59.1,100,70.7,74.3,71.3
20160103153000,252.0,253.8,61.3043,55,79.6,100,70.4,74.3,71.3
20160103154500,252.0,253.8,61.3043,55,67.8,100,71.0,74.3,71.3
20160103160000,252.0,253.8,61.3043,55,77.3,100,71.0,74.3,71.3
20160103161500,252.0,249.6,60.2899,55,79.7,100,71.3,74.3,71.3
20160103163000,252.0,253.8,61.3043,55,78.3,100,71.4,74.3,71.3
20160103164500,252.0,258.0,62.3188,55,80.2,100,71.5,74.3,71.3
20160103170000,252.0,258.0,62.3188,55,58.7,100,70.2,74.3,71.3
20160103171500,252.0,258.0,62.3188,55,75.9,100,71.0,74.3,71.3
20160103173000,252.0,258.0,62.3188,55,82.5,100,71.0,74.3,71.3
20160103174500,252.0,253.8,61.3043,55,59.2,0,71.0,74.3,71.3
20160103180000,252.0,253.8,61.3043,55,75.3,100,70.3,74.3,71.3
20160103181500,252.0,253.8,61.3043,55,64.7,100,70.6,74.3,71.3
20160103183000,252.0,253.8,61.3043,55,75.8,100,71.2,74.3,71.3
20160103184500,252.0,249.6,60.2899,55,73.5,100,71.2,74.3,71.3
20160103190000,252.0,253.8,61.3043,55,73.5,100,71.3,74.3,71.3
20160103191500,252.0,253.8,61.3043,55,76.9,100,71.3,74.3,71.3
20160103193000,252.0,241.2,58.2609,55,80.6,100,71.3,74.3,71.3
20160103194500,252.0,249.6,60.2899,55,79.1,100,71.4,74.3,71.3
20160103200000,252.0,245.4,59.2754,55,58.8,0,71.0,74.3,71.3
20160103201500,252.0,249.6,60.2899,55,74.0,100,70.4,74.3,71.3
20160103203000,252.0,245.4,59.2754,55,69.7,100,70.9,74.3,71.3
20160103204500,252.0,249.6,60.2899,55,75.8,100,70.7,74.3,71.3
20160103210000,252.0,245.4,59.2754,55,77.7,100,71.2,74.3,71.3
20160103211500,252.0,253.8,61.3043,55,83.7,100,71.5,74.3,71.3
20160103213000,252.0,249.6,60.2899,55,58.7,100,71.0,74.3,71.3
20160103214500,252.0,245.4,59.2754,55,84.9,100,70.1,74.3,71.3
20160103220000,252.0,245.4,59.2754,55,84.9,100,70.9,74.3,71.3
20160103221500,252.0,249.6,60.2899,55,84.9,100,71.4,74.3,71.3
20160103223000,252.0,249.6,60.2899,55,58.7,100,70.9,74.3,71.3
20160103224500,252.0,245.4,59.2754,55,86.2,100,70.1,74.3,71.3
20160103230000,252.0,245.4,59.2754,55,87.3,100,70.8,74.3,71.3
20160103231500,252.0,249.6,60.2899,55,82.9,100,71.1,74.3,71.3
20160103233000,252.0,249.6,60.2899,55,78.7,100,71.3,74.3,71.3
20160103234500,252.0,249.6,60.2899,55,69.3,0,71.6,74.3,71.3
20160104000000,252.0,253.8,61.3043,55,77.2,100,69.8,74.3,71.3
20160104001500,252.0,261.0,63.0435,54,82.0,100,70.9,74.3,71.3
20160104003000,252.0,258.0,62.3188,54,82.0,100,71.2,74.3,71.3
20160104004500,252.0,249.6,60.2899,54,80.1,100,71.3,74.3,71.3
20160104010000,252.0,258.0,62.3188,54,75.2,100,71.3,74.3,71.3
20160104011500,252.0,258.0,62.3188,54,75.2,100,71.3,74.3,71.3
20160104013000,252.0,253.8,61.3043,54,78.3,100,71.4,74.3,71.3
20160104014500,252.0,253.8,61.3043,54,81.6,100,71.4,74.3,71.3
20160104020000,252.0,253.8,61.3043,54,82.6,100,71.4,74.3,71.3
20160104021500,252.0,253.8,61.3043,54,82.6,100,71.4,74.3,71.3
20160104023000,252.0,249.6,60.2899,54,58.9,100,69.9,74.3,71.3
20160104024500,252.0,258.0,62.3188,54,88.6,100,70.3,74.3,71.3
20160104030000,252.0,253.8,61.3043,54,87.5,100,70.8,74.3,71.3
20160104031500,252.0,253.8,61.3043,54,87.5,100,71.0,74.3,71.3
20160104033000,252.0,253.8,61.3043,54,87.5,100,71.2,74.3,71.3
20160104034500,252.0,253.8,61.3043,54,85.6,100,71.4,74.3,71.3
20160104040000,252.0,258.0,62.3188,54,58.4,100,70.5,74.3,71.3
20160104041500,252.0,253.8,61.3043,54,85.0,100,70.2,74.3,71.3
20160104043000,252.0,253.8,61.3043,54,86.8,100,70.8,74.3,71.3
20160104044500,252.0,249.6,60.2899,54,86.8,100,71.0,74.3,71.3
20160104050000,252.0,245.4,59.2754,54,86.8,100,71.1,74.3,71.3
20160104051500,252.0,249.6,60.2899,55,85.6,100,71.2,74.3,71.3
20160104053000,252.0,258.0,62.3188,55,86.9,100,71.3,74.3,71.3
20160104054500,252.0,261.0,63.0435,55,58.0,100,70.5,74.3,71.3
20160104060000,252.0,258.0,62.3188,55,86.4,100,70.2,74.3,71.3
20160104061500,252.0,258.0,62.3188,55,86.4,100,70.8,74.3,71.3
20160104063000,252.0,253.8,61.3043,55,84.3,100,71.0,74.3,71.3
20160104064500,252.0,253.8,61.3043,55,78.3,100,71.3,74.3,71.3
20160104070000,252.0,253.8,61.3043,55,86.8,100,71.3,74.3,71.3
20160104071500,252.0,258.0,62.3188,55,85.6,100,71.3,74.3,71.3
20160104073000,252.0,261.0,63.0435,56,58.4,100,70.8,74.3,71.3
20160104074500,252.0,258.0,62.3188,56,75.7,100,70.4,74.3,71.3
20160104080000,252.0,258.0,62.3188,56,82.5,100,70.7,74.3,71.3
20160104081500,252.0,258.0,62.3188,56,82.5,100,71.2,74.3,71.3
20160104083000,252.0,258.0,62.3188,55,58.4,100,70.9,74.3,71.3
20160104084500,252.0,258.0,62.3188,55,80.1,100,70.3,74.3,71.3
20160104090000,252.0,258.0,62.3188,55,70.1,100,71.0,74.3,71.3
20160104091500,252.0,258.0,62.3188,55,68.6,100,70.9,74.3,71.3
20160104093000,252.0,253.8,61.3043,55,68.6,100,71.3,74.3,71.3
20160104094500,252.0,261.0,63.0435,55,71.6,100,71.3,74.3,71.3
20160104100000,252.0,258.0,62.3188,55,76.3,100,70.9,74.3,71.3
20160104101500,252.0,258.0,62.3188,53,73.4,100,71.1,74.3,71.3
20160104103000,252.0,245.4,59.2754,53,72.0,100,71.3,74.3,71.3
20160104104500,252.0,241.2,58.2609,53,58.4,100,70.9,74.3,71.3
20160104110000,252.0,245.4,59.2754,54,60.4,100,70.3,74.3,71.3
20160104111500,252.0,249.6,60.2899,55,84.3,100,71.2,75.3,72.3
20160104113000,252.0,253.8,61.3043,55,89.2,100,71.8,75.3,72.3
20160104114500,252.0,249.6,60.2899,55,87.4,100,72.1,75.3,72.3
20160104120000,252.0,249.6,60.2899,55,77.3,0,72.6,75.3,72.3
20160104121500,252.0,249.6,60.2899,55,59.2,100,71.4,75.3,72.3
20160104123000,252.0,249.6,60.2899,55,73.5,100,71.8,75.3,72.3
20160104124500,252.0,253.8,61.3043,53,67.7,100,71.7,75.3,72.3
20160104130000,252.0,253.8,61.3043,53,74.6,100,72.2,75.3,72.3
20160104131500,252.0,253.8,61.3043,53,63.2,0,72.4,75.3,72.3
20160104133000,252.0,249.6,60.2899,53,72.9,100,71.2,75.3,72.3
20160104134500,252.0,249.6,60.2899,53,76.8,100,71.8,75.3,72.3
20160104140000,252.0,249.6,60.2899,53,74.4,100,72.2,75.3,72.3
20160104141500,252.0,249.6,60.2899,53,74.4,100,72.4,75.3,72.3
20160104143000,252.0,245.4,59.2754,53,74.4,100,72.2,75.3,72.3
20160104144500,252.0,241.2,58.2609,53,70.6,100,72.1,75.3,72.3
20160104150000,252.0,253.8,61.3043,55,73.4,100,71.9,75.3,72.3
20160104151500,252.0,249.6,60.2899,55,71.1,100,72.0,75.3,72.3
20160104153000,252.0,249.6,60.2899,55,76.8,100,72.2,75.3,72.3
20160104154500,252.0,249.6,60.2899,55,59.2,100,71.8,75.3,72.3
20160104160000,252.0,253.8,61.3043,55,78.8,100,71.6,75.3,72.3
20160104161500,252.0,253.8,61.3043,55,68.6,100,71.6,75.3,72.3
20160104163000,252.0,253.8,61.3043,55,74.4,100,72.2,75.3,72.3
20160104164500,252.0,249.6,60.2899,55,74.4,100,72.4,75.3,72.3
20160104170000,252.0,245.4,59.2754,55,80.1,100,72.4,75.3,72.3
20160104171500,252.0,258.0,62.3188,55,79.1,100,72.5,75.3,72.3
20160104173000,252.0,258.0,62.3188,55,59.3,100,71.8,75.3,72.3
20160104174500,252.0,258.0,62.3188,53,77.7,100,71.3,75.3,72.3
20160104180000,252.0,253.8,61.3043,53,67.3,100,71.7,75.2,72.2
20160104181500,252.0,241.2,58.2609,53,77.5,100,72.0,75.2,72.2
20160104183000,252.0,241.2,58.2609,53,79.6,100,72.2,75.3,72.3
20160104184500,252.0,241.2,58.2609,53,58.8,0,72.2,75.2,72.2
20160104190000,252.0,245.4,59.2754,53,84.5,100,71.0,75.3,72.3
20160104191500,252.0,245.4,59.2754,54,77.2,100,71.9,75.2,72.2
20160104193000,252.0,241.2,58.2609,54,80.7,100,71.9,75.2,72.2
20160104194500,252.0,245.4,59.2754,54,82.0,100,72.1,75.2,72.2
20160104200000,252.0,245.4,59.2754,54,82.0,100,72.1,75.2,72.2
20160104201500,252.0,241.2,58.2609,54,78.7,100,72.2,75.2,72.2
20160104203000,252.0,245.4,59.2754,55,77.1,100,72.2,75.2,72.2
20160104204500,252.0,249.6,60.2899,55,80.6,100,72.1,75.3,72.3
20160104210000,252.0,245.4,59.2754,55,79.6,100,72.1,75.2,72.2
20160104211500,252.0,249.6,60.2899,55,74.4,100,72.1,75.2,72.2
20160104213000,252.0,245.4,59.2754,55,77.4,100,72.1,75.2,72.2
20160104214500,252.0,249.6,60.2899,55,80.6,100,71.9,75.1,72.1
20160104220000,252.0,249.6,60.2899,55,75.7,100,72.1,75.2,72.2
20160104221500,252.0,249.6,60.2899,55,80.7,100,71.9,75.2,72.2
20160104223000,252.0,249.6,60.2899,55,83.7,100,71.9,75.3,72.3
20160104224500,252.0,245.4,59.2754,55,88.1,100,71.7,75.2,72.2
20160104230000,252.0,249.6,60.2899,55,88.1,100,71.9,75.2,72.2
20160104231500,252.0,245.4,59.2754,55,88.1,100,72.0,75.2,72.2
20160104233000,252.0,241.2,58.2609,55,88.1,100,72.1,75.2,72.2
20160104234500,252.0,245.4,59.2754,55,88.1,100,72.1,75.2,72.2
20160105000000,252.0,245.4,59.2754,55,84.9,100,72.2,75.2,72.2
20160105001500,252.0,245.4,59.2754,55,78.7,100,72.3,75.2,72.2
20160105003000,252.0,249.6,60.2899,55,84.5,100,72.4,75.3,72.3
20160105004500,252.0,249.6,60.2899,55,82.1,100,72.4,75.2,72.2
20160105010000,252.0,249.6,60.2899,55,76.0,100,70.8,75.2,72.2
20160105011500,252.0,249.6,60.2899,55,86.2,100,71.3,75.1,72.1
20160105013000,252.0,249.6,60.2899,55,86.2,100,71.6,75.2,72.2
20160105014500,252.0,253.8,61.3043,55,89.3,100,71.5,75.2,72.2
20160105020000,252.0,253.8,61.3043,55,89.3,100,71.8,75.2,72.2
20160105021500,252.0,253.8,61.3043,55,82.1,100,71.9,75.2,72.2
20160105023000,252.0,253.8,61.3043,55,91.7,100,71.8,75.2,72.2
20160105024500,252.0,249.6,60.2899,55,91.7,100,71.9,75.2,72.2
20160105030000,252.0,253.8,61.3043,55,93.0,100,72.0,75.2,72.2
20160105031500,252.0,249.6,60.2899,55,93.0,100,72.1,75.3,72.3
20160105033000,252.0,258.0,62.3188,53,93.0,100,72.2,75.2,72.2
20160105034500,252.0,253.8,61.3043,53,93.0,100,72.0,75.2,72.2
20160105040000,252.0,253.8,61.3043,53,93.0,100,72.2,75.2,72.2
20160105041500,252.0,253.8,61.3043,53,93.0,100,72.2,75.2,72.2
20160105043000,252.0,249.6,60.2899,53,91.1,100,72.2,75.2,72.2
20160105044500,252.0,253.8,61.3043,53,91.1,100,72.3,75.2,72.2
20160105050000,252.0,253.8,61.3043,53,60.0,0,72.4,75.2,72.2
20160105051500,252.0,253.8,61.3043,53,77.3,100,70.9,75.2,72.2
20160105053000,252.0,258.0,62.3188,53,78.3,100,71.6,75.1,72.1
20160105054500,252.0,258.0,62.3188,53,88.0,100,71.4,75.2,72.2
20160105060000,252.0,253.8,61.3043,53,91.1,100,71.4,75.1,72.1
20160105061500,252.0,258.0,62.3188,53,89.3,100,71.6,75.1,72.1
20160105063000,252.0,258.0,62.3188,53,59.6,0,72.4,75.0,72.0
20160105064500,252.0,258.0,62.3188,53,87.4,100,70.5,75.1,72.1
20160105070000,252.0,253.8,61.3043,53,89.6,100,71.0,75.1,72.1
20160105071500,252.0,253.8,61.3043,53,92.3,100,70.8,75.1,72.1
20160105073000,252.0,253.8,61.3043,53,97.2,100,70.7,75.1,72.1
20160105074500,252.0,253.8,61.3043,53,95.9,100,71.2,75.1,72.1
20160105080000,252.0,253.8,61.3043,53,101.3,100,71.5,75.1,72.1
20160105081500,252.0,258.0,62.3188,53,100.2,100,71.9,75.1,72.1
20160105083000,252.0,253.8,61.3043,53,59.7,0,72.6,75.1,72.1
20160105084500,252.0,249.6,60.2899,53,83.7,100,70.8,75.1,72.1
20160105090000,252.0,253.8,61.3043,53,78.3,100,71.6,75.1,72.1
20160105091500,252.0,245.4,59.2754,53,73.9,100,71.9,75.1,72.1
20160105093000,252.0,245.4,59.2754,53,68.7,100,71.8,75.1,72.1
20160105094500,252.0,245.4,59.2754,53,70.1,100,71.8,75.1,72.1
20160105100000,252.0,245.4,59.2754,53,73.4,100,71.6,75.0,72.0
20160105101500,252.0,245.4,59.2754,53,79.6,100,71.6,75.1,72.1
20160105103000,252.0,249.6,60.2899,53,79.6,100,71.6,75.0,72.0
20160105104500,252.0,245.4,59.2754,53,83.1,100,72.1,75.0,72.0
20160105110000,252.0,245.4,59.2754,53,77.9,100,72.3,75.0,72.0
20160105111500,252.0,249.6,60.2899,54,58.3,100,71.1,75.0,72.0
20160105113000,252.0,249.6,60.2899,54,76.5,100,71.5,75.0,72.0
20160105114500,252.0,253.8,61.3043,54,66.3,100,71.4,75.0,72.0
20160105120000,252.0,249.6,60.2899,54,76.3,100,72.0,75.0,72.0
20160105121500,252.0,249.6,60.2899,54,58.8,0,71.9,75.0,72.0
20160105123000,252.0,249.6,60.2899,54,60.5,100,70.9,75.0,72.0
20160105124500,252.0,241.2,58.2609,54,69.1,100,71.7,75.0,72.0
20160105130000,252.0,245.4,59.2754,54,66.2,100,71.5,75.0,72.0
20160105131500,252.0,241.2,58.2609,54,79.1,100,71.8,75.0,72.0
20160105133000,252.0,249.6,60.2899,55,74.8,100,72.0,75.0,72.0
20160105134500,252.0,245.4,59.2754,55,75.8,100,72.0,75.0,72.0
20160105140000,252.0,249.6,60.2899,55,58.8,100,71.3,75.0,72.0
20160105141500,252.0,245.4,59.2754,55,80.1,100,71.3,75.0,72.0
20160105143000,252.0,245.4,59.2754,55,76.2,100,71.5,75.0,72.0
20160105144500,252.0,245.4,59.2754,55,72.0,100,72.1,75.0,72.0
20160105150000,252.0,245.4,59.2754,55,73.5,100,72.2,75.0,72.0
20160105151500,252.0,245.4,59.2754,55,59.5,0,71.8,75.0,72.0
20160105153000,252.0,245.4,59.2754,55,70.4,100,70.9,75.0,72.0
20160105154500,252.0,245.4,59.2754,55,78.9,100,71.1,75.0,72.0
20160105160000,252.0,249.6,60.2899,55,73.4,100,72.0,75.0,72.0
20160105161500,252.0,249.6,60.2899,55,73.4,100,72.1,75.0,72.0
20160105163000,252.0,249.6,60.2899,55,73.4,100,72.1,75.0,72.0
20160105164500,252.0,249.6,60.2899,55,70.0,100,72.1,75.0,72.0
20160105170000,252.0,253.8,61.3043,55,71.6,100,72.2,75.0,72.0
20160105171500,252.0,253.8,61.3043,55,73.9,100,72.1,75.0,72.0
20160105173000,252.0,249.6,60.2899,55,73.9,100,72.1,75.0,72.0
20160105174500,252.0,253.8,61.3043,55,71.0,100,72.1,75.0,72.0
20160105180000,252.0,249.6,60.2899,55,69.7,100,71.9,75.0,72.0
20160105181500,252.0,253.8,61.3043,55,71.0,100,71.9,75.0,72.0
20160105183000,252.0,249.6,60.2899,55,73.0,100,71.6,75.0,72.0
20160105184500,252.0,249.6,60.2899,55,81.7,100,71.4,75.0,72.0
20160105190000,252.0,249.6,60.2899,55,87.9,100,71.3,75.0,72.0
20160105191500,252.0,249.6,60.2899,55,84.9,100,71.4,75.0,72.0
20160105193000,252.0,258.0,62.3188,55,81.4,100,71.5,75.0,72.0
20160105194500,252.0,258.0,62.3188,55,91.2,100,72.1,75.0,72.0
20160105200000,252.0,258.0,62.3188,55,58.4,100,70.8,75.0,72.0
20160105201500,252.0,258.0,62.3188,55,75.9,100,71.6,75.0,72.0
20160105203000,252.0,253.8,61.3043,55,77.3,100,71.6,75.0,72.0
20160105204500,252.0,258.0,62.3188,55,76.3,100,71.6,75.0,72.0
20160105210000,252.0,258.0,62.3188,55,74.8,100,71.7,75.0,72.0
20160105211500,252.0,253.8,61.3043,55,74.8,100,71.8,75.0,72.0
20160105213000,252.0,258.0,62.3188,55,81.5,100,71.9,75.0,72.0
20160105214500,252.0,258.0,62.3188,55,78.7,100,71.9,75.0,72.0
20160105220000,252.0,253.8,61.3043,55,75.4,100,72.0,75.0,72.0
20160105221500,252.0,258.0,62.3188,55,82.0,100,71.9,75.0,72.0
20160105223000,252.0,253.8,61.3043,55,80.6,100,71.9,75.0,72.0
20160105224500,252.0,258.0,62.3188,55,76.8,100,71.6,75.0,72.0
20160105230000,252.0,245.4,59.2754,55,86.2,100,71.9,75.0,72.0
20160105231500,252.0,249.6,60.2899,55,83.0,100,72.1,75.0,72.0
20160105233000,252.0,249.6,60.2899,55,79.2,100,72.1,75.0,72.0
20160105234500,252.0,253.8,61.3043,55,85.6,100,71.7,75.0,72.0
20160106000000,252.0,258.0,62.3188,55,77.8,100,72.2,75.0,72.0
20160106001500,252.0,253.8,61.3043,55,58.1,100,71.3,75.0,72.0
20160106003000,252.0,249.6,60.2899,55,83.1,100,71.0,75.0,72.0
20160106004500,252.0,245.4,59.2754,55,79.7,100,71.6,75.0,72.0
20160106010000,252.0,245.4,59.2754,55,86.9,100,71.7,75.0,72.0
20160106011500,252.0,245.4,59.2754,55,80.5,100,71.9,75.0,72.0
20160106013000,252.0,249.6,60.2899,55,79.2,100,72.0,75.0,72.0
20160106014500,252.0,249.6,60.2899,55,84.5,100,71.9,75.0,72.0
20160106020000,252.0,253.8,61.3043,55,85.6,100,72.2,75.0,72.0
20160106021500,252.0,253.8,61.3043,55,59.5,100,70.7,75.0,72.0
20160106023000,252.0,245.4,59.2754,55,83.0,100,71.4,75.0,72.0
20160106024500,252.0,245.4,59.2754,55,83.0,100,71.6,75.0,72.0
20160106030000,252.0,245.4,59.2754,55,82.0,100,71.6,75.0,72.0
20160106031500,252.0,245.4,59.2754,55,76.4,100,71.6,75.0,72.0
20160106033000,252.0,245.4,59.2754,55,85.6,100,71.6,75.0,72.0
20160106034500,252.0,249.6,60.2899,55,81.9,100,71.7,75.0,72.0
20160106040000,252.0,245.4,59.2754,55,84.5,100,71.7,75.0,72.0
20160106041500,252.0,245.4,59.2754,55,88.0,100,71.8,75.0,72.0
20160106044500,252.0,245.4,59.2754,54,76.4,100,71.1,75.0,72.0
20160106050000,252.0,237.0,57.2464,55,76.4,100,71.6,75.0,72.0
20160106051500,252.0,253.8,61.3043,69,63.3,100,71.9,75.0,72.0
20160106053000,252.0,253.8,61.3043,60,82.3,100,71.0,75.0,72.0
20160106054500,252.0,253.8,61.3043,60,84.3,100,71.4,75.0,72.0
20160106060000,252.0,249.6,60.2899,60,81.6,100,71.5,75.0,72.0
20160106061500,252.0,249.6,60.2899,60,78.7,100,71.7,75.0,72.0
20160106063000,252.0,253.8,61.3043,60,79.6,100,71.8,75.0,72.0
20160106064500,252.0,258.0,62.3188,60,81.2,100,71.9,75.0,72.0
20160106070000,252.0,258.0,62.3188,60,78.7,100,72.0,75.0,72.0
20160106071500,252.0,258.0,62.3188,60,78.7,100,71.7,75.0,72.0
20160106073000,252.0,258.0,62.3188,60,82.5,100,71.2,75.0,72.0
20160106074500,252.0,258.0,62.3188,60,80.1,100,72.1,75.0,72.0
20160106080000,252.0,253.8,61.3043,60,59.1,100,71.0,75.0,72.0
20160106081500,252.0,245.4,59.2754,62,77.2,100,71.1,75.0,72.0
20160106083000,252.0,245.4,59.2754,62,78.7,100,71.7,75.0,72.0
20160106084500,252.0,245.4,59.2754,62,78.7,100,71.7,75.0,72.0
20160106090000,252.0,245.4,59.2754,62,78.7,100,71.8,75.0,72.0
20160106091500,252.0,241.2,58.2609,62,76.4,100,72.0,75.0,72.0
20160106093000,252.0,249.6,60.2899,62,58.8,100,71.2,75.0,72.0
20160106094500,252.0,245.4,59.2754,62,76.8,100,71.4,75.0,72.0
20160106100000,252.0,249.6,60.2899,62,71.8,100,71.5,75.0,72.0
20160106101500,252.0,249.6,60.2899,62,70.1,100,71.5,75.0,72.0
20160106103000,252.0,245.4,59.2754,62,73.0,100,72.1,75.0,72.0
20160106104500,252.0,249.6,60.2899,62,73.0,100,72.0,75.0,72.0
20160106110000,252.0,249.6,60.2899,62,73.0,100,71.9,75.0,72.0
20160106111500,252.0,245.4,59.2754,62,73.9,100,72.1,75.0,72.0
20160106113000,252.0,249.6,60.2899,62,59.6,0,72.0,75.0,72.0
20160106114500,252.0,245.4,59.2754,62,69.7,100,70.9,75.0,72.0
20160106120000,252.0,245.4,59.2754,62,60.4,100,71.6,75.0,72.0
20160106121500,252.0,245.4,59.2754,62,75.1,100,71.9,75.0,72.0
20160106123000,252.0,245.4,59.2754,62,73.0,100,72.0,75.0,72.0
20160106124500,252.0,245.4,59.2754,62,73.0,100,72.1,75.0,72.0
20160106130000,252.0,245.4,59.2754,62,73.0,100,72.2,75.0,72.0
20160106131500,252.0,249.6,60.2899,62,64.3,0,72.2,75.0,72.0
20160106133000,252.0,249.6,60.2899,62,63.5,100,70.8,75.0,72.0
20160106134500,252.0,245.4,59.2754,62,71.0,100,71.4,75.0,72.0
20160106140000,252.0,249.6,60.2899,62,73.0,100,71.7,75.0,72.0
20160106141500,252.0,253.8,61.3043,62,59.2,0,71.3,74.3,71.3
20160106143000,252.0,258.0,62.3188,62,59.2,100,70.5,74.4,71.4
20160106144500,252.0,253.8,61.3043,62,59.2,100,70.9,74.4,71.4
20160106150000,252.0,258.0,62.3188,62,74.8,100,71.3,74.6,71.6
20160106151500,252.0,253.8,61.3043,62,72.0,100,71.5,74.6,71.6
20160106153000,252.0,258.0,62.3188,62,72.0,100,71.6,74.6,71.6
20160106154500,252.0,253.8,61.3043,62,72.0,100,71.7,74.6,71.6
20160106160000,252.0,253.8,61.3043,62,70.6,100,71.8,74.6,71.6
20160106161500,252.0,253.8,61.3043,62,71.6,100,70.4,74.6,71.6
20160106163000,252.0,258.0,62.3188,62,67.2,100,70.9,74.6,71.6
20160106164500,252.0,261.0,63.0435,62,73.4,100,71.3,74.6,71.6
20160106170000,252.0,258.0,62.3188,61,72.6,100,71.5,74.5,71.5
20160106171500,252.0,253.8,61.3043,60,72.6,100,71.7,74.5,71.5
20160106173000,252.0,253.8,61.3043,60,58.4,100,70.7,74.4,71.4
20160106174500,252.0,253.8,61.3043,60,70.6,100,71.0,74.4,71.4
20160106180000,252.0,253.8,61.3043,60,69.1,100,70.8,74.4,71.4
20160106181500,252.0,249.6,60.2899,60,72.2,100,71.3,74.4,71.4
20160106183000,252.0,253.8,61.3043,60,67.4,100,71.6,74.4,71.4
20160106184500,252.0,253.8,61.3043,60,67.4,100,70.3,74.4,71.4
20160106190000,252.0,253.8,61.3043,60,69.7,100,70.9,74.3,71.3
20160106191500,252.0,253.8,61.3043,60,69.7,100,71.1,74.4,71.4
20160106193000,252.0,253.8,61.3043,60,70.5,100,71.0,74.4,71.4
20160106194500,252.0,245.4,59.2754,60,72.4,100,71.2,74.3,71.3
20160106200000,252.0,241.2,58.2609,60,72.4,100,71.3,74.3,71.3
20160106201500,252.0,241.2,58.2609,60,73.4,100,71.4,74.3,71.3
20160106203000,252.0,249.6,60.2899,62,72.5,100,71.4,74.4,71.4
20160106204500,252.0,253.8,61.3043,62,59.2,100,70.9,74.3,71.3
20160106210000,252.0,258.0,62.3188,62,76.9,100,70.6,74.3,71.3
20160106211500,252.0,253.8,61.3043,62,74.4,100,70.9,74.3,71.3
20160106213000,252.0,249.6,60.2899,62,73.5,100,70.9,74.3,71.3
20160106214500,252.0,258.0,62.3188,62,74.9,100,71.0,74.3,71.3
20160106220000,252.0,258.0,62.3188,62,76.2,100,71.0,74.3,71.3
20160106221500,252.0,261.0,63.0435,62,74.0,100,71.2,74.3,71.3
20160106223000,252.0,258.0,62.3188,62,73.0,100,71.3,74.3,71.3
20160106224500,252.0,253.8,61.3043,62,73.0,100,71.4,74.3,71.3
20160106230000,252.0,261.0,63.0435,62,74.4,100,71.5,74.3,71.3
20160106231500,252.0,258.0,62.3188,62,73.4,100,71.4,74.3,71.3
20160106233000,252.0,261.0,63.0435,62,73.4,100,71.4,74.3,71.3
20160106234500,252.0,258.0,62.3188,62,58.4,100,70.2,74.3,71.3
20160107000000,252.0,258.0,62.3188,62,76.8,100,70.6,74.3,71.3
20160107001500,252.0,261.0,63.0435,62,79.1,100,71.0,74.3,71.3
20160107003000,252.0,258.0,62.3188,62,77.7,100,71.0,74.3,71.3
20160107004500,252.0,258.0,62.3188,62,77.7,100,71.2,74.3,71.3
20160107010000,252.0,258.0,62.3188,62,76.9,100,71.3,74.3,71.3
20160107011500,252.0,258.0,62.3188,61,74.1,100,71.3,74.3,71.3
20160107013000,252.0,261.0,63.0435,61,74.1,100,71.3,74.3,71.3
20160107014500,252.0,253.8,61.3043,61,73.0,100,71.4,74.3,71.3
20160107020000,252.0,258.0,62.3188,61,73.0,100,71.4,74.3,71.3
20160107021500,252.0,249.6,60.2899,60,74.4,100,71.4,74.3,71.3
20160107023000,252.0,241.2,58.2609,60,73.2,100,71.4,74.3,71.3
20160107024500,252.0,253.8,61.3043,60,76.5,100,71.5,74.3,71.3
20160107030000,252.0,253.8,61.3043,60,58.3,100,70.0,74.3,71.3
20160107031500,252.0,253.8,61.3043,60,78.7,100,70.6,74.3,71.3
20160107033000,252.0,249.6,60.2899,60,78.7,100,71.0,74.3,71.3
20160107034500,252.0,249.6,60.2899,60,76.1,100,71.2,74.3,71.3
20160107040000,252.0,249.6,60.2899,60,74.4,100,71.3,74.3,71.3
20160107041500,252.0,249.6,60.2899,60,74.4,100,71.4,74.3,71.3
20160107043000,252.0,245.4,59.2754,60,61.2,0,71.4,74.3,71.3
20160107044500,252.0,249.6,60.2899,60,74.0,100,70.1,74.3,71.3
20160107050000,252.0,245.4,59.2754,60,74.0,100,70.8,74.3,71.3
20160107051500,252.0,249.6,60.2899,60,75.3,100,70.9,74.3,71.3
20160107053000,252.0,249.6,60.2899,60,78.7,100,71.0,74.3,71.3
20160107054500,252.0,249.6,60.2899,60,79.6,100,71.2,74.3,71.3
20160107060000,252.0,249.6,60.2899,60,78.7,100,71.3,74.3,71.3
20160107061500,252.0,249.6,60.2899,60,79.6,100,71.4,74.3,71.3
20160107063000,252.0,249.6,60.2899,60,79.6,100,71.5,74.3,71.3
20160107064500,252.0,253.8,61.3043,60,74.0,100,71.4,74.3,71.3
20160107070000,252.0,249.6,60.2899,60,58.7,100,70.4,74.3,71.3
20160107071500,252.0,245.4,59.2754,60,76.3,100,70.7,74.3,71.3
20160107073000,252.0,249.6,60.2899,60,69.1,100,70.8,74.3,71.3
20160107074500,252.0,249.6,60.2899,60,74.9,100,70.8,74.3,71.3
20160107080000,252.0,249.6,60.2899,60,75.9,100,71.3,74.3,71.3
20160107081500,252.0,253.8,61.3043,63,74.4,100,71.4,74.3,71.3
20160107083000,252.0,258.0,62.3188,63,58.8,100,70.6,74.3,71.3
20160107084500,252.0,261.0,63.0435,63,73.0,100,70.5,74.3,71.3
20160107090000,252.0,253.8,61.3043,63,71.6,100,70.9,74.3,71.3
20160107091500,252.0,253.8,61.3043,63,71.6,100,71.2,74.3,71.3
20160107093000,252.0,258.0,62.3188,63,71.6,100,71.3,74.3,71.3
20160107094500,252.0,102.6,24.7826,65,80.7,100,71.4,74.3,71.3
20160107100000,252.0,261.0,63.0435,54,74.8,100,71.5,74.3,71.3
20160107101500,252.0,258.0,62.3188,53,72.0,100,71.4,74.3,71.3
20160107103000,252.0,253.8,61.3043,53,58.4,100,70.5,74.3,71.3
20160107104500,252.0,258.0,62.3188,53,72.5,100,70.7,74.3,71.3
20160107110000,252.0,253.8,61.3043,53,68.6,100,70.9,74.3,71.3
20160107111500,252.0,258.0,62.3188,53,68.6,100,70.9,74.3,71.3
20160107113000,252.0,258.0,62.3188,53,69.7,100,70.9,74.3,71.3
20160107114500,252.0,249.6,60.2899,53,72.5,100,71.1,74.3,71.3
20160107120000,252.0,258.0,62.3188,53,72.5,100,71.3,74.3,71.3
20160107121500,252.0,253.8,61.3043,53,73.4,100,71.5,74.3,71.3
20160107123000,252.0,253.8,61.3043,53,58.4,100,70.1,74.3,71.3
20160107124500,252.0,249.6,60.2899,53,59.6,100,70.8,74.3,71.3
20160107130000,252.0,258.0,62.3188,53,75.3,100,71.0,74.3,71.3
20160107131500,252.0,253.8,61.3043,53,75.3,100,71.3,74.3,71.3
20160107133000,252.0,253.8,61.3043,53,74.0,100,71.5,74.3,71.3
20160107134500,252.0,249.6,60.2899,53,58.8,100,70.2,74.3,71.3
20160107140000,252.0,249.6,60.2899,53,74.0,100,70.8,74.3,71.3
20160107141500,252.0,245.4,59.2754,53,71.5,100,71.0,74.3,71.3
20160107143000,252.0,249.6,60.2899,53,71.5,100,71.3,74.3,71.3
20160107144500,252.0,249.6,60.2899,53,71.5,100,71.4,74.3,71.3
20160107150000,252.0,249.6,60.2899,53,58.4,100,70.8,74.3,71.3
20160107151500,252.0,249.6,60.2899,53,69.7,100,70.5,74.3,71.3
20160107153000,252.0,253.8,61.3043,53,69.7,100,71.0,74.3,71.3
20160107154500,252.0,253.8,61.3043,53,69.7,100,70.9,74.3,71.3
20160107160000,252.0,253.8,61.3043,53,69.7,100,71.2,74.3,71.3
20160107161500,252.0,253.8,61.3043,53,69.7,100,71.2,74.3,71.3
20160107163000,252.0,249.6,60.2899,53,69.7,100,71.3,74.3,71.3
20160107164500,252.0,253.8,61.3043,53,58.8,0,71.3,74.3,71.3
20160107170000,252.0,253.8,61.3043,53,72.9,100,70.2,74.3,71.3
20160107171500,252.0,253.8,61.3043,53,58.8,100,71.0,74.3,71.3
20160107173000,252.0,253.8,61.3043,53,72.0,100,71.1,74.3,71.3
20160107174500,252.0,249.6,60.2899,53,72.0,100,71.3,74.3,71.3
20160107180000,252.0,253.8,61.3043,53,58.8,0,71.4,74.3,71.3
20160107181500,252.0,253.8,61.3043,53,69.9,100,70.0,74.3,71.3
20160107183000,252.0,253.8,61.3043,53,74.9,100,70.7,74.3,71.3
20160107184500,252.0,258.0,62.3188,53,74.0,100,71.0,74.3,71.3
20160107190000,252.0,253.8,61.3043,53,74.0,100,71.2,74.3,71.3
20160107191500,252.0,245.4,59.2754,54,74.8,100,71.3,74.3,71.3
20160107193000,252.0,245.4,59.2754,54,74.8,100,71.3,74.3,71.3
20160107194500,252.0,249.6,60.2899,55,58.8,100,70.5,74.3,71.3
20160107200000,252.0,249.6,60.2899,55,75.9,100,70.5,74.3,71.3
20160107201500,252.0,249.6,60.2899,55,72.9,100,70.9,74.3,71.3
20160107203000,252.0,249.6,60.2899,55,72.9,100,71.2,74.3,71.3
20160107204500,252.0,249.6,60.2899,55,72.9,100,71.3,74.3,71.3
20160107210000,252.0,253.8,61.3043,55,72.9,100,71.3,74.3,71.3
20160107211500,252.0,253.8,61.3043,55,72.9,100,71.4,74.3,71.3
20160107213000,252.0,261.0,63.0435,54,72.9,100,71.3,74.3,71.3
20160107214500,252.0,258.0,62.3188,54,72.0,100,71.3,74.3,71.3
20160107220000,252.0,253.8,61.3043,53,72.0,100,71.4,74.3,71.3
20160107221500,252.0,253.8,61.3043,53,73.4,100,71.4,74.3,71.3
20160107223000,252.0,253.8,61.3043,53,72.5,100,71.5,74.3,71.3
20160107224500,252.0,253.8,61.3043,52,72.5,100,71.5,74.3,71.3
20160107230000,252.0,245.4,59.2754,52,72.5,100,71.5,74.3,71.3
20160107231500,252.0,245.4,59.2754,54,58.8,0,71.0,74.3,71.3
20160107233000,252.0,245.4,59.2754,54,65.3,100,70.1,74.3,71.3
20160107234500,252.0,241.2,58.2609,54,63.6,100,70.0,74.3,71.3
20160108000000,252.0,245.4,59.2754,54,61.6,100,69.6,74.3,71.3
20160108001500,252.0,245.4,59.2754,54,60.0,100,69.1,74.3,71.3
20160108003000,252.0,245.4,59.2754,54,58.8,100,68.6,74.3,71.3
20160108004500,252.0,245.4,59.2754,54,58.0,100,68.2,74.3,71.3
20160108010000,252.0,249.6,60.2899,54,57.3,100,67.8,74.3,71.3
20160108011500,252.0,245.4,59.2754,54,57.3,100,67.5,74.3,71.3
20160108013000,252.0,245.4,59.2754,54,57.3,100,67.2,74.3,71.3
20160108014500,252.0,249.6,60.2899,54,57.3,100,67.1,74.3,71.3
20160108020000,252.0,249.6,60.2899,54,57.3,100,66.9,74.3,71.3
20160108021500,252.0,245.4,59.2754,54,57.3,100,66.7,74.3,71.3
20160108023000,252.0,245.4,59.2754,54,57.3,100,66.6,74.3,71.3
20160108024500,252.0,245.4,59.2754,54,57.3,100,66.4,74.3,71.3
20160108030000,252.0,249.6,60.2899,54,57.3,100,66.3,74.3,71.3
20160108031500,252.0,249.6,60.2899,54,57.3,100,66.2,74.3,71.3
20160108033000,252.0,249.6,60.2899,54,57.3,100,66.1,74.3,71.3
20160108034500,252.0,249.6,60.2899,54,57.3,100,66.0,74.3,71.3
20160108040000,252.0,253.8,61.3043,54,56.7,100,65.8,74.3,71.3
20160108041500,252.0,253.8,61.3043,54,56.7,100,65.5,74.3,71.3
20160108043000,252.0,253.8,61.3043,54,56.7,100,65.2,74.3,71.3
20160108044500,252.0,253.8,61.3043,54,56.7,100,65.0,74.3,71.3
20160108050000,252.0,253.8,61.3043,54,56.7,100,64.9,74.3,71.3
20160108051500,252.0,249.6,60.2899,54,56.7,100,65.3,80.0,77.4
20160108053000,252.0,253.8,61.3043,54,56.7,100,65.1,80.0,77.2
20160108054500,252.0,258.0,62.3188,54,56.7,100,64.7,80.0,77.2
20160108060000,252.0,258.0,62.3188,54,56.7,100,64.5,80.0,77.2
20160108061500,252.0,253.8,61.3043,54,67.6,100,64.7,80.0,77.2
20160108063000,252.0,253.8,61.3043,54,93.6,100,66.1,80.0,77.2
20160108064500,252.0,253.8,61.3043,54,97.8,100,67.1,80.0,77.2
20160108070000,252.0,253.8,61.3043,54,100.2,100,68.2,80.0,77.2
20160108071500,252.0,249.6,60.2899,54,96.6,100,69.2,80.0,77.2
20160108073000,252.0,253.8,61.3043,54,100.4,100,70.0,80.0,77.2
20160108074500,252.0,245.4,59.2754,54,100.4,100,70.8,80.0,77.2
20160108080000,252.0,245.4,59.2754,54,100.4,100,71.6,80.0,77.2
20160108081500,252.0,249.6,60.2899,54,100.4,100,71.2,80.0,77.2
20160108083000,252.0,253.8,61.3043,56,89.2,100,71.4,80.0,77.2
20160108084500,252.0,261.0,63.0435,56,98.4,100,71.4,80.0,77.2
20160108090000,252.0,261.0,63.0435,56,101.9,100,71.7,80.0,77.2
20160108091500,252.0,253.8,61.3043,56,94.0,100,71.7,80.0,77.2
20160108093000,252.0,253.8,61.3043,56,102.7,100,73.1,80.0,77.2
20160108094500,252.0,258.0,62.3188,56,101.0,100,73.0,80.0,77.4
20160108100000,252.0,261.0,63.0435,56,99.5,100,73.2,80.0,77.4
20160108101500,252.0,258.0,62.3188,56,93.8,100,73.4,80.0,77.4
20160108103000,252.0,253.8,61.3043,56,88.4,100,72.8,80.0,77.4
20160108104500,252.0,261.0,63.0435,54,98.1,100,72.7,80.0,77.4
20160108110000,252.0,258.0,62.3188,54,90.1,100,73.6,80.0,77.2
20160108111500,252.0,261.0,63.0435,54,98.1,100,74.1,80.0,77.1
20160108113000,252.0,258.0,62.3188,54,102.7,100,75.2,80.0,77.4
20160108114500,252.0,258.0,62.3188,54,102.7,100,76.0,80.0,77.4
20160108120000,252.0,253.8,61.3043,54,102.7,100,76.4,80.0,77.4
20160108121500,252.0,258.0,62.3188,54,102.7,100,77.0,80.0,77.4
20160108123000,252.0,253.8,61.3043,54,63.3,0,77.5,80.0,77.2
20160108124500,252.0,249.6,60.2899,54,95.3,100,74.9,80.0,77.4
20160108130000,252.0,253.8,61.3043,54,104.3,100,74.5,80.0,77.4
20160108131500,252.0,253.8,61.3043,54,101.3,100,74.2,80.0,77.2
20160108133000,252.0,253.8,61.3043,54,103.5,100,74.1,80.0,77.2
20160108134500,252.0,253.8,61.3043,54,97.0,100,74.1,80.0,77.3
20160108140000,252.0,249.6,60.2899,54,92.1,100,74.0,80.0,77.2
20160108141500,252.0,253.8,61.3043,54,91.0,100,74.1,80.0,77.2
20160108143000,252.0,253.8,61.3043,54,102.6,100,74.0,80.0,77.4
20160108144500,252.0,249.6,60.2899,54,93.0,100,74.0,80.0,77.2
20160108150000,252.0,253.8,61.3043,54,90.5,100,74.1,80.0,77.4
20160108151500,252.0,249.6,60.2899,54,90.5,100,74.4,80.0,77.2
20160108153000,252.0,258.0,62.3188,54,93.8,100,74.3,80.0,77.2
20160108154500,252.0,249.6,60.2899,54,101.0,100,74.2,80.0,77.2
20160108160000,252.0,258.0,62.3188,54,102.7,100,74.3,80.0,77.2
20160108161500,252.0,249.6,60.2899,54,102.7,100,74.3,80.0,77.2
20160108163000,252.0,249.6,60.2899,54,102.7,100,74.3,80.0,77.4
20160108164500,252.0,249.6,60.2899,54,99.9,100,74.3,80.0,77.2
20160108170000,252.0,249.6,60.2899,54,90.7,100,74.3,80.0,77.1
20160108171500,252.0,249.6,60.2899,54,92.0,100,74.4,80.0,77.2
20160108173000,252.0,249.6,60.2899,54,102.9,100,74.3,80.0,77.2
20160108174500,252.0,249.6,60.2899,54,93.8,100,74.1,80.0,77.2
20160108180000,252.0,249.6,60.2899,54,90.4,100,73.9,80.0,77.1
20160108181500,252.0,245.4,59.2754,54,97.4,100,73.7,80.0,77.4
20160108183000,252.0,249.6,60.2899,54,100.8,100,73.6,80.0,77.1
20160108184500,252.0,245.4,59.2754,54,100.8,100,73.4,80.0,77.1
20160108190000,252.0,249.6,60.2899,54,102.7,100,73.4,80.0,77.2
20160108191500,252.0,245.4,59.2754,54,102.7,100,73.3,80.0,77.4
20160108193000,252.0,241.2,58.2609,54,103.8,100,74.3,80.0,77.4
20160108194500,252.0,241.2,58.2609,54,98.8,100,73.4,80.0,77.1
20160108200000,252.0,245.4,59.2754,54,93.4,100,73.3,80.0,77.3
20160108201500,252.0,245.4,59.2754,54,92.1,100,73.1,80.0,77.2
20160108203000,252.0,245.4,59.2754,54,103.4,100,72.9,79.9,76.9
20160108204500,252.0,249.6,60.2899,54,102.1,100,72.9,80.0,77.1
20160108210000,252.0,249.6,60.2899,54,102.1,100,73.1,80.0,77.2
20160108211500,252.0,253.8,61.3043,54,95.9,100,72.9,80.0,77.1
20160108213000,252.0,258.0,62.3188,54,97.4,100,72.9,80.0,77.0
20160108214500,252.0,258.0,62.3188,54,100.7,100,73.3,80.0,77.2
20160108220000,252.0,253.8,61.3043,54,91.8,100,74.3,79.9,76.9
20160108221500,252.0,249.6,60.2899,54,89.7,100,75.1,80.0,77.1
20160108223000,252.0,253.8,61.3043,54,93.3,100,75.5,80.0,77.1
20160108224500,252.0,253.8,61.3043,54,98.3,100,75.9,80.0,77.1
20160108230000,252.0,249.6,60.2899,54,100.2,100,76.2,80.0,77.2
20160108231500,252.0,253.8,61.3043,54,100.2,100,76.5,80.0,77.2
20160108233000,252.0,249.6,60.2899,54,100.2,100,76.6,80.0,77.1
20160108234500,252.0,253.8,61.3043,54,97.7,100,76.8,79.9,76.9
20160109000000,252.0,253.8,61.3043,54,59.6,100,75.9,80.0,77.1
20160109001500,252.0,253.8,61.3043,54,81.5,100,76.3,80.0,77.1
20160109003000,252.0,249.6,60.2899,54,79.7,100,76.4,80.0,77.1
20160109004500,252.0,249.6,60.2899,54,79.7,100,76.4,80.0,77.1
20160109010000,252.0,253.8,61.3043,54,83.1,100,76.5,80.0,77.1
20160109011500,252.0,253.8,61.3043,54,83.1,100,76.5,80.0,77.1
20160109013000,252.0,258.0,62.3188,54,95.9,100,76.5,80.0,77.1
