PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109014500,252.0,249.6,60.2899,54,85.9,100,76.6,80.0,77.1
20160109020000,252.0,253.8,61.3043,54,95.2,100,76.8,80.0,77.1
20160109021500,252.0,245.4,59.2754,54,97.8,100,76.8,80.0,77.1
20160109023000,252.0,228.6,55.2174,100,99.2,100,76.5,80.0,77.1
20160109024500,252.0,253.8,61.3043,54,91.4,100,77.1,80.0,77.1
20160109030000,252.0,258.0,62.3188,54,87.8,100,75.3,80.0,77.1
20160109031500,252.0,253.8,61.3043,54,89.2,100,76.2,80.0,77.1
20160109033000,252.0,258.0,62.3188,53,89.2,100,76.4,80.0,77.1
20160109034500,252.0,258.0,62.3188,53,90.2,100,76.5,80.0,77.1
20160109040000,252.0,258.0,62.3188,53,84.7,100,76.6,80.0,77.1
20160109041500,252.0,253.8,61.3043,53,85.6,100,76.4,80.0,77.1
20160109043000,252.0,249.6,60.2899,53,90.4,100,76.4,80.0,77.1
20160109044500,252.0,253.8,61.3043,53,98.5,100,76.6,80.0,77.1
20160109050000,252.0,253.8,61.3043,53,98.5,100,76.8,80.0,77.1
20160109051500,252.0,253.8,61.3043,53,97.2,100,76.8,80.0,77.1
20160109053000,252.0,253.8,61.3043,53,93.9,100,76.9,80.0,77.1
20160109054500,252.0,258.0,62.3188,53,59.3,100,75.3,79.9,76.9
20160109060000,252.0,249.6,60.2899,53,89.9,100,75.9,80.0,77.1
20160109061500,252.0,253.8,61.3043,53,85.6,100,76.2,80.0,77.2
20160109063000,252.0,253.8,61.3043,53,85.6,100,76.2,80.0,77.2
20160109064500,252.0,253.8,61.3043,53,94.7,100,76.5,80.0,77.2
20160109070000,252.0,249.6,60.2899,53,87.5,100,76.4,80.0,77.1
20160109071500,252.0,253.8,61.3043,53,91.7,100,76.4,80.0,77.1
20160109073000,252.0,253.8,61.3043,53,91.7,100,76.9,80.0,77.1
20160109074500,252.0,253.8,61.3043,53,99.0,100,76.7,80.0,77.1
20160109080000,252.0,258.0,62.3188,53,99.0,100,77.0,80.0,77.1
20160109081500,252.0,258.0,62.3188,53,67.3,100,75.3,79.9,76.9
20160109083000,252.0,253.8,61.3043,53,88.6,100,76.2,80.0,77.1
20160109084500,252.0,258.0,62.3188,53,89.8,100,76.4,79.8,76.8
20160109090000,252.0,258.0,62.3188,53,88.7,100,76.4,79.9,76.9
20160109091500,252.0,253.8,61.3043,53,81.6,100,76.6,80.0,77.1
20160109093000,252.0,245.4,59.2754,53,94.7,100,76.6,80.0,77.0
20160109094500,252.0,249.6,60.2899,53,83.2,100,76.7,80.0,77.1
20160109100000,252.0,245.4,59.2754,53,82.3,0,77.0,79.9,76.9
20160109101500,252.0,249.6,60.2899,53,83.4,100,75.9,79.9,76.9
20160109103000,252.0,249.6,60.2899,53,80.3,100,76.4,80.0,77.1
20160109104500,252.0,249.6,60.2899,53,88.6,100,76.5,80.0,77.1
20160109110000,252.0,249.6,60.2899,53,85.2,100,76.8,80.0,77.1
20160109111500,252.0,258.0,62.3188,53,81.0,100,76.9,80.0,77.1
20160109113000,252.0,253.8,61.3043,53,81.0,100,75.2,80.0,77.1
20160109114500,252.0,258.0,62.3188,53,81.0,100,76.4,80.0,77.2
20160109120000,252.0,258.0,62.3188,53,89.2,100,76.8,80.0,77.2
20160109121500,252.0,261.0,63.0435,53,61.6,100,76.6,80.0,77.1
20160109123000,252.0,258.0,62.3188,53,85.5,100,76.0,80.0,77.1
20160109124500,252.0,258.0,62.3188,53,81.6,100,76.5,80.0,77.1
20160109130000,252.0,261.0,63.0435,55,79.5,100,76.8,79.9,76.9
20160109131500,252.0,253.8,61.3043,54,79.5,100,76.9,80.0,77.1
20160109133000,252.0,249.6,60.2899,53,84.1,100,77.0,80.0,77.1
20160109134500,252.0,249.6,60.2899,53,59.2,100,75.7,80.0,77.1
20160109140000,252.0,249.6,60.2899,54,79.2,100,76.2,80.0,77.1
20160109141500,252.0,245.4,59.2754,54,77.2,100,76.1,79.6,76.6
20160109143000,252.0,249.6,60.2899,55,91.2,100,76.6,80.0,77.0
20160109144500,252.0,253.8,61.3043,55,82.6,100,76.9,79.9,76.9
20160109150000,252.0,249.6,60.2899,55,81.5,100,75.4,79.9,76.9
20160109151500,252.0,249.6,60.2899,55,82.9,100,76.4,79.9,76.9
20160109153000,252.0,249.6,60.2899,55,79.6,100,76.6,80.0,77.1
20160109154500,252.0,249.6,60.2899,55,86.9,100,76.7,80.0,77.1
20160109160000,252.0,249.6,60.2899,55,79.2,100,76.8,80.0,77.1
20160109161500,252.0,253.8,61.3043,55,89.3,100,76.8,80.0,77.1
20160109163000,252.0,241.2,58.2609,54,80.2,100,76.9,80.0,77.0
20160109164500,252.0,245.4,59.2754,55,89.1,100,76.9,79.9,76.9
20160109170000,252.0,249.6,60.2899,55,80.8,100,76.9,80.0,77.1
20160109171500,252.0,249.6,60.2899,55,83.0,100,76.8,80.0,77.1
20160109173000,252.0,249.6,60.2899,55,89.2,100,76.9,79.9,76.9
20160109174500,252.0,249.6,60.2899,55,59.7,100,76.0,80.0,77.1
20160109180000,252.0,249.6,60.2899,55,83.7,100,76.0,80.0,77.4
20160109181500,252.0,249.6,60.2899,55,88.8,100,76.2,79.9,76.9
20160109183000,252.0,249.6,60.2899,55,82.3,100,76.3,79.9,76.9
20160109184500,252.0,249.6,60.2899,55,85.4,100,76.3,79.9,76.9
20160109190000,252.0,245.4,59.2754,55,94.7,100,76.4,79.9,76.9
20160109191500,252.0,249.6,60.2899,55,94.7,100,76.4,79.9,76.9
20160109193000,252.0,249.6,60.2899,55,86.9,100,76.4,79.9,76.9
20160109194500,252.0,253.8,61.3043,55,85.2,100,76.4,79.9,76.9
20160109200000,252.0,253.8,61.3043,55,95.2,100,76.6,79.9,76.9
20160109201500,252.0,249.6,60.2899,55,91.3,100,76.6,79.9,76.9
20160109203000,252.0,253.8,61.3043,55,86.2,100,76.6,79.9,76.9
20160109204500,252.0,253.8,61.3043,55,87.5,100,76.7,79.9,76.9
20160109210000,252.0,258.0,62.3188,55,92.9,100,75.2,80.0,77.4
20160109211500,252.0,258.0,62.3188,55,94.1,100,76.0,79.9,76.9
20160109213000,252.0,253.8,61.3043,55,92.3,100,76.1,79.7,76.7
20160109214500,252.0,253.8,61.3043,55,88.4,100,76.0,79.9,76.9
20160109220000,252.0,253.8,61.3043,55,98.4,100,76.1,79.9,76.9
20160109221500,252.0,253.8,61.3043,55,94.9,100,76.0,80.0,77.1
20160109223000,252.0,253.8,61.3043,55,102.7,100,76.1,80.0,77.1
20160109224500,252.0,253.8,61.3043,55,97.4,100,76.2,80.0,77.1
20160109230000,252.0,245.4,59.2754,55,102.8,100,76.4,79.9,76.9
20160109231500,252.0,249.6,60.2899,55,103.9,100,76.4,80.0,77.1
20160109233000,252.0,265.2,64.058,55,89.3,100,76.5,80.0,77.1
20160109234500,252.0,253.8,61.3043,55,101.0,100,76.5,79.9,76.9
20160110000000,252.0,249.6,60.2899,55,103.5,100,76.6,80.0,77.1
20160110001500,252.0,249.6,60.2899,55,101.0,100,76.6,80.0,77.1
20160110003000,252.0,245.4,59.2754,55,88.1,100,76.6,80.0,77.1
20160110004500,252.0,249.6,60.2899,55,95.3,100,76.5,80.0,77.2
20160110010000,252.0,245.4,59.2754,55,90.6,100,76.5,80.0,77.2
20160110011500,252.0,258.0,62.3188,54,98.9,100,76.8,80.0,77.2
20160110013000,252.0,253.8,61.3043,54,102.7,100,76.6,80.0,77.2
20160110014500,252.0,253.8,61.3043,54,99.0,100,76.8,80.0,77.1
20160110020000,252.0,253.8,61.3043,54,101.9,100,76.8,80.0,77.1
20160110021500,252.0,253.8,61.3043,54,103.3,100,76.5,80.0,77.1
20160110023000,252.0,258.0,62.3188,54,92.6,100,76.6,80.0,77.1
20160110024500,252.0,258.0,62.3188,54,89.9,100,76.6,80.0,77.1
20160110030000,252.0,253.8,61.3043,54,89.9,100,76.7,80.0,77.1
20160110031500,252.0,253.8,61.3043,54,99.6,100,76.7,80.0,77.1
20160110033000,252.0,249.6,60.2899,54,99.6,100,76.5,80.0,77.1
20160110034500,252.0,253.8,61.3043,54,99.6,100,76.5,80.0,77.1
20160110040000,252.0,249.6,60.2899,54,99.6,100,76.5,79.9,76.9
20160110041500,252.0,249.6,60.2899,54,101.0,100,76.4,80.0,77.1
20160110043000,252.0,245.4,59.2754,54,99.3,100,76.4,80.0,77.0
20160110044500,252.0,249.6,60.2899,54,101.0,100,76.4,79.9,76.9
20160110050000,252.0,249.6,60.2899,54,101.0,100,76.4,79.9,76.9
20160110051500,252.0,245.4,59.2754,54,101.0,100,76.4,79.8,76.8
20160110053000,252.0,249.6,60.2899,54,102.7,100,76.4,80.0,77.4
20160110054500,252.0,245.4,59.2754,54,101.0,100,76.2,80.0,77.4
20160110060000,252.0,249.6,60.2899,54,101.0,100,76.2,80.0,77.4
20160110061500,252.0,249.6,60.2899,54,101.0,100,76.2,80.0,77.4
20160110063000,252.0,249.6,60.2899,54,95.7,100,76.2,80.0,77.4
20160110064500,252.0,253.8,61.3043,54,99.0,100,76.3,80.0,77.4
20160110070000,252.0,253.8,61.3043,54,100.2,100,76.4,80.0,77.4
20160110071500,252.0,258.0,62.3188,54,100.2,100,76.4,80.0,77.4
20160110073000,252.0,258.0,62.3188,54,97.8,100,76.4,80.0,77.4
20160110074500,252.0,258.0,62.3188,54,100.2,100,76.4,80.0,77.4
20160110080000,252.0,258.0,62.3188,54,100.2,100,76.4,80.0,77.4
20160110081500,252.0,258.0,62.3188,54,93.3,100,76.4,80.0,77.4
20160110083000,252.0,258.0,62.3188,54,91.1,100,76.2,80.0,77.4
20160110084500,252.0,253.8,61.3043,54,88.7,100,76.2,80.0,77.4
20160110090000,252.0,258.0,62.3188,54,89.9,100,76.2,80.0,77.4
20160110091500,252.0,253.8,61.3043,54,89.9,100,76.2,80.0,77.4
20160110093000,252.0,253.8,61.3043,54,92.4,100,76.2,80.0,77.4
20160110094500,252.0,253.8,61.3043,54,93.6,100,76.4,80.0,77.4
20160110100000,252.0,253.8,61.3043,54,97.6,100,76.4,80.0,77.1
20160110101500,252.0,253.8,61.3043,54,63.2,100,76.5,79.7,76.7
20160110103000,252.0,258.0,62.3188,54,89.2,100,75.3,79.9,76.9
20160110104500,252.0,258.0,62.3188,54,91.7,100,75.9,79.9,76.9
20160110110000,252.0,258.0,62.3188,54,94.1,100,76.0,79.9,76.9
20160110111500,252.0,253.8,61.3043,54,92.9,100,76.1,79.9,76.9
20160110113000,252.0,253.8,61.3043,54,87.8,100,76.0,79.9,76.9
20160110114500,252.0,245.4,59.2754,55,91.1,100,76.1,79.9,76.9
20160110120000,252.0,249.6,60.2899,55,94.4,100,76.1,79.9,76.9
20160110121500,252.0,249.6,60.2899,55,91.9,100,76.2,79.9,76.9
20160110123000,252.0,249.6,60.2899,55,101.0,100,76.4,79.9,76.9
20160110124500,252.0,258.0,62.3188,55,99.6,100,76.7,79.9,76.9
20160110130000,252.0,253.8,61.3043,55,102.7,100,76.8,79.9,76.9
20160110131500,252.0,258.0,62.3188,55,59.2,100,76.0,79.9,76.9
20160110133000,252.0,258.0,62.3188,55,85.9,100,75.9,79.7,76.7
20160110134500,252.0,253.8,61.3043,55,84.6,100,76.1,79.7,76.7
20160110140000,252.0,249.6,60.2899,55,86.8,100,76.1,79.7,76.7
20160110141500,252.0,253.8,61.3043,55,88.6,100,76.1,79.7,76.7
20160110143000,252.0,253.8,61.3043,55,84.2,100,76.1,79.7,76.7
20160110144500,252.0,253.8,61.3043,55,88.1,100,76.0,79.7,76.7
20160110150000,252.0,253.8,61.3043,55,95.4,100,76.0,79.7,76.7
20160110151500,252.0,249.6,60.2899,55,90.5,100,76.2,79.6,76.6
20160110153000,252.0,245.4,59.2754,55,88.1,100,76.1,79.9,76.9
20160110154500,252.0,253.8,61.3043,55,88.1,100,76.1,79.9,76.9
20160110160000,252.0,258.0,62.3188,55,101.9,100,76.2,79.9,76.9
20160110161500,252.0,253.8,61.3043,55,99.0,100,76.4,79.9,76.9
20160110163000,252.0,253.8,61.3043,55,88.1,100,76.4,79.9,76.9
20160110164500,252.0,245.4,59.2754,52,102.7,100,76.5,79.9,76.9
20160110170000,252.0,241.2,58.2609,52,104.3,100,76.5,79.9,76.9
20160110171500,252.0,253.8,61.3043,56,98.5,100,76.5,79.9,76.9
20160110173000,252.0,258.0,62.3188,56,101.0,100,75.1,79.9,76.9
20160110174500,252.0,258.0,62.3188,56,90.8,100,74.2,79.9,76.9
20160110180000,252.0,261.0,63.0435,56,90.8,100,73.6,79.9,76.9
20160110181500,252.0,261.0,63.0435,56,100.2,100,73.2,79.9,76.9
20160110183000,252.0,253.8,61.3043,56,101.9,100,73.1,79.9,76.9
20160110184500,252.0,358.8,86.6667,76,77.4,0,74.2,73.9,70.9
20160110190000,252.0,258.0,62.3188,56,57.6,0,71.6,73.9,70.9
20160110191500,252.0,258.0,62.3188,56,57.6,100,70.4,73.9,70.9
20160110193000,252.0,258.0,62.3188,56,57.6,100,69.9,73.9,70.9
20160110194500,252.0,258.0,62.3188,54,60.4,100,70.4,73.9,70.9
20160110200000,252.0,253.8,61.3043,54,79.1,100,70.5,73.9,70.9
20160110201500,252.0,261.0,63.0435,54,79.1,100,70.5,73.8,70.8
20160110203000,252.0,253.8,61.3043,54,79.1,100,70.6,73.8,70.8
20160110204500,252.0,258.0,62.3188,54,77.7,100,70.5,73.7,70.7
20160110210000,252.0,249.6,60.2899,54,75.8,100,70.4,73.7,70.7
20160110211500,252.0,253.8,61.3043,51,86.2,100,70.3,73.7,70.7
20160110213000,252.0,249.6,60.2899,55,88.0,100,70.1,73.7,70.7
20160110214500,252.0,245.4,59.2754,55,89.2,100,70.3,73.6,70.6
20160110220000,252.0,249.6,60.2899,55,89.2,100,70.2,73.6,70.6
20160110221500,252.0,245.4,59.2754,55,91.1,100,70.2,73.6,70.6
20160110223000,252.0,249.6,60.2899,55,92.3,100,70.7,73.6,70.6
20160110224500,252.0,249.6,60.2899,55,57.2,100,70.0,73.6,70.6
20160110230000,252.0,249.6,60.2899,55,81.5,100,69.5,73.6,70.6
20160110231500,252.0,249.6,60.2899,55,86.6,100,69.6,73.6,70.6
20160110233000,252.0,249.6,60.2899,55,83.1,100,69.8,73.6,70.6
20160110234500,252.0,253.8,61.3043,55,85.8,100,70.2,73.6,70.6
20160111000000,252.0,249.6,60.2899,55,84.7,100,69.9,73.6,70.6
20160111001500,252.0,249.6,60.2899,55,92.4,100,69.7,73.6,70.6
20160111003000,252.0,245.4,59.2754,55,101.0,100,69.7,73.6,70.6
20160111004500,252.0,249.6,60.2899,55,101.0,100,69.8,73.6,70.6
20160111010000,252.0,245.4,59.2754,55,102.7,100,69.8,73.6,70.6
20160111011500,252.0,249.6,60.2899,55,102.7,100,69.9,73.6,70.6
20160111013000,252.0,245.4,59.2754,55,102.7,100,69.8,73.6,70.6
20160111014500,252.0,249.6,60.2899,55,101.6,100,69.8,73.6,70.6
20160111020000,252.0,245.4,59.2754,55,98.8,100,69.9,73.6,70.6
20160111021500,252.0,249.6,60.2899,55,94.0,100,69.9,73.6,70.6
20160111023000,252.0,253.8,61.3043,55,88.7,100,70.0,73.6,70.6
20160111024500,252.0,253.8,61.3043,55,88.7,100,69.9,73.6,70.6
20160111030000,252.0,249.6,60.2899,55,91.0,100,69.9,73.6,70.6
20160111031500,252.0,249.6,60.2899,55,102.7,100,70.0,73.6,70.6
20160111033000,252.0,249.6,60.2899,55,100.8,100,69.9,73.6,70.6
20160111034500,252.0,253.8,61.3043,55,99.7,100,70.2,73.6,70.6
20160111040000,252.0,249.6,60.2899,55,99.7,100,70.4,73.6,70.6
20160111041500,252.0,253.8,61.3043,55,93.8,100,70.4,73.6,70.6
20160111043000,252.0,241.2,58.2609,54,98.0,100,70.3,73.6,70.6
20160111044500,252.0,253.8,61.3043,56,102.7,100,70.3,73.6,70.6
20160111050000,252.0,253.8,61.3043,56,100.2,100,70.3,73.6,70.6
20160111051500,252.0,258.0,62.3188,54,99.0,100,70.2,73.6,70.6
20160111053000,252.0,253.8,61.3043,53,91.8,100,70.2,73.6,70.6
20160111054500,252.0,253.8,61.3043,53,101.0,100,70.0,73.6,70.6
20160111060000,252.0,253.8,61.3043,53,97.2,100,70.1,73.6,70.6
20160111061500,252.0,258.0,62.3188,53,99.6,100,70.1,73.6,70.6
20160111063000,252.0,258.0,62.3188,53,97.8,100,69.8,73.6,70.6
20160111064500,252.0,253.8,61.3043,53,99.7,100,69.7,73.6,70.6
20160111070000,252.0,258.0,62.3188,53,98.4,100,69.7,73.6,70.6
20160111071500,252.0,253.8,61.3043,53,99.7,100,69.7,73.6,70.6
20160111073000,252.0,253.8,61.3043,53,97.2,100,70.6,73.6,70.6
20160111074500,252.0,253.8,61.3043,53,57.2,0,70.7,73.6,70.6
20160111080000,252.0,253.8,61.3043,53,76.5,100,69.2,73.6,70.6
20160111081500,252.0,258.0,62.3188,53,88.6,100,69.4,73.6,70.6
20160111083000,252.0,249.6,60.2899,53,92.3,100,69.7,73.6,70.6
20160111084500,252.0,245.4,59.2754,53,93.5,100,70.3,73.6,70.6
20160111090000,252.0,245.4,59.2754,53,69.8,0,71.0,73.6,70.6
20160111091500,252.0,241.2,58.2609,54,58.7,100,69.3,73.6,70.6
20160111093000,252.0,245.4,59.2754,54,78.4,100,70.3,73.6,70.6
20160111094500,252.0,245.4,59.2754,54,82.0,100,70.0,73.6,70.6
20160111100000,252.0,245.4,59.2754,54,82.0,100,70.5,73.6,70.6
20160111101500,252.0,245.4,59.2754,54,58.7,100,69.6,73.6,70.6
20160111103000,252.0,241.2,58.2609,54,85.6,100,70.0,73.6,70.6
20160111104500,252.0,245.4,59.2754,54,74.8,100,70.5,73.6,70.6
20160111110000,252.0,241.2,58.2609,54,70.0,100,70.4,73.6,70.6
20160111111500,252.0,258.0,62.3188,54,71.9,100,70.3,73.6,70.6
20160111113000,252.0,258.0,62.3188,54,72.9,100,70.4,73.6,70.6
20160111114500,252.0,258.0,62.3188,54,69.1,100,70.3,73.6,70.6
20160111120000,252.0,258.0,62.3188,54,73.4,100,70.3,73.6,70.6
20160111121500,252.0,253.8,61.3043,54,71.3,100,70.5,73.6,70.6
20160111123000,252.0,258.0,62.3188,54,58.4,0,70.8,73.6,70.6
20160111124500,252.0,258.0,62.3188,54,58.4,100,69.6,73.6,70.6
20160111130000,252.0,258.0,62.3188,54,77.3,100,70.0,73.6,70.6
20160111131500,252.0,253.8,61.3043,54,79.3,100,70.3,73.6,70.6
20160111133000,252.0,245.4,59.2754,55,79.3,100,70.5,73.6,70.6
20160111134500,252.0,249.6,60.2899,55,76.3,100,70.7,73.6,70.6
20160111140000,252.0,253.8,61.3043,55,59.6,0,70.5,73.6,70.6
20160111141500,252.0,249.6,60.2899,55,58.0,100,69.6,73.6,70.6
20160111143000,252.0,249.6,60.2899,55,75.2,100,70.1,73.6,70.6
20160111144500,252.0,249.6,60.2899,55,69.2,100,70.4,73.6,70.6
20160111150000,252.0,253.8,61.3043,55,72.0,100,70.4,73.6,70.6
20160111151500,252.0,249.6,60.2899,55,72.0,100,70.5,73.6,70.6
20160111153000,252.0,249.6,60.2899,55,72.0,100,70.5,73.6,70.6
20160111154500,252.0,249.6,60.2899,55,69.2,100,70.6,73.6,70.6
20160111160000,252.0,245.4,59.2754,55,69.2,100,70.5,73.6,70.6
20160111161500,252.0,245.4,59.2754,55,71.4,100,70.4,73.6,70.6
20160111163000,252.0,249.6,60.2899,55,73.2,100,70.3,73.6,70.6
20160111164500,252.0,249.6,60.2899,55,70.6,100,70.6,73.6,70.6
20160111170000,252.0,245.4,59.2754,55,66.7,100,70.2,73.6,70.6
20160111171500,252.0,245.4,59.2754,55,82.5,100,70.5,73.6,70.6
20160111173000,252.0,249.6,60.2899,55,76.3,100,70.9,73.6,70.6
20160111174500,252.0,249.6,60.2899,55,66.5,100,69.2,73.6,70.6
20160111180000,252.0,249.6,60.2899,55,81.1,100,70.0,73.6,70.6
20160111181500,252.0,245.4,59.2754,55,67.7,100,69.9,73.6,70.6
20160111183000,252.0,249.6,60.2899,55,66.1,100,69.2,73.6,70.6
20160111184500,252.0,249.6,60.2899,55,83.7,100,69.8,73.6,70.6
20160111190000,252.0,249.6,60.2899,55,93.0,100,70.1,73.6,70.6
20160111191500,252.0,245.4,59.2754,55,86.8,100,70.5,73.6,70.6
20160111193000,252.0,258.0,62.3188,53,59.6,0,71.2,73.6,70.6
20160111194500,252.0,253.8,61.3043,53,62.7,100,69.3,73.6,70.6
20160111200000,252.0,249.6,60.2899,53,80.0,100,70.3,73.6,70.6
20160111201500,252.0,253.8,61.3043,53,74.0,100,70.2,73.6,70.6
20160111203000,252.0,249.6,60.2899,53,70.9,100,70.2,73.6,70.6
20160111204500,252.0,249.6,60.2899,53,83.7,100,70.5,73.6,70.6
20160111210000,252.0,253.8,61.3043,53,83.7,100,70.7,73.6,70.6
20160111211500,252.0,258.0,62.3188,53,59.1,100,70.2,73.6,70.6
20160111213000,252.0,249.6,60.2899,53,78.3,100,69.6,73.6,70.6
20160111214500,252.0,245.4,59.2754,53,79.7,100,70.2,73.6,70.6
20160111220000,252.0,245.4,59.2754,53,83.9,100,70.6,73.6,70.6
20160111221500,252.0,253.8,61.3043,53,76.3,100,70.8,73.6,70.6
20160111223000,252.0,253.8,61.3043,53,58.8,0,70.7,73.6,70.6
20160111224500,252.0,249.6,60.2899,53,86.2,100,69.2,73.6,70.6
20160111230000,252.0,249.6,60.2899,53,87.4,100,70.2,73.6,70.6
20160111231500,252.0,249.6,60.2899,53,81.1,100,70.7,73.6,70.6
20160111233000,252.0,253.8,61.3043,53,81.1,100,70.8,73.6,70.6
20160111234500,252.0,253.8,61.3043,53,58.7,100,69.4,73.6,70.6
20160112000000,252.0,253.8,61.3043,53,77.5,100,70.0,73.6,70.6
20160112001500,252.0,249.6,60.2899,53,74.2,100,70.5,73.6,70.6
20160112003000,252.0,249.6,60.2899,53,78.2,100,70.3,73.6,70.6
20160112004500,252.0,249.6,60.2899,53,78.2,100,70.4,73.6,70.6
20160112010000,252.0,249.6,60.2899,53,79.6,100,70.4,73.6,70.6
20160112011500,252.0,253.8,61.3043,53,76.6,100,70.3,73.6,70.6
20160112013000,252.0,253.8,61.3043,53,78.2,100,70.3,73.6,70.6
20160112014500,252.0,249.6,60.2899,53,78.2,100,70.4,73.6,70.6
20160112020000,252.0,249.6,60.2899,53,79.1,100,70.4,73.6,70.6
20160112021500,252.0,249.6,60.2899,53,78.3,100,70.4,73.6,70.6
20160112023000,252.0,253.8,61.3043,53,78.3,100,70.5,73.6,70.6
20160112024500,252.0,249.6,60.2899,53,78.3,100,70.4,73.6,70.6
20160112030000,252.0,249.6,60.2899,53,78.3,100,70.4,73.6,70.6
20160112031500,252.0,249.6,60.2899,53,78.3,100,70.3,73.6,70.6
20160112033000,252.0,253.8,61.3043,53,78.3,100,70.3,73.6,70.6
20160112034500,252.0,249.6,60.2899,53,79.2,100,70.3,73.6,70.6
20160112040000,252.0,245.4,59.2754,53,81.1,100,70.2,73.6,70.6
20160112041500,252.0,249.6,60.2899,53,83.3,100,70.3,73.6,70.6
20160112043000,252.0,249.6,60.2899,53,84.3,100,70.5,73.6,70.6
20160112044500,252.0,249.6,60.2899,53,83.2,100,70.5,73.6,70.6
20160112050000,252.0,245.4,59.2754,53,83.2,100,70.6,73.6,70.6
20160112051500,252.0,245.4,59.2754,53,84.3,100,70.7,73.6,70.6
20160112053000,252.0,249.6,60.2899,53,83.2,100,70.7,73.6,70.6
20160112054500,252.0,249.6,60.2899,53,83.2,100,70.7,73.6,70.6
20160112060000,252.0,253.8,61.3043,53,83.2,100,70.7,73.6,70.6
20160112061500,252.0,249.6,60.2899,53,83.2,100,70.7,73.6,70.6
20160112063000,252.0,249.6,60.2899,53,83.2,100,70.7,73.6,70.6
20160112064500,252.0,249.6,60.2899,53,82.0,100,70.7,73.6,70.6
20160112070000,252.0,253.8,61.3043,53,81.1,100,70.7,73.6,70.6
20160112071500,252.0,249.6,60.2899,53,84.3,100,70.7,73.6,70.6
20160112073000,252.0,249.6,60.2899,53,83.0,100,70.7,73.6,70.6
20160112074500,252.0,253.8,61.3043,53,82.1,100,70.7,73.6,70.6
20160112080000,252.0,249.6,60.2899,53,83.1,100,70.7,73.6,70.6
20160112081500,252.0,249.6,60.2899,53,83.1,100,70.8,73.6,70.6
20160112083000,252.0,249.6,60.2899,53,58.7,100,70.3,73.6,70.6
20160112084500,252.0,253.8,61.3043,53,86.8,100,69.4,73.6,70.6
20160112090000,252.0,249.6,60.2899,55,84.9,100,70.3,73.6,70.6
20160112091500,252.0,249.6,60.2899,55,77.2,100,70.7,73.6,70.6
20160112093000,252.0,253.8,61.3043,55,76.3,100,70.8,73.6,70.6
20160112094500,252.0,249.6,60.2899,55,58.7,100,70.2,73.6,70.6
20160112100000,252.0,249.6,60.2899,55,78.3,100,69.7,73.6,70.6
20160112101500,252.0,245.4,59.2754,55,66.8,100,70.3,73.6,70.6
20160112103000,252.0,249.6,60.2899,55,75.9,100,70.3,73.6,70.6
20160112104500,252.0,249.6,60.2899,55,83.1,100,70.8,73.6,70.6
20160112110000,252.0,249.6,60.2899,55,79.9,100,70.7,73.6,70.6
20160112111500,252.0,249.6,60.2899,55,83.1,100,70.8,73.6,70.6
20160112113000,252.0,249.6,60.2899,55,58.9,100,69.6,73.6,70.6
20160112114500,252.0,249.6,60.2899,55,75.0,100,70.2,73.6,70.6
20160112120000,252.0,249.6,60.2899,55,66.7,100,70.0,73.6,70.6
20160112121500,252.0,245.4,59.2754,55,75.4,100,70.5,73.6,70.6
20160112123000,252.0,245.4,59.2754,55,60.4,0,70.8,73.6,70.6
20160112124500,252.0,253.8,61.3043,53,79.3,100,69.3,73.6,70.6
20160112130000,252.0,253.8,61.3043,53,64.4,100,69.8,73.6,70.6
20160112131500,252.0,253.8,61.3043,53,82.5,100,70.6,73.6,70.6
20160112133000,252.0,253.8,61.3043,53,59.9,100,70.0,73.6,70.6
20160112134500,252.0,249.6,60.2899,53,81.1,100,69.8,73.6,70.6
20160112140000,252.0,253.8,61.3043,53,81.1,100,69.8,73.6,70.6
20160112141500,252.0,253.8,61.3043,53,60.4,0,70.7,73.6,70.6
20160112143000,252.0,249.6,60.2899,53,78.2,100,69.4,73.6,70.6
20160112144500,252.0,253.8,61.3043,53,60.4,100,69.9,73.6,70.6
20160112150000,252.0,253.8,61.3043,53,75.4,100,70.8,73.6,70.6
20160112151500,252.0,253.8,61.3043,53,60.0,100,69.7,73.6,70.6
20160112153000,252.0,253.8,61.3043,53,72.5,100,70.2,73.6,70.6
20160112154500,252.0,245.4,59.2754,53,70.0,100,69.9,73.6,70.6
20160112160000,252.0,253.8,61.3043,53,79.2,100,70.6,73.6,70.6
20160112161500,252.0,249.6,60.2899,53,61.2,0,70.8,73.6,70.6
20160112163000,252.0,253.8,61.3043,53,73.3,100,69.3,73.6,70.6
20160112164500,252.0,253.8,61.3043,53,65.8,100,70.2,73.6,70.6
20160112170000,252.0,249.6,60.2899,53,75.8,100,70.3,73.6,70.6
20160112171500,252.0,249.6,60.2899,53,75.8,100,70.8,73.6,70.6
20160112173000,252.0,249.6,60.2899,53,58.5,100,69.9,73.6,70.6
20160112174500,252.0,249.6,60.2899,53,83.8,100,69.9,73.6,70.6
20160112180000,252.0,253.8,61.3043,53,64.9,100,70.3,73.6,70.6
20160112181500,252.0,249.6,60.2899,53,81.0,100,70.3,73.6,70.6
20160112183000,252.0,245.4,59.2754,53,82.6,100,70.7,73.6,70.6
20160112184500,252.0,253.8,61.3043,53,71.6,100,70.7,73.6,70.6
20160112190000,252.0,253.8,61.3043,53,67.7,100,70.2,73.6,70.6
20160112191500,252.0,249.6,60.2899,53,82.5,100,70.3,73.6,70.6
20160112193000,252.0,249.6,60.2899,53,87.4,100,70.8,73.6,70.6
20160112194500,252.0,245.4,59.2754,55,59.7,0,70.9,73.6,70.6
20160112200000,252.0,245.4,59.2754,55,78.5,100,69.2,73.6,70.6
20160112201500,252.0,245.4,59.2754,55,77.3,100,70.2,73.6,70.6
20160112203000,252.0,245.4,59.2754,55,79.1,100,70.5,73.6,70.6
20160112204500,252.0,245.4,59.2754,55,79.1,100,70.4,73.6,70.6
20160112210000,252.0,245.4,59.2754,55,76.4,100,70.4,73.6,70.6
20160112211500,252.0,245.4,59.2754,55,73.5,100,70.1,73.6,70.6
20160112213000,252.0,241.2,58.2609,55,81.1,100,70.1,73.6,70.6
20160112214500,252.0,245.4,59.2754,55,76.3,100,70.3,73.6,70.6
20160112220000,252.0,245.4,59.2754,55,70.1,100,69.9,73.6,70.6
20160112221500,252.0,245.4,59.2754,55,70.1,100,69.4,73.6,70.6
20160112223000,252.0,245.4,59.2754,55,84.9,100,69.6,73.6,70.6
20160112224500,252.0,245.4,59.2754,55,97.1,100,69.9,73.6,70.6
20160112230000,252.0,245.4,59.2754,55,87.5,100,70.3,73.6,70.6
20160112231500,252.0,245.4,59.2754,55,74.0,100,70.7,73.6,70.6
20160112233000,252.0,249.6,60.2899,55,66.3,100,69.8,73.6,70.6
20160112234500,252.0,249.6,60.2899,55,63.2,100,69.0,73.6,70.6
20160113000000,252.0,245.4,59.2754,55,61.9,100,68.2,73.6,70.6
20160113001500,252.0,245.4,59.2754,55,61.9,100,67.6,73.6,70.6
20160113003000,252.0,249.6,60.2899,55,59.5,100,67.0,73.6,70.6
20160113004500,252.0,249.6,60.2899,55,58.8,100,66.5,73.6,70.6
20160113010000,252.0,249.6,60.2899,55,58.8,100,66.1,73.6,70.6
20160113011500,252.0,245.4,59.2754,55,62.0,100,65.7,73.6,70.6
20160113013000,252.0,249.6,60.2899,55,74.6,100,65.8,73.6,70.6
20160113014500,252.0,249.6,60.2899,55,88.5,100,66.6,73.6,70.6
20160113020000,252.0,253.8,61.3043,55,80.7,100,67.2,73.6,70.6
20160113021500,252.0,258.0,62.3188,55,68.2,100,67.4,73.6,70.6
20160113023000,252.0,258.0,62.3188,55,62.0,100,66.7,73.6,70.6
20160113024500,252.0,261.0,63.0435,55,58.8,100,65.9,73.6,70.6
20160113030000,252.0,261.0,63.0435,53,57.2,100,65.2,73.6,70.6
20160113031500,252.0,253.8,61.3043,53,56.3,100,64.6,73.6,70.6
20160113033000,252.0,261.0,63.0435,53,55.6,100,64.1,73.6,70.6
20160113034500,252.0,261.0,63.0435,53,55.6,100,63.6,73.6,70.6
20160113040000,252.0,261.0,63.0435,53,55.6,100,63.2,73.6,70.6
20160113041500,252.0,258.0,62.3188,53,55.6,100,62.8,73.6,70.6
20160113043000,252.0,253.8,61.3043,53,55.6,100,62.5,73.6,70.6
20160113044500,252.0,258.0,62.3188,53,55.6,100,62.3,73.6,70.6
20160113050000,252.0,258.0,62.3188,53,55.6,100,62.1,73.6,70.6
20160113051500,252.0,258.0,62.3188,53,55.6,100,61.9,73.6,70.6
20160113053000,252.0,258.0,62.3188,53,55.6,100,61.6,73.6,70.6
20160113054500,252.0,258.0,62.3188,53,89.8,100,62.4,73.6,70.6
20160113060000,252.0,253.8,61.3043,53,96.0,100,63.3,73.6,70.6
20160113061500,252.0,253.8,61.3043,53,96.0,100,64.2,73.6,70.6
20160113063000,252.0,253.8,61.3043,53,97.2,100,65.0,73.6,70.6
20160113064500,252.0,253.8,61.3043,53,97.2,100,65.8,73.6,70.6
20160113070000,252.0,249.6,60.2899,53,97.2,100,66.4,73.6,70.6
20160113071500,252.0,253.8,61.3043,55,97.2,100,67.0,73.6,70.6
20160113073000,252.0,253.8,61.3043,54,97.2,100,67.6,73.6,70.6
20160113074500,252.0,258.0,62.3188,54,98.4,100,68.2,73.6,70.6
20160113080000,252.0,258.0,62.3188,54,90.4,100,68.7,73.6,70.6
20160113081500,252.0,253.8,61.3043,54,99.0,100,69.1,73.6,70.6
20160113083000,252.0,245.4,59.2754,55,97.8,100,69.6,73.6,70.6
20160113084500,252.0,241.2,58.2609,55,101.1,100,69.8,73.6,70.6
20160113090000,252.0,245.4,59.2754,55,98.4,100,70.3,73.6,70.6
20160113091500,252.0,245.4,59.2754,55,99.6,100,70.8,73.6,70.6
20160113093000,252.0,261.0,63.0435,56,58.7,100,70.3,73.6,70.6
20160113094500,252.0,258.0,62.3188,55,77.6,100,69.7,73.6,70.6
20160113100000,252.0,249.6,60.2899,55,77.6,100,69.8,73.6,70.6
20160113101500,252.0,245.4,59.2754,55,77.6,100,70.8,73.6,70.6
20160113103000,252.0,253.8,61.3043,55,58.8,100,69.3,73.6,70.6
20160113104500,252.0,249.6,60.2899,55,67.7,100,70.3,73.6,70.6
20160113110000,252.0,249.6,60.2899,55,82.5,100,70.3,73.6,70.6
20160113111500,252.0,258.0,62.3188,55,60.8,0,70.8,73.6,70.6
20160113113000,252.0,249.6,60.2899,55,82.5,100,69.3,73.6,70.6
20160113114500,252.0,253.8,61.3043,55,68.7,100,70.2,73.6,70.6
20160113120000,252.0,253.8,61.3043,55,80.6,100,70.3,73.6,70.6
20160113121500,252.0,258.0,62.3188,55,74.7,100,70.9,73.6,70.6
20160113123000,252.0,253.8,61.3043,55,77.7,100,69.2,73.6,70.6
20160113124500,252.0,258.0,62.3188,54,66.1,100,69.8,73.6,70.6
20160113130000,252.0,258.0,62.3188,53,78.8,100,70.8,73.6,70.6
20160113131500,252.0,241.2,58.2609,54,63.0,100,69.3,73.6,70.6
20160113133000,252.0,245.4,59.2754,54,64.4,100,70.4,73.6,70.6
20160113134500,252.0,249.6,60.2899,55,82.6,100,70.5,73.6,70.6
20160113140000,252.0,253.8,61.3043,54,59.6,100,70.0,73.6,70.6
20160113141500,252.0,253.8,61.3043,54,82.5,100,70.0,73.6,70.6
20160113143000,252.0,249.6,60.2899,54,79.1,100,70.1,73.6,70.6
20160113144500,252.0,253.8,61.3043,54,60.0,0,70.5,73.5,70.5
20160113150000,252.0,249.6,60.2899,54,81.6,100,69.4,73.5,70.5
20160113151500,252.0,249.6,60.2899,54,74.8,100,69.7,73.5,70.5
20160113153000,252.0,245.4,59.2754,54,77.3,100,70.5,73.5,70.5
20160113154500,252.0,249.6,60.2899,54,79.6,100,70.6,73.5,70.5
20160113160000,252.0,249.6,60.2899,54,60.0,0,70.5,73.5,70.5
20160113161500,252.0,249.6,60.2899,54,73.2,100,69.2,73.5,70.5
20160113163000,252.0,249.6,60.2899,54,76.4,100,70.2,73.5,70.5
20160113164500,252.0,249.6,60.2899,54,70.1,100,69.9,73.5,70.5
20160113170000,252.0,253.8,61.3043,54,75.9,100,70.4,73.5,70.5
20160113171500,252.0,253.8,61.3043,54,80.1,100,70.7,73.5,70.5
20160113173000,252.0,258.0,62.3188,54,59.6,0,70.4,73.5,70.5
20160113174500,252.0,258.0,62.3188,54,75.8,100,69.2,73.5,70.5
20160113180000,252.0,258.0,62.3188,54,77.3,100,70.2,73.5,70.5
20160113181500,252.0,249.6,60.2899,53,70.1,100,70.3,73.5,70.5
20160113183000,252.0,258.0,62.3188,53,73.9,100,70.2,73.5,70.5
20160113184500,252.0,253.8,61.3043,53,76.7,100,70.1,73.5,70.5
20160113190000,252.0,253.8,61.3043,53,76.7,100,70.3,73.5,70.5
20160113191500,252.0,249.6,60.2899,53,78.7,100,70.4,73.5,70.5
20160113193000,252.0,245.4,59.2754,53,78.7,100,70.5,73.5,70.5
20160113194500,252.0,245.4,59.2754,54,80.6,100,70.5,73.5,70.5
20160113200000,252.0,249.6,60.2899,54,75.3,100,70.5,73.5,70.5
20160113201500,252.0,249.6,60.2899,55,78.2,100,70.5,73.5,70.5
20160113203000,252.0,261.0,63.0435,54,78.2,100,70.5,73.5,70.5
20160113204500,252.0,258.0,62.3188,54,78.2,100,70.5,73.5,70.5
20160113210000,252.0,253.8,61.3043,54,74.4,100,70.5,73.5,70.5
20160113211500,252.0,253.8,61.3043,54,79.2,100,70.5,73.5,70.5
20160113213000,252.0,253.8,61.3043,54,80.1,100,70.4,73.5,70.5
20160113214500,252.0,249.6,60.2899,54,77.3,100,70.4,73.5,70.5
20160113220000,252.0,245.4,59.2754,54,79.7,100,70.3,73.4,70.4
20160113221500,252.0,245.4,59.2754,54,74.4,100,70.3,73.4,70.4
20160113223000,252.0,249.6,60.2899,55,74.4,100,70.2,73.4,70.4
20160113224500,252.0,245.4,59.2754,55,74.4,100,70.1,73.4,70.4
20160113230000,252.0,249.6,60.2899,55,78.3,100,70.1,73.4,70.4
20160113231500,252.0,249.6,60.2899,55,78.3,100,70.1,73.4,70.4
20160113233000,252.0,245.4,59.2754,55,80.2,100,70.0,73.3,70.3
20160113234500,252.0,245.4,59.2754,55,84.3,100,70.0,73.3,70.3
20160114000000,252.0,245.4,59.2754,55,84.3,100,70.0,73.3,70.3
20160114001500,252.0,249.6,60.2899,55,78.7,100,70.0,73.3,70.3
20160114003000,252.0,245.4,59.2754,55,85.6,100,70.0,73.3,70.3
20160114004500,252.0,253.8,61.3043,55,84.3,100,70.1,73.3,70.3
20160114010000,252.0,261.0,63.0435,55,84.3,100,70.3,73.3,70.3
20160114011500,252.0,258.0,62.3188,54,81.7,100,70.3,73.3,70.3
20160114013000,252.0,253.8,61.3043,54,79.5,100,70.3,73.2,70.2
20160114014500,252.0,241.2,58.2609,52,79.5,100,70.4,73.2,70.2
20160114020000,252.0,245.4,59.2754,52,82.0,100,70.4,73.2,70.2
20160114021500,252.0,241.2,58.2609,52,83.1,100,70.4,73.2,70.2
20160114023000,252.0,245.4,59.2754,52,84.9,100,70.4,73.2,70.2
20160114024500,252.0,249.6,60.2899,53,58.9,100,69.4,73.2,70.2
20160114030000,252.0,258.0,62.3188,56,79.6,100,69.2,73.2,70.2
20160114031500,252.0,258.0,62.3188,55,79.6,100,69.7,73.2,70.2
20160114033000,252.0,258.0,62.3188,55,84.3,100,69.8,73.2,70.2
20160114034500,252.0,253.8,61.3043,54,84.3,100,69.9,73.2,70.2
20160114040000,252.0,258.0,62.3188,54,86.3,100,69.9,73.2,70.2
20160114041500,252.0,258.0,62.3188,54,86.3,100,69.9,73.2,70.2
20160114043000,252.0,258.0,62.3188,54,87.4,100,69.9,73.2,70.2
20160114044500,252.0,245.4,59.2754,52,87.4,100,70.0,73.2,70.2
20160114050000,252.0,245.4,59.2754,53,87.4,100,69.9,73.2,70.2
20160114051500,252.0,249.6,60.2899,53,87.4,100,70.2,73.2,70.2
20160114053000,252.0,249.6,60.2899,53,86.2,100,70.3,73.2,70.2
20160114054500,252.0,249.6,60.2899,53,86.2,100,70.3,73.2,70.2
20160114060000,252.0,249.6,60.2899,53,81.0,100,70.4,73.2,70.2
20160114061500,252.0,253.8,61.3043,54,59.1,100,69.6,73.2,70.2
20160114063000,252.0,253.8,61.3043,54,83.1,100,69.2,73.2,70.2
20160114064500,252.0,253.8,61.3043,54,73.5,100,69.7,73.2,70.2
20160114070000,252.0,253.8,61.3043,54,82.1,100,69.8,73.2,70.2
20160114071500,252.0,253.8,61.3043,54,82.1,100,69.9,73.2,70.2
20160114073000,252.0,258.0,62.3188,54,84.3,100,70.0,73.2,70.2
20160114074500,252.0,245.4,59.2754,54,83.4,100,70.1,73.2,70.2
20160114080000,252.0,253.8,61.3043,56,82.1,100,70.2,73.2,70.2
20160114081500,252.0,258.0,62.3188,54,82.1,100,70.2,73.2,70.2
20160114083000,252.0,249.6,60.2899,54,82.1,100,70.3,73.2,70.2
20160114084500,252.0,258.0,62.3188,54,76.4,100,70.3,73.2,70.2
20160114090000,252.0,258.0,62.3188,54,60.4,0,70.4,73.2,70.2
20160114091500,252.0,261.0,63.0435,54,63.9,100,68.9,73.2,70.2
20160114093000,252.0,258.0,62.3188,54,78.6,100,69.7,73.2,70.2
20160114094500,252.0,258.0,62.3188,54,73.4,100,70.1,73.2,70.2
20160114100000,252.0,258.0,62.3188,54,78.7,100,70.1,73.2,70.2
20160114101500,252.0,258.0,62.3188,54,76.3,100,70.2,73.2,70.2
20160114103000,252.0,253.8,61.3043,54,73.0,100,70.3,73.2,70.2
20160114104500,252.0,258.0,62.3188,54,73.8,100,70.4,73.2,70.2
20160114110000,252.0,253.8,61.3043,54,77.7,100,70.4,73.2,70.2
20160114111500,252.0,253.8,61.3043,54,58.7,100,69.3,73.2,70.2
20160114113000,252.0,258.0,62.3188,54,77.2,100,69.6,73.2,70.2
20160114114500,252.0,258.0,62.3188,54,73.5,100,70.0,73.2,70.2
20160114120000,252.0,258.0,62.3188,54,73.5,100,70.0,73.2,70.2
20160114121500,252.0,258.0,62.3188,54,69.7,100,70.2,73.2,70.2
20160114123000,252.0,258.0,62.3188,54,74.2,100,70.2,73.2,70.2
20160114124500,252.0,249.6,60.2899,54,70.1,100,70.2,73.2,70.2
20160114130000,252.0,249.6,60.2899,54,73.5,100,70.2,73.2,70.2
20160114131500,252.0,253.8,61.3043,54,70.5,100,70.3,73.2,70.2
20160114133000,252.0,253.8,61.3043,54,70.5,100,70.3,73.2,70.2
20160114134500,252.0,249.6,60.2899,54,70.5,100,70.3,73.2,70.2
20160114140000,252.0,253.8,61.3043,54,72.9,100,70.2,73.2,70.2
20160114141500,252.0,253.8,61.3043,54,72.9,100,70.3,73.2,70.2
20160114143000,252.0,249.6,60.2899,54,68.2,100,70.0,73.2,70.2
20160114144500,252.0,241.2,58.2609,54,73.9,100,70.0,73.2,70.2
20160114150000,252.0,245.4,59.2754,54,70.1,100,70.2,73.2,70.2
20160114151500,252.0,245.4,59.2754,54,73.0,100,70.2,73.2,70.2
20160114153000,252.0,245.4,59.2754,54,74.4,100,70.2,73.2,70.2
20160114154500,252.0,241.2,58.2609,54,71.5,100,70.2,73.2,70.2
20160114160000,252.0,241.2,58.2609,54,70.6,100,70.2,73.2,70.2
20160114161500,252.0,241.2,58.2609,54,74.4,100,70.2,73.2,70.2
20160114163000,252.0,245.4,59.2754,54,71.3,100,70.2,73.2,70.2
20160114164500,252.0,249.6,60.2899,54,70.2,100,70.2,73.2,70.2
20160114170000,252.0,241.2,58.2609,54,72.0,100,70.2,73.2,70.2
20160114171500,252.0,245.4,59.2754,54,74.4,100,70.2,73.2,70.2
20160114173000,252.0,245.4,59.2754,54,70.1,100,70.2,73.2,70.2
20160114174500,252.0,245.4,59.2754,54,74.8,100,70.0,73.2,70.2
20160114180000,252.0,249.6,60.2899,54,69.2,100,70.1,73.2,70.2
20160114181500,252.0,249.6,60.2899,54,70.6,100,70.0,73.2,70.2
20160114183000,252.0,249.6,60.2899,54,73.8,100,70.0,73.2,70.2
20160114184500,252.0,249.6,60.2899,54,72.9,100,70.0,73.2,70.2
20160114190000,252.0,249.6,60.2899,54,71.1,100,70.0,73.2,70.2
20160114191500,252.0,245.4,59.2754,54,73.5,100,70.0,73.2,70.2
20160114193000,252.0,249.6,60.2899,54,72.4,100,70.0,73.2,70.2
20160114194500,252.0,249.6,60.2899,54,69.7,100,69.9,73.2,70.2
20160114200000,252.0,249.6,60.2899,54,73.0,100,69.9,73.2,70.2
20160114201500,252.0,249.6,60.2899,54,76.0,100,69.9,73.2,70.2
20160114203000,252.0,258.0,62.3188,54,70.6,100,69.9,73.2,70.2
20160114204500,252.0,253.8,61.3043,54,73.6,100,70.0,73.2,70.2
20160114210000,252.0,249.6,60.2899,54,76.6,100,70.0,73.2,70.2
20160114211500,252.0,249.6,60.2899,54,72.5,100,70.1,73.2,70.2
20160114213000,252.0,249.6,60.2899,54,72.5,100,70.1,73.2,70.2
20160114214500,252.0,253.8,61.3043,54,76.3,100,70.1,73.2,70.2
20160114220000,252.0,249.6,60.2899,54,72.4,100,70.1,73.2,70.2
20160114221500,252.0,253.8,61.3043,54,71.1,100,70.1,73.2,70.2
20160114223000,252.0,253.8,61.3043,54,76.2,100,70.1,73.2,70.2
20160114224500,252.0,249.6,60.2899,54,75.3,100,70.1,73.2,70.2
20160114230000,252.0,253.8,61.3043,54,71.6,100,70.1,73.2,70.2
20160114231500,252.0,253.8,61.3043,54,76.6,100,70.1,73.2,70.2
20160114233000,252.0,249.6,60.2899,54,71.1,100,70.2,73.2,70.2
20160114234500,252.0,249.6,60.2899,54,75.8,100,70.2,73.2,70.2
20160115000000,252.0,258.0,62.3188,54,71.1,100,70.2,73.2,70.2
20160115001500,252.0,253.8,61.3043,54,73.0,100,70.2,73.2,70.2
20160115003000,252.0,258.0,62.3188,54,73.9,100,70.2,73.2,70.2
20160115004500,252.0,253.8,61.3043,54,73.9,100,70.1,73.2,70.2
20160115010000,252.0,253.8,61.3043,54,76.3,100,70.1,73.2,70.2
20160115011500,252.0,253.8,61.3043,54,71.1,100,70.1,73.2,70.2
20160115013000,252.0,253.8,61.3043,54,71.1,100,70.1,73.2,70.2
20160115014500,252.0,253.8,61.3043,54,69.2,100,69.9,73.2,70.2
20160115020000,252.0,258.0,62.3188,54,80.6,100,70.0,73.2,70.2
20160115021500,252.0,258.0,62.3188,53,80.6,100,70.2,73.2,70.2
20160115023000,252.0,261.0,63.0435,53,75.4,100,70.3,73.2,70.2
20160115024500,252.0,258.0,62.3188,53,81.2,100,70.3,73.2,70.2
20160115030000,252.0,258.0,62.3188,53,60.0,0,70.4,73.2,70.2
20160115031500,252.0,253.8,61.3043,53,68.1,100,68.9,73.2,70.2
20160115033000,252.0,253.8,61.3043,53,78.2,100,69.7,73.2,70.2
20160115034500,252.0,253.8,61.3043,53,77.4,100,70.0,73.2,70.2
20160115040000,252.0,253.8,61.3043,53,81.4,100,70.1,73.2,70.2
20160115041500,252.0,253.8,61.3043,53,78.7,100,70.2,73.2,70.2
20160115043000,252.0,258.0,62.3188,53,75.9,100,70.2,73.2,70.2
20160115044500,252.0,258.0,62.3188,53,80.6,100,70.3,73.2,70.2
20160115050000,252.0,258.0,62.3188,53,72.5,100,70.2,73.2,70.2
20160115051500,252.0,258.0,62.3188,53,80.1,100,70.3,73.2,70.2
20160115053000,252.0,258.0,62.3188,53,74.4,100,70.3,73.2,70.2
20160115054500,252.0,258.0,62.3188,53,78.8,100,70.4,73.2,70.2
20160115060000,252.0,253.8,61.3043,53,76.3,100,70.4,73.2,70.2
20160115061500,252.0,258.0,62.3188,53,67.0,0,70.5,73.2,70.2
20160115063000,252.0,258.0,62.3188,53,58.4,100,69.0,73.2,70.2
20160115064500,252.0,258.0,62.3188,53,82.5,100,69.6,73.2,70.2
20160115070000,252.0,253.8,61.3043,53,82.5,100,69.9,73.2,70.2
20160115071500,252.0,258.0,62.3188,53,78.3,100,70.1,73.2,70.2
20160115073000,252.0,258.0,62.3188,53,78.3,100,70.3,73.2,70.2
20160115074500,252.0,258.0,62.3188,53,76.4,100,70.3,73.2,70.2
20160115080000,252.0,258.0,62.3188,53,59.6,0,70.3,73.2,70.2
20160115081500,252.0,253.8,61.3043,53,67.8,100,68.9,73.2,70.2
20160115083000,252.0,249.6,60.2899,53,65.8,100,69.9,73.2,70.2
20160115084500,252.0,249.6,60.2899,53,74.4,100,69.8,73.2,70.2
20160115090000,252.0,245.4,59.2754,53,80.2,100,70.3,73.2,70.2
20160115091500,252.0,237.0,57.2464,53,59.2,100,69.3,73.2,70.2
20160115093000,252.0,249.6,60.2899,54,75.4,100,69.8,73.2,70.2
20160115094500,252.0,249.6,60.2899,54,76.8,100,69.8,73.2,70.2
20160115100000,252.0,245.4,59.2754,54,59.8,0,70.2,73.2,70.2
20160115101500,252.0,245.4,59.2754,54,74.4,100,69.0,73.2,70.2
20160115103000,252.0,249.6,60.2899,54,60.0,100,69.7,73.2,70.2
20160115104500,252.0,245.4,59.2754,54,78.1,100,70.2,73.2,70.2
20160115110000,252.0,245.4,59.2754,54,59.9,100,69.6,73.2,70.2
20160115111500,252.0,245.4,59.2754,54,74.9,100,69.6,73.2,70.2
20160115113000,252.0,245.4,59.2754,54,75.9,100,69.7,73.2,70.2
20160115114500,252.0,245.4,59.2754,54,74.4,100,70.4,73.2,70.2
20160115120000,252.0,245.4,59.2754,54,58.8,100,69.2,73.2,70.2
20160115121500,252.0,249.6,60.2899,54,66.3,100,69.9,73.2,70.2
20160115123000,252.0,249.6,60.2899,54,77.3,100,70.0,73.2,70.2
20160115124500,252.0,249.6,60.2899,54,59.2,100,69.7,73.2,70.2
20160115130000,252.0,249.6,60.2899,54,74.4,100,69.5,73.2,70.2
20160115131500,252.0,253.8,61.3043,54,74.4,100,69.7,73.1,70.1
20160115133000,252.0,258.0,62.3188,54,66.2,100,69.9,73.1,70.1
20160115134500,252.0,253.8,61.3043,54,66.2,100,69.9,73.1,70.1
20160115140000,252.0,253.8,61.3043,54,66.2,100,69.8,73.1,70.1
20160115141500,252.0,258.0,62.3188,54,66.2,100,69.8,73.1,70.1
20160115143000,252.0,253.8,61.3043,54,66.2,100,69.8,73.1,70.1
20160115144500,252.0,258.0,62.3188,54,66.2,100,69.8,73.1,70.1
20160115150000,252.0,258.0,62.3188,54,64.9,100,69.8,73.1,70.1
20160115151500,252.0,261.0,63.0435,54,68.2,100,70.0,73.1,70.1
20160115153000,252.0,261.0,63.0435,54,69.7,100,70.2,73.1,70.1
20160115154500,252.0,261.0,63.0435,54,59.6,0,70.0,73.1,70.1
20160115160000,252.0,253.8,61.3043,53,71.0,100,69.0,73.1,70.1
20160115161500,252.0,258.0,62.3188,53,72.3,100,69.3,73.1,70.1
20160115163000,252.0,258.0,62.3188,53,70.1,100,70.2,73.1,70.1
20160115164500,252.0,253.8,61.3043,53,59.2,100,69.4,73.1,70.1
20160115170000,252.0,253.8,61.3043,53,73.0,100,69.7,73.1,70.1
20160115171500,252.0,253.8,61.3043,53,81.3,100,69.8,73.1,70.1
20160115173000,252.0,253.8,61.3043,53,60.4,100,70.2,73.1,70.1
20160115174500,252.0,253.8,61.3043,53,72.0,100,69.1,73.1,70.1
20160115180000,252.0,253.8,61.3043,53,69.6,100,69.3,73.1,70.1
20160115181500,252.0,249.6,60.2899,53,78.7,100,70.2,73.1,70.1
20160115183000,252.0,253.8,61.3043,53,59.2,100,69.4,73.1,70.1
20160115184500,252.0,249.6,60.2899,53,72.0,100,69.5,73.1,70.1
20160115190000,252.0,253.8,61.3043,53,65.8,100,69.6,73.1,70.1
20160115191500,252.0,241.2,58.2609,52,72.0,100,69.7,73.1,70.1
20160115193000,252.0,245.4,59.2754,53,69.1,100,69.8,73.1,70.1
20160115194500,252.0,241.2,58.2609,55,69.1,100,69.8,73.1,70.1
20160115200000,252.0,245.4,59.2754,55,71.6,100,69.9,73.1,70.1
20160115201500,252.0,241.2,58.2609,55,71.6,100,69.9,73.1,70.1
20160115203000,252.0,241.2,58.2609,55,68.2,100,69.9,73.1,70.1
20160115204500,252.0,245.4,59.2754,55,70.1,100,69.8,73.1,70.1
20160115210000,252.0,245.4,59.2754,55,72.0,100,69.8,73.1,70.1
20160115211500,252.0,249.6,60.2899,55,78.7,100,69.8,73.1,70.1
20160115213000,252.0,253.8,61.3043,55,74.8,100,70.3,73.1,70.1
20160115214500,252.0,258.0,62.3188,55,58.8,100,69.1,73.1,70.1
20160115220000,252.0,253.8,61.3043,55,80.7,100,69.6,73.1,70.1
20160115221500,252.0,253.8,61.3043,55,79.7,100,69.5,73.1,70.1
20160115223000,252.0,253.8,61.3043,55,75.3,100,70.2,73.1,70.1
20160115224500,252.0,253.8,61.3043,55,60.4,0,70.3,73.1,70.1
20160115230000,252.0,258.0,62.3188,55,75.3,100,68.7,73.1,70.1
20160115231500,252.0,253.8,61.3043,55,68.7,100,69.8,73.0,70.0
20160115233000,252.0,258.0,62.3188,55,83.8,100,69.7,73.0,70.0
20160115234500,252.0,261.0,63.0435,55,75.4,100,70.2,73.1,70.1
20160116000000,252.0,258.0,62.3188,55,58.3,100,69.7,73.1,70.1
20160116001500,252.0,258.0,62.3188,55,83.1,100,69.2,73.1,70.1
20160116003000,252.0,258.0,62.3188,55,72.0,100,69.7,73.1,70.1
20160116004500,252.0,261.0,63.0435,55,78.6,100,69.6,73.1,70.1
20160116010000,252.0,258.0,62.3188,54,74.7,100,69.9,73.1,70.1
20160116011500,252.0,253.8,61.3043,54,74.7,100,70.0,73.1,70.1
20160116013000,252.0,253.8,61.3043,54,78.2,100,70.1,73.1,70.1
20160116014500,252.0,253.8,61.3043,54,80.1,100,70.1,73.1,70.1
20160116020000,252.0,253.8,61.3043,54,75.8,100,70.1,73.1,70.1
20160116021500,252.0,253.8,61.3043,54,80.1,100,70.2,73.1,70.1
20160116023000,252.0,253.8,61.3043,54,74.4,100,70.3,73.1,70.1
20160116024500,252.0,258.0,62.3188,54,79.1,100,70.2,73.1,70.1
20160116030000,252.0,258.0,62.3188,54,79.1,100,70.3,73.1,70.1
20160116031500,252.0,258.0,62.3188,54,59.5,100,68.7,73.1,70.1
20160116033000,252.0,261.0,63.0435,54,81.1,100,69.7,73.1,70.1
20160116034500,252.0,258.0,62.3188,53,77.7,100,69.8,73.1,70.1
20160116040000,252.0,258.0,62.3188,53,77.7,100,69.8,73.1,70.1
20160116041500,252.0,261.0,63.0435,53,74.9,100,69.8,73.1,70.1
20160116043000,252.0,258.0,62.3188,53,73.9,100,69.9,73.1,70.1
20160116044500,252.0,253.8,61.3043,53,79.6,100,69.9,73.1,70.1
20160116050000,252.0,253.8,61.3043,53,75.9,100,70.0,73.1,70.1
20160116051500,252.0,258.0,62.3188,53,74.0,100,70.0,73.1,70.1
20160116053000,252.0,258.0,62.3188,53,77.7,100,69.9,73.1,70.1
20160116054500,252.0,253.8,61.3043,53,79.2,100,69.9,73.1,70.1
20160116060000,252.0,253.8,61.3043,53,78.3,100,69.9,73.1,70.1
20160116061500,252.0,253.8,61.3043,53,79.1,100,69.9,73.1,70.1
20160116063000,252.0,253.8,61.3043,53,77.8,100,69.8,73.1,70.1
20160116064500,252.0,249.6,60.2899,53,78.7,100,69.8,73.1,70.1
20160116070000,252.0,258.0,62.3188,54,78.7,100,69.8,73.1,70.1
20160116071500,252.0,253.8,61.3043,54,78.7,100,69.8,73.1,70.1
20160116073000,252.0,245.4,59.2754,54,79.6,100,69.8,73.1,70.1
20160116074500,252.0,258.0,62.3188,54,78.7,100,69.9,73.1,70.1
20160116080000,252.0,249.6,60.2899,54,79.7,100,70.0,73.1,70.1
20160116081500,252.0,241.2,58.2609,54,77.7,100,69.9,73.1,70.1
20160116083000,252.0,245.4,59.2754,54,76.3,100,70.0,73.1,70.1
20160116084500,252.0,249.6,60.2899,54,77.1,100,70.2,73.1,70.1
20160116090000,252.0,245.4,59.2754,54,79.7,100,70.3,73.1,70.1
20160116091500,252.0,249.6,60.2899,54,59.5,100,69.2,73.1,70.1
20160116093000,252.0,249.6,60.2899,54,80.1,100,69.6,73.1,70.1
20160116094500,252.0,253.8,61.3043,54,69.1,100,69.6,73.1,70.1
20160116100000,252.0,249.6,60.2899,54,82.8,100,70.0,73.1,70.1
20160116101500,252.0,253.8,61.3043,54,59.4,0,69.9,73.1,70.1
20160116103000,252.0,258.0,62.3188,54,80.3,100,69.1,73.1,70.1
20160116104500,252.0,258.0,62.3188,53,78.6,100,69.2,73.1,70.1
20160116110000,252.0,245.4,59.2754,53,81.9,100,70.4,73.1,70.1
20160116111500,252.0,245.4,59.2754,53,59.2,100,69.0,73.1,70.1
20160116113000,252.0,249.6,60.2899,53,61.7,100,69.8,73.1,70.1
20160116114500,252.0,253.8,61.3043,53,77.3,100,70.0,73.1,70.1
20160116120000,252.0,253.8,61.3043,53,59.9,100,69.7,73.1,70.1
20160116121500,252.0,253.8,61.3043,53,74.3,100,69.2,73.1,70.1
20160116123000,252.0,253.8,61.3043,53,74.3,100,69.3,73.1,70.1
20160116124500,252.0,249.6,60.2899,53,60.4,0,70.2,73.1,70.1
20160116130000,252.0,249.6,60.2899,53,69.3,100,68.9,73.1,70.1
20160116131500,252.0,249.6,60.2899,53,72.3,100,69.3,73.1,70.1
20160116133000,252.0,249.6,60.2899,53,61.6,0,70.3,73.1,70.1
20160116134500,252.0,258.0,62.3188,53,61.6,100,68.8,73.1,70.1
20160116140000,252.0,245.4,59.2754,53,61.6,100,69.3,73.1,70.1
20160116141500,252.0,249.6,60.2899,53,65.3,100,69.7,73.0,70.0
20160116143000,252.0,249.6,60.2899,53,73.0,100,69.9,72.9,69.9
20160116144500,252.0,249.6,60.2899,53,59.2,100,69.6,73.0,70.0
20160116150000,252.0,249.6,60.2899,53,78.2,100,69.1,73.0,70.0
20160116151500,252.0,249.6,60.2899,53,75.3,100,69.2,72.9,69.9
20160116153000,252.0,249.6,60.2899,53,59.2,100,69.6,72.9,69.9
20160116154500,252.0,245.4,59.2754,53,77.7,100,69.0,72.8,69.8
20160116160000,252.0,245.4,59.2754,53,72.7,100,69.1,72.8,69.8
20160116161500,252.0,249.6,60.2899,53,65.5,0,70.1,72.8,69.8
20160116163000,252.0,249.6,60.2899,53,58.8,100,68.8,72.8,69.8
20160116164500,252.0,249.6,60.2899,53,67.7,100,69.6,72.9,69.9
20160116170000,252.0,245.4,59.2754,53,83.7,100,69.5,72.9,69.9
20160116171500,252.0,245.4,59.2754,53,69.6,100,70.0,72.8,69.8
20160116173000,252.0,249.6,60.2899,53,73.0,100,70.0,72.9,69.9
20160116174500,252.0,249.6,60.2899,53,59.9,100,69.3,72.9,69.9
20160116180000,252.0,258.0,62.3188,56,81.1,100,69.0,72.9,69.9
20160116181500,252.0,258.0,62.3188,56,74.8,100,69.1,72.8,69.8
20160116183000,252.0,249.6,60.2899,55,62.5,0,70.0,72.8,69.8
20160116184500,252.0,258.0,62.3188,54,70.3,100,68.6,72.8,69.8
20160116190000,252.0,253.8,61.3043,53,67.2,100,69.4,72.8,69.8
20160116191500,252.0,245.4,59.2754,53,73.6,100,69.4,72.8,69.8
20160116193000,252.0,245.4,59.2754,53,69.4,100,69.6,72.8,69.8
20160116194500,252.0,249.6,60.2899,53,71.1,100,69.6,72.8,69.8
20160116200000,252.0,249.6,60.2899,53,73.4,100,69.6,72.8,69.8
20160116201500,252.0,245.4,59.2754,53,69.1,100,69.6,72.8,69.8
20160116203000,252.0,249.6,60.2899,53,71.2,100,69.6,72.8,69.8
20160116204500,252.0,245.4,59.2754,54,73.9,100,69.5,72.8,69.8
20160116210000,252.0,249.6,60.2899,54,70.6,100,69.5,72.8,69.8
20160116211500,252.0,241.2,58.2609,54,72.0,100,69.5,72.8,69.8
20160116213000,252.0,249.6,60.2899,54,75.3,100,69.6,72.8,69.8
20160116214500,252.0,249.6,60.2899,54,73.7,100,69.4,72.8,69.8
20160116220000,252.0,245.4,59.2754,54,74.9,100,69.6,72.8,69.8
20160116221500,252.0,249.6,60.2899,54,81.5,100,69.8,72.8,69.8
20160116223000,252.0,249.6,60.2899,54,58.8,0,69.5,72.8,69.8
20160116224500,252.0,253.8,61.3043,54,84.9,100,68.6,72.8,69.8
20160116230000,252.0,253.8,61.3043,54,73.5,100,69.7,72.8,69.8
20160116231500,252.0,249.6,60.2899,54,73.5,100,69.4,72.8,69.8
20160116233000,252.0,245.4,59.2754,54,78.3,100,69.5,72.8,69.8
20160116234500,252.0,253.8,61.3043,54,79.1,100,69.8,72.8,69.8
20160117000000,252.0,253.8,61.3043,53,79.1,100,70.0,72.8,69.8
20160117001500,252.0,253.8,61.3043,53,60.8,100,69.9,72.8,69.8
20160117003000,252.0,258.0,62.3188,53,82.4,100,68.5,72.8,69.8
20160117004500,252.0,253.8,61.3043,53,75.8,100,69.6,72.8,69.8
20160117010000,252.0,258.0,62.3188,53,75.8,100,69.2,72.8,69.8
20160117011500,252.0,253.8,61.3043,53,80.6,100,69.7,72.8,69.8
20160117013000,252.0,258.0,62.3188,53,80.6,100,69.9,72.8,69.8
20160117014500,252.0,258.0,62.3188,53,65.7,0,70.0,72.8,69.8
20160117020000,252.0,253.8,61.3043,53,78.7,100,68.4,72.8,69.8
20160117021500,252.0,253.8,61.3043,53,77.8,100,69.3,72.8,69.8
20160117023000,252.0,253.8,61.3043,53,75.4,100,69.8,72.8,69.8
20160117024500,252.0,253.8,61.3043,53,75.4,100,69.8,72.8,69.8
20160117030000,252.0,258.0,62.3188,53,75.4,100,70.0,72.8,69.8
