PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117031500,252.0,249.6,60.2899,53,75.4,100,70.0,72.9,69.9
20160117033000,252.0,258.0,62.3188,53,75.4,100,70.0,72.9,69.9
20160117034500,252.0,249.6,60.2899,53,77.5,100,70.0,72.9,69.9
20160117040000,252.0,253.8,61.3043,53,80.1,100,69.9,72.8,69.8
20160117041500,252.0,249.6,60.2899,53,80.1,100,69.9,72.9,69.9
20160117043000,252.0,249.6,60.2899,53,78.7,100,69.8,72.9,69.9
20160117044500,252.0,253.8,61.3043,53,75.3,100,69.9,72.9,69.9
20160117050000,252.0,253.8,61.3043,53,76.4,100,69.9,72.9,69.9
20160117051500,252.0,253.8,61.3043,53,78.7,100,69.7,72.9,69.9
20160117053000,252.0,253.8,61.3043,53,74.4,100,69.8,72.9,69.9
20160117054500,252.0,253.8,61.3043,53,79.6,100,69.7,73.0,70.0
20160117060000,252.0,253.8,61.3043,53,79.6,100,69.7,73.0,70.0
20160117061500,252.0,253.8,61.3043,53,78.7,100,69.7,73.0,70.0
20160117063000,252.0,253.8,61.3043,53,78.7,100,69.6,73.0,70.0
20160117064500,252.0,253.8,61.3043,53,81.1,100,69.6,72.9,69.9
20160117070000,252.0,253.8,61.3043,53,82.5,100,69.7,73.0,70.0
20160117071500,252.0,253.8,61.3043,53,83.4,100,69.7,72.9,69.9
20160117073000,252.0,253.8,61.3043,53,79.1,100,69.8,73.1,70.1
20160117074500,252.0,253.8,61.3043,53,86.2,100,69.9,73.0,70.0
20160117080000,252.0,253.8,61.3043,53,85.2,100,70.0,73.0,70.0
20160117081500,252.0,249.6,60.2899,53,72.4,0,70.3,73.0,70.0
20160117083000,252.0,245.4,59.2754,53,77.2,100,68.5,73.0,70.0
20160117084500,252.0,249.6,60.2899,53,84.9,100,69.3,73.0,70.0
20160117090000,252.0,245.4,59.2754,53,83.7,100,69.8,73.1,70.1
20160117091500,252.0,245.4,59.2754,53,83.7,100,70.0,73.0,70.0
20160117093000,252.0,249.6,60.2899,53,59.2,0,70.2,73.1,70.1
20160117094500,252.0,249.6,60.2899,53,84.9,100,68.7,73.0,70.0
20160117100000,252.0,253.8,61.3043,53,71.1,100,69.8,73.1,70.1
20160117101500,252.0,249.6,60.2899,53,79.6,100,69.4,73.1,70.1
20160117103000,252.0,253.8,61.3043,53,82.1,100,70.0,73.1,70.1
20160117104500,252.0,249.6,60.2899,53,58.7,100,69.2,73.1,70.1
20160117110000,252.0,249.6,60.2899,53,83.2,100,69.3,73.1,70.1
20160117111500,252.0,249.6,60.2899,53,72.4,100,70.0,73.1,70.1
20160117113000,252.0,245.4,59.2754,53,70.5,100,70.0,73.1,70.1
20160117114500,252.0,249.6,60.2899,53,72.4,100,70.0,73.1,70.1
20160117120000,252.0,249.6,60.2899,53,73.9,100,70.0,73.1,70.1
20160117121500,252.0,249.6,60.2899,53,73.9,100,70.0,73.1,70.1
20160117123000,252.0,249.6,60.2899,53,73.9,100,70.2,73.1,70.1
20160117124500,252.0,249.6,60.2899,53,73.9,100,70.2,73.1,70.1
20160117130000,252.0,249.6,60.2899,53,73.9,100,70.2,73.1,70.1
20160117131500,252.0,253.8,61.3043,53,58.8,100,69.2,73.1,70.1
20160117133000,252.0,249.6,60.2899,53,74.9,100,69.7,73.1,70.1
20160117134500,252.0,249.6,60.2899,53,84.3,100,69.6,73.0,70.0
20160117140000,252.0,249.6,60.2899,53,59.9,100,69.8,73.0,70.0
20160117141500,252.0,249.6,60.2899,53,83.1,100,69.1,73.0,70.0
20160117143000,252.0,249.6,60.2899,53,74.5,100,69.3,73.0,70.0
20160117144500,252.0,249.6,60.2899,53,75.4,100,70.2,73.1,70.1
20160117150000,252.0,249.6,60.2899,53,59.1,100,68.9,73.1,70.1
20160117151500,252.0,253.8,61.3043,53,75.5,100,69.7,73.0,70.0
20160117153000,252.0,253.8,61.3043,53,83.7,100,69.5,73.0,70.0
20160117154500,252.0,249.6,60.2899,53,59.2,100,69.9,73.1,70.1
20160117160000,252.0,253.8,61.3043,53,83.1,100,69.1,73.1,70.1
20160117161500,252.0,258.0,62.3188,53,67.3,100,69.6,73.0,70.0
20160117163000,252.0,253.8,61.3043,53,76.4,100,69.8,73.0,70.0
20160117164500,252.0,249.6,60.2899,53,77.2,100,70.0,73.1,70.1
20160117170000,252.0,249.6,60.2899,53,74.7,100,70.2,73.1,70.1
20160117171500,252.0,253.8,61.3043,53,59.2,100,69.7,73.0,70.0
20160117173000,252.0,249.6,60.2899,53,86.2,100,69.1,73.1,70.1
20160117174500,252.0,249.6,60.2899,53,72.0,100,69.8,73.1,70.1
20160117180000,252.0,245.4,59.2754,53,82.0,100,69.5,73.1,70.1
20160117181500,252.0,249.6,60.2899,53,75.9,100,70.0,73.0,70.0
20160117183000,252.0,253.8,61.3043,53,58.8,100,69.9,73.0,70.0
20160117184500,252.0,249.6,60.2899,53,77.3,100,69.0,73.0,70.0
20160117190000,252.0,245.4,59.2754,53,63.9,100,69.3,73.0,70.0
20160117191500,252.0,249.6,60.2899,53,83.2,100,69.7,72.9,69.9
20160117193000,252.0,249.6,60.2899,53,82.1,100,70.0,72.9,69.9
20160117194500,252.0,249.6,60.2899,53,58.7,100,68.8,73.0,70.0
20160117200000,252.0,245.4,59.2754,53,82.1,100,69.2,73.0,70.0
20160117201500,252.0,245.4,59.2754,53,81.1,100,69.7,73.0,70.0
20160117203000,252.0,245.4,59.2754,53,81.1,100,70.0,73.1,70.1
20160117204500,252.0,241.2,58.2609,53,77.8,100,70.2,73.0,70.0
20160117210000,252.0,245.4,59.2754,55,58.0,100,68.8,73.0,70.0
20160117211500,252.0,249.6,60.2899,55,79.2,100,69.2,72.9,69.9
20160117213000,252.0,249.6,60.2899,55,75.9,100,69.8,72.9,69.9
20160117214500,252.0,245.4,59.2754,55,75.9,100,70.0,73.0,70.0
20160117220000,252.0,245.4,59.2754,55,75.0,100,70.0,73.0,70.0
20160117221500,252.0,249.6,60.2899,55,75.0,100,70.0,72.9,69.9
20160117223000,252.0,249.6,60.2899,55,58.3,100,68.9,72.9,69.9
20160117224500,252.0,249.6,60.2899,55,78.3,100,69.1,72.9,69.9
20160117230000,252.0,245.4,59.2754,55,77.3,100,69.6,72.9,69.9
20160117231500,252.0,249.6,60.2899,55,77.3,100,69.8,72.8,69.8
20160117233000,252.0,249.6,60.2899,55,82.6,100,69.9,72.9,69.9
20160117234500,252.0,249.6,60.2899,55,82.6,100,70.0,72.9,69.9
20160118000000,252.0,253.8,61.3043,55,57.5,100,69.2,72.8,69.8
20160118001500,252.0,249.6,60.2899,55,82.6,100,68.8,72.8,69.8
20160118003000,252.0,249.6,60.2899,55,77.8,100,69.3,72.9,69.9
20160118004500,252.0,249.6,60.2899,55,85.6,100,69.6,72.8,69.8
20160118010000,252.0,249.6,60.2899,55,85.6,100,69.7,72.8,69.8
20160118011500,252.0,249.6,60.2899,55,83.8,100,69.8,72.8,69.8
20160118013000,252.0,249.6,60.2899,55,83.8,100,70.0,72.8,69.8
20160118014500,252.0,249.6,60.2899,55,71.0,100,70.0,72.8,69.8
20160118020000,252.0,249.6,60.2899,55,76.4,100,68.4,72.8,69.8
20160118021500,252.0,249.6,60.2899,55,85.1,100,69.1,72.8,69.8
20160118023000,252.0,249.6,60.2899,55,85.1,100,69.4,72.8,69.8
20160118024500,252.0,249.6,60.2899,55,82.6,100,69.6,72.8,69.8
20160118030000,252.0,249.6,60.2899,55,78.3,100,69.7,72.8,69.8
20160118031500,252.0,249.6,60.2899,55,85.6,100,69.7,72.8,69.8
20160118033000,252.0,253.8,61.3043,55,82.6,100,69.8,72.8,69.8
20160118034500,252.0,253.8,61.3043,55,83.7,100,69.8,72.8,69.8
20160118040000,252.0,249.6,60.2899,55,83.7,100,69.8,72.8,69.8
20160118041500,252.0,249.6,60.2899,55,83.7,100,69.9,72.8,69.8
20160118043000,252.0,253.8,61.3043,55,83.7,100,69.9,72.8,69.8
20160118044500,252.0,249.6,60.2899,55,57.6,100,68.8,72.9,69.9
20160118050000,252.0,253.8,61.3043,55,84.3,100,68.9,72.8,69.8
20160118051500,252.0,253.8,61.3043,55,78.7,100,69.3,72.8,69.8
20160118053000,252.0,253.8,61.3043,55,76.3,100,69.4,72.8,69.8
20160118054500,252.0,249.6,60.2899,55,83.7,100,69.4,72.8,69.8
20160118060000,252.0,253.8,61.3043,55,86.2,100,69.6,72.8,69.8
20160118061500,252.0,258.0,62.3188,55,74.6,100,69.7,72.8,69.8
20160118063000,252.0,261.0,63.0435,55,82.5,100,69.6,72.8,69.8
20160118064500,252.0,253.8,61.3043,54,86.8,100,69.7,72.8,69.8
20160118070000,252.0,253.8,61.3043,54,79.9,100,69.8,72.8,69.8
20160118071500,252.0,258.0,62.3188,54,85.6,100,69.8,72.8,69.8
20160118073000,252.0,258.0,62.3188,54,79.1,100,70.0,72.8,69.8
20160118074500,252.0,258.0,62.3188,54,68.8,100,68.3,72.8,69.8
20160118080000,252.0,253.8,61.3043,56,85.6,100,69.0,72.8,69.8
20160118081500,252.0,249.6,60.2899,56,85.6,100,69.3,72.8,69.8
20160118083000,252.0,253.8,61.3043,56,86.8,100,69.6,72.8,69.8
20160118084500,252.0,253.8,61.3043,56,85.6,100,69.9,72.8,69.8
20160118090000,252.0,261.0,63.0435,55,58.3,100,69.0,72.8,69.8
20160118091500,252.0,261.0,63.0435,55,82.6,100,69.1,72.8,69.8
20160118093000,252.0,261.0,63.0435,55,70.1,100,69.6,72.8,69.8
20160118094500,252.0,258.0,62.3188,54,70.1,100,69.5,72.8,69.8
20160118100000,252.0,245.4,59.2754,54,78.2,100,69.6,72.8,69.8
20160118101500,252.0,258.0,62.3188,54,78.2,100,70.0,72.8,69.8
20160118103000,252.0,258.0,62.3188,54,58.4,100,68.9,72.8,69.8
20160118104500,252.0,258.0,62.3188,54,75.4,100,69.4,72.8,69.8
20160118110000,252.0,258.0,62.3188,54,81.1,100,69.3,72.8,69.8
20160118111500,252.0,253.8,61.3043,54,58.8,0,69.7,72.8,69.8
20160118113000,252.0,253.8,61.3043,54,84.9,100,68.7,72.8,69.8
20160118114500,252.0,253.8,61.3043,54,73.1,100,68.9,72.8,69.8
20160118120000,252.0,258.0,62.3188,54,71.0,0,70.1,72.8,69.8
20160118121500,252.0,261.0,63.0435,54,71.0,100,68.4,72.8,69.8
20160118123000,252.0,253.8,61.3043,53,65.0,100,68.9,72.8,69.8
20160118124500,252.0,253.8,61.3043,53,78.2,100,69.9,72.8,69.8
20160118130000,252.0,258.0,62.3188,53,58.9,100,68.8,72.8,69.8
20160118131500,252.0,258.0,62.3188,53,63.0,100,69.6,72.8,69.8
20160118133000,252.0,253.8,61.3043,53,74.7,100,69.4,72.8,69.8
20160118134500,252.0,258.0,62.3188,53,63.1,0,70.1,72.8,69.8
20160118140000,252.0,249.6,60.2899,53,62.3,100,68.6,72.8,69.8
20160118141500,252.0,249.6,60.2899,53,60.8,100,69.3,72.8,69.8
20160118143000,252.0,245.4,59.2754,53,81.0,100,69.8,72.8,69.8
20160118144500,252.0,249.6,60.2899,53,59.2,100,69.2,72.8,69.8
20160118150000,252.0,245.4,59.2754,53,79.9,100,68.9,72.8,69.8
20160118151500,252.0,245.4,59.2754,53,73.4,100,69.7,72.8,69.8
20160118153000,252.0,249.6,60.2899,53,70.1,100,69.8,72.8,69.8
20160118154500,252.0,249.6,60.2899,53,73.2,100,69.8,72.8,69.8
20160118160000,252.0,249.6,60.2899,53,74.4,100,69.8,72.8,69.8
20160118161500,252.0,253.8,61.3043,53,71.5,100,69.9,72.8,69.8
20160118163000,252.0,253.8,61.3043,53,70.1,100,69.9,72.8,69.8
20160118164500,252.0,253.8,61.3043,53,73.5,100,69.9,72.8,69.8
20160118170000,252.0,253.8,61.3043,53,73.5,100,69.9,72.8,69.8
20160118171500,252.0,253.8,61.3043,53,72.0,100,69.8,72.8,69.8
20160118173000,252.0,249.6,60.2899,53,69.1,100,69.7,72.8,69.8
20160118174500,252.0,253.8,61.3043,53,71.8,100,69.7,72.8,69.8
20160118180000,252.0,253.8,61.3043,53,69.2,100,69.6,72.8,69.8
20160118181500,252.0,249.6,60.2899,53,71.2,100,69.5,72.8,69.8
20160118183000,252.0,253.8,61.3043,53,72.9,100,69.4,72.8,69.8
20160118184500,252.0,249.6,60.2899,53,74.5,100,69.4,72.8,69.8
20160118190000,252.0,258.0,62.3188,53,79.4,100,69.7,72.8,69.8
20160118191500,252.0,253.8,61.3043,53,81.1,100,69.8,72.8,69.8
20160118193000,252.0,249.6,60.2899,53,81.1,100,69.9,72.8,69.8
20160118194500,252.0,253.8,61.3043,53,78.4,100,70.0,72.8,69.8
20160118200000,252.0,253.8,61.3043,53,58.4,100,69.2,72.8,69.8
20160118201500,252.0,253.8,61.3043,53,78.2,100,68.8,72.8,69.8
20160118203000,252.0,253.8,61.3043,53,78.2,100,69.3,72.8,69.8
20160118204500,252.0,253.8,61.3043,53,78.2,100,69.6,72.8,69.8
20160118210000,252.0,253.8,61.3043,53,78.2,100,69.6,72.8,69.8
20160118211500,252.0,253.8,61.3043,53,83.7,100,69.8,72.8,69.8
20160118213000,252.0,253.8,61.3043,53,79.2,100,69.9,72.8,69.8
20160118214500,252.0,253.8,61.3043,53,77.3,100,69.9,72.8,69.8
20160118220000,252.0,253.8,61.3043,53,79.0,100,70.0,72.8,69.8
20160118221500,252.0,253.8,61.3043,53,57.6,100,68.9,72.8,69.8
20160118223000,252.0,253.8,61.3043,53,83.7,100,68.9,72.8,69.8
20160118224500,252.0,253.8,61.3043,53,76.4,100,69.3,72.8,69.8
20160118230000,252.0,253.8,61.3043,53,84.3,100,69.3,72.8,69.8
20160118231500,252.0,253.8,61.3043,53,84.3,100,69.3,72.8,69.8
20160118233000,252.0,253.8,61.3043,53,88.6,100,69.4,72.8,69.8
20160118234500,252.0,253.8,61.3043,53,86.2,100,69.5,72.8,69.8
20160119000000,252.0,258.0,62.3188,53,82.4,100,69.5,72.8,69.8
20160119001500,252.0,253.8,61.3043,53,89.8,100,69.6,72.8,69.8
20160119003000,252.0,253.8,61.3043,53,89.8,100,69.6,72.8,69.8
20160119004500,252.0,253.8,61.3043,53,88.7,100,69.7,72.8,69.8
20160119010000,252.0,261.0,63.0435,54,57.1,0,68.8,71.8,68.8
20160119011500,252.0,258.0,62.3188,54,60.7,100,67.6,71.8,68.8
20160119013000,252.0,258.0,62.3188,54,72.9,100,68.1,71.7,68.7
20160119014500,252.0,258.0,62.3188,54,72.9,100,68.3,70.5,67.5
20160119020000,252.0,258.0,62.3188,54,92.3,100,67.5,72.7,69.7
20160119021500,252.0,253.8,61.3043,54,84.2,100,68.0,72.7,69.7
20160119023000,252.0,253.8,61.3043,54,96.6,100,68.2,72.7,69.7
20160119024500,252.0,253.8,61.3043,54,101.0,100,68.6,72.7,69.7
20160119030000,252.0,258.0,62.3188,54,101.0,100,68.8,72.7,69.7
20160119031500,252.0,249.6,60.2899,54,99.6,100,69.0,72.7,69.7
20160119033000,252.0,249.6,60.2899,54,99.6,100,69.2,72.7,69.7
20160119034500,252.0,258.0,62.3188,54,98.4,100,69.4,72.7,69.7
20160119040000,252.0,258.0,62.3188,54,90.6,100,69.6,72.7,69.7
20160119041500,252.0,261.0,63.0435,54,90.6,100,69.8,72.7,69.7
20160119043000,252.0,258.0,62.3188,54,98.4,100,69.9,72.7,69.7
20160119044500,252.0,253.8,61.3043,53,57.2,0,69.6,72.7,69.7
20160119050000,252.0,253.8,61.3043,53,75.7,100,68.4,72.7,69.7
20160119051500,252.0,253.8,61.3043,53,84.9,100,68.9,72.7,69.7
20160119053000,252.0,258.0,62.3188,53,84.9,100,69.1,72.7,69.7
20160119054500,252.0,258.0,62.3188,53,86.2,100,69.1,72.7,69.7
20160119060000,252.0,253.8,61.3043,53,82.6,100,69.1,72.7,69.7
20160119061500,252.0,253.8,61.3043,53,90.4,100,69.1,72.7,69.7
20160119063000,252.0,253.8,61.3043,53,92.9,100,69.2,72.7,69.7
20160119064500,252.0,253.8,61.3043,53,91.1,100,69.2,72.7,69.7
20160119070000,252.0,258.0,62.3188,53,86.9,100,69.3,72.7,69.7
20160119071500,252.0,253.8,61.3043,53,94.1,100,69.3,72.7,69.7
20160119073000,252.0,253.8,61.3043,53,91.1,100,69.4,72.7,69.7
20160119074500,252.0,258.0,62.3188,53,89.9,100,69.5,72.7,69.7
20160119080000,252.0,253.8,61.3043,53,93.2,100,69.6,72.7,69.7
20160119081500,252.0,249.6,60.2899,53,92.0,100,69.7,72.7,69.7
20160119083000,252.0,245.4,59.2754,53,86.8,100,69.8,72.7,69.7
20160119084500,252.0,241.2,58.2609,54,94.7,100,69.8,72.7,69.7
20160119090000,252.0,253.8,61.3043,56,58.4,0,69.7,72.7,69.7
20160119091500,252.0,253.8,61.3043,56,59.1,100,68.6,72.7,69.7
20160119093000,252.0,258.0,62.3188,56,81.6,100,69.3,72.7,69.7
20160119094500,252.0,253.8,61.3043,56,73.9,100,69.6,72.7,69.7
20160119100000,252.0,253.8,61.3043,56,69.2,100,69.6,72.7,69.7
20160119101500,252.0,253.8,61.3043,56,71.1,100,69.6,72.7,69.7
20160119103000,252.0,249.6,60.2899,56,73.4,100,69.6,72.7,69.7
20160119104500,252.0,253.8,61.3043,56,70.4,100,69.7,72.7,69.7
20160119110000,252.0,261.0,63.0435,56,73.0,100,69.8,72.7,69.7
20160119111500,252.0,258.0,62.3188,56,70.5,100,69.9,72.7,69.7
20160119113000,252.0,258.0,62.3188,56,59.9,0,69.6,72.7,69.7
20160119114500,252.0,258.0,62.3188,56,65.0,100,68.4,72.7,69.7
20160119120000,252.0,253.8,61.3043,56,69.7,100,69.6,72.7,69.7
20160119121500,252.0,253.8,61.3043,56,65.8,100,69.4,72.7,69.7
20160119123000,252.0,253.8,61.3043,56,66.8,100,69.3,72.7,69.7
20160119124500,252.0,253.8,61.3043,56,70.4,100,69.6,72.7,69.7
20160119130000,252.0,253.8,61.3043,56,72.0,100,69.7,72.7,69.7
20160119131500,252.0,258.0,62.3188,56,68.2,100,69.8,72.7,69.7
20160119133000,252.0,258.0,62.3188,56,68.2,100,69.9,72.7,69.7
20160119134500,252.0,253.8,61.3043,56,59.6,0,69.4,72.7,69.7
20160119140000,252.0,253.8,61.3043,56,59.6,100,69.1,72.7,69.7
20160119141500,252.0,258.0,62.3188,56,68.6,100,68.9,72.7,69.7
20160119143000,252.0,253.8,61.3043,56,66.3,100,69.6,72.7,69.7
20160119144500,252.0,258.0,62.3188,56,67.3,100,69.6,72.7,69.7
20160119150000,252.0,261.0,63.0435,56,68.2,100,69.4,72.7,69.7
20160119151500,252.0,258.0,62.3188,55,67.2,100,69.3,72.7,69.7
20160119153000,252.0,258.0,62.3188,55,69.6,100,69.5,72.7,69.7
20160119154500,252.0,258.0,62.3188,55,69.6,100,69.8,72.7,69.7
20160119160000,252.0,258.0,62.3188,55,71.5,100,69.8,72.7,69.7
20160119161500,252.0,253.8,61.3043,55,71.5,100,69.9,72.7,69.7
20160119163000,252.0,253.8,61.3043,55,59.2,0,69.6,72.7,69.7
20160119164500,252.0,258.0,62.3188,55,77.6,100,68.6,72.7,69.7
20160119170000,252.0,258.0,62.3188,55,72.8,100,68.9,72.7,69.7
20160119171500,252.0,253.8,61.3043,55,74.9,100,69.8,72.7,69.7
20160119173000,252.0,258.0,62.3188,55,59.1,100,68.9,72.7,69.7
20160119174500,252.0,258.0,62.3188,55,74.0,100,69.2,72.7,69.7
20160119180000,252.0,258.0,62.3188,55,76.3,100,69.1,72.7,69.7
20160119181500,252.0,261.0,63.0435,55,61.7,0,70.0,72.7,69.7
20160119183000,252.0,258.0,62.3188,53,72.7,100,68.4,72.7,69.7
20160119184500,252.0,253.8,61.3043,53,60.8,100,69.1,72.7,69.7
20160119190000,252.0,258.0,62.3188,53,74.9,100,69.7,72.7,69.7
20160119191500,252.0,249.6,60.2899,53,59.2,100,69.2,72.6,69.6
20160119193000,252.0,249.6,60.2899,53,59.2,100,68.0,72.2,69.2
20160119194500,252.0,249.6,60.2899,53,63.1,100,68.9,72.2,69.2
20160119200000,252.0,249.6,60.2899,54,81.3,100,68.9,72.2,69.2
20160119201500,252.0,249.6,60.2899,54,59.2,0,69.2,72.2,69.2
20160119203000,252.0,245.4,59.2754,54,75.3,100,68.0,72.2,69.2
20160119204500,252.0,245.4,59.2754,54,60.0,100,68.6,72.2,69.2
20160119210000,252.0,249.6,60.2899,54,58.8,100,68.6,72.2,69.2
20160119211500,252.0,245.4,59.2754,54,77.2,100,68.6,72.2,69.2
20160119213000,252.0,249.6,60.2899,52,72.5,100,68.4,72.2,69.2
20160119214500,252.0,245.4,59.2754,52,82.0,100,69.3,72.2,69.2
20160119220000,252.0,245.4,59.2754,52,58.8,100,68.4,72.2,69.2
20160119221500,252.0,245.4,59.2754,52,69.2,100,67.6,71.8,68.8
20160119223000,252.0,249.6,60.2899,52,60.8,100,68.4,71.8,68.8
20160119224500,252.0,245.4,59.2754,52,76.8,100,68.6,71.8,68.8
20160119230000,252.0,249.6,60.2899,52,58.4,100,68.4,71.8,68.8
20160119231500,252.0,245.4,59.2754,52,79.2,100,67.7,71.8,68.8
20160119233000,252.0,253.8,61.3043,52,60.1,100,68.3,71.8,68.8
20160119234500,252.0,249.6,60.2899,52,81.6,100,68.7,71.8,68.8
20160120000000,252.0,249.6,60.2899,52,58.8,0,68.6,71.8,68.8
20160120001500,252.0,249.6,60.2899,52,79.1,100,67.6,71.8,68.8
20160120003000,252.0,249.6,60.2899,52,60.7,100,68.4,71.8,68.8
20160120004500,252.0,249.6,60.2899,52,82.8,100,68.6,71.8,68.8
20160120010000,252.0,245.4,59.2754,52,59.6,0,68.7,71.8,68.8
20160120011500,252.0,245.4,59.2754,52,72.0,100,67.6,71.8,68.8
20160120013000,252.0,249.6,60.2899,52,69.2,100,68.7,71.8,68.8
20160120014500,252.0,249.6,60.2899,52,66.5,100,68.3,71.8,68.8
20160120020000,252.0,249.6,60.2899,52,76.8,100,68.6,71.8,68.8
20160120021500,252.0,245.4,59.2754,52,71.5,100,68.9,71.8,68.8
20160120023000,252.0,249.6,60.2899,52,58.4,100,68.4,71.8,68.8
20160120024500,252.0,245.4,59.2754,52,75.8,100,67.7,71.8,68.8
20160120030000,252.0,241.2,58.2609,52,74.4,100,68.7,71.8,68.8
20160120031500,252.0,241.2,58.2609,53,74.4,100,68.7,71.8,68.8
20160120033000,252.0,245.4,59.2754,53,73.4,100,68.7,71.8,68.8
20160120034500,252.0,249.6,60.2899,53,62.6,100,68.8,71.8,68.8
20160120040000,252.0,245.4,59.2754,53,72.4,100,67.6,71.8,68.8
20160120041500,252.0,245.4,59.2754,53,74.4,100,68.7,71.8,68.8
20160120043000,252.0,249.6,60.2899,53,72.0,100,68.8,71.8,68.8
20160120044500,252.0,249.6,60.2899,53,73.9,100,68.8,71.8,68.8
20160120050000,252.0,249.6,60.2899,53,72.4,100,68.9,71.8,68.8
20160120051500,252.0,249.6,60.2899,53,71.0,100,68.8,71.8,68.8
20160120053000,252.0,249.6,60.2899,53,73.9,100,68.9,71.8,68.8
20160120054500,252.0,249.6,60.2899,53,72.0,100,68.9,71.8,68.8
20160120060000,252.0,253.8,61.3043,53,70.1,100,68.9,71.8,68.8
20160120061500,252.0,253.8,61.3043,53,58.8,100,67.7,71.8,68.8
20160120063000,252.0,253.8,61.3043,53,74.0,100,68.6,71.8,68.8
20160120064500,252.0,258.0,62.3188,53,74.8,100,68.2,71.8,68.8
20160120070000,252.0,253.8,61.3043,53,79.1,100,68.7,71.8,68.8
20160120071500,252.0,253.8,61.3043,53,72.5,100,69.0,71.8,68.8
20160120073000,252.0,258.0,62.3188,55,78.2,100,69.0,71.8,68.8
20160120074500,252.0,258.0,62.3188,55,58.4,100,67.8,71.8,68.8
20160120080000,252.0,253.8,61.3043,55,81.7,100,68.4,71.8,68.8
20160120081500,252.0,253.8,61.3043,55,76.3,100,68.1,71.8,68.8
20160120083000,252.0,253.8,61.3043,55,82.5,100,68.9,71.8,68.8
20160120084500,252.0,253.8,61.3043,55,58.8,100,68.2,71.8,68.8
20160120090000,252.0,253.8,61.3043,55,81.5,100,68.0,71.8,68.8
20160120091500,252.0,258.0,62.3188,55,72.0,100,68.1,71.8,68.8
20160120093000,252.0,258.0,62.3188,55,77.2,100,68.8,71.8,68.8
20160120094500,252.0,258.0,62.3188,55,59.2,100,68.3,71.8,68.8
20160120100000,252.0,258.0,62.3188,55,74.9,100,67.9,71.8,68.8
20160120101500,252.0,253.8,61.3043,55,65.8,100,68.3,71.8,68.8
20160120103000,252.0,258.0,62.3188,55,73.5,100,68.5,71.8,68.8
20160120104500,252.0,253.8,61.3043,55,69.6,100,68.9,71.8,68.8
20160120110000,252.0,258.0,62.3188,55,59.2,100,68.4,71.8,68.8
20160120111500,252.0,261.0,63.0435,55,68.4,100,67.7,71.8,68.8
20160120113000,252.0,261.0,63.0435,55,64.9,100,68.3,71.8,68.8
20160120114500,252.0,258.0,62.3188,54,70.1,100,68.4,71.8,68.8
20160120120000,252.0,258.0,62.3188,54,63.7,0,69.1,71.8,68.8
20160120121500,252.0,258.0,62.3188,54,59.2,100,67.9,71.8,68.8
20160120123000,252.0,261.0,63.0435,54,65.9,100,68.4,71.8,68.8
20160120124500,252.0,253.8,61.3043,54,65.9,100,68.4,71.8,68.8
20160120130000,252.0,253.8,61.3043,54,65.9,100,68.4,71.8,68.8
20160120131500,252.0,258.0,62.3188,54,69.2,100,68.8,71.8,68.8
20160120133000,252.0,258.0,62.3188,54,64.0,0,69.1,71.8,68.8
20160120134500,252.0,258.0,62.3188,54,58.8,100,67.9,71.8,68.8
20160120140000,252.0,253.8,61.3043,54,60.8,100,68.6,71.8,68.8
20160120141500,252.0,258.0,62.3188,54,71.6,100,68.9,71.8,68.8
20160120143000,252.0,253.8,61.3043,54,59.2,100,68.2,71.8,68.8
20160120144500,252.0,258.0,62.3188,54,71.6,100,68.1,71.8,68.8
20160120150000,252.0,258.0,62.3188,54,70.5,100,68.2,71.8,68.8
20160120151500,252.0,261.0,63.0435,54,59.6,0,68.8,71.8,68.8
20160120153000,252.0,261.0,63.0435,54,58.8,100,67.8,71.8,68.8
20160120154500,252.0,258.0,62.3188,54,58.8,100,68.2,71.8,68.8
20160120160000,252.0,258.0,62.3188,54,74.1,100,68.9,71.8,68.8
20160120161500,252.0,253.8,61.3043,54,58.7,100,67.9,71.8,68.8
20160120163000,252.0,258.0,62.3188,54,68.7,100,68.4,71.8,68.8
20160120164500,252.0,258.0,62.3188,54,71.5,100,68.4,71.8,68.8
20160120170000,252.0,249.6,60.2899,54,59.6,0,68.8,71.8,68.8
20160120171500,252.0,258.0,62.3188,54,58.8,100,67.8,71.8,68.8
20160120173000,252.0,249.6,60.2899,54,61.1,100,68.6,71.8,68.8
20160120174500,252.0,253.8,61.3043,54,73.4,100,68.6,71.8,68.8
20160120180000,252.0,249.6,60.2899,54,58.9,100,68.5,71.8,68.8
20160120181500,252.0,245.4,59.2754,54,66.2,100,67.7,71.8,68.8
20160120183000,252.0,245.4,59.2754,54,59.6,100,68.3,71.8,68.8
20160120184500,252.0,245.4,59.2754,54,79.1,100,69.0,71.8,68.8
20160120190000,252.0,249.6,60.2899,54,58.8,100,68.0,71.8,68.8
20160120191500,252.0,241.2,58.2609,55,75.3,100,68.2,71.8,68.8
20160120193000,252.0,245.4,59.2754,55,68.6,100,68.2,71.8,68.8
20160120194500,252.0,258.0,62.3188,56,59.2,100,68.3,71.8,68.8
20160120200000,252.0,258.0,62.3188,54,79.6,100,67.8,71.8,68.8
20160120201500,252.0,258.0,62.3188,54,71.9,100,68.1,71.8,68.8
20160120203000,252.0,253.8,61.3043,54,62.0,0,69.1,71.8,68.8
20160120204500,252.0,249.6,60.2899,54,58.3,100,67.7,71.8,68.8
20160120210000,252.0,253.8,61.3043,54,66.9,100,68.6,71.8,68.8
20160120211500,252.0,249.6,60.2899,54,80.2,100,68.5,71.8,68.8
20160120213000,252.0,253.8,61.3043,54,59.4,0,68.7,71.4,68.4
20160120214500,252.0,258.0,62.3188,54,67.2,100,67.7,71.8,68.8
20160120220000,252.0,258.0,62.3188,54,60.0,100,68.3,71.8,68.8
20160120221500,252.0,249.6,60.2899,54,79.2,100,68.9,71.8,68.8
20160120223000,252.0,249.6,60.2899,54,58.8,100,68.2,71.8,68.8
20160120224500,252.0,241.2,58.2609,54,75.9,100,68.0,71.8,68.8
20160120230000,252.0,241.2,58.2609,54,62.1,100,68.2,71.8,68.8
20160120231500,252.0,241.2,58.2609,54,74.1,100,68.9,71.8,68.8
20160120233000,252.0,245.4,59.2754,54,58.8,100,68.1,71.8,68.8
20160120234500,252.0,245.4,59.2754,54,78.7,100,68.2,71.8,68.8
20160121000000,252.0,249.6,60.2899,54,70.5,100,68.1,71.8,68.8
20160121001500,252.0,245.4,59.2754,54,79.4,100,69.0,71.8,68.8
20160121003000,252.0,245.4,59.2754,54,58.4,100,67.9,71.8,68.8
20160121004500,252.0,245.4,59.2754,54,76.4,100,68.4,71.8,68.8
20160121010000,252.0,245.4,59.2754,54,81.5,100,68.2,71.8,68.8
20160121011500,252.0,249.6,60.2899,55,59.6,0,68.9,71.8,68.8
20160121013000,252.0,245.4,59.2754,55,58.7,100,67.7,71.8,68.8
20160121014500,252.0,241.2,58.2609,55,61.6,100,68.6,71.8,68.8
20160121020000,252.0,241.2,58.2609,55,78.9,100,68.6,71.8,68.8
20160121021500,252.0,245.4,59.2754,55,59.1,0,68.6,71.8,68.8
20160121023000,252.0,249.6,60.2899,55,70.4,100,67.6,71.8,68.8
20160121024500,252.0,249.6,60.2899,55,60.4,100,68.4,71.8,68.8
20160121030000,252.0,249.6,60.2899,55,76.4,100,68.6,71.8,68.8
20160121031500,252.0,253.8,61.3043,55,76.4,100,69.0,71.8,68.8
20160121033000,252.0,253.8,61.3043,55,58.0,100,67.8,71.8,68.8
20160121034500,252.0,253.8,61.3043,55,79.6,100,68.3,71.8,68.8
20160121040000,252.0,253.8,61.3043,55,64.4,100,68.4,71.8,68.8
20160121041500,252.0,253.8,61.3043,55,79.1,100,68.6,71.8,68.8
20160121043000,252.0,253.8,61.3043,55,58.4,100,68.3,72.2,69.2
20160121044500,252.0,245.4,59.2754,55,80.2,100,68.5,72.5,69.5
20160121050000,252.0,245.4,59.2754,55,80.2,100,69.2,72.6,69.6
20160121051500,252.0,245.4,59.2754,55,73.9,100,69.4,72.7,69.7
20160121053000,252.0,249.6,60.2899,55,75.9,100,69.7,72.7,69.7
20160121054500,252.0,253.8,61.3043,55,59.3,0,69.8,72.7,69.7
20160121060000,252.0,253.8,61.3043,55,73.4,100,68.4,72.7,69.7
20160121061500,252.0,249.6,60.2899,55,78.0,100,69.3,72.7,69.7
20160121063000,252.0,253.8,61.3043,55,78.0,100,69.6,72.7,69.7
20160121064500,252.0,258.0,62.3188,55,60.0,0,69.8,72.7,69.7
20160121070000,252.0,258.0,62.3188,54,73.5,100,68.4,72.7,69.7
20160121071500,252.0,258.0,62.3188,54,68.2,100,69.4,72.7,69.7
20160121073000,252.0,245.4,59.2754,54,75.3,100,69.1,72.7,69.7
20160121074500,252.0,245.4,59.2754,54,82.5,100,69.7,72.7,69.7
20160121080000,252.0,245.4,59.2754,54,58.8,100,69.1,72.7,69.7
20160121081500,252.0,245.4,59.2754,54,74.4,100,68.7,72.7,69.7
20160121083000,252.0,241.2,58.2609,54,72.5,100,69.5,72.7,69.7
20160121084500,252.0,258.0,62.3188,56,71.4,100,69.6,72.7,69.7
20160121090000,252.0,261.0,63.0435,56,70.1,100,69.7,72.7,69.7
20160121091500,252.0,261.0,63.0435,56,78.2,100,70.0,72.7,69.7
20160121093000,252.0,258.0,62.3188,55,58.8,100,68.6,72.7,69.7
20160121094500,252.0,253.8,61.3043,55,66.7,100,69.5,72.7,69.7
20160121100000,252.0,258.0,62.3188,55,78.4,100,69.6,72.7,69.7
20160121101500,252.0,258.0,62.3188,55,59.6,100,69.0,72.7,69.7
20160121103000,252.0,258.0,62.3188,55,77.2,100,69.1,72.7,69.7
20160121104500,252.0,253.8,61.3043,55,75.8,100,69.1,72.7,69.7
20160121110000,252.0,258.0,62.3188,55,60.4,0,69.8,72.7,69.7
20160121111500,252.0,258.0,62.3188,55,59.7,100,68.4,72.7,69.7
20160121113000,252.0,258.0,62.3188,55,59.7,100,69.0,72.7,69.7
20160121114500,252.0,258.0,62.3188,55,70.5,100,69.6,72.7,69.7
20160121120000,252.0,261.0,63.0435,55,67.0,0,69.9,72.7,69.7
20160121121500,252.0,258.0,62.3188,55,58.8,100,68.7,72.7,69.7
20160121123000,252.0,258.0,62.3188,55,64.3,100,69.3,72.7,69.7
20160121124500,252.0,253.8,61.3043,55,72.5,100,69.3,72.7,69.7
20160121130000,252.0,258.0,62.3188,55,60.4,0,69.9,72.7,69.7
20160121131500,252.0,258.0,62.3188,55,59.6,100,68.7,72.7,69.7
20160121133000,252.0,258.0,62.3188,55,65.3,100,69.3,72.7,69.7
20160121134500,252.0,253.8,61.3043,55,62.4,100,69.2,72.7,69.7
20160121140000,252.0,249.6,60.2899,55,65.2,100,69.4,72.7,69.7
20160121141500,252.0,253.8,61.3043,55,65.2,100,69.5,72.7,69.7
20160121143000,252.0,249.6,60.2899,55,64.5,100,69.6,72.7,69.7
20160121144500,252.0,253.8,61.3043,55,68.3,100,69.8,72.7,69.7
20160121150000,252.0,253.8,61.3043,55,68.3,100,69.7,72.7,69.7
20160121151500,252.0,253.8,61.3043,55,66.0,100,69.7,72.7,69.7
20160121153000,252.0,253.8,61.3043,55,64.9,100,69.8,72.7,69.7
20160121154500,252.0,287.4,69.4203,60,58.8,0,71.0,72.7,69.7
20160121160000,252.0,258.0,62.3188,55,85.1,100,72.2,80.0,78.0
20160121161500,252.0,253.8,61.3043,55,87.4,100,72.9,80.0,78.0
20160121163000,252.0,253.8,61.3043,55,85.1,100,73.1,80.0,78.0
20160121164500,252.0,253.8,61.3043,55,85.1,100,73.1,80.0,78.0
20160121170000,252.0,258.0,62.3188,55,87.8,100,73.4,80.0,78.0
20160121171500,252.0,253.8,61.3043,55,96.6,100,73.7,80.0,78.0
20160121173000,252.0,258.0,62.3188,55,83.9,100,73.7,80.0,78.0
20160121174500,252.0,258.0,62.3188,55,83.9,100,73.8,80.0,78.0
20160121180000,252.0,253.8,61.3043,55,86.2,100,74.0,80.0,78.0
20160121181500,252.0,261.0,63.0435,55,86.2,100,73.4,80.0,78.0
20160121183000,252.0,253.8,61.3043,55,84.4,100,73.2,80.0,78.0
20160121184500,252.0,258.0,62.3188,55,84.4,100,73.0,80.0,78.0
20160121190000,252.0,258.0,62.3188,55,83.2,100,72.9,80.0,78.0
20160121191500,252.0,261.0,63.0435,55,83.2,100,72.7,80.0,78.0
20160121193000,252.0,249.6,60.2899,55,99.6,100,72.7,80.0,78.0
20160121194500,252.0,253.8,61.3043,55,91.8,100,73.3,80.0,78.0
20160121200000,252.0,261.0,63.0435,55,58.7,0,72.2,74.3,71.3
20160121201500,252.0,258.0,62.3188,55,58.7,100,71.0,74.3,71.3
20160121203000,252.0,258.0,62.3188,55,58.7,100,70.3,74.3,71.3
20160121204500,252.0,253.8,61.3043,55,66.4,100,70.9,74.3,71.3
20160121210000,252.0,245.4,59.2754,52,67.1,100,70.7,74.3,71.3
20160121211500,252.0,245.4,59.2754,53,59.2,0,71.4,74.3,71.3
20160121213000,252.0,249.6,60.2899,53,74.2,100,70.1,74.3,71.3
20160121214500,252.0,249.6,60.2899,53,67.3,100,71.0,74.3,71.3
20160121220000,252.0,245.4,59.2754,53,71.6,100,70.7,74.3,71.3
20160121221500,252.0,245.4,59.2754,53,77.3,100,71.3,74.3,71.3
20160121223000,252.0,245.4,59.2754,53,58.8,100,70.8,74.3,71.3
20160121224500,252.0,245.4,59.2754,53,73.0,100,70.3,74.3,71.3
20160121230000,252.0,249.6,60.2899,53,70.2,100,71.0,74.3,71.3
20160121231500,252.0,245.4,59.2754,53,74.4,100,70.9,74.3,71.3
20160121233000,252.0,245.4,59.2754,53,70.1,100,70.9,74.3,71.3
20160121234500,252.0,245.4,59.2754,53,72.8,100,71.2,74.3,71.3
20160122000000,252.0,245.4,59.2754,53,76.6,100,71.3,74.3,71.3
20160122001500,252.0,245.4,59.2754,53,76.6,100,71.3,74.3,71.3
20160122003000,252.0,245.4,59.2754,53,76.6,100,71.2,74.3,71.3
20160122004500,252.0,249.6,60.2899,53,74.8,100,71.1,74.3,71.3
20160122010000,252.0,249.6,60.2899,53,71.8,100,71.0,74.3,71.3
20160122011500,252.0,249.6,60.2899,53,71.8,100,71.0,74.3,71.3
20160122013000,252.0,245.4,59.2754,53,78.7,100,71.0,74.3,71.3
20160122014500,252.0,249.6,60.2899,54,83.7,100,71.3,74.3,71.3
20160122020000,252.0,245.4,59.2754,55,58.7,100,70.4,74.3,71.3
20160122021500,252.0,249.6,60.2899,55,72.5,100,70.4,74.3,71.3
20160122023000,252.0,253.8,61.3043,55,73.5,100,70.7,74.3,71.3
20160122024500,252.0,258.0,62.3188,55,74.9,100,70.8,74.3,71.3
20160122030000,252.0,258.0,62.3188,54,74.9,100,70.9,74.3,71.3
20160122031500,252.0,253.8,61.3043,53,79.3,100,71.0,74.3,71.3
20160122033000,252.0,253.8,61.3043,53,80.1,100,71.0,74.3,71.3
20160122034500,252.0,241.2,58.2609,53,80.1,100,71.1,74.3,71.3
20160122040000,252.0,249.6,60.2899,53,75.7,100,71.0,74.3,71.3
20160122041500,252.0,249.6,60.2899,53,79.1,100,71.1,74.3,71.3
20160122043000,252.0,249.6,60.2899,53,76.4,100,71.1,74.3,71.3
20160122044500,252.0,253.8,61.3043,53,74.3,100,71.0,74.3,71.3
20160122050000,252.0,258.0,62.3188,53,76.0,100,71.0,74.3,71.3
20160122051500,252.0,249.6,60.2899,53,79.4,100,71.1,74.3,71.3
20160122053000,252.0,249.6,60.2899,53,82.5,100,71.2,74.3,71.3
20160122054500,252.0,249.6,60.2899,53,80.0,100,71.2,74.3,71.3
20160122060000,252.0,249.6,60.2899,53,80.0,100,71.2,74.3,71.3
20160122061500,252.0,253.8,61.3043,53,75.8,100,71.0,74.3,71.3
20160122063000,252.0,253.8,61.3043,53,80.1,100,71.1,74.3,71.3
20160122064500,252.0,253.8,61.3043,53,76.4,100,71.0,74.3,71.3
20160122070000,252.0,253.8,61.3043,53,77.3,100,70.8,74.3,71.3
20160122071500,252.0,253.8,61.3043,53,80.9,100,70.8,74.3,71.3
20160122073000,252.0,253.8,61.3043,53,84.4,100,70.8,74.3,71.3
20160122074500,252.0,253.8,61.3043,53,85.6,100,71.0,74.3,71.3
20160122080000,252.0,258.0,62.3188,53,82.5,100,71.0,74.3,71.3
20160122081500,252.0,258.0,62.3188,53,85.6,100,71.0,74.3,71.3
20160122083000,252.0,258.0,62.3188,53,78.4,100,71.3,74.3,71.3
20160122084500,252.0,249.6,60.2899,53,81.7,100,71.2,74.3,71.3
20160122090000,252.0,245.4,59.2754,54,80.2,100,71.2,74.3,71.3
20160122091500,252.0,245.4,59.2754,54,82.3,100,71.2,74.3,71.3
20160122093000,252.0,258.0,62.3188,55,86.9,100,70.8,74.3,71.3
20160122094500,252.0,258.0,62.3188,55,86.9,100,71.4,74.3,71.3
20160122100000,252.0,258.0,62.3188,55,57.5,100,70.0,74.3,71.3
20160122101500,252.0,258.0,62.3188,53,73.9,100,70.2,74.3,71.3
20160122103000,252.0,258.0,62.3188,53,88.5,100,70.8,80.0,78.0
20160122104500,252.0,258.0,62.3188,53,83.2,100,71.0,80.0,78.0
20160122110000,252.0,253.8,61.3043,53,80.2,100,71.2,80.0,78.0
20160122111500,252.0,253.8,61.3043,53,82.7,100,70.5,80.0,78.0
20160122113000,252.0,258.0,62.3188,53,89.9,100,70.2,80.0,78.0
20160122114500,252.0,253.8,61.3043,53,88.6,100,70.8,80.0,78.0
20160122120000,252.0,253.8,61.3043,53,88.6,100,70.4,80.0,78.0
20160122121500,252.0,253.8,61.3043,53,80.4,100,71.0,80.0,78.0
20160122123000,252.0,253.8,61.3043,53,80.4,100,72.5,80.0,78.0
20160122124500,252.0,253.8,61.3043,53,84.8,100,73.0,80.0,78.0
20160122130000,252.0,258.0,62.3188,53,81.6,100,73.1,80.0,78.0
20160122131500,252.0,253.8,61.3043,53,84.9,100,73.2,80.0,78.0
20160122133000,252.0,253.8,61.3043,53,90.4,100,73.3,80.0,78.0
20160122134500,252.0,253.8,61.3043,53,88.0,100,73.6,80.0,78.0
20160122140000,252.0,249.6,60.2899,53,88.0,100,73.1,80.0,78.0
20160122141500,252.0,253.8,61.3043,53,88.0,100,72.9,80.0,78.0
20160122143000,252.0,245.4,59.2754,53,88.0,100,73.2,80.0,78.0
20160122144500,252.0,249.6,60.2899,53,85.1,100,72.6,80.0,78.0
20160122150000,252.0,245.4,59.2754,53,81.6,100,72.7,80.0,78.0
20160122151500,252.0,245.4,59.2754,53,83.9,100,71.9,80.0,78.0
20160122153000,252.0,241.2,58.2609,53,89.0,100,71.7,80.0,78.0
20160122154500,252.0,249.6,60.2899,54,91.1,100,72.0,80.0,78.0
20160122160000,252.0,241.2,58.2609,54,88.0,100,72.4,80.0,78.0
20160122161500,252.0,253.8,61.3043,55,88.0,100,72.4,80.0,78.0
20160122163000,252.0,261.0,63.0435,55,83.1,100,72.7,80.0,78.0
20160122164500,252.0,258.0,62.3188,54,81.6,100,71.6,80.0,78.0
20160122170000,252.0,253.8,61.3043,54,88.6,100,71.4,80.0,78.0
20160122171500,252.0,258.0,62.3188,54,88.6,100,71.2,80.0,78.0
20160122173000,252.0,258.0,62.3188,54,89.8,100,70.9,80.0,78.0
20160122174500,252.0,258.0,62.3188,54,88.6,100,71.0,80.0,78.0
20160122180000,252.0,253.8,61.3043,54,88.6,100,71.6,80.0,78.0
20160122181500,252.0,258.0,62.3188,54,79.7,100,71.8,80.0,78.0
20160122183000,252.0,258.0,62.3188,54,89.2,100,71.8,80.0,78.0
20160122184500,252.0,258.0,62.3188,54,80.6,100,71.9,80.0,78.0
20160122190000,252.0,258.0,62.3188,54,83.3,100,71.6,80.0,78.0
20160122191500,252.0,253.8,61.3043,54,88.6,100,72.1,80.0,78.0
20160122193000,252.0,258.0,62.3188,54,88.6,100,71.9,80.0,78.0
20160122194500,252.0,249.6,60.2899,53,88.6,100,71.2,80.0,78.0
20160122200000,252.0,253.8,61.3043,53,85.5,100,71.0,80.0,78.0
20160122201500,252.0,249.6,60.2899,53,81.7,100,70.8,80.0,78.0
20160122203000,252.0,258.0,62.3188,53,91.1,100,70.7,80.0,78.0
20160122204500,252.0,253.8,61.3043,53,96.6,100,70.7,80.0,78.0
20160122210000,252.0,245.4,59.2754,53,99.6,100,70.9,80.0,78.0
20160122211500,252.0,249.6,60.2899,53,90.3,100,70.9,80.0,78.0
20160122213000,252.0,253.8,61.3043,53,100.2,100,71.0,80.0,78.0
20160122214500,252.0,253.8,61.3043,53,97.8,100,71.0,80.0,78.0
20160122220000,252.0,253.8,61.3043,53,89.7,100,71.0,80.0,78.0
20160122221500,252.0,249.6,60.2899,53,99.0,100,71.0,80.0,78.0
20160122223000,252.0,249.6,60.2899,53,97.2,100,71.0,80.0,78.0
20160122224500,252.0,253.8,61.3043,53,99.0,100,71.0,80.0,78.0
20160122230000,252.0,249.6,60.2899,53,90.1,100,71.2,80.0,78.0
20160122231500,252.0,249.6,60.2899,53,99.4,100,71.2,80.0,78.0
20160122233000,252.0,249.6,60.2899,53,89.8,100,71.2,80.0,78.0
20160122234500,252.0,253.8,61.3043,53,99.0,100,71.1,80.0,78.0
20160123000000,252.0,253.8,61.3043,53,96.6,100,71.2,80.0,78.0
20160123001500,252.0,249.6,60.2899,54,100.2,100,71.1,80.0,78.0
20160123003000,252.0,245.4,59.2754,54,99.0,100,71.1,80.0,78.0
20160123004500,252.0,249.6,60.2899,54,85.7,100,71.2,80.0,78.0
20160123010000,252.0,249.6,60.2899,54,79.8,100,71.1,80.0,78.0
20160123011500,252.0,253.8,61.3043,54,83.3,100,71.0,80.0,78.0
20160123013000,252.0,258.0,62.3188,54,81.0,100,70.9,80.0,78.0
20160123014500,252.0,261.0,63.0435,54,88.6,100,70.8,80.0,78.0
20160123020000,252.0,258.0,62.3188,54,88.6,100,70.7,80.0,78.0
20160123021500,252.0,258.0,62.3188,54,87.4,100,70.6,80.0,78.0
20160123023000,252.0,258.0,62.3188,54,86.1,100,70.5,80.0,78.0
20160123024500,252.0,258.0,62.3188,54,81.4,100,70.4,80.0,78.0
20160123030000,252.0,258.0,62.3188,54,79.7,100,70.2,80.0,78.0
20160123031500,252.0,258.0,62.3188,54,82.1,100,70.0,80.0,78.0
20160123033000,252.0,258.0,62.3188,54,88.6,100,70.0,80.0,78.0
20160123034500,252.0,253.8,61.3043,54,88.6,100,70.1,80.0,78.0
20160123040000,252.0,258.0,62.3188,54,87.3,100,70.1,80.0,78.0
20160123041500,252.0,258.0,62.3188,54,84.8,100,70.0,80.0,78.0
20160123043000,252.0,253.8,61.3043,54,80.9,100,69.9,80.0,78.0
20160123044500,252.0,258.0,62.3188,54,79.9,100,69.8,80.0,78.0
20160123050000,252.0,253.8,61.3043,54,88.6,100,69.8,80.0,78.0
20160123051500,252.0,253.8,61.3043,54,80.9,100,69.7,80.0,78.0
20160123053000,252.0,258.0,62.3188,54,88.0,100,69.7,80.0,78.0
20160123054500,252.0,258.0,62.3188,54,88.0,100,69.6,80.0,78.0
20160123060000,252.0,253.8,61.3043,54,88.0,100,69.6,80.0,78.0
20160123061500,252.0,253.8,61.3043,54,88.0,100,69.4,80.0,78.0
20160123063000,252.0,258.0,62.3188,54,89.5,100,69.4,80.0,78.0
20160123064500,252.0,258.0,62.3188,54,79.7,100,69.5,80.0,78.0
20160123070000,252.0,258.0,62.3188,54,82.5,100,69.3,80.0,78.0
20160123071500,252.0,253.8,61.3043,54,88.0,100,69.3,80.0,78.0
20160123073000,252.0,258.0,62.3188,54,85.1,100,69.3,80.0,78.0
20160123074500,252.0,258.0,62.3188,54,89.3,100,69.4,80.0,78.0
20160123080000,252.0,249.6,60.2899,55,89.3,100,69.2,80.0,78.0
20160123081500,252.0,253.8,61.3043,55,85.5,100,69.1,80.0,78.0
20160123083000,252.0,249.6,60.2899,55,79.7,100,69.2,80.0,78.0
20160123084500,252.0,253.8,61.3043,55,83.2,100,69.3,80.0,78.0
20160123090000,252.0,253.8,61.3043,55,81.7,100,69.4,80.0,78.0
20160123091500,252.0,249.6,60.2899,55,81.7,100,69.5,80.0,78.0
20160123093000,252.0,253.8,61.3043,55,84.2,100,69.8,80.0,78.0
20160123094500,252.0,253.8,61.3043,55,89.3,100,69.9,80.0,78.0
20160123100000,252.0,258.0,62.3188,54,90.4,100,70.1,80.0,78.0
20160123101500,252.0,261.0,63.0435,54,88.0,100,70.6,80.0,78.0
20160123103000,252.0,261.0,63.0435,54,81.3,100,70.8,80.0,78.0
20160123104500,252.0,258.0,62.3188,54,82.2,100,70.9,80.0,78.0
20160123110000,252.0,258.0,62.3188,54,81.1,100,71.0,80.0,78.0
20160123111500,252.0,258.0,62.3188,54,81.1,100,71.2,80.0,78.0
20160123113000,252.0,258.0,62.3188,54,85.6,100,71.4,80.0,78.0
20160123114500,252.0,258.0,62.3188,54,89.8,100,71.4,80.0,78.0
20160123120000,252.0,253.8,61.3043,54,88.6,100,71.4,80.0,78.0
20160123121500,252.0,258.0,62.3188,54,83.8,100,71.7,80.0,78.0
20160123123000,252.0,249.6,60.2899,54,80.2,100,71.7,80.0,78.0
20160123124500,252.0,258.0,62.3188,54,82.9,100,71.9,80.0,78.0
20160123130000,252.0,258.0,62.3188,54,82.9,100,71.9,80.0,78.0
20160123131500,252.0,253.8,61.3043,54,81.2,100,71.9,80.0,78.0
20160123133000,252.0,258.0,62.3188,54,87.6,100,71.9,80.0,78.0
20160123134500,252.0,258.0,62.3188,54,90.4,100,71.9,80.0,78.0
20160123140000,252.0,253.8,61.3043,54,90.4,100,72.1,80.0,78.0
20160123141500,252.0,258.0,62.3188,54,88.6,100,72.0,80.0,78.0
20160123143000,252.0,258.0,62.3188,54,83.5,100,71.7,80.0,78.0
20160123144500,252.0,258.0,62.3188,54,83.5,100,71.8,80.0,78.0
20160123150000,252.0,253.8,61.3043,54,84.9,100,71.9,80.0,78.0
20160123151500,252.0,253.8,61.3043,54,83.8,100,72.2,80.0,78.0
20160123153000,252.0,253.8,61.3043,54,91.7,100,72.1,80.0,78.0
20160123154500,252.0,253.8,61.3043,54,91.7,100,72.2,80.0,78.0
20160123160000,252.0,253.8,61.3043,54,91.7,100,72.1,80.0,78.0
20160123161500,252.0,258.0,62.3188,54,87.8,100,72.2,80.0,78.0
20160123163000,252.0,253.8,61.3043,54,81.6,100,72.2,80.0,78.0
20160123164500,252.0,253.8,61.3043,54,84.4,100,72.1,80.0,78.0
20160123170000,252.0,258.0,62.3188,54,82.8,100,72.1,80.0,78.0
20160123171500,252.0,253.8,61.3043,54,85.2,100,72.2,80.0,78.0
20160123173000,252.0,258.0,62.3188,54,91.2,100,72.2,80.0,78.0
20160123174500,252.0,258.0,62.3188,54,91.2,100,72.3,80.0,78.0
20160123180000,252.0,253.8,61.3043,54,89.8,100,72.2,80.0,78.0
20160123181500,252.0,258.0,62.3188,54,83.4,100,72.1,80.0,78.0
20160123183000,252.0,258.0,62.3188,54,80.3,100,72.0,80.0,78.0
20160123184500,252.0,253.8,61.3043,54,84.3,100,71.7,80.0,78.0
20160123190000,252.0,253.8,61.3043,54,80.2,100,71.6,80.0,78.0
20160123191500,252.0,253.8,61.3043,54,84.0,100,71.7,80.0,78.0
20160123193000,252.0,249.6,60.2899,54,89.9,100,71.6,80.0,78.0
20160123194500,252.0,253.8,61.3043,54,88.9,100,71.5,80.0,78.0
20160123200000,252.0,258.0,62.3188,54,86.6,100,71.6,80.0,78.0
20160123201500,252.0,253.8,61.3043,54,89.8,100,71.4,80.0,78.0
20160123203000,252.0,253.8,61.3043,54,80.7,100,71.3,80.0,78.0
20160123204500,252.0,249.6,60.2899,54,83.2,100,71.2,80.0,78.0
20160123210000,252.0,249.6,60.2899,54,81.5,100,71.0,80.0,78.0
20160123211500,252.0,249.6,60.2899,54,80.6,100,71.0,80.0,78.0
20160123213000,252.0,249.6,60.2899,54,87.2,100,70.9,80.0,78.0
20160123214500,252.0,249.6,60.2899,54,91.1,100,70.8,80.0,78.0
20160123220000,252.0,253.8,61.3043,54,89.1,100,70.5,80.0,78.0
20160123221500,252.0,245.4,59.2754,54,84.2,100,70.3,80.0,78.0
20160123223000,252.0,253.8,61.3043,54,87.7,100,70.2,80.0,78.0
20160123224500,252.0,249.6,60.2899,54,83.8,100,70.2,80.0,78.0
20160123230000,252.0,249.6,60.2899,54,82.0,100,70.0,80.0,78.0
20160123231500,252.0,253.8,61.3043,54,80.2,100,70.9,80.0,78.0
20160123233000,252.0,253.8,61.3043,54,86.4,100,70.8,80.0,78.0
20160123234500,252.0,249.6,60.2899,54,89.2,100,70.5,80.0,78.0
20160124000000,252.0,253.8,61.3043,54,88.0,100,70.3,80.0,78.0
20160124001500,252.0,253.8,61.3043,54,86.8,100,70.3,80.0,78.0
20160124003000,252.0,253.8,61.3043,54,81.3,100,70.2,80.0,78.0
20160124004500,252.0,258.0,62.3188,54,81.3,100,70.2,80.0,78.0
20160124010000,252.0,258.0,62.3188,54,88.6,100,70.2,80.0,78.0
20160124011500,252.0,258.0,62.3188,54,88.6,100,70.2,80.0,78.0
20160124013000,252.0,258.0,62.3188,54,88.6,100,70.2,80.0,78.0
20160124014500,252.0,258.0,62.3188,54,88.6,100,70.1,80.0,78.0
20160124020000,252.0,258.0,62.3188,54,88.6,100,70.4,80.0,78.0
20160124021500,252.0,249.6,60.2899,54,88.6,100,70.1,80.0,78.0
20160124023000,252.0,253.8,61.3043,54,89.8,100,70.0,80.0,78.0
20160124024500,252.0,253.8,61.3043,54,81.4,100,69.9,80.0,78.0
20160124030000,252.0,253.8,61.3043,54,83.1,100,69.9,80.0,78.0
20160124031500,252.0,249.6,60.2899,54,80.2,100,69.8,80.0,78.0
20160124033000,252.0,253.8,61.3043,54,87.7,100,69.8,80.0,78.0
20160124034500,252.0,253.8,61.3043,54,87.7,100,69.8,80.0,78.0
20160124040000,252.0,253.8,61.3043,54,87.7,100,69.9,80.0,78.0
20160124041500,252.0,249.6,60.2899,54,83.1,100,69.7,80.0,78.0
20160124043000,252.0,253.8,61.3043,54,81.4,100,69.6,80.0,78.0
20160124044500,252.0,253.8,61.3043,54,82.5,100,69.5,80.0,78.0
20160124050000,252.0,253.8,61.3043,54,82.5,100,69.4,80.0,78.0
20160124051500,252.0,253.8,61.3043,54,82.5,100,69.3,80.0,78.0
20160124053000,252.0,258.0,62.3188,54,88.0,100,69.3,80.0,78.0
20160124054500,252.0,253.8,61.3043,54,88.0,100,69.9,80.0,78.0
20160124060000,252.0,253.8,61.3043,54,89.8,100,70.0,80.0,78.0
20160124061500,252.0,258.0,62.3188,54,88.6,100,70.0,80.0,78.0
20160124063000,252.0,253.8,61.3043,54,88.6,100,70.2,80.0,78.0
20160124064500,252.0,249.6,60.2899,54,86.7,100,70.0,80.0,78.0
20160124070000,252.0,249.6,60.2899,54,82.8,100,70.0,80.0,78.0
20160124071500,252.0,249.6,60.2899,54,80.2,100,69.9,80.0,78.0
20160124073000,252.0,253.8,61.3043,54,82.9,100,69.9,80.0,78.0
20160124074500,252.0,249.6,60.2899,54,90.5,100,70.0,80.0,78.0
20160124080000,252.0,249.6,60.2899,54,87.9,100,70.2,80.0,78.0
20160124081500,252.0,249.6,60.2899,54,86.7,100,70.1,80.0,78.0
20160124083000,252.0,253.8,61.3043,54,81.9,100,70.7,80.0,78.0
20160124084500,252.0,249.6,60.2899,54,80.4,100,70.8,80.0,78.0
20160124090000,252.0,249.6,60.2899,54,82.6,100,71.2,80.0,78.0
20160124091500,252.0,253.8,61.3043,54,81.6,100,70.8,80.0,78.0
20160124093000,252.0,253.8,61.3043,54,86.9,100,70.9,80.0,78.0
20160124094500,252.0,249.6,60.2899,55,91.1,100,70.8,80.0,78.0
20160124100000,252.0,249.6,60.2899,55,87.4,100,71.1,80.0,78.0
20160124101500,252.0,249.6,60.2899,55,89.1,100,71.7,80.0,78.0
20160124103000,252.0,258.0,62.3188,55,81.8,100,70.8,76.4,73.4
20160124104500,252.0,258.0,62.3188,55,84.1,100,72.2,76.4,73.4
20160124110000,252.0,336.0,81.1594,65,57.7,0,71.4,72.8,69.8
20160124111500,252.0,258.0,62.3188,53,57.7,0,69.9,72.8,69.8
20160124113000,252.0,258.0,62.3188,53,58.4,0,69.7,72.8,69.8
20160124114500,252.0,253.8,61.3043,53,58.4,100,69.4,72.7,69.7
20160124120000,252.0,253.8,61.3043,53,58.4,100,69.2,72.7,69.7
20160124121500,252.0,253.8,61.3043,53,58.4,100,69.1,72.7,69.7
20160124123000,252.0,245.4,59.2754,53,58.4,100,69.1,72.6,69.6
20160124124500,252.0,249.6,60.2899,53,58.4,100,68.8,72.3,69.3
20160124130000,252.0,245.4,59.2754,53,70.1,100,69.5,72.3,69.3
20160124131500,252.0,245.4,59.2754,54,57.6,100,68.7,72.3,69.3
20160124133000,252.0,245.4,59.2754,54,71.5,100,68.5,72.3,69.3
20160124134500,252.0,245.4,59.2754,54,65.8,100,69.1,72.3,69.3
20160124140000,252.0,241.2,58.2609,54,84.9,100,69.5,78.8,75.8
20160124141500,252.0,245.4,59.2754,54,86.1,100,71.3,78.8,75.8
20160124143000,252.0,245.4,59.2754,54,93.8,100,71.9,78.8,75.8
20160124144500,252.0,245.4,59.2754,54,93.8,100,72.6,78.8,75.8
20160124150000,252.0,245.4,59.2754,54,91.7,100,72.2,78.6,75.6
20160124151500,252.0,249.6,60.2899,54,85.5,100,72.7,78.6,75.6
20160124153000,252.0,249.6,60.2899,54,85.5,100,73.4,78.6,75.6
20160124154500,252.0,245.4,59.2754,54,92.0,100,73.9,78.6,75.6
20160124160000,252.0,245.4,59.2754,54,91.0,100,74.5,78.6,75.6
20160124161500,252.0,241.2,58.2609,54,92.2,100,74.3,78.6,75.6
20160124163000,252.0,245.4,59.2754,54,86.8,100,74.6,78.6,75.6
20160124164500,252.0,249.6,60.2899,54,83.2,100,75.0,78.6,75.6
20160124170000,252.0,249.6,60.2899,54,94.7,100,75.0,78.6,75.6
20160124171500,252.0,245.4,59.2754,54,84.2,100,74.6,78.6,75.6
20160124173000,252.0,245.4,59.2754,54,84.2,100,74.7,78.6,75.6
20160124174500,252.0,245.4,59.2754,54,84.2,100,74.8,78.6,75.6
20160124180000,252.0,245.4,59.2754,54,92.5,100,75.2,78.6,75.6
20160124181500,252.0,245.4,59.2754,54,94.2,100,74.8,78.6,75.6
20160124183000,252.0,245.4,59.2754,54,94.2,100,75.2,78.6,75.6
20160124184500,252.0,249.6,60.2899,55,84.5,100,74.7,78.6,75.6
20160124190000,252.0,249.6,60.2899,55,91.5,100,74.1,78.6,75.6
20160124191500,252.0,249.6,60.2899,55,85.5,100,74.3,78.5,75.5
20160124193000,252.0,245.4,59.2754,55,84.5,100,73.8,78.5,75.5
20160124194500,252.0,273.0,65.942,57,57.6,0,72.7,75.0,72.0
20160124200000,252.0,261.0,63.0435,55,57.6,0,71.9,75.0,72.0
20160124201500,252.0,253.8,61.3043,54,57.6,100,71.6,75.0,72.0
20160124203000,252.0,253.8,61.3043,54,71.6,100,70.9,75.0,72.0
20160124204500,252.0,258.0,62.3188,55,73.4,100,71.6,75.0,72.0
20160124210000,252.0,258.0,62.3188,55,73.4,100,71.7,75.0,72.0
20160124211500,252.0,261.0,63.0435,55,73.4,100,71.7,75.0,72.0
20160124213000,252.0,241.2,58.2609,51,77.3,100,71.6,75.0,72.0
20160124214500,252.0,249.6,60.2899,52,80.6,100,71.5,75.0,72.0
20160124220000,252.0,245.4,59.2754,52,80.6,100,71.7,75.0,72.0
20160124221500,252.0,245.4,59.2754,52,78.2,100,71.7,75.0,72.0
20160124223000,252.0,245.4,59.2754,52,75.1,100,71.6,75.0,72.0
20160124224500,252.0,245.4,59.2754,52,75.1,100,71.6,75.0,72.0
20160124230000,252.0,249.6,60.2899,52,77.8,100,71.6,75.0,72.0
20160124231500,252.0,245.4,59.2754,52,77.8,100,71.5,75.0,72.0
20160124233000,252.0,245.4,59.2754,53,77.8,100,71.6,75.0,72.0
20160124234500,252.0,258.0,62.3188,55,82.7,100,71.6,75.0,72.0
20160125000000,252.0,258.0,62.3188,55,84.9,100,71.6,75.0,72.0
20160125001500,252.0,258.0,62.3188,55,84.9,100,71.8,75.0,72.0
20160125003000,252.0,253.8,61.3043,55,81.0,100,71.8,75.0,72.0
20160125004500,252.0,258.0,62.3188,55,79.0,100,71.6,75.0,72.0
20160125010000,252.0,258.0,62.3188,55,80.2,100,71.7,75.0,72.0
20160125011500,252.0,253.8,61.3043,55,80.2,100,71.9,75.0,72.0
20160125013000,252.0,261.0,63.0435,55,80.2,100,71.9,75.0,72.0
20160125014500,252.0,258.0,62.3188,55,84.6,100,71.9,75.0,72.0
20160125020000,252.0,258.0,62.3188,55,87.5,100,72.1,75.0,72.0
20160125021500,252.0,258.0,62.3188,55,87.5,100,72.1,75.0,72.0
20160125023000,252.0,258.0,62.3188,55,84.9,100,71.9,75.0,72.0
20160125024500,252.0,253.8,61.3043,55,78.2,100,72.3,75.0,72.0
20160125030000,252.0,258.0,62.3188,55,72.9,100,70.5,75.0,72.0
20160125031500,252.0,258.0,62.3188,55,74.8,100,71.5,75.0,72.0
20160125033000,252.0,258.0,62.3188,54,80.1,100,71.7,75.0,72.0
20160125034500,252.0,253.8,61.3043,54,74.4,100,71.6,75.0,72.0
20160125040000,252.0,258.0,62.3188,54,74.4,100,71.7,75.0,72.0
20160125041500,252.0,258.0,62.3188,54,75.7,100,71.8,75.0,72.0
20160125043000,252.0,253.8,61.3043,54,79.1,100,71.7,75.0,72.0
20160125044500,252.0,249.6,60.2899,54,80.6,100,71.4,75.0,72.0
