PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202064500,252.0,245.4,59.2754,53,60.5,100,69.0,73.2,70.2
20160202070000,252.0,245.4,59.2754,54,69.7,100,69.9,73.2,70.2
20160202071500,252.0,258.0,62.3188,55,64.0,100,69.7,73.2,70.2
20160202073000,252.0,258.0,62.3188,55,75.4,100,70.0,73.2,70.2
20160202074500,252.0,258.0,62.3188,54,75.4,100,70.3,73.2,70.2
20160202080000,252.0,258.0,62.3188,54,58.9,100,69.3,73.2,70.2
20160202081500,252.0,261.0,63.0435,54,67.3,100,69.9,73.2,70.2
20160202083000,252.0,258.0,62.3188,54,71.1,100,69.8,73.2,70.2
20160202084500,252.0,261.0,63.0435,54,75.3,100,70.2,73.2,70.2
20160202090000,252.0,253.8,61.3043,54,59.6,0,69.9,73.2,70.2
20160202091500,252.0,253.8,61.3043,55,70.8,100,69.0,73.2,70.2
20160202093000,252.0,258.0,62.3188,55,64.4,100,69.6,73.2,70.2
20160202094500,252.0,258.0,62.3188,55,74.4,100,70.1,73.2,70.2
20160202100000,252.0,258.0,62.3188,55,59.6,100,69.7,73.2,70.2
20160202101500,252.0,258.0,62.3188,55,75.8,100,69.4,73.2,70.2
20160202103000,252.0,258.0,62.3188,55,65.8,100,69.7,73.2,70.2
20160202104500,252.0,258.0,62.3188,55,69.6,100,69.8,73.2,70.2
20160202110000,252.0,253.8,61.3043,55,69.6,100,70.3,73.2,70.2
20160202111500,252.0,258.0,62.3188,55,72.0,100,70.4,73.2,70.2
20160202113000,252.0,261.0,63.0435,55,65.8,100,70.1,73.2,70.2
20160202114500,252.0,261.0,63.0435,55,72.4,100,70.3,73.2,70.2
20160202120000,252.0,258.0,62.3188,54,59.1,100,69.4,73.2,70.2
20160202121500,252.0,258.0,62.3188,54,73.0,100,69.6,73.2,70.2
20160202123000,252.0,258.0,62.3188,54,64.4,100,69.7,73.2,70.2
20160202124500,252.0,258.0,62.3188,54,68.2,100,69.7,73.2,70.2
20160202130000,252.0,261.0,63.0435,54,68.2,100,69.9,73.2,70.2
20160202131500,252.0,261.0,63.0435,54,58.8,100,69.8,73.2,70.2
20160202133000,252.0,258.0,62.3188,54,74.3,100,69.3,73.2,70.2
20160202134500,252.0,253.8,61.3043,53,66.3,100,69.9,73.2,70.2
20160202140000,252.0,258.0,62.3188,53,66.3,100,69.6,73.2,70.2
20160202141500,252.0,253.8,61.3043,53,72.0,100,70.2,73.2,70.2
20160202143000,252.0,253.8,61.3043,53,73.9,100,70.5,73.2,70.2
20160202144500,252.0,253.8,61.3043,53,59.2,100,69.4,73.2,70.2
20160202150000,252.0,241.2,58.2609,52,72.9,100,69.6,73.2,70.2
20160202151500,252.0,253.8,61.3043,56,66.7,100,69.6,73.2,70.2
20160202153000,252.0,253.8,61.3043,56,70.1,100,70.2,73.2,70.2
20160202154500,252.0,253.8,61.3043,56,61.2,0,70.4,73.2,70.2
20160202160000,252.0,258.0,62.3188,56,59.2,100,69.3,73.2,70.2
20160202161500,252.0,258.0,62.3188,56,73.5,100,69.8,73.2,70.2
20160202163000,252.0,253.8,61.3043,56,72.5,100,69.7,73.2,70.2
20160202164500,252.0,253.8,61.3043,56,59.6,0,70.2,73.2,70.2
20160202170000,252.0,253.8,61.3043,56,60.5,100,69.0,73.2,70.2
20160202171500,252.0,258.0,62.3188,56,59.2,100,69.6,73.2,70.2
20160202173000,252.0,258.0,62.3188,56,71.1,100,70.2,73.2,70.2
20160202174500,252.0,258.0,62.3188,55,72.8,100,70.5,73.2,70.2
20160202180000,252.0,258.0,62.3188,55,58.8,100,69.2,73.2,70.2
20160202181500,252.0,253.8,61.3043,55,68.2,100,69.8,73.2,70.2
20160202183000,252.0,253.8,61.3043,55,64.8,100,69.7,73.2,70.2
20160202184500,252.0,249.6,60.2899,55,72.0,100,69.9,73.2,70.2
20160202190000,252.0,249.6,60.2899,55,67.7,100,70.0,73.2,70.2
20160202191500,252.0,253.8,61.3043,55,69.7,100,70.0,73.2,70.2
20160202193000,252.0,253.8,61.3043,55,69.7,100,70.0,73.2,70.2
20160202194500,252.0,253.8,61.3043,55,70.6,100,70.1,73.2,70.2
20160202200000,252.0,253.8,61.3043,55,68.2,100,70.3,73.2,70.2
20160202201500,252.0,253.8,61.3043,55,67.2,100,70.2,73.2,70.2
20160202203000,252.0,253.8,61.3043,55,67.2,100,70.2,73.2,70.2
20160202204500,252.0,253.8,61.3043,55,68.1,100,70.2,73.2,70.2
20160202210000,252.0,253.8,61.3043,55,68.9,100,70.2,73.2,70.2
20160202211500,252.0,253.8,61.3043,55,67.3,100,70.2,73.2,70.2
20160202213000,252.0,258.0,62.3188,55,67.3,100,70.2,73.2,70.2
20160202214500,252.0,253.8,61.3043,55,68.2,100,70.2,73.2,70.2
20160202220000,252.0,258.0,62.3188,55,70.1,100,70.2,73.2,70.2
20160202221500,252.0,253.8,61.3043,55,70.1,100,70.2,73.2,70.2
20160202223000,252.0,258.0,62.3188,55,67.7,100,70.2,73.2,70.2
20160202224500,252.0,258.0,62.3188,55,66.3,100,70.2,73.2,70.2
20160202230000,252.0,258.0,62.3188,55,68.2,100,70.1,73.2,70.2
20160202231500,252.0,258.0,62.3188,53,67.1,100,70.0,73.2,70.2
20160202233000,252.0,253.8,61.3043,53,65.8,100,69.9,73.2,70.2
20160202234500,252.0,258.0,62.3188,53,69.2,100,70.1,73.2,70.2
20160203000000,252.0,253.8,61.3043,53,73.4,100,70.2,73.2,70.2
20160203001500,252.0,249.6,60.2899,53,68.7,100,70.3,73.2,70.2
20160203003000,252.0,258.0,62.3188,53,68.7,100,70.2,73.2,70.2
20160203004500,252.0,253.8,61.3043,53,72.5,100,70.2,73.2,70.2
20160203010000,252.0,258.0,62.3188,53,71.5,100,70.2,73.2,70.2
20160203011500,252.0,258.0,62.3188,53,70.6,100,70.2,73.2,70.2
20160203013000,252.0,253.8,61.3043,53,69.1,100,70.2,73.2,70.2
20160203014500,252.0,258.0,62.3188,53,72.5,100,70.1,73.2,70.2
20160203020000,252.0,253.8,61.3043,53,76.2,100,70.3,73.2,70.2
20160203021500,252.0,253.8,61.3043,53,58.4,100,69.3,73.2,70.2
20160203023000,252.0,253.8,61.3043,53,78.3,100,69.8,73.2,70.2
20160203024500,252.0,253.8,61.3043,53,81.5,100,69.8,73.2,70.2
20160203030000,252.0,253.8,61.3043,53,72.5,100,70.3,73.2,70.2
20160203031500,252.0,253.8,61.3043,53,70.1,100,70.3,73.2,70.2
20160203033000,252.0,249.6,60.2899,53,76.3,100,70.3,73.2,70.2
20160203034500,252.0,258.0,62.3188,53,58.7,100,69.3,73.2,70.2
20160203040000,252.0,253.8,61.3043,53,78.0,100,69.6,73.2,70.2
20160203041500,252.0,253.8,61.3043,53,66.8,100,69.8,73.2,70.2
20160203043000,252.0,258.0,62.3188,53,73.0,100,69.7,73.2,70.2
20160203044500,252.0,258.0,62.3188,53,79.6,100,70.2,73.2,70.2
20160203050000,252.0,249.6,60.2899,53,58.8,100,69.4,73.2,70.2
20160203051500,252.0,258.0,62.3188,53,74.0,100,69.5,73.2,70.2
20160203053000,252.0,253.8,61.3043,53,73.0,100,70.0,73.2,70.2
20160203054500,252.0,253.8,61.3043,53,73.9,100,70.0,73.2,70.2
20160203060000,252.0,258.0,62.3188,53,67.7,100,69.8,73.2,70.2
20160203061500,252.0,253.8,61.3043,53,72.6,100,69.8,73.2,70.2
20160203063000,252.0,253.8,61.3043,53,74.4,100,69.9,73.2,70.2
20160203064500,252.0,253.8,61.3043,53,74.4,100,70.0,73.2,70.2
20160203070000,252.0,241.2,58.2609,55,73.3,100,69.9,73.2,70.2
20160203071500,252.0,253.8,61.3043,55,75.8,100,70.0,73.2,70.2
20160203073000,252.0,258.0,62.3188,55,59.7,0,70.3,73.2,70.2
20160203074500,252.0,261.0,63.0435,55,72.5,100,69.0,73.2,70.2
20160203080000,252.0,258.0,62.3188,55,71.6,100,69.9,73.2,70.2
20160203081500,252.0,253.8,61.3043,55,74.7,100,69.8,73.2,70.2
20160203083000,252.0,258.0,62.3188,55,71.0,100,69.8,73.2,70.2
20160203084500,252.0,253.8,61.3043,55,71.0,100,69.9,73.2,70.2
20160203090000,252.0,258.0,62.3188,55,72.5,100,70.0,73.2,70.2
20160203091500,252.0,258.0,62.3188,55,74.4,100,70.0,73.2,70.2
20160203093000,252.0,258.0,62.3188,55,71.0,100,70.2,73.2,70.2
20160203094500,252.0,253.8,61.3043,54,73.0,100,70.2,73.2,70.2
20160203100000,252.0,258.0,62.3188,54,75.3,100,70.2,73.2,70.2
20160203101500,252.0,253.8,61.3043,54,74.4,100,70.2,73.2,70.2
20160203103000,252.0,258.0,62.3188,54,72.9,100,70.2,73.2,70.2
20160203104500,252.0,258.0,62.3188,54,72.9,100,70.3,73.2,70.2
20160203110000,252.0,258.0,62.3188,54,67.8,0,70.4,73.2,70.2
20160203111500,252.0,258.0,62.3188,54,70.8,100,68.9,73.2,70.2
20160203113000,252.0,258.0,62.3188,54,70.8,100,69.9,73.2,70.2
20160203114500,252.0,258.0,62.3188,54,70.8,100,69.7,73.2,70.2
20160203120000,252.0,253.8,61.3043,54,72.4,100,69.8,73.2,70.2
20160203121500,252.0,249.6,60.2899,54,84.9,100,70.5,80.0,78.0
20160203123000,252.0,249.6,60.2899,54,86.3,100,71.6,80.0,78.0
20160203124500,252.0,249.6,60.2899,54,93.8,100,71.5,80.0,78.0
20160203130000,252.0,253.8,61.3043,54,83.2,100,72.7,80.0,78.0
20160203131500,252.0,249.6,60.2899,54,84.4,100,73.3,80.0,78.0
20160203133000,252.0,249.6,60.2899,54,90.8,100,73.4,80.0,78.0
20160203134500,252.0,249.6,60.2899,54,85.5,100,73.7,80.0,78.0
20160203140000,252.0,253.8,61.3043,54,59.2,0,72.6,75.7,72.7
20160203141500,252.0,253.8,61.3043,54,76.8,100,71.9,75.7,72.7
20160203143000,252.0,261.0,63.0435,54,73.9,100,72.2,75.7,72.7
20160203144500,252.0,253.8,61.3043,54,70.6,100,72.2,75.7,72.7
20160203150000,252.0,261.0,63.0435,54,76.9,100,72.3,75.7,72.7
20160203151500,252.0,258.0,62.3188,54,78.3,100,72.4,75.7,72.7
20160203153000,252.0,258.0,62.3188,54,78.3,100,72.6,75.7,72.7
20160203154500,252.0,261.0,63.0435,54,59.9,0,72.2,75.4,72.4
20160203160000,252.0,253.8,61.3043,54,76.3,100,71.6,75.4,72.4
20160203161500,252.0,261.0,63.0435,54,69.2,100,71.9,75.4,72.4
20160203163000,252.0,261.0,63.0435,54,73.4,100,71.9,75.4,72.4
20160203164500,252.0,253.8,61.3043,54,73.4,100,72.2,75.4,72.4
20160203170000,252.0,253.8,61.3043,54,73.4,100,72.4,75.5,72.5
20160203171500,252.0,258.0,62.3188,54,74.4,100,72.4,75.5,72.5
20160203173000,252.0,258.0,62.3188,54,77.3,100,72.4,75.4,72.4
20160203174500,252.0,253.8,61.3043,54,77.3,100,72.5,75.4,72.4
20160203180000,252.0,258.0,62.3188,54,58.8,0,72.5,75.4,72.4
20160203181500,252.0,258.0,62.3188,53,58.8,100,72.1,75.4,72.4
20160203183000,252.0,253.8,61.3043,53,71.9,100,71.3,75.4,72.4
20160203184500,252.0,249.6,60.2899,53,73.5,100,72.0,75.4,72.4
20160203190000,252.0,253.8,61.3043,53,72.0,100,72.2,75.4,72.4
20160203191500,252.0,253.8,61.3043,53,73.2,100,72.1,75.4,72.4
20160203193000,252.0,253.8,61.3043,53,77.3,100,72.0,75.4,72.4
20160203194500,252.0,249.6,60.2899,53,79.1,100,72.1,75.4,72.4
20160203200000,252.0,249.6,60.2899,53,79.1,100,72.2,75.4,72.4
20160203201500,252.0,245.4,59.2754,54,76.6,100,72.2,75.4,72.4
20160203203000,252.0,245.4,59.2754,54,74.8,100,72.0,75.4,72.4
20160203204500,252.0,245.4,59.2754,54,81.5,100,72.3,75.4,72.4
20160203210000,252.0,249.6,60.2899,54,87.5,100,72.6,75.4,72.4
20160203211500,252.0,253.8,61.3043,52,68.4,100,70.9,75.4,72.4
20160203213000,252.0,249.6,60.2899,52,74.4,100,71.7,75.4,72.4
20160203214500,252.0,249.6,60.2899,52,76.9,100,71.9,75.4,72.4
20160203220000,252.0,249.6,60.2899,52,79.8,100,71.9,75.4,72.4
20160203221500,252.0,249.6,60.2899,52,79.0,100,71.9,75.4,72.4
20160203223000,252.0,249.6,60.2899,52,77.2,100,72.1,75.4,72.4
20160203224500,252.0,249.6,60.2899,52,74.3,100,72.1,75.4,72.4
20160203230000,252.0,249.6,60.2899,52,78.5,100,72.1,75.4,72.4
20160203231500,252.0,249.6,60.2899,52,76.3,100,72.2,75.4,72.4
20160203233000,252.0,245.4,59.2754,52,74.9,100,72.1,75.4,72.4
20160203234500,252.0,245.4,59.2754,52,82.0,100,72.0,75.4,72.4
20160204000000,252.0,245.4,59.2754,52,82.0,100,72.1,75.4,72.4
20160204001500,252.0,245.4,59.2754,52,83.1,100,71.7,75.4,72.4
20160204003000,252.0,245.4,59.2754,52,88.0,100,72.2,75.4,72.4
20160204004500,252.0,249.6,60.2899,52,91.7,100,72.4,75.4,72.4
20160204010000,252.0,245.4,59.2754,52,58.8,0,72.4,75.4,72.4
20160204011500,252.0,245.4,59.2754,52,74.5,100,71.0,75.4,72.4
20160204013000,252.0,245.4,59.2754,52,76.3,100,71.6,75.4,72.4
20160204014500,252.0,245.4,59.2754,52,74.8,100,71.6,75.4,72.4
20160204020000,252.0,245.4,59.2754,52,77.3,100,71.8,75.4,72.4
20160204021500,252.0,245.4,59.2754,52,82.2,100,71.8,75.4,72.4
20160204023000,252.0,245.4,59.2754,52,86.2,100,71.9,75.4,72.4
20160204024500,252.0,249.6,60.2899,52,82.1,100,72.1,75.4,72.4
20160204030000,252.0,245.4,59.2754,52,87.5,100,72.1,75.4,72.4
20160204031500,252.0,249.6,60.2899,52,91.7,100,72.2,75.4,72.4
20160204033000,252.0,245.4,59.2754,52,84.4,100,72.6,75.4,72.4
20160204034500,252.0,245.4,59.2754,52,67.2,100,70.8,75.4,72.4
20160204040000,252.0,245.4,59.2754,52,75.3,100,71.3,75.4,72.4
20160204041500,252.0,245.4,59.2754,52,75.3,100,71.6,75.4,72.4
20160204043000,252.0,253.8,61.3043,52,80.8,100,71.5,75.4,72.4
20160204044500,252.0,249.6,60.2899,52,80.8,100,71.7,75.3,72.3
20160204050000,252.0,249.6,60.2899,52,78.0,100,71.9,75.0,72.0
20160204051500,252.0,249.6,60.2899,52,81.3,100,71.6,75.0,72.0
20160204053000,252.0,258.0,62.3188,53,58.4,100,70.9,74.3,71.3
20160204054500,252.0,253.8,61.3043,53,86.2,100,70.4,74.4,71.4
20160204060000,252.0,258.0,62.3188,53,76.4,100,71.3,75.0,72.0
20160204061500,252.0,261.0,63.0435,53,74.9,100,71.2,75.0,72.0
20160204063000,252.0,258.0,62.3188,53,77.4,100,71.3,75.0,72.0
20160204064500,252.0,258.0,62.3188,53,78.5,100,71.4,75.0,72.0
20160204070000,252.0,253.8,61.3043,53,78.5,100,71.6,75.0,72.0
20160204071500,252.0,258.0,62.3188,53,82.1,100,71.6,75.0,72.0
20160204073000,252.0,253.8,61.3043,53,84.9,100,71.7,75.0,72.0
20160204074500,252.0,253.8,61.3043,53,86.8,100,71.3,75.0,72.0
20160204080000,252.0,258.0,62.3188,53,85.5,100,72.0,75.0,72.0
20160204081500,252.0,253.8,61.3043,53,58.2,100,71.0,75.0,72.0
20160204083000,252.0,241.2,58.2609,53,66.8,100,71.4,75.0,72.0
20160204084500,252.0,253.8,61.3043,55,69.7,100,71.5,75.0,72.0
20160204090000,252.0,249.6,60.2899,55,74.0,100,71.4,75.0,72.0
20160204091500,252.0,249.6,60.2899,55,78.8,100,71.9,75.0,72.0
20160204093000,252.0,249.6,60.2899,55,78.8,100,72.2,75.0,72.0
20160204094500,252.0,253.8,61.3043,55,59.2,0,71.9,75.0,72.0
20160204100000,252.0,253.8,61.3043,55,69.2,100,71.0,75.0,72.0
20160204101500,252.0,253.8,61.3043,55,70.1,100,71.7,75.0,72.0
20160204103000,252.0,253.8,61.3043,55,72.0,100,71.3,75.0,72.0
20160204104500,252.0,253.8,61.3043,55,78.0,100,71.8,75.0,72.0
20160204110000,252.0,253.8,61.3043,55,74.0,100,71.8,75.0,72.0
20160204111500,252.0,258.0,62.3188,54,74.0,100,72.1,75.0,72.0
20160204113000,252.0,253.8,61.3043,53,58.0,100,70.7,75.0,72.0
20160204114500,252.0,258.0,62.3188,53,74.8,100,71.6,75.3,72.3
20160204120000,252.0,253.8,61.3043,53,75.8,100,71.5,75.3,72.3
20160204121500,252.0,241.2,58.2609,52,79.2,100,71.4,75.3,72.3
20160204123000,252.0,245.4,59.2754,52,83.2,100,71.7,75.3,72.3
20160204124500,252.0,245.4,59.2754,54,83.2,100,71.9,75.3,72.3
20160204130000,252.0,253.8,61.3043,55,79.6,100,72.5,75.3,72.3
20160204131500,252.0,249.6,60.2899,55,64.7,100,70.9,75.3,72.3
20160204133000,252.0,258.0,62.3188,55,63.2,100,71.7,75.3,72.3
20160204134500,252.0,249.6,60.2899,55,73.5,100,71.9,75.3,72.3
20160204140000,252.0,249.6,60.2899,55,74.4,100,72.2,75.3,72.3
20160204141500,252.0,261.0,63.0435,54,78.2,100,71.9,75.3,72.3
20160204143000,252.0,245.4,59.2754,54,72.5,100,72.3,75.3,72.3
20160204144500,252.0,258.0,62.3188,55,73.5,100,72.2,75.3,72.3
20160204150000,252.0,258.0,62.3188,55,77.5,100,72.2,75.3,72.3
20160204151500,252.0,265.2,64.058,55,72.0,100,72.3,75.3,72.3
20160204153000,252.0,249.6,60.2899,54,72.0,100,72.5,75.3,72.3
20160204154500,252.0,253.8,61.3043,54,58.4,100,71.2,75.3,72.3
20160204160000,252.0,261.0,63.0435,54,71.1,100,71.9,75.3,72.3
20160204161500,252.0,261.0,63.0435,54,71.1,100,71.6,75.3,72.3
20160204163000,252.0,258.0,62.3188,53,75.8,100,72.0,75.3,72.3
20160204164500,252.0,258.0,62.3188,53,80.1,100,72.1,75.3,72.3
20160204170000,252.0,258.0,62.3188,53,80.1,100,72.2,75.3,72.3
20160204171500,252.0,258.0,62.3188,53,74.8,100,72.5,75.3,72.3
20160204173000,252.0,253.8,61.3043,53,61.6,0,72.4,75.3,72.3
20160204174500,252.0,258.0,62.3188,53,72.9,100,71.1,75.3,72.3
20160204180000,252.0,258.0,62.3188,53,70.6,100,71.7,75.3,72.3
20160204181500,252.0,258.0,62.3188,53,71.6,100,71.9,75.3,72.3
20160204183000,252.0,258.0,62.3188,53,78.3,100,71.7,75.3,72.3
20160204184500,252.0,258.0,62.3188,53,81.1,100,71.7,75.3,72.3
20160204190000,252.0,253.8,61.3043,53,75.4,100,71.9,75.3,72.3
20160204191500,252.0,258.0,62.3188,53,78.7,100,72.3,75.3,72.3
20160204193000,252.0,258.0,62.3188,53,77.1,100,72.4,75.3,72.3
20160204194500,252.0,249.6,60.2899,52,75.3,100,72.2,75.3,72.3
20160204200000,252.0,249.6,60.2899,52,74.1,100,72.1,75.3,72.3
20160204201500,252.0,249.6,60.2899,52,76.8,100,72.0,75.3,72.3
20160204203000,252.0,249.6,60.2899,52,76.8,100,71.7,75.3,72.3
20160204204500,252.0,249.6,60.2899,52,79.4,100,71.9,75.3,72.3
20160204210000,252.0,249.6,60.2899,52,83.3,100,72.0,75.3,72.3
20160204211500,252.0,249.6,60.2899,52,83.3,100,72.1,75.3,72.3
20160204213000,252.0,245.4,59.2754,52,83.3,100,71.7,75.3,72.3
20160204214500,252.0,249.6,60.2899,52,81.5,100,72.2,75.3,72.3
20160204220000,252.0,249.6,60.2899,52,76.8,100,72.2,75.3,72.3
20160204221500,252.0,249.6,60.2899,52,80.0,100,72.1,75.3,72.3
20160204223000,252.0,249.6,60.2899,52,78.2,100,72.1,75.3,72.3
20160204224500,252.0,249.6,60.2899,52,78.2,100,72.1,75.3,72.3
20160204230000,252.0,249.6,60.2899,52,83.9,100,71.9,75.3,72.3
20160204231500,252.0,249.6,60.2899,52,83.9,100,72.0,75.3,72.3
20160204233000,252.0,245.4,59.2754,52,83.9,100,72.1,75.3,72.3
20160204234500,252.0,245.4,59.2754,52,85.6,100,71.9,75.3,72.3
20160205000000,252.0,245.4,59.2754,52,78.6,100,71.9,75.3,72.3
20160205001500,252.0,245.4,59.2754,52,81.9,100,71.8,75.3,72.3
20160205003000,252.0,241.2,58.2609,52,81.9,100,71.7,75.3,72.3
20160205004500,252.0,245.4,59.2754,52,81.0,100,71.7,75.3,72.3
20160205010000,252.0,245.4,59.2754,52,89.8,100,71.7,75.3,72.3
20160205011500,252.0,241.2,58.2609,52,89.8,100,71.5,75.3,72.3
20160205013000,252.0,245.4,59.2754,52,89.8,100,71.6,75.3,72.3
20160205014500,252.0,245.4,59.2754,52,88.6,100,71.7,75.3,72.3
20160205020000,252.0,245.4,59.2754,53,82.9,100,71.9,75.3,72.3
20160205021500,252.0,245.4,59.2754,53,81.6,100,71.9,75.3,72.3
20160205023000,252.0,245.4,59.2754,53,83.8,100,71.8,75.3,72.3
20160205024500,252.0,245.4,59.2754,53,80.2,100,72.0,75.3,72.3
20160205030000,252.0,245.4,59.2754,53,84.5,100,71.8,75.3,72.3
20160205031500,252.0,245.4,59.2754,53,88.6,100,71.8,75.3,72.3
20160205033000,252.0,245.4,59.2754,53,90.4,100,71.8,75.3,72.3
20160205034500,252.0,245.4,59.2754,53,80.0,100,71.8,75.3,72.3
20160205040000,252.0,249.6,60.2899,53,81.1,100,71.7,75.3,72.3
20160205041500,252.0,245.4,59.2754,53,83.4,100,71.7,75.3,72.3
20160205043000,252.0,245.4,59.2754,53,83.4,100,71.7,75.3,72.3
20160205044500,252.0,245.4,59.2754,54,89.2,100,71.6,75.3,72.3
20160205050000,252.0,245.4,59.2754,55,89.2,100,71.6,75.3,72.3
20160205051500,252.0,249.6,60.2899,55,88.0,100,71.1,75.3,72.3
20160205053000,252.0,253.8,61.3043,55,88.0,100,71.3,75.3,72.3
20160205054500,252.0,258.0,62.3188,55,88.0,100,71.4,75.3,72.3
20160205060000,252.0,258.0,62.3188,54,80.8,100,71.9,75.3,72.3
20160205061500,252.0,261.0,63.0435,54,57.2,0,72.3,75.3,72.3
20160205063000,252.0,253.8,61.3043,54,74.8,100,71.2,75.3,72.3
20160205064500,252.0,258.0,62.3188,54,74.8,100,71.7,75.3,72.3
20160205070000,252.0,261.0,63.0435,54,76.3,100,72.0,75.3,72.3
20160205071500,252.0,245.4,59.2754,53,76.3,100,72.2,75.3,72.3
20160205073000,252.0,245.4,59.2754,53,82.0,100,71.0,75.3,72.3
20160205074500,252.0,245.4,59.2754,53,88.0,100,70.5,75.3,72.3
20160205080000,252.0,245.4,59.2754,54,82.3,100,70.3,75.3,72.3
20160205081500,252.0,245.4,59.2754,54,84.3,100,70.3,75.3,72.3
20160205083000,252.0,249.6,60.2899,54,82.2,100,70.3,75.3,72.3
20160205084500,252.0,249.6,60.2899,54,87.5,100,70.4,75.3,72.3
20160205090000,252.0,249.6,60.2899,54,89.2,100,70.4,75.3,72.3
20160205091500,252.0,245.4,59.2754,54,89.2,100,70.5,75.3,72.3
20160205093000,252.0,241.2,58.2609,54,86.6,100,70.7,75.3,72.3
20160205094500,252.0,245.4,59.2754,54,81.0,100,70.7,75.3,72.3
20160205100000,252.0,241.2,58.2609,54,83.3,100,70.8,75.3,72.3
20160205101500,252.0,261.0,63.0435,56,81.4,100,70.9,75.3,72.3
20160205103000,252.0,261.0,63.0435,56,81.4,100,71.2,75.3,72.3
20160205104500,252.0,258.0,62.3188,55,86.4,100,72.4,75.3,72.3
20160205110000,252.0,258.0,62.3188,55,57.6,100,71.6,75.3,72.3
20160205111500,252.0,253.8,61.3043,55,67.2,100,71.8,75.3,72.3
20160205113000,252.0,258.0,62.3188,55,69.7,100,71.6,75.3,72.3
20160205114500,252.0,327.0,78.9855,64,57.6,0,70.2,70.8,67.8
20160205120000,252.0,258.0,62.3188,54,57.6,0,69.9,70.8,67.8
20160205121500,252.0,261.0,63.0435,54,58.3,0,69.7,70.8,67.8
20160205123000,252.0,258.0,62.3188,54,58.3,0,69.0,70.8,67.8
20160205124500,252.0,261.0,63.0435,54,58.3,0,68.1,70.7,67.7
20160205130000,252.0,261.0,63.0435,54,58.3,0,67.7,70.5,67.5
20160205131500,252.0,253.8,61.3043,52,57.6,0,67.3,70.5,67.5
20160205133000,252.0,253.8,61.3043,52,57.6,100,67.1,70.5,67.5
20160205134500,252.0,241.2,58.2609,52,57.6,100,67.0,70.5,67.5
20160205140000,252.0,245.4,59.2754,52,58.7,100,66.8,70.7,67.7
20160205141500,252.0,245.4,59.2754,52,65.5,100,67.7,70.8,67.8
20160205143000,252.0,245.4,59.2754,53,65.5,100,67.8,72.2,69.2
20160205144500,252.0,261.0,63.0435,55,62.4,0,69.3,72.0,69.0
20160205150000,252.0,261.0,63.0435,55,58.8,100,68.1,72.1,69.1
20160205151500,252.0,253.8,61.3043,55,67.2,100,68.4,72.2,69.2
20160205153000,252.0,253.8,61.3043,55,59.1,100,68.7,72.7,69.7
20160205154500,252.0,253.8,61.3043,55,75.3,100,68.9,72.7,69.7
20160205160000,252.0,261.0,63.0435,55,58.0,0,69.1,72.2,69.2
20160205161500,252.0,258.0,62.3188,54,59.1,100,68.7,72.2,69.2
20160205163000,252.0,253.8,61.3043,54,76.8,100,68.3,72.2,69.2
20160205164500,252.0,253.8,61.3043,54,78.6,100,68.8,72.2,69.2
20160205170000,252.0,300.6,72.6087,61,59.6,0,69.2,69.9,66.9
20160205171500,252.0,249.6,60.2899,54,57.6,0,67.8,69.9,66.9
20160205173000,252.0,258.0,62.3188,54,58.3,0,67.3,69.9,66.9
20160205174500,252.0,253.8,61.3043,54,58.3,0,66.8,69.9,66.9
20160205180000,252.0,258.0,62.3188,54,57.2,100,66.5,69.9,66.9
20160205181500,252.0,258.0,62.3188,53,57.2,100,66.4,69.9,66.9
20160205183000,252.0,258.0,62.3188,53,58.3,100,66.4,69.9,66.9
20160205184500,252.0,258.0,62.3188,53,65.8,100,66.1,69.9,66.9
20160205190000,252.0,253.8,61.3043,53,70.6,100,66.9,69.9,66.9
20160205191500,252.0,258.0,62.3188,53,57.6,0,66.7,69.9,66.9
20160205193000,252.0,253.8,61.3043,53,57.6,0,66.7,69.9,66.9
20160205194500,252.0,253.8,61.3043,53,57.6,100,66.0,69.9,66.9
20160205200000,252.0,241.2,58.2609,54,68.1,100,66.1,69.6,66.6
20160205201500,252.0,245.4,59.2754,54,70.1,100,66.7,69.9,66.9
20160205203000,252.0,249.6,60.2899,54,70.1,100,67.1,69.9,66.9
20160205204500,252.0,253.8,61.3043,55,57.5,100,66.1,69.9,66.9
20160205210000,252.0,258.0,62.3188,55,73.2,100,65.8,69.9,66.9
20160205211500,252.0,253.8,61.3043,55,72.4,100,66.6,69.9,66.9
20160205213000,252.0,258.0,62.3188,55,56.8,100,65.8,69.4,66.4
20160205214500,252.0,261.0,63.0435,55,70.3,100,65.3,69.5,66.5
20160205220000,252.0,258.0,62.3188,54,62.4,100,66.2,69.4,66.4
20160205221500,252.0,249.6,60.2899,54,80.6,100,66.0,69.5,66.5
20160205223000,252.0,253.8,61.3043,54,72.0,100,66.6,69.4,66.4
20160205224500,252.0,249.6,60.2899,54,56.8,100,66.0,69.4,66.4
20160205230000,252.0,253.8,61.3043,54,68.6,100,65.2,69.4,66.4
20160205231500,252.0,253.8,61.3043,53,73.9,100,66.1,69.4,66.4
20160205233000,252.0,249.6,60.2899,53,69.1,100,66.1,69.4,66.4
20160205234500,252.0,249.6,60.2899,53,71.0,100,66.1,69.4,66.4
20160206000000,252.0,261.0,63.0435,53,75.3,100,66.6,69.6,66.6
20160206001500,252.0,253.8,61.3043,53,57.2,100,66.1,69.7,66.7
20160206003000,252.0,253.8,61.3043,53,78.7,100,65.5,69.6,66.6
20160206004500,252.0,253.8,61.3043,53,66.2,100,66.3,69.6,66.6
20160206010000,252.0,253.8,61.3043,53,70.7,100,66.1,69.6,66.6
20160206011500,252.0,253.8,61.3043,53,71.6,100,66.6,69.6,66.6
20160206013000,252.0,258.0,62.3188,53,57.2,100,65.8,69.6,66.6
20160206014500,252.0,258.0,62.3188,53,76.2,100,65.6,69.5,66.5
20160206020000,252.0,258.0,62.3188,53,77.7,100,66.2,69.5,66.5
20160206021500,252.0,258.0,62.3188,53,79.1,100,66.7,69.5,66.5
20160206023000,252.0,261.0,63.0435,53,56.8,100,65.6,69.5,66.5
20160206024500,252.0,258.0,62.3188,53,72.9,100,65.7,69.5,66.5
20160206030000,252.0,258.0,62.3188,53,71.1,100,66.1,69.5,66.5
20160206031500,252.0,258.0,62.3188,53,71.1,100,66.3,69.5,66.5
20160206033000,252.0,258.0,62.3188,53,74.9,100,66.4,69.5,66.5
20160206034500,252.0,261.0,63.0435,53,72.8,100,66.6,69.5,66.5
20160206040000,252.0,249.6,60.2899,53,74.8,100,66.6,69.5,66.5
20160206041500,252.0,253.8,61.3043,53,56.8,0,66.2,69.4,66.4
20160206043000,252.0,253.8,61.3043,53,56.0,100,65.7,69.4,66.4
20160206044500,252.0,253.8,61.3043,53,58.8,100,65.5,69.4,66.4
20160206050000,252.0,253.8,61.3043,53,73.0,100,66.0,69.8,66.8
20160206051500,252.0,253.8,61.3043,53,74.4,100,66.4,69.9,66.9
20160206053000,252.0,258.0,62.3188,53,74.4,100,66.8,69.9,66.9
20160206054500,252.0,253.8,61.3043,53,75.4,100,67.0,69.9,66.9
20160206060000,252.0,258.0,62.3188,53,58.8,0,66.9,69.9,66.9
20160206061500,252.0,253.8,61.3043,53,72.2,100,65.6,69.9,66.9
20160206063000,252.0,261.0,63.0435,53,76.8,100,66.5,69.9,66.9
20160206064500,252.0,258.0,62.3188,53,68.7,100,66.6,69.9,66.9
20160206070000,252.0,253.8,61.3043,53,70.1,100,66.7,69.9,66.9
20160206071500,252.0,258.0,62.3188,53,71.1,100,66.8,69.9,66.9
20160206073000,252.0,258.0,62.3188,53,70.3,100,66.9,69.9,66.9
20160206074500,252.0,258.0,62.3188,53,73.4,100,66.9,69.9,66.9
20160206080000,252.0,245.4,59.2754,55,74.4,100,67.1,69.9,66.9
20160206081500,252.0,253.8,61.3043,55,57.5,100,66.2,69.9,66.9
20160206083000,252.0,253.8,61.3043,55,70.0,100,65.8,69.8,66.8
20160206084500,252.0,258.0,62.3188,55,70.0,100,66.5,69.9,66.9
20160206090000,252.0,258.0,62.3188,55,70.0,100,66.9,69.8,66.8
20160206091500,252.0,245.4,59.2754,52,58.8,0,67.1,69.8,66.8
20160206093000,252.0,249.6,60.2899,52,57.5,100,66.1,69.8,66.8
20160206094500,252.0,241.2,58.2609,52,69.7,100,66.2,69.8,66.8
20160206100000,252.0,241.2,58.2609,52,71.9,100,66.0,69.8,66.8
20160206101500,252.0,245.4,59.2754,53,72.9,100,66.9,69.8,66.8
20160206103000,252.0,253.8,61.3043,54,58.0,100,66.1,69.7,66.7
20160206104500,252.0,253.8,61.3043,54,58.0,100,65.7,69.6,66.6
20160206110000,252.0,253.8,61.3043,54,69.0,100,66.0,69.5,66.5
20160206111500,252.0,245.4,59.2754,54,67.2,100,66.5,69.5,66.5
20160206113000,252.0,245.4,59.2754,54,66.2,100,66.6,69.5,66.5
20160206114500,252.0,245.4,59.2754,54,66.2,100,66.7,69.5,66.5
20160206120000,252.0,241.2,58.2609,54,58.9,0,66.3,69.5,66.5
20160206121500,252.0,245.4,59.2754,54,58.9,100,66.0,69.5,66.5
20160206123000,252.0,245.4,59.2754,54,59.7,100,65.6,69.5,66.5
20160206124500,252.0,241.2,58.2609,54,64.9,100,66.3,69.4,66.4
20160206130000,252.0,245.4,59.2754,54,62.8,100,66.3,69.5,66.5
20160206131500,252.0,245.4,59.2754,54,59.2,0,66.9,69.5,66.5
20160206133000,252.0,253.8,61.3043,55,73.4,100,66.5,70.9,67.9
20160206134500,252.0,245.4,59.2754,55,74.4,100,67.6,71.2,68.2
20160206140000,252.0,245.4,59.2754,55,63.5,100,67.6,71.2,68.2
20160206141500,252.0,249.6,60.2899,55,67.7,100,67.9,71.1,68.1
20160206143000,252.0,245.4,59.2754,55,69.5,100,68.1,71.2,68.2
20160206144500,252.0,249.6,60.2899,55,68.7,100,68.3,71.2,68.2
20160206150000,252.0,249.6,60.2899,55,57.9,0,68.0,71.1,68.1
20160206151500,252.0,249.6,60.2899,55,57.9,100,67.4,71.1,68.1
20160206153000,252.0,253.8,61.3043,55,61.9,100,67.1,71.0,68.0
20160206154500,252.0,249.6,60.2899,55,68.6,100,67.6,71.0,68.0
20160206160000,252.0,249.6,60.2899,55,70.5,100,67.7,71.0,68.0
20160206161500,252.0,258.0,62.3188,55,67.3,100,68.1,71.0,68.0
20160206163000,252.0,253.8,61.3043,55,58.3,100,67.6,71.0,68.0
20160206164500,252.0,249.6,60.2899,55,68.8,100,67.0,71.0,68.0
20160206170000,252.0,253.8,61.3043,55,70.7,100,67.6,71.0,68.0
20160206171500,252.0,253.8,61.3043,55,66.2,100,67.7,70.9,67.9
20160206173000,252.0,253.8,61.3043,55,66.2,100,67.9,70.9,67.9
20160206174500,252.0,249.6,60.2899,55,64.4,100,68.0,70.9,67.9
20160206180000,252.0,253.8,61.3043,55,58.4,100,67.6,70.9,67.9
20160206181500,252.0,253.8,61.3043,55,58.4,100,67.6,70.9,67.9
20160206183000,252.0,253.8,61.3043,55,57.6,100,66.8,70.9,67.9
20160206184500,252.0,249.6,60.2899,55,69.8,100,67.5,70.9,67.9
20160206190000,252.0,245.4,59.2754,55,68.1,100,67.6,70.9,67.9
20160206191500,252.0,249.6,60.2899,55,67.2,100,67.6,70.9,67.9
20160206193000,252.0,258.0,62.3188,55,65.8,100,67.6,70.9,67.9
20160206194500,252.0,258.0,62.3188,54,65.1,100,67.7,70.9,67.9
20160206200000,252.0,258.0,62.3188,54,57.5,100,67.2,70.9,67.9
20160206201500,252.0,258.0,62.3188,53,70.5,100,67.0,70.9,67.9
20160206203000,252.0,258.0,62.3188,53,70.5,100,67.5,70.9,67.9
20160206204500,252.0,253.8,61.3043,53,70.5,100,67.7,70.9,67.9
20160206210000,252.0,253.8,61.3043,53,73.5,100,67.7,70.9,67.9
20160206211500,252.0,253.8,61.3043,53,73.5,100,67.7,70.9,67.9
20160206213000,252.0,249.6,60.2899,53,71.4,100,67.9,70.9,67.9
20160206214500,252.0,253.8,61.3043,53,71.4,100,68.0,70.9,67.9
20160206220000,252.0,249.6,60.2899,53,69.3,100,68.1,70.9,67.9
20160206221500,252.0,249.6,60.2899,53,70.6,100,68.1,70.9,67.9
20160206223000,252.0,249.6,60.2899,53,69.6,100,68.1,70.9,67.9
20160206224500,252.0,249.6,60.2899,53,71.1,100,68.1,70.9,67.9
20160206230000,252.0,245.4,59.2754,53,74.4,100,67.9,70.9,67.9
20160206231500,252.0,245.4,59.2754,53,74.4,100,67.9,70.9,67.9
20160206233000,252.0,249.6,60.2899,53,74.4,100,67.9,70.9,67.9
20160206234500,252.0,249.6,60.2899,53,57.1,0,67.9,70.9,67.9
20160207000000,252.0,253.8,61.3043,53,63.9,100,66.7,70.9,67.9
20160207001500,252.0,253.8,61.3043,53,71.8,100,67.2,70.9,67.9
20160207003000,252.0,253.8,61.3043,53,76.8,100,67.3,70.9,67.9
20160207004500,252.0,253.8,61.3043,53,72.6,100,67.4,70.9,67.9
20160207010000,252.0,253.8,61.3043,53,76.4,100,67.5,70.9,67.9
20160207011500,252.0,253.8,61.3043,53,79.7,100,67.6,70.9,67.9
20160207013000,252.0,253.8,61.3043,53,79.7,100,67.7,70.9,67.9
20160207014500,252.0,253.8,61.3043,53,79.7,100,67.7,70.9,67.9
20160207020000,252.0,253.8,61.3043,53,73.5,100,67.7,70.9,67.9
20160207021500,252.0,253.8,61.3043,53,73.5,100,67.7,70.9,67.9
20160207023000,252.0,258.0,62.3188,53,75.3,100,67.7,70.9,67.9
20160207024500,252.0,258.0,62.3188,53,75.3,100,67.7,70.9,67.9
20160207030000,252.0,258.0,62.3188,53,75.3,100,67.7,70.9,67.9
20160207031500,252.0,253.8,61.3043,53,80.2,100,67.7,70.9,67.9
20160207033000,252.0,253.8,61.3043,53,79.1,100,67.7,70.9,67.9
20160207034500,252.0,258.0,62.3188,54,57.1,0,67.9,70.9,67.9
20160207040000,252.0,258.0,62.3188,54,69.2,100,66.6,70.9,67.9
20160207041500,252.0,258.0,62.3188,54,72.0,100,67.4,70.9,67.9
20160207043000,252.0,258.0,62.3188,54,77.2,100,67.5,70.9,67.9
20160207044500,252.0,258.0,62.3188,54,76.3,100,67.6,70.9,67.9
20160207050000,252.0,258.0,62.3188,54,74.5,100,67.7,70.9,67.9
20160207051500,252.0,258.0,62.3188,54,77.5,100,67.7,70.9,67.9
20160207053000,252.0,258.0,62.3188,54,77.5,100,67.7,70.9,67.9
20160207054500,252.0,258.0,62.3188,54,72.6,100,67.7,70.9,67.9
20160207060000,252.0,258.0,62.3188,54,71.6,100,67.8,70.9,67.9
20160207061500,252.0,258.0,62.3188,54,73.4,100,67.7,70.9,67.9
20160207063000,252.0,258.0,62.3188,54,76.8,100,67.7,70.9,67.9
20160207064500,252.0,253.8,61.3043,54,76.8,100,67.6,70.9,67.9
20160207070000,252.0,258.0,62.3188,54,75.8,100,67.7,70.9,67.9
20160207071500,252.0,258.0,62.3188,54,77.2,100,67.8,70.9,67.9
20160207073000,252.0,253.8,61.3043,54,75.9,100,67.7,70.9,67.9
20160207074500,252.0,258.0,62.3188,54,73.8,100,67.8,70.9,67.9
20160207080000,252.0,261.0,63.0435,54,60.0,0,68.2,70.9,67.9
20160207081500,252.0,258.0,62.3188,54,56.4,100,67.4,70.9,67.9
20160207083000,252.0,245.4,59.2754,54,57.2,100,67.0,70.9,67.9
20160207084500,252.0,249.6,60.2899,54,75.3,100,67.1,70.9,67.9
20160207090000,252.0,249.6,60.2899,54,77.5,100,67.5,70.9,67.9
20160207091500,252.0,241.2,58.2609,54,77.5,100,68.0,70.9,67.9
20160207093000,252.0,245.4,59.2754,54,58.0,0,67.7,70.9,67.9
20160207094500,252.0,245.4,59.2754,54,71.0,100,66.8,70.9,67.9
20160207100000,252.0,245.4,59.2754,54,68.2,100,67.6,70.9,67.9
20160207101500,252.0,249.6,60.2899,54,66.8,100,67.7,70.9,67.9
20160207103000,252.0,245.4,59.2754,54,69.7,100,67.6,70.9,67.9
20160207104500,252.0,245.4,59.2754,54,69.7,100,67.7,70.9,67.9
20160207110000,252.0,249.6,60.2899,54,59.2,0,67.7,70.9,67.9
20160207111500,252.0,249.6,60.2899,54,57.9,100,67.2,70.9,67.9
20160207113000,252.0,249.6,60.2899,54,72.5,100,67.2,70.9,67.9
20160207114500,252.0,249.6,60.2899,54,64.9,100,67.7,70.9,67.9
20160207120000,252.0,245.4,59.2754,54,65.8,100,67.7,70.9,67.9
20160207121500,252.0,249.6,60.2899,54,65.8,100,68.0,70.9,67.9
20160207123000,252.0,249.6,60.2899,54,65.8,100,68.0,70.9,67.9
20160207124500,252.0,253.8,61.3043,54,65.8,100,68.0,70.9,67.9
20160207130000,252.0,253.8,61.3043,54,58.4,0,67.9,70.9,67.9
20160207131500,252.0,258.0,62.3188,54,58.4,100,67.6,70.9,67.9
20160207133000,252.0,253.8,61.3043,54,58.4,100,67.4,70.9,67.9
20160207134500,252.0,258.0,62.3188,54,58.4,100,67.4,70.9,67.9
20160207140000,252.0,258.0,62.3188,54,60.7,100,67.2,70.9,67.9
20160207141500,252.0,261.0,63.0435,54,64.9,100,68.1,70.9,67.9
20160207143000,252.0,249.6,60.2899,53,59.1,0,67.7,70.9,67.9
20160207144500,252.0,245.4,59.2754,53,58.0,100,67.6,70.9,67.9
20160207150000,252.0,253.8,61.3043,53,58.8,100,67.0,70.9,67.9
20160207151500,252.0,253.8,61.3043,53,66.1,100,67.5,70.9,67.9
20160207153000,252.0,253.8,61.3043,53,62.4,100,67.7,70.9,67.9
20160207154500,252.0,253.8,61.3043,53,64.0,100,67.6,70.9,67.9
20160207160000,252.0,245.4,59.2754,53,64.0,100,67.7,70.9,67.9
20160207161500,252.0,249.6,60.2899,53,64.0,100,67.8,70.9,67.9
20160207163000,252.0,245.4,59.2754,53,64.0,100,67.7,70.9,67.9
20160207164500,252.0,241.2,58.2609,53,64.8,100,67.8,70.9,67.9
20160207170000,252.0,245.4,59.2754,53,64.8,100,67.8,70.9,67.9
20160207171500,252.0,245.4,59.2754,54,64.8,100,67.8,70.9,67.9
20160207173000,252.0,245.4,59.2754,54,64.0,100,67.9,70.9,67.9
20160207174500,252.0,241.2,58.2609,54,57.9,0,68.2,70.9,67.9
20160207180000,252.0,245.4,59.2754,54,57.9,100,67.5,70.9,67.9
20160207181500,252.0,245.4,59.2754,54,57.9,100,67.3,70.9,67.9
20160207183000,252.0,245.4,59.2754,54,69.2,100,67.2,70.9,67.9
20160207184500,252.0,245.4,59.2754,54,59.2,100,67.5,70.9,67.9
20160207190000,252.0,249.6,60.2899,54,70.1,100,67.9,70.9,67.9
20160207191500,252.0,245.4,59.2754,54,58.0,0,67.9,70.9,67.9
20160207193000,252.0,249.6,60.2899,54,58.0,100,66.8,70.9,67.9
20160207194500,252.0,249.6,60.2899,54,69.1,100,67.6,70.9,67.9
20160207200000,252.0,253.8,61.3043,54,63.2,100,67.5,70.9,67.9
20160207201500,252.0,253.8,61.3043,54,69.7,100,67.6,70.9,67.9
20160207203000,252.0,258.0,62.3188,54,69.7,100,67.7,70.9,67.9
20160207204500,252.0,253.8,61.3043,54,71.5,100,67.7,70.9,67.9
20160207210000,252.0,258.0,62.3188,54,71.5,100,67.7,70.9,67.9
20160207211500,252.0,253.8,61.3043,54,70.7,100,67.6,70.9,67.9
20160207213000,252.0,258.0,62.3188,54,67.4,100,67.6,70.9,67.9
20160207214500,252.0,261.0,63.0435,54,71.0,100,67.6,70.9,67.9
20160207220000,252.0,258.0,62.3188,54,71.0,100,67.8,70.9,67.9
20160207221500,252.0,253.8,61.3043,54,73.0,100,67.8,70.9,67.9
20160207223000,252.0,249.6,60.2899,54,74.8,100,67.9,70.9,67.9
20160207224500,252.0,253.8,61.3043,54,73.3,100,68.0,70.9,67.9
20160207230000,252.0,253.8,61.3043,54,73.3,100,68.1,70.9,67.9
20160207231500,252.0,253.8,61.3043,54,70.1,100,67.9,70.9,67.9
20160207233000,252.0,253.8,61.3043,54,70.1,100,67.9,70.9,67.9
20160207234500,252.0,258.0,62.3188,54,58.4,0,67.9,70.9,67.9
20160208000000,252.0,258.0,62.3188,54,67.7,100,66.6,70.9,67.9
20160208001500,252.0,253.8,61.3043,54,74.5,100,67.4,70.9,67.9
20160208003000,252.0,249.6,60.2899,54,76.4,100,67.7,70.9,67.9
20160208004500,252.0,245.4,59.2754,54,76.4,100,67.7,70.9,67.9
20160208010000,252.0,253.8,61.3043,54,73.4,100,67.7,70.9,67.9
20160208011500,252.0,253.8,61.3043,54,74.8,100,67.7,70.9,67.9
20160208013000,252.0,258.0,62.3188,54,70.6,100,67.8,70.9,67.9
20160208014500,252.0,258.0,62.3188,54,72.0,100,68.0,70.9,67.9
20160208020000,252.0,258.0,62.3188,54,57.2,100,67.3,70.9,67.9
20160208021500,252.0,258.0,62.3188,54,73.1,100,66.9,70.9,67.9
20160208023000,252.0,258.0,62.3188,54,75.8,100,67.4,70.9,67.9
20160208024500,252.0,258.0,62.3188,54,75.8,100,67.6,70.9,67.9
20160208030000,252.0,258.0,62.3188,53,73.9,100,67.6,70.9,67.9
20160208031500,252.0,258.0,62.3188,53,73.9,100,67.7,70.9,67.9
20160208033000,252.0,258.0,62.3188,53,75.8,100,67.7,70.9,67.9
20160208034500,252.0,258.0,62.3188,53,72.7,100,68.1,70.9,67.9
20160208040000,252.0,258.0,62.3188,53,72.7,100,68.1,70.9,67.9
20160208041500,252.0,253.8,61.3043,53,57.2,100,67.2,70.9,67.9
20160208043000,252.0,258.0,62.3188,53,75.9,100,67.0,70.9,67.9
20160208044500,252.0,258.0,62.3188,53,74.8,100,67.4,70.9,67.9
20160208050000,252.0,258.0,62.3188,53,74.8,100,67.7,70.9,67.9
20160208051500,252.0,253.8,61.3043,53,70.9,100,67.7,70.9,67.9
20160208053000,252.0,258.0,62.3188,53,73.7,100,67.7,70.9,67.9
20160208054500,252.0,253.8,61.3043,53,72.0,100,68.0,70.9,67.9
20160208060000,252.0,253.8,61.3043,53,70.6,100,68.1,70.9,67.9
20160208061500,252.0,253.8,61.3043,53,72.5,100,68.1,70.9,67.9
20160208063000,252.0,249.6,60.2899,53,74.5,100,68.1,70.9,67.9
20160208064500,252.0,249.6,60.2899,53,74.5,100,68.0,70.9,67.9
20160208070000,252.0,253.8,61.3043,53,74.5,100,68.0,70.9,67.9
20160208071500,252.0,258.0,62.3188,53,70.7,100,68.1,70.9,67.9
20160208073000,252.0,249.6,60.2899,53,70.7,100,68.1,70.9,67.9
20160208074500,252.0,245.4,59.2754,53,71.5,100,68.1,70.9,67.9
20160208080000,252.0,245.4,59.2754,53,57.6,100,67.2,70.9,67.9
20160208081500,252.0,245.4,59.2754,53,71.1,100,67.2,70.9,67.9
20160208083000,252.0,249.6,60.2899,53,65.8,100,67.6,70.9,67.9
20160208084500,252.0,253.8,61.3043,53,64.0,100,68.1,70.9,67.9
20160208090000,252.0,253.8,61.3043,53,64.0,100,67.6,70.9,67.9
20160208091500,252.0,249.6,60.2899,53,65.3,100,67.5,70.9,67.9
20160208093000,252.0,249.6,60.2899,53,67.1,100,67.8,70.9,67.9
20160208094500,252.0,249.6,60.2899,53,64.0,100,67.9,70.9,67.9
20160208100000,252.0,253.8,61.3043,53,64.0,100,67.7,70.9,67.9
20160208101500,252.0,249.6,60.2899,53,68.1,0,68.2,70.9,67.9
20160208103000,252.0,249.6,60.2899,53,58.3,100,67.6,70.9,67.9
20160208104500,252.0,253.8,61.3043,53,67.2,100,66.9,70.9,67.9
20160208110000,252.0,249.6,60.2899,53,58.3,100,67.3,70.9,67.9
20160208111500,252.0,253.8,61.3043,53,67.1,0,68.3,70.9,67.9
20160208113000,252.0,249.6,60.2899,53,59.1,0,67.7,70.9,67.9
20160208114500,252.0,249.6,60.2899,53,58.0,100,67.5,70.9,67.9
20160208120000,252.0,249.6,60.2899,53,58.8,100,66.9,70.9,67.9
20160208121500,252.0,249.6,60.2899,53,62.0,100,67.7,70.9,67.9
20160208123000,252.0,253.8,61.3043,53,71.1,100,67.9,70.9,67.9
20160208124500,252.0,253.8,61.3043,53,59.6,100,67.6,70.9,67.9
20160208130000,252.0,249.6,60.2899,53,59.6,100,67.0,70.9,67.9
20160208131500,252.0,249.6,60.2899,53,68.2,100,67.7,70.9,67.9
20160208133000,252.0,249.6,60.2899,53,71.5,100,67.4,70.9,67.9
20160208134500,252.0,245.4,59.2754,53,66.7,100,68.0,70.9,67.9
20160208140000,252.0,249.6,60.2899,53,64.4,100,67.9,70.9,67.9
20160208141500,252.0,245.4,59.2754,53,60.0,0,68.2,70.9,67.9
20160208143000,252.0,245.4,59.2754,53,59.1,100,67.6,70.9,67.9
20160208144500,252.0,249.6,60.2899,53,58.0,100,67.3,70.9,67.9
20160208150000,252.0,245.4,59.2754,53,60.4,100,67.1,70.9,67.9
20160208151500,252.0,249.6,60.2899,53,70.0,100,67.9,70.9,67.9
20160208153000,252.0,245.4,59.2754,53,68.6,100,68.1,70.9,67.9
20160208154500,252.0,245.4,59.2754,53,58.8,0,68.0,70.9,67.9
20160208160000,252.0,249.6,60.2899,53,59.6,100,67.2,70.9,67.9
20160208161500,252.0,245.4,59.2754,54,63.0,100,67.1,70.9,67.9
20160208163000,252.0,245.4,59.2754,54,58.0,100,67.7,70.9,67.9
20160208164500,252.0,249.6,60.2899,54,58.0,100,67.7,70.9,67.9
20160208170000,252.0,249.6,60.2899,54,79.8,100,67.8,70.9,67.9
20160208171500,252.0,245.4,59.2754,54,59.1,100,67.5,70.9,67.9
20160208173000,252.0,245.4,59.2754,54,60.2,100,66.8,70.9,67.9
20160208174500,252.0,249.6,60.2899,54,58.0,100,67.2,70.4,67.4
20160208180000,252.0,245.4,59.2754,54,84.9,100,67.1,70.8,67.8
20160208181500,252.0,245.4,59.2754,54,59.1,0,67.8,70.8,67.8
20160208183000,252.0,258.0,62.3188,53,58.0,100,67.1,70.8,67.8
20160208184500,252.0,258.0,62.3188,53,58.0,100,67.2,70.8,67.8
20160208190000,252.0,253.8,61.3043,53,58.0,100,67.3,70.8,67.8
20160208191500,252.0,253.8,61.3043,53,63.2,100,67.7,70.8,67.8
20160208193000,252.0,258.0,62.3188,53,63.2,100,67.8,70.8,67.8
20160208194500,252.0,253.8,61.3043,53,63.2,100,67.8,70.8,67.8
20160208200000,252.0,253.8,61.3043,53,64.0,100,67.8,70.8,67.8
20160208201500,252.0,249.6,60.2899,53,62.8,100,67.7,70.8,67.8
20160208203000,252.0,245.4,59.2754,54,64.0,100,67.6,70.8,67.8
20160208204500,252.0,245.4,59.2754,54,63.2,100,67.6,70.8,67.8
20160208210000,252.0,245.4,59.2754,55,63.2,100,67.4,70.8,67.8
20160208211500,252.0,245.4,59.2754,55,79.5,100,67.8,70.8,67.8
20160208213000,252.0,249.6,60.2899,55,57.8,100,67.1,70.8,67.8
20160208214500,252.0,245.4,59.2754,55,78.9,100,66.9,70.8,67.8
20160208220000,252.0,253.8,61.3043,55,73.4,100,67.7,70.8,67.8
20160208221500,252.0,253.8,61.3043,55,73.4,100,67.7,70.8,67.8
20160208223000,252.0,258.0,62.3188,55,72.0,100,67.6,70.8,67.8
20160208224500,252.0,253.8,61.3043,54,72.0,100,67.5,70.8,67.8
20160208230000,252.0,253.8,61.3043,53,72.0,100,67.4,70.8,67.8
20160208231500,252.0,253.8,61.3043,53,70.6,100,67.4,70.8,67.8
20160208233000,252.0,253.8,61.3043,53,70.6,100,67.6,70.8,67.8
20160208234500,252.0,249.6,60.2899,53,73.4,100,67.8,70.8,67.8
20160209000000,252.0,249.6,60.2899,53,75.3,100,67.7,70.8,67.8
20160209001500,252.0,253.8,61.3043,53,75.3,100,67.7,70.8,67.8
20160209003000,252.0,253.8,61.3043,53,75.3,100,67.7,70.8,67.8
20160209004500,252.0,249.6,60.2899,53,70.6,100,67.8,70.8,67.8
20160209010000,252.0,253.8,61.3043,53,75.0,100,67.8,70.8,67.8
20160209011500,252.0,253.8,61.3043,53,75.0,100,67.8,70.8,67.8
20160209013000,252.0,253.8,61.3043,53,75.0,100,67.7,70.8,67.8
20160209014500,252.0,253.8,61.3043,53,75.0,100,67.7,70.8,67.8
20160209020000,252.0,253.8,61.3043,53,70.3,100,67.8,70.8,67.8
20160209021500,252.0,258.0,62.3188,53,75.4,100,67.8,70.8,67.8
20160209023000,252.0,253.8,61.3043,53,74.0,100,67.6,70.8,67.8
20160209024500,252.0,258.0,62.3188,53,74.0,100,67.6,70.8,67.8
20160209030000,252.0,253.8,61.3043,53,70.1,100,67.7,70.8,67.8
20160209031500,252.0,253.8,61.3043,53,74.9,100,67.6,70.8,67.8
20160209033000,252.0,253.8,61.3043,53,74.0,100,67.6,70.8,67.8
20160209034500,252.0,249.6,60.2899,53,77.3,100,67.5,70.8,67.8
20160209040000,252.0,249.6,60.2899,53,77.3,100,67.7,70.8,67.8
20160209041500,252.0,245.4,59.2754,53,72.5,100,67.9,70.8,67.8
20160209043000,252.0,258.0,62.3188,53,78.2,100,67.9,70.8,67.8
20160209044500,252.0,249.6,60.2899,53,77.2,100,67.9,70.8,67.8
20160209050000,252.0,253.8,61.3043,53,59.6,0,67.9,70.8,67.8
20160209051500,252.0,253.8,61.3043,53,81.1,100,66.4,70.8,67.8
20160209053000,252.0,253.8,61.3043,53,86.2,100,67.3,71.3,68.3
20160209054500,252.0,253.8,61.3043,53,89.8,100,67.6,71.3,68.3
20160209060000,252.0,249.6,60.2899,53,88.6,100,67.9,71.3,68.3
20160209061500,252.0,249.6,60.2899,53,81.1,100,68.3,71.3,68.3
20160209063000,252.0,249.6,60.2899,53,88.6,100,68.6,71.3,68.3
20160209064500,252.0,253.8,61.3043,53,57.1,100,67.1,71.3,68.3
20160209070000,252.0,253.8,61.3043,53,85.0,100,67.5,71.3,68.3
20160209071500,252.0,249.6,60.2899,53,82.1,100,68.1,71.3,68.3
20160209073000,252.0,249.6,60.2899,53,76.8,100,68.4,71.3,68.3
20160209074500,252.0,253.8,61.3043,55,83.8,100,68.4,71.3,68.3
20160209080000,252.0,253.8,61.3043,55,57.9,100,67.1,71.3,68.3
20160209081500,252.0,253.8,61.3043,55,83.8,100,67.6,71.3,68.3
20160209083000,252.0,253.8,61.3043,55,79.2,100,68.3,71.3,68.3
20160209084500,252.0,258.0,62.3188,55,58.0,100,67.9,71.3,68.3
20160209090000,252.0,249.6,60.2899,54,81.6,100,67.4,71.3,68.3
20160209091500,252.0,253.8,61.3043,54,68.7,100,68.2,71.3,68.3
20160209093000,252.0,253.8,61.3043,54,72.0,100,68.1,71.3,68.3
20160209094500,252.0,253.8,61.3043,54,72.9,100,68.0,71.3,68.3
20160209100000,252.0,253.8,61.3043,54,72.9,100,68.1,71.3,68.3
20160209101500,252.0,245.4,59.2754,54,72.9,100,68.1,71.3,68.3
20160209103000,252.0,258.0,62.3188,53,70.6,100,68.3,71.3,68.3
20160209104500,252.0,249.6,60.2899,53,69.7,100,68.3,71.3,68.3
20160209110000,252.0,249.6,60.2899,53,72.9,100,68.4,71.3,68.3
20160209111500,252.0,249.6,60.2899,53,59.3,100,67.7,71.3,68.3
20160209113000,252.0,245.4,59.2754,53,82.0,100,67.5,71.3,68.3
20160209114500,252.0,245.4,59.2754,53,75.3,100,67.5,71.3,68.3
20160209120000,252.0,249.6,60.2899,53,60.8,0,68.6,71.3,68.3
20160209121500,252.0,245.4,59.2754,52,58.4,100,67.2,71.3,68.3
20160209123000,252.0,245.4,59.2754,53,63.4,100,68.2,71.3,68.3
20160209124500,252.0,249.6,60.2899,53,83.2,100,68.0,71.3,68.3
20160209130000,252.0,249.6,60.2899,53,58.7,100,67.9,71.3,68.3
20160209131500,252.0,253.8,61.3043,53,72.9,100,67.2,71.3,68.3
20160209133000,252.0,245.4,59.2754,53,59.9,100,67.9,71.3,68.3
20160209134500,252.0,249.6,60.2899,53,79.1,100,68.4,71.3,68.3
20160209140000,252.0,249.6,60.2899,53,59.1,100,67.8,71.3,68.3
20160209141500,252.0,261.0,63.0435,56,73.9,100,67.2,71.3,68.3
20160209143000,252.0,261.0,63.0435,55,61.4,100,67.7,71.3,68.3
20160209144500,252.0,258.0,62.3188,55,72.0,0,68.6,71.3,68.3
20160209150000,252.0,253.8,61.3043,55,58.7,100,67.3,71.3,68.3
20160209151500,252.0,258.0,62.3188,55,62.1,100,68.1,71.3,68.3
20160209153000,252.0,258.0,62.3188,55,83.2,100,68.0,71.3,68.3
20160209154500,252.0,261.0,63.0435,55,59.1,100,67.7,71.3,68.3
20160209160000,252.0,258.0,62.3188,55,81.4,100,67.4,71.3,68.3
20160209161500,252.0,258.0,62.3188,55,74.8,100,67.6,71.3,68.3
20160209163000,252.0,261.0,63.0435,55,63.6,0,68.6,71.3,68.3
20160209164500,252.0,258.0,62.3188,55,58.7,100,67.3,71.3,68.3
20160209170000,252.0,258.0,62.3188,55,71.2,100,68.1,71.3,68.3
20160209171500,252.0,258.0,62.3188,55,82.8,100,67.9,71.3,68.3
20160209173000,252.0,258.0,62.3188,55,58.7,100,67.9,71.3,68.3
20160209174500,252.0,258.0,62.3188,55,80.0,100,67.2,71.3,68.3
20160209180000,252.0,253.8,61.3043,55,60.8,100,67.8,71.3,68.3
20160209181500,252.0,258.0,62.3188,55,74.4,100,68.4,71.3,68.3
20160209183000,252.0,258.0,62.3188,55,58.4,100,67.7,71.3,68.3
20160209184500,252.0,258.0,62.3188,55,75.5,100,67.5,71.3,68.3
20160209190000,252.0,253.8,61.3043,55,73.7,100,67.5,71.3,68.3
20160209191500,252.0,253.8,61.3043,55,75.1,100,68.6,71.3,68.3
20160209193000,252.0,258.0,62.3188,55,58.7,100,67.1,71.3,68.3
20160209194500,252.0,258.0,62.3188,55,70.7,100,68.1,71.3,68.3
20160209200000,252.0,253.8,61.3043,55,76.8,100,67.7,71.3,68.3
20160209201500,252.0,258.0,62.3188,55,81.1,100,68.4,71.3,68.3
20160209203000,252.0,253.8,61.3043,55,58.4,100,67.4,71.3,68.3
20160209204500,252.0,253.8,61.3043,55,79.6,100,67.7,71.3,68.3
20160209210000,252.0,258.0,62.3188,55,67.7,100,67.7,71.3,68.3
20160209211500,252.0,258.0,62.3188,55,78.7,100,68.3,71.3,68.3
20160209213000,252.0,258.0,62.3188,55,64.3,0,68.6,71.3,68.3
20160209214500,252.0,261.0,63.0435,55,72.2,100,66.9,71.3,68.3
20160209220000,252.0,261.0,63.0435,55,69.6,100,68.1,71.3,68.3
20160209221500,252.0,245.4,59.2754,52,78.7,100,67.7,71.3,68.3
20160209223000,252.0,245.4,59.2754,52,81.5,100,68.4,71.3,68.3
20160209224500,252.0,245.4,59.2754,52,61.3,0,68.5,71.3,68.3
20160209230000,252.0,245.4,59.2754,52,72.1,100,66.9,71.3,68.3
20160209231500,252.0,245.4,59.2754,52,76.8,100,68.0,71.3,68.3
20160209233000,252.0,245.4,59.2754,52,72.5,100,68.3,71.3,68.3
20160209234500,252.0,241.2,58.2609,52,72.5,100,68.3,71.3,68.3
20160210000000,252.0,245.4,59.2754,52,73.5,100,68.4,71.3,68.3
20160210001500,252.0,241.2,58.2609,52,73.5,100,68.4,71.3,68.3
20160210003000,252.0,241.2,58.2609,52,77.2,100,68.4,71.3,68.3
20160210004500,252.0,245.4,59.2754,52,77.2,100,68.4,71.3,68.3
20160210010000,252.0,245.4,59.2754,52,77.2,100,68.3,71.3,68.3
20160210011500,252.0,245.4,59.2754,52,73.9,100,68.4,71.3,68.3
20160210013000,252.0,245.4,59.2754,52,75.9,100,68.4,71.3,68.3
20160210014500,252.0,245.4,59.2754,52,73.0,100,68.3,71.3,68.3
20160210020000,252.0,245.4,59.2754,54,73.0,100,68.3,71.3,68.3
20160210021500,252.0,245.4,59.2754,54,77.7,100,68.3,71.3,68.3
20160210023000,252.0,245.4,59.2754,54,76.3,100,68.3,71.3,68.3
20160210024500,252.0,249.6,60.2899,54,76.3,100,68.4,71.3,68.3
20160210030000,252.0,249.6,60.2899,54,76.3,100,68.2,71.3,68.3
20160210031500,252.0,253.8,61.3043,54,76.3,100,68.1,71.3,68.3
20160210033000,252.0,258.0,62.3188,54,71.4,100,68.2,71.3,68.3
20160210034500,252.0,249.6,60.2899,54,72.5,100,68.2,71.3,68.3
20160210040000,252.0,249.6,60.2899,54,76.4,100,68.1,71.3,68.3
20160210041500,252.0,249.6,60.2899,54,75.3,100,67.9,71.3,68.3
20160210043000,252.0,253.8,61.3043,54,76.6,100,68.1,71.3,68.3
20160210044500,252.0,253.8,61.3043,54,75.8,100,67.9,71.3,68.3
20160210050000,252.0,245.4,59.2754,54,75.8,100,68.0,71.3,68.3
20160210051500,252.0,249.6,60.2899,54,80.6,100,68.1,71.3,68.3
20160210053000,252.0,249.6,60.2899,54,79.6,100,68.2,71.3,68.3
20160210054500,252.0,253.8,61.3043,54,74.4,100,68.4,71.3,68.3
20160210060000,252.0,249.6,60.2899,54,74.4,100,68.4,71.3,68.3
20160210061500,252.0,258.0,62.3188,54,80.1,100,68.4,71.3,68.3
20160210063000,252.0,258.0,62.3188,54,78.7,100,68.4,71.3,68.3
20160210064500,252.0,258.0,62.3188,54,75.2,100,68.4,71.3,68.3
20160210070000,252.0,258.0,62.3188,54,57.2,100,67.8,71.3,68.3
20160210071500,252.0,258.0,62.3188,54,83.2,100,67.3,71.3,68.3
20160210073000,252.0,253.8,61.3043,54,82.0,100,68.0,71.3,68.3
20160210074500,252.0,253.8,61.3043,54,79.9,100,68.2,71.3,68.3
20160210080000,252.0,249.6,60.2899,54,75.3,100,68.4,71.3,68.3
20160210081500,252.0,258.0,62.3188,54,79.1,100,68.3,71.3,68.3
