PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210083000,252.0,253.8,61.3043,54,57.9,100,67.8,71.3,68.3
20160210084500,252.0,245.4,59.2754,54,84.9,100,67.2,71.3,68.3
20160210090000,252.0,249.6,60.2899,54,81.1,100,68.3,71.3,68.3
20160210091500,252.0,258.0,62.3188,54,59.6,0,68.3,71.3,68.3
20160210093000,252.0,253.8,61.3043,54,80.6,100,66.9,71.3,68.3
20160210094500,252.0,258.0,62.3188,55,69.7,100,68.2,71.3,68.3
20160210100000,252.0,258.0,62.3188,55,73.3,100,68.2,71.3,68.3
20160210101500,252.0,253.8,61.3043,55,69.6,100,68.2,71.3,68.3
20160210103000,252.0,258.0,62.3188,55,73.4,100,68.3,71.3,68.3
20160210104500,252.0,261.0,63.0435,55,69.8,100,68.4,71.3,68.3
20160210110000,252.0,258.0,62.3188,54,73.9,100,68.5,71.3,68.3
20160210111500,252.0,253.8,61.3043,53,58.4,100,67.4,71.3,68.3
20160210113000,252.0,253.8,61.3043,53,73.5,100,67.7,71.3,68.3
20160210114500,252.0,258.0,62.3188,53,66.3,100,67.9,71.3,68.3
20160210120000,252.0,249.6,60.2899,53,68.7,100,68.0,71.3,68.3
20160210121500,252.0,249.6,60.2899,53,68.7,100,68.2,71.3,68.3
20160210123000,252.0,249.6,60.2899,53,66.7,100,68.2,71.3,68.3
20160210124500,252.0,249.6,60.2899,53,65.0,100,68.1,71.3,68.3
20160210130000,252.0,253.8,61.3043,53,72.0,100,68.0,71.3,68.3
20160210131500,252.0,253.8,61.3043,53,59.6,0,68.4,71.3,68.3
20160210133000,252.0,253.8,61.3043,53,59.6,100,67.3,71.3,68.3
20160210134500,252.0,249.6,60.2899,53,75.3,100,67.9,71.3,68.3
20160210140000,252.0,253.8,61.3043,53,66.3,100,68.1,71.3,68.3
20160210141500,252.0,253.8,61.3043,53,67.2,100,67.9,71.3,68.3
20160210143000,252.0,245.4,59.2754,54,67.2,100,68.1,71.3,68.3
20160210144500,252.0,245.4,59.2754,54,70.6,100,68.4,71.3,68.3
20160210150000,252.0,245.4,59.2754,54,70.6,100,68.5,71.3,68.3
20160210151500,252.0,249.6,60.2899,54,59.2,100,67.8,71.3,68.3
20160210153000,252.0,245.4,59.2754,54,71.7,100,67.3,71.3,68.3
20160210154500,252.0,249.6,60.2899,54,60.7,100,67.7,71.3,68.3
20160210160000,252.0,249.6,60.2899,54,79.9,100,68.6,71.3,68.3
20160210161500,252.0,249.6,60.2899,54,59.2,100,67.5,71.3,68.3
20160210163000,252.0,249.6,60.2899,54,72.6,100,67.7,71.3,68.3
20160210164500,252.0,249.6,60.2899,54,74.4,100,67.6,71.3,68.3
20160210170000,252.0,245.4,59.2754,54,79.1,100,68.5,71.3,68.3
20160210171500,252.0,249.6,60.2899,54,58.7,100,67.6,71.3,68.3
20160210173000,252.0,249.6,60.2899,54,58.7,100,67.6,71.3,68.3
20160210174500,252.0,245.4,59.2754,54,65.8,100,67.6,71.3,68.3
20160210180000,252.0,253.8,61.3043,54,68.3,100,68.4,71.3,68.3
20160210181500,252.0,245.4,59.2754,54,58.0,0,68.6,71.3,68.3
20160210183000,252.0,249.6,60.2899,54,58.0,0,68.6,71.3,68.3
20160210184500,252.0,245.4,59.2754,54,58.0,0,68.3,71.3,68.3
20160210190000,252.0,249.6,60.2899,54,58.0,0,68.1,71.3,68.3
20160210191500,252.0,241.2,58.2609,52,61.0,100,67.1,71.3,68.3
20160210193000,252.0,245.4,59.2754,54,66.3,100,68.0,71.3,68.3
20160210194500,252.0,245.4,59.2754,54,77.4,100,67.7,71.3,68.3
20160210200000,252.0,245.4,59.2754,54,58.8,0,68.4,71.3,68.3
20160210201500,252.0,241.2,58.2609,54,57.6,100,67.2,71.3,68.3
20160210203000,252.0,245.4,59.2754,54,67.3,100,68.1,71.3,68.3
20160210204500,252.0,249.6,60.2899,54,73.5,100,67.7,71.3,68.3
20160210210000,252.0,249.6,60.2899,54,75.4,100,68.1,71.3,68.3
20160210211500,252.0,245.4,59.2754,54,75.4,100,68.4,71.3,68.3
20160210213000,252.0,258.0,62.3188,54,61.3,0,68.6,71.3,68.3
20160210214500,252.0,258.0,62.3188,54,57.6,100,67.4,71.3,68.3
20160210220000,252.0,258.0,62.3188,54,74.4,100,67.6,71.3,68.3
20160210221500,252.0,258.0,62.3188,54,72.0,100,68.1,71.3,68.3
20160210223000,252.0,258.0,62.3188,53,72.0,100,68.4,71.3,68.3
20160210224500,252.0,258.0,62.3188,53,74.9,100,68.4,71.3,68.3
20160210230000,252.0,253.8,61.3043,53,75.9,100,68.5,71.3,68.3
20160210231500,252.0,253.8,61.3043,53,58.3,100,67.7,71.3,68.3
20160210233000,252.0,253.8,61.3043,53,75.9,100,67.4,71.3,68.3
20160210234500,252.0,249.6,60.2899,53,65.3,100,67.9,71.3,68.3
20160211000000,252.0,253.8,61.3043,53,72.5,100,68.1,71.3,68.3
20160211001500,252.0,253.8,61.3043,53,66.0,0,68.6,71.3,68.3
20160211003000,252.0,253.8,61.3043,53,58.3,100,67.1,71.3,68.3
20160211004500,252.0,249.6,60.2899,55,73.7,100,68.0,71.3,68.3
20160211010000,252.0,253.8,61.3043,55,69.2,100,68.1,71.3,68.3
20160211011500,252.0,253.8,61.3043,55,69.2,100,68.2,71.3,68.3
20160211013000,252.0,253.8,61.3043,55,72.4,100,68.1,71.3,68.3
20160211014500,252.0,249.6,60.2899,55,72.4,100,68.1,71.3,68.3
20160211020000,252.0,253.8,61.3043,55,72.4,100,68.2,71.3,68.3
20160211021500,252.0,249.6,60.2899,55,72.4,100,68.1,71.3,68.3
20160211023000,252.0,249.6,60.2899,55,72.4,100,68.2,71.3,68.3
20160211024500,252.0,249.6,60.2899,55,70.1,100,68.2,71.3,68.3
20160211030000,252.0,249.6,60.2899,55,72.9,100,68.2,71.3,68.3
20160211031500,252.0,249.6,60.2899,55,72.0,100,68.2,71.3,68.3
20160211033000,252.0,249.6,60.2899,55,73.4,100,68.3,71.3,68.3
20160211034500,252.0,253.8,61.3043,55,68.2,100,68.2,71.3,68.3
20160211040000,252.0,249.6,60.2899,55,72.5,100,68.2,71.3,68.3
20160211041500,252.0,249.6,60.2899,55,70.1,100,68.2,71.3,68.3
20160211043000,252.0,258.0,62.3188,55,70.1,100,68.2,71.3,68.3
20160211044500,252.0,258.0,62.3188,55,70.1,100,68.1,71.3,68.3
20160211050000,252.0,261.0,63.0435,54,72.9,100,68.1,71.3,68.3
20160211051500,252.0,258.0,62.3188,53,69.7,100,68.1,71.3,68.3
20160211053000,252.0,258.0,62.3188,53,69.7,100,68.1,71.3,68.3
20160211054500,252.0,258.0,62.3188,53,69.7,100,68.1,71.3,68.3
20160211060000,252.0,258.0,62.3188,53,70.5,100,68.1,71.3,68.3
20160211061500,252.0,253.8,61.3043,53,72.9,100,68.1,71.3,68.3
20160211063000,252.0,258.0,62.3188,53,71.1,100,68.3,71.3,68.3
20160211064500,252.0,253.8,61.3043,53,68.2,100,68.2,71.3,68.3
20160211070000,252.0,253.8,61.3043,53,72.0,100,68.1,71.3,68.3
20160211071500,252.0,253.8,61.3043,53,70.3,100,68.2,71.3,68.3
20160211073000,252.0,253.8,61.3043,53,70.3,100,68.4,71.3,68.3
20160211074500,252.0,245.4,59.2754,54,74.0,100,68.4,71.3,68.3
20160211080000,252.0,245.4,59.2754,54,59.5,0,68.2,71.3,68.3
20160211081500,252.0,245.4,59.2754,54,58.7,100,67.2,71.3,68.3
20160211083000,252.0,245.4,59.2754,54,69.2,100,68.1,71.3,68.3
20160211084500,252.0,249.6,60.2899,54,67.7,100,68.2,71.3,68.3
20160211090000,252.0,245.4,59.2754,54,67.7,100,68.2,71.3,68.3
20160211091500,252.0,249.6,60.2899,54,65.8,100,68.3,71.3,68.3
20160211093000,252.0,249.6,60.2899,54,65.8,100,68.4,71.3,68.3
20160211094500,252.0,245.4,59.2754,54,66.8,100,68.5,71.3,68.3
20160211100000,252.0,245.4,59.2754,54,59.6,0,68.6,71.3,68.3
20160211101500,252.0,245.4,59.2754,54,59.6,0,68.5,71.3,68.3
20160211103000,252.0,261.0,63.0435,55,58.8,0,68.6,71.3,68.3
20160211104500,252.0,253.8,61.3043,55,58.8,0,68.5,71.3,68.3
20160211110000,252.0,258.0,62.3188,55,58.8,0,68.1,71.3,68.3
20160211111500,252.0,304.2,73.4783,62,58.8,0,67.7,70.0,67.0
20160211113000,252.0,261.0,63.0435,55,58.8,0,67.6,70.0,67.0
20160211114500,252.0,258.0,62.3188,54,58.8,0,67.4,70.0,67.0
20160211120000,252.0,258.0,62.3188,53,58.8,0,67.3,70.0,67.0
20160211121500,252.0,253.8,61.3043,53,58.8,0,67.1,70.0,67.0
20160211123000,252.0,249.6,60.2899,53,58.8,0,67.1,70.0,67.0
20160211124500,252.0,253.8,61.3043,54,58.8,0,68.0,70.0,67.0
20160211130000,252.0,241.2,58.2609,54,58.8,0,67.4,70.0,67.0
20160211131500,252.0,245.4,59.2754,54,58.8,0,67.2,70.0,67.0
20160211133000,252.0,245.4,59.2754,54,58.8,0,67.1,70.0,67.0
20160211134500,252.0,245.4,59.2754,54,58.8,0,67.0,70.0,67.0
20160211140000,252.0,294.6,71.1594,60,58.8,0,68.1,70.0,67.0
20160211141500,252.0,330.0,79.7101,64,58.8,0,69.4,70.0,67.0
20160211143000,252.0,347.4,83.913,66,58.8,0,69.9,70.0,67.0
20160211144500,252.0,353.4,85.3623,66,58.8,0,70.3,70.0,67.0
20160211150000,252.0,261.0,63.0435,53,58.8,0,68.7,70.0,67.0
20160211151500,252.0,253.8,61.3043,53,58.8,0,68.4,70.0,67.0
20160211153000,252.0,258.0,62.3188,53,58.8,0,67.7,70.0,67.0
20160211154500,252.0,253.8,61.3043,53,58.8,0,67.3,70.0,67.0
20160211160000,252.0,253.8,61.3043,53,58.8,0,67.1,70.0,67.0
20160211161500,252.0,253.8,61.3043,53,58.8,0,66.9,70.0,67.0
20160211163000,252.0,258.0,62.3188,53,58.8,0,66.8,70.0,67.0
20160211164500,252.0,253.8,61.3043,53,58.8,100,66.6,70.0,67.0
20160211170000,252.0,258.0,62.3188,53,58.8,100,66.6,70.0,67.0
20160211171500,252.0,258.0,62.3188,53,58.8,100,66.4,70.0,67.0
20160211173000,252.0,258.0,62.3188,53,62.4,100,66.6,70.0,67.0
20160211174500,252.0,253.8,61.3043,53,59.6,100,66.7,70.0,67.0
20160211180000,252.0,249.6,60.2899,53,67.2,100,66.6,70.0,67.0
20160211181500,252.0,249.6,60.2899,53,58.8,0,67.2,70.0,67.0
20160211183000,252.0,253.8,61.3043,53,58.0,100,66.6,70.0,67.0
20160211184500,252.0,253.8,61.3043,53,58.0,100,66.3,70.0,67.0
20160211190000,252.0,253.8,61.3043,53,66.7,100,66.4,70.0,67.0
20160211191500,252.0,245.4,59.2754,53,64.8,100,67.2,70.0,67.0
20160211193000,252.0,249.6,60.2899,53,58.1,100,66.7,70.0,67.0
20160211194500,252.0,253.8,61.3043,53,58.1,100,66.4,70.0,67.0
20160211200000,252.0,253.8,61.3043,53,58.1,100,66.2,70.0,67.0
20160211201500,252.0,253.8,61.3043,53,66.3,100,67.1,70.0,67.0
20160211203000,252.0,261.0,63.0435,53,58.4,0,68.1,70.0,67.0
20160211204500,252.0,258.0,62.3188,53,58.4,0,67.0,70.0,67.0
20160211210000,252.0,258.0,62.3188,53,58.4,100,66.4,70.0,67.0
20160211211500,252.0,258.0,62.3188,53,58.4,100,66.2,70.0,67.0
20160211213000,252.0,258.0,62.3188,53,60.0,100,66.8,70.0,67.0
20160211214500,252.0,258.0,62.3188,53,67.3,100,66.7,70.0,67.0
20160211220000,252.0,258.0,62.3188,53,65.5,0,67.3,70.0,67.0
20160211221500,252.0,253.8,61.3043,53,58.0,100,66.4,70.0,67.0
20160211223000,252.0,253.8,61.3043,53,58.0,100,66.1,70.0,67.0
20160211224500,252.0,253.8,61.3043,53,59.2,100,66.7,70.0,67.0
20160211230000,252.0,253.8,61.3043,53,67.8,100,67.1,70.0,67.0
20160211231500,252.0,249.6,60.2899,53,58.4,0,66.8,70.0,67.0
20160211233000,252.0,253.8,61.3043,53,58.4,100,66.1,70.0,67.0
20160211234500,252.0,249.6,60.2899,53,74.3,100,66.6,70.0,67.0
20160212000000,252.0,253.8,61.3043,53,65.4,100,66.8,70.0,67.0
20160212001500,252.0,253.8,61.3043,53,64.4,100,66.9,70.0,67.0
20160212003000,252.0,249.6,60.2899,53,64.4,100,66.9,70.0,67.0
20160212004500,252.0,249.6,60.2899,53,64.4,100,66.8,70.0,67.0
20160212010000,252.0,253.8,61.3043,53,65.3,100,66.9,70.0,67.0
20160212011500,252.0,249.6,60.2899,53,59.2,0,67.2,70.0,67.0
20160212013000,252.0,249.6,60.2899,53,58.4,100,66.6,70.0,67.0
20160212014500,252.0,249.6,60.2899,53,58.4,100,66.1,70.0,67.0
20160212020000,252.0,245.4,59.2754,53,69.1,100,66.7,70.0,67.0
20160212021500,252.0,245.4,59.2754,53,65.3,100,66.8,70.0,67.0
20160212023000,252.0,249.6,60.2899,53,64.4,100,66.8,70.0,67.0
20160212024500,252.0,249.6,60.2899,53,65.3,100,66.8,70.0,67.0
20160212030000,252.0,249.6,60.2899,53,65.3,100,66.8,70.0,67.0
20160212031500,252.0,249.6,60.2899,53,66.3,100,66.8,70.0,67.0
20160212033000,252.0,249.6,60.2899,53,65.3,100,66.9,70.0,67.0
20160212034500,252.0,241.2,58.2609,54,65.3,100,66.9,70.0,67.0
20160212040000,252.0,245.4,59.2754,54,65.3,100,66.9,70.0,67.0
20160212041500,252.0,249.6,60.2899,54,64.4,100,66.9,70.0,67.0
20160212043000,252.0,249.6,60.2899,54,65.1,100,66.9,70.0,67.0
20160212044500,252.0,249.6,60.2899,54,66.1,100,66.8,70.0,67.0
20160212050000,252.0,253.8,61.3043,54,64.4,100,66.8,70.0,67.0
20160212051500,252.0,253.8,61.3043,54,64.4,100,66.8,70.0,67.0
20160212053000,252.0,253.8,61.3043,54,64.4,100,66.8,70.0,67.0
20160212054500,252.0,253.8,61.3043,54,65.8,100,66.8,70.0,67.0
20160212060000,252.0,258.0,62.3188,54,64.4,100,66.7,70.0,67.0
20160212061500,252.0,253.8,61.3043,54,64.4,100,66.9,70.0,67.0
20160212063000,252.0,258.0,62.3188,54,64.4,100,66.8,70.0,67.0
20160212064500,252.0,261.0,63.0435,54,65.4,100,66.7,70.0,67.0
20160212070000,252.0,258.0,62.3188,54,64.0,100,66.7,70.0,67.0
20160212071500,252.0,258.0,62.3188,54,65.3,100,66.7,70.0,67.0
20160212073000,252.0,253.8,61.3043,54,65.3,100,66.9,70.0,67.0
20160212074500,252.0,253.8,61.3043,54,65.3,100,66.8,70.0,67.0
20160212080000,252.0,253.8,61.3043,54,65.3,100,66.8,70.0,67.0
20160212081500,252.0,258.0,62.3188,54,64.1,100,66.9,70.0,67.0
20160212083000,252.0,253.8,61.3043,54,64.1,100,67.0,70.0,67.0
20160212084500,252.0,258.0,62.3188,54,64.1,100,67.1,70.0,67.0
20160212090000,252.0,253.8,61.3043,54,60.5,0,67.3,70.0,67.0
20160212091500,252.0,253.8,61.3043,54,58.7,0,66.8,70.0,67.0
20160212093000,252.0,253.8,61.3043,54,87.5,100,67.8,77.4,74.4
20160212094500,252.0,253.8,61.3043,54,93.8,100,69.2,77.8,74.8
20160212100000,252.0,258.0,62.3188,54,99.7,100,69.9,77.8,74.8
20160212101500,252.0,258.0,62.3188,54,95.8,100,70.4,77.8,74.8
20160212103000,252.0,258.0,62.3188,54,86.8,100,71.4,77.8,74.8
20160212104500,252.0,253.8,61.3043,54,86.8,100,71.4,77.8,74.8
20160212110000,252.0,258.0,62.3188,54,95.0,100,71.6,77.8,74.8
20160212111500,252.0,258.0,62.3188,54,99.6,100,71.9,77.8,74.8
20160212113000,252.0,261.0,63.0435,54,95.2,100,72.2,77.8,74.8
20160212114500,252.0,258.0,62.3188,54,86.9,100,72.4,77.8,74.8
20160212120000,252.0,253.8,61.3043,54,92.6,100,73.1,77.8,74.8
20160212121500,252.0,253.8,61.3043,54,100.5,100,74.9,77.8,74.8
20160212123000,252.0,253.8,61.3043,54,58.8,100,73.6,77.8,74.8
20160212124500,252.0,258.0,62.3188,54,68.7,100,74.3,77.8,74.8
20160212130000,252.0,253.8,61.3043,54,78.7,100,74.4,78.0,75.0
20160212131500,252.0,253.8,61.3043,54,87.1,100,73.6,77.8,74.8
20160212133000,252.0,258.0,62.3188,54,97.2,100,73.4,77.8,74.8
20160212134500,252.0,258.0,62.3188,54,94.6,100,73.4,78.0,75.0
20160212140000,252.0,253.8,61.3043,54,87.5,100,73.5,78.0,75.0
20160212141500,252.0,258.0,62.3188,54,88.7,100,73.4,77.8,74.8
20160212143000,252.0,253.8,61.3043,54,94.8,100,73.5,77.8,74.8
20160212144500,252.0,258.0,62.3188,54,99.7,100,73.6,77.8,74.8
20160212150000,252.0,258.0,62.3188,54,95.3,100,73.4,77.8,74.8
20160212151500,252.0,258.0,62.3188,54,88.4,100,75.1,77.9,74.9
20160212153000,252.0,253.8,61.3043,54,61.0,100,73.6,78.0,75.0
20160212154500,252.0,258.0,62.3188,54,70.7,100,74.0,78.0,75.0
20160212160000,252.0,253.8,61.3043,54,80.1,100,74.7,78.0,75.0
20160212161500,252.0,258.0,62.3188,54,77.7,100,74.8,78.0,75.0
20160212163000,252.0,261.0,63.0435,54,73.9,100,74.8,77.9,74.9
20160212164500,252.0,258.0,62.3188,54,73.9,100,74.8,77.8,74.8
20160212170000,252.0,258.0,62.3188,54,73.9,100,74.8,77.8,74.8
20160212171500,252.0,258.0,62.3188,54,76.4,100,74.9,77.8,74.8
20160212173000,252.0,261.0,63.0435,54,79.7,100,74.7,78.0,75.0
20160212174500,252.0,253.8,61.3043,53,79.7,100,74.5,78.0,75.0
20160212180000,252.0,253.8,61.3043,53,79.7,100,74.6,77.8,74.8
20160212181500,252.0,258.0,62.3188,53,78.2,100,74.7,77.8,74.8
20160212183000,252.0,261.0,63.0435,53,75.4,100,74.8,78.0,75.0
20160212184500,252.0,258.0,62.3188,53,78.4,100,75.0,78.0,75.0
20160212190000,252.0,249.6,60.2899,53,83.7,100,74.8,77.8,74.8
20160212191500,252.0,245.4,59.2754,53,82.5,100,74.8,77.8,74.8
20160212193000,252.0,245.4,59.2754,53,78.2,100,74.8,77.8,74.8
20160212194500,252.0,245.4,59.2754,53,75.9,100,74.8,77.8,74.8
20160212200000,252.0,245.4,59.2754,53,78.3,100,74.8,77.8,74.8
20160212201500,252.0,249.6,60.2899,53,81.1,100,74.8,77.9,74.9
20160212203000,252.0,249.6,60.2899,53,83.7,100,74.6,77.8,74.8
20160212204500,252.0,258.0,62.3188,53,83.7,100,74.5,77.8,74.8
20160212210000,252.0,258.0,62.3188,53,77.0,100,74.6,77.8,74.8
20160212211500,252.0,253.8,61.3043,53,77.0,100,74.7,77.8,74.8
20160212213000,252.0,253.8,61.3043,53,84.4,100,74.6,78.0,75.0
20160212214500,252.0,245.4,59.2754,54,84.4,100,74.5,77.8,74.8
20160212220000,252.0,245.4,59.2754,54,79.4,100,74.5,77.8,74.8
20160212221500,252.0,245.4,59.2754,54,77.8,100,74.5,77.8,74.8
20160212223000,252.0,241.2,58.2609,54,87.9,100,74.5,77.8,74.8
20160212224500,252.0,249.6,60.2899,54,86.8,100,74.7,77.8,74.8
20160212230000,252.0,258.0,62.3188,54,80.1,100,74.6,77.8,74.8
20160212231500,252.0,249.6,60.2899,54,78.3,100,74.7,77.8,74.8
20160212233000,252.0,245.4,59.2754,54,81.6,100,74.6,77.8,74.8
20160212234500,252.0,245.4,59.2754,54,88.0,100,74.6,77.8,74.8
20160213000000,252.0,261.0,63.0435,54,83.7,100,74.7,77.8,74.8
20160213001500,252.0,258.0,62.3188,54,77.9,100,74.8,77.9,74.9
20160213003000,252.0,258.0,62.3188,54,86.4,100,74.8,77.9,74.9
20160213004500,252.0,258.0,62.3188,54,81.5,100,74.6,77.8,74.8
20160213010000,252.0,258.0,62.3188,54,78.3,100,74.7,77.9,74.9
20160213011500,252.0,249.6,60.2899,53,86.0,100,74.6,77.8,74.8
20160213013000,252.0,249.6,60.2899,53,88.0,100,74.6,77.8,74.8
20160213014500,252.0,249.6,60.2899,53,83.7,100,74.5,77.8,74.8
20160213020000,252.0,249.6,60.2899,53,78.9,100,74.5,77.8,74.8
20160213021500,252.0,245.4,59.2754,53,88.6,100,74.5,77.9,74.9
20160213023000,252.0,249.6,60.2899,53,88.6,100,74.6,78.0,75.0
20160213024500,252.0,245.4,59.2754,53,89.8,100,74.7,77.8,74.8
20160213030000,252.0,249.6,60.2899,53,79.2,100,74.8,77.8,74.8
20160213031500,252.0,253.8,61.3043,53,89.2,100,74.8,77.9,74.9
20160213033000,252.0,258.0,62.3188,53,79.1,100,74.8,77.8,74.8
20160213034500,252.0,249.6,60.2899,53,88.6,100,74.8,77.8,74.8
20160213040000,252.0,249.6,60.2899,53,86.3,100,74.9,78.0,75.0
20160213041500,252.0,249.6,60.2899,53,82.6,100,74.9,78.0,75.0
20160213043000,252.0,245.4,59.2754,53,80.2,100,75.0,78.0,75.0
20160213044500,252.0,245.4,59.2754,55,80.2,100,74.9,78.0,75.0
20160213050000,252.0,249.6,60.2899,55,88.6,100,74.8,78.0,75.0
20160213051500,252.0,253.8,61.3043,55,88.6,100,74.8,78.0,75.0
20160213053000,252.0,253.8,61.3043,55,88.6,100,74.8,78.0,75.0
20160213054500,252.0,249.6,60.2899,55,80.6,100,74.9,78.0,75.0
20160213060000,252.0,258.0,62.3188,55,80.6,100,74.9,78.0,75.0
20160213061500,252.0,253.8,61.3043,55,79.7,100,74.9,78.0,75.0
20160213063000,252.0,253.8,61.3043,55,84.9,100,74.8,78.0,75.0
20160213064500,252.0,258.0,62.3188,55,88.7,100,74.7,77.8,74.8
20160213070000,252.0,253.8,61.3043,55,80.7,100,74.6,77.8,74.8
20160213071500,252.0,253.8,61.3043,55,81.8,100,74.6,78.0,75.0
20160213073000,252.0,253.8,61.3043,55,84.3,100,74.7,78.0,75.0
20160213074500,252.0,258.0,62.3188,55,89.9,100,74.8,78.0,75.0
20160213080000,252.0,253.8,61.3043,55,89.9,100,74.7,78.0,75.0
20160213081500,252.0,258.0,62.3188,55,89.9,100,74.9,77.9,74.9
20160213083000,252.0,253.8,61.3043,55,89.9,100,75.0,77.9,74.9
20160213084500,252.0,258.0,62.3188,55,89.9,100,75.1,78.0,75.0
20160213090000,252.0,253.8,61.3043,54,84.9,100,73.4,78.0,75.0
20160213091500,252.0,258.0,62.3188,54,84.9,100,74.5,78.0,75.0
20160213093000,252.0,258.0,62.3188,53,84.9,100,74.7,78.0,75.0
20160213094500,252.0,258.0,62.3188,53,84.9,100,74.7,78.0,75.0
20160213100000,252.0,258.0,62.3188,53,83.8,100,74.8,77.9,74.9
20160213101500,252.0,258.0,62.3188,53,82.4,100,75.0,78.0,75.0
20160213103000,252.0,253.8,61.3043,53,79.7,100,75.1,78.0,75.0
20160213104500,252.0,258.0,62.3188,53,77.8,100,75.1,78.0,75.0
20160213110000,252.0,258.0,62.3188,53,60.2,100,73.4,77.9,74.9
20160213111500,252.0,258.0,62.3188,53,78.7,100,74.5,78.0,75.0
20160213113000,252.0,253.8,61.3043,53,75.4,100,74.7,78.0,75.0
20160213114500,252.0,258.0,62.3188,53,81.7,100,74.6,78.0,75.0
20160213120000,252.0,258.0,62.3188,53,78.0,100,74.8,77.9,74.9
20160213121500,252.0,258.0,62.3188,53,82.5,100,74.8,77.9,74.9
20160213123000,252.0,253.8,61.3043,53,82.5,100,75.0,77.9,74.9
20160213124500,252.0,258.0,62.3188,53,83.8,100,73.6,78.0,75.0
20160213130000,252.0,253.8,61.3043,53,76.8,100,74.2,77.8,74.8
20160213131500,252.0,258.0,62.3188,53,82.5,100,74.6,77.8,74.8
20160213133000,252.0,258.0,62.3188,53,76.4,100,74.8,77.8,74.8
20160213134500,252.0,258.0,62.3188,53,82.0,100,74.9,78.0,75.0
20160213140000,252.0,253.8,61.3043,53,59.5,100,73.8,77.9,74.9
20160213141500,252.0,253.8,61.3043,53,75.6,100,74.2,77.8,74.8
20160213143000,252.0,253.8,61.3043,53,77.8,100,74.6,77.8,74.8
20160213144500,252.0,253.8,61.3043,53,81.1,100,74.5,77.8,74.8
20160213150000,252.0,249.6,60.2899,53,74.4,100,74.7,77.8,74.8
20160213151500,252.0,249.6,60.2899,53,79.2,100,74.6,77.8,74.8
20160213153000,252.0,249.6,60.2899,53,80.1,100,74.6,77.8,74.8
20160213154500,252.0,253.8,61.3043,53,76.8,100,74.6,77.8,74.8
20160213160000,252.0,249.6,60.2899,53,77.8,100,74.7,77.8,74.8
20160213161500,252.0,253.8,61.3043,53,80.7,100,74.6,77.8,74.8
20160213163000,252.0,245.4,59.2754,53,76.6,100,74.6,77.8,74.8
20160213164500,252.0,249.6,60.2899,53,75.2,100,74.6,77.8,74.8
20160213170000,252.0,245.4,59.2754,53,81.5,100,74.6,77.9,74.9
20160213171500,252.0,245.4,59.2754,53,83.1,100,74.5,78.0,75.0
20160213173000,252.0,249.6,60.2899,53,76.2,100,74.7,78.0,75.0
20160213174500,252.0,245.4,59.2754,53,77.8,100,74.8,78.0,75.0
20160213180000,252.0,241.2,58.2609,53,84.9,100,74.8,77.8,74.8
20160213181500,252.0,241.2,58.2609,53,80.8,100,74.7,78.0,75.0
20160213183000,252.0,245.4,59.2754,54,77.3,100,74.8,77.8,74.8
20160213184500,252.0,241.2,58.2609,54,84.9,100,74.8,77.8,74.8
20160213190000,252.0,245.4,59.2754,54,81.1,100,74.7,77.8,74.8
20160213191500,252.0,241.2,58.2609,54,76.8,100,74.6,77.8,74.8
20160213193000,252.0,245.4,59.2754,54,82.5,100,74.6,77.8,74.8
20160213194500,252.0,245.4,59.2754,54,82.5,100,74.5,77.8,74.8
20160213200000,252.0,245.4,59.2754,54,77.3,100,74.5,77.8,74.8
20160213201500,252.0,253.8,61.3043,55,77.3,100,74.5,77.8,74.8
20160213203000,252.0,249.6,60.2899,55,84.4,100,74.5,77.8,74.8
20160213204500,252.0,245.4,59.2754,55,86.2,100,74.5,77.8,74.8
20160213210000,252.0,249.6,60.2899,55,77.1,100,74.5,77.8,74.8
20160213211500,252.0,249.6,60.2899,55,81.5,100,74.5,77.8,74.8
20160213213000,252.0,258.0,62.3188,55,85.6,100,74.5,77.8,74.8
20160213214500,252.0,261.0,63.0435,55,85.6,100,74.6,77.8,74.8
20160213220000,252.0,261.0,63.0435,54,85.6,100,74.6,77.8,74.8
20160213221500,252.0,253.8,61.3043,54,77.8,100,74.5,77.8,74.8
20160213223000,252.0,258.0,62.3188,53,87.4,100,74.5,77.8,74.8
20160213224500,252.0,258.0,62.3188,53,87.4,100,74.5,77.8,74.8
20160213230000,252.0,258.0,62.3188,53,86.2,100,74.5,77.8,74.8
20160213231500,252.0,249.6,60.2899,53,87.4,100,74.5,77.8,74.8
20160213233000,252.0,258.0,62.3188,53,86.0,100,74.5,77.8,74.8
20160213234500,252.0,253.8,61.3043,53,86.0,100,74.6,77.8,74.8
20160214000000,252.0,249.6,60.2899,53,86.0,100,74.5,77.8,74.8
20160214001500,252.0,253.8,61.3043,53,86.0,100,74.5,77.8,74.8
20160214003000,252.0,253.8,61.3043,53,88.0,100,74.5,77.8,74.8
20160214004500,252.0,253.8,61.3043,53,83.6,100,74.5,77.8,74.8
20160214010000,252.0,249.6,60.2899,53,80.6,100,74.7,77.8,74.8
20160214011500,252.0,253.8,61.3043,53,80.6,100,74.5,77.8,74.8
20160214013000,252.0,245.4,59.2754,53,81.5,100,74.5,77.8,74.8
20160214014500,252.0,245.4,59.2754,53,81.5,100,74.4,77.8,74.8
20160214020000,252.0,245.4,59.2754,53,83.8,100,74.4,77.8,74.8
20160214021500,252.0,249.6,60.2899,53,87.6,100,74.4,77.8,74.8
20160214023000,252.0,249.6,60.2899,53,88.7,100,74.4,77.8,74.8
20160214024500,252.0,249.6,60.2899,53,90.3,100,74.3,77.8,74.8
20160214030000,252.0,245.4,59.2754,53,88.7,100,74.3,77.8,74.8
20160214031500,252.0,245.4,59.2754,53,87.5,100,74.4,77.8,74.8
20160214033000,252.0,245.4,59.2754,53,89.2,100,74.4,77.8,74.8
20160214034500,252.0,249.6,60.2899,53,94.8,100,74.5,77.8,74.8
20160214040000,252.0,253.8,61.3043,53,94.8,100,74.5,77.8,74.8
20160214041500,252.0,249.6,60.2899,53,93.6,100,74.6,77.8,74.8
20160214043000,252.0,245.4,59.2754,53,93.6,100,74.6,77.8,74.8
20160214044500,252.0,245.4,59.2754,53,93.6,100,74.5,77.8,74.8
20160214050000,252.0,249.6,60.2899,53,93.6,100,74.6,77.8,74.8
20160214051500,252.0,249.6,60.2899,53,93.6,100,74.6,77.8,74.8
20160214053000,252.0,249.6,60.2899,53,93.6,100,74.6,77.8,74.8
20160214054500,252.0,249.6,60.2899,53,93.6,100,74.6,77.8,74.8
20160214060000,252.0,249.6,60.2899,53,93.6,100,74.7,77.8,74.8
20160214061500,252.0,249.6,60.2899,53,93.6,100,74.8,77.8,74.8
20160214063000,252.0,245.4,59.2754,53,93.6,100,74.7,77.8,74.8
20160214064500,252.0,245.4,59.2754,53,91.6,100,74.8,77.8,74.8
20160214070000,252.0,249.6,60.2899,53,85.1,100,74.7,77.8,74.8
20160214071500,252.0,241.2,58.2609,54,93.0,100,74.4,77.8,74.8
20160214073000,252.0,245.4,59.2754,54,95.9,100,74.5,77.8,74.8
20160214074500,252.0,245.4,59.2754,54,95.9,100,74.6,77.8,74.8
20160214080000,252.0,245.4,59.2754,54,94.7,100,74.6,77.8,74.8
20160214081500,252.0,241.2,58.2609,54,94.7,100,74.8,77.8,74.8
20160214083000,252.0,241.2,58.2609,54,88.9,100,75.0,77.8,74.8
20160214084500,252.0,245.4,59.2754,54,79.5,0,75.2,77.8,74.8
20160214090000,252.0,245.4,59.2754,54,75.9,100,73.4,77.8,74.8
20160214091500,252.0,249.6,60.2899,54,72.0,100,74.5,77.8,74.8
20160214093000,252.0,245.4,59.2754,54,73.9,100,74.3,77.8,74.8
20160214094500,252.0,249.6,60.2899,54,80.1,100,74.4,77.8,74.8
20160214100000,252.0,249.6,60.2899,54,81.5,100,74.6,77.8,74.8
20160214101500,252.0,245.4,59.2754,54,81.5,100,74.6,77.8,74.8
20160214103000,252.0,249.6,60.2899,54,81.5,100,74.7,77.8,74.8
20160214104500,252.0,245.4,59.2754,54,75.5,100,74.8,77.8,74.8
20160214110000,252.0,245.4,59.2754,54,82.0,100,74.9,77.8,74.8
20160214111500,252.0,245.4,59.2754,54,76.7,100,75.0,77.8,74.8
20160214113000,252.0,245.4,59.2754,54,59.2,100,73.4,77.8,74.8
20160214114500,252.0,245.4,59.2754,54,75.8,100,74.3,77.8,74.8
20160214120000,252.0,245.4,59.2754,54,71.6,100,74.3,77.8,74.8
20160214121500,252.0,241.2,58.2609,54,78.7,100,74.5,77.8,74.8
20160214123000,252.0,249.6,60.2899,54,77.7,100,74.6,77.8,74.8
20160214124500,252.0,245.4,59.2754,54,72.9,100,74.7,77.8,74.8
20160214130000,252.0,249.6,60.2899,54,76.4,100,74.8,77.8,74.8
20160214131500,252.0,245.4,59.2754,54,79.1,100,74.8,77.8,74.8
20160214133000,252.0,249.6,60.2899,54,77.6,100,74.8,77.8,74.8
20160214134500,252.0,245.4,59.2754,54,73.4,100,75.0,77.8,74.8
20160214140000,252.0,245.4,59.2754,54,74.5,100,75.0,77.8,74.8
20160214141500,252.0,249.6,60.2899,54,59.5,100,74.0,77.8,74.8
20160214143000,252.0,245.4,59.2754,54,77.2,100,74.3,77.8,74.8
20160214144500,252.0,245.4,59.2754,54,72.9,100,74.2,77.8,74.8
20160214150000,252.0,249.6,60.2899,54,74.9,100,74.6,77.8,74.8
20160214151500,252.0,249.6,60.2899,54,79.5,100,74.6,77.8,74.8
20160214153000,252.0,245.4,59.2754,54,78.2,100,74.6,77.8,74.8
20160214154500,252.0,249.6,60.2899,54,73.4,100,74.7,77.8,74.8
20160214160000,252.0,245.4,59.2754,54,75.4,100,74.8,77.8,74.8
20160214161500,252.0,245.4,59.2754,54,79.2,100,74.8,77.8,74.8
20160214163000,252.0,245.4,59.2754,54,79.2,100,74.7,77.8,74.8
20160214164500,252.0,245.4,59.2754,54,73.4,100,74.7,77.8,74.8
20160214170000,252.0,249.6,60.2899,54,73.4,100,74.7,77.8,74.8
20160214171500,252.0,249.6,60.2899,54,78.3,100,74.6,77.8,74.8
20160214173000,252.0,245.4,59.2754,54,78.3,100,74.5,77.8,74.8
20160214174500,252.0,249.6,60.2899,54,72.5,100,74.5,77.8,74.8
20160214180000,252.0,245.4,59.2754,54,75.2,100,74.5,77.8,74.8
20160214181500,252.0,249.6,60.2899,54,83.1,100,74.6,77.8,74.8
20160214183000,252.0,249.6,60.2899,54,79.1,100,74.8,77.8,74.8
20160214184500,252.0,249.6,60.2899,54,75.3,100,74.8,77.8,74.8
20160214190000,252.0,258.0,62.3188,54,79.7,100,74.8,77.8,74.8
20160214191500,252.0,249.6,60.2899,54,82.5,100,74.9,77.8,74.8
20160214193000,252.0,253.8,61.3043,54,78.3,100,75.0,77.8,74.8
20160214194500,252.0,241.2,58.2609,54,76.3,100,75.0,77.8,74.8
20160214200000,252.0,245.4,59.2754,54,82.1,100,75.0,77.8,74.8
20160214201500,252.0,245.4,59.2754,54,82.1,100,74.9,77.8,74.8
20160214203000,252.0,241.2,58.2609,54,77.5,100,74.9,77.8,74.8
20160214204500,252.0,245.4,59.2754,54,76.4,100,75.0,77.8,74.8
20160214210000,252.0,245.4,59.2754,54,81.3,100,75.0,77.8,74.8
20160214211500,252.0,253.8,61.3043,53,81.3,100,74.9,77.8,74.8
20160214213000,252.0,249.6,60.2899,53,74.9,100,75.0,77.8,74.8
20160214214500,252.0,249.6,60.2899,53,82.3,100,74.9,77.8,74.8
20160214220000,252.0,245.4,59.2754,53,82.3,100,74.8,77.8,74.8
20160214221500,252.0,241.2,58.2609,53,75.4,100,74.8,77.8,74.8
20160214223000,252.0,241.2,58.2609,53,79.7,100,75.0,77.8,74.8
20160214224500,252.0,245.4,59.2754,53,83.7,100,74.9,77.8,74.8
20160214230000,252.0,249.6,60.2899,53,59.6,0,74.4,77.6,74.6
20160214231500,252.0,253.8,61.3043,53,77.3,100,73.4,77.5,74.5
20160214233000,252.0,253.8,61.3043,53,82.0,100,74.1,77.8,74.8
20160214234500,252.0,253.8,61.3043,53,82.0,100,74.3,77.8,74.8
20160215000000,252.0,249.6,60.2899,53,76.8,100,74.5,77.8,74.8
20160215001500,252.0,245.4,59.2754,53,82.2,100,74.7,77.8,74.8
20160215003000,252.0,245.4,59.2754,54,83.7,100,74.7,77.8,74.8
20160215004500,252.0,249.6,60.2899,54,76.7,100,74.9,77.8,74.8
20160215010000,252.0,241.2,58.2609,54,84.9,100,74.9,77.8,74.8
20160215011500,252.0,249.6,60.2899,54,59.6,100,74.3,77.8,74.8
20160215013000,252.0,249.6,60.2899,54,77.3,100,73.9,77.8,74.8
20160215014500,252.0,253.8,61.3043,54,78.7,100,74.5,77.8,74.8
20160215020000,252.0,253.8,61.3043,54,83.1,100,74.5,77.8,74.8
20160215021500,252.0,249.6,60.2899,54,76.7,100,74.5,77.8,74.8
20160215023000,252.0,249.6,60.2899,54,77.8,100,74.5,77.8,74.8
20160215024500,252.0,245.4,59.2754,54,81.5,100,74.5,77.8,74.8
20160215030000,252.0,245.4,59.2754,54,74.8,100,74.5,77.8,74.8
20160215031500,252.0,245.4,59.2754,54,78.3,100,74.6,77.8,74.8
20160215033000,252.0,245.4,59.2754,54,82.5,100,74.5,77.8,74.8
20160215034500,252.0,245.4,59.2754,54,77.0,100,74.6,77.8,74.8
20160215040000,252.0,253.8,61.3043,54,77.0,100,74.6,77.8,74.8
20160215041500,252.0,258.0,62.3188,54,82.5,100,74.6,77.8,74.8
20160215043000,252.0,245.4,59.2754,54,77.6,100,74.6,77.8,74.8
20160215044500,252.0,249.6,60.2899,54,75.9,100,74.6,77.8,74.8
20160215050000,252.0,249.6,60.2899,54,82.8,100,74.6,77.8,74.8
20160215051500,252.0,249.6,60.2899,54,77.2,100,74.6,77.8,74.8
20160215053000,252.0,249.6,60.2899,54,74.9,100,74.5,77.8,74.8
20160215054500,252.0,249.6,60.2899,54,80.3,100,74.6,77.8,74.8
20160215060000,252.0,249.6,60.2899,54,81.4,100,74.5,77.8,74.8
20160215061500,252.0,249.6,60.2899,54,75.4,100,74.5,77.8,74.8
20160215063000,252.0,253.8,61.3043,54,81.6,100,74.6,77.8,74.8
20160215064500,252.0,249.6,60.2899,54,83.0,100,74.6,77.8,74.8
20160215070000,252.0,249.6,60.2899,54,76.8,100,74.6,77.8,74.8
20160215071500,252.0,249.6,60.2899,54,76.8,100,74.7,77.8,74.8
20160215073000,252.0,249.6,60.2899,54,80.5,100,74.7,77.8,74.8
20160215074500,252.0,261.0,63.0435,56,83.7,100,74.8,77.8,74.8
20160215080000,252.0,258.0,62.3188,56,75.4,100,74.8,77.8,74.8
20160215081500,252.0,258.0,62.3188,53,76.8,100,74.9,77.8,74.8
20160215083000,252.0,245.4,59.2754,53,80.3,100,75.0,77.8,74.8
20160215084500,252.0,245.4,59.2754,53,61.2,0,74.7,77.8,74.8
20160215090000,252.0,245.4,59.2754,53,82.5,100,73.9,77.8,74.8
20160215091500,252.0,245.4,59.2754,53,72.5,100,74.4,77.8,74.8
20160215093000,252.0,245.4,59.2754,53,75.5,100,74.4,77.8,74.8
20160215094500,252.0,245.4,59.2754,54,79.4,100,74.5,77.8,74.8
20160215100000,252.0,245.4,59.2754,54,77.4,100,74.5,77.8,74.8
20160215101500,252.0,245.4,59.2754,54,74.0,100,74.7,77.8,74.8
20160215103000,252.0,245.4,59.2754,54,75.5,100,74.8,77.8,74.8
20160215104500,252.0,245.4,59.2754,54,78.5,100,74.8,77.8,74.8
20160215110000,252.0,245.4,59.2754,54,78.5,100,74.9,77.8,74.8
20160215111500,252.0,249.6,60.2899,54,73.5,100,75.0,77.8,74.8
20160215113000,252.0,249.6,60.2899,54,60.8,0,74.8,77.8,74.8
20160215114500,252.0,245.4,59.2754,54,79.2,100,73.9,77.8,74.8
20160215120000,252.0,245.4,59.2754,54,72.9,100,74.2,77.8,74.8
20160215121500,252.0,245.4,59.2754,54,76.4,100,74.5,77.8,74.8
20160215123000,252.0,245.4,59.2754,54,74.0,100,75.0,77.8,74.8
20160215124500,252.0,249.6,60.2899,54,59.6,100,73.9,77.8,74.8
20160215130000,252.0,245.4,59.2754,54,75.3,100,74.5,77.8,74.8
20160215131500,252.0,245.4,59.2754,54,85.0,100,74.6,77.8,74.8
20160215133000,252.0,241.2,58.2609,54,76.3,100,74.8,77.8,74.8
20160215134500,252.0,241.2,58.2609,54,59.2,100,73.5,77.8,74.8
20160215140000,252.0,245.4,59.2754,54,67.0,100,74.5,77.8,74.8
20160215141500,252.0,249.6,60.2899,54,81.2,100,74.7,77.8,74.8
20160215143000,252.0,245.4,59.2754,54,79.4,100,75.0,77.8,74.8
20160215144500,252.0,249.6,60.2899,54,68.3,100,73.4,77.8,74.8
20160215150000,252.0,245.4,59.2754,54,72.4,100,74.2,77.8,74.8
20160215151500,252.0,245.4,59.2754,54,79.0,100,74.4,77.8,74.8
20160215153000,252.0,245.4,59.2754,54,73.5,100,74.8,77.8,74.8
20160215154500,252.0,245.4,59.2754,54,74.4,100,74.2,77.8,74.8
20160215160000,252.0,249.6,60.2899,54,84.5,100,74.0,77.8,74.8
20160215161500,252.0,245.4,59.2754,54,93.2,100,73.8,77.8,74.8
20160215163000,252.0,258.0,62.3188,54,59.6,0,74.7,77.8,74.8
20160215164500,252.0,258.0,62.3188,54,97.7,100,74.3,80.0,78.0
20160215170000,252.0,258.0,62.3188,54,92.3,100,74.7,80.0,78.0
20160215171500,252.0,253.8,61.3043,54,87.7,100,76.5,80.0,78.0
20160215173000,252.0,258.0,62.3188,54,85.0,100,76.2,80.0,78.0
20160215174500,252.0,261.0,63.0435,54,86.2,100,77.1,80.0,78.0
20160215180000,252.0,258.0,62.3188,53,92.4,100,76.0,80.0,78.0
20160215181500,252.0,258.0,62.3188,53,99.0,100,75.8,80.0,78.0
20160215183000,252.0,253.8,61.3043,53,96.6,100,75.8,80.0,78.0
20160215184500,252.0,258.0,62.3188,53,89.3,100,78.0,80.0,78.0
20160215190000,252.0,258.0,62.3188,53,78.3,100,76.9,80.0,78.0
20160215191500,252.0,253.8,61.3043,53,94.2,100,75.7,80.0,78.0
20160215193000,252.0,249.6,60.2899,53,100.2,100,75.3,80.0,78.0
20160215194500,252.0,245.4,59.2754,53,90.1,100,75.1,80.0,78.0
20160215200000,252.0,249.6,60.2899,53,87.0,100,74.9,80.0,78.0
20160215201500,252.0,249.6,60.2899,53,97.5,100,76.4,80.0,78.0
20160215203000,252.0,249.6,60.2899,53,97.5,100,74.7,80.0,78.0
20160215204500,252.0,245.4,59.2754,54,87.0,100,74.3,80.0,78.0
20160215210000,252.0,249.6,60.2899,54,91.3,100,74.1,80.0,78.0
20160215211500,252.0,253.8,61.3043,54,98.4,100,73.9,80.0,78.0
20160215213000,252.0,253.8,61.3043,54,86.8,100,74.0,80.0,78.0
20160215214500,252.0,258.0,62.3188,54,94.3,100,73.8,80.0,78.0
20160215220000,252.0,253.8,61.3043,54,97.8,100,73.7,80.0,78.0
20160215221500,252.0,258.0,62.3188,54,86.2,100,73.5,80.0,78.0
20160215223000,252.0,258.0,62.3188,54,95.5,100,73.4,80.0,78.0
20160215224500,252.0,258.0,62.3188,54,97.8,100,73.2,80.0,78.0
20160215230000,252.0,258.0,62.3188,54,86.3,100,73.3,80.0,78.0
20160215231500,252.0,258.0,62.3188,54,98.4,100,73.2,80.0,78.0
20160215233000,252.0,258.0,62.3188,54,89.1,100,75.0,80.0,78.0
20160215234500,252.0,258.0,62.3188,54,98.4,100,75.6,80.0,78.0
20160216000000,252.0,261.0,63.0435,54,87.1,100,75.1,80.0,78.0
20160216001500,252.0,253.8,61.3043,53,98.4,100,75.2,80.0,78.0
20160216003000,252.0,249.6,60.2899,53,94.4,100,75.1,80.0,78.0
20160216004500,252.0,249.6,60.2899,53,86.9,100,75.2,80.0,78.0
20160216010000,252.0,249.6,60.2899,53,97.8,100,75.1,80.0,78.0
20160216011500,252.0,249.6,60.2899,53,97.8,100,75.1,80.0,78.0
20160216013000,252.0,249.6,60.2899,53,97.8,100,75.1,80.0,78.0
20160216014500,252.0,249.6,60.2899,53,89.2,100,75.4,80.0,78.0
20160216020000,252.0,249.6,60.2899,53,88.1,100,75.4,80.0,78.0
20160216021500,252.0,249.6,60.2899,53,88.1,100,75.4,80.0,78.0
20160216023000,252.0,249.6,60.2899,53,94.4,100,75.6,80.0,78.0
20160216024500,252.0,249.6,60.2899,53,95.4,100,76.3,80.0,78.0
20160216030000,252.0,249.6,60.2899,53,97.2,100,76.4,80.0,78.0
20160216031500,252.0,253.8,61.3043,53,97.2,100,76.8,80.0,78.0
20160216033000,252.0,249.6,60.2899,53,97.2,100,76.9,80.0,78.0
20160216034500,252.0,253.8,61.3043,53,97.2,100,77.1,80.0,78.0
20160216040000,252.0,253.8,61.3043,53,97.2,100,74.7,80.0,78.0
20160216041500,252.0,253.8,61.3043,53,97.2,100,74.2,80.0,78.0
20160216043000,252.0,253.8,61.3043,53,97.2,100,73.9,80.0,78.0
20160216044500,252.0,249.6,60.2899,53,97.2,100,73.7,80.0,78.0
20160216050000,252.0,401.4,96.9565,83,60.8,0,73.7,70.9,67.9
20160216051500,252.0,323.4,78.1159,63,56.8,0,71.4,70.9,67.9
20160216053000,252.0,291.0,70.2899,57,56.8,0,70.4,70.9,67.9
20160216054500,252.0,258.0,62.3188,54,56.8,0,69.9,70.9,67.9
20160216060000,252.0,261.0,63.0435,54,57.5,0,69.2,70.8,67.8
20160216061500,252.0,253.8,61.3043,53,57.5,0,68.7,70.9,67.9
20160216063000,252.0,258.0,62.3188,53,57.5,0,68.2,70.9,67.9
20160216064500,252.0,258.0,62.3188,53,57.5,0,67.9,70.9,67.9
20160216070000,252.0,258.0,62.3188,53,57.5,100,67.6,70.9,67.9
20160216071500,252.0,258.0,62.3188,53,57.5,100,67.6,70.9,67.9
20160216073000,252.0,258.0,62.3188,53,57.5,100,67.1,70.9,67.9
20160216074500,252.0,258.0,62.3188,53,71.0,100,67.4,70.9,67.9
20160216080000,252.0,258.0,62.3188,53,58.0,100,67.6,70.8,67.8
20160216081500,252.0,253.8,61.3043,53,58.0,100,67.6,70.8,67.8
20160216083000,252.0,258.0,62.3188,53,58.0,100,67.6,70.8,67.8
20160216084500,252.0,253.8,61.3043,53,58.0,100,67.6,70.8,67.8
20160216090000,252.0,253.8,61.3043,53,58.0,100,67.4,70.8,67.8
20160216091500,252.0,249.6,60.2899,53,58.0,100,67.6,70.8,67.8
20160216093000,252.0,258.0,62.3188,54,58.0,0,67.7,70.4,67.4
20160216094500,252.0,307.2,74.2029,61,58.0,0,68.1,69.5,66.5
20160216100000,252.0,268.8,64.9275,55,58.7,0,68.2,69.5,66.5
20160216101500,252.0,258.0,62.3188,54,58.7,0,68.2,69.5,66.5
20160216103000,252.0,261.0,63.0435,54,58.7,0,68.3,69.9,66.9
20160216104500,252.0,258.0,62.3188,54,58.7,0,68.3,69.9,66.9
20160216110000,252.0,253.8,61.3043,53,58.7,0,68.3,70.0,67.0
20160216111500,252.0,258.0,62.3188,53,86.9,100,69.6,80.0,78.0
20160216113000,252.0,258.0,62.3188,53,95.0,100,70.7,80.0,78.0
20160216114500,252.0,253.8,61.3043,53,99.6,100,71.0,80.0,78.0
20160216120000,252.0,253.8,61.3043,53,92.3,100,71.4,80.0,78.0
20160216121500,252.0,249.6,60.2899,53,87.5,100,71.9,80.0,78.0
20160216123000,252.0,249.6,60.2899,53,92.4,100,72.2,80.0,78.0
20160216124500,252.0,249.6,60.2899,53,101.0,100,72.4,80.0,78.0
20160216130000,252.0,245.4,59.2754,53,97.1,100,72.6,80.0,78.0
20160216131500,252.0,245.4,59.2754,54,88.1,100,72.8,80.0,78.0
20160216133000,252.0,245.4,59.2754,54,91.2,100,73.0,80.0,78.0
20160216134500,252.0,245.4,59.2754,54,101.0,100,73.2,80.0,78.0
20160216140000,252.0,249.6,60.2899,54,96.0,100,73.4,80.0,78.0
20160216141500,252.0,249.6,60.2899,54,89.3,100,74.2,80.0,78.0
20160216143000,252.0,249.6,60.2899,54,91.9,100,74.3,80.0,78.0
20160216144500,252.0,249.6,60.2899,54,100.0,100,74.6,80.0,78.0
20160216150000,252.0,253.8,61.3043,54,96.9,100,74.9,80.0,78.0
20160216151500,252.0,253.8,61.3043,54,88.4,100,75.1,80.0,78.0
20160216153000,252.0,258.0,62.3188,54,88.4,100,74.6,80.0,78.0
20160216154500,252.0,350.4,84.6377,66,59.6,0,74.5,74.6,71.6
20160216160000,252.0,261.0,63.0435,53,59.6,0,72.9,75.7,72.7
20160216161500,252.0,258.0,62.3188,53,59.6,100,72.1,75.7,72.7
20160216163000,252.0,253.8,61.3043,53,60.3,100,71.7,75.7,72.7
20160216164500,252.0,253.8,61.3043,53,66.3,100,72.3,75.7,72.7
20160216170000,252.0,258.0,62.3188,53,72.5,100,72.4,75.7,72.7
20160216171500,252.0,258.0,62.3188,53,75.4,100,72.6,75.7,72.7
20160216173000,252.0,253.8,61.3043,53,75.4,100,72.7,75.7,72.7
20160216174500,252.0,253.8,61.3043,53,71.1,100,72.7,75.7,72.7
20160216180000,252.0,253.8,61.3043,53,71.1,100,72.7,75.7,72.7
20160216181500,252.0,253.8,61.3043,53,73.5,100,72.8,75.7,72.7
20160216183000,252.0,253.8,61.3043,53,74.8,100,72.7,75.7,72.7
20160216184500,252.0,258.0,62.3188,53,70.5,100,72.7,75.7,72.7
20160216190000,252.0,253.8,61.3043,53,71.6,100,72.7,75.7,72.7
20160216191500,252.0,253.8,61.3043,53,75.3,100,72.4,75.7,72.7
20160216193000,252.0,253.8,61.3043,53,97.6,100,72.4,80.0,78.0
20160216194500,252.0,249.6,60.2899,53,97.6,100,72.5,80.0,78.0
20160216200000,252.0,258.0,62.3188,53,88.5,100,72.7,80.0,78.0
20160216201500,252.0,253.8,61.3043,53,87.5,100,72.9,80.0,78.0
20160216203000,252.0,253.8,61.3043,53,95.5,100,73.1,80.0,78.0
20160216204500,252.0,253.8,61.3043,53,98.4,100,73.0,80.0,78.0
20160216210000,252.0,253.8,61.3043,53,89.2,100,73.1,80.0,78.0
20160216211500,252.0,258.0,62.3188,53,86.2,100,72.9,80.0,78.0
20160216213000,252.0,253.8,61.3043,53,95.5,100,72.9,80.0,78.0
20160216214500,252.0,253.8,61.3043,53,98.4,100,72.9,80.0,78.0
20160216220000,252.0,258.0,62.3188,53,86.2,100,72.8,80.0,78.0
20160216221500,252.0,258.0,62.3188,53,90.8,100,72.9,80.0,78.0
20160216223000,252.0,253.8,61.3043,53,99.4,100,72.8,80.0,78.0
20160216224500,252.0,253.8,61.3043,53,97.0,100,72.8,80.0,78.0
20160216230000,252.0,253.8,61.3043,53,85.6,100,72.7,80.0,78.0
20160216231500,252.0,253.8,61.3043,53,90.3,100,72.7,80.0,78.0
20160216233000,252.0,258.0,62.3188,53,99.0,100,72.8,80.0,78.0
20160216234500,252.0,258.0,62.3188,53,95.9,100,72.7,80.0,78.0
20160217000000,252.0,253.8,61.3043,53,85.6,100,72.9,80.0,78.0
20160217001500,252.0,258.0,62.3188,53,96.4,100,72.8,80.0,78.0
20160217003000,252.0,258.0,62.3188,53,87.5,100,72.8,65.5,62.5
20160217004500,252.0,406.8,98.2609,84,58.8,0,70.5,65.5,62.5
20160217010000,252.0,406.8,98.2609,84,58.8,0,69.1,65.7,62.7
20160217011500,252.0,406.8,98.2609,84,57.6,0,68.2,65.6,62.6
20160217013000,252.0,406.8,98.2609,84,57.6,0,67.5,65.7,62.7
20160217014500,252.0,406.8,98.2609,84,57.6,0,66.9,65.5,62.5
20160217020000,252.0,411.6,99.4203,84,57.6,0,66.4,65.5,62.5
20160217021500,252.0,391.2,94.4928,75,57.6,0,66.0,65.4,62.4
20160217023000,252.0,245.4,59.2754,52,90.2,100,66.9,80.0,78.0
20160217024500,252.0,249.6,60.2899,52,98.4,100,69.3,80.0,78.0
20160217030000,252.0,249.6,60.2899,52,88.1,100,70.2,80.0,78.0
20160217031500,252.0,249.6,60.2899,52,99.6,100,70.4,80.0,78.0
20160217033000,252.0,249.6,60.2899,52,92.1,100,70.7,80.0,78.0
20160217034500,252.0,245.4,59.2754,52,99.0,100,71.0,80.0,78.0
20160217040000,252.0,249.6,60.2899,52,86.2,100,71.2,80.0,78.0
20160217041500,252.0,245.4,59.2754,52,98.5,100,71.3,80.0,78.0
20160217043000,252.0,245.4,59.2754,52,96.2,100,71.6,80.0,78.0
20160217044500,252.0,241.2,58.2609,52,86.2,100,71.7,80.0,78.0
20160217050000,252.0,241.2,58.2609,58,92.0,100,71.6,80.0,78.0
20160217051500,252.0,261.0,63.0435,61,85.2,100,71.6,80.0,78.0
20160217053000,252.0,258.0,62.3188,63,81.8,100,71.7,80.0,78.0
20160217054500,252.0,261.0,63.0435,63,96.0,100,71.6,80.0,78.0
20160217060000,252.0,258.0,62.3188,63,97.2,100,71.7,80.0,78.0
20160217061500,252.0,258.0,62.3188,63,97.2,100,71.8,80.0,78.0
20160217063000,252.0,258.0,62.3188,63,97.2,100,72.1,80.0,78.0
20160217064500,252.0,258.0,62.3188,63,98.4,100,72.2,80.0,78.0
20160217070000,252.0,261.0,63.0435,63,91.9,100,72.1,80.0,78.0
20160217071500,252.0,258.0,62.3188,63,85.6,100,71.9,80.0,78.0
20160217073000,252.0,258.0,62.3188,62,98.5,100,72.1,80.0,78.0
20160217074500,252.0,261.0,63.0435,62,91.5,100,72.2,80.0,78.0
20160217080000,252.0,253.8,61.3043,62,97.8,100,72.2,80.0,78.0
20160217081500,252.0,253.8,61.3043,61,89.3,100,72.7,80.0,78.0
20160217083000,252.0,258.0,62.3188,61,99.7,100,72.6,80.0,78.0
20160217084500,252.0,249.6,60.2899,61,97.8,100,72.7,80.0,78.0
20160217090000,252.0,249.6,60.2899,61,89.1,100,72.8,80.0,78.0
20160217091500,252.0,253.8,61.3043,61,87.5,100,72.8,80.0,78.0
20160217093000,252.0,253.8,61.3043,61,92.0,100,72.9,80.0,78.0
20160217094500,252.0,249.6,60.2899,61,100.2,100,72.9,80.0,78.0
20160217100000,252.0,249.6,60.2899,61,97.8,100,73.1,80.0,78.0
20160217101500,252.0,245.4,59.2754,61,89.3,100,73.2,80.0,78.0
20160217103000,252.0,249.6,60.2899,61,89.3,100,73.6,80.0,78.0
20160217104500,252.0,253.8,61.3043,61,91.1,100,74.4,80.0,78.0
20160217110000,252.0,393.6,95.0725,100,61.6,0,76.0,72.7,69.7
20160217111500,252.0,313.8,75.7971,64,58.8,0,73.3,72.7,69.7
20160217113000,252.0,294.6,71.1594,61,58.8,0,73.1,72.7,69.7
20160217114500,252.0,297.6,71.8841,61,58.8,0,72.3,72.7,69.7
20160217120000,252.0,258.0,62.3188,55,58.8,0,71.7,72.7,69.7
20160217121500,252.0,253.8,61.3043,55,58.8,0,70.7,72.7,69.7
20160217123000,252.0,258.0,62.3188,55,58.8,0,70.3,72.7,69.7
20160217124500,252.0,253.8,61.3043,55,58.8,0,69.8,72.7,69.7
20160217130000,252.0,258.0,62.3188,55,58.8,0,69.6,72.7,69.7
20160217131500,252.0,258.0,62.3188,55,58.8,100,69.4,72.7,69.7
20160217133000,252.0,258.0,62.3188,55,58.8,100,69.3,72.7,69.7
20160217134500,252.0,253.8,61.3043,55,58.8,100,69.3,72.7,69.7
20160217140000,252.0,253.8,61.3043,55,58.8,100,69.2,72.7,69.7
20160217141500,252.0,253.8,61.3043,55,58.8,100,69.1,72.7,69.7
20160217143000,252.0,253.8,61.3043,55,88.7,100,71.2,80.0,78.0
20160217144500,252.0,258.0,62.3188,55,95.2,100,72.8,80.0,78.0
20160217150000,252.0,258.0,62.3188,55,100.2,100,73.8,80.0,78.0
20160217151500,252.0,258.0,62.3188,55,96.5,100,74.8,80.0,78.0
20160217153000,252.0,261.0,63.0435,55,87.5,100,75.4,80.0,78.0
20160217154500,252.0,258.0,62.3188,55,87.5,100,76.0,80.0,78.0
20160217160000,252.0,258.0,62.3188,55,92.4,100,75.0,80.0,78.0
20160217161500,252.0,258.0,62.3188,55,99.4,100,74.3,80.0,78.0
20160217163000,252.0,399.0,96.3768,100,58.7,0,72.3,67.8,64.8
20160217164500,252.0,399.0,96.3768,100,58.7,0,70.8,67.7,64.7
20160217170000,252.0,399.0,96.3768,100,58.0,0,70.0,67.6,64.6
20160217171500,252.0,399.0,96.3768,100,58.0,0,69.4,67.5,64.5
20160217173000,252.0,393.6,95.0725,100,58.0,0,68.8,67.4,64.4
20160217174500,252.0,399.0,96.3768,100,58.7,0,68.4,67.3,64.3
20160217180000,252.0,393.6,95.0725,100,58.7,0,68.4,67.3,64.3
20160217181500,252.0,401.4,96.9565,100,58.7,0,68.1,67.3,64.3
20160217183000,252.0,396.6,95.7971,100,58.7,0,67.7,67.3,64.3
20160217184500,252.0,396.6,95.7971,100,58.0,0,67.4,67.3,64.3
20160217190000,252.0,401.4,96.9565,98,58.0,0,67.2,67.3,64.3
20160217191500,252.0,396.6,95.7971,98,58.0,0,67.1,67.3,64.3
20160217193000,252.0,378.6,91.4493,78,58.0,0,67.0,67.3,64.3
20160217194500,252.0,367.2,88.6957,74,58.0,0,66.9,67.3,64.3
20160217200000,252.0,361.8,87.3913,68,58.0,0,66.9,67.3,64.3
20160217201500,252.0,338.4,81.7391,64,58.0,0,67.0,67.3,64.3
20160217203000,252.0,304.2,73.4783,60,58.0,0,66.7,67.3,64.3
20160217204500,252.0,294.6,71.1594,57,58.0,0,66.9,67.3,64.3
20160217210000,252.0,287.4,69.4203,57,58.0,0,66.8,67.3,64.3
20160217211500,252.0,261.0,63.0435,53,58.0,0,66.7,67.3,64.3
20160217213000,252.0,253.8,61.3043,53,58.0,0,66.5,67.3,64.3
20160217214500,252.0,258.0,62.3188,53,58.0,0,66.3,67.3,64.3
20160217220000,252.0,258.0,62.3188,53,58.0,0,66.2,67.3,64.3
20160217221500,252.0,258.0,62.3188,53,58.0,0,66.1,67.3,64.3
20160217223000,252.0,241.2,58.2609,53,58.0,0,66.0,67.3,64.3
20160217224500,252.0,245.4,59.2754,53,58.0,0,65.8,67.3,64.3
20160217230000,252.0,245.4,59.2754,53,58.0,0,65.7,67.3,64.3
20160217231500,252.0,245.4,59.2754,53,58.0,0,65.6,67.3,64.3
20160217233000,252.0,245.4,59.2754,53,58.0,0,65.6,67.3,64.3
20160217234500,252.0,253.8,61.3043,53,58.0,0,65.3,67.3,64.3
20160218000000,252.0,253.8,61.3043,53,58.0,0,65.1,67.3,64.3
20160218001500,252.0,249.6,60.2899,55,58.0,0,65.1,67.3,64.3
20160218003000,252.0,249.6,60.2899,53,57.2,0,64.8,67.3,64.3
20160218004500,252.0,258.0,62.3188,53,57.9,0,65.1,67.3,64.3
20160218010000,252.0,253.8,61.3043,53,56.8,0,64.8,67.3,64.3
20160218011500,252.0,258.0,62.3188,53,57.5,0,64.6,67.3,64.3
20160218013000,252.0,253.8,61.3043,53,57.5,0,64.4,67.3,64.3
20160218014500,252.0,258.0,62.3188,53,57.5,0,64.3,67.3,64.3
20160218020000,252.0,258.0,62.3188,53,56.8,0,64.2,67.3,64.3
20160218021500,252.0,245.4,59.2754,53,57.5,0,64.1,67.3,64.3
20160218023000,252.0,253.8,61.3043,53,57.5,0,64.2,67.3,64.3
20160218024500,252.0,258.0,62.3188,53,57.5,100,64.0,67.3,64.3
20160218030000,252.0,253.8,61.3043,53,57.5,100,64.0,67.3,64.3
20160218031500,252.0,258.0,62.3188,53,57.5,100,63.8,67.3,64.3
20160218033000,252.0,253.8,61.3043,53,57.5,100,63.7,67.3,64.3
20160218034500,252.0,253.8,61.3043,53,62.4,100,63.8,67.3,64.3
20160218040000,252.0,253.8,61.3043,53,63.2,100,64.2,67.3,64.3
20160218041500,252.0,249.6,60.2899,53,60.8,0,64.6,67.3,64.3
20160218043000,252.0,249.6,60.2899,53,57.6,100,64.0,67.3,64.3
20160218044500,252.0,249.6,60.2899,53,57.6,100,63.8,67.3,64.3
20160218050000,252.0,253.8,61.3043,53,57.6,100,63.6,67.3,64.3
20160218051500,252.0,245.4,59.2754,53,57.6,100,64.0,67.3,64.3
20160218053000,252.0,258.0,62.3188,54,66.7,100,64.0,67.3,64.3
20160218054500,252.0,261.0,63.0435,54,58.8,0,64.6,67.3,64.3
20160218060000,252.0,258.0,62.3188,54,56.8,0,64.5,67.3,64.3
20160218061500,252.0,253.8,61.3043,53,56.8,100,64.0,67.3,64.3
20160218063000,252.0,253.8,61.3043,53,56.8,100,63.7,67.3,64.3
20160218064500,252.0,241.2,58.2609,53,56.8,100,63.6,67.3,64.3
20160218070000,252.0,253.8,61.3043,53,70.5,100,64.1,67.3,64.3
20160218071500,252.0,253.8,61.3043,53,57.5,0,64.2,67.3,64.3
20160218073000,252.0,249.6,60.2899,53,57.5,0,64.1,67.3,64.3
20160218074500,252.0,253.8,61.3043,53,57.5,0,64.4,67.3,64.3
20160218080000,252.0,253.8,61.3043,53,57.5,0,64.3,67.3,64.3
20160218081500,252.0,253.8,61.3043,53,58.3,100,64.0,67.3,64.3
20160218083000,252.0,253.8,61.3043,53,57.6,100,64.2,67.3,64.3
20160218084500,252.0,249.6,60.2899,55,58.7,100,64.1,67.3,64.3
20160218090000,252.0,249.6,60.2899,55,58.0,0,64.8,67.3,64.3
20160218091500,252.0,258.0,62.3188,56,58.0,0,64.8,67.3,64.3
20160218093000,252.0,261.0,63.0435,56,58.0,0,64.6,67.3,64.3
20160218094500,252.0,258.0,62.3188,55,58.7,0,64.8,67.3,64.3
20160218100000,252.0,253.8,61.3043,55,58.7,0,64.8,67.3,64.3
20160218101500,252.0,253.8,61.3043,55,58.7,0,64.8,67.3,64.3
20160218103000,252.0,258.0,62.3188,55,58.7,0,64.8,67.3,64.3
20160218104500,252.0,258.0,62.3188,55,58.7,0,65.3,67.3,64.3
