PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218110000,252.0,258.0,62.3188,55,58.7,0,65.7,67.3,64.3
20160218111500,252.0,253.8,61.3043,55,58.7,0,65.3,67.3,64.3
20160218113000,252.0,253.8,61.3043,55,58.7,0,65.3,67.3,64.3
20160218114500,252.0,258.0,62.3188,55,58.7,0,65.3,67.3,64.3
20160218120000,252.0,258.0,62.3188,55,58.7,0,66.0,67.3,64.3
20160218121500,252.0,261.0,63.0435,55,58.7,0,66.4,67.3,64.3
20160218123000,252.0,261.0,63.0435,55,58.7,0,66.7,67.3,64.3
20160218124500,252.0,258.0,62.3188,55,58.7,0,66.9,67.3,64.3
20160218130000,252.0,265.2,64.058,55,58.7,0,67.1,67.3,64.3
20160218131500,252.0,265.2,64.058,55,58.7,0,67.2,67.3,64.3
20160218133000,252.0,268.8,64.9275,55,58.7,0,67.4,67.3,64.3
20160218134500,252.0,283.8,68.5507,58,58.7,0,67.4,67.3,64.3
20160218140000,252.0,333.0,80.4348,68,58.7,0,68.2,67.3,64.3
20160218141500,252.0,327.0,78.9855,64,58.7,0,67.4,67.3,64.3
20160218143000,252.0,320.4,77.3913,63,58.7,0,67.1,67.3,64.3
20160218144500,252.0,294.6,71.1594,59,58.7,0,67.1,67.3,64.3
20160218150000,252.0,300.6,72.6087,60,58.7,0,67.4,67.3,64.3
20160218151500,252.0,276.6,66.8116,56,58.7,0,66.8,67.3,64.3
20160218153000,252.0,258.0,62.3188,54,58.7,0,66.8,67.3,64.3
20160218154500,252.0,258.0,62.3188,54,58.7,0,67.3,67.3,64.3
20160218160000,252.0,258.0,62.3188,54,58.7,0,67.1,67.3,64.3
20160218161500,252.0,258.0,62.3188,54,58.7,0,66.9,67.3,64.3
20160218163000,252.0,253.8,61.3043,54,58.7,0,66.7,67.3,64.3
20160218164500,252.0,253.8,61.3043,55,89.7,100,68.3,80.0,78.0
20160218170000,252.0,261.0,63.0435,55,87.5,100,70.9,80.0,78.0
20160218171500,252.0,253.8,61.3043,54,89.9,100,71.0,80.0,78.0
20160218173000,252.0,261.0,63.0435,54,95.6,100,71.0,80.0,78.0
20160218174500,252.0,258.0,62.3188,54,99.6,100,71.4,80.0,78.0
20160218180000,252.0,249.6,60.2899,54,95.9,100,71.4,80.0,78.0
20160218181500,252.0,253.8,61.3043,54,87.4,100,71.7,80.0,78.0
20160218183000,252.0,253.8,61.3043,54,87.4,100,71.8,80.0,78.0
20160218184500,252.0,253.8,61.3043,54,94.3,100,72.0,80.0,78.0
20160218190000,252.0,249.6,60.2899,54,100.2,100,71.9,80.0,78.0
20160218191500,252.0,249.6,60.2899,54,94.6,100,72.1,80.0,78.0
20160218193000,252.0,253.8,61.3043,54,86.8,100,72.6,80.0,78.0
20160218194500,252.0,253.8,61.3043,54,89.3,100,75.0,80.0,78.0
20160218200000,252.0,380.4,91.8841,81,71.7,0,75.8,73.6,70.6
20160218201500,252.0,268.8,64.9275,56,58.0,0,72.9,73.6,70.6
20160218203000,252.0,258.0,62.3188,55,58.7,0,71.6,73.6,70.6
20160218204500,252.0,253.8,61.3043,55,58.7,0,70.5,73.6,70.6
20160218210000,252.0,253.8,61.3043,55,58.7,100,69.9,73.6,70.6
20160218211500,252.0,253.8,61.3043,55,71.5,100,69.8,73.6,70.6
20160218213000,252.0,249.6,60.2899,55,67.2,100,70.2,73.6,70.6
20160218214500,252.0,253.8,61.3043,55,75.8,100,70.2,73.6,70.6
20160218220000,252.0,249.6,60.2899,55,72.2,100,70.5,73.6,70.6
20160218221500,252.0,258.0,62.3188,55,70.6,100,70.7,73.6,70.6
20160218223000,252.0,261.0,63.0435,55,73.8,100,70.7,73.6,70.6
20160218224500,252.0,241.2,58.2609,52,75.7,100,70.8,73.6,70.6
20160218230000,252.0,245.4,59.2754,53,71.5,100,70.8,73.6,70.6
20160218231500,252.0,245.4,59.2754,53,63.9,0,70.9,73.6,70.6
20160218233000,252.0,307.2,74.2029,64,57.9,0,68.8,68.9,65.9
20160218234500,252.0,261.0,63.0435,55,57.9,0,68.1,68.9,65.9
20160219000000,252.0,261.0,63.0435,55,57.9,0,67.6,68.9,65.9
20160219001500,252.0,258.0,62.3188,54,57.9,0,67.2,68.9,65.9
20160219003000,252.0,258.0,62.3188,54,57.9,0,67.0,68.9,65.9
20160219004500,252.0,258.0,62.3188,54,57.9,0,66.7,68.9,65.9
20160219010000,252.0,258.0,62.3188,54,57.9,0,66.5,68.9,65.9
20160219011500,252.0,401.4,96.9565,79,57.9,0,66.5,65.0,58.4
20160219013000,252.0,401.4,96.9565,80,57.9,0,65.6,65.0,58.4
20160219014500,252.0,409.2,98.8406,87,57.9,0,66.0,65.0,58.3
20160219020000,252.0,388.8,93.913,78,57.9,0,65.6,65.0,58.3
20160219021500,252.0,380.4,91.8841,75,57.2,0,64.9,65.0,58.3
20160219023000,252.0,373.2,90.1449,71,57.2,0,64.6,65.0,58.3
20160219024500,252.0,333.0,80.4348,64,57.2,0,64.4,65.0,58.3
20160219030000,252.0,300.6,72.6087,62,57.9,0,64.4,65.0,58.3
20160219031500,252.0,276.6,66.8116,57,57.9,0,64.4,65.0,58.2
20160219033000,252.0,258.0,62.3188,55,57.9,0,64.4,65.0,58.2
20160219034500,252.0,253.8,61.3043,55,57.9,0,64.4,65.0,58.1
20160219040000,252.0,265.2,64.058,56,57.9,0,65.1,65.0,58.2
20160219041500,252.0,291.0,70.2899,60,57.9,0,65.5,65.0,57.9
20160219043000,252.0,320.4,77.3913,64,57.2,0,65.3,65.0,58.1
20160219044500,252.0,313.8,75.7971,63,57.2,0,64.8,65.0,57.9
20160219050000,252.0,291.0,70.2899,58,57.2,0,64.6,65.0,57.7
20160219051500,252.0,268.8,64.9275,56,57.2,0,64.5,65.0,57.8
20160219053000,252.0,253.8,61.3043,53,57.2,0,64.4,65.0,57.9
20160219054500,252.0,261.0,63.0435,57,57.2,0,64.8,65.0,57.9
20160219060000,252.0,261.0,63.0435,56,57.2,0,64.5,65.0,57.8
20160219061500,252.0,258.0,62.3188,56,57.2,0,64.4,65.0,57.6
20160219063000,252.0,258.0,62.3188,56,57.9,0,64.4,65.0,57.6
20160219064500,252.0,253.8,61.3043,55,57.9,0,64.3,65.0,57.6
20160219070000,252.0,258.0,62.3188,55,57.9,0,64.5,65.0,57.7
20160219071500,252.0,261.0,63.0435,56,57.9,0,64.4,65.0,57.6
20160219073000,252.0,261.0,63.0435,56,57.9,0,64.3,65.0,57.6
20160219074500,252.0,253.8,61.3043,55,57.9,0,64.2,65.0,57.6
20160219080000,252.0,276.6,66.8116,58,57.9,0,64.7,65.0,57.6
20160219081500,252.0,258.0,62.3188,56,57.9,0,64.6,65.0,57.6
20160219083000,252.0,273.0,65.942,57,57.9,0,64.8,65.0,57.6
20160219084500,252.0,268.8,64.9275,57,57.9,0,64.7,65.0,57.6
20160219090000,252.0,273.0,65.942,57,57.9,0,65.0,65.0,57.6
20160219091500,252.0,297.6,71.8841,61,57.9,0,65.6,65.0,57.6
20160219093000,252.0,350.4,84.6377,71,57.9,0,65.8,65.0,57.6
20160219094500,252.0,388.8,93.913,84,57.9,0,65.5,65.0,57.6
20160219100000,252.0,388.8,93.913,100,57.9,0,66.1,65.0,57.6
20160219101500,252.0,393.6,95.0725,100,57.9,0,66.6,65.0,57.6
20160219103000,252.0,393.6,95.0725,100,57.9,0,66.8,65.0,57.6
20160219104500,252.0,393.6,95.0725,100,57.9,0,66.6,65.0,57.6
20160219110000,252.0,393.6,95.0725,100,57.9,0,66.7,65.0,57.6
20160219111500,252.0,393.6,95.0725,100,57.9,0,66.9,65.0,61.3
20160219113000,252.0,336.0,81.1594,68,57.9,0,66.7,66.0,63.0
20160219114500,252.0,373.2,90.1449,77,57.9,0,66.8,66.0,63.0
20160219120000,252.0,380.4,91.8841,80,57.9,0,66.4,66.0,63.0
20160219121500,252.0,396.6,95.7971,100,57.9,0,66.9,66.0,63.0
20160219123000,252.0,385.8,93.1884,84,57.9,0,66.2,66.0,63.0
20160219124500,252.0,373.2,90.1449,76,57.9,0,66.3,66.0,63.0
20160219130000,252.0,373.2,90.1449,71,57.9,0,65.6,66.0,63.0
20160219131500,252.0,344.4,83.1884,67,57.9,0,65.5,66.0,63.0
20160219133000,252.0,310.8,75.0725,62,57.9,0,65.5,66.0,63.0
20160219134500,252.0,297.6,71.8841,61,57.9,0,65.6,66.0,63.0
20160219140000,252.0,287.4,69.4203,60,57.9,0,65.5,66.0,63.0
20160219141500,252.0,280.2,67.6812,58,57.9,0,65.6,66.0,63.0
20160219143000,252.0,265.2,64.058,57,57.9,0,66.2,66.0,63.0
20160219144500,252.0,287.4,69.4203,59,57.9,0,66.3,66.0,63.0
20160219150000,252.0,287.4,69.4203,59,57.9,0,66.2,66.0,63.0
20160219151500,252.0,294.6,71.1594,60,57.9,0,66.0,66.0,63.0
20160219153000,252.0,310.8,75.0725,64,57.9,0,66.5,66.0,63.0
20160219154500,252.0,258.0,62.3188,55,88.7,100,68.0,76.0,73.0
20160219160000,252.0,258.0,62.3188,54,91.8,100,69.6,76.0,73.0
20160219161500,252.0,253.8,61.3043,54,100.2,100,70.9,76.0,73.0
20160219163000,252.0,253.8,61.3043,54,93.6,100,71.5,76.1,73.1
20160219164500,252.0,253.8,61.3043,54,87.5,100,71.2,76.1,73.1
20160219170000,252.0,258.0,62.3188,53,90.5,100,72.9,76.1,73.1
20160219171500,252.0,261.0,63.0435,53,59.2,100,72.4,76.1,73.1
20160219173000,252.0,261.0,63.0435,53,69.7,100,72.6,76.1,73.1
20160219174500,252.0,258.0,62.3188,53,75.9,100,72.7,76.1,73.1
20160219180000,252.0,253.8,61.3043,53,79.8,100,73.0,76.1,73.1
20160219181500,252.0,258.0,62.3188,53,59.0,100,71.8,76.1,73.1
20160219183000,252.0,258.0,62.3188,53,72.1,100,72.7,76.1,73.1
20160219184500,252.0,258.0,62.3188,53,75.4,100,72.4,76.1,73.1
20160219190000,252.0,406.8,98.2609,83,59.2,0,70.9,67.3,64.3
20160219191500,252.0,411.6,99.4203,91,58.4,0,70.0,65.0,53.0
20160219193000,252.0,416.4,100.5797,91,57.6,0,68.9,65.0,53.0
20160219194500,252.0,416.4,100.5797,91,57.6,0,68.3,65.0,53.0
20160219200000,252.0,416.4,100.5797,91,57.6,0,67.8,65.0,53.0
20160219201500,252.0,416.4,100.5797,91,57.6,0,67.3,65.0,53.0
20160219203000,252.0,416.4,100.5797,91,57.6,0,66.8,65.0,53.0
20160219204500,252.0,416.4,100.5797,91,57.6,0,67.3,65.0,53.0
20160219210000,252.0,416.4,100.5797,91,57.6,0,66.6,65.0,53.0
20160219211500,252.0,416.4,100.5797,91,57.6,0,66.5,65.0,53.0
20160219213000,252.0,416.4,100.5797,88,57.6,0,66.1,65.0,53.0
20160219214500,252.0,403.8,97.5362,81,57.6,0,65.5,65.0,53.0
20160219220000,252.0,388.8,93.913,75,57.6,0,65.1,65.0,53.0
20160219221500,252.0,388.8,93.913,75,57.6,0,64.8,65.0,53.0
20160219223000,252.0,373.2,90.1449,71,57.6,0,64.6,65.0,53.0
20160219224500,252.0,338.4,81.7391,64,57.6,0,64.4,65.0,53.0
20160219230000,252.0,307.2,74.2029,60,57.6,0,64.4,65.0,53.0
20160219231500,252.0,291.0,70.2899,59,57.6,0,64.5,65.0,53.0
20160219233000,252.0,276.6,66.8116,57,57.6,0,64.5,65.0,53.0
20160219234500,252.0,268.8,64.9275,55,57.6,0,64.8,65.0,53.0
20160220000000,252.0,268.8,64.9275,55,57.6,0,64.7,65.0,53.0
20160220001500,252.0,258.0,62.3188,54,57.6,0,64.6,65.0,53.0
20160220003000,252.0,258.0,62.3188,54,57.6,0,64.6,65.0,53.0
20160220004500,252.0,258.0,62.3188,53,57.6,0,64.6,65.0,53.0
20160220010000,252.0,258.0,62.3188,53,57.6,0,64.6,65.0,53.0
20160220011500,252.0,258.0,62.3188,53,57.6,0,64.5,65.0,53.0
20160220013000,252.0,261.0,63.0435,53,57.6,0,64.5,65.0,53.0
20160220014500,252.0,258.0,62.3188,53,57.6,0,64.4,65.0,53.0
20160220020000,252.0,258.0,62.3188,53,57.6,0,64.4,65.0,53.0
20160220021500,252.0,258.0,62.3188,53,57.6,0,64.3,65.0,53.0
20160220023000,252.0,261.0,63.0435,53,57.6,0,64.3,65.0,53.0
20160220024500,252.0,258.0,62.3188,53,57.6,0,64.2,65.0,53.0
20160220030000,252.0,280.2,67.6812,57,57.6,0,64.9,65.0,53.0
20160220031500,252.0,287.4,69.4203,57,57.6,0,65.3,65.0,53.0
20160220033000,252.0,317.4,76.6667,61,57.6,0,65.1,65.0,53.0
20160220034500,252.0,297.6,71.8841,59,57.6,0,65.0,65.0,53.0
20160220040000,252.0,283.8,68.5507,57,57.6,0,64.5,65.0,53.0
20160220041500,252.0,258.0,62.3188,53,57.6,0,64.5,65.0,53.0
20160220043000,252.0,258.0,62.3188,53,57.6,0,64.4,65.0,53.0
20160220044500,252.0,253.8,61.3043,53,57.6,0,64.2,65.0,53.0
20160220050000,252.0,258.0,62.3188,53,57.6,0,64.2,65.0,53.0
20160220051500,252.0,258.0,62.3188,53,57.6,0,64.4,65.0,53.0
20160220053000,252.0,253.8,61.3043,53,57.6,0,64.1,65.0,53.0
20160220054500,252.0,258.0,62.3188,53,57.6,0,64.0,65.0,53.0
20160220060000,252.0,258.0,62.3188,53,57.6,0,63.9,65.0,53.0
20160220061500,252.0,258.0,62.3188,53,57.6,0,63.8,65.0,53.0
20160220063000,252.0,253.8,61.3043,53,57.6,0,63.7,65.0,53.0
20160220064500,252.0,253.8,61.3043,53,57.6,0,63.7,65.0,53.0
20160220070000,252.0,258.0,62.3188,53,57.6,0,63.6,65.0,53.0
20160220071500,252.0,253.8,61.3043,53,57.0,0,63.8,65.0,53.0
20160220073000,252.0,261.0,63.0435,53,57.0,0,63.7,65.0,53.0
20160220074500,252.0,253.8,61.3043,53,57.0,0,63.8,65.0,53.0
20160220080000,252.0,245.4,59.2754,54,57.0,0,63.8,65.0,53.0
20160220081500,252.0,249.6,60.2899,55,57.9,0,64.0,65.0,53.0
20160220083000,252.0,287.4,69.4203,60,57.9,0,64.8,65.0,53.0
20160220084500,252.0,287.4,69.4203,61,57.9,0,65.1,65.0,53.0
20160220090000,252.0,294.6,71.1594,62,57.9,0,65.3,65.0,53.0
20160220091500,252.0,327.0,78.9855,67,57.9,0,65.5,65.0,53.0
20160220093000,252.0,336.0,81.1594,69,57.9,0,65.4,65.0,53.0
20160220094500,252.0,361.8,87.3913,74,57.9,0,65.5,65.0,53.0
20160220100000,252.0,370.2,89.4203,76,57.9,0,65.4,65.0,53.0
20160220101500,252.0,375.6,90.7246,80,57.9,0,65.4,65.0,53.0
20160220103000,252.0,391.2,94.4928,100,57.9,0,65.5,65.0,53.0
20160220104500,252.0,391.2,94.4928,99,57.9,0,64.6,65.0,53.0
20160220110000,252.0,258.0,62.3188,55,77.7,100,65.0,80.0,78.0
20160220111500,252.0,258.0,62.3188,55,90.9,100,67.5,80.0,78.0
20160220113000,252.0,258.0,62.3188,55,88.1,100,68.4,80.0,78.0
20160220114500,252.0,258.0,62.3188,55,96.7,100,69.6,80.0,78.0
20160220120000,252.0,258.0,62.3188,55,96.7,100,70.0,80.0,78.0
20160220121500,252.0,261.0,63.0435,55,87.5,100,71.1,80.0,78.0
20160220123000,252.0,258.0,62.3188,55,90.3,100,70.9,80.0,78.0
20160220124500,252.0,253.8,61.3043,55,100.0,100,71.0,75.7,72.7
20160220130000,252.0,253.8,61.3043,54,96.3,100,71.2,75.7,72.7
20160220131500,252.0,258.0,62.3188,54,86.9,100,71.4,75.7,72.7
20160220133000,252.0,258.0,62.3188,54,90.0,100,71.7,75.7,72.7
20160220134500,252.0,258.0,62.3188,54,100.2,100,71.8,75.7,72.7
20160220140000,252.0,253.8,61.3043,54,92.8,100,72.0,75.7,72.7
20160220141500,252.0,245.4,59.2754,54,88.1,100,72.1,75.7,72.7
20160220143000,252.0,245.4,59.2754,54,93.1,100,72.2,75.7,72.7
20160220144500,252.0,391.2,94.4928,98,61.1,0,72.3,67.9,64.9
20160220150000,252.0,391.2,94.4928,100,58.4,0,70.7,67.9,64.9
20160220151500,252.0,391.2,94.4928,100,58.4,0,69.7,67.9,64.9
20160220153000,252.0,391.2,94.4928,100,58.4,0,69.8,67.9,64.9
20160220154500,252.0,399.0,96.3768,100,58.4,0,69.6,67.9,64.9
20160220160000,252.0,409.2,98.8406,99,57.6,0,68.9,67.9,64.9
20160220161500,252.0,370.2,89.4203,72,57.6,0,68.1,67.9,64.9
20160220163000,252.0,364.8,88.1159,71,57.6,0,67.8,67.9,64.9
20160220164500,252.0,356.4,86.087,69,57.6,0,67.5,67.9,64.9
20160220170000,252.0,323.4,78.1159,62,57.6,0,67.4,67.9,64.9
20160220171500,252.0,258.0,62.3188,53,98.1,100,69.0,75.7,72.7
20160220173000,252.0,253.8,61.3043,53,96.7,100,70.5,75.7,72.7
20160220174500,252.0,258.0,62.3188,53,86.8,100,70.8,75.7,72.7
20160220180000,252.0,253.8,61.3043,53,88.7,100,71.1,75.3,72.3
20160220181500,252.0,317.4,76.6667,62,62.2,0,72.9,74.6,71.6
20160220183000,252.0,258.0,62.3188,54,58.7,100,70.6,74.7,71.7
20160220184500,252.0,258.0,62.3188,53,61.6,100,71.6,75.0,72.0
20160220190000,252.0,258.0,62.3188,53,78.3,100,72.0,75.0,72.0
20160220191500,252.0,258.0,62.3188,53,58.8,100,71.3,75.0,72.0
20160220193000,252.0,258.0,62.3188,53,79.0,100,71.6,75.3,72.3
20160220194500,252.0,258.0,62.3188,53,74.0,100,71.7,75.3,72.3
20160220200000,252.0,253.8,61.3043,53,78.7,100,72.1,75.2,72.2
20160220201500,252.0,258.0,62.3188,53,76.3,100,72.3,75.1,72.1
20160220203000,252.0,258.0,62.3188,53,66.8,100,70.7,75.0,72.0
20160220204500,252.0,253.8,61.3043,53,72.4,100,71.6,75.0,72.0
20160220210000,252.0,253.8,61.3043,53,80.2,100,71.7,75.0,72.0
20160220211500,252.0,253.8,61.3043,53,80.2,100,72.2,75.0,72.0
20160220213000,252.0,253.8,61.3043,53,65.0,100,70.5,75.0,72.0
20160220214500,252.0,253.8,61.3043,53,69.2,100,71.7,75.0,72.0
20160220220000,252.0,253.8,61.3043,53,81.1,100,71.6,74.8,71.8
20160220221500,252.0,253.8,61.3043,53,58.8,100,71.3,74.7,71.7
20160220223000,252.0,249.6,60.2899,53,74.9,100,70.9,74.7,71.7
20160220224500,252.0,241.2,58.2609,53,76.3,100,70.9,74.7,71.7
20160220230000,252.0,245.4,59.2754,53,81.0,100,71.8,74.7,71.7
20160220231500,252.0,245.4,59.2754,53,69.0,100,70.3,74.7,71.7
20160220233000,252.0,241.2,58.2609,53,72.5,100,71.3,74.7,71.7
20160220234500,252.0,245.4,59.2754,53,72.5,100,71.3,74.7,71.7
20160221000000,252.0,249.6,60.2899,53,77.7,100,71.3,74.7,71.7
20160221001500,252.0,249.6,60.2899,53,72.5,100,71.9,74.7,71.7
20160221003000,252.0,245.4,59.2754,53,58.8,100,70.7,74.7,71.7
20160221004500,252.0,241.2,58.2609,53,82.1,100,71.3,74.7,71.7
20160221010000,252.0,245.4,59.2754,54,76.1,100,71.2,74.7,71.7
20160221011500,252.0,249.6,60.2899,54,76.1,100,71.9,74.7,71.7
20160221013000,252.0,258.0,62.3188,54,59.1,100,70.8,74.7,71.7
20160221014500,252.0,249.6,60.2899,54,76.3,100,71.2,74.7,71.7
20160221020000,252.0,261.0,63.0435,54,70.1,100,71.2,74.7,71.7
20160221021500,252.0,258.0,62.3188,54,76.8,100,71.5,74.7,71.7
20160221023000,252.0,258.0,62.3188,54,76.8,100,71.7,74.7,71.7
20160221024500,252.0,261.0,63.0435,54,59.6,0,71.7,74.7,71.7
20160221030000,252.0,249.6,60.2899,53,75.9,100,70.7,74.7,71.7
20160221031500,252.0,249.6,60.2899,53,64.9,100,71.3,74.7,71.7
20160221033000,252.0,253.8,61.3043,53,66.2,100,71.6,74.7,71.7
20160221034500,252.0,253.8,61.3043,53,77.8,100,72.1,75.7,72.7
20160221040000,252.0,249.6,60.2899,53,83.6,100,72.5,75.7,72.7
20160221041500,252.0,249.6,60.2899,53,59.4,0,72.4,75.7,72.7
20160221043000,252.0,249.6,60.2899,53,76.8,100,71.9,75.7,72.7
20160221044500,252.0,249.6,60.2899,53,79.6,100,71.9,75.7,72.7
20160221050000,252.0,253.8,61.3043,53,81.4,100,72.3,75.7,72.7
20160221051500,252.0,245.4,59.2754,53,74.9,100,72.7,75.7,72.7
20160221053000,252.0,249.6,60.2899,53,77.9,100,73.0,75.7,72.7
20160221054500,252.0,249.6,60.2899,53,83.7,100,71.5,75.7,72.7
20160221060000,252.0,253.8,61.3043,53,69.2,100,72.3,75.7,72.7
20160221061500,252.0,249.6,60.2899,53,75.7,100,72.3,75.7,72.7
20160221063000,252.0,245.4,59.2754,53,81.2,100,72.7,75.7,72.7
20160221064500,252.0,249.6,60.2899,53,79.6,100,72.7,75.7,72.7
20160221070000,252.0,249.6,60.2899,53,74.4,100,72.4,75.7,72.7
20160221071500,252.0,253.8,61.3043,53,69.5,100,72.9,75.7,72.7
20160221073000,252.0,253.8,61.3043,53,82.5,100,71.6,75.7,72.7
20160221074500,252.0,253.8,61.3043,53,71.0,100,72.3,75.7,72.7
20160221080000,252.0,253.8,61.3043,53,72.1,100,72.2,75.7,72.7
20160221081500,252.0,253.8,61.3043,53,79.7,100,72.7,75.7,72.7
20160221083000,252.0,249.6,60.2899,53,59.6,100,72.5,75.7,72.7
20160221084500,252.0,253.8,61.3043,53,61.5,100,72.3,75.7,72.7
20160221090000,252.0,253.8,61.3043,53,74.9,100,72.7,75.7,72.7
20160221091500,252.0,249.6,60.2899,54,74.9,100,72.7,75.7,72.7
20160221093000,252.0,258.0,62.3188,54,70.6,100,72.9,75.7,72.7
20160221094500,252.0,237.0,57.2464,55,59.2,100,71.6,75.7,72.7
20160221100000,252.0,258.0,62.3188,55,65.0,100,72.0,75.7,72.7
20160221101500,252.0,258.0,62.3188,55,71.5,100,72.3,75.7,72.7
20160221103000,252.0,258.0,62.3188,55,70.1,100,72.6,75.7,72.7
20160221104500,252.0,258.0,62.3188,55,59.2,100,71.9,75.7,72.7
20160221110000,252.0,253.8,61.3043,55,76.9,100,72.2,75.7,72.7
20160221111500,252.0,258.0,62.3188,55,77.7,100,72.2,75.7,72.7
20160221113000,252.0,258.0,62.3188,55,59.7,0,73.2,75.7,72.7
20160221114500,252.0,258.0,62.3188,55,60.6,100,71.4,75.7,72.7
20160221120000,252.0,253.8,61.3043,55,78.3,100,71.9,75.7,72.7
20160221121500,252.0,253.8,61.3043,55,84.3,100,72.2,75.7,72.7
20160221123000,252.0,258.0,62.3188,55,78.6,100,72.4,75.7,72.7
20160221124500,252.0,258.0,62.3188,53,77.3,100,72.3,75.7,72.7
20160221130000,252.0,253.8,61.3043,53,88.1,100,74.7,80.0,78.0
20160221131500,252.0,253.8,61.3043,53,96.1,100,75.9,80.0,78.0
20160221133000,252.0,249.6,60.2899,53,99.0,100,76.6,80.0,78.0
20160221134500,252.0,249.6,60.2899,53,88.2,100,77.3,80.0,78.0
20160221140000,252.0,249.6,60.2899,53,88.2,100,77.7,80.0,78.0
20160221141500,252.0,249.6,60.2899,53,60.0,100,77.3,80.0,78.0
20160221143000,252.0,249.6,60.2899,53,81.1,100,77.1,80.0,78.0
20160221144500,252.0,249.6,60.2899,53,77.8,100,77.6,80.0,78.0
20160221150000,252.0,253.8,61.3043,53,81.6,100,77.4,80.0,78.0
20160221151500,252.0,253.8,61.3043,53,86.0,100,77.7,80.0,78.0
20160221153000,252.0,249.6,60.2899,53,78.7,100,78.0,80.0,78.0
20160221154500,252.0,253.8,61.3043,53,77.8,100,76.6,80.0,78.0
20160221160000,252.0,249.6,60.2899,53,76.8,100,77.5,80.0,78.0
20160221161500,252.0,353.4,85.3623,68,58.8,0,75.6,74.0,71.0
20160221163000,252.0,268.8,64.9275,55,58.8,0,73.8,74.0,71.0
20160221164500,252.0,258.0,62.3188,54,58.8,0,72.8,74.0,71.0
20160221170000,252.0,253.8,61.3043,53,58.8,0,72.3,74.0,71.0
20160221171500,252.0,253.8,61.3043,53,58.8,0,71.8,74.0,71.0
20160221173000,252.0,253.8,61.3043,53,58.8,0,71.3,74.0,71.0
20160221174500,252.0,249.6,60.2899,53,58.8,0,70.9,74.0,71.0
20160221180000,252.0,253.8,61.3043,53,58.8,100,70.5,74.0,71.0
20160221181500,252.0,258.0,62.3188,53,58.8,100,70.2,74.0,71.0
20160221183000,252.0,253.8,61.3043,53,58.8,100,70.8,74.0,71.0
20160221184500,252.0,241.2,58.2609,53,58.8,100,71.2,74.0,71.0
20160221190000,252.0,253.8,61.3043,55,58.8,0,72.2,74.0,71.0
20160221191500,252.0,258.0,62.3188,56,58.8,0,71.7,74.0,71.0
20160221193000,252.0,258.0,62.3188,56,58.8,100,70.5,74.0,71.0
20160221194500,252.0,258.0,62.3188,56,58.8,100,70.2,74.0,71.0
20160221200000,252.0,258.0,62.3188,55,60.8,100,70.7,74.0,71.0
20160221201500,252.0,253.8,61.3043,55,69.3,100,70.9,74.0,71.0
20160221203000,252.0,253.8,61.3043,55,72.2,100,71.3,74.0,71.0
20160221204500,252.0,258.0,62.3188,55,59.1,100,70.3,74.0,71.0
20160221210000,252.0,258.0,62.3188,55,71.0,100,70.2,74.0,71.0
20160221211500,252.0,258.0,62.3188,55,67.7,100,70.7,74.0,71.0
20160221213000,252.0,249.6,60.2899,55,65.8,100,70.7,74.0,71.0
20160221214500,252.0,253.8,61.3043,55,65.8,100,70.7,74.0,71.0
20160221220000,252.0,253.8,61.3043,55,67.2,100,70.7,74.0,71.0
20160221221500,252.0,253.8,61.3043,55,70.1,100,70.7,74.0,71.0
20160221223000,252.0,393.6,95.0725,95,58.8,0,69.6,68.5,65.5
20160221224500,252.0,367.2,88.6957,74,58.8,0,68.9,68.5,65.5
20160221230000,252.0,356.4,86.087,71,58.0,0,68.6,68.5,65.5
20160221231500,252.0,356.4,86.087,71,58.0,0,68.3,68.5,65.5
20160221233000,252.0,347.4,83.913,69,58.0,0,68.2,68.5,65.5
20160221234500,252.0,323.4,78.1159,65,58.0,0,68.1,68.5,65.5
20160222000000,252.0,300.6,72.6087,61,58.0,0,68.0,68.5,65.5
20160222001500,252.0,294.6,71.1594,60,58.0,0,68.1,68.5,65.5
20160222003000,252.0,287.4,69.4203,59,58.0,0,68.1,68.5,65.5
20160222004500,252.0,273.0,65.942,57,58.0,0,68.1,68.5,65.5
20160222010000,252.0,265.2,64.058,57,58.0,0,68.2,68.5,65.5
20160222011500,252.0,265.2,64.058,56,58.0,0,68.2,68.5,65.5
20160222013000,252.0,258.0,62.3188,55,58.0,0,68.2,68.5,65.5
20160222014500,252.0,258.0,62.3188,55,58.0,0,68.2,68.5,65.5
20160222020000,252.0,258.0,62.3188,55,58.0,0,68.2,68.5,65.5
20160222021500,252.0,258.0,62.3188,55,58.0,0,68.2,68.5,65.5
20160222023000,252.0,253.8,61.3043,54,58.0,0,68.0,68.5,65.5
20160222024500,252.0,258.0,62.3188,54,58.0,0,67.9,68.5,65.5
20160222030000,252.0,253.8,61.3043,54,58.0,0,68.0,68.5,65.5
20160222031500,252.0,249.6,60.2899,54,58.0,0,68.0,68.5,65.5
20160222033000,252.0,249.6,60.2899,55,58.0,0,68.1,68.5,65.5
20160222034500,252.0,249.6,60.2899,55,58.0,0,68.1,68.5,65.5
20160222040000,252.0,253.8,61.3043,55,58.0,0,68.1,68.5,65.5
20160222041500,252.0,253.8,61.3043,55,58.0,0,68.2,68.5,65.5
20160222043000,252.0,249.6,60.2899,55,58.0,0,67.9,68.5,65.5
20160222044500,252.0,249.6,60.2899,55,58.0,0,67.4,68.5,65.5
20160222050000,252.0,253.8,61.3043,55,58.0,0,67.1,68.5,65.5
20160222051500,252.0,253.8,61.3043,55,86.9,100,68.8,80.0,78.0
20160222053000,252.0,249.6,60.2899,55,92.4,100,70.7,80.0,78.0
20160222054500,252.0,245.4,59.2754,55,99.6,100,70.8,80.0,78.0
20160222060000,252.0,249.6,60.2899,55,92.8,100,71.0,80.0,78.0
20160222061500,252.0,253.8,61.3043,55,87.5,100,71.3,80.0,78.0
20160222063000,252.0,253.8,61.3043,55,99.7,100,71.5,80.0,78.0
20160222064500,252.0,253.8,61.3043,55,94.1,100,71.7,80.0,78.0
20160222070000,252.0,253.8,61.3043,55,88.1,100,71.9,80.0,78.0
20160222071500,252.0,253.8,61.3043,55,97.3,100,72.1,80.0,78.0
20160222073000,252.0,249.6,60.2899,55,97.3,100,73.7,80.0,78.0
20160222074500,252.0,253.8,61.3043,55,87.5,100,74.3,80.0,78.0
20160222080000,252.0,253.8,61.3043,55,90.2,100,73.8,80.0,78.0
20160222081500,252.0,249.6,60.2899,55,99.7,100,73.2,80.0,78.0
20160222083000,252.0,249.6,60.2899,55,97.6,100,73.1,80.0,78.0
20160222084500,252.0,253.8,61.3043,55,87.2,100,73.1,80.0,78.0
20160222090000,252.0,253.8,61.3043,55,89.4,100,73.1,80.0,78.0
20160222091500,252.0,253.8,61.3043,55,96.3,100,73.2,80.0,78.0
20160222093000,252.0,253.8,61.3043,55,99.5,100,73.4,80.0,78.0
20160222094500,252.0,253.8,61.3043,55,91.1,100,73.6,80.0,78.0
20160222100000,252.0,249.6,60.2899,55,87.5,100,73.7,80.0,78.0
20160222101500,252.0,253.8,61.3043,55,93.7,100,73.8,80.0,78.0
20160222103000,252.0,249.6,60.2899,55,99.6,100,73.9,80.0,78.0
20160222104500,252.0,253.8,61.3043,55,92.7,100,73.9,80.0,78.0
20160222110000,252.0,253.8,61.3043,55,86.9,100,73.8,80.0,78.0
20160222111500,252.0,253.8,61.3043,55,89.9,100,73.9,80.0,78.0
20160222113000,252.0,258.0,62.3188,55,99.1,100,75.7,80.0,78.0
20160222114500,252.0,258.0,62.3188,55,97.0,100,74.8,80.0,78.0
20160222120000,252.0,261.0,63.0435,55,87.4,100,74.6,80.0,78.0
20160222121500,252.0,258.0,62.3188,55,87.4,100,74.5,80.0,78.0
20160222123000,252.0,258.0,62.3188,55,94.5,100,74.5,80.0,78.0
20160222124500,252.0,253.8,61.3043,55,99.0,100,76.3,80.0,78.0
20160222130000,252.0,253.8,61.3043,55,92.5,100,77.6,80.0,78.0
20160222131500,252.0,253.8,61.3043,55,60.4,100,76.9,80.0,78.0
20160222133000,252.0,253.8,61.3043,55,90.7,100,76.0,80.0,78.0
20160222134500,252.0,253.8,61.3043,55,93.5,100,77.4,80.0,78.0
20160222140000,252.0,253.8,61.3043,55,84.2,100,77.9,80.0,78.0
20160222141500,252.0,253.8,61.3043,55,78.7,100,76.5,80.0,78.0
20160222143000,252.0,249.6,60.2899,55,82.5,100,77.3,80.0,78.0
20160222144500,252.0,253.8,61.3043,55,89.7,100,77.3,80.0,78.0
20160222150000,252.0,253.8,61.3043,55,83.1,100,77.7,80.0,78.0
20160222151500,252.0,249.6,60.2899,55,80.7,100,77.5,80.0,78.0
20160222153000,252.0,396.6,95.7971,100,58.3,0,75.2,68.9,65.9
20160222154500,252.0,396.6,95.7971,100,58.3,0,72.7,69.0,66.0
20160222160000,252.0,396.6,95.7971,100,57.6,0,71.1,69.0,66.0
20160222161500,252.0,391.2,94.4928,100,57.6,0,70.2,69.0,66.0
20160222163000,252.0,380.4,91.8841,81,58.3,0,69.4,69.4,66.4
20160222164500,252.0,361.8,87.3913,72,58.3,0,68.9,69.4,66.4
20160222170000,252.0,341.4,82.4638,68,58.3,0,68.7,69.0,66.0
20160222171500,252.0,300.6,72.6087,62,58.3,0,68.6,69.0,66.0
20160222173000,252.0,261.0,63.0435,55,58.3,0,68.6,69.4,66.4
20160222174500,252.0,253.8,61.3043,55,58.3,0,68.5,69.4,66.4
20160222180000,252.0,258.0,62.3188,55,58.3,0,68.4,69.1,66.1
20160222181500,252.0,265.2,64.058,57,58.3,0,68.2,69.0,66.0
20160222183000,252.0,261.0,63.0435,55,58.3,0,68.1,69.0,66.0
20160222184500,252.0,268.8,64.9275,56,58.3,0,67.9,68.7,65.7
20160222190000,252.0,258.0,62.3188,54,58.3,0,67.8,69.9,66.9
20160222191500,252.0,258.0,62.3188,54,57.6,0,67.7,69.9,66.9
20160222193000,252.0,253.8,61.3043,54,98.4,100,68.3,76.7,73.7
20160222194500,252.0,253.8,61.3043,54,88.7,100,70.2,76.7,73.7
20160222200000,252.0,258.0,62.3188,54,88.7,100,71.3,76.7,73.7
20160222201500,252.0,253.8,61.3043,54,99.3,100,72.1,76.7,73.7
20160222203000,252.0,253.8,61.3043,54,95.9,100,73.1,76.7,73.7
20160222204500,252.0,258.0,62.3188,54,85.6,100,73.8,76.7,73.7
20160222210000,252.0,258.0,62.3188,54,58.8,100,72.4,76.7,73.7
20160222211500,252.0,258.0,62.3188,54,71.9,100,73.1,76.7,73.7
20160222213000,252.0,261.0,63.0435,54,74.5,100,73.2,76.7,73.7
20160222214500,252.0,253.8,61.3043,53,80.6,100,73.4,76.7,73.7
20160222220000,252.0,258.0,62.3188,53,75.3,100,73.6,76.7,73.7
20160222221500,252.0,258.0,62.3188,53,75.3,100,73.8,76.7,73.7
20160222223000,252.0,273.0,65.942,55,58.4,0,71.3,72.3,69.3
20160222224500,252.0,258.0,62.3188,53,58.4,0,70.3,72.3,69.3
20160222230000,252.0,367.2,88.6957,70,57.5,0,69.3,70.0,67.0
20160222231500,252.0,307.2,74.2029,60,57.5,0,69.1,70.0,67.0
20160222233000,252.0,258.0,62.3188,54,57.5,0,68.9,70.0,67.0
20160222234500,252.0,258.0,62.3188,54,57.5,0,68.8,70.0,67.0
20160223000000,252.0,258.0,62.3188,54,57.5,0,68.6,70.0,67.0
20160223001500,252.0,261.0,63.0435,54,57.5,0,68.4,70.0,67.0
20160223003000,252.0,261.0,63.0435,54,57.5,0,68.3,70.0,67.0
20160223004500,252.0,258.0,62.3188,54,57.5,0,68.2,70.0,67.0
20160223010000,252.0,258.0,62.3188,54,57.5,0,68.1,70.0,67.0
20160223011500,252.0,258.0,62.3188,54,57.5,0,67.9,70.0,67.0
20160223013000,252.0,249.6,60.2899,53,57.5,0,67.9,70.0,67.0
20160223014500,252.0,253.8,61.3043,53,58.3,0,67.8,70.0,67.0
20160223020000,252.0,249.6,60.2899,53,58.3,0,67.7,70.0,67.0
20160223021500,252.0,249.6,60.2899,53,58.3,0,67.7,70.0,67.0
20160223023000,252.0,249.6,60.2899,53,58.3,0,67.7,70.0,67.0
20160223024500,252.0,245.4,59.2754,53,58.3,0,67.7,70.0,67.0
20160223030000,252.0,245.4,59.2754,53,58.3,0,67.7,70.0,67.0
20160223031500,252.0,249.6,60.2899,53,58.3,0,67.6,70.0,67.0
20160223033000,252.0,249.6,60.2899,53,58.3,0,67.6,70.0,67.0
20160223034500,252.0,249.6,60.2899,53,58.3,0,67.6,70.0,67.0
20160223040000,252.0,249.6,60.2899,53,58.3,0,67.6,70.0,67.0
20160223041500,252.0,249.6,60.2899,53,58.3,0,67.2,70.0,67.0
20160223043000,252.0,249.6,60.2899,53,58.3,0,66.9,70.0,67.0
20160223044500,252.0,249.6,60.2899,53,58.3,0,66.8,70.0,67.0
20160223050000,252.0,249.6,60.2899,53,58.3,100,66.6,70.0,67.0
20160223051500,252.0,249.6,60.2899,53,58.3,100,66.7,70.0,67.0
20160223053000,252.0,241.2,58.2609,54,58.3,100,66.4,70.0,67.0
20160223054500,252.0,241.2,58.2609,54,61.9,100,66.3,70.0,67.0
20160223060000,252.0,245.4,59.2754,55,65.8,100,67.1,70.0,67.0
20160223061500,252.0,245.4,59.2754,55,58.7,0,66.8,70.0,67.0
20160223063000,252.0,245.4,59.2754,55,58.7,100,66.4,70.0,67.0
20160223064500,252.0,245.4,59.2754,55,58.7,100,66.2,70.0,67.0
20160223070000,252.0,249.6,60.2899,55,60.3,100,66.9,70.0,67.0
20160223071500,252.0,258.0,62.3188,56,68.1,100,66.8,70.0,67.0
20160223073000,252.0,261.0,63.0435,56,58.0,0,66.9,70.0,67.0
20160223074500,252.0,258.0,62.3188,55,58.0,100,66.5,70.0,67.0
20160223080000,252.0,258.0,62.3188,55,58.0,100,66.4,70.0,67.0
20160223081500,252.0,258.0,62.3188,55,58.7,100,66.3,70.0,67.0
20160223083000,252.0,258.0,62.3188,55,58.7,0,67.2,70.0,67.0
20160223084500,252.0,253.8,61.3043,55,58.7,0,67.0,70.0,67.0
20160223090000,252.0,249.6,60.2899,55,90.6,100,68.1,77.1,74.1
20160223091500,252.0,253.8,61.3043,55,96.3,100,69.4,77.1,74.1
20160223093000,252.0,249.6,60.2899,55,99.0,100,70.0,77.1,74.1
20160223094500,252.0,249.6,60.2899,55,101.3,100,70.5,77.1,74.1
20160223100000,252.0,249.6,60.2899,55,101.3,100,70.8,77.1,74.1
20160223101500,252.0,249.6,60.2899,55,96.3,100,71.7,77.1,74.1
20160223103000,252.0,253.8,61.3043,55,99.0,100,71.6,77.1,74.1
20160223104500,252.0,249.6,60.2899,55,100.4,100,71.9,77.1,74.1
20160223110000,252.0,253.8,61.3043,55,93.7,100,72.1,77.1,74.1
20160223111500,252.0,249.6,60.2899,55,92.4,100,72.2,77.1,74.1
20160223113000,252.0,253.8,61.3043,55,101.0,100,72.4,77.1,74.1
20160223114500,252.0,253.8,61.3043,55,95.3,100,72.4,77.1,74.1
20160223120000,252.0,253.8,61.3043,55,89.0,100,72.4,77.1,74.1
20160223121500,252.0,253.8,61.3043,55,101.9,100,72.5,77.1,74.1
20160223123000,252.0,253.8,61.3043,55,100.2,100,72.5,77.1,74.1
20160223124500,252.0,253.8,61.3043,55,100.2,100,72.6,77.1,74.1
20160223130000,252.0,253.8,61.3043,55,100.2,100,72.6,77.1,74.1
20160223131500,252.0,253.8,61.3043,55,100.2,100,72.7,77.1,74.1
20160223133000,252.0,258.0,62.3188,55,100.2,100,72.9,77.1,74.1
20160223134500,252.0,258.0,62.3188,55,94.4,100,72.9,77.1,74.1
20160223140000,252.0,253.8,61.3043,55,91.8,100,72.9,77.1,74.1
20160223141500,252.0,253.8,61.3043,55,94.9,100,74.3,77.1,74.1
20160223143000,252.0,253.8,61.3043,55,58.8,100,73.2,77.1,74.1
20160223144500,252.0,232.8,56.2319,100,72.0,100,73.8,77.1,74.1
20160223150000,252.0,258.0,62.3188,53,81.9,100,73.7,77.1,74.1
20160223151500,252.0,258.0,62.3188,53,80.1,100,74.2,77.1,74.1
20160223153000,252.0,261.0,63.0435,53,78.6,100,74.2,77.1,74.1
20160223154500,252.0,258.0,62.3188,53,101.1,100,73.6,80.0,77.7
20160223160000,252.0,258.0,62.3188,53,91.5,100,73.2,80.0,77.7
20160223161500,252.0,261.0,63.0435,53,97.4,100,73.1,80.0,77.7
20160223163000,252.0,258.0,62.3188,53,100.2,100,72.9,80.0,77.7
20160223164500,252.0,258.0,62.3188,53,92.2,100,72.9,80.0,77.7
20160223170000,252.0,253.8,61.3043,53,88.7,100,73.0,80.0,77.7
20160223171500,252.0,258.0,62.3188,53,100.2,100,73.0,80.0,77.7
20160223173000,252.0,258.0,62.3188,53,87.9,100,73.0,80.0,77.7
20160223174500,252.0,258.0,62.3188,53,93.9,100,73.1,80.0,77.7
20160223180000,252.0,253.8,61.3043,53,99.0,100,73.1,80.0,77.7
20160223181500,252.0,258.0,62.3188,53,86.9,100,73.2,80.0,77.7
20160223183000,252.0,258.0,62.3188,53,99.8,100,73.3,80.0,77.7
20160223184500,252.0,375.6,90.7246,71,60.7,0,74.2,75.7,72.7
20160223190000,252.0,253.8,61.3043,53,58.0,100,72.2,75.7,72.7
20160223191500,252.0,245.4,59.2754,53,78.2,100,71.9,75.7,72.7
20160223193000,252.0,245.4,59.2754,53,60.4,100,71.9,75.4,72.4
20160223194500,252.0,245.4,59.2754,53,78.3,100,72.3,75.6,72.6
20160223200000,252.0,241.2,58.2609,53,87.4,100,71.8,75.6,72.6
20160223201500,252.0,245.4,59.2754,53,78.7,100,71.9,75.4,72.4
20160223203000,252.0,241.2,58.2609,53,91.1,100,71.9,75.0,72.0
20160223204500,252.0,300.6,72.6087,60,58.0,0,71.2,70.8,67.8
20160223210000,252.0,258.0,62.3188,54,58.0,0,70.2,70.8,67.8
20160223211500,252.0,258.0,62.3188,53,58.0,0,69.6,70.5,67.5
20160223213000,252.0,258.0,62.3188,53,57.2,0,68.9,70.8,67.8
20160223214500,252.0,261.0,63.0435,54,57.2,0,68.4,70.8,67.8
20160223220000,252.0,258.0,62.3188,53,57.2,0,68.1,70.8,67.8
20160223221500,252.0,245.4,59.2754,53,57.9,0,68.1,70.8,67.8
20160223223000,252.0,241.2,58.2609,53,57.9,0,68.1,70.8,67.8
20160223224500,252.0,241.2,58.2609,53,57.9,0,68.1,70.8,67.8
20160223230000,252.0,241.2,58.2609,53,57.9,0,68.1,70.8,67.8
20160223231500,252.0,241.2,58.2609,53,57.9,0,68.0,70.8,67.8
20160223233000,252.0,265.2,64.058,56,57.9,0,67.9,70.4,67.4
20160223234500,252.0,258.0,62.3188,54,57.9,0,67.9,70.8,67.8
20160224000000,252.0,258.0,62.3188,54,57.2,100,67.2,70.8,67.8
20160224001500,252.0,253.8,61.3043,54,62.6,100,66.9,70.8,67.8
20160224003000,252.0,253.8,61.3043,54,58.4,100,67.2,70.8,67.8
20160224004500,252.0,253.8,61.3043,54,63.2,100,67.5,70.8,67.8
20160224010000,252.0,253.8,61.3043,54,68.6,100,67.5,70.8,67.8
20160224011500,252.0,253.8,61.3043,54,70.2,100,67.9,70.8,67.8
20160224013000,252.0,253.8,61.3043,54,69.2,100,68.1,70.5,67.5
20160224014500,252.0,261.0,63.0435,54,58.3,100,67.1,70.8,67.8
20160224020000,252.0,258.0,62.3188,54,72.5,100,67.1,70.8,67.8
20160224021500,252.0,258.0,62.3188,54,58.9,100,67.2,70.8,67.8
20160224023000,252.0,253.8,61.3043,54,72.5,100,67.7,70.8,67.8
20160224024500,252.0,258.0,62.3188,54,59.2,0,67.9,70.8,67.8
20160224030000,252.0,258.0,62.3188,54,57.6,100,66.7,70.8,67.8
20160224031500,252.0,258.0,62.3188,54,93.5,100,68.9,80.0,78.0
20160224033000,252.0,261.0,63.0435,54,57.9,100,69.1,72.7,69.7
20160224034500,252.0,258.0,62.3188,53,76.3,100,68.9,72.7,69.7
20160224040000,252.0,253.8,61.3043,53,70.9,100,69.3,72.7,69.7
20160224041500,252.0,253.8,61.3043,53,76.8,100,69.3,72.7,69.7
20160224043000,252.0,258.0,62.3188,53,74.8,100,69.5,72.7,69.7
20160224044500,252.0,253.8,61.3043,53,71.4,100,69.4,72.7,69.7
20160224050000,252.0,253.8,61.3043,53,77.4,100,69.4,72.7,69.7
20160224051500,252.0,249.6,60.2899,53,77.4,100,69.4,72.7,69.7
20160224053000,252.0,253.8,61.3043,53,75.5,100,69.6,72.7,69.7
20160224054500,252.0,253.8,61.3043,53,78.2,100,69.5,72.7,69.7
20160224060000,252.0,253.8,61.3043,53,72.0,100,69.6,72.7,69.7
20160224061500,252.0,253.8,61.3043,53,73.6,100,69.7,72.7,69.7
20160224063000,252.0,253.8,61.3043,53,77.3,100,69.5,72.7,69.7
20160224064500,252.0,253.8,61.3043,53,75.7,100,69.4,72.7,69.7
20160224070000,252.0,253.8,61.3043,53,72.9,100,69.4,72.7,69.7
20160224071500,252.0,258.0,62.3188,53,72.9,100,69.4,72.7,69.7
20160224073000,252.0,253.8,61.3043,53,77.7,100,69.4,72.7,69.7
20160224074500,252.0,253.8,61.3043,53,75.8,100,69.6,72.7,69.7
20160224080000,252.0,253.8,61.3043,53,71.9,100,69.6,72.7,69.7
20160224081500,252.0,253.8,61.3043,53,76.4,100,69.9,72.7,69.7
20160224083000,252.0,253.8,61.3043,53,67.1,0,70.0,72.7,69.7
20160224084500,252.0,253.8,61.3043,53,68.1,100,68.4,72.7,69.7
20160224090000,252.0,249.6,60.2899,53,70.1,100,69.3,72.7,69.7
20160224091500,252.0,253.8,61.3043,53,69.3,100,69.3,72.7,69.7
20160224093000,252.0,245.4,59.2754,55,75.8,100,69.3,72.7,69.7
20160224094500,252.0,249.6,60.2899,55,75.8,100,69.6,72.7,69.7
20160224100000,252.0,249.6,60.2899,55,74.0,100,70.0,72.7,69.7
20160224101500,252.0,253.8,61.3043,55,57.6,100,68.7,72.7,69.7
20160224103000,252.0,245.4,59.2754,55,80.6,100,69.1,72.7,69.7
20160224104500,252.0,245.4,59.2754,55,69.2,100,69.4,72.7,69.7
20160224110000,252.0,249.6,60.2899,55,72.4,100,69.4,72.7,69.7
20160224111500,252.0,261.0,63.0435,55,66.5,0,70.0,72.7,69.7
20160224113000,252.0,258.0,62.3188,55,58.0,100,68.7,72.7,69.7
20160224114500,252.0,261.0,63.0435,55,69.8,100,69.3,72.7,69.7
20160224120000,252.0,261.0,63.0435,55,76.5,100,69.2,72.7,69.7
20160224121500,252.0,258.0,62.3188,55,78.7,100,69.9,72.7,69.7
20160224123000,252.0,258.0,62.3188,55,58.3,100,68.9,72.7,69.7
20160224124500,252.0,258.0,62.3188,55,68.7,100,69.4,72.7,69.7
20160224130000,252.0,261.0,63.0435,55,60.4,100,68.9,72.6,69.6
20160224131500,252.0,258.0,62.3188,55,67.3,100,69.4,72.6,69.6
20160224133000,252.0,258.0,62.3188,55,65.3,100,69.3,72.6,69.6
20160224134500,252.0,258.0,62.3188,55,65.3,100,69.6,72.6,69.6
20160224140000,252.0,258.0,62.3188,55,66.7,100,69.7,72.6,69.6
20160224141500,252.0,253.8,61.3043,55,64.8,100,69.7,72.7,69.7
20160224143000,252.0,253.8,61.3043,55,66.3,100,69.4,72.6,69.6
20160224144500,252.0,261.0,63.0435,55,71.8,100,69.2,72.6,69.6
20160224150000,252.0,261.0,63.0435,54,75.8,100,69.8,72.6,69.6
20160224151500,252.0,253.8,61.3043,54,58.8,100,69.7,72.7,69.7
20160224153000,252.0,253.8,61.3043,54,58.8,100,68.8,72.6,69.6
20160224154500,252.0,253.8,61.3043,54,88.1,100,69.4,80.0,78.0
20160224160000,252.0,253.8,61.3043,54,101.0,100,70.6,80.0,78.0
20160224161500,252.0,249.6,60.2899,54,87.1,100,71.3,80.0,78.0
20160224163000,252.0,253.8,61.3043,54,93.0,100,71.6,80.0,78.0
20160224164500,252.0,253.8,61.3043,54,98.5,100,72.2,80.0,78.0
20160224170000,252.0,249.6,60.2899,54,88.7,100,72.6,80.0,78.0
20160224171500,252.0,253.8,61.3043,54,101.0,100,71.9,80.0,78.0
20160224173000,252.0,258.0,62.3188,54,99.0,100,71.7,80.0,78.0
20160224174500,252.0,258.0,62.3188,54,95.2,100,71.7,80.0,78.0
20160224180000,252.0,258.0,62.3188,54,88.8,100,71.8,80.0,78.0
20160224181500,252.0,258.0,62.3188,54,87.5,100,71.8,80.0,78.0
20160224183000,252.0,253.8,61.3043,54,97.8,100,73.5,80.0,78.0
20160224184500,252.0,258.0,62.3188,54,97.8,100,74.2,80.0,78.0
20160224190000,252.0,258.0,62.3188,54,85.7,100,74.7,80.0,78.0
20160224191500,252.0,258.0,62.3188,54,97.8,100,75.2,80.0,78.0
20160224193000,252.0,258.0,62.3188,54,89.5,100,75.1,80.0,78.0
20160224194500,252.0,253.8,61.3043,54,95.9,100,74.3,80.0,78.0
20160224200000,252.0,253.8,61.3043,53,86.3,100,75.1,80.0,78.0
20160224201500,252.0,253.8,61.3043,53,97.2,100,75.4,80.0,78.0
20160224203000,252.0,253.8,61.3043,53,83.8,100,74.8,80.0,78.0
20160224204500,252.0,253.8,61.3043,53,97.2,100,75.6,80.0,78.0
20160224210000,252.0,253.8,61.3043,53,85.0,100,75.8,80.0,78.0
20160224211500,252.0,249.6,60.2899,53,94.4,100,75.9,80.0,78.0
20160224213000,252.0,253.8,61.3043,53,94.4,100,76.0,80.0,78.0
20160224214500,252.0,253.8,61.3043,53,86.3,100,74.1,80.0,78.0
20160224220000,252.0,253.8,61.3043,53,84.6,100,73.4,80.0,78.0
20160224221500,252.0,258.0,62.3188,53,94.1,100,73.0,80.0,78.0
20160224223000,252.0,253.8,61.3043,53,92.9,100,72.7,80.0,78.0
20160224224500,252.0,253.8,61.3043,53,89.2,100,72.3,80.0,78.0
20160224230000,252.0,249.6,60.2899,53,80.5,100,72.2,80.0,78.0
20160224231500,252.0,253.8,61.3043,53,90.0,100,72.2,80.0,78.0
20160224233000,252.0,323.4,78.1159,63,58.0,0,71.0,72.3,69.3
20160224234500,252.0,261.0,63.0435,54,57.4,0,69.9,72.3,69.3
20160225000000,252.0,261.0,63.0435,54,56.8,100,68.9,72.3,69.3
20160225001500,252.0,258.0,62.3188,54,56.8,100,68.3,72.3,69.3
20160225003000,252.0,258.0,62.3188,54,73.9,100,68.9,72.3,69.3
20160225004500,252.0,258.0,62.3188,54,68.2,100,68.9,72.3,69.3
20160225010000,252.0,258.0,62.3188,54,71.5,100,68.9,72.3,69.3
20160225011500,252.0,253.8,61.3043,54,75.3,100,69.1,72.3,69.3
20160225013000,252.0,258.0,62.3188,54,70.6,100,69.2,72.3,69.3
20160225014500,252.0,249.6,60.2899,54,72.6,100,69.4,72.3,69.3
20160225020000,252.0,249.6,60.2899,54,76.8,100,69.5,72.3,69.3
20160225021500,252.0,253.8,61.3043,54,57.2,100,68.2,72.3,69.3
20160225023000,252.0,245.4,59.2754,54,73.9,100,68.6,72.3,69.3
20160225024500,252.0,245.4,59.2754,54,73.9,100,69.1,72.3,69.3
20160225030000,252.0,249.6,60.2899,54,77.0,100,69.1,72.3,69.3
20160225031500,252.0,249.6,60.2899,54,77.0,100,69.0,72.3,69.3
20160225033000,252.0,249.6,60.2899,54,72.9,100,69.1,72.3,69.3
20160225034500,252.0,258.0,62.3188,54,72.9,100,69.2,72.3,69.3
20160225040000,252.0,253.8,61.3043,54,75.3,100,69.0,72.3,69.3
20160225041500,252.0,258.0,62.3188,54,76.3,100,68.9,72.3,69.3
20160225043000,252.0,253.8,61.3043,54,71.5,100,69.1,72.3,69.3
20160225044500,252.0,258.0,62.3188,54,74.4,100,69.2,72.3,69.3
20160225050000,252.0,253.8,61.3043,54,77.2,100,69.1,72.3,69.3
20160225051500,252.0,258.0,62.3188,54,75.8,100,69.0,72.3,69.3
20160225053000,252.0,253.8,61.3043,54,87.4,100,69.9,80.0,78.0
20160225054500,252.0,258.0,62.3188,54,78.3,100,70.2,80.0,78.0
20160225060000,252.0,258.0,62.3188,54,88.0,100,69.8,80.0,78.0
20160225061500,252.0,258.0,62.3188,54,86.8,100,69.8,80.0,78.0
20160225063000,252.0,261.0,63.0435,54,81.0,100,69.8,80.0,78.0
20160225064500,252.0,258.0,62.3188,54,83.5,100,69.7,80.0,78.0
20160225070000,252.0,253.8,61.3043,54,88.0,100,69.8,80.0,78.0
20160225071500,252.0,253.8,61.3043,54,85.6,100,70.4,80.0,78.0
20160225073000,252.0,249.6,60.2899,54,79.2,100,70.7,80.0,78.0
20160225074500,252.0,245.4,59.2754,55,88.7,100,70.8,80.0,78.0
20160225080000,252.0,249.6,60.2899,55,90.4,100,71.3,80.0,78.0
20160225081500,252.0,249.6,60.2899,55,90.4,100,71.9,80.0,78.0
20160225083000,252.0,245.4,59.2754,55,87.3,100,72.2,80.0,78.0
20160225084500,252.0,249.6,60.2899,55,80.3,100,72.6,77.5,74.5
20160225090000,252.0,249.6,60.2899,55,93.8,100,72.8,77.5,74.5
20160225091500,252.0,249.6,60.2899,55,93.8,100,72.1,77.5,74.5
20160225093000,252.0,249.6,60.2899,55,85.8,100,72.4,77.5,74.5
20160225094500,252.0,249.6,60.2899,55,101.0,100,72.6,77.5,74.5
20160225100000,252.0,245.4,59.2754,55,93.8,100,72.7,77.5,74.5
20160225101500,252.0,249.6,60.2899,55,100.1,100,72.6,77.5,74.5
20160225103000,252.0,249.6,60.2899,55,97.1,100,72.7,77.5,74.5
20160225104500,252.0,249.6,60.2899,55,99.7,100,73.2,77.5,74.5
20160225110000,252.0,249.6,60.2899,55,82.6,0,74.9,77.5,74.5
20160225111500,252.0,253.8,61.3043,55,70.0,100,73.2,77.5,74.5
20160225113000,252.0,249.6,60.2899,55,68.5,100,73.6,77.5,74.5
20160225114500,252.0,253.8,61.3043,55,81.1,100,73.1,77.5,74.5
20160225120000,252.0,249.6,60.2899,55,91.3,100,73.1,77.5,74.5
20160225121500,252.0,249.6,60.2899,55,99.6,100,73.2,77.5,74.5
20160225123000,252.0,249.6,60.2899,55,97.5,100,73.1,77.5,74.5
20160225124500,252.0,253.8,61.3043,55,87.9,100,73.1,77.5,74.5
20160225130000,252.0,253.8,61.3043,55,93.7,100,73.6,77.5,74.5
20160225131500,252.0,253.8,61.3043,55,63.8,0,75.2,77.5,74.5
20160225133000,252.0,258.0,62.3188,55,74.5,100,73.5,77.5,74.5
20160225134500,252.0,253.8,61.3043,55,76.8,100,73.8,77.5,74.5
20160225140000,252.0,258.0,62.3188,55,82.1,100,73.3,77.5,74.5
20160225141500,252.0,253.8,61.3043,55,91.9,100,73.3,77.5,74.5
20160225143000,252.0,258.0,62.3188,55,60.8,0,74.8,77.5,74.5
20160225144500,252.0,253.8,61.3043,55,81.1,100,73.4,77.5,74.5
20160225150000,252.0,253.8,61.3043,55,67.7,100,73.8,77.5,74.5
20160225151500,252.0,258.0,62.3188,55,79.2,100,74.5,77.5,74.5
20160225153000,252.0,253.8,61.3043,55,78.3,100,73.6,77.5,74.5
20160225154500,252.0,253.8,61.3043,55,92.9,100,73.3,77.5,74.5
20160225160000,252.0,258.0,62.3188,55,86.2,100,73.2,77.5,74.5
20160225161500,252.0,258.0,62.3188,55,91.1,100,73.3,77.5,74.5
20160225163000,252.0,258.0,62.3188,55,101.0,100,73.3,77.5,74.5
20160225164500,252.0,253.8,61.3043,55,101.0,100,74.5,77.5,74.5
20160225170000,252.0,258.0,62.3188,55,58.8,100,74.0,77.5,74.5
20160225171500,252.0,253.8,61.3043,55,77.7,100,73.2,77.5,74.5
20160225173000,252.0,258.0,62.3188,55,88.2,100,73.2,77.5,74.5
20160225174500,252.0,261.0,63.0435,55,84.3,100,73.2,77.5,74.5
20160225180000,252.0,258.0,62.3188,55,98.6,100,73.1,77.5,74.5
20160225181500,252.0,258.0,62.3188,55,101.1,100,73.4,80.0,78.0
20160225183000,252.0,258.0,62.3188,55,97.8,100,73.3,80.0,78.0
20160225184500,252.0,253.8,61.3043,54,97.8,100,73.9,80.0,78.0
20160225190000,252.0,258.0,62.3188,54,97.8,100,75.1,80.0,78.0
20160225191500,252.0,253.8,61.3043,54,99.8,100,75.6,80.0,78.0
20160225193000,252.0,253.8,61.3043,54,101.0,100,76.3,80.0,78.0
20160225194500,252.0,253.8,61.3043,54,101.0,100,76.7,80.0,78.0
20160225200000,252.0,249.6,60.2899,54,98.8,100,75.0,80.0,78.0
20160225201500,252.0,249.6,60.2899,54,98.8,100,74.3,80.0,78.0
20160225203000,252.0,258.0,62.3188,54,95.4,100,74.0,80.0,78.0
20160225204500,252.0,258.0,62.3188,54,88.5,100,73.7,80.0,78.0
20160225210000,252.0,253.8,61.3043,54,86.6,100,73.3,80.0,78.0
20160225211500,252.0,261.0,63.0435,54,97.9,100,73.2,80.0,78.0
20160225213000,252.0,253.8,61.3043,54,95.8,100,73.0,80.0,78.0
20160225214500,252.0,258.0,62.3188,54,87.4,100,72.9,80.0,78.0
20160225220000,252.0,258.0,62.3188,54,99.6,100,72.8,80.0,78.0
20160225221500,252.0,249.6,60.2899,53,88.0,100,72.7,80.0,78.0
20160225223000,252.0,249.6,60.2899,53,101.9,100,72.7,80.0,78.0
20160225224500,252.0,245.4,59.2754,53,86.3,100,72.7,80.0,78.0
20160225230000,252.0,245.4,59.2754,53,99.6,100,72.6,80.0,78.0
20160225231500,252.0,245.4,59.2754,54,87.2,100,72.5,76.8,73.8
20160225233000,252.0,249.6,60.2899,54,99.6,100,72.5,76.8,73.8
20160225234500,252.0,393.6,95.0725,100,57.2,0,71.0,65.0,61.8
20160226000000,252.0,393.6,95.0725,100,58.3,0,69.3,65.0,61.8
20160226001500,252.0,393.6,95.0725,100,56.4,0,68.2,65.0,61.8
20160226003000,252.0,399.0,96.3768,100,57.9,0,67.3,65.0,61.8
20160226004500,252.0,399.0,96.3768,100,56.8,0,66.7,65.0,61.8
20160226010000,252.0,399.0,96.3768,100,56.8,0,66.1,65.0,61.8
20160226011500,252.0,393.6,95.0725,100,56.8,0,65.7,65.0,61.8
20160226013000,252.0,406.8,98.2609,100,57.6,0,65.3,65.0,61.8
20160226014500,252.0,406.8,98.2609,93,56.8,0,64.9,65.0,61.8
20160226020000,252.0,380.4,91.8841,76,56.8,0,64.6,65.0,61.8
20160226021500,252.0,356.4,86.087,69,57.5,0,64.4,65.0,61.8
20160226023000,252.0,323.4,78.1159,63,57.5,0,64.4,65.0,61.8
20160226024500,252.0,287.4,69.4203,58,56.8,0,64.3,65.0,61.8
20160226030000,252.0,265.2,64.058,55,56.8,0,64.4,65.0,61.8
20160226031500,252.0,258.0,62.3188,54,56.8,0,64.4,65.0,61.8
20160226033000,252.0,258.0,62.3188,54,56.8,0,64.6,65.0,61.8
20160226034500,252.0,258.0,62.3188,54,56.8,0,64.3,65.0,61.8
20160226040000,252.0,258.0,62.3188,54,56.8,0,64.2,65.0,61.8
20160226041500,252.0,258.0,62.3188,54,56.8,0,64.1,65.0,61.8
20160226043000,252.0,261.0,63.0435,54,56.8,0,64.0,65.0,61.8
20160226044500,252.0,258.0,62.3188,54,56.8,0,63.8,65.0,61.8
20160226050000,252.0,258.0,62.3188,54,56.8,0,63.7,65.0,61.8
20160226051500,252.0,258.0,62.3188,54,56.8,0,63.8,65.0,61.8
20160226053000,252.0,261.0,63.0435,54,56.8,0,63.6,65.0,61.8
20160226054500,252.0,258.0,62.3188,54,57.5,0,63.5,65.0,61.8
20160226060000,252.0,258.0,62.3188,54,57.5,0,63.3,65.0,61.8
20160226061500,252.0,253.8,61.3043,53,57.5,0,63.2,65.0,61.8
20160226063000,252.0,258.0,62.3188,53,56.7,0,63.1,65.0,61.8
20160226064500,252.0,258.0,62.3188,53,56.7,0,63.0,65.0,61.8
20160226070000,252.0,258.0,62.3188,53,56.7,0,62.9,65.0,61.8
20160226071500,252.0,258.0,62.3188,53,57.5,0,62.8,65.0,61.8
20160226073000,252.0,253.8,61.3043,53,57.5,0,62.7,65.0,61.8
20160226074500,252.0,253.8,61.3043,53,57.5,0,62.7,65.0,61.8
20160226080000,252.0,253.8,61.3043,53,57.5,0,62.9,65.0,61.8
20160226081500,252.0,253.8,61.3043,53,57.5,0,63.0,65.0,61.8
20160226083000,252.0,253.8,61.3043,53,57.5,0,63.1,65.0,61.8
20160226084500,252.0,253.8,61.3043,53,97.2,100,64.0,70.0,67.0
20160226090000,252.0,253.8,61.3043,53,98.4,100,66.0,70.4,67.4
20160226091500,252.0,253.8,61.3043,53,100.3,100,67.2,70.0,67.0
20160226093000,252.0,258.0,62.3188,54,58.3,0,67.8,70.4,67.4
20160226094500,252.0,245.4,59.2754,55,58.3,0,67.1,70.0,67.0
20160226100000,252.0,249.6,60.2899,55,58.3,100,66.8,70.8,67.8
20160226101500,252.0,249.6,60.2899,55,60.8,100,67.6,70.8,67.8
20160226103000,252.0,245.4,59.2754,55,63.3,100,67.1,80.0,78.0
20160226104500,252.0,249.6,60.2899,55,93.3,100,68.7,80.0,78.0
20160226110000,252.0,245.4,59.2754,55,100.2,100,69.3,80.0,78.0
20160226111500,252.0,249.6,60.2899,55,87.7,100,69.9,80.0,78.0
20160226113000,252.0,249.6,60.2899,55,101.9,100,70.2,80.0,78.0
20160226114500,252.0,245.4,59.2754,55,87.8,100,70.6,80.0,78.0
20160226120000,252.0,249.6,60.2899,55,97.9,100,71.0,80.0,78.0
20160226121500,252.0,245.4,59.2754,55,97.9,100,71.2,80.0,78.0
20160226123000,252.0,245.4,59.2754,55,99.2,100,71.6,80.0,78.0
20160226124500,252.0,245.4,59.2754,55,95.9,100,71.7,80.0,78.0
20160226130000,252.0,249.6,60.2899,55,95.9,100,71.8,80.0,78.0
20160226131500,252.0,258.0,62.3188,55,98.4,100,71.8,80.0,78.0
20160226133000,252.0,258.0,62.3188,54,89.0,100,72.0,80.0,78.0
20160226134500,252.0,258.0,62.3188,54,99.6,100,72.5,80.0,78.0
20160226140000,252.0,258.0,62.3188,54,90.3,100,74.2,80.0,78.0
20160226141500,252.0,253.8,61.3043,54,89.1,100,74.7,80.0,78.0
20160226143000,252.0,249.6,60.2899,54,101.0,100,75.4,80.0,78.0
