PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226144500,252.0,249.6,60.2899,54,95.9,100,75.9,80.0,78.0
20160226150000,252.0,253.8,61.3043,54,86.3,100,76.3,80.0,78.0
20160226151500,252.0,253.8,61.3043,54,97.5,100,76.6,80.0,78.0
20160226153000,252.0,253.8,61.3043,54,97.5,100,76.8,80.0,78.0
20160226154500,252.0,253.8,61.3043,54,87.5,100,76.8,80.0,78.0
20160226160000,252.0,245.4,59.2754,54,98.0,100,76.4,80.0,78.0
20160226161500,252.0,245.4,59.2754,54,101.9,100,76.8,80.0,78.0
20160226163000,252.0,245.4,59.2754,54,95.0,100,77.1,80.0,78.0
20160226164500,252.0,249.6,60.2899,54,87.4,100,77.4,80.0,78.0
20160226170000,252.0,249.6,60.2899,54,93.5,100,77.5,80.0,78.0
20160226171500,252.0,249.6,60.2899,54,100.3,100,77.8,80.0,78.0
20160226173000,252.0,245.4,59.2754,54,88.1,100,76.9,80.0,78.0
20160226174500,252.0,249.6,60.2899,54,99.0,100,77.5,80.0,78.0
20160226180000,252.0,245.4,59.2754,54,98.0,100,76.9,80.0,78.0
20160226181500,252.0,245.4,59.2754,54,98.0,100,76.8,80.0,78.0
20160226183000,252.0,245.4,59.2754,54,100.9,100,76.2,80.0,78.0
20160226184500,252.0,241.2,58.2609,54,97.4,100,76.8,80.0,78.0
20160226190000,252.0,245.4,59.2754,54,99.7,100,76.6,80.0,78.0
20160226191500,252.0,249.6,60.2899,52,99.7,100,76.5,80.0,78.0
20160226193000,252.0,253.8,61.3043,54,94.0,100,76.7,80.0,78.0
20160226194500,252.0,253.8,61.3043,54,100.2,100,76.0,80.0,78.0
20160226200000,252.0,253.8,61.3043,54,89.9,100,75.0,80.0,78.0
20160226201500,252.0,253.8,61.3043,54,89.9,100,74.3,80.0,78.0
20160226203000,252.0,258.0,62.3188,54,99.2,100,73.9,80.0,78.0
20160226204500,252.0,253.8,61.3043,54,97.0,100,73.6,80.0,78.0
20160226210000,252.0,258.0,62.3188,54,98.4,100,73.5,80.0,78.0
20160226211500,252.0,253.8,61.3043,54,99.6,100,73.3,80.0,78.0
20160226213000,252.0,261.0,63.0435,54,89.4,100,73.1,80.0,78.0
20160226214500,252.0,258.0,62.3188,54,97.2,100,72.9,80.0,78.0
20160226220000,252.0,258.0,62.3188,54,89.3,100,72.7,80.0,78.0
20160226221500,252.0,258.0,62.3188,54,97.2,100,72.6,80.0,78.0
20160226223000,252.0,258.0,62.3188,54,99.0,100,72.5,80.0,78.0
20160226224500,252.0,258.0,62.3188,54,91.4,100,72.4,80.0,78.0
20160226230000,252.0,258.0,62.3188,54,94.5,100,72.3,80.0,78.0
20160226231500,252.0,261.0,63.0435,54,98.4,100,72.3,80.0,78.0
20160226233000,252.0,258.0,62.3188,54,94.1,100,72.3,80.0,78.0
20160226234500,252.0,258.0,62.3188,54,94.1,100,73.3,80.0,78.0
20160227000000,252.0,258.0,62.3188,54,94.1,100,73.9,80.0,78.0
20160227001500,252.0,253.8,61.3043,54,82.2,100,74.3,80.0,78.0
20160227003000,252.0,253.8,61.3043,54,93.5,100,74.6,80.0,78.0
20160227004500,252.0,258.0,62.3188,54,90.0,100,74.8,80.0,78.0
20160227010000,252.0,253.8,61.3043,54,85.9,100,74.7,80.0,78.0
20160227011500,252.0,253.8,61.3043,54,94.7,100,74.7,80.0,78.0
20160227013000,252.0,253.8,61.3043,54,85.0,100,74.6,80.0,78.0
20160227014500,252.0,253.8,61.3043,54,97.8,100,74.7,80.0,78.0
20160227020000,252.0,253.8,61.3043,54,83.1,100,74.9,80.0,78.0
20160227021500,252.0,253.8,61.3043,54,93.0,100,74.8,80.0,78.0
20160227023000,252.0,253.8,61.3043,54,93.0,100,75.0,80.0,78.0
20160227024500,252.0,258.0,62.3188,54,84.4,100,75.0,80.0,78.0
20160227030000,252.0,253.8,61.3043,54,90.0,100,74.2,79.1,76.1
20160227031500,252.0,258.0,62.3188,54,90.0,100,74.8,79.1,76.1
20160227033000,252.0,245.4,59.2754,54,85.2,100,73.4,78.9,75.9
20160227034500,252.0,241.2,58.2609,54,82.5,100,72.6,78.6,75.6
20160227040000,252.0,241.2,58.2609,54,89.8,100,72.2,78.3,75.3
20160227041500,252.0,245.4,59.2754,54,88.6,100,71.9,78.3,75.3
20160227043000,252.0,245.4,59.2754,54,78.8,100,71.6,78.1,75.1
20160227044500,252.0,249.6,60.2899,54,88.7,100,71.4,78.3,75.3
20160227050000,252.0,249.6,60.2899,54,88.7,100,71.3,78.0,75.0
20160227051500,252.0,245.4,59.2754,54,81.9,100,71.2,78.3,75.3
20160227053000,252.0,249.6,60.2899,54,83.4,100,71.0,78.3,75.3
20160227054500,252.0,245.4,59.2754,54,88.1,100,71.0,78.3,75.3
20160227060000,252.0,245.4,59.2754,54,84.2,100,70.9,78.3,75.3
20160227061500,252.0,245.4,59.2754,54,81.8,100,70.8,78.3,75.3
20160227063000,252.0,245.4,59.2754,54,88.0,100,70.8,78.3,75.3
20160227064500,252.0,249.6,60.2899,54,85.6,100,71.8,78.3,75.3
20160227070000,252.0,245.4,59.2754,54,80.8,100,71.9,78.3,75.3
20160227071500,252.0,245.4,59.2754,54,87.4,100,72.2,78.3,75.3
20160227073000,252.0,261.0,63.0435,54,84.3,100,72.7,78.3,75.3
20160227074500,252.0,261.0,63.0435,54,79.8,100,72.8,78.3,75.3
20160227080000,252.0,258.0,62.3188,54,88.7,100,72.8,78.3,75.3
20160227081500,252.0,258.0,62.3188,54,87.0,100,73.7,78.1,75.1
20160227083000,252.0,253.8,61.3043,54,79.2,100,74.4,78.3,75.3
20160227084500,252.0,253.8,61.3043,54,89.3,100,74.8,78.3,75.3
20160227090000,252.0,253.8,61.3043,54,60.8,100,74.8,78.3,75.3
20160227091500,252.0,258.0,62.3188,54,74.0,100,73.8,78.3,75.3
20160227093000,252.0,258.0,62.3188,54,82.1,100,74.4,78.3,75.3
20160227094500,252.0,253.8,61.3043,54,85.6,100,74.3,78.3,75.3
20160227100000,252.0,253.8,61.3043,54,78.7,100,74.0,78.3,75.3
20160227101500,252.0,253.8,61.3043,54,94.7,100,73.9,78.3,75.3
20160227103000,252.0,249.6,60.2899,56,84.8,100,74.0,78.3,75.3
20160227104500,252.0,253.8,61.3043,56,90.0,100,74.0,78.3,75.3
20160227110000,252.0,258.0,62.3188,56,94.2,100,74.0,78.3,75.3
20160227111500,252.0,258.0,62.3188,56,94.2,100,74.0,78.3,75.3
20160227113000,252.0,258.0,62.3188,56,84.4,100,73.9,78.0,75.0
20160227114500,252.0,253.8,61.3043,56,96.5,100,74.1,78.0,75.0
20160227120000,252.0,258.0,62.3188,56,94.6,100,74.1,78.3,75.3
20160227121500,252.0,253.8,61.3043,56,87.5,100,74.1,78.3,75.3
20160227123000,252.0,253.8,61.3043,56,97.0,100,74.2,78.3,75.3
20160227124500,252.0,253.8,61.3043,56,91.0,100,74.0,78.3,75.3
20160227130000,252.0,258.0,62.3188,56,95.5,100,73.9,78.3,75.3
20160227131500,252.0,258.0,62.3188,56,96.5,100,74.0,78.3,75.3
20160227133000,252.0,261.0,63.0435,56,88.9,100,74.3,78.3,75.3
20160227134500,252.0,253.8,61.3043,56,97.8,100,74.3,78.3,75.3
20160227140000,252.0,258.0,62.3188,56,86.2,100,74.5,78.3,75.3
20160227141500,252.0,253.8,61.3043,56,99.0,100,74.6,78.3,75.3
20160227143000,252.0,253.8,61.3043,56,88.7,100,74.6,78.3,75.3
20160227144500,252.0,258.0,62.3188,56,100.4,100,74.6,78.3,75.3
20160227150000,252.0,258.0,62.3188,56,88.1,100,74.6,77.9,74.9
20160227151500,252.0,258.0,62.3188,56,99.6,100,74.6,77.8,74.8
20160227153000,252.0,261.0,63.0435,56,87.5,100,74.6,77.8,74.8
20160227154500,252.0,258.0,62.3188,56,93.7,100,74.3,78.3,75.3
20160227160000,252.0,258.0,62.3188,56,100.2,100,74.3,78.0,75.0
20160227161500,252.0,258.0,62.3188,56,93.0,100,74.2,78.3,75.3
20160227163000,252.0,258.0,62.3188,56,87.5,100,74.2,78.4,75.4
20160227164500,252.0,258.0,62.3188,56,100.2,100,74.1,78.5,75.5
20160227170000,252.0,253.8,61.3043,55,94.3,100,75.1,78.5,75.5
20160227171500,252.0,258.0,62.3188,55,59.1,100,74.6,78.5,75.5
20160227173000,252.0,258.0,62.3188,55,83.7,100,74.0,78.3,75.3
20160227174500,252.0,253.8,61.3043,55,95.3,100,73.8,78.5,75.5
20160227180000,252.0,253.8,61.3043,55,96.9,100,73.8,78.8,75.8
20160227181500,252.0,258.0,62.3188,55,89.5,100,74.6,80.0,78.0
20160227183000,252.0,258.0,62.3188,55,99.0,100,75.5,80.0,78.0
20160227184500,252.0,253.8,61.3043,55,88.9,100,76.2,80.0,78.0
20160227190000,252.0,253.8,61.3043,55,99.0,100,77.5,80.0,78.0
20160227191500,252.0,253.8,61.3043,55,95.2,100,77.9,80.0,78.0
20160227193000,252.0,258.0,62.3188,55,77.5,100,76.0,80.0,78.0
20160227194500,252.0,258.0,62.3188,55,95.9,100,75.3,80.0,78.0
20160227200000,252.0,261.0,63.0435,55,87.6,100,75.1,80.0,78.0
20160227201500,252.0,258.0,62.3188,55,96.6,100,74.7,80.0,78.0
20160227203000,252.0,253.8,61.3043,55,83.2,100,74.5,80.0,78.0
20160227204500,252.0,258.0,62.3188,55,96.0,100,74.2,80.0,78.0
20160227210000,252.0,253.8,61.3043,55,89.6,100,74.1,80.0,78.0
20160227211500,252.0,258.0,62.3188,55,95.1,100,73.7,80.0,78.0
20160227213000,252.0,258.0,62.3188,55,93.2,100,73.5,80.0,78.0
20160227214500,252.0,258.0,62.3188,55,93.2,100,74.4,80.0,78.0
20160227220000,252.0,258.0,62.3188,55,93.2,100,75.7,80.0,78.0
20160227221500,252.0,241.2,58.2609,52,76.3,100,76.0,75.4,72.4
20160227223000,252.0,261.0,63.0435,54,57.0,0,73.1,75.4,72.4
20160227224500,252.0,258.0,62.3188,53,57.0,0,72.4,75.4,72.4
20160227230000,252.0,253.8,61.3043,53,57.6,100,71.6,75.4,72.4
20160227231500,252.0,253.8,61.3043,53,75.4,100,71.7,75.4,72.4
20160227233000,252.0,258.0,62.3188,53,78.7,100,72.1,75.4,72.4
20160227234500,252.0,253.8,61.3043,55,72.6,100,71.9,75.4,72.4
20160228000000,252.0,258.0,62.3188,53,81.5,100,72.0,75.4,72.4
20160228001500,252.0,253.8,61.3043,53,75.4,100,72.1,75.4,72.4
20160228003000,252.0,258.0,62.3188,53,83.9,100,71.9,75.4,72.4
20160228004500,252.0,258.0,62.3188,53,78.8,100,71.7,75.4,72.4
20160228010000,252.0,253.8,61.3043,53,87.8,100,71.8,75.4,72.4
20160228011500,252.0,249.6,60.2899,55,83.3,100,71.8,75.4,72.4
20160228013000,252.0,258.0,62.3188,54,89.2,100,71.7,75.4,72.4
20160228014500,252.0,258.0,62.3188,54,79.3,100,71.6,75.4,72.4
20160228020000,252.0,258.0,62.3188,53,91.2,100,71.6,75.4,72.4
20160228021500,252.0,258.0,62.3188,54,91.2,100,71.6,75.4,72.4
20160228023000,252.0,253.8,61.3043,54,81.1,100,71.6,75.4,72.4
20160228024500,252.0,258.0,62.3188,54,92.4,100,71.6,75.4,72.4
20160228030000,252.0,253.8,61.3043,54,91.1,100,71.6,75.4,72.4
20160228031500,252.0,253.8,61.3043,54,80.5,100,71.6,75.4,72.4
20160228033000,252.0,258.0,62.3188,54,58.4,0,72.7,75.4,72.4
20160228034500,252.0,258.0,62.3188,54,71.6,100,71.0,75.4,72.4
20160228040000,252.0,258.0,62.3188,54,72.5,100,71.4,75.4,72.4
20160228041500,252.0,258.0,62.3188,54,83.7,100,71.3,75.4,72.4
20160228043000,252.0,258.0,62.3188,54,85.9,100,71.3,75.4,72.4
20160228044500,252.0,258.0,62.3188,54,81.5,100,71.1,75.4,72.4
20160228050000,252.0,258.0,62.3188,54,85.1,100,71.1,75.4,72.4
20160228051500,252.0,258.0,62.3188,54,90.4,100,71.1,75.4,72.4
20160228053000,252.0,258.0,62.3188,54,83.0,100,71.1,75.4,72.4
20160228054500,252.0,258.0,62.3188,54,84.5,100,71.0,75.4,72.4
20160228060000,252.0,258.0,62.3188,54,89.2,100,72.2,75.4,72.4
20160228061500,252.0,258.0,62.3188,54,85.6,100,72.6,75.4,72.4
20160228063000,252.0,258.0,62.3188,54,57.6,100,71.6,75.4,72.4
20160228064500,252.0,258.0,62.3188,54,79.1,100,71.2,75.4,72.4
20160228070000,252.0,258.0,62.3188,54,75.3,100,71.5,75.4,72.4
20160228071500,252.0,258.0,62.3188,54,79.2,100,71.6,75.4,72.4
20160228073000,252.0,258.0,62.3188,54,83.7,100,72.1,75.4,72.4
20160228074500,252.0,261.0,63.0435,54,81.0,100,72.2,75.4,72.4
20160228080000,252.0,253.8,61.3043,54,78.3,100,72.3,75.4,72.4
20160228081500,252.0,258.0,62.3188,54,58.3,100,71.7,75.4,72.4
20160228083000,252.0,258.0,62.3188,54,77.2,100,71.7,75.4,72.4
20160228084500,252.0,258.0,62.3188,54,72.6,100,72.1,75.4,72.4
20160228090000,252.0,249.6,60.2899,54,74.6,100,71.9,75.4,72.4
20160228091500,252.0,253.8,61.3043,55,72.0,100,72.0,75.4,72.4
20160228093000,252.0,253.8,61.3043,55,82.0,100,72.1,75.4,72.4
20160228094500,252.0,249.6,60.2899,55,74.9,100,72.4,75.4,72.4
20160228100000,252.0,253.8,61.3043,55,82.1,100,72.4,75.4,72.4
20160228101500,252.0,253.8,61.3043,55,59.1,100,71.6,75.4,72.4
20160228103000,252.0,258.0,62.3188,55,73.0,100,72.0,75.4,72.4
20160228104500,252.0,253.8,61.3043,55,72.0,100,72.0,75.4,72.4
20160228110000,252.0,253.8,61.3043,55,72.0,100,72.5,75.4,72.4
20160228111500,252.0,253.8,61.3043,55,59.3,100,72.3,80.0,78.0
20160228113000,252.0,261.0,63.0435,55,97.8,100,72.9,80.0,78.0
20160228114500,252.0,253.8,61.3043,55,90.6,100,73.5,80.0,78.0
20160228120000,252.0,253.8,61.3043,55,99.0,100,73.8,80.0,78.0
20160228121500,252.0,253.8,61.3043,55,90.8,100,74.0,80.0,78.0
20160228123000,252.0,253.8,61.3043,55,98.9,100,74.1,80.0,78.0
20160228124500,252.0,253.8,61.3043,55,100.3,100,74.3,80.0,78.0
20160228130000,252.0,249.6,60.2899,55,94.6,100,74.2,80.0,78.0
20160228131500,252.0,249.6,60.2899,55,88.7,100,74.3,80.0,78.0
20160228133000,252.0,249.6,60.2899,55,101.9,100,74.3,80.0,78.0
20160228134500,252.0,249.6,60.2899,55,94.4,100,74.5,80.0,78.0
20160228140000,252.0,249.6,60.2899,55,100.3,100,74.5,80.0,78.0
20160228141500,252.0,253.8,61.3043,55,88.7,100,74.6,80.0,78.0
20160228143000,252.0,253.8,61.3043,55,101.0,100,74.5,80.0,78.0
20160228144500,252.0,253.8,61.3043,55,96.3,100,74.5,80.0,78.0
20160228150000,252.0,249.6,60.2899,55,88.1,100,74.5,80.0,78.0
20160228151500,252.0,253.8,61.3043,55,98.6,100,74.6,80.0,78.0
20160228153000,252.0,253.8,61.3043,55,98.6,100,74.6,80.0,78.0
20160228154500,252.0,253.8,61.3043,55,88.1,100,74.7,80.0,78.0
20160228160000,252.0,253.8,61.3043,55,89.9,100,74.6,80.0,78.0
20160228161500,252.0,253.8,61.3043,55,96.1,100,74.7,80.0,78.0
20160228163000,252.0,249.6,60.2899,55,101.0,100,76.7,80.0,78.0
20160228164500,252.0,253.8,61.3043,55,101.0,100,77.8,80.0,78.0
20160228170000,252.0,253.8,61.3043,55,59.6,100,76.6,80.0,78.0
20160228171500,252.0,253.8,61.3043,55,88.0,100,77.5,80.0,78.0
20160228173000,252.0,253.8,61.3043,55,80.0,100,77.7,80.0,78.0
20160228174500,252.0,253.8,61.3043,55,75.8,100,77.8,80.0,78.0
20160228180000,252.0,258.0,62.3188,55,78.3,100,77.7,80.0,78.0
20160228181500,252.0,253.8,61.3043,55,83.7,100,77.7,80.0,78.0
20160228183000,252.0,253.8,61.3043,55,82.5,100,77.7,80.0,78.0
20160228184500,252.0,253.8,61.3043,55,80.0,100,77.7,80.0,78.0
20160228190000,252.0,253.8,61.3043,55,75.9,100,77.8,80.0,78.0
20160228191500,252.0,253.8,61.3043,55,83.2,100,77.8,80.0,78.0
20160228193000,252.0,253.8,61.3043,55,81.0,100,77.8,80.0,78.0
20160228194500,252.0,258.0,62.3188,55,60.0,0,77.7,80.0,78.0
20160228200000,252.0,253.8,61.3043,55,81.3,100,76.9,80.0,78.0
20160228201500,252.0,249.6,60.2899,55,88.1,100,78.3,80.0,78.0
20160228203000,252.0,253.8,61.3043,55,59.2,100,76.8,80.0,78.0
20160228204500,252.0,253.8,61.3043,55,85.6,100,77.1,80.0,78.0
20160228210000,252.0,253.8,61.3043,55,97.1,100,75.7,80.0,78.0
20160228211500,252.0,253.8,61.3043,55,87.8,100,75.5,80.0,78.0
20160228213000,252.0,253.8,61.3043,55,90.0,100,75.4,80.0,78.0
20160228214500,252.0,253.8,61.3043,55,100.5,100,76.1,80.0,78.0
20160228220000,252.0,396.6,95.7971,100,58.0,0,73.7,67.2,64.2
20160228221500,252.0,391.2,94.4928,100,58.0,0,71.7,67.2,64.2
20160228223000,252.0,391.2,94.4928,100,58.0,0,70.6,67.2,64.2
20160228224500,252.0,391.2,94.4928,100,58.0,0,69.7,66.7,63.7
20160228230000,252.0,391.2,94.4928,100,58.0,0,68.9,66.7,63.7
20160228231500,252.0,425.4,102.7536,97,58.0,0,68.3,66.7,63.7
20160228233000,252.0,418.2,101.0145,96,57.3,0,67.8,66.1,63.1
20160228234500,252.0,403.8,97.5362,82,57.9,0,67.4,65.5,62.5
20160229000000,252.0,388.8,93.913,75,57.9,0,67.1,66.0,63.0
20160229001500,252.0,406.8,98.2609,82,57.9,0,66.7,66.0,63.0
20160229003000,252.0,406.8,98.2609,83,57.9,0,66.3,66.0,63.0
20160229004500,252.0,406.8,98.2609,83,57.9,0,66.0,66.0,63.0
20160229010000,252.0,396.6,95.7971,83,57.9,0,65.8,66.0,63.0
20160229011500,252.0,388.8,93.913,80,57.9,0,65.6,66.0,63.0
20160229013000,252.0,364.8,88.1159,73,57.9,0,65.5,66.0,63.0
20160229014500,252.0,350.4,84.6377,70,57.9,0,65.5,66.0,63.0
20160229020000,252.0,323.4,78.1159,65,57.9,0,65.5,66.0,63.0
20160229021500,252.0,304.2,73.4783,61,57.9,0,65.5,66.0,63.0
20160229023000,252.0,287.4,69.4203,58,57.9,0,65.5,66.0,63.0
20160229024500,252.0,261.0,63.0435,53,57.9,0,65.5,66.1,63.1
20160229030000,252.0,253.8,61.3043,53,57.9,0,65.5,66.1,63.1
20160229031500,252.0,253.8,61.3043,53,57.9,0,65.5,66.1,63.1
20160229033000,252.0,258.0,62.3188,53,57.9,0,65.8,66.1,63.1
20160229034500,252.0,268.8,64.9275,55,57.9,0,66.3,66.1,63.1
20160229040000,252.0,258.0,62.3188,54,93.8,100,66.8,80.0,78.0
20160229041500,252.0,253.8,61.3043,54,98.4,100,68.2,80.0,78.0
20160229043000,252.0,253.8,61.3043,54,99.6,100,69.3,80.0,78.0
20160229044500,252.0,249.6,60.2899,54,88.7,100,70.3,80.0,78.0
20160229050000,252.0,253.8,61.3043,54,100.2,100,71.2,80.0,78.0
20160229051500,252.0,253.8,61.3043,54,100.2,100,71.8,80.0,78.0
20160229053000,252.0,249.6,60.2899,54,86.2,100,72.5,80.0,78.0
20160229054500,252.0,249.6,60.2899,54,99.0,100,73.1,80.0,78.0
20160229060000,252.0,258.0,62.3188,54,98.0,100,73.6,80.0,78.0
20160229061500,252.0,253.8,61.3043,54,91.1,100,74.2,80.0,78.0
20160229063000,252.0,249.6,60.2899,54,91.1,100,73.8,80.0,78.0
20160229064500,252.0,249.6,60.2899,54,99.9,100,74.1,80.0,78.0
20160229070000,252.0,245.4,59.2754,54,98.1,100,74.4,80.0,78.0
20160229071500,252.0,249.6,60.2899,54,98.1,100,74.6,80.0,78.0
20160229073000,252.0,261.0,63.0435,57,96.9,100,74.3,80.0,78.0
20160229074500,252.0,261.0,63.0435,56,86.5,100,75.3,80.0,78.0
20160229080000,252.0,258.0,62.3188,55,98.0,100,75.9,80.0,78.0
20160229081500,252.0,258.0,62.3188,55,98.0,100,76.1,80.0,78.0
20160229083000,252.0,253.8,61.3043,55,94.2,100,76.4,80.0,78.0
20160229084500,252.0,258.0,62.3188,53,91.9,100,76.6,80.0,78.0
20160229090000,252.0,261.0,63.0435,53,97.2,100,77.8,80.0,78.0
20160229091500,252.0,258.0,62.3188,53,88.6,100,75.7,80.0,78.0
20160229093000,252.0,403.8,97.5362,81,60.8,0,76.5,67.2,64.2
20160229094500,252.0,409.2,98.8406,84,59.2,0,73.5,67.3,64.3
20160229100000,252.0,409.2,98.8406,84,59.2,0,72.3,67.2,64.2
20160229101500,252.0,409.2,98.8406,84,58.4,0,71.6,66.7,63.7
20160229103000,252.0,249.6,60.2899,52,88.1,100,73.0,80.0,78.0
20160229104500,252.0,245.4,59.2754,52,89.9,100,73.5,80.0,78.0
20160229110000,252.0,241.2,58.2609,52,97.1,100,73.9,80.0,78.0
20160229111500,252.0,241.2,58.2609,53,100.2,100,74.6,80.0,78.0
20160229113000,252.0,245.4,59.2754,53,100.2,100,74.6,80.0,78.0
20160229114500,252.0,241.2,58.2609,53,101.3,100,74.8,80.0,78.0
20160229120000,252.0,245.4,59.2754,53,90.1,100,74.5,80.0,78.0
20160229121500,252.0,253.8,61.3043,53,88.5,100,74.5,80.0,78.0
20160229123000,252.0,249.6,60.2899,53,88.5,100,74.5,80.0,78.0
20160229124500,252.0,253.8,61.3043,53,97.7,100,74.5,80.0,78.0
20160229130000,252.0,258.0,62.3188,53,97.7,100,74.6,80.0,78.0
20160229131500,252.0,253.8,61.3043,53,88.1,100,74.7,80.0,78.0
20160229133000,252.0,249.6,60.2899,53,95.0,100,74.7,80.0,78.0
20160229134500,252.0,253.8,61.3043,53,98.6,100,74.8,80.0,78.0
20160229140000,252.0,249.6,60.2899,53,88.7,100,75.3,80.0,78.0
20160229141500,252.0,249.6,60.2899,53,88.7,100,75.3,80.0,78.0
20160229143000,252.0,245.4,59.2754,53,101.0,100,75.5,80.0,78.0
20160229144500,252.0,245.4,59.2754,53,95.0,100,75.9,80.0,78.0
20160229150000,252.0,245.4,59.2754,54,89.9,100,77.8,80.0,78.0
20160229151500,252.0,393.6,95.0725,100,59.2,0,75.0,65.0,59.9
20160229153000,252.0,393.6,95.0725,100,59.2,0,72.8,65.0,59.9
20160229154500,252.0,393.6,95.0725,100,58.4,0,71.6,65.0,59.9
20160229160000,252.0,393.6,95.0725,100,58.4,0,70.8,65.0,59.9
20160229161500,252.0,393.6,95.0725,100,58.4,0,70.2,65.0,59.9
20160229163000,252.0,393.6,95.0725,100,58.4,0,69.6,65.0,59.9
20160229164500,252.0,393.6,95.0725,100,58.4,0,69.0,65.0,59.9
20160229170000,252.0,393.6,95.0725,100,58.4,0,68.6,65.0,59.9
20160229171500,252.0,393.6,95.0725,100,58.4,0,68.2,65.0,59.9
20160229173000,252.0,393.6,95.0725,100,58.4,0,67.9,65.0,59.9
20160229174500,252.0,393.6,95.0725,100,58.4,0,67.6,65.0,59.9
20160229180000,252.0,393.6,95.0725,100,57.6,0,67.3,65.0,59.9
20160229181500,252.0,393.6,95.0725,100,57.6,0,67.0,65.0,59.9
20160229183000,252.0,393.6,95.0725,100,57.6,0,66.8,65.0,59.9
20160229184500,252.0,393.6,95.0725,100,57.6,0,66.4,65.0,59.9
20160229190000,252.0,393.6,95.0725,100,57.6,0,66.3,65.0,59.9
20160229191500,252.0,399.0,96.3768,100,57.6,0,66.1,65.0,59.9
20160229193000,252.0,399.0,96.3768,100,57.6,0,65.8,65.0,59.9
20160229194500,252.0,403.8,97.5362,100,57.6,0,65.6,65.0,59.9
20160229200000,252.0,403.8,97.5362,100,57.6,0,65.5,65.0,59.9
20160229201500,252.0,403.8,97.5362,100,57.6,0,65.3,65.0,59.9
20160229203000,252.0,403.8,97.5362,100,57.6,0,65.2,65.0,59.9
20160229204500,252.0,403.8,97.5362,100,57.6,0,65.0,65.0,59.9
20160229210000,252.0,399.0,96.3768,100,57.6,0,65.0,65.0,59.9
20160229211500,252.0,391.2,94.4928,83,57.6,0,64.8,65.0,59.9
20160229213000,252.0,391.2,94.4928,88,58.3,0,64.8,65.0,59.9
20160229214500,252.0,403.8,97.5362,78,58.3,0,64.7,65.0,59.9
20160229220000,252.0,378.6,91.4493,72,58.3,0,64.6,65.0,59.9
20160229221500,252.0,358.8,86.6667,70,57.6,0,64.6,65.0,59.9
20160229223000,252.0,344.4,83.1884,66,57.6,0,64.5,65.0,59.9
20160229224500,252.0,330.0,79.7101,65,57.6,0,64.5,65.0,59.9
20160229230000,252.0,307.2,74.2029,61,57.6,0,64.5,65.0,59.9
20160229231500,252.0,291.0,70.2899,59,57.6,0,64.6,65.0,59.9
20160229233000,252.0,287.4,69.4203,59,57.6,0,64.6,65.0,59.9
20160229234500,252.0,283.8,68.5507,57,57.6,0,64.7,65.0,59.9
20160301000000,252.0,268.8,64.9275,55,57.6,0,64.7,65.0,59.9
20160301001500,252.0,261.0,63.0435,54,57.6,0,64.7,65.0,59.9
20160301003000,252.0,261.0,63.0435,54,57.6,0,64.7,65.0,59.9
20160301004500,252.0,258.0,62.3188,54,57.6,0,64.6,65.0,59.9
20160301010000,252.0,258.0,62.3188,54,58.3,0,64.6,65.0,59.9
20160301011500,252.0,258.0,62.3188,54,58.3,0,64.6,65.0,59.9
20160301013000,252.0,258.0,62.3188,54,58.3,0,64.6,65.0,59.9
20160301014500,252.0,258.0,62.3188,54,58.3,0,64.5,65.0,59.9
20160301020000,252.0,258.0,62.3188,54,58.3,0,64.4,65.0,59.9
20160301021500,252.0,253.8,61.3043,54,58.3,0,64.4,65.0,59.9
20160301023000,252.0,253.8,61.3043,54,58.3,0,64.5,65.0,59.9
20160301024500,252.0,253.8,61.3043,54,58.3,0,64.4,65.0,59.9
20160301030000,252.0,253.8,61.3043,54,58.3,0,64.4,65.0,59.9
20160301031500,252.0,249.6,60.2899,54,58.3,0,64.3,65.0,59.9
20160301033000,252.0,253.8,61.3043,54,58.3,0,64.3,65.0,59.9
20160301034500,252.0,253.8,61.3043,54,58.3,0,64.3,65.0,59.9
20160301040000,252.0,253.8,61.3043,54,58.3,0,64.3,65.0,59.9
20160301041500,252.0,245.4,59.2754,56,58.3,0,64.2,65.0,59.9
20160301043000,252.0,253.8,61.3043,56,58.3,0,64.2,65.0,59.9
20160301044500,252.0,253.8,61.3043,56,58.3,0,64.2,65.0,59.9
20160301050000,252.0,258.0,62.3188,56,58.3,0,64.1,65.0,59.9
20160301051500,252.0,258.0,62.3188,56,58.3,0,64.1,65.0,59.9
20160301053000,252.0,258.0,62.3188,56,58.3,0,64.1,65.0,59.9
20160301054500,252.0,253.8,61.3043,56,58.3,0,64.1,65.0,59.9
20160301060000,252.0,253.8,61.3043,56,58.3,0,64.1,65.0,59.9
20160301061500,252.0,253.8,61.3043,56,58.3,0,64.1,65.0,59.9
20160301063000,252.0,253.8,61.3043,56,58.3,0,64.0,65.0,59.9
20160301064500,252.0,258.0,62.3188,56,57.7,0,64.0,65.0,59.9
20160301070000,252.0,258.0,62.3188,56,57.7,0,63.9,65.0,59.9
20160301071500,252.0,258.0,62.3188,56,57.7,0,63.9,65.0,59.9
20160301073000,252.0,258.0,62.3188,56,57.7,0,63.9,65.0,59.9
20160301074500,252.0,258.0,62.3188,56,58.3,0,64.0,65.0,59.9
20160301080000,252.0,253.8,61.3043,56,58.3,0,64.0,65.0,59.9
20160301081500,252.0,258.0,62.3188,56,58.3,0,64.0,65.0,59.9
20160301083000,252.0,258.0,62.3188,56,58.3,0,64.0,65.0,59.9
20160301084500,252.0,258.0,62.3188,56,58.3,0,64.1,65.0,59.9
20160301090000,252.0,253.8,61.3043,56,58.3,0,64.1,65.0,59.9
20160301091500,252.0,258.0,62.3188,56,58.3,0,64.2,65.0,59.9
20160301093000,252.0,253.8,61.3043,56,58.3,0,64.2,65.0,59.9
20160301094500,252.0,261.0,63.0435,56,58.3,0,64.3,65.0,59.9
20160301100000,252.0,253.8,61.3043,56,58.3,0,64.4,65.0,59.9
20160301101500,252.0,258.0,62.3188,56,58.3,0,64.6,65.0,59.9
20160301103000,252.0,258.0,62.3188,56,58.3,0,64.6,65.0,59.9
20160301104500,252.0,253.8,61.3043,56,58.3,0,64.7,65.0,59.9
20160301110000,252.0,258.0,62.3188,56,58.3,0,64.8,65.0,59.9
20160301111500,252.0,261.0,63.0435,56,58.3,0,64.9,65.0,59.9
20160301113000,252.0,258.0,62.3188,56,58.3,0,65.0,65.0,59.9
20160301114500,252.0,258.0,62.3188,56,58.3,0,65.1,65.0,59.9
20160301120000,252.0,261.0,63.0435,56,58.3,0,65.1,65.0,59.9
20160301121500,252.0,261.0,63.0435,56,58.3,0,65.1,65.0,59.9
20160301123000,252.0,258.0,62.3188,56,58.3,0,65.2,65.0,59.9
20160301124500,252.0,265.2,64.058,56,58.3,0,65.2,65.0,59.9
20160301130000,252.0,268.8,64.9275,57,58.3,0,65.3,65.0,59.9
20160301131500,252.0,280.2,67.6812,59,58.3,0,65.3,65.0,59.9
20160301133000,252.0,287.4,69.4203,60,58.3,0,65.3,65.0,59.9
20160301134500,252.0,291.0,70.2899,61,58.3,0,65.3,65.0,59.9
20160301140000,252.0,297.6,71.8841,62,58.3,0,65.3,65.0,59.9
20160301141500,252.0,310.8,75.0725,64,58.3,0,65.3,65.0,59.9
20160301143000,252.0,330.0,79.7101,67,58.3,0,65.3,65.0,59.9
20160301144500,252.0,330.0,79.7101,67,58.3,0,65.2,65.0,59.9
20160301150000,252.0,330.0,79.7101,67,58.3,0,65.2,65.0,59.9
20160301151500,252.0,330.0,79.7101,67,58.3,0,65.1,65.0,59.9
20160301153000,252.0,330.0,79.7101,67,58.3,0,65.1,65.0,59.9
20160301154500,252.0,330.0,79.7101,67,58.3,0,65.0,65.0,59.9
20160301160000,252.0,330.0,79.7101,67,58.3,0,65.1,65.0,59.9
20160301161500,252.0,330.0,79.7101,67,58.3,0,65.0,65.0,59.9
20160301163000,252.0,330.0,79.7101,67,58.3,0,64.9,65.0,59.9
20160301164500,252.0,330.0,79.7101,67,58.3,0,64.8,65.0,59.9
20160301170000,252.0,330.0,79.7101,67,58.3,0,64.8,65.0,59.9
20160301171500,252.0,330.0,79.7101,66,58.3,0,64.7,65.0,59.9
20160301173000,252.0,320.4,77.3913,66,57.6,0,64.7,65.0,59.9
20160301174500,252.0,313.8,75.7971,64,57.6,0,64.6,65.0,59.9
20160301180000,252.0,300.6,72.6087,62,57.6,0,64.6,65.0,59.9
20160301181500,252.0,287.4,69.4203,59,57.6,0,64.6,65.0,59.9
20160301183000,252.0,273.0,65.942,57,57.6,0,64.7,65.0,59.9
20160301184500,252.0,265.2,64.058,56,57.6,0,64.6,65.0,59.9
20160301190000,252.0,258.0,62.3188,55,57.6,0,64.7,65.0,59.9
20160301191500,252.0,261.0,63.0435,54,57.6,0,64.7,65.0,59.9
20160301193000,252.0,253.8,61.3043,54,57.6,0,64.7,65.0,59.9
20160301194500,252.0,253.8,61.3043,54,57.6,0,64.7,65.0,59.9
20160301200000,252.0,253.8,61.3043,54,57.6,0,64.7,65.0,59.9
20160301201500,252.0,258.0,62.3188,54,57.6,0,64.6,65.0,59.9
20160301203000,252.0,253.8,61.3043,54,57.6,0,64.6,65.0,59.9
20160301204500,252.0,258.0,62.3188,54,57.6,0,64.6,65.0,59.9
20160301210000,252.0,253.8,61.3043,54,57.6,0,64.7,65.0,59.9
20160301211500,252.0,258.0,62.3188,54,57.6,0,64.6,65.0,59.9
20160301213000,252.0,258.0,62.3188,54,57.6,0,64.6,65.0,59.9
20160301214500,252.0,258.0,62.3188,54,57.6,0,64.6,65.0,59.9
20160301220000,252.0,258.0,62.3188,54,57.6,0,64.6,65.0,59.9
20160301221500,252.0,253.8,61.3043,54,57.6,0,64.6,65.0,59.9
20160301223000,252.0,258.0,62.3188,54,57.6,0,64.5,65.0,59.9
20160301224500,252.0,258.0,62.3188,54,57.6,0,64.4,65.0,59.9
20160301230000,252.0,258.0,62.3188,54,57.6,0,64.4,65.0,59.9
20160301231500,252.0,258.0,62.3188,54,57.6,0,64.4,65.0,59.9
20160301233000,252.0,258.0,62.3188,54,57.6,0,64.3,65.0,59.9
20160301234500,252.0,258.0,62.3188,54,57.6,0,64.2,65.0,59.9
20160302000000,252.0,261.0,63.0435,54,57.6,0,64.1,65.0,59.9
20160302001500,252.0,258.0,62.3188,53,57.6,0,64.1,65.0,59.9
20160302003000,252.0,258.0,62.3188,53,57.6,0,64.1,65.0,59.9
20160302004500,252.0,261.0,63.0435,53,56.8,0,64.0,65.0,59.9
20160302010000,252.0,261.0,63.0435,53,56.8,0,63.9,65.0,59.9
20160302011500,252.0,258.0,62.3188,53,56.8,0,63.8,65.0,59.9
20160302013000,252.0,261.0,63.0435,53,56.8,0,63.7,65.0,59.9
20160302014500,252.0,253.8,61.3043,53,56.8,0,63.6,65.0,59.9
20160302020000,252.0,258.0,62.3188,53,56.8,0,63.6,65.0,59.9
20160302021500,252.0,253.8,61.3043,53,56.8,0,63.5,65.0,59.9
20160302023000,252.0,258.0,62.3188,53,56.8,0,63.5,65.0,59.9
20160302024500,252.0,261.0,63.0435,53,56.8,0,63.5,65.0,59.9
20160302030000,252.0,258.0,62.3188,53,56.8,0,63.4,65.0,59.9
20160302031500,252.0,253.8,61.3043,53,56.8,0,63.3,65.0,59.9
20160302033000,252.0,253.8,61.3043,53,56.8,0,63.2,65.0,59.9
20160302034500,252.0,258.0,62.3188,53,56.8,0,63.2,65.0,59.9
20160302040000,252.0,253.8,61.3043,53,56.8,0,63.1,65.0,59.9
20160302041500,252.0,253.8,61.3043,53,57.5,0,63.1,65.0,59.9
20160302043000,252.0,258.0,62.3188,53,57.5,0,63.0,65.0,59.9
20160302044500,252.0,258.0,62.3188,53,56.8,0,62.9,65.0,59.9
20160302050000,252.0,258.0,62.3188,53,56.8,0,62.8,65.0,59.9
20160302051500,252.0,258.0,62.3188,53,56.8,0,62.7,65.0,59.9
20160302053000,252.0,258.0,62.3188,53,56.8,0,62.6,65.0,59.9
20160302054500,252.0,258.0,62.3188,53,56.8,0,62.6,65.0,59.9
20160302060000,252.0,258.0,62.3188,53,56.8,0,62.5,65.0,59.9
20160302061500,252.0,258.0,62.3188,53,56.8,0,62.5,65.0,59.9
20160302063000,252.0,258.0,62.3188,53,56.8,0,62.4,65.0,59.9
20160302064500,252.0,253.8,61.3043,53,56.8,0,62.4,65.0,59.9
20160302070000,252.0,253.8,61.3043,53,56.8,0,62.3,65.0,59.9
20160302071500,252.0,258.0,62.3188,53,56.8,0,62.4,65.0,59.9
20160302073000,252.0,253.8,61.3043,53,56.8,0,62.4,65.0,59.9
20160302074500,252.0,249.6,60.2899,53,56.8,0,62.4,65.0,59.9
20160302080000,252.0,249.6,60.2899,53,56.8,0,62.4,65.0,59.9
20160302081500,252.0,249.6,60.2899,53,57.5,0,62.4,65.0,59.9
20160302083000,252.0,249.6,60.2899,53,57.5,0,62.4,65.0,59.9
20160302084500,252.0,249.6,60.2899,53,57.5,0,62.4,65.0,59.9
20160302090000,252.0,249.6,60.2899,53,57.5,0,62.5,65.0,59.9
20160302091500,252.0,249.6,60.2899,53,57.5,0,62.5,65.0,59.9
20160302093000,252.0,249.6,60.2899,53,57.5,0,62.6,65.0,59.9
20160302094500,252.0,249.6,60.2899,53,57.5,0,62.7,65.0,59.9
20160302100000,252.0,245.4,59.2754,53,57.5,0,62.8,65.0,59.9
20160302101500,252.0,245.4,59.2754,53,57.5,0,62.9,65.0,59.9
20160302103000,252.0,258.0,62.3188,54,57.5,0,63.7,65.0,59.9
20160302104500,252.0,253.8,61.3043,54,57.5,0,64.3,65.0,59.9
20160302110000,252.0,258.0,62.3188,54,57.5,0,64.6,65.0,59.9
20160302111500,252.0,268.8,64.9275,56,57.5,0,64.8,65.0,59.9
20160302113000,252.0,265.2,64.058,56,57.5,0,65.0,65.0,59.9
20160302114500,252.0,265.2,64.058,56,57.5,0,65.2,65.0,59.9
20160302120000,252.0,268.8,64.9275,57,57.5,0,65.3,65.0,59.9
20160302121500,252.0,291.0,70.2899,59,57.5,0,65.4,65.0,59.9
20160302123000,252.0,313.8,75.7971,64,57.5,0,65.5,65.0,59.9
20160302124500,252.0,333.0,80.4348,68,57.5,0,65.4,65.0,59.9
20160302130000,252.0,353.4,85.3623,68,57.5,0,65.5,65.0,59.9
20160302131500,252.0,378.6,91.4493,74,57.5,0,65.5,65.0,59.9
20160302133000,252.0,401.4,96.9565,89,57.5,0,65.6,65.0,59.9
20160302134500,252.0,401.4,96.9565,93,57.5,0,65.5,65.0,59.9
20160302140000,252.0,401.4,96.9565,100,57.5,0,65.5,65.0,59.9
20160302141500,252.0,401.4,96.9565,100,58.4,0,65.5,65.0,59.9
20160302143000,252.0,406.8,98.2609,100,58.4,0,65.5,65.0,59.9
20160302144500,252.0,401.4,96.9565,100,58.4,0,65.4,65.0,59.9
20160302150000,252.0,396.6,95.7971,100,57.6,0,65.2,65.0,59.9
20160302151500,252.0,401.4,96.9565,100,57.6,0,65.1,65.0,59.9
20160302153000,252.0,401.4,96.9565,100,57.6,0,65.0,65.0,59.9
20160302154500,252.0,396.6,95.7971,100,57.6,0,65.0,65.0,59.9
20160302160000,252.0,396.6,95.7971,100,57.6,0,65.0,65.0,59.9
20160302161500,252.0,396.6,95.7971,100,57.6,0,64.9,65.0,59.9
20160302163000,252.0,391.2,94.4928,100,57.6,0,64.8,65.0,59.9
20160302164500,252.0,356.4,86.087,73,57.6,0,64.2,65.0,59.9
20160302170000,252.0,300.6,72.6087,61,57.6,0,64.1,65.0,59.9
20160302171500,252.0,261.0,63.0435,55,57.6,0,64.1,65.0,59.9
20160302173000,252.0,258.0,62.3188,55,57.6,0,64.1,65.0,59.9
20160302174500,252.0,261.0,63.0435,55,57.6,0,64.0,65.0,59.9
20160302180000,252.0,253.8,61.3043,54,57.6,0,64.0,65.0,59.9
20160302181500,252.0,258.0,62.3188,54,57.6,0,63.9,65.0,59.9
20160302183000,252.0,258.0,62.3188,54,57.6,0,63.8,65.0,59.9
20160302184500,252.0,258.0,62.3188,54,57.6,0,63.8,65.0,59.9
20160302190000,252.0,258.0,62.3188,54,57.6,0,63.8,65.0,59.9
20160302191500,252.0,258.0,62.3188,54,57.6,0,63.7,65.0,59.9
20160302193000,252.0,258.0,62.3188,54,57.6,0,63.6,65.0,59.9
20160302194500,252.0,258.0,62.3188,54,57.6,0,63.6,65.0,59.9
20160302200000,252.0,253.8,61.3043,54,57.6,0,63.5,65.0,59.9
20160302201500,252.0,253.8,61.3043,54,57.6,0,63.5,65.0,59.9
20160302203000,252.0,253.8,61.3043,54,56.8,0,63.3,65.0,59.9
20160302204500,252.0,253.8,61.3043,54,57.4,0,63.3,65.0,59.9
20160302210000,252.0,253.8,61.3043,54,56.8,0,63.2,65.0,59.9
20160302211500,252.0,253.8,61.3043,54,57.5,0,63.1,65.0,59.9
20160302213000,252.0,258.0,62.3188,54,57.5,0,63.1,65.0,59.9
20160302214500,252.0,258.0,62.3188,54,57.5,0,63.0,65.0,59.9
20160302220000,252.0,258.0,62.3188,54,57.5,0,63.0,65.0,59.9
20160302221500,252.0,245.4,59.2754,53,57.5,0,63.0,65.0,59.9
20160302223000,252.0,245.4,59.2754,53,57.5,0,62.9,65.0,59.9
20160302224500,252.0,245.4,59.2754,53,57.5,0,62.9,65.0,59.9
20160302230000,252.0,245.4,59.2754,53,56.4,0,62.9,65.0,59.9
20160302231500,252.0,253.8,61.3043,54,57.0,0,62.9,65.0,59.9
20160302233000,252.0,253.8,61.3043,54,57.0,0,62.8,65.0,59.9
20160302234500,252.0,249.6,60.2899,54,57.0,0,62.8,65.0,59.9
20160303000000,252.0,253.8,61.3043,54,57.0,0,62.7,65.0,59.9
20160303001500,252.0,249.6,60.2899,54,57.0,0,62.8,65.0,59.9
20160303003000,252.0,249.6,60.2899,54,57.9,0,62.8,65.0,59.9
20160303004500,252.0,249.6,60.2899,54,57.1,0,62.7,65.0,59.9
20160303010000,252.0,249.6,60.2899,54,57.1,0,62.7,65.0,59.9
20160303011500,252.0,249.6,60.2899,54,57.8,0,62.7,65.0,59.9
20160303013000,252.0,249.6,60.2899,54,56.8,0,62.7,65.0,59.9
20160303014500,252.0,249.6,60.2899,54,56.8,0,62.7,65.0,59.9
20160303020000,252.0,245.4,59.2754,54,56.8,0,62.7,65.0,59.9
20160303021500,252.0,245.4,59.2754,54,57.4,0,62.7,65.0,59.9
20160303023000,252.0,249.6,60.2899,54,56.8,0,62.7,65.0,59.9
20160303024500,252.0,245.4,59.2754,54,56.8,0,62.7,65.0,59.9
20160303030000,252.0,245.4,59.2754,55,56.8,0,62.7,65.0,59.9
20160303031500,252.0,245.4,59.2754,55,56.8,0,62.7,65.0,59.9
20160303033000,252.0,249.6,60.2899,55,56.8,0,62.7,65.0,59.9
20160303034500,252.0,245.4,59.2754,55,56.8,0,62.8,65.0,59.9
20160303040000,252.0,245.4,59.2754,55,56.8,0,62.8,65.0,59.9
20160303041500,252.0,245.4,59.2754,55,56.8,0,62.8,65.0,59.9
20160303043000,252.0,245.4,59.2754,55,56.8,0,62.8,65.0,59.9
20160303044500,252.0,245.4,59.2754,55,56.8,0,62.8,65.0,59.9
20160303050000,252.0,245.4,59.2754,55,57.5,0,62.8,65.0,59.9
20160303051500,252.0,245.4,59.2754,55,57.5,0,62.8,65.0,59.9
20160303053000,252.0,245.4,59.2754,55,57.5,0,62.8,65.0,59.9
20160303054500,252.0,249.6,60.2899,55,57.5,0,62.8,65.0,59.9
20160303060000,252.0,249.6,60.2899,55,57.5,0,62.8,65.0,59.9
20160303061500,252.0,249.6,60.2899,55,57.5,0,62.8,65.0,59.9
20160303063000,252.0,249.6,60.2899,55,57.5,0,62.8,65.0,59.9
20160303064500,252.0,245.4,59.2754,55,56.8,0,62.7,65.0,59.9
20160303070000,252.0,249.6,60.2899,55,56.8,0,62.7,65.0,59.9
20160303071500,252.0,245.4,59.2754,55,56.8,0,62.7,65.0,59.9
20160303073000,252.0,258.0,62.3188,54,57.4,0,62.7,65.0,59.9
20160303074500,252.0,253.8,61.3043,56,57.4,0,62.8,65.0,59.9
20160303080000,252.0,253.8,61.3043,56,57.4,0,62.7,65.0,59.9
20160303081500,252.0,258.0,62.3188,56,57.4,0,62.9,65.0,59.9
20160303083000,252.0,258.0,62.3188,56,57.4,0,62.8,65.0,59.9
20160303084500,252.0,253.8,61.3043,56,57.4,0,62.9,65.0,59.9
20160303090000,252.0,253.8,61.3043,56,57.4,0,63.0,65.0,59.9
20160303091500,252.0,253.8,61.3043,56,57.4,0,63.0,65.0,59.9
20160303093000,252.0,249.6,60.2899,56,99.0,100,63.6,71.8,68.8
20160303094500,252.0,253.8,61.3043,56,99.0,100,65.2,71.8,68.8
20160303100000,252.0,253.8,61.3043,56,88.0,100,66.1,71.8,68.8
20160303101500,252.0,253.8,61.3043,56,88.0,100,67.0,71.8,68.8
20160303103000,252.0,249.6,60.2899,56,89.2,100,67.8,72.0,69.0
20160303104500,252.0,253.8,61.3043,56,90.6,100,68.5,71.8,68.8
20160303110000,252.0,249.6,60.2899,56,101.2,100,69.1,71.8,68.8
20160303111500,252.0,253.8,61.3043,56,58.8,0,68.9,71.8,68.8
20160303113000,252.0,253.8,61.3043,56,58.8,100,68.2,71.8,68.8
20160303114500,252.0,261.0,63.0435,56,59.5,100,67.9,71.8,68.8
20160303120000,252.0,261.0,63.0435,56,60.4,100,68.6,71.4,68.4
20160303121500,252.0,258.0,62.3188,56,59.6,100,67.8,71.3,68.3
20160303123000,252.0,261.0,63.0435,56,85.7,100,68.4,71.8,68.8
20160303124500,252.0,253.8,61.3043,56,59.2,0,69.1,71.8,68.8
20160303130000,252.0,258.0,62.3188,56,59.2,100,68.1,71.8,68.8
20160303131500,252.0,258.0,62.3188,56,71.0,100,67.9,71.8,68.8
20160303133000,252.0,253.8,61.3043,56,60.0,100,68.4,71.8,68.8
20160303134500,252.0,258.0,62.3188,56,71.1,100,68.8,71.8,68.8
20160303140000,252.0,258.0,62.3188,56,58.8,0,68.6,71.4,68.4
20160303141500,252.0,258.0,62.3188,56,58.8,100,67.9,71.9,68.9
20160303143000,252.0,258.0,62.3188,56,69.7,100,68.3,71.8,68.8
20160303144500,252.0,258.0,62.3188,56,62.8,100,68.4,71.8,68.8
20160303150000,252.0,253.8,61.3043,56,72.0,100,68.6,71.9,68.9
20160303151500,252.0,253.8,61.3043,56,58.8,0,68.9,71.8,68.8
20160303153000,252.0,253.8,61.3043,56,61.1,100,68.1,72.2,69.2
20160303154500,252.0,253.8,61.3043,56,61.1,100,69.1,72.2,69.2
20160303160000,252.0,261.0,63.0435,55,71.1,100,68.7,72.2,69.2
20160303161500,252.0,258.0,62.3188,55,60.8,0,69.4,72.2,69.2
20160303163000,252.0,253.8,61.3043,55,59.1,100,68.4,72.2,69.2
20160303164500,252.0,258.0,62.3188,55,76.3,100,68.5,72.2,69.2
20160303170000,252.0,258.0,62.3188,55,60.8,100,68.8,72.2,69.2
20160303171500,252.0,261.0,63.0435,55,73.5,100,69.1,72.2,69.2
20160303173000,252.0,258.0,62.3188,55,59.2,0,68.9,72.2,69.2
20160303174500,252.0,253.8,61.3043,55,59.2,100,68.2,72.2,69.2
20160303180000,252.0,258.0,62.3188,55,66.6,100,69.0,72.2,69.2
20160303181500,252.0,258.0,62.3188,55,71.1,100,68.7,72.2,69.2
20160303183000,252.0,253.8,61.3043,55,61.6,0,69.4,72.1,69.1
20160303184500,252.0,258.0,62.3188,55,58.7,100,68.3,72.0,69.0
20160303190000,252.0,258.0,62.3188,55,68.1,100,68.0,71.9,68.9
20160303191500,252.0,258.0,62.3188,55,61.0,100,68.4,71.8,68.8
20160303193000,252.0,258.0,62.3188,55,71.6,100,68.7,71.8,68.8
20160303194500,252.0,258.0,62.3188,55,58.8,0,68.6,71.8,68.8
20160303200000,252.0,249.6,60.2899,55,58.8,100,67.9,71.8,68.8
20160303201500,252.0,249.6,60.2899,55,73.5,100,68.5,71.8,68.8
20160303203000,252.0,249.6,60.2899,55,71.0,100,68.2,71.8,68.8
20160303204500,252.0,245.4,59.2754,55,63.7,0,69.1,71.8,68.8
20160303210000,252.0,253.8,61.3043,55,58.8,100,68.2,71.8,68.8
20160303211500,252.0,253.8,61.3043,55,71.0,100,67.9,71.8,68.8
20160303213000,252.0,258.0,62.3188,55,60.4,100,68.4,71.8,68.8
20160303214500,252.0,237.0,57.2464,51,74.9,100,68.7,71.8,68.8
20160303220000,252.0,241.2,58.2609,53,59.2,0,68.9,71.8,68.8
20160303221500,252.0,245.4,59.2754,53,58.2,100,68.1,71.8,68.8
20160303223000,252.0,249.6,60.2899,53,73.0,100,68.0,71.8,68.8
20160303224500,252.0,249.6,60.2899,53,64.4,100,68.7,71.8,68.8
20160303230000,252.0,245.4,59.2754,53,66.5,100,68.5,71.8,68.8
20160303231500,252.0,245.4,59.2754,53,66.5,100,68.6,71.8,68.8
20160303233000,252.0,245.4,59.2754,53,65.3,100,68.6,71.8,68.8
20160303234500,252.0,245.4,59.2754,53,67.3,100,68.6,71.8,68.8
20160304000000,252.0,245.4,59.2754,53,67.3,100,68.6,71.8,68.8
20160304001500,252.0,245.4,59.2754,53,65.3,100,68.6,71.8,68.8
20160304003000,252.0,241.2,58.2609,53,65.3,100,68.6,71.8,68.8
20160304004500,252.0,241.2,58.2609,53,65.3,100,68.6,71.8,68.8
20160304010000,252.0,245.4,59.2754,53,66.2,100,68.6,71.8,68.8
20160304011500,252.0,245.4,59.2754,53,64.9,100,68.6,71.8,68.8
20160304013000,252.0,249.6,60.2899,53,66.3,100,68.5,71.8,68.8
20160304014500,252.0,249.6,60.2899,53,68.0,100,68.4,71.8,68.8
20160304020000,252.0,241.2,58.2609,53,70.5,100,68.6,71.8,68.8
20160304021500,252.0,245.4,59.2754,53,67.7,100,68.8,71.8,68.8
20160304023000,252.0,245.4,59.2754,53,71.0,100,68.8,71.8,68.8
20160304024500,252.0,245.4,59.2754,53,68.6,100,68.8,71.8,68.8
20160304030000,252.0,245.4,59.2754,53,67.9,100,68.9,71.8,68.8
20160304031500,252.0,245.4,59.2754,53,70.6,100,68.9,71.8,68.8
20160304033000,252.0,245.4,59.2754,53,67.3,100,68.9,72.0,69.0
20160304034500,252.0,249.6,60.2899,53,70.1,100,68.9,71.9,68.9
20160304040000,252.0,245.4,59.2754,53,68.6,100,68.9,71.8,68.8
20160304041500,252.0,265.2,64.058,56,62.5,0,68.9,71.3,68.3
20160304043000,252.0,261.0,63.0435,55,57.7,100,67.8,71.8,68.8
20160304044500,252.0,258.0,62.3188,55,78.7,100,68.2,71.8,68.8
20160304050000,252.0,258.0,62.3188,55,59.2,0,68.6,71.3,68.3
20160304051500,252.0,258.0,62.3188,55,66.6,100,67.6,71.8,68.8
20160304053000,252.0,258.0,62.3188,55,74.2,100,68.4,71.8,68.8
20160304054500,252.0,258.0,62.3188,55,73.4,100,68.7,71.8,68.8
20160304060000,252.0,253.8,61.3043,55,71.1,100,68.7,71.8,68.8
20160304061500,252.0,253.8,61.3043,55,72.0,100,68.8,71.8,68.8
20160304063000,252.0,258.0,62.3188,55,70.6,100,68.8,71.8,68.8
20160304064500,252.0,258.0,62.3188,55,70.6,100,68.9,71.8,68.8
20160304070000,252.0,258.0,62.3188,55,73.4,100,68.9,71.8,68.8
20160304071500,252.0,258.0,62.3188,55,59.1,0,68.6,71.8,68.8
20160304073000,252.0,258.0,62.3188,56,61.5,100,67.7,71.8,68.8
20160304074500,252.0,253.8,61.3043,56,68.7,100,68.2,71.4,68.4
20160304080000,252.0,253.8,61.3043,56,73.9,100,68.2,71.8,68.8
20160304081500,252.0,276.6,66.8116,59,61.8,0,68.9,71.3,68.3
20160304083000,252.0,253.8,61.3043,55,58.0,100,67.8,70.9,67.9
20160304084500,252.0,249.6,60.2899,55,61.3,100,67.4,71.3,68.3
20160304090000,252.0,249.6,60.2899,55,58.4,100,67.3,70.4,67.4
20160304091500,252.0,253.8,61.3043,55,59.1,100,67.3,70.8,67.8
20160304093000,252.0,258.0,62.3188,56,86.8,100,67.1,71.3,68.3
20160304094500,252.0,258.0,62.3188,55,77.8,100,68.4,71.4,68.4
20160304100000,252.0,253.8,61.3043,55,58.8,100,68.2,71.8,68.8
20160304101500,252.0,253.8,61.3043,55,67.6,100,67.8,71.8,68.8
20160304103000,252.0,253.8,61.3043,55,60.0,100,68.4,71.8,68.8
20160304104500,252.0,258.0,62.3188,55,75.3,100,68.9,71.8,68.8
20160304110000,252.0,258.0,62.3188,55,59.1,100,68.4,71.8,68.8
20160304111500,252.0,258.0,62.3188,55,59.1,100,67.9,71.8,68.8
20160304113000,252.0,261.0,63.0435,55,64.5,100,68.6,71.8,68.8
20160304114500,252.0,253.8,61.3043,53,59.1,100,68.0,71.7,68.7
20160304120000,252.0,253.8,61.3043,53,66.2,100,67.8,71.6,68.6
20160304121500,252.0,253.8,61.3043,53,59.1,100,68.1,71.6,68.6
20160304123000,252.0,253.8,61.3043,53,67.7,100,68.7,71.5,68.5
20160304124500,252.0,253.8,61.3043,53,59.1,100,68.1,71.4,68.4
20160304130000,252.0,258.0,62.3188,53,59.1,100,67.8,71.4,68.4
20160304131500,252.0,258.0,62.3188,53,59.1,100,67.6,71.4,68.4
20160304133000,252.0,253.8,61.3043,53,65.8,100,68.5,71.4,68.4
20160304134500,252.0,261.0,63.0435,55,59.2,0,68.3,71.3,68.3
20160304140000,252.0,253.8,61.3043,56,59.2,100,67.7,71.1,68.1
20160304141500,252.0,253.8,61.3043,56,66.9,100,68.5,71.8,68.8
20160304143000,252.0,253.8,61.3043,56,69.2,100,68.4,71.8,68.8
20160304144500,252.0,249.6,60.2899,56,60.7,0,69.0,71.8,68.8
20160304150000,252.0,253.8,61.3043,56,59.2,100,68.2,71.8,68.8
20160304151500,252.0,253.8,61.3043,56,69.1,100,67.9,71.8,68.8
20160304153000,252.0,253.8,61.3043,56,63.3,100,68.2,71.8,68.8
20160304154500,252.0,253.8,61.3043,56,70.6,100,69.0,71.8,68.8
20160304160000,252.0,253.8,61.3043,56,59.2,100,68.2,71.8,68.8
20160304161500,252.0,253.8,61.3043,56,64.2,100,67.9,71.8,68.8
20160304163000,252.0,258.0,62.3188,53,60.8,100,68.3,71.8,68.8
20160304164500,252.0,253.8,61.3043,53,67.7,100,68.7,71.8,68.8
20160304170000,252.0,261.0,63.0435,54,59.2,0,68.2,71.4,68.4
20160304171500,252.0,261.0,63.0435,54,59.2,100,67.8,71.3,68.3
20160304173000,252.0,258.0,62.3188,53,59.2,100,67.6,71.3,68.3
20160304174500,252.0,253.8,61.3043,53,66.0,100,68.3,71.5,68.5
20160304180000,252.0,253.8,61.3043,53,67.7,100,67.9,71.3,68.3
20160304181500,252.0,258.0,62.3188,53,59.6,0,68.4,70.8,67.8
20160304183000,252.0,253.8,61.3043,53,58.4,100,67.7,71.3,68.3
20160304184500,252.0,253.8,61.3043,53,58.4,100,67.3,70.9,67.9
20160304190000,252.0,253.8,61.3043,53,60.6,100,67.7,70.9,67.9
20160304191500,252.0,245.4,59.2754,53,74.8,100,68.2,71.3,68.3
20160304193000,252.0,258.0,62.3188,55,58.4,100,67.6,71.3,68.3
20160304194500,252.0,253.8,61.3043,55,66.4,100,67.6,70.8,67.8
20160304200000,252.0,253.8,61.3043,55,58.4,100,67.1,70.8,67.8
20160304201500,252.0,258.0,62.3188,55,58.4,100,66.7,70.4,67.4
20160304203000,252.0,258.0,62.3188,55,68.7,100,67.2,70.8,67.8
20160304204500,252.0,258.0,62.3188,55,58.3,100,66.9,70.5,67.5
20160304210000,252.0,258.0,62.3188,55,82.7,100,67.5,71.8,68.8
20160304211500,252.0,253.8,61.3043,54,58.6,100,67.4,71.3,68.3
20160304213000,252.0,253.8,61.3043,54,72.9,100,67.8,71.4,68.4
20160304214500,252.0,253.8,61.3043,54,71.0,100,67.8,71.4,68.4
20160304220000,252.0,258.0,62.3188,54,73.4,100,68.6,71.7,68.7
20160304221500,252.0,261.0,63.0435,54,70.1,100,69.0,71.8,68.8
20160304223000,252.0,258.0,62.3188,54,57.9,100,67.7,71.3,68.3
20160304224500,252.0,261.0,63.0435,54,71.9,100,68.2,71.4,68.4
20160304230000,252.0,261.0,63.0435,54,58.3,100,67.2,70.8,67.8
20160304231500,252.0,258.0,62.3188,53,58.3,100,66.7,70.3,67.3
20160304233000,252.0,258.0,62.3188,53,76.7,100,67.1,71.3,68.3
20160304234500,252.0,258.0,62.3188,53,76.7,100,68.4,71.3,68.3
20160305000000,252.0,253.8,61.3043,53,58.3,100,67.6,71.3,68.3
20160305001500,252.0,258.0,62.3188,53,74.0,100,67.7,71.3,68.3
20160305003000,252.0,253.8,61.3043,53,74.0,100,67.7,71.3,68.3
20160305004500,252.0,253.8,61.3043,53,66.7,0,68.6,71.3,68.3
20160305010000,252.0,253.8,61.3043,53,57.6,100,67.2,71.3,68.3
20160305011500,252.0,253.8,61.3043,53,62.1,100,68.1,71.3,68.3
20160305013000,252.0,258.0,62.3188,54,57.6,100,66.9,70.8,67.8
20160305014500,252.0,258.0,62.3188,54,69.2,100,67.2,70.8,67.8
20160305020000,252.0,253.8,61.3043,54,70.5,100,67.2,70.8,67.8
20160305021500,252.0,258.0,62.3188,54,75.0,100,68.0,70.8,67.8
20160305023000,252.0,258.0,62.3188,54,57.9,100,66.9,70.8,67.8
20160305024500,252.0,258.0,62.3188,54,74.0,100,67.1,70.8,67.8
20160305030000,252.0,258.0,62.3188,54,57.6,100,66.8,70.9,67.9
20160305031500,252.0,273.0,65.942,55,60.4,0,67.7,70.4,67.4
20160305033000,252.0,258.0,62.3188,53,59.7,100,66.6,70.8,67.8
20160305034500,252.0,258.0,62.3188,53,61.6,100,67.6,70.8,67.8
20160305040000,252.0,249.6,60.2899,53,77.2,100,67.6,70.8,67.8
20160305041500,252.0,261.0,63.0435,55,57.6,100,67.3,70.8,67.8
20160305043000,252.0,253.8,61.3043,54,84.3,100,66.8,71.3,68.3
20160305044500,252.0,253.8,61.3043,54,75.1,100,68.1,70.9,67.9
20160305050000,252.0,258.0,62.3188,55,57.9,100,66.9,70.0,67.0
20160305051500,252.0,258.0,62.3188,54,57.9,100,66.7,70.4,67.4
20160305053000,252.0,253.8,61.3043,53,79.6,100,66.6,70.4,67.4
20160305054500,252.0,258.0,62.3188,53,60.9,100,67.3,70.8,67.8
20160305060000,252.0,258.0,62.3188,53,57.2,100,66.2,69.9,66.9
20160305061500,252.0,253.8,61.3043,53,83.5,100,66.5,70.4,67.4
20160305063000,252.0,253.8,61.3043,53,75.3,100,67.1,70.8,67.8
20160305064500,252.0,261.0,63.0435,54,57.6,100,66.6,70.1,67.1
20160305070000,252.0,258.0,62.3188,53,58.6,100,66.5,71.3,68.3
20160305071500,252.0,253.8,61.3043,53,76.8,100,67.5,71.3,68.3
20160305073000,252.0,253.8,61.3043,53,77.7,100,68.4,71.3,68.3
20160305074500,252.0,253.8,61.3043,53,58.3,100,67.7,71.3,68.3
20160305080000,252.0,253.8,61.3043,53,73.0,100,67.4,71.3,68.3
20160305081500,252.0,249.6,60.2899,53,68.6,100,67.6,71.3,68.3
20160305083000,252.0,253.8,61.3043,53,72.7,100,68.5,71.3,68.3
20160305084500,252.0,245.4,59.2754,52,58.7,100,67.6,71.3,68.3
20160305090000,252.0,245.4,59.2754,53,61.9,100,67.2,70.9,67.9
20160305091500,252.0,265.2,64.058,57,71.6,100,67.7,70.8,67.8
20160305093000,252.0,258.0,62.3188,55,66.7,100,68.1,71.3,68.3
20160305094500,252.0,253.8,61.3043,54,66.7,100,68.2,71.3,68.3
20160305100000,252.0,258.0,62.3188,54,59.6,0,68.6,71.3,68.3
20160305101500,252.0,258.0,62.3188,54,59.0,0,68.3,71.3,68.3
20160305103000,252.0,253.8,61.3043,54,79.4,100,68.8,80.0,78.0
20160305104500,252.0,253.8,61.3043,54,91.6,100,70.0,80.0,78.0
20160305110000,252.0,249.6,60.2899,55,96.2,100,70.6,80.0,78.0
20160305111500,252.0,249.6,60.2899,55,100.2,100,71.0,80.0,78.0
20160305113000,252.0,385.8,93.1884,100,59.2,0,70.3,66.1,63.1
20160305114500,252.0,385.8,93.1884,100,58.4,0,69.2,66.1,63.1
20160305120000,252.0,391.2,94.4928,100,58.4,0,68.7,66.1,63.1
20160305121500,252.0,396.6,95.7971,100,58.4,0,68.4,66.1,63.1
20160305123000,252.0,385.8,93.1884,100,58.4,0,68.2,66.1,63.1
20160305124500,252.0,393.6,95.0725,100,58.4,0,67.9,66.1,63.1
20160305130000,252.0,393.6,95.0725,100,58.4,0,67.7,66.1,63.1
20160305131500,252.0,406.8,98.2609,100,58.4,0,67.7,66.1,63.1
20160305133000,252.0,406.8,98.2609,100,58.4,0,67.6,66.1,63.1
20160305134500,252.0,414.0,100.0,100,58.4,0,67.3,66.1,63.1
20160305140000,252.0,420.6,101.5942,100,58.4,0,67.1,66.1,63.1
20160305141500,252.0,403.8,97.5362,86,58.4,0,67.2,66.1,63.1
20160305143000,252.0,403.8,97.5362,87,59.1,0,67.4,66.1,63.1
20160305144500,252.0,403.8,97.5362,90,59.1,0,67.5,66.1,63.1
20160305150000,252.0,403.8,97.5362,90,58.4,0,67.4,66.1,63.1
20160305151500,252.0,403.8,97.5362,91,58.4,0,67.5,66.1,63.1
20160305153000,252.0,403.8,97.5362,96,58.4,0,67.5,66.1,63.1
20160305154500,252.0,396.6,95.7971,100,58.4,0,67.5,66.1,63.1
20160305160000,252.0,383.4,92.6087,100,58.4,0,67.5,66.1,63.1
20160305161500,252.0,388.8,93.913,100,58.4,0,67.6,66.1,63.1
20160305163000,252.0,388.8,93.913,100,58.4,0,67.5,66.1,63.1
20160305164500,252.0,388.8,93.913,100,58.4,0,67.5,66.1,63.1
20160305170000,252.0,388.8,93.913,100,58.4,0,67.6,66.1,63.1
20160305171500,252.0,393.6,95.0725,100,58.4,0,67.6,66.1,63.1
20160305173000,252.0,393.6,95.0725,100,58.4,0,67.5,66.1,63.1
20160305174500,252.0,393.6,95.0725,100,58.4,0,67.4,66.1,63.1
20160305180000,252.0,393.6,95.0725,100,58.4,0,67.4,66.1,63.1
20160305181500,252.0,393.6,95.0725,100,57.6,0,67.3,66.1,63.1
20160305183000,252.0,399.0,96.3768,100,57.6,0,67.2,66.1,63.1
