PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305184500,252.0,399.0,96.3768,100,57.6,0,67.2,66.1,63.1
20160305190000,252.0,393.6,95.0725,100,57.6,0,67.1,66.1,63.1
20160305191500,252.0,393.6,95.0725,100,57.6,0,67.1,66.1,63.1
20160305193000,252.0,393.6,95.0725,100,57.6,0,67.1,66.1,63.1
20160305194500,252.0,393.6,95.0725,100,57.6,0,66.9,66.1,63.1
20160305200000,252.0,393.6,95.0725,100,57.6,0,66.8,66.1,63.1
20160305201500,252.0,399.0,96.3768,100,57.6,0,66.6,66.1,63.1
20160305203000,252.0,399.0,96.3768,100,57.6,0,66.3,66.1,63.1
20160305204500,252.0,399.0,96.3768,100,57.6,0,66.2,66.1,63.1
20160305210000,252.0,399.0,96.3768,100,57.6,0,66.0,66.1,63.1
20160305211500,252.0,399.0,96.3768,100,57.6,0,65.8,66.1,63.1
20160305213000,252.0,399.0,96.3768,89,57.6,0,65.7,66.1,63.1
20160305214500,252.0,383.4,92.6087,76,57.6,0,65.7,66.1,63.1
20160305220000,252.0,364.8,88.1159,71,57.6,0,65.7,66.1,63.1
20160305221500,252.0,344.4,83.1884,67,56.8,0,65.6,66.1,63.1
20160305223000,252.0,327.0,78.9855,64,56.8,0,65.7,66.1,63.1
20160305224500,252.0,310.8,75.0725,62,56.8,0,65.6,66.1,63.1
20160305230000,252.0,297.6,71.8841,59,56.8,0,65.6,66.1,63.1
20160305231500,252.0,287.4,69.4203,57,56.8,0,65.7,66.1,63.1
20160305233000,252.0,283.8,68.5507,57,56.8,0,65.9,66.1,63.1
20160305234500,252.0,283.8,68.5507,57,56.8,0,66.0,66.1,63.1
20160306000000,252.0,283.8,68.5507,57,57.5,0,66.1,66.1,63.1
20160306001500,252.0,283.8,68.5507,57,57.5,0,66.2,66.1,63.1
20160306003000,252.0,287.4,69.4203,57,57.5,0,66.2,66.1,63.1
20160306004500,252.0,287.4,69.4203,57,57.5,0,66.2,66.1,63.1
20160306010000,252.0,287.4,69.4203,57,56.8,0,66.1,66.1,63.1
20160306011500,252.0,287.4,69.4203,57,57.4,0,66.2,66.1,63.1
20160306013000,252.0,280.2,67.6812,57,57.4,0,66.2,66.1,63.1
20160306014500,252.0,283.8,68.5507,57,57.4,0,66.2,66.1,63.1
20160306020000,252.0,280.2,67.6812,57,57.4,0,66.2,66.1,63.1
20160306021500,252.0,287.4,69.4203,57,56.8,0,66.1,66.1,63.1
20160306023000,252.0,291.0,70.2899,57,56.8,0,66.1,66.1,63.1
20160306024500,252.0,287.4,69.4203,57,56.8,0,66.1,66.1,63.1
20160306030000,252.0,291.0,70.2899,57,56.8,0,66.1,66.1,63.1
20160306031500,252.0,287.4,69.4203,57,56.8,0,66.1,66.1,63.1
20160306033000,252.0,280.2,67.6812,57,56.8,0,66.1,66.1,63.1
20160306034500,252.0,283.8,68.5507,57,56.8,0,66.1,66.1,63.1
20160306040000,252.0,283.8,68.5507,57,56.8,0,66.0,66.1,63.1
20160306041500,252.0,287.4,69.4203,57,56.8,0,66.0,66.1,63.1
20160306043000,252.0,283.8,68.5507,57,56.8,0,66.0,66.1,63.1
20160306044500,252.0,283.8,68.5507,57,56.8,0,66.0,66.1,63.1
20160306050000,252.0,287.4,69.4203,57,56.8,0,65.9,66.1,63.1
20160306051500,252.0,283.8,68.5507,57,56.8,0,65.8,66.1,63.1
20160306053000,252.0,273.0,65.942,56,56.8,0,65.8,66.1,63.1
20160306054500,252.0,265.2,64.058,54,56.8,0,65.8,66.1,63.1
20160306060000,252.0,258.0,62.3188,53,56.8,0,65.7,66.1,63.1
20160306061500,252.0,258.0,62.3188,53,56.8,0,65.7,66.1,63.1
20160306063000,252.0,261.0,63.0435,53,56.8,0,65.6,66.1,63.1
20160306064500,252.0,258.0,62.3188,53,56.8,0,65.6,66.1,63.1
20160306070000,252.0,258.0,62.3188,53,56.8,0,65.5,66.1,63.1
20160306071500,252.0,258.0,62.3188,53,56.8,0,65.5,66.1,63.1
20160306073000,252.0,258.0,62.3188,56,56.8,0,65.5,66.1,63.1
20160306074500,252.0,261.0,63.0435,56,56.8,0,65.5,66.1,63.1
20160306080000,252.0,261.0,63.0435,56,57.5,0,65.5,66.1,63.1
20160306081500,252.0,261.0,63.0435,56,57.5,0,65.6,66.1,63.1
20160306083000,252.0,258.0,62.3188,56,57.5,0,65.8,66.1,63.1
20160306084500,252.0,258.0,62.3188,56,57.5,0,65.9,66.1,63.1
20160306090000,252.0,261.0,63.0435,56,57.5,0,66.0,66.1,63.1
20160306091500,252.0,261.0,63.0435,56,57.5,0,66.1,66.1,63.1
20160306093000,252.0,261.0,63.0435,56,57.5,0,66.1,66.1,63.1
20160306094500,252.0,265.2,64.058,56,57.5,0,66.2,66.1,63.1
20160306100000,252.0,258.0,62.3188,54,57.5,0,66.4,66.1,63.1
20160306101500,252.0,283.8,68.5507,58,57.5,0,66.6,66.1,63.1
20160306103000,252.0,320.4,77.3913,63,57.5,0,66.7,66.1,63.1
20160306104500,252.0,344.4,83.1884,68,57.5,0,66.7,66.1,63.1
20160306110000,252.0,375.6,90.7246,73,57.5,0,66.7,66.1,63.1
20160306111500,252.0,253.8,61.3043,53,101.0,100,68.1,80.0,78.0
20160306113000,252.0,253.8,61.3043,53,88.1,100,68.9,80.0,78.0
20160306114500,252.0,253.8,61.3043,53,89.3,100,69.6,80.0,78.0
20160306120000,252.0,245.4,59.2754,53,99.7,100,70.2,80.0,78.0
20160306121500,252.0,241.2,58.2609,52,97.8,100,70.6,80.0,78.0
20160306123000,252.0,241.2,58.2609,52,89.3,100,70.9,80.0,78.0
20160306124500,252.0,245.4,59.2754,53,92.4,100,71.3,80.0,78.0
20160306130000,252.0,245.4,59.2754,53,102.3,100,71.6,80.0,78.0
20160306131500,252.0,249.6,60.2899,53,95.8,100,71.8,80.0,78.0
20160306133000,252.0,245.4,59.2754,53,88.7,100,71.9,80.0,78.0
20160306134500,252.0,249.6,60.2899,53,92.7,100,72.1,80.0,78.0
20160306140000,252.0,249.6,60.2899,53,101.9,100,72.3,80.0,78.0
20160306141500,252.0,245.4,59.2754,53,100.2,100,72.5,80.0,78.0
20160306143000,252.0,245.4,59.2754,53,97.1,100,72.7,80.0,78.0
20160306144500,252.0,245.4,59.2754,53,95.1,100,72.7,80.0,78.0
20160306150000,252.0,245.4,59.2754,53,95.1,100,72.9,80.0,78.0
20160306151500,252.0,245.4,59.2754,53,97.2,100,72.9,80.0,78.0
20160306153000,252.0,245.4,59.2754,53,93.0,100,73.1,80.0,78.0
20160306154500,252.0,249.6,60.2899,55,89.1,100,73.2,80.0,78.0
20160306160000,252.0,249.6,60.2899,55,90.1,100,73.2,80.0,78.0
20160306161500,252.0,245.4,59.2754,55,99.8,100,73.2,80.0,78.0
20160306163000,252.0,249.6,60.2899,55,97.1,100,73.4,80.0,78.0
20160306164500,252.0,249.6,60.2899,55,89.3,100,73.4,80.0,78.0
20160306170000,252.0,249.6,60.2899,55,89.3,100,73.4,80.0,78.0
20160306171500,252.0,249.6,60.2899,55,99.6,100,73.5,80.0,78.0
20160306173000,252.0,249.6,60.2899,55,98.1,100,73.6,80.0,78.0
20160306174500,252.0,249.6,60.2899,55,91.2,100,73.6,80.0,78.0
20160306180000,252.0,249.6,60.2899,55,88.7,100,73.6,80.0,78.0
20160306181500,252.0,261.0,63.0435,54,88.7,100,73.6,80.0,78.0
20160306183000,252.0,253.8,61.3043,53,89.9,100,73.7,80.0,78.0
20160306184500,252.0,258.0,62.3188,53,99.1,100,73.7,80.0,78.0
20160306190000,252.0,253.8,61.3043,53,100.2,100,73.7,80.0,78.0
20160306191500,252.0,241.2,58.2609,54,97.1,100,73.7,80.0,78.0
20160306193000,252.0,245.4,59.2754,54,90.7,100,73.7,80.0,78.0
20160306194500,252.0,245.4,59.2754,54,92.4,100,73.7,80.0,78.0
20160306200000,252.0,245.4,59.2754,54,87.5,100,73.7,80.0,78.0
20160306201500,252.0,245.4,59.2754,54,90.6,100,73.7,80.0,78.0
20160306203000,252.0,245.4,59.2754,54,92.1,100,73.7,80.0,78.0
20160306204500,252.0,245.4,59.2754,54,101.3,100,73.7,80.0,78.0
20160306210000,252.0,245.4,59.2754,54,101.3,100,73.7,80.0,78.0
20160306211500,252.0,253.8,61.3043,54,89.0,100,73.7,80.0,78.0
20160306213000,252.0,253.8,61.3043,53,89.9,100,73.7,80.0,78.0
20160306214500,252.0,253.8,61.3043,53,101.0,100,73.7,80.0,78.0
20160306220000,252.0,253.8,61.3043,53,93.1,100,73.7,80.0,78.0
20160306221500,252.0,258.0,62.3188,53,88.7,100,73.7,80.0,78.0
20160306223000,252.0,253.8,61.3043,53,95.2,100,73.6,80.0,78.0
20160306224500,252.0,253.8,61.3043,53,99.6,100,73.6,80.0,78.0
20160306230000,252.0,253.8,61.3043,53,87.5,100,73.6,80.0,78.0
20160306231500,252.0,253.8,61.3043,53,94.3,100,73.7,80.0,78.0
20160306233000,252.0,253.8,61.3043,53,100.4,100,73.7,80.0,78.0
20160306234500,252.0,253.8,61.3043,53,97.0,100,73.7,80.0,78.0
20160307000000,252.0,253.8,61.3043,53,88.2,100,73.7,80.0,78.0
20160307001500,252.0,249.6,60.2899,53,101.9,100,73.8,80.0,78.0
20160307003000,252.0,249.6,60.2899,55,94.8,100,73.7,80.0,78.0
20160307004500,252.0,249.6,60.2899,55,90.7,100,73.6,80.0,78.0
20160307010000,252.0,249.6,60.2899,55,101.0,100,73.6,80.0,78.0
20160307011500,252.0,245.4,59.2754,55,87.9,100,73.6,80.0,78.0
20160307013000,252.0,249.6,60.2899,55,90.4,100,73.6,80.0,78.0
20160307014500,252.0,249.6,60.2899,55,101.0,100,73.5,80.0,78.0
20160307020000,252.0,249.6,60.2899,55,90.2,100,73.4,80.0,78.0
20160307021500,252.0,253.8,61.3043,55,90.2,100,73.5,80.0,78.0
20160307023000,252.0,253.8,61.3043,55,100.2,100,73.4,80.0,78.0
20160307024500,252.0,253.8,61.3043,55,86.8,100,73.4,80.0,78.0
20160307030000,252.0,253.8,61.3043,55,100.0,100,73.3,80.0,78.0
20160307031500,252.0,253.8,61.3043,55,98.2,100,73.3,80.0,78.0
20160307033000,252.0,253.8,61.3043,55,88.1,100,73.3,80.0,78.0
20160307034500,252.0,253.8,61.3043,55,100.2,100,73.3,80.0,78.0
20160307040000,252.0,249.6,60.2899,55,92.6,100,73.3,80.0,78.0
20160307041500,252.0,249.6,60.2899,55,92.6,100,73.3,80.0,78.0
20160307043000,252.0,249.6,60.2899,55,100.2,100,73.3,80.0,78.0
20160307044500,252.0,253.8,61.3043,55,86.9,100,73.3,80.0,78.0
20160307050000,252.0,253.8,61.3043,55,93.9,100,73.3,80.0,78.0
20160307051500,252.0,253.8,61.3043,55,101.0,100,73.3,80.0,78.0
20160307053000,252.0,253.8,61.3043,55,89.7,100,73.3,80.0,78.0
20160307054500,252.0,245.4,59.2754,55,96.8,100,73.3,80.0,78.0
20160307060000,252.0,249.6,60.2899,55,98.4,100,73.2,80.0,78.0
20160307061500,252.0,249.6,60.2899,55,90.5,100,73.3,80.0,78.0
20160307063000,252.0,253.8,61.3043,55,99.0,100,73.2,80.0,78.0
20160307064500,252.0,258.0,62.3188,55,86.9,100,72.9,80.0,78.0
20160307070000,252.0,249.6,60.2899,52,101.2,100,73.2,80.0,78.0
20160307071500,252.0,249.6,60.2899,52,92.2,100,73.4,80.0,78.0
20160307073000,252.0,245.4,59.2754,52,89.3,100,73.3,80.0,78.0
20160307074500,252.0,249.6,60.2899,52,101.0,100,73.5,80.0,78.0
20160307080000,252.0,245.4,59.2754,52,87.5,100,73.4,80.0,78.0
20160307081500,252.0,241.2,58.2609,52,99.6,100,73.6,80.0,78.0
20160307083000,252.0,241.2,58.2609,54,99.6,100,73.6,80.0,78.0
20160307084500,252.0,245.4,59.2754,54,88.1,100,73.6,80.0,78.0
20160307090000,252.0,245.4,59.2754,54,92.7,100,73.8,80.0,78.0
20160307091500,252.0,245.4,59.2754,54,101.0,100,73.9,80.0,78.0
20160307093000,252.0,241.2,58.2609,54,95.2,100,73.9,80.0,78.0
20160307094500,252.0,253.8,61.3043,55,88.7,100,73.9,80.0,78.0
20160307100000,252.0,245.4,59.2754,55,100.5,100,74.0,80.0,78.0
20160307101500,252.0,249.6,60.2899,55,97.8,100,74.0,80.0,78.0
20160307103000,252.0,249.6,60.2899,55,88.1,100,74.0,80.0,78.0
20160307104500,252.0,249.6,60.2899,55,88.1,100,74.1,80.0,78.0
20160307110000,252.0,253.8,61.3043,55,91.9,100,74.2,80.0,78.0
20160307111500,252.0,249.6,60.2899,55,96.0,100,74.3,80.0,78.0
20160307113000,252.0,253.8,61.3043,55,100.2,100,74.2,80.0,78.0
20160307114500,252.0,249.6,60.2899,55,95.8,100,74.3,80.0,78.0
20160307120000,252.0,249.6,60.2899,55,87.8,100,74.4,80.0,78.0
20160307121500,252.0,249.6,60.2899,55,89.3,100,74.4,80.0,78.0
20160307123000,252.0,258.0,62.3188,55,89.3,100,74.3,80.0,78.0
20160307124500,252.0,258.0,62.3188,55,90.7,100,74.5,80.0,78.0
20160307130000,252.0,258.0,62.3188,54,95.1,100,74.5,80.0,78.0
20160307131500,252.0,258.0,62.3188,54,97.3,100,74.6,80.0,78.0
20160307133000,252.0,253.8,61.3043,54,101.0,100,76.9,80.0,78.0
20160307134500,252.0,258.0,62.3188,54,97.7,100,76.9,80.0,78.0
20160307140000,252.0,253.8,61.3043,54,88.1,100,78.1,80.0,78.0
20160307141500,252.0,258.0,62.3188,55,85.7,100,76.8,80.0,78.0
20160307143000,252.0,249.6,60.2899,55,83.7,100,77.5,80.0,78.0
20160307144500,252.0,258.0,62.3188,55,78.7,100,77.5,80.0,78.0
20160307150000,252.0,253.8,61.3043,55,78.7,100,77.7,80.0,78.0
20160307151500,252.0,249.6,60.2899,55,78.7,100,77.7,80.0,78.0
20160307153000,252.0,249.6,60.2899,55,78.7,100,77.8,80.0,78.0
20160307154500,252.0,258.0,62.3188,55,78.7,100,77.8,80.0,78.0
20160307160000,252.0,253.8,61.3043,55,78.7,100,77.8,80.0,78.0
20160307161500,252.0,253.8,61.3043,55,82.0,100,77.8,80.0,78.0
20160307163000,252.0,253.8,61.3043,55,85.6,100,77.8,80.0,78.0
20160307164500,252.0,253.8,61.3043,55,81.2,100,77.8,80.0,78.0
20160307170000,252.0,258.0,62.3188,54,83.3,100,77.7,80.0,78.0
20160307171500,252.0,258.0,62.3188,53,85.6,100,77.7,80.0,78.0
20160307173000,252.0,258.0,62.3188,53,81.0,100,77.7,80.0,78.0
20160307174500,252.0,253.8,61.3043,53,77.8,100,77.8,80.0,78.0
20160307180000,252.0,258.0,62.3188,53,78.7,100,77.8,80.0,78.0
20160307181500,252.0,253.8,61.3043,53,82.1,100,77.7,80.0,78.0
20160307183000,252.0,253.8,61.3043,53,88.0,100,77.7,80.0,78.0
20160307184500,252.0,253.8,61.3043,53,83.5,100,77.6,80.0,78.0
20160307190000,252.0,253.8,61.3043,53,79.7,100,77.8,80.0,78.0
20160307191500,252.0,258.0,62.3188,53,81.3,100,77.8,80.0,78.0
20160307193000,252.0,253.8,61.3043,53,88.6,100,77.8,80.0,78.0
20160307194500,252.0,253.8,61.3043,53,88.6,100,77.8,80.0,78.0
20160307200000,252.0,241.2,58.2609,53,81.0,100,77.7,80.0,78.0
20160307201500,252.0,241.2,58.2609,54,81.0,100,77.8,80.0,78.0
20160307203000,252.0,245.4,59.2754,54,81.0,100,77.7,80.0,78.0
20160307204500,252.0,241.2,58.2609,54,89.3,100,77.7,80.0,78.0
20160307210000,252.0,245.4,59.2754,54,90.4,100,77.7,80.0,78.0
20160307211500,252.0,245.4,59.2754,54,90.4,100,77.7,80.0,78.0
20160307213000,252.0,245.4,59.2754,54,90.4,100,77.8,80.0,78.0
20160307214500,252.0,245.4,59.2754,54,80.2,100,77.8,80.0,78.0
20160307220000,252.0,245.4,59.2754,54,86.8,100,77.7,80.0,78.0
20160307221500,252.0,245.4,59.2754,54,90.4,100,77.7,80.0,78.0
20160307223000,252.0,245.4,59.2754,54,82.4,100,77.8,80.0,78.0
20160307224500,252.0,249.6,60.2899,54,82.4,100,77.8,80.0,78.0
20160307230000,252.0,249.6,60.2899,54,91.7,100,77.8,80.0,78.0
20160307231500,252.0,253.8,61.3043,54,88.6,100,77.7,80.0,78.0
20160307233000,252.0,253.8,61.3043,54,84.5,100,77.7,80.0,78.0
20160307234500,252.0,253.8,61.3043,54,80.7,100,77.8,80.0,78.0
20160308000000,252.0,258.0,62.3188,54,81.6,100,77.8,80.0,78.0
20160308001500,252.0,258.0,62.3188,54,90.5,100,77.7,80.0,78.0
20160308003000,252.0,258.0,62.3188,54,89.2,100,77.7,80.0,78.0
20160308004500,252.0,258.0,62.3188,54,79.7,100,77.8,80.0,78.0
20160308010000,252.0,258.0,62.3188,54,89.8,100,77.7,80.0,78.0
20160308011500,252.0,253.8,61.3043,54,89.8,100,77.9,80.0,78.0
20160308013000,252.0,258.0,62.3188,54,80.2,100,77.8,80.0,78.0
20160308014500,252.0,258.0,62.3188,54,81.6,100,77.8,80.0,78.0
20160308020000,252.0,253.8,61.3043,54,85.0,100,77.7,80.0,78.0
20160308021500,252.0,249.6,60.2899,54,91.7,100,77.7,80.0,78.0
20160308023000,252.0,253.8,61.3043,54,87.8,100,77.7,80.0,78.0
20160308024500,252.0,253.8,61.3043,54,80.7,100,77.9,80.0,78.0
20160308030000,252.0,253.8,61.3043,54,85.3,100,77.9,80.0,78.0
20160308031500,252.0,253.8,61.3043,54,91.0,100,77.9,80.0,78.0
20160308033000,252.0,245.4,59.2754,54,86.0,100,77.9,80.0,78.0
20160308034500,252.0,241.2,58.2609,54,81.6,100,77.9,80.0,78.0
20160308040000,252.0,249.6,60.2899,55,90.2,100,77.8,80.0,78.0
20160308041500,252.0,253.8,61.3043,55,60.4,100,77.4,80.0,78.0
20160308043000,252.0,249.6,60.2899,55,79.2,100,76.9,80.0,78.0
20160308044500,252.0,253.8,61.3043,55,89.8,100,77.3,80.0,78.0
20160308050000,252.0,253.8,61.3043,55,87.6,100,77.4,80.0,78.0
20160308051500,252.0,253.8,61.3043,55,82.0,100,77.5,80.0,78.0
20160308053000,252.0,253.8,61.3043,55,82.0,100,77.7,80.0,78.0
20160308054500,252.0,249.6,60.2899,55,93.0,100,77.7,80.0,78.0
20160308060000,252.0,249.6,60.2899,55,90.4,100,77.8,80.0,78.0
20160308061500,252.0,249.6,60.2899,55,81.7,100,77.9,80.0,78.0
20160308063000,252.0,245.4,59.2754,55,83.2,100,77.9,80.0,78.0
20160308064500,252.0,249.6,60.2899,55,59.7,100,77.1,80.0,78.0
20160308070000,252.0,253.8,61.3043,55,84.7,100,76.9,80.0,78.0
20160308071500,252.0,249.6,60.2899,55,79.2,100,77.3,80.0,78.0
20160308073000,252.0,249.6,60.2899,55,85.1,100,77.5,80.0,78.0
20160308074500,252.0,253.8,61.3043,55,89.8,100,77.5,80.0,78.0
20160308080000,252.0,258.0,62.3188,54,79.7,100,77.8,80.0,78.0
20160308081500,252.0,258.0,62.3188,54,87.3,100,77.9,80.0,78.0
20160308083000,252.0,258.0,62.3188,53,75.4,100,76.2,80.0,78.0
20160308084500,252.0,249.6,60.2899,53,83.2,100,77.3,80.0,78.0
20160308090000,252.0,249.6,60.2899,53,78.3,100,77.4,80.0,78.0
20160308091500,252.0,249.6,60.2899,53,80.9,100,77.6,80.0,78.0
20160308093000,252.0,253.8,61.3043,53,87.0,100,77.7,80.0,78.0
20160308094500,252.0,249.6,60.2899,53,87.0,100,77.8,80.0,78.0
20160308100000,252.0,253.8,61.3043,53,83.7,100,77.8,80.0,78.0
20160308101500,252.0,249.6,60.2899,53,78.3,100,77.9,80.0,78.0
20160308103000,252.0,249.6,60.2899,53,74.8,100,76.2,80.0,78.0
20160308104500,252.0,249.6,60.2899,53,84.9,100,77.3,80.0,78.0
20160308110000,252.0,253.8,61.3043,53,86.0,100,77.6,80.0,78.0
20160308111500,252.0,249.6,60.2899,53,86.9,100,77.8,80.0,78.0
20160308113000,252.0,245.4,59.2754,53,80.1,100,77.8,80.0,78.0
20160308114500,252.0,249.6,60.2899,53,80.1,100,77.9,80.0,78.0
20160308120000,252.0,249.6,60.2899,53,63.7,0,77.8,80.0,78.0
20160308121500,252.0,249.6,60.2899,53,79.7,100,77.0,80.0,78.0
20160308123000,252.0,245.4,59.2754,53,79.7,100,77.6,80.0,78.0
20160308124500,252.0,245.4,59.2754,53,78.7,100,77.7,80.0,78.0
20160308130000,252.0,249.6,60.2899,53,77.6,100,77.7,80.0,78.0
20160308131500,252.0,245.4,59.2754,53,77.6,100,77.8,80.0,78.0
20160308133000,252.0,245.4,59.2754,54,77.6,100,77.9,80.0,78.0
20160308134500,252.0,245.4,59.2754,54,82.0,100,77.9,80.0,78.0
20160308140000,252.0,245.4,59.2754,54,86.0,100,78.0,80.0,78.0
20160308141500,252.0,245.4,59.2754,54,59.6,100,76.6,80.0,78.0
20160308143000,252.0,249.6,60.2899,54,77.8,100,77.3,80.0,78.0
20160308144500,252.0,249.6,60.2899,54,84.9,100,77.6,80.0,78.0
20160308150000,252.0,253.8,61.3043,54,77.4,100,77.6,80.0,78.0
20160308151500,252.0,249.6,60.2899,54,80.1,100,77.7,80.0,78.0
20160308153000,252.0,253.8,61.3043,54,84.5,100,77.7,80.0,78.0
20160308154500,252.0,253.8,61.3043,54,77.3,100,77.8,80.0,78.0
20160308160000,252.0,249.6,60.2899,54,80.5,100,77.7,80.0,78.0
20160308161500,252.0,249.6,60.2899,54,85.6,100,77.8,80.0,78.0
20160308163000,252.0,253.8,61.3043,54,80.2,100,77.9,80.0,78.0
20160308164500,252.0,253.8,61.3043,54,77.6,100,77.8,80.0,78.0
20160308170000,252.0,249.6,60.2899,54,84.9,100,77.8,80.0,78.0
20160308171500,252.0,253.8,61.3043,54,82.2,100,77.9,80.0,78.0
20160308173000,252.0,249.6,60.2899,54,82.2,100,77.8,80.0,78.0
20160308174500,252.0,253.8,61.3043,54,83.2,100,77.8,80.0,78.0
20160308180000,252.0,249.6,60.2899,54,85.6,100,77.7,80.0,78.0
20160308181500,252.0,253.8,61.3043,54,81.3,100,77.7,80.0,78.0
20160308183000,252.0,249.6,60.2899,54,77.2,100,77.7,80.0,78.0
20160308184500,252.0,249.6,60.2899,54,78.6,100,77.7,80.0,78.0
20160308190000,252.0,253.8,61.3043,54,81.0,100,77.8,80.0,78.0
20160308191500,252.0,249.6,60.2899,54,83.7,100,77.8,80.0,78.0
20160308193000,252.0,249.6,60.2899,55,82.1,100,77.9,80.0,78.0
20160308194500,252.0,245.4,59.2754,55,83.2,100,77.9,80.0,78.0
20160308200000,252.0,245.4,59.2754,55,88.0,100,77.9,80.0,78.0
20160308201500,252.0,249.6,60.2899,55,85.6,100,77.8,80.0,78.0
20160308203000,252.0,245.4,59.2754,55,79.9,100,77.9,80.0,78.0
20160308204500,252.0,261.0,63.0435,54,77.8,100,77.8,80.0,78.0
20160308210000,252.0,258.0,62.3188,53,80.7,100,77.9,80.0,78.0
20160308211500,252.0,253.8,61.3043,53,86.8,100,77.7,80.0,78.0
20160308213000,252.0,258.0,62.3188,53,81.9,100,77.7,80.0,78.0
20160308214500,252.0,253.8,61.3043,53,77.8,100,77.8,80.0,78.0
20160308220000,252.0,258.0,62.3188,53,77.8,100,77.8,80.0,78.0
20160308221500,252.0,258.0,62.3188,53,80.7,100,77.9,80.0,78.0
20160308223000,252.0,253.8,61.3043,53,86.7,100,77.9,80.0,78.0
20160308224500,252.0,258.0,62.3188,53,84.2,100,77.8,80.0,78.0
20160308230000,252.0,258.0,62.3188,53,77.3,100,77.8,80.0,78.0
20160308231500,252.0,245.4,59.2754,53,80.8,100,77.8,80.0,78.0
20160308233000,252.0,253.8,61.3043,53,86.9,100,77.9,80.0,78.0
20160308234500,252.0,253.8,61.3043,53,84.9,100,77.8,80.0,78.0
20160309000000,252.0,253.8,61.3043,53,78.2,100,77.8,80.0,78.0
20160309001500,252.0,249.6,60.2899,53,78.2,100,77.8,80.0,78.0
20160309003000,252.0,253.8,61.3043,53,85.3,100,77.8,80.0,78.0
20160309004500,252.0,253.8,61.3043,53,85.3,100,77.7,80.0,78.0
20160309010000,252.0,253.8,61.3043,53,81.4,100,77.7,80.0,78.0
20160309011500,252.0,253.8,61.3043,53,79.3,100,77.7,80.0,78.0
20160309013000,252.0,258.0,62.3188,53,79.3,100,77.7,80.0,78.0
20160309014500,252.0,258.0,62.3188,53,79.3,100,77.7,80.0,78.0
20160309020000,252.0,249.6,60.2899,53,79.3,100,77.8,80.0,78.0
20160309021500,252.0,253.8,61.3043,53,83.2,100,77.9,80.0,78.0
20160309023000,252.0,249.6,60.2899,53,59.6,100,76.6,80.0,78.0
20160309024500,252.0,249.6,60.2899,53,81.4,100,77.0,80.0,78.0
20160309030000,252.0,249.6,60.2899,53,79.7,100,77.5,80.0,78.0
20160309031500,252.0,249.6,60.2899,53,87.4,100,77.6,80.0,78.0
20160309033000,252.0,253.8,61.3043,53,85.1,100,77.7,80.0,78.0
20160309034500,252.0,253.8,61.3043,53,82.2,100,77.6,80.0,78.0
20160309040000,252.0,253.8,61.3043,53,80.2,100,77.8,80.0,78.0
20160309041500,252.0,253.8,61.3043,53,71.8,0,77.9,80.0,78.0
20160309044500,252.0,245.4,59.2754,54,90.4,100,77.5,80.0,78.0
20160309050000,252.0,245.4,59.2754,57,63.8,0,77.9,80.0,78.0
20160309051500,252.0,265.2,64.058,65,68.6,100,76.8,80.0,78.0
20160309053000,252.0,261.0,63.0435,63,83.7,100,77.1,80.0,78.0
20160309054500,252.0,258.0,62.3188,62,79.9,100,77.5,80.0,78.0
20160309060000,252.0,258.0,62.3188,62,79.9,100,77.8,80.0,78.0
20160309061500,252.0,261.0,63.0435,62,87.4,100,77.9,80.0,78.0
20160309063000,252.0,258.0,62.3188,62,81.6,100,77.9,80.0,78.0
20160309064500,252.0,249.6,60.2899,62,77.7,100,76.3,80.0,78.0
20160309070000,252.0,249.6,60.2899,62,85.1,100,77.5,80.0,78.0
20160309071500,252.0,253.8,61.3043,62,85.1,100,77.5,80.0,78.0
20160309073000,252.0,249.6,60.2899,62,80.5,100,77.7,80.0,78.0
20160309074500,252.0,261.0,63.0435,63,77.7,100,77.7,80.0,78.0
20160309080000,252.0,258.0,62.3188,62,77.7,100,77.8,80.0,78.0
20160309081500,252.0,253.8,61.3043,62,81.0,100,77.8,80.0,78.0
20160309083000,252.0,258.0,62.3188,62,85.6,100,77.7,80.0,78.0
20160309084500,252.0,258.0,62.3188,62,76.9,100,77.7,80.0,78.0
20160309090000,252.0,261.0,63.0435,62,78.7,100,77.8,80.0,78.0
20160309091500,252.0,253.8,61.3043,62,81.9,100,77.9,80.0,78.0
20160309093000,252.0,258.0,62.3188,62,81.9,100,77.9,80.0,78.0
20160309094500,252.0,258.0,62.3188,62,79.9,100,77.9,80.0,78.0
20160309100000,252.0,253.8,61.3043,62,79.9,100,77.9,80.0,78.0
20160309101500,252.0,253.8,61.3043,62,80.9,100,77.9,80.0,78.0
20160309103000,252.0,253.8,61.3043,62,79.2,100,78.0,80.0,78.0
20160309104500,252.0,258.0,62.3188,62,69.7,100,76.4,80.0,78.0
20160309110000,252.0,253.8,61.3043,62,80.7,100,77.5,80.0,78.0
20160309111500,252.0,261.0,63.0435,62,78.3,100,77.5,80.0,78.0
20160309113000,252.0,253.8,61.3043,62,76.8,100,77.6,80.0,78.0
20160309114500,252.0,258.0,62.3188,62,77.8,100,77.7,80.0,78.0
20160309120000,252.0,249.6,60.2899,62,80.1,100,77.8,80.0,78.0
20160309121500,252.0,253.8,61.3043,62,95.8,100,76.0,80.0,78.0
20160309123000,252.0,253.8,61.3043,62,92.8,100,76.0,80.0,78.0
20160309124500,252.0,253.8,61.3043,62,90.5,100,75.9,80.0,78.0
20160309130000,252.0,399.0,96.3768,100,59.3,0,75.9,66.6,63.6
20160309131500,252.0,393.6,95.0725,100,58.4,0,73.7,67.2,64.2
20160309133000,252.0,403.8,97.5362,100,58.4,0,72.4,67.2,64.2
20160309134500,252.0,403.8,97.5362,100,58.4,0,71.4,67.2,64.2
20160309140000,252.0,409.2,98.8406,100,58.4,0,71.0,67.2,64.2
20160309141500,252.0,409.2,98.8406,100,58.4,0,70.5,67.2,64.2
20160309143000,252.0,418.2,101.0145,100,58.4,0,70.1,67.2,64.2
20160309144500,252.0,418.2,101.0145,100,58.4,0,69.8,67.2,64.2
20160309150000,252.0,418.2,101.0145,100,58.4,0,69.6,67.2,64.2
20160309151500,252.0,418.2,101.0145,100,58.4,0,69.2,67.2,64.2
20160309153000,252.0,418.2,101.0145,100,58.4,0,69.1,67.2,64.2
20160309154500,252.0,418.2,101.0145,100,58.4,0,68.9,67.2,64.2
20160309160000,252.0,406.8,98.2609,100,58.4,0,68.8,67.2,64.2
20160309161500,252.0,406.8,98.2609,100,58.4,0,68.7,67.2,64.2
20160309163000,252.0,406.8,98.2609,100,58.4,0,68.8,67.2,64.2
20160309164500,252.0,406.8,98.2609,100,58.4,0,68.5,67.2,64.2
20160309170000,252.0,406.8,98.2609,100,58.4,0,68.1,67.2,64.2
20160309171500,252.0,406.8,98.2609,100,58.4,0,67.8,67.2,64.2
20160309173000,252.0,406.8,98.2609,100,58.4,0,67.6,67.2,64.2
20160309174500,252.0,406.8,98.2609,100,58.4,0,67.4,67.2,64.2
20160309180000,252.0,406.8,98.2609,100,58.4,0,67.3,67.2,64.2
20160309181500,252.0,406.8,98.2609,100,58.4,0,67.2,67.2,64.2
20160309183000,252.0,406.8,98.2609,100,58.4,0,67.1,67.2,64.2
20160309184500,252.0,411.6,99.4203,89,58.4,0,66.9,67.2,64.2
20160309190000,252.0,391.2,94.4928,74,58.4,0,66.8,67.2,64.2
20160309191500,252.0,383.4,92.6087,72,58.4,0,66.8,67.2,64.2
20160309193000,252.0,373.2,90.1449,70,58.4,0,66.8,66.7,63.7
20160309194500,252.0,383.4,92.6087,72,58.4,0,67.1,66.7,63.7
20160309200000,252.0,378.6,91.4493,72,58.4,0,66.9,66.7,63.7
20160309201500,252.0,378.6,91.4493,73,58.4,0,66.8,66.7,63.7
20160309203000,252.0,378.6,91.4493,73,58.4,0,66.6,66.7,63.7
20160309204500,252.0,383.4,92.6087,73,58.4,0,66.6,66.7,63.7
20160309210000,252.0,383.4,92.6087,73,58.4,0,66.5,66.7,63.7
20160309211500,252.0,375.6,90.7246,70,58.4,0,66.4,66.7,63.7
20160309213000,252.0,375.6,90.7246,70,58.4,0,66.5,66.7,63.7
20160309214500,252.0,375.6,90.7246,70,58.4,0,66.4,66.7,63.7
20160309220000,252.0,358.8,86.6667,69,58.4,0,66.4,66.7,63.7
20160309221500,252.0,353.4,85.3623,67,58.4,0,66.3,66.7,63.7
20160309223000,252.0,347.4,83.913,66,58.4,0,66.4,66.7,63.7
20160309224500,252.0,338.4,81.7391,64,58.4,0,66.4,66.7,63.7
20160309230000,252.0,330.0,79.7101,63,58.4,0,66.4,66.7,63.7
20160309231500,252.0,330.0,79.7101,63,58.4,0,66.3,66.6,63.6
20160309233000,252.0,330.0,79.7101,63,58.4,0,66.3,66.6,63.6
20160309234500,252.0,330.0,79.7101,63,58.4,0,66.6,66.6,63.6
20160310000000,252.0,330.0,79.7101,63,58.4,0,66.4,66.6,63.6
20160310001500,252.0,323.4,78.1159,63,58.4,0,66.4,66.6,63.6
20160310003000,252.0,330.0,79.7101,63,58.4,0,66.4,66.6,63.6
20160310004500,252.0,330.0,79.7101,63,58.4,0,66.4,66.6,63.6
20160310010000,252.0,323.4,78.1159,63,58.4,0,66.4,66.6,63.6
20160310011500,252.0,327.0,78.9855,63,58.4,0,66.4,66.6,63.6
20160310013000,252.0,327.0,78.9855,63,58.4,0,66.4,66.6,63.6
20160310014500,252.0,327.0,78.9855,63,58.4,0,66.4,66.6,63.6
20160310020000,252.0,327.0,78.9855,63,58.4,0,66.3,66.6,63.6
20160310021500,252.0,320.4,77.3913,62,58.4,0,66.3,66.6,63.6
20160310023000,252.0,313.8,75.7971,61,58.4,0,66.3,66.6,63.6
20160310024500,252.0,313.8,75.7971,61,58.4,0,66.5,66.6,63.6
20160310030000,252.0,313.8,75.7971,61,58.4,0,66.4,66.6,63.6
20160310031500,252.0,313.8,75.7971,61,58.4,0,66.5,66.6,63.6
20160310033000,252.0,273.0,65.942,55,58.4,0,66.5,67.1,64.1
20160310034500,252.0,268.8,64.9275,55,58.4,0,66.7,67.2,64.2
20160310040000,252.0,258.0,62.3188,53,58.4,0,66.7,67.2,64.2
20160310041500,252.0,258.0,62.3188,53,58.4,0,66.8,67.2,64.2
20160310043000,252.0,258.0,62.3188,53,58.4,0,66.9,67.2,64.2
20160310044500,252.0,258.0,62.3188,53,58.4,0,66.9,67.2,64.2
20160310050000,252.0,258.0,62.3188,53,58.4,0,66.9,67.2,64.2
20160310051500,252.0,258.0,62.3188,53,58.4,0,66.9,67.2,64.2
20160310053000,252.0,253.8,61.3043,53,58.4,0,66.9,67.2,64.2
20160310054500,252.0,258.0,62.3188,53,58.4,0,67.1,67.2,64.2
20160310060000,252.0,253.8,61.3043,53,58.4,0,67.2,67.2,64.2
20160310061500,252.0,253.8,61.3043,53,58.4,0,67.0,67.2,64.2
20160310063000,252.0,253.8,61.3043,53,58.4,0,66.9,67.2,64.2
20160310064500,252.0,253.8,61.3043,53,58.4,0,67.0,67.2,64.2
20160310070000,252.0,258.0,62.3188,53,58.4,0,67.0,67.2,64.2
20160310071500,252.0,287.4,69.4203,58,58.4,0,67.7,67.2,64.2
20160310073000,252.0,350.4,84.6377,71,58.4,0,67.2,66.7,63.7
20160310074500,252.0,336.0,81.1594,68,58.4,0,66.9,66.7,63.7
20160310080000,252.0,336.0,81.1594,68,57.7,0,66.7,66.7,63.7
20160310081500,252.0,336.0,81.1594,68,57.7,0,66.6,66.7,63.7
20160310083000,252.0,327.0,78.9855,67,57.7,0,66.5,66.7,63.7
20160310084500,252.0,323.4,78.1159,67,57.7,0,66.5,66.7,63.7
20160310090000,252.0,327.0,78.9855,67,57.7,0,66.5,66.7,63.7
20160310091500,252.0,327.0,78.9855,67,57.7,0,66.4,66.7,63.7
20160310093000,252.0,353.4,85.3623,71,57.7,0,67.2,66.7,63.7
20160310094500,252.0,373.2,90.1449,76,57.7,0,67.2,66.7,63.7
20160310100000,252.0,373.2,90.1449,77,57.7,0,66.8,66.7,63.7
20160310101500,252.0,364.8,88.1159,73,57.7,0,66.3,66.7,63.7
20160310103000,252.0,347.4,83.913,69,57.7,0,66.3,66.7,63.7
20160310104500,252.0,327.0,78.9855,66,57.7,0,66.2,66.7,63.7
20160310110000,252.0,317.4,76.6667,65,57.7,0,66.7,66.7,63.7
20160310111500,252.0,317.4,76.6667,66,57.7,0,67.0,66.7,63.7
20160310113000,252.0,353.4,85.3623,71,57.7,0,67.1,67.2,64.2
20160310114500,252.0,344.4,83.1884,70,57.7,0,66.9,67.2,64.2
20160310120000,252.0,313.8,75.7971,65,57.7,0,66.6,67.2,64.2
20160310121500,252.0,287.4,69.4203,58,57.7,0,66.6,67.2,64.2
20160310123000,252.0,258.0,62.3188,55,57.7,0,66.6,67.2,64.2
20160310124500,252.0,253.8,61.3043,54,57.7,0,66.6,67.2,64.2
20160310130000,252.0,253.8,61.3043,54,57.7,0,66.6,67.2,64.2
20160310131500,252.0,273.0,65.942,56,58.3,0,66.9,67.2,64.2
20160310133000,252.0,258.0,62.3188,54,58.3,0,66.8,67.2,64.2
20160310134500,252.0,258.0,62.3188,54,58.3,0,66.7,67.2,64.2
20160310140000,252.0,258.0,62.3188,54,58.3,0,66.9,67.2,64.2
20160310141500,252.0,253.8,61.3043,53,57.6,0,66.7,67.2,64.2
20160310143000,300.0,0.0,0.0,51,60.7,0,67.2,67.2,64.2
20160310144500,252.0,95.4,23.0435,100,71.7,0,67.9,67.2,64.2
20160310150000,252.0,341.4,82.4638,65,58.0,0,67.3,67.8,64.8
20160310151500,252.0,291.0,70.2899,57,58.0,0,67.1,67.8,64.8
20160310153000,252.0,261.0,63.0435,54,58.0,0,67.3,67.8,64.8
20160310154500,252.0,258.0,62.3188,53,58.0,0,67.1,67.8,64.8
20160310160000,252.0,258.0,62.3188,53,58.0,0,67.1,67.8,64.8
20160310161500,252.0,258.0,62.3188,53,58.0,0,67.1,67.8,64.8
20160310163000,252.0,261.0,63.0435,53,58.0,0,67.1,67.8,64.8
20160310164500,252.0,258.0,62.3188,53,58.0,0,67.1,67.8,64.8
20160310170000,252.0,258.0,62.3188,53,58.0,0,67.1,67.8,64.8
20160310171500,252.0,258.0,62.3188,53,58.0,0,66.9,67.8,64.8
20160310173000,252.0,258.0,62.3188,53,58.0,0,66.8,67.8,64.8
20160310174500,252.0,258.0,62.3188,53,58.0,0,66.7,67.8,64.8
20160310180000,252.0,258.0,62.3188,53,58.0,0,66.7,67.8,64.8
20160310181500,252.0,258.0,62.3188,53,58.0,0,66.7,67.8,64.8
20160310183000,252.0,258.0,62.3188,53,58.0,0,66.7,67.8,64.8
20160310184500,252.0,258.0,62.3188,53,58.0,0,66.6,67.8,64.8
20160310190000,252.0,258.0,62.3188,53,58.0,0,66.6,67.8,64.8
20160310191500,252.0,245.4,59.2754,53,58.0,0,66.6,67.8,64.8
20160310193000,252.0,258.0,62.3188,54,58.0,0,66.9,67.8,64.8
20160310194500,252.0,258.0,62.3188,54,58.0,0,67.2,67.8,64.8
20160310200000,252.0,261.0,63.0435,54,57.2,0,67.1,67.8,64.8
20160310201500,252.0,258.0,62.3188,53,57.2,0,66.8,67.8,64.8
20160310203000,252.0,258.0,62.3188,53,57.2,0,66.7,67.8,64.8
20160310204500,252.0,258.0,62.3188,53,57.2,0,66.6,67.8,64.8
20160310210000,252.0,253.8,61.3043,53,57.2,0,66.6,67.8,64.8
20160310211500,252.0,261.0,63.0435,53,57.9,0,66.6,67.8,64.8
20160310213000,252.0,258.0,62.3188,53,57.9,0,66.6,67.8,64.8
20160310214500,252.0,261.0,63.0435,53,57.9,0,66.8,67.8,64.8
20160310220000,252.0,258.0,62.3188,53,57.2,0,66.7,67.8,64.8
20160310221500,252.0,258.0,62.3188,53,57.2,0,66.5,67.8,64.8
20160310223000,252.0,258.0,62.3188,53,57.2,0,66.4,67.7,64.7
20160310224500,252.0,258.0,62.3188,53,57.2,0,66.3,67.8,64.8
20160310230000,252.0,261.0,63.0435,53,57.2,0,66.2,67.8,64.8
20160310231500,252.0,261.0,63.0435,53,57.2,0,66.2,67.8,64.8
20160310233000,252.0,258.0,62.3188,53,57.2,0,66.2,67.8,64.8
20160310234500,252.0,258.0,62.3188,53,57.2,0,66.1,67.8,64.8
20160311000000,252.0,258.0,62.3188,53,57.2,0,66.1,67.8,64.8
20160311001500,252.0,258.0,62.3188,53,57.2,0,66.1,67.7,64.7
20160311003000,252.0,258.0,62.3188,53,57.2,0,66.2,67.6,64.6
20160311004500,252.0,258.0,62.3188,53,57.2,0,66.1,67.8,64.8
20160311010000,252.0,258.0,62.3188,53,57.2,0,66.1,67.8,64.8
20160311011500,252.0,258.0,62.3188,53,57.2,0,66.0,67.7,64.7
20160311013000,252.0,253.8,61.3043,53,57.2,0,66.0,67.7,64.7
20160311014500,252.0,258.0,62.3188,53,57.9,0,66.0,67.6,64.6
20160311020000,252.0,258.0,62.3188,53,57.9,0,66.0,67.5,64.5
20160311021500,252.0,258.0,62.3188,53,57.9,0,66.0,67.4,64.4
20160311023000,252.0,258.0,62.3188,53,57.9,0,65.9,67.6,64.6
20160311024500,252.0,253.8,61.3043,53,57.9,0,65.8,67.4,64.4
20160311030000,252.0,261.0,63.0435,54,57.9,0,66.0,67.4,64.4
20160311031500,252.0,253.8,61.3043,54,57.9,0,66.0,67.4,64.4
20160311033000,252.0,258.0,62.3188,54,57.3,0,65.9,67.7,64.7
20160311034500,252.0,261.0,63.0435,54,57.3,0,65.8,67.8,64.8
20160311040000,252.0,258.0,62.3188,54,57.3,0,66.1,67.8,64.8
20160311041500,252.0,261.0,63.0435,54,57.3,0,66.0,67.8,64.8
20160311043000,252.0,253.8,61.3043,54,57.3,0,65.8,67.8,64.8
20160311044500,252.0,253.8,61.3043,54,57.3,0,65.8,67.8,64.8
20160311050000,252.0,261.0,63.0435,54,57.3,0,66.0,67.8,64.8
20160311051500,252.0,258.0,62.3188,54,57.3,0,65.8,67.7,64.7
20160311053000,252.0,258.0,62.3188,54,57.3,0,65.8,67.8,64.8
20160311054500,252.0,261.0,63.0435,54,57.3,0,65.7,67.7,64.7
20160311060000,252.0,258.0,62.3188,53,57.3,0,65.7,67.7,64.7
20160311061500,252.0,258.0,62.3188,53,57.3,0,65.6,67.8,64.8
20160311063000,252.0,258.0,62.3188,53,57.3,0,65.6,67.8,64.8
20160311064500,252.0,258.0,62.3188,53,57.3,0,65.6,67.7,64.7
20160311070000,252.0,258.0,62.3188,53,57.3,0,65.5,67.6,64.6
20160311071500,252.0,258.0,62.3188,53,57.3,0,65.5,67.7,64.7
20160311073000,252.0,253.8,61.3043,53,57.3,0,65.3,67.8,64.8
20160311074500,252.0,258.0,62.3188,53,57.3,0,65.5,67.6,64.6
20160311080000,252.0,261.0,63.0435,54,57.3,0,66.1,67.6,64.6
20160311081500,252.0,258.0,62.3188,54,57.3,0,66.5,67.8,64.8
20160311083000,252.0,258.0,62.3188,53,57.3,0,66.1,67.8,64.8
20160311084500,252.0,253.8,61.3043,53,57.3,0,65.8,67.8,64.8
20160311090000,252.0,258.0,62.3188,53,57.3,0,65.7,67.8,64.8
20160311091500,252.0,258.0,62.3188,53,57.3,0,65.7,67.8,64.8
20160311093000,252.0,253.8,61.3043,53,57.3,0,65.7,67.8,64.8
20160311094500,252.0,253.8,61.3043,53,57.3,0,65.7,67.8,64.8
20160311100000,252.0,249.6,60.2899,53,57.3,0,65.7,67.8,64.8
20160311101500,252.0,249.6,60.2899,53,57.3,0,65.7,67.8,64.8
20160311103000,252.0,249.6,60.2899,53,57.3,0,65.7,67.8,64.8
20160311104500,252.0,245.4,59.2754,53,57.3,0,65.7,67.8,64.8
20160311110000,252.0,249.6,60.2899,53,57.3,0,65.7,67.8,64.8
20160311111500,252.0,249.6,60.2899,53,57.3,0,66.3,67.7,64.7
20160311113000,252.0,249.6,60.2899,53,57.3,0,66.6,67.8,64.8
20160311114500,252.0,245.4,59.2754,53,57.3,0,66.7,67.8,64.8
20160311120000,252.0,245.4,59.2754,53,57.3,0,66.7,67.8,64.8
20160311121500,252.0,241.2,58.2609,53,57.3,0,66.6,67.8,64.8
20160311123000,252.0,245.4,59.2754,53,57.3,0,66.6,67.8,64.8
20160311124500,252.0,245.4,59.2754,53,57.3,0,66.7,67.8,64.8
20160311130000,252.0,241.2,58.2609,53,57.3,0,66.8,67.8,64.8
20160311131500,252.0,249.6,60.2899,53,57.3,0,66.8,67.8,64.8
20160311133000,252.0,249.6,60.2899,53,57.3,0,66.6,67.8,64.8
20160311134500,252.0,253.8,61.3043,54,57.3,0,66.7,67.8,64.8
20160311140000,252.0,249.6,60.2899,54,57.3,0,66.5,67.8,64.8
20160311141500,252.0,249.6,60.2899,54,57.3,0,66.4,67.8,64.8
20160311143000,252.0,253.8,61.3043,54,57.3,0,66.0,67.8,64.8
20160311144500,252.0,253.8,61.3043,54,57.3,0,65.8,67.8,64.8
20160311150000,252.0,253.8,61.3043,54,57.3,0,65.7,67.8,64.8
20160311151500,252.0,258.0,62.3188,54,57.3,0,65.6,67.8,64.8
20160311153000,252.0,258.0,62.3188,54,57.3,0,65.5,67.8,64.8
20160311154500,252.0,261.0,63.0435,54,57.3,0,65.5,67.8,64.8
20160311160000,252.0,261.0,63.0435,54,57.3,0,65.4,67.8,64.8
20160311161500,252.0,258.0,62.3188,54,57.3,0,65.3,67.8,64.8
20160311163000,252.0,258.0,62.3188,53,57.3,0,65.3,67.8,64.8
20160311164500,252.0,258.0,62.3188,53,57.3,0,65.3,67.8,64.8
20160311170000,252.0,258.0,62.3188,53,57.3,0,65.2,67.8,64.8
20160311171500,252.0,253.8,61.3043,53,57.3,0,65.2,67.8,64.8
20160311173000,252.0,258.0,62.3188,53,57.3,0,65.1,67.8,64.8
20160311174500,252.0,253.8,61.3043,53,57.3,0,65.1,67.8,64.8
20160311180000,252.0,253.8,61.3043,53,57.3,0,65.1,67.8,64.8
20160311181500,252.0,258.0,62.3188,53,57.3,0,65.0,67.8,64.8
20160311183000,252.0,253.8,61.3043,53,57.3,0,64.9,67.8,64.8
20160311184500,252.0,258.0,62.3188,53,57.3,0,64.8,67.8,64.8
20160311190000,252.0,258.0,62.3188,53,57.3,0,64.8,67.8,64.8
20160311191500,252.0,253.8,61.3043,53,57.3,0,64.7,67.8,64.8
20160311193000,252.0,249.6,60.2899,53,57.3,0,64.6,67.8,64.8
20160311194500,252.0,249.6,60.2899,53,57.3,0,64.6,67.8,64.8
20160311200000,252.0,249.6,60.2899,53,57.3,100,64.5,67.8,64.8
20160311201500,252.0,245.4,59.2754,53,57.3,100,64.5,67.8,64.8
20160311203000,252.0,249.6,60.2899,53,57.3,100,64.4,67.8,64.8
20160311204500,252.0,245.4,59.2754,53,57.3,100,64.4,67.8,64.8
20160311210000,252.0,249.6,60.2899,53,57.9,100,64.4,67.8,64.8
20160311211500,252.0,249.6,60.2899,53,57.9,100,64.4,67.8,64.8
20160311213000,252.0,253.8,61.3043,53,57.9,100,64.5,67.8,64.8
20160311214500,252.0,253.8,61.3043,53,57.9,100,64.5,67.8,64.8
20160311220000,252.0,258.0,62.3188,53,57.9,100,64.4,67.8,64.8
20160311221500,252.0,258.0,62.3188,53,63.7,100,64.8,67.8,64.8
20160311223000,252.0,258.0,62.3188,53,58.0,0,64.8,67.8,64.8
20160311224500,252.0,258.0,62.3188,53,58.0,0,64.6,67.8,64.8
20160311230000,252.0,258.0,62.3188,53,57.2,100,64.4,67.8,64.8
20160311231500,252.0,258.0,62.3188,53,57.9,100,64.4,67.8,64.8
20160311233000,252.0,241.2,58.2609,52,57.9,100,64.4,67.8,64.8
20160311234500,252.0,241.2,58.2609,53,57.9,100,64.4,67.8,64.8
20160312000000,252.0,249.6,60.2899,53,57.9,100,64.4,67.7,64.7
20160312001500,252.0,245.4,59.2754,53,57.9,100,64.4,67.7,64.7
20160312003000,252.0,245.4,59.2754,53,57.9,100,64.5,67.7,64.7
20160312004500,252.0,245.4,59.2754,54,57.9,100,64.4,67.8,64.8
20160312010000,252.0,253.8,61.3043,55,57.9,0,65.0,67.8,64.8
20160312011500,252.0,249.6,60.2899,55,57.9,0,64.7,67.7,64.7
20160312013000,252.0,253.8,61.3043,56,57.9,0,64.6,67.7,64.7
20160312014500,252.0,258.0,62.3188,56,57.9,100,64.4,67.6,64.6
20160312020000,252.0,258.0,62.3188,56,57.9,100,64.4,67.6,64.6
20160312021500,252.0,258.0,62.3188,55,57.9,100,64.3,67.7,64.7
20160312023000,252.0,253.8,61.3043,55,57.9,100,64.3,67.6,64.6
20160312024500,252.0,253.8,61.3043,55,57.9,100,64.3,67.5,64.5
20160312030000,252.0,253.8,61.3043,55,57.9,100,64.4,67.5,64.5
20160312031500,252.0,253.8,61.3043,55,57.9,100,64.3,67.6,64.6
20160312033000,252.0,253.8,61.3043,55,57.9,100,64.3,67.6,64.6
20160312034500,252.0,253.8,61.3043,55,57.9,100,64.3,67.6,64.6
20160312040000,252.0,253.8,61.3043,55,57.9,100,64.3,67.7,64.7
20160312041500,252.0,249.6,60.2899,55,61.1,100,64.6,67.5,64.5
20160312043000,252.0,245.4,59.2754,55,58.4,100,64.8,67.6,64.6
20160312044500,252.0,249.6,60.2899,55,58.4,100,64.6,67.6,64.6
20160312050000,252.0,249.6,60.2899,55,58.4,100,64.4,67.6,64.6
20160312051500,252.0,249.6,60.2899,55,58.4,100,64.4,67.5,64.5
20160312053000,252.0,245.4,59.2754,55,58.4,100,64.4,67.5,64.5
20160312054500,252.0,249.6,60.2899,55,58.4,100,64.4,67.5,64.5
20160312060000,252.0,249.6,60.2899,55,58.4,100,64.4,67.5,64.5
20160312061500,252.0,249.6,60.2899,55,58.4,100,64.4,67.4,64.4
20160312063000,252.0,249.6,60.2899,55,58.4,100,64.4,67.4,64.4
20160312064500,252.0,249.6,60.2899,55,58.4,100,64.4,67.4,64.4
20160312070000,252.0,249.6,60.2899,55,58.4,100,64.3,67.4,64.4
20160312071500,252.0,253.8,61.3043,55,57.6,100,64.3,67.4,64.4
20160312073000,252.0,245.4,59.2754,55,57.6,100,64.3,67.4,64.4
20160312074500,252.0,245.4,59.2754,55,57.6,100,64.3,67.4,64.4
20160312080000,252.0,253.8,61.3043,55,57.6,100,64.3,67.4,64.4
20160312081500,252.0,258.0,62.3188,57,57.6,100,64.3,67.3,64.3
20160312083000,252.0,258.0,62.3188,56,57.6,100,64.2,67.4,64.4
20160312084500,252.0,258.0,62.3188,56,57.6,100,64.2,67.4,64.4
20160312090000,252.0,258.0,62.3188,55,57.6,100,64.2,67.4,64.4
20160312091500,252.0,258.0,62.3188,55,57.6,100,64.1,67.4,64.4
20160312093000,252.0,258.0,62.3188,55,57.6,100,64.1,67.4,64.4
20160312094500,252.0,261.0,63.0435,55,57.6,100,64.2,67.4,64.4
20160312100000,252.0,258.0,62.3188,54,57.6,100,64.2,67.4,64.4
20160312101500,252.0,253.8,61.3043,54,57.6,100,64.4,67.4,64.4
20160312103000,252.0,253.8,61.3043,54,57.6,100,64.4,67.3,64.3
20160312104500,252.0,258.0,62.3188,54,57.6,100,64.4,67.3,64.3
20160312110000,252.0,253.8,61.3043,54,57.6,100,64.4,67.3,64.3
20160312111500,252.0,253.8,61.3043,54,57.6,100,64.4,67.4,64.4
20160312113000,252.0,245.4,59.2754,54,57.6,100,64.4,67.4,64.4
20160312114500,252.0,258.0,62.3188,54,57.6,100,64.4,67.3,64.3
20160312120000,252.0,253.8,61.3043,54,57.6,100,64.5,67.3,64.3
20160312121500,252.0,253.8,61.3043,54,57.6,0,64.6,67.4,64.4
20160312123000,252.0,253.8,61.3043,54,57.6,0,64.6,67.3,64.3
20160312124500,252.0,253.8,61.3043,54,57.6,0,64.7,67.4,64.4
20160312130000,252.0,253.8,61.3043,54,57.6,0,64.6,67.4,64.4
20160312131500,252.0,258.0,62.3188,55,57.6,0,64.7,67.3,64.3
20160312133000,252.0,261.0,63.0435,55,57.6,0,64.7,67.3,64.3
20160312134500,252.0,258.0,62.3188,55,57.6,0,64.7,67.4,64.4
20160312140000,252.0,258.0,62.3188,55,57.6,0,64.8,67.4,64.4
20160312141500,252.0,261.0,63.0435,55,57.6,0,64.8,67.4,64.4
20160312143000,252.0,258.0,62.3188,54,57.6,0,64.8,67.3,64.3
20160312144500,252.0,253.8,61.3043,54,57.6,0,64.9,67.3,64.3
20160312150000,252.0,258.0,62.3188,54,57.6,0,65.5,67.3,64.3
20160312151500,252.0,258.0,62.3188,54,57.6,0,65.8,67.4,64.4
20160312153000,252.0,258.0,62.3188,54,57.6,0,65.9,67.3,64.3
20160312154500,252.0,258.0,62.3188,54,57.6,0,66.0,67.3,64.3
20160312160000,252.0,258.0,62.3188,54,57.6,0,66.1,67.3,64.3
20160312161500,252.0,253.8,61.3043,54,57.6,0,66.2,67.3,64.3
20160312163000,252.0,253.8,61.3043,54,57.6,0,66.2,67.3,64.3
20160312164500,252.0,261.0,63.0435,54,57.6,0,66.2,67.4,64.4
20160312170000,252.0,258.0,62.3188,54,56.8,0,66.1,67.4,64.4
20160312171500,252.0,258.0,62.3188,54,56.8,0,66.1,67.3,64.3
20160312173000,252.0,253.8,61.3043,54,56.8,0,66.1,67.3,64.3
20160312174500,252.0,258.0,62.3188,54,56.8,0,66.1,67.3,64.3
20160312180000,252.0,253.8,61.3043,54,56.8,0,66.1,67.3,64.3
20160312181500,252.0,253.8,61.3043,54,56.8,0,66.1,67.4,64.4
20160312183000,252.0,253.8,61.3043,54,57.5,0,66.1,67.4,64.4
20160312184500,252.0,249.6,60.2899,54,57.5,0,66.0,67.4,64.4
20160312190000,252.0,253.8,61.3043,54,57.5,0,66.0,67.4,64.4
20160312191500,252.0,249.6,60.2899,54,57.5,0,66.0,67.3,64.3
20160312193000,252.0,249.6,60.2899,54,56.8,0,65.9,67.4,64.4
20160312194500,252.0,261.0,63.0435,55,56.8,0,65.8,67.4,64.4
20160312200000,252.0,258.0,62.3188,55,56.8,0,65.5,67.4,64.4
20160312201500,252.0,258.0,62.3188,55,56.8,0,65.5,67.4,64.4
20160312203000,252.0,253.8,61.3043,53,56.8,0,65.5,67.4,64.4
20160312204500,252.0,258.0,62.3188,53,56.8,0,65.6,67.4,64.4
20160312210000,252.0,253.8,61.3043,53,56.8,0,65.7,67.4,64.4
20160312211500,252.0,249.6,60.2899,53,56.8,0,65.8,67.4,64.4
20160312213000,252.0,253.8,61.3043,53,56.8,0,65.8,67.4,64.4
20160312214500,252.0,253.8,61.3043,53,56.8,0,65.8,67.4,64.4
20160312220000,252.0,253.8,61.3043,54,56.8,0,65.9,67.4,64.4
20160312221500,252.0,258.0,62.3188,54,56.8,0,65.8,67.3,64.3
20160312223000,252.0,258.0,62.3188,54,56.8,0,65.8,67.3,64.3
20160312224500,252.0,253.8,61.3043,54,56.8,0,65.8,67.3,64.3
20160312230000,252.0,258.0,62.3188,54,56.8,0,65.8,67.3,64.3
20160312231500,252.0,253.8,61.3043,54,56.8,0,65.8,67.3,64.3
20160312233000,252.0,253.8,61.3043,54,56.8,0,65.8,67.3,64.3
20160312234500,252.0,253.8,61.3043,54,56.8,0,65.8,67.3,64.3
20160313000000,252.0,253.8,61.3043,54,56.8,0,65.8,67.3,64.3
20160313001500,252.0,258.0,62.3188,54,56.8,0,65.7,67.3,64.3
20160313003000,252.0,258.0,62.3188,54,56.8,0,65.7,67.4,64.4
20160313004500,252.0,258.0,62.3188,54,56.8,0,65.7,67.3,64.3
20160313011500,252.0,261.0,63.0435,54,56.8,0,65.7,67.3,64.3
20160313013000,252.0,258.0,62.3188,54,56.8,0,65.7,67.3,64.3
20160313014500,252.0,258.0,62.3188,54,56.8,0,65.7,67.3,64.3
20160313030000,252.0,258.0,62.3188,54,56.8,0,65.7,67.3,64.3
20160313031500,252.0,253.8,61.3043,54,56.8,0,65.6,67.3,64.3
20160313033000,252.0,258.0,62.3188,54,56.8,0,65.6,67.3,64.3
20160313034500,252.0,258.0,62.3188,54,56.8,0,65.6,67.3,64.3
20160313040000,252.0,258.0,62.3188,54,56.8,0,65.6,67.3,64.3
20160313041500,252.0,261.0,63.0435,54,56.8,0,65.6,67.3,64.3
20160313043000,252.0,258.0,62.3188,54,56.8,0,65.6,67.3,64.3
20160313044500,252.0,258.0,62.3188,54,56.8,0,65.6,67.3,64.3
20160313050000,252.0,258.0,62.3188,54,56.8,0,65.5,67.3,64.3
20160313051500,252.0,258.0,62.3188,54,56.8,0,65.5,67.3,64.3
20160313053000,252.0,258.0,62.3188,54,56.8,0,65.5,67.3,64.3
20160313054500,252.0,253.8,61.3043,54,56.8,0,65.6,67.3,64.3
20160313060000,252.0,249.6,60.2899,54,56.8,0,65.6,67.3,64.3
20160313061500,252.0,253.8,61.3043,54,56.8,0,65.5,67.3,64.3
20160313063000,252.0,253.8,61.3043,54,56.8,0,65.5,67.3,64.3
20160313064500,252.0,253.8,61.3043,54,56.8,0,65.5,67.3,64.3
20160313070000,252.0,253.8,61.3043,54,56.8,0,65.6,67.3,64.3
20160313071500,252.0,258.0,62.3188,54,56.8,0,65.6,67.3,64.3
20160313073000,252.0,258.0,62.3188,56,56.8,0,65.8,67.3,64.3
20160313074500,252.0,258.0,62.3188,56,56.8,0,65.8,67.3,64.3
20160313080000,252.0,253.8,61.3043,56,56.8,0,65.9,67.3,64.3
20160313081500,252.0,253.8,61.3043,56,57.5,0,66.0,67.3,64.3
20160313083000,252.0,258.0,62.3188,56,57.5,0,66.1,67.3,64.3
20160313084500,252.0,253.8,61.3043,56,57.5,0,66.2,67.3,64.3
20160313090000,252.0,258.0,62.3188,56,57.5,0,66.2,67.3,64.3
20160313091500,252.0,258.0,62.3188,56,57.5,0,66.3,67.3,64.3
20160313093000,252.0,253.8,61.3043,56,57.5,0,66.4,67.3,64.3
20160313094500,252.0,241.2,58.2609,53,57.5,0,66.5,67.3,64.3
20160313100000,252.0,249.6,60.2899,54,57.5,0,66.7,67.3,64.3
20160313101500,252.0,253.8,61.3043,54,57.5,0,66.9,67.3,64.3
20160313103000,252.0,261.0,63.0435,54,57.5,0,67.1,67.3,64.3
20160313104500,252.0,258.0,62.3188,54,57.5,0,66.7,67.3,64.3
20160313110000,252.0,258.0,62.3188,54,57.5,0,66.3,67.3,64.3
20160313111500,252.0,258.0,62.3188,54,57.5,0,66.2,67.3,64.3
20160313113000,252.0,261.0,63.0435,56,57.5,0,66.1,67.3,64.3
20160313114500,252.0,261.0,63.0435,56,57.5,0,66.0,67.3,64.3
20160313120000,252.0,258.0,62.3188,56,57.5,0,66.0,67.3,64.3
20160313121500,252.0,258.0,62.3188,56,57.5,0,66.0,67.3,64.3
20160313123000,252.0,253.8,61.3043,56,57.5,0,66.0,67.3,64.3
20160313124500,252.0,258.0,62.3188,56,57.5,0,66.0,67.3,64.3
20160313130000,252.0,258.0,62.3188,56,57.5,0,66.0,67.3,64.3
20160313131500,252.0,258.0,62.3188,56,57.5,0,66.0,67.3,64.3
20160313133000,252.0,253.8,61.3043,56,57.5,0,66.0,67.3,64.3
20160313134500,252.0,258.0,62.3188,56,57.5,0,66.0,67.3,64.3
20160313140000,252.0,253.8,61.3043,56,57.5,0,66.0,67.3,64.3
20160313141500,252.0,241.2,58.2609,52,57.5,0,66.0,67.3,64.3
20160313143000,252.0,245.4,59.2754,53,57.5,0,66.1,67.3,64.3
20160313144500,252.0,245.4,59.2754,53,57.5,0,66.1,67.3,64.3
20160313150000,252.0,245.4,59.2754,53,57.5,0,66.1,67.3,64.3
20160313151500,252.0,245.4,59.2754,53,57.5,0,66.2,67.3,64.3
20160313153000,252.0,241.2,58.2609,53,57.5,0,66.2,67.3,64.3
20160313154500,252.0,258.0,62.3188,56,57.5,0,66.1,67.3,64.3
20160313160000,252.0,261.0,63.0435,56,57.5,0,66.0,67.3,64.3
20160313161500,252.0,258.0,62.3188,56,57.5,0,66.0,67.3,64.3
20160313163000,252.0,261.0,63.0435,56,57.5,0,65.9,67.3,64.3
20160313164500,252.0,258.0,62.3188,56,57.5,0,65.8,67.3,64.3
20160313170000,252.0,258.0,62.3188,56,57.5,0,65.8,67.3,64.3
20160313171500,252.0,258.0,62.3188,56,57.5,0,65.7,67.3,64.3
20160313173000,252.0,258.0,62.3188,56,57.5,0,65.7,67.3,64.3
20160313174500,252.0,253.8,61.3043,56,57.5,0,65.6,67.3,64.3
20160313180000,252.0,253.8,61.3043,56,57.5,0,65.5,67.3,64.3
20160313181500,252.0,253.8,61.3043,56,57.5,0,65.5,67.3,64.3
20160313183000,252.0,253.8,61.3043,56,57.5,0,65.3,67.3,64.3
20160313184500,252.0,253.8,61.3043,56,57.5,0,65.2,67.3,64.3
20160313190000,252.0,253.8,61.3043,56,57.5,0,65.1,67.3,64.3
20160313191500,252.0,245.4,59.2754,52,57.5,0,65.1,67.3,64.3
20160313193000,252.0,249.6,60.2899,53,57.5,0,65.1,67.3,64.3
20160313194500,252.0,253.8,61.3043,54,57.5,0,65.0,67.3,64.3
20160313200000,252.0,253.8,61.3043,55,57.5,0,65.0,67.3,64.3
20160313201500,252.0,253.8,61.3043,55,57.5,0,64.9,67.3,64.3
20160313203000,252.0,249.6,60.2899,55,57.5,0,64.9,67.3,64.3
20160313204500,252.0,258.0,62.3188,55,57.5,0,64.8,67.3,64.3
20160313210000,252.0,249.6,60.2899,54,57.5,0,64.8,67.3,64.3
20160313211500,252.0,249.6,60.2899,53,57.5,0,64.7,67.3,64.3
20160313213000,252.0,249.6,60.2899,55,57.5,0,64.6,67.3,64.3
20160313214500,252.0,261.0,63.0435,54,57.5,0,64.6,67.3,64.3
20160313220000,252.0,245.4,59.2754,54,57.5,0,64.5,67.3,64.3
20160313221500,252.0,258.0,62.3188,54,57.5,0,64.4,67.3,64.3
20160313223000,252.0,258.0,62.3188,54,57.5,0,64.4,67.3,64.3
20160313224500,252.0,253.8,61.3043,54,57.5,0,64.3,67.3,64.3
20160313230000,252.0,249.6,60.2899,54,57.5,0,64.3,67.3,64.3
20160313231500,252.0,258.0,62.3188,54,57.5,0,64.3,67.3,64.3
20160313233000,252.0,249.6,60.2899,54,57.5,0,64.3,67.3,64.3
20160313234500,252.0,258.0,62.3188,54,57.5,0,64.2,67.3,64.3
20160314000000,252.0,249.6,60.2899,54,57.5,0,64.2,67.3,64.3
20160314001500,252.0,258.0,62.3188,54,57.5,0,64.2,67.3,64.3
20160314003000,252.0,245.4,59.2754,54,57.5,0,64.2,67.3,64.3
20160314004500,252.0,245.4,59.2754,54,57.5,0,64.1,67.3,64.3
