PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314010000,252.0,253.8,61.3043,54,57.5,0,64.1,67.3,64.3
20160314011500,252.0,249.6,60.2899,54,57.5,0,64.1,67.3,64.3
20160314013000,252.0,253.8,61.3043,54,57.5,0,64.1,67.3,64.3
20160314014500,252.0,253.8,61.3043,54,57.5,100,64.0,67.3,64.3
20160314020000,252.0,253.8,61.3043,54,57.5,100,64.0,67.3,64.3
20160314021500,252.0,249.6,60.2899,54,57.5,100,64.0,67.3,64.3
20160314023000,252.0,245.4,59.2754,54,57.5,100,64.0,67.3,64.3
20160314024500,252.0,253.8,61.3043,55,57.5,100,64.0,67.3,64.3
20160314030000,252.0,249.6,60.2899,55,57.5,100,64.0,67.3,64.3
20160314031500,252.0,245.4,59.2754,55,57.5,100,64.0,67.3,64.3
20160314033000,252.0,258.0,62.3188,55,57.5,100,64.1,67.3,64.3
20160314034500,252.0,258.0,62.3188,55,57.5,100,64.1,67.3,64.3
20160314040000,252.0,261.0,63.0435,55,57.5,100,64.1,67.3,64.3
20160314041500,252.0,258.0,62.3188,55,57.5,100,64.0,67.3,64.3
20160314043000,252.0,249.6,60.2899,53,57.5,100,64.0,67.3,64.3
20160314044500,252.0,249.6,60.2899,53,58.3,100,64.0,67.3,64.3
20160314050000,252.0,241.2,58.2609,54,58.3,100,64.1,67.3,64.3
20160314051500,252.0,245.4,59.2754,54,58.3,100,64.1,67.3,64.3
20160314053000,252.0,249.6,60.2899,55,57.6,100,64.1,67.3,64.3
20160314054500,252.0,258.0,62.3188,55,57.6,100,64.0,67.3,64.3
20160314060000,252.0,245.4,59.2754,55,58.3,100,64.1,67.3,64.3
20160314061500,252.0,245.4,59.2754,55,58.3,100,64.1,67.3,64.3
20160314063000,252.0,249.6,60.2899,55,58.3,100,64.1,67.3,64.3
20160314064500,252.0,245.4,59.2754,55,58.3,100,64.1,67.3,64.3
20160314070000,252.0,245.4,59.2754,55,58.3,100,64.0,67.3,64.3
20160314071500,252.0,245.4,59.2754,55,58.3,100,64.0,67.3,64.3
20160314073000,252.0,245.4,59.2754,55,58.3,100,64.0,67.3,64.3
20160314074500,252.0,249.6,60.2899,55,58.3,100,64.1,67.3,64.3
20160314080000,252.0,249.6,60.2899,55,58.3,100,64.1,67.3,64.3
20160314081500,252.0,249.6,60.2899,55,58.3,100,64.1,72.7,69.7
20160314083000,252.0,245.4,59.2754,55,91.2,100,65.7,73.1,70.1
20160314084500,252.0,249.6,60.2899,55,89.7,100,67.2,73.1,70.1
20160314090000,252.0,245.4,59.2754,55,88.3,100,68.1,73.1,70.1
20160314091500,252.0,253.8,61.3043,55,88.3,100,68.7,73.1,70.1
20160314093000,252.0,253.8,61.3043,55,95.9,100,69.3,73.1,70.1
20160314094500,252.0,373.2,90.1449,75,60.0,0,69.4,70.9,67.9
20160314100000,252.0,261.0,63.0435,55,58.4,0,68.7,70.9,67.9
20160314101500,252.0,258.0,62.3188,55,58.4,0,68.3,70.9,67.9
20160314103000,252.0,258.0,62.3188,55,58.4,0,67.9,70.9,67.9
20160314104500,252.0,253.8,61.3043,55,58.4,0,67.7,70.9,67.9
20160314110000,252.0,258.0,62.3188,55,58.4,100,67.5,70.9,67.9
20160314111500,252.0,253.8,61.3043,55,58.4,100,67.4,70.9,67.9
20160314113000,252.0,253.8,61.3043,55,58.4,100,67.3,70.9,67.9
20160314114500,252.0,258.0,62.3188,54,59.9,100,67.3,70.9,67.9
20160314120000,252.0,258.0,62.3188,54,59.9,0,68.2,70.9,67.9
20160314121500,252.0,258.0,62.3188,54,58.2,0,68.1,70.9,67.9
20160314123000,252.0,258.0,62.3188,54,58.2,0,67.9,70.9,67.9
20160314124500,252.0,253.8,61.3043,54,58.2,0,67.7,70.9,67.9
20160314130000,252.0,258.0,62.3188,54,58.2,0,67.9,70.9,67.9
20160314131500,252.0,258.0,62.3188,54,58.2,100,67.6,70.9,67.9
20160314133000,252.0,258.0,62.3188,54,58.2,100,67.4,70.9,67.9
20160314134500,252.0,253.8,61.3043,54,58.2,100,67.4,70.9,67.9
20160314140000,252.0,258.0,62.3188,54,58.2,100,67.3,70.9,67.9
20160314141500,252.0,253.8,61.3043,54,63.2,100,67.5,70.9,67.9
20160314143000,252.0,253.8,61.3043,54,63.2,100,67.9,70.9,67.9
20160314144500,252.0,258.0,62.3188,54,63.2,100,68.0,70.9,67.9
20160314150000,252.0,253.8,61.3043,54,63.2,100,68.1,70.9,67.9
20160314151500,252.0,258.0,62.3188,54,58.8,0,68.1,70.9,67.9
20160314153000,252.0,258.0,62.3188,54,58.8,100,67.6,70.9,67.9
20160314154500,252.0,258.0,62.3188,54,58.8,100,67.4,70.9,67.9
20160314160000,252.0,258.0,62.3188,54,58.8,100,67.3,70.9,67.9
20160314161500,252.0,258.0,62.3188,54,64.4,100,67.2,70.9,67.9
20160314163000,252.0,253.8,61.3043,54,71.1,100,68.2,70.9,67.9
20160314164500,252.0,258.0,62.3188,54,58.4,100,67.6,70.9,67.9
20160314170000,252.0,258.0,62.3188,54,58.4,100,67.2,70.9,67.9
20160314171500,252.0,258.0,62.3188,54,59.6,100,67.1,70.9,67.9
20160314173000,252.0,261.0,63.0435,54,66.7,100,67.9,70.9,67.9
20160314174500,252.0,261.0,63.0435,54,65.3,100,68.1,70.9,67.9
20160314180000,252.0,258.0,62.3188,54,58.4,0,67.7,70.9,67.9
20160314181500,252.0,249.6,60.2899,54,58.4,100,67.2,70.9,67.9
20160314183000,252.0,245.4,59.2754,54,63.5,100,67.0,70.9,67.9
20160314184500,252.0,245.4,59.2754,54,64.9,100,67.9,70.9,67.9
20160314190000,252.0,245.4,59.2754,54,65.8,100,68.0,70.9,67.9
20160314191500,252.0,245.4,59.2754,54,65.8,100,68.1,70.9,67.9
20160314193000,252.0,249.6,60.2899,54,59.0,0,68.1,70.9,67.9
20160314194500,252.0,249.6,60.2899,54,58.0,100,67.3,70.9,67.9
20160314200000,252.0,249.6,60.2899,54,58.9,100,66.9,70.9,67.9
20160314201500,252.0,245.4,59.2754,54,67.7,100,67.7,70.9,67.9
20160314203000,252.0,245.4,59.2754,54,70.5,100,67.4,70.9,67.9
20160314204500,252.0,245.4,59.2754,54,72.9,100,68.2,70.9,67.9
20160314210000,252.0,245.4,59.2754,54,58.0,100,67.4,70.9,67.9
20160314211500,252.0,245.4,59.2754,54,60.2,100,66.9,70.9,67.9
20160314213000,252.0,245.4,59.2754,54,62.4,100,67.7,70.9,67.9
20160314214500,252.0,245.4,59.2754,54,72.9,100,67.4,70.9,67.9
20160314220000,252.0,245.4,59.2754,54,74.8,100,68.1,70.9,67.9
20160314221500,252.0,258.0,62.3188,54,58.6,100,67.4,70.9,67.9
20160314223000,252.0,258.0,62.3188,54,58.6,100,66.9,70.9,67.9
20160314224500,252.0,261.0,63.0435,54,65.4,100,67.7,70.9,67.9
20160314230000,252.0,253.8,61.3043,53,72.4,100,67.4,70.9,67.9
20160314231500,252.0,253.8,61.3043,53,75.4,100,68.1,70.9,67.9
20160314233000,252.0,253.8,61.3043,53,58.4,100,67.4,70.9,67.9
20160314234500,252.0,253.8,61.3043,53,58.4,100,66.9,70.9,67.9
20160315000000,252.0,253.8,61.3043,53,70.2,100,67.7,70.9,67.9
20160315001500,252.0,258.0,62.3188,53,65.8,100,67.8,70.9,67.9
20160315003000,252.0,253.8,61.3043,53,65.8,100,67.9,70.9,67.9
20160315004500,252.0,258.0,62.3188,53,66.8,100,67.9,70.9,67.9
20160315010000,252.0,258.0,62.3188,53,67.7,100,68.0,70.9,67.9
20160315011500,252.0,258.0,62.3188,53,67.7,100,68.1,70.9,67.9
20160315013000,252.0,253.8,61.3043,53,65.8,100,68.1,70.9,67.9
20160315014500,252.0,258.0,62.3188,53,65.8,100,68.1,70.9,67.9
20160315020000,252.0,258.0,62.3188,53,65.8,0,68.2,70.9,67.9
20160315021500,252.0,253.8,61.3043,53,58.4,100,67.4,70.9,67.9
20160315023000,252.0,258.0,62.3188,53,59.9,100,66.9,70.9,67.9
20160315024500,252.0,258.0,62.3188,53,63.7,100,67.7,70.9,67.9
20160315030000,252.0,253.8,61.3043,53,69.1,100,67.4,70.9,67.9
20160315031500,252.0,253.8,61.3043,53,69.1,100,67.9,70.9,67.9
20160315033000,252.0,253.8,61.3043,53,62.1,0,68.2,70.9,67.9
20160315034500,252.0,253.8,61.3043,53,58.4,100,67.3,70.9,67.9
20160315040000,252.0,253.8,61.3043,53,64.0,100,66.9,70.9,67.9
20160315041500,252.0,253.8,61.3043,53,66.2,100,67.8,70.9,67.9
20160315043000,252.0,249.6,60.2899,53,66.2,100,67.7,70.9,67.9
20160315044500,252.0,245.4,59.2754,53,65.3,100,67.8,70.9,67.9
20160315050000,252.0,253.8,61.3043,53,65.3,100,67.9,70.9,67.9
20160315051500,252.0,253.8,61.3043,53,65.3,100,67.9,70.9,67.9
20160315053000,252.0,253.8,61.3043,53,66.7,100,67.9,70.9,67.9
20160315054500,252.0,253.8,61.3043,53,64.9,100,67.9,70.9,67.9
20160315060000,252.0,249.6,60.2899,53,66.3,100,67.9,70.9,67.9
20160315061500,252.0,249.6,60.2899,53,67.2,100,67.9,70.9,67.9
20160315063000,252.0,245.4,59.2754,53,64.9,100,67.9,70.9,67.9
20160315064500,252.0,241.2,58.2609,53,64.9,100,67.9,70.9,67.9
20160315070000,252.0,245.4,59.2754,53,67.2,100,68.0,70.9,67.9
20160315071500,252.0,245.4,59.2754,53,65.8,100,68.1,70.9,67.9
20160315073000,252.0,245.4,59.2754,53,65.1,100,68.1,70.9,67.9
20160315074500,252.0,241.2,58.2609,53,65.1,100,68.1,70.9,67.9
20160315080000,252.0,245.4,59.2754,54,65.1,100,68.1,70.9,67.9
20160315081500,252.0,241.2,58.2609,54,65.1,100,68.0,70.9,67.9
20160315083000,252.0,245.4,59.2754,54,64.2,100,67.9,70.9,67.9
20160315084500,252.0,245.4,59.2754,54,64.2,100,68.0,70.9,67.9
20160315090000,252.0,245.4,59.2754,54,64.2,100,68.0,70.9,67.9
20160315091500,252.0,245.4,59.2754,54,62.4,100,67.8,70.9,67.9
20160315093000,252.0,245.4,59.2754,54,62.4,100,67.9,70.9,67.9
20160315094500,252.0,249.6,60.2899,54,65.8,100,67.9,70.9,67.9
20160315100000,252.0,249.6,60.2899,54,64.4,100,68.0,70.9,67.9
20160315101500,252.0,249.6,60.2899,54,64.4,100,68.1,70.9,67.9
20160315103000,252.0,258.0,62.3188,54,62.4,100,68.1,70.9,67.9
20160315104500,252.0,253.8,61.3043,54,65.3,100,68.0,70.9,67.9
20160315110000,252.0,253.8,61.3043,54,58.4,0,67.7,70.9,67.9
20160315111500,252.0,253.8,61.3043,54,58.4,100,67.3,70.9,67.9
20160315113000,252.0,249.6,60.2899,54,58.4,100,67.2,70.9,67.9
20160315114500,252.0,249.6,60.2899,54,66.8,100,67.7,70.9,67.9
20160315120000,252.0,245.4,59.2754,54,63.6,100,67.9,70.9,67.9
20160315121500,252.0,249.6,60.2899,54,58.8,0,67.9,70.9,67.9
20160315123000,252.0,245.4,59.2754,54,58.8,100,67.5,70.9,67.9
20160315124500,252.0,245.4,59.2754,54,58.8,100,67.3,70.9,67.9
20160315130000,252.0,245.4,59.2754,54,58.8,100,67.2,70.9,67.9
20160315131500,252.0,245.4,59.2754,54,68.6,100,67.6,70.9,67.9
20160315133000,252.0,245.4,59.2754,54,59.2,0,68.1,70.9,67.9
20160315134500,252.0,241.2,58.2609,54,58.4,100,67.6,70.9,67.9
20160315140000,252.0,245.4,59.2754,54,58.4,100,67.3,70.9,67.9
20160315141500,252.0,249.6,60.2899,54,58.4,100,67.2,70.9,67.9
20160315143000,252.0,249.6,60.2899,54,66.7,100,67.5,70.9,67.9
20160315144500,252.0,249.6,60.2899,54,61.3,0,68.2,70.9,67.9
20160315150000,252.0,249.6,60.2899,54,58.8,100,67.6,70.9,67.9
20160315151500,252.0,249.6,60.2899,54,58.8,100,67.3,70.9,67.9
20160315153000,252.0,253.8,61.3043,54,58.8,100,67.2,70.9,67.9
20160315154500,252.0,249.6,60.2899,54,65.3,100,67.8,70.9,67.9
20160315160000,252.0,253.8,61.3043,54,64.4,100,68.1,70.9,67.9
20160315161500,252.0,249.6,60.2899,54,58.8,0,67.8,70.9,67.9
20160315163000,252.0,253.8,61.3043,54,58.8,100,67.4,70.9,67.9
20160315164500,252.0,253.8,61.3043,54,58.8,100,67.2,70.9,67.9
20160315170000,252.0,249.6,60.2899,54,67.2,100,67.5,70.9,67.9
20160315171500,252.0,249.6,60.2899,54,65.3,100,68.1,70.9,67.9
20160315173000,252.0,253.8,61.3043,54,58.8,0,67.8,70.9,67.9
20160315174500,252.0,249.6,60.2899,54,58.8,100,67.3,70.9,67.9
20160315180000,252.0,249.6,60.2899,54,58.8,100,67.1,70.9,67.9
20160315181500,252.0,249.6,60.2899,54,65.3,100,67.9,70.9,67.9
20160315183000,252.0,245.4,59.2754,54,65.3,100,68.1,70.9,67.9
20160315184500,252.0,249.6,60.2899,54,58.4,100,67.6,70.9,67.9
20160315190000,252.0,245.4,59.2754,54,58.4,100,67.2,70.9,67.9
20160315191500,252.0,245.4,59.2754,54,67.2,100,67.3,70.9,67.9
20160315193000,252.0,249.6,60.2899,54,60.0,100,67.4,70.9,67.9
20160315194500,252.0,253.8,61.3043,54,67.3,100,67.9,70.9,67.9
20160315200000,252.0,253.8,61.3043,54,58.4,0,67.8,70.9,67.9
20160315201500,252.0,253.8,61.3043,54,58.4,100,67.1,70.9,67.9
20160315203000,252.0,253.8,61.3043,54,67.2,100,67.4,70.9,67.9
20160315204500,252.0,258.0,62.3188,54,65.3,100,67.3,70.9,67.9
20160315210000,252.0,253.8,61.3043,54,66.8,100,67.9,70.9,67.9
20160315211500,252.0,258.0,62.3188,54,59.6,0,68.1,70.9,67.9
20160315213000,252.0,258.0,62.3188,54,58.0,100,67.2,70.9,67.9
20160315214500,252.0,253.8,61.3043,54,69.6,100,67.2,70.9,67.9
20160315220000,252.0,253.8,61.3043,54,61.8,100,67.3,70.9,67.9
20160315221500,252.0,253.8,61.3043,54,69.7,100,68.1,70.9,67.9
20160315223000,252.0,253.8,61.3043,54,58.0,100,67.3,70.9,67.9
20160315224500,252.0,258.0,62.3188,54,69.6,100,67.0,70.9,67.9
20160315230000,252.0,258.0,62.3188,54,63.5,100,67.2,70.9,67.9
20160315231500,252.0,258.0,62.3188,54,70.1,100,68.1,70.9,67.9
20160315233000,252.0,258.0,62.3188,54,58.0,100,67.2,70.9,67.9
20160315234500,252.0,258.0,62.3188,54,70.5,100,67.1,70.9,67.9
20160316000000,252.0,261.0,63.0435,54,66.7,100,67.2,70.9,67.9
20160316001500,252.0,258.0,62.3188,54,69.7,100,68.0,70.9,67.9
20160316003000,252.0,258.0,62.3188,54,58.4,100,67.4,70.9,67.9
20160316004500,252.0,261.0,63.0435,54,68.6,100,67.0,70.9,67.9
20160316010000,252.0,258.0,62.3188,53,60.0,100,67.3,70.9,67.9
20160316011500,252.0,258.0,62.3188,53,70.0,100,67.9,70.9,67.9
20160316013000,252.0,253.8,61.3043,53,58.0,100,67.4,70.9,67.9
20160316014500,252.0,253.8,61.3043,53,67.2,100,66.9,70.9,67.9
20160316020000,252.0,261.0,63.0435,53,59.2,100,67.3,70.9,67.9
20160316021500,252.0,253.8,61.3043,53,71.1,100,68.1,70.9,67.9
20160316023000,252.0,258.0,62.3188,53,58.4,100,67.2,70.9,67.9
20160316024500,252.0,258.0,62.3188,53,70.1,100,67.1,70.9,67.9
20160316030000,252.0,258.0,62.3188,53,60.0,100,67.3,70.9,67.9
20160316031500,252.0,253.8,61.3043,53,70.8,100,68.1,70.9,67.9
20160316033000,252.0,258.0,62.3188,53,58.0,100,67.2,70.9,67.9
20160316034500,252.0,258.0,62.3188,53,70.5,100,67.2,70.9,67.9
20160316040000,252.0,258.0,62.3188,53,60.7,100,67.3,70.9,67.9
20160316041500,252.0,258.0,62.3188,53,71.5,100,68.1,70.9,67.9
20160316043000,252.0,258.0,62.3188,53,58.0,100,67.3,70.9,67.9
20160316044500,252.0,258.0,62.3188,53,69.6,100,67.0,70.9,67.9
20160316050000,252.0,258.0,62.3188,53,60.0,100,67.3,70.9,67.9
20160316051500,252.0,253.8,61.3043,53,71.6,100,68.1,70.9,67.9
20160316053000,252.0,253.8,61.3043,53,58.2,100,67.2,70.9,67.9
20160316054500,252.0,253.8,61.3043,53,72.5,100,67.2,70.9,67.9
20160316060000,252.0,253.8,61.3043,53,70.5,100,67.3,70.9,67.9
20160316061500,252.0,261.0,63.0435,53,70.5,100,68.1,70.9,67.9
20160316063000,252.0,258.0,62.3188,53,58.4,100,67.5,70.9,67.9
20160316064500,252.0,253.8,61.3043,53,64.4,100,66.8,70.9,67.9
20160316070000,252.0,253.8,61.3043,53,59.6,100,67.3,70.9,67.9
20160316071500,252.0,253.8,61.3043,53,69.7,100,67.9,70.9,67.9
20160316073000,252.0,258.0,62.3188,53,59.2,0,68.1,70.9,67.9
20160316074500,252.0,253.8,61.3043,53,59.2,100,67.1,70.9,67.9
20160316080000,252.0,253.8,61.3043,53,69.7,100,67.4,70.9,67.9
20160316081500,252.0,249.6,60.2899,53,64.4,100,67.6,70.9,67.9
20160316083000,252.0,253.8,61.3043,53,64.4,100,67.6,70.9,67.9
20160316084500,252.0,253.8,61.3043,53,64.4,100,67.7,70.9,67.9
20160316090000,252.0,253.8,61.3043,53,64.4,100,67.8,70.9,67.9
20160316091500,252.0,253.8,61.3043,53,64.4,100,67.9,70.9,67.9
20160316093000,252.0,249.6,60.2899,53,64.4,100,67.9,70.9,67.9
20160316094500,252.0,249.6,60.2899,53,64.4,100,68.0,70.9,67.9
20160316100000,252.0,245.4,59.2754,53,64.4,100,68.1,70.9,67.9
20160316101500,252.0,249.6,60.2899,53,58.8,0,67.7,70.9,67.9
20160316103000,252.0,249.6,60.2899,53,58.8,100,67.3,70.9,67.9
20160316104500,252.0,245.4,59.2754,53,58.8,100,67.1,70.9,67.9
20160316110000,252.0,249.6,60.2899,53,66.3,100,67.7,70.9,67.9
20160316111500,252.0,249.6,60.2899,53,65.3,100,68.1,70.9,67.9
20160316113000,252.0,253.8,61.3043,53,58.4,0,67.8,70.9,67.9
20160316114500,252.0,253.8,61.3043,53,58.4,100,67.3,70.9,67.9
20160316120000,252.0,253.8,61.3043,53,58.4,100,67.1,70.9,67.9
20160316121500,252.0,253.8,61.3043,53,67.2,100,67.7,70.9,67.9
20160316123000,252.0,249.6,60.2899,53,64.9,100,68.1,70.9,67.9
20160316124500,252.0,253.8,61.3043,53,58.8,0,67.8,70.9,67.9
20160316130000,252.0,249.6,60.2899,53,58.2,100,67.3,70.9,67.9
20160316131500,252.0,253.8,61.3043,53,58.2,100,67.2,70.9,67.9
20160316133000,252.0,249.6,60.2899,53,67.2,100,67.6,70.9,67.9
20160316134500,252.0,253.8,61.3043,53,64.5,100,68.1,70.9,67.9
20160316140000,252.0,253.8,61.3043,53,58.8,0,67.9,70.9,67.9
20160316141500,252.0,249.6,60.2899,53,58.8,100,67.4,70.9,67.9
20160316143000,252.0,249.6,60.2899,53,58.8,100,67.3,70.9,67.9
20160316144500,252.0,249.6,60.2899,53,58.8,100,67.2,70.9,67.9
20160316150000,252.0,249.6,60.2899,53,62.4,100,67.9,70.9,67.9
20160316151500,252.0,245.4,59.2754,53,59.2,0,68.2,70.9,67.9
20160316153000,252.0,249.6,60.2899,53,58.4,0,67.9,70.9,67.9
20160316154500,252.0,245.4,59.2754,53,58.4,0,67.9,70.9,67.9
20160316160000,252.0,249.6,60.2899,53,58.4,0,67.8,70.9,67.9
20160316161500,252.0,245.4,59.2754,53,58.4,0,67.8,70.9,67.9
20160316163000,252.0,249.6,60.2899,53,58.4,0,67.9,70.9,67.9
20160316164500,252.0,245.4,59.2754,53,58.4,0,67.9,70.9,67.9
20160316170000,252.0,245.4,59.2754,53,58.4,0,67.9,70.9,67.9
20160316171500,252.0,245.4,59.2754,53,58.4,0,67.8,70.9,67.9
20160316173000,252.0,249.6,60.2899,54,58.4,0,67.7,70.9,67.9
20160316174500,252.0,249.6,60.2899,54,58.4,100,67.6,70.9,67.9
20160316180000,252.0,249.6,60.2899,54,58.4,100,67.6,70.9,67.9
20160316181500,252.0,249.6,60.2899,54,58.4,100,67.4,70.9,67.9
20160316183000,252.0,249.6,60.2899,54,58.4,100,67.4,70.9,67.9
20160316184500,252.0,253.8,61.3043,54,58.4,100,67.3,70.9,67.9
20160316190000,252.0,241.2,58.2609,54,61.2,100,67.4,70.9,67.9
20160316191500,252.0,249.6,60.2899,52,62.4,100,67.9,70.9,67.9
20160316193000,252.0,249.6,60.2899,52,62.4,100,68.1,70.9,67.9
20160316194500,252.0,253.8,61.3043,52,58.0,0,67.9,70.9,67.9
20160316200000,252.0,249.6,60.2899,52,58.0,0,67.9,70.9,67.9
20160316201500,252.0,249.6,60.2899,52,58.0,0,67.9,70.9,67.9
20160316203000,252.0,249.6,60.2899,52,58.0,0,67.9,70.9,67.9
20160316204500,252.0,249.6,60.2899,52,58.0,0,67.9,70.9,67.9
20160316210000,252.0,249.6,60.2899,52,58.0,100,67.4,70.9,67.9
20160316211500,252.0,249.6,60.2899,52,58.0,100,67.2,70.9,67.9
20160316213000,252.0,249.6,60.2899,52,70.5,100,67.4,70.9,67.9
20160316214500,252.0,245.4,59.2754,52,64.4,100,67.9,70.9,67.9
20160316220000,252.0,249.6,60.2899,52,64.4,100,68.0,70.9,67.9
20160316221500,252.0,245.4,59.2754,52,64.4,100,68.1,70.9,67.9
20160316223000,252.0,245.4,59.2754,52,58.8,0,67.9,70.9,67.9
20160316224500,252.0,241.2,58.2609,52,58.8,100,67.3,70.9,67.9
20160316230000,252.0,245.4,59.2754,53,59.5,100,67.0,70.9,67.9
20160316231500,252.0,249.6,60.2899,53,65.5,100,67.7,70.9,67.9
20160316233000,252.0,249.6,60.2899,53,64.8,100,67.9,70.9,67.9
20160316234500,252.0,249.6,60.2899,53,64.8,100,68.0,70.9,67.9
20160317000000,252.0,245.4,59.2754,53,64.8,100,68.1,70.9,67.9
20160317001500,252.0,245.4,59.2754,53,62.3,0,68.2,70.9,67.9
20160317003000,252.0,241.2,58.2609,53,58.6,100,67.4,70.9,67.9
20160317004500,252.0,245.4,59.2754,54,58.6,100,67.1,70.9,67.9
20160317010000,252.0,245.4,59.2754,54,63.3,100,67.7,70.9,67.9
20160317011500,252.0,245.4,59.2754,54,67.2,100,67.4,70.9,67.9
20160317013000,252.0,241.2,58.2609,54,67.2,100,68.1,70.9,67.9
20160317014500,252.0,245.4,59.2754,54,58.8,0,67.7,70.9,67.9
20160317020000,252.0,245.4,59.2754,54,58.8,100,67.1,70.9,67.9
20160317021500,252.0,245.4,59.2754,54,67.7,100,67.4,70.9,67.9
20160317023000,252.0,249.6,60.2899,54,60.0,100,67.4,70.9,67.9
20160317024500,252.0,245.4,59.2754,54,67.7,100,67.9,70.9,67.9
20160317030000,252.0,249.6,60.2899,54,67.7,100,68.1,70.9,67.9
20160317031500,252.0,249.6,60.2899,54,58.4,100,67.3,70.9,67.9
20160317033000,252.0,249.6,60.2899,54,61.1,100,66.9,70.9,67.9
20160317034500,252.0,249.6,60.2899,54,64.1,100,67.7,70.9,67.9
20160317040000,252.0,253.8,61.3043,54,70.1,100,67.6,70.9,67.9
20160317041500,252.0,249.6,60.2899,54,58.8,0,68.0,70.9,67.9
20160317043000,252.0,249.6,60.2899,54,58.8,100,67.1,70.9,67.9
20160317044500,252.0,253.8,61.3043,54,69.6,100,67.3,70.9,67.9
20160317050000,252.0,253.8,61.3043,54,63.1,100,67.3,70.9,67.9
20160317051500,252.0,249.6,60.2899,54,69.7,100,68.1,70.9,67.9
20160317053000,252.0,253.8,61.3043,54,58.3,100,67.4,70.9,67.9
20160317054500,252.0,249.6,60.2899,54,59.9,100,66.9,70.9,67.9
20160317060000,252.0,245.4,59.2754,54,64.4,100,67.4,70.9,67.9
20160317061500,252.0,249.6,60.2899,54,67.3,100,68.0,70.9,67.9
20160317063000,252.0,249.6,60.2899,54,67.3,100,68.1,70.9,67.9
20160317064500,252.0,249.6,60.2899,54,58.4,100,67.4,70.9,67.9
20160317070000,252.0,241.2,58.2609,57,58.4,100,66.9,70.9,67.9
20160317071500,252.0,258.0,62.3188,56,60.4,100,67.6,70.9,67.9
20160317073000,252.0,253.8,61.3043,56,70.1,100,67.8,70.9,67.9
20160317074500,252.0,258.0,62.3188,56,58.4,100,67.6,70.9,67.9
20160317080000,252.0,253.8,61.3043,56,58.4,100,66.8,70.9,67.9
20160317081500,252.0,253.8,61.3043,56,59.6,100,67.4,70.9,67.9
20160317083000,252.0,258.0,62.3188,56,70.1,100,67.9,70.9,67.9
20160317084500,252.0,258.0,62.3188,56,58.4,100,67.6,70.9,67.9
20160317090000,252.0,258.0,62.3188,56,58.4,100,66.9,70.9,67.9
20160317091500,252.0,258.0,62.3188,56,60.8,100,67.6,70.9,67.9
20160317093000,252.0,258.0,62.3188,56,70.5,100,67.7,70.9,67.9
20160317094500,252.0,253.8,61.3043,56,58.8,0,67.7,70.9,67.9
20160317100000,252.0,258.0,62.3188,56,58.8,100,67.1,70.9,67.9
20160317101500,252.0,258.0,62.3188,56,67.0,100,67.5,70.9,67.9
20160317103000,252.0,258.0,62.3188,56,60.0,100,67.4,70.9,67.9
20160317104500,252.0,258.0,62.3188,56,67.2,100,68.0,70.9,67.9
20160317110000,252.0,258.0,62.3188,56,58.8,100,67.6,70.9,67.9
20160317111500,252.0,261.0,63.0435,55,58.8,100,67.2,70.9,67.9
20160317113000,252.0,258.0,62.3188,54,64.0,100,67.0,70.8,67.8
20160317114500,252.0,258.0,62.3188,54,59.2,100,67.4,70.8,67.8
20160317120000,252.0,253.8,61.3043,54,70.0,100,68.1,70.8,67.8
20160317121500,252.0,258.0,62.3188,54,58.4,100,67.4,70.8,67.8
20160317123000,252.0,258.0,62.3188,54,58.4,100,67.1,70.8,67.8
20160317124500,252.0,261.0,63.0435,54,61.9,100,67.0,70.8,67.8
20160317130000,252.0,253.8,61.3043,54,64.4,100,67.8,70.8,67.8
20160317131500,252.0,258.0,62.3188,54,62.8,100,67.9,70.8,67.8
20160317133000,252.0,253.8,61.3043,53,58.8,0,67.7,70.8,67.8
20160317134500,252.0,258.0,62.3188,53,58.0,100,67.3,70.8,67.8
20160317140000,252.0,258.0,62.3188,53,58.0,100,67.2,70.8,67.8
20160317141500,252.0,258.0,62.3188,53,58.8,100,67.1,70.8,67.8
20160317143000,252.0,258.0,62.3188,53,66.2,100,67.8,70.8,67.8
20160317144500,252.0,258.0,62.3188,53,58.4,0,67.7,70.8,67.8
20160317150000,252.0,258.0,62.3188,53,58.4,100,67.2,70.8,67.8
20160317151500,252.0,258.0,62.3188,53,58.4,100,67.1,70.8,67.8
20160317153000,252.0,253.8,61.3043,53,62.4,100,67.4,70.8,67.8
20160317154500,252.0,249.6,60.2899,53,62.4,100,67.6,70.8,67.8
20160317160000,252.0,245.4,59.2754,54,62.4,100,67.8,70.8,67.8
20160317161500,252.0,245.4,59.2754,54,62.4,100,67.9,70.8,67.8
20160317163000,252.0,253.8,61.3043,54,62.4,100,68.0,70.8,67.8
20160317164500,252.0,258.0,62.3188,54,58.4,0,67.7,70.8,67.8
20160317170000,252.0,258.0,62.3188,54,58.4,100,67.3,70.8,67.8
20160317171500,252.0,261.0,63.0435,54,58.4,100,67.1,70.8,67.8
20160317173000,252.0,253.8,61.3043,54,66.2,100,67.3,70.8,67.8
20160317174500,252.0,261.0,63.0435,54,64.4,100,67.9,70.8,67.8
20160317180000,252.0,258.0,62.3188,54,58.4,0,67.8,70.8,67.8
20160317181500,252.0,258.0,62.3188,54,58.4,100,67.2,70.8,67.8
20160317183000,252.0,258.0,62.3188,54,59.3,100,66.9,70.8,67.8
20160317184500,252.0,253.8,61.3043,54,59.3,100,67.5,70.8,67.8
20160317190000,252.0,245.4,59.2754,54,70.5,100,67.8,70.8,67.8
20160317191500,252.0,245.4,59.2754,54,58.0,100,67.4,70.8,67.8
20160317193000,252.0,253.8,61.3043,54,58.0,100,66.9,70.8,67.8
20160317194500,252.0,253.8,61.3043,54,65.3,100,67.6,70.8,67.8
20160317200000,252.0,253.8,61.3043,54,66.6,100,67.5,70.8,67.8
20160317201500,252.0,258.0,62.3188,53,66.6,100,68.0,70.8,67.8
20160317203000,252.0,261.0,63.0435,53,57.6,100,67.3,70.8,67.8
20160317204500,252.0,258.0,62.3188,53,66.7,100,66.8,70.8,67.8
20160317210000,252.0,253.8,61.3043,53,58.8,100,67.1,70.8,67.8
20160317211500,252.0,258.0,62.3188,53,70.1,100,68.0,70.8,67.8
20160317213000,252.0,253.8,61.3043,53,57.6,100,67.1,70.8,67.8
20160317214500,252.0,249.6,60.2899,53,69.6,100,67.0,70.8,67.8
20160317220000,252.0,245.4,59.2754,53,62.1,100,67.2,70.8,67.8
20160317221500,252.0,245.4,59.2754,53,70.1,100,67.9,70.8,67.8
20160317223000,252.0,249.6,60.2899,53,57.9,100,67.2,70.8,67.8
20160317224500,252.0,245.4,59.2754,53,69.1,100,66.8,70.8,67.8
20160317230000,252.0,249.6,60.2899,53,59.6,100,67.3,70.8,67.8
20160317231500,252.0,245.4,59.2754,53,70.3,100,67.8,70.8,67.8
20160317233000,252.0,245.4,59.2754,53,58.0,0,67.6,70.8,67.8
20160317234500,252.0,249.6,60.2899,53,58.0,100,66.8,70.8,67.8
20160318000000,252.0,249.6,60.2899,53,65.3,100,67.5,70.8,67.8
20160318001500,252.0,245.4,59.2754,53,70.1,100,67.5,70.8,67.8
20160318003000,252.0,249.6,60.2899,53,60.0,0,68.0,70.8,67.8
20160318004500,252.0,249.6,60.2899,53,58.0,100,66.9,70.7,67.7
20160318010000,252.0,249.6,60.2899,53,64.3,100,67.4,70.8,67.8
20160318011500,252.0,249.6,60.2899,53,69.5,100,67.3,70.8,67.8
20160318013000,252.0,249.6,60.2899,53,63.7,0,68.0,70.8,67.8
20160318014500,252.0,249.6,60.2899,53,58.0,100,66.9,70.8,67.8
20160318020000,252.0,245.4,59.2754,53,69.2,100,67.3,70.7,67.7
20160318021500,252.0,249.6,60.2899,53,69.2,100,67.4,70.7,67.7
20160318023000,252.0,249.6,60.2899,53,67.7,100,68.0,70.8,67.8
20160318024500,252.0,249.6,60.2899,53,58.0,100,66.9,70.7,67.7
20160318030000,252.0,249.6,60.2899,53,73.1,100,67.0,70.7,67.7
20160318031500,252.0,249.6,60.2899,53,69.2,100,67.0,70.7,67.7
20160318033000,252.0,249.6,60.2899,53,74.4,100,67.9,70.7,67.7
20160318034500,252.0,253.8,61.3043,53,58.0,100,67.1,70.8,67.8
20160318040000,252.0,245.4,59.2754,53,69.0,100,66.7,70.7,67.7
20160318041500,252.0,253.8,61.3043,53,58.4,100,67.4,70.7,67.7
20160318043000,252.0,253.8,61.3043,54,61.9,100,67.2,70.7,67.7
20160318044500,252.0,249.6,60.2899,54,64.8,100,67.7,70.7,67.7
20160318050000,252.0,258.0,62.3188,53,58.4,0,67.9,70.7,67.7
20160318051500,252.0,258.0,62.3188,53,57.6,0,67.7,70.8,67.8
20160318053000,252.0,258.0,62.3188,53,57.6,0,67.6,70.6,67.6
20160318054500,252.0,261.0,63.0435,55,57.6,100,67.2,70.6,67.6
20160318060000,252.0,249.6,60.2899,54,57.6,100,66.8,70.6,67.6
20160318061500,252.0,241.2,58.2609,54,57.6,100,67.3,70.5,67.5
20160318063000,252.0,253.8,61.3043,53,57.6,100,67.2,70.6,67.6
20160318064500,252.0,253.8,61.3043,53,57.6,100,67.4,70.6,67.6
20160318070000,252.0,258.0,62.3188,56,57.6,100,67.3,70.6,67.6
20160318071500,252.0,265.2,64.058,56,57.6,100,67.2,70.5,67.5
20160318073000,252.0,253.8,61.3043,55,57.6,100,67.2,70.6,67.6
20160318074500,252.0,253.8,61.3043,55,58.3,100,67.2,70.5,67.5
20160318080000,252.0,249.6,60.2899,55,59.6,100,67.4,70.5,67.5
20160318081500,252.0,253.8,61.3043,55,59.6,100,67.6,70.5,67.5
20160318083000,252.0,253.8,61.3043,55,59.6,100,67.6,70.5,67.5
20160318084500,252.0,253.8,61.3043,56,58.4,0,67.9,70.5,67.5
20160318090000,252.0,258.0,62.3188,56,58.4,0,67.9,70.5,67.5
20160318091500,252.0,258.0,62.3188,56,58.4,0,67.8,70.5,67.5
20160318093000,252.0,253.8,61.3043,56,58.4,0,67.9,70.4,67.4
20160318094500,252.0,253.8,61.3043,56,58.4,0,67.8,70.5,67.5
20160318100000,252.0,253.8,61.3043,56,58.4,0,67.8,70.5,67.5
20160318101500,252.0,253.8,61.3043,56,58.4,0,68.0,70.4,67.4
20160318103000,252.0,253.8,61.3043,56,58.4,0,67.8,70.5,67.5
20160318104500,252.0,258.0,62.3188,56,58.4,0,67.7,70.5,67.5
20160318110000,252.0,258.0,62.3188,56,57.6,0,67.7,70.4,67.4
20160318111500,252.0,258.0,62.3188,56,57.6,0,67.8,70.4,67.4
20160318113000,252.0,258.0,62.3188,56,57.6,0,67.9,70.4,67.4
20160318114500,252.0,258.0,62.3188,56,57.6,0,67.8,70.5,67.5
20160318120000,252.0,258.0,62.3188,56,57.6,0,67.7,70.4,67.4
20160318121500,252.0,258.0,62.3188,56,57.6,0,67.9,70.4,67.4
20160318123000,252.0,258.0,62.3188,56,57.6,0,67.9,70.4,67.4
20160318124500,252.0,258.0,62.3188,56,57.6,0,67.9,70.4,67.4
20160318130000,252.0,253.8,61.3043,56,57.6,0,67.9,70.4,67.4
20160318131500,252.0,258.0,62.3188,56,57.6,0,67.9,70.4,67.4
20160318133000,252.0,258.0,62.3188,56,58.3,0,68.1,70.4,67.4
20160318134500,252.0,258.0,62.3188,54,57.6,0,67.9,70.4,67.4
20160318140000,252.0,253.8,61.3043,54,84.4,100,68.9,78.3,75.3
20160318141500,252.0,253.8,61.3043,54,89.3,100,69.7,78.3,75.3
20160318143000,252.0,253.8,61.3043,54,89.3,100,70.4,78.3,75.3
20160318144500,252.0,336.0,81.1594,68,57.6,0,69.6,69.9,66.9
20160318150000,252.0,258.0,62.3188,56,57.6,0,68.9,69.6,66.6
20160318151500,252.0,273.0,65.942,57,57.6,0,68.9,69.9,66.9
20160318153000,252.0,330.0,79.7101,67,57.6,0,68.7,69.7,66.7
20160318154500,252.0,258.0,62.3188,55,57.6,0,68.6,69.9,66.9
20160318160000,252.0,258.0,62.3188,55,58.3,0,68.5,69.9,66.9
20160318161500,252.0,253.8,61.3043,55,58.3,0,68.7,69.9,66.9
20160318163000,252.0,265.2,64.058,57,58.3,0,68.6,69.5,66.5
20160318164500,252.0,261.0,63.0435,56,58.3,0,68.3,69.9,66.9
20160318170000,252.0,261.0,63.0435,57,58.3,0,68.2,70.0,67.0
20160318171500,252.0,258.0,62.3188,56,58.3,0,68.2,70.4,67.4
20160318173000,252.0,258.0,62.3188,56,58.3,0,68.0,70.4,67.4
20160318174500,252.0,258.0,62.3188,56,58.3,0,67.9,70.4,67.4
20160318180000,252.0,253.8,61.3043,56,58.3,0,67.9,70.4,67.4
20160318181500,252.0,265.2,64.058,56,58.3,0,67.8,70.4,67.4
20160318183000,252.0,245.4,59.2754,52,57.6,0,67.7,70.4,67.4
20160318184500,252.0,253.8,61.3043,54,57.6,0,67.8,70.0,67.0
20160318190000,252.0,253.8,61.3043,54,57.6,0,67.7,70.4,67.4
20160318191500,252.0,253.8,61.3043,54,57.6,0,68.1,70.4,67.4
20160318193000,252.0,253.8,61.3043,54,57.6,0,67.9,70.4,67.4
20160318194500,252.0,249.6,60.2899,54,57.6,0,67.7,70.4,67.4
20160318200000,252.0,253.8,61.3043,54,57.6,0,67.6,70.4,67.4
20160318201500,252.0,253.8,61.3043,54,57.6,0,67.8,70.4,67.4
20160318203000,252.0,258.0,62.3188,54,57.6,0,67.8,70.4,67.4
20160318204500,252.0,258.0,62.3188,54,57.6,0,67.7,70.4,67.4
20160318210000,252.0,258.0,62.3188,54,57.6,0,67.7,70.2,67.2
20160318211500,252.0,265.2,64.058,55,57.6,0,67.7,70.0,67.0
20160318213000,252.0,253.8,61.3043,54,57.6,0,67.8,70.3,67.3
20160318214500,252.0,253.8,61.3043,54,57.6,0,67.7,70.4,67.4
20160318220000,252.0,258.0,62.3188,54,57.6,0,67.8,70.4,67.4
20160318221500,252.0,253.8,61.3043,54,57.6,0,67.9,70.4,67.4
20160318223000,252.0,253.8,61.3043,54,57.6,0,67.7,70.4,67.4
20160318224500,252.0,253.8,61.3043,54,57.6,0,67.9,70.4,67.4
20160318230000,252.0,258.0,62.3188,54,57.6,0,67.9,70.4,67.4
20160318231500,252.0,258.0,62.3188,55,57.6,0,67.7,70.1,67.1
20160318233000,252.0,258.0,62.3188,55,57.6,100,67.1,70.4,67.4
20160318234500,252.0,249.6,60.2899,55,57.6,100,66.9,70.4,67.4
20160319000000,252.0,258.0,62.3188,55,57.6,100,66.7,70.4,67.4
20160319001500,252.0,253.8,61.3043,55,57.6,100,67.4,70.4,67.4
20160319003000,252.0,253.8,61.3043,55,57.6,100,67.2,70.4,67.4
20160319004500,252.0,249.6,60.2899,55,57.6,100,67.1,70.4,67.4
20160319010000,252.0,245.4,59.2754,55,57.6,100,67.2,70.4,67.4
20160319011500,252.0,245.4,59.2754,55,57.6,100,67.2,70.4,67.4
20160319013000,252.0,249.6,60.2899,55,57.6,100,67.1,70.4,67.4
20160319014500,252.0,253.8,61.3043,55,57.6,100,66.9,70.4,67.4
20160319020000,252.0,249.6,60.2899,55,58.3,100,67.0,70.4,67.4
20160319021500,252.0,253.8,61.3043,55,67.7,100,67.1,70.4,67.4
20160319023000,252.0,249.6,60.2899,55,58.0,0,67.9,70.4,67.4
20160319024500,252.0,249.6,60.2899,55,58.0,0,68.0,70.4,67.4
20160319030000,252.0,253.8,61.3043,55,58.0,0,67.8,70.4,67.4
20160319031500,252.0,253.8,61.3043,55,58.0,0,67.7,70.4,67.4
20160319033000,252.0,253.8,61.3043,55,58.0,0,67.6,70.4,67.4
20160319034500,252.0,253.8,61.3043,55,58.0,0,67.5,70.4,67.4
20160319040000,252.0,249.6,60.2899,55,58.0,100,66.9,70.4,67.4
20160319041500,252.0,253.8,61.3043,55,58.0,100,66.9,70.4,67.4
20160319043000,252.0,253.8,61.3043,55,58.0,100,66.7,70.4,67.4
20160319044500,252.0,253.8,61.3043,55,66.8,100,67.2,70.4,67.4
20160319050000,252.0,249.6,60.2899,55,64.4,100,67.6,70.4,67.4
20160319051500,252.0,261.0,63.0435,55,58.0,0,67.2,70.1,67.1
20160319053000,252.0,258.0,62.3188,55,58.0,100,66.7,70.4,67.4
20160319054500,252.0,258.0,62.3188,55,67.1,100,66.5,70.4,67.4
20160319060000,252.0,253.8,61.3043,55,60.6,100,66.8,70.4,67.4
20160319061500,252.0,258.0,62.3188,55,60.6,0,67.7,70.4,67.4
20160319063000,252.0,261.0,63.0435,55,57.6,0,67.2,70.4,67.4
20160319064500,252.0,253.8,61.3043,56,85.0,100,66.9,80.0,77.9
20160319070000,252.0,253.8,61.3043,56,87.7,100,69.0,80.0,77.9
20160319071500,252.0,253.8,61.3043,56,89.4,100,70.0,80.0,77.9
20160319073000,252.0,261.0,63.0435,54,87.7,100,71.1,80.0,77.9
20160319074500,252.0,258.0,62.3188,54,86.1,100,70.3,80.0,77.9
20160319080000,252.0,258.0,62.3188,54,95.3,100,70.3,80.0,77.9
20160319081500,252.0,253.8,61.3043,54,91.3,100,70.5,80.0,77.9
20160319083000,252.0,258.0,62.3188,54,91.3,100,70.8,80.0,77.9
20160319084500,252.0,258.0,62.3188,54,95.5,100,70.8,80.0,77.9
20160319090000,252.0,258.0,62.3188,54,93.6,100,70.9,80.0,77.9
20160319091500,252.0,258.0,62.3188,54,95.6,100,71.4,80.0,77.9
20160319093000,252.0,258.0,62.3188,54,95.6,100,71.2,80.0,77.9
20160319094500,252.0,258.0,62.3188,54,96.6,100,71.6,80.0,77.9
20160319100000,252.0,253.8,61.3043,54,95.3,100,72.0,80.0,77.9
20160319101500,252.0,258.0,62.3188,54,95.3,100,72.5,80.0,77.9
20160319103000,252.0,258.0,62.3188,54,88.1,100,74.7,80.0,77.9
20160319104500,252.0,258.0,62.3188,54,88.1,100,75.0,80.0,77.9
20160319110000,252.0,253.8,61.3043,54,84.9,100,74.0,80.0,77.9
20160319111500,252.0,258.0,62.3188,54,87.5,100,73.6,80.0,77.9
20160319113000,252.0,258.0,62.3188,54,87.5,100,74.5,80.0,77.9
20160319114500,252.0,258.0,62.3188,54,87.5,100,74.5,80.0,77.9
20160319120000,252.0,258.0,62.3188,54,83.2,100,73.4,80.0,77.9
20160319121500,252.0,258.0,62.3188,54,87.1,100,73.1,80.0,77.9
20160319123000,252.0,258.0,62.3188,54,83.8,100,72.9,80.0,77.9
20160319124500,252.0,258.0,62.3188,54,88.5,100,72.8,80.0,77.9
20160319130000,252.0,258.0,62.3188,54,94.1,100,72.6,80.0,77.9
20160319131500,252.0,258.0,62.3188,54,88.3,100,72.6,80.0,77.9
20160319133000,252.0,253.8,61.3043,54,87.2,100,72.5,80.0,77.9
20160319134500,252.0,241.2,58.2609,54,87.2,100,73.6,80.0,77.9
20160319140000,252.0,245.4,59.2754,54,85.1,100,74.5,80.0,77.9
20160319141500,252.0,373.2,90.1449,76,58.0,0,73.7,71.4,68.4
20160319143000,252.0,268.8,64.9275,56,57.2,0,71.5,71.4,68.4
20160319144500,252.0,258.0,62.3188,55,81.1,100,71.6,74.7,71.7
20160319150000,252.0,258.0,62.3188,55,58.0,100,70.9,74.6,71.6
20160319151500,252.0,253.8,61.3043,55,66.8,100,70.9,74.6,71.6
20160319153000,252.0,258.0,62.3188,54,66.8,100,71.2,74.6,71.6
20160319154500,252.0,253.8,61.3043,54,68.2,100,71.2,74.6,71.6
20160319160000,252.0,253.8,61.3043,54,67.3,100,71.3,74.6,71.6
20160319161500,252.0,253.8,61.3043,54,66.4,100,71.2,74.6,71.6
20160319163000,252.0,253.8,61.3043,54,82.1,100,70.8,74.6,71.6
20160319164500,252.0,258.0,62.3188,54,83.2,100,70.9,74.6,71.6
20160319170000,252.0,261.0,63.0435,54,80.7,100,71.2,75.0,72.0
20160319171500,252.0,253.8,61.3043,54,80.7,100,71.8,74.9,71.9
20160319173000,252.0,258.0,62.3188,54,79.7,100,72.1,74.9,71.9
20160319174500,252.0,258.0,62.3188,54,57.6,100,71.4,74.8,71.8
20160319180000,252.0,258.0,62.3188,54,57.6,100,70.8,74.7,71.7
20160319181500,252.0,253.8,61.3043,54,85.5,100,71.7,78.0,75.0
20160319183000,252.0,249.6,60.2899,54,84.6,100,72.0,78.0,75.0
20160319184500,252.0,258.0,62.3188,54,86.6,100,71.8,78.0,75.0
20160319190000,252.0,258.0,62.3188,54,86.6,100,71.7,78.0,75.0
20160319191500,252.0,258.0,62.3188,54,91.3,100,71.7,78.0,75.0
20160319193000,252.0,261.0,63.0435,54,89.2,100,71.8,78.0,75.0
20160319194500,252.0,253.8,61.3043,53,93.5,100,71.8,78.0,75.0
20160319200000,252.0,253.8,61.3043,53,93.5,100,71.9,78.0,75.0
20160319201500,252.0,253.8,61.3043,53,94.7,100,72.2,78.0,75.0
20160319203000,252.0,253.8,61.3043,53,94.7,100,72.4,78.0,75.0
20160319204500,252.0,253.8,61.3043,53,92.8,100,72.2,78.0,75.0
20160319210000,252.0,245.4,59.2754,53,89.1,100,72.4,78.0,75.0
20160319211500,252.0,249.6,60.2899,53,84.4,100,71.9,78.0,75.0
20160319213000,252.0,245.4,59.2754,53,88.0,100,71.7,78.0,75.0
20160319214500,252.0,249.6,60.2899,53,88.0,100,71.7,78.0,75.0
20160319220000,252.0,249.6,60.2899,53,95.9,100,71.7,78.0,75.0
20160319221500,252.0,249.6,60.2899,53,89.5,100,71.9,78.0,75.0
20160319223000,252.0,241.2,58.2609,53,86.3,100,71.9,78.0,75.0
20160319224500,252.0,245.4,59.2754,53,88.1,100,71.9,78.0,75.0
20160319230000,252.0,245.4,59.2754,53,88.1,100,71.9,78.0,75.0
20160319231500,252.0,245.4,59.2754,53,91.7,100,71.9,78.0,75.0
20160319233000,252.0,245.4,59.2754,53,95.3,100,71.9,78.0,75.0
20160319234500,252.0,245.4,59.2754,53,95.3,100,71.9,78.0,75.0
20160320000000,252.0,245.4,59.2754,53,91.6,100,72.0,78.0,75.0
20160320001500,252.0,245.4,59.2754,53,87.4,100,72.3,78.0,75.0
20160320003000,252.0,245.4,59.2754,53,86.1,100,72.5,78.0,75.0
20160320004500,252.0,245.4,59.2754,53,91.1,100,72.6,78.0,75.0
20160320010000,252.0,245.4,59.2754,53,92.1,100,72.7,78.0,75.0
20160320011500,252.0,245.4,59.2754,53,95.9,100,72.2,78.0,75.0
20160320013000,252.0,241.2,58.2609,53,86.9,100,71.9,78.0,75.0
20160320014500,252.0,245.4,59.2754,53,86.9,100,71.8,78.0,75.0
20160320020000,252.0,245.4,59.2754,53,84.4,100,71.7,78.0,75.0
20160320021500,252.0,249.6,60.2899,53,94.7,100,71.7,78.0,75.0
20160320023000,252.0,249.6,60.2899,53,94.7,100,71.7,78.0,75.0
20160320024500,252.0,249.6,60.2899,53,94.7,100,71.7,78.0,75.0
20160320030000,252.0,245.4,59.2754,53,86.2,100,71.6,78.0,75.0
20160320031500,252.0,249.6,60.2899,53,85.0,100,71.5,78.0,75.0
20160320033000,252.0,249.6,60.2899,53,86.5,100,71.4,78.0,75.0
20160320034500,252.0,245.4,59.2754,53,86.5,100,71.6,78.0,75.0
20160320040000,252.0,249.6,60.2899,53,94.7,100,71.3,78.0,75.0
20160320041500,252.0,249.6,60.2899,53,94.7,100,71.6,78.0,75.0
20160320043000,252.0,253.8,61.3043,53,88.8,100,71.7,80.0,78.0
20160320044500,252.0,249.6,60.2899,53,83.8,100,72.8,80.0,78.0
20160320050000,252.0,253.8,61.3043,53,83.8,100,72.3,80.0,78.0
20160320051500,252.0,249.6,60.2899,53,92.9,100,72.0,80.0,78.0
20160320053000,252.0,249.6,60.2899,53,92.9,100,71.9,80.0,78.0
20160320054500,252.0,249.6,60.2899,53,94.7,100,71.9,80.0,78.0
20160320060000,252.0,249.6,60.2899,53,91.8,100,71.6,80.0,78.0
20160320061500,252.0,245.4,59.2754,53,87.4,100,71.3,80.0,78.0
20160320063000,252.0,249.6,60.2899,53,87.4,100,71.4,80.0,78.0
20160320064500,252.0,245.4,59.2754,53,94.8,100,71.3,80.0,78.0
20160320070000,252.0,249.6,60.2899,53,84.9,100,71.5,80.0,78.0
20160320071500,252.0,253.8,61.3043,53,90.8,100,71.6,80.0,78.0
20160320073000,252.0,249.6,60.2899,53,86.2,100,71.7,80.0,78.0
20160320074500,252.0,249.6,60.2899,53,94.7,100,71.8,80.0,78.0
20160320080000,252.0,249.6,60.2899,53,93.3,100,71.9,80.0,78.0
20160320081500,252.0,249.6,60.2899,53,85.6,100,72.1,80.0,78.0
20160320083000,252.0,249.6,60.2899,53,85.6,100,72.2,80.0,78.0
20160320084500,252.0,249.6,60.2899,53,87.4,100,72.3,80.0,78.0
20160320090000,252.0,249.6,60.2899,53,92.8,100,72.4,80.0,78.0
20160320091500,252.0,245.4,59.2754,53,95.3,100,72.5,80.0,78.0
20160320093000,252.0,249.6,60.2899,53,93.3,100,72.6,80.0,78.0
20160320094500,252.0,245.4,59.2754,53,86.2,100,72.7,80.0,78.0
20160320100000,252.0,241.2,58.2609,53,85.0,100,72.7,80.0,78.0
20160320101500,252.0,245.4,59.2754,53,95.3,100,72.7,80.0,78.0
20160320103000,252.0,245.4,59.2754,53,95.3,100,72.6,80.0,78.0
20160320104500,252.0,245.4,59.2754,53,95.3,100,73.1,80.0,78.0
20160320110000,252.0,241.2,58.2609,54,95.3,100,73.1,80.0,78.0
20160320111500,252.0,245.4,59.2754,54,95.3,100,73.4,80.0,78.0
20160320113000,252.0,245.4,59.2754,54,95.3,100,73.4,80.0,78.0
20160320114500,252.0,245.4,59.2754,55,92.9,100,73.1,80.0,78.0
20160320120000,252.0,249.6,60.2899,55,88.3,100,73.1,80.0,78.0
20160320121500,252.0,249.6,60.2899,55,85.8,100,72.9,80.0,78.0
20160320123000,252.0,249.6,60.2899,55,91.9,100,72.9,80.0,78.0
20160320124500,252.0,249.6,60.2899,55,85.6,100,72.9,80.0,78.0
20160320130000,252.0,249.6,60.2899,55,88.1,100,72.9,80.0,78.0
20160320131500,252.0,249.6,60.2899,55,85.4,100,72.8,80.0,78.0
20160320133000,252.0,249.6,60.2899,55,91.0,100,72.7,80.0,78.0
20160320134500,252.0,258.0,62.3188,55,85.0,100,72.8,80.0,78.0
20160320140000,252.0,258.0,62.3188,55,86.2,100,72.8,80.0,78.0
20160320141500,252.0,253.8,61.3043,55,87.5,100,72.9,80.0,78.0
20160320143000,252.0,253.8,61.3043,55,87.5,100,72.9,80.0,78.0
20160320144500,252.0,258.0,62.3188,54,85.9,100,72.8,80.0,78.0
20160320150000,252.0,258.0,62.3188,54,85.9,100,72.8,80.0,78.0
20160320151500,252.0,258.0,62.3188,54,88.0,100,72.8,80.0,78.0
20160320153000,252.0,253.8,61.3043,54,85.6,100,72.9,80.0,78.0
20160320154500,252.0,253.8,61.3043,54,91.0,100,72.8,80.0,78.0
20160320160000,252.0,253.8,61.3043,54,88.0,100,74.3,80.0,78.0
20160320161500,252.0,253.8,61.3043,54,88.0,100,73.4,80.0,78.0
20160320163000,252.0,249.6,60.2899,54,85.2,100,73.4,80.0,78.0
20160320164500,252.0,258.0,62.3188,54,85.2,100,73.2,80.0,78.0
20160320170000,252.0,253.8,61.3043,54,87.3,100,73.1,80.0,78.0
20160320171500,252.0,253.8,61.3043,54,83.9,100,73.1,80.0,78.0
20160320173000,252.0,258.0,62.3188,54,92.2,100,73.2,80.0,78.0
20160320174500,252.0,253.8,61.3043,54,95.3,100,73.1,80.0,78.0
20160320180000,252.0,258.0,62.3188,54,95.3,100,72.9,80.0,78.0
20160320181500,252.0,241.2,58.2609,54,95.3,100,72.9,80.0,78.0
20160320183000,252.0,258.0,62.3188,55,58.3,100,71.7,75.0,72.0
20160320184500,252.0,253.8,61.3043,55,57.7,100,70.7,74.6,71.6
20160320190000,252.0,258.0,62.3188,55,57.7,100,70.5,73.9,70.9
20160320191500,252.0,253.8,61.3043,55,82.0,100,70.3,74.6,71.6
20160320193000,252.0,258.0,62.3188,55,59.1,100,70.5,72.8,69.8
20160320194500,252.0,258.0,62.3188,54,57.9,100,69.2,72.8,69.8
20160320200000,252.0,258.0,62.3188,53,71.6,100,69.3,72.7,69.7
20160320201500,252.0,253.8,61.3043,53,79.1,100,69.2,72.8,69.8
20160320203000,252.0,253.8,61.3043,53,67.4,100,68.9,73.1,70.1
20160320204500,252.0,258.0,62.3188,53,78.6,100,69.7,73.2,70.2
20160320210000,252.0,253.8,61.3043,54,68.7,100,69.6,73.1,70.1
20160320211500,252.0,253.8,61.3043,54,74.4,100,70.1,73.5,70.5
20160320213000,252.0,258.0,62.3188,54,75.4,100,69.2,73.5,70.5
20160320214500,252.0,253.8,61.3043,54,73.0,100,69.9,73.5,70.5
20160320220000,252.0,258.0,62.3188,54,73.8,100,70.2,73.5,70.5
20160320221500,252.0,253.8,61.3043,54,75.3,100,70.3,73.5,70.5
20160320223000,252.0,253.8,61.3043,54,78.2,100,70.4,73.5,70.5
20160320224500,252.0,241.2,58.2609,53,78.2,100,70.5,73.5,70.5
20160320230000,252.0,245.4,59.2754,53,56.8,100,69.7,73.6,70.6
20160320231500,252.0,245.4,59.2754,53,74.9,100,70.1,73.6,70.6
20160320233000,252.0,241.2,58.2609,53,69.0,100,69.9,73.6,70.6
20160320234500,252.0,245.4,59.2754,53,74.4,100,70.4,73.6,70.6
20160321000000,252.0,245.4,59.2754,53,74.4,100,70.7,73.9,70.9
20160321001500,252.0,245.4,59.2754,53,74.4,100,70.8,73.6,70.6
20160321003000,252.0,249.6,60.2899,54,72.5,100,70.8,73.6,70.6
20160321004500,252.0,261.0,63.0435,55,57.2,100,69.9,73.5,70.5
20160321010000,252.0,253.8,61.3043,55,92.3,100,70.1,80.0,78.0
20160321011500,252.0,258.0,62.3188,55,92.3,100,70.7,80.0,78.0
20160321013000,252.0,258.0,62.3188,55,91.2,100,71.3,80.0,78.0
20160321014500,252.0,258.0,62.3188,55,91.2,100,71.5,80.0,78.0
20160321020000,252.0,258.0,62.3188,55,87.7,100,71.4,80.0,78.0
20160321021500,252.0,258.0,62.3188,55,93.6,100,71.3,80.0,78.0
20160321023000,252.0,253.8,61.3043,55,85.6,100,71.4,80.0,78.0
20160321024500,252.0,253.8,61.3043,55,85.6,100,71.6,80.0,78.0
20160321030000,252.0,253.8,61.3043,55,93.5,100,71.4,80.0,78.0
20160321031500,252.0,258.0,62.3188,56,87.2,100,71.3,80.0,78.0
20160321033000,252.0,258.0,62.3188,56,86.3,100,71.3,80.0,78.0
20160321034500,252.0,258.0,62.3188,56,84.0,100,71.2,80.0,78.0
20160321040000,252.0,258.0,62.3188,56,92.8,100,71.1,80.0,78.0
20160321041500,252.0,258.0,62.3188,55,94.1,100,71.2,80.0,78.0
20160321043000,252.0,261.0,63.0435,54,84.7,100,72.0,80.0,78.0
20160321044500,252.0,258.0,62.3188,53,92.3,100,72.1,80.0,78.0
20160321050000,252.0,253.8,61.3043,53,92.3,100,72.2,80.0,78.0
20160321051500,252.0,258.0,62.3188,53,91.1,100,72.1,80.0,78.0
20160321053000,252.0,258.0,62.3188,53,92.3,100,72.6,80.0,78.0
20160321054500,252.0,253.8,61.3043,53,91.1,100,72.8,80.0,78.0
20160321060000,252.0,258.0,62.3188,53,91.1,100,72.9,80.0,78.0
20160321061500,252.0,258.0,62.3188,53,91.1,100,71.4,80.0,78.0
20160321063000,252.0,253.8,61.3043,53,92.9,100,71.3,80.0,78.0
20160321064500,252.0,258.0,62.3188,53,85.1,100,71.3,80.0,78.0
20160321070000,252.0,258.0,62.3188,53,92.3,100,71.2,80.0,78.0
20160321071500,252.0,258.0,62.3188,53,92.3,100,71.2,80.0,78.0
20160321073000,252.0,258.0,62.3188,53,84.6,100,71.3,80.0,78.0
20160321074500,252.0,258.0,62.3188,53,91.1,100,71.3,80.0,78.0
20160321080000,252.0,258.0,62.3188,53,93.5,100,71.4,80.0,78.0
20160321081500,252.0,258.0,62.3188,53,94.9,100,71.5,80.0,78.0
20160321083000,252.0,253.8,61.3043,53,85.1,100,71.6,80.0,78.0
20160321084500,252.0,253.8,61.3043,53,89.1,100,71.6,80.0,78.0
20160321090000,252.0,253.8,61.3043,53,84.8,100,71.7,80.0,78.0
20160321091500,252.0,268.8,64.9275,52,86.7,100,71.9,80.0,78.0
20160321093000,252.0,245.4,59.2754,53,92.8,100,72.2,80.0,78.0
20160321094500,252.0,375.6,90.7246,75,58.0,0,72.3,73.6,70.6
20160321100000,252.0,261.0,63.0435,55,58.0,100,71.1,73.6,70.6
20160321101500,252.0,249.6,60.2899,53,58.0,0,70.5,73.5,70.5
20160321103000,252.0,253.8,61.3043,53,88.0,100,71.1,77.8,74.8
20160321104500,252.0,249.6,60.2899,53,94.7,100,71.9,77.8,74.8
20160321110000,252.0,249.6,60.2899,53,90.8,100,72.1,77.8,74.8
20160321111500,252.0,253.8,61.3043,53,86.9,100,72.6,77.8,74.8
20160321113000,252.0,249.6,60.2899,53,86.9,100,72.8,77.8,74.8
20160321114500,252.0,249.6,60.2899,53,86.9,100,72.8,77.8,74.8
20160321120000,252.0,253.8,61.3043,53,98.0,100,72.9,77.8,74.8
20160321121500,252.0,253.8,61.3043,53,88.7,100,73.0,77.8,74.8
20160321123000,252.0,249.6,60.2899,53,98.7,100,73.2,77.8,74.8
20160321124500,252.0,249.6,60.2899,53,87.4,100,73.2,77.8,74.8
20160321130000,252.0,249.6,60.2899,53,95.5,100,73.3,77.8,74.8
20160321131500,252.0,245.4,59.2754,53,99.0,100,73.4,77.8,74.8
20160321133000,252.0,245.4,59.2754,53,86.9,100,73.6,77.8,74.8
20160321134500,252.0,245.4,59.2754,53,97.4,100,73.7,77.8,74.8
20160321140000,252.0,245.4,59.2754,54,94.5,100,73.6,77.8,74.8
20160321141500,252.0,245.4,59.2754,54,90.0,100,73.4,77.8,74.8
20160321143000,252.0,245.4,59.2754,54,100.0,100,73.6,77.8,74.8
20160321144500,252.0,245.4,59.2754,54,93.7,100,73.4,77.8,74.8
20160321150000,252.0,245.4,59.2754,54,90.6,100,73.5,77.8,74.8
20160321151500,252.0,245.4,59.2754,54,101.0,100,73.5,77.8,74.8
20160321153000,252.0,241.2,58.2609,54,89.3,100,73.6,77.8,74.8
20160321154500,252.0,245.4,59.2754,55,92.4,100,73.6,77.8,74.8
20160321160000,252.0,245.4,59.2754,55,101.0,100,73.6,77.8,74.8
20160321161500,252.0,249.6,60.2899,55,89.3,100,73.6,77.8,74.8
20160321163000,252.0,249.6,60.2899,55,94.8,100,74.0,77.8,74.8
20160321164500,252.0,245.4,59.2754,55,99.5,100,74.3,77.8,74.8
20160321170000,252.0,249.6,60.2899,55,88.1,100,74.2,77.8,74.8
20160321171500,252.0,261.0,63.0435,56,91.7,100,74.0,77.8,74.8
20160321173000,252.0,258.0,62.3188,55,94.0,100,73.9,77.8,74.8
20160321174500,252.0,258.0,62.3188,55,89.3,100,74.1,77.8,74.8
20160321180000,252.0,253.8,61.3043,54,99.0,100,74.0,77.8,74.8
20160321181500,252.0,261.0,63.0435,53,86.9,100,74.0,77.8,74.8
20160321183000,252.0,258.0,62.3188,53,91.4,100,73.8,77.8,74.8
20160321184500,252.0,258.0,62.3188,53,99.6,100,75.0,77.8,74.8
20160321190000,252.0,253.8,61.3043,53,66.2,100,73.3,77.8,74.8
20160321191500,252.0,258.0,62.3188,53,79.2,100,74.3,77.8,74.8
20160321193000,252.0,253.8,61.3043,53,78.2,100,74.2,77.8,74.8
20160321194500,252.0,253.8,61.3043,53,78.2,100,73.7,77.8,74.8
20160321200000,252.0,253.8,61.3043,53,83.3,100,73.8,77.8,74.8
20160321201500,252.0,253.8,61.3043,53,91.7,100,74.7,77.8,74.8
20160321203000,252.0,253.8,61.3043,53,84.7,100,74.9,77.8,74.8
20160321204500,252.0,253.8,61.3043,53,58.0,100,73.8,77.8,74.8
20160321210000,252.0,245.4,59.2754,52,84.3,100,74.0,77.8,74.8
20160321211500,252.0,245.4,59.2754,53,77.5,100,74.2,77.8,74.8
20160321213000,252.0,245.4,59.2754,53,79.7,100,74.3,77.8,74.8
20160321214500,252.0,245.4,59.2754,53,87.4,100,74.3,77.8,74.8
20160321220000,252.0,241.2,58.2609,53,81.5,100,74.3,77.8,74.8
20160321221500,252.0,245.4,59.2754,53,81.5,100,74.3,77.8,74.8
20160321223000,252.0,245.4,59.2754,53,89.8,100,74.5,77.8,74.8
20160321224500,252.0,245.4,59.2754,53,82.5,100,74.5,77.8,74.8
20160321230000,252.0,241.2,58.2609,53,84.7,100,74.5,77.8,74.8
20160321231500,252.0,241.2,58.2609,53,88.6,100,74.6,77.8,74.8
20160321233000,252.0,245.4,59.2754,53,84.3,100,74.5,77.8,74.8
20160321234500,252.0,245.4,59.2754,53,81.2,100,74.6,77.8,74.8
20160322000000,252.0,245.4,59.2754,53,89.6,100,74.6,77.8,74.8
20160322001500,252.0,245.4,59.2754,53,84.8,100,74.5,77.8,74.8
20160322003000,252.0,245.4,59.2754,53,89.0,100,74.5,77.8,74.8
20160322004500,252.0,245.4,59.2754,54,91.7,100,74.4,77.8,74.8
20160322010000,252.0,245.4,59.2754,54,83.2,100,74.5,77.8,74.8
20160322011500,252.0,249.6,60.2899,54,82.1,100,74.5,77.8,74.8
20160322013000,252.0,249.6,60.2899,54,91.7,100,74.5,77.8,74.8
20160322014500,252.0,249.6,60.2899,54,85.6,100,74.3,77.8,74.8
20160322020000,252.0,249.6,60.2899,54,87.2,100,74.5,77.8,74.8
20160322021500,252.0,245.4,59.2754,54,91.1,100,74.5,77.8,74.8
20160322023000,252.0,245.4,59.2754,54,92.3,100,74.5,77.8,74.8
20160322024500,252.0,245.4,59.2754,54,87.6,100,74.4,65.0,53.3
20160322030000,252.0,396.6,95.7971,100,57.2,0,71.3,65.0,53.3
20160322031500,252.0,249.6,60.2899,54,87.4,100,71.1,74.3,71.3
