PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322033000,252.0,253.8,61.3043,54,57.4,100,70.7,74.3,71.3
20160322034500,252.0,253.8,61.3043,54,80.6,100,70.5,74.3,71.3
20160322040000,252.0,249.6,60.2899,54,69.2,100,70.5,74.3,71.3
20160322041500,252.0,253.8,61.3043,54,80.8,100,71.2,74.3,71.3
20160322043000,252.0,249.6,60.2899,54,80.8,100,71.4,74.3,71.3
20160322044500,252.0,249.6,60.2899,54,60.0,0,71.4,74.3,71.3
20160322050000,252.0,249.6,60.2899,54,82.1,100,70.0,74.3,71.3
20160322051500,252.0,245.4,59.2754,54,80.3,100,71.0,74.3,71.3
20160322053000,252.0,249.6,60.2899,54,77.7,100,70.9,74.3,71.3
20160322054500,252.0,249.6,60.2899,54,81.5,100,71.0,74.3,71.3
20160322060000,252.0,245.4,59.2754,54,81.5,100,71.2,74.3,71.3
20160322061500,252.0,245.4,59.2754,54,81.5,100,71.3,74.3,71.3
20160322063000,252.0,245.4,59.2754,54,81.5,100,71.3,74.3,71.3
20160322064500,252.0,245.4,59.2754,54,81.5,100,71.2,74.3,71.3
20160322070000,252.0,245.4,59.2754,54,81.5,100,71.3,74.3,71.3
20160322071500,252.0,249.6,60.2899,54,82.5,100,71.2,74.3,71.3
20160322073000,252.0,241.2,58.2609,54,81.6,100,71.5,74.3,71.3
20160322074500,252.0,245.4,59.2754,54,58.4,100,70.3,74.3,71.3
20160322080000,252.0,245.4,59.2754,54,79.2,100,70.8,74.3,71.3
20160322081500,252.0,249.6,60.2899,55,68.7,100,70.8,74.3,71.3
20160322083000,252.0,245.4,59.2754,55,73.5,100,70.9,74.3,71.3
20160322084500,252.0,245.4,59.2754,55,79.6,100,71.3,74.3,71.3
20160322090000,252.0,249.6,60.2899,55,59.2,0,71.2,74.3,71.3
20160322091500,252.0,245.4,59.2754,55,60.3,100,70.1,74.3,71.3
20160322093000,252.0,245.4,59.2754,55,76.4,100,71.0,74.3,71.3
20160322094500,252.0,245.4,59.2754,55,68.1,100,70.8,74.3,71.3
20160322100000,252.0,249.6,60.2899,55,76.3,100,71.1,74.3,71.3
20160322101500,252.0,245.4,59.2754,55,71.5,100,71.3,74.3,71.3
20160322103000,252.0,245.4,59.2754,55,68.5,0,71.6,74.3,71.3
20160322104500,252.0,249.6,60.2899,55,58.4,100,70.5,74.3,71.3
20160322110000,252.0,249.6,60.2899,55,74.0,100,70.6,74.3,71.3
20160322111500,252.0,249.6,60.2899,55,66.8,100,70.7,74.3,71.3
20160322113000,252.0,245.4,59.2754,55,73.0,100,71.4,74.3,71.3
20160322114500,252.0,249.6,60.2899,55,59.5,100,71.0,74.3,71.3
20160322120000,252.0,249.6,60.2899,55,58.8,100,70.3,74.3,71.3
20160322121500,252.0,245.4,59.2754,55,64.4,100,70.9,74.3,71.3
20160322123000,252.0,245.4,59.2754,55,67.0,100,70.8,74.3,71.3
20160322124500,252.0,245.4,59.2754,55,67.9,100,71.0,74.3,71.3
20160322130000,252.0,241.2,58.2609,55,67.9,100,71.1,74.3,71.3
20160322131500,252.0,249.6,60.2899,55,70.5,100,71.2,74.3,71.3
20160322133000,252.0,245.4,59.2754,55,67.7,100,71.3,74.3,71.3
20160322134500,252.0,245.4,59.2754,55,68.9,100,71.3,74.3,71.3
20160322140000,252.0,245.4,59.2754,55,70.1,100,71.3,74.3,71.3
20160322141500,252.0,249.6,60.2899,55,67.7,100,71.4,74.3,71.3
20160322143000,252.0,249.6,60.2899,55,67.7,100,71.5,74.3,71.3
20160322144500,252.0,249.6,60.2899,55,67.7,100,71.5,74.3,71.3
20160322150000,252.0,249.6,60.2899,55,69.1,100,71.5,74.3,71.3
20160322151500,252.0,245.4,59.2754,55,69.8,100,71.5,74.3,71.3
20160322153000,252.0,249.6,60.2899,55,59.5,100,70.9,74.3,71.3
20160322154500,252.0,249.6,60.2899,55,58.8,100,70.3,74.3,71.3
20160322160000,252.0,253.8,61.3043,55,67.3,100,71.0,74.3,71.3
20160322161500,252.0,249.6,60.2899,55,64.4,100,70.7,74.3,71.3
20160322163000,252.0,249.6,60.2899,55,72.1,100,71.4,74.3,71.3
20160322164500,252.0,249.6,60.2899,55,59.5,0,71.1,74.3,71.3
20160322170000,252.0,249.6,60.2899,55,59.5,100,70.5,74.3,71.3
20160322171500,252.0,249.6,60.2899,55,71.5,100,70.7,74.3,71.3
20160322173000,252.0,249.6,60.2899,55,66.7,100,71.0,74.3,71.3
20160322174500,252.0,249.6,60.2899,55,66.7,100,70.9,74.3,71.3
20160322180000,252.0,253.8,61.3043,55,73.0,100,71.4,74.3,71.3
20160322181500,252.0,253.8,61.3043,55,59.1,100,70.9,74.3,71.3
20160322183000,252.0,253.8,61.3043,55,61.8,100,70.3,74.3,71.3
20160322184500,252.0,249.6,60.2899,55,70.5,100,70.8,74.3,71.3
20160322190000,252.0,253.8,61.3043,55,70.5,100,71.0,74.3,71.3
20160322191500,252.0,245.4,59.2754,55,91.8,100,71.7,78.0,75.0
20160322193000,252.0,249.6,60.2899,55,97.0,100,72.7,78.0,75.0
20160322194500,252.0,245.4,59.2754,55,101.1,100,73.4,78.0,75.0
20160322200000,252.0,241.2,58.2609,55,96.5,100,73.6,78.0,75.0
20160322201500,252.0,241.2,58.2609,55,88.0,100,73.7,78.0,75.0
20160322203000,252.0,249.6,60.2899,55,89.3,100,74.4,78.0,75.0
20160322204500,252.0,245.4,59.2754,55,91.1,100,75.0,78.0,75.0
20160322210000,252.0,249.6,60.2899,55,58.8,0,74.8,78.0,75.0
20160322211500,252.0,253.8,61.3043,55,85.3,100,74.2,78.0,75.0
20160322213000,252.0,258.0,62.3188,55,74.5,100,74.5,78.0,75.0
20160322214500,252.0,258.0,62.3188,55,77.7,100,74.5,78.0,75.0
20160322220000,252.0,258.0,62.3188,55,76.7,100,74.7,78.1,75.1
20160322221500,252.0,253.8,61.3043,55,76.7,100,74.9,78.3,75.3
20160322223000,252.0,253.8,61.3043,55,72.8,0,75.2,78.1,75.1
20160322224500,252.0,253.8,61.3043,55,86.2,100,73.8,78.0,75.0
20160322230000,252.0,258.0,62.3188,55,73.9,100,74.5,78.0,75.0
20160322231500,252.0,249.6,60.2899,55,76.1,100,74.6,78.0,75.0
20160322233000,252.0,253.8,61.3043,55,79.8,100,74.7,78.0,75.0
20160322234500,252.0,253.8,61.3043,55,82.5,100,74.6,78.0,75.0
20160323000000,252.0,261.0,63.0435,55,80.1,100,74.8,78.0,75.0
20160323001500,252.0,253.8,61.3043,55,76.8,100,74.8,77.8,74.8
20160323003000,252.0,258.0,62.3188,55,76.8,100,74.9,78.0,75.0
20160323004500,252.0,258.0,62.3188,55,84.8,100,74.9,78.0,75.0
20160323010000,252.0,253.8,61.3043,55,77.8,100,75.0,77.8,74.8
20160323011500,252.0,253.8,61.3043,55,63.0,0,75.0,77.8,74.8
20160323013000,252.0,253.8,61.3043,55,85.6,100,73.7,77.8,74.8
20160323014500,252.0,253.8,61.3043,55,78.2,100,74.4,78.0,75.0
20160323020000,252.0,258.0,62.3188,55,75.9,100,74.5,77.8,74.8
20160323021500,252.0,261.0,63.0435,57,79.3,0,75.2,70.0,67.0
20160323023000,252.0,249.6,60.2899,54,98.4,100,72.6,78.5,75.5
20160323024500,252.0,245.4,59.2754,54,93.3,100,74.0,78.5,75.5
20160323030000,252.0,253.8,61.3043,54,88.7,100,74.6,78.5,75.5
20160323031500,252.0,249.6,60.2899,54,93.6,100,75.0,78.5,75.5
20160323033000,252.0,253.8,61.3043,54,101.0,100,75.4,78.5,75.5
20160323034500,252.0,249.6,60.2899,54,59.6,100,75.1,78.5,75.5
20160323040000,252.0,249.6,60.2899,54,83.9,100,74.5,78.5,75.5
20160323041500,252.0,253.8,61.3043,54,84.9,100,75.0,78.5,75.5
20160323043000,252.0,253.8,61.3043,54,78.6,100,75.1,78.5,75.5
20160323044500,252.0,253.8,61.3043,54,77.3,100,75.1,78.5,75.5
20160323050000,252.0,253.8,61.3043,54,78.4,100,75.2,78.5,75.5
20160323051500,252.0,249.6,60.2899,54,87.4,100,75.1,78.5,75.5
20160323053000,252.0,249.6,60.2899,54,79.5,100,75.2,78.5,75.5
20160323054500,252.0,245.4,59.2754,54,83.5,100,75.4,78.5,75.5
20160323060000,252.0,249.6,60.2899,54,83.5,100,75.4,78.5,75.5
20160323061500,252.0,245.4,59.2754,54,80.2,100,74.7,78.5,75.5
20160323063000,252.0,245.4,59.2754,54,99.6,100,73.8,78.5,75.5
20160323064500,252.0,241.2,58.2609,54,101.7,100,73.7,78.5,75.5
20160323070000,252.0,241.2,58.2609,54,101.7,100,73.5,78.5,75.5
20160323071500,252.0,249.6,60.2899,56,101.7,100,73.6,78.5,75.5
20160323073000,252.0,253.8,61.3043,56,90.8,100,73.8,78.5,75.5
20160323074500,252.0,253.8,61.3043,56,89.3,100,73.8,78.5,75.5
20160323080000,252.0,253.8,61.3043,56,89.3,100,74.0,78.5,75.5
20160323081500,252.0,258.0,62.3188,56,99.1,100,74.1,78.5,75.5
20160323083000,252.0,261.0,63.0435,56,88.1,100,74.3,78.5,75.5
20160323084500,252.0,258.0,62.3188,56,88.1,100,74.5,78.5,75.5
20160323090000,252.0,253.8,61.3043,55,88.1,100,75.0,78.5,75.5
20160323091500,252.0,258.0,62.3188,55,88.1,100,74.9,78.5,75.5
20160323093000,252.0,258.0,62.3188,55,88.1,100,75.0,78.5,75.5
20160323094500,252.0,258.0,62.3188,55,90.3,100,74.8,78.5,75.5
20160323100000,252.0,258.0,62.3188,55,97.8,100,75.4,78.5,75.5
20160323101500,252.0,253.8,61.3043,55,99.6,100,75.2,78.5,75.5
20160323103000,252.0,258.0,62.3188,55,95.1,100,75.0,78.5,75.5
20160323104500,252.0,258.0,62.3188,55,91.8,100,74.9,78.5,75.5
20160323110000,252.0,253.8,61.3043,55,89.5,100,74.8,78.5,75.5
20160323111500,252.0,253.8,61.3043,55,89.5,100,74.7,78.5,75.5
20160323113000,252.0,253.8,61.3043,55,89.5,100,74.7,78.5,75.5
20160323114500,252.0,253.8,61.3043,55,89.5,100,74.8,78.5,75.5
20160323120000,252.0,253.8,61.3043,55,89.5,100,74.8,78.5,75.5
20160323121500,252.0,258.0,62.3188,55,89.5,100,74.8,78.5,75.5
20160323123000,252.0,253.8,61.3043,55,89.5,100,74.9,78.5,75.5
20160323124500,252.0,249.6,60.2899,55,88.1,100,75.0,78.5,75.5
20160323130000,252.0,253.8,61.3043,55,94.4,100,74.8,78.5,75.5
20160323131500,252.0,253.8,61.3043,55,88.0,100,74.8,78.5,75.5
20160323133000,252.0,258.0,62.3188,55,88.0,100,75.0,78.5,75.5
20160323134500,252.0,253.8,61.3043,55,97.0,100,75.1,78.5,75.5
20160323140000,252.0,253.8,61.3043,55,100.3,100,75.3,78.5,75.5
20160323141500,252.0,258.0,62.3188,55,93.7,100,75.1,78.5,75.5
20160323143000,252.0,253.8,61.3043,55,88.1,100,75.3,78.5,75.5
20160323144500,252.0,253.8,61.3043,55,89.3,100,75.4,78.5,75.5
20160323150000,252.0,253.8,61.3043,55,99.2,100,75.4,78.5,75.5
20160323151500,252.0,253.8,61.3043,55,98.0,100,75.0,78.5,75.5
20160323153000,252.0,253.8,61.3043,55,88.1,100,74.9,78.5,75.5
20160323154500,252.0,253.8,61.3043,55,94.1,100,74.9,78.5,75.5
20160323160000,252.0,253.8,61.3043,55,98.6,100,75.1,78.5,75.5
20160323161500,252.0,261.0,63.0435,55,87.6,100,74.9,78.5,75.5
20160323163000,252.0,258.0,62.3188,54,93.0,100,74.8,78.5,75.5
20160323164500,252.0,258.0,62.3188,54,100.4,100,74.8,78.5,75.5
20160323170000,252.0,258.0,62.3188,54,90.6,100,74.9,78.5,75.5
20160323171500,252.0,258.0,62.3188,54,88.1,100,74.8,78.5,75.5
20160323173000,252.0,258.0,62.3188,54,95.8,100,74.8,78.5,75.5
20160323174500,252.0,249.6,60.2899,54,96.8,100,74.7,78.5,75.5
20160323180000,252.0,241.2,58.2609,54,95.6,100,74.6,78.5,75.5
20160323181500,252.0,245.4,59.2754,54,87.6,100,74.6,78.5,75.5
20160323183000,252.0,245.4,59.2754,54,95.9,100,74.6,78.5,75.5
20160323184500,252.0,245.4,59.2754,54,100.0,100,74.6,78.5,75.5
20160323190000,252.0,241.2,58.2609,54,88.7,100,74.6,78.5,75.5
20160323191500,252.0,241.2,58.2609,54,93.1,100,74.4,78.5,75.5
20160323193000,252.0,245.4,59.2754,54,101.0,100,74.3,78.5,75.5
20160323194500,252.0,245.4,59.2754,54,91.8,100,74.3,78.5,75.5
20160323200000,252.0,245.4,59.2754,54,88.1,100,74.2,78.5,75.5
20160323201500,252.0,245.4,59.2754,54,99.6,100,74.3,78.5,75.5
20160323203000,252.0,253.8,61.3043,54,93.2,100,74.2,78.5,75.5
20160323204500,252.0,253.8,61.3043,54,87.5,100,74.1,78.5,75.5
20160323210000,252.0,253.8,61.3043,54,93.3,100,74.1,78.5,75.5
20160323211500,252.0,253.8,61.3043,54,98.1,100,74.1,78.5,75.5
20160323213000,252.0,253.8,61.3043,54,99.6,100,74.1,78.5,75.5
20160323214500,252.0,249.6,60.2899,54,96.5,100,74.1,78.5,75.5
20160323220000,252.0,253.8,61.3043,54,89.7,100,74.1,78.5,75.5
20160323221500,252.0,249.6,60.2899,54,95.5,100,74.1,78.5,75.5
20160323223000,252.0,253.8,61.3043,54,99.6,100,74.1,78.5,75.5
20160323224500,252.0,253.8,61.3043,54,97.3,100,74.1,78.5,75.5
20160323230000,252.0,249.6,60.2899,54,91.9,100,74.2,78.5,75.5
20160323231500,252.0,245.4,59.2754,54,90.2,100,74.1,78.5,75.5
20160323233000,252.0,249.6,60.2899,54,88.0,100,74.2,78.5,75.5
20160323234500,252.0,249.6,60.2899,54,100.4,100,74.2,78.5,75.5
20160324000000,252.0,249.6,60.2899,54,89.3,100,74.1,78.5,75.5
20160324001500,252.0,249.6,60.2899,54,89.3,100,74.1,78.5,75.5
20160324003000,252.0,249.6,60.2899,54,89.3,100,74.1,78.5,75.5
20160324004500,252.0,249.6,60.2899,54,91.4,100,74.1,78.5,75.5
20160324010000,252.0,249.6,60.2899,54,93.8,100,74.1,78.5,75.5
20160324011500,252.0,249.6,60.2899,54,101.9,100,74.1,78.5,75.5
20160324013000,252.0,245.4,59.2754,54,100.3,100,74.1,78.5,75.5
20160324014500,252.0,245.4,59.2754,54,100.3,100,74.1,78.5,75.5
20160324020000,252.0,249.6,60.2899,54,100.3,100,74.1,78.5,75.5
20160324021500,252.0,249.6,60.2899,55,100.3,100,74.0,78.5,75.5
20160324023000,252.0,253.8,61.3043,55,98.7,100,74.1,78.5,75.5
20160324024500,252.0,253.8,61.3043,55,97.1,100,74.1,78.5,75.5
20160324030000,252.0,249.6,60.2899,55,94.4,100,74.1,78.5,75.5
20160324031500,252.0,249.6,60.2899,55,95.5,100,74.1,78.5,75.5
20160324033000,252.0,258.0,62.3188,55,89.8,100,74.1,78.5,75.5
20160324034500,252.0,249.6,60.2899,55,87.5,100,74.1,78.5,75.5
20160324040000,252.0,253.8,61.3043,55,89.5,100,74.1,78.5,75.5
20160324041500,252.0,249.6,60.2899,55,91.2,100,74.1,78.5,75.5
20160324043000,252.0,249.6,60.2899,55,101.0,100,74.5,80.0,78.0
20160324044500,252.0,249.6,60.2899,55,95.9,100,74.6,80.0,78.0
20160324050000,252.0,249.6,60.2899,55,87.8,100,74.6,80.0,78.0
20160324051500,252.0,249.6,60.2899,55,101.9,100,74.5,80.0,78.0
20160324053000,252.0,249.6,60.2899,55,90.9,100,74.3,80.0,78.0
20160324054500,252.0,253.8,61.3043,55,92.4,100,74.3,80.0,78.0
20160324060000,252.0,253.8,61.3043,55,98.4,100,74.2,80.0,78.0
20160324061500,252.0,249.6,60.2899,55,88.7,100,74.1,80.0,78.0
20160324063000,252.0,249.6,60.2899,55,100.8,100,74.2,80.0,78.0
20160324064500,252.0,249.6,60.2899,55,86.9,100,74.1,80.0,78.0
20160324070000,252.0,249.6,60.2899,55,89.3,100,74.1,80.0,78.0
20160324071500,252.0,249.6,60.2899,55,88.1,100,74.1,80.0,78.0
20160324073000,252.0,249.6,60.2899,55,99.6,100,74.0,80.0,78.0
20160324074500,252.0,249.6,60.2899,55,91.7,100,74.0,80.0,78.0
20160324080000,252.0,253.8,61.3043,55,87.5,100,74.0,80.0,78.0
20160324081500,252.0,258.0,62.3188,55,98.9,100,74.3,80.0,78.0
20160324083000,252.0,253.8,61.3043,55,98.9,100,74.0,80.0,78.0
20160324084500,252.0,245.4,59.2754,55,98.9,100,73.8,80.0,78.0
20160324090000,252.0,245.4,59.2754,55,88.7,100,73.9,80.0,78.0
20160324091500,252.0,245.4,59.2754,55,95.7,100,73.8,80.0,78.0
20160324093000,252.0,245.4,59.2754,55,98.7,100,73.8,80.0,78.0
20160324094500,252.0,245.4,59.2754,55,90.0,100,73.7,80.0,78.0
20160324100000,252.0,245.4,59.2754,55,88.7,100,73.7,80.0,78.0
20160324101500,252.0,253.8,61.3043,55,90.9,100,73.8,80.0,78.0
20160324103000,252.0,249.6,60.2899,55,99.6,100,73.7,80.0,78.0
20160324104500,252.0,245.4,59.2754,55,99.6,100,74.2,80.0,78.0
20160324110000,252.0,249.6,60.2899,55,101.0,100,74.2,80.0,78.0
20160324111500,252.0,249.6,60.2899,55,90.5,100,74.2,80.0,78.0
20160324113000,252.0,249.6,60.2899,55,89.2,100,74.3,80.0,78.0
20160324114500,252.0,258.0,62.3188,54,97.7,100,74.7,80.0,78.0
20160324120000,252.0,249.6,60.2899,54,97.7,100,74.7,80.0,78.0
20160324121500,252.0,249.6,60.2899,54,88.1,100,74.5,80.0,78.0
20160324123000,252.0,253.8,61.3043,54,89.1,100,74.4,80.0,78.0
20160324124500,252.0,253.8,61.3043,54,97.7,100,74.4,80.0,78.0
20160324130000,252.0,253.8,61.3043,53,98.8,100,74.4,80.0,78.0
20160324131500,252.0,253.8,61.3043,53,88.8,100,74.3,80.0,78.0
20160324133000,252.0,253.8,61.3043,53,88.8,100,74.4,80.0,78.0
20160324134500,252.0,245.4,59.2754,53,92.4,100,74.4,80.0,78.0
20160324140000,252.0,241.2,58.2609,53,100.1,100,74.4,80.0,78.0
20160324141500,252.0,245.4,59.2754,54,100.1,100,74.4,80.0,78.0
20160324143000,252.0,245.4,59.2754,54,98.3,100,74.5,80.0,78.0
20160324144500,252.0,245.4,59.2754,54,98.3,100,74.5,80.0,78.0
20160324150000,252.0,245.4,59.2754,54,98.3,100,74.5,80.0,78.0
20160324151500,252.0,245.4,59.2754,54,101.2,100,74.5,80.0,78.0
20160324153000,252.0,245.4,59.2754,54,101.2,100,74.5,80.0,78.0
20160324154500,252.0,245.4,59.2754,54,101.2,100,74.5,80.0,78.0
20160324160000,252.0,261.0,63.0435,54,99.6,100,74.8,80.0,78.0
20160324161500,252.0,258.0,62.3188,54,97.4,100,75.2,80.0,78.0
20160324163000,252.0,253.8,61.3043,54,91.2,100,75.1,80.0,78.0
20160324164500,252.0,253.8,61.3043,54,89.9,100,75.1,80.0,78.0
20160324170000,252.0,253.8,61.3043,53,88.1,100,74.9,80.0,78.0
20160324171500,252.0,253.8,61.3043,53,88.1,100,74.8,80.0,78.0
20160324173000,252.0,253.8,61.3043,53,95.3,100,74.7,80.0,78.0
20160324174500,252.0,253.8,61.3043,53,97.4,100,74.8,80.0,78.0
20160324180000,252.0,253.8,61.3043,53,87.5,100,74.7,80.0,78.0
20160324181500,252.0,245.4,59.2754,53,95.8,100,74.8,80.0,78.0
20160324183000,252.0,245.4,59.2754,54,94.4,100,74.9,80.0,78.0
20160324184500,252.0,245.4,59.2754,54,87.5,100,74.9,80.0,78.0
20160324190000,252.0,245.4,59.2754,54,100.1,100,75.0,80.0,78.0
20160324191500,252.0,245.4,59.2754,54,89.3,100,74.8,80.0,78.0
20160324193000,252.0,245.4,59.2754,54,89.3,100,74.7,80.0,78.0
20160324194500,252.0,245.4,59.2754,54,98.8,100,74.6,80.0,78.0
20160324200000,252.0,245.4,59.2754,54,87.5,100,74.8,80.0,78.0
20160324201500,252.0,245.4,59.2754,54,97.0,100,74.5,80.0,78.0
20160324203000,252.0,253.8,61.3043,54,99.6,100,74.5,80.0,78.0
20160324204500,252.0,249.6,60.2899,54,99.6,100,74.3,80.0,78.0
20160324210000,252.0,253.8,61.3043,54,99.6,100,74.3,80.0,78.0
20160324211500,252.0,253.8,61.3043,54,93.1,100,74.2,80.0,78.0
20160324213000,252.0,253.8,61.3043,54,86.9,100,74.1,80.0,78.0
20160324214500,252.0,253.8,61.3043,54,98.4,100,74.1,80.0,78.0
20160324220000,252.0,253.8,61.3043,54,96.1,100,74.1,80.0,78.0
20160324221500,252.0,249.6,60.2899,52,101.0,100,74.0,80.0,78.0
20160324223000,252.0,245.4,59.2754,52,101.0,100,74.1,80.0,78.0
20160324224500,252.0,249.6,60.2899,52,95.8,100,74.1,80.0,78.0
20160324230000,252.0,249.6,60.2899,52,87.9,100,74.1,80.0,78.0
20160324231500,252.0,249.6,60.2899,52,101.0,100,74.1,80.0,78.0
20160324233000,252.0,249.6,60.2899,52,99.0,100,74.1,80.0,78.0
20160324234500,252.0,249.6,60.2899,52,88.1,100,74.0,80.0,78.0
20160325000000,252.0,245.4,59.2754,52,100.2,100,74.0,80.0,78.0
20160325001500,252.0,245.4,59.2754,52,86.9,100,74.0,80.0,78.0
20160325003000,252.0,249.6,60.2899,52,101.0,100,74.0,80.0,78.0
20160325004500,252.0,249.6,60.2899,52,88.6,100,74.1,80.0,78.0
20160325010000,252.0,249.6,60.2899,52,88.6,100,74.3,80.0,78.0
20160325011500,252.0,249.6,60.2899,52,101.0,100,74.5,80.0,78.0
20160325013000,252.0,249.6,60.2899,52,96.5,100,74.3,80.0,78.0
20160325014500,252.0,245.4,59.2754,52,93.9,100,74.2,80.0,78.0
20160325020000,252.0,245.4,59.2754,52,98.4,100,74.1,80.0,78.0
20160325021500,252.0,245.4,59.2754,52,98.4,100,74.1,80.0,78.0
20160325023000,252.0,245.4,59.2754,52,96.2,100,74.0,80.0,78.0
20160325024500,252.0,245.4,59.2754,52,100.3,100,74.0,80.0,78.0
20160325030000,252.0,245.4,59.2754,52,94.6,100,74.0,80.0,78.0
20160325031500,252.0,245.4,59.2754,52,101.0,100,73.9,80.0,78.0
20160325033000,252.0,241.2,58.2609,53,90.3,100,73.8,80.0,78.0
20160325034500,252.0,245.4,59.2754,54,100.0,100,73.7,80.0,78.0
20160325040000,252.0,245.4,59.2754,54,96.6,100,73.7,80.0,78.0
20160325041500,252.0,245.4,59.2754,54,101.1,100,73.7,80.0,78.0
20160325043000,252.0,241.2,58.2609,54,91.5,100,73.7,80.0,78.0
20160325044500,252.0,241.2,58.2609,54,101.0,100,73.6,80.0,78.0
20160325050000,252.0,249.6,60.2899,54,90.8,100,73.7,80.0,78.0
20160325051500,252.0,245.4,59.2754,55,98.9,100,73.6,80.0,78.0
20160325053000,252.0,245.4,59.2754,55,85.6,100,73.6,80.0,78.0
20160325054500,252.0,245.4,59.2754,55,98.4,100,73.6,80.0,78.0
20160325060000,252.0,249.6,60.2899,55,88.1,100,73.7,80.0,78.0
20160325061500,252.0,241.2,58.2609,55,98.4,100,73.6,80.0,78.0
20160325063000,252.0,253.8,61.3043,55,84.8,100,73.7,80.0,78.0
20160325064500,252.0,261.0,63.0435,54,90.6,100,73.8,80.0,78.0
20160325070000,252.0,258.0,62.3188,54,95.4,100,73.8,80.0,78.0
20160325071500,252.0,258.0,62.3188,54,86.1,100,74.0,80.0,78.0
20160325073000,252.0,253.8,61.3043,56,101.9,100,74.1,80.0,78.0
20160325074500,252.0,253.8,61.3043,56,97.2,100,74.3,80.0,78.0
20160325080000,252.0,249.6,60.2899,56,88.1,100,74.2,80.0,78.0
20160325081500,252.0,253.8,61.3043,56,101.0,100,74.3,80.0,78.0
20160325083000,252.0,253.8,61.3043,56,92.4,100,74.4,80.0,78.0
20160325084500,252.0,249.6,60.2899,56,89.3,100,74.8,80.0,78.0
20160325090000,252.0,253.8,61.3043,56,98.0,100,74.7,80.0,78.0
20160325091500,252.0,249.6,60.2899,56,100.9,100,75.7,80.0,78.0
20160325093000,252.0,249.6,60.2899,56,89.4,100,75.2,80.0,78.0
20160325094500,252.0,249.6,60.2899,56,89.4,100,75.2,80.0,78.0
20160325100000,252.0,249.6,60.2899,56,101.9,100,75.1,80.0,78.0
20160325101500,252.0,253.8,61.3043,56,96.4,100,75.2,80.0,78.0
20160325103000,252.0,258.0,62.3188,55,88.1,100,75.4,80.0,78.0
20160325104500,252.0,258.0,62.3188,54,93.6,100,75.3,80.0,78.0
20160325110000,252.0,258.0,62.3188,54,99.3,100,75.1,80.0,78.0
20160325111500,252.0,258.0,62.3188,54,99.3,100,75.0,80.0,78.0
20160325113000,252.0,258.0,62.3188,54,90.4,100,75.0,80.0,78.0
20160325114500,252.0,261.0,63.0435,54,88.7,100,75.0,80.0,78.0
20160325120000,252.0,258.0,62.3188,54,101.0,100,75.0,80.0,78.0
20160325121500,252.0,258.0,62.3188,54,98.3,100,75.0,80.0,78.0
20160325123000,252.0,258.0,62.3188,54,88.0,100,75.0,80.0,78.0
20160325124500,252.0,253.8,61.3043,54,88.0,100,75.0,80.0,78.0
20160325130000,252.0,253.8,61.3043,54,89.5,100,75.0,80.0,78.0
20160325131500,252.0,258.0,62.3188,54,97.2,100,75.0,80.0,78.0
20160325133000,252.0,253.8,61.3043,54,100.9,100,75.4,80.0,78.0
20160325134500,252.0,253.8,61.3043,54,98.4,100,75.5,80.0,78.0
20160325140000,252.0,253.8,61.3043,54,88.6,100,75.6,80.0,78.0
20160325141500,252.0,245.4,59.2754,54,88.6,100,75.8,80.0,78.0
20160325143000,252.0,245.4,59.2754,54,95.7,100,75.7,80.0,78.0
20160325144500,252.0,245.4,59.2754,54,96.9,100,75.9,80.0,78.0
20160325150000,252.0,245.4,59.2754,54,88.1,100,75.9,80.0,78.0
20160325151500,252.0,245.4,59.2754,54,100.2,100,75.7,80.0,78.0
20160325153000,252.0,245.4,59.2754,54,100.2,100,75.5,80.0,78.0
20160325154500,252.0,245.4,59.2754,54,92.4,100,75.5,80.0,78.0
20160325160000,252.0,249.6,60.2899,54,88.1,100,75.4,80.0,78.0
20160325161500,252.0,245.4,59.2754,54,101.1,100,75.4,80.0,78.0
20160325163000,252.0,249.6,60.2899,54,90.0,100,75.2,80.0,78.0
20160325164500,252.0,253.8,61.3043,54,91.0,100,75.1,80.0,78.0
20160325170000,252.0,253.8,61.3043,54,101.9,100,75.1,80.0,78.0
20160325171500,252.0,249.6,60.2899,54,89.1,100,75.1,80.0,78.0
20160325173000,252.0,249.6,60.2899,54,95.8,100,75.1,80.0,78.0
20160325174500,252.0,245.4,59.2754,54,95.8,100,75.1,80.0,78.0
20160325180000,252.0,245.4,59.2754,54,88.1,100,75.1,80.0,78.0
20160325181500,252.0,245.4,59.2754,54,101.8,100,75.0,80.0,78.0
20160325183000,252.0,249.6,60.2899,54,90.6,100,75.0,80.0,78.0
20160325184500,252.0,258.0,62.3188,55,59.1,0,74.1,76.4,73.4
20160325190000,252.0,258.0,62.3188,55,58.4,100,73.1,76.4,73.4
20160325191500,252.0,258.0,62.3188,55,58.4,100,72.3,76.4,73.4
20160325193000,252.0,258.0,62.3188,55,72.1,100,73.0,76.4,73.4
20160325194500,252.0,261.0,63.0435,55,69.2,100,73.1,76.7,73.7
20160325200000,252.0,258.0,62.3188,55,76.4,100,73.1,76.7,73.7
20160325201500,252.0,258.0,62.3188,55,58.4,100,72.5,76.0,73.0
20160325203000,252.0,258.0,62.3188,55,78.2,100,72.1,76.1,73.1
20160325204500,252.0,261.0,63.0435,55,81.5,100,72.6,76.4,73.4
20160325210000,252.0,261.0,63.0435,54,82.6,100,72.6,76.4,73.4
20160325211500,252.0,241.2,58.2609,53,81.6,100,72.7,76.1,73.1
20160325213000,252.0,245.4,59.2754,53,91.7,100,72.9,76.4,73.4
20160325214500,252.0,241.2,58.2609,53,80.7,100,72.9,75.7,72.7
20160325220000,252.0,241.2,58.2609,53,80.7,0,73.0,75.7,72.7
20160325221500,252.0,249.6,60.2899,54,84.9,100,72.2,76.7,73.7
20160325223000,252.0,245.4,59.2754,54,84.9,100,72.8,76.7,73.7
20160325224500,252.0,258.0,62.3188,54,90.1,100,73.1,76.7,73.7
20160325230000,252.0,253.8,61.3043,54,82.1,100,72.9,76.7,73.7
20160325231500,252.0,258.0,62.3188,54,84.7,100,72.9,76.7,73.7
20160325233000,252.0,253.8,61.3043,54,95.4,100,73.0,76.7,73.7
20160325234500,252.0,253.8,61.3043,54,97.2,100,73.1,76.7,73.7
20160326000000,252.0,253.8,61.3043,54,94.8,100,73.1,76.7,73.7
20160326001500,252.0,253.8,61.3043,54,99.0,100,73.2,76.7,73.7
20160326003000,252.0,361.8,87.3913,71,58.8,0,72.2,70.9,67.9
20160326004500,252.0,344.4,83.1884,68,57.9,0,71.4,70.9,67.9
20160326010000,252.0,320.4,77.3913,62,57.2,0,70.8,71.3,68.3
20160326011500,252.0,403.8,97.5362,86,57.2,0,70.3,66.1,63.1
20160326013000,252.0,409.2,98.8406,87,57.2,0,69.4,66.1,63.1
20160326014500,252.0,409.2,98.8406,87,58.1,0,68.9,66.1,63.1
20160326020000,252.0,409.2,98.8406,88,58.1,0,68.6,66.1,63.1
20160326021500,252.0,409.2,98.8406,88,57.5,0,68.3,66.1,63.1
20160326023000,252.0,409.2,98.8406,87,57.5,0,67.7,66.1,63.1
20160326024500,252.0,409.2,98.8406,87,57.5,0,67.4,66.1,63.1
20160326030000,252.0,399.0,96.3768,78,57.5,0,66.6,66.1,63.1
20160326031500,252.0,380.4,91.8841,73,57.5,0,66.2,66.1,63.1
20160326033000,252.0,380.4,91.8841,73,57.5,0,65.9,66.1,63.1
20160326034500,252.0,245.4,59.2754,52,91.5,100,66.4,72.2,69.2
20160326040000,252.0,241.2,58.2609,52,100.1,100,68.1,72.2,69.2
20160326041500,252.0,241.2,58.2609,53,97.7,100,69.2,72.2,69.2
20160326043000,252.0,249.6,60.2899,53,58.2,0,69.3,72.2,69.2
20160326044500,252.0,245.4,59.2754,53,58.2,100,68.4,72.2,69.2
20160326050000,252.0,245.4,59.2754,53,72.6,100,68.5,72.2,69.2
20160326051500,252.0,245.4,59.2754,53,60.3,100,68.7,72.2,69.2
20160326053000,252.0,245.4,59.2754,53,71.5,100,69.3,72.2,69.2
20160326054500,252.0,245.4,59.2754,53,58.0,100,68.7,72.2,69.2
20160326060000,252.0,245.4,59.2754,53,60.7,100,68.2,72.2,69.2
20160326061500,252.0,245.4,59.2754,53,65.8,100,69.1,72.2,69.2
20160326063000,252.0,241.2,58.2609,53,64.9,100,69.3,72.2,69.2
20160326064500,252.0,258.0,62.3188,54,66.8,100,69.3,72.2,69.2
20160326070000,252.0,253.8,61.3043,54,65.8,100,69.3,72.2,69.2
20160326071500,252.0,258.0,62.3188,54,59.2,0,69.4,72.2,69.2
20160326073000,252.0,253.8,61.3043,54,58.3,100,68.8,72.2,69.2
20160326074500,252.0,258.0,62.3188,54,58.3,100,68.6,72.2,69.2
20160326080000,252.0,253.8,61.3043,54,58.3,100,68.5,72.2,69.2
20160326081500,252.0,249.6,60.2899,54,66.5,100,69.1,72.2,69.2
20160326083000,252.0,258.0,62.3188,54,67.2,100,69.3,72.2,69.2
20160326084500,252.0,253.8,61.3043,54,58.8,0,69.3,72.2,69.2
20160326090000,252.0,253.8,61.3043,54,58.8,100,68.9,72.2,69.2
20160326091500,252.0,258.0,62.3188,54,58.8,0,69.2,72.2,69.2
20160326093000,252.0,249.6,60.2899,54,58.8,0,69.0,72.2,69.2
20160326094500,252.0,253.8,61.3043,54,58.8,0,69.1,72.2,69.2
20160326100000,252.0,249.6,60.2899,54,58.8,0,69.2,72.2,69.2
20160326101500,252.0,249.6,60.2899,54,58.8,0,69.2,72.2,69.2
20160326103000,252.0,253.8,61.3043,54,58.8,0,69.2,72.2,69.2
20160326104500,252.0,253.8,61.3043,54,58.8,0,69.4,72.2,69.2
20160326110000,252.0,249.6,60.2899,54,58.8,0,69.4,72.2,69.2
20160326111500,252.0,249.6,60.2899,54,58.8,0,69.5,72.2,69.2
20160326113000,252.0,249.6,60.2899,54,58.1,0,69.6,72.2,69.2
20160326114500,252.0,249.6,60.2899,54,58.1,0,69.6,72.2,69.2
20160326120000,252.0,245.4,59.2754,54,58.7,0,69.8,72.2,69.2
20160326121500,252.0,245.4,59.2754,55,58.7,0,69.6,72.2,69.2
20160326123000,252.0,245.4,59.2754,55,58.7,0,69.6,72.2,69.2
20160326124500,252.0,245.4,59.2754,55,58.7,0,69.6,72.2,69.2
20160326130000,252.0,245.4,59.2754,55,58.7,0,69.6,72.2,69.2
20160326131500,252.0,245.4,59.2754,55,58.7,0,69.6,72.2,69.2
20160326133000,252.0,245.4,59.2754,55,58.7,0,69.6,72.2,69.2
20160326134500,252.0,245.4,59.2754,55,58.7,0,69.6,72.2,69.2
20160326140000,252.0,245.4,59.2754,55,58.7,0,69.6,72.2,69.2
20160326141500,252.0,245.4,59.2754,55,58.7,0,69.7,72.2,69.2
20160326143000,252.0,245.4,59.2754,55,58.7,0,69.6,72.2,69.2
20160326144500,252.0,261.0,63.0435,56,58.7,0,69.6,72.2,69.2
20160326150000,252.0,258.0,62.3188,54,87.5,100,70.2,78.5,75.5
20160326151500,252.0,258.0,62.3188,54,92.7,100,71.2,78.5,75.5
20160326153000,252.0,258.0,62.3188,54,100.0,100,71.7,78.5,75.5
20160326154500,252.0,253.8,61.3043,54,89.5,100,72.3,78.5,75.5
20160326160000,252.0,258.0,62.3188,54,87.5,100,72.6,78.5,75.5
20160326161500,252.0,253.8,61.3043,54,97.7,100,72.9,78.5,75.5
20160326163000,252.0,258.0,62.3188,54,97.7,100,73.2,78.5,75.5
20160326164500,252.0,253.8,61.3043,54,89.3,100,73.7,78.5,75.5
20160326170000,252.0,258.0,62.3188,54,88.1,100,73.8,78.5,75.5
20160326171500,252.0,253.8,61.3043,54,97.6,100,74.1,78.5,75.5
20160326173000,252.0,258.0,62.3188,54,94.8,100,73.9,78.5,75.5
20160326174500,252.0,249.6,60.2899,54,88.1,100,74.1,78.5,75.5
20160326180000,252.0,245.4,59.2754,54,90.4,100,74.0,78.5,75.5
20160326181500,252.0,245.4,59.2754,54,98.9,100,74.1,78.5,75.5
20160326183000,252.0,245.4,59.2754,54,101.2,100,74.7,78.5,75.5
20160326184500,252.0,245.4,59.2754,55,59.6,0,75.4,78.5,75.5
20160326190000,252.0,245.4,59.2754,55,78.3,100,74.6,78.5,75.5
20160326191500,252.0,249.6,60.2899,55,73.5,100,74.9,78.5,75.5
20160326193000,252.0,249.6,60.2899,55,81.0,100,75.4,78.5,75.5
20160326194500,252.0,253.8,61.3043,55,81.0,100,74.1,78.5,75.5
20160326200000,252.0,249.6,60.2899,55,75.9,100,75.0,78.5,75.5
20160326201500,252.0,249.6,60.2899,55,73.5,100,75.0,78.5,75.5
20160326203000,252.0,249.6,60.2899,55,79.1,100,75.1,78.5,75.5
20160326204500,252.0,253.8,61.3043,55,76.4,100,75.4,78.5,75.5
20160326210000,252.0,258.0,62.3188,54,76.4,100,75.5,78.5,75.5
20160326211500,252.0,258.0,62.3188,53,76.4,100,74.0,78.5,75.5
20160326213000,252.0,253.8,61.3043,53,76.4,100,75.1,78.5,75.5
20160326214500,252.0,253.8,61.3043,53,74.4,100,75.1,78.5,75.5
20160326220000,252.0,249.6,60.2899,53,79.1,100,75.1,78.5,75.5
20160326221500,252.0,249.6,60.2899,53,77.1,100,75.3,78.5,75.5
20160326223000,252.0,253.8,61.3043,53,74.8,100,75.3,78.5,75.5
20160326224500,252.0,249.6,60.2899,53,80.4,100,75.3,78.5,75.5
20160326230000,252.0,253.8,61.3043,53,74.4,100,75.3,78.5,75.5
20160326231500,252.0,261.0,63.0435,55,77.4,100,75.3,78.5,75.5
20160326233000,252.0,258.0,62.3188,55,79.2,100,75.4,78.5,75.5
20160326234500,252.0,258.0,62.3188,55,74.9,100,75.4,78.5,75.5
20160327000000,252.0,253.8,61.3043,55,77.7,100,75.4,78.5,75.5
20160327001500,252.0,261.0,63.0435,55,77.7,100,75.4,78.5,75.5
20160327003000,252.0,258.0,62.3188,54,73.8,100,75.2,78.5,75.5
20160327004500,252.0,253.8,61.3043,53,80.1,100,75.2,78.5,75.5
20160327010000,252.0,253.8,61.3043,53,74.9,100,75.3,78.5,75.5
20160327011500,252.0,258.0,62.3188,53,76.7,100,75.2,78.5,75.5
20160327013000,252.0,258.0,62.3188,53,79.2,100,75.3,78.5,75.5
20160327014500,252.0,253.8,61.3043,53,74.0,100,75.2,78.5,75.5
20160327020000,252.0,253.8,61.3043,53,79.6,100,75.1,78.5,75.5
20160327021500,252.0,253.8,61.3043,53,77.8,100,75.5,78.5,75.5
20160327023000,252.0,393.6,95.0725,79,58.6,0,73.6,73.6,70.6
20160327024500,252.0,258.0,62.3188,54,58.6,0,72.1,73.6,70.6
20160327030000,252.0,258.0,62.3188,54,58.6,0,71.5,73.6,70.6
20160327031500,252.0,253.8,61.3043,54,58.6,0,70.9,73.6,70.6
20160327033000,252.0,253.8,61.3043,54,58.6,0,70.4,73.6,70.6
20160327034500,252.0,258.0,62.3188,54,58.6,100,70.1,73.6,70.6
20160327040000,252.0,258.0,62.3188,54,58.6,100,69.8,73.6,70.6
20160327041500,252.0,258.0,62.3188,54,72.9,100,70.1,73.6,70.6
20160327043000,252.0,253.8,61.3043,54,65.8,100,70.5,73.6,70.6
20160327044500,252.0,253.8,61.3043,54,65.8,100,70.6,73.6,70.6
20160327050000,252.0,253.8,61.3043,54,64.9,100,70.5,73.6,70.6
20160327051500,252.0,253.8,61.3043,54,66.2,100,70.5,73.6,70.6
20160327053000,252.0,258.0,62.3188,54,65.3,100,70.5,73.6,70.6
20160327054500,252.0,258.0,62.3188,54,65.3,100,70.5,73.6,70.6
20160327060000,252.0,258.0,62.3188,54,65.3,100,70.3,73.6,70.6
20160327061500,252.0,258.0,62.3188,54,66.7,100,70.4,73.6,70.6
20160327063000,252.0,258.0,62.3188,54,65.8,100,70.4,73.6,70.6
20160327064500,252.0,258.0,62.3188,54,64.9,100,70.4,73.6,70.6
20160327070000,252.0,253.8,61.3043,54,65.8,100,70.3,73.6,70.6
20160327071500,252.0,253.8,61.3043,54,65.8,100,70.3,73.6,70.6
20160327073000,252.0,249.6,60.2899,54,65.8,100,70.3,73.6,70.6
20160327074500,252.0,253.8,61.3043,56,66.7,100,70.4,73.6,70.6
20160327080000,252.0,258.0,62.3188,56,65.8,100,70.4,73.6,70.6
20160327081500,252.0,261.0,63.0435,56,65.8,100,70.3,73.6,70.6
20160327083000,252.0,258.0,62.3188,56,69.0,100,70.5,73.6,70.6
20160327084500,252.0,258.0,62.3188,56,69.7,100,70.8,73.6,70.6
20160327090000,252.0,258.0,62.3188,56,59.2,0,70.5,73.6,70.6
20160327091500,252.0,258.0,62.3188,56,59.2,100,69.8,73.6,70.6
20160327093000,252.0,253.8,61.3043,56,73.4,100,70.0,73.6,70.6
20160327094500,252.0,253.8,61.3043,56,66.3,100,70.3,73.6,70.6
20160327100000,252.0,253.8,61.3043,56,66.3,100,70.2,73.6,70.6
20160327101500,252.0,253.8,61.3043,56,70.1,100,70.3,73.6,70.6
20160327103000,252.0,253.8,61.3043,56,68.2,100,70.4,73.6,70.6
20160327104500,252.0,253.8,61.3043,56,68.2,100,70.5,73.6,70.6
20160327110000,252.0,253.8,61.3043,56,70.1,100,70.7,73.6,70.6
20160327111500,252.0,249.6,60.2899,56,70.1,100,70.7,73.6,70.6
20160327113000,252.0,249.6,60.2899,56,67.7,100,70.8,73.6,70.6
20160327114500,252.0,253.8,61.3043,56,58.8,100,70.0,73.6,70.6
20160327120000,252.0,253.8,61.3043,56,63.5,100,69.6,73.6,70.6
20160327121500,252.0,258.0,62.3188,56,64.9,100,70.4,73.6,70.6
20160327123000,252.0,253.8,61.3043,56,66.2,100,70.3,73.6,70.6
20160327124500,252.0,258.0,62.3188,56,66.2,100,70.4,73.6,70.6
20160327130000,252.0,253.8,61.3043,56,66.2,100,70.5,73.6,70.6
20160327131500,252.0,241.2,58.2609,53,60.0,0,70.8,73.6,70.6
20160327133000,252.0,245.4,59.2754,54,58.8,100,70.0,73.6,70.6
20160327134500,252.0,245.4,59.2754,54,58.8,100,69.7,73.6,70.6
20160327140000,252.0,245.4,59.2754,54,68.7,100,70.5,73.6,70.6
20160327141500,252.0,241.2,58.2609,54,66.2,100,70.7,73.6,70.6
20160327143000,252.0,245.4,59.2754,54,59.2,0,70.4,73.6,70.6
20160327144500,252.0,245.4,59.2754,54,59.2,100,69.8,73.6,70.6
20160327150000,252.0,245.4,59.2754,54,72.4,100,70.0,73.6,70.6
20160327151500,252.0,245.4,59.2754,54,65.4,100,70.5,73.6,70.6
20160327153000,252.0,245.4,59.2754,54,65.4,100,70.6,73.6,70.6
20160327154500,252.0,245.4,59.2754,54,65.4,100,70.6,73.6,70.6
20160327160000,252.0,245.4,59.2754,54,65.4,100,70.6,73.6,70.6
20160327161500,252.0,245.4,59.2754,54,65.4,100,70.7,73.6,70.6
20160327163000,252.0,241.2,58.2609,54,58.8,0,70.7,73.6,70.6
20160327164500,252.0,249.6,60.2899,55,58.8,0,70.5,73.6,70.6
20160327170000,252.0,245.4,59.2754,55,58.8,0,70.4,73.6,70.6
20160327171500,252.0,245.4,59.2754,55,58.8,100,70.3,73.6,70.6
20160327173000,252.0,245.4,59.2754,55,58.8,100,70.4,73.6,70.6
20160327174500,252.0,241.2,58.2609,55,58.8,0,71.0,73.6,70.6
20160327180000,252.0,245.4,59.2754,55,58.8,100,70.0,73.6,70.6
20160327181500,252.0,245.4,59.2754,55,58.8,100,69.7,73.6,70.6
20160327183000,252.0,249.6,60.2899,56,74.9,100,70.2,73.6,70.6
20160327184500,252.0,249.6,60.2899,56,69.7,100,70.9,73.6,70.6
20160327190000,252.0,249.6,60.2899,56,58.7,100,70.0,73.6,70.6
20160327191500,252.0,249.6,60.2899,56,62.0,100,69.6,73.6,70.6
20160327193000,252.0,253.8,61.3043,56,71.0,100,70.3,73.6,70.6
20160327194500,252.0,253.8,61.3043,56,64.9,100,70.3,73.6,70.6
20160327200000,252.0,253.8,61.3043,56,64.9,100,70.3,73.6,70.6
20160327201500,252.0,249.6,60.2899,56,101.0,100,71.6,76.7,73.7
20160327203000,252.0,249.6,60.2899,56,94.0,100,72.4,76.7,73.7
20160327204500,252.0,249.6,60.2899,56,88.6,100,73.1,76.7,73.7
20160327210000,252.0,253.8,61.3043,56,89.8,100,73.8,76.7,73.7
20160327211500,252.0,253.8,61.3043,56,59.2,100,72.5,76.7,73.7
20160327213000,252.0,253.8,61.3043,56,71.6,100,73.2,76.7,73.7
20160327214500,252.0,253.8,61.3043,56,77.1,100,73.2,76.7,73.7
20160327220000,252.0,261.0,63.0435,56,74.0,100,73.3,76.7,73.7
20160327221500,252.0,258.0,62.3188,55,80.6,100,73.5,76.7,73.7
20160327223000,252.0,258.0,62.3188,55,74.9,100,73.7,76.7,73.7
20160327224500,252.0,253.8,61.3043,55,74.9,100,73.7,76.7,73.7
20160327230000,252.0,258.0,62.3188,55,76.8,100,73.9,76.7,73.7
20160327231500,252.0,258.0,62.3188,55,80.2,100,72.3,76.7,73.7
20160327233000,252.0,258.0,62.3188,55,74.8,100,73.3,76.7,73.7
20160327234500,252.0,258.0,62.3188,55,72.9,100,73.2,76.7,73.7
20160328000000,252.0,258.0,62.3188,55,75.9,100,73.5,76.7,73.7
20160328001500,252.0,258.0,62.3188,55,75.9,100,73.7,76.7,73.7
20160328003000,252.0,258.0,62.3188,54,62.5,0,73.9,76.7,73.7
20160328004500,252.0,258.0,62.3188,54,96.2,100,73.1,80.0,78.0
20160328010000,252.0,253.8,61.3043,54,100.2,100,74.3,80.0,78.0
20160328011500,252.0,253.8,61.3043,54,100.2,100,75.1,80.0,78.0
20160328013000,252.0,253.8,61.3043,54,95.9,100,74.8,80.0,78.0
20160328014500,252.0,253.8,61.3043,54,91.4,100,74.5,80.0,78.0
20160328020000,252.0,253.8,61.3043,54,97.3,100,74.5,80.0,78.0
20160328021500,252.0,258.0,62.3188,54,87.5,100,74.1,80.0,78.0
20160328023000,252.0,253.8,61.3043,54,93.2,100,74.0,80.0,78.0
20160328024500,252.0,258.0,62.3188,54,99.0,100,73.9,80.0,78.0
20160328030000,252.0,258.0,62.3188,54,86.9,100,73.8,80.0,78.0
20160328031500,252.0,258.0,62.3188,54,88.8,100,73.7,80.0,78.0
20160328033000,252.0,253.8,61.3043,54,90.2,100,73.7,80.0,78.0
20160328034500,252.0,258.0,62.3188,54,96.5,100,73.6,80.0,78.0
20160328040000,252.0,249.6,60.2899,54,87.5,100,73.7,80.0,78.0
20160328041500,252.0,253.8,61.3043,54,93.4,100,73.6,80.0,78.0
20160328043000,252.0,253.8,61.3043,54,100.4,100,73.6,80.0,78.0
20160328044500,252.0,253.8,61.3043,54,95.6,100,73.6,80.0,78.0
20160328050000,252.0,253.8,61.3043,54,86.2,100,73.7,80.0,78.0
20160328051500,252.0,253.8,61.3043,54,101.9,100,73.7,80.0,78.0
20160328053000,252.0,253.8,61.3043,54,90.9,100,73.7,80.0,78.0
20160328054500,252.0,249.6,60.2899,54,90.9,100,74.0,80.0,78.0
20160328060000,252.0,253.8,61.3043,54,99.6,100,75.6,80.0,78.0
20160328061500,252.0,258.0,62.3188,56,87.0,100,74.5,80.0,78.0
20160328063000,252.0,258.0,62.3188,55,92.5,100,74.0,80.0,78.0
20160328064500,252.0,241.2,58.2609,54,98.5,100,73.7,80.0,78.0
20160328070000,252.0,245.4,59.2754,55,93.7,100,73.6,80.0,78.0
20160328071500,252.0,249.6,60.2899,55,100.1,100,73.6,80.0,78.0
20160328073000,252.0,258.0,62.3188,55,86.6,100,73.7,80.0,78.0
20160328074500,252.0,253.8,61.3043,55,90.6,100,73.8,80.0,78.0
20160328080000,252.0,245.4,59.2754,55,99.6,100,73.7,80.0,78.0
20160328081500,252.0,249.6,60.2899,55,86.9,100,74.1,80.0,78.0
20160328083000,252.0,249.6,60.2899,55,93.0,100,73.8,80.0,78.0
20160328084500,252.0,401.4,96.9565,100,58.8,0,72.9,69.0,66.0
20160328090000,252.0,420.6,101.5942,99,58.0,0,71.5,69.0,66.0
20160328091500,252.0,420.6,101.5942,92,58.0,0,70.5,69.0,66.0
20160328093000,252.0,420.6,101.5942,92,58.0,0,69.9,69.0,66.0
20160328094500,252.0,411.6,99.4203,92,58.0,0,69.4,69.0,66.0
20160328100000,252.0,403.8,97.5362,82,58.0,0,69.1,69.0,66.0
20160328101500,252.0,403.8,97.5362,85,58.0,0,69.3,69.0,66.0
20160328103000,252.0,403.8,97.5362,83,58.0,0,69.2,69.0,66.0
20160328104500,252.0,253.8,61.3043,53,97.9,100,70.7,80.0,78.0
20160328110000,252.0,249.6,60.2899,53,101.0,100,71.9,80.0,78.0
20160328111500,252.0,249.6,60.2899,53,93.4,100,72.9,80.0,78.0
20160328113000,252.0,249.6,60.2899,53,88.1,100,72.9,80.0,78.0
20160328114500,252.0,249.6,60.2899,53,89.1,100,73.2,80.0,78.0
20160328120000,252.0,249.6,60.2899,53,98.3,100,73.4,80.0,78.0
20160328121500,252.0,249.6,60.2899,53,101.0,100,73.7,80.0,78.0
20160328123000,252.0,249.6,60.2899,53,96.8,100,73.9,80.0,78.0
20160328124500,252.0,245.4,59.2754,53,96.8,100,74.1,80.0,78.0
20160328130000,252.0,245.4,59.2754,53,94.9,100,74.3,80.0,78.0
20160328131500,252.0,245.4,59.2754,53,94.9,100,74.4,80.0,78.0
20160328133000,252.0,245.4,59.2754,53,101.1,100,74.5,80.0,78.0
20160328134500,252.0,249.6,60.2899,53,96.7,100,74.6,80.0,78.0
20160328140000,252.0,237.0,57.2464,53,102.7,100,74.8,80.0,78.0
20160328141500,252.0,245.4,59.2754,55,93.8,100,74.8,80.0,78.0
20160328143000,252.0,249.6,60.2899,55,99.9,100,75.2,80.0,78.0
20160328144500,252.0,245.4,59.2754,55,99.9,100,75.3,80.0,78.0
20160328150000,252.0,249.6,60.2899,55,101.9,100,75.3,80.0,78.0
20160328151500,252.0,249.6,60.2899,55,91.2,100,75.7,80.0,78.0
20160328153000,252.0,249.6,60.2899,55,89.3,100,75.6,80.0,78.0
20160328154500,252.0,249.6,60.2899,55,89.3,100,75.6,80.0,78.0
20160328160000,252.0,245.4,59.2754,55,89.3,100,75.5,80.0,78.0
20160328161500,252.0,249.6,60.2899,55,89.3,100,75.5,80.0,78.0
20160328163000,252.0,249.6,60.2899,55,89.3,100,75.5,80.0,78.0
20160328164500,252.0,396.6,95.7971,100,58.4,0,73.7,69.9,66.9
20160328170000,252.0,249.6,60.2899,54,88.1,100,74.3,80.0,78.0
20160328171500,252.0,249.6,60.2899,54,95.4,100,74.8,80.0,78.0
20160328173000,252.0,249.6,60.2899,54,99.0,100,74.8,80.0,78.0
20160328174500,252.0,249.6,60.2899,54,92.5,100,74.8,80.0,78.0
20160328180000,252.0,258.0,62.3188,54,88.1,100,74.9,80.0,78.0
20160328181500,252.0,258.0,62.3188,54,88.1,100,75.0,80.0,78.0
20160328183000,252.0,261.0,63.0435,54,96.6,100,75.0,80.0,78.0
20160328184500,252.0,258.0,62.3188,54,94.0,100,75.1,80.0,78.0
20160328190000,252.0,258.0,62.3188,54,97.3,100,75.2,80.0,78.0
20160328191500,252.0,258.0,62.3188,54,89.0,100,75.2,80.0,78.0
20160328193000,252.0,258.0,62.3188,54,88.0,100,75.2,80.0,78.0
20160328194500,252.0,253.8,61.3043,54,98.8,100,75.5,80.0,78.0
20160328200000,252.0,258.0,62.3188,54,93.6,100,77.4,80.0,78.0
20160328201500,252.0,258.0,62.3188,54,59.6,100,77.6,80.0,78.0
20160328203000,252.0,258.0,62.3188,54,76.8,100,77.3,80.0,78.0
20160328204500,252.0,261.0,63.0435,54,82.0,100,77.5,80.0,78.0
20160328210000,252.0,258.0,62.3188,54,76.8,100,77.5,80.0,78.0
20160328211500,252.0,258.0,62.3188,54,82.3,100,77.6,80.0,78.0
20160328213000,252.0,258.0,62.3188,54,78.7,100,77.7,80.0,78.0
20160328214500,252.0,258.0,62.3188,54,79.5,100,77.8,80.0,78.0
20160328220000,252.0,258.0,62.3188,54,84.0,100,77.9,80.0,78.0
20160328221500,252.0,258.0,62.3188,54,77.1,100,77.9,80.0,78.0
20160328223000,252.0,253.8,61.3043,54,81.4,100,77.9,80.0,78.0
20160328224500,252.0,253.8,61.3043,54,81.4,100,78.1,80.0,78.0
20160328230000,252.0,253.8,61.3043,54,79.0,100,76.8,80.0,78.0
20160328231500,252.0,245.4,59.2754,54,86.2,100,77.1,80.0,78.0
20160328233000,252.0,249.6,60.2899,54,78.7,100,77.7,80.0,78.0
20160328234500,252.0,249.6,60.2899,54,83.0,100,77.9,80.0,78.0
20160329000000,252.0,249.6,60.2899,54,86.3,100,78.0,80.0,78.0
20160329001500,252.0,249.6,60.2899,54,80.7,100,76.1,80.0,78.0
20160329003000,252.0,258.0,62.3188,54,86.6,100,75.7,80.0,78.0
20160329004500,252.0,261.0,63.0435,54,88.6,100,75.6,80.0,78.0
20160329010000,252.0,261.0,63.0435,54,97.8,100,75.4,80.0,78.0
20160329011500,252.0,258.0,62.3188,54,92.6,100,75.2,80.0,78.0
20160329013000,252.0,258.0,62.3188,54,86.9,100,75.2,80.0,78.0
20160329014500,252.0,258.0,62.3188,54,98.6,100,75.1,80.0,78.0
20160329020000,252.0,258.0,62.3188,54,90.6,100,77.5,80.0,78.0
20160329021500,252.0,253.8,61.3043,53,77.2,100,76.0,80.0,78.0
20160329023000,252.0,253.8,61.3043,53,97.8,100,75.5,80.0,78.0
20160329024500,252.0,253.8,61.3043,53,88.1,100,75.3,80.0,78.0
20160329030000,252.0,258.0,62.3188,53,86.3,100,75.1,80.0,78.0
20160329031500,252.0,258.0,62.3188,53,97.7,100,75.0,80.0,78.0
20160329033000,252.0,253.8,61.3043,53,91.5,100,75.0,80.0,78.0
20160329034500,252.0,258.0,62.3188,53,88.1,100,74.9,80.0,78.0
20160329040000,252.0,253.8,61.3043,53,89.9,100,74.8,80.0,78.0
20160329041500,252.0,258.0,62.3188,53,98.8,100,74.8,80.0,78.0
20160329043000,252.0,258.0,62.3188,53,98.8,100,74.7,80.0,78.0
20160329044500,252.0,258.0,62.3188,53,98.8,100,74.8,80.0,78.0
20160329050000,252.0,258.0,62.3188,53,96.7,100,74.6,80.0,78.0
20160329051500,252.0,258.0,62.3188,53,87.5,100,74.6,80.0,78.0
20160329053000,252.0,258.0,62.3188,53,100.2,100,74.5,80.0,78.0
20160329054500,252.0,258.0,62.3188,53,90.1,100,74.5,80.0,78.0
20160329060000,252.0,258.0,62.3188,53,92.4,100,74.5,80.0,78.0
20160329061500,252.0,258.0,62.3188,53,98.1,100,74.6,80.0,78.0
20160329063000,252.0,258.0,62.3188,53,89.1,100,74.6,80.0,78.0
20160329064500,252.0,253.8,61.3043,53,95.5,100,74.7,80.0,78.0
20160329070000,252.0,245.4,59.2754,54,97.5,100,74.6,80.0,78.0
20160329071500,252.0,245.4,59.2754,54,88.1,100,74.8,80.0,78.0
20160329073000,252.0,241.2,58.2609,54,96.3,100,75.2,80.0,78.0
20160329074500,252.0,245.4,59.2754,55,91.7,100,74.8,80.0,78.0
20160329080000,252.0,245.4,59.2754,55,91.7,100,74.8,80.0,78.0
20160329081500,252.0,245.4,59.2754,55,97.9,100,75.1,80.0,78.0
20160329083000,252.0,245.4,59.2754,55,89.0,100,74.9,80.0,78.0
20160329084500,252.0,249.6,60.2899,55,96.1,100,75.6,80.0,78.0
20160329090000,252.0,245.4,59.2754,55,95.1,100,75.4,80.0,78.0
20160329091500,252.0,249.6,60.2899,55,89.5,100,75.4,80.0,78.0
20160329093000,252.0,245.4,59.2754,55,97.9,100,75.6,80.0,78.0
20160329094500,252.0,245.4,59.2754,55,96.5,100,75.5,80.0,78.0
20160329100000,252.0,249.6,60.2899,55,88.1,100,75.3,80.0,78.0
20160329101500,252.0,249.6,60.2899,55,91.7,100,75.4,80.0,78.0
20160329103000,252.0,249.6,60.2899,55,101.0,100,75.3,80.0,78.0
20160329104500,252.0,249.6,60.2899,55,90.5,100,75.4,80.0,78.0
20160329110000,252.0,245.4,59.2754,55,91.5,100,75.5,80.0,78.0
20160329111500,252.0,249.6,60.2899,55,99.6,100,75.5,80.0,78.0
20160329113000,252.0,245.4,59.2754,55,89.9,100,76.5,80.0,78.0
20160329114500,252.0,249.6,60.2899,55,98.0,100,75.8,80.0,78.0
20160329120000,252.0,249.6,60.2899,55,89.2,100,75.7,80.0,78.0
20160329121500,252.0,249.6,60.2899,55,91.1,100,75.8,80.0,78.0
20160329123000,252.0,249.6,60.2899,55,101.0,100,75.9,80.0,78.0
20160329124500,252.0,249.6,60.2899,55,88.1,100,75.9,80.0,78.0
20160329130000,252.0,249.6,60.2899,55,93.0,100,76.9,80.0,78.0
20160329131500,252.0,249.6,60.2899,55,89.2,100,76.3,80.0,78.0
20160329133000,252.0,249.6,60.2899,55,92.4,100,76.1,80.0,78.0
20160329134500,252.0,249.6,60.2899,55,94.0,100,76.0,80.0,78.0
20160329140000,252.0,253.8,61.3043,55,90.5,100,76.0,80.0,78.0
20160329141500,252.0,245.4,59.2754,55,101.0,100,75.9,80.0,78.0
20160329143000,252.0,249.6,60.2899,55,88.7,100,75.9,80.0,78.0
20160329144500,252.0,253.8,61.3043,55,91.8,100,76.8,80.0,78.0
20160329150000,252.0,249.6,60.2899,55,80.0,100,76.4,80.0,78.0
20160329151500,252.0,249.6,60.2899,55,85.6,100,76.0,80.0,78.0
20160329153000,252.0,253.8,61.3043,55,97.4,100,75.8,80.0,78.0
20160329154500,252.0,249.6,60.2899,55,89.2,100,75.7,80.0,78.0
20160329160000,252.0,249.6,60.2899,55,89.2,100,75.7,80.0,78.0
20160329161500,252.0,253.8,61.3043,55,99.1,100,75.8,80.0,78.0
20160329163000,252.0,253.8,61.3043,55,95.2,100,76.0,80.0,78.0
20160329164500,252.0,253.8,61.3043,55,88.7,100,76.0,80.0,78.0
20160329170000,252.0,253.8,61.3043,55,90.7,100,75.9,80.0,78.0
20160329171500,252.0,249.6,60.2899,55,100.8,100,75.7,80.0,78.0
20160329173000,252.0,249.6,60.2899,55,88.7,100,77.4,80.0,78.0
20160329174500,252.0,249.6,60.2899,55,94.2,100,76.2,80.0,78.0
20160329180000,252.0,249.6,60.2899,55,97.8,100,76.0,80.0,78.0
20160329181500,252.0,249.6,60.2899,55,88.1,100,75.9,80.0,78.0
20160329183000,252.0,249.6,60.2899,55,89.9,100,75.7,80.0,78.0
20160329184500,252.0,249.6,60.2899,55,100.3,100,75.6,80.0,78.0
20160329190000,252.0,249.6,60.2899,55,90.8,100,75.5,80.0,78.0
20160329191500,252.0,253.8,61.3043,55,90.8,100,77.7,80.0,78.0
20160329193000,252.0,249.6,60.2899,55,71.5,100,76.5,80.0,78.0
20160329194500,252.0,253.8,61.3043,55,72.4,100,77.4,80.0,78.0
20160329200000,252.0,253.8,61.3043,55,75.9,100,77.6,80.0,78.0
20160329201500,252.0,253.8,61.3043,55,88.1,100,76.4,80.0,78.0
20160329203000,252.0,249.6,60.2899,55,90.4,100,77.9,80.0,78.0
20160329204500,252.0,253.8,61.3043,55,60.7,0,77.7,80.0,78.0
20160329210000,252.0,249.6,60.2899,55,81.1,100,77.2,80.0,78.0
20160329211500,252.0,249.6,60.2899,55,81.1,100,77.3,80.0,78.0
20160329213000,252.0,253.8,61.3043,55,75.9,100,77.6,80.0,78.0
20160329214500,252.0,253.8,61.3043,55,78.3,100,77.7,80.0,78.0
20160329220000,252.0,253.8,61.3043,55,83.1,100,77.7,80.0,78.0
20160329221500,252.0,253.8,61.3043,55,79.1,100,77.8,80.0,78.0
20160329223000,252.0,253.8,61.3043,55,76.4,100,77.9,80.0,78.0
20160329224500,252.0,249.6,60.2899,55,82.6,100,78.0,80.0,78.0
20160329230000,252.0,253.8,61.3043,55,85.5,100,76.7,80.0,78.0
20160329231500,252.0,253.8,61.3043,55,77.2,100,77.5,80.0,78.0
20160329233000,252.0,249.6,60.2899,55,77.2,100,77.7,80.0,78.0
20160329234500,252.0,253.8,61.3043,55,81.1,100,77.8,80.0,78.0
20160330000000,252.0,253.8,61.3043,55,82.5,100,77.7,80.0,78.0
20160330001500,252.0,253.8,61.3043,55,76.8,100,77.9,80.0,78.0
20160330003000,252.0,253.8,61.3043,55,76.8,100,77.9,80.0,78.0
20160330004500,252.0,249.6,60.2899,55,59.6,100,76.8,80.0,78.0
20160330010000,252.0,249.6,60.2899,55,84.3,100,77.3,80.0,78.0
20160330011500,252.0,245.4,59.2754,55,76.8,100,77.7,80.0,78.0
20160330013000,252.0,249.6,60.2899,55,79.0,100,77.7,80.0,78.0
20160330014500,252.0,253.8,61.3043,55,82.0,100,77.7,80.0,78.0
20160330020000,252.0,253.8,61.3043,55,76.1,100,77.8,80.0,78.0
20160330021500,252.0,253.8,61.3043,55,77.3,100,77.5,80.0,78.0
20160330023000,252.0,253.8,61.3043,55,83.8,100,78.0,80.0,78.0
20160330024500,252.0,258.0,62.3188,55,81.5,100,77.9,80.0,78.0
20160330030000,252.0,253.8,61.3043,55,75.8,100,76.3,80.0,78.0
20160330031500,252.0,253.8,61.3043,55,86.2,100,75.7,80.0,78.0
20160330033000,252.0,253.8,61.3043,55,99.7,100,75.5,80.0,78.0
20160330034500,252.0,253.8,61.3043,55,97.4,100,75.4,80.0,78.0
20160330040000,252.0,249.6,60.2899,55,86.9,100,75.3,80.0,78.0
20160330041500,252.0,253.8,61.3043,55,89.7,100,75.4,80.0,78.0
20160330043000,252.0,253.8,61.3043,55,100.1,100,75.4,80.0,78.0
20160330044500,252.0,253.8,61.3043,55,93.0,100,75.2,80.0,78.0
20160330050000,252.0,253.8,61.3043,55,87.6,100,75.3,80.0,78.0
