PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330051500,252.0,253.8,61.3043,55,96.2,100,75.2,80.0,78.0
20160330053000,252.0,253.8,61.3043,55,98.7,100,75.2,80.0,78.0
20160330054500,252.0,253.8,61.3043,55,88.6,100,75.0,80.0,78.0
20160330060000,252.0,249.6,60.2899,55,88.6,100,75.1,75.7,72.7
20160330061500,252.0,253.8,61.3043,55,58.8,0,73.7,75.7,72.7
20160330063000,252.0,258.0,62.3188,55,58.8,0,72.7,75.7,72.7
20160330064500,252.0,258.0,62.3188,55,58.8,100,72.1,75.7,72.7
20160330070000,252.0,258.0,62.3188,55,67.7,100,71.7,75.7,72.7
20160330071500,252.0,258.0,62.3188,55,72.8,100,72.0,75.7,72.7
20160330073000,252.0,258.0,62.3188,55,72.8,100,72.8,75.7,72.7
20160330074500,252.0,258.0,62.3188,55,70.5,100,72.9,75.7,72.7
20160330080000,252.0,253.8,61.3043,55,58.8,100,72.1,75.7,72.7
20160330081500,252.0,253.8,61.3043,55,72.5,100,71.9,75.7,72.7
20160330083000,252.0,258.0,62.3188,55,65.3,100,72.3,75.7,72.7
20160330084500,252.0,249.6,60.2899,55,67.2,100,72.6,75.7,72.7
20160330090000,252.0,253.8,61.3043,55,65.3,100,72.6,75.7,72.7
20160330091500,252.0,297.6,71.8841,68,69.2,100,72.9,75.7,72.7
20160330093000,252.0,258.0,62.3188,53,65.3,100,72.8,75.7,72.7
20160330094500,252.0,249.6,60.2899,53,59.6,0,72.5,75.7,72.7
20160330100000,252.0,249.6,60.2899,53,59.6,100,71.8,75.7,72.7
20160330101500,252.0,253.8,61.3043,53,71.2,100,72.4,75.7,72.7
20160330103000,252.0,249.6,60.2899,53,74.4,100,72.2,75.7,72.7
20160330104500,252.0,249.6,60.2899,53,72.0,100,72.9,75.7,72.7
20160330110000,252.0,249.6,60.2899,53,59.6,100,72.2,75.7,72.7
20160330111500,252.0,253.8,61.3043,53,67.0,100,71.7,75.7,72.7
20160330113000,252.0,249.6,60.2899,53,61.2,100,72.2,75.7,72.7
20160330114500,252.0,253.8,61.3043,53,61.2,0,72.9,75.7,72.7
20160330120000,252.0,249.6,60.2899,53,59.2,100,71.8,75.7,72.7
20160330121500,252.0,253.8,61.3043,53,60.5,100,72.4,75.7,72.7
20160330123000,252.0,249.6,60.2899,53,67.7,100,72.3,75.7,72.7
20160330124500,252.0,249.6,60.2899,53,69.8,100,72.6,75.7,72.7
20160330130000,252.0,258.0,62.3188,53,67.7,100,72.6,75.7,72.7
20160330131500,252.0,253.8,61.3043,53,70.1,100,72.9,75.7,72.7
20160330133000,252.0,253.8,61.3043,53,59.1,100,71.8,75.7,72.7
20160330134500,252.0,253.8,61.3043,53,66.9,100,72.3,75.7,72.7
20160330140000,252.0,258.0,62.3188,53,66.9,100,72.4,75.7,72.7
20160330141500,252.0,307.2,74.2029,89,67.7,100,72.9,75.7,72.7
20160330143000,252.0,253.8,61.3043,53,64.9,100,72.6,75.7,72.7
20160330144500,252.0,258.0,62.3188,53,64.9,100,72.4,75.7,72.7
20160330150000,252.0,253.8,61.3043,53,64.9,100,72.4,75.7,72.7
20160330151500,252.0,249.6,60.2899,53,70.1,100,72.4,75.7,72.7
20160330153000,252.0,258.0,62.3188,53,68.2,100,72.6,75.7,72.7
20160330154500,252.0,249.6,60.2899,53,68.2,100,72.6,75.7,72.7
20160330160000,252.0,253.8,61.3043,53,70.1,100,72.6,75.7,72.7
20160330161500,252.0,253.8,61.3043,53,67.7,100,72.6,75.7,72.7
20160330163000,252.0,253.8,61.3043,53,67.7,100,72.6,75.7,72.7
20160330164500,252.0,249.6,60.2899,53,60.8,0,72.8,75.7,72.7
20160330170000,252.0,253.8,61.3043,53,58.8,100,71.7,75.7,72.7
20160330171500,252.0,241.2,58.2609,53,67.1,100,72.3,75.7,72.7
20160330173000,252.0,249.6,60.2899,53,73.0,100,72.4,75.7,72.7
20160330174500,252.0,249.6,60.2899,53,73.0,100,72.6,75.7,72.7
20160330180000,252.0,253.8,61.3043,53,70.6,100,72.8,75.7,72.7
20160330181500,252.0,245.4,59.2754,53,70.6,100,72.8,75.7,72.7
20160330183000,252.0,253.8,61.3043,53,66.4,0,73.0,75.7,72.7
20160330184500,252.0,249.6,60.2899,53,58.8,100,71.6,75.7,72.7
20160330190000,252.0,249.6,60.2899,53,64.7,100,72.3,75.7,72.7
20160330191500,252.0,249.6,60.2899,53,71.5,100,72.5,75.7,72.7
20160330193000,252.0,249.6,60.2899,53,71.5,100,72.7,75.7,72.7
20160330194500,252.0,245.4,59.2754,53,72.9,100,72.6,75.7,72.7
20160330200000,252.0,245.4,59.2754,53,71.1,100,72.7,75.7,72.7
20160330201500,252.0,245.4,59.2754,53,74.0,100,72.9,75.7,72.7
20160330203000,252.0,245.4,59.2754,53,59.0,100,72.1,75.7,72.7
20160330204500,252.0,249.6,60.2899,53,78.6,100,71.9,75.7,72.7
20160330210000,252.0,245.4,59.2754,53,67.2,100,72.3,75.7,72.7
20160330211500,252.0,253.8,61.3043,53,76.7,100,71.8,75.4,72.4
20160330213000,252.0,245.4,59.2754,52,74.0,100,72.6,75.4,72.4
20160330214500,252.0,245.4,59.2754,54,59.6,100,72.1,75.4,72.4
20160330220000,252.0,245.4,59.2754,55,59.6,100,71.6,75.4,72.4
20160330221500,252.0,214.8,51.8841,70,78.0,100,72.0,75.4,72.4
20160330223000,252.0,249.6,60.2899,53,73.4,100,71.7,75.4,72.4
20160330224500,252.0,245.4,59.2754,53,79.6,100,72.5,75.4,72.4
20160330230000,252.0,245.4,59.2754,53,59.6,0,72.3,75.4,72.4
20160330231500,252.0,245.4,59.2754,53,58.8,100,71.4,75.4,72.4
20160330233000,252.0,245.4,59.2754,53,69.1,100,72.1,75.4,72.4
20160330234500,252.0,245.4,59.2754,53,68.1,100,72.1,75.4,72.4
20160331000000,252.0,245.4,59.2754,53,61.6,100,72.0,75.4,72.4
20160331001500,252.0,245.4,59.2754,53,73.0,100,72.2,75.4,72.4
20160331003000,252.0,245.4,59.2754,53,75.7,100,72.6,75.4,72.4
20160331004500,252.0,249.6,60.2899,53,58.8,100,71.8,75.4,72.4
20160331010000,252.0,245.4,59.2754,53,78.7,100,71.5,75.4,72.4
20160331011500,252.0,249.6,60.2899,53,61.2,100,72.2,75.4,72.4
20160331013000,252.0,249.6,60.2899,53,75.0,100,72.1,75.4,72.4
20160331014500,252.0,245.4,59.2754,53,72.0,100,72.6,75.4,72.4
20160331020000,252.0,249.6,60.2899,53,59.2,100,72.0,75.4,72.4
20160331021500,252.0,249.6,60.2899,53,59.2,100,71.3,75.4,72.4
20160331023000,252.0,249.6,60.2899,53,67.7,100,72.2,75.4,72.4
20160331024500,252.0,249.6,60.2899,53,65.8,100,72.1,75.4,72.4
20160331030000,252.0,249.6,60.2899,53,66.8,100,72.3,75.4,72.4
20160331031500,252.0,249.6,60.2899,53,66.8,100,72.6,75.4,72.4
20160331033000,252.0,403.8,97.5362,98,58.8,0,71.3,66.1,63.1
20160331034500,252.0,399.0,96.3768,100,58.8,0,70.4,66.1,63.1
20160331040000,252.0,399.0,96.3768,100,58.8,0,69.9,66.1,63.1
20160331041500,252.0,399.0,96.3768,100,58.8,0,69.6,66.1,63.1
20160331043000,252.0,399.0,96.3768,100,58.8,0,69.3,66.1,63.1
20160331044500,252.0,399.0,96.3768,100,58.8,0,69.2,66.1,63.1
20160331050000,252.0,403.8,97.5362,100,58.8,0,69.1,66.1,63.1
20160331051500,252.0,396.6,95.7971,100,58.8,0,69.0,66.1,63.1
20160331053000,252.0,401.4,96.9565,100,58.8,0,68.8,66.1,63.1
20160331054500,252.0,401.4,96.9565,100,58.8,0,68.7,66.1,63.1
20160331060000,252.0,393.6,95.0725,100,58.8,0,68.4,66.1,63.1
20160331061500,252.0,416.4,100.5797,100,58.0,0,68.3,66.1,63.1
20160331063000,252.0,245.4,59.2754,52,58.0,100,68.3,72.2,69.2
20160331064500,252.0,241.2,58.2609,53,69.1,100,68.9,72.2,69.2
20160331070000,252.0,241.2,58.2609,53,61.3,100,69.0,72.2,69.2
20160331071500,252.0,245.4,59.2754,54,60.4,100,69.1,72.2,69.2
20160331073000,252.0,245.4,59.2754,54,60.4,100,69.1,72.2,69.2
20160331074500,252.0,245.4,59.2754,54,60.4,100,69.1,72.2,69.2
20160331080000,252.0,249.6,60.2899,55,60.4,100,69.1,72.2,69.2
20160331081500,252.0,245.4,59.2754,55,61.1,100,69.2,72.2,69.2
20160331083000,252.0,245.4,59.2754,55,60.4,100,69.2,72.2,69.2
20160331084500,252.0,245.4,59.2754,55,60.4,100,69.3,72.2,69.2
20160331090000,252.0,245.4,59.2754,55,60.4,100,69.3,72.2,69.2
20160331091500,252.0,253.8,61.3043,55,60.4,100,69.3,72.2,69.2
20160331093000,252.0,253.8,61.3043,55,60.4,100,69.4,72.2,69.2
20160331094500,252.0,253.8,61.3043,55,59.6,0,69.8,72.2,69.2
20160331100000,252.0,253.8,61.3043,55,59.6,0,69.8,72.2,69.2
20160331101500,252.0,249.6,60.2899,55,59.6,0,69.6,72.2,69.2
20160331103000,252.0,249.6,60.2899,55,59.6,0,69.4,72.2,69.2
20160331104500,252.0,249.6,60.2899,55,59.6,0,69.5,72.2,69.2
20160331110000,252.0,249.6,60.2899,55,59.6,0,69.6,72.2,69.2
20160331111500,252.0,249.6,60.2899,55,59.6,0,70.3,72.2,69.2
20160331113000,252.0,249.6,60.2899,55,59.6,0,69.9,72.2,69.2
20160331114500,252.0,253.8,61.3043,55,59.6,0,69.9,72.2,69.2
20160331120000,252.0,249.6,60.2899,55,59.6,0,69.8,72.2,69.2
20160331121500,252.0,253.8,61.3043,55,59.6,0,70.0,72.2,69.2
20160331123000,252.0,265.2,64.058,55,59.6,0,70.1,72.2,69.2
20160331124500,252.0,253.8,61.3043,54,59.6,0,70.4,72.2,69.2
20160331130000,252.0,253.8,61.3043,54,59.6,0,70.7,72.2,69.2
20160331131500,252.0,253.8,61.3043,54,59.6,0,70.3,72.2,69.2
20160331133000,252.0,249.6,60.2899,54,59.6,0,70.0,72.2,69.2
20160331134500,252.0,258.0,62.3188,54,58.8,0,69.8,72.2,69.2
20160331140000,252.0,249.6,60.2899,54,58.8,0,69.9,72.2,69.2
20160331141500,252.0,253.8,61.3043,54,58.8,0,70.2,72.2,69.2
20160331143000,252.0,258.0,62.3188,54,58.8,0,69.8,72.2,69.2
20160331144500,252.0,253.8,61.3043,54,58.8,0,69.8,72.2,69.2
20160331150000,252.0,258.0,62.3188,54,58.8,0,69.7,72.2,69.2
20160331151500,252.0,253.8,61.3043,54,58.8,0,69.4,72.2,69.2
20160331153000,252.0,258.0,62.3188,54,58.8,0,69.3,72.2,69.2
20160331154500,252.0,253.8,61.3043,54,58.8,0,69.3,72.2,69.2
20160331160000,252.0,261.0,63.0435,54,58.8,0,69.3,72.2,69.2
20160331161500,252.0,253.8,61.3043,54,58.8,0,69.3,72.2,69.2
20160331163000,252.0,258.0,62.3188,54,58.8,0,69.6,72.2,69.2
20160331164500,252.0,258.0,62.3188,54,58.8,0,69.2,72.2,69.2
20160331170000,252.0,253.8,61.3043,54,58.8,0,69.1,72.2,69.2
20160331171500,252.0,258.0,62.3188,54,58.8,0,69.0,72.2,69.2
20160331173000,252.0,258.0,62.3188,54,58.8,0,69.0,72.2,69.2
20160331174500,252.0,258.0,62.3188,54,89.2,100,70.0,76.0,73.0
20160331180000,252.0,258.0,62.3188,54,89.2,100,70.8,76.0,73.0
20160331181500,252.0,253.8,61.3043,54,91.6,100,71.3,76.0,73.0
20160331183000,252.0,253.8,61.3043,54,91.6,100,71.8,76.0,73.0
20160331184500,252.0,253.8,61.3043,54,89.3,100,72.1,76.0,73.0
20160331190000,252.0,253.8,61.3043,54,97.4,100,72.4,76.0,73.0
20160331191500,252.0,253.8,61.3043,54,89.8,100,72.8,76.0,73.0
20160331193000,252.0,253.8,61.3043,54,93.4,100,72.9,76.0,73.0
20160331194500,252.0,253.8,61.3043,54,91.1,100,73.0,76.0,73.0
20160331200000,252.0,253.8,61.3043,54,89.8,100,73.1,76.0,73.0
20160331201500,252.0,253.8,61.3043,54,97.4,100,73.2,76.0,73.0
20160331203000,252.0,258.0,62.3188,54,58.8,100,72.4,76.0,73.0
20160331204500,252.0,258.0,62.3188,54,71.6,100,72.3,76.0,73.0
20160331210000,252.0,253.8,61.3043,54,70.1,100,72.6,76.0,73.0
20160331211500,252.0,249.6,60.2899,54,72.5,100,72.8,76.0,73.0
20160331213000,252.0,253.8,61.3043,54,71.1,100,72.6,76.0,73.0
20160331214500,252.0,249.6,60.2899,54,77.3,100,72.5,76.0,73.0
20160331220000,252.0,249.6,60.2899,54,80.6,100,72.3,76.0,73.0
20160331221500,252.0,253.8,61.3043,54,85.1,100,72.4,76.0,73.0
20160331223000,252.0,249.6,60.2899,54,82.1,100,72.4,76.0,73.0
20160331224500,252.0,253.8,61.3043,54,90.0,100,72.5,76.0,73.0
20160331230000,252.0,253.8,61.3043,54,84.4,100,72.6,76.0,73.0
20160331231500,252.0,249.6,60.2899,54,93.6,100,72.7,76.0,73.0
20160331233000,252.0,249.6,60.2899,51,83.2,100,72.7,76.0,73.0
20160331234500,252.0,245.4,59.2754,53,88.7,100,73.0,76.0,73.0
20160401000000,252.0,249.6,60.2899,53,84.3,100,73.2,76.0,73.0
20160401001500,252.0,253.8,61.3043,53,63.4,0,73.4,76.0,73.0
20160401003000,252.0,249.6,60.2899,54,59.2,100,72.4,76.0,73.0
20160401004500,252.0,245.4,59.2754,54,59.2,100,72.1,76.0,73.0
20160401010000,252.0,245.4,59.2754,55,72.9,100,72.7,79.9,76.9
20160401011500,252.0,241.2,58.2609,55,95.0,100,72.9,79.9,76.9
20160401013000,252.0,249.6,60.2899,55,89.9,100,73.1,79.9,76.9
20160401014500,252.0,258.0,62.3188,54,97.3,100,73.2,79.9,76.9
20160401020000,252.0,258.0,62.3188,54,88.7,100,73.4,79.9,76.9
20160401021500,252.0,261.0,63.0435,54,59.1,0,72.6,75.0,72.0
20160401023000,252.0,253.8,61.3043,53,58.4,0,71.9,75.0,72.0
20160401024500,252.0,258.0,62.3188,53,58.4,100,71.4,75.0,72.0
20160401030000,252.0,249.6,60.2899,55,68.0,100,71.1,75.0,72.0
20160401031500,252.0,261.0,63.0435,54,60.4,100,71.6,75.0,72.0
20160401033000,252.0,261.0,63.0435,54,71.6,100,71.9,75.0,72.0
20160401034500,252.0,258.0,62.3188,53,75.1,100,72.4,70.4,67.4
20160401040000,252.0,409.2,98.8406,92,58.8,0,70.9,65.0,61.3
20160401041500,252.0,409.2,98.8406,92,58.8,0,69.9,65.0,61.3
20160401043000,252.0,409.2,98.8406,92,58.8,0,69.3,65.0,61.3
20160401044500,252.0,409.2,98.8406,92,58.8,0,68.8,65.0,61.3
20160401050000,252.0,409.2,98.8406,92,58.8,0,68.5,65.0,61.3
20160401051500,252.0,409.2,98.8406,94,58.8,0,68.2,65.0,61.3
20160401053000,252.0,409.2,98.8406,95,58.0,0,68.4,65.0,61.3
20160401054500,252.0,403.8,97.5362,95,58.0,0,68.0,65.0,61.3
20160401060000,252.0,409.2,98.8406,96,58.0,0,67.7,65.0,61.3
20160401061500,252.0,409.2,98.8406,96,58.0,0,67.7,65.0,61.3
20160401063000,252.0,409.2,98.8406,96,58.0,0,67.6,65.0,61.3
20160401064500,252.0,409.2,98.8406,96,58.0,0,67.7,65.0,61.3
20160401070000,252.0,403.8,97.5362,97,58.0,0,67.5,65.0,61.3
20160401071500,252.0,399.0,96.3768,100,58.0,0,67.5,65.0,61.3
20160401073000,252.0,403.8,97.5362,100,58.0,0,67.6,65.0,61.3
20160401074500,252.0,418.2,101.0145,100,58.0,0,67.7,65.0,61.3
20160401080000,252.0,396.6,95.7971,100,58.0,0,67.6,65.0,61.3
20160401081500,252.0,403.8,97.5362,100,58.0,0,67.5,65.0,61.3
20160401083000,252.0,414.0,100.0,100,58.0,0,67.2,65.0,61.3
20160401084500,252.0,418.2,101.0145,99,57.2,0,67.1,65.0,61.3
20160401090000,252.0,423.0,102.1739,97,57.2,0,67.0,65.0,61.3
20160401091500,252.0,423.0,102.1739,90,57.2,0,66.8,65.0,61.3
20160401093000,252.0,423.0,102.1739,89,57.2,0,66.7,65.0,61.3
20160401094500,252.0,423.0,102.1739,88,57.2,0,66.6,65.0,61.3
20160401100000,252.0,423.0,102.1739,86,57.2,0,66.4,65.0,61.3
20160401101500,252.0,418.2,101.0145,86,57.2,0,66.8,65.0,61.3
20160401103000,252.0,414.0,100.0,83,57.2,0,66.6,65.0,61.3
20160401104500,252.0,414.0,100.0,83,57.9,0,66.6,65.0,61.3
20160401110000,252.0,418.2,101.0145,83,57.9,0,66.6,65.0,61.3
20160401111500,252.0,418.2,101.0145,83,57.9,0,66.6,65.0,61.3
20160401113000,252.0,409.2,98.8406,86,57.9,0,66.6,65.0,61.3
20160401114500,252.0,409.2,98.8406,100,57.2,0,66.6,65.0,61.3
20160401120000,252.0,409.2,98.8406,100,57.2,0,66.6,65.0,61.3
20160401121500,252.0,409.2,98.8406,100,57.2,0,66.6,65.0,61.3
20160401123000,252.0,409.2,98.8406,86,57.2,0,66.6,65.0,61.3
20160401124500,252.0,409.2,98.8406,100,57.2,0,66.6,65.0,61.3
20160401130000,252.0,409.2,98.8406,100,57.2,0,66.6,65.0,61.3
20160401131500,252.0,409.2,98.8406,100,57.2,0,66.8,65.0,61.3
20160401133000,252.0,409.2,98.8406,100,57.2,0,66.6,65.0,61.3
20160401134500,252.0,414.0,100.0,100,57.2,0,66.2,65.0,61.3
20160401140000,252.0,406.8,98.2609,100,57.2,0,67.0,65.0,61.3
20160401141500,252.0,406.8,98.2609,100,57.2,0,66.9,65.0,61.3
20160401143000,252.0,411.6,99.4203,100,57.2,0,66.8,65.0,61.3
20160401144500,252.0,411.6,99.4203,100,57.2,0,66.5,65.0,60.8
20160401150000,252.0,418.2,101.0145,100,57.2,0,66.1,65.0,60.6
20160401151500,252.0,414.0,100.0,100,57.2,0,66.1,65.0,59.9
20160401153000,252.0,414.0,100.0,100,57.2,0,66.1,65.0,60.5
20160401154500,252.0,414.0,100.0,100,57.2,0,66.0,65.0,60.5
20160401160000,252.0,418.2,101.0145,97,57.2,0,65.8,65.0,60.2
20160401161500,252.0,241.2,58.2609,52,94.1,100,66.9,74.6,71.6
20160401163000,252.0,241.2,58.2609,53,90.5,100,68.1,74.3,71.3
20160401164500,252.0,245.4,59.2754,53,101.0,100,68.9,74.6,71.6
20160401170000,252.0,245.4,59.2754,53,88.1,100,69.4,74.3,71.3
20160401171500,252.0,245.4,59.2754,53,92.4,100,69.8,74.3,71.3
20160401173000,252.0,245.4,59.2754,53,99.4,100,70.1,74.3,71.3
20160401174500,252.0,245.4,59.2754,53,89.3,100,70.4,74.3,71.3
20160401180000,252.0,396.6,95.7971,80,68.6,0,70.8,69.1,66.1
20160401181500,252.0,336.0,81.1594,65,57.6,0,69.3,69.1,66.1
20160401183000,252.0,320.4,77.3913,63,57.6,0,68.6,69.0,66.0
20160401184500,252.0,258.0,62.3188,54,57.6,0,68.2,69.0,66.0
20160401190000,252.0,258.0,62.3188,54,57.6,0,68.0,69.0,66.0
20160401191500,252.0,258.0,62.3188,54,57.6,0,67.8,69.0,66.0
20160401193000,252.0,258.0,62.3188,54,57.6,0,67.6,69.0,66.0
20160401194500,252.0,258.0,62.3188,54,57.6,0,67.7,69.0,66.0
20160401200000,252.0,258.0,62.3188,54,57.6,0,67.4,69.0,66.0
20160401201500,252.0,258.0,62.3188,54,57.6,0,67.4,69.0,66.0
20160401203000,252.0,258.0,62.3188,54,57.6,0,67.2,69.0,66.0
20160401204500,252.0,258.0,62.3188,54,57.6,0,67.2,69.0,66.0
20160401210000,252.0,245.4,59.2754,54,57.6,0,67.2,69.0,66.0
20160401211500,252.0,253.8,61.3043,54,57.6,0,67.2,69.0,66.0
20160401213000,252.0,253.8,61.3043,54,57.6,0,67.0,69.0,66.0
20160401214500,252.0,253.8,61.3043,54,57.6,0,66.9,69.0,66.0
20160401220000,252.0,249.6,60.2899,54,57.6,0,66.7,69.0,66.0
20160401221500,252.0,253.8,61.3043,54,57.6,0,66.6,69.0,66.0
20160401223000,252.0,253.8,61.3043,54,57.6,0,66.5,69.0,66.0
20160401224500,252.0,258.0,62.3188,54,57.6,0,66.4,69.0,66.0
20160401230000,252.0,258.0,62.3188,54,57.6,0,66.4,69.0,66.0
20160401231500,252.0,261.0,63.0435,54,57.6,0,66.3,69.0,66.0
20160401233000,252.0,253.8,61.3043,54,57.6,0,66.2,69.0,66.0
20160401234500,252.0,253.8,61.3043,54,57.6,0,66.2,69.0,66.0
20160402000000,252.0,258.0,62.3188,54,57.6,0,66.6,69.0,66.0
20160402001500,252.0,253.8,61.3043,54,58.3,0,66.6,69.0,66.0
20160402003000,252.0,245.4,59.2754,54,58.3,0,66.6,69.0,66.0
20160402004500,252.0,245.4,59.2754,55,57.2,0,66.6,69.0,66.0
20160402010000,252.0,245.4,59.2754,55,57.9,0,66.5,69.0,66.0
20160402011500,252.0,253.8,61.3043,55,57.9,0,66.4,69.0,66.0
20160402013000,252.0,253.8,61.3043,55,57.2,0,66.2,69.0,66.0
20160402014500,252.0,253.8,61.3043,55,57.9,0,66.2,69.0,66.0
20160402020000,252.0,261.0,63.0435,55,57.9,0,66.1,69.0,66.0
20160402021500,252.0,253.8,61.3043,54,57.2,0,66.0,69.0,66.0
20160402023000,252.0,249.6,60.2899,54,88.3,100,67.4,80.0,78.0
20160402024500,252.0,253.8,61.3043,54,98.5,100,68.7,80.0,78.0
20160402030000,252.0,253.8,61.3043,54,89.9,100,69.5,80.0,78.0
20160402031500,252.0,253.8,61.3043,54,96.6,100,69.6,80.0,78.0
20160402033000,252.0,245.4,59.2754,54,91.1,100,69.8,80.0,78.0
20160402034500,252.0,249.6,60.2899,54,98.9,100,70.2,80.0,78.0
20160402040000,252.0,253.8,61.3043,54,87.4,100,70.2,80.0,78.0
20160402041500,252.0,249.6,60.2899,54,98.5,100,70.3,80.0,78.0
20160402043000,252.0,249.6,60.2899,54,94.2,100,70.3,80.0,78.0
20160402044500,252.0,253.8,61.3043,54,92.6,100,70.5,80.0,78.0
20160402050000,252.0,253.8,61.3043,54,94.7,100,70.5,80.0,78.0
20160402051500,252.0,245.4,59.2754,54,90.5,100,70.8,80.0,78.0
20160402053000,252.0,253.8,61.3043,54,97.8,100,70.8,80.0,78.0
20160402054500,252.0,253.8,61.3043,54,97.8,100,71.0,80.0,78.0
20160402060000,252.0,253.8,61.3043,54,86.8,100,71.1,80.0,78.0
20160402061500,252.0,249.6,60.2899,54,97.4,100,71.5,80.0,78.0
20160402063000,252.0,249.6,60.2899,54,90.5,100,71.3,80.0,78.0
20160402064500,252.0,249.6,60.2899,54,97.8,100,71.3,80.0,78.0
20160402070000,252.0,249.6,60.2899,54,97.8,100,71.2,80.0,78.0
20160402071500,252.0,253.8,61.3043,54,94.6,100,71.4,80.0,78.0
20160402073000,252.0,253.8,61.3043,54,92.4,100,71.5,80.0,78.0
20160402074500,252.0,249.6,60.2899,54,95.9,100,71.6,80.0,78.0
20160402080000,252.0,249.6,60.2899,54,94.3,100,71.5,80.0,78.0
20160402081500,252.0,249.6,60.2899,55,90.3,100,71.6,80.0,78.0
20160402083000,252.0,253.8,61.3043,54,98.4,100,71.8,80.0,78.0
20160402084500,252.0,249.6,60.2899,54,88.0,100,71.9,80.0,78.0
20160402090000,252.0,253.8,61.3043,54,99.1,100,72.1,80.0,78.0
20160402091500,252.0,253.8,61.3043,54,97.1,100,72.0,80.0,78.0
20160402093000,252.0,249.6,60.2899,54,87.5,100,72.1,80.0,78.0
20160402094500,252.0,249.6,60.2899,54,98.2,100,72.2,80.0,78.0
20160402100000,252.0,245.4,59.2754,54,96.8,100,72.2,80.0,78.0
20160402101500,252.0,258.0,62.3188,56,58.9,0,72.1,74.7,71.7
20160402103000,252.0,258.0,62.3188,56,58.9,100,71.0,74.7,71.7
20160402104500,252.0,249.6,60.2899,56,73.4,100,71.0,74.7,71.7
20160402110000,252.0,253.8,61.3043,56,60.9,100,71.1,74.7,71.7
20160402111500,252.0,253.8,61.3043,56,72.9,100,71.3,74.7,71.7
20160402113000,252.0,253.8,61.3043,56,73.9,100,71.5,74.7,71.7
20160402114500,252.0,253.8,61.3043,56,71.6,100,71.8,74.7,71.7
20160402120000,252.0,261.0,63.0435,56,74.4,100,71.9,74.7,71.7
20160402121500,252.0,258.0,62.3188,56,59.5,0,71.5,74.7,71.7
20160402123000,252.0,253.8,61.3043,55,69.6,100,70.6,74.7,71.7
20160402124500,252.0,253.8,61.3043,55,69.6,100,71.3,74.7,71.7
20160402130000,252.0,253.8,61.3043,55,72.0,100,71.4,74.7,71.7
20160402131500,252.0,258.0,62.3188,55,72.0,100,71.5,74.7,71.7
20160402133000,252.0,258.0,62.3188,55,70.1,100,71.6,74.7,71.7
20160402134500,252.0,253.8,61.3043,55,72.8,100,72.0,74.7,71.7
20160402140000,252.0,258.0,62.3188,55,58.8,100,70.7,74.7,71.7
20160402141500,252.0,253.8,61.3043,55,76.3,100,71.2,74.7,71.7
20160402143000,252.0,253.8,61.3043,55,72.0,100,71.2,74.7,71.7
20160402144500,252.0,249.6,60.2899,55,58.8,0,71.5,74.7,71.7
20160402150000,252.0,253.8,61.3043,55,58.8,100,70.8,74.7,71.7
20160402151500,252.0,253.8,61.3043,55,71.3,100,71.4,74.7,71.7
20160402153000,252.0,245.4,59.2754,55,79.1,100,71.2,74.7,71.7
20160402154500,252.0,245.4,59.2754,55,73.0,100,71.8,74.7,71.7
20160402160000,252.0,245.4,59.2754,55,59.6,100,71.2,74.7,71.7
20160402161500,252.0,249.6,60.2899,55,73.7,100,70.8,74.7,71.7
20160402163000,252.0,249.6,60.2899,55,68.2,100,71.3,74.7,71.7
20160402164500,252.0,253.8,61.3043,55,68.2,100,71.2,74.7,71.7
20160402170000,252.0,253.8,61.3043,54,73.5,100,71.6,74.7,71.7
20160402171500,252.0,253.8,61.3043,54,60.3,0,71.7,74.7,71.7
20160402173000,252.0,249.6,60.2899,54,59.6,100,70.8,74.7,71.7
20160402174500,252.0,249.6,60.2899,54,75.2,100,71.2,74.7,71.7
20160402180000,252.0,245.4,59.2754,54,71.1,100,71.4,74.7,71.7
20160402181500,252.0,245.4,59.2754,54,68.6,100,71.3,74.7,71.7
20160402183000,252.0,241.2,58.2609,54,73.4,100,71.3,74.7,71.7
20160402184500,252.0,300.6,72.6087,63,58.4,0,70.5,70.8,67.8
20160402190000,252.0,253.8,61.3043,56,58.4,0,69.9,70.8,67.8
20160402191500,252.0,258.0,62.3188,55,58.4,0,69.6,70.9,67.9
20160402193000,252.0,253.8,61.3043,55,58.4,0,69.2,70.9,67.9
20160402194500,252.0,253.8,61.3043,55,58.4,0,68.9,70.9,67.9
20160402200000,252.0,258.0,62.3188,55,58.4,0,68.7,70.9,67.9
20160402201500,252.0,258.0,62.3188,55,58.4,0,68.5,70.9,67.9
20160402203000,252.0,249.6,60.2899,54,58.4,0,68.3,70.9,67.9
20160402204500,252.0,258.0,62.3188,54,58.4,0,68.2,70.9,67.9
20160402210000,252.0,258.0,62.3188,54,58.4,0,67.8,70.8,67.8
20160402211500,252.0,268.8,64.9275,56,58.4,0,67.8,70.8,67.8
20160402213000,252.0,258.0,62.3188,54,57.6,0,67.9,70.4,67.4
20160402214500,252.0,261.0,63.0435,54,57.6,0,67.7,70.4,67.4
20160402220000,252.0,268.8,64.9275,55,58.4,0,67.6,70.1,67.1
20160402221500,252.0,265.2,64.058,55,57.8,0,67.3,70.0,67.0
20160402223000,252.0,258.0,62.3188,54,57.8,100,67.3,70.7,67.7
20160402224500,252.0,253.8,61.3043,54,58.4,100,67.2,70.7,67.7
20160402230000,252.0,249.6,60.2899,54,58.4,100,67.2,70.8,67.8
20160402231500,252.0,245.4,59.2754,54,58.4,0,67.2,70.0,67.0
20160402233000,252.0,258.0,62.3188,55,58.4,100,67.0,70.4,67.4
20160402234500,252.0,249.6,60.2899,55,58.4,100,67.2,70.8,67.8
20160403000000,252.0,253.8,61.3043,55,58.4,100,67.2,70.8,67.8
20160403001500,252.0,253.8,61.3043,55,62.4,100,67.2,70.8,67.8
20160403003000,252.0,253.8,61.3043,55,65.8,0,68.1,70.8,67.8
20160403004500,252.0,258.0,62.3188,56,58.0,0,67.4,70.4,67.4
20160403010000,252.0,253.8,61.3043,56,58.0,100,67.1,70.8,67.8
20160403011500,252.0,258.0,62.3188,56,58.0,100,67.0,70.8,67.8
20160403013000,252.0,258.0,62.3188,56,59.2,100,67.6,70.8,67.8
20160403014500,252.0,249.6,60.2899,55,67.8,100,67.7,70.8,67.8
20160403020000,252.0,249.6,60.2899,55,91.2,100,68.5,80.0,78.0
20160403021500,252.0,258.0,62.3188,55,97.7,100,70.7,80.0,78.0
20160403023000,252.0,253.8,61.3043,55,87.4,100,70.2,80.0,78.0
20160403024500,252.0,253.8,61.3043,55,93.7,100,70.2,80.0,78.0
20160403030000,252.0,258.0,62.3188,55,97.2,100,70.3,80.0,78.0
20160403031500,252.0,261.0,63.0435,55,86.2,100,70.4,80.0,78.0
20160403033000,252.0,258.0,62.3188,54,97.8,100,70.7,80.0,78.0
20160403034500,252.0,253.8,61.3043,54,88.6,100,70.7,80.0,78.0
20160403040000,252.0,253.8,61.3043,54,97.2,100,70.9,80.0,78.0
20160403041500,252.0,253.8,61.3043,54,88.7,100,71.2,80.0,78.0
20160403043000,252.0,249.6,60.2899,54,96.4,100,71.3,80.0,78.0
20160403044500,252.0,249.6,60.2899,54,97.8,100,71.4,80.0,78.0
20160403050000,252.0,253.8,61.3043,54,88.5,100,71.3,80.0,78.0
20160403051500,252.0,245.4,59.2754,54,98.4,100,71.3,80.0,78.0
20160403053000,252.0,249.6,60.2899,54,97.2,100,71.4,80.0,78.0
20160403054500,252.0,249.6,60.2899,54,88.7,100,71.5,80.0,78.0
20160403060000,252.0,249.6,60.2899,54,93.7,100,71.7,80.0,78.0
20160403061500,252.0,253.8,61.3043,54,92.5,100,71.6,80.0,78.0
20160403063000,252.0,249.6,60.2899,54,93.9,100,71.4,80.0,78.0
20160403064500,252.0,249.6,60.2899,54,97.8,100,71.3,80.0,78.0
20160403070000,252.0,253.8,61.3043,54,88.6,100,71.2,80.0,78.0
20160403071500,252.0,253.8,61.3043,54,98.0,100,71.4,80.0,78.0
20160403073000,252.0,249.6,60.2899,54,88.0,100,71.4,80.0,78.0
20160403074500,252.0,245.4,59.2754,54,97.7,100,71.3,80.0,78.0
20160403080000,252.0,245.4,59.2754,54,87.6,100,71.3,80.0,78.0
20160403081500,252.0,245.4,59.2754,54,97.9,100,71.5,80.0,78.0
20160403083000,252.0,249.6,60.2899,54,97.9,100,71.8,80.0,78.0
20160403084500,252.0,249.6,60.2899,54,88.1,100,72.1,80.0,78.0
20160403090000,252.0,249.6,60.2899,54,95.5,100,72.4,80.0,78.0
20160403091500,252.0,241.2,58.2609,54,95.5,100,72.6,80.0,78.0
20160403093000,252.0,249.6,60.2899,56,89.3,100,73.1,80.0,78.0
20160403094500,252.0,249.6,60.2899,56,99.0,100,73.2,80.0,78.0
20160403100000,252.0,258.0,62.3188,56,59.2,0,72.4,75.6,72.6
20160403101500,252.0,253.8,61.3043,56,59.2,100,71.6,75.6,72.6
20160403103000,252.0,253.8,61.3043,56,66.2,100,72.1,75.6,72.6
20160403104500,252.0,253.8,61.3043,56,71.6,100,72.3,75.7,72.7
20160403110000,252.0,253.8,61.3043,56,76.3,100,72.4,75.7,72.7
20160403111500,252.0,249.6,60.2899,56,71.1,100,72.7,75.7,72.7
20160403113000,252.0,258.0,62.3188,56,75.7,100,72.7,75.6,72.6
20160403114500,252.0,258.0,62.3188,56,72.4,100,72.8,75.6,72.6
20160403120000,252.0,258.0,62.3188,56,59.9,100,71.8,75.6,72.6
20160403121500,252.0,253.8,61.3043,56,65.3,100,72.1,75.7,72.7
20160403123000,252.0,253.8,61.3043,56,65.3,100,72.4,75.6,72.6
20160403124500,252.0,253.8,61.3043,56,77.3,100,72.5,75.6,72.6
20160403130000,252.0,253.8,61.3043,56,72.0,100,72.6,75.6,72.6
20160403131500,252.0,258.0,62.3188,56,77.2,100,72.8,75.6,72.6
20160403133000,252.0,253.8,61.3043,56,59.5,100,71.9,75.6,72.6
20160403134500,252.0,258.0,62.3188,56,66.2,100,72.1,75.5,72.5
20160403140000,252.0,261.0,63.0435,56,62.0,100,72.2,75.6,72.6
20160403141500,252.0,258.0,62.3188,56,68.7,100,72.3,75.6,72.6
20160403143000,252.0,258.0,62.3188,56,68.7,100,72.2,75.6,72.6
20160403144500,252.0,258.0,62.3188,56,72.5,100,72.3,75.5,72.5
20160403150000,252.0,261.0,63.0435,56,75.6,100,72.5,75.5,72.5
20160403151500,252.0,258.0,62.3188,56,60.0,0,72.2,75.5,72.5
20160403153000,252.0,253.8,61.3043,56,60.7,100,71.3,75.4,72.4
20160403154500,252.0,258.0,62.3188,56,60.7,100,71.8,75.4,72.4
20160403160000,252.0,258.0,62.3188,56,74.4,100,72.4,75.4,72.4
20160403161500,252.0,258.0,62.3188,56,70.6,100,72.4,75.4,72.4
20160403163000,252.0,258.0,62.3188,56,73.9,100,72.4,75.4,72.4
20160403164500,252.0,258.0,62.3188,56,71.0,100,72.5,75.4,72.4
20160403170000,252.0,253.8,61.3043,56,72.7,100,72.6,75.4,72.4
20160403171500,252.0,253.8,61.3043,56,71.5,100,72.6,75.4,72.4
20160403173000,252.0,258.0,62.3188,56,59.9,100,71.6,75.4,72.4
20160403174500,252.0,258.0,62.3188,56,77.9,100,71.9,75.4,72.4
20160403180000,252.0,258.0,62.3188,56,69.1,100,71.8,75.4,72.4
20160403181500,252.0,258.0,62.3188,56,74.0,100,72.2,75.4,72.4
20160403183000,252.0,261.0,63.0435,56,72.4,100,72.6,75.4,72.4
20160403184500,252.0,258.0,62.3188,55,72.4,100,72.5,75.4,72.4
20160403190000,252.0,253.8,61.3043,54,75.8,100,72.6,75.4,72.4
20160403191500,252.0,253.8,61.3043,54,71.1,100,72.6,75.4,72.4
20160403193000,252.0,249.6,60.2899,54,75.8,100,72.4,75.4,72.4
20160403194500,252.0,245.4,59.2754,55,70.6,100,72.5,75.4,72.4
20160403200000,252.0,249.6,60.2899,55,73.5,100,72.6,75.4,72.4
20160403201500,252.0,249.6,60.2899,55,72.4,100,72.4,75.4,72.4
20160403203000,252.0,249.6,60.2899,55,71.6,100,72.4,75.4,72.4
20160403204500,252.0,258.0,62.3188,54,75.4,100,72.2,75.4,72.4
20160403210000,252.0,261.0,63.0435,54,70.3,100,72.2,75.4,72.4
20160403211500,252.0,253.8,61.3043,54,74.4,100,72.0,75.4,72.4
20160403213000,252.0,258.0,62.3188,54,71.0,100,72.1,75.4,72.4
20160403214500,252.0,258.0,62.3188,54,76.4,100,72.0,75.4,72.4
20160403220000,252.0,253.8,61.3043,54,84.9,100,71.9,75.4,72.4
20160403221500,252.0,258.0,62.3188,54,78.7,100,71.9,75.4,72.4
20160403223000,252.0,253.8,61.3043,54,82.7,100,71.9,75.4,72.4
20160403224500,252.0,258.0,62.3188,54,85.6,100,72.0,75.4,72.4
20160403230000,252.0,253.8,61.3043,54,81.6,100,72.2,75.4,72.4
20160403231500,252.0,258.0,62.3188,54,89.8,100,72.3,75.4,72.4
20160403233000,252.0,253.8,61.3043,54,79.7,100,72.3,75.4,72.4
20160403234500,252.0,253.8,61.3043,54,58.4,0,72.3,75.4,72.4
20160404000000,252.0,249.6,60.2899,54,66.2,100,71.2,75.4,72.4
20160404001500,252.0,253.8,61.3043,54,74.4,100,71.9,75.4,72.4
20160404003000,252.0,253.8,61.3043,54,79.2,100,72.1,75.4,72.4
20160404004500,252.0,249.6,60.2899,54,73.9,100,72.1,75.4,72.4
20160404010000,252.0,253.8,61.3043,54,75.1,100,72.1,75.4,72.4
20160404011500,252.0,253.8,61.3043,54,77.6,100,72.0,75.4,72.4
20160404013000,252.0,253.8,61.3043,54,74.7,100,72.0,75.4,72.4
20160404014500,252.0,253.8,61.3043,54,78.8,100,71.8,75.4,72.4
20160404020000,252.0,253.8,61.3043,54,86.9,100,71.7,75.4,72.4
20160404021500,252.0,253.8,61.3043,54,88.0,100,71.7,75.4,72.4
20160404023000,252.0,253.8,61.3043,54,82.1,100,71.8,75.4,72.4
20160404024500,252.0,253.8,61.3043,54,85.6,100,71.9,75.4,72.4
20160404030000,252.0,258.0,62.3188,54,58.7,0,72.2,75.4,72.4
20160404031500,252.0,258.0,62.3188,54,68.6,100,71.2,75.4,72.4
20160404033000,252.0,258.0,62.3188,54,79.2,100,71.5,75.4,72.4
20160404034500,252.0,253.8,61.3043,54,88.0,100,71.6,75.4,72.4
20160404040000,252.0,258.0,62.3188,54,89.8,100,71.3,75.4,72.4
20160404041500,252.0,258.0,62.3188,54,83.8,100,71.4,75.4,72.4
20160404043000,252.0,253.8,61.3043,54,91.8,100,71.4,75.4,72.4
20160404044500,252.0,258.0,62.3188,54,97.2,100,71.6,75.4,72.4
20160404050000,252.0,258.0,62.3188,54,87.5,100,71.6,75.4,72.4
20160404051500,252.0,258.0,62.3188,54,91.7,100,71.8,75.4,72.4
20160404053000,252.0,258.0,62.3188,54,100.0,100,71.7,75.4,72.4
20160404054500,252.0,258.0,62.3188,54,90.4,100,71.7,75.4,72.4
20160404060000,252.0,258.0,62.3188,54,90.4,100,71.7,75.4,72.4
20160404061500,252.0,253.8,61.3043,54,87.4,100,71.8,75.4,72.4
20160404063000,252.0,258.0,62.3188,54,98.4,100,71.7,75.4,72.4
20160404064500,252.0,253.8,61.3043,54,87.5,100,71.6,75.4,72.4
20160404070000,252.0,253.8,61.3043,54,98.4,100,71.7,75.4,72.4
20160404071500,252.0,258.0,62.3188,54,86.9,100,72.1,75.4,72.4
20160404073000,252.0,249.6,60.2899,54,98.3,100,72.1,75.4,72.4
20160404074500,252.0,253.8,61.3043,54,88.7,100,72.2,75.4,72.4
20160404080000,252.0,249.6,60.2899,54,98.3,100,72.2,75.4,72.4
20160404081500,252.0,245.4,59.2754,54,88.7,100,72.4,75.4,72.4
20160404083000,252.0,245.4,59.2754,55,99.0,100,72.6,75.4,72.4
20160404084500,252.0,249.6,60.2899,55,58.7,0,72.2,75.4,72.4
20160404090000,252.0,245.4,59.2754,55,58.7,100,71.4,75.4,72.4
20160404091500,252.0,245.4,59.2754,55,69.3,100,72.1,75.4,72.4
20160404093000,252.0,249.6,60.2899,55,73.6,100,72.0,75.4,72.4
20160404094500,252.0,249.6,60.2899,55,72.4,100,72.6,75.4,72.4
20160404100000,252.0,245.4,59.2754,55,74.7,100,72.4,75.4,72.4
20160404101500,252.0,249.6,60.2899,55,59.6,0,72.3,75.4,72.4
20160404103000,252.0,261.0,63.0435,54,59.6,100,71.3,75.4,72.4
20160404104500,252.0,258.0,62.3188,54,60.4,100,71.9,75.4,72.4
20160404110000,252.0,258.0,62.3188,54,75.6,100,72.3,75.4,72.4
20160404111500,252.0,253.8,61.3043,54,73.9,100,72.6,75.4,72.4
20160404113000,252.0,258.0,62.3188,54,73.9,100,72.6,75.4,72.4
20160404114500,252.0,258.0,62.3188,54,59.9,100,71.9,75.4,72.4
20160404120000,252.0,253.8,61.3043,54,64.6,100,71.3,75.4,72.4
20160404121500,252.0,258.0,62.3188,54,65.8,100,72.0,75.4,72.4
20160404123000,252.0,258.0,62.3188,54,67.3,100,72.1,75.4,72.4
20160404124500,252.0,253.8,61.3043,54,67.3,100,72.1,75.4,72.4
20160404130000,252.0,253.8,61.3043,54,67.3,100,72.2,75.4,72.4
20160404131500,252.0,258.0,62.3188,54,68.1,100,72.4,75.4,72.4
20160404133000,252.0,258.0,62.3188,54,64.8,0,72.7,75.4,72.4
20160404134500,252.0,253.8,61.3043,54,59.5,0,72.2,75.4,72.4
20160404140000,252.0,249.6,60.2899,54,59.5,0,72.2,75.4,72.4
20160404141500,252.0,253.8,61.3043,54,59.5,100,71.9,75.4,72.4
20160404143000,252.0,249.6,60.2899,54,59.5,100,72.0,75.4,72.4
20160404144500,252.0,249.6,60.2899,54,59.5,100,72.1,75.4,72.4
20160404150000,252.0,245.4,59.2754,54,59.5,100,71.8,75.4,72.4
20160404151500,252.0,245.4,59.2754,54,75.3,100,71.7,75.4,72.4
20160404153000,252.0,241.2,58.2609,54,70.8,100,72.4,75.4,72.4
20160404154500,252.0,249.6,60.2899,55,74.8,100,72.6,75.4,72.4
20160404160000,252.0,245.4,59.2754,55,59.6,100,71.9,75.4,72.4
20160404161500,252.0,249.6,60.2899,55,60.7,100,71.4,75.4,72.4
20160404163000,252.0,249.6,60.2899,55,67.0,100,72.2,75.4,72.4
20160404164500,252.0,241.2,58.2609,55,72.4,100,71.9,75.4,72.4
20160404170000,252.0,249.6,60.2899,55,75.3,100,72.4,75.4,72.4
20160404171500,252.0,245.4,59.2754,55,60.8,0,72.6,75.4,72.4
20160404173000,252.0,258.0,62.3188,55,59.5,100,71.8,75.4,72.4
20160404174500,252.0,258.0,62.3188,55,73.7,100,71.6,75.4,72.4
20160404180000,252.0,258.0,62.3188,55,62.8,100,72.1,75.4,72.4
20160404181500,252.0,258.0,62.3188,55,74.9,100,72.1,75.4,72.4
20160404183000,252.0,258.0,62.3188,54,72.5,100,72.6,75.4,72.4
20160404184500,252.0,258.0,62.3188,54,59.2,100,72.1,75.4,72.4
20160404190000,252.0,253.8,61.3043,54,59.2,100,71.6,75.4,72.4
20160404191500,252.0,258.0,62.3188,54,74.4,100,72.0,75.4,72.4
20160404193000,252.0,253.8,61.3043,54,63.5,100,71.8,75.4,72.4
20160404194500,252.0,253.8,61.3043,53,76.8,100,72.6,75.4,72.4
20160404200000,252.0,245.4,59.2754,53,59.1,100,71.8,75.4,72.4
20160404201500,252.0,241.2,58.2609,53,75.7,100,71.4,75.4,72.4
20160404203000,252.0,241.2,58.2609,53,60.8,100,72.0,75.4,72.4
20160404204500,252.0,241.2,58.2609,54,74.4,100,72.4,75.4,72.4
20160404210000,252.0,245.4,59.2754,54,58.8,0,72.2,75.4,72.4
20160404211500,252.0,245.4,59.2754,54,67.6,100,71.3,75.4,72.4
20160404213000,252.0,245.4,59.2754,54,71.0,100,72.1,75.4,72.4
20160404214500,252.0,245.4,59.2754,54,65.3,100,71.8,75.4,72.4
20160404220000,252.0,245.4,59.2754,54,72.0,100,72.2,75.4,72.4
20160404221500,252.0,241.2,58.2609,54,75.3,100,72.4,75.4,72.4
20160404223000,252.0,245.4,59.2754,54,71.6,100,72.5,75.4,72.4
20160404224500,252.0,245.4,59.2754,55,74.8,100,72.6,75.4,72.4
20160404230000,252.0,245.4,59.2754,55,60.3,0,72.6,75.4,72.4
20160404231500,252.0,249.6,60.2899,55,58.4,100,71.5,75.4,72.4
20160404233000,252.0,245.4,59.2754,55,81.1,100,71.7,75.4,72.4
20160404234500,252.0,249.6,60.2899,55,69.7,100,72.3,75.4,72.4
20160405000000,252.0,249.6,60.2899,55,73.4,100,72.1,75.4,72.4
20160405001500,252.0,249.6,60.2899,55,69.2,100,72.2,75.4,72.4
20160405003000,252.0,253.8,61.3043,55,72.0,100,72.1,75.4,72.4
20160405004500,252.0,261.0,63.0435,55,69.6,100,72.1,75.4,72.4
20160405010000,252.0,258.0,62.3188,54,69.6,100,72.2,75.4,72.4
20160405011500,252.0,261.0,63.0435,54,71.4,100,72.2,75.4,72.4
20160405013000,252.0,258.0,62.3188,54,68.8,100,72.1,75.4,72.4
20160405014500,252.0,258.0,62.3188,54,72.5,100,72.1,75.4,72.4
20160405020000,252.0,258.0,62.3188,54,75.3,100,72.0,75.4,72.4
20160405021500,252.0,258.0,62.3188,54,73.5,100,72.2,75.4,72.4
20160405023000,252.0,253.8,61.3043,54,79.1,100,72.5,75.4,72.4
20160405024500,252.0,258.0,62.3188,54,58.0,100,71.8,75.4,72.4
20160405030000,252.0,406.8,98.2609,84,58.0,0,70.8,65.0,60.6
20160405031500,252.0,406.8,98.2609,84,58.0,0,69.8,65.0,60.6
20160405033000,252.0,411.6,99.4203,85,58.0,0,69.2,65.0,60.6
20160405034500,252.0,406.8,98.2609,85,58.0,0,68.7,65.0,60.6
20160405040000,252.0,406.8,98.2609,87,58.0,0,68.3,65.0,60.6
20160405041500,252.0,406.8,98.2609,94,58.0,0,67.9,65.0,60.6
20160405043000,252.0,411.6,99.4203,94,58.0,0,67.7,65.0,60.6
20160405044500,252.0,411.6,99.4203,94,57.2,0,67.8,65.0,60.6
20160405050000,252.0,253.8,61.3043,53,95.9,100,69.2,80.0,78.0
20160405051500,252.0,253.8,61.3043,53,88.7,100,70.2,80.0,78.0
20160405053000,252.0,253.8,61.3043,53,99.6,100,70.6,80.0,78.0
20160405054500,252.0,249.6,60.2899,53,90.1,100,71.2,80.0,78.0
20160405060000,252.0,249.6,60.2899,53,88.3,100,71.3,80.0,78.0
20160405061500,252.0,249.6,60.2899,53,98.9,100,71.5,80.0,78.0
20160405063000,252.0,253.8,61.3043,53,87.3,100,71.8,80.0,78.0
20160405064500,252.0,253.8,61.3043,53,97.9,100,71.8,80.0,78.0
20160405070000,252.0,253.8,61.3043,53,86.8,100,72.2,80.0,78.0
20160405071500,252.0,249.6,60.2899,53,95.5,100,72.6,80.0,78.0
20160405073000,252.0,249.6,60.2899,53,86.9,100,74.1,80.0,78.0
20160405074500,252.0,253.8,61.3043,53,98.7,100,73.2,80.0,78.0
20160405080000,252.0,258.0,62.3188,54,88.9,100,73.1,80.0,78.0
20160405081500,252.0,258.0,62.3188,54,94.9,100,73.4,80.0,78.0
20160405083000,252.0,258.0,62.3188,54,87.5,100,73.5,80.0,78.0
20160405084500,252.0,253.8,61.3043,54,93.7,100,73.5,80.0,78.0
20160405090000,252.0,249.6,60.2899,54,100.5,100,73.6,80.0,78.0
20160405091500,252.0,249.6,60.2899,54,100.5,100,74.6,80.0,78.0
20160405093000,252.0,249.6,60.2899,54,100.5,100,74.2,80.0,78.0
20160405094500,252.0,253.8,61.3043,54,96.4,100,74.1,80.0,78.0
20160405100000,252.0,258.0,62.3188,54,89.9,100,74.5,80.0,78.0
20160405101500,252.0,258.0,62.3188,54,99.0,100,76.3,80.0,78.0
20160405103000,252.0,253.8,61.3043,54,88.7,100,76.9,80.0,78.0
20160405104500,252.0,249.6,60.2899,54,101.3,100,77.5,80.0,78.0
20160405110000,252.0,253.8,61.3043,54,87.5,100,76.6,80.0,78.0
20160405111500,252.0,258.0,62.3188,54,88.7,100,76.0,80.0,78.0
20160405113000,252.0,258.0,62.3188,54,87.5,100,75.7,80.0,78.0
20160405114500,252.0,258.0,62.3188,54,96.2,100,75.6,80.0,78.0
20160405120000,252.0,253.8,61.3043,54,101.0,100,75.7,80.0,78.0
20160405121500,252.0,253.8,61.3043,54,98.8,100,75.7,80.0,78.0
20160405123000,252.0,253.8,61.3043,54,95.3,100,75.7,80.0,78.0
20160405124500,252.0,258.0,62.3188,54,101.0,100,75.6,80.0,78.0
20160405130000,252.0,253.8,61.3043,54,98.7,100,75.7,80.0,78.0
20160405131500,252.0,249.6,60.2899,54,92.6,100,75.7,80.0,78.0
20160405133000,252.0,249.6,60.2899,54,100.2,100,75.8,80.0,78.0
20160405134500,252.0,249.6,60.2899,54,101.9,100,75.9,80.0,78.0
20160405140000,252.0,249.6,60.2899,54,100.8,100,75.8,80.0,78.0
20160405141500,252.0,245.4,59.2754,54,100.8,100,75.7,80.0,78.0
20160405143000,252.0,245.4,59.2754,54,94.5,100,75.8,80.0,78.0
20160405144500,252.0,245.4,59.2754,54,89.3,100,75.9,80.0,78.0
20160405150000,252.0,245.4,59.2754,54,96.4,100,75.8,80.0,78.0
20160405151500,252.0,241.2,58.2609,54,89.3,100,75.6,80.0,78.0
20160405153000,252.0,241.2,58.2609,54,89.3,100,75.9,80.0,78.0
20160405154500,252.0,245.4,59.2754,54,89.3,100,75.8,80.0,78.0
20160405160000,252.0,245.4,59.2754,54,89.3,100,75.7,80.0,78.0
20160405161500,252.0,241.2,58.2609,54,95.0,100,75.6,80.0,78.0
20160405163000,252.0,245.4,59.2754,54,102.3,100,75.7,80.0,78.0
20160405164500,252.0,245.4,59.2754,54,100.2,100,76.3,80.0,78.0
20160405170000,252.0,249.6,60.2899,54,94.8,100,75.9,80.0,78.0
20160405171500,252.0,245.4,59.2754,54,96.6,100,75.9,80.0,78.0
20160405173000,252.0,245.4,59.2754,54,94.0,100,76.0,80.0,78.0
20160405174500,252.0,253.8,61.3043,55,100.2,100,76.4,80.0,78.0
20160405180000,252.0,245.4,59.2754,55,92.1,100,76.2,80.0,78.0
20160405181500,252.0,249.6,60.2899,55,89.2,100,76.0,80.0,78.0
20160405183000,252.0,249.6,60.2899,55,91.4,100,75.6,80.0,78.0
20160405184500,252.0,249.6,60.2899,55,92.4,100,75.5,80.0,78.0
20160405190000,252.0,245.4,59.2754,55,88.7,100,75.4,80.0,78.0
20160405191500,252.0,249.6,60.2899,55,88.7,100,75.4,80.0,78.0
20160405193000,252.0,245.4,59.2754,55,88.7,100,75.5,72.8,69.8
20160405194500,252.0,353.4,85.3623,70,58.8,0,73.8,72.8,69.8
20160405200000,252.0,313.8,75.7971,63,58.8,0,73.0,72.8,69.8
20160405201500,252.0,294.6,71.1594,59,58.2,0,72.3,72.8,69.8
20160405203000,252.0,258.0,62.3188,54,58.2,0,71.9,72.8,69.8
20160405204500,252.0,253.8,61.3043,54,58.2,0,71.6,72.8,69.8
20160405210000,252.0,253.8,61.3043,54,58.2,0,71.4,72.8,69.8
20160405211500,252.0,253.8,61.3043,54,58.2,0,71.2,72.8,69.8
20160405213000,252.0,249.6,60.2899,54,58.2,0,71.0,72.8,69.8
20160405214500,252.0,253.8,61.3043,54,58.2,0,71.0,72.8,69.8
20160405220000,252.0,253.8,61.3043,54,58.2,0,70.5,72.8,69.8
20160405221500,252.0,253.8,61.3043,54,58.2,0,70.3,72.8,69.8
20160405223000,252.0,258.0,62.3188,54,58.2,0,70.0,72.8,69.8
20160405224500,252.0,258.0,62.3188,54,58.2,0,69.8,72.8,69.8
20160405230000,252.0,258.0,62.3188,53,58.2,0,69.7,72.8,69.8
20160405231500,252.0,258.0,62.3188,53,58.2,0,69.6,72.8,69.8
20160405233000,252.0,258.0,62.3188,53,58.2,0,69.7,72.8,69.8
20160405234500,252.0,258.0,62.3188,53,58.2,0,69.9,72.8,69.8
20160406000000,252.0,258.0,62.3188,53,58.2,0,70.0,72.8,69.8
20160406001500,252.0,253.8,61.3043,53,58.2,0,69.6,72.8,69.8
20160406003000,252.0,253.8,61.3043,53,58.2,100,69.3,72.8,69.8
20160406004500,252.0,253.8,61.3043,53,58.2,100,69.2,72.8,69.8
20160406010000,252.0,258.0,62.3188,53,61.6,100,69.1,72.8,69.8
20160406011500,252.0,258.0,62.3188,53,64.4,100,69.8,72.8,69.8
20160406013000,252.0,258.0,62.3188,53,64.4,100,70.0,72.8,69.8
20160406014500,252.0,253.8,61.3043,53,58.0,100,69.6,72.8,69.8
20160406020000,252.0,258.0,62.3188,53,58.0,100,69.1,72.8,69.8
20160406021500,252.0,253.8,61.3043,53,67.7,100,69.2,72.8,69.8
20160406023000,252.0,253.8,61.3043,53,63.6,100,69.2,72.8,69.8
20160406024500,252.0,258.0,62.3188,53,69.6,100,70.0,72.8,69.8
20160406030000,252.0,258.0,62.3188,53,58.0,100,69.4,72.8,69.8
20160406031500,252.0,253.8,61.3043,53,58.0,100,68.9,72.8,69.8
20160406033000,252.0,258.0,62.3188,53,61.2,100,69.5,72.8,69.8
20160406034500,252.0,258.0,62.3188,53,70.1,100,69.5,72.8,69.8
20160406040000,252.0,253.8,61.3043,53,66.8,100,69.9,72.8,69.8
20160406041500,252.0,253.8,61.3043,53,67.7,100,70.0,72.8,69.8
20160406043000,252.0,249.6,60.2899,53,62.4,0,69.7,72.8,69.8
20160406044500,252.0,245.4,59.2754,52,58.4,100,69.3,72.7,69.7
20160406050000,252.0,258.0,62.3188,57,58.4,100,68.9,72.7,69.7
20160406051500,252.0,0.0,0.0,4,70.1,100,69.3,72.7,69.7
20160406053000,252.0,258.0,62.3188,62,68.6,100,69.1,72.7,69.7
20160406054500,252.0,258.0,62.3188,62,69.7,100,69.7,72.7,69.7
20160406060000,252.0,253.8,61.3043,62,58.8,0,69.9,72.7,69.7
20160406061500,252.0,253.8,61.3043,62,57.6,100,69.1,72.7,69.7
20160406063000,252.0,249.6,60.2899,62,58.3,100,68.8,72.7,69.7
20160406064500,252.0,253.8,61.3043,62,64.9,100,69.7,72.7,69.7
20160406070000,252.0,253.8,61.3043,62,67.2,100,69.7,72.7,69.7
20160406071500,252.0,249.6,60.2899,62,65.8,100,69.8,72.7,69.7
20160406073000,252.0,253.8,61.3043,62,66.8,100,69.8,72.7,69.7
20160406074500,252.0,253.8,61.3043,62,66.8,100,69.8,72.7,69.7
20160406080000,252.0,253.8,61.3043,62,65.3,100,69.9,72.7,69.7
20160406081500,252.0,258.0,62.3188,62,68.1,100,69.9,72.7,69.7
20160406083000,252.0,258.0,62.3188,62,58.8,0,69.7,72.7,69.7
20160406084500,252.0,261.0,63.0435,62,58.8,0,69.5,72.7,69.7
20160406090000,252.0,253.8,61.3043,62,58.8,100,69.1,72.7,69.7
20160406091500,252.0,258.0,62.3188,62,58.8,100,69.1,72.7,69.7
20160406093000,252.0,253.8,61.3043,62,71.0,100,69.5,72.7,69.7
20160406094500,252.0,253.8,61.3043,62,59.2,0,69.7,72.7,69.7
20160406100000,252.0,261.0,63.0435,63,59.2,100,69.1,72.7,69.7
20160406101500,252.0,261.0,63.0435,63,59.2,100,68.9,72.7,69.7
20160406103000,252.0,258.0,62.3188,63,60.0,100,69.3,72.7,69.7
20160406104500,252.0,258.0,62.3188,63,68.1,100,69.6,72.7,69.7
20160406110000,252.0,258.0,62.3188,62,59.6,0,69.7,72.7,69.7
20160406111500,252.0,261.0,63.0435,62,58.4,100,69.3,72.7,69.7
20160406113000,252.0,253.8,61.3043,62,58.4,100,69.1,72.7,69.7
20160406114500,252.0,258.0,62.3188,62,58.4,100,69.1,72.7,69.7
20160406120000,252.0,253.8,61.3043,62,62.4,100,69.3,72.7,69.7
20160406121500,252.0,258.0,62.3188,62,62.4,100,69.8,72.7,69.7
20160406123000,252.0,258.0,62.3188,62,58.8,0,69.7,72.7,69.7
20160406124500,252.0,261.0,63.0435,62,58.8,100,69.3,72.7,69.7
20160406130000,252.0,258.0,62.3188,62,58.8,100,69.1,72.7,69.7
20160406131500,252.0,253.8,61.3043,62,58.8,100,69.1,72.7,69.7
20160406133000,252.0,258.0,62.3188,62,62.8,100,69.6,72.7,69.7
20160406134500,252.0,253.8,61.3043,62,62.8,100,69.6,72.7,69.7
20160406140000,252.0,253.8,61.3043,62,63.6,100,69.8,72.7,69.7
20160406141500,252.0,258.0,62.3188,62,62.8,100,69.8,72.7,69.7
20160406143000,252.0,253.8,61.3043,62,62.8,100,69.9,72.7,69.7
20160406144500,252.0,241.2,58.2609,59,59.6,0,69.9,72.7,69.7
20160406150000,252.0,245.4,59.2754,60,59.6,0,69.7,72.7,69.7
20160406151500,252.0,245.4,59.2754,60,58.8,0,69.7,72.7,69.7
20160406153000,252.0,245.4,59.2754,60,58.8,0,69.6,72.7,69.7
20160406154500,252.0,245.4,59.2754,60,58.8,0,69.7,72.7,69.7
20160406160000,252.0,245.4,59.2754,60,58.8,0,69.7,72.7,69.7
20160406161500,252.0,245.4,59.2754,60,58.8,0,69.6,72.7,69.7
20160406163000,252.0,245.4,59.2754,60,58.8,0,69.6,72.7,69.7
20160406164500,252.0,245.4,59.2754,60,58.8,100,69.4,72.7,69.7
20160406170000,252.0,241.2,58.2609,60,58.8,0,69.6,72.7,69.7
20160406171500,252.0,245.4,59.2754,60,58.8,0,69.6,72.7,69.7
20160406173000,252.0,245.4,59.2754,60,58.8,0,69.6,72.7,69.7
20160406174500,252.0,249.6,60.2899,60,58.8,0,69.3,69.0,66.0
20160406180000,252.0,253.8,61.3043,61,58.8,0,69.2,69.0,66.0
20160406181500,252.0,253.8,61.3043,61,58.8,0,69.2,69.0,66.0
20160406183000,252.0,253.8,61.3043,61,58.8,0,69.2,69.0,66.0
20160406184500,252.0,249.6,60.2899,61,58.8,0,68.9,69.0,66.0
20160406190000,252.0,253.8,61.3043,61,58.8,0,68.9,69.0,66.0
20160406191500,252.0,249.6,60.2899,61,58.8,0,68.8,69.0,66.0
20160406193000,252.0,249.6,60.2899,61,58.8,0,68.8,69.0,66.0
20160406194500,252.0,253.8,61.3043,62,58.8,0,68.8,69.0,66.0
20160406200000,252.0,249.6,60.2899,62,58.8,0,68.9,69.0,66.0
20160406201500,252.0,258.0,62.3188,62,58.8,0,68.8,69.0,66.0
20160406203000,252.0,258.0,62.3188,62,58.8,0,68.8,69.0,66.0
20160406204500,252.0,258.0,62.3188,62,58.8,0,68.7,69.0,66.0
20160406210000,252.0,253.8,61.3043,62,58.0,0,68.7,69.0,66.0
20160406211500,252.0,258.0,62.3188,62,58.0,0,68.7,69.0,66.0
20160406213000,252.0,258.0,62.3188,62,58.0,0,68.6,69.0,66.0
20160406214500,252.0,258.0,62.3188,62,58.0,0,68.6,69.0,66.0
20160406220000,252.0,261.0,63.0435,62,58.0,0,68.4,69.0,66.0
20160406221500,252.0,258.0,62.3188,61,58.0,0,68.2,69.0,66.0
20160406223000,252.0,258.0,62.3188,61,58.0,0,68.1,69.0,66.0
20160406224500,252.0,253.8,61.3043,61,58.0,0,67.9,69.0,66.0
20160406230000,252.0,253.8,61.3043,61,58.0,0,67.9,69.0,66.0
20160406231500,252.0,249.6,60.2899,61,58.0,0,67.8,69.0,66.0
20160406233000,252.0,249.6,60.2899,61,58.0,0,67.7,69.0,66.0
20160406234500,252.0,249.6,60.2899,61,58.0,0,67.9,69.0,66.0
20160407000000,252.0,253.8,61.3043,61,58.0,0,67.9,69.0,66.0
20160407001500,252.0,249.6,60.2899,61,58.0,0,67.8,69.0,66.0
20160407003000,252.0,249.6,60.2899,61,58.0,0,67.8,69.0,66.0
20160407004500,252.0,253.8,61.3043,61,58.0,0,68.0,69.0,66.0
20160407010000,252.0,253.8,61.3043,61,58.0,0,67.8,69.0,66.0
20160407011500,252.0,249.6,60.2899,61,58.0,0,67.8,69.0,66.0
20160407013000,252.0,253.8,61.3043,61,58.0,0,67.7,69.0,66.0
20160407014500,252.0,249.6,60.2899,61,58.0,0,67.6,69.0,66.0
20160407020000,252.0,253.8,61.3043,61,58.0,0,67.6,69.0,66.0
20160407021500,252.0,249.6,60.2899,61,58.0,0,67.5,69.0,66.0
20160407023000,252.0,258.0,62.3188,61,58.0,0,67.4,69.0,66.0
20160407024500,252.0,249.6,60.2899,61,58.0,0,67.4,69.0,66.0
20160407030000,252.0,253.8,61.3043,61,58.0,0,67.4,69.0,66.0
20160407031500,252.0,249.6,60.2899,61,58.0,0,67.4,69.0,66.0
20160407033000,252.0,249.6,60.2899,61,58.0,0,67.3,69.0,66.0
20160407034500,252.0,249.6,60.2899,61,91.9,100,68.7,80.0,78.0
20160407040000,252.0,253.8,61.3043,60,89.8,100,69.6,80.0,78.0
20160407041500,252.0,258.0,62.3188,60,92.6,100,70.0,80.0,78.0
20160407043000,252.0,258.0,62.3188,60,89.0,100,70.5,80.0,78.0
20160407044500,252.0,258.0,62.3188,60,90.5,100,70.8,80.0,78.0
20160407050000,252.0,253.8,61.3043,60,99.7,100,71.0,80.0,78.0
20160407051500,252.0,258.0,62.3188,60,92.2,100,71.3,80.0,78.0
20160407053000,252.0,253.8,61.3043,60,92.2,100,71.5,80.0,78.0
20160407054500,252.0,253.8,61.3043,60,99.6,100,71.7,80.0,78.0
20160407060000,252.0,258.0,62.3188,60,92.6,100,71.9,80.0,78.0
20160407061500,252.0,258.0,62.3188,60,88.1,100,72.4,80.0,78.0
20160407063000,252.0,253.8,61.3043,60,98.0,100,72.6,80.0,78.0
20160407064500,252.0,253.8,61.3043,60,98.0,100,72.4,80.0,78.0
20160407070000,252.0,258.0,62.3188,60,92.4,100,72.3,80.0,78.0
20160407071500,252.0,258.0,62.3188,60,86.9,100,72.3,80.0,78.0
20160407073000,252.0,258.0,62.3188,60,90.0,100,72.4,80.0,78.0
20160407074500,252.0,253.8,61.3043,60,100.2,100,72.6,80.0,78.0
20160407080000,252.0,253.8,61.3043,60,99.0,100,72.5,80.0,78.0
20160407081500,252.0,253.8,61.3043,60,95.0,100,72.7,80.0,78.0
