PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407083000,252.0,249.6,60.2899,60,91.5,100,72.9,80.0,78.0
20160407084500,252.0,249.6,60.2899,60,99.0,100,73.0,80.0,78.0
20160407090000,252.0,249.6,60.2899,60,91.2,100,73.2,80.0,78.0
20160407091500,252.0,249.6,60.2899,60,87.5,100,73.2,80.0,78.0
20160407093000,252.0,245.4,59.2754,60,99.6,100,75.4,80.0,78.0
20160407094500,252.0,245.4,59.2754,60,99.6,100,76.1,80.0,78.0
20160407100000,252.0,273.0,65.942,63,58.8,0,74.9,77.4,74.4
20160407101500,252.0,258.0,62.3188,62,58.8,100,73.3,77.4,74.4
20160407103000,252.0,258.0,62.3188,62,60.8,100,73.8,77.4,74.4
20160407104500,252.0,258.0,62.3188,62,64.8,100,74.2,77.4,74.4
20160407110000,252.0,261.0,63.0435,62,66.7,100,74.0,77.4,74.4
20160407111500,252.0,258.0,62.3188,62,71.1,100,74.3,77.4,74.4
20160407113000,252.0,249.6,60.2899,62,76.1,100,74.2,77.4,74.4
20160407114500,252.0,258.0,62.3188,62,73.6,100,74.0,77.4,74.4
20160407120000,252.0,261.0,63.0435,62,82.2,100,73.7,77.4,74.4
20160407121500,252.0,258.0,62.3188,61,90.7,100,73.7,77.4,74.4
20160407123000,252.0,245.4,59.2754,60,83.2,100,74.0,77.4,74.4
20160407124500,252.0,245.4,59.2754,60,83.2,100,74.0,77.4,74.4
20160407130000,252.0,249.6,60.2899,60,88.6,100,74.1,77.4,74.4
20160407131500,252.0,258.0,62.3188,63,92.0,100,74.1,77.4,74.4
20160407133000,252.0,258.0,62.3188,62,92.0,100,74.5,77.4,74.4
20160407134500,252.0,258.0,62.3188,62,92.0,100,74.4,77.4,74.4
20160407140000,252.0,253.8,61.3043,62,92.0,100,74.4,77.4,74.4
20160407141500,252.0,253.8,61.3043,62,90.6,100,74.3,77.4,74.4
20160407143000,252.0,258.0,62.3188,62,92.4,100,74.3,77.4,74.4
20160407144500,252.0,253.8,61.3043,62,86.9,100,74.3,77.4,74.4
20160407150000,252.0,253.8,61.3043,62,91.7,100,74.6,77.4,74.4
20160407151500,252.0,258.0,62.3188,62,59.3,100,74.1,77.4,74.4
20160407153000,252.0,249.6,60.2899,59,59.3,100,73.6,77.4,74.4
20160407154500,252.0,245.4,59.2754,59,59.3,100,73.7,77.4,74.4
20160407160000,252.0,253.8,61.3043,62,65.8,100,74.4,77.4,74.4
20160407161500,252.0,258.0,62.3188,62,65.8,100,74.5,77.4,74.4
20160407163000,252.0,258.0,62.3188,61,67.7,100,74.6,77.4,74.4
20160407164500,252.0,261.0,63.0435,61,59.5,100,73.7,77.4,74.4
20160407170000,252.0,258.0,62.3188,60,68.5,100,73.6,77.4,74.4
20160407171500,252.0,258.0,62.3188,60,69.6,100,73.9,77.4,74.4
20160407173000,252.0,258.0,62.3188,60,67.8,100,74.3,77.4,74.4
20160407174500,252.0,253.8,61.3043,60,66.3,100,74.1,77.4,74.4
20160407180000,252.0,258.0,62.3188,60,66.3,100,74.4,77.4,74.4
20160407181500,252.0,258.0,62.3188,60,66.3,100,74.2,77.4,74.4
20160407183000,252.0,253.8,61.3043,60,66.3,100,74.0,77.4,74.4
20160407184500,252.0,258.0,62.3188,60,66.3,100,74.2,77.4,74.4
20160407190000,252.0,253.8,61.3043,60,66.3,100,74.1,77.4,74.4
20160407191500,252.0,258.0,62.3188,60,71.3,100,74.3,77.4,74.4
20160407193000,252.0,253.8,61.3043,60,71.3,100,74.5,77.4,74.4
20160407194500,252.0,253.8,61.3043,60,71.3,100,74.2,77.4,74.4
20160407200000,252.0,253.8,61.3043,60,84.9,100,73.8,77.4,74.4
20160407201500,252.0,253.8,61.3043,60,80.7,100,73.7,77.4,74.4
20160407203000,252.0,253.8,61.3043,60,80.7,100,73.7,77.4,74.4
20160407204500,252.0,253.8,61.3043,60,93.6,100,73.7,77.4,74.4
20160407210000,252.0,245.4,59.2754,60,83.8,100,73.8,77.4,74.4
20160407211500,252.0,245.4,59.2754,60,90.3,100,73.8,77.4,74.4
20160407213000,252.0,241.2,58.2609,61,97.8,100,73.8,77.4,74.4
20160407214500,252.0,249.6,60.2899,61,93.7,100,73.9,77.4,74.4
20160407220000,252.0,258.0,62.3188,61,86.9,100,73.8,77.4,74.4
20160407221500,252.0,258.0,62.3188,60,59.6,0,74.6,77.4,74.4
20160407223000,252.0,258.0,62.3188,60,58.8,100,73.3,77.4,74.4
20160407224500,252.0,258.0,62.3188,60,64.9,100,73.6,77.4,74.4
20160407230000,252.0,258.0,62.3188,60,74.9,100,74.1,77.4,74.4
20160407231500,252.0,253.8,61.3043,60,73.0,100,74.1,77.4,74.4
20160407233000,252.0,258.0,62.3188,60,85.2,100,73.5,77.4,74.4
20160407234500,252.0,253.8,61.3043,60,81.6,100,73.5,77.4,74.4
20160408000000,252.0,253.8,61.3043,60,83.1,100,73.6,77.4,74.4
20160408001500,252.0,253.8,61.3043,60,96.6,100,73.4,77.4,74.4
20160408003000,252.0,253.8,61.3043,60,87.0,100,73.5,77.4,74.4
20160408004500,252.0,249.6,60.2899,60,88.1,100,73.6,77.4,74.4
20160408010000,252.0,245.4,59.2754,60,90.3,100,73.4,77.4,74.4
20160408011500,252.0,245.4,59.2754,60,90.3,100,73.5,77.4,74.4
20160408013000,252.0,245.4,59.2754,60,92.9,100,73.5,77.4,74.4
20160408014500,252.0,245.4,59.2754,60,87.5,100,73.5,77.4,74.4
20160408020000,252.0,245.4,59.2754,60,87.5,100,74.2,77.4,74.4
20160408021500,252.0,245.4,59.2754,60,90.4,100,74.4,77.4,74.4
20160408023000,252.0,241.2,58.2609,60,96.7,100,74.1,77.4,74.4
20160408024500,252.0,245.4,59.2754,60,99.6,100,74.0,77.4,74.4
20160408030000,252.0,249.6,60.2899,60,86.9,100,73.8,77.4,74.4
20160408031500,252.0,253.8,61.3043,60,88.9,100,73.7,77.4,74.4
20160408033000,252.0,249.6,60.2899,60,99.2,100,73.7,78.8,75.8
20160408034500,252.0,253.8,61.3043,60,99.2,100,73.8,78.8,75.8
20160408040000,252.0,253.8,61.3043,60,92.1,100,73.6,78.8,75.8
20160408041500,252.0,253.8,61.3043,60,89.9,100,73.6,78.8,75.8
20160408043000,252.0,249.6,60.2899,60,100.2,100,73.6,78.8,75.8
20160408044500,252.0,249.6,60.2899,60,94.0,100,73.6,78.8,75.8
20160408050000,252.0,249.6,60.2899,60,87.5,100,73.4,78.8,75.8
20160408051500,252.0,249.6,60.2899,60,91.6,100,73.4,78.8,75.8
20160408053000,252.0,249.6,60.2899,60,99.7,100,74.1,78.8,75.8
20160408054500,252.0,249.6,60.2899,60,101.0,100,75.0,78.8,75.8
20160408060000,252.0,249.6,60.2899,60,95.7,100,75.3,77.9,74.9
20160408061500,252.0,353.4,85.3623,75,57.6,0,73.9,74.3,71.3
20160408063000,252.0,253.8,61.3043,60,58.3,0,72.6,74.3,71.3
20160408064500,252.0,258.0,62.3188,60,57.6,0,71.7,74.3,71.3
20160408070000,252.0,258.0,62.3188,60,58.3,0,71.3,74.3,71.3
20160408071500,252.0,258.0,62.3188,60,58.3,100,70.8,74.5,71.5
20160408073000,252.0,261.0,63.0435,60,68.5,100,70.6,74.5,71.5
20160408074500,252.0,253.8,61.3043,60,64.4,100,71.3,74.6,71.6
20160408080000,252.0,249.6,60.2899,61,62.8,100,71.2,74.6,71.6
20160408081500,252.0,249.6,60.2899,61,66.7,100,71.2,74.6,71.6
20160408083000,252.0,245.4,59.2754,61,72.9,100,71.8,74.6,71.6
20160408084500,252.0,245.4,59.2754,61,58.8,100,71.1,74.6,71.6
20160408090000,252.0,245.4,59.2754,61,58.8,100,70.7,74.6,71.6
20160408091500,252.0,249.6,60.2899,61,63.6,100,71.4,74.6,71.6
20160408093000,252.0,245.4,59.2754,61,68.2,100,71.4,74.6,71.6
20160408094500,252.0,249.6,60.2899,61,64.2,0,71.9,74.6,71.6
20160408100000,252.0,249.6,60.2899,61,59.1,100,71.0,74.6,71.6
20160408101500,252.0,249.6,60.2899,61,59.1,100,70.7,74.6,71.6
20160408103000,252.0,249.6,60.2899,61,60.4,100,71.3,74.6,71.6
20160408104500,252.0,249.6,60.2899,61,70.8,100,71.5,74.6,71.6
20160408110000,252.0,249.6,60.2899,61,59.2,0,71.6,74.6,71.6
20160408111500,252.0,249.6,60.2899,61,59.2,100,70.8,74.6,71.6
20160408113000,252.0,245.4,59.2754,61,67.7,100,71.0,74.6,71.6
20160408114500,252.0,249.6,60.2899,61,60.4,100,71.0,74.6,71.6
20160408120000,252.0,249.6,60.2899,61,68.7,100,71.7,74.4,71.4
20160408121500,252.0,249.6,60.2899,61,59.1,100,70.8,74.4,71.4
20160408123000,252.0,249.6,60.2899,61,59.1,100,70.5,74.3,71.3
20160408124500,252.0,249.6,60.2899,61,64.8,100,70.9,74.3,71.3
20160408130000,252.0,253.8,61.3043,61,64.8,100,71.3,74.5,71.5
20160408131500,252.0,249.6,60.2899,61,64.8,100,71.3,74.5,71.5
20160408133000,252.0,245.4,59.2754,61,64.0,100,71.3,74.5,71.5
20160408134500,252.0,249.6,60.2899,61,64.0,100,71.4,74.5,71.5
20160408140000,252.0,253.8,61.3043,61,63.2,100,71.4,74.4,71.4
20160408141500,252.0,253.8,61.3043,61,64.0,100,71.4,74.4,71.4
20160408143000,252.0,258.0,62.3188,60,63.2,100,71.3,74.4,71.4
20160408144500,252.0,261.0,63.0435,60,63.2,100,71.4,74.3,71.3
20160408150000,252.0,258.0,62.3188,60,63.2,100,71.3,74.3,71.3
20160408151500,252.0,258.0,62.3188,60,63.9,100,71.3,74.3,71.3
20160408153000,252.0,253.8,61.3043,60,63.9,100,71.3,74.3,71.3
20160408154500,252.0,258.0,62.3188,60,63.9,0,71.6,74.3,71.3
20160408160000,252.0,261.0,63.0435,60,59.2,100,70.8,74.3,71.3
20160408161500,252.0,258.0,62.3188,60,59.2,100,70.5,74.3,71.3
20160408163000,252.0,253.8,61.3043,60,68.7,100,71.0,74.3,71.3
20160408164500,252.0,258.0,62.3188,60,66.3,100,71.3,74.3,71.3
20160408170000,252.0,258.0,62.3188,60,66.3,100,71.5,74.3,71.3
20160408171500,252.0,253.8,61.3043,60,59.6,100,71.0,74.3,71.3
20160408173000,252.0,253.8,61.3043,60,59.6,100,70.6,74.3,71.3
20160408174500,252.0,253.8,61.3043,60,62.8,100,70.7,74.3,71.3
20160408180000,252.0,258.0,62.3188,60,69.4,100,71.1,74.3,71.3
20160408181500,252.0,253.8,61.3043,60,61.6,0,71.4,74.3,71.3
20160408183000,252.0,258.0,62.3188,60,60.1,100,70.6,74.3,71.3
20160408184500,252.0,253.8,61.3043,60,71.0,100,70.7,74.3,71.3
20160408190000,252.0,258.0,62.3188,60,63.2,100,70.7,74.3,71.3
20160408191500,252.0,253.8,61.3043,60,68.2,100,71.2,74.3,71.3
20160408193000,252.0,253.8,61.3043,60,70.7,100,71.5,74.3,71.3
20160408194500,252.0,253.8,61.3043,60,59.6,100,70.8,74.3,71.3
20160408200000,252.0,258.0,62.3188,60,59.6,100,70.5,74.3,71.3
20160408201500,252.0,253.8,61.3043,60,67.6,100,71.0,74.3,71.3
20160408203000,252.0,249.6,60.2899,60,71.1,100,71.3,74.6,71.6
20160408204500,252.0,245.4,59.2754,61,59.5,0,71.2,74.3,71.3
20160408210000,252.0,245.4,59.2754,61,58.7,100,70.6,74.6,71.6
20160408211500,252.0,241.2,58.2609,61,68.7,100,71.2,74.6,71.6
20160408213000,252.0,245.4,59.2754,61,66.3,100,71.2,74.3,71.3
20160408214500,252.0,245.4,59.2754,61,65.3,100,71.2,74.3,71.3
20160408220000,252.0,245.4,59.2754,61,66.3,100,71.2,74.3,71.3
20160408221500,252.0,245.4,59.2754,61,66.3,100,71.2,74.3,71.3
20160408223000,252.0,245.4,59.2754,61,66.3,100,71.4,74.3,71.3
20160408224500,252.0,245.4,59.2754,61,66.3,100,71.2,74.3,71.3
20160408230000,252.0,245.4,59.2754,61,64.9,100,71.1,74.3,71.3
20160408231500,252.0,249.6,60.2899,61,64.9,100,71.0,74.3,71.3
20160408233000,252.0,245.4,59.2754,61,65.8,100,71.0,74.3,71.3
20160408234500,252.0,245.4,59.2754,61,67.5,100,70.9,74.3,71.3
20160409000000,252.0,249.6,60.2899,61,67.5,100,71.1,74.3,71.3
20160409001500,252.0,241.2,58.2609,61,68.9,100,71.1,74.3,71.3
20160409003000,252.0,249.6,60.2899,61,68.1,100,71.2,74.3,71.3
20160409004500,252.0,249.6,60.2899,61,68.1,100,71.2,74.3,71.3
20160409010000,252.0,245.4,59.2754,61,67.2,100,71.3,74.4,71.4
20160409011500,252.0,249.6,60.2899,61,70.6,100,71.3,74.5,71.5
20160409013000,252.0,245.4,59.2754,61,70.6,100,71.5,74.4,71.4
20160409014500,252.0,258.0,62.3188,60,58.9,100,71.3,74.3,71.3
20160409020000,252.0,253.8,61.3043,60,57.6,100,70.3,74.3,71.3
20160409021500,252.0,253.8,61.3043,60,76.3,100,70.8,74.3,71.3
20160409023000,252.0,249.6,60.2899,60,70.1,100,71.2,74.3,71.3
20160409024500,252.0,253.8,61.3043,60,72.5,100,71.3,74.3,71.3
20160409030000,252.0,253.8,61.3043,60,76.4,100,71.3,74.3,71.3
20160409031500,252.0,253.8,61.3043,60,69.8,100,71.4,74.3,71.3
20160409033000,252.0,249.6,60.2899,60,75.8,100,71.4,74.3,71.3
20160409034500,252.0,249.6,60.2899,60,75.8,100,71.5,74.3,71.3
20160409040000,252.0,249.6,60.2899,60,58.8,0,71.2,74.3,71.3
20160409041500,252.0,253.8,61.3043,60,57.6,100,70.3,74.3,71.3
20160409043000,252.0,249.6,60.2899,60,79.1,100,70.7,74.3,71.3
20160409044500,252.0,249.6,60.2899,60,75.6,100,71.0,74.5,71.5
20160409050000,252.0,253.8,61.3043,60,85.6,100,71.1,74.6,71.6
20160409051500,252.0,249.6,60.2899,60,76.8,100,71.2,74.6,71.6
20160409053000,252.0,249.6,60.2899,60,86.2,100,71.3,74.6,71.6
20160409054500,252.0,249.6,60.2899,60,77.2,100,71.4,74.6,71.6
20160409060000,252.0,249.6,60.2899,60,87.3,100,71.5,74.6,71.6
20160409061500,252.0,249.6,60.2899,60,82.4,100,71.6,74.6,71.6
20160409063000,252.0,253.8,61.3043,60,78.7,100,71.7,74.6,71.6
20160409064500,252.0,245.4,59.2754,60,86.2,100,71.6,74.6,71.6
20160409070000,252.0,249.6,60.2899,60,79.2,100,71.6,74.6,71.6
20160409071500,252.0,245.4,59.2754,60,86.8,100,71.7,74.6,71.6
20160409073000,252.0,249.6,60.2899,60,80.6,100,71.7,74.6,71.6
20160409074500,252.0,245.4,59.2754,60,58.7,0,71.5,74.6,71.6
20160409080000,252.0,258.0,62.3188,62,58.7,100,70.7,74.6,71.6
20160409081500,252.0,253.8,61.3043,62,68.2,100,71.0,74.6,71.6
20160409083000,252.0,258.0,62.3188,62,75.8,100,71.3,74.6,71.6
20160409084500,252.0,249.6,60.2899,62,70.6,100,71.7,74.6,71.6
20160409090000,252.0,258.0,62.3188,62,58.4,100,71.0,74.6,71.6
20160409091500,252.0,258.0,62.3188,62,72.9,100,70.9,74.6,71.6
20160409093000,252.0,258.0,62.3188,62,74.0,100,71.1,74.6,71.6
20160409094500,252.0,258.0,62.3188,62,70.6,100,71.7,74.6,71.6
20160409100000,252.0,258.0,62.3188,62,59.3,100,71.2,74.6,71.6
20160409101500,252.0,258.0,62.3188,62,68.6,100,70.8,74.6,71.6
20160409103000,252.0,253.8,61.3043,62,67.4,100,71.3,74.6,71.6
20160409104500,252.0,258.0,62.3188,62,65.3,100,71.2,74.6,71.6
20160409110000,252.0,258.0,62.3188,62,65.3,100,71.2,74.6,71.6
20160409111500,252.0,258.0,62.3188,62,68.2,100,71.7,74.6,71.6
20160409113000,252.0,258.0,62.3188,61,60.0,0,71.4,74.6,71.6
20160409114500,252.0,258.0,62.3188,61,59.1,100,70.5,74.6,71.6
20160409120000,252.0,258.0,62.3188,61,60.7,100,70.9,74.6,71.6
20160409121500,252.0,245.4,59.2754,60,68.3,100,71.6,74.6,71.6
20160409123000,252.0,245.4,59.2754,61,67.3,100,71.7,74.6,71.6
20160409124500,252.0,249.6,60.2899,61,66.3,100,71.7,74.6,71.6
20160409130000,252.0,258.0,62.3188,60,66.3,100,71.8,74.6,71.6
20160409131500,252.0,258.0,62.3188,60,69.1,100,71.8,74.6,71.6
20160409133000,252.0,253.8,61.3043,60,59.9,0,71.7,74.6,71.6
20160409134500,252.0,249.6,60.2899,60,59.1,100,70.9,74.6,71.6
20160409140000,252.0,249.6,60.2899,60,59.1,100,70.8,74.6,71.6
20160409141500,252.0,258.0,62.3188,60,65.3,100,71.5,74.6,71.6
20160409143000,252.0,258.0,62.3188,60,65.3,100,71.6,74.6,71.6
20160409144500,252.0,253.8,61.3043,60,67.3,100,71.7,74.6,71.6
20160409150000,252.0,253.8,61.3043,60,65.8,100,71.7,74.6,71.6
20160409151500,252.0,258.0,62.3188,60,67.7,100,71.8,74.6,71.6
20160409153000,252.0,253.8,61.3043,60,59.8,0,71.7,74.6,71.6
20160409154500,252.0,245.4,59.2754,60,59.8,100,70.9,74.6,71.6
20160409160000,252.0,249.6,60.2899,60,59.8,100,70.8,74.6,71.6
20160409161500,252.0,253.8,61.3043,60,79.1,100,71.9,76.1,73.1
20160409163000,252.0,249.6,60.2899,60,85.6,100,73.1,76.2,73.2
20160409164500,252.0,249.6,60.2899,60,59.9,100,72.8,76.1,73.1
20160409170000,252.0,253.8,61.3043,60,72.6,100,72.2,76.1,73.1
20160409171500,252.0,253.8,61.3043,60,66.7,100,72.4,76.1,73.1
20160409173000,252.0,253.8,61.3043,60,70.6,100,72.9,76.1,73.1
20160409174500,252.0,253.8,61.3043,60,70.6,100,73.1,76.1,73.1
20160409180000,252.0,249.6,60.2899,60,70.6,100,73.3,76.1,73.1
20160409181500,252.0,249.6,60.2899,60,58.8,100,72.6,76.1,73.1
20160409183000,252.0,245.4,59.2754,60,72.5,100,72.4,76.1,73.1
20160409184500,252.0,241.2,58.2609,61,68.8,100,72.6,76.1,73.1
20160409190000,252.0,249.6,60.2899,61,68.8,100,72.6,76.1,73.1
20160409191500,252.0,249.6,60.2899,61,73.8,100,73.0,76.1,73.1
20160409193000,252.0,245.4,59.2754,61,76.8,100,72.9,76.1,73.1
20160409194500,252.0,249.6,60.2899,61,72.7,100,73.1,76.1,73.1
20160409200000,252.0,253.8,61.3043,61,71.0,100,72.9,76.1,73.1
20160409201500,252.0,253.8,61.3043,60,70.1,100,72.9,76.1,73.1
20160409203000,252.0,258.0,62.3188,60,71.1,100,73.1,76.1,73.1
20160409204500,252.0,258.0,62.3188,60,73.5,100,73.1,76.1,73.1
20160409210000,252.0,258.0,62.3188,60,71.1,100,72.9,76.1,73.1
20160409211500,252.0,258.0,62.3188,60,71.1,100,72.9,76.1,73.1
20160409213000,252.0,258.0,62.3188,60,70.1,100,72.8,76.1,73.1
20160409214500,252.0,258.0,62.3188,60,70.1,100,72.9,76.1,73.1
20160409220000,252.0,258.0,62.3188,60,73.3,100,72.9,76.1,73.1
20160409221500,252.0,258.0,62.3188,60,73.3,100,72.9,76.1,73.1
20160409223000,252.0,253.8,61.3043,60,72.4,100,72.9,76.1,73.1
20160409224500,252.0,258.0,62.3188,60,70.6,100,72.8,76.1,73.1
20160409230000,252.0,258.0,62.3188,60,73.5,100,72.8,76.1,73.1
20160409231500,252.0,258.0,62.3188,60,76.3,100,72.9,76.1,73.1
20160409233000,252.0,258.0,62.3188,60,71.0,100,72.9,76.1,73.1
20160409234500,252.0,258.0,62.3188,60,71.0,100,72.8,76.1,73.1
20160410000000,252.0,253.8,61.3043,60,71.0,100,72.7,76.1,73.1
20160410001500,252.0,258.0,62.3188,60,74.4,100,72.7,76.1,73.1
20160410003000,252.0,258.0,62.3188,60,77.3,100,72.7,76.1,73.1
20160410004500,252.0,258.0,62.3188,60,77.3,100,72.7,76.1,73.1
20160410010000,252.0,253.8,61.3043,60,79.7,100,72.7,76.1,73.1
20160410011500,252.0,258.0,62.3188,60,85.6,100,72.7,76.1,73.1
20160410013000,252.0,253.8,61.3043,60,89.2,100,72.6,76.1,73.1
20160410014500,252.0,253.8,61.3043,60,88.0,100,72.6,76.1,73.1
20160410020000,252.0,258.0,62.3188,60,81.1,100,72.6,76.1,73.1
20160410021500,252.0,258.0,62.3188,60,85.1,100,72.6,76.1,73.1
20160410023000,252.0,258.0,62.3188,60,94.1,100,72.7,76.1,73.1
20160410024500,252.0,253.8,61.3043,60,85.4,100,72.7,76.1,73.1
20160410030000,252.0,253.8,61.3043,60,85.4,100,72.8,76.1,73.1
20160410031500,252.0,253.8,61.3043,60,59.2,0,73.6,76.4,73.4
20160410033000,252.0,396.6,95.7971,87,59.2,0,72.4,71.3,68.3
20160410034500,252.0,347.4,83.913,76,58.0,0,71.2,71.1,68.1
20160410040000,252.0,313.8,75.7971,69,58.0,0,70.4,71.0,68.0
20160410041500,252.0,258.0,62.3188,61,58.0,0,70.0,70.9,67.9
20160410043000,252.0,258.0,62.3188,61,58.0,0,69.7,70.9,67.9
20160410044500,252.0,253.8,61.3043,61,58.0,0,69.4,70.9,67.9
20160410050000,252.0,261.0,63.0435,62,58.0,0,69.1,70.4,67.4
20160410051500,252.0,258.0,62.3188,61,58.0,0,68.9,70.4,67.4
20160410053000,252.0,273.0,65.942,65,58.0,0,68.9,70.4,67.4
20160410054500,252.0,265.2,64.058,62,58.0,0,68.7,70.0,67.0
20160410060000,252.0,261.0,63.0435,62,58.0,0,68.6,70.4,67.4
20160410061500,252.0,258.0,62.3188,61,58.0,0,68.6,70.8,67.8
20160410063000,252.0,258.0,62.3188,62,58.0,0,68.5,70.4,67.4
20160410064500,252.0,258.0,62.3188,62,58.0,0,68.4,70.4,67.4
20160410070000,252.0,350.4,84.6377,77,58.0,0,68.3,69.0,66.0
20160410071500,252.0,287.4,69.4203,65,58.0,0,68.1,69.0,66.0
20160410073000,252.0,253.8,61.3043,61,58.0,0,68.2,69.0,66.0
20160410074500,252.0,253.8,61.3043,61,58.0,0,68.1,69.0,66.0
20160410080000,252.0,258.0,62.3188,61,58.0,0,68.2,69.0,66.0
20160410081500,252.0,261.0,63.0435,61,58.0,0,68.4,69.0,66.0
20160410083000,252.0,258.0,62.3188,61,58.0,0,68.5,69.0,66.0
20160410084500,252.0,258.0,62.3188,61,58.0,0,68.7,69.0,66.0
20160410090000,252.0,261.0,63.0435,61,58.0,0,69.0,69.0,66.0
20160410091500,252.0,261.0,63.0435,61,58.0,0,69.0,69.0,66.0
20160410093000,252.0,258.0,62.3188,61,58.0,0,69.1,69.0,66.0
20160410094500,252.0,261.0,63.0435,61,58.0,0,69.2,69.0,66.0
20160410100000,252.0,268.8,64.9275,63,58.0,0,69.3,69.0,66.0
20160410101500,252.0,276.6,66.8116,64,58.0,0,69.3,69.0,66.0
20160410103000,252.0,310.8,75.0725,69,58.0,0,69.4,69.0,66.0
20160410104500,252.0,317.4,76.6667,70,58.0,0,69.3,69.0,66.0
20160410110000,252.0,313.8,75.7971,70,58.0,0,69.2,69.0,66.0
20160410111500,252.0,313.8,75.7971,70,58.0,0,69.2,69.0,66.0
20160410113000,252.0,317.4,76.6667,70,58.0,0,69.2,69.0,66.0
20160410114500,252.0,313.8,75.7971,70,58.0,0,69.2,69.0,66.0
20160410120000,252.0,317.4,76.6667,70,58.0,0,69.2,69.0,66.0
20160410121500,252.0,317.4,76.6667,70,58.0,0,69.1,69.0,66.0
20160410123000,252.0,317.4,76.6667,70,58.0,0,69.3,69.0,66.0
20160410124500,252.0,327.0,78.9855,72,58.0,0,69.2,69.0,66.0
20160410130000,252.0,320.4,77.3913,72,58.0,0,69.2,69.0,66.0
20160410131500,252.0,320.4,77.3913,72,58.7,0,69.3,69.0,66.0
20160410133000,252.0,333.0,80.4348,73,58.7,0,69.4,69.0,66.0
20160410134500,252.0,356.4,86.087,77,58.7,0,69.3,69.0,66.0
20160410140000,252.0,356.4,86.087,77,58.7,0,69.3,69.0,66.0
20160410141500,252.0,356.4,86.087,77,58.7,0,69.2,69.0,66.0
20160410143000,252.0,356.4,86.087,77,58.0,0,69.1,69.0,66.0
20160410144500,252.0,350.4,84.6377,77,58.0,0,69.1,69.0,66.0
20160410150000,252.0,350.4,84.6377,77,58.0,0,68.9,69.0,66.0
20160410151500,252.0,367.2,88.6957,81,58.0,0,69.1,69.0,66.0
20160410153000,252.0,367.2,88.6957,81,58.0,0,68.9,69.0,66.0
20160410154500,252.0,367.2,88.6957,80,58.0,0,68.8,69.0,66.0
20160410160000,252.0,367.2,88.6957,80,58.0,0,68.8,69.0,66.0
20160410161500,252.0,367.2,88.6957,80,58.0,0,69.1,69.0,66.0
20160410163000,252.0,358.8,86.6667,80,58.0,0,69.0,69.0,66.0
20160410164500,252.0,364.8,88.1159,80,58.0,0,68.8,69.0,66.0
20160410170000,252.0,358.8,86.6667,80,58.0,0,68.8,69.0,66.0
20160410171500,252.0,358.8,86.6667,78,58.0,0,68.7,69.0,66.0
20160410173000,252.0,338.4,81.7391,75,58.0,0,68.6,69.0,66.0
20160410174500,252.0,338.4,81.7391,74,58.0,0,68.7,69.0,66.0
20160410180000,252.0,338.4,81.7391,74,58.0,0,69.1,69.0,66.0
20160410181500,252.0,338.4,81.7391,74,58.0,0,68.8,69.0,66.0
20160410183000,252.0,338.4,81.7391,74,58.0,0,68.7,69.0,66.0
20160410184500,252.0,317.4,76.6667,71,58.0,0,68.6,69.0,66.0
20160410190000,252.0,313.8,75.7971,72,58.0,0,68.8,69.0,66.0
20160410191500,252.0,323.4,78.1159,72,58.0,0,68.7,69.0,66.0
20160410193000,252.0,323.4,78.1159,72,58.0,0,68.8,69.0,66.0
20160410194500,252.0,313.8,75.7971,71,58.0,0,68.6,69.0,66.0
20160410200000,252.0,297.6,71.8841,68,58.0,0,68.6,69.0,66.0
20160410201500,252.0,291.0,70.2899,66,58.0,0,68.7,69.0,66.0
20160410203000,252.0,283.8,68.5507,66,58.0,0,68.7,69.0,66.0
20160410204500,252.0,287.4,69.4203,65,58.0,0,68.7,69.0,66.0
20160410210000,252.0,280.2,67.6812,64,58.0,0,68.8,69.0,66.0
20160410211500,252.0,276.6,66.8116,64,58.0,0,68.7,69.0,66.0
20160410213000,252.0,276.6,66.8116,64,58.0,0,68.8,69.0,66.0
20160410214500,252.0,276.6,66.8116,64,58.0,0,68.7,69.0,66.0
20160410220000,252.0,273.0,65.942,64,58.0,0,68.7,69.0,66.0
20160410221500,252.0,268.8,64.9275,63,58.0,0,68.7,69.0,66.0
20160410223000,252.0,258.0,62.3188,61,58.0,0,68.6,69.0,66.0
20160410224500,252.0,253.8,61.3043,61,58.0,0,68.6,69.0,66.0
20160410230000,252.0,258.0,62.3188,61,58.0,0,68.6,69.0,66.0
20160410231500,252.0,258.0,62.3188,61,58.0,0,68.6,69.0,66.0
20160410233000,252.0,258.0,62.3188,61,58.0,0,68.6,69.0,66.0
20160410234500,252.0,258.0,62.3188,61,58.0,0,68.6,69.0,66.0
20160411000000,252.0,253.8,61.3043,61,58.0,0,68.6,69.0,66.0
20160411001500,252.0,258.0,62.3188,61,58.0,0,68.6,69.0,66.0
20160411003000,252.0,258.0,62.3188,61,58.0,0,68.6,69.0,66.0
20160411004500,252.0,258.0,62.3188,61,58.0,0,68.5,69.0,66.0
20160411010000,252.0,258.0,62.3188,61,58.0,0,68.5,69.0,66.0
20160411011500,252.0,253.8,61.3043,61,58.0,0,68.5,69.0,66.0
20160411013000,252.0,258.0,62.3188,61,58.0,0,68.4,69.0,66.0
20160411014500,252.0,258.0,62.3188,61,58.0,0,68.4,69.0,66.0
20160411020000,252.0,258.0,62.3188,61,58.0,0,68.3,69.0,66.0
20160411021500,252.0,258.0,62.3188,61,84.6,100,68.7,75.3,72.3
20160411023000,252.0,258.0,62.3188,61,89.9,100,69.8,75.3,72.3
20160411024500,252.0,253.8,61.3043,61,95.5,100,70.5,75.3,72.3
20160411030000,252.0,253.8,61.3043,61,101.0,100,70.9,75.3,72.3
20160411031500,252.0,253.8,61.3043,61,101.0,100,71.2,75.3,72.3
20160411033000,252.0,253.8,61.3043,61,99.6,100,72.1,75.3,72.3
20160411034500,252.0,253.8,61.3043,61,97.8,100,72.3,75.3,72.3
20160411040000,252.0,253.8,61.3043,61,89.5,100,72.4,75.3,72.3
20160411041500,252.0,253.8,61.3043,61,70.7,0,72.6,75.3,72.3
20160411043000,252.0,258.0,62.3188,61,58.7,100,71.7,75.3,72.3
20160411044500,252.0,258.0,62.3188,61,90.5,100,72.0,79.3,76.3
20160411050000,252.0,253.8,61.3043,61,88.3,100,72.3,79.3,76.3
20160411051500,252.0,258.0,62.3188,61,88.3,100,72.4,79.3,76.3
20160411053000,252.0,258.0,62.3188,61,88.3,100,72.6,79.3,76.3
20160411054500,252.0,253.8,61.3043,61,90.5,100,72.8,79.3,76.3
20160411060000,252.0,253.8,61.3043,61,99.8,100,72.9,79.3,76.3
20160411061500,252.0,253.8,61.3043,61,95.8,100,73.0,79.3,76.3
20160411063000,252.0,253.8,61.3043,61,87.5,100,73.2,79.3,76.3
20160411064500,252.0,253.8,61.3043,61,87.5,100,73.4,79.3,76.3
20160411070000,252.0,253.8,61.3043,61,87.5,100,73.8,79.3,76.3
20160411071500,252.0,245.4,59.2754,61,87.5,100,73.7,79.3,76.3
20160411073000,252.0,249.6,60.2899,61,93.8,100,73.8,79.3,76.3
20160411074500,252.0,249.6,60.2899,61,97.6,100,73.6,79.3,76.3
20160411080000,252.0,253.8,61.3043,61,97.6,100,73.6,79.3,76.3
20160411081500,252.0,261.0,63.0435,63,87.5,100,73.5,79.3,76.3
20160411083000,252.0,261.0,63.0435,62,93.6,100,73.6,79.3,76.3
20160411084500,252.0,253.8,61.3043,61,100.2,100,73.6,79.3,76.3
20160411090000,252.0,258.0,62.3188,61,95.4,100,73.6,79.3,76.3
20160411091500,252.0,258.0,62.3188,61,89.4,100,73.6,79.3,76.3
20160411093000,252.0,253.8,61.3043,61,95.3,100,73.6,79.3,76.3
20160411094500,252.0,253.8,61.3043,61,101.0,100,73.7,79.3,76.3
20160411100000,252.0,253.8,61.3043,61,96.1,100,73.8,79.3,76.3
20160411101500,252.0,0.0,0.0,97,59.1,0,72.8,74.3,71.3
20160411103000,252.0,258.0,62.3188,55,59.1,0,72.4,74.3,71.3
20160411104500,252.0,258.0,62.3188,55,59.1,0,71.8,74.3,71.3
20160411110000,252.0,258.0,62.3188,54,59.1,0,71.4,74.3,71.3
20160411111500,252.0,258.0,62.3188,54,59.1,100,71.0,74.3,71.3
20160411113000,252.0,258.0,62.3188,54,59.1,100,71.0,74.3,71.3
20160411114500,252.0,258.0,62.3188,53,59.1,100,70.8,74.3,71.3
20160411120000,252.0,258.0,62.3188,53,59.1,100,70.7,74.3,71.3
20160411121500,252.0,258.0,62.3188,53,59.1,100,70.7,74.3,71.3
20160411123000,252.0,258.0,62.3188,53,69.5,0,71.6,74.3,71.3
20160411124500,252.0,258.0,62.3188,53,58.9,100,70.9,74.3,71.3
20160411130000,252.0,253.8,61.3043,53,58.9,100,70.9,74.3,71.3
20160411131500,252.0,253.8,61.3043,53,58.9,100,70.7,74.3,71.3
20160411133000,252.0,253.8,61.3043,53,69.6,100,71.0,74.3,71.3
20160411134500,252.0,253.8,61.3043,53,67.7,100,71.5,74.3,71.3
20160411140000,252.0,249.6,60.2899,53,59.2,100,70.9,74.3,71.3
20160411141500,252.0,253.8,61.3043,53,59.2,100,70.5,74.3,71.3
20160411143000,252.0,258.0,62.3188,53,66.7,100,71.0,74.3,71.3
20160411144500,252.0,253.8,61.3043,53,66.7,100,70.8,74.3,71.3
20160411150000,252.0,253.8,61.3043,52,59.6,0,71.3,74.3,71.3
20160411151500,252.0,249.6,60.2899,52,58.8,100,71.0,74.3,71.3
20160411153000,252.0,249.6,60.2899,52,58.8,100,70.7,74.3,71.3
20160411154500,252.0,249.6,60.2899,52,58.8,100,70.6,74.3,71.3
20160411160000,252.0,249.6,60.2899,52,60.0,100,71.4,74.3,71.3
20160411161500,252.0,249.6,60.2899,52,59.2,0,71.6,74.3,71.3
20160411163000,252.0,258.0,62.3188,53,59.2,0,71.7,74.3,71.3
20160411164500,252.0,258.0,62.3188,54,59.2,0,71.8,74.3,71.3
20160411170000,252.0,258.0,62.3188,53,59.2,0,71.6,74.3,71.3
20160411171500,252.0,300.6,72.6087,97,61.2,0,72.3,74.3,71.3
20160411173000,252.0,245.4,59.2754,53,58.8,0,71.8,74.3,71.3
20160411174500,252.0,241.2,58.2609,53,58.8,0,72.2,74.3,71.3
20160411180000,252.0,245.4,59.2754,53,58.8,0,72.5,74.3,71.3
20160411181500,252.0,245.4,59.2754,53,58.8,0,72.6,74.3,71.3
20160411183000,252.0,245.4,59.2754,55,58.8,0,72.1,74.3,71.3
20160411184500,252.0,258.0,62.3188,55,58.8,0,71.4,74.3,71.3
20160411190000,252.0,245.4,59.2754,55,58.8,100,71.0,74.3,71.3
20160411191500,252.0,258.0,62.3188,54,58.8,100,70.8,74.3,71.3
20160411193000,252.0,258.0,62.3188,54,58.8,100,70.5,74.3,71.3
20160411194500,252.0,258.0,62.3188,54,67.9,100,71.2,74.3,71.3
20160411200000,252.0,258.0,62.3188,54,65.8,100,71.4,74.3,71.3
20160411201500,252.0,258.0,62.3188,54,61.6,0,71.5,74.3,71.3
20160411203000,252.0,261.0,63.0435,54,58.8,100,70.8,74.3,71.3
20160411204500,252.0,253.8,61.3043,55,58.8,100,70.4,74.3,71.3
20160411210000,252.0,249.6,60.2899,55,65.8,100,71.0,74.3,71.3
20160411211500,252.0,249.6,60.2899,55,64.4,100,71.0,74.3,71.3
20160411213000,252.0,253.8,61.3043,55,64.4,100,71.1,74.3,71.3
20160411214500,252.0,253.8,61.3043,55,63.6,100,71.0,74.3,71.3
20160411220000,252.0,258.0,62.3188,55,63.6,100,71.0,74.3,71.3
20160411221500,252.0,261.0,63.0435,55,63.6,100,71.2,74.3,71.3
20160411223000,252.0,261.0,63.0435,55,63.6,100,71.1,74.3,71.3
20160411224500,252.0,253.8,61.3043,54,63.6,100,71.1,74.3,71.3
20160411230000,252.0,258.0,62.3188,54,63.6,100,71.1,74.3,71.3
20160411231500,252.0,258.0,62.3188,54,64.4,100,71.1,74.3,71.3
20160411233000,252.0,258.0,62.3188,54,64.4,100,71.0,74.3,71.3
20160411234500,252.0,258.0,62.3188,54,64.4,100,71.0,74.3,71.3
20160412000000,252.0,258.0,62.3188,54,64.4,100,71.0,74.3,71.3
20160412001500,252.0,253.8,61.3043,54,63.6,100,71.0,74.3,71.3
20160412003000,252.0,258.0,62.3188,54,64.4,100,71.0,74.3,71.3
20160412004500,252.0,261.0,63.0435,54,64.4,100,71.0,74.3,71.3
20160412010000,252.0,258.0,62.3188,54,63.2,100,71.0,74.3,71.3
20160412011500,252.0,261.0,63.0435,54,66.8,100,71.0,74.3,71.3
20160412013000,252.0,258.0,62.3188,54,65.8,100,71.3,74.3,71.3
20160412014500,252.0,258.0,62.3188,54,65.8,100,71.3,74.3,71.3
20160412020000,252.0,261.0,63.0435,54,68.6,100,71.4,74.3,71.3
20160412021500,252.0,261.0,63.0435,54,59.0,0,71.2,74.3,71.3
20160412023000,252.0,391.2,94.4928,80,59.0,0,70.8,72.2,69.2
20160412024500,252.0,268.8,64.9275,55,58.4,0,70.5,72.2,69.2
20160412030000,252.0,261.0,63.0435,54,58.4,0,70.0,72.2,69.2
20160412031500,252.0,258.0,62.3188,54,58.4,0,69.7,72.3,69.3
20160412033000,252.0,253.8,61.3043,54,58.4,0,69.6,72.3,69.3
20160412034500,252.0,258.0,62.3188,54,58.4,0,69.4,72.3,69.3
20160412040000,252.0,253.8,61.3043,54,58.4,0,69.3,72.3,69.3
20160412041500,252.0,258.0,62.3188,54,58.4,0,69.3,72.3,69.3
20160412043000,252.0,253.8,61.3043,54,58.4,0,69.3,72.3,69.3
20160412044500,252.0,258.0,62.3188,54,58.4,100,69.2,72.7,69.7
20160412050000,252.0,258.0,62.3188,54,58.4,100,69.2,72.7,69.7
20160412051500,252.0,253.8,61.3043,54,58.4,100,69.1,72.7,69.7
20160412053000,252.0,258.0,62.3188,54,61.9,100,69.1,72.7,69.7
20160412054500,252.0,253.8,61.3043,54,63.6,100,69.6,72.7,69.7
20160412060000,252.0,258.0,62.3188,54,63.6,100,69.8,72.7,69.7
20160412061500,252.0,258.0,62.3188,54,58.8,0,69.7,72.7,69.7
20160412063000,252.0,258.0,62.3188,54,58.8,100,69.2,72.5,69.5
20160412064500,252.0,258.0,62.3188,54,58.8,100,69.0,72.4,69.4
20160412070000,252.0,253.8,61.3043,54,58.8,100,68.9,72.7,69.7
20160412071500,252.0,253.8,61.3043,54,62.8,100,69.6,72.7,69.7
20160412073000,252.0,249.6,60.2899,54,59.6,100,69.4,72.7,69.7
20160412074500,252.0,249.6,60.2899,54,62.8,100,69.3,72.7,69.7
20160412080000,252.0,245.4,59.2754,54,62.8,100,69.6,72.7,69.7
20160412081500,252.0,245.4,59.2754,54,62.8,100,69.6,72.7,69.7
20160412083000,252.0,245.4,59.2754,54,62.8,100,69.7,72.7,69.7
20160412084500,252.0,245.4,59.2754,54,62.8,100,69.7,72.6,69.6
20160412090000,252.0,245.4,59.2754,54,62.0,100,69.7,72.5,69.5
20160412091500,252.0,249.6,60.2899,55,58.8,100,69.3,72.3,69.3
20160412093000,252.0,249.6,60.2899,55,58.8,100,69.0,72.3,69.3
20160412094500,252.0,253.8,61.3043,55,58.8,100,69.0,72.3,69.3
20160412100000,252.0,253.8,61.3043,55,58.8,100,68.8,72.3,69.3
20160412101500,252.0,253.8,61.3043,55,58.8,100,68.5,72.3,69.3
20160412103000,252.0,261.0,63.0435,55,65.3,100,69.2,72.3,69.3
20160412104500,252.0,261.0,63.0435,55,64.4,100,69.3,72.3,69.3
20160412110000,252.0,261.0,63.0435,55,58.4,100,68.9,72.3,69.3
20160412111500,252.0,258.0,62.3188,55,58.4,100,68.7,72.3,69.3
20160412113000,252.0,253.8,61.3043,53,60.7,100,68.5,72.3,69.3
20160412114500,252.0,258.0,62.3188,53,60.0,100,68.9,72.3,69.3
20160412120000,252.0,258.0,62.3188,53,69.7,100,69.6,72.3,69.3
20160412121500,252.0,258.0,62.3188,53,59.2,100,68.9,72.3,69.3
20160412123000,252.0,253.8,61.3043,53,59.2,100,68.7,72.3,69.3
20160412124500,252.0,253.8,61.3043,53,59.2,100,68.9,72.2,69.2
20160412130000,252.0,258.0,62.3188,53,59.2,100,68.7,72.0,69.0
20160412131500,252.0,245.4,59.2754,53,59.2,100,68.8,72.3,69.3
20160412133000,252.0,253.8,61.3043,53,61.3,0,69.6,72.3,69.3
20160412134500,252.0,249.6,60.2899,53,59.2,0,69.2,72.3,69.3
20160412140000,252.0,245.4,59.2754,53,59.2,100,68.9,72.3,69.3
20160412141500,252.0,245.4,59.2754,53,59.2,100,68.9,72.3,69.3
20160412143000,252.0,245.4,59.2754,53,59.2,100,68.8,71.8,68.8
20160412144500,252.0,241.2,58.2609,53,59.2,100,68.8,71.8,68.8
20160412150000,252.0,245.4,59.2754,54,59.2,100,68.9,72.2,69.2
20160412151500,252.0,245.4,59.2754,54,59.2,100,69.0,72.2,69.2
20160412153000,252.0,245.4,59.2754,54,59.2,100,68.9,72.2,69.2
20160412154500,252.0,241.2,58.2609,54,59.2,100,68.8,72.2,69.2
20160412160000,252.0,249.6,60.2899,54,59.2,100,68.9,72.2,69.2
20160412161500,252.0,249.6,60.2899,54,59.2,100,68.7,72.2,69.2
20160412163000,252.0,249.6,60.2899,54,64.0,100,69.1,72.2,69.2
20160412164500,252.0,253.8,61.3043,54,63.2,100,69.3,72.2,69.2
20160412170000,252.0,253.8,61.3043,54,59.2,100,69.3,72.2,69.2
20160412171500,252.0,261.0,63.0435,54,59.2,0,68.8,70.9,67.9
20160412173000,252.0,253.8,61.3043,54,58.4,0,68.7,70.9,67.9
20160412174500,252.0,258.0,62.3188,54,58.4,0,68.6,71.3,68.3
20160412180000,252.0,261.0,63.0435,54,58.4,100,68.9,71.8,68.8
20160412181500,252.0,258.0,62.3188,54,58.4,0,68.8,71.8,68.8
20160412183000,252.0,261.0,63.0435,54,58.4,100,68.6,71.8,68.8
20160412184500,252.0,261.0,63.0435,53,58.4,100,68.4,71.8,68.8
20160412190000,252.0,258.0,62.3188,53,58.4,100,68.3,72.2,69.2
20160412191500,252.0,258.0,62.3188,53,58.4,100,68.2,71.8,68.8
20160412193000,252.0,258.0,62.3188,53,64.8,100,68.9,72.2,69.2
20160412194500,252.0,276.6,66.8116,57,58.8,0,69.7,71.9,68.9
20160412200000,252.0,258.0,62.3188,55,58.8,0,69.7,72.2,69.2
20160412201500,252.0,258.0,62.3188,55,58.8,0,69.2,72.2,69.2
20160412203000,252.0,258.0,62.3188,56,58.8,0,69.2,72.2,69.2
20160412204500,252.0,261.0,63.0435,55,88.7,100,70.3,78.0,75.0
20160412210000,252.0,258.0,62.3188,55,95.7,100,71.0,78.0,75.0
20160412211500,252.0,258.0,62.3188,55,88.7,100,71.6,78.0,75.0
20160412213000,252.0,261.0,63.0435,55,92.4,100,72.0,78.0,75.0
20160412214500,252.0,258.0,62.3188,55,90.4,100,72.7,78.0,75.0
20160412220000,252.0,258.0,62.3188,55,90.4,100,73.3,78.0,75.0
20160412221500,252.0,258.0,62.3188,55,98.4,100,72.6,78.0,75.0
20160412223000,252.0,261.0,63.0435,54,88.7,100,72.6,78.0,75.0
20160412224500,252.0,258.0,62.3188,53,97.9,100,72.6,78.0,75.0
20160412230000,252.0,253.8,61.3043,53,88.6,100,72.6,78.0,75.0
20160412231500,252.0,253.8,61.3043,53,91.2,100,72.6,78.0,75.0
20160412233000,252.0,258.0,62.3188,53,95.6,100,72.6,78.0,75.0
20160412234500,252.0,258.0,62.3188,53,88.7,100,72.6,78.0,75.0
20160413000000,252.0,258.0,62.3188,53,99.6,100,72.6,78.0,75.0
20160413001500,252.0,253.8,61.3043,53,87.5,100,72.7,78.0,75.0
20160413003000,252.0,258.0,62.3188,53,95.5,100,72.6,78.0,75.0
20160413004500,252.0,258.0,62.3188,53,88.1,100,72.6,78.0,75.0
20160413010000,252.0,261.0,63.0435,53,90.5,100,72.6,78.0,75.0
20160413011500,252.0,253.8,61.3043,53,96.4,100,72.7,78.0,75.0
20160413013000,252.0,253.8,61.3043,53,89.9,100,72.7,78.0,75.0
20160413014500,252.0,253.8,61.3043,53,100.2,100,72.7,78.0,75.0
20160413020000,252.0,253.8,61.3043,53,88.8,100,72.7,78.0,75.0
20160413021500,252.0,258.0,62.3188,53,95.7,100,72.7,78.0,75.0
20160413023000,252.0,258.0,62.3188,53,88.6,100,72.7,78.0,75.0
20160413024500,252.0,253.8,61.3043,53,91.1,100,72.8,78.0,75.0
20160413030000,252.0,253.8,61.3043,53,96.8,100,72.8,78.0,75.0
20160413031500,252.0,258.0,62.3188,53,88.7,100,72.8,78.0,75.0
20160413033000,252.0,258.0,62.3188,53,99.6,100,72.8,78.0,75.0
20160413034500,252.0,258.0,62.3188,53,87.5,100,72.8,78.0,75.0
20160413040000,252.0,249.6,60.2899,53,92.2,100,72.9,78.0,75.0
20160413041500,252.0,253.8,61.3043,53,93.9,100,72.9,78.0,75.0
20160413043000,252.0,253.8,61.3043,53,89.3,100,73.0,78.0,75.0
20160413044500,252.0,249.6,60.2899,53,98.9,100,72.9,78.0,75.0
20160413050000,252.0,253.8,61.3043,53,89.2,100,73.0,78.0,75.0
20160413051500,252.0,253.8,61.3043,53,99.1,100,72.9,78.0,75.0
20160413053000,252.0,249.6,60.2899,53,87.5,100,73.0,78.0,75.0
20160413054500,252.0,258.0,62.3188,53,94.2,100,73.1,78.0,75.0
20160413060000,252.0,253.8,61.3043,53,89.2,100,73.1,78.0,75.0
20160413061500,252.0,258.0,62.3188,53,93.0,100,73.1,78.0,75.0
20160413063000,252.0,253.8,61.3043,53,91.4,100,73.2,78.0,75.0
20160413064500,252.0,253.8,61.3043,53,91.4,100,73.2,78.0,75.0
20160413070000,252.0,253.8,61.3043,53,97.2,100,73.3,78.0,75.0
20160413071500,252.0,253.8,61.3043,53,89.3,100,73.3,78.0,75.0
20160413073000,252.0,249.6,60.2899,53,99.7,100,73.3,78.0,75.0
20160413074500,252.0,253.8,61.3043,53,88.7,100,73.2,78.0,75.0
20160413080000,252.0,253.8,61.3043,53,94.5,100,73.1,78.0,75.0
20160413081500,252.0,258.0,62.3188,53,88.6,100,73.2,78.0,75.0
20160413083000,252.0,261.0,63.0435,53,90.0,100,73.2,78.0,75.0
20160413084500,252.0,258.0,62.3188,53,96.5,100,73.2,78.0,75.0
20160413090000,252.0,258.0,62.3188,53,88.7,100,73.2,78.0,75.0
20160413091500,252.0,261.0,63.0435,53,99.0,100,73.1,78.0,75.0
20160413093000,252.0,253.8,61.3043,53,89.3,100,73.0,78.0,75.0
20160413094500,252.0,258.0,62.3188,53,96.8,100,73.1,78.0,75.0
20160413100000,252.0,258.0,62.3188,53,88.6,100,73.1,78.0,75.0
20160413101500,252.0,258.0,62.3188,53,91.1,100,73.1,78.0,75.0
20160413103000,252.0,253.8,61.3043,53,97.2,100,73.3,78.0,75.0
20160413104500,252.0,253.8,61.3043,53,89.3,100,73.3,78.0,75.0
20160413110000,252.0,253.8,61.3043,53,99.7,100,73.2,78.0,75.0
20160413111500,252.0,249.6,60.2899,53,88.6,100,73.4,78.0,75.0
20160413113000,252.0,245.4,59.2754,53,93.6,100,73.5,78.0,75.0
20160413114500,252.0,253.8,61.3043,53,89.3,100,73.6,78.0,75.0
20160413120000,252.0,249.6,60.2899,53,95.0,100,73.6,78.0,75.0
20160413121500,252.0,249.6,60.2899,53,90.4,100,73.6,78.0,75.0
20160413123000,252.0,249.6,60.2899,53,90.4,100,73.6,78.0,75.0
20160413124500,252.0,249.6,60.2899,53,98.1,100,73.8,77.9,74.9
20160413130000,252.0,245.4,59.2754,53,90.5,100,73.9,77.9,74.9
20160413131500,252.0,249.6,60.2899,53,101.0,100,74.0,77.8,74.8
20160413133000,252.0,249.6,60.2899,53,89.3,100,73.9,77.9,74.9
20160413134500,252.0,245.4,59.2754,53,101.0,100,74.0,77.9,74.9
20160413140000,252.0,258.0,62.3188,54,60.0,0,75.5,77.9,74.9
20160413141500,252.0,253.8,61.3043,54,70.1,100,73.6,77.9,74.9
20160413143000,252.0,258.0,62.3188,54,79.2,100,74.0,77.9,74.9
20160413144500,252.0,261.0,63.0435,54,71.5,100,74.2,77.9,74.9
20160413150000,252.0,258.0,62.3188,54,74.3,0,75.1,77.8,74.8
20160413151500,252.0,253.8,61.3043,53,76.8,100,73.7,77.8,74.8
20160413153000,252.0,249.6,60.2899,53,76.8,100,73.9,77.8,74.8
20160413154500,252.0,241.2,58.2609,53,75.4,100,74.8,77.8,74.8
20160413160000,252.0,241.2,58.2609,53,60.5,0,74.7,77.8,74.8
20160413161500,252.0,249.6,60.2899,54,77.1,100,74.0,77.8,74.8
20160413163000,252.0,245.4,59.2754,54,76.3,100,74.0,77.8,74.8
20160413164500,252.0,245.4,59.2754,54,80.6,100,74.8,77.8,74.8
20160413170000,252.0,245.4,59.2754,54,60.0,0,74.7,77.8,74.8
20160413171500,252.0,245.4,59.2754,54,84.7,100,73.9,77.8,74.8
20160413173000,252.0,258.0,62.3188,53,70.6,100,74.2,77.8,74.8
20160413174500,252.0,253.8,61.3043,53,79.8,100,74.6,77.8,74.8
20160413180000,252.0,258.0,62.3188,53,75.8,100,75.0,77.8,74.8
20160413181500,252.0,258.0,62.3188,53,58.8,100,73.4,77.8,74.8
20160413183000,252.0,253.8,61.3043,53,69.2,100,74.1,77.8,74.8
20160413184500,252.0,253.8,61.3043,53,76.4,100,74.4,77.8,74.8
20160413190000,252.0,253.8,61.3043,53,75.6,100,74.8,77.8,74.8
20160413191500,252.0,249.6,60.2899,53,79.1,100,75.0,77.8,74.8
20160413193000,252.0,249.6,60.2899,53,59.6,100,74.3,77.8,74.8
20160413194500,252.0,249.6,60.2899,53,78.7,100,74.1,77.8,74.8
20160413200000,252.0,249.6,60.2899,53,69.7,100,74.2,77.8,74.8
20160413201500,252.0,249.6,60.2899,53,76.4,100,74.5,77.8,74.8
20160413203000,252.0,245.4,59.2754,54,82.0,100,74.8,77.8,74.8
20160413204500,252.0,249.6,60.2899,54,75.4,100,75.0,77.8,74.8
20160413210000,252.0,249.6,60.2899,54,59.2,100,73.6,77.8,74.8
20160413211500,252.0,245.4,59.2754,54,72.5,100,74.3,77.8,74.8
20160413213000,252.0,253.8,61.3043,54,79.7,100,74.0,77.8,74.8
20160413214500,252.0,241.2,58.2609,54,79.7,100,74.8,77.8,74.8
20160413220000,252.0,245.4,59.2754,54,60.8,0,74.8,77.8,74.8
20160413221500,252.0,249.6,60.2899,53,84.3,100,73.8,77.8,74.8
20160413223000,252.0,249.6,60.2899,53,73.5,100,74.5,77.8,74.8
20160413224500,252.0,249.6,60.2899,53,78.6,100,74.3,77.8,74.8
20160413230000,252.0,249.6,60.2899,53,75.4,100,74.6,77.8,74.8
20160413231500,252.0,253.8,61.3043,53,80.7,100,74.8,77.8,74.8
20160413233000,252.0,249.6,60.2899,53,75.3,100,74.8,77.8,74.8
20160413234500,252.0,245.4,59.2754,53,78.3,100,75.0,77.8,74.8
20160414000000,252.0,249.6,60.2899,54,78.3,100,75.0,77.8,74.8
20160414001500,252.0,245.4,59.2754,54,62.1,0,75.0,77.8,74.8
20160414003000,252.0,249.6,60.2899,54,84.3,100,73.6,77.8,74.8
20160414004500,252.0,249.6,60.2899,54,73.5,100,74.5,77.8,74.8
20160414010000,252.0,245.4,59.2754,54,78.2,100,74.3,77.8,74.8
20160414011500,252.0,253.8,61.3043,54,75.4,100,74.5,77.8,74.8
20160414013000,252.0,249.6,60.2899,54,78.8,100,74.7,77.8,74.8
20160414014500,252.0,253.8,61.3043,54,76.7,100,74.7,77.8,74.8
20160414020000,252.0,253.8,61.3043,54,76.7,100,74.9,77.8,74.8
20160414021500,252.0,249.6,60.2899,54,80.5,100,74.8,77.8,74.8
20160414023000,252.0,249.6,60.2899,54,76.4,100,75.0,77.8,74.8
20160414024500,252.0,249.6,60.2899,54,76.4,100,75.0,77.8,74.8
20160414030000,252.0,249.6,60.2899,54,58.8,100,74.0,77.8,74.8
20160414031500,252.0,249.6,60.2899,54,77.3,100,74.1,77.8,74.8
20160414033000,252.0,245.4,59.2754,54,77.3,100,74.3,77.8,74.8
20160414034500,252.0,245.4,59.2754,54,77.3,100,74.5,77.8,74.8
20160414040000,252.0,245.4,59.2754,54,78.7,100,74.8,77.8,74.8
20160414041500,252.0,245.4,59.2754,54,79.6,100,74.9,77.8,74.8
20160414043000,252.0,249.6,60.2899,54,64.9,0,75.0,77.8,74.8
20160414044500,252.0,249.6,60.2899,54,83.4,100,73.5,77.8,74.8
20160414050000,252.0,245.4,59.2754,54,73.3,100,74.5,77.8,74.8
20160414051500,252.0,249.6,60.2899,54,82.0,100,74.2,77.8,74.8
20160414053000,252.0,249.6,60.2899,54,76.4,100,74.6,77.8,74.8
20160414054500,252.0,249.6,60.2899,54,80.2,100,74.9,77.8,74.8
20160414060000,252.0,249.6,60.2899,54,76.8,100,74.9,77.8,74.8
20160414061500,252.0,249.6,60.2899,54,58.8,100,73.5,77.7,74.7
20160414063000,252.0,245.4,59.2754,54,74.0,100,74.0,77.5,74.5
20160414064500,252.0,249.6,60.2899,54,75.8,100,74.0,77.5,74.5
20160414070000,252.0,249.6,60.2899,54,76.8,100,74.1,77.5,74.5
20160414071500,252.0,249.6,60.2899,54,79.7,100,74.5,77.5,74.5
20160414073000,252.0,253.8,61.3043,54,78.6,100,74.6,77.5,74.5
20160414074500,252.0,249.6,60.2899,54,60.8,0,74.6,77.5,74.5
20160414080000,252.0,253.8,61.3043,54,63.4,100,72.4,76.7,73.7
20160414081500,252.0,253.8,61.3043,54,66.8,100,73.4,76.7,73.7
20160414083000,252.0,253.8,61.3043,54,82.0,100,73.5,76.8,73.8
20160414084500,252.0,249.6,60.2899,54,77.2,100,72.8,77.1,74.1
20160414090000,252.0,261.0,63.0435,56,72.2,100,72.9,76.7,73.7
20160414091500,252.0,261.0,63.0435,55,77.8,100,74.0,76.8,73.8
20160414093000,252.0,258.0,62.3188,55,77.8,100,72.6,77.1,74.1
20160414094500,252.0,253.8,61.3043,55,78.7,100,73.4,77.1,74.1
20160414100000,252.0,265.2,64.058,54,78.7,100,73.2,77.1,74.1
20160414101500,252.0,258.0,62.3188,53,85.0,100,73.1,77.1,74.1
20160414103000,252.0,253.8,61.3043,53,86.8,100,73.2,77.1,74.1
20160414104500,252.0,249.6,60.2899,53,90.1,100,73.3,77.1,74.1
20160414110000,252.0,249.6,60.2899,53,87.8,100,73.4,77.1,74.1
20160414111500,252.0,245.4,59.2754,53,97.7,100,73.4,77.1,74.1
20160414113000,252.0,245.4,59.2754,53,91.7,100,73.6,77.1,74.1
20160414114500,252.0,261.0,63.0435,55,59.6,0,74.3,77.1,74.1
20160414120000,252.0,258.0,62.3188,55,63.1,100,72.9,77.1,74.1
20160414121500,252.0,261.0,63.0435,54,65.8,100,73.3,77.1,74.1
20160414123000,252.0,258.0,62.3188,54,70.1,100,74.2,77.1,74.1
20160414124500,252.0,258.0,62.3188,54,71.0,100,73.8,77.1,74.1
20160414130000,252.0,258.0,62.3188,54,72.0,100,74.1,77.1,74.1
20160414131500,252.0,258.0,62.3188,54,70.6,100,74.3,77.1,74.1
20160414133000,252.0,258.0,62.3188,54,58.8,100,73.1,77.1,74.1
20160414134500,252.0,258.0,62.3188,54,60.6,100,73.7,77.1,74.1
20160414140000,252.0,258.0,62.3188,53,74.0,100,74.3,77.1,74.1
20160414141500,252.0,253.8,61.3043,53,59.1,100,73.3,77.1,74.1
20160414143000,252.0,258.0,62.3188,53,68.7,100,73.9,77.1,74.1
20160414144500,252.0,253.8,61.3043,53,72.0,100,73.9,77.1,74.1
20160414150000,252.0,253.8,61.3043,53,70.6,100,74.0,77.1,74.1
20160414151500,252.0,253.8,61.3043,53,70.6,100,74.1,77.1,74.1
20160414153000,252.0,253.8,61.3043,53,70.6,100,74.2,77.1,74.1
20160414154500,252.0,253.8,61.3043,53,73.0,100,74.3,77.1,74.1
20160414160000,252.0,253.8,61.3043,53,59.2,100,73.2,77.1,74.1
20160414161500,252.0,253.8,61.3043,53,60.2,100,73.8,77.1,74.1
20160414163000,252.0,249.6,60.2899,53,74.7,100,73.8,77.1,74.1
20160414164500,252.0,249.6,60.2899,53,72.0,100,74.0,77.1,74.1
20160414170000,252.0,253.8,61.3043,53,72.0,100,74.1,77.1,74.1
20160414171500,252.0,253.8,61.3043,53,70.6,100,74.3,77.1,74.1
20160414173000,252.0,253.8,61.3043,53,70.6,100,74.2,77.1,74.1
20160414174500,252.0,253.8,61.3043,53,70.6,100,74.2,77.1,74.1
20160414180000,252.0,258.0,62.3188,53,72.9,100,74.2,77.1,74.1
20160414181500,252.0,253.8,61.3043,53,72.9,100,74.2,77.1,74.1
20160414183000,252.0,258.0,62.3188,53,70.1,100,74.2,77.1,74.1
20160414184500,252.0,258.0,62.3188,53,70.1,100,74.2,77.1,74.1
20160414190000,252.0,258.0,62.3188,53,70.1,100,74.2,77.1,74.1
20160414191500,252.0,258.0,62.3188,53,70.1,100,74.1,77.1,74.1
20160414193000,252.0,258.0,62.3188,53,73.9,100,74.0,77.1,74.1
20160414194500,252.0,245.4,59.2754,54,70.7,100,74.1,77.1,74.1
20160414200000,252.0,245.4,59.2754,54,70.7,100,74.1,77.1,74.1
20160414201500,252.0,245.4,59.2754,54,72.5,100,74.1,77.1,74.1
20160414203000,252.0,245.4,59.2754,54,70.1,100,74.0,77.1,74.1
20160414204500,252.0,245.4,59.2754,54,72.5,100,74.0,77.1,74.1
20160414210000,252.0,245.4,59.2754,54,70.5,100,74.0,77.1,74.1
20160414211500,252.0,245.4,59.2754,54,70.5,100,74.0,77.1,74.1
20160414213000,252.0,241.2,58.2609,54,73.0,100,73.8,77.1,74.1
20160414214500,252.0,249.6,60.2899,54,70.1,100,73.9,77.1,74.1
20160414220000,252.0,245.4,59.2754,54,73.0,100,73.8,77.1,74.1
20160414221500,252.0,393.6,95.0725,99,58.8,0,73.2,70.4,67.4
20160414223000,252.0,344.4,83.1884,69,58.0,0,71.3,70.4,67.4
20160414224500,252.0,307.2,74.2029,63,58.0,0,70.7,70.8,67.8
20160414230000,252.0,280.2,67.6812,58,58.0,0,70.3,70.8,67.8
20160414231500,252.0,268.8,64.9275,55,58.0,0,70.1,71.0,68.0
20160414233000,252.0,253.8,61.3043,53,58.7,0,70.0,70.9,67.9
20160414234500,252.0,253.8,61.3043,53,58.7,0,69.8,70.9,67.9
20160415000000,252.0,249.6,60.2899,53,58.7,0,69.7,70.9,67.9
20160415001500,252.0,245.4,59.2754,54,58.7,0,69.4,70.9,67.9
20160415003000,252.0,249.6,60.2899,54,58.7,0,69.2,70.9,67.9
20160415004500,252.0,241.2,58.2609,54,58.7,0,69.1,70.9,67.9
20160415010000,252.0,245.4,59.2754,54,58.7,0,68.9,70.9,67.9
20160415011500,252.0,245.4,59.2754,54,58.7,0,68.8,70.9,67.9
20160415013000,252.0,249.6,60.2899,54,58.7,0,68.7,70.9,67.9
20160415014500,252.0,249.6,60.2899,54,58.7,0,68.6,70.9,67.9
20160415020000,252.0,253.8,61.3043,55,58.7,0,68.4,70.4,67.4
20160415021500,252.0,253.8,61.3043,55,58.7,0,68.3,70.4,67.4
20160415023000,252.0,258.0,62.3188,55,58.7,0,68.2,70.4,67.4
20160415024500,252.0,253.8,61.3043,55,58.7,0,68.2,70.4,67.4
20160415030000,252.0,253.8,61.3043,55,58.7,0,68.1,70.4,67.4
20160415031500,252.0,253.8,61.3043,55,58.7,0,68.0,70.4,67.4
20160415033000,252.0,253.8,61.3043,55,58.1,0,67.9,70.4,67.4
20160415034500,252.0,253.8,61.3043,55,58.1,0,67.8,70.8,67.8
20160415040000,252.0,253.8,61.3043,55,58.1,0,67.8,70.8,67.8
20160415041500,252.0,253.8,61.3043,55,58.1,0,67.9,70.8,67.8
20160415043000,252.0,253.8,61.3043,55,58.1,0,67.8,70.7,67.7
20160415044500,252.0,253.8,61.3043,55,58.1,0,67.7,70.4,67.4
20160415050000,252.0,258.0,62.3188,55,58.1,0,67.6,70.4,67.4
20160415051500,252.0,258.0,62.3188,55,58.1,0,67.6,70.4,67.4
20160415053000,252.0,258.0,62.3188,55,58.1,0,67.4,70.4,67.4
20160415054500,252.0,253.8,61.3043,55,58.1,0,67.4,70.4,67.4
20160415060000,252.0,253.8,61.3043,55,58.1,0,67.3,70.4,67.4
20160415061500,252.0,258.0,62.3188,55,58.1,0,67.2,70.4,67.4
20160415063000,252.0,253.8,61.3043,55,58.1,0,67.2,70.4,67.4
20160415064500,252.0,258.0,62.3188,54,58.1,100,67.1,70.4,67.4
20160415070000,252.0,253.8,61.3043,54,58.1,100,66.9,70.4,67.4
20160415071500,252.0,253.8,61.3043,54,58.1,100,67.2,70.4,67.4
20160415073000,252.0,249.6,60.2899,54,58.1,100,67.0,70.4,67.4
20160415074500,252.0,249.6,60.2899,54,58.1,100,67.3,70.4,67.4
20160415080000,252.0,245.4,59.2754,55,58.8,100,67.4,70.4,67.4
20160415081500,252.0,245.4,59.2754,55,58.8,100,67.3,70.4,67.4
20160415083000,252.0,249.6,60.2899,55,58.8,100,67.4,70.4,67.4
20160415084500,252.0,249.6,60.2899,55,58.8,100,67.4,70.4,67.4
20160415090000,252.0,249.6,60.2899,55,58.8,100,67.4,70.4,67.4
20160415091500,252.0,249.6,60.2899,55,58.8,100,67.7,70.4,67.4
20160415093000,252.0,249.6,60.2899,55,58.8,0,67.8,70.4,67.4
20160415094500,252.0,245.4,59.2754,55,58.8,0,67.9,70.4,67.4
20160415100000,252.0,253.8,61.3043,55,58.8,0,68.1,70.4,67.4
20160415101500,252.0,253.8,61.3043,55,58.8,0,68.4,70.4,67.4
20160415103000,252.0,258.0,62.3188,55,58.8,0,68.2,70.4,67.4
20160415104500,252.0,258.0,62.3188,54,58.8,0,68.7,70.4,67.4
20160415110000,252.0,258.0,62.3188,54,58.8,0,68.9,70.4,67.4
20160415111500,252.0,258.0,62.3188,54,58.8,0,68.6,70.4,67.4
