PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415113000,252.0,258.0,62.3188,54,58.8,0,68.7,70.4,67.4
20160415114500,252.0,253.8,61.3043,54,58.8,0,68.7,70.4,67.4
20160415120000,252.0,253.8,61.3043,54,58.8,0,68.6,70.4,67.4
20160415121500,252.0,253.8,61.3043,54,58.8,0,68.4,70.4,67.4
20160415123000,252.0,253.8,61.3043,54,58.8,0,68.4,70.4,67.4
20160415124500,252.0,261.0,63.0435,54,58.8,0,68.3,70.4,67.4
20160415130000,252.0,261.0,63.0435,54,58.8,0,68.3,70.4,67.4
20160415131500,252.0,253.8,61.3043,54,58.8,0,68.4,70.4,67.4
20160415133000,252.0,265.2,64.058,55,58.8,0,68.3,70.4,67.4
20160415134500,252.0,258.0,62.3188,54,58.8,0,68.2,70.4,67.4
20160415140000,252.0,258.0,62.3188,54,58.8,0,68.2,70.4,67.4
20160415141500,252.0,258.0,62.3188,54,58.8,0,68.2,70.4,67.4
20160415143000,252.0,258.0,62.3188,54,58.8,0,68.2,70.4,67.4
20160415144500,252.0,258.0,62.3188,54,58.8,0,68.2,70.4,67.4
20160415150000,252.0,261.0,63.0435,54,58.8,0,68.2,70.4,67.4
20160415151500,252.0,261.0,63.0435,54,58.8,0,68.4,70.4,67.4
20160415153000,252.0,261.0,63.0435,54,58.8,0,68.4,70.4,67.4
20160415154500,252.0,258.0,62.3188,54,58.8,0,68.3,70.4,67.4
20160415160000,252.0,258.0,62.3188,54,58.8,0,68.3,70.4,67.4
20160415161500,252.0,258.0,62.3188,54,58.8,0,68.2,70.4,67.4
20160415163000,252.0,258.0,62.3188,54,58.8,0,68.7,70.4,67.4
20160415164500,252.0,258.0,62.3188,54,58.8,0,68.7,70.4,67.4
20160415170000,252.0,258.0,62.3188,54,58.8,0,68.7,70.4,67.4
20160415171500,252.0,258.0,62.3188,54,58.8,0,68.6,70.4,67.4
20160415173000,252.0,258.0,62.3188,54,58.8,0,68.4,70.4,67.4
20160415174500,252.0,258.0,62.3188,54,92.0,100,68.7,75.3,72.3
20160415180000,252.0,261.0,63.0435,54,92.0,100,70.7,75.3,72.3
20160415181500,252.0,253.8,61.3043,54,89.9,100,71.5,75.3,72.3
20160415183000,252.0,253.8,61.3043,54,61.2,0,72.9,75.3,72.3
20160415184500,252.0,258.0,62.3188,54,59.5,100,71.1,75.3,72.3
20160415190000,252.0,253.8,61.3043,54,68.1,100,71.8,75.3,72.3
20160415191500,252.0,253.8,61.3043,54,65.9,100,71.8,75.3,72.3
20160415193000,252.0,253.8,61.3043,54,72.5,100,72.1,75.3,72.3
20160415194500,252.0,253.8,61.3043,54,71.2,100,72.3,75.3,72.3
20160415200000,252.0,253.8,61.3043,54,59.2,100,71.6,75.3,72.3
20160415201500,252.0,249.6,60.2899,55,69.3,100,71.8,75.3,72.3
20160415203000,252.0,249.6,60.2899,55,74.4,100,71.7,75.3,72.3
20160415204500,252.0,249.6,60.2899,55,71.1,100,72.2,75.3,72.3
20160415210000,252.0,249.6,60.2899,55,74.1,100,72.4,75.3,72.3
20160415211500,252.0,249.6,60.2899,55,59.6,0,72.1,75.3,72.3
20160415213000,252.0,253.8,61.3043,55,74.4,100,71.5,75.3,72.3
20160415214500,252.0,249.6,60.2899,55,65.8,100,71.8,75.3,72.3
20160415220000,252.0,253.8,61.3043,55,72.1,100,71.9,75.3,72.3
20160415221500,252.0,253.8,61.3043,55,75.3,100,72.2,75.3,72.3
20160415223000,252.0,253.8,61.3043,55,71.1,100,72.2,75.3,72.3
20160415224500,252.0,258.0,62.3188,55,74.9,100,72.4,75.3,72.3
20160415230000,252.0,253.8,61.3043,55,71.1,100,72.4,75.3,72.3
20160415231500,252.0,249.6,60.2899,55,73.0,100,72.5,75.3,72.3
20160415233000,252.0,249.6,60.2899,55,72.0,100,72.4,75.3,72.3
20160415234500,252.0,253.8,61.3043,55,58.8,100,71.6,75.3,72.3
20160416000000,252.0,258.0,62.3188,55,75.1,100,71.9,75.3,72.3
20160416001500,252.0,261.0,63.0435,55,77.5,100,71.9,75.3,72.3
20160416003000,252.0,258.0,62.3188,55,74.6,100,72.5,75.3,72.3
20160416004500,252.0,258.0,62.3188,55,58.8,100,71.9,75.3,72.3
20160416010000,252.0,253.8,61.3043,55,75.9,100,71.6,75.3,72.3
20160416011500,252.0,258.0,62.3188,55,65.8,100,71.7,75.3,72.3
20160416013000,252.0,261.0,63.0435,55,74.4,100,72.3,75.3,72.3
20160416014500,252.0,258.0,62.3188,55,58.8,100,71.6,75.3,72.3
20160416020000,252.0,258.0,62.3188,54,73.0,100,71.7,75.3,72.3
20160416021500,252.0,253.8,61.3043,54,67.2,100,71.7,75.3,72.3
20160416023000,252.0,261.0,63.0435,54,73.0,100,72.2,75.3,72.3
20160416024500,252.0,253.8,61.3043,54,61.6,0,72.5,75.3,72.3
20160416030000,252.0,249.6,60.2899,54,74.7,100,71.1,75.3,72.3
20160416031500,252.0,253.8,61.3043,54,66.2,100,71.7,75.3,72.3
20160416033000,252.0,253.8,61.3043,54,73.4,100,71.9,75.3,72.3
20160416034500,252.0,253.8,61.3043,54,71.6,100,72.1,75.3,72.3
20160416040000,252.0,253.8,61.3043,54,75.3,100,72.1,75.3,72.3
20160416041500,252.0,253.8,61.3043,54,71.1,100,72.1,75.3,72.3
20160416043000,252.0,258.0,62.3188,54,74.9,100,72.2,75.3,72.3
20160416044500,252.0,253.8,61.3043,54,71.0,100,72.2,75.3,72.3
20160416050000,252.0,258.0,62.3188,54,72.5,100,72.2,75.3,72.3
20160416051500,252.0,258.0,62.3188,54,73.3,100,72.1,75.3,72.3
20160416053000,252.0,253.8,61.3043,54,71.6,100,72.2,75.3,72.3
20160416054500,252.0,253.8,61.3043,54,75.3,100,72.1,75.3,72.3
20160416060000,252.0,253.8,61.3043,54,71.1,100,72.2,75.3,72.3
20160416061500,252.0,253.8,61.3043,54,74.9,100,72.2,75.3,72.3
20160416063000,252.0,253.8,61.3043,54,71.0,100,72.2,75.3,72.3
20160416064500,252.0,258.0,62.3188,54,72.5,100,72.4,75.3,72.3
20160416070000,252.0,253.8,61.3043,54,72.5,100,72.3,75.3,72.3
20160416071500,252.0,249.6,60.2899,54,71.1,100,72.3,75.3,72.3
20160416073000,252.0,253.8,61.3043,54,74.8,100,72.5,75.3,72.3
20160416074500,252.0,253.8,61.3043,54,58.8,100,71.3,75.3,72.3
20160416080000,252.0,249.6,60.2899,54,69.7,100,71.9,75.3,72.3
20160416081500,252.0,261.0,63.0435,54,73.9,100,71.7,75.3,72.3
20160416083000,252.0,258.0,62.3188,54,73.9,100,72.1,75.3,72.3
20160416084500,252.0,258.0,62.3188,54,76.3,100,72.2,75.3,72.3
20160416090000,252.0,258.0,62.3188,54,74.0,100,72.3,75.3,72.3
20160416091500,252.0,258.0,62.3188,54,78.7,100,72.4,75.3,72.3
20160416093000,252.0,258.0,62.3188,54,59.6,0,72.4,75.3,72.3
20160416094500,252.0,258.0,62.3188,54,68.3,100,71.0,75.3,72.3
20160416100000,252.0,258.0,62.3188,54,61.3,100,71.6,75.3,72.3
20160416101500,252.0,258.0,62.3188,54,74.8,100,72.4,75.3,72.3
20160416103000,252.0,258.0,62.3188,54,59.2,100,71.7,75.3,72.3
20160416104500,252.0,258.0,62.3188,54,59.2,100,71.4,75.3,72.3
20160416110000,252.0,258.0,62.3188,54,60.4,100,72.1,75.3,72.3
20160416111500,252.0,258.0,62.3188,54,71.9,100,72.6,75.3,72.3
20160416113000,252.0,253.8,61.3043,54,58.5,100,71.4,75.3,72.3
20160416114500,252.0,258.0,62.3188,54,59.1,100,72.0,75.3,72.3
20160416120000,252.0,406.8,98.2609,83,59.1,0,70.7,65.0,53.0
20160416121500,252.0,406.8,98.2609,84,58.4,0,70.3,65.0,53.0
20160416123000,252.0,406.8,98.2609,86,58.4,0,69.3,65.0,53.0
20160416124500,252.0,406.8,98.2609,87,58.4,0,68.7,65.0,53.0
20160416130000,252.0,406.8,98.2609,87,58.4,0,68.3,65.0,53.0
20160416131500,252.0,406.8,98.2609,88,58.4,0,68.1,65.0,53.0
20160416133000,252.0,411.6,99.4203,88,58.4,0,67.9,65.0,53.0
20160416134500,252.0,411.6,99.4203,88,58.4,0,67.7,65.0,53.0
20160416140000,252.0,411.6,99.4203,88,58.4,0,67.4,65.0,53.0
20160416141500,252.0,411.6,99.4203,88,58.4,0,67.4,65.0,53.0
20160416143000,252.0,411.6,99.4203,88,58.4,0,67.3,65.0,53.0
20160416144500,252.0,411.6,99.4203,88,58.4,0,67.1,65.0,53.0
20160416150000,252.0,411.6,99.4203,88,58.4,0,67.0,65.0,53.0
20160416151500,252.0,411.6,99.4203,88,58.4,0,66.9,65.0,53.0
20160416153000,252.0,411.6,99.4203,88,58.4,0,66.7,65.0,53.0
20160416154500,252.0,401.4,96.9565,88,58.4,0,66.6,65.0,53.0
20160416160000,252.0,418.2,101.0145,100,58.4,0,66.6,65.0,53.0
20160416161500,252.0,418.2,101.0145,100,57.6,0,66.6,65.0,53.0
20160416163000,252.0,418.2,101.0145,95,58.3,0,66.4,65.0,53.0
20160416164500,252.0,418.2,101.0145,95,57.6,0,66.5,65.0,53.0
20160416170000,252.0,418.2,101.0145,95,57.6,0,66.5,65.0,53.0
20160416171500,252.0,418.2,101.0145,95,57.6,0,66.6,65.0,53.0
20160416173000,252.0,414.0,100.0,95,57.6,0,66.4,65.0,53.0
20160416174500,252.0,414.0,100.0,94,57.6,0,65.8,65.0,53.0
20160416180000,252.0,418.2,101.0145,93,57.6,0,65.6,65.0,53.0
20160416181500,252.0,418.2,101.0145,93,57.6,0,65.3,65.0,53.0
20160416183000,252.0,418.2,101.0145,88,58.3,0,65.2,65.0,53.0
20160416184500,252.0,418.2,101.0145,87,58.3,0,65.1,65.0,53.0
20160416190000,252.0,418.2,101.0145,87,58.3,0,65.0,65.0,53.0
20160416191500,252.0,414.0,100.0,87,58.3,0,64.8,65.0,53.0
20160416193000,252.0,409.2,98.8406,85,58.3,0,64.7,65.0,53.0
20160416194500,252.0,385.8,93.1884,75,58.3,0,64.6,65.0,53.0
20160416200000,252.0,380.4,91.8841,73,58.3,0,64.6,65.0,53.0
20160416201500,252.0,367.2,88.6957,70,58.3,0,64.6,65.0,53.0
20160416203000,252.0,353.4,85.3623,68,57.6,0,64.6,65.0,53.0
20160416204500,252.0,344.4,83.1884,66,57.6,0,64.6,65.0,53.0
20160416210000,252.0,330.0,79.7101,63,57.6,0,64.7,65.0,53.0
20160416211500,252.0,330.0,79.7101,63,57.6,0,64.7,65.0,53.0
20160416213000,252.0,320.4,77.3913,62,57.6,0,64.7,65.0,53.0
20160416214500,252.0,320.4,77.3913,62,57.6,0,64.7,65.0,53.0
20160416220000,252.0,310.8,75.0725,60,57.6,0,64.7,65.0,53.0
20160416221500,252.0,307.2,74.2029,60,57.6,0,64.8,65.0,53.0
20160416223000,252.0,300.6,72.6087,59,57.6,0,64.7,65.0,53.0
20160416224500,252.0,300.6,72.6087,59,57.6,0,64.7,65.0,53.0
20160416230000,252.0,300.6,72.6087,59,57.6,0,64.7,65.0,53.0
20160416231500,252.0,313.8,75.7971,62,57.6,0,65.5,65.0,53.0
20160416233000,252.0,403.8,97.5362,82,57.6,0,66.1,65.0,53.0
20160416234500,252.0,245.4,59.2754,53,97.7,100,69.2,78.9,75.9
20160417000000,252.0,249.6,60.2899,53,89.3,100,70.6,79.6,76.6
20160417001500,252.0,245.4,59.2754,53,100.2,100,72.1,79.9,76.9
20160417003000,252.0,406.8,98.2609,83,59.6,0,72.8,65.0,53.0
20160417004500,252.0,406.8,98.2609,85,58.4,0,70.2,65.0,53.0
20160417010000,252.0,406.8,98.2609,85,58.4,0,68.5,65.0,53.0
20160417011500,252.0,406.8,98.2609,85,58.4,0,67.6,65.0,53.0
20160417013000,252.0,406.8,98.2609,85,58.4,0,66.8,65.0,53.0
20160417014500,252.0,406.8,98.2609,85,58.4,0,66.4,65.0,53.0
20160417020000,252.0,249.6,60.2899,53,69.8,100,66.6,80.0,78.0
20160417021500,252.0,249.6,60.2899,53,99.6,100,69.2,80.0,78.0
20160417023000,252.0,249.6,60.2899,53,88.7,100,70.7,80.0,78.0
20160417024500,252.0,249.6,60.2899,53,97.5,100,71.8,80.0,78.0
20160417030000,252.0,249.6,60.2899,53,89.8,100,72.8,80.0,78.0
20160417031500,252.0,249.6,60.2899,53,89.8,100,73.1,80.0,78.0
20160417033000,252.0,249.6,60.2899,53,98.9,100,73.8,80.0,78.0
20160417034500,252.0,245.4,59.2754,53,89.2,100,74.5,80.0,78.0
20160417040000,252.0,249.6,60.2899,53,98.3,100,75.1,80.0,78.0
20160417041500,252.0,249.6,60.2899,53,89.4,100,75.6,80.0,78.0
20160417043000,252.0,249.6,60.2899,53,92.4,100,75.8,80.0,78.0
20160417044500,252.0,249.6,60.2899,53,94.1,100,76.0,80.0,78.0
20160417050000,252.0,249.6,60.2899,53,89.8,100,76.4,80.0,78.0
20160417051500,252.0,249.6,60.2899,53,99.6,100,76.0,80.0,78.0
20160417053000,252.0,249.6,60.2899,53,87.5,100,76.9,80.0,78.0
20160417054500,252.0,249.6,60.2899,53,91.1,100,77.3,80.0,78.0
20160417060000,252.0,373.2,90.1449,73,68.6,0,75.4,76.0,73.0
20160417061500,252.0,258.0,62.3188,54,58.8,0,73.4,76.0,73.0
20160417063000,252.0,261.0,63.0435,54,58.8,100,72.2,76.0,73.0
20160417064500,252.0,258.0,62.3188,54,68.4,100,72.7,76.0,73.0
20160417070000,252.0,258.0,62.3188,54,81.1,100,72.7,76.0,73.0
20160417071500,252.0,258.0,62.3188,53,72.6,100,73.2,76.0,73.0
20160417073000,252.0,253.8,61.3043,53,59.2,100,72.4,76.0,73.0
20160417074500,252.0,245.4,59.2754,53,76.6,100,72.2,76.0,73.0
20160417080000,252.0,245.4,59.2754,54,75.7,100,72.3,76.0,73.0
20160417081500,252.0,245.4,59.2754,54,75.7,100,73.1,76.0,73.0
20160417083000,252.0,245.4,59.2754,54,58.8,100,72.4,76.0,73.0
20160417084500,252.0,245.4,59.2754,54,81.9,100,72.3,76.0,73.0
20160417090000,252.0,245.4,59.2754,54,73.5,100,72.6,76.0,73.0
20160417091500,252.0,245.4,59.2754,54,59.2,0,72.9,76.0,73.0
20160417093000,252.0,249.6,60.2899,54,59.2,100,72.0,76.0,73.0
20160417094500,252.0,249.6,60.2899,54,59.2,100,72.6,76.0,73.0
20160417100000,252.0,245.4,59.2754,54,69.2,100,73.1,76.0,73.0
20160417101500,252.0,245.4,59.2754,54,58.8,100,72.2,76.0,73.0
20160417103000,252.0,245.4,59.2754,54,68.2,100,72.6,76.0,73.0
20160417104500,252.0,245.4,59.2754,54,70.6,100,72.9,75.9,72.9
20160417110000,252.0,258.0,62.3188,53,59.2,100,72.6,76.0,73.0
20160417111500,252.0,249.6,60.2899,53,59.2,100,71.9,76.0,73.0
20160417113000,252.0,249.6,60.2899,53,77.3,100,72.3,76.0,73.0
20160417114500,252.0,253.8,61.3043,53,83.0,100,72.4,76.0,73.0
20160417120000,252.0,249.6,60.2899,53,80.2,100,72.6,76.0,73.0
20160417121500,252.0,249.6,60.2899,53,88.0,100,72.8,76.0,73.0
20160417123000,252.0,249.6,60.2899,53,79.2,100,73.1,76.0,73.0
20160417124500,252.0,249.6,60.2899,53,84.4,100,72.9,76.0,73.0
20160417130000,252.0,245.4,59.2754,53,79.6,100,72.9,76.0,73.0
20160417131500,252.0,249.6,60.2899,53,81.1,100,73.0,76.0,73.0
20160417133000,252.0,249.6,60.2899,53,83.0,100,73.1,76.0,73.0
20160417134500,252.0,245.4,59.2754,53,80.7,100,73.1,76.0,73.0
20160417140000,252.0,245.4,59.2754,53,88.0,100,73.2,76.0,73.0
20160417141500,252.0,245.4,59.2754,53,60.4,0,73.3,76.0,73.0
20160417143000,252.0,245.4,59.2754,53,59.1,100,72.2,76.0,73.0
20160417144500,252.0,241.2,58.2609,53,70.6,100,72.3,76.0,73.0
20160417150000,252.0,245.4,59.2754,54,68.7,100,72.6,76.0,73.0
20160417151500,252.0,241.2,58.2609,54,71.6,100,72.7,76.0,73.0
20160417153000,252.0,245.4,59.2754,54,69.2,100,72.7,76.0,73.0
20160417154500,252.0,245.4,59.2754,54,75.6,100,72.8,76.0,73.0
20160417160000,252.0,245.4,59.2754,54,72.4,100,72.9,76.0,73.0
20160417161500,252.0,245.4,59.2754,54,74.8,100,72.9,76.0,73.0
20160417163000,252.0,245.4,59.2754,54,72.0,100,73.0,76.0,73.0
20160417164500,252.0,245.4,59.2754,54,76.4,100,72.9,76.0,73.0
20160417170000,252.0,245.4,59.2754,54,71.1,100,73.1,76.0,73.0
20160417171500,252.0,249.6,60.2899,54,73.5,100,73.1,76.0,73.0
20160417173000,252.0,249.6,60.2899,54,72.6,100,73.0,76.0,73.0
20160417174500,252.0,245.4,59.2754,54,72.6,100,72.9,76.0,73.0
20160417180000,252.0,245.4,59.2754,55,75.3,100,72.9,76.0,73.0
20160417181500,252.0,245.4,59.2754,55,72.0,100,72.9,76.0,73.0
20160417183000,252.0,245.4,59.2754,55,73.9,100,72.8,76.0,73.0
20160417184500,252.0,249.6,60.2899,55,72.0,100,72.9,76.0,73.0
20160417190000,252.0,249.6,60.2899,55,75.8,100,72.9,76.0,73.0
20160417191500,252.0,245.4,59.2754,55,71.1,100,72.9,76.0,73.0
20160417193000,252.0,253.8,61.3043,55,74.4,100,72.8,76.0,73.0
20160417194500,252.0,249.6,60.2899,55,71.0,100,72.8,76.0,73.0
20160417200000,252.0,253.8,61.3043,55,72.0,100,72.8,76.0,73.0
20160417201500,252.0,258.0,62.3188,56,73.6,100,72.7,76.0,73.0
20160417203000,252.0,258.0,62.3188,55,76.4,100,72.6,76.0,73.0
20160417204500,252.0,253.8,61.3043,55,83.8,100,72.5,76.0,73.0
20160417210000,252.0,253.8,61.3043,55,79.8,100,72.4,76.0,73.0
20160417211500,252.0,253.8,61.3043,55,83.8,100,72.5,76.0,73.0
20160417213000,252.0,258.0,62.3188,54,87.2,100,72.6,76.0,73.0
20160417214500,252.0,261.0,63.0435,54,82.1,100,72.6,76.0,73.0
20160417220000,252.0,258.0,62.3188,54,91.7,100,72.7,76.0,73.0
20160417221500,252.0,258.0,62.3188,54,81.6,100,72.7,76.0,73.0
20160417223000,252.0,258.0,62.3188,54,89.3,100,72.7,76.0,73.0
20160417224500,252.0,258.0,62.3188,54,82.5,100,72.8,76.0,73.0
20160417230000,252.0,258.0,62.3188,54,85.2,100,72.8,76.0,73.0
20160417231500,252.0,253.8,61.3043,54,88.4,100,72.8,76.0,73.0
20160417233000,252.0,258.0,62.3188,54,82.6,100,72.8,76.0,73.0
20160417234500,252.0,258.0,62.3188,54,92.3,100,72.9,76.0,73.0
20160418000000,252.0,258.0,62.3188,54,82.2,100,72.9,76.0,73.0
20160418001500,252.0,253.8,61.3043,54,90.1,100,72.9,76.0,73.0
20160418003000,252.0,253.8,61.3043,54,82.5,100,72.9,76.0,73.0
20160418004500,252.0,258.0,62.3188,54,85.6,100,72.9,76.0,73.0
20160418010000,252.0,258.0,62.3188,54,88.6,100,72.9,76.0,73.0
20160418011500,252.0,258.0,62.3188,54,83.2,100,72.9,76.0,73.0
20160418013000,252.0,258.0,62.3188,54,92.9,100,72.9,76.0,73.0
20160418014500,252.0,253.8,61.3043,54,81.6,100,72.9,76.0,73.0
20160418020000,252.0,258.0,62.3188,54,88.1,100,72.9,76.0,73.0
20160418021500,252.0,258.0,62.3188,54,84.8,100,72.8,76.0,73.0
20160418023000,252.0,253.8,61.3043,54,84.8,100,72.8,76.0,73.0
20160418024500,252.0,258.0,62.3188,54,90.1,100,72.8,76.0,73.0
20160418030000,252.0,258.0,62.3188,54,82.5,100,72.8,76.0,73.0
20160418031500,252.0,253.8,61.3043,54,92.3,100,72.8,76.0,73.0
20160418033000,252.0,258.0,62.3188,54,81.6,100,72.7,76.0,73.0
20160418034500,252.0,258.0,62.3188,54,86.2,100,72.7,76.0,73.0
20160418040000,252.0,258.0,62.3188,54,90.4,100,72.7,76.0,73.0
20160418041500,252.0,253.8,61.3043,54,82.6,100,72.7,76.0,73.0
20160418043000,252.0,253.8,61.3043,54,90.9,100,72.7,76.0,73.0
20160418044500,252.0,253.8,61.3043,54,82.9,100,72.7,76.0,73.0
20160418050000,252.0,253.8,61.3043,54,86.2,100,72.7,76.0,73.0
20160418051500,252.0,253.8,61.3043,54,89.8,100,72.7,76.0,73.0
20160418053000,252.0,253.8,61.3043,54,83.8,100,72.7,76.0,73.0
20160418054500,252.0,253.8,61.3043,54,94.1,100,72.7,76.0,73.0
20160418060000,252.0,258.0,62.3188,54,83.2,100,72.8,76.0,73.0
20160418061500,252.0,258.0,62.3188,54,85.7,100,72.8,76.0,73.0
20160418063000,252.0,253.8,61.3043,54,93.5,100,72.7,76.0,73.0
20160418064500,252.0,258.0,62.3188,54,83.2,100,72.8,76.0,73.0
20160418070000,252.0,258.0,62.3188,54,93.8,100,72.8,76.0,73.0
20160418071500,252.0,253.8,61.3043,54,83.2,100,72.8,76.0,73.0
20160418073000,252.0,258.0,62.3188,54,94.0,100,72.7,76.0,73.0
20160418074500,252.0,253.8,61.3043,54,83.2,100,72.7,76.0,73.0
20160418080000,252.0,258.0,62.3188,54,86.2,100,72.8,76.0,73.0
20160418081500,252.0,258.0,62.3188,54,87.8,100,73.0,76.0,73.0
20160418083000,252.0,258.0,62.3188,54,84.4,100,73.1,76.0,73.0
20160418084500,252.0,249.6,60.2899,54,94.7,100,73.1,76.0,73.0
20160418090000,252.0,249.6,60.2899,54,84.4,100,73.1,76.0,73.0
20160418091500,252.0,258.0,62.3188,53,59.2,0,72.8,76.0,73.0
20160418093000,252.0,258.0,62.3188,53,59.2,100,71.9,76.0,73.0
20160418094500,252.0,245.4,59.2754,54,62.6,100,72.1,75.9,72.9
20160418100000,252.0,253.8,61.3043,54,71.1,100,72.7,75.9,72.9
20160418101500,252.0,258.0,62.3188,54,72.1,100,72.7,75.9,72.9
20160418103000,252.0,253.8,61.3043,53,69.6,100,72.7,76.0,73.0
20160418104500,252.0,253.8,61.3043,53,71.1,100,72.9,76.0,73.0
20160418110000,252.0,253.8,61.3043,53,59.2,100,72.6,76.0,73.0
20160418111500,252.0,253.8,61.3043,53,71.8,100,72.1,75.9,72.9
20160418113000,252.0,253.8,61.3043,53,65.8,100,72.4,75.9,72.9
20160418114500,252.0,253.8,61.3043,53,70.6,100,72.7,76.0,73.0
20160418120000,252.0,249.6,60.2899,53,73.0,100,72.8,75.9,72.9
20160418121500,252.0,249.6,60.2899,53,71.1,100,72.9,76.0,73.0
20160418123000,252.0,258.0,62.3188,53,73.8,100,73.1,76.0,73.0
20160418124500,252.0,253.8,61.3043,53,73.8,100,72.9,76.0,73.0
20160418130000,252.0,258.0,62.3188,53,71.1,100,73.1,76.0,73.0
20160418131500,252.0,249.6,60.2899,53,75.8,100,73.1,75.9,72.9
20160418133000,252.0,249.6,60.2899,53,71.6,100,73.2,76.0,73.0
20160418134500,252.0,249.6,60.2899,53,59.2,100,71.8,75.9,72.9
20160418140000,252.0,249.6,60.2899,53,67.7,100,72.3,75.9,72.9
20160418141500,252.0,253.8,61.3043,53,71.9,100,72.5,75.9,72.9
20160418143000,252.0,253.8,61.3043,53,71.9,100,72.7,75.9,72.9
20160418144500,252.0,253.8,61.3043,53,75.9,100,72.9,76.0,73.0
20160418150000,252.0,253.8,61.3043,53,72.0,100,72.9,75.9,72.9
20160418151500,252.0,253.8,61.3043,53,71.1,100,72.9,76.0,73.0
20160418153000,252.0,245.4,59.2754,54,76.8,100,72.9,75.9,72.9
20160418154500,252.0,249.6,60.2899,54,72.5,100,72.9,75.9,72.9
20160418160000,252.0,253.8,61.3043,54,71.3,100,73.0,75.9,72.9
20160418161500,252.0,253.8,61.3043,54,60.0,100,72.8,75.9,72.9
20160418163000,252.0,258.0,62.3188,53,69.6,100,71.8,76.0,73.0
20160418164500,252.0,258.0,62.3188,53,68.7,100,72.5,75.9,72.9
20160418170000,252.0,253.8,61.3043,53,72.0,100,72.6,75.9,72.9
20160418171500,252.0,261.0,63.0435,53,69.2,100,72.6,75.9,72.9
20160418173000,252.0,258.0,62.3188,53,70.5,100,72.6,76.0,73.0
20160418174500,252.0,258.0,62.3188,53,69.2,100,72.6,76.0,73.0
20160418180000,252.0,258.0,62.3188,53,74.0,100,72.7,75.9,72.9
20160418181500,252.0,258.0,62.3188,53,69.7,100,72.7,75.9,72.9
20160418183000,252.0,258.0,62.3188,53,71.6,100,72.7,76.0,73.0
20160418184500,252.0,253.8,61.3043,53,72.8,100,72.7,75.9,72.9
20160418190000,252.0,253.8,61.3043,53,70.4,100,72.8,75.9,72.9
20160418191500,252.0,253.8,61.3043,53,74.0,100,72.8,75.9,72.9
20160418193000,252.0,258.0,62.3188,53,69.7,100,72.8,76.0,73.0
20160418194500,252.0,261.0,63.0435,53,71.6,100,72.7,75.9,72.9
20160418200000,252.0,258.0,62.3188,53,75.5,100,72.7,75.9,72.9
20160418201500,252.0,258.0,62.3188,53,72.4,100,72.7,75.9,72.9
20160418203000,252.0,258.0,62.3188,53,77.7,100,72.5,76.0,73.0
20160418204500,252.0,245.4,59.2754,54,78.7,100,72.4,75.9,72.9
20160418210000,252.0,245.4,59.2754,54,82.1,100,72.4,75.9,72.9
20160418211500,252.0,249.6,60.2899,54,83.7,100,72.6,75.9,72.9
20160418213000,252.0,241.2,58.2609,54,79.8,100,72.6,75.9,72.9
20160418214500,252.0,241.2,58.2609,54,88.0,100,72.7,75.9,72.9
20160418220000,252.0,245.4,59.2754,54,78.9,100,72.7,75.8,72.8
20160418221500,252.0,249.6,60.2899,54,83.2,100,72.8,75.8,72.8
20160418223000,252.0,241.2,58.2609,54,81.0,100,72.8,75.8,72.8
20160418224500,252.0,245.4,59.2754,54,81.0,100,72.8,75.9,72.9
20160418230000,252.0,245.4,59.2754,54,86.2,100,72.7,75.9,72.9
20160418231500,252.0,245.4,59.2754,53,79.7,100,72.8,75.9,72.9
20160418233000,252.0,245.4,59.2754,53,85.7,100,72.9,75.9,72.9
20160418234500,252.0,249.6,60.2899,53,79.5,100,72.9,75.9,72.9
20160419000000,252.0,245.4,59.2754,53,80.6,100,73.0,75.9,72.9
20160419001500,252.0,245.4,59.2754,53,83.1,100,73.1,75.8,72.8
20160419003000,252.0,245.4,59.2754,53,59.2,100,72.3,75.9,72.9
20160419004500,252.0,245.4,59.2754,53,64.8,100,71.8,75.8,72.8
20160419010000,252.0,245.4,59.2754,53,70.6,100,72.5,75.8,72.8
20160419011500,252.0,245.4,59.2754,53,77.8,100,72.4,75.8,72.8
20160419013000,252.0,249.6,60.2899,53,74.9,100,72.6,75.8,72.8
20160419014500,252.0,245.4,59.2754,53,74.9,100,72.6,75.8,72.8
20160419020000,252.0,245.4,59.2754,53,79.1,100,72.6,75.8,72.8
20160419021500,252.0,245.4,59.2754,53,74.9,100,72.6,75.8,72.8
20160419023000,252.0,241.2,58.2609,53,79.7,100,72.5,75.9,72.9
20160419024500,252.0,253.8,61.3043,53,75.3,100,72.5,75.8,72.8
20160419030000,252.0,245.4,59.2754,53,78.7,100,72.5,75.8,72.8
20160419031500,252.0,241.2,58.2609,53,83.1,100,72.4,75.8,72.8
20160419033000,252.0,245.4,59.2754,53,79.6,100,72.4,75.8,72.8
20160419034500,252.0,241.2,58.2609,53,87.4,100,72.4,75.9,72.9
20160419040000,252.0,245.4,59.2754,54,79.2,100,72.5,75.8,72.8
20160419041500,252.0,245.4,59.2754,54,84.1,100,72.6,75.8,72.8
20160419043000,252.0,245.4,59.2754,54,81.1,100,72.6,75.8,72.8
20160419044500,252.0,245.4,59.2754,54,81.1,100,72.6,75.8,72.8
20160419050000,252.0,245.4,59.2754,54,85.4,100,72.6,75.8,72.8
20160419051500,252.0,241.2,58.2609,54,80.2,100,72.6,75.7,72.7
20160419053000,252.0,245.4,59.2754,54,88.0,100,72.6,75.8,72.8
20160419054500,252.0,249.6,60.2899,54,79.3,100,72.6,75.8,72.8
20160419060000,252.0,249.6,60.2899,54,86.9,100,72.6,75.8,72.8
20160419061500,252.0,253.8,61.3043,54,78.4,100,72.7,75.8,72.8
20160419063000,252.0,253.8,61.3043,54,86.9,100,72.8,75.8,72.8
20160419064500,252.0,253.8,61.3043,54,79.2,100,72.8,75.8,72.8
20160419070000,252.0,253.8,61.3043,55,87.4,100,72.8,75.7,72.7
20160419071500,252.0,258.0,62.3188,55,79.7,100,72.9,75.7,72.7
20160419073000,252.0,261.0,63.0435,55,87.4,100,72.9,75.7,72.7
20160419074500,252.0,258.0,62.3188,55,78.7,100,72.9,75.7,72.7
20160419080000,252.0,258.0,62.3188,55,82.2,100,72.9,75.8,72.8
20160419081500,252.0,258.0,62.3188,54,80.1,100,72.9,75.7,72.7
20160419083000,252.0,258.0,62.3188,54,80.1,100,72.9,75.8,72.8
20160419084500,252.0,253.8,61.3043,54,86.0,100,72.9,75.7,72.7
20160419090000,252.0,258.0,62.3188,54,84.9,100,72.9,75.7,72.7
20160419091500,252.0,258.0,62.3188,54,78.7,100,72.9,75.8,72.8
20160419093000,252.0,258.0,62.3188,54,78.7,100,72.9,75.8,72.8
20160419094500,252.0,258.0,62.3188,54,79.7,100,72.9,75.8,72.8
20160419100000,252.0,253.8,61.3043,54,77.8,100,72.9,75.8,72.8
20160419101500,252.0,253.8,61.3043,54,86.2,100,72.9,75.8,72.8
20160419103000,252.0,249.6,60.2899,54,82.3,100,72.9,75.8,72.8
20160419104500,252.0,249.6,60.2899,54,59.6,0,72.8,75.8,72.8
20160419110000,252.0,253.8,61.3043,54,59.6,100,71.9,75.7,72.7
20160419111500,252.0,253.8,61.3043,54,74.4,100,72.1,75.7,72.7
20160419113000,252.0,258.0,62.3188,54,71.5,100,72.4,75.7,72.7
20160419114500,252.0,261.0,63.0435,54,68.7,100,72.5,75.7,72.7
20160419120000,252.0,253.8,61.3043,53,68.7,100,72.6,75.7,72.7
20160419121500,252.0,258.0,62.3188,53,68.7,100,72.6,75.8,72.8
20160419123000,252.0,253.8,61.3043,53,68.7,100,72.6,75.8,72.8
20160419124500,252.0,253.8,61.3043,53,68.7,100,72.6,75.7,72.7
20160419130000,252.0,253.8,61.3043,53,69.6,100,72.6,75.7,72.7
20160419131500,252.0,249.6,60.2899,53,72.2,100,72.6,75.8,72.8
20160419133000,252.0,249.6,60.2899,53,71.1,100,72.6,75.7,72.7
20160419134500,252.0,249.6,60.2899,53,68.7,100,72.7,75.7,72.7
20160419140000,252.0,249.6,60.2899,53,69.6,100,72.7,75.8,72.8
20160419141500,252.0,249.6,60.2899,53,72.0,100,72.7,75.8,72.8
20160419143000,252.0,249.6,60.2899,53,70.1,100,72.8,75.7,72.7
20160419144500,252.0,245.4,59.2754,54,70.1,100,72.9,75.7,72.7
20160419150000,252.0,245.4,59.2754,54,60.4,100,72.8,75.7,72.7
20160419151500,252.0,245.4,59.2754,54,64.7,100,71.6,75.7,72.7
20160419153000,252.0,245.4,59.2754,54,64.7,100,72.2,75.7,72.7
20160419154500,252.0,245.4,59.2754,54,70.1,100,72.5,75.7,72.7
20160419160000,252.0,245.4,59.2754,54,70.1,100,72.8,75.7,72.7
20160419161500,252.0,245.4,59.2754,54,59.2,100,72.3,75.7,72.7
20160419163000,252.0,245.4,59.2754,54,74.0,100,71.9,75.7,72.7
20160419164500,252.0,245.4,59.2754,54,74.0,100,72.0,75.7,72.7
20160419170000,252.0,245.4,59.2754,54,72.0,100,72.9,75.7,72.7
20160419171500,252.0,249.6,60.2899,54,58.8,100,71.7,75.7,72.7
20160419173000,252.0,245.4,59.2754,54,67.2,100,72.3,75.7,72.7
20160419174500,252.0,245.4,59.2754,54,69.6,100,72.1,75.7,72.7
20160419180000,252.0,245.4,59.2754,54,72.9,100,72.9,75.7,72.7
20160419181500,252.0,245.4,59.2754,54,59.2,100,71.7,75.7,72.7
20160419183000,252.0,245.4,59.2754,54,60.8,100,72.1,75.7,72.7
20160419184500,252.0,245.4,59.2754,54,72.5,100,72.6,75.7,72.7
20160419190000,252.0,249.6,60.2899,54,70.2,100,72.7,75.7,72.7
20160419191500,252.0,241.2,58.2609,54,70.2,100,72.8,75.7,72.7
20160419193000,252.0,245.4,59.2754,54,73.4,100,72.9,75.7,72.7
20160419194500,252.0,245.4,59.2754,54,59.6,100,72.6,75.7,72.7
20160419200000,252.0,249.6,60.2899,54,71.0,100,71.6,75.7,72.7
20160419201500,252.0,249.6,60.2899,54,78.2,100,72.1,75.7,72.7
20160419203000,252.0,249.6,60.2899,54,73.5,100,72.9,75.7,72.7
20160419204500,252.0,249.6,60.2899,54,58.9,100,71.8,75.7,72.7
20160419210000,252.0,253.8,61.3043,54,74.0,100,72.4,75.7,72.7
20160419211500,252.0,249.6,60.2899,54,74.0,100,72.4,75.7,72.7
20160419213000,252.0,249.6,60.2899,54,74.0,100,72.9,75.7,72.7
20160419214500,252.0,253.8,61.3043,54,58.4,100,71.6,75.7,72.7
20160419220000,252.0,249.6,60.2899,54,62.5,100,72.3,75.7,72.7
20160419221500,252.0,249.6,60.2899,54,78.2,100,72.5,75.7,72.7
20160419223000,252.0,253.8,61.3043,54,72.5,100,72.8,75.7,72.7
20160419224500,252.0,258.0,62.3188,54,59.3,0,72.7,75.7,72.7
20160419230000,252.0,253.8,61.3043,54,75.0,100,71.7,75.7,72.7
20160419231500,252.0,249.6,60.2899,53,66.8,100,72.1,75.7,72.7
20160419233000,252.0,245.4,59.2754,53,78.1,100,72.6,75.7,72.7
20160419234500,252.0,241.2,58.2609,53,59.6,100,72.4,75.7,72.7
20160420000000,252.0,245.4,59.2754,54,79.6,100,71.8,75.7,72.7
20160420001500,252.0,245.4,59.2754,54,72.0,100,72.3,75.7,72.7
20160420003000,252.0,245.4,59.2754,54,69.6,100,72.4,75.7,72.7
20160420004500,252.0,245.4,59.2754,54,73.5,100,72.4,75.7,72.7
20160420010000,252.0,249.6,60.2899,54,69.2,100,72.4,75.7,72.7
20160420011500,252.0,253.8,61.3043,55,69.2,100,72.4,75.7,72.7
20160420013000,252.0,249.6,60.2899,55,70.1,100,72.4,75.7,72.7
20160420014500,252.0,253.8,61.3043,55,73.8,100,72.6,75.7,72.7
20160420020000,252.0,253.8,61.3043,55,72.4,100,72.7,75.7,72.7
20160420021500,252.0,253.8,61.3043,55,70.7,100,72.7,75.7,72.7
20160420023000,252.0,253.8,61.3043,55,74.7,100,72.7,75.7,72.7
20160420024500,252.0,245.4,59.2754,55,70.1,100,72.8,75.7,72.7
20160420030000,252.0,245.4,59.2754,55,74.9,100,72.8,75.7,72.7
20160420031500,252.0,245.4,59.2754,55,71.1,100,72.9,75.7,72.7
20160420033000,252.0,245.4,59.2754,55,72.4,100,72.9,75.7,72.7
20160420034500,252.0,245.4,59.2754,55,73.8,100,72.9,75.7,72.7
20160420040000,252.0,245.4,59.2754,55,70.6,100,72.9,75.7,72.7
20160420041500,252.0,249.6,60.2899,55,74.0,100,72.9,75.7,72.7
20160420043000,252.0,249.6,60.2899,55,72.8,100,72.9,75.7,72.7
20160420044500,252.0,249.6,60.2899,55,58.8,100,72.1,75.7,72.7
20160420050000,252.0,245.4,59.2754,55,79.3,100,72.2,75.7,72.7
20160420051500,252.0,249.6,60.2899,55,74.4,100,72.2,75.7,72.7
20160420053000,252.0,249.6,60.2899,55,80.1,100,72.9,75.7,72.7
20160420054500,252.0,245.4,59.2754,55,60.8,100,71.4,75.7,72.7
20160420060000,252.0,249.6,60.2899,55,65.3,100,72.3,75.7,72.7
20160420061500,252.0,249.6,60.2899,55,78.3,100,72.4,75.7,72.7
20160420063000,252.0,249.6,60.2899,55,75.9,100,72.8,75.7,72.7
20160420064500,252.0,249.6,60.2899,55,60.4,0,72.8,75.7,72.7
20160420070000,252.0,245.4,59.2754,55,82.4,100,71.6,75.7,72.7
20160420071500,252.0,249.6,60.2899,55,66.0,100,72.1,75.7,72.7
20160420073000,252.0,261.0,63.0435,57,75.7,100,72.6,75.7,72.7
20160420074500,252.0,258.0,62.3188,56,68.8,100,72.9,75.7,72.7
20160420080000,252.0,265.2,64.058,55,73.5,100,71.6,75.7,72.7
20160420081500,252.0,258.0,62.3188,54,68.2,100,72.3,75.7,72.7
20160420083000,252.0,253.8,61.3043,54,69.1,100,72.3,75.7,72.7
20160420084500,252.0,253.8,61.3043,54,71.9,100,72.4,75.7,72.7
20160420090000,252.0,249.6,60.2899,54,71.1,100,72.6,75.7,72.7
20160420091500,252.0,249.6,60.2899,54,69.2,100,72.7,75.8,72.8
20160420093000,252.0,249.6,60.2899,54,69.2,100,72.7,75.7,72.7
20160420094500,252.0,245.4,59.2754,54,72.4,100,72.8,75.7,72.7
20160420100000,252.0,249.6,60.2899,54,72.4,100,72.9,75.7,72.7
20160420101500,252.0,245.4,59.2754,54,59.2,100,72.2,75.7,72.7
20160420103000,252.0,258.0,62.3188,54,79.1,100,71.9,75.7,72.7
20160420104500,252.0,253.8,61.3043,54,77.8,100,72.1,75.7,72.7
20160420110000,252.0,249.6,60.2899,54,73.0,100,72.9,75.7,72.7
20160420111500,252.0,253.8,61.3043,54,59.6,100,72.2,75.7,72.7
20160420113000,252.0,249.6,60.2899,54,78.3,100,72.0,75.7,72.7
20160420114500,252.0,258.0,62.3188,53,73.5,100,72.3,75.7,72.7
20160420120000,252.0,258.0,62.3188,53,70.6,100,72.9,75.7,72.7
20160420121500,252.0,253.8,61.3043,53,59.2,100,72.3,75.7,72.7
20160420123000,252.0,258.0,62.3188,53,72.4,100,71.7,75.7,72.7
20160420124500,252.0,253.8,61.3043,53,72.4,100,72.0,75.7,72.7
20160420130000,252.0,253.8,61.3043,53,70.1,100,72.9,75.7,72.7
20160420131500,252.0,245.4,59.2754,53,59.6,0,72.6,75.7,72.7
20160420133000,252.0,245.4,59.2754,53,59.6,100,71.6,75.7,72.7
20160420134500,252.0,241.2,58.2609,54,61.2,100,72.3,75.7,72.7
20160420140000,252.0,253.8,61.3043,55,70.6,100,72.9,75.7,72.7
20160420141500,252.0,253.8,61.3043,55,59.2,100,72.2,75.7,72.7
20160420143000,252.0,249.6,60.2899,55,75.2,100,71.8,75.7,72.7
20160420144500,252.0,249.6,60.2899,55,73.4,100,72.0,75.7,72.7
20160420150000,252.0,249.6,60.2899,55,73.4,100,72.9,75.7,72.7
20160420151500,252.0,253.8,61.3043,55,58.8,100,71.7,75.7,72.7
20160420153000,252.0,249.6,60.2899,55,66.8,100,72.4,75.7,72.7
20160420154500,252.0,249.6,60.2899,55,69.7,100,72.7,75.7,72.7
20160420160000,252.0,249.6,60.2899,55,62.5,0,72.9,75.7,72.7
20160420161500,252.0,253.8,61.3043,55,58.8,100,71.7,75.7,72.7
20160420163000,252.0,253.8,61.3043,55,62.5,100,72.3,75.7,72.7
20160420164500,252.0,253.8,61.3043,55,69.7,100,72.7,75.7,72.7
20160420170000,252.0,253.8,61.3043,55,61.7,0,72.9,75.7,72.7
20160420171500,252.0,258.0,62.3188,55,58.8,100,71.7,75.7,72.7
20160420173000,252.0,258.0,62.3188,55,60.8,100,72.2,75.7,72.7
20160420174500,252.0,258.0,62.3188,54,69.7,100,72.7,75.7,72.7
20160420180000,252.0,258.0,62.3188,54,69.7,100,72.9,75.7,72.7
20160420181500,252.0,261.0,63.0435,54,58.8,100,72.1,75.7,72.7
20160420183000,252.0,258.0,62.3188,54,79.1,100,72.1,75.7,72.7
20160420184500,252.0,258.0,62.3188,54,74.4,100,72.3,75.7,72.7
20160420190000,252.0,253.8,61.3043,53,69.2,100,72.8,75.7,72.7
20160420191500,252.0,253.8,61.3043,53,69.2,100,72.9,75.7,72.7
20160420193000,252.0,253.8,61.3043,53,58.8,100,71.6,75.7,72.7
20160420194500,252.0,258.0,62.3188,53,60.4,100,72.2,75.7,72.7
20160420200000,252.0,258.0,62.3188,53,74.0,100,72.7,75.7,72.7
20160420201500,252.0,258.0,62.3188,53,59.2,0,72.4,75.7,72.7
20160420203000,252.0,253.8,61.3043,53,77.2,100,71.9,75.7,72.7
20160420204500,252.0,253.8,61.3043,53,65.3,100,72.1,75.7,72.7
20160420210000,252.0,253.8,61.3043,53,74.1,100,72.5,75.7,72.7
20160420211500,252.0,258.0,62.3188,53,70.6,100,72.7,75.7,72.7
20160420213000,252.0,253.8,61.3043,53,74.4,100,72.9,75.7,72.7
20160420214500,252.0,253.8,61.3043,53,58.8,100,72.2,75.7,72.7
20160420220000,252.0,249.6,60.2899,53,75.4,100,72.1,75.7,72.7
20160420221500,252.0,249.6,60.2899,53,68.7,100,71.9,75.7,72.7
20160420223000,252.0,253.8,61.3043,53,73.5,100,72.7,75.7,72.7
20160420224500,252.0,253.8,61.3043,53,72.0,100,72.9,75.7,72.7
20160420230000,252.0,253.8,61.3043,53,58.8,100,71.8,75.7,72.7
20160420231500,252.0,253.8,61.3043,53,68.3,100,72.3,75.7,72.7
20160420233000,252.0,245.4,59.2754,54,77.3,100,72.1,75.7,72.7
20160420234500,252.0,245.4,59.2754,54,73.0,100,72.7,75.7,72.7
20160421000000,252.0,245.4,59.2754,54,59.5,100,72.4,75.7,72.7
20160421001500,252.0,241.2,58.2609,54,79.2,100,71.9,75.7,72.7
20160421003000,252.0,245.4,59.2754,54,68.1,100,72.1,75.7,72.7
20160421004500,252.0,245.4,59.2754,55,79.2,100,72.5,75.7,72.7
20160421010000,252.0,249.6,60.2899,55,75.4,100,72.9,75.7,72.7
20160421011500,252.0,245.4,59.2754,55,58.8,100,71.7,75.7,72.7
20160421013000,252.0,245.4,59.2754,55,76.2,100,72.3,75.7,72.7
20160421014500,252.0,245.4,59.2754,55,73.5,100,72.2,75.7,72.7
20160421020000,252.0,249.6,60.2899,55,75.4,100,72.7,75.7,72.7
20160421021500,252.0,249.6,60.2899,55,76.8,100,73.0,75.7,72.7
20160421023000,252.0,249.6,60.2899,55,69.5,100,71.4,75.7,72.7
20160421024500,252.0,253.8,61.3043,55,60.0,100,72.0,75.7,72.7
20160421030000,252.0,249.6,60.2899,55,76.1,100,72.7,75.7,72.7
20160421031500,252.0,249.6,60.2899,55,59.6,0,72.6,75.7,72.7
20160421033000,252.0,249.6,60.2899,55,79.7,100,71.7,75.7,72.7
20160421034500,252.0,249.6,60.2899,55,66.7,100,72.1,75.7,72.7
20160421040000,252.0,249.6,60.2899,55,78.6,100,72.6,75.7,72.7
20160421041500,252.0,245.4,59.2754,55,74.7,100,72.9,75.7,72.7
20160421043000,252.0,249.6,60.2899,53,59.1,100,71.7,75.7,72.7
20160421044500,252.0,249.6,60.2899,53,74.0,100,72.4,75.7,72.7
20160421050000,252.0,249.6,60.2899,53,77.9,100,72.3,75.7,72.7
20160421051500,252.0,245.4,59.2754,53,64.6,100,72.9,75.7,72.7
20160421053000,252.0,249.6,60.2899,53,74.4,100,71.6,75.7,72.7
20160421054500,252.0,249.6,60.2899,53,65.3,100,72.2,75.7,72.7
20160421060000,252.0,249.6,60.2899,53,76.4,100,72.5,75.7,72.7
20160421061500,252.0,249.6,60.2899,53,78.9,100,72.8,75.7,72.7
20160421063000,252.0,253.8,61.3043,53,58.8,100,71.6,75.7,72.7
20160421064500,252.0,249.6,60.2899,53,75.6,100,72.4,75.7,72.7
20160421070000,252.0,249.6,60.2899,53,78.3,100,72.1,75.7,72.7
20160421071500,252.0,249.6,60.2899,53,75.6,100,72.8,75.7,72.7
20160421073000,252.0,253.8,61.3043,53,59.2,100,72.1,75.7,72.7
20160421074500,252.0,253.8,61.3043,53,76.1,100,72.0,75.7,72.7
20160421080000,252.0,249.6,60.2899,53,67.3,100,72.0,75.7,72.7
20160421081500,252.0,249.6,60.2899,53,79.6,100,72.6,75.7,72.7
20160421083000,252.0,253.8,61.3043,53,73.0,100,72.9,75.7,72.7
20160421084500,252.0,249.6,60.2899,56,59.6,100,72.3,75.7,72.7
20160421090000,252.0,258.0,62.3188,56,75.0,100,72.0,75.7,72.7
20160421091500,252.0,261.0,63.0435,56,75.0,100,72.0,75.7,72.7
20160421093000,252.0,258.0,62.3188,56,76.2,100,72.7,75.7,72.7
20160421094500,252.0,258.0,62.3188,56,73.5,100,72.8,75.7,72.7
20160421100000,252.0,261.0,63.0435,56,72.5,100,72.7,75.7,72.7
20160421101500,252.0,258.0,62.3188,56,72.5,100,72.6,75.7,72.7
20160421103000,252.0,258.0,62.3188,56,71.6,100,72.7,75.7,72.7
20160421104500,252.0,258.0,62.3188,56,72.9,100,72.7,75.7,72.7
20160421110000,252.0,258.0,62.3188,56,73.8,100,72.9,75.7,72.7
20160421111500,252.0,253.8,61.3043,56,75.8,100,72.9,75.7,72.7
20160421113000,252.0,261.0,63.0435,56,72.5,100,72.9,75.7,72.7
20160421114500,252.0,258.0,62.3188,56,76.6,100,72.8,75.7,72.7
20160421120000,252.0,261.0,63.0435,56,61.6,100,72.9,75.7,72.7
20160421121500,252.0,253.8,61.3043,53,69.9,100,71.5,75.7,72.7
20160421123000,252.0,258.0,62.3188,53,64.4,100,72.1,75.7,72.7
20160421124500,252.0,253.8,61.3043,53,70.6,100,72.4,75.7,72.7
20160421130000,252.0,258.0,62.3188,53,70.6,100,72.6,75.7,72.7
20160421131500,252.0,253.8,61.3043,53,70.6,100,72.7,75.7,72.7
20160421133000,252.0,258.0,62.3188,53,70.6,100,72.8,75.7,72.7
20160421134500,252.0,258.0,62.3188,53,71.6,100,72.8,75.7,72.7
20160421140000,252.0,253.8,61.3043,53,74.4,100,72.8,75.7,72.7
20160421141500,252.0,253.8,61.3043,53,71.0,100,72.8,75.7,72.7
20160421143000,252.0,253.8,61.3043,53,71.0,100,72.9,75.7,72.7
20160421144500,252.0,258.0,62.3188,53,72.1,100,72.8,75.7,72.7
20160421150000,252.0,253.8,61.3043,53,73.8,100,72.9,75.7,72.7
20160421151500,252.0,253.8,61.3043,53,71.4,100,72.9,75.7,72.7
20160421153000,252.0,249.6,60.2899,53,59.2,100,72.3,75.7,72.7
20160421154500,252.0,249.6,60.2899,53,73.4,100,71.8,75.7,72.7
20160421160000,252.0,249.6,60.2899,53,65.8,100,72.2,75.7,72.7
20160421161500,252.0,249.6,60.2899,53,70.1,100,72.4,75.7,72.7
20160421163000,252.0,245.4,59.2754,53,70.1,100,72.4,75.7,72.7
20160421164500,252.0,241.2,58.2609,54,69.2,100,72.5,75.7,72.7
20160421170000,252.0,245.4,59.2754,54,68.3,100,72.5,75.7,72.7
20160421171500,252.0,249.6,60.2899,54,72.0,100,72.4,75.7,72.7
20160421173000,252.0,249.6,60.2899,54,70.6,100,72.6,75.7,72.7
20160421174500,252.0,253.8,61.3043,54,70.6,100,72.6,75.7,72.7
20160421180000,252.0,253.8,61.3043,54,73.2,100,72.6,75.7,72.7
20160421181500,252.0,258.0,62.3188,54,72.0,100,72.6,75.7,72.7
20160421183000,252.0,258.0,62.3188,54,72.0,100,72.6,75.7,72.7
20160421184500,252.0,245.4,59.2754,55,74.9,100,72.4,75.7,72.7
20160421190000,252.0,245.4,59.2754,55,71.6,100,72.4,75.7,72.7
20160421191500,252.0,249.6,60.2899,55,71.6,100,72.5,75.7,72.7
20160421193000,252.0,249.6,60.2899,55,74.7,100,72.3,75.7,72.7
20160421194500,252.0,253.8,61.3043,55,76.8,100,72.4,75.7,72.7
20160421200000,252.0,249.6,60.2899,55,85.6,100,72.3,75.7,72.7
20160421201500,252.0,253.8,61.3043,55,78.4,100,72.4,75.7,72.7
20160421203000,252.0,249.6,60.2899,55,79.5,100,72.4,75.7,72.7
20160421204500,252.0,249.6,60.2899,55,87.3,100,72.3,75.7,72.7
20160421210000,252.0,249.6,60.2899,55,79.2,100,72.4,75.7,72.7
20160421211500,252.0,249.6,60.2899,55,82.5,100,72.4,75.7,72.7
20160421213000,252.0,253.8,61.3043,55,83.4,100,72.4,75.7,72.7
20160421214500,252.0,249.6,60.2899,55,79.5,100,72.4,75.7,72.7
20160421220000,252.0,249.6,60.2899,55,89.7,100,72.4,75.7,72.7
20160421221500,252.0,249.6,60.2899,55,79.7,100,72.4,75.7,72.7
20160421223000,252.0,253.8,61.3043,55,91.1,100,72.4,75.7,72.7
20160421224500,252.0,249.6,60.2899,55,80.7,100,72.5,75.7,72.7
20160421230000,252.0,249.6,60.2899,55,89.1,100,72.4,75.7,72.7
20160421231500,252.0,253.8,61.3043,55,82.1,100,72.5,75.7,72.7
20160421233000,252.0,249.6,60.2899,55,85.4,100,72.5,75.7,72.7
20160421234500,252.0,249.6,60.2899,55,85.4,100,72.5,75.7,72.7
20160422000000,252.0,245.4,59.2754,55,81.5,100,72.6,75.7,72.7
20160422001500,252.0,245.4,59.2754,55,88.4,100,72.5,75.7,72.7
20160422003000,252.0,245.4,59.2754,55,80.2,100,72.6,75.7,72.7
20160422004500,252.0,245.4,59.2754,55,90.5,100,72.5,75.7,72.7
20160422010000,252.0,249.6,60.2899,55,80.2,100,72.6,75.7,72.7
20160422011500,252.0,249.6,60.2899,55,87.0,100,72.5,75.7,72.7
20160422013000,252.0,245.4,59.2754,55,87.0,100,72.6,75.7,72.7
20160422014500,252.0,249.6,60.2899,55,80.6,100,72.5,75.7,72.7
20160422020000,252.0,249.6,60.2899,55,88.7,100,72.5,75.7,72.7
20160422021500,252.0,245.4,59.2754,55,80.4,100,72.5,75.7,72.7
20160422023000,252.0,249.6,60.2899,55,88.2,100,72.5,75.7,72.7
20160422024500,252.0,253.8,61.3043,55,79.9,100,72.4,75.7,72.7
20160422030000,252.0,253.8,61.3043,55,90.4,100,72.4,75.7,72.7
20160422031500,252.0,253.8,61.3043,55,80.7,100,72.4,75.7,72.7
20160422033000,252.0,253.8,61.3043,55,88.5,100,72.5,75.7,72.7
20160422034500,252.0,253.8,61.3043,55,81.6,100,72.5,75.7,72.7
20160422040000,252.0,253.8,61.3043,55,84.3,100,72.4,75.7,72.7
20160422041500,252.0,253.8,61.3043,55,87.5,100,72.5,75.7,72.7
20160422043000,252.0,258.0,62.3188,55,79.7,100,72.4,75.7,72.7
20160422044500,252.0,258.0,62.3188,55,91.1,100,72.5,75.7,72.7
20160422050000,252.0,253.8,61.3043,55,80.2,100,72.5,75.7,72.7
20160422051500,252.0,258.0,62.3188,55,88.6,100,72.6,75.7,72.7
20160422053000,252.0,258.0,62.3188,54,84.0,100,72.5,75.7,72.7
20160422054500,252.0,258.0,62.3188,54,79.7,100,72.5,75.7,72.7
20160422060000,252.0,258.0,62.3188,54,88.7,100,72.4,75.7,72.7
20160422061500,252.0,258.0,62.3188,54,91.7,100,72.4,75.7,72.7
20160422063000,252.0,258.0,62.3188,54,83.6,100,72.4,75.7,72.7
20160422064500,252.0,258.0,62.3188,54,83.6,100,72.3,75.7,72.7
20160422070000,252.0,258.0,62.3188,54,92.4,100,72.4,75.7,72.7
20160422071500,252.0,258.0,62.3188,54,81.3,100,72.4,75.7,72.7
20160422073000,252.0,253.8,61.3043,54,92.0,100,72.5,75.7,72.7
20160422074500,252.0,258.0,62.3188,54,84.2,100,72.6,75.7,72.7
20160422080000,252.0,253.8,61.3043,54,88.0,100,72.6,75.7,72.7
20160422081500,252.0,258.0,62.3188,54,87.0,100,72.7,75.7,72.7
20160422083000,252.0,241.2,58.2609,54,84.1,100,72.7,75.7,72.7
20160422084500,252.0,245.4,59.2754,55,93.6,100,72.8,75.7,72.7
20160422090000,252.0,249.6,60.2899,55,62.9,0,73.0,75.7,72.7
20160422091500,252.0,249.6,60.2899,55,58.8,100,71.9,75.7,72.7
20160422093000,252.0,245.4,59.2754,55,72.0,100,72.1,75.7,72.7
20160422094500,252.0,245.4,59.2754,55,70.1,100,72.4,75.7,72.7
20160422100000,252.0,253.8,61.3043,55,66.8,100,72.2,75.7,72.7
20160422101500,252.0,253.8,61.3043,55,75.3,100,72.5,75.7,72.7
20160422103000,252.0,261.0,63.0435,55,73.6,100,72.6,75.7,72.7
20160422104500,252.0,245.4,59.2754,53,72.0,100,72.7,75.7,72.7
20160422110000,252.0,249.6,60.2899,53,72.0,100,72.9,75.7,72.7
20160422111500,252.0,253.8,61.3043,53,58.8,100,72.1,75.7,72.7
20160422113000,252.0,253.8,61.3043,53,74.8,100,71.8,75.7,72.7
20160422114500,252.0,253.8,61.3043,53,67.7,100,72.3,75.7,72.7
20160422120000,252.0,253.8,61.3043,53,69.2,100,72.3,75.7,72.7
20160422121500,252.0,249.6,60.2899,53,69.2,100,72.5,75.7,72.7
20160422123000,252.0,249.6,60.2899,53,69.2,100,72.6,75.7,72.7
20160422124500,252.0,245.4,59.2754,53,68.2,100,72.7,75.7,72.7
20160422130000,252.0,249.6,60.2899,54,68.2,100,72.7,75.7,72.7
20160422131500,252.0,249.6,60.2899,54,59.5,0,72.8,75.7,72.7
20160422133000,252.0,249.6,60.2899,54,58.9,100,72.1,75.7,72.7
20160422134500,252.0,249.6,60.2899,54,58.9,100,71.8,75.7,72.7
20160422140000,252.0,253.8,61.3043,55,61.6,100,72.4,75.7,72.7
20160422141500,252.0,258.0,62.3188,55,71.1,100,72.6,75.7,72.7
20160422143000,252.0,258.0,62.3188,55,72.5,100,72.9,75.7,72.7
20160422144500,252.0,258.0,62.3188,55,59.2,100,72.2,75.7,72.7
20160422150000,252.0,258.0,62.3188,55,64.7,100,71.7,75.7,72.7
20160422151500,252.0,253.8,61.3043,55,69.6,100,72.0,75.7,72.7
20160422153000,252.0,253.8,61.3043,55,69.6,100,72.9,75.7,72.7
20160422154500,252.0,253.8,61.3043,55,59.2,100,72.2,75.7,72.7
20160422160000,252.0,258.0,62.3188,55,63.9,100,71.7,75.7,72.7
20160422161500,252.0,258.0,62.3188,55,60.0,100,72.1,75.7,72.7
20160422163000,252.0,258.0,62.3188,55,71.6,100,72.9,75.7,72.7
20160422164500,252.0,253.8,61.3043,55,59.2,100,72.2,75.7,72.7
20160422170000,252.0,253.8,61.3043,55,69.1,100,71.7,75.7,72.7
20160422171500,252.0,258.0,62.3188,55,64.9,100,71.9,75.7,72.7
20160422173000,252.0,258.0,62.3188,55,69.7,100,72.9,75.7,72.7
20160422174500,252.0,258.0,62.3188,55,59.0,100,72.0,75.7,72.7
20160422180000,252.0,258.0,62.3188,55,74.8,100,72.1,75.7,72.7
20160422181500,252.0,258.0,62.3188,55,77.1,100,72.3,75.7,72.7
20160422183000,252.0,261.0,63.0435,55,59.2,100,72.4,75.7,72.7
20160422184500,252.0,258.0,62.3188,55,73.7,100,71.7,75.7,72.7
20160422190000,252.0,258.0,62.3188,55,73.7,100,72.0,75.7,72.7
20160422191500,252.0,261.0,63.0435,55,71.0,100,72.9,75.7,72.7
20160422193000,252.0,253.8,61.3043,55,58.8,100,71.9,75.7,72.7
20160422194500,252.0,261.0,63.0435,55,73.4,100,72.2,75.7,72.7
20160422200000,252.0,258.0,62.3188,55,73.4,100,72.2,75.7,72.7
20160422201500,252.0,258.0,62.3188,55,71.1,100,72.8,75.7,72.7
20160422203000,252.0,258.0,62.3188,54,64.2,0,73.0,75.7,72.7
20160422204500,252.0,258.0,62.3188,54,58.4,100,71.9,75.7,72.7
20160422210000,252.0,258.0,62.3188,54,75.8,100,71.9,75.7,72.7
20160422211500,252.0,253.8,61.3043,54,60.2,100,72.1,75.7,72.7
20160422213000,252.0,253.8,61.3043,54,73.9,100,72.6,75.7,72.7
20160422214500,252.0,253.8,61.3043,54,73.1,100,73.0,75.7,72.7
20160422220000,252.0,253.8,61.3043,54,58.0,100,71.7,75.7,72.7
20160422221500,252.0,253.8,61.3043,54,74.2,100,72.4,75.7,72.7
20160422223000,252.0,258.0,62.3188,54,76.2,100,72.4,75.7,72.7
20160422224500,252.0,258.0,62.3188,54,76.2,100,72.9,75.7,72.7
20160422230000,252.0,258.0,62.3188,54,58.4,100,72.3,75.7,72.7
20160422231500,252.0,245.4,59.2754,54,75.4,100,71.7,75.7,72.7
20160422233000,252.0,249.6,60.2899,54,64.9,100,72.2,75.7,72.7
20160422234500,252.0,253.8,61.3043,54,69.7,100,72.3,75.7,72.7
20160423000000,252.0,241.2,58.2609,52,74.3,100,72.6,75.7,72.7
20160423001500,252.0,245.4,59.2754,53,72.0,100,72.8,75.7,72.7
20160423003000,252.0,245.4,59.2754,53,71.2,100,72.9,75.7,72.7
20160423004500,252.0,245.4,59.2754,53,58.4,100,71.9,75.7,72.7
20160423010000,252.0,249.6,60.2899,53,68.8,100,72.3,75.7,72.7
20160423011500,252.0,245.4,59.2754,53,78.2,100,72.1,75.7,72.7
20160423013000,252.0,249.6,60.2899,53,72.3,100,72.7,75.7,72.7
20160423014500,252.0,245.4,59.2754,54,72.3,100,72.9,75.7,72.7
20160423020000,252.0,245.4,59.2754,54,58.4,100,72.4,75.7,72.7
20160423021500,252.0,245.4,59.2754,54,72.5,100,71.8,75.7,72.7
20160423023000,252.0,249.6,60.2899,54,65.7,100,72.1,75.7,72.7
20160423024500,252.0,249.6,60.2899,54,77.8,100,72.6,75.7,72.7
20160423030000,252.0,249.6,60.2899,54,72.0,100,72.9,75.7,72.7
20160423031500,252.0,249.6,60.2899,54,58.4,100,71.7,75.7,72.7
20160423033000,252.0,249.6,60.2899,54,74.0,100,72.4,75.7,72.7
20160423034500,252.0,249.6,60.2899,54,72.5,100,72.2,75.7,72.7
20160423040000,252.0,253.8,61.3043,54,78.6,100,72.8,75.7,72.7
20160423041500,252.0,253.8,61.3043,54,58.4,100,72.2,75.7,72.7
20160423043000,252.0,253.8,61.3043,54,81.1,100,72.0,75.7,72.7
20160423044500,252.0,258.0,62.3188,54,81.1,100,72.2,75.7,72.7
20160423050000,252.0,253.8,61.3043,54,73.5,100,72.9,75.7,72.7
20160423051500,252.0,253.8,61.3043,54,58.4,100,71.9,75.7,72.7
20160423053000,252.0,253.8,61.3043,54,75.5,100,72.2,75.7,72.7
20160423054500,252.0,253.8,61.3043,54,68.6,100,72.0,75.7,72.7
20160423060000,252.0,253.8,61.3043,54,78.3,100,72.4,75.7,72.7
20160423061500,252.0,253.8,61.3043,54,72.5,100,72.7,75.7,72.7
20160423063000,252.0,253.8,61.3043,54,75.8,100,72.9,75.7,72.7
20160423064500,252.0,249.6,60.2899,56,58.4,100,71.5,75.7,72.7
20160423070000,252.0,258.0,62.3188,56,61.2,100,72.3,75.7,72.7
20160423071500,252.0,258.0,62.3188,54,80.6,100,72.4,75.7,72.7
20160423073000,252.0,258.0,62.3188,54,74.9,100,72.4,75.7,72.7
20160423074500,252.0,253.8,61.3043,54,75.8,100,72.4,75.7,72.7
20160423080000,252.0,253.8,61.3043,56,79.7,100,72.7,75.7,72.7
20160423081500,252.0,253.8,61.3043,56,58.4,100,71.6,75.7,72.7
20160423083000,252.0,253.8,61.3043,56,58.4,100,72.2,75.7,72.7
20160423084500,252.0,253.8,61.3043,56,73.4,100,72.6,75.7,72.7
20160423090000,252.0,253.8,61.3043,56,70.1,100,72.9,75.7,72.7
20160423091500,252.0,253.8,61.3043,56,59.2,0,72.7,75.7,72.7
20160423093000,252.0,253.8,61.3043,56,65.4,100,71.5,75.7,72.7
20160423094500,252.0,253.8,61.3043,56,65.4,100,72.3,75.7,72.7
20160423100000,252.0,253.8,61.3043,56,66.2,100,72.2,75.7,72.7
20160423101500,252.0,253.8,61.3043,56,67.7,100,72.6,75.7,72.7
20160423103000,252.0,258.0,62.3188,56,70.1,100,72.8,75.7,72.7
20160423104500,252.0,258.0,62.3188,56,59.2,0,72.7,75.7,72.7
20160423110000,252.0,258.0,62.3188,56,59.2,100,71.6,75.7,72.7
20160423111500,252.0,258.0,62.3188,56,60.0,100,72.3,75.7,72.7
20160423113000,252.0,258.0,62.3188,56,72.8,100,72.7,75.7,72.7
20160423114500,252.0,253.8,61.3043,56,59.2,100,72.3,75.7,72.7
20160423120000,252.0,258.0,62.3188,56,69.2,100,71.6,75.7,72.7
20160423121500,252.0,253.8,61.3043,56,60.8,100,72.1,75.7,72.7
20160423123000,252.0,258.0,62.3188,56,69.7,100,72.9,75.7,72.7
20160423124500,252.0,258.0,62.3188,56,59.2,100,72.1,75.7,72.7
20160423130000,252.0,353.4,85.3623,72,59.2,0,71.3,70.8,67.8
20160423131500,252.0,333.0,80.4348,67,59.2,0,70.5,70.8,67.8
20160423133000,252.0,300.6,72.6087,62,59.2,0,70.3,70.8,67.8
